PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519143000,273.0,289.8,54.1176,39,56.4,0,67.7,68.0,65.9
20160519144500,273.0,297.15,55.4902,40,57.1,0,67.9,68.0,65.9
20160519150000,273.0,297.15,55.4902,40,57.1,0,68.2,68.0,65.9
20160519151500,273.0,301.35,56.2745,40,57.1,0,68.1,68.0,65.9
20160519153000,273.0,305.55,57.0588,40,57.1,0,68.0,68.0,65.9
20160519154500,273.0,305.55,57.0588,40,57.1,0,68.0,68.0,65.9
20160519160000,273.0,283.5,52.9412,39,57.1,0,67.7,68.0,65.9
20160519161500,273.0,289.8,54.1176,39,57.1,0,67.2,68.0,65.9
20160519163000,273.0,304.5,56.8627,40,57.1,0,67.6,68.0,65.9
20160519164500,273.0,289.8,54.1176,40,57.1,0,67.1,68.0,65.9
20160519170000,273.0,304.5,56.8627,41,57.1,0,67.3,68.0,65.9
20160519171500,273.0,283.5,52.9412,39,57.1,0,67.1,68.0,65.9
20160519173000,273.0,286.65,53.5294,39,56.4,0,67.2,68.0,65.9
20160519174500,273.0,296.1,55.2941,39,56.4,0,67.2,68.0,65.9
20160519180000,273.0,302.4,56.4706,40,56.4,0,67.6,68.0,65.9
20160519181500,273.0,286.65,53.5294,40,56.4,0,67.6,68.0,65.9
20160519183000,273.0,297.15,55.4902,41,56.4,0,67.5,68.0,65.9
20160519184500,273.0,305.55,57.0588,41,56.4,0,67.7,68.0,65.9
20160519190000,273.0,296.1,55.2941,41,56.4,0,67.7,68.0,65.9
20160519191500,273.0,287.7,53.7255,40,56.4,0,67.4,68.0,65.9
20160519193000,273.0,304.5,56.8627,41,56.4,0,67.7,68.0,65.9
20160519194500,273.0,304.5,56.8627,41,56.4,0,67.9,68.0,65.9
20160519200000,273.0,299.25,55.8824,41,56.4,0,67.8,68.0,65.9
20160519201500,273.0,319.2,59.6078,41,56.4,0,68.2,68.0,65.9
20160519203000,273.0,309.75,57.8431,41,56.4,0,67.9,68.0,65.9
20160519204500,273.0,289.8,54.1176,39,56.4,0,67.4,68.0,65.9
20160519210000,273.0,295.05,55.098,40,56.4,0,67.5,68.0,65.9
20160519211500,273.0,303.45,56.6667,40,56.4,0,68.2,68.0,65.9
20160519213000,273.0,287.7,53.7255,39,55.6,0,67.6,68.0,65.9
20160519214500,273.0,318.15,59.4118,41,56.7,0,67.3,68.0,65.9
20160519220000,273.0,281.4,52.549,39,56.7,0,67.1,68.0,65.9
20160519221500,273.0,305.55,57.0588,40,55.6,0,67.1,68.0,65.9
20160519223000,273.0,277.2,51.7647,39,55.6,0,66.4,68.0,65.9
20160519224500,273.0,304.5,56.8627,41,56.7,0,67.0,68.0,65.9
20160519230000,273.0,288.75,53.9216,39,56.0,0,67.0,68.0,65.9
20160519231500,273.0,299.25,55.8824,40,56.0,0,67.1,68.0,65.9
20160519233000,273.0,284.55,53.1373,39,56.0,0,66.9,68.0,65.9
20160519234500,273.0,284.55,53.1373,39,56.0,0,67.1,68.0,65.9
20160520000000,273.0,288.75,53.9216,40,56.7,0,67.1,68.0,65.9
20160520001500,273.0,288.75,53.9216,39,55.6,0,66.6,68.0,65.9
20160520003000,273.0,288.75,53.9216,38,55.6,0,66.6,68.0,65.9
20160520004500,273.0,296.1,55.2941,39,55.6,0,67.2,68.0,65.9
20160520010000,273.0,280.35,52.3529,38,56.7,0,66.6,68.0,65.9
20160520011500,273.0,288.75,53.9216,39,56.7,0,66.2,68.0,65.9
20160520013000,273.0,310.8,58.0392,41,56.7,0,66.7,68.0,65.9
20160520014500,273.0,283.5,52.9412,39,56.7,0,66.7,68.0,65.9
20160520020000,273.0,288.75,53.9216,39,56.7,0,66.0,68.0,65.9
20160520021500,273.0,283.5,52.9412,39,56.7,100,65.8,68.0,65.9
20160520023000,273.0,310.8,58.0392,41,56.7,0,66.7,68.0,65.9
20160520024500,273.0,320.25,59.8039,41,56.7,0,66.6,68.0,65.9
20160520030000,273.0,303.45,56.6667,40,56.7,0,66.9,68.0,65.9
20160520031500,273.0,281.4,52.549,38,55.6,0,67.2,68.0,65.9
20160520033000,273.0,288.75,53.9216,38,55.6,0,67.2,68.0,65.9
20160520034500,273.0,288.75,53.9216,39,55.6,0,66.5,68.0,65.9
20160520040000,273.0,296.1,55.2941,40,55.6,0,66.3,68.0,65.9
20160520041500,273.0,315.0,58.8235,41,55.6,0,67.1,68.0,65.9
20160520043000,273.0,296.1,55.2941,40,55.6,0,66.9,68.0,65.9
20160520044500,273.0,296.1,55.2941,39,55.6,0,66.8,68.0,65.9
20160520050000,273.0,287.7,53.7255,38,55.6,0,66.0,68.0,65.9
20160520051500,273.0,284.55,53.1373,38,55.6,100,65.5,68.0,65.9
20160520053000,273.0,281.4,52.549,38,55.6,100,65.2,68.0,65.9
20160520054500,273.0,281.4,52.549,38,56.7,100,65.1,68.0,65.9
20160520060000,273.0,281.4,52.549,38,62.4,100,65.6,68.0,65.9
20160520061500,273.0,276.15,51.5686,38,62.4,0,66.1,68.0,65.9
20160520063000,273.0,291.9,54.5098,39,56.4,0,65.8,68.0,65.9
20160520064500,273.0,286.65,53.5294,39,56.4,100,65.3,68.0,65.9
20160520070000,273.0,279.3,52.1569,39,56.4,100,65.3,68.0,65.9
20160520071500,273.0,279.3,52.1569,39,59.2,100,65.5,68.0,65.9
20160520073000,273.0,279.3,52.1569,39,59.2,100,65.8,68.0,65.9
20160520074500,273.0,279.3,52.1569,39,59.2,100,65.8,68.0,65.9
20160520080000,273.0,276.15,51.5686,39,60.3,100,65.8,68.0,65.9
20160520081500,273.0,280.35,52.3529,39,60.3,100,66.0,68.0,65.9
20160520083000,273.0,280.35,52.3529,39,60.3,100,66.1,68.0,65.9
20160520084500,273.0,280.35,52.3529,39,57.2,0,66.0,68.0,65.9
20160520090000,273.0,277.2,51.7647,39,57.2,0,66.1,68.0,65.9
20160520091500,273.0,281.4,52.549,39,56.4,100,65.6,68.0,65.9
20160520093000,273.0,281.4,52.549,39,57.2,100,65.7,68.0,65.9
20160520094500,273.0,281.4,52.549,39,56.4,100,66.0,68.0,65.9
20160520100000,273.0,275.1,51.3726,39,56.4,100,65.8,68.0,65.9
20160520101500,273.0,279.3,52.1569,39,56.4,100,66.0,68.0,65.9
20160520103000,273.0,287.7,53.7255,40,56.4,0,66.5,68.0,65.9
20160520104500,273.0,287.7,53.7255,40,57.1,0,66.5,68.0,65.9
20160520110000,273.0,282.45,52.7451,39,57.1,0,66.4,68.0,65.9
20160520111500,273.0,282.45,52.7451,39,57.1,0,66.4,68.0,65.9
20160520113000,273.0,288.75,53.9216,40,57.1,0,66.0,68.0,65.9
20160520114500,273.0,298.2,55.6863,40,57.1,0,66.4,68.0,65.9
20160520120000,273.0,286.65,53.5294,39,57.1,0,66.3,68.0,65.9
20160520121500,273.0,286.65,53.5294,39,57.1,0,66.1,68.0,65.9
20160520123000,273.0,283.5,52.9412,39,57.1,0,65.8,68.0,65.9
20160520124500,273.0,283.5,52.9412,39,57.1,0,66.0,68.0,65.9
20160520130000,273.0,283.5,52.9412,39,57.1,0,65.8,68.0,65.9
20160520131500,273.0,283.5,52.9412,39,57.1,0,65.7,68.0,65.9
20160520133000,273.0,290.85,54.3137,40,57.1,100,65.8,68.0,65.9
20160520134500,273.0,281.4,52.549,39,57.1,100,65.9,68.0,65.9
20160520140000,273.0,281.4,52.549,39,57.1,0,66.2,68.0,65.9
20160520141500,273.0,281.4,52.549,39,57.1,0,66.1,68.0,65.9
20160520143000,273.0,281.4,52.549,39,57.1,0,66.0,68.0,65.9
20160520144500,273.0,286.65,53.5294,39,57.1,0,66.1,68.0,65.9
20160520150000,273.0,286.65,53.5294,39,57.1,0,65.9,68.0,65.9
20160520151500,273.0,283.5,52.9412,39,57.1,0,65.8,68.0,65.9
20160520153000,273.0,280.35,52.3529,39,57.1,100,65.4,68.0,65.9
20160520154500,273.0,280.35,52.3529,39,57.1,100,65.6,68.0,65.9
20160520160000,273.0,286.65,53.5294,39,57.1,100,65.6,68.0,65.9
20160520161500,273.0,286.65,53.5294,39,64.8,100,65.5,68.0,65.9
20160520163000,273.0,280.35,52.3529,39,64.8,100,66.1,68.0,65.9
20160520164500,273.0,275.1,51.3726,39,57.6,0,66.3,68.0,65.9
20160520170000,273.0,275.1,51.3726,39,57.6,0,66.7,68.0,65.9
20160520171500,273.0,282.45,52.7451,39,57.6,0,66.6,68.0,65.9
20160520173000,273.0,282.45,52.7451,39,56.8,0,66.3,68.0,65.9
20160520174500,273.0,288.75,53.9216,39,56.8,0,66.0,68.0,65.9
20160520180000,273.0,282.45,52.7451,39,56.8,0,66.2,68.0,65.9
20160520181500,273.0,286.65,53.5294,39,56.8,0,66.2,68.0,65.9
20160520183000,273.0,280.35,52.3529,39,56.8,0,66.7,68.0,65.9
20160520184500,273.0,288.75,53.9216,39,56.8,0,66.6,68.0,65.9
20160520190000,273.0,294.0,54.902,39,56.8,0,66.5,68.0,65.9
20160520191500,273.0,282.45,52.7451,39,56.8,0,66.4,68.0,65.9
20160520193000,273.0,282.45,52.7451,39,56.8,0,66.6,68.0,65.9
20160520194500,273.0,282.45,52.7451,39,56.8,0,66.7,68.0,65.9
20160520200000,273.0,286.65,53.5294,39,56.8,0,66.4,68.0,65.9
20160520201500,273.0,307.65,57.451,41,56.8,0,66.6,68.0,65.9
20160520203000,273.0,286.65,53.5294,39,56.8,0,66.3,68.0,65.9
20160520204500,273.0,280.35,52.3529,39,56.8,0,66.3,68.0,65.9
20160520210000,273.0,296.1,55.2941,40,56.8,0,66.3,68.0,65.9
20160520211500,273.0,286.65,53.5294,39,56.8,100,66.2,68.0,65.9
20160520213000,273.0,291.9,54.5098,39,56.0,0,66.4,68.0,65.9
20160520214500,273.0,296.1,55.2941,40,56.0,0,66.7,68.0,65.9
20160520220000,273.0,288.75,53.9216,39,56.0,0,66.0,68.0,65.9
20160520221500,273.0,276.15,51.5686,38,56.0,0,66.5,68.0,65.9
20160520223000,273.0,284.55,53.1373,38,56.7,100,65.5,68.0,65.9
20160520224500,273.0,284.55,53.1373,38,56.7,100,65.5,68.0,65.9
20160520230000,273.0,284.55,53.1373,38,55.9,100,66.0,68.0,65.9
20160520231500,273.0,284.55,53.1373,38,55.9,0,65.8,68.0,65.9
20160520233000,273.0,284.55,53.1373,38,55.9,0,65.7,68.0,65.9
20160520234500,273.0,279.3,52.1569,38,55.9,0,66.1,68.0,65.9
20160521000000,273.0,271.95,50.7843,38,55.9,0,66.7,68.0,65.9
20160521001500,273.0,282.45,52.7451,39,55.9,0,66.5,68.0,65.9
20160521003000,273.0,282.45,52.7451,39,55.9,0,66.6,68.0,65.9
20160521004500,273.0,282.45,52.7451,39,55.9,100,66.0,68.0,65.9
20160521010000,273.0,282.45,52.7451,39,56.7,0,66.4,68.0,65.9
20160521011500,273.0,255.15,47.6471,37,56.7,100,66.3,68.0,65.9
20160521013000,273.0,269.85,50.3922,39,56.7,100,65.3,68.0,65.9
20160521014500,273.0,269.85,50.3922,39,56.7,100,65.2,68.0,65.9
20160521020000,273.0,264.6,49.4118,39,71.0,100,66.0,68.0,65.9
20160521021500,273.0,270.9,50.5882,39,56.0,0,66.0,68.0,65.9
20160521023000,273.0,264.6,49.4118,39,57.0,0,65.7,68.0,65.9
20160521024500,273.0,270.9,50.5882,39,57.0,0,66.2,68.0,65.9
20160521030000,273.0,270.9,50.5882,39,57.0,0,66.7,68.0,65.9
20160521031500,273.0,270.9,50.5882,39,56.0,0,66.8,68.0,65.9
20160521033000,273.0,282.45,52.7451,40,55.0,0,66.3,68.0,65.9
20160521034500,273.0,282.45,52.7451,40,56.5,0,66.0,68.0,65.9
20160521040000,273.0,282.45,52.7451,40,57.3,100,65.6,68.0,65.9
20160521041500,273.0,288.75,53.9216,40,55.6,100,65.9,68.0,65.9
20160521043000,273.0,282.45,52.7451,40,55.6,100,65.7,68.0,65.9
20160521044500,273.0,287.7,53.7255,40,55.6,100,65.7,68.0,65.9
20160521050000,273.0,277.2,51.7647,39,57.2,100,66.1,68.0,65.9
20160521051500,273.0,277.2,51.7647,39,54.8,0,66.3,68.0,65.9
20160521053000,273.0,277.2,51.7647,39,56.0,0,65.9,68.0,65.9
20160521054500,273.0,281.4,52.549,39,56.7,100,65.5,68.0,65.9
20160521060000,273.0,281.4,52.549,39,55.2,100,65.1,68.0,65.9
20160521061500,273.0,281.4,52.549,39,71.9,100,65.6,68.0,65.9
20160521063000,273.0,281.4,52.549,39,56.4,0,66.1,68.0,65.9
20160521064500,273.0,281.4,52.549,39,56.4,100,65.5,68.0,65.9
20160521070000,273.0,281.4,52.549,39,56.4,100,65.2,68.0,65.9
20160521071500,273.0,284.55,53.1373,39,67.0,100,65.2,68.0,65.9
20160521073000,273.0,284.55,53.1373,39,58.4,0,66.2,68.0,65.9
20160521074500,273.0,280.35,52.3529,39,57.1,0,65.9,68.0,65.9
20160521080000,273.0,280.35,52.3529,39,57.1,100,65.5,68.0,65.9
20160521081500,273.0,275.1,51.3726,39,57.1,100,65.6,68.0,65.9
20160521083000,273.0,269.85,50.3922,39,57.1,100,66.0,68.0,65.9
20160521084500,273.0,276.15,51.5686,39,56.4,0,66.1,68.0,65.9
20160521090000,273.0,276.15,51.5686,39,56.4,0,65.7,68.0,65.9
20160521091500,273.0,280.35,52.3529,39,56.4,0,65.7,68.0,65.9
20160521093000,273.0,280.35,52.3529,39,56.4,0,65.8,68.0,65.9
20160521094500,273.0,280.35,52.3529,39,57.1,100,65.7,68.0,65.9
20160521100000,273.0,280.35,52.3529,39,57.1,100,65.3,68.0,65.9
20160521101500,273.0,280.35,52.3529,39,57.1,100,65.8,68.0,65.9
20160521103000,273.0,280.35,52.3529,39,57.1,100,65.9,68.0,65.9
20160521104500,273.0,286.65,53.5294,39,57.1,100,65.6,68.0,65.9
20160521110000,273.0,279.3,52.1569,39,57.1,100,65.7,68.0,65.9
20160521111500,273.0,282.45,52.7451,39,57.1,100,65.5,68.0,65.9
20160521113000,273.0,282.45,52.7451,39,60.7,100,66.0,68.0,65.9
20160521114500,273.0,282.45,52.7451,39,60.0,100,65.8,68.0,65.9
20160521120000,273.0,275.1,51.3726,39,65.3,100,65.8,68.0,65.9
20160521121500,273.0,279.3,52.1569,39,57.9,0,66.3,68.0,65.9
20160521123000,273.0,279.3,52.1569,39,57.9,0,65.8,68.0,65.9
20160521124500,273.0,276.15,51.5686,39,57.9,100,65.8,68.0,65.9
20160521130000,273.0,276.15,51.5686,39,57.9,100,65.5,68.0,65.9
20160521131500,273.0,279.3,52.1569,39,57.1,100,65.4,68.0,65.9
20160521133000,273.0,276.15,51.5686,39,57.1,100,65.4,68.0,65.9
20160521134500,273.0,276.15,51.5686,39,57.1,100,65.3,68.0,65.9
20160521140000,273.0,276.15,51.5686,39,60.5,100,65.7,68.0,65.9
20160521141500,273.0,288.75,53.9216,40,57.6,0,66.1,68.0,65.9
20160521143000,273.0,284.55,53.1373,40,57.6,100,65.6,68.0,65.9
20160521144500,273.0,284.55,53.1373,40,57.6,100,65.8,68.0,65.9
20160521150000,273.0,287.7,53.7255,40,57.6,100,65.7,68.0,65.9
20160521151500,273.0,287.7,53.7255,40,57.6,100,65.9,68.0,65.9
20160521153000,273.0,284.55,53.1373,40,57.6,100,65.6,68.0,65.9
20160521154500,273.0,287.7,53.7255,40,57.6,100,65.6,68.0,65.9
20160521160000,273.0,287.7,53.7255,40,59.2,100,65.5,68.0,65.9
20160521161500,273.0,287.7,53.7255,40,60.4,100,65.8,68.0,65.9
20160521163000,273.0,287.7,53.7255,40,57.6,0,66.1,68.0,65.9
20160521164500,273.0,287.7,53.7255,40,57.6,0,66.1,68.0,65.9
20160521170000,273.0,287.7,53.7255,40,56.8,0,65.9,68.0,65.9
20160521171500,273.0,282.45,52.7451,40,56.8,0,66.1,68.0,65.9
20160521173000,273.0,288.75,53.9216,40,56.8,100,66.1,68.0,65.9
20160521174500,273.0,288.75,53.9216,40,56.8,0,66.3,68.0,65.9
20160521180000,273.0,288.75,53.9216,39,56.8,0,66.4,68.0,65.9
20160521181500,273.0,288.75,53.9216,39,56.8,100,66.1,68.0,65.9
20160521183000,273.0,282.45,52.7451,39,56.8,100,65.8,68.0,65.9
20160521184500,273.0,282.45,52.7451,39,57.5,100,65.6,68.0,65.9
20160521190000,273.0,282.45,52.7451,39,56.7,100,65.6,68.0,65.9
20160521191500,273.0,282.45,52.7451,39,56.7,100,65.3,68.0,65.9
20160521193000,273.0,282.45,52.7451,39,71.5,100,65.4,68.0,65.9
20160521194500,273.0,274.05,51.1765,39,57.6,0,66.2,68.0,65.9
20160521200000,273.0,269.85,50.3922,39,57.6,0,66.1,68.0,65.9
20160521201500,273.0,269.85,50.3922,39,56.4,0,65.9,68.0,65.9
20160521203000,273.0,274.05,51.1765,39,57.2,0,65.7,68.0,65.9
20160521204500,273.0,274.05,51.1765,39,57.2,0,65.8,68.0,65.9
20160521210000,273.0,274.05,51.1765,39,55.6,100,65.6,68.0,65.9
20160521211500,273.0,274.05,51.1765,39,57.1,100,66.0,68.0,65.9
20160521213000,273.0,274.05,51.1765,39,56.0,100,65.5,68.0,65.9
20160521214500,273.0,274.05,51.1765,39,57.5,100,65.4,68.0,65.9
20160521220000,273.0,274.05,51.1765,39,57.5,100,65.3,68.0,65.9
20160521221500,273.0,277.2,51.7647,39,55.9,100,65.3,68.0,65.9
20160521223000,273.0,277.2,51.7647,39,63.6,100,65.7,68.0,65.9
20160521224500,273.0,284.55,53.1373,39,65.3,100,66.1,68.0,65.9
20160521230000,273.0,284.55,53.1373,39,57.3,0,65.7,68.0,65.9
20160521231500,273.0,284.55,53.1373,39,55.5,100,65.5,68.0,65.9
20160521233000,273.0,284.55,53.1373,39,55.5,100,65.2,68.0,65.9
20160521234500,273.0,284.55,53.1373,39,61.8,100,65.3,68.0,65.9
20160522000000,273.0,287.7,53.7255,39,57.7,0,66.2,68.0,65.9
20160522001500,273.0,280.35,52.3529,39,57.7,100,65.6,68.0,65.9
20160522003000,273.0,274.05,51.1765,39,57.1,100,65.7,68.0,65.9
20160522004500,273.0,270.9,50.5882,39,55.5,100,65.6,68.0,65.9
20160522010000,273.0,275.1,51.3726,39,56.2,100,66.0,68.0,65.9
20160522011500,273.0,271.95,50.7843,39,57.1,100,65.8,68.0,65.9
20160522013000,273.0,271.95,50.7843,39,55.6,100,66.0,68.0,65.9
20160522014500,273.0,284.55,53.1373,39,57.2,100,65.4,68.0,65.9
20160522020000,273.0,279.3,52.1569,39,57.2,100,65.4,68.0,65.9
20160522021500,273.0,279.3,52.1569,39,55.9,100,65.5,68.0,65.9
20160522023000,273.0,282.45,52.7451,39,55.2,100,65.3,68.0,65.9
20160522024500,273.0,282.45,52.7451,39,63.9,100,65.7,68.0,65.9
20160522030000,273.0,282.45,52.7451,39,66.2,100,66.0,68.0,65.9
20160522031500,273.0,282.45,52.7451,39,56.8,100,66.0,68.0,65.9
20160522033000,273.0,282.45,52.7451,39,56.8,100,65.5,68.0,65.9
20160522034500,273.0,287.7,53.7255,39,56.8,100,65.3,68.0,65.9
20160522040000,273.0,283.5,52.9412,39,61.6,100,65.3,68.0,65.9
20160522041500,273.0,283.5,52.9412,39,63.2,100,66.0,68.0,65.9
20160522043000,273.0,280.35,52.3529,39,58.0,0,66.0,68.0,65.9
20160522044500,273.0,284.55,53.1373,39,56.2,100,65.5,68.0,65.9
20160522050000,273.0,284.55,53.1373,39,56.2,100,65.3,68.0,65.9
20160522051500,273.0,276.15,51.5686,39,56.2,100,65.5,68.0,65.9
20160522053000,273.0,276.15,51.5686,39,55.6,100,65.3,68.0,65.9
20160522054500,273.0,276.15,51.5686,39,63.1,100,65.6,68.0,65.9
20160522060000,273.0,276.15,51.5686,39,63.1,100,66.0,68.0,65.9
20160522061500,273.0,281.4,52.549,39,55.6,0,66.2,68.0,65.9
20160522063000,273.0,286.65,53.5294,39,57.5,0,65.8,68.0,65.9
20160522064500,273.0,280.35,52.3529,39,56.3,0,65.7,68.0,65.9
20160522070000,273.0,280.35,52.3529,39,55.2,0,66.0,68.0,65.9
20160522071500,273.0,284.55,53.1373,39,57.6,100,66.1,68.0,65.9
20160522073000,273.0,281.4,52.549,39,56.7,0,66.5,68.0,65.9
20160522074500,273.0,281.4,52.549,39,57.5,0,66.1,68.0,65.9
20160522080000,273.0,281.4,52.549,39,57.5,100,65.9,68.0,65.9
20160522081500,273.0,284.55,53.1373,39,57.5,0,66.4,68.0,65.9
20160522083000,273.0,284.55,53.1373,39,55.6,0,66.7,68.0,65.9
20160522084500,273.0,290.85,54.3137,39,56.8,0,66.4,68.0,65.9
20160522090000,273.0,295.05,55.098,39,56.8,0,66.5,68.0,65.9
20160522091500,273.0,286.65,53.5294,39,56.2,0,65.9,68.0,65.9
20160522093000,273.0,286.65,53.5294,39,56.2,0,66.4,68.0,65.9
20160522094500,273.0,283.5,52.9412,39,56.2,0,66.6,68.0,65.9
20160522100000,273.0,288.75,53.9216,40,56.2,0,66.4,68.0,65.9
20160522101500,273.0,297.15,55.4902,40,57.4,0,66.6,68.0,65.9
20160522103000,273.0,284.55,53.1373,39,56.0,0,66.5,68.0,65.9
20160522104500,273.0,284.55,53.1373,39,56.0,0,66.7,68.0,65.9
20160522110000,273.0,284.55,53.1373,39,56.0,0,66.4,68.0,65.9
20160522111500,273.0,287.7,53.7255,39,57.2,0,66.8,68.0,65.9
20160522113000,273.0,279.3,52.1569,39,56.0,0,66.8,68.0,65.9
20160522114500,273.0,288.75,53.9216,39,56.7,0,66.1,68.0,65.9
20160522120000,273.0,282.45,52.7451,39,56.7,0,66.1,68.0,65.9
20160522121500,273.0,282.45,52.7451,39,56.7,100,65.7,68.0,65.9
20160522123000,273.0,282.45,52.7451,39,56.0,100,65.7,68.0,65.9
20160522124500,273.0,282.45,52.7451,39,56.0,100,65.3,68.0,65.9
20160522130000,273.0,286.65,53.5294,39,56.0,100,65.7,68.0,65.9
20160522131500,273.0,286.65,53.5294,39,57.9,100,65.6,68.0,65.9
20160522133000,273.0,282.45,52.7451,39,75.1,0,66.3,68.0,65.9
20160522134500,273.0,287.7,53.7255,39,56.8,0,66.1,68.0,65.9
20160522140000,273.0,280.35,52.3529,39,56.8,100,66.2,68.0,65.9
20160522141500,273.0,275.1,51.3726,39,56.8,0,66.4,68.0,65.9
20160522143000,273.0,288.75,53.9216,39,56.0,0,66.3,68.0,65.9
20160522144500,273.0,288.75,53.9216,39,57.5,0,66.5,68.0,65.9
20160522150000,273.0,288.75,53.9216,39,56.0,100,66.1,68.0,65.9
20160522151500,273.0,283.5,52.9412,39,57.1,0,66.5,68.0,65.9
20160522153000,273.0,283.5,52.9412,39,57.1,0,66.4,68.0,65.9
20160522154500,273.0,286.65,53.5294,39,57.1,0,66.2,68.0,65.9
20160522160000,273.0,282.45,52.7451,39,57.1,0,66.2,68.0,65.9
20160522161500,273.0,282.45,52.7451,39,57.1,0,66.2,68.0,65.9
20160522163000,273.0,282.45,52.7451,39,57.1,0,66.2,68.0,65.9
20160522164500,273.0,282.45,52.7451,39,57.1,0,66.1,68.0,65.9
20160522170000,273.0,287.7,53.7255,39,57.1,0,65.8,68.0,65.9
20160522171500,273.0,284.55,53.1373,39,57.1,100,65.6,68.0,65.9
20160522173000,273.0,290.85,54.3137,39,57.1,100,65.5,68.0,65.9
20160522174500,273.0,284.55,53.1373,39,57.1,100,65.4,68.0,65.9
20160522180000,273.0,284.55,53.1373,39,57.1,100,65.5,68.0,65.9
20160522181500,273.0,284.55,53.1373,39,60.4,100,65.5,68.0,65.9
20160522183000,273.0,284.55,53.1373,39,60.4,100,65.8,68.0,65.9
20160522184500,273.0,284.55,53.1373,39,56.8,100,65.9,68.0,65.9
20160522190000,273.0,277.2,51.7647,39,56.8,0,66.3,68.0,65.9
20160522191500,273.0,277.2,51.7647,39,56.8,0,66.4,68.0,65.9
20160522193000,273.0,289.8,54.1176,39,56.8,0,65.9,68.0,65.9
20160522194500,273.0,289.8,54.1176,39,56.8,100,65.7,68.0,65.9
20160522200000,273.0,289.8,54.1176,39,56.8,100,65.7,68.0,65.9
20160522201500,273.0,286.65,53.5294,39,56.0,100,65.6,68.0,65.9
20160522203000,273.0,286.65,53.5294,39,56.0,100,65.7,68.0,65.9
20160522204500,273.0,282.45,52.7451,39,56.7,100,65.3,68.0,65.9
20160522210000,273.0,288.75,53.9216,39,63.6,100,65.4,68.0,65.9
20160522211500,273.0,283.5,52.9412,38,61.2,100,65.9,68.0,65.9
20160522213000,273.0,283.5,52.9412,38,61.2,100,66.0,68.0,65.9
20160522214500,273.0,283.5,52.9412,38,61.2,100,66.0,68.0,65.9
20160522220000,273.0,283.5,52.9412,38,61.2,100,66.1,68.0,65.9
20160522221500,273.0,283.5,52.9412,38,60.4,100,66.1,68.0,65.9
20160522223000,273.0,283.5,52.9412,38,57.5,0,66.1,68.0,65.9
20160522224500,273.0,276.15,51.5686,38,57.5,0,65.8,68.0,65.9
20160522230000,273.0,276.15,51.5686,38,56.7,100,65.5,68.0,65.9
20160522231500,273.0,276.15,51.5686,38,56.7,100,65.5,68.0,65.9
20160522233000,273.0,276.15,51.5686,38,56.7,100,65.8,68.0,65.9
20160522234500,273.0,276.15,51.5686,38,58.0,100,65.9,68.0,65.9
20160523000000,273.0,276.15,51.5686,38,56.7,100,66.0,68.0,65.9
20160523001500,273.0,269.85,50.3922,38,55.2,0,66.2,68.0,65.9
20160523003000,273.0,269.85,50.3922,38,57.1,0,66.7,68.0,65.9
20160523004500,273.0,274.05,51.1765,38,55.6,0,66.2,68.0,65.9
20160523010000,273.0,270.9,50.5882,38,56.3,0,66.0,68.0,65.9
20160523011500,273.0,274.05,51.1765,38,55.6,0,66.2,68.0,65.9
20160523013000,273.0,274.05,51.1765,38,56.4,0,66.2,68.0,65.9
20160523014500,273.0,283.5,52.9412,38,56.4,100,65.0,68.0,65.9
20160523020000,273.0,283.5,52.9412,38,56.4,100,65.2,68.0,65.9
20160523021500,273.0,280.35,52.3529,38,63.0,100,65.6,68.0,65.9
20160523023000,273.0,280.35,52.3529,38,57.6,0,66.2,68.0,65.9
20160523024500,273.0,275.1,51.3726,38,57.6,100,65.6,68.0,65.9
20160523030000,273.0,284.55,53.1373,38,56.4,100,65.2,68.0,65.9
20160523031500,273.0,276.15,51.5686,38,56.4,100,65.6,68.0,65.9
20160523033000,273.0,284.55,53.1373,38,55.6,100,65.5,68.0,65.9
20160523034500,273.0,284.55,53.1373,38,75.3,100,65.4,68.0,65.9
20160523040000,273.0,284.55,53.1373,38,56.8,0,66.3,68.0,65.9
20160523041500,273.0,281.4,52.549,38,56.8,0,66.1,68.0,65.9
20160523043000,273.0,277.2,51.7647,38,56.8,0,66.2,68.0,65.9
20160523044500,273.0,277.2,51.7647,38,55.6,0,66.4,68.0,65.9
20160523050000,273.0,277.2,51.7647,38,55.6,0,66.4,68.0,65.9
20160523051500,273.0,277.2,51.7647,38,55.6,0,66.2,68.0,65.9
20160523053000,273.0,277.2,51.7647,38,56.7,0,66.1,68.0,65.9
20160523054500,273.0,277.2,51.7647,38,56.7,0,66.0,68.0,65.9
20160523060000,273.0,277.2,51.7647,38,56.7,100,65.5,68.0,65.9
20160523061500,273.0,270.9,50.5882,38,56.7,100,65.6,68.0,65.9
20160523063000,273.0,274.05,51.1765,38,55.6,100,65.2,68.0,65.9
20160523064500,273.0,274.05,51.1765,38,63.2,100,65.5,68.0,65.9
20160523070000,273.0,270.9,50.5882,38,65.3,100,65.8,68.0,65.9
20160523071500,273.0,275.1,51.3726,38,60.0,0,66.2,68.0,65.9
20160523073000,273.0,269.85,50.3922,38,56.7,0,66.0,68.0,65.9
20160523074500,273.0,283.5,52.9412,39,56.7,0,66.2,68.0,65.9
20160523080000,273.0,283.5,52.9412,39,56.7,100,66.0,68.0,65.9
20160523081500,273.0,286.65,53.5294,39,56.7,0,65.8,68.0,65.9
20160523083000,273.0,286.65,53.5294,39,56.7,100,65.5,68.0,65.9
20160523084500,273.0,286.65,53.5294,39,56.7,100,65.6,68.0,65.9
20160523090000,273.0,286.65,53.5294,39,57.5,100,65.5,68.0,65.9
20160523091500,273.0,279.3,52.1569,39,58.4,100,66.0,68.0,65.9
20160523093000,273.0,282.45,52.7451,39,57.2,0,65.7,68.0,65.9
20160523094500,273.0,290.85,54.3137,40,57.2,0,66.1,68.0,65.9
20160523100000,273.0,284.55,53.1373,39,57.2,100,65.5,68.0,65.9
20160523101500,273.0,287.7,53.7255,39,57.2,100,66.1,68.0,65.9
20160523103000,273.0,283.5,52.9412,39,57.2,0,66.2,68.0,65.9
20160523104500,273.0,289.8,54.1176,40,57.2,100,66.1,68.0,65.9
20160523110000,273.0,280.35,52.3529,39,56.4,0,66.2,68.0,65.9
20160523111500,273.0,283.5,52.9412,39,56.4,0,66.0,68.0,65.9
20160523113000,273.0,283.5,52.9412,39,57.2,0,65.8,68.0,65.9
20160523114500,273.0,283.5,52.9412,39,57.2,0,66.2,68.0,65.9
20160523120000,273.0,286.65,53.5294,40,57.2,100,66.1,68.0,65.9
20160523121500,273.0,282.45,52.7451,40,57.2,0,66.5,68.0,65.9
20160523123000,273.0,286.65,53.5294,40,57.2,0,66.1,68.0,65.9
20160523124500,273.0,286.65,53.5294,40,57.2,0,65.9,68.0,65.9
20160523130000,273.0,286.65,53.5294,40,56.4,100,65.7,68.0,65.9
20160523131500,273.0,286.65,53.5294,40,57.2,100,66.2,68.0,65.9
20160523133000,273.0,289.8,54.1176,40,57.2,0,66.2,68.0,65.9
20160523134500,273.0,286.65,53.5294,40,57.2,100,66.2,68.0,65.9
20160523140000,273.0,286.65,53.5294,40,57.2,0,66.0,68.0,65.9
20160523141500,273.0,282.45,52.7451,40,57.2,100,65.7,68.0,65.9
20160523143000,273.0,288.75,53.9216,40,57.2,100,65.6,68.0,65.9
20160523144500,273.0,280.35,52.3529,39,57.9,100,65.9,68.0,65.9
20160523150000,273.0,280.35,52.3529,39,57.1,100,66.1,68.0,65.9
20160523151500,273.0,284.55,53.1373,40,57.1,0,66.3,68.0,65.9
20160523153000,273.0,284.55,53.1373,40,57.1,0,66.2,68.0,65.9
20160523154500,273.0,284.55,53.1373,40,57.1,0,65.8,68.0,65.9
20160523160000,273.0,288.75,53.9216,40,57.1,100,66.0,68.0,65.9
20160523161500,273.0,288.75,53.9216,40,57.1,0,66.0,68.0,65.9
20160523163000,273.0,288.75,53.9216,40,57.1,0,65.9,68.0,65.9
20160523164500,273.0,281.4,52.549,39,57.1,0,66.0,68.0,65.9
20160523170000,273.0,290.85,54.3137,40,57.1,0,66.5,68.0,65.9
20160523171500,273.0,305.55,57.0588,41,57.1,0,66.6,68.0,65.9
20160523173000,273.0,282.45,52.7451,39,57.1,0,66.5,68.0,65.9
20160523174500,273.0,282.45,52.7451,40,57.1,0,66.3,68.0,65.9
20160523180000,273.0,282.45,52.7451,39,57.1,0,66.4,68.0,65.9
20160523181500,273.0,282.45,52.7451,39,57.1,0,66.3,68.0,65.9
20160523183000,273.0,282.45,52.7451,39,57.1,0,66.4,68.0,65.9
20160523184500,273.0,289.8,54.1176,40,57.1,0,66.7,68.0,65.9
20160523190000,273.0,289.8,54.1176,40,57.1,0,66.8,68.0,65.9
20160523191500,273.0,282.45,52.7451,40,56.4,0,67.1,68.0,65.9
20160523193000,273.0,299.25,55.8824,41,56.4,0,66.7,68.0,65.9
20160523194500,273.0,286.65,53.5294,39,56.4,0,66.7,68.0,65.9
20160523200000,273.0,286.65,53.5294,39,56.4,0,66.9,68.0,65.9
20160523201500,273.0,276.15,51.5686,39,56.4,0,66.9,68.0,65.9
20160523203000,273.0,276.15,51.5686,39,56.4,0,67.0,68.0,65.9
20160523204500,273.0,280.35,52.3529,39,56.4,0,66.8,68.0,65.9
20160523210000,273.0,283.5,52.9412,39,56.4,0,66.9,68.0,65.9
20160523211500,273.0,283.5,52.9412,39,56.4,0,67.2,68.0,65.9
20160523213000,273.0,283.5,52.9412,39,56.4,0,67.2,68.0,65.9
20160523214500,273.0,290.85,54.3137,39,56.4,0,66.8,68.0,65.9
20160523220000,273.0,286.65,53.5294,39,56.4,0,67.2,68.0,65.9
20160523221500,273.0,302.4,56.4706,40,56.4,0,66.9,68.0,65.9
20160523223000,273.0,286.65,53.5294,40,56.4,0,66.7,68.0,65.9
20160523224500,273.0,283.5,52.9412,40,56.4,0,67.1,68.0,65.9
20160523230000,273.0,283.5,52.9412,40,56.4,0,67.2,68.0,65.9
20160523231500,273.0,283.5,52.9412,40,56.4,0,67.2,68.0,65.9
20160523233000,273.0,286.65,53.5294,40,56.4,0,66.9,68.0,65.9
20160523234500,273.0,286.65,53.5294,40,56.4,0,66.7,68.0,65.9
20160524000000,273.0,286.65,53.5294,39,56.4,0,66.6,68.0,65.9
20160524001500,273.0,286.65,53.5294,39,55.6,0,66.3,68.0,65.9
20160524003000,273.0,280.35,52.3529,39,56.7,0,66.2,68.0,65.9
20160524004500,273.0,265.65,49.6078,39,55.9,100,65.5,68.0,65.9
20160524010000,273.0,269.85,50.3922,39,55.9,100,65.4,68.0,65.9
20160524011500,273.0,269.85,50.3922,39,55.9,100,65.3,68.0,65.9
20160524013000,273.0,263.55,49.2157,39,59.9,100,65.3,68.0,65.9
20160524014500,273.0,266.7,49.8039,39,64.4,100,65.9,68.0,65.9
20160524020000,273.0,266.7,49.8039,39,57.1,0,66.2,68.0,65.9
20160524021500,273.0,266.7,49.8039,39,55.5,0,66.0,68.0,65.9
20160524023000,273.0,266.7,49.8039,39,55.5,0,66.2,68.0,65.9
20160524024500,273.0,266.7,49.8039,39,55.5,0,66.9,68.0,65.9
20160524030000,273.0,274.05,51.1765,39,55.5,0,66.5,68.0,65.9
20160524031500,273.0,274.05,51.1765,39,55.5,0,66.5,68.0,65.9
20160524033000,273.0,274.05,51.1765,39,55.5,0,66.2,68.0,65.9
20160524034500,273.0,274.05,51.1765,39,55.5,0,66.0,68.0,65.9
20160524040000,273.0,274.05,51.1765,39,55.5,0,65.8,68.0,65.9
20160524041500,273.0,274.05,51.1765,39,55.5,0,65.8,68.0,65.9
20160524043000,273.0,274.05,51.1765,39,55.5,0,65.8,68.0,65.9
20160524044500,273.0,284.55,53.1373,39,55.5,100,65.6,68.0,65.9
20160524050000,273.0,289.8,54.1176,39,55.5,100,65.1,68.0,65.9
20160524051500,273.0,277.2,51.7647,39,57.4,100,65.2,68.0,65.9
20160524053000,273.0,281.4,52.549,39,59.2,0,66.3,68.0,65.9
20160524054500,273.0,281.4,52.549,39,56.7,0,66.3,68.0,65.9
20160524060000,273.0,281.4,52.549,39,56.7,0,66.1,68.0,65.9
20160524061500,273.0,281.4,52.549,39,56.7,100,65.6,68.0,65.9
20160524063000,273.0,275.1,51.3726,39,56.7,100,65.3,68.0,65.9
20160524064500,273.0,275.1,51.3726,39,56.7,100,66.2,68.0,65.9
20160524070000,273.0,271.95,50.7843,39,56.7,100,65.8,68.0,65.9
20160524071500,273.0,271.95,50.7843,39,56.7,100,65.8,68.0,65.9
20160524073000,273.0,277.2,51.7647,39,56.0,100,65.9,68.0,65.9
20160524074500,273.0,277.2,51.7647,39,56.7,100,65.7,68.0,65.9
20160524080000,273.0,277.2,51.7647,39,56.0,0,65.8,68.0,65.9
20160524081500,273.0,284.55,53.1373,40,56.7,0,65.7,68.0,65.9
20160524083000,273.0,284.55,53.1373,40,56.7,100,66.0,68.0,65.9
20160524084500,273.0,284.55,53.1373,40,56.7,100,66.1,68.0,65.9
20160524090000,273.0,284.55,53.1373,40,56.7,0,66.2,68.0,65.9
20160524091500,273.0,284.55,53.1373,40,56.7,0,66.4,68.0,65.9
20160524093000,273.0,288.75,53.9216,41,56.7,0,66.7,68.0,65.9
20160524094500,273.0,284.55,53.1373,40,56.7,0,66.4,68.0,65.9
20160524100000,273.0,290.85,54.3137,40,56.7,0,66.3,68.0,65.9
20160524101500,273.0,297.15,55.4902,41,56.7,0,66.2,68.0,65.9
20160524103000,273.0,283.5,52.9412,40,56.7,0,66.6,68.0,65.9
20160524104500,273.0,286.65,53.5294,40,57.5,0,66.8,68.0,65.9
20160524110000,273.0,295.05,55.098,40,56.7,0,66.8,68.0,65.9
20160524111500,273.0,289.8,54.1176,40,56.7,0,66.9,68.0,65.9
20160524113000,273.0,289.8,54.1176,40,56.7,0,66.8,68.0,65.9
20160524114500,273.0,284.55,53.1373,40,56.7,0,66.8,68.0,65.9
20160524120000,273.0,296.1,55.2941,40,56.7,0,66.8,68.0,65.9
20160524121500,273.0,288.75,53.9216,39,56.7,0,66.4,68.0,65.9
20160524123000,273.0,280.35,52.3529,39,56.7,0,66.7,68.0,65.9
20160524124500,273.0,284.55,53.1373,39,56.7,0,66.8,68.0,65.9
20160524130000,273.0,280.35,52.3529,39,56.7,0,66.8,68.0,65.9
20160524131500,273.0,283.5,52.9412,40,56.7,0,66.8,68.0,65.9
20160524133000,273.0,308.7,57.6471,41,56.7,0,66.8,68.0,65.9
20160524134500,273.0,288.75,53.9216,39,56.7,0,67.0,68.0,65.9
20160524140000,273.0,306.6,57.2549,41,56.7,0,66.8,68.0,65.9
20160524141500,273.0,283.5,52.9412,39,56.7,0,67.0,68.0,65.9
20160524143000,273.0,274.05,51.1765,39,56.7,0,66.7,68.0,65.9
20160524144500,273.0,274.05,51.1765,39,56.7,0,67.2,68.0,65.9
20160524150000,273.0,274.05,51.1765,39,57.4,0,66.7,68.0,65.9
20160524151500,273.0,290.85,54.3137,40,57.4,0,67.0,68.0,65.9
20160524153000,273.0,298.2,55.6863,40,57.4,0,66.6,68.0,65.9
20160524154500,273.0,298.2,55.6863,40,56.4,0,66.8,68.0,65.9
20160524160000,273.0,289.8,54.1176,40,57.2,0,67.1,68.0,65.9
20160524161500,273.0,280.35,52.3529,39,56.4,0,67.0,68.0,65.9
20160524163000,273.0,280.35,52.3529,39,56.4,0,67.2,68.0,65.9
20160524164500,273.0,295.05,55.098,40,57.2,0,67.1,68.0,65.9
20160524170000,273.0,308.7,57.6471,41,57.2,0,67.0,68.0,65.9
20160524171500,273.0,303.45,56.6667,41,57.2,0,67.1,68.0,65.9
20160524173000,273.0,303.45,56.6667,41,57.2,0,67.2,68.0,65.9
20160524174500,273.0,291.9,54.5098,40,57.2,0,66.8,68.0,65.9
20160524180000,273.0,305.55,57.0588,41,56.4,0,67.1,68.0,65.9
20160524181500,273.0,281.4,52.549,39,57.1,0,67.2,68.0,65.9
20160524183000,273.0,290.85,54.3137,39,56.4,0,67.0,68.0,65.9
20160524184500,273.0,286.65,53.5294,39,57.1,0,66.8,68.0,65.9
20160524190000,273.0,282.45,52.7451,39,56.4,0,66.9,68.0,65.9
20160524191500,273.0,298.2,55.6863,40,57.1,0,66.9,68.0,65.9
20160524193000,273.0,279.3,52.1569,39,56.4,0,66.8,68.0,65.9
20160524194500,273.0,282.45,52.7451,39,56.4,0,66.7,68.0,65.9
20160524200000,273.0,288.75,53.9216,39,56.4,100,66.1,68.0,65.9
20160524201500,273.0,280.35,52.3529,39,56.4,0,66.8,68.0,65.9
20160524203000,273.0,295.05,55.098,41,56.4,0,66.8,68.0,65.9
20160524204500,273.0,282.45,52.7451,39,56.4,0,66.9,68.0,65.9
20160524210000,273.0,282.45,52.7451,40,56.4,0,66.7,68.0,65.9
20160524211500,273.0,288.75,53.9216,40,56.4,0,66.7,68.0,65.9
20160524213000,273.0,288.75,53.9216,40,56.4,0,66.4,68.0,65.9
20160524214500,273.0,288.75,53.9216,40,56.4,0,65.7,68.0,65.9
20160524220000,273.0,280.35,52.3529,40,56.4,100,65.5,68.0,65.9
20160524221500,273.0,283.5,52.9412,39,56.4,100,66.1,68.0,65.9
20160524223000,273.0,287.7,53.7255,39,56.4,0,66.1,68.0,65.9
20160524224500,273.0,276.15,51.5686,39,56.4,0,66.5,68.0,65.9
20160524230000,273.0,276.15,51.5686,39,56.4,0,66.2,68.0,65.9
20160524231500,273.0,279.3,52.1569,39,56.4,0,66.1,68.0,65.9
20160524233000,273.0,284.55,53.1373,39,56.4,0,65.4,68.0,65.9
20160524234500,273.0,284.55,53.1373,39,56.4,100,65.7,68.0,65.9
20160525000000,273.0,277.2,51.7647,39,56.4,100,65.3,68.0,65.9
20160525001500,273.0,274.05,51.1765,39,57.5,100,65.0,68.0,65.9
20160525003000,273.0,274.05,51.1765,39,63.6,100,65.7,68.0,65.9
20160525004500,273.0,274.05,51.1765,39,56.0,0,66.2,68.0,65.9
20160525010000,273.0,287.7,53.7255,39,56.7,0,66.6,68.0,65.9
20160525011500,273.0,364.35,68.0392,48,57.9,0,66.4,68.0,65.9
20160525013000,273.0,280.35,52.3529,39,56.0,100,65.6,68.0,65.9
20160525014500,273.0,270.9,50.5882,39,56.7,100,65.4,68.0,65.9
20160525020000,273.0,276.15,51.5686,39,56.0,100,65.4,68.0,65.9
20160525021500,273.0,270.9,50.5882,39,56.0,100,65.4,68.0,65.9
20160525023000,273.0,276.15,51.5686,39,64.0,100,65.6,68.0,65.9
20160525024500,273.0,276.15,51.5686,39,56.4,0,66.2,68.0,65.9
20160525030000,273.0,288.75,53.9216,39,56.4,0,66.6,68.0,65.9
20160525031500,273.0,288.75,53.9216,39,56.4,0,66.8,68.0,65.9
20160525033000,273.0,284.55,53.1373,39,56.4,0,66.9,68.0,65.9
20160525034500,273.0,289.8,54.1176,40,56.4,0,66.7,68.0,65.9
20160525040000,273.0,282.45,52.7451,39,56.4,0,66.8,68.0,65.9
20160525041500,273.0,282.45,52.7451,39,56.4,0,66.9,68.0,65.9
20160525043000,273.0,286.65,53.5294,39,56.4,0,66.6,68.0,65.9
20160525044500,273.0,286.65,53.5294,39,56.4,0,66.9,68.0,65.9
20160525050000,273.0,282.45,52.7451,39,56.4,0,66.8,68.0,65.9
20160525051500,273.0,282.45,52.7451,39,56.4,0,66.7,68.0,65.9
20160525053000,273.0,282.45,52.7451,39,56.4,0,66.1,68.0,65.9
20160525054500,273.0,282.45,52.7451,38,56.4,0,65.9,68.0,65.9
20160525060000,273.0,279.3,52.1569,38,56.4,100,65.6,68.0,65.9
20160525061500,273.0,279.3,52.1569,38,56.4,100,65.3,68.0,65.9
20160525063000,273.0,276.15,51.5686,38,56.4,100,65.3,68.0,65.9
20160525064500,273.0,280.35,52.3529,38,73.5,100,65.6,68.0,65.9
20160525070000,273.0,266.7,49.8039,38,56.8,0,66.5,68.0,65.9
20160525071500,273.0,271.95,50.7843,39,56.8,0,66.6,68.0,65.9
20160525073000,273.0,266.7,49.8039,39,56.8,0,65.9,68.0,65.9
20160525074500,273.0,280.35,52.3529,40,56.8,0,65.8,68.0,65.9
20160525080000,273.0,280.35,52.3529,40,56.8,0,65.8,68.0,65.9
20160525081500,273.0,280.35,52.3529,40,56.8,0,66.3,68.0,65.9
20160525083000,273.0,277.2,51.7647,39,56.8,0,66.4,68.0,65.9
20160525084500,273.0,283.5,52.9412,39,56.8,0,66.8,68.0,65.9
20160525090000,273.0,279.3,52.1569,39,56.8,0,66.8,68.0,65.9
20160525091500,273.0,279.3,52.1569,39,56.0,0,66.9,68.0,65.9
20160525093000,273.0,283.5,52.9412,39,56.7,0,67.0,68.0,65.9
20160525094500,273.0,283.5,52.9412,39,56.7,0,67.3,68.0,65.9
20160525100000,273.0,287.7,53.7255,39,56.7,0,67.0,68.0,65.9
20160525101500,273.0,280.35,52.3529,38,56.7,0,66.7,68.0,65.9
20160525103000,273.0,280.35,52.3529,38,56.7,0,67.1,68.0,65.9
20160525104500,273.0,283.5,52.9412,39,56.7,0,67.1,68.0,65.9
20160525110000,273.0,299.25,55.8824,40,56.7,0,67.2,68.0,65.9
20160525111500,273.0,286.65,53.5294,39,56.7,0,67.2,68.0,65.9
20160525113000,273.0,283.5,52.9412,39,56.7,0,67.2,68.0,65.9
20160525114500,273.0,279.3,52.1569,39,56.7,0,67.4,68.0,65.9
20160525120000,273.0,289.8,54.1176,39,56.7,0,67.0,68.0,65.9
20160525121500,273.0,289.8,54.1176,39,56.7,0,67.3,68.0,65.9
20160525123000,273.0,315.0,58.8235,42,56.7,0,66.9,68.0,65.9
20160525124500,273.0,286.65,53.5294,40,56.7,0,67.3,68.0,65.9
20160525130000,273.0,298.2,55.6863,41,56.7,0,67.6,68.0,65.9
20160525131500,273.0,298.2,55.6863,41,56.7,0,67.6,68.0,65.9
20160525133000,273.0,287.7,53.7255,40,56.7,0,67.7,68.0,65.9
20160525134500,273.0,296.1,55.2941,41,56.7,0,67.8,68.0,65.9
20160525140000,273.0,306.6,57.2549,41,56.7,0,67.7,68.0,65.9
20160525141500,273.0,298.2,55.6863,41,56.7,0,67.8,68.0,65.9
20160525143000,273.0,298.2,55.6863,41,56.7,0,67.6,68.0,65.9
20160525144500,273.0,315.0,58.8235,42,56.7,0,67.8,68.0,65.9
20160525150000,273.0,307.65,57.451,41,56.7,0,67.6,68.0,65.9
20160525151500,273.0,289.8,54.1176,40,56.7,0,67.7,68.0,65.9
20160525153000,273.0,289.8,54.1176,39,56.7,0,67.8,68.0,65.9
20160525154500,273.0,286.65,53.5294,39,57.5,0,67.7,68.0,65.9
20160525160000,273.0,286.65,53.5294,39,56.8,0,67.9,68.0,65.9
20160525161500,273.0,286.65,53.5294,39,57.5,0,67.7,68.0,65.9
20160525163000,273.0,309.75,57.8431,41,57.5,0,67.9,68.0,65.9
20160525164500,273.0,304.5,56.8627,40,56.8,0,67.7,68.0,65.9
20160525170000,273.0,312.9,58.4314,41,57.5,0,67.7,68.0,65.9
20160525171500,273.0,338.1,63.1373,43,57.5,0,67.5,68.0,65.9
20160525173000,273.0,346.5,64.7059,44,57.5,0,67.6,68.0,65.9
20160525174500,273.0,310.8,58.0392,42,56.8,0,67.8,68.0,65.9
20160525180000,273.0,333.9,62.3529,44,56.8,0,67.5,68.0,65.9
20160525181500,273.0,325.5,60.7843,42,56.8,0,67.4,68.0,65.9
20160525183000,273.0,339.15,63.3333,43,56.8,0,67.2,68.0,65.9
20160525184500,273.0,313.95,58.6275,41,56.8,0,67.5,68.0,65.9
20160525190000,273.0,296.1,55.2941,40,56.8,0,67.1,68.0,65.9
20160525191500,273.0,324.45,60.5882,42,56.8,0,67.4,68.0,65.9
20160525193000,273.0,306.6,57.2549,41,56.8,0,67.6,68.0,65.9
20160525194500,273.0,288.75,53.9216,39,56.8,0,67.6,68.0,65.9
20160525200000,273.0,283.5,52.9412,39,56.0,0,67.6,68.0,65.9
20160525201500,273.0,279.3,52.1569,39,56.0,0,67.1,68.0,65.9
20160525203000,273.0,298.2,55.6863,40,56.0,0,67.2,68.0,65.9
20160525204500,273.0,276.15,51.5686,39,56.0,0,67.2,68.0,65.9
20160525210000,273.0,281.4,52.549,39,56.0,0,67.1,68.0,65.9
20160525211500,273.0,281.4,52.549,39,56.0,0,66.7,68.0,65.9
20160525213000,273.0,277.2,51.7647,39,56.0,0,66.9,68.0,65.9
20160525214500,273.0,288.75,53.9216,39,56.0,0,66.6,68.0,65.9
20160525220000,273.0,284.55,53.1373,39,56.0,0,66.4,68.0,65.9
20160525221500,273.0,284.55,53.1373,39,56.0,0,66.7,68.0,65.9
20160525223000,273.0,281.4,52.549,39,56.0,0,67.0,68.0,65.9
20160525224500,273.0,271.95,50.7843,39,56.0,0,67.5,68.0,65.9
20160525230000,273.0,276.15,51.5686,39,56.0,0,67.4,68.0,65.9
20160525231500,273.0,276.15,51.5686,39,56.0,0,67.4,68.0,65.9
20160525233000,273.0,276.15,51.5686,39,56.7,0,67.4,68.0,65.9
20160525234500,273.0,297.15,55.4902,41,56.7,0,67.2,68.0,65.9
20160526000000,273.0,281.4,52.549,40,56.7,0,67.4,68.0,65.9
20160526001500,273.0,281.4,52.549,40,56.7,0,67.4,68.0,65.9
20160526003000,273.0,286.65,53.5294,40,56.7,0,67.4,68.0,65.9
20160526004500,273.0,282.45,52.7451,40,56.7,0,67.3,68.0,65.9
20160526010000,273.0,282.45,52.7451,40,56.7,0,67.0,68.0,65.9
20160526011500,273.0,288.75,53.9216,40,56.7,0,67.1,68.0,65.9
20160526013000,273.0,284.55,53.1373,39,56.7,0,66.6,68.0,65.9
20160526014500,273.0,284.55,53.1373,39,56.7,0,66.3,68.0,65.9
20160526020000,273.0,287.7,53.7255,39,56.7,0,66.3,68.0,65.9
20160526021500,273.0,287.7,53.7255,39,56.7,0,66.2,68.0,65.9
20160526023000,273.0,287.7,53.7255,39,56.7,0,66.2,68.0,65.9
20160526024500,273.0,287.7,53.7255,39,56.7,0,66.1,68.0,65.9
20160526030000,273.0,274.05,51.1765,39,56.7,0,66.5,68.0,65.9
20160526031500,273.0,266.7,49.8039,39,56.7,0,66.9,68.0,65.9
20160526033000,273.0,266.7,49.8039,39,56.7,0,67.1,68.0,65.9
20160526034500,273.0,289.8,54.1176,41,56.7,0,66.6,68.0,65.9
20160526040000,273.0,282.45,52.7451,40,56.1,0,66.6,68.0,65.9
20160526041500,273.0,282.45,52.7451,40,56.1,0,66.3,68.0,65.9
20160526043000,273.0,282.45,52.7451,40,56.1,0,66.6,68.0,65.9
20160526044500,273.0,282.45,52.7451,40,56.1,0,66.5,68.0,65.9
20160526050000,273.0,298.2,55.6863,41,56.1,0,66.2,68.0,65.9
20160526051500,273.0,286.65,53.5294,40,56.1,0,66.4,68.0,65.9
20160526053000,273.0,286.65,53.5294,40,56.1,0,66.5,68.0,65.9
20160526054500,273.0,280.35,52.3529,40,56.1,0,66.2,68.0,65.9
20160526060000,273.0,286.65,53.5294,40,56.1,100,65.8,68.0,65.9
20160526061500,273.0,277.2,51.7647,39,56.7,100,65.6,68.0,65.9
20160526063000,273.0,277.2,51.7647,39,56.0,100,65.5,68.0,65.9
20160526064500,273.0,277.2,51.7647,39,76.2,100,65.1,68.0,65.9
20160526070000,273.0,270.9,50.5882,39,59.6,0,66.1,68.0,65.9
20160526071500,273.0,270.9,50.5882,39,56.0,0,66.0,68.0,65.9
20160526073000,273.0,266.7,49.8039,39,56.0,0,66.0,68.0,65.9
20160526074500,273.0,288.75,53.9216,41,57.0,0,66.1,68.0,65.9
20160526080000,273.0,288.75,53.9216,40,56.4,0,66.2,68.0,65.9
20160526081500,273.0,288.75,53.9216,41,56.4,0,66.5,68.0,65.9
20160526083000,273.0,284.55,53.1373,40,56.4,0,66.2,68.0,65.9
20160526084500,273.0,304.5,56.8627,42,56.4,0,66.6,68.0,65.9
20160526090000,273.0,290.85,54.3137,41,57.1,0,66.8,68.0,65.9
20160526091500,273.0,281.4,52.549,40,56.4,0,66.7,68.0,65.9
20160526093000,273.0,281.4,52.549,40,56.4,0,66.9,68.0,65.9
20160526094500,273.0,281.4,52.549,40,56.4,0,66.9,68.0,65.9
20160526100000,273.0,290.85,54.3137,41,56.4,0,66.6,68.0,65.9
20160526101500,273.0,295.05,55.098,41,56.4,0,66.9,68.0,65.9
20160526103000,273.0,301.35,56.2745,42,56.4,0,66.9,68.0,65.9
20160526104500,273.0,286.65,53.5294,41,57.5,0,66.5,68.0,65.9
20160526110000,273.0,282.45,52.7451,40,56.3,0,67.1,68.0,65.9
20160526111500,273.0,287.7,53.7255,40,56.3,0,67.3,68.0,65.9
20160526113000,273.0,287.7,53.7255,40,56.3,0,67.3,68.0,65.9
20160526114500,273.0,296.1,55.2941,40,56.3,0,67.0,68.0,65.9
20160526120000,273.0,291.9,54.5098,40,57.1,0,66.9,68.0,65.9
20160526121500,273.0,288.75,53.9216,40,57.1,0,66.9,68.0,65.9
20160526123000,273.0,283.5,52.9412,40,57.1,0,67.1,68.0,65.9
20160526124500,273.0,283.5,52.9412,40,57.1,0,67.2,68.0,65.9
20160526130000,273.0,283.5,52.9412,40,57.1,0,67.3,68.0,65.9
20160526131500,273.0,283.5,52.9412,40,56.4,0,67.4,68.0,65.9
20160526133000,273.0,286.65,53.5294,40,56.4,0,67.2,68.0,65.9
20160526134500,273.0,286.65,53.5294,40,56.4,0,67.4,68.0,65.9
20160526140000,273.0,289.8,54.1176,40,56.4,0,67.3,68.0,65.9
20160526141500,273.0,284.55,53.1373,40,56.4,0,67.3,68.0,65.9
20160526143000,273.0,284.55,53.1373,40,56.4,0,67.3,68.0,65.9
20160526144500,273.0,284.55,53.1373,40,57.1,0,67.4,68.0,65.9
20160526150000,273.0,284.55,53.1373,40,57.1,0,67.4,68.0,65.9
20160526151500,273.0,288.75,53.9216,40,57.1,0,67.2,68.0,65.9
20160526153000,273.0,288.75,53.9216,40,57.1,0,67.2,68.0,65.9
20160526154500,273.0,296.1,55.2941,40,57.1,0,66.9,68.0,65.9
20160526160000,273.0,296.1,55.2941,41,57.1,0,67.2,68.0,65.9
20160526161500,273.0,291.9,54.5098,40,57.1,0,67.3,68.0,65.9
20160526163000,273.0,296.1,55.2941,41,57.1,0,67.3,68.0,65.9
20160526164500,273.0,296.1,55.2941,41,57.1,0,67.3,68.0,65.9
20160526170000,273.0,291.9,54.5098,41,57.1,0,67.3,68.0,65.9
20160526171500,273.0,288.75,53.9216,40,57.1,0,67.3,68.0,65.9
20160526173000,273.0,282.45,52.7451,39,57.1,0,66.7,68.0,65.9
20160526174500,273.0,282.45,52.7451,40,57.1,0,67.2,68.0,65.9
20160526180000,273.0,307.65,57.451,42,57.1,0,66.8,68.0,65.9
20160526181500,273.0,296.1,55.2941,42,57.1,0,67.4,68.0,65.9
20160526183000,273.0,302.4,56.4706,42,57.1,0,67.3,68.0,65.9
20160526184500,273.0,283.5,52.9412,41,56.0,0,67.4,68.0,65.9
20160526190000,273.0,299.25,55.8824,42,56.0,0,67.3,68.0,65.9
20160526191500,273.0,288.75,53.9216,40,56.0,0,67.3,68.0,65.9
20160526193000,273.0,296.1,55.2941,41,56.7,0,67.1,68.0,65.9
20160526194500,273.0,280.35,52.3529,40,56.7,0,67.3,68.0,65.9
20160526200000,273.0,284.55,53.1373,40,56.0,0,67.1,68.0,65.9
20160526201500,273.0,284.55,53.1373,40,56.0,0,66.7,68.0,65.9
20160526203000,273.0,284.55,53.1373,39,56.0,0,66.7,68.0,65.9
20160526204500,273.0,284.55,53.1373,39,56.0,0,66.3,68.0,65.9
20160526210000,273.0,281.4,52.549,39,56.0,0,66.3,68.0,65.9
20160526211500,273.0,286.65,53.5294,39,56.0,0,66.0,68.0,65.9
20160526213000,273.0,283.5,52.9412,39,56.0,0,65.9,68.0,65.9
20160526214500,273.0,287.7,53.7255,39,56.7,0,66.1,68.0,65.9
20160526220000,273.0,287.7,53.7255,39,56.0,0,66.0,68.0,65.9
20160526221500,273.0,280.35,52.3529,39,56.0,0,66.1,68.0,65.9
20160526223000,273.0,277.2,51.7647,39,56.7,0,66.6,68.0,65.9
20160526224500,273.0,277.2,51.7647,39,56.7,0,66.7,68.0,65.9
20160526230000,273.0,274.05,51.1765,39,56.7,0,66.6,68.0,65.9
20160526231500,273.0,274.05,51.1765,39,56.7,0,66.7,68.0,65.9
20160526233000,273.0,277.2,51.7647,39,56.7,0,66.7,68.0,65.9
20160526234500,273.0,277.2,51.7647,39,56.7,0,66.7,68.0,65.9
20160527000000,273.0,274.05,51.1765,39,56.0,0,66.7,68.0,65.9
20160527001500,273.0,277.2,51.7647,39,56.0,0,66.6,68.0,65.9
20160527003000,273.0,277.2,51.7647,39,56.0,0,66.5,68.0,65.9
20160527004500,273.0,288.75,53.9216,39,56.0,0,66.0,68.0,65.9
20160527010000,273.0,288.75,53.9216,39,56.0,0,66.2,68.0,65.9
20160527011500,273.0,288.75,53.9216,39,56.0,0,66.0,68.0,65.9
20160527013000,273.0,282.45,52.7451,39,56.0,0,65.9,68.0,65.9
20160527014500,273.0,282.45,52.7451,39,56.0,0,65.8,68.0,65.9
20160527020000,273.0,286.65,53.5294,39,56.0,100,65.8,68.0,65.9
20160527021500,273.0,286.65,53.5294,39,56.0,100,65.7,68.0,65.9
20160527023000,273.0,286.65,53.5294,39,56.0,100,65.6,68.0,65.9
20160527024500,273.0,282.45,52.7451,39,56.0,100,65.7,68.0,65.9
20160527030000,273.0,282.45,52.7451,39,56.7,100,65.7,68.0,65.9
20160527031500,273.0,287.7,53.7255,39,56.7,100,65.8,68.0,65.9
20160527033000,273.0,284.55,53.1373,39,56.7,100,65.8,68.0,65.9
20160527034500,273.0,280.35,52.3529,39,56.7,100,66.0,68.0,65.9
20160527040000,273.0,280.35,52.3529,39,56.7,100,66.1,68.0,65.9
20160527041500,273.0,280.35,52.3529,39,56.7,0,66.1,68.0,65.9
20160527043000,273.0,280.35,52.3529,39,56.7,0,66.0,68.0,65.9
20160527044500,273.0,280.35,52.3529,39,56.7,0,65.9,68.0,65.9
20160527050000,273.0,280.35,52.3529,39,55.6,100,65.6,68.0,65.9
20160527051500,273.0,280.35,52.3529,39,56.3,100,65.5,68.0,65.9
20160527053000,273.0,280.35,52.3529,39,56.3,100,65.6,68.0,65.9
20160527054500,273.0,280.35,52.3529,39,55.6,100,65.7,68.0,65.9
20160527060000,273.0,280.35,52.3529,39,56.3,100,65.3,68.0,65.9
20160527061500,273.0,284.55,53.1373,39,56.3,100,65.2,68.0,65.9
20160527063000,273.0,284.55,53.1373,39,56.3,100,65.6,68.0,65.9
20160527064500,273.0,284.55,53.1373,39,56.3,100,65.2,68.0,65.9
20160527070000,273.0,281.4,52.549,39,56.3,100,64.9,68.0,65.9
20160527071500,273.0,284.55,53.1373,39,56.3,100,64.7,68.0,65.9
20160527073000,273.0,287.7,53.7255,39,70.1,100,65.3,68.0,65.9
20160527074500,273.0,282.45,52.7451,39,64.6,0,66.2,68.0,65.9
20160527080000,273.0,282.45,52.7451,39,56.3,0,66.0,68.0,65.9
20160527081500,273.0,282.45,52.7451,39,56.3,100,65.7,68.0,65.9
20160527083000,273.0,282.45,52.7451,39,57.1,100,65.7,68.0,65.9
20160527084500,273.0,277.2,51.7647,39,56.4,100,66.1,68.0,65.9
20160527090000,273.0,277.2,51.7647,39,56.4,100,66.1,68.0,65.9
20160527091500,273.0,277.2,51.7647,39,56.4,0,66.4,68.0,65.9
20160527093000,273.0,287.7,53.7255,41,56.4,0,66.5,68.0,65.9
20160527094500,273.0,287.7,53.7255,40,56.4,0,66.5,68.0,65.9
20160527100000,273.0,287.7,53.7255,40,56.4,0,66.4,68.0,65.9
20160527101500,273.0,287.7,53.7255,41,56.4,0,66.6,68.0,65.9
20160527103000,273.0,284.55,53.1373,41,56.4,0,66.4,68.0,65.9
20160527104500,273.0,288.75,53.9216,41,56.4,0,66.9,68.0,65.9
20160527110000,273.0,283.5,52.9412,41,56.4,0,66.8,68.0,65.9
20160527111500,273.0,295.05,55.098,41,56.4,0,66.6,68.0,65.9
20160527113000,273.0,295.05,55.098,41,56.4,0,66.8,68.0,65.9
20160527114500,273.0,289.8,54.1176,41,56.4,0,66.8,68.0,65.9
20160527120000,273.0,289.8,54.1176,41,56.4,0,67.1,68.0,65.9
20160527121500,273.0,289.8,54.1176,41,56.4,0,66.9,68.0,65.9
20160527123000,273.0,289.8,54.1176,41,57.1,0,67.1,68.0,65.9
20160527124500,273.0,286.65,53.5294,41,57.1,0,67.2,68.0,65.9
20160527130000,273.0,286.65,53.5294,40,57.1,0,67.1,68.0,65.9
20160527131500,273.0,282.45,52.7451,40,57.1,0,67.1,68.0,65.9
20160527133000,273.0,287.7,53.7255,41,57.1,0,67.1,68.0,65.9
20160527134500,273.0,283.5,52.9412,40,57.1,0,67.3,68.0,65.9
20160527140000,273.0,283.5,52.9412,40,57.1,0,67.3,68.0,65.9
20160527141500,273.0,276.15,51.5686,40,57.1,0,67.4,68.0,65.9
20160527143000,273.0,306.6,57.2549,42,57.1,0,67.5,68.0,65.9
20160527144500,273.0,283.5,52.9412,40,57.1,0,67.3,68.0,65.9
20160527150000,273.0,279.3,52.1569,40,57.1,0,67.2,68.0,65.9
20160527151500,273.0,282.45,52.7451,40,57.1,0,66.9,68.0,65.9
20160527153000,273.0,286.65,53.5294,41,57.1,0,67.1,68.0,65.9
20160527154500,273.0,302.4,56.4706,42,56.4,0,67.4,68.0,65.9
20160527160000,273.0,307.65,57.451,43,56.4,0,67.4,68.0,65.9
20160527161500,273.0,312.9,58.4314,43,56.4,0,67.7,68.0,65.9
20160527163000,273.0,284.55,53.1373,41,56.4,0,67.7,68.0,65.9
20160527164500,273.0,284.55,53.1373,41,56.4,0,67.5,68.0,65.9
20160527170000,273.0,290.85,54.3137,41,56.4,0,67.7,68.0,65.9
20160527171500,273.0,286.65,53.5294,41,56.4,0,67.5,68.0,65.9
20160527173000,273.0,286.65,53.5294,40,56.4,0,67.6,68.0,65.9
20160527174500,273.0,295.05,55.098,40,56.4,0,67.6,68.0,65.9
20160527180000,273.0,298.2,55.6863,41,57.1,0,67.4,68.0,65.9
20160527181500,273.0,306.6,57.2549,42,57.1,0,66.9,68.0,65.9
20160527183000,273.0,290.85,54.3137,41,56.4,0,66.9,68.0,65.9
