PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527184500,273.0,282.45,52.7451,40,56.4,0,67.1,68.0,65.9
20160527190000,273.0,282.45,52.7451,40,56.4,0,67.1,68.0,65.9
20160527191500,273.0,305.55,57.0588,42,56.4,0,66.7,68.0,65.9
20160527193000,273.0,284.55,53.1373,40,56.4,0,67.2,68.0,65.9
20160527194500,273.0,296.1,55.2941,41,56.4,0,67.4,68.0,65.9
20160527200000,273.0,296.1,55.2941,41,56.4,0,67.3,68.0,65.9
20160527201500,273.0,296.1,55.2941,41,56.4,0,67.5,68.0,65.9
20160527203000,273.0,296.1,55.2941,41,56.4,0,67.4,68.0,65.9
20160527204500,273.0,296.1,55.2941,41,56.4,0,67.1,68.0,65.9
20160527210000,273.0,284.55,53.1373,40,56.4,0,66.7,68.0,65.9
20160527211500,273.0,284.55,53.1373,40,56.4,0,66.6,68.0,65.9
20160527213000,273.0,294.0,54.902,40,56.4,0,66.6,68.0,65.9
20160527214500,273.0,286.65,53.5294,40,55.6,0,66.0,68.0,65.9
20160527220000,273.0,286.65,53.5294,40,55.6,0,66.5,68.0,65.9
20160527221500,273.0,286.65,53.5294,40,55.6,0,66.1,68.0,65.9
20160527223000,273.0,286.65,53.5294,40,56.3,0,65.8,68.0,65.9
20160527224500,273.0,286.65,53.5294,40,56.3,100,65.5,68.0,65.9
20160527230000,273.0,286.65,53.5294,40,56.3,100,65.5,68.0,65.9
20160527231500,273.0,283.5,52.9412,40,56.3,100,65.5,68.0,65.9
20160527233000,273.0,288.75,53.9216,40,56.3,100,65.4,68.0,65.9
20160527234500,273.0,283.5,52.9412,40,55.6,100,65.5,68.0,65.9
20160528000000,273.0,287.7,53.7255,40,63.2,100,65.5,68.0,65.9
20160528001500,273.0,280.35,52.3529,40,64.9,100,66.1,68.0,65.9
20160528003000,273.0,277.2,51.7647,40,56.4,0,66.4,68.0,65.9
20160528004500,273.0,281.4,52.549,40,56.4,0,66.6,68.0,65.9
20160528010000,273.0,281.4,52.549,40,56.4,0,67.0,68.0,65.9
20160528011500,273.0,388.5,72.549,47,57.1,0,65.9,68.0,65.9
20160528013000,273.0,276.15,51.5686,39,56.2,0,66.1,68.0,65.9
20160528014500,273.0,281.4,52.549,39,56.2,0,66.6,68.0,65.9
20160528020000,273.0,291.9,54.5098,40,56.2,0,66.2,68.0,65.9
20160528021500,273.0,280.35,52.3529,39,56.2,0,66.3,68.0,65.9
20160528023000,273.0,280.35,52.3529,39,56.2,0,66.5,68.0,65.9
20160528024500,273.0,283.5,52.9412,39,56.2,0,66.9,68.0,65.9
20160528030000,273.0,279.3,52.1569,39,56.2,0,67.2,68.0,65.9
20160528031500,273.0,284.55,53.1373,39,56.2,0,67.3,68.0,65.9
20160528033000,273.0,277.2,51.7647,39,56.2,0,67.4,68.0,65.9
20160528034500,273.0,280.35,52.3529,39,56.2,0,67.4,68.0,65.9
20160528040000,273.0,276.15,51.5686,39,56.2,0,67.4,68.0,65.9
20160528041500,273.0,279.3,52.1569,39,55.6,0,67.4,68.0,65.9
20160528043000,273.0,279.3,52.1569,39,55.6,0,67.4,68.0,65.9
20160528044500,273.0,282.45,52.7451,39,56.4,0,67.3,68.0,65.9
20160528050000,273.0,289.8,54.1176,39,56.4,0,67.2,68.0,65.9
20160528051500,273.0,289.8,54.1176,39,56.4,0,66.9,68.0,65.9
20160528053000,273.0,289.8,54.1176,39,56.4,0,67.2,68.0,65.9
20160528054500,273.0,301.35,56.2745,40,56.4,0,66.9,68.0,65.9
20160528060000,273.0,284.55,53.1373,39,56.4,0,67.0,68.0,65.9
20160528061500,273.0,284.55,53.1373,39,56.4,0,66.9,68.0,65.9
20160528063000,273.0,287.7,53.7255,39,56.4,0,66.7,68.0,65.9
20160528064500,273.0,287.7,53.7255,39,56.4,0,66.7,68.0,65.9
20160528070000,273.0,291.9,54.5098,39,56.4,0,66.6,68.0,65.9
20160528071500,273.0,295.05,55.098,40,56.4,0,66.7,68.0,65.9
20160528073000,273.0,282.45,52.7451,39,56.4,0,66.2,68.0,65.9
20160528074500,273.0,282.45,52.7451,39,56.4,0,66.0,68.0,65.9
20160528080000,273.0,286.65,53.5294,39,56.4,0,65.8,68.0,65.9
20160528081500,273.0,286.65,53.5294,39,56.4,0,66.2,68.0,65.9
20160528083000,273.0,283.5,52.9412,39,56.4,0,66.3,68.0,65.9
20160528084500,273.0,283.5,52.9412,39,57.1,0,66.9,68.0,65.9
20160528090000,273.0,280.35,52.3529,39,57.1,0,67.3,68.0,65.9
20160528091500,273.0,276.15,51.5686,39,57.1,0,67.2,68.0,65.9
20160528093000,273.0,282.45,52.7451,39,57.1,0,67.3,68.0,65.9
20160528094500,273.0,287.7,53.7255,39,57.1,0,67.1,68.0,65.9
20160528100000,273.0,284.55,53.1373,39,57.1,0,67.2,68.0,65.9
20160528101500,273.0,288.75,53.9216,39,57.1,0,66.9,68.0,65.9
20160528103000,273.0,308.7,57.6471,41,56.4,0,66.8,68.0,65.9
20160528104500,273.0,283.5,52.9412,39,57.1,0,67.1,68.0,65.9
20160528110000,273.0,296.1,55.2941,40,57.1,0,66.9,68.0,65.9
20160528111500,273.0,286.65,53.5294,39,57.1,0,67.0,68.0,65.9
20160528113000,273.0,277.2,51.7647,39,57.1,0,66.3,68.0,65.9
20160528114500,273.0,286.65,53.5294,39,57.1,0,66.4,68.0,65.9
20160528120000,273.0,291.9,54.5098,39,57.1,0,66.5,68.0,65.9
20160528121500,273.0,297.15,55.4902,40,57.1,0,66.5,68.0,65.9
20160528123000,273.0,290.85,54.3137,39,57.1,0,66.5,68.0,65.9
20160528124500,273.0,279.3,52.1569,39,57.1,0,66.3,68.0,65.9
20160528130000,273.0,284.55,53.1373,39,57.9,0,67.1,68.0,65.9
20160528131500,273.0,295.05,55.098,40,57.9,0,66.9,68.0,65.9
20160528133000,273.0,299.25,55.8824,41,56.4,0,67.2,68.0,65.9
20160528134500,273.0,287.7,53.7255,40,57.5,0,67.2,68.0,65.9
20160528140000,273.0,304.5,56.8627,41,57.5,0,67.3,68.0,65.9
20160528141500,273.0,301.35,56.2745,41,57.5,0,67.5,68.0,65.9
20160528143000,273.0,329.7,61.5686,43,57.5,0,67.6,68.0,65.9
20160528144500,273.0,325.5,60.7843,42,57.5,0,67.1,68.0,65.9
20160528150000,273.0,318.15,59.4118,42,56.8,0,67.3,68.0,65.9
20160528151500,273.0,318.15,59.4118,42,56.8,0,67.4,68.0,65.9
20160528153000,273.0,309.75,57.8431,42,57.5,0,67.1,68.0,65.9
20160528154500,273.0,302.4,56.4706,40,56.7,0,67.5,68.0,65.9
20160528160000,273.0,295.05,55.098,39,56.7,0,67.4,68.0,65.9
20160528161500,273.0,322.35,60.1961,41,56.7,0,67.3,68.0,65.9
20160528163000,273.0,288.75,53.9216,39,56.7,0,67.3,68.0,65.9
20160528164500,273.0,288.75,53.9216,39,57.5,0,67.1,68.0,65.9
20160528170000,273.0,312.9,58.4314,41,56.8,0,67.2,68.0,65.9
20160528171500,273.0,287.7,53.7255,39,57.6,0,67.0,68.0,65.9
20160528173000,273.0,284.55,53.1373,39,57.6,0,67.2,68.0,65.9
20160528174500,273.0,289.8,54.1176,40,57.6,0,67.4,68.0,65.9
20160528180000,273.0,286.65,53.5294,39,56.8,0,67.6,68.0,65.9
20160528181500,273.0,286.65,53.5294,40,56.8,0,67.1,68.0,65.9
20160528183000,273.0,294.0,54.902,40,56.8,0,67.4,68.0,65.9
20160528184500,273.0,287.7,53.7255,39,56.8,0,67.7,68.0,65.9
20160528190000,273.0,297.15,55.4902,40,56.8,0,67.9,68.0,65.9
20160528191500,273.0,297.15,55.4902,40,56.8,0,68.1,68.0,65.9
20160528193000,273.0,291.9,54.5098,40,56.1,0,68.1,68.0,65.9
20160528194500,273.0,297.15,55.4902,40,56.7,0,67.4,68.0,65.9
20160528200000,273.0,288.75,53.9216,40,56.7,0,67.6,68.0,65.9
20160528201500,273.0,302.4,56.4706,41,56.7,0,67.7,68.0,65.9
20160528203000,273.0,289.8,54.1176,39,56.7,0,67.0,68.0,65.9
20160528204500,273.0,289.8,54.1176,39,56.0,0,67.4,68.0,65.9
20160528210000,273.0,289.8,54.1176,39,56.0,0,67.0,68.0,65.9
20160528211500,273.0,289.8,54.1176,39,56.0,0,66.9,68.0,65.9
20160528213000,273.0,286.65,53.5294,38,56.0,0,66.6,68.0,65.9
20160528214500,273.0,280.35,52.3529,38,56.0,0,67.0,68.0,65.9
20160528220000,273.0,283.5,52.9412,38,56.0,0,66.4,68.0,65.9
20160528221500,273.0,283.5,52.9412,38,56.0,0,66.7,68.0,65.9
20160528223000,273.0,287.7,53.7255,39,56.0,0,66.9,68.0,65.9
20160528224500,273.0,282.45,52.7451,39,56.0,0,67.3,68.0,65.9
20160528230000,273.0,277.2,51.7647,39,56.7,0,67.6,68.0,65.9
20160528231500,273.0,288.75,53.9216,40,56.0,0,67.7,68.0,65.9
20160528233000,273.0,302.4,56.4706,41,56.0,0,67.1,68.0,65.9
20160528234500,273.0,286.65,53.5294,40,56.0,0,67.4,68.0,65.9
20160529000000,273.0,286.65,53.5294,40,56.0,0,67.4,68.0,65.9
20160529001500,273.0,282.45,52.7451,40,56.0,0,67.4,68.0,65.9
20160529003000,273.0,288.75,53.9216,40,56.0,0,67.2,68.0,65.9
20160529004500,273.0,288.75,53.9216,40,56.0,0,66.8,68.0,65.9
20160529010000,273.0,288.75,53.9216,40,56.0,0,66.6,68.0,65.9
20160529011500,273.0,283.5,52.9412,39,56.0,0,67.0,68.0,65.9
20160529013000,273.0,283.5,52.9412,39,56.0,0,67.0,68.0,65.9
20160529014500,273.0,296.1,55.2941,40,56.0,0,66.5,68.0,65.9
20160529020000,273.0,283.5,52.9412,39,56.0,0,66.7,68.0,65.9
20160529021500,273.0,283.5,52.9412,39,56.0,0,66.9,68.0,65.9
20160529023000,273.0,283.5,52.9412,39,56.0,0,66.9,68.0,65.9
20160529024500,273.0,283.5,52.9412,39,56.7,0,66.8,68.0,65.9
20160529030000,273.0,275.1,51.3726,39,55.6,0,66.1,68.0,65.9
20160529031500,273.0,275.1,51.3726,39,56.3,0,66.0,68.0,65.9
20160529033000,273.0,283.5,52.9412,39,56.3,0,66.2,68.0,65.9
20160529034500,273.0,277.2,51.7647,39,56.3,0,66.7,68.0,65.9
20160529040000,273.0,281.4,52.549,39,56.3,0,67.0,68.0,65.9
20160529041500,273.0,281.4,52.549,39,56.3,0,67.1,68.0,65.9
20160529043000,273.0,286.65,53.5294,39,55.6,0,66.9,68.0,65.9
20160529044500,273.0,286.65,53.5294,39,56.4,0,67.0,68.0,65.9
20160529050000,273.0,282.45,52.7451,39,56.4,0,66.9,68.0,65.9
20160529051500,273.0,282.45,52.7451,39,57.1,0,67.1,68.0,65.9
20160529053000,273.0,288.75,53.9216,40,55.2,0,66.9,68.0,65.9
20160529054500,273.0,283.5,52.9412,39,56.7,0,66.7,68.0,65.9
20160529060000,273.0,295.05,55.098,40,56.7,0,66.4,68.0,65.9
20160529061500,273.0,283.5,52.9412,39,56.7,0,66.3,68.0,65.9
20160529063000,273.0,286.65,53.5294,39,55.9,100,65.7,68.0,65.9
20160529064500,273.0,281.4,52.549,39,55.9,100,65.9,68.0,65.9
20160529070000,273.0,281.4,52.549,39,55.9,100,66.0,68.0,65.9
20160529071500,273.0,274.05,51.1765,39,55.9,0,65.8,68.0,65.9
20160529073000,273.0,277.2,51.7647,39,55.9,0,65.7,68.0,65.9
20160529074500,273.0,283.5,52.9412,39,55.9,0,66.2,68.0,65.9
20160529080000,273.0,283.5,52.9412,39,55.9,0,66.8,68.0,65.9
20160529081500,273.0,283.5,52.9412,39,56.7,0,66.4,68.0,65.9
20160529083000,273.0,283.5,52.9412,39,56.7,0,66.6,68.0,65.9
20160529084500,273.0,290.85,54.3137,40,56.7,0,66.7,68.0,65.9
20160529090000,273.0,282.45,52.7451,39,56.7,0,66.7,68.0,65.9
20160529091500,273.0,290.85,54.3137,40,56.7,0,66.9,68.0,65.9
20160529093000,273.0,280.35,52.3529,39,56.7,0,67.2,68.0,65.9
20160529094500,273.0,287.7,53.7255,39,56.7,0,67.2,68.0,65.9
20160529100000,273.0,283.5,52.9412,39,56.7,0,67.3,68.0,65.9
20160529101500,273.0,283.5,52.9412,40,56.7,0,67.3,68.0,65.9
20160529103000,273.0,305.55,57.0588,41,56.7,0,66.6,68.0,65.9
20160529104500,273.0,280.35,52.3529,39,56.7,0,67.1,68.0,65.9
20160529110000,273.0,280.35,52.3529,39,57.5,0,67.0,68.0,65.9
20160529111500,273.0,286.65,53.5294,39,56.7,0,66.9,68.0,65.9
20160529113000,273.0,286.65,53.5294,39,56.7,0,66.3,68.0,65.9
20160529114500,273.0,282.45,52.7451,39,56.7,0,66.0,68.0,65.9
20160529120000,273.0,291.9,54.5098,39,57.6,0,65.8,68.0,65.9
20160529121500,273.0,286.65,53.5294,39,57.6,0,65.8,68.0,65.9
20160529123000,273.0,290.85,54.3137,39,57.6,0,65.9,68.0,65.9
20160529124500,273.0,284.55,53.1373,39,57.6,0,66.2,68.0,65.9
20160529130000,273.0,284.55,53.1373,39,57.6,0,66.0,68.0,65.9
20160529131500,273.0,276.15,51.5686,39,57.6,0,66.3,68.0,65.9
20160529133000,273.0,282.45,52.7451,39,57.6,0,66.8,68.0,65.9
20160529134500,273.0,288.75,53.9216,40,57.6,0,66.6,68.0,65.9
20160529140000,273.0,294.0,54.902,40,56.8,0,67.2,68.0,65.9
20160529141500,273.0,286.65,53.5294,40,56.8,0,67.1,68.0,65.9
20160529143000,273.0,286.65,53.5294,40,57.6,0,67.0,68.0,65.9
20160529144500,273.0,286.65,53.5294,39,57.6,0,66.9,68.0,65.9
20160529150000,273.0,286.65,53.5294,40,57.6,0,67.1,68.0,65.9
20160529151500,273.0,289.8,54.1176,40,56.8,0,67.4,68.0,65.9
20160529153000,273.0,289.8,54.1176,39,56.8,0,67.2,68.0,65.9
20160529154500,273.0,301.35,56.2745,40,56.8,0,67.0,68.0,65.9
20160529160000,273.0,282.45,52.7451,39,56.8,0,67.3,68.0,65.9
20160529161500,273.0,287.7,53.7255,40,56.8,0,66.8,68.0,65.9
20160529163000,273.0,287.7,53.7255,40,57.9,0,66.9,68.0,65.9
20160529164500,273.0,284.55,53.1373,40,57.9,0,67.1,68.0,65.9
20160529170000,273.0,289.8,54.1176,40,57.1,0,66.9,68.0,65.9
20160529171500,273.0,289.8,54.1176,40,57.1,0,66.7,68.0,65.9
20160529173000,273.0,279.3,52.1569,39,57.1,0,66.8,68.0,65.9
20160529174500,273.0,295.05,55.098,40,57.1,0,67.1,68.0,65.9
20160529180000,273.0,291.9,54.5098,40,57.1,0,67.0,68.0,65.9
20160529181500,273.0,282.45,52.7451,40,57.1,0,67.4,68.0,65.9
20160529183000,273.0,295.05,55.098,40,57.1,0,66.7,68.0,65.9
20160529184500,273.0,295.05,55.098,41,57.1,0,67.3,68.0,65.9
20160529190000,273.0,284.55,53.1373,40,57.1,0,67.3,68.0,65.9
20160529191500,273.0,298.2,55.6863,41,57.1,0,67.2,68.0,65.9
20160529193000,273.0,301.35,56.2745,41,57.1,0,67.6,68.0,65.9
20160529194500,273.0,287.7,53.7255,39,57.1,0,67.6,68.0,65.9
20160529200000,273.0,296.1,55.2941,40,57.1,0,67.7,68.0,65.9
20160529201500,273.0,296.1,55.2941,40,57.1,0,67.9,68.0,65.9
20160529203000,273.0,291.9,54.5098,40,57.1,0,67.9,68.0,65.9
20160529204500,273.0,291.9,54.5098,40,57.1,0,67.8,68.0,65.9
20160529210000,273.0,291.9,54.5098,40,57.1,0,67.9,68.0,65.9
20160529211500,273.0,291.9,54.5098,40,57.1,0,67.7,68.0,65.9
20160529213000,273.0,280.35,52.3529,39,56.3,0,67.7,68.0,65.9
20160529214500,273.0,284.55,53.1373,39,56.3,0,67.7,68.0,65.9
20160529220000,273.0,284.55,53.1373,39,56.3,0,67.7,68.0,65.9
20160529221500,273.0,290.85,54.3137,40,56.3,0,67.7,68.0,65.9
20160529223000,273.0,283.5,52.9412,39,56.3,0,67.7,68.0,65.9
20160529224500,273.0,288.75,53.9216,40,56.3,0,67.4,68.0,65.9
20160529230000,273.0,284.55,53.1373,40,56.3,0,67.5,68.0,65.9
20160529231500,273.0,287.7,53.7255,40,55.6,0,66.9,68.0,65.9
20160529233000,273.0,277.2,51.7647,39,55.6,0,67.0,68.0,65.9
20160529234500,273.0,277.2,51.7647,39,55.6,0,67.1,68.0,65.9
20160530000000,273.0,277.2,51.7647,39,55.6,0,67.0,68.0,65.9
20160530001500,273.0,280.35,52.3529,39,56.5,0,66.7,68.0,65.9
20160530003000,273.0,280.35,52.3529,39,56.5,0,67.1,68.0,65.9
20160530004500,273.0,280.35,52.3529,39,56.5,0,67.2,68.0,65.9
20160530010000,273.0,284.55,53.1373,39,56.5,0,66.7,68.0,65.9
20160530011500,273.0,284.55,53.1373,39,56.5,0,66.5,68.0,65.9
20160530013000,273.0,284.55,53.1373,39,56.5,0,66.8,68.0,65.9
20160530014500,273.0,280.35,52.3529,39,56.5,0,66.7,68.0,65.9
20160530020000,273.0,280.35,52.3529,39,56.5,0,66.6,68.0,65.9
20160530021500,273.0,283.5,52.9412,39,56.5,0,66.8,68.0,65.9
20160530023000,273.0,286.65,53.5294,39,56.5,0,66.9,68.0,65.9
20160530024500,273.0,283.5,52.9412,39,56.5,0,66.7,68.0,65.9
20160530030000,273.0,286.65,53.5294,39,56.5,0,66.6,68.0,65.9
20160530031500,273.0,286.65,53.5294,39,56.5,0,66.6,68.0,65.9
20160530033000,273.0,286.65,53.5294,39,56.5,0,67.1,68.0,65.9
20160530034500,273.0,286.65,53.5294,39,56.5,0,67.1,68.0,65.9
20160530040000,273.0,286.65,53.5294,39,56.5,0,67.1,68.0,65.9
20160530041500,273.0,281.4,52.549,39,56.5,0,67.1,68.0,65.9
20160530043000,273.0,281.4,52.549,39,56.5,0,67.2,68.0,65.9
20160530044500,273.0,287.7,53.7255,39,56.5,0,67.2,68.0,65.9
20160530050000,273.0,283.5,52.9412,39,56.5,0,67.3,68.0,65.9
20160530051500,273.0,291.9,54.5098,40,56.5,0,66.7,68.0,65.9
20160530053000,273.0,281.4,52.549,39,55.9,0,66.7,68.0,65.9
20160530054500,273.0,291.9,54.5098,39,55.9,0,66.6,68.0,65.9
20160530060000,273.0,284.55,53.1373,39,55.9,0,66.3,68.0,65.9
20160530061500,273.0,284.55,53.1373,39,55.9,0,66.2,68.0,65.9
20160530063000,273.0,284.55,53.1373,39,55.9,0,66.0,68.0,65.9
20160530064500,273.0,284.55,53.1373,39,55.2,100,65.3,68.0,65.9
20160530070000,273.0,284.55,53.1373,39,57.1,100,65.2,68.0,65.9
20160530071500,273.0,284.55,53.1373,39,62.0,100,65.6,68.0,65.9
20160530073000,273.0,287.7,53.7255,39,62.0,100,65.8,68.0,65.9
20160530074500,273.0,280.35,52.3529,39,57.1,0,66.2,68.0,65.9
20160530080000,273.0,277.2,51.7647,39,55.9,0,65.9,68.0,65.9
20160530081500,273.0,270.9,50.5882,39,55.9,0,65.8,68.0,65.9
20160530083000,273.0,282.45,52.7451,39,56.8,0,65.7,68.0,65.9
20160530084500,273.0,282.45,52.7451,39,56.8,0,65.7,68.0,65.9
20160530090000,273.0,289.8,54.1176,40,56.8,0,66.2,68.0,65.9
20160530091500,273.0,289.8,54.1176,40,56.8,0,66.1,68.0,65.9
20160530093000,273.0,294.0,54.902,40,56.8,0,66.2,68.0,65.9
20160530094500,273.0,280.35,52.3529,39,56.8,0,66.3,68.0,65.9
20160530100000,273.0,284.55,53.1373,39,56.8,0,66.3,68.0,65.9
20160530101500,273.0,284.55,53.1373,39,57.5,0,66.3,68.0,65.9
20160530103000,273.0,299.25,55.8824,40,57.5,0,66.7,68.0,65.9
20160530104500,273.0,288.75,53.9216,39,56.8,0,66.3,68.0,65.9
20160530110000,273.0,284.55,53.1373,39,56.8,0,66.1,68.0,65.9
20160530111500,273.0,284.55,53.1373,39,56.8,0,66.0,68.0,65.9
20160530113000,273.0,281.4,52.549,39,57.9,0,65.8,68.0,65.9
20160530114500,273.0,284.55,53.1373,39,57.9,0,66.6,68.0,65.9
20160530120000,273.0,289.8,54.1176,39,57.9,0,65.9,68.0,65.9
20160530121500,273.0,289.8,54.1176,39,57.2,0,66.7,68.0,65.9
20160530123000,273.0,281.4,52.549,39,57.2,0,66.3,68.0,65.9
20160530124500,273.0,287.7,53.7255,39,57.2,0,66.3,68.0,65.9
20160530130000,273.0,297.15,55.4902,41,57.2,0,66.6,68.0,65.9
20160530131500,273.0,287.7,53.7255,40,57.2,0,66.9,68.0,65.9
20160530133000,273.0,297.15,55.4902,40,57.2,0,67.0,68.0,65.9
20160530134500,273.0,286.65,53.5294,39,57.2,0,66.7,68.0,65.9
20160530140000,273.0,289.8,54.1176,40,57.2,0,66.8,68.0,65.9
20160530141500,273.0,307.65,57.451,41,57.2,0,67.3,68.0,65.9
20160530143000,273.0,291.9,54.5098,40,57.9,0,67.3,68.0,65.9
20160530144500,273.0,307.65,57.451,41,56.8,0,67.4,68.0,65.9
20160530150000,273.0,326.55,60.9804,43,56.8,0,67.2,68.0,65.9
20160530151500,273.0,297.15,55.4902,40,56.8,0,67.1,68.0,65.9
20160530153000,273.0,320.25,59.8039,41,56.8,0,67.5,68.0,65.9
20160530154500,273.0,307.65,57.451,41,56.8,0,67.0,68.0,65.9
20160530160000,273.0,291.9,54.5098,40,57.5,0,67.2,68.0,65.9
20160530161500,273.0,313.95,58.6275,41,57.5,0,67.8,68.0,65.9
20160530163000,273.0,289.8,54.1176,40,57.5,0,67.7,68.0,65.9
20160530164500,273.0,295.05,55.098,40,57.5,0,67.4,68.0,65.9
20160530170000,273.0,303.45,56.6667,40,56.8,0,67.2,68.0,65.9
20160530171500,273.0,312.9,58.4314,41,56.8,0,67.6,68.0,65.9
20160530173000,273.0,302.4,56.4706,40,56.8,0,67.6,68.0,65.9
20160530174500,273.0,289.8,54.1176,39,56.8,0,68.1,68.0,65.9
20160530180000,273.0,326.55,60.9804,41,56.8,0,67.4,68.0,65.9
20160530181500,273.0,317.1,59.2157,40,56.8,0,67.4,68.0,65.9
20160530183000,273.0,306.6,57.2549,41,56.8,0,67.3,68.0,65.9
20160530184500,273.0,329.7,61.5686,43,56.8,0,67.4,68.0,65.9
20160530190000,273.0,312.9,58.4314,42,56.8,0,67.6,68.0,65.9
20160530191500,273.0,294.0,54.902,40,56.8,0,67.7,68.0,65.9
20160530193000,273.0,286.65,53.5294,40,56.8,0,67.6,68.0,65.9
20160530194500,273.0,286.65,53.5294,40,56.8,0,67.1,68.0,65.9
20160530200000,273.0,289.8,54.1176,40,56.8,0,66.8,68.0,65.9
20160530201500,273.0,308.7,57.6471,41,56.8,0,67.4,68.0,65.9
20160530203000,273.0,287.7,53.7255,40,56.8,0,67.6,68.0,65.9
20160530204500,273.0,290.85,54.3137,40,56.8,0,67.8,68.0,65.9
20160530210000,273.0,296.1,55.2941,40,56.8,0,67.8,68.0,65.9
20160530211500,273.0,296.1,55.2941,40,56.0,0,67.7,68.0,65.9
20160530213000,273.0,296.1,55.2941,40,56.0,0,67.5,68.0,65.9
20160530214500,273.0,296.1,55.2941,40,56.0,0,67.6,68.0,65.9
20160530220000,273.0,282.45,52.7451,39,56.0,0,67.2,68.0,65.9
20160530221500,273.0,286.65,53.5294,39,56.7,0,67.3,68.0,65.9
20160530223000,273.0,282.45,52.7451,39,56.0,0,67.2,68.0,65.9
20160530224500,273.0,282.45,52.7451,39,56.0,0,67.3,68.0,65.9
20160530230000,273.0,282.45,52.7451,38,56.0,0,67.3,68.0,65.9
20160530231500,273.0,286.65,53.5294,38,56.0,0,66.8,68.0,65.9
20160530233000,273.0,283.5,52.9412,38,56.7,0,67.2,68.0,65.9
20160530234500,273.0,283.5,52.9412,38,56.7,0,67.4,68.0,65.9
20160531000000,273.0,280.35,52.3529,38,56.0,0,67.2,68.0,65.9
20160531001500,273.0,274.05,51.1765,38,56.0,0,67.3,68.0,65.9
20160531003000,273.0,268.8,50.1961,38,56.0,0,67.5,68.0,65.9
20160531004500,273.0,268.8,50.1961,38,56.0,0,67.5,68.0,65.9
20160531010000,273.0,268.8,50.1961,38,56.0,0,67.6,68.0,65.9
20160531011500,273.0,268.8,50.1961,38,56.0,0,67.6,68.0,65.9
20160531013000,273.0,271.95,50.7843,38,56.0,0,67.6,68.0,65.9
20160531014500,273.0,271.95,50.7843,38,56.0,0,67.7,68.0,65.9
20160531020000,273.0,275.1,51.3726,38,56.0,0,67.7,68.0,65.9
20160531021500,273.0,283.5,52.9412,39,56.0,0,67.3,68.0,65.9
20160531023000,273.0,283.5,52.9412,39,56.0,0,67.3,68.0,65.9
20160531024500,273.0,286.65,53.5294,39,56.0,0,67.0,68.0,65.9
20160531030000,273.0,286.65,53.5294,39,56.0,0,67.1,68.0,65.9
20160531031500,273.0,282.45,52.7451,39,56.0,0,67.2,68.0,65.9
20160531033000,273.0,289.8,54.1176,39,56.0,0,66.9,68.0,65.9
20160531034500,273.0,286.65,53.5294,39,56.0,0,66.6,68.0,65.9
20160531040000,273.0,286.65,53.5294,39,56.0,0,66.4,68.0,65.9
20160531041500,273.0,286.65,53.5294,39,56.0,0,66.2,68.0,65.9
20160531043000,273.0,286.65,53.5294,39,56.0,0,66.1,68.0,65.9
20160531044500,273.0,283.5,52.9412,39,56.0,0,66.3,68.0,65.9
20160531050000,273.0,289.8,54.1176,40,56.0,0,66.8,68.0,65.9
20160531051500,273.0,282.45,52.7451,39,56.0,0,67.1,68.0,65.9
20160531053000,273.0,299.25,55.8824,40,56.0,0,67.1,68.0,65.9
20160531054500,273.0,287.7,53.7255,40,56.7,0,67.1,68.0,65.9
20160531060000,273.0,291.9,54.5098,40,55.6,0,66.1,68.0,65.9
20160531061500,273.0,284.55,53.1373,39,55.6,0,66.9,68.0,65.9
20160531063000,273.0,287.7,53.7255,40,55.6,0,66.5,68.0,65.9
20160531064500,273.0,282.45,52.7451,38,55.6,0,66.2,68.0,65.9
20160531070000,273.0,282.45,52.7451,38,56.4,100,66.1,68.0,65.9
20160531071500,273.0,282.45,52.7451,38,56.4,0,65.8,68.0,65.9
20160531073000,273.0,282.45,52.7451,38,56.4,0,65.7,68.0,65.9
20160531074500,273.0,286.65,53.5294,38,56.4,100,65.6,68.0,65.9
20160531080000,273.0,283.5,52.9412,38,56.4,100,65.6,68.0,65.9
20160531081500,273.0,283.5,52.9412,38,56.4,100,65.6,68.0,65.9
20160531083000,273.0,287.7,53.7255,38,56.4,100,65.8,68.0,65.9
20160531084500,273.0,287.7,53.7255,39,56.4,100,65.5,68.0,65.9
20160531090000,273.0,281.4,52.549,39,57.1,0,66.5,68.0,65.9
20160531091500,273.0,284.55,53.1373,39,56.4,0,66.4,68.0,65.9
20160531093000,273.0,284.55,53.1373,39,57.2,0,66.6,68.0,65.9
20160531094500,273.0,284.55,53.1373,39,57.2,0,66.1,68.0,65.9
20160531100000,273.0,288.75,53.9216,39,57.2,0,66.3,68.0,65.9
20160531101500,273.0,281.4,52.549,39,57.2,0,66.1,68.0,65.9
20160531103000,273.0,281.4,52.549,39,57.2,0,66.1,68.0,65.9
20160531104500,273.0,281.4,52.549,39,57.2,0,66.5,68.0,65.9
20160531110000,273.0,281.4,52.549,39,57.2,0,66.8,68.0,65.9
20160531111500,273.0,281.4,52.549,39,57.2,0,66.9,68.0,65.9
20160531113000,273.0,281.4,52.549,39,57.2,0,67.1,68.0,65.9
20160531114500,273.0,276.15,51.5686,39,57.2,0,66.6,68.0,65.9
20160531120000,273.0,295.05,55.098,40,57.2,0,66.4,68.0,65.9
20160531121500,273.0,281.4,52.549,39,56.4,0,67.0,68.0,65.9
20160531123000,273.0,284.55,53.1373,39,57.2,0,67.1,68.0,65.9
20160531124500,273.0,284.55,53.1373,39,57.2,0,67.2,68.0,65.9
20160531130000,273.0,287.7,53.7255,39,57.2,0,67.2,68.0,65.9
20160531131500,273.0,297.15,55.4902,40,57.2,0,67.5,68.0,65.9
20160531133000,273.0,283.5,52.9412,39,57.2,0,66.9,68.0,65.9
20160531134500,273.0,313.95,58.6275,41,57.2,0,67.0,68.0,65.9
20160531140000,273.0,304.5,56.8627,40,57.2,0,67.3,68.0,65.9
20160531141500,273.0,287.7,53.7255,39,57.2,0,67.6,68.0,65.9
20160531143000,273.0,317.1,59.2157,41,57.9,0,67.3,68.0,65.9
20160531144500,273.0,317.1,59.2157,42,57.2,0,67.3,68.0,65.9
20160531150000,273.0,283.5,52.9412,39,57.2,0,67.1,68.0,65.9
20160531151500,273.0,309.75,57.8431,41,57.2,0,67.7,68.0,65.9
20160531153000,273.0,296.1,55.2941,40,57.2,0,67.1,68.0,65.9
20160531154500,273.0,306.6,57.2549,40,57.2,0,67.3,68.0,65.9
20160531160000,273.0,310.8,58.0392,41,57.2,0,67.6,68.0,65.9
20160531161500,273.0,331.8,61.9608,42,57.2,0,67.4,68.0,65.9
20160531163000,273.0,289.8,54.1176,39,57.2,0,67.3,68.0,65.9
20160531164500,273.0,338.1,63.1373,43,57.2,0,67.3,68.0,65.9
20160531170000,273.0,296.1,55.2941,39,57.2,0,67.1,68.0,65.9
20160531171500,273.0,296.1,55.2941,40,57.2,0,67.5,68.0,65.9
20160531173000,273.0,301.35,56.2745,40,57.2,0,67.3,68.0,65.9
20160531174500,273.0,296.1,55.2941,39,57.2,0,67.4,68.0,65.9
20160531180000,273.0,279.3,52.1569,39,57.2,0,67.1,68.0,65.9
20160531181500,273.0,316.05,59.0196,42,57.2,0,67.3,68.0,65.9
20160531183000,273.0,321.3,60.0,42,56.4,0,67.0,68.0,65.9
20160531184500,273.0,321.3,60.0,42,56.4,0,67.4,68.0,65.9
20160531190000,273.0,309.75,57.8431,41,56.4,0,67.4,68.0,65.9
20160531191500,273.0,305.55,57.0588,41,56.4,0,67.6,68.0,65.9
20160531193000,273.0,312.9,58.4314,41,56.4,0,67.6,68.0,65.9
20160531194500,273.0,296.1,55.2941,40,56.4,0,67.4,68.0,65.9
20160531200000,273.0,286.65,53.5294,39,56.4,0,66.9,68.0,65.9
20160531201500,273.0,299.25,55.8824,40,56.4,0,67.6,68.0,65.9
20160531203000,273.0,310.8,58.0392,41,56.4,0,67.2,68.0,65.9
20160531204500,273.0,284.55,53.1373,39,56.4,0,67.6,68.0,65.9
20160531210000,273.0,304.5,56.8627,40,56.4,0,67.5,68.0,65.9
20160531211500,273.0,301.35,56.2745,40,56.4,0,67.6,68.0,65.9
20160531213000,273.0,287.7,53.7255,39,56.4,0,67.5,68.0,65.9
20160531214500,273.0,287.7,53.7255,39,56.4,0,67.4,68.0,65.9
20160531220000,273.0,297.15,55.4902,40,56.4,0,67.6,68.0,65.9
20160531221500,273.0,283.5,52.9412,38,56.4,0,67.7,68.0,65.9
20160531223000,273.0,283.5,52.9412,38,56.4,0,67.6,68.0,65.9
20160531224500,273.0,283.5,52.9412,38,56.4,0,67.1,68.0,65.9
20160531230000,273.0,283.5,52.9412,38,56.4,0,67.4,68.0,65.9
20160531231500,273.0,283.5,52.9412,38,57.1,0,67.2,68.0,65.9
20160531233000,273.0,289.8,54.1176,39,57.1,0,66.9,68.0,65.9
20160531234500,273.0,280.35,52.3529,39,57.1,0,67.1,68.0,65.9
20160601000000,273.0,286.65,53.5294,39,55.9,0,67.3,68.0,65.9
20160601001500,273.0,281.4,52.549,39,55.9,0,67.7,68.0,65.9
20160601003000,273.0,289.8,54.1176,40,56.7,0,67.7,68.0,65.9
20160601004500,273.0,298.2,55.6863,40,56.7,0,67.7,68.0,65.9
20160601010000,273.0,287.7,53.7255,40,56.7,0,67.7,68.0,65.9
20160601011500,273.0,388.5,72.549,47,57.9,0,66.0,68.0,65.9
20160601013000,273.0,279.3,52.1569,39,57.1,0,65.8,68.0,65.9
20160601014500,273.0,271.95,50.7843,39,57.1,0,66.1,68.0,65.9
20160601020000,273.0,286.65,53.5294,40,57.1,0,66.0,68.0,65.9
20160601021500,273.0,286.65,53.5294,40,55.2,0,66.2,68.0,65.9
20160601023000,273.0,281.4,52.549,40,56.7,0,66.4,68.0,65.9
20160601024500,273.0,281.4,52.549,40,55.4,0,66.8,68.0,65.9
20160601030000,273.0,286.65,53.5294,40,57.1,0,67.0,68.0,65.9
20160601031500,273.0,286.65,53.5294,40,55.6,0,67.4,68.0,65.9
20160601033000,273.0,286.65,53.5294,40,55.6,0,67.4,68.0,65.9
20160601034500,273.0,286.65,53.5294,40,55.6,0,67.4,68.0,65.9
20160601040000,273.0,280.35,52.3529,40,56.3,0,67.2,68.0,65.9
20160601041500,273.0,280.35,52.3529,40,55.6,0,67.3,68.0,65.9
20160601043000,273.0,283.5,52.9412,40,56.4,0,67.4,68.0,65.9
20160601044500,273.0,283.5,52.9412,40,56.4,0,67.4,68.0,65.9
20160601050000,273.0,283.5,52.9412,40,56.4,0,67.3,68.0,65.9
20160601051500,273.0,283.5,52.9412,40,56.4,0,67.3,68.0,65.9
20160601053000,273.0,288.75,53.9216,40,56.4,0,67.1,68.0,65.9
20160601054500,273.0,288.75,53.9216,39,56.4,0,66.7,68.0,65.9
20160601060000,273.0,283.5,52.9412,39,56.4,0,66.2,68.0,65.9
20160601061500,273.0,283.5,52.9412,39,56.4,0,65.9,68.0,65.9
20160601063000,273.0,288.75,53.9216,39,56.4,0,65.9,68.0,65.9
20160601064500,273.0,284.55,53.1373,39,56.4,100,65.5,68.0,65.9
20160601070000,273.0,279.3,52.1569,39,56.4,100,65.5,68.0,65.9
20160601071500,273.0,274.05,51.1765,39,56.4,100,65.9,68.0,65.9
20160601073000,273.0,274.05,51.1765,39,56.4,100,65.9,68.0,65.9
20160601074500,273.0,286.65,53.5294,40,56.4,0,66.2,68.0,65.9
20160601080000,273.0,286.65,53.5294,40,56.4,0,66.1,68.0,65.9
20160601081500,273.0,286.65,53.5294,40,56.4,0,66.3,68.0,65.9
20160601083000,273.0,289.8,54.1176,40,56.4,0,66.2,68.0,65.9
20160601084500,273.0,289.8,54.1176,41,56.4,0,66.5,68.0,65.9
20160601090000,273.0,321.3,60.0,43,56.4,0,66.9,68.0,65.9
20160601091500,273.0,296.1,55.2941,41,56.4,0,67.0,68.0,65.9
20160601093000,273.0,309.75,57.8431,42,56.4,0,67.1,68.0,65.9
20160601094500,273.0,313.95,58.6275,42,56.4,0,67.2,68.0,65.9
20160601100000,273.0,288.75,53.9216,40,56.4,0,67.3,68.0,65.9
20160601101500,273.0,296.1,55.2941,41,56.4,0,67.4,68.0,65.9
20160601103000,273.0,284.55,53.1373,40,56.4,0,66.6,68.0,65.9
20160601104500,273.0,309.75,57.8431,42,56.4,0,66.9,68.0,65.9
20160601110000,273.0,304.5,56.8627,41,56.4,0,67.2,68.0,65.9
20160601111500,273.0,308.7,57.6471,42,56.4,0,67.4,68.0,65.9
20160601113000,273.0,308.7,57.6471,42,56.4,0,67.5,68.0,65.9
20160601114500,273.0,290.85,54.3137,40,56.4,0,67.2,68.0,65.9
20160601120000,273.0,324.45,60.5882,43,56.4,0,67.3,68.0,65.9
20160601121500,273.0,290.85,54.3137,40,56.4,0,67.3,68.0,65.9
20160601123000,273.0,281.4,52.549,40,57.5,0,67.3,68.0,65.9
20160601124500,273.0,284.55,53.1373,40,57.5,0,67.3,68.0,65.9
20160601130000,273.0,284.55,53.1373,40,56.7,0,67.2,68.0,65.9
20160601131500,273.0,291.9,54.5098,40,56.7,0,67.1,68.0,65.9
20160601133000,273.0,301.35,56.2745,41,56.7,0,67.4,68.0,65.9
20160601134500,273.0,301.35,56.2745,41,56.7,0,67.4,68.0,65.9
20160601140000,273.0,294.0,54.902,40,56.7,0,67.1,68.0,65.9
20160601141500,273.0,313.95,58.6275,42,56.0,0,67.3,68.0,65.9
20160601143000,273.0,305.55,57.0588,41,56.7,0,67.1,68.0,65.9
20160601144500,273.0,308.7,57.6471,41,56.7,0,67.2,68.0,65.9
20160601150000,273.0,312.9,58.4314,41,56.7,0,67.3,68.0,65.9
20160601151500,273.0,290.85,54.3137,39,56.7,0,67.2,68.0,65.9
20160601153000,273.0,304.5,56.8627,41,56.7,0,66.9,68.0,65.9
20160601154500,273.0,304.5,56.8627,41,56.7,0,67.3,68.0,65.9
20160601160000,273.0,322.35,60.1961,42,56.7,0,67.2,68.0,65.9
20160601161500,273.0,307.65,57.451,41,57.3,0,67.5,68.0,65.9
20160601163000,273.0,303.45,56.6667,40,56.7,0,67.4,68.0,65.9
20160601164500,273.0,308.7,57.6471,41,56.7,0,67.3,68.0,65.9
20160601170000,273.0,322.35,60.1961,42,56.7,0,67.1,68.0,65.9
20160601171500,273.0,305.55,57.0588,41,56.7,0,67.4,68.0,65.9
20160601173000,273.0,305.55,57.0588,41,56.7,0,67.3,68.0,65.9
20160601174500,273.0,299.25,55.8824,41,56.7,0,67.4,68.0,65.9
20160601180000,273.0,320.25,59.8039,42,56.7,0,67.1,68.0,65.9
20160601181500,273.0,303.45,56.6667,41,56.7,0,67.3,68.0,65.9
20160601183000,273.0,298.2,55.6863,41,56.7,0,66.4,68.0,65.9
20160601184500,273.0,301.35,56.2745,41,56.7,0,67.2,68.0,65.9
20160601190000,273.0,301.35,56.2745,41,56.7,0,67.3,68.0,65.9
20160601191500,273.0,298.2,55.6863,41,56.7,0,67.5,68.0,65.9
20160601193000,273.0,283.5,52.9412,40,56.7,0,67.5,68.0,65.9
20160601194500,273.0,288.75,53.9216,40,56.7,0,67.1,68.0,65.9
20160601200000,273.0,288.75,53.9216,40,56.7,0,67.4,68.0,65.9
20160601201500,273.0,288.75,53.9216,40,56.7,0,67.2,68.0,65.9
20160601203000,273.0,288.75,53.9216,40,56.7,0,67.3,68.0,65.9
20160601204500,273.0,299.25,55.8824,41,56.7,0,67.1,68.0,65.9
20160601210000,273.0,283.5,52.9412,40,56.7,0,67.1,68.0,65.9
20160601211500,273.0,286.65,53.5294,40,56.0,0,67.0,68.0,65.9
20160601213000,273.0,286.65,53.5294,40,56.0,0,66.9,68.0,65.9
20160601214500,273.0,286.65,53.5294,40,56.7,0,66.7,68.0,65.9
20160601220000,273.0,281.4,52.549,39,56.0,0,66.6,68.0,65.9
20160601221500,273.0,281.4,52.549,39,56.6,0,66.8,68.0,65.9
20160601223000,273.0,281.4,52.549,39,56.6,0,67.1,68.0,65.9
20160601224500,273.0,281.4,52.549,39,56.6,0,66.4,68.0,65.9
20160601230000,273.0,281.4,52.549,39,56.6,0,66.6,68.0,65.9
20160601231500,273.0,281.4,52.549,39,56.6,0,66.3,68.0,65.9
20160601233000,273.0,281.4,52.549,39,56.6,0,66.6,68.0,65.9
20160601234500,273.0,281.4,52.549,39,56.6,0,66.6,68.0,65.9
20160602000000,273.0,281.4,52.549,39,56.6,0,66.7,68.0,65.9
20160602001500,273.0,281.4,52.549,39,56.6,0,66.6,68.0,65.9
20160602003000,273.0,281.4,52.549,39,56.6,0,66.1,68.0,65.9
20160602004500,273.0,284.55,53.1373,39,56.6,0,66.4,68.0,65.9
20160602010000,273.0,280.35,52.3529,39,56.6,0,66.9,68.0,65.9
20160602011500,273.0,277.2,51.7647,39,56.6,0,66.9,68.0,65.9
20160602013000,273.0,277.2,51.7647,39,56.6,0,66.9,68.0,65.9
20160602014500,273.0,287.7,53.7255,40,56.6,0,66.6,68.0,65.9
20160602020000,273.0,283.5,52.9412,39,56.6,0,66.8,68.0,65.9
20160602021500,273.0,286.65,53.5294,39,56.6,0,67.0,68.0,65.9
20160602023000,273.0,281.4,52.549,39,56.6,0,67.0,68.0,65.9
20160602024500,273.0,281.4,52.549,39,56.6,0,66.8,68.0,65.9
20160602030000,273.0,287.7,53.7255,39,56.6,0,66.8,68.0,65.9
20160602031500,273.0,283.5,52.9412,39,56.6,0,66.7,68.0,65.9
20160602033000,273.0,286.65,53.5294,40,56.6,0,66.6,68.0,65.9
20160602034500,273.0,281.4,52.549,40,56.6,0,66.9,68.0,65.9
20160602040000,273.0,281.4,52.549,40,56.6,0,66.7,68.0,65.9
20160602041500,273.0,281.4,52.549,40,56.0,0,66.4,68.0,65.9
20160602043000,273.0,287.7,53.7255,40,56.0,0,66.3,68.0,65.9
20160602044500,273.0,287.7,53.7255,40,56.0,0,66.6,68.0,65.9
20160602050000,273.0,282.45,52.7451,39,56.0,0,66.2,68.0,65.9
20160602051500,273.0,282.45,52.7451,39,56.0,0,66.3,68.0,65.9
20160602053000,273.0,287.7,53.7255,39,56.0,0,66.0,68.0,65.9
20160602054500,273.0,284.55,53.1373,39,56.0,0,66.2,68.0,65.9
20160602060000,273.0,284.55,53.1373,40,56.7,0,66.6,68.0,65.9
20160602061500,273.0,284.55,53.1373,39,55.6,0,66.6,68.0,65.9
20160602063000,273.0,277.2,51.7647,40,55.6,0,66.3,68.0,65.9
20160602064500,273.0,281.4,52.549,40,57.1,0,66.5,68.0,65.9
20160602070000,273.0,281.4,52.549,40,57.1,0,67.2,68.0,65.9
20160602071500,273.0,307.65,57.451,42,57.1,0,66.6,68.0,65.9
20160602073000,273.0,284.55,53.1373,40,57.1,0,66.1,68.0,65.9
20160602074500,273.0,288.75,53.9216,40,57.1,0,66.6,68.0,65.9
20160602080000,273.0,284.55,53.1373,40,56.4,0,65.8,68.0,65.9
20160602081500,273.0,284.55,53.1373,40,56.4,0,65.9,68.0,65.9
20160602083000,273.0,284.55,53.1373,40,56.4,0,66.1,68.0,65.9
20160602084500,273.0,281.4,52.549,40,56.4,0,66.5,68.0,65.9
20160602090000,273.0,286.65,53.5294,40,56.4,0,66.7,68.0,65.9
20160602091500,273.0,286.65,53.5294,40,56.4,0,66.8,68.0,65.9
20160602093000,273.0,286.65,53.5294,40,56.4,0,67.0,68.0,65.9
20160602094500,273.0,310.8,58.0392,42,56.4,0,67.1,68.0,65.9
20160602100000,273.0,301.35,56.2745,41,56.4,0,67.1,68.0,65.9
20160602101500,273.0,295.05,55.098,40,57.4,0,66.5,68.0,65.9
20160602103000,273.0,299.25,55.8824,41,56.7,0,67.1,68.0,65.9
20160602104500,273.0,299.25,55.8824,41,56.7,0,67.2,68.0,65.9
20160602110000,273.0,286.65,53.5294,40,56.7,0,67.5,68.0,65.9
20160602111500,273.0,315.0,58.8235,42,56.7,0,67.3,68.0,65.9
20160602113000,273.0,305.55,57.0588,42,56.0,0,67.4,68.0,65.9
20160602114500,273.0,313.95,58.6275,42,57.1,0,67.2,68.0,65.9
20160602120000,273.0,334.95,62.549,44,57.1,0,67.5,68.0,65.9
20160602121500,273.0,313.95,58.6275,42,56.4,0,67.4,68.0,65.9
20160602123000,273.0,303.45,56.6667,41,56.4,0,67.7,68.0,65.9
20160602124500,273.0,303.45,56.6667,41,57.1,0,67.8,68.0,65.9
20160602130000,273.0,297.15,55.4902,41,57.1,0,67.8,68.0,65.9
20160602131500,273.0,291.9,54.5098,41,57.1,0,67.9,68.0,65.9
20160602133000,273.0,291.9,54.5098,41,57.1,0,68.1,68.0,65.9
20160602134500,273.0,288.75,53.9216,41,57.1,0,68.1,68.0,65.9
20160602140000,273.0,294.0,54.902,41,56.4,0,68.0,68.0,65.9
20160602141500,273.0,286.65,53.5294,40,56.4,0,68.1,68.0,65.9
20160602143000,273.0,286.65,53.5294,40,56.4,0,67.8,68.0,65.9
20160602144500,273.0,296.1,55.2941,41,56.4,0,68.1,68.0,65.9
20160602150000,273.0,304.5,56.8627,41,57.1,0,68.2,68.0,65.9
20160602151500,273.0,304.5,56.8627,41,57.1,0,68.2,68.0,65.9
20160602153000,273.0,313.95,58.6275,42,57.1,0,68.2,68.0,65.9
20160602154500,273.0,307.65,57.451,41,57.1,0,67.8,68.0,65.9
20160602160000,273.0,307.65,57.451,41,57.1,0,68.2,68.0,65.9
20160602161500,273.0,299.25,55.8824,41,57.1,0,68.1,68.0,65.9
20160602163000,273.0,295.05,55.098,40,57.1,0,67.8,68.0,65.9
20160602164500,273.0,303.45,56.6667,41,57.1,0,68.0,68.0,65.9
20160602170000,273.0,309.75,57.8431,41,57.1,0,67.8,68.0,65.9
20160602171500,273.0,304.5,56.8627,41,57.1,0,68.2,68.0,65.9
20160602173000,273.0,296.1,55.2941,40,57.1,0,67.4,68.0,65.9
20160602174500,273.0,296.1,55.2941,40,56.4,0,68.0,68.0,65.9
20160602180000,273.0,322.35,60.1961,42,56.4,0,67.4,68.0,65.9
20160602181500,273.0,322.35,60.1961,42,56.4,0,67.7,68.0,65.9
20160602183000,273.0,308.7,57.6471,41,57.1,0,67.5,68.0,65.9
20160602184500,273.0,312.9,58.4314,42,56.4,0,67.4,68.0,65.9
20160602190000,273.0,309.75,57.8431,41,56.4,0,67.3,68.0,65.9
20160602191500,273.0,333.9,62.3529,44,56.4,0,67.4,68.0,65.9
20160602193000,273.0,320.25,59.8039,42,56.4,0,67.6,68.0,65.9
20160602194500,273.0,296.1,55.2941,41,56.4,0,67.4,68.0,65.9
20160602200000,273.0,303.45,56.6667,41,56.4,0,67.0,68.0,65.9
20160602201500,273.0,303.45,56.6667,40,56.4,0,67.1,68.0,65.9
20160602203000,273.0,287.7,53.7255,39,56.4,0,66.7,68.0,65.9
20160602204500,273.0,290.85,54.3137,40,56.4,0,66.8,68.0,65.9
20160602210000,273.0,308.7,57.6471,41,56.4,0,67.0,68.0,65.9
20160602211500,273.0,299.25,55.8824,41,56.4,0,67.1,68.0,65.9
20160602213000,273.0,296.1,55.2941,40,56.4,0,67.3,68.0,65.9
20160602214500,273.0,286.65,53.5294,40,56.4,0,66.5,68.0,65.9
20160602220000,273.0,286.65,53.5294,40,56.4,0,67.0,68.0,65.9
20160602221500,273.0,282.45,52.7451,39,56.4,0,66.7,68.0,65.9
20160602223000,273.0,289.8,54.1176,39,56.4,0,66.4,68.0,65.9
20160602224500,273.0,289.8,54.1176,40,56.4,0,67.1,68.0,65.9
20160602230000,273.0,283.5,52.9412,39,56.4,0,67.1,68.0,65.9
20160602231500,273.0,299.25,55.8824,40,56.4,0,66.9,68.0,65.9
20160602233000,273.0,282.45,52.7451,39,56.4,0,66.6,68.0,65.9
20160602234500,273.0,287.7,53.7255,39,55.5,0,66.6,68.0,65.9
20160603000000,273.0,287.7,53.7255,39,57.1,0,66.8,68.0,65.9
20160603001500,273.0,287.7,53.7255,39,55.2,0,66.8,68.0,65.9
20160603003000,273.0,277.2,51.7647,39,57.2,0,66.9,68.0,65.9
20160603004500,273.0,277.2,51.7647,39,57.2,0,67.2,68.0,65.9
20160603010000,273.0,274.05,51.1765,39,56.3,0,67.5,68.0,65.9
20160603011500,273.0,274.05,51.1765,39,55.2,0,67.6,68.0,65.9
20160603013000,273.0,295.05,55.098,41,56.3,0,67.3,68.0,65.9
20160603014500,273.0,283.5,52.9412,40,56.3,0,67.5,68.0,65.9
20160603020000,273.0,286.65,53.5294,41,56.3,0,67.2,68.0,65.9
20160603021500,273.0,286.65,53.5294,41,56.3,0,67.4,68.0,65.9
20160603023000,273.0,281.4,52.549,40,56.3,0,67.6,68.0,65.9
20160603024500,273.0,284.55,53.1373,40,57.1,0,67.6,68.0,65.9
20160603030000,273.0,289.8,54.1176,41,57.1,0,67.2,68.0,65.9
20160603031500,273.0,280.35,52.3529,40,57.1,0,67.2,68.0,65.9
20160603033000,273.0,280.35,52.3529,40,56.0,0,67.4,68.0,65.9
20160603034500,273.0,280.35,52.3529,40,56.8,0,67.3,68.0,65.9
20160603040000,273.0,280.35,52.3529,40,56.8,0,67.3,68.0,65.9
20160603041500,273.0,280.35,52.3529,40,56.0,0,67.2,68.0,65.9
20160603043000,273.0,276.15,51.5686,40,56.0,0,67.2,68.0,65.9
20160603044500,273.0,281.4,52.549,40,56.0,0,67.2,68.0,65.9
20160603050000,273.0,281.4,52.549,40,56.0,0,67.1,68.0,65.9
20160603051500,273.0,281.4,52.549,40,56.0,0,67.3,68.0,65.9
20160603053000,273.0,281.4,52.549,40,56.0,0,67.2,68.0,65.9
20160603054500,273.0,281.4,52.549,40,56.0,0,66.9,68.0,65.9
20160603060000,273.0,290.85,54.3137,41,56.7,0,66.3,68.0,65.9
20160603061500,273.0,290.85,54.3137,41,56.7,0,66.1,68.0,65.9
20160603063000,273.0,283.5,52.9412,40,56.7,0,66.1,68.0,65.9
20160603064500,273.0,286.65,53.5294,40,56.7,100,66.1,68.0,65.9
20160603070000,273.0,281.4,52.549,40,56.7,0,66.2,68.0,65.9
20160603071500,273.0,284.55,53.1373,40,56.7,0,66.1,68.0,65.9
20160603073000,273.0,310.8,58.0392,42,56.7,0,66.1,68.0,65.9
20160603074500,273.0,286.65,53.5294,41,56.7,0,66.1,68.0,65.9
20160603080000,273.0,294.0,54.902,41,56.7,100,65.6,68.0,65.9
20160603081500,273.0,283.5,52.9412,40,57.5,0,66.2,68.0,65.9
20160603083000,273.0,283.5,52.9412,40,56.0,0,66.3,68.0,65.9
20160603084500,273.0,283.5,52.9412,41,56.0,0,66.4,68.0,65.9
20160603090000,273.0,288.75,53.9216,41,57.1,0,66.6,68.0,65.9
20160603091500,273.0,280.35,52.3529,41,57.1,0,67.2,68.0,65.9
20160603093000,273.0,290.85,54.3137,41,57.1,0,66.7,68.0,65.9
20160603094500,273.0,290.85,54.3137,41,57.1,0,66.5,68.0,65.9
20160603100000,273.0,282.45,52.7451,40,57.1,0,66.8,68.0,65.9
20160603101500,273.0,299.25,55.8824,41,57.1,0,67.3,68.0,65.9
20160603103000,273.0,284.55,53.1373,40,57.1,0,66.8,68.0,65.9
20160603104500,273.0,284.55,53.1373,40,57.1,0,67.2,68.0,65.9
20160603110000,273.0,289.8,54.1176,41,57.1,0,67.5,68.0,65.9
20160603111500,273.0,289.8,54.1176,41,57.1,0,67.2,68.0,65.9
20160603113000,273.0,315.0,58.8235,43,57.1,0,67.5,68.0,65.9
20160603114500,273.0,315.0,58.8235,43,57.1,0,67.6,68.0,65.9
20160603120000,273.0,306.6,57.2549,42,57.8,0,67.4,68.0,65.9
20160603121500,273.0,320.25,59.8039,43,56.4,0,67.3,68.0,65.9
20160603123000,273.0,290.85,54.3137,41,56.4,0,67.4,68.0,65.9
20160603124500,273.0,286.65,53.5294,41,56.4,0,67.4,68.0,65.9
20160603130000,273.0,296.1,55.2941,41,57.1,0,67.6,68.0,65.9
20160603131500,273.0,286.65,53.5294,41,57.1,0,67.6,68.0,65.9
20160603133000,273.0,304.5,56.8627,42,57.1,0,67.6,68.0,65.9
20160603134500,273.0,294.0,54.902,41,57.1,0,67.4,68.0,65.9
20160603140000,273.0,315.0,58.8235,43,57.1,0,67.7,68.0,65.9
20160603141500,273.0,315.0,58.8235,42,57.1,0,67.5,68.0,65.9
20160603143000,273.0,315.0,58.8235,43,57.1,0,67.5,68.0,65.9
20160603144500,273.0,315.0,58.8235,42,57.1,0,67.3,68.0,65.9
20160603150000,273.0,331.8,61.9608,44,57.1,0,67.5,68.0,65.9
20160603151500,273.0,323.4,60.3922,43,57.1,0,67.7,68.0,65.9
20160603153000,273.0,303.45,56.6667,41,56.4,0,66.8,68.0,65.9
20160603154500,273.0,286.65,53.5294,40,56.4,0,66.5,68.0,65.9
20160603160000,273.0,286.65,53.5294,40,56.4,0,67.0,68.0,65.9
20160603161500,273.0,286.65,53.5294,40,56.4,0,66.2,68.0,65.9
20160603163000,273.0,281.4,52.549,39,56.4,0,65.9,68.0,65.9
20160603164500,273.0,286.65,53.5294,40,56.4,0,66.1,68.0,65.9
20160603170000,273.0,286.65,53.5294,40,57.1,100,66.0,68.0,65.9
20160603171500,273.0,296.1,55.2941,40,57.1,0,66.3,68.0,65.9
20160603173000,273.0,284.55,53.1373,40,55.5,100,66.4,68.0,65.9
20160603174500,273.0,288.75,53.9216,40,56.4,0,66.9,68.0,65.9
20160603180000,273.0,297.15,55.4902,41,56.4,0,66.5,68.0,65.9
20160603181500,273.0,286.65,53.5294,40,56.4,0,66.8,68.0,65.9
20160603183000,273.0,302.4,56.4706,41,56.4,0,66.9,68.0,65.9
20160603184500,273.0,294.0,54.902,40,56.4,0,67.1,68.0,65.9
20160603190000,273.0,308.7,57.6471,41,56.4,0,67.0,68.0,65.9
20160603191500,273.0,291.9,54.5098,41,55.6,0,66.7,68.0,65.9
20160603193000,273.0,291.9,54.5098,41,55.6,0,67.1,68.0,65.9
20160603194500,273.0,299.25,55.8824,42,55.6,0,67.1,68.0,65.9
20160603200000,273.0,308.7,57.6471,42,56.3,0,66.8,68.0,65.9
20160603201500,273.0,322.35,60.1961,43,56.3,0,66.6,68.0,65.9
20160603203000,273.0,307.65,57.451,42,56.3,0,66.7,68.0,65.9
20160603204500,273.0,282.45,52.7451,41,56.3,0,66.9,68.0,65.9
20160603210000,273.0,282.45,52.7451,41,56.3,0,67.2,68.0,65.9
20160603211500,273.0,301.35,56.2745,42,56.3,0,67.1,68.0,65.9
20160603213000,273.0,284.55,53.1373,40,56.3,0,66.6,68.0,65.9
20160603214500,273.0,306.6,57.2549,41,57.1,0,66.7,68.0,65.9
20160603220000,273.0,286.65,53.5294,40,56.4,0,66.7,68.0,65.9
20160603221500,273.0,286.65,53.5294,40,57.2,0,67.0,68.0,65.9
20160603223000,273.0,307.65,57.451,41,57.2,0,66.5,68.0,65.9
20160603224500,273.0,304.5,56.8627,41,57.2,0,66.7,68.0,65.9
20160603230000,273.0,281.4,52.549,40,57.2,0,67.0,68.0,65.9
20160603231500,273.0,281.4,52.549,40,55.4,0,67.0,68.0,65.9
20160603233000,273.0,284.55,53.1373,40,56.8,0,67.2,68.0,65.9
20160603234500,273.0,279.3,52.1569,40,55.9,0,67.1,68.0,65.9
20160604000000,273.0,283.5,52.9412,40,56.8,0,66.9,68.0,65.9
20160604001500,273.0,296.1,55.2941,41,55.9,0,66.9,68.0,65.9
20160604003000,273.0,296.1,55.2941,40,55.9,0,66.5,68.0,65.9
20160604004500,273.0,287.7,53.7255,40,55.9,0,67.2,68.0,65.9
20160604010000,273.0,295.05,55.098,40,57.2,0,66.9,68.0,65.9
20160604011500,273.0,372.75,69.6078,44,55.6,100,65.8,68.0,65.9
20160604013000,273.0,279.3,52.1569,39,57.2,0,65.7,68.0,65.9
20160604014500,273.0,279.3,52.1569,39,57.2,0,66.3,68.0,65.9
20160604020000,273.0,284.55,53.1373,39,55.2,0,66.4,68.0,65.9
20160604021500,273.0,281.4,52.549,39,55.2,0,66.4,68.0,65.9
20160604023000,273.0,287.7,53.7255,39,56.7,0,66.2,68.0,65.9
20160604024500,273.0,282.45,52.7451,39,56.1,0,66.8,68.0,65.9
20160604030000,273.0,288.75,53.9216,40,56.7,0,66.9,68.0,65.9
20160604031500,273.0,288.75,53.9216,40,57.5,0,67.0,68.0,65.9
20160604033000,273.0,279.3,52.1569,39,55.9,0,67.1,68.0,65.9
20160604034500,273.0,286.65,53.5294,39,55.9,0,66.8,68.0,65.9
20160604040000,273.0,295.05,55.098,40,57.5,0,66.7,68.0,65.9
20160604041500,273.0,287.7,53.7255,40,55.5,0,67.2,68.0,65.9
20160604043000,273.0,280.35,52.3529,39,56.4,0,67.3,68.0,65.9
20160604044500,273.0,280.35,52.3529,39,56.4,0,67.4,68.0,65.9
20160604050000,273.0,280.35,52.3529,39,56.4,0,67.4,68.0,65.9
20160604051500,273.0,276.15,51.5686,39,57.1,0,67.4,68.0,65.9
20160604053000,273.0,289.8,54.1176,40,55.2,0,67.1,68.0,65.9
20160604054500,273.0,289.8,54.1176,39,57.5,0,66.9,68.0,65.9
20160604060000,273.0,296.1,55.2941,40,55.4,0,66.7,68.0,65.9
20160604061500,273.0,284.55,53.1373,39,56.8,0,66.4,68.0,65.9
20160604063000,273.0,288.75,53.9216,39,56.8,0,65.9,68.0,65.9
20160604064500,273.0,281.4,52.549,38,55.6,0,66.6,68.0,65.9
20160604070000,273.0,286.65,53.5294,39,57.5,0,66.8,68.0,65.9
20160604071500,273.0,279.3,52.1569,38,55.9,0,65.9,68.0,65.9
20160604073000,273.0,289.8,54.1176,39,55.9,0,66.8,68.0,65.9
20160604074500,273.0,280.35,52.3529,38,57.9,0,66.9,68.0,65.9
20160604080000,273.0,302.4,56.4706,40,56.7,0,66.3,68.0,65.9
20160604081500,273.0,307.65,57.451,41,57.5,0,66.6,68.0,65.9
20160604083000,273.0,289.8,54.1176,40,56.0,0,66.5,68.0,65.9
20160604084500,273.0,284.55,53.1373,39,56.0,0,66.5,68.0,65.9
20160604090000,273.0,284.55,53.1373,39,56.0,0,66.5,68.0,65.9
20160604091500,273.0,296.1,55.2941,40,57.1,0,66.3,68.0,65.9
20160604093000,273.0,290.85,54.3137,40,57.1,0,66.3,68.0,65.9
20160604094500,273.0,290.85,54.3137,39,57.1,0,66.0,68.0,65.9
20160604100000,273.0,287.7,53.7255,39,57.1,0,66.3,68.0,65.9
20160604101500,273.0,280.35,52.3529,39,57.1,0,66.7,68.0,65.9
20160604103000,273.0,284.55,53.1373,39,57.8,0,66.4,68.0,65.9
20160604104500,273.0,288.75,53.9216,39,56.8,0,66.4,68.0,65.9
20160604110000,273.0,308.7,57.6471,41,56.8,0,66.5,68.0,65.9
20160604111500,273.0,321.3,60.0,41,56.8,0,66.5,68.0,65.9
20160604113000,273.0,282.45,52.7451,38,56.8,0,65.7,68.0,65.9
20160604114500,273.0,282.45,52.7451,39,56.8,0,65.9,68.0,65.9
20160604120000,273.0,302.4,56.4706,40,56.8,0,66.1,68.0,65.9
20160604121500,273.0,294.0,54.902,39,56.0,0,66.5,68.0,65.9
20160604123000,273.0,294.0,54.902,39,56.0,0,67.0,68.0,65.9
20160604124500,273.0,306.6,57.2549,41,57.1,0,66.8,68.0,65.9
20160604130000,273.0,315.0,58.8235,41,56.3,0,66.8,68.0,65.9
20160604131500,273.0,308.7,57.6471,41,57.1,0,66.6,68.0,65.9
20160604133000,273.0,317.1,59.2157,42,56.3,0,66.8,68.0,65.9
20160604134500,273.0,310.8,58.0392,41,55.2,0,66.9,68.0,65.9
20160604140000,273.0,280.35,52.3529,39,57.1,0,66.1,68.0,65.9
20160604141500,273.0,288.75,53.9216,39,57.1,0,66.6,68.0,65.9
20160604143000,273.0,309.75,57.8431,40,55.2,0,66.1,68.0,65.9
20160604144500,273.0,294.0,54.902,39,55.2,0,66.6,68.0,65.9
20160604150000,273.0,284.55,53.1373,38,57.6,0,65.9,68.0,65.9
20160604151500,273.0,280.35,52.3529,39,57.6,0,66.1,68.0,65.9
20160604153000,273.0,280.35,52.3529,39,55.2,100,66.1,68.0,65.9
20160604154500,273.0,288.75,53.9216,39,56.3,0,65.8,68.0,65.9
20160604160000,273.0,288.75,53.9216,39,56.3,0,66.6,68.0,65.9
20160604161500,273.0,305.55,57.0588,40,56.3,0,66.4,68.0,65.9
20160604163000,273.0,283.5,52.9412,38,56.3,0,66.4,68.0,65.9
20160604164500,273.0,288.75,53.9216,39,56.3,0,66.5,68.0,65.9
20160604170000,273.0,282.45,52.7451,38,56.3,0,66.0,68.0,65.9
20160604171500,273.0,282.45,52.7451,39,56.3,0,66.2,68.0,65.9
20160604173000,273.0,282.45,52.7451,39,56.3,0,66.5,68.0,65.9
20160604174500,273.0,298.2,55.6863,40,56.3,0,66.7,68.0,65.9
20160604180000,273.0,307.65,57.451,40,56.3,0,66.5,68.0,65.9
20160604181500,273.0,296.1,55.2941,39,56.3,0,66.6,68.0,65.9
20160604183000,273.0,289.8,54.1176,39,56.3,0,66.2,68.0,65.9
20160604184500,273.0,289.8,54.1176,39,56.3,100,66.2,68.0,65.9
20160604190000,273.0,289.8,54.1176,38,56.3,0,66.7,68.0,65.9
20160604191500,273.0,301.35,56.2745,39,56.3,0,66.6,68.0,65.9
20160604193000,273.0,297.15,55.4902,40,56.3,0,66.9,68.0,65.9
20160604194500,273.0,310.8,58.0392,41,56.3,0,66.8,68.0,65.9
20160604200000,273.0,287.7,53.7255,39,56.3,0,66.8,68.0,65.9
20160604201500,273.0,312.9,58.4314,41,55.6,0,66.7,68.0,65.9
20160604203000,273.0,290.85,54.3137,39,57.1,0,66.5,68.0,65.9
20160604204500,273.0,315.0,58.8235,41,56.0,0,66.3,68.0,65.9
20160604210000,273.0,283.5,52.9412,39,56.0,0,66.7,68.0,65.9
20160604211500,273.0,296.1,55.2941,40,57.1,0,66.1,68.0,65.9
20160604213000,273.0,283.5,52.9412,39,55.2,0,66.4,68.0,65.9
20160604214500,273.0,286.65,53.5294,39,56.7,0,66.3,68.0,65.9
20160604220000,273.0,280.35,52.3529,39,56.0,0,65.7,68.0,65.9
20160604221500,273.0,277.2,51.7647,39,57.1,100,65.6,68.0,65.9
20160604223000,273.0,281.4,52.549,39,56.4,100,65.6,68.0,65.9
20160604224500,273.0,281.4,52.549,38,56.4,100,65.8,68.0,65.9
20160604230000,273.0,281.4,52.549,38,56.4,0,66.5,68.0,65.9
20160604231500,273.0,281.4,52.549,39,56.4,0,66.4,68.0,65.9
20160604233000,273.0,286.65,53.5294,39,56.4,0,66.4,68.0,65.9
20160604234500,273.0,283.5,52.9412,39,56.4,0,66.7,68.0,65.9
20160605000000,273.0,280.35,52.3529,39,56.4,0,66.6,68.0,65.9
20160605001500,273.0,286.65,53.5294,39,56.4,0,66.7,68.0,65.9
20160605003000,273.0,294.0,54.902,40,56.4,0,66.3,68.0,65.9
20160605004500,273.0,294.0,54.902,40,56.4,0,66.7,68.0,65.9
