PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160605010000,273.0,290.85,54.3137,40,56.4,0,66.0,68.0,65.9
20160605011500,273.0,284.55,53.1373,39,56.4,0,66.2,68.0,65.9
20160605013000,273.0,281.4,52.549,39,56.4,0,67.0,68.0,65.9
20160605014500,273.0,281.4,52.549,39,56.4,0,67.1,68.0,65.9
20160605020000,273.0,287.7,53.7255,39,56.4,0,66.3,68.0,65.9
20160605021500,273.0,284.55,53.1373,39,56.4,0,66.1,68.0,65.9
20160605023000,273.0,288.75,53.9216,39,56.4,100,65.7,68.0,65.9
20160605024500,273.0,288.75,53.9216,39,56.4,0,66.3,68.0,65.9
20160605030000,273.0,270.9,50.5882,39,56.4,0,66.4,68.0,65.9
20160605031500,273.0,277.2,51.7647,39,56.4,0,66.0,68.0,65.9
20160605033000,273.0,277.2,51.7647,39,56.4,0,65.8,68.0,65.9
20160605034500,273.0,287.7,53.7255,40,56.4,0,66.7,68.0,65.9
20160605040000,273.0,287.7,53.7255,39,56.4,0,66.9,68.0,65.9
20160605041500,273.0,281.4,52.549,39,56.4,0,66.1,68.0,65.9
20160605043000,273.0,281.4,52.549,39,56.4,0,66.4,68.0,65.9
20160605044500,273.0,281.4,52.549,39,56.4,0,66.5,68.0,65.9
20160605050000,273.0,281.4,52.549,39,56.4,0,66.4,68.0,65.9
20160605051500,273.0,281.4,52.549,39,56.4,0,66.6,68.0,65.9
20160605053000,273.0,281.4,52.549,39,56.4,0,66.8,68.0,65.9
20160605054500,273.0,288.75,53.9216,39,56.4,0,66.5,68.0,65.9
20160605060000,273.0,288.75,53.9216,39,56.4,0,66.5,68.0,65.9
20160605061500,273.0,288.75,53.9216,39,56.4,100,65.5,68.0,65.9
20160605063000,273.0,288.75,53.9216,39,56.4,100,65.3,68.0,65.9
20160605064500,273.0,281.4,52.549,39,56.4,100,65.6,68.0,65.9
20160605070000,273.0,281.4,52.549,39,56.4,100,65.7,68.0,65.9
20160605071500,273.0,281.4,52.549,39,56.4,0,66.4,68.0,65.9
20160605073000,273.0,281.4,52.549,39,56.4,0,66.1,68.0,65.9
20160605074500,273.0,294.0,54.902,40,56.4,0,66.1,68.0,65.9
20160605080000,273.0,287.7,53.7255,39,56.4,0,65.7,68.0,65.9
20160605081500,273.0,271.95,50.7843,39,56.4,0,66.1,68.0,65.9
20160605083000,273.0,275.1,51.3726,39,57.1,0,66.3,68.0,65.9
20160605084500,273.0,283.5,52.9412,39,56.4,0,65.8,68.0,65.9
20160605090000,273.0,286.65,53.5294,39,56.4,100,65.8,68.0,65.9
20160605091500,273.0,297.15,55.4902,40,57.5,0,66.2,68.0,65.9
20160605093000,273.0,282.45,52.7451,39,56.8,0,66.0,68.0,65.9
20160605094500,273.0,288.75,53.9216,40,56.8,0,65.9,68.0,65.9
20160605100000,273.0,284.55,53.1373,39,56.8,100,65.6,68.0,65.9
20160605101500,273.0,284.55,53.1373,39,55.9,100,65.4,68.0,65.9
20160605103000,273.0,280.35,52.3529,39,56.7,100,65.4,68.0,65.9
20160605104500,273.0,284.55,53.1373,39,56.7,100,65.5,68.0,65.9
20160605110000,273.0,284.55,53.1373,39,56.7,100,65.7,68.0,65.9
20160605111500,273.0,284.55,53.1373,39,57.5,100,65.9,68.0,65.9
20160605113000,273.0,284.55,53.1373,39,57.5,100,65.9,68.0,65.9
20160605114500,273.0,284.55,53.1373,39,56.8,100,65.8,68.0,65.9
20160605120000,273.0,284.55,53.1373,39,56.8,100,65.7,68.0,65.9
20160605121500,273.0,284.55,53.1373,39,56.8,100,66.1,68.0,65.9
20160605123000,273.0,284.55,53.1373,39,56.8,0,66.2,68.0,65.9
20160605124500,273.0,284.55,53.1373,39,56.8,0,66.1,68.0,65.9
20160605130000,273.0,284.55,53.1373,39,56.8,0,66.1,68.0,65.9
20160605131500,273.0,284.55,53.1373,39,56.8,0,66.2,68.0,65.9
20160605133000,273.0,284.55,53.1373,39,57.5,0,66.1,68.0,65.9
20160605134500,273.0,295.05,55.098,40,56.8,0,66.5,68.0,65.9
20160605140000,273.0,289.8,54.1176,39,56.8,0,66.1,68.0,65.9
20160605141500,273.0,286.65,53.5294,39,56.8,0,66.3,68.0,65.9
20160605143000,273.0,291.9,54.5098,40,56.8,0,66.2,68.0,65.9
20160605144500,273.0,286.65,53.5294,40,56.8,0,66.4,68.0,65.9
20160605150000,273.0,286.65,53.5294,40,57.8,0,66.2,68.0,65.9
20160605151500,273.0,295.05,55.098,40,57.8,0,66.3,68.0,65.9
20160605153000,273.0,286.65,53.5294,39,57.2,0,66.5,68.0,65.9
20160605154500,273.0,286.65,53.5294,39,57.2,0,66.6,68.0,65.9
20160605160000,273.0,286.65,53.5294,39,57.2,0,66.3,68.0,65.9
20160605161500,273.0,286.65,53.5294,39,57.2,0,66.4,68.0,65.9
20160605163000,273.0,294.0,54.902,40,57.2,0,67.0,68.0,65.9
20160605164500,273.0,289.8,54.1176,39,57.2,0,67.2,68.0,65.9
20160605170000,273.0,282.45,52.7451,39,56.4,0,67.2,68.0,65.9
20160605171500,273.0,309.75,57.8431,41,57.1,0,67.0,68.0,65.9
20160605173000,273.0,282.45,52.7451,39,57.1,0,66.4,68.0,65.9
20160605174500,273.0,289.8,54.1176,39,57.1,0,66.7,68.0,65.9
20160605180000,273.0,279.3,52.1569,39,57.1,0,66.5,68.0,65.9
20160605181500,273.0,291.9,54.5098,40,57.1,0,66.5,68.0,65.9
20160605183000,273.0,284.55,53.1373,39,56.4,0,66.9,68.0,65.9
20160605184500,273.0,294.0,54.902,40,57.1,0,67.0,68.0,65.9
20160605190000,273.0,298.2,55.6863,40,57.1,0,67.0,68.0,65.9
20160605191500,273.0,298.2,55.6863,40,57.1,0,67.2,68.0,65.9
20160605193000,273.0,286.65,53.5294,39,57.1,0,67.3,68.0,65.9
20160605194500,273.0,283.5,52.9412,39,57.1,0,66.8,68.0,65.9
20160605200000,273.0,287.7,53.7255,39,57.1,0,66.3,68.0,65.9
20160605201500,273.0,277.2,51.7647,39,57.1,0,66.7,68.0,65.9
20160605203000,273.0,281.4,52.549,39,56.3,0,66.5,68.0,65.9
20160605204500,273.0,286.65,53.5294,39,56.3,0,65.9,68.0,65.9
20160605210000,273.0,286.65,53.5294,40,56.3,0,66.6,68.0,65.9
20160605211500,273.0,281.4,52.549,39,56.3,0,67.0,68.0,65.9
20160605213000,273.0,281.4,52.549,39,56.3,0,67.1,68.0,65.9
20160605214500,273.0,281.4,52.549,39,56.3,0,67.3,68.0,65.9
20160605220000,273.0,281.4,52.549,39,56.3,0,67.2,68.0,65.9
20160605221500,273.0,281.4,52.549,39,56.3,0,67.3,68.0,65.9
20160605223000,273.0,281.4,52.549,39,56.3,0,66.7,68.0,65.9
20160605224500,273.0,281.4,52.549,39,56.3,0,67.0,68.0,65.9
20160605230000,273.0,284.55,53.1373,39,56.3,0,66.3,68.0,65.9
20160605231500,273.0,288.75,53.9216,39,56.3,0,66.0,68.0,65.9
20160605233000,273.0,282.45,52.7451,39,56.3,0,66.1,68.0,65.9
20160605234500,273.0,287.7,53.7255,39,56.3,0,65.7,68.0,65.9
20160606000000,273.0,287.7,53.7255,39,57.1,0,65.7,68.0,65.9
20160606001500,273.0,287.7,53.7255,39,57.1,100,65.7,68.0,65.9
20160606003000,273.0,280.35,52.3529,39,55.6,0,65.8,68.0,65.9
20160606004500,273.0,283.5,52.9412,39,55.6,0,66.4,68.0,65.9
20160606010000,273.0,277.2,51.7647,39,55.6,0,66.6,68.0,65.9
20160606011500,273.0,277.2,51.7647,39,56.7,0,66.7,68.0,65.9
20160606013000,273.0,286.65,53.5294,40,56.0,0,66.5,68.0,65.9
20160606014500,273.0,286.65,53.5294,40,56.8,0,66.4,68.0,65.9
20160606020000,273.0,286.65,53.5294,40,56.8,0,66.5,68.0,65.9
20160606021500,273.0,286.65,53.5294,40,56.0,0,66.3,68.0,65.9
20160606023000,273.0,282.45,52.7451,39,56.0,0,66.4,68.0,65.9
20160606024500,273.0,276.15,51.5686,39,56.7,0,66.8,68.0,65.9
20160606030000,273.0,282.45,52.7451,39,56.0,0,66.7,68.0,65.9
20160606031500,273.0,282.45,52.7451,38,56.7,0,66.3,68.0,65.9
20160606033000,273.0,282.45,52.7451,38,56.7,0,65.8,68.0,65.9
20160606034500,273.0,282.45,52.7451,39,56.7,0,65.9,68.0,65.9
20160606040000,273.0,289.8,54.1176,39,56.7,0,65.9,68.0,65.9
20160606041500,273.0,281.4,52.549,38,56.0,0,66.0,68.0,65.9
20160606043000,273.0,281.4,52.549,38,57.1,0,66.0,68.0,65.9
20160606044500,273.0,275.1,51.3726,38,55.6,0,66.6,68.0,65.9
20160606050000,273.0,283.5,52.9412,40,56.7,0,66.3,68.0,65.9
20160606051500,273.0,288.75,53.9216,40,56.7,0,66.3,68.0,65.9
20160606053000,273.0,284.55,53.1373,40,56.7,0,66.4,68.0,65.9
20160606054500,273.0,284.55,53.1373,40,57.5,0,66.2,68.0,65.9
20160606060000,273.0,284.55,53.1373,40,55.6,0,66.1,68.0,65.9
20160606061500,273.0,284.55,53.1373,40,57.5,100,65.8,68.0,65.9
20160606063000,273.0,281.4,52.549,40,55.5,100,65.5,68.0,65.9
20160606064500,273.0,284.55,53.1373,40,57.2,100,65.6,68.0,65.9
20160606070000,273.0,284.55,53.1373,40,55.6,100,65.6,68.0,65.9
20160606071500,273.0,284.55,53.1373,40,55.6,100,65.6,68.0,65.9
20160606073000,273.0,284.55,53.1373,40,55.6,100,65.6,68.0,65.9
20160606074500,273.0,281.4,52.549,40,56.8,100,65.8,68.0,65.9
20160606080000,273.0,281.4,52.549,40,56.8,100,66.1,68.0,65.9
20160606081500,273.0,281.4,52.549,40,56.8,100,65.9,68.0,65.9
20160606083000,273.0,284.55,53.1373,39,72.0,100,65.8,68.0,65.9
20160606084500,273.0,284.55,53.1373,39,56.8,0,66.0,68.0,65.9
20160606090000,273.0,284.55,53.1373,39,57.5,0,65.7,68.0,65.9
20160606091500,273.0,284.55,53.1373,39,56.4,100,65.5,68.0,65.9
20160606093000,273.0,290.85,54.3137,39,57.1,100,65.6,68.0,65.9
20160606094500,273.0,282.45,52.7451,39,57.1,100,65.9,68.0,65.9
20160606100000,273.0,287.7,53.7255,39,57.1,100,65.7,68.0,65.9
20160606101500,273.0,283.5,52.9412,39,57.1,100,66.0,68.0,65.9
20160606103000,273.0,283.5,52.9412,39,57.1,100,65.9,68.0,65.9
20160606104500,273.0,287.7,53.7255,40,57.1,0,66.2,68.0,65.9
20160606110000,273.0,277.2,51.7647,39,57.1,0,65.8,68.0,65.9
20160606111500,273.0,287.7,53.7255,40,57.1,0,66.1,68.0,65.9
20160606113000,273.0,281.4,52.549,40,57.1,0,66.0,68.0,65.9
20160606114500,273.0,281.4,52.549,40,57.1,0,66.1,68.0,65.9
20160606120000,273.0,281.4,52.549,40,56.5,0,66.0,68.0,65.9
20160606121500,273.0,281.4,52.549,40,56.5,0,66.1,68.0,65.9
20160606123000,273.0,302.4,56.4706,41,56.5,0,66.7,68.0,65.9
20160606124500,273.0,279.3,52.1569,39,56.5,0,67.1,68.0,65.9
20160606130000,273.0,279.3,52.1569,39,56.5,0,67.3,68.0,65.9
20160606131500,273.0,286.65,53.5294,39,56.5,0,67.4,68.0,65.9
20160606133000,273.0,286.65,53.5294,39,57.1,0,67.3,68.0,65.9
20160606134500,273.0,286.65,53.5294,39,57.1,0,67.4,68.0,65.9
20160606140000,273.0,286.65,53.5294,39,57.1,0,67.3,68.0,65.9
20160606141500,273.0,286.65,53.5294,39,57.1,0,67.4,68.0,65.9
20160606143000,273.0,286.65,53.5294,39,57.1,0,67.6,68.0,65.9
20160606144500,273.0,286.65,53.5294,39,57.1,0,67.4,68.0,65.9
20160606150000,273.0,286.65,53.5294,39,57.1,0,67.2,68.0,65.9
20160606151500,273.0,299.25,55.8824,40,57.1,0,67.4,68.0,65.9
20160606153000,273.0,283.5,52.9412,39,57.9,0,67.1,68.0,65.9
20160606154500,273.0,296.1,55.2941,40,57.2,0,67.2,68.0,65.9
20160606160000,273.0,296.1,55.2941,39,57.2,0,67.3,68.0,65.9
20160606161500,273.0,296.1,55.2941,39,57.2,0,67.1,68.0,65.9
20160606163000,273.0,287.7,53.7255,39,57.2,0,66.7,68.0,65.9
20160606164500,273.0,284.55,53.1373,39,57.2,0,66.6,68.0,65.9
20160606170000,273.0,284.55,53.1373,39,57.9,0,66.2,68.0,65.9
20160606171500,273.0,284.55,53.1373,39,57.9,0,66.4,68.0,65.9
20160606173000,273.0,284.55,53.1373,39,57.9,0,66.4,68.0,65.9
20160606174500,273.0,291.9,54.5098,39,56.4,0,66.5,68.0,65.9
20160606180000,273.0,286.65,53.5294,39,57.6,0,66.5,68.0,65.9
20160606181500,273.0,286.65,53.5294,39,57.6,0,66.5,68.0,65.9
20160606183000,273.0,282.45,52.7451,39,57.6,0,66.7,68.0,65.9
20160606184500,273.0,275.1,51.3726,39,57.6,0,67.2,68.0,65.9
20160606190000,273.0,283.5,52.9412,40,56.7,0,67.0,68.0,65.9
20160606191500,273.0,288.75,53.9216,40,56.7,0,66.8,68.0,65.9
20160606193000,273.0,282.45,52.7451,39,56.7,0,67.1,68.0,65.9
20160606194500,273.0,286.65,53.5294,40,56.7,0,66.9,68.0,65.9
20160606200000,273.0,286.65,53.5294,40,56.7,0,67.1,68.0,65.9
20160606201500,273.0,280.35,52.3529,40,56.7,0,67.1,68.0,65.9
20160606203000,273.0,290.85,54.3137,40,56.7,0,66.8,68.0,65.9
20160606204500,273.0,282.45,52.7451,40,56.0,0,66.7,68.0,65.9
20160606210000,273.0,297.15,55.4902,41,56.7,0,66.4,68.0,65.9
20160606211500,273.0,281.4,52.549,40,56.7,0,66.7,68.0,65.9
20160606213000,273.0,281.4,52.549,40,56.7,0,66.6,68.0,65.9
20160606214500,273.0,281.4,52.549,40,56.7,0,66.7,68.0,65.9
20160606220000,273.0,281.4,52.549,40,56.0,0,66.7,68.0,65.9
20160606221500,273.0,286.65,53.5294,40,56.0,0,66.9,68.0,65.9
20160606223000,273.0,286.65,53.5294,40,56.0,0,66.7,68.0,65.9
20160606224500,273.0,281.4,52.549,40,56.0,0,66.7,68.0,65.9
20160606230000,273.0,281.4,52.549,39,56.0,0,66.4,68.0,65.9
20160606231500,273.0,277.2,51.7647,39,56.0,0,66.3,68.0,65.9
20160606233000,273.0,277.2,51.7647,39,56.0,0,66.5,68.0,65.9
20160606234500,273.0,277.2,51.7647,39,56.0,0,66.9,68.0,65.9
20160607000000,273.0,283.5,52.9412,40,56.0,0,66.9,68.0,65.9
20160607001500,273.0,283.5,52.9412,40,56.0,0,66.7,68.0,65.9
20160607003000,273.0,283.5,52.9412,40,56.0,0,66.4,68.0,65.9
20160607004500,273.0,287.7,53.7255,40,56.7,0,66.3,68.0,65.9
20160607010000,273.0,287.7,53.7255,40,56.7,0,66.2,68.0,65.9
20160607011500,273.0,281.4,52.549,39,56.7,0,66.4,68.0,65.9
20160607013000,273.0,281.4,52.549,39,56.7,0,66.2,68.0,65.9
20160607014500,273.0,281.4,52.549,39,56.7,0,66.2,68.0,65.9
20160607020000,273.0,281.4,52.549,39,56.7,0,66.0,68.0,65.9
20160607021500,273.0,284.55,53.1373,39,56.7,0,66.1,68.0,65.9
20160607023000,273.0,284.55,53.1373,39,56.7,0,66.4,68.0,65.9
20160607024500,273.0,289.8,54.1176,40,56.7,0,66.2,68.0,65.9
20160607030000,273.0,280.35,52.3529,39,56.7,0,66.7,68.0,65.9
20160607031500,273.0,280.35,52.3529,39,56.7,0,66.7,68.0,65.9
20160607033000,273.0,280.35,52.3529,39,56.7,0,66.8,68.0,65.9
20160607034500,273.0,280.35,52.3529,39,56.7,0,66.8,68.0,65.9
20160607040000,273.0,283.5,52.9412,39,56.7,0,66.8,68.0,65.9
20160607041500,273.0,279.3,52.1569,39,56.0,0,66.6,68.0,65.9
20160607043000,273.0,279.3,52.1569,39,56.0,0,66.8,68.0,65.9
20160607044500,273.0,282.45,52.7451,39,56.0,0,66.6,68.0,65.9
20160607050000,273.0,299.25,55.8824,40,56.0,0,66.4,68.0,65.9
20160607051500,273.0,287.7,53.7255,39,56.0,0,66.5,68.0,65.9
20160607053000,273.0,284.55,53.1373,39,56.0,0,66.6,68.0,65.9
20160607054500,273.0,289.8,54.1176,39,56.7,0,66.5,68.0,65.9
20160607060000,273.0,289.8,54.1176,39,55.6,0,66.2,68.0,65.9
20160607061500,273.0,289.8,54.1176,39,55.6,0,66.3,68.0,65.9
20160607063000,273.0,281.4,52.549,39,55.6,0,65.9,68.0,65.9
20160607064500,273.0,281.4,52.549,39,56.3,0,66.2,68.0,65.9
20160607070000,273.0,286.65,53.5294,40,56.3,0,66.2,68.0,65.9
20160607071500,273.0,305.55,57.0588,41,56.3,0,66.5,68.0,65.9
20160607073000,273.0,288.75,53.9216,40,57.1,0,66.6,68.0,65.9
20160607074500,273.0,288.75,53.9216,40,57.1,0,66.4,68.0,65.9
20160607080000,273.0,283.5,52.9412,39,57.1,0,66.2,68.0,65.9
20160607081500,273.0,283.5,52.9412,39,56.0,0,66.4,68.0,65.9
20160607083000,273.0,287.7,53.7255,39,57.0,0,66.5,68.0,65.9
20160607084500,273.0,282.45,52.7451,39,57.0,0,66.7,68.0,65.9
20160607090000,273.0,288.75,53.9216,40,57.0,0,66.7,68.0,65.9
20160607091500,273.0,296.1,55.2941,40,57.0,0,66.5,68.0,65.9
20160607093000,273.0,289.8,54.1176,40,57.0,0,66.4,68.0,65.9
20160607094500,273.0,289.8,54.1176,40,57.0,0,66.3,68.0,65.9
20160607100000,273.0,282.45,52.7451,40,57.0,0,66.5,68.0,65.9
20160607101500,273.0,286.65,53.5294,40,57.0,0,66.5,68.0,65.9
20160607103000,273.0,291.9,54.5098,40,57.0,0,66.7,68.0,65.9
20160607104500,273.0,291.9,54.5098,40,57.0,0,66.7,68.0,65.9
20160607110000,273.0,286.65,53.5294,40,57.0,0,66.6,68.0,65.9
20160607111500,273.0,303.45,56.6667,41,57.0,0,66.4,68.0,65.9
20160607113000,273.0,286.65,53.5294,40,57.0,0,66.8,68.0,65.9
20160607114500,273.0,283.5,52.9412,40,57.0,0,66.8,68.0,65.9
20160607120000,273.0,283.5,52.9412,40,57.0,0,66.7,68.0,65.9
20160607121500,273.0,286.65,53.5294,40,57.0,0,66.8,68.0,65.9
20160607123000,273.0,282.45,52.7451,40,57.0,0,66.3,68.0,65.9
20160607124500,273.0,282.45,52.7451,40,57.0,0,66.4,68.0,65.9
20160607130000,273.0,286.65,53.5294,40,57.0,0,66.1,68.0,65.9
20160607131500,273.0,282.45,52.7451,40,56.4,0,66.5,68.0,65.9
20160607133000,273.0,282.45,52.7451,40,57.5,0,66.8,68.0,65.9
20160607134500,273.0,289.8,54.1176,40,57.5,0,66.7,68.0,65.9
20160607140000,273.0,283.5,52.9412,39,56.8,0,66.3,68.0,65.9
20160607141500,273.0,283.5,52.9412,39,56.8,0,66.1,68.0,65.9
20160607143000,273.0,283.5,52.9412,39,56.8,0,66.6,68.0,65.9
20160607144500,273.0,283.5,52.9412,40,56.8,0,66.1,68.0,65.9
20160607150000,273.0,283.5,52.9412,40,56.8,0,66.0,68.0,65.9
20160607151500,273.0,280.35,52.3529,40,57.5,0,66.0,68.0,65.9
20160607153000,273.0,280.35,52.3529,40,57.5,0,66.2,68.0,65.9
20160607154500,273.0,280.35,52.3529,40,57.5,0,66.0,68.0,65.9
20160607160000,273.0,280.35,52.3529,40,57.5,0,66.2,68.0,65.9
20160607161500,273.0,288.75,53.9216,40,57.5,0,66.4,68.0,65.9
20160607163000,273.0,283.5,52.9412,40,57.5,0,66.1,68.0,65.9
20160607164500,273.0,286.65,53.5294,40,57.5,0,66.1,68.0,65.9
20160607170000,273.0,286.65,53.5294,40,57.5,0,66.2,68.0,65.9
20160607171500,273.0,295.05,55.098,40,57.5,0,66.4,68.0,65.9
20160607173000,273.0,283.5,52.9412,39,57.5,0,66.1,68.0,65.9
20160607174500,273.0,283.5,52.9412,39,56.8,0,66.2,68.0,65.9
20160607180000,273.0,283.5,52.9412,39,57.6,0,65.9,68.0,65.9
20160607181500,273.0,286.65,53.5294,39,57.6,0,66.0,68.0,65.9
20160607183000,273.0,282.45,52.7451,39,57.6,0,66.2,68.0,65.9
20160607184500,273.0,282.45,52.7451,39,57.6,0,66.3,68.0,65.9
20160607190000,273.0,282.45,52.7451,39,57.6,0,66.1,68.0,65.9
20160607191500,273.0,282.45,52.7451,39,57.6,0,66.2,68.0,65.9
20160607193000,273.0,282.45,52.7451,39,57.6,0,66.4,68.0,65.9
20160607194500,273.0,279.3,52.1569,40,56.5,0,66.2,68.0,65.9
20160607200000,273.0,282.45,52.7451,40,56.5,0,66.2,68.0,65.9
20160607201500,273.0,282.45,52.7451,40,56.5,0,66.1,68.0,65.9
20160607203000,273.0,276.15,51.5686,40,56.5,0,66.1,68.0,65.9
20160607204500,273.0,279.3,52.1569,40,56.5,0,66.1,68.0,65.9
20160607210000,273.0,279.3,52.1569,40,56.5,0,66.3,68.0,65.9
20160607211500,273.0,282.45,52.7451,40,56.5,0,66.4,68.0,65.9
20160607213000,273.0,279.3,52.1569,40,56.5,0,66.6,68.0,65.9
20160607214500,273.0,279.3,52.1569,40,56.5,0,66.5,68.0,65.9
20160607220000,273.0,279.3,52.1569,40,56.5,0,66.1,68.0,65.9
20160607221500,273.0,279.3,52.1569,40,56.5,0,66.2,68.0,65.9
20160607223000,273.0,282.45,52.7451,40,56.5,0,66.1,68.0,65.9
20160607224500,273.0,282.45,52.7451,40,57.1,0,66.1,68.0,65.9
20160607230000,273.0,282.45,52.7451,40,56.3,0,66.0,68.0,65.9
20160607231500,273.0,282.45,52.7451,39,56.3,0,65.9,68.0,65.9
20160607233000,273.0,287.7,53.7255,39,56.3,0,65.7,68.0,65.9
20160607234500,273.0,287.7,53.7255,39,56.3,100,65.7,68.0,65.9
20160608000000,273.0,287.7,53.7255,39,56.3,100,65.8,68.0,65.9
20160608001500,273.0,283.5,52.9412,39,56.3,100,65.9,68.0,65.9
20160608003000,273.0,283.5,52.9412,39,56.3,0,66.6,68.0,65.9
20160608004500,273.0,279.3,52.1569,38,56.3,0,66.3,68.0,65.9
20160608010000,273.0,288.75,53.9216,39,56.3,0,66.3,68.0,65.9
20160608011500,273.0,269.85,50.3922,38,57.3,100,66.1,68.0,65.9
20160608013000,273.0,274.05,51.1765,39,57.3,100,65.7,68.0,65.9
20160608014500,273.0,279.3,52.1569,39,55.6,100,65.7,68.0,65.9
20160608020000,273.0,269.85,50.3922,39,55.6,100,65.7,68.0,65.9
20160608021500,273.0,269.85,50.3922,39,55.6,100,65.6,68.0,65.9
20160608023000,273.0,275.1,51.3726,39,56.7,100,66.0,68.0,65.9
20160608024500,273.0,275.1,51.3726,39,56.7,0,66.2,68.0,65.9
20160608030000,273.0,269.85,50.3922,39,56.0,0,66.4,68.0,65.9
20160608031500,273.0,274.05,51.1765,39,56.7,0,66.6,68.0,65.9
20160608033000,273.0,268.8,50.1961,39,56.7,0,66.8,68.0,65.9
20160608034500,273.0,274.05,51.1765,39,56.7,0,66.9,68.0,65.9
20160608040000,273.0,287.7,53.7255,40,56.7,0,66.5,68.0,65.9
20160608041500,273.0,287.7,53.7255,40,56.7,0,66.1,68.0,65.9
20160608054500,273.0,284.55,53.1373,39,55.2,100,65.4,68.0,65.9
20160608060000,273.0,284.55,53.1373,39,56.6,100,65.0,68.0,65.9
20160608061500,273.0,288.75,53.9216,39,64.5,100,65.8,68.0,65.9
20160608063000,273.0,275.1,51.3726,39,60.2,100,65.8,68.0,65.9
20160608064500,273.0,270.9,50.5882,39,61.1,100,66.0,68.0,65.9
20160608070000,273.0,277.2,51.7647,39,57.6,0,66.1,68.0,65.9
20160608071500,273.0,280.35,52.3529,39,55.6,0,65.9,68.0,65.9
20160608073000,273.0,280.35,52.3529,39,56.2,0,65.8,68.0,65.9
20160608074500,273.0,280.35,52.3529,39,56.2,0,65.8,68.0,65.9
20160608080000,273.0,275.1,51.3726,39,57.1,0,65.8,68.0,65.9
20160608081500,273.0,280.35,52.3529,39,56.4,100,65.6,68.0,65.9
20160608083000,273.0,276.15,51.5686,39,56.4,100,65.7,68.0,65.9
20160608084500,273.0,282.45,52.7451,39,56.4,0,65.7,68.0,65.9
20160608090000,273.0,282.45,52.7451,39,56.4,100,65.7,68.0,65.9
20160608091500,273.0,277.2,51.7647,39,57.2,100,65.6,68.0,65.9
20160608093000,273.0,282.45,52.7451,39,56.5,100,65.6,68.0,65.9
20160608094500,273.0,286.65,53.5294,39,57.1,100,65.6,68.0,65.9
20160608100000,273.0,283.5,52.9412,39,57.1,0,65.8,68.0,65.9
20160608101500,273.0,283.5,52.9412,39,57.1,0,65.8,68.0,65.9
20160608103000,273.0,283.5,52.9412,39,57.1,0,65.7,68.0,65.9
20160608104500,273.0,280.35,52.3529,39,57.1,0,65.8,68.0,65.9
20160608110000,273.0,280.35,52.3529,39,57.1,0,65.8,68.0,65.9
20160608111500,273.0,280.35,52.3529,39,57.1,0,65.9,68.0,65.9
20160608113000,273.0,284.55,53.1373,39,57.1,0,65.9,68.0,65.9
20160608114500,273.0,288.75,53.9216,39,57.1,0,66.0,68.0,65.9
20160608120000,273.0,283.5,52.9412,39,57.1,0,66.0,68.0,65.9
20160608121500,273.0,283.5,52.9412,39,57.1,0,66.1,68.0,65.9
20160608123000,273.0,283.5,52.9412,39,57.1,0,66.0,68.0,65.9
20160608124500,273.0,283.5,52.9412,39,57.1,0,66.1,68.0,65.9
20160608130000,273.0,277.2,51.7647,39,57.1,0,66.1,68.0,65.9
20160608131500,273.0,277.2,51.7647,39,57.1,0,66.2,68.0,65.9
20160608133000,273.0,277.2,51.7647,39,57.1,0,66.2,68.0,65.9
20160608134500,273.0,280.35,52.3529,39,57.1,0,66.1,68.0,65.9
20160608140000,273.0,280.35,52.3529,39,57.1,0,66.1,68.0,65.9
20160608141500,273.0,280.35,52.3529,39,57.1,0,66.2,68.0,65.9
20160608143000,273.0,276.15,51.5686,39,57.1,0,66.2,68.0,65.9
20160608144500,273.0,280.35,52.3529,39,57.1,0,66.4,68.0,65.9
20160608150000,273.0,283.5,52.9412,39,57.1,0,66.3,68.0,65.9
20160608151500,273.0,289.8,54.1176,39,57.1,0,66.3,68.0,65.9
20160608153000,273.0,286.65,53.5294,39,57.1,0,66.3,68.0,65.9
20160608154500,273.0,279.3,52.1569,38,57.1,0,66.3,68.0,65.9
20160608160000,273.0,282.45,52.7451,38,57.1,0,66.2,68.0,65.9
20160608161500,273.0,282.45,52.7451,38,57.9,0,66.4,68.0,65.9
20160608163000,273.0,282.45,52.7451,38,56.8,0,66.3,68.0,65.9
20160608164500,273.0,286.65,53.5294,38,56.8,0,66.5,68.0,65.9
20160608170000,273.0,283.5,52.9412,38,57.6,0,66.4,68.0,65.9
20160608171500,273.0,283.5,52.9412,38,56.8,0,66.2,68.0,65.9
20160608173000,273.0,283.5,52.9412,38,56.8,0,66.2,68.0,65.9
20160608174500,273.0,286.65,53.5294,38,56.8,0,66.2,68.0,65.9
20160608180000,273.0,286.65,53.5294,38,56.8,0,66.1,68.0,65.9
20160608181500,273.0,282.45,52.7451,38,56.8,0,66.1,68.0,65.9
20160608183000,273.0,277.2,51.7647,38,57.5,0,66.2,68.0,65.9
20160608184500,273.0,271.95,50.7843,38,56.5,0,66.3,68.0,65.9
20160608190000,273.0,271.95,50.7843,38,56.5,0,66.4,68.0,65.9
20160608191500,273.0,276.15,51.5686,38,56.5,0,66.3,68.0,65.9
20160608193000,273.0,271.95,50.7843,38,56.5,0,66.3,68.0,65.9
20160608194500,273.0,271.95,50.7843,38,56.5,0,66.4,68.0,65.9
20160608200000,273.0,271.95,50.7843,38,56.5,0,66.3,68.0,65.9
20160608201500,273.0,271.95,50.7843,38,57.1,0,66.6,68.0,65.9
20160608203000,273.0,276.15,51.5686,38,57.1,0,66.6,68.0,65.9
20160608204500,273.0,276.15,51.5686,38,56.3,0,66.5,68.0,65.9
20160608210000,273.0,276.15,51.5686,38,57.1,0,66.5,68.0,65.9
20160608211500,273.0,276.15,51.5686,38,57.1,0,66.4,68.0,65.9
20160608213000,273.0,276.15,51.5686,38,57.1,0,66.4,68.0,65.9
20160608214500,273.0,276.15,51.5686,38,57.1,0,66.4,68.0,65.9
20160608220000,273.0,276.15,51.5686,38,56.4,0,66.4,68.0,65.9
20160608221500,273.0,276.15,51.5686,38,56.4,0,66.3,68.0,65.9
20160608223000,273.0,276.15,51.5686,38,56.4,0,66.3,68.0,65.9
20160608224500,273.0,276.15,51.5686,38,56.4,0,66.2,68.0,65.9
20160608230000,273.0,276.15,51.5686,38,56.4,0,66.1,68.0,65.9
20160608231500,273.0,280.35,52.3529,38,56.4,0,66.0,68.0,65.9
20160608233000,273.0,275.1,51.3726,38,56.4,0,66.0,68.0,65.9
20160608234500,273.0,275.1,51.3726,38,56.4,0,65.8,68.0,65.9
20160609000000,273.0,279.3,52.1569,38,56.4,0,65.7,68.0,65.9
20160609001500,273.0,279.3,52.1569,38,56.4,0,65.8,68.0,65.9
20160609003000,273.0,279.3,52.1569,38,56.4,0,65.7,68.0,65.9
20160609004500,273.0,271.95,50.7843,38,56.4,0,65.8,68.0,65.9
20160609010000,273.0,276.15,51.5686,38,56.4,0,65.7,68.0,65.9
20160609011500,273.0,276.15,51.5686,38,56.4,0,65.7,68.0,65.9
20160609013000,273.0,280.35,52.3529,38,56.4,100,65.6,68.0,65.9
20160609014500,273.0,276.15,51.5686,38,56.4,100,65.6,68.0,65.9
20160609020000,273.0,279.3,52.1569,38,56.4,100,65.6,68.0,65.9
20160609021500,273.0,279.3,52.1569,38,56.4,100,65.6,68.0,65.9
20160609023000,273.0,276.15,51.5686,38,56.4,100,65.6,68.0,65.9
20160609024500,273.0,279.3,52.1569,38,56.4,100,65.5,68.0,65.9
20160609030000,273.0,279.3,52.1569,38,56.4,100,65.5,68.0,65.9
20160609031500,273.0,276.15,51.5686,38,56.4,100,65.5,68.0,65.9
20160609033000,273.0,276.15,51.5686,38,56.4,100,65.5,68.0,65.9
20160609034500,273.0,276.15,51.5686,38,56.4,100,65.5,68.0,65.9
20160609040000,273.0,276.15,51.5686,38,57.9,100,65.6,68.0,65.9
20160609041500,273.0,276.15,51.5686,38,57.9,100,65.7,68.0,65.9
20160609043000,273.0,276.15,51.5686,38,57.9,100,65.8,68.0,65.9
20160609044500,273.0,276.15,51.5686,38,57.9,100,65.7,68.0,65.9
20160609050000,273.0,276.15,51.5686,38,57.2,100,65.7,68.0,65.9
20160609051500,273.0,270.9,50.5882,38,57.2,100,65.7,68.0,65.9
20160609053000,273.0,276.15,51.5686,38,57.2,100,65.8,68.0,65.9
20160609054500,273.0,276.15,51.5686,38,57.2,100,65.8,68.0,65.9
20160609060000,273.0,271.95,50.7843,38,57.2,100,65.8,68.0,65.9
20160609061500,273.0,271.95,50.7843,38,57.2,100,65.8,68.0,65.9
20160609063000,273.0,271.95,50.7843,38,57.2,100,65.8,68.0,65.9
20160609064500,273.0,271.95,50.7843,38,57.2,100,65.9,68.0,65.9
20160609070000,273.0,271.95,50.7843,38,57.2,100,65.9,68.0,65.9
20160609071500,273.0,271.95,50.7843,38,57.2,100,65.9,68.0,65.9
20160609073000,273.0,271.95,50.7843,38,57.2,100,65.9,68.0,65.9
20160609074500,273.0,271.95,50.7843,38,57.9,100,66.2,68.0,65.9
20160609080000,273.0,271.95,50.7843,38,57.1,0,66.1,68.0,65.9
20160609081500,273.0,268.8,50.1961,38,57.1,0,66.0,68.0,65.9
20160609083000,273.0,268.8,50.1961,38,57.1,0,66.2,68.0,65.9
20160609084500,273.0,275.1,51.3726,38,57.1,0,66.0,68.0,65.9
20160609090000,273.0,279.3,52.1569,39,57.1,0,66.1,68.0,65.9
20160609091500,273.0,279.3,52.1569,39,57.1,0,66.0,68.0,65.9
20160609093000,273.0,274.05,51.1765,39,57.1,0,66.1,68.0,65.9
20160609094500,273.0,274.05,51.1765,39,57.1,0,66.1,68.0,65.9
20160609100000,273.0,277.2,51.7647,39,57.1,0,66.0,68.0,65.9
20160609101500,273.0,277.2,51.7647,39,57.1,0,66.2,68.0,65.9
20160609103000,273.0,281.4,52.549,39,57.1,0,66.0,68.0,65.9
20160609104500,273.0,281.4,52.549,38,57.1,0,66.2,68.0,65.9
20160609110000,273.0,281.4,52.549,38,57.1,0,66.2,68.0,65.9
20160609111500,273.0,281.4,52.549,38,57.1,0,66.1,68.0,65.9
20160609113000,273.0,281.4,52.549,38,57.1,0,66.3,68.0,65.9
20160609114500,273.0,281.4,52.549,38,57.1,0,66.1,68.0,65.9
20160609120000,273.0,281.4,52.549,38,57.1,0,66.4,68.0,65.9
20160609121500,273.0,277.2,51.7647,38,57.1,0,66.3,68.0,65.9
20160609123000,273.0,277.2,51.7647,38,56.4,0,66.6,68.0,65.9
20160609124500,273.0,283.5,52.9412,39,56.4,0,66.5,68.0,65.9
20160609130000,273.0,283.5,52.9412,39,56.4,0,66.3,68.0,65.9
20160609131500,273.0,286.65,53.5294,39,56.4,0,66.3,68.0,65.9
20160609133000,273.0,286.65,53.5294,39,57.1,0,66.3,68.0,65.9
20160609134500,273.0,283.5,52.9412,39,57.1,0,66.3,68.0,65.9
20160609140000,273.0,283.5,52.9412,39,57.1,0,66.3,68.0,65.9
20160609141500,273.0,283.5,52.9412,39,57.1,0,66.3,68.0,65.9
20160609143000,273.0,283.5,52.9412,39,57.1,0,66.4,68.0,65.9
20160609144500,273.0,291.9,54.5098,39,57.1,0,66.3,68.0,65.9
20160609150000,273.0,281.4,52.549,39,57.1,0,66.4,68.0,65.9
20160609151500,273.0,281.4,52.549,39,57.9,0,66.4,68.0,65.9
20160609153000,273.0,288.75,53.9216,39,57.1,0,66.2,68.0,65.9
20160609154500,273.0,280.35,52.3529,38,57.1,0,66.2,68.0,65.9
20160609160000,273.0,280.35,52.3529,38,57.1,0,66.2,68.0,65.9
20160609161500,273.0,284.55,53.1373,38,57.1,0,66.2,68.0,65.9
20160609163000,273.0,284.55,53.1373,38,57.1,0,66.2,68.0,65.9
20160609164500,273.0,284.55,53.1373,38,57.1,0,66.2,68.0,65.9
20160609170000,273.0,279.3,52.1569,38,57.1,0,66.2,68.0,65.9
20160609171500,273.0,282.45,52.7451,38,57.1,0,66.2,68.0,65.9
20160609173000,273.0,277.2,51.7647,38,57.1,0,66.2,68.0,65.9
20160609174500,273.0,277.2,51.7647,38,57.1,0,66.3,68.0,65.9
20160609180000,273.0,277.2,51.7647,38,57.1,0,66.3,68.0,65.9
20160609181500,273.0,271.95,50.7843,38,57.1,0,66.3,68.0,65.9
20160609183000,273.0,271.95,50.7843,38,57.1,0,66.3,68.0,65.9
20160609184500,273.0,271.95,50.7843,38,57.1,0,66.3,68.0,65.9
20160609190000,273.0,275.1,51.3726,38,57.1,0,66.4,68.0,65.9
20160609191500,273.0,275.1,51.3726,38,57.1,0,66.3,68.0,65.9
20160609193000,273.0,275.1,51.3726,38,57.1,0,66.6,68.0,65.9
20160609194500,273.0,275.1,51.3726,38,57.1,0,66.2,68.0,65.9
20160609200000,273.0,275.1,51.3726,38,56.2,0,66.1,68.0,65.9
20160609201500,273.0,282.45,52.7451,38,56.2,0,65.9,68.0,65.9
20160609203000,273.0,282.45,52.7451,38,56.2,0,65.8,68.0,65.9
20160609204500,273.0,282.45,52.7451,38,56.2,0,65.6,68.0,65.9
20160609210000,273.0,282.45,52.7451,38,56.2,100,65.6,68.0,65.9
20160609211500,273.0,282.45,52.7451,38,56.2,100,65.5,68.0,65.9
20160609213000,273.0,277.2,51.7647,38,56.2,100,65.6,68.0,65.9
20160609214500,273.0,277.2,51.7647,38,56.2,100,65.6,68.0,65.9
20160609220000,273.0,274.05,51.1765,38,56.2,100,65.6,68.0,65.9
20160609221500,273.0,274.05,51.1765,38,56.2,100,65.6,68.0,65.9
20160609223000,273.0,274.05,51.1765,38,56.2,100,65.6,68.0,65.9
20160609224500,273.0,279.3,52.1569,38,56.2,100,65.7,68.0,65.9
20160609230000,273.0,279.3,52.1569,38,56.2,100,65.5,68.0,65.9
20160609231500,273.0,279.3,52.1569,38,56.2,100,65.6,68.0,65.9
20160609233000,273.0,275.1,51.3726,38,56.2,100,65.7,68.0,65.9
20160609234500,273.0,279.3,52.1569,38,56.2,100,65.7,68.0,65.9
20160610000000,273.0,279.3,52.1569,38,56.2,100,65.6,68.0,65.9
20160610001500,273.0,283.5,52.9412,38,56.2,100,65.5,68.0,65.9
20160610003000,273.0,283.5,52.9412,38,56.2,100,65.5,68.0,65.9
20160610004500,273.0,283.5,52.9412,38,64.2,100,65.9,68.0,65.9
20160610010000,273.0,283.5,52.9412,38,56.7,0,66.1,68.0,65.9
20160610011500,273.0,286.65,53.5294,38,56.0,0,65.7,68.0,65.9
20160610013000,273.0,286.65,53.5294,38,56.0,100,65.5,68.0,65.9
20160610014500,273.0,286.65,53.5294,38,56.0,100,65.5,68.0,65.9
20160610020000,273.0,283.5,52.9412,38,56.0,100,65.5,68.0,65.9
20160610021500,273.0,283.5,52.9412,38,56.7,100,65.4,68.0,65.9
20160610023000,273.0,275.1,51.3726,38,56.7,100,65.5,68.0,65.9
20160610024500,273.0,275.1,51.3726,38,59.1,100,65.5,68.0,65.9
20160610030000,273.0,275.1,51.3726,38,59.1,100,65.8,68.0,65.9
20160610031500,273.0,275.1,51.3726,38,59.1,100,66.1,68.0,65.9
20160610033000,273.0,275.1,51.3726,38,59.1,0,66.2,68.0,65.9
20160610034500,273.0,275.1,51.3726,38,56.4,0,66.0,68.0,65.9
20160610040000,273.0,275.1,51.3726,38,56.4,0,65.9,68.0,65.9
20160610041500,273.0,275.1,51.3726,38,56.4,0,65.9,68.0,65.9
20160610043000,273.0,275.1,51.3726,38,56.4,0,65.7,68.0,65.9
20160610044500,273.0,279.3,52.1569,38,56.4,100,65.5,68.0,65.9
20160610050000,273.0,284.55,53.1373,38,56.4,100,65.3,68.0,65.9
20160610051500,273.0,284.55,53.1373,38,56.4,100,65.2,68.0,65.9
20160610053000,273.0,284.55,53.1373,38,59.8,100,65.5,68.0,65.9
20160610054500,273.0,284.55,53.1373,38,59.8,100,65.6,68.0,65.9
20160610060000,273.0,284.55,53.1373,38,58.2,100,65.8,68.0,65.9
20160610061500,273.0,284.55,53.1373,38,60.7,100,65.7,68.0,65.9
20160610063000,273.0,279.3,52.1569,38,58.0,100,65.7,68.0,65.9
20160610064500,273.0,279.3,52.1569,38,59.2,100,65.8,68.0,65.9
20160610070000,273.0,279.3,52.1569,38,59.9,100,65.9,68.0,65.9
20160610071500,273.0,274.05,51.1765,38,59.9,100,66.0,68.0,65.9
20160610073000,273.0,274.05,51.1765,38,59.2,100,66.0,68.0,65.9
20160610074500,273.0,274.05,51.1765,38,59.2,100,66.1,68.0,65.9
20160610080000,273.0,270.9,50.5882,38,57.5,0,66.0,68.0,65.9
20160610081500,273.0,270.9,50.5882,38,56.7,0,65.9,68.0,65.9
20160610083000,273.0,270.9,50.5882,38,56.7,0,65.8,68.0,65.9
20160610084500,273.0,274.05,51.1765,38,56.7,0,65.8,68.0,65.9
20160610090000,273.0,277.2,51.7647,39,56.7,0,65.7,68.0,65.9
20160610091500,273.0,277.2,51.7647,39,56.7,0,65.7,68.0,65.9
20160610093000,273.0,277.2,51.7647,39,57.5,0,65.7,68.0,65.9
20160610094500,273.0,277.2,51.7647,39,56.8,100,65.6,68.0,65.9
20160610100000,273.0,274.05,51.1765,39,56.8,100,65.8,68.0,65.9
20160610101500,273.0,274.05,51.1765,39,56.8,0,65.8,68.0,65.9
20160610103000,273.0,270.9,50.5882,39,56.8,0,65.9,68.0,65.9
20160610104500,273.0,279.3,52.1569,39,56.8,0,65.8,68.0,65.9
20160610110000,273.0,279.3,52.1569,39,56.8,0,65.7,68.0,65.9
20160610111500,273.0,279.3,52.1569,39,56.8,0,65.8,68.0,65.9
20160610113000,273.0,279.3,52.1569,39,56.8,0,65.7,68.0,65.9
20160610114500,273.0,279.3,52.1569,39,56.8,100,65.7,68.0,65.9
20160610120000,273.0,287.7,53.7255,39,57.5,0,65.7,68.0,65.9
20160610121500,273.0,283.5,52.9412,39,57.5,0,65.6,68.0,65.9
20160610123000,273.0,283.5,52.9412,39,57.5,100,65.7,68.0,65.9
20160610124500,273.0,286.65,53.5294,39,57.5,100,65.6,68.0,65.9
20160610130000,273.0,286.65,53.5294,39,57.5,100,65.7,68.0,65.9
20160610131500,273.0,286.65,53.5294,39,57.5,100,65.5,68.0,65.9
20160610133000,273.0,282.45,52.7451,39,57.5,100,65.7,68.0,65.9
20160610134500,273.0,282.45,52.7451,39,57.5,100,65.8,68.0,65.9
20160610140000,273.0,282.45,52.7451,39,57.5,100,65.7,68.0,65.9
20160610141500,273.0,287.7,53.7255,39,57.5,100,65.8,68.0,65.9
20160610143000,273.0,284.55,53.1373,39,57.5,100,66.0,68.0,65.9
20160610144500,273.0,284.55,53.1373,39,57.5,0,66.1,68.0,65.9
20160610150000,273.0,281.4,52.549,39,57.5,0,66.0,68.0,65.9
20160610151500,273.0,287.7,53.7255,39,57.5,0,65.9,68.0,65.9
20160610153000,273.0,284.55,53.1373,39,57.5,0,66.0,68.0,65.9
20160610154500,273.0,284.55,53.1373,39,57.5,0,66.2,68.0,65.9
20160610160000,273.0,287.7,53.7255,39,56.8,0,66.0,68.0,65.9
20160610161500,273.0,282.45,52.7451,39,56.8,0,66.1,68.0,65.9
20160610163000,273.0,288.75,53.9216,39,57.9,0,66.0,68.0,65.9
20160610164500,273.0,284.55,53.1373,39,56.8,0,66.1,68.0,65.9
20160610170000,273.0,284.55,53.1373,39,56.8,0,65.9,68.0,65.9
20160610171500,273.0,284.55,53.1373,39,56.8,0,66.0,68.0,65.9
20160610173000,273.0,284.55,53.1373,39,57.6,0,66.0,68.0,65.9
20160610174500,273.0,288.75,53.9216,39,56.8,0,65.9,68.0,65.9
20160610180000,273.0,279.3,52.1569,39,56.8,0,65.9,68.0,65.9
20160610181500,273.0,287.7,53.7255,39,56.8,0,65.8,68.0,65.9
20160610183000,273.0,287.7,53.7255,39,57.5,0,65.9,68.0,65.9
20160610184500,273.0,290.85,54.3137,39,57.5,0,66.1,68.0,65.9
20160610190000,273.0,287.7,53.7255,39,57.5,0,66.1,68.0,65.9
20160610191500,273.0,287.7,53.7255,39,57.5,0,66.0,68.0,65.9
20160610193000,273.0,283.5,52.9412,39,56.8,0,66.0,68.0,65.9
20160610194500,273.0,290.85,54.3137,39,56.8,0,66.0,68.0,65.9
20160610200000,273.0,286.65,53.5294,39,56.8,0,65.9,68.0,65.9
20160610201500,273.0,283.5,52.9412,39,56.8,0,66.0,68.0,65.9
20160610203000,273.0,283.5,52.9412,39,56.8,0,66.1,68.0,65.9
20160610204500,273.0,279.3,52.1569,39,56.8,0,66.2,68.0,65.9
20160610210000,273.0,279.3,52.1569,39,56.8,0,66.3,68.0,65.9
20160610211500,273.0,276.15,51.5686,39,56.8,0,66.4,68.0,65.9
20160610213000,273.0,279.3,52.1569,39,56.8,0,66.3,68.0,65.9
20160610214500,273.0,274.05,51.1765,39,56.8,0,66.2,68.0,65.9
20160610220000,273.0,277.2,51.7647,39,56.8,0,66.1,68.0,65.9
20160610221500,273.0,280.35,52.3529,39,56.8,0,66.1,68.0,65.9
20160610223000,273.0,280.35,52.3529,39,56.8,0,66.0,68.0,65.9
20160610224500,273.0,277.2,51.7647,39,56.8,0,66.0,68.0,65.9
20160610230000,273.0,282.45,52.7451,39,56.2,0,66.1,68.0,65.9
20160610231500,273.0,279.3,52.1569,39,56.2,0,66.0,68.0,65.9
20160610233000,273.0,279.3,52.1569,39,56.2,0,66.0,68.0,65.9
20160610234500,273.0,276.15,51.5686,39,56.2,0,66.1,68.0,65.9
20160611000000,273.0,279.3,52.1569,39,56.2,0,66.0,68.0,65.9
20160611001500,273.0,279.3,52.1569,39,56.2,0,65.9,68.0,65.9
20160611003000,273.0,279.3,52.1569,39,56.2,0,65.9,68.0,65.9
20160611004500,273.0,279.3,52.1569,39,56.2,0,66.0,68.0,65.9
20160611010000,273.0,279.3,52.1569,39,56.2,0,66.0,68.0,65.9
20160611011500,273.0,411.6,76.8627,49,57.7,0,66.0,68.0,65.9
20160611013000,273.0,270.9,50.5882,39,56.0,100,65.7,68.0,65.9
20160611014500,273.0,270.9,50.5882,39,57.9,100,65.6,68.0,65.9
20160611020000,273.0,265.65,49.6078,39,56.7,100,65.5,68.0,65.9
20160611021500,273.0,265.65,49.6078,39,55.9,100,65.6,68.0,65.9
20160611023000,273.0,265.65,49.6078,39,55.2,100,65.7,68.0,65.9
20160611024500,273.0,268.8,50.1961,39,55.2,100,65.8,68.0,65.9
20160611030000,273.0,265.65,49.6078,39,56.8,100,66.1,68.0,65.9
20160611031500,273.0,265.65,49.6078,39,56.8,0,66.3,68.0,65.9
20160611033000,273.0,281.4,52.549,40,56.8,0,66.0,68.0,65.9
20160611034500,273.0,281.4,52.549,40,56.8,100,65.7,68.0,65.9
20160611040000,273.0,287.7,53.7255,40,56.0,100,65.6,68.0,65.9
20160611041500,273.0,287.7,53.7255,40,56.0,100,65.5,68.0,65.9
20160611043000,273.0,281.4,52.549,39,56.0,100,65.7,68.0,65.9
20160611044500,273.0,281.4,52.549,39,56.0,100,65.6,68.0,65.9
20160611050000,273.0,271.95,50.7843,39,56.0,100,65.6,68.0,65.9
20160611051500,273.0,275.1,51.3726,39,56.0,100,65.6,68.0,65.9
20160611053000,273.0,275.1,51.3726,39,56.0,100,65.5,68.0,65.9
20160611054500,273.0,280.35,52.3529,39,56.7,100,65.3,68.0,65.9
20160611060000,273.0,277.2,51.7647,39,70.0,100,65.7,68.0,65.9
20160611061500,273.0,281.4,52.549,39,57.1,0,65.7,68.0,65.9
20160611063000,273.0,281.4,52.549,39,56.0,100,65.3,68.0,65.9
20160611064500,273.0,281.4,52.549,39,56.0,100,65.3,68.0,65.9
20160611070000,273.0,281.4,52.549,39,58.7,100,65.3,68.0,65.9
20160611071500,273.0,277.2,51.7647,39,64.8,100,65.8,68.0,65.9
20160611073000,273.0,277.2,51.7647,39,58.8,0,66.1,68.0,65.9
20160611074500,273.0,280.35,52.3529,39,56.4,0,65.7,68.0,65.9
20160611080000,273.0,280.35,52.3529,39,56.4,100,65.6,68.0,65.9
20160611081500,273.0,280.35,52.3529,39,57.9,100,65.6,68.0,65.9
20160611083000,273.0,276.15,51.5686,39,57.9,100,65.5,68.0,65.9
20160611084500,273.0,271.95,50.7843,39,56.4,100,65.6,68.0,65.9
20160611090000,273.0,268.8,50.1961,39,57.2,100,65.7,68.0,65.9
20160611091500,273.0,268.8,50.1961,39,57.2,100,65.6,68.0,65.9
20160611093000,273.0,268.8,50.1961,39,57.2,100,66.0,68.0,65.9
20160611094500,273.0,268.8,50.1961,39,57.2,100,65.9,68.0,65.9
20160611100000,273.0,271.95,50.7843,39,57.2,100,65.8,68.0,65.9
20160611101500,273.0,271.95,50.7843,39,57.2,100,66.0,68.0,65.9
20160611103000,273.0,271.95,50.7843,39,56.4,100,65.8,68.0,65.9
20160611104500,273.0,271.95,50.7843,39,57.2,100,65.9,68.0,65.9
20160611110000,273.0,271.95,50.7843,39,57.2,100,65.8,68.0,65.9
20160611111500,273.0,271.95,50.7843,39,58.3,100,66.0,68.0,65.9
20160611113000,273.0,280.35,52.3529,39,57.2,100,65.7,68.0,65.9
20160611114500,273.0,280.35,52.3529,39,57.2,100,65.8,68.0,65.9
20160611120000,273.0,280.35,52.3529,39,57.2,100,65.6,68.0,65.9
20160611121500,273.0,277.2,51.7647,39,57.2,100,65.7,68.0,65.9
20160611123000,273.0,277.2,51.7647,39,57.2,100,65.7,68.0,65.9
20160611124500,273.0,277.2,51.7647,39,57.2,100,65.7,68.0,65.9
20160611130000,273.0,270.9,50.5882,39,57.2,100,66.0,68.0,65.9
20160611131500,273.0,279.3,52.1569,39,57.2,0,66.2,68.0,65.9
20160611133000,273.0,279.3,52.1569,39,57.2,0,66.0,68.0,65.9
20160611134500,273.0,283.5,52.9412,40,57.2,0,66.3,68.0,65.9
20160611140000,273.0,283.5,52.9412,40,57.2,0,66.0,68.0,65.9
20160611141500,273.0,288.75,53.9216,40,58.0,0,66.1,68.0,65.9
20160611143000,273.0,288.75,53.9216,40,58.0,0,66.1,68.0,65.9
20160611144500,273.0,288.75,53.9216,40,58.0,0,66.2,68.0,65.9
20160611150000,273.0,281.4,52.549,40,57.2,0,66.0,68.0,65.9
20160611151500,273.0,281.4,52.549,40,57.2,0,66.3,68.0,65.9
20160611153000,273.0,284.55,53.1373,40,57.2,0,66.3,68.0,65.9
20160611154500,273.0,284.55,53.1373,40,57.9,0,66.1,68.0,65.9
20160611160000,273.0,284.55,53.1373,40,57.9,0,66.4,68.0,65.9
20160611161500,273.0,284.55,53.1373,40,57.9,0,66.3,68.0,65.9
20160611163000,273.0,287.7,53.7255,40,57.9,0,66.0,68.0,65.9
20160611164500,273.0,287.7,53.7255,40,56.8,0,66.4,68.0,65.9
20160611170000,273.0,287.7,53.7255,40,56.8,0,66.0,68.0,65.9
20160611171500,273.0,287.7,53.7255,40,56.8,0,66.1,68.0,65.9
20160611173000,273.0,287.7,53.7255,40,56.8,0,66.3,68.0,65.9
20160611174500,273.0,287.7,53.7255,40,57.9,0,66.5,68.0,65.9
20160611180000,273.0,284.55,53.1373,40,57.9,0,66.3,68.0,65.9
20160611181500,273.0,284.55,53.1373,40,57.2,0,66.5,68.0,65.9
20160611183000,273.0,284.55,53.1373,40,57.2,0,66.5,68.0,65.9
20160611184500,273.0,284.55,53.1373,40,57.2,0,66.4,68.0,65.9
20160611190000,273.0,284.55,53.1373,40,57.2,0,66.4,68.0,65.9
20160611191500,273.0,284.55,53.1373,40,57.2,0,66.5,68.0,65.9
20160611193000,273.0,289.8,54.1176,40,57.2,0,66.9,68.0,65.9
20160611194500,273.0,284.55,53.1373,40,57.2,0,66.5,68.0,65.9
20160611200000,273.0,284.55,53.1373,40,57.2,0,66.3,68.0,65.9
20160611201500,273.0,287.7,53.7255,40,57.2,0,66.1,68.0,65.9
20160611203000,273.0,283.5,52.9412,40,57.2,0,66.1,68.0,65.9
20160611204500,273.0,286.65,53.5294,40,57.2,0,66.0,68.0,65.9
20160611210000,273.0,283.5,52.9412,40,57.2,0,65.9,68.0,65.9
20160611211500,273.0,288.75,53.9216,40,57.2,0,66.0,68.0,65.9
20160611213000,273.0,288.75,53.9216,40,57.2,0,65.9,68.0,65.9
20160611214500,273.0,282.45,52.7451,40,57.2,0,65.9,68.0,65.9
20160611220000,273.0,282.45,52.7451,40,57.2,0,65.9,68.0,65.9
20160611221500,273.0,282.45,52.7451,40,57.2,0,66.0,68.0,65.9
20160611223000,273.0,282.45,52.7451,40,57.2,0,65.9,68.0,65.9
20160611224500,273.0,282.45,52.7451,40,57.2,0,65.8,68.0,65.9
20160611230000,273.0,282.45,52.7451,40,56.4,0,65.8,68.0,65.9
20160611231500,273.0,282.45,52.7451,40,56.4,0,65.8,68.0,65.9
20160611233000,273.0,286.65,53.5294,40,56.4,0,65.7,68.0,65.9
20160611234500,273.0,286.65,53.5294,40,56.4,0,65.7,68.0,65.9
20160612000000,273.0,286.65,53.5294,40,56.4,0,65.8,68.0,65.9
20160612001500,273.0,286.65,53.5294,40,56.4,0,65.7,68.0,65.9
20160612003000,273.0,286.65,53.5294,40,56.4,100,65.7,68.0,65.9
20160612004500,273.0,283.5,52.9412,40,56.4,0,65.7,68.0,65.9
20160612010000,273.0,286.65,53.5294,40,56.4,100,65.7,68.0,65.9
20160612011500,273.0,283.5,52.9412,40,56.4,100,65.6,68.0,65.9
20160612013000,273.0,275.1,51.3726,39,56.4,100,65.6,68.0,65.9
20160612014500,273.0,275.1,51.3726,39,56.4,100,65.6,68.0,65.9
20160612020000,273.0,275.1,51.3726,39,56.4,100,65.8,68.0,65.9
20160612021500,273.0,271.95,50.7843,39,56.4,100,65.8,68.0,65.9
20160612023000,273.0,279.3,52.1569,39,57.1,100,65.8,68.0,65.9
20160612024500,273.0,276.15,51.5686,39,57.1,100,65.8,68.0,65.9
20160612030000,273.0,276.15,51.5686,39,56.4,100,65.8,68.0,65.9
20160612031500,273.0,276.15,51.5686,39,56.4,100,65.7,68.0,65.9
20160612033000,273.0,276.15,51.5686,39,56.4,100,65.7,68.0,65.9
20160612034500,273.0,276.15,51.5686,39,56.4,100,65.6,68.0,65.9
20160612040000,273.0,276.15,51.5686,39,56.4,100,65.6,68.0,65.9
20160612041500,273.0,279.3,52.1569,39,56.4,100,65.6,68.0,65.9
20160612043000,273.0,279.3,52.1569,39,56.4,100,65.6,68.0,65.9
20160612044500,273.0,279.3,52.1569,39,56.4,100,65.6,68.0,65.9
20160612050000,273.0,279.3,52.1569,39,56.4,100,65.6,68.0,65.9
20160612051500,273.0,276.15,51.5686,39,56.4,100,65.6,68.0,65.9
20160612053000,273.0,276.15,51.5686,39,56.4,100,65.6,68.0,65.9
20160612054500,273.0,288.75,53.9216,39,56.4,100,65.7,68.0,65.9
20160612060000,273.0,279.3,52.1569,39,56.4,100,65.5,68.0,65.9
20160612061500,273.0,283.5,52.9412,39,56.4,100,65.4,68.0,65.9
20160612063000,273.0,283.5,52.9412,39,63.6,100,65.9,68.0,65.9
20160612064500,273.0,279.3,52.1569,39,56.8,0,66.0,68.0,65.9
20160612070000,273.0,279.3,52.1569,39,56.8,0,65.7,68.0,65.9
20160612071500,273.0,283.5,52.9412,39,56.8,100,65.4,68.0,65.9
20160612073000,273.0,277.2,51.7647,39,56.8,100,65.3,68.0,65.9
20160612074500,273.0,277.2,51.7647,39,56.8,100,65.4,68.0,65.9
20160612080000,273.0,277.2,51.7647,39,56.8,100,65.4,68.0,65.9
20160612081500,273.0,274.05,51.1765,39,64.4,100,66.0,68.0,65.9
20160612083000,273.0,274.05,51.1765,39,57.2,0,66.0,68.0,65.9
20160612084500,273.0,274.05,51.1765,39,57.2,0,65.8,68.0,65.9
20160612090000,273.0,270.9,50.5882,39,57.2,0,65.7,68.0,65.9
20160612091500,273.0,274.05,51.1765,39,57.2,100,65.6,68.0,65.9
20160612093000,273.0,270.9,50.5882,39,57.2,100,65.6,68.0,65.9
20160612094500,273.0,270.9,50.5882,39,57.2,0,65.7,68.0,65.9
20160612100000,273.0,275.1,51.3726,39,57.2,100,65.6,68.0,65.9
20160612101500,273.0,268.8,50.1961,39,57.2,100,65.6,68.0,65.9
20160612103000,273.0,279.3,52.1569,39,57.2,100,65.6,68.0,65.9
20160612104500,273.0,279.3,52.1569,39,57.2,100,65.5,68.0,65.9
20160612110000,273.0,282.45,52.7451,39,57.2,100,65.5,68.0,65.9
20160612111500,273.0,279.3,52.1569,39,57.2,100,65.5,68.0,65.9
20160612113000,273.0,279.3,52.1569,39,57.2,100,65.4,68.0,65.9
20160612114500,273.0,279.3,52.1569,39,57.2,100,65.6,68.0,65.9
20160612120000,273.0,279.3,52.1569,39,58.3,100,65.5,68.0,65.9
20160612121500,273.0,276.15,51.5686,39,58.3,100,65.7,68.0,65.9
20160612123000,273.0,276.15,51.5686,39,59.5,100,65.8,68.0,65.9
20160612124500,273.0,271.95,50.7843,39,58.8,100,66.0,68.0,65.9
20160612130000,273.0,271.95,50.7843,39,58.0,100,65.9,68.0,65.9
20160612131500,273.0,271.95,50.7843,39,58.0,100,65.9,68.0,65.9
20160612133000,273.0,284.55,53.1373,39,57.1,0,66.0,68.0,65.9
20160612134500,273.0,281.4,52.549,39,57.1,0,66.0,68.0,65.9
20160612140000,273.0,281.4,52.549,39,56.4,0,66.0,68.0,65.9
20160612141500,273.0,284.55,53.1373,39,56.4,0,65.8,68.0,65.9
20160612143000,273.0,284.55,53.1373,39,56.4,0,65.8,68.0,65.9
20160612144500,273.0,281.4,52.549,39,56.4,0,65.9,68.0,65.9
20160612150000,273.0,281.4,52.549,39,56.4,0,65.8,68.0,65.9
20160612151500,273.0,286.65,53.5294,39,56.4,0,65.8,68.0,65.9
20160612153000,273.0,282.45,52.7451,39,56.4,0,65.8,68.0,65.9
20160612154500,273.0,286.65,53.5294,39,56.4,0,65.7,68.0,65.9
20160612160000,273.0,283.5,52.9412,39,56.4,100,65.7,68.0,65.9
20160612161500,273.0,283.5,52.9412,39,56.4,0,65.7,68.0,65.9
20160612163000,273.0,277.2,51.7647,39,56.4,100,65.6,68.0,65.9
20160612164500,273.0,277.2,51.7647,39,56.4,0,65.8,68.0,65.9
20160612170000,273.0,271.95,50.7843,39,56.4,0,66.0,68.0,65.9
20160612171500,273.0,271.95,50.7843,39,56.4,0,66.1,68.0,65.9
20160612173000,273.0,271.95,50.7843,39,56.4,0,66.0,68.0,65.9
20160612174500,273.0,271.95,50.7843,39,56.4,0,66.0,68.0,65.9
20160612180000,273.0,275.1,51.3726,39,56.4,0,66.0,68.0,65.9
20160612181500,273.0,270.9,50.5882,39,56.4,0,65.8,68.0,65.9
20160612183000,273.0,277.2,51.7647,39,56.4,0,65.8,68.0,65.9
20160612184500,273.0,277.2,51.7647,39,56.4,100,65.6,68.0,65.9
20160612190000,273.0,282.45,52.7451,39,56.4,100,65.6,68.0,65.9
20160612191500,273.0,282.45,52.7451,39,56.4,100,65.4,68.0,65.9
20160612193000,273.0,282.45,52.7451,39,56.4,100,65.3,68.0,65.9
20160612194500,273.0,277.2,51.7647,39,56.4,100,65.3,68.0,65.9
20160612200000,273.0,282.45,52.7451,39,58.8,100,65.6,68.0,65.9
20160612201500,273.0,279.3,52.1569,39,58.8,100,65.7,68.0,65.9
20160612203000,273.0,279.3,52.1569,39,59.6,100,66.0,68.0,65.9
20160612204500,273.0,279.3,52.1569,39,59.6,100,66.0,68.0,65.9
20160612210000,273.0,275.1,51.3726,39,59.6,100,66.0,68.0,65.9
20160612211500,273.0,269.85,50.3922,39,59.6,100,66.1,68.0,65.9
20160612213000,273.0,269.85,50.3922,39,58.0,100,66.1,68.0,65.9
20160612214500,273.0,269.85,50.3922,39,58.0,100,66.1,68.0,65.9
20160612220000,273.0,265.65,49.6078,39,56.2,100,65.9,68.0,65.9
20160612221500,273.0,270.9,50.5882,39,56.2,100,65.8,68.0,65.9
20160612223000,273.0,266.7,49.8039,39,57.1,100,65.9,68.0,65.9
20160612224500,273.0,270.9,50.5882,39,57.1,100,66.0,68.0,65.9
20160612230000,273.0,270.9,50.5882,39,56.0,100,66.0,68.0,65.9
20160612231500,273.0,270.9,50.5882,39,56.0,100,65.9,68.0,65.9
20160612233000,273.0,270.9,50.5882,39,56.0,100,65.9,68.0,65.9
20160612234500,273.0,280.35,52.3529,39,56.0,100,65.8,68.0,65.9
20160613000000,273.0,280.35,52.3529,39,56.0,100,65.7,68.0,65.9
20160613001500,273.0,280.35,52.3529,39,57.1,100,65.8,68.0,65.9
20160613003000,273.0,280.35,52.3529,39,57.1,100,66.0,68.0,65.9
20160613004500,273.0,275.1,51.3726,39,56.4,100,65.9,68.0,65.9
20160613010000,273.0,280.35,52.3529,39,57.1,100,65.8,68.0,65.9
20160613011500,273.0,280.35,52.3529,39,56.4,100,65.7,68.0,65.9
20160613013000,273.0,276.15,51.5686,39,56.4,100,65.7,68.0,65.9
20160613014500,273.0,276.15,51.5686,39,57.1,100,65.8,68.0,65.9
20160613020000,273.0,276.15,51.5686,39,56.4,100,65.7,68.0,65.9
20160613021500,273.0,270.9,50.5882,39,56.4,100,65.7,68.0,65.9
20160613023000,273.0,270.9,50.5882,39,56.4,100,65.9,68.0,65.9
20160613024500,273.0,270.9,50.5882,39,56.4,0,66.3,68.0,65.9
20160613030000,273.0,282.45,52.7451,40,56.4,0,67.1,68.0,65.9
20160613031500,273.0,282.45,52.7451,40,56.4,0,67.1,68.0,65.9
20160613033000,273.0,294.0,54.902,40,56.4,0,66.6,68.0,65.9
20160613034500,273.0,279.3,52.1569,39,56.4,0,67.2,68.0,65.9
20160613040000,273.0,279.3,52.1569,39,56.4,0,67.0,68.0,65.9
20160613041500,273.0,279.3,52.1569,39,56.4,0,67.0,68.0,65.9
20160613043000,273.0,286.65,53.5294,40,56.4,0,66.4,68.0,65.9
20160613044500,273.0,286.65,53.5294,39,56.4,0,65.9,68.0,65.9
20160613050000,273.0,291.9,54.5098,39,56.4,100,65.6,68.0,65.9
20160613051500,273.0,280.35,52.3529,39,56.4,100,65.8,68.0,65.9
20160613053000,273.0,284.55,53.1373,39,56.4,100,65.8,68.0,65.9
20160613054500,273.0,284.55,53.1373,39,56.4,100,65.8,68.0,65.9
20160613060000,273.0,284.55,53.1373,39,56.4,100,65.6,68.0,65.9
20160613061500,273.0,279.3,52.1569,39,56.4,100,65.4,68.0,65.9
20160613063000,273.0,279.3,52.1569,39,56.4,100,65.3,68.0,65.9
