PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160613064500,273.0,276.15,51.5686,39,57.9,100,65.3,68.0,65.9
20160613070000,273.0,269.85,50.3922,39,62.5,100,65.8,68.0,65.9
20160613071500,273.0,269.85,50.3922,39,60.4,0,66.2,68.0,65.9
20160613073000,273.0,269.85,50.3922,39,56.8,0,66.0,68.0,65.9
20160613074500,273.0,269.85,50.3922,39,56.8,0,65.9,68.0,65.9
20160613080000,273.0,269.85,50.3922,39,56.8,0,65.8,68.0,65.9
20160613081500,273.0,275.1,51.3726,39,56.8,0,65.8,68.0,65.9
20160613083000,273.0,275.1,51.3726,39,56.8,0,65.7,68.0,65.9
20160613084500,273.0,270.9,50.5882,39,56.8,0,65.7,68.0,65.9
20160613090000,273.0,274.05,51.1765,39,56.8,100,65.6,68.0,65.9
20160613091500,273.0,270.9,50.5882,39,56.8,0,65.7,68.0,65.9
20160613093000,273.0,274.05,51.1765,39,56.8,0,65.7,68.0,65.9
20160613094500,273.0,270.9,50.5882,39,56.8,0,65.8,68.0,65.9
20160613100000,273.0,277.2,51.7647,39,56.8,0,65.8,68.0,65.9
20160613101500,273.0,287.7,53.7255,40,56.8,0,65.8,68.0,65.9
20160613103000,273.0,279.3,52.1569,40,56.8,0,65.7,68.0,65.9
20160613104500,273.0,284.55,53.1373,40,56.0,100,65.5,68.0,65.9
20160613110000,273.0,284.55,53.1373,40,57.1,100,65.8,68.0,65.9
20160613111500,273.0,281.4,52.549,39,57.1,100,65.7,68.0,65.9
20160613113000,273.0,276.15,51.5686,39,56.4,100,65.8,68.0,65.9
20160613114500,273.0,279.3,52.1569,39,56.4,100,65.8,68.0,65.9
20160613120000,273.0,279.3,52.1569,39,56.4,100,65.6,68.0,65.9
20160613121500,273.0,279.3,52.1569,39,56.4,100,65.9,68.0,65.9
20160613123000,273.0,279.3,52.1569,39,56.4,100,66.1,68.0,65.9
20160613124500,273.0,279.3,52.1569,39,56.4,100,65.8,68.0,65.9
20160613130000,273.0,274.05,51.1765,39,56.4,100,66.0,68.0,65.9
20160613131500,273.0,280.35,52.3529,40,56.4,0,66.3,68.0,65.9
20160613133000,273.0,294.0,54.902,40,56.4,0,66.0,68.0,65.9
20160613134500,273.0,284.55,53.1373,40,56.4,0,65.8,68.0,65.9
20160613140000,273.0,284.55,53.1373,40,56.4,0,65.9,68.0,65.9
20160613141500,273.0,284.55,53.1373,40,56.4,0,65.6,68.0,65.9
20160613143000,273.0,302.4,56.4706,41,56.4,0,66.3,68.0,65.9
20160613144500,273.0,287.7,53.7255,40,57.1,0,66.4,68.0,65.9
20160613150000,273.0,280.35,52.3529,39,57.1,0,66.8,68.0,65.9
20160613151500,273.0,290.85,54.3137,39,57.1,0,66.4,68.0,65.9
20160613153000,273.0,286.65,53.5294,39,56.4,0,66.6,68.0,65.9
20160613154500,273.0,286.65,53.5294,39,57.1,0,66.0,68.0,65.9
20160613160000,273.0,289.8,54.1176,39,57.1,0,65.7,68.0,65.9
20160613161500,273.0,289.8,54.1176,39,57.1,100,65.7,68.0,65.9
20160613163000,273.0,282.45,52.7451,39,57.1,100,65.9,68.0,65.9
20160613164500,273.0,276.15,51.5686,39,57.1,100,65.8,68.0,65.9
20160613170000,273.0,281.4,52.549,39,57.1,100,65.9,68.0,65.9
20160613171500,273.0,281.4,52.549,39,57.1,0,66.1,68.0,65.9
20160613173000,273.0,281.4,52.549,39,57.1,0,66.4,68.0,65.9
20160613174500,273.0,281.4,52.549,39,57.1,0,66.5,68.0,65.9
20160613180000,273.0,286.65,53.5294,40,56.4,0,66.6,68.0,65.9
20160613181500,273.0,295.05,55.098,40,56.4,0,66.5,68.0,65.9
20160613183000,273.0,295.05,55.098,40,56.4,0,66.9,68.0,65.9
20160613184500,273.0,295.05,55.098,41,56.4,0,66.7,68.0,65.9
20160613190000,273.0,288.75,53.9216,40,57.1,0,66.7,68.0,65.9
20160613191500,273.0,299.25,55.8824,41,56.4,0,67.3,68.0,65.9
20160613193000,273.0,291.9,54.5098,40,56.4,0,67.6,68.0,65.9
20160613194500,273.0,298.2,55.6863,41,56.4,0,67.3,68.0,65.9
20160613200000,273.0,284.55,53.1373,40,56.4,0,67.4,68.0,65.9
20160613201500,273.0,289.8,54.1176,40,57.2,0,67.2,68.0,65.9
20160613203000,273.0,289.8,54.1176,39,56.4,0,66.9,68.0,65.9
20160613204500,273.0,284.55,53.1373,39,56.4,0,66.8,68.0,65.9
20160613210000,273.0,289.8,54.1176,39,56.4,0,66.7,68.0,65.9
20160613211500,273.0,289.8,54.1176,39,56.4,0,66.5,68.0,65.9
20160613213000,273.0,284.55,53.1373,39,56.4,0,66.4,68.0,65.9
20160613214500,273.0,297.15,55.4902,40,56.4,0,66.5,68.0,65.9
20160613220000,273.0,284.55,53.1373,39,57.1,0,67.1,68.0,65.9
20160613221500,273.0,281.4,52.549,39,56.4,0,67.2,68.0,65.9
20160613223000,273.0,281.4,52.549,39,56.4,0,67.6,68.0,65.9
20160613224500,273.0,301.35,56.2745,41,56.4,0,67.4,68.0,65.9
20160613230000,273.0,283.5,52.9412,40,56.4,0,67.5,68.0,65.9
20160613231500,273.0,283.5,52.9412,40,56.4,0,67.6,68.0,65.9
20160613233000,273.0,283.5,52.9412,40,56.4,0,67.7,68.0,65.9
20160613234500,273.0,283.5,52.9412,40,56.4,0,67.6,68.0,65.9
20160614000000,273.0,283.5,52.9412,40,56.4,0,67.7,68.0,65.9
20160614001500,273.0,290.85,54.3137,40,57.1,0,67.4,68.0,65.9
20160614003000,273.0,290.85,54.3137,40,56.3,0,67.6,68.0,65.9
20160614004500,273.0,284.55,53.1373,39,57.0,0,67.6,68.0,65.9
20160614010000,273.0,280.35,52.3529,39,57.0,0,67.4,68.0,65.9
20160614011500,273.0,280.35,52.3529,39,56.2,0,66.9,68.0,65.9
20160614013000,273.0,280.35,52.3529,39,56.2,0,67.1,68.0,65.9
20160614014500,273.0,290.85,54.3137,39,56.2,0,66.6,68.0,65.9
20160614020000,273.0,277.2,51.7647,39,56.2,0,66.9,68.0,65.9
20160614021500,273.0,284.55,53.1373,39,56.2,0,66.7,68.0,65.9
20160614023000,273.0,284.55,53.1373,39,56.2,0,66.9,68.0,65.9
20160614024500,273.0,284.55,53.1373,39,56.2,0,67.2,68.0,65.9
20160614030000,273.0,277.2,51.7647,39,56.2,0,67.4,68.0,65.9
20160614031500,273.0,282.45,52.7451,39,56.8,0,67.2,68.0,65.9
20160614033000,273.0,282.45,52.7451,39,56.8,0,67.2,68.0,65.9
20160614034500,273.0,289.8,54.1176,39,55.6,0,67.2,68.0,65.9
20160614040000,273.0,289.8,54.1176,39,57.1,0,67.5,68.0,65.9
20160614041500,273.0,280.35,52.3529,39,57.1,0,67.7,68.0,65.9
20160614043000,273.0,280.35,52.3529,39,57.1,0,67.7,68.0,65.9
20160614044500,273.0,280.35,52.3529,39,56.0,0,67.6,68.0,65.9
20160614050000,273.0,283.5,52.9412,39,56.0,0,67.7,68.0,65.9
20160614051500,273.0,296.1,55.2941,41,56.0,0,67.5,68.0,65.9
20160614053000,273.0,286.65,53.5294,40,56.7,0,67.6,68.0,65.9
20160614054500,273.0,304.5,56.8627,41,56.0,0,66.6,68.0,65.9
20160614060000,273.0,283.5,52.9412,39,56.0,0,66.7,68.0,65.9
20160614061500,273.0,283.5,52.9412,38,56.0,100,65.6,68.0,65.9
20160614063000,273.0,277.2,51.7647,38,56.7,100,65.6,68.0,65.9
20160614064500,273.0,283.5,52.9412,38,56.7,100,65.8,68.0,65.9
20160614070000,273.0,283.5,52.9412,38,56.7,100,66.1,68.0,65.9
20160614071500,273.0,290.85,54.3137,39,56.7,0,66.0,68.0,65.9
20160614073000,273.0,280.35,52.3529,38,56.0,100,65.5,68.0,65.9
20160614074500,273.0,276.15,51.5686,38,57.1,100,65.7,68.0,65.9
20160614080000,273.0,268.8,50.1961,38,57.1,100,66.1,68.0,65.9
20160614081500,273.0,281.4,52.549,39,56.4,0,66.0,68.0,65.9
20160614083000,273.0,289.8,54.1176,39,56.4,0,66.0,68.0,65.9
20160614084500,273.0,289.8,54.1176,39,56.4,0,66.2,68.0,65.9
20160614090000,273.0,282.45,52.7451,39,57.1,0,66.2,68.0,65.9
20160614091500,273.0,286.65,53.5294,39,57.1,0,66.1,68.0,65.9
20160614093000,273.0,286.65,53.5294,39,57.1,0,66.2,68.0,65.9
20160614094500,273.0,286.65,53.5294,39,57.1,0,66.0,68.0,65.9
20160614100000,273.0,279.3,52.1569,39,57.1,0,66.2,68.0,65.9
20160614101500,273.0,290.85,54.3137,40,57.1,0,66.5,68.0,65.9
20160614103000,273.0,283.5,52.9412,39,57.1,0,66.4,68.0,65.9
20160614104500,273.0,289.8,54.1176,40,57.1,0,66.4,68.0,65.9
20160614110000,273.0,282.45,52.7451,39,57.9,0,66.8,68.0,65.9
20160614111500,273.0,277.2,51.7647,39,57.1,0,66.3,68.0,65.9
20160614113000,273.0,277.2,51.7647,39,57.1,0,65.8,68.0,65.9
20160614114500,273.0,282.45,52.7451,39,57.1,0,66.0,68.0,65.9
20160614120000,273.0,282.45,52.7451,39,57.1,0,66.2,68.0,65.9
20160614121500,273.0,282.45,52.7451,39,57.1,0,66.2,68.0,65.9
20160614123000,273.0,282.45,52.7451,39,57.1,0,66.4,68.0,65.9
20160614124500,273.0,286.65,53.5294,39,57.1,0,66.6,68.0,65.9
20160614130000,273.0,286.65,53.5294,39,57.1,0,66.1,68.0,65.9
20160614131500,273.0,286.65,53.5294,39,57.9,0,66.3,68.0,65.9
20160614133000,273.0,302.4,56.4706,40,56.8,0,66.6,68.0,65.9
20160614134500,273.0,284.55,53.1373,39,57.5,0,66.3,68.0,65.9
20160614140000,273.0,288.75,53.9216,39,56.8,0,66.0,68.0,65.9
20160614141500,273.0,301.35,56.2745,40,57.6,0,66.8,68.0,65.9
20160614143000,273.0,289.8,54.1176,39,56.8,0,66.6,68.0,65.9
20160614144500,273.0,284.55,53.1373,39,56.8,0,66.2,68.0,65.9
20160614150000,273.0,289.8,54.1176,39,56.8,0,66.2,68.0,65.9
20160614151500,273.0,286.65,53.5294,39,56.8,0,66.6,68.0,65.9
20160614153000,273.0,286.65,53.5294,39,56.8,0,66.9,68.0,65.9
20160614154500,273.0,286.65,53.5294,39,56.8,0,66.6,68.0,65.9
20160614160000,273.0,286.65,53.5294,39,57.5,0,66.3,68.0,65.9
20160614161500,273.0,280.35,52.3529,38,57.5,0,66.5,68.0,65.9
20160614163000,273.0,284.55,53.1373,39,57.5,0,66.7,68.0,65.9
20160614164500,273.0,294.0,54.902,40,57.5,0,67.1,68.0,65.9
20160614170000,273.0,287.7,53.7255,39,57.5,0,66.9,68.0,65.9
20160614171500,273.0,284.55,53.1373,39,57.5,0,66.7,68.0,65.9
20160614173000,273.0,284.55,53.1373,39,57.5,0,66.7,68.0,65.9
20160614174500,273.0,284.55,53.1373,39,56.8,0,66.7,68.0,65.9
20160614180000,273.0,297.15,55.4902,40,56.8,0,66.7,68.0,65.9
20160614181500,273.0,294.0,54.902,39,56.8,0,67.0,68.0,65.9
20160614183000,273.0,284.55,53.1373,39,56.8,0,67.0,68.0,65.9
20160614184500,273.0,301.35,56.2745,40,56.8,0,67.5,68.0,65.9
20160614190000,273.0,294.0,54.902,39,56.8,0,67.6,68.0,65.9
20160614191500,273.0,294.0,54.902,39,56.8,0,67.3,68.0,65.9
20160614193000,273.0,284.55,53.1373,39,56.8,0,67.3,68.0,65.9
20160614194500,273.0,284.55,53.1373,39,56.8,0,67.0,68.0,65.9
20160614200000,273.0,284.55,53.1373,39,56.8,0,66.7,68.0,65.9
20160614201500,273.0,284.55,53.1373,39,56.8,0,66.7,68.0,65.9
20160614203000,273.0,280.35,52.3529,38,56.8,0,66.6,68.0,65.9
20160614204500,273.0,286.65,53.5294,39,56.8,0,66.6,68.0,65.9
20160614210000,273.0,289.8,54.1176,39,56.8,0,66.4,68.0,65.9
20160614211500,273.0,289.8,54.1176,39,56.8,0,66.6,68.0,65.9
20160614213000,273.0,279.3,52.1569,38,56.8,0,66.4,68.0,65.9
20160614214500,273.0,282.45,52.7451,38,56.8,0,66.3,68.0,65.9
20160614220000,273.0,282.45,52.7451,38,56.8,0,66.2,68.0,65.9
20160614221500,273.0,290.85,54.3137,39,56.8,0,66.3,68.0,65.9
20160614223000,273.0,290.85,54.3137,39,56.8,0,66.7,68.0,65.9
20160614224500,273.0,282.45,52.7451,39,56.8,0,66.9,68.0,65.9
20160614230000,273.0,286.65,53.5294,39,56.8,0,66.9,68.0,65.9
20160614231500,273.0,282.45,52.7451,39,56.8,0,67.3,68.0,65.9
20160614233000,273.0,282.45,52.7451,39,56.8,0,67.4,68.0,65.9
20160614234500,273.0,282.45,52.7451,39,56.8,0,67.3,68.0,65.9
20160615000000,273.0,286.65,53.5294,39,56.8,0,67.2,68.0,65.9
20160615001500,273.0,286.65,53.5294,39,56.8,0,67.1,68.0,65.9
20160615003000,273.0,286.65,53.5294,39,56.8,0,66.7,68.0,65.9
20160615004500,273.0,286.65,53.5294,39,56.8,0,66.0,68.0,65.9
20160615010000,273.0,286.65,53.5294,39,56.8,0,65.8,68.0,65.9
20160615011500,273.0,381.15,71.1765,46,56.8,0,66.0,68.0,65.9
20160615013000,273.0,271.95,50.7843,39,55.6,0,65.8,68.0,65.9
20160615014500,273.0,277.2,51.7647,39,57.1,100,66.0,68.0,65.9
20160615020000,273.0,277.2,51.7647,39,57.1,100,65.9,68.0,65.9
20160615021500,273.0,271.95,50.7843,39,57.1,0,66.1,68.0,65.9
20160615023000,273.0,275.1,51.3726,39,57.1,0,66.0,68.0,65.9
20160615024500,273.0,275.1,51.3726,39,56.4,0,66.6,68.0,65.9
20160615030000,273.0,282.45,52.7451,40,56.4,0,66.9,68.0,65.9
20160615031500,273.0,282.45,52.7451,40,56.4,0,67.1,68.0,65.9
20160615033000,273.0,291.9,54.5098,41,56.4,0,67.1,68.0,65.9
20160615034500,273.0,297.15,55.4902,41,56.4,0,66.8,68.0,65.9
20160615040000,273.0,284.55,53.1373,40,56.4,0,67.4,68.0,65.9
20160615041500,273.0,308.7,57.6471,42,56.4,0,66.9,68.0,65.9
20160615043000,273.0,298.2,55.6863,41,56.4,0,67.1,68.0,65.9
20160615044500,273.0,287.7,53.7255,40,56.4,0,66.9,68.0,65.9
20160615050000,273.0,284.55,53.1373,39,56.4,0,66.3,68.0,65.9
20160615051500,273.0,284.55,53.1373,39,55.6,0,66.6,68.0,65.9
20160615053000,273.0,284.55,53.1373,39,55.6,0,66.6,68.0,65.9
20160615054500,273.0,287.7,53.7255,39,57.1,0,66.6,68.0,65.9
20160615060000,273.0,284.55,53.1373,39,57.1,0,66.3,68.0,65.9
20160615061500,273.0,284.55,53.1373,39,57.1,0,65.8,68.0,65.9
20160615063000,273.0,287.7,53.7255,39,57.1,100,65.5,68.0,65.9
20160615064500,273.0,283.5,52.9412,39,56.0,100,65.5,68.0,65.9
20160615070000,273.0,283.5,52.9412,39,56.0,100,65.6,68.0,65.9
20160615071500,273.0,283.5,52.9412,39,56.0,100,65.3,68.0,65.9
20160615073000,273.0,283.5,52.9412,39,64.0,100,65.4,68.0,65.9
20160615074500,273.0,277.2,51.7647,39,61.3,0,66.3,68.0,65.9
20160615080000,273.0,268.8,50.1961,39,56.8,0,66.2,68.0,65.9
20160615081500,273.0,275.1,51.3726,39,56.8,0,66.1,68.0,65.9
20160615083000,273.0,288.75,53.9216,40,56.8,0,66.0,68.0,65.9
20160615084500,273.0,288.75,53.9216,40,56.8,0,65.9,68.0,65.9
20160615090000,273.0,288.75,53.9216,40,56.8,0,65.6,68.0,65.9
20160615091500,273.0,288.75,53.9216,40,56.8,0,66.0,68.0,65.9
20160615093000,273.0,295.05,55.098,41,56.8,0,66.5,68.0,65.9
20160615094500,273.0,281.4,52.549,40,57.5,0,66.0,68.0,65.9
20160615100000,273.0,288.75,53.9216,40,57.5,0,66.0,68.0,65.9
20160615101500,273.0,284.55,53.1373,40,57.5,0,65.9,68.0,65.9
20160615103000,273.0,287.7,53.7255,40,57.5,0,65.7,68.0,65.9
20160615104500,273.0,287.7,53.7255,40,57.5,0,65.7,68.0,65.9
20160615110000,273.0,282.45,52.7451,40,57.5,0,65.9,68.0,65.9
20160615111500,273.0,287.7,53.7255,40,57.5,0,65.7,68.0,65.9
20160615113000,273.0,279.3,52.1569,40,57.5,0,65.9,68.0,65.9
20160615114500,273.0,282.45,52.7451,40,57.5,0,66.3,68.0,65.9
20160615120000,273.0,277.2,51.7647,40,57.5,0,66.4,68.0,65.9
20160615121500,273.0,286.65,53.5294,40,56.8,0,66.7,68.0,65.9
20160615123000,273.0,289.8,54.1176,41,56.8,0,67.0,68.0,65.9
20160615124500,273.0,303.45,56.6667,41,56.8,0,67.2,68.0,65.9
20160615130000,273.0,287.7,53.7255,40,57.4,0,67.3,68.0,65.9
20160615131500,273.0,284.55,53.1373,40,57.4,0,67.3,68.0,65.9
20160615133000,273.0,284.55,53.1373,40,57.4,0,67.4,68.0,65.9
20160615134500,273.0,284.55,53.1373,40,57.4,0,67.5,68.0,65.9
20160615140000,273.0,290.85,54.3137,40,57.4,0,67.4,68.0,65.9
20160615141500,273.0,290.85,54.3137,40,57.4,0,67.5,68.0,65.9
20160615143000,273.0,290.85,54.3137,40,57.4,0,67.5,68.0,65.9
20160615144500,273.0,287.7,53.7255,40,57.4,0,67.5,68.0,65.9
20160615150000,273.0,290.85,54.3137,40,57.4,0,67.4,68.0,65.9
20160615151500,273.0,280.35,52.3529,39,57.4,0,67.3,68.0,65.9
20160615153000,273.0,287.7,53.7255,40,57.4,0,67.3,68.0,65.9
20160615154500,273.0,287.7,53.7255,39,57.4,0,67.2,68.0,65.9
20160615160000,273.0,282.45,52.7451,39,57.4,0,67.3,68.0,65.9
20160615161500,273.0,282.45,52.7451,39,57.4,0,67.4,68.0,65.9
20160615163000,273.0,282.45,52.7451,39,57.4,0,67.3,68.0,65.9
20160615164500,273.0,282.45,52.7451,39,57.4,0,67.3,68.0,65.9
20160615170000,273.0,282.45,52.7451,40,57.4,0,67.6,68.0,65.9
20160615171500,273.0,287.7,53.7255,40,56.8,0,67.5,68.0,65.9
20160615173000,273.0,282.45,52.7451,40,56.8,0,67.6,68.0,65.9
20160615174500,273.0,288.75,53.9216,40,56.8,0,67.4,68.0,65.9
20160615180000,273.0,296.1,55.2941,40,56.8,0,67.3,68.0,65.9
20160615181500,273.0,299.25,55.8824,40,56.8,0,67.7,68.0,65.9
20160615183000,273.0,310.8,58.0392,41,56.8,0,67.5,68.0,65.9
20160615184500,273.0,284.55,53.1373,39,56.8,0,67.4,68.0,65.9
20160615190000,273.0,288.75,53.9216,39,56.8,0,67.4,68.0,65.9
20160615191500,273.0,291.9,54.5098,39,56.8,0,67.5,68.0,65.9
20160615193000,273.0,286.65,53.5294,39,56.8,0,67.4,68.0,65.9
20160615194500,273.0,286.65,53.5294,39,56.8,0,67.2,68.0,65.9
20160615200000,273.0,281.4,52.549,39,56.8,0,67.1,68.0,65.9
20160615201500,273.0,284.55,53.1373,39,56.8,0,67.1,68.0,65.9
20160615203000,273.0,284.55,53.1373,39,56.8,0,67.1,68.0,65.9
20160615204500,273.0,284.55,53.1373,39,56.8,0,66.7,68.0,65.9
20160615210000,273.0,284.55,53.1373,39,56.8,0,67.1,68.0,65.9
20160615211500,273.0,281.4,52.549,39,56.8,0,67.2,68.0,65.9
20160615213000,273.0,281.4,52.549,39,56.8,0,67.2,68.0,65.9
20160615214500,273.0,296.1,55.2941,41,56.8,0,67.6,68.0,65.9
20160615220000,273.0,287.7,53.7255,40,56.0,0,67.5,68.0,65.9
20160615221500,273.0,296.1,55.2941,41,56.0,0,67.4,68.0,65.9
20160615223000,273.0,288.75,53.9216,40,56.0,0,67.6,68.0,65.9
20160615224500,273.0,284.55,53.1373,40,56.0,0,67.6,68.0,65.9
20160615230000,273.0,284.55,53.1373,40,56.0,0,67.3,68.0,65.9
20160615231500,273.0,287.7,53.7255,40,56.0,0,67.2,68.0,65.9
20160615233000,273.0,280.35,52.3529,39,56.0,0,67.4,68.0,65.9
20160615234500,273.0,277.2,51.7647,39,56.0,0,67.0,68.0,65.9
20160616000000,273.0,280.35,52.3529,39,56.0,0,67.2,68.0,65.9
20160616001500,273.0,284.55,53.1373,39,56.8,0,67.2,68.0,65.9
20160616003000,273.0,284.55,53.1373,39,56.8,0,67.1,68.0,65.9
20160616004500,273.0,280.35,52.3529,39,56.8,0,67.1,68.0,65.9
20160616010000,273.0,280.35,52.3529,39,56.8,0,67.2,68.0,65.9
20160616011500,273.0,280.35,52.3529,39,56.8,0,67.2,68.0,65.9
20160616013000,273.0,280.35,52.3529,39,56.8,0,67.3,68.0,65.9
20160616014500,273.0,280.35,52.3529,39,56.8,0,67.0,68.0,65.9
20160616020000,273.0,280.35,52.3529,39,56.8,0,67.0,68.0,65.9
20160616021500,273.0,280.35,52.3529,39,56.0,0,67.1,68.0,65.9
20160616023000,273.0,280.35,52.3529,39,56.0,0,67.2,68.0,65.9
20160616024500,273.0,275.1,51.3726,39,56.0,0,67.2,68.0,65.9
20160616030000,273.0,288.75,53.9216,40,56.0,0,66.9,68.0,65.9
20160616031500,273.0,288.75,53.9216,41,56.0,0,67.3,68.0,65.9
20160616033000,273.0,284.55,53.1373,40,56.0,0,67.4,68.0,65.9
20160616034500,273.0,294.0,54.902,40,56.0,0,67.3,68.0,65.9
20160616040000,273.0,286.65,53.5294,40,56.0,0,67.1,68.0,65.9
20160616041500,273.0,286.65,53.5294,40,56.0,0,66.9,68.0,65.9
20160616043000,273.0,286.65,53.5294,40,56.0,0,67.0,68.0,65.9
20160616044500,273.0,282.45,52.7451,39,56.7,0,66.6,68.0,65.9
20160616050000,273.0,286.65,53.5294,39,56.0,0,66.6,68.0,65.9
20160616051500,273.0,283.5,52.9412,39,56.0,0,66.5,68.0,65.9
20160616053000,273.0,283.5,52.9412,39,56.0,0,66.4,68.0,65.9
20160616054500,273.0,283.5,52.9412,39,56.0,0,66.5,68.0,65.9
20160616060000,273.0,280.35,52.3529,39,56.7,0,66.4,68.0,65.9
20160616061500,273.0,277.2,51.7647,39,55.8,0,66.2,68.0,65.9
20160616063000,273.0,283.5,52.9412,39,56.8,0,66.2,68.0,65.9
20160616064500,273.0,276.15,51.5686,39,56.8,0,66.1,68.0,65.9
20160616070000,273.0,280.35,52.3529,39,56.8,0,66.2,68.0,65.9
20160616071500,273.0,271.95,50.7843,39,56.0,0,66.2,68.0,65.9
20160616073000,273.0,280.35,52.3529,40,57.5,0,66.2,68.0,65.9
20160616074500,273.0,284.55,53.1373,40,57.5,0,66.2,68.0,65.9
20160616080000,273.0,284.55,53.1373,40,56.0,0,66.3,68.0,65.9
20160616081500,273.0,288.75,53.9216,40,56.7,0,66.3,68.0,65.9
20160616083000,273.0,288.75,53.9216,40,56.7,0,66.4,68.0,65.9
20160616084500,273.0,277.2,51.7647,40,56.7,0,66.7,68.0,65.9
20160616090000,273.0,280.35,52.3529,40,56.7,0,66.7,68.0,65.9
20160616091500,273.0,280.35,52.3529,40,56.7,0,66.6,68.0,65.9
20160616093000,273.0,283.5,52.9412,40,56.7,0,67.1,68.0,65.9
20160616094500,273.0,283.5,52.9412,40,56.7,0,66.7,68.0,65.9
20160616100000,273.0,286.65,53.5294,40,56.7,0,66.7,68.0,65.9
20160616101500,273.0,282.45,52.7451,40,57.5,0,66.7,68.0,65.9
20160616103000,273.0,291.9,54.5098,40,57.5,0,66.6,68.0,65.9
20160616104500,273.0,283.5,52.9412,40,57.5,0,66.6,68.0,65.9
20160616110000,273.0,283.5,52.9412,39,56.8,0,66.3,68.0,65.9
20160616111500,273.0,276.15,51.5686,39,56.8,0,66.5,68.0,65.9
20160616113000,273.0,282.45,52.7451,39,57.5,0,66.7,68.0,65.9
20160616114500,273.0,282.45,52.7451,39,57.5,0,66.7,68.0,65.9
20160616120000,273.0,277.2,51.7647,39,57.5,0,66.7,68.0,65.9
20160616121500,273.0,297.15,55.4902,41,56.8,0,67.2,68.0,65.9
20160616123000,273.0,283.5,52.9412,40,57.5,0,66.8,68.0,65.9
20160616124500,273.0,283.5,52.9412,40,56.8,0,66.9,68.0,65.9
20160616130000,273.0,286.65,53.5294,40,57.9,0,66.9,68.0,65.9
20160616131500,273.0,283.5,52.9412,40,56.8,0,66.9,68.0,65.9
20160616133000,273.0,283.5,52.9412,40,56.8,0,66.8,68.0,65.9
20160616134500,273.0,283.5,52.9412,40,56.8,0,66.8,68.0,65.9
20160616140000,273.0,283.5,52.9412,40,57.5,0,66.9,68.0,65.9
20160616141500,273.0,283.5,52.9412,40,57.5,0,67.0,68.0,65.9
20160616143000,273.0,283.5,52.9412,40,57.5,0,66.9,68.0,65.9
20160616144500,273.0,286.65,53.5294,40,57.5,0,66.9,68.0,65.9
20160616150000,273.0,280.35,52.3529,40,57.5,0,66.9,68.0,65.9
20160616151500,273.0,284.55,53.1373,40,57.5,0,66.8,68.0,65.9
20160616153000,273.0,280.35,52.3529,39,57.5,0,66.7,68.0,65.9
20160616154500,273.0,290.85,54.3137,39,57.5,0,67.1,68.0,65.9
20160616160000,273.0,280.35,52.3529,39,57.5,0,66.9,68.0,65.9
20160616161500,273.0,280.35,52.3529,39,57.5,0,66.9,68.0,65.9
20160616163000,273.0,275.1,51.3726,39,57.5,0,67.3,68.0,65.9
20160616164500,273.0,275.1,51.3726,39,57.5,0,67.2,68.0,65.9
20160616170000,273.0,275.1,51.3726,39,57.5,0,67.2,68.0,65.9
20160616171500,273.0,280.35,52.3529,39,57.5,0,67.4,68.0,65.9
20160616173000,273.0,286.65,53.5294,40,57.5,0,67.1,68.0,65.9
20160616174500,273.0,299.25,55.8824,41,57.5,0,67.5,68.0,65.9
20160616180000,273.0,299.25,55.8824,41,57.5,0,67.4,68.0,65.9
20160616181500,273.0,288.75,53.9216,40,56.8,0,67.4,68.0,65.9
20160616183000,273.0,288.75,53.9216,40,56.8,0,67.1,68.0,65.9
20160616184500,273.0,304.5,56.8627,41,56.8,0,67.1,68.0,65.9
20160616190000,273.0,304.5,56.8627,41,56.8,0,67.4,68.0,65.9
20160616191500,273.0,288.75,53.9216,40,56.8,0,67.4,68.0,65.9
20160616193000,273.0,288.75,53.9216,40,56.8,0,67.1,68.0,65.9
20160616194500,273.0,281.4,52.549,40,56.8,0,67.3,68.0,65.9
20160616200000,273.0,284.55,53.1373,40,56.8,0,67.2,68.0,65.9
20160616201500,273.0,284.55,53.1373,39,56.8,0,67.1,68.0,65.9
20160616203000,273.0,281.4,52.549,39,56.8,0,67.1,68.0,65.9
20160616204500,273.0,286.65,53.5294,39,56.8,0,66.9,68.0,65.9
20160616210000,273.0,286.65,53.5294,39,56.8,0,67.0,68.0,65.9
20160616211500,273.0,286.65,53.5294,39,56.8,0,66.9,68.0,65.9
20160616213000,273.0,283.5,52.9412,39,56.8,0,67.0,68.0,65.9
20160616214500,273.0,283.5,52.9412,39,56.8,0,67.1,68.0,65.9
20160616220000,273.0,290.85,54.3137,39,56.8,0,66.9,68.0,65.9
20160616221500,273.0,280.35,52.3529,39,56.8,0,67.0,68.0,65.9
20160616223000,273.0,283.5,52.9412,40,56.8,0,67.3,68.0,65.9
20160616224500,273.0,287.7,53.7255,40,56.8,0,67.6,68.0,65.9
20160616230000,273.0,287.7,53.7255,40,56.1,0,67.3,68.0,65.9
20160616231500,273.0,290.85,54.3137,40,56.1,0,67.6,68.0,65.9
20160616233000,273.0,290.85,54.3137,41,56.7,0,67.2,68.0,65.9
20160616234500,273.0,295.05,55.098,41,56.7,0,67.1,68.0,65.9
20160617000000,273.0,287.7,53.7255,40,56.7,0,67.4,68.0,65.9
20160617001500,273.0,287.7,53.7255,40,56.7,0,67.0,68.0,65.9
20160617003000,273.0,284.55,53.1373,40,56.7,0,67.1,68.0,65.9
20160617004500,273.0,288.75,53.9216,40,56.7,0,66.9,68.0,65.9
20160617010000,273.0,280.35,52.3529,39,56.7,0,67.0,68.0,65.9
20160617011500,273.0,284.55,53.1373,39,56.7,0,67.0,68.0,65.9
20160617013000,273.0,281.4,52.549,39,56.0,0,67.0,68.0,65.9
20160617014500,273.0,281.4,52.549,39,56.0,0,67.0,68.0,65.9
20160617020000,273.0,291.9,54.5098,40,56.0,0,66.9,68.0,65.9
20160617021500,273.0,281.4,52.549,39,56.0,0,66.9,68.0,65.9
20160617023000,273.0,281.4,52.549,39,56.0,0,66.9,68.0,65.9
20160617024500,273.0,287.7,53.7255,39,56.7,0,66.7,68.0,65.9
20160617030000,273.0,281.4,52.549,39,56.7,0,66.9,68.0,65.9
20160617031500,273.0,281.4,52.549,39,56.7,0,67.1,68.0,65.9
20160617033000,273.0,281.4,52.549,40,56.7,0,67.1,68.0,65.9
20160617034500,273.0,287.7,53.7255,40,56.7,0,67.0,68.0,65.9
20160617040000,273.0,287.7,53.7255,40,56.0,0,67.0,68.0,65.9
20160617041500,273.0,287.7,53.7255,40,56.0,0,66.7,68.0,65.9
20160617043000,273.0,283.5,52.9412,40,56.0,0,66.9,68.0,65.9
20160617044500,273.0,283.5,52.9412,40,56.0,0,66.8,68.0,65.9
20160617050000,273.0,288.75,53.9216,40,56.0,0,66.6,68.0,65.9
20160617051500,273.0,283.5,52.9412,40,56.0,0,66.7,68.0,65.9
20160617053000,273.0,290.85,54.3137,40,56.0,0,66.7,68.0,65.9
20160617054500,273.0,286.65,53.5294,40,56.0,0,66.6,68.0,65.9
20160617060000,273.0,286.65,53.5294,40,56.0,0,66.4,68.0,65.9
20160617061500,273.0,277.2,51.7647,39,56.0,0,66.2,68.0,65.9
20160617063000,273.0,280.35,52.3529,39,56.0,0,66.2,68.0,65.9
20160617064500,273.0,280.35,52.3529,39,56.7,0,66.2,68.0,65.9
20160617070000,273.0,280.35,52.3529,39,56.7,0,66.2,68.0,65.9
20160617071500,273.0,271.95,50.7843,39,56.0,0,66.2,68.0,65.9
20160617073000,273.0,271.95,50.7843,39,56.0,0,66.2,68.0,65.9
20160617074500,273.0,271.95,50.7843,39,56.8,0,66.4,68.0,65.9
20160617080000,273.0,271.95,50.7843,39,56.8,0,66.4,68.0,65.9
20160617081500,273.0,271.95,50.7843,39,56.8,0,66.6,68.0,65.9
20160617083000,273.0,265.65,49.6078,39,56.8,0,66.6,68.0,65.9
20160617084500,273.0,269.85,50.3922,39,56.8,0,66.4,68.0,65.9
20160617090000,273.0,276.15,51.5686,40,56.8,0,66.6,68.0,65.9
20160617091500,273.0,276.15,51.5686,40,56.8,0,66.5,68.0,65.9
20160617093000,273.0,276.15,51.5686,40,56.8,0,66.6,68.0,65.9
20160617094500,273.0,282.45,52.7451,40,56.8,0,66.5,68.0,65.9
20160617100000,273.0,282.45,52.7451,40,56.8,0,66.4,68.0,65.9
20160617101500,273.0,282.45,52.7451,40,56.8,0,66.4,68.0,65.9
20160617103000,273.0,282.45,52.7451,40,56.8,0,66.3,68.0,65.9
20160617104500,273.0,282.45,52.7451,40,56.8,0,66.5,68.0,65.9
20160617110000,273.0,282.45,52.7451,40,56.8,0,66.6,68.0,65.9
20160617111500,273.0,282.45,52.7451,40,56.8,0,66.4,68.0,65.9
20160617113000,273.0,282.45,52.7451,40,57.5,0,66.6,68.0,65.9
20160617114500,273.0,279.3,52.1569,40,57.5,0,66.6,68.0,65.9
20160617120000,273.0,279.3,52.1569,40,57.5,0,66.6,68.0,65.9
20160617121500,273.0,276.15,51.5686,40,57.5,0,66.7,68.0,65.9
20160617123000,273.0,276.15,51.5686,40,57.5,0,66.8,68.0,65.9
20160617124500,273.0,276.15,51.5686,40,57.5,0,66.8,68.0,65.9
20160617130000,273.0,279.3,52.1569,40,57.5,0,66.8,68.0,65.9
20160617131500,273.0,275.1,51.3726,40,57.5,0,66.9,68.0,65.9
20160617133000,273.0,288.75,53.9216,40,57.5,0,66.9,68.0,65.9
20160617134500,273.0,282.45,52.7451,40,57.5,0,66.9,68.0,65.9
20160617140000,273.0,288.75,53.9216,40,57.5,0,66.9,68.0,65.9
20160617141500,273.0,283.5,52.9412,40,57.5,0,66.7,68.0,65.9
20160617143000,273.0,280.35,52.3529,40,57.5,0,67.1,68.0,65.9
20160617144500,273.0,283.5,52.9412,40,57.5,0,66.9,68.0,65.9
20160617150000,273.0,283.5,52.9412,40,57.5,0,66.9,68.0,65.9
20160617151500,273.0,283.5,52.9412,40,57.5,0,67.0,68.0,65.9
20160617153000,273.0,283.5,52.9412,40,57.5,0,66.9,68.0,65.9
20160617154500,273.0,286.65,53.5294,40,57.5,0,67.0,68.0,65.9
20160617160000,273.0,283.5,52.9412,39,57.5,0,66.9,68.0,65.9
20160617161500,273.0,289.8,54.1176,39,57.5,0,66.8,68.0,65.9
20160617163000,273.0,289.8,54.1176,39,57.5,0,66.9,68.0,65.9
20160617164500,273.0,284.55,53.1373,39,57.5,0,66.9,68.0,65.9
20160617170000,273.0,284.55,53.1373,39,57.5,0,66.9,68.0,65.9
20160617171500,273.0,290.85,54.3137,40,57.5,0,67.3,68.0,65.9
20160617173000,273.0,284.55,53.1373,40,57.5,0,67.6,68.0,65.9
20160617174500,273.0,289.8,54.1176,40,57.5,0,68.0,68.0,65.9
20160617180000,273.0,286.65,53.5294,40,57.5,0,68.2,68.0,65.9
20160617181500,273.0,291.9,54.5098,40,56.8,0,67.8,68.0,65.9
20160617183000,273.0,281.4,52.549,40,56.8,0,68.0,68.0,65.9
20160617184500,273.0,281.4,52.549,40,56.8,0,68.1,68.0,65.9
20160617190000,273.0,284.55,53.1373,40,56.8,0,68.2,68.0,65.9
20160617191500,273.0,284.55,53.1373,40,56.8,0,68.0,68.0,65.9
20160617193000,273.0,287.7,53.7255,40,56.8,0,67.9,68.0,65.9
20160617194500,273.0,295.05,55.098,40,56.8,0,67.7,68.0,65.9
20160617200000,273.0,286.65,53.5294,39,56.8,0,67.6,68.0,65.9
20160617201500,273.0,286.65,53.5294,39,56.8,0,67.2,68.0,65.9
20160617203000,273.0,290.85,54.3137,39,56.8,0,67.1,68.0,65.9
20160617204500,273.0,277.2,51.7647,38,56.8,0,67.1,68.0,65.9
20160617210000,273.0,287.7,53.7255,39,56.8,0,67.2,68.0,65.9
20160617211500,273.0,287.7,53.7255,39,56.8,0,67.4,68.0,65.9
20160617213000,273.0,287.7,53.7255,39,56.8,0,67.3,68.0,65.9
20160617214500,273.0,283.5,52.9412,39,56.8,0,67.2,68.0,65.9
20160617220000,273.0,275.1,51.3726,39,56.8,0,67.4,68.0,65.9
20160617221500,273.0,275.1,51.3726,40,56.8,0,67.5,68.0,65.9
20160617223000,273.0,279.3,52.1569,40,56.8,0,67.6,68.0,65.9
20160617224500,273.0,282.45,52.7451,40,56.1,0,67.2,68.0,65.9
20160617230000,273.0,282.45,52.7451,40,56.9,0,67.2,68.0,65.9
20160617231500,273.0,282.45,52.7451,40,56.0,0,67.2,68.0,65.9
20160617233000,273.0,282.45,52.7451,40,56.0,0,67.3,68.0,65.9
20160617234500,273.0,306.6,57.2549,41,56.0,0,67.1,68.0,65.9
20160618000000,273.0,281.4,52.549,40,56.0,0,67.4,68.0,65.9
20160618001500,273.0,287.7,53.7255,40,56.0,0,67.1,68.0,65.9
20160618003000,273.0,284.55,53.1373,39,56.7,0,66.9,68.0,65.9
20160618004500,273.0,288.75,53.9216,39,56.7,0,67.0,68.0,65.9
20160618010000,273.0,282.45,52.7451,39,56.7,0,67.0,68.0,65.9
20160618011500,273.0,492.45,91.9608,56,57.8,0,66.9,68.0,65.9
20160618013000,273.0,276.15,51.5686,39,56.8,0,66.6,68.0,65.9
20160618014500,273.0,276.15,51.5686,39,56.8,0,66.8,68.0,65.9
20160618020000,273.0,284.55,53.1373,40,56.8,0,67.0,68.0,65.9
20160618021500,273.0,281.4,52.549,40,56.8,0,66.9,68.0,65.9
20160618023000,273.0,287.7,53.7255,40,55.7,0,67.0,68.0,65.9
20160618024500,273.0,287.7,53.7255,40,56.4,0,67.2,68.0,65.9
20160618030000,273.0,281.4,52.549,40,56.4,0,67.3,68.0,65.9
20160618031500,273.0,286.65,53.5294,40,56.4,0,67.3,68.0,65.9
20160618033000,273.0,280.35,52.3529,40,56.4,0,67.0,68.0,65.9
20160618034500,273.0,284.55,53.1373,40,56.4,0,67.2,68.0,65.9
20160618040000,273.0,284.55,53.1373,40,57.1,0,67.4,68.0,65.9
20160618041500,273.0,287.7,53.7255,40,56.4,0,67.0,68.0,65.9
20160618043000,273.0,287.7,53.7255,40,56.4,0,67.2,68.0,65.9
20160618044500,273.0,283.5,52.9412,40,56.4,0,67.3,68.0,65.9
20160618050000,273.0,283.5,52.9412,39,56.4,0,67.1,68.0,65.9
20160618051500,273.0,283.5,52.9412,39,56.4,0,67.1,68.0,65.9
20160618053000,273.0,283.5,52.9412,39,56.4,0,66.8,68.0,65.9
20160618054500,273.0,283.5,52.9412,39,56.4,0,66.8,68.0,65.9
20160618060000,273.0,283.5,52.9412,39,56.4,0,66.7,68.0,65.9
20160618061500,273.0,283.5,52.9412,39,56.4,0,66.5,68.0,65.9
20160618063000,273.0,279.3,52.1569,39,57.1,0,66.4,68.0,65.9
20160618064500,273.0,279.3,52.1569,39,57.1,0,66.4,68.0,65.9
20160618070000,273.0,279.3,52.1569,39,57.1,0,66.4,68.0,65.9
20160618071500,273.0,282.45,52.7451,39,56.4,0,66.5,68.0,65.9
20160618073000,273.0,277.2,51.7647,39,56.4,0,66.3,68.0,65.9
20160618074500,273.0,277.2,51.7647,39,57.1,0,66.3,68.0,65.9
20160618080000,273.0,277.2,51.7647,39,57.1,0,66.4,68.0,65.9
20160618081500,273.0,271.95,50.7843,39,57.1,0,66.6,68.0,65.9
20160618083000,273.0,279.3,52.1569,39,57.1,0,66.6,68.0,65.9
20160618084500,273.0,276.15,51.5686,39,57.1,0,66.6,68.0,65.9
20160618090000,273.0,276.15,51.5686,39,57.1,0,66.7,68.0,65.9
20160618091500,273.0,279.3,52.1569,39,57.1,0,66.6,68.0,65.9
20160618093000,273.0,279.3,52.1569,39,57.9,0,66.5,68.0,65.9
20160618094500,273.0,279.3,52.1569,39,57.1,0,66.8,68.0,65.9
20160618100000,273.0,279.3,52.1569,39,57.1,0,66.6,68.0,65.9
20160618101500,273.0,283.5,52.9412,39,57.1,0,66.6,68.0,65.9
20160618103000,273.0,283.5,52.9412,39,57.1,0,66.9,68.0,65.9
20160618104500,273.0,283.5,52.9412,39,57.1,0,66.7,68.0,65.9
20160618110000,273.0,280.35,52.3529,39,57.1,0,66.8,68.0,65.9
20160618111500,273.0,283.5,52.9412,39,57.9,0,66.7,68.0,65.9
20160618113000,273.0,283.5,52.9412,39,57.9,0,66.7,68.0,65.9
20160618114500,273.0,279.3,52.1569,39,57.9,0,66.9,68.0,65.9
20160618120000,273.0,279.3,52.1569,39,57.9,0,66.9,68.0,65.9
20160618121500,273.0,290.85,54.3137,39,57.9,0,67.3,68.0,65.9
20160618123000,273.0,287.7,53.7255,39,56.8,0,67.6,68.0,65.9
20160618124500,273.0,282.45,52.7451,39,56.8,0,67.7,68.0,65.9
20160618130000,273.0,301.35,56.2745,41,56.8,0,67.7,68.0,65.9
20160618131500,273.0,287.7,53.7255,40,56.8,0,67.3,68.0,65.9
20160618133000,273.0,287.7,53.7255,40,56.8,0,66.8,68.0,65.9
20160618134500,273.0,290.85,54.3137,40,56.8,0,67.2,68.0,65.9
20160618140000,273.0,284.55,53.1373,40,56.8,0,67.3,68.0,65.9
20160618141500,273.0,301.35,56.2745,41,56.8,0,67.2,68.0,65.9
20160618143000,273.0,288.75,53.9216,40,56.8,0,67.1,68.0,65.9
20160618144500,273.0,281.4,52.549,40,56.8,0,66.9,68.0,65.9
20160618150000,273.0,287.7,53.7255,40,56.8,0,66.8,68.0,65.9
20160618151500,273.0,281.4,52.549,39,56.8,0,66.7,68.0,65.9
20160618153000,273.0,281.4,52.549,39,56.8,0,66.8,68.0,65.9
20160618154500,273.0,281.4,52.549,39,56.8,0,66.6,68.0,65.9
20160618160000,273.0,281.4,52.549,39,56.8,0,66.8,68.0,65.9
20160618161500,273.0,281.4,52.549,39,56.8,0,67.2,68.0,65.9
20160618163000,273.0,296.1,55.2941,40,56.8,0,67.2,68.0,65.9
20160618164500,273.0,296.1,55.2941,40,56.8,0,67.5,68.0,65.9
20160618170000,273.0,289.8,54.1176,39,56.0,0,67.2,68.0,65.9
20160618171500,273.0,286.65,53.5294,39,56.8,0,66.8,68.0,65.9
20160618173000,273.0,286.65,53.5294,39,56.8,0,67.1,68.0,65.9
20160618174500,273.0,286.65,53.5294,39,56.8,0,66.9,68.0,65.9
20160618180000,273.0,286.65,53.5294,39,56.8,0,66.9,68.0,65.9
20160618181500,273.0,282.45,52.7451,39,56.8,0,67.0,68.0,65.9
20160618183000,273.0,282.45,52.7451,39,56.8,0,67.0,68.0,65.9
20160618184500,273.0,276.15,51.5686,39,56.8,0,67.0,68.0,65.9
20160618190000,273.0,280.35,52.3529,39,56.8,0,67.0,68.0,65.9
20160618191500,273.0,287.7,53.7255,39,56.2,0,66.9,68.0,65.9
20160618193000,273.0,287.7,53.7255,39,56.9,0,66.4,68.0,65.9
20160618194500,273.0,287.7,53.7255,39,56.0,0,66.7,68.0,65.9
20160618200000,273.0,298.2,55.6863,41,56.7,0,67.3,68.0,65.9
20160618201500,273.0,294.0,54.902,40,56.7,0,67.4,68.0,65.9
20160618203000,273.0,287.7,53.7255,39,56.7,0,66.9,68.0,65.9
20160618204500,273.0,287.7,53.7255,39,56.7,0,66.4,68.0,65.9
20160618210000,273.0,287.7,53.7255,39,56.7,0,66.3,68.0,65.9
20160618211500,273.0,287.7,53.7255,39,56.0,0,66.5,68.0,65.9
20160618213000,273.0,287.7,53.7255,39,56.7,0,66.4,68.0,65.9
20160618214500,273.0,284.55,53.1373,39,56.7,0,66.4,68.0,65.9
20160618220000,273.0,284.55,53.1373,39,56.7,0,66.4,68.0,65.9
20160618221500,273.0,284.55,53.1373,39,56.7,0,66.7,68.0,65.9
20160618223000,273.0,284.55,53.1373,39,56.7,0,66.7,68.0,65.9
20160618224500,273.0,288.75,53.9216,39,56.7,0,66.6,68.0,65.9
20160618230000,273.0,282.45,52.7451,39,56.0,0,66.4,68.0,65.9
20160618231500,273.0,286.65,53.5294,39,56.0,0,66.3,68.0,65.9
20160618233000,273.0,286.65,53.5294,39,56.0,0,66.3,68.0,65.9
20160618234500,273.0,279.3,52.1569,39,56.0,0,66.3,68.0,65.9
20160619000000,273.0,279.3,52.1569,39,56.0,0,66.7,68.0,65.9
20160619001500,273.0,286.65,53.5294,39,56.0,0,66.6,68.0,65.9
20160619003000,273.0,286.65,53.5294,39,56.0,0,66.8,68.0,65.9
20160619004500,273.0,286.65,53.5294,39,56.0,0,66.8,68.0,65.9
20160619010000,273.0,283.5,52.9412,39,56.0,0,67.2,68.0,65.9
20160619011500,273.0,283.5,52.9412,38,56.0,0,67.1,68.0,65.9
20160619013000,273.0,283.5,52.9412,38,56.7,0,66.8,68.0,65.9
20160619014500,273.0,279.3,52.1569,38,56.7,0,66.7,68.0,65.9
20160619020000,273.0,284.55,53.1373,38,56.7,0,66.6,68.0,65.9
20160619021500,273.0,284.55,53.1373,38,56.7,0,66.9,68.0,65.9
20160619023000,273.0,277.2,51.7647,38,56.7,0,66.8,68.0,65.9
20160619024500,273.0,282.45,52.7451,38,56.7,0,66.8,68.0,65.9
20160619030000,273.0,282.45,52.7451,38,56.7,0,66.4,68.0,65.9
20160619031500,273.0,286.65,53.5294,38,56.0,0,66.5,68.0,65.9
20160619033000,273.0,282.45,52.7451,38,56.0,0,66.4,68.0,65.9
20160619034500,273.0,279.3,52.1569,38,56.0,0,66.5,68.0,65.9
20160619040000,273.0,282.45,52.7451,38,56.0,0,66.5,68.0,65.9
20160619041500,273.0,282.45,52.7451,38,56.0,0,66.7,68.0,65.9
20160619043000,273.0,282.45,52.7451,38,56.0,0,66.6,68.0,65.9
20160619044500,273.0,282.45,52.7451,38,56.0,0,66.4,68.0,65.9
20160619050000,273.0,282.45,52.7451,38,56.0,0,66.4,68.0,65.9
20160619051500,273.0,282.45,52.7451,38,56.0,0,66.4,68.0,65.9
20160619053000,273.0,277.2,51.7647,38,56.0,0,66.7,68.0,65.9
20160619054500,273.0,286.65,53.5294,39,56.0,0,66.7,68.0,65.9
20160619060000,273.0,286.65,53.5294,39,56.0,0,66.4,68.0,65.9
20160619061500,273.0,282.45,52.7451,39,56.0,0,66.1,68.0,65.9
20160619063000,273.0,279.3,52.1569,39,56.0,0,66.1,68.0,65.9
20160619064500,273.0,279.3,52.1569,39,56.0,0,66.2,68.0,65.9
20160619070000,273.0,275.1,51.3726,39,56.0,0,66.3,68.0,65.9
20160619071500,273.0,281.4,52.549,39,56.0,0,66.1,68.0,65.9
20160619073000,273.0,281.4,52.549,39,56.0,0,66.2,68.0,65.9
20160619074500,273.0,284.55,53.1373,39,56.0,0,66.2,68.0,65.9
20160619080000,273.0,284.55,53.1373,39,56.0,0,66.1,68.0,65.9
20160619081500,273.0,284.55,53.1373,39,56.7,0,66.1,68.0,65.9
20160619083000,273.0,287.7,53.7255,39,56.7,0,66.0,68.0,65.9
20160619084500,273.0,283.5,52.9412,39,56.7,0,66.1,68.0,65.9
20160619090000,273.0,283.5,52.9412,39,56.7,0,66.2,68.0,65.9
20160619091500,273.0,283.5,52.9412,39,56.7,0,66.0,68.0,65.9
20160619093000,273.0,286.65,53.5294,39,56.7,0,66.2,68.0,65.9
20160619094500,273.0,283.5,52.9412,39,56.7,0,66.1,68.0,65.9
20160619100000,273.0,283.5,52.9412,39,56.7,0,66.1,68.0,65.9
20160619101500,273.0,283.5,52.9412,39,56.7,0,66.1,68.0,65.9
20160619103000,273.0,279.3,52.1569,38,56.7,0,66.3,68.0,65.9
20160619104500,273.0,282.45,52.7451,38,56.7,0,66.7,68.0,65.9
20160619110000,273.0,269.85,50.3922,38,56.7,0,66.9,68.0,65.9
20160619111500,273.0,282.45,52.7451,39,57.5,0,67.0,68.0,65.9
20160619113000,273.0,286.65,53.5294,40,57.5,0,67.2,68.0,65.9
20160619114500,273.0,294.0,54.902,41,57.5,0,66.9,68.0,65.9
20160619120000,273.0,287.7,53.7255,40,57.5,0,66.9,68.0,65.9
20160619121500,273.0,287.7,53.7255,40,57.5,0,67.0,68.0,65.9
20160619123000,273.0,282.45,52.7451,40,57.5,0,67.0,68.0,65.9
20160619124500,273.0,287.7,53.7255,40,57.5,0,67.1,68.0,65.9
20160619130000,273.0,287.7,53.7255,40,57.5,0,67.0,68.0,65.9
20160619131500,273.0,290.85,54.3137,40,57.5,0,66.7,68.0,65.9
20160619133000,273.0,286.65,53.5294,39,57.5,0,66.8,68.0,65.9
20160619134500,273.0,295.05,55.098,40,56.8,0,66.8,68.0,65.9
20160619140000,273.0,280.35,52.3529,39,56.8,0,67.0,68.0,65.9
20160619141500,273.0,283.5,52.9412,39,57.6,0,66.9,68.0,65.9
20160619143000,273.0,283.5,52.9412,39,57.6,0,66.7,68.0,65.9
20160619144500,273.0,283.5,52.9412,39,56.8,0,66.9,68.0,65.9
20160619150000,273.0,283.5,52.9412,39,56.8,0,66.9,68.0,65.9
20160619151500,273.0,286.65,53.5294,40,56.8,0,67.0,68.0,65.9
20160619153000,273.0,286.65,53.5294,40,56.8,0,67.2,68.0,65.9
20160619154500,273.0,286.65,53.5294,40,57.5,0,67.1,68.0,65.9
20160619160000,273.0,295.05,55.098,41,57.5,0,67.3,68.0,65.9
20160619161500,273.0,295.05,55.098,41,56.9,0,67.3,68.0,65.9
20160619163000,273.0,290.85,54.3137,40,56.9,0,67.4,68.0,65.9
20160619164500,273.0,298.2,55.6863,41,57.9,0,67.8,68.0,65.9
20160619170000,273.0,303.45,56.6667,41,56.7,0,67.9,68.0,65.9
20160619171500,273.0,307.65,57.451,41,56.7,0,68.0,68.0,65.9
20160619173000,273.0,289.8,54.1176,40,56.7,0,67.5,68.0,65.9
20160619174500,273.0,284.55,53.1373,39,56.7,0,66.9,68.0,65.9
20160619180000,273.0,284.55,53.1373,39,56.7,0,66.8,68.0,65.9
20160619181500,273.0,284.55,53.1373,39,56.7,0,66.6,68.0,65.9
20160619183000,273.0,284.55,53.1373,39,56.7,0,66.6,68.0,65.9
20160619184500,273.0,277.2,51.7647,39,56.7,0,66.6,68.0,65.9
20160619190000,273.0,281.4,52.549,39,56.7,0,66.7,68.0,65.9
20160619191500,273.0,281.4,52.549,39,56.7,0,67.1,68.0,65.9
20160619193000,273.0,284.55,53.1373,39,56.7,0,67.1,68.0,65.9
20160619194500,273.0,284.55,53.1373,39,56.7,0,67.2,68.0,65.9
20160619200000,273.0,281.4,52.549,39,56.7,0,67.2,68.0,65.9
20160619201500,273.0,281.4,52.549,39,56.7,0,67.3,68.0,65.9
20160619203000,273.0,302.4,56.4706,41,56.0,0,67.6,68.0,65.9
20160619204500,273.0,320.25,59.8039,42,56.7,0,67.6,68.0,65.9
20160619210000,273.0,305.55,57.0588,42,56.7,0,67.7,68.0,65.9
20160619211500,273.0,289.8,54.1176,40,56.7,0,67.7,68.0,65.9
20160619213000,273.0,295.05,55.098,40,56.7,0,67.7,68.0,65.9
20160619214500,273.0,305.55,57.0588,41,56.7,0,67.7,68.0,65.9
20160619220000,273.0,283.5,52.9412,40,56.7,0,67.5,68.0,65.9
20160619221500,273.0,286.65,53.5294,39,56.7,0,67.3,68.0,65.9
20160619223000,273.0,286.65,53.5294,39,56.7,0,67.3,68.0,65.9
20160619224500,273.0,280.35,52.3529,39,56.7,0,67.2,68.0,65.9
20160619230000,273.0,290.85,54.3137,39,56.7,0,67.0,68.0,65.9
20160619231500,273.0,284.55,53.1373,39,56.0,0,66.7,68.0,65.9
20160619233000,273.0,284.55,53.1373,39,56.0,0,67.0,68.0,65.9
20160619234500,273.0,280.35,52.3529,39,56.0,0,67.1,68.0,65.9
20160620000000,273.0,280.35,52.3529,39,56.0,0,66.8,68.0,65.9
20160620001500,273.0,280.35,52.3529,39,56.0,0,66.6,68.0,65.9
20160620003000,273.0,280.35,52.3529,39,56.7,0,67.1,68.0,65.9
20160620004500,273.0,280.35,52.3529,39,56.7,0,66.8,68.0,65.9
20160620010000,273.0,280.35,52.3529,39,56.7,0,66.8,68.0,65.9
20160620011500,273.0,287.7,53.7255,39,56.7,0,67.0,68.0,65.9
20160620013000,273.0,284.55,53.1373,40,56.7,0,67.2,68.0,65.9
20160620014500,273.0,280.35,52.3529,40,56.7,0,67.6,68.0,65.9
20160620020000,273.0,280.35,52.3529,40,56.7,0,67.4,68.0,65.9
20160620021500,273.0,283.5,52.9412,40,56.7,0,67.6,68.0,65.9
20160620023000,273.0,283.5,52.9412,40,56.0,0,67.4,68.0,65.9
20160620024500,273.0,286.65,53.5294,40,56.7,0,67.2,68.0,65.9
20160620030000,273.0,281.4,52.549,40,56.0,0,67.4,68.0,65.9
20160620031500,273.0,281.4,52.549,40,56.7,0,67.3,68.0,65.9
20160620033000,273.0,290.85,54.3137,40,56.0,0,67.1,68.0,65.9
20160620034500,273.0,286.65,53.5294,39,56.7,0,66.6,68.0,65.9
20160620040000,273.0,282.45,52.7451,39,56.7,0,66.8,68.0,65.9
20160620041500,273.0,279.3,52.1569,39,56.7,0,66.8,68.0,65.9
20160620043000,273.0,279.3,52.1569,39,56.7,0,66.8,68.0,65.9
20160620044500,273.0,276.15,51.5686,39,56.0,0,67.1,68.0,65.9
20160620050000,273.0,280.35,52.3529,39,56.0,0,67.1,68.0,65.9
20160620051500,273.0,280.35,52.3529,39,56.0,0,66.9,68.0,65.9
20160620053000,273.0,287.7,53.7255,39,56.0,0,66.7,68.0,65.9
20160620054500,273.0,287.7,53.7255,39,56.0,0,66.6,68.0,65.9
20160620060000,273.0,283.5,52.9412,39,56.0,0,66.7,68.0,65.9
20160620061500,273.0,283.5,52.9412,40,56.0,0,66.8,68.0,65.9
20160620063000,273.0,289.8,54.1176,40,56.7,0,67.2,68.0,65.9
20160620064500,273.0,282.45,52.7451,40,56.7,0,67.1,68.0,65.9
20160620070000,273.0,286.65,53.5294,40,56.7,0,66.9,68.0,65.9
20160620071500,273.0,286.65,53.5294,40,56.7,0,66.3,68.0,65.9
20160620073000,273.0,281.4,52.549,40,56.7,0,66.2,68.0,65.9
20160620074500,273.0,281.4,52.549,40,56.7,0,66.2,68.0,65.9
20160620080000,273.0,281.4,52.549,40,56.7,0,66.3,68.0,65.9
20160620081500,273.0,281.4,52.549,40,56.7,0,66.4,68.0,65.9
20160620083000,273.0,287.7,53.7255,40,56.7,0,66.5,68.0,65.9
20160620084500,273.0,290.85,54.3137,39,56.7,0,66.2,68.0,65.9
20160620090000,273.0,290.85,54.3137,39,56.7,0,66.2,68.0,65.9
20160620091500,273.0,280.35,52.3529,39,56.7,0,66.3,68.0,65.9
20160620093000,273.0,276.15,51.5686,39,56.7,0,66.3,68.0,65.9
20160620094500,273.0,279.3,52.1569,39,56.7,0,66.4,68.0,65.9
20160620100000,273.0,279.3,52.1569,39,56.7,0,66.4,68.0,65.9
20160620101500,273.0,282.45,52.7451,39,56.7,0,66.4,68.0,65.9
20160620103000,273.0,282.45,52.7451,39,56.7,0,66.4,68.0,65.9
20160620104500,273.0,275.1,51.3726,39,57.5,0,66.7,68.0,65.9
20160620110000,273.0,275.1,51.3726,39,56.8,0,67.0,68.0,65.9
20160620111500,273.0,280.35,52.3529,40,57.5,0,66.8,68.0,65.9
20160620113000,273.0,283.5,52.9412,40,57.5,0,67.0,68.0,65.9
20160620114500,273.0,283.5,52.9412,40,57.5,0,66.9,68.0,65.9
20160620120000,273.0,283.5,52.9412,40,56.8,0,66.8,68.0,65.9
20160620121500,273.0,280.35,52.3529,40,56.8,0,66.9,68.0,65.9
20160620123000,273.0,286.65,53.5294,40,56.8,0,67.1,68.0,65.9
20160620124500,273.0,283.5,52.9412,39,56.8,0,67.2,68.0,65.9
20160620130000,273.0,283.5,52.9412,39,56.8,0,67.1,68.0,65.9
20160620131500,273.0,283.5,52.9412,39,57.5,0,67.2,68.0,65.9
20160620133000,273.0,288.75,53.9216,39,57.5,0,67.4,68.0,65.9
20160620134500,273.0,288.75,53.9216,39,57.5,0,67.1,68.0,65.9
20160620140000,273.0,312.9,58.4314,41,57.5,0,67.6,68.0,65.9
20160620141500,273.0,276.15,51.5686,39,57.5,0,67.2,68.0,65.9
20160620143000,273.0,296.1,55.2941,40,57.5,0,67.2,68.0,65.9
20160620144500,273.0,286.65,53.5294,39,57.5,0,67.2,68.0,65.9
20160620150000,273.0,286.65,53.5294,39,57.5,0,67.1,68.0,65.9
20160620151500,273.0,286.65,53.5294,39,57.5,0,66.9,68.0,65.9
20160620153000,273.0,286.65,53.5294,40,57.5,0,67.3,68.0,65.9
20160620154500,273.0,286.65,53.5294,39,57.5,0,67.4,68.0,65.9
20160620160000,273.0,281.4,52.549,39,57.5,0,67.1,68.0,65.9
20160620161500,273.0,301.35,56.2745,41,57.5,0,67.7,68.0,65.9
20160620163000,273.0,290.85,54.3137,41,57.5,0,67.7,68.0,65.9
20160620164500,273.0,283.5,52.9412,40,57.5,0,67.7,68.0,65.9
20160620170000,273.0,291.9,54.5098,41,57.5,0,68.2,68.0,65.9
20160620171500,273.0,283.5,52.9412,40,57.5,0,68.1,68.0,65.9
20160620173000,273.0,307.65,57.451,42,57.5,0,67.9,68.0,65.9
20160620174500,273.0,284.55,53.1373,41,56.8,0,67.7,68.0,65.9
20160620180000,273.0,294.0,54.902,40,56.8,0,68.1,68.0,65.9
20160620181500,273.0,299.25,55.8824,41,56.8,0,67.4,68.0,65.9
20160620183000,273.0,296.1,55.2941,40,56.8,0,67.3,68.0,65.9
20160620184500,273.0,299.25,55.8824,40,56.8,0,67.4,68.0,65.9
20160620190000,273.0,288.75,53.9216,39,56.8,0,67.1,68.0,65.9
20160620191500,273.0,307.65,57.451,40,56.8,0,67.6,68.0,65.9
20160620193000,273.0,312.9,58.4314,41,56.8,0,67.4,68.0,65.9
20160620194500,273.0,282.45,52.7451,39,56.8,0,67.1,68.0,65.9
20160620200000,273.0,282.45,52.7451,39,56.8,0,67.0,68.0,65.9
20160620201500,273.0,307.65,57.451,40,56.8,0,67.3,68.0,65.9
20160620203000,273.0,286.65,53.5294,39,56.8,0,66.8,68.0,65.9
20160620204500,273.0,286.65,53.5294,39,56.8,0,67.2,68.0,65.9
20160620210000,273.0,283.5,52.9412,39,56.8,0,66.9,68.0,65.9
20160620211500,273.0,283.5,52.9412,40,56.8,0,67.0,68.0,65.9
20160620213000,273.0,294.0,54.902,40,56.8,0,67.1,68.0,65.9
20160620214500,273.0,294.0,54.902,40,56.8,0,66.7,68.0,65.9
20160620220000,273.0,294.0,54.902,40,56.0,0,67.0,68.0,65.9
20160620221500,273.0,284.55,53.1373,39,56.0,0,66.9,68.0,65.9
20160620223000,273.0,289.8,54.1176,40,56.0,0,66.7,68.0,65.9
20160620224500,273.0,284.55,53.1373,39,56.7,0,66.6,68.0,65.9
20160620230000,273.0,284.55,53.1373,39,56.7,0,67.1,68.0,65.9
20160620231500,273.0,284.55,53.1373,38,56.7,0,67.0,68.0,65.9
20160620233000,273.0,284.55,53.1373,39,56.7,0,67.2,68.0,65.9
20160620234500,273.0,284.55,53.1373,38,56.7,0,67.3,68.0,65.9
20160621000000,273.0,279.3,52.1569,38,56.7,0,66.7,68.0,65.9
20160621001500,273.0,279.3,52.1569,38,56.7,0,66.4,68.0,65.9
20160621003000,273.0,279.3,52.1569,38,56.7,0,66.7,68.0,65.9
20160621004500,273.0,279.3,52.1569,38,56.7,0,66.7,68.0,65.9
20160621010000,273.0,279.3,52.1569,38,56.7,0,66.8,68.0,65.9
20160621011500,273.0,275.1,51.3726,38,56.7,0,67.0,68.0,65.9
20160621013000,273.0,275.1,51.3726,38,56.7,0,67.1,68.0,65.9
20160621014500,273.0,281.4,52.549,39,56.7,0,66.8,68.0,65.9
20160621020000,273.0,277.2,51.7647,39,56.0,0,67.2,68.0,65.9
20160621021500,273.0,296.1,55.2941,41,56.0,0,67.2,68.0,65.9
20160621023000,273.0,287.7,53.7255,40,57.1,0,67.4,68.0,65.9
20160621024500,273.0,281.4,52.549,40,55.6,0,67.6,68.0,65.9
20160621030000,273.0,281.4,52.549,40,56.7,0,67.4,68.0,65.9
20160621031500,273.0,296.1,55.2941,41,56.0,0,67.7,68.0,65.9
20160621033000,273.0,286.65,53.5294,40,56.0,0,67.4,68.0,65.9
20160621034500,273.0,283.5,52.9412,40,56.0,0,67.6,68.0,65.9
20160621040000,273.0,288.75,53.9216,40,56.0,0,67.5,68.0,65.9
20160621041500,273.0,282.45,52.7451,39,56.0,0,67.4,68.0,65.9
20160621043000,273.0,282.45,52.7451,39,56.0,0,67.4,68.0,65.9
20160621044500,273.0,282.45,52.7451,38,56.0,0,67.1,68.0,65.9
20160621050000,273.0,282.45,52.7451,38,57.1,0,66.9,68.0,65.9
20160621051500,273.0,282.45,52.7451,38,57.1,0,66.7,68.0,65.9
20160621053000,273.0,282.45,52.7451,38,57.1,0,66.5,68.0,65.9
20160621054500,273.0,282.45,52.7451,38,57.1,0,66.7,68.0,65.9
20160621060000,273.0,286.65,53.5294,38,57.1,0,66.7,68.0,65.9
20160621061500,273.0,283.5,52.9412,39,55.9,0,66.2,68.0,65.9
20160621063000,273.0,283.5,52.9412,39,55.9,0,66.3,68.0,65.9
20160621064500,273.0,276.15,51.5686,39,55.9,0,66.2,68.0,65.9
20160621070000,273.0,276.15,51.5686,39,55.9,0,66.3,68.0,65.9
20160621071500,273.0,276.15,51.5686,39,56.8,0,66.4,68.0,65.9
20160621073000,273.0,276.15,51.5686,39,56.8,0,66.3,68.0,65.9
20160621074500,273.0,283.5,52.9412,39,56.8,0,66.2,68.0,65.9
20160621080000,273.0,287.7,53.7255,39,56.8,0,66.5,68.0,65.9
20160621081500,273.0,287.7,53.7255,39,56.8,0,66.5,68.0,65.9
20160621083000,273.0,283.5,52.9412,39,57.5,0,66.6,68.0,65.9
20160621084500,273.0,276.15,51.5686,38,57.5,0,66.7,68.0,65.9
20160621090000,273.0,288.75,53.9216,39,57.5,0,67.0,68.0,65.9
20160621091500,273.0,277.2,51.7647,38,56.8,0,66.9,68.0,65.9
20160621093000,273.0,281.4,52.549,38,57.5,0,67.0,68.0,65.9
20160621094500,273.0,281.4,52.549,38,57.5,0,66.9,68.0,65.9
20160621100000,273.0,277.2,51.7647,38,57.5,0,66.8,68.0,65.9
20160621101500,273.0,289.8,54.1176,39,57.5,0,67.1,68.0,65.9
20160621103000,273.0,283.5,52.9412,39,57.5,0,66.8,68.0,65.9
20160621104500,273.0,283.5,52.9412,39,57.5,0,66.7,68.0,65.9
20160621110000,273.0,283.5,52.9412,39,57.5,0,66.9,68.0,65.9
20160621111500,273.0,286.65,53.5294,39,57.5,0,67.2,68.0,65.9
20160621113000,273.0,269.85,50.3922,39,57.5,0,67.0,68.0,65.9
20160621114500,273.0,280.35,52.3529,39,57.5,0,67.4,68.0,65.9
20160621120000,273.0,280.35,52.3529,39,56.8,0,67.2,68.0,65.9
20160621121500,273.0,286.65,53.5294,40,57.6,0,67.3,68.0,65.9
20160621123000,273.0,291.9,54.5098,39,57.6,0,67.4,68.0,65.9
