PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160629191500,273.0,283.5,52.9412,39,56.8,0,67.1,68.0,65.9
20160629193000,273.0,290.85,54.3137,40,56.8,0,67.3,68.0,65.9
20160629194500,273.0,290.85,54.3137,40,56.8,0,67.2,68.0,65.9
20160629200000,273.0,287.7,53.7255,39,56.8,0,67.2,68.0,65.9
20160629201500,273.0,290.85,54.3137,39,56.8,0,67.0,68.0,65.9
20160629203000,273.0,283.5,52.9412,38,55.9,0,67.1,68.0,65.9
20160629204500,273.0,286.65,53.5294,38,57.2,0,67.3,68.0,65.9
20160629210000,273.0,286.65,53.5294,38,57.2,0,67.2,68.0,65.9
20160629211500,273.0,286.65,53.5294,38,56.6,0,67.3,68.0,65.9
20160629213000,273.0,281.4,52.549,38,56.0,0,67.1,68.0,65.9
20160629214500,273.0,281.4,52.549,38,57.4,0,67.5,68.0,65.9
20160629220000,273.0,281.4,52.549,38,56.8,0,67.3,68.0,65.9
20160629221500,273.0,288.75,53.9216,40,55.9,0,67.6,68.0,65.9
20160629223000,273.0,295.05,55.098,40,55.9,0,67.6,68.0,65.9
20160629224500,273.0,306.6,57.2549,41,57.2,0,67.6,68.0,65.9
20160629230000,273.0,289.8,54.1176,39,57.2,0,67.4,68.0,65.9
20160629231500,273.0,289.8,54.1176,40,57.2,0,67.6,68.0,65.9
20160629233000,273.0,295.05,55.098,40,57.2,0,67.6,68.0,65.9
20160629234500,273.0,282.45,52.7451,39,57.2,0,67.4,68.0,65.9
20160630000000,273.0,282.45,52.7451,39,56.4,0,67.4,68.0,65.9
20160630001500,273.0,287.7,53.7255,39,57.1,0,67.0,68.0,65.9
20160630003000,273.0,281.4,52.549,39,55.5,0,67.2,68.0,65.9
20160630004500,273.0,288.75,53.9216,39,55.5,0,67.1,68.0,65.9
20160630010000,273.0,288.75,53.9216,39,55.5,0,67.1,68.0,65.9
20160630011500,273.0,288.75,53.9216,39,55.5,0,67.0,68.0,65.9
20160630013000,273.0,283.5,52.9412,39,56.8,0,67.0,68.0,65.9
20160630014500,273.0,283.5,52.9412,39,57.6,0,67.1,68.0,65.9
20160630020000,273.0,283.5,52.9412,39,56.7,0,67.2,68.0,65.9
20160630021500,273.0,283.5,52.9412,39,55.2,0,67.2,68.0,65.9
20160630023000,273.0,291.9,54.5098,39,56.8,0,67.1,68.0,65.9
20160630024500,273.0,283.5,52.9412,39,55.6,0,67.1,68.0,65.9
20160630030000,273.0,283.5,52.9412,39,56.7,0,66.7,68.0,65.9
20160630031500,273.0,283.5,52.9412,39,55.2,0,67.3,68.0,65.9
20160630033000,273.0,283.5,52.9412,39,56.4,0,67.2,68.0,65.9
20160630034500,273.0,294.0,54.902,40,57.5,0,67.2,68.0,65.9
20160630040000,273.0,286.65,53.5294,39,57.5,0,66.9,68.0,65.9
20160630041500,273.0,286.65,53.5294,39,55.4,0,67.1,68.0,65.9
20160630043000,273.0,286.65,53.5294,39,55.4,0,67.2,68.0,65.9
20160630044500,273.0,286.65,53.5294,39,57.5,0,66.6,68.0,65.9
20160630050000,273.0,283.5,52.9412,39,56.5,0,66.6,68.0,65.9
20160630051500,273.0,291.9,54.5098,39,56.5,0,66.7,68.0,65.9
20160630053000,273.0,282.45,52.7451,39,57.1,0,66.2,68.0,65.9
20160630054500,273.0,287.7,53.7255,39,55.5,0,66.5,68.0,65.9
20160630060000,273.0,287.7,53.7255,39,57.5,0,66.4,68.0,65.9
20160630061500,273.0,276.15,51.5686,38,57.5,0,66.2,68.0,65.9
20160630063000,273.0,276.15,51.5686,38,57.5,0,66.2,68.0,65.9
20160630064500,273.0,276.15,51.5686,38,56.7,0,66.2,68.0,65.9
20160630070000,273.0,261.45,48.8235,38,56.7,0,66.4,68.0,65.9
20160630071500,273.0,277.2,51.7647,39,56.7,0,66.6,68.0,65.9
20160630073000,273.0,277.2,51.7647,39,57.5,0,66.1,68.0,65.9
20160630074500,273.0,281.4,52.549,39,55.6,0,66.3,68.0,65.9
20160630080000,273.0,289.8,54.1176,40,57.9,0,66.4,68.0,65.9
20160630081500,273.0,283.5,52.9412,40,56.3,0,66.1,68.0,65.9
20160630083000,273.0,283.5,52.9412,40,57.5,0,66.2,68.0,65.9
20160630084500,273.0,283.5,52.9412,40,57.5,0,66.3,68.0,65.9
20160630090000,273.0,287.7,53.7255,40,56.0,0,66.4,68.0,65.9
20160630091500,273.0,276.15,51.5686,39,56.0,0,66.7,68.0,65.9
20160630093000,273.0,276.15,51.5686,39,56.9,0,66.7,68.0,65.9
20160630094500,273.0,279.3,52.1569,39,57.9,0,67.0,68.0,65.9
20160630100000,273.0,283.5,52.9412,40,57.9,0,66.8,68.0,65.9
20160630101500,273.0,286.65,53.5294,40,57.2,0,66.6,68.0,65.9
20160630103000,273.0,286.65,53.5294,40,57.2,0,67.0,68.0,65.9
20160630104500,273.0,286.65,53.5294,40,57.2,0,67.0,68.0,65.9
20160630110000,273.0,286.65,53.5294,40,57.2,0,66.6,68.0,65.9
20160630111500,273.0,286.65,53.5294,40,57.2,0,66.7,68.0,65.9
20160630113000,273.0,279.3,52.1569,39,57.2,0,66.7,68.0,65.9
20160630114500,273.0,279.3,52.1569,39,57.2,0,66.7,68.0,65.9
20160630120000,273.0,290.85,54.3137,39,57.2,0,66.7,68.0,65.9
20160630121500,273.0,282.45,52.7451,38,57.2,0,66.6,68.0,65.9
20160630123000,273.0,282.45,52.7451,38,57.2,0,66.9,68.0,65.9
20160630124500,273.0,282.45,52.7451,39,57.2,0,67.0,68.0,65.9
20160630130000,273.0,282.45,52.7451,39,57.9,0,67.0,68.0,65.9
20160630131500,273.0,288.75,53.9216,40,57.9,0,67.4,68.0,65.9
20160630133000,273.0,288.75,53.9216,40,57.9,0,67.2,68.0,65.9
20160630134500,273.0,284.55,53.1373,39,57.9,0,67.3,68.0,65.9
20160630140000,273.0,284.55,53.1373,39,57.9,0,67.2,68.0,65.9
20160630141500,273.0,287.7,53.7255,39,57.9,0,67.2,68.0,65.9
20160630143000,273.0,297.15,55.4902,40,57.2,0,67.5,68.0,65.9
20160630144500,273.0,287.7,53.7255,40,57.2,0,67.5,68.0,65.9
20160630150000,273.0,295.05,55.098,40,57.2,0,67.5,68.0,65.9
20160630151500,273.0,295.05,55.098,40,57.2,0,67.7,68.0,65.9
20160630153000,273.0,277.2,51.7647,39,57.2,0,67.5,68.0,65.9
20160630154500,273.0,332.85,62.1569,43,57.2,0,67.9,68.0,65.9
20160630160000,273.0,307.65,57.451,41,57.2,0,67.6,68.0,65.9
20160630161500,273.0,271.95,50.7843,38,57.2,0,67.2,68.0,65.9
20160630163000,273.0,286.65,53.5294,38,57.2,0,67.1,68.0,65.9
20160630164500,273.0,309.75,57.8431,41,57.2,0,67.6,68.0,65.9
20160630170000,273.0,295.05,55.098,40,57.2,0,67.5,68.0,65.9
20160630171500,273.0,283.5,52.9412,39,57.2,0,67.4,68.0,65.9
20160630173000,273.0,291.9,54.5098,39,57.9,0,67.7,68.0,65.9
20160630174500,273.0,303.45,56.6667,40,57.2,0,67.6,68.0,65.9
20160630180000,273.0,291.9,54.5098,40,57.2,0,67.6,68.0,65.9
20160630181500,273.0,302.4,56.4706,41,57.9,0,67.9,68.0,65.9
20160630183000,273.0,295.05,55.098,40,57.2,0,68.0,68.0,65.9
20160630184500,273.0,295.05,55.098,40,57.2,0,68.2,68.0,65.9
20160630190000,273.0,299.25,55.8824,41,56.4,0,68.0,68.0,65.9
20160630191500,273.0,287.7,53.7255,39,56.4,0,68.3,68.0,65.9
20160630193000,273.0,308.7,57.6471,41,57.1,0,67.7,68.0,65.9
20160630194500,273.0,296.1,55.2941,40,57.1,0,67.9,68.0,65.9
20160630200000,273.0,290.85,54.3137,40,57.1,0,68.3,68.0,65.9
20160630201500,273.0,282.45,52.7451,39,57.1,0,67.7,68.0,65.9
20160630203000,273.0,301.35,56.2745,41,57.1,0,67.5,68.0,65.9
20160630204500,273.0,288.75,53.9216,39,56.4,0,67.3,68.0,65.9
20160630210000,273.0,288.75,53.9216,39,56.4,0,66.9,68.0,65.9
20160630211500,273.0,298.2,55.6863,40,56.4,0,67.5,68.0,65.9
20160630213000,273.0,298.2,55.6863,40,56.4,0,67.4,68.0,65.9
20160630214500,273.0,298.2,55.6863,40,56.4,0,67.3,68.0,65.9
20160630220000,273.0,282.45,52.7451,39,56.4,0,67.1,68.0,65.9
20160630221500,273.0,282.45,52.7451,39,56.4,0,67.2,68.0,65.9
20160630223000,273.0,282.45,52.7451,40,56.4,0,67.4,68.0,65.9
20160630224500,273.0,287.7,53.7255,40,56.4,0,67.1,68.0,65.9
20160630230000,273.0,283.5,52.9412,40,57.1,0,66.9,68.0,65.9
20160630231500,273.0,294.0,54.902,40,57.1,0,67.1,68.0,65.9
20160630233000,273.0,287.7,53.7255,39,56.4,0,67.1,68.0,65.9
20160630234500,273.0,287.7,53.7255,40,56.4,0,67.1,68.0,65.9
20160701000000,273.0,282.45,52.7451,39,56.4,0,66.9,68.0,65.9
20160701001500,273.0,282.45,52.7451,38,56.4,0,66.3,68.0,65.9
20160701003000,273.0,282.45,52.7451,38,56.4,0,66.8,68.0,65.9
20160701004500,273.0,282.45,52.7451,38,57.1,0,66.9,68.0,65.9
20160701010000,273.0,279.3,52.1569,38,57.1,0,67.0,68.0,65.9
20160701011500,273.0,282.45,52.7451,38,57.1,0,67.2,68.0,65.9
20160701013000,273.0,282.45,52.7451,38,57.1,0,67.1,68.0,65.9
20160701014500,273.0,282.45,52.7451,39,56.3,0,67.1,68.0,65.9
20160701020000,273.0,282.45,52.7451,39,55.2,0,67.3,68.0,65.9
20160701021500,273.0,282.45,52.7451,39,55.2,0,67.4,68.0,65.9
20160701023000,273.0,289.8,54.1176,40,56.3,0,67.6,68.0,65.9
20160701024500,273.0,284.55,53.1373,39,56.3,0,67.6,68.0,65.9
20160701030000,273.0,284.55,53.1373,39,56.3,0,67.1,68.0,65.9
20160701031500,273.0,284.55,53.1373,39,56.3,0,67.1,68.0,65.9
20160701033000,273.0,287.7,53.7255,39,56.3,0,67.0,68.0,65.9
20160701034500,273.0,287.7,53.7255,39,56.3,0,67.1,68.0,65.9
20160701040000,273.0,287.7,53.7255,39,56.3,0,66.6,68.0,65.9
20160701041500,273.0,284.55,53.1373,39,56.3,0,66.7,68.0,65.9
20160701043000,273.0,284.55,53.1373,39,56.3,0,66.7,68.0,65.9
20160701044500,273.0,287.7,53.7255,39,56.3,0,66.3,68.0,65.9
20160701050000,273.0,287.7,53.7255,39,56.3,0,66.5,68.0,65.9
20160701051500,273.0,280.35,52.3529,38,57.2,0,66.7,68.0,65.9
20160701053000,273.0,280.35,52.3529,38,55.9,0,66.6,68.0,65.9
20160701054500,273.0,284.55,53.1373,39,55.2,0,66.5,68.0,65.9
20160701060000,273.0,276.15,51.5686,39,55.2,0,66.5,68.0,65.9
20160701061500,273.0,282.45,52.7451,39,57.1,0,66.4,68.0,65.9
20160701063000,273.0,282.45,52.7451,39,57.1,0,66.4,68.0,65.9
20160701064500,273.0,286.65,53.5294,39,55.2,0,66.4,68.0,65.9
20160701070000,273.0,286.65,53.5294,39,55.2,0,66.1,68.0,65.9
20160701071500,273.0,286.65,53.5294,39,57.6,0,66.2,68.0,65.9
20160701073000,273.0,286.65,53.5294,39,55.6,0,66.5,68.0,65.9
20160701074500,273.0,283.5,52.9412,39,57.6,0,66.1,68.0,65.9
20160701080000,273.0,283.5,52.9412,39,56.8,0,66.3,68.0,65.9
20160701081500,273.0,286.65,53.5294,39,56.8,0,66.3,68.0,65.9
20160701083000,273.0,280.35,52.3529,39,57.5,0,66.2,68.0,65.9
20160701084500,273.0,283.5,52.9412,39,56.8,0,66.3,68.0,65.9
20160701090000,273.0,283.5,52.9412,39,57.6,0,66.3,68.0,65.9
20160701091500,273.0,283.5,52.9412,39,57.6,0,66.6,68.0,65.9
20160701093000,273.0,280.35,52.3529,39,56.8,0,66.8,68.0,65.9
20160701094500,273.0,280.35,52.3529,39,56.8,0,66.4,68.0,65.9
20160701100000,273.0,284.55,53.1373,39,57.5,0,66.6,68.0,65.9
20160701101500,273.0,284.55,53.1373,39,56.8,0,66.8,68.0,65.9
20160701103000,273.0,284.55,53.1373,39,57.9,0,66.8,68.0,65.9
20160701104500,273.0,280.35,52.3529,39,57.2,0,66.8,68.0,65.9
20160701110000,273.0,297.15,55.4902,40,57.2,0,67.1,68.0,65.9
20160701111500,273.0,280.35,52.3529,39,57.2,0,66.7,68.0,65.9
20160701113000,273.0,280.35,52.3529,39,57.9,0,67.0,68.0,65.9
20160701114500,273.0,284.55,53.1373,39,57.9,0,67.1,68.0,65.9
20160701120000,273.0,284.55,53.1373,39,57.2,0,66.8,68.0,65.9
20160701121500,273.0,284.55,53.1373,39,57.2,0,66.8,68.0,65.9
20160701123000,273.0,290.85,54.3137,39,57.2,0,67.0,68.0,65.9
20160701124500,273.0,287.7,53.7255,39,57.2,0,67.2,68.0,65.9
20160701130000,273.0,283.5,52.9412,39,57.9,0,67.1,68.0,65.9
20160701131500,273.0,283.5,52.9412,39,57.9,0,66.9,68.0,65.9
20160701133000,273.0,283.5,52.9412,39,57.9,0,67.0,68.0,65.9
20160701134500,273.0,283.5,52.9412,39,57.2,0,67.2,68.0,65.9
20160701140000,273.0,283.5,52.9412,39,58.1,0,67.1,68.0,65.9
20160701141500,273.0,283.5,52.9412,39,58.1,0,67.2,68.0,65.9
20160701143000,273.0,283.5,52.9412,39,58.1,0,67.1,68.0,65.9
20160701144500,273.0,283.5,52.9412,39,58.1,0,67.1,68.0,65.9
20160701150000,273.0,286.65,53.5294,39,58.1,0,67.2,68.0,65.9
20160701151500,273.0,286.65,53.5294,39,58.1,0,67.2,68.0,65.9
20160701153000,273.0,286.65,53.5294,39,58.1,0,67.3,68.0,65.9
20160701154500,273.0,280.35,52.3529,38,58.1,0,67.3,68.0,65.9
20160701160000,273.0,291.9,54.5098,38,58.1,0,67.3,68.0,65.9
20160701161500,273.0,284.55,53.1373,38,58.1,0,67.3,68.0,65.9
20160701163000,273.0,284.55,53.1373,38,58.1,0,67.2,68.0,65.9
20160701164500,273.0,277.2,51.7647,38,58.1,0,67.3,68.0,65.9
20160701170000,273.0,281.4,52.549,38,58.1,0,67.4,68.0,65.9
20160701171500,273.0,281.4,52.549,38,58.1,0,67.4,68.0,65.9
20160701173000,273.0,287.7,53.7255,39,58.1,0,67.7,68.0,65.9
20160701174500,273.0,284.55,53.1373,39,57.3,0,67.9,68.0,65.9
20160701180000,273.0,291.9,54.5098,39,57.3,0,68.1,68.0,65.9
20160701181500,273.0,296.1,55.2941,39,57.3,0,67.6,68.0,65.9
20160701183000,273.0,287.7,53.7255,39,57.3,0,67.6,68.0,65.9
20160701184500,273.0,287.7,53.7255,39,57.3,0,67.7,68.0,65.9
20160701190000,273.0,287.7,53.7255,39,57.3,0,68.2,68.0,65.9
20160701191500,273.0,287.7,53.7255,39,57.3,0,67.9,68.0,65.9
20160701193000,273.0,299.25,55.8824,39,57.3,0,67.7,68.0,65.9
20160701194500,273.0,296.1,55.2941,39,57.3,0,67.8,68.0,65.9
20160701200000,273.0,289.8,54.1176,39,57.3,0,67.7,68.0,65.9
20160701201500,273.0,296.1,55.2941,39,57.3,0,67.7,68.0,65.9
20160701203000,273.0,284.55,53.1373,38,57.3,0,67.8,68.0,65.9
20160701204500,273.0,284.55,53.1373,38,57.3,0,67.5,68.0,65.9
20160701210000,273.0,287.7,53.7255,38,57.3,0,67.6,68.0,65.9
20160701211500,273.0,281.4,52.549,38,57.3,0,67.5,68.0,65.9
20160701213000,273.0,281.4,52.549,38,57.3,0,67.5,68.0,65.9
20160701214500,273.0,284.55,53.1373,38,57.3,0,67.5,68.0,65.9
20160701220000,273.0,288.75,53.9216,38,57.3,0,67.4,68.0,65.9
20160701221500,273.0,288.75,53.9216,38,57.3,0,67.4,68.0,65.9
20160701223000,273.0,277.2,51.7647,38,57.3,0,67.6,68.0,65.9
20160701224500,273.0,295.05,55.098,39,56.7,0,67.7,68.0,65.9
20160701230000,273.0,289.8,54.1176,39,56.7,0,68.3,68.0,65.9
20160701231500,273.0,303.45,56.6667,41,56.7,0,67.7,68.0,65.9
20160701233000,273.0,290.85,54.3137,39,56.7,0,67.7,68.0,65.9
20160701234500,273.0,290.85,54.3137,39,56.7,0,67.7,68.0,65.9
20160702000000,273.0,290.85,54.3137,39,56.7,0,67.6,68.0,65.9
20160702001500,273.0,282.45,52.7451,39,56.7,0,67.2,68.0,65.9
20160702003000,273.0,277.2,51.7647,39,56.7,0,67.5,68.0,65.9
20160702004500,273.0,282.45,52.7451,39,56.7,0,67.7,68.0,65.9
20160702010000,273.0,282.45,52.7451,38,56.7,0,67.5,68.0,65.9
20160702011500,273.0,486.15,90.7843,55,57.5,0,67.2,68.0,65.9
20160702013000,273.0,288.75,53.9216,39,56.7,0,66.9,68.0,65.9
20160702014500,273.0,288.75,53.9216,39,56.7,0,67.1,68.0,65.9
20160702020000,273.0,281.4,52.549,38,56.7,0,67.2,68.0,65.9
20160702021500,273.0,281.4,52.549,38,56.7,0,67.2,68.0,65.9
20160702023000,273.0,281.4,52.549,38,56.7,0,67.2,68.0,65.9
20160702024500,273.0,276.15,51.5686,38,56.7,0,67.2,68.0,65.9
20160702030000,273.0,265.65,49.6078,38,56.7,0,67.3,68.0,65.9
20160702031500,273.0,277.2,51.7647,39,56.7,0,67.2,68.0,65.9
20160702033000,273.0,281.4,52.549,39,56.7,0,67.3,68.0,65.9
20160702034500,273.0,281.4,52.549,39,56.7,0,67.2,68.0,65.9
20160702040000,273.0,281.4,52.549,39,56.7,0,67.3,68.0,65.9
20160702041500,273.0,281.4,52.549,39,56.7,0,67.4,68.0,65.9
20160702043000,273.0,281.4,52.549,39,56.7,0,67.6,68.0,65.9
20160702044500,273.0,286.65,53.5294,40,56.7,0,67.2,68.0,65.9
20160702050000,273.0,283.5,52.9412,40,56.7,0,67.4,68.0,65.9
20160702051500,273.0,283.5,52.9412,39,56.7,0,67.2,68.0,65.9
20160702053000,273.0,288.75,53.9216,39,55.9,0,67.1,68.0,65.9
20160702054500,273.0,288.75,53.9216,39,57.2,0,66.9,68.0,65.9
20160702060000,273.0,288.75,53.9216,39,56.0,0,66.9,68.0,65.9
20160702061500,273.0,283.5,52.9412,38,56.8,0,66.7,68.0,65.9
20160702063000,273.0,283.5,52.9412,38,56.8,0,66.8,68.0,65.9
20160702064500,273.0,283.5,52.9412,38,56.8,0,66.8,68.0,65.9
20160702070000,273.0,283.5,52.9412,38,56.8,0,66.7,68.0,65.9
20160702071500,273.0,279.3,52.1569,38,56.8,0,66.7,68.0,65.9
20160702073000,273.0,279.3,52.1569,38,56.8,0,66.8,68.0,65.9
20160702074500,273.0,279.3,52.1569,38,56.8,0,66.6,68.0,65.9
20160702080000,273.0,275.1,51.3726,38,56.8,0,66.8,68.0,65.9
20160702081500,273.0,275.1,51.3726,38,57.6,0,67.0,68.0,65.9
20160702083000,273.0,275.1,51.3726,39,56.9,0,66.9,68.0,65.9
20160702084500,273.0,279.3,52.1569,39,56.9,0,67.0,68.0,65.9
20160702090000,273.0,279.3,52.1569,39,56.9,0,67.0,68.0,65.9
20160702091500,273.0,283.5,52.9412,39,57.5,0,66.9,68.0,65.9
20160702093000,273.0,283.5,52.9412,39,57.5,0,67.0,68.0,65.9
20160702094500,273.0,283.5,52.9412,39,57.5,0,66.9,68.0,65.9
20160702100000,273.0,283.5,52.9412,39,57.5,0,67.3,68.0,65.9
20160702101500,273.0,283.5,52.9412,39,57.5,0,67.1,68.0,65.9
20160702103000,273.0,283.5,52.9412,39,57.5,0,66.7,68.0,65.9
20160702104500,273.0,287.7,53.7255,39,57.5,0,67.0,68.0,65.9
20160702110000,273.0,287.7,53.7255,39,57.5,0,67.2,68.0,65.9
20160702111500,273.0,282.45,52.7451,39,57.5,0,67.1,68.0,65.9
20160702113000,273.0,282.45,52.7451,38,57.5,0,67.2,68.0,65.9
20160702114500,273.0,282.45,52.7451,38,57.5,0,67.1,68.0,65.9
20160702120000,273.0,276.15,51.5686,38,57.5,0,67.2,68.0,65.9
20160702121500,273.0,280.35,52.3529,38,57.5,0,67.2,68.0,65.9
20160702123000,273.0,275.1,51.3726,38,57.5,0,67.3,68.0,65.9
20160702124500,273.0,294.0,54.902,40,58.3,0,67.4,68.0,65.9
20160702130000,273.0,283.5,52.9412,39,57.5,0,67.3,68.0,65.9
20160702131500,273.0,286.65,53.5294,39,57.5,0,67.1,68.0,65.9
20160702133000,273.0,281.4,52.549,39,58.3,0,67.3,68.0,65.9
20160702134500,273.0,281.4,52.549,39,58.3,0,67.5,68.0,65.9
20160702140000,273.0,281.4,52.549,39,57.5,0,67.4,68.0,65.9
20160702141500,273.0,281.4,52.549,39,58.3,0,67.5,68.0,65.9
20160702143000,273.0,288.75,53.9216,39,57.5,0,67.6,68.0,65.9
20160702144500,273.0,282.45,52.7451,38,57.5,0,67.6,68.0,65.9
20160702150000,273.0,290.85,54.3137,39,57.5,0,67.8,68.0,65.9
20160702151500,273.0,295.05,55.098,39,57.5,0,67.7,68.0,65.9
20160702153000,273.0,283.5,52.9412,38,57.5,0,67.7,68.0,65.9
20160702154500,273.0,286.65,53.5294,38,57.5,0,67.8,68.0,65.9
20160702160000,273.0,283.5,52.9412,38,57.5,0,67.8,68.0,65.9
20160702161500,273.0,283.5,52.9412,38,57.5,0,68.1,68.0,65.9
20160702163000,273.0,286.65,53.5294,38,57.5,0,67.9,68.0,65.9
20160702164500,273.0,286.65,53.5294,38,57.5,0,67.7,68.0,65.9
20160702170000,273.0,282.45,52.7451,38,57.5,0,68.3,68.0,65.9
20160702171500,273.0,308.7,57.6471,40,57.5,0,68.2,68.0,65.9
20160702173000,273.0,284.55,53.1373,39,57.5,0,67.7,68.0,65.9
20160702174500,273.0,305.55,57.0588,41,57.5,0,68.3,68.0,65.9
20160702180000,273.0,302.4,56.4706,41,57.5,0,68.3,68.0,65.9
20160702181500,273.0,319.2,59.6078,41,57.5,0,68.1,68.0,65.9
20160702183000,273.0,296.1,55.2941,40,56.8,0,67.7,68.0,65.9
20160702184500,273.0,301.35,56.2745,40,56.8,0,67.8,68.0,65.9
20160702190000,273.0,291.9,54.5098,40,56.8,0,68.0,68.0,65.9
20160702191500,273.0,320.25,59.8039,41,56.8,0,67.9,68.0,65.9
20160702193000,273.0,296.1,55.2941,40,56.8,0,67.6,68.0,65.9
20160702194500,273.0,281.4,52.549,39,56.8,0,68.1,68.0,65.9
20160702200000,273.0,288.75,53.9216,39,56.8,0,68.2,68.0,65.9
20160702201500,273.0,288.75,53.9216,39,56.8,0,67.8,68.0,65.9
20160702203000,273.0,295.05,55.098,39,56.8,0,68.2,68.0,65.9
20160702204500,273.0,305.55,57.0588,40,56.8,0,68.2,68.0,65.9
20160702210000,273.0,296.1,55.2941,39,56.8,0,67.8,68.0,65.9
20160702211500,273.0,296.1,55.2941,39,56.8,0,68.1,68.0,65.9
20160702213000,273.0,299.25,55.8824,39,56.8,0,68.2,68.0,65.9
20160702214500,273.0,296.1,55.2941,39,56.8,0,68.2,68.0,65.9
20160702220000,273.0,306.6,57.2549,40,56.8,0,67.8,68.0,65.9
20160702221500,273.0,301.35,56.2745,40,56.8,0,68.2,68.0,65.9
20160702223000,273.0,301.35,56.2745,40,56.8,0,68.1,68.0,65.9
20160702224500,273.0,312.9,58.4314,41,56.8,0,68.2,68.0,65.9
20160702230000,273.0,312.9,58.4314,41,56.8,0,67.7,68.0,65.9
20160702231500,273.0,299.25,55.8824,40,56.8,0,68.3,68.0,65.9
20160702233000,273.0,296.1,55.2941,40,56.8,0,68.1,68.0,65.9
20160702234500,273.0,296.1,55.2941,41,56.8,0,67.8,68.0,65.9
20160703000000,273.0,296.1,55.2941,40,56.8,0,67.8,68.0,65.9
20160703001500,273.0,291.9,54.5098,39,56.8,0,67.2,68.0,65.9
20160703003000,273.0,297.15,55.4902,40,56.8,0,67.6,68.0,65.9
20160703004500,273.0,301.35,56.2745,41,56.8,0,67.7,68.0,65.9
20160703010000,273.0,296.1,55.2941,39,56.8,0,67.7,68.0,65.9
20160703011500,273.0,283.5,52.9412,38,56.8,0,67.6,68.0,65.9
20160703013000,273.0,294.0,54.902,39,56.8,0,67.6,68.0,65.9
20160703014500,273.0,290.85,54.3137,39,56.8,0,67.7,68.0,65.9
20160703020000,273.0,286.65,53.5294,38,56.8,0,67.6,68.0,65.9
20160703021500,273.0,291.9,54.5098,39,57.5,0,67.6,68.0,65.9
20160703023000,273.0,299.25,55.8824,40,57.5,0,67.6,68.0,65.9
20160703024500,273.0,289.8,54.1176,39,55.9,0,67.6,68.0,65.9
20160703030000,273.0,284.55,53.1373,39,57.9,0,67.4,68.0,65.9
20160703031500,273.0,280.35,52.3529,39,57.9,0,67.3,68.0,65.9
20160703033000,273.0,288.75,53.9216,40,56.7,0,67.4,68.0,65.9
20160703034500,273.0,299.25,55.8824,40,55.6,0,67.4,68.0,65.9
20160703040000,273.0,288.75,53.9216,40,57.6,0,67.5,68.0,65.9
20160703041500,273.0,288.75,53.9216,40,56.7,0,67.7,68.0,65.9
20160703043000,273.0,280.35,52.3529,39,55.6,0,67.9,68.0,65.9
20160703044500,273.0,283.5,52.9412,39,55.6,0,67.6,68.0,65.9
20160703050000,273.0,286.65,53.5294,39,57.2,0,67.6,68.0,65.9
20160703051500,273.0,294.0,54.902,40,57.2,0,67.5,68.0,65.9
20160703053000,273.0,294.0,54.902,40,57.2,0,67.4,68.0,65.9
20160703054500,273.0,282.45,52.7451,39,57.2,0,67.4,68.0,65.9
20160703060000,273.0,286.65,53.5294,39,57.2,0,67.2,68.0,65.9
20160703061500,273.0,289.8,54.1176,39,56.0,0,67.4,68.0,65.9
20160703063000,273.0,286.65,53.5294,39,57.9,0,67.1,68.0,65.9
20160703064500,273.0,286.65,53.5294,39,57.9,0,67.1,68.0,65.9
20160703070000,273.0,286.65,53.5294,39,55.6,0,66.9,68.0,65.9
20160703071500,273.0,286.65,53.5294,39,57.9,0,66.6,68.0,65.9
20160703073000,273.0,286.65,53.5294,39,56.8,0,66.8,68.0,65.9
20160703074500,273.0,282.45,52.7451,39,56.8,0,66.7,68.0,65.9
20160703080000,273.0,282.45,52.7451,39,58.3,0,66.7,68.0,65.9
20160703081500,273.0,282.45,52.7451,39,58.3,0,66.8,68.0,65.9
20160703083000,273.0,282.45,52.7451,39,56.7,0,67.1,68.0,65.9
20160703084500,273.0,282.45,52.7451,39,57.6,0,67.1,68.0,65.9
20160703090000,273.0,286.65,53.5294,39,57.0,0,67.5,68.0,65.9
20160703091500,273.0,286.65,53.5294,40,57.0,0,67.4,68.0,65.9
20160703093000,273.0,296.1,55.2941,41,57.0,0,67.6,68.0,65.9
20160703094500,273.0,308.7,57.6471,41,57.0,0,67.8,68.0,65.9
20160703100000,273.0,281.4,52.549,40,58.0,0,67.5,68.0,65.9
20160703101500,273.0,287.7,53.7255,40,58.0,0,67.4,68.0,65.9
20160703103000,273.0,296.1,55.2941,40,58.0,0,67.7,68.0,65.9
20160703104500,273.0,288.75,53.9216,40,57.2,0,67.4,68.0,65.9
20160703110000,273.0,296.1,55.2941,40,57.2,0,67.6,68.0,65.9
20160703111500,273.0,296.1,55.2941,40,58.0,0,67.7,68.0,65.9
20160703113000,273.0,296.1,55.2941,40,58.0,0,67.9,68.0,65.9
20160703114500,273.0,296.1,55.2941,40,58.0,0,67.7,68.0,65.9
20160703120000,273.0,288.75,53.9216,39,58.0,0,67.5,68.0,65.9
20160703121500,273.0,288.75,53.9216,39,57.2,0,67.6,68.0,65.9
20160703123000,273.0,283.5,52.9412,39,57.9,0,67.9,68.0,65.9
20160703124500,273.0,283.5,52.9412,39,57.9,0,67.7,68.0,65.9
20160703130000,273.0,297.15,55.4902,40,57.9,0,67.8,68.0,65.9
20160703131500,273.0,302.4,56.4706,41,58.5,0,67.7,68.0,65.9
20160703133000,273.0,288.75,53.9216,40,57.9,0,67.7,68.0,65.9
20160703134500,273.0,303.45,56.6667,41,57.9,0,67.6,68.0,65.9
20160703140000,273.0,296.1,55.2941,40,57.9,0,68.1,68.0,65.9
20160703141500,273.0,302.4,56.4706,41,57.2,0,67.6,68.0,65.9
20160703143000,273.0,284.55,53.1373,40,57.2,0,67.8,68.0,65.9
20160703144500,273.0,290.85,54.3137,40,57.2,0,67.9,68.0,65.9
20160703150000,273.0,315.0,58.8235,42,57.8,0,68.2,68.0,65.9
20160703151500,273.0,295.05,55.098,40,57.8,0,67.8,68.0,65.9
20160703153000,273.0,301.35,56.2745,41,58.7,0,67.9,68.0,65.9
20160703154500,273.0,290.85,54.3137,40,58.0,0,67.7,68.0,65.9
20160703160000,273.0,297.15,55.4902,40,58.0,0,67.7,68.0,65.9
20160703161500,273.0,287.7,53.7255,40,58.0,0,67.7,68.0,65.9
20160703163000,273.0,297.15,55.4902,40,58.0,0,67.9,68.0,65.9
20160703164500,273.0,297.15,55.4902,40,58.0,0,67.8,68.0,65.9
20160703170000,273.0,289.8,54.1176,39,58.0,0,68.0,68.0,65.9
20160703171500,273.0,289.8,54.1176,39,57.2,0,68.1,68.0,65.9
20160703173000,273.0,309.75,57.8431,41,57.2,0,68.4,68.0,65.9
20160703174500,273.0,316.05,59.0196,42,57.9,0,67.8,68.0,65.9
20160703180000,273.0,294.0,54.902,40,57.2,0,67.6,68.0,65.9
20160703181500,273.0,325.5,60.7843,43,57.2,0,67.6,68.0,65.9
20160703183000,273.0,342.3,63.9216,44,57.9,0,67.7,68.0,65.9
20160703184500,273.0,310.8,58.0392,42,57.9,0,68.3,68.0,65.9
20160703190000,273.0,299.25,55.8824,41,57.9,0,67.4,68.0,65.9
20160703191500,273.0,315.0,58.8235,42,57.1,0,67.5,68.0,65.9
20160703193000,273.0,307.65,57.451,42,57.1,0,68.1,68.0,65.9
20160703194500,273.0,288.75,53.9216,40,57.1,0,67.9,68.0,65.9
20160703200000,273.0,305.55,57.0588,41,57.1,0,68.1,68.0,65.9
20160703201500,273.0,283.5,52.9412,40,57.1,0,68.2,68.0,65.9
20160703203000,273.0,312.9,58.4314,42,57.1,0,68.0,68.0,65.9
20160703204500,273.0,301.35,56.2745,41,57.1,0,68.1,68.0,65.9
20160703210000,273.0,286.65,53.5294,40,57.1,0,68.2,68.0,65.9
20160703211500,273.0,304.5,56.8627,41,57.1,0,68.2,68.0,65.9
20160703213000,273.0,301.35,56.2745,41,57.1,0,68.1,68.0,65.9
20160703214500,273.0,301.35,56.2745,41,57.1,0,67.9,68.0,65.9
20160703220000,273.0,301.35,56.2745,41,57.1,0,68.1,68.0,65.9
20160703221500,273.0,301.35,56.2745,41,57.1,0,68.1,68.0,65.9
20160703223000,273.0,297.15,55.4902,41,57.1,0,68.2,68.0,65.9
20160703224500,273.0,305.55,57.0588,42,57.1,0,68.1,68.0,65.9
20160703230000,273.0,308.7,57.6471,42,57.1,0,68.0,68.0,65.9
20160703231500,273.0,308.7,57.6471,42,57.1,0,68.1,68.0,65.9
20160703233000,273.0,305.55,57.0588,42,56.4,0,68.1,68.0,65.9
20160703234500,273.0,309.75,57.8431,42,56.4,0,67.9,68.0,65.9
20160704000000,273.0,309.75,57.8431,42,56.4,0,67.8,68.0,65.9
20160704001500,273.0,286.65,53.5294,40,57.1,0,68.3,68.0,65.9
20160704003000,273.0,302.4,56.4706,41,57.1,0,68.2,68.0,65.9
20160704004500,273.0,297.15,55.4902,40,57.1,0,67.7,68.0,65.9
20160704010000,273.0,297.15,55.4902,40,56.4,0,67.8,68.0,65.9
20160704011500,273.0,291.9,54.5098,40,56.4,0,67.8,68.0,65.9
20160704013000,273.0,295.05,55.098,40,56.4,0,68.1,68.0,65.9
20160704014500,273.0,287.7,53.7255,40,56.4,0,68.2,68.0,65.9
20160704020000,273.0,287.7,53.7255,40,56.4,0,67.9,68.0,65.9
20160704021500,273.0,287.7,53.7255,40,56.4,0,68.1,68.0,65.9
20160704023000,273.0,296.1,55.2941,40,56.4,0,68.2,68.0,65.9
20160704024500,273.0,296.1,55.2941,40,56.4,0,67.7,68.0,65.9
20160704030000,273.0,296.1,55.2941,40,56.4,0,67.9,68.0,65.9
20160704031500,273.0,296.1,55.2941,41,56.4,0,67.6,68.0,65.9
20160704033000,273.0,296.1,55.2941,41,56.4,0,68.1,68.0,65.9
20160704034500,273.0,302.4,56.4706,41,57.1,0,67.9,68.0,65.9
20160704040000,273.0,298.2,55.6863,41,57.1,0,67.8,68.0,65.9
20160704041500,273.0,298.2,55.6863,41,57.1,0,68.2,68.0,65.9
20160704043000,273.0,305.55,57.0588,42,57.1,0,67.8,68.0,65.9
20160704044500,273.0,298.2,55.6863,41,57.1,0,67.7,68.0,65.9
20160704050000,273.0,286.65,53.5294,40,57.1,0,68.2,68.0,65.9
20160704051500,273.0,286.65,53.5294,40,57.1,0,68.3,68.0,65.9
20160704053000,273.0,305.55,57.0588,41,57.1,0,68.0,68.0,65.9
20160704054500,273.0,284.55,53.1373,40,57.1,0,67.8,68.0,65.9
20160704060000,273.0,295.05,55.098,40,57.1,0,67.5,68.0,65.9
20160704061500,273.0,277.2,51.7647,40,57.1,0,67.4,68.0,65.9
20160704063000,273.0,289.8,54.1176,40,56.0,0,67.3,68.0,65.9
20160704064500,273.0,286.65,53.5294,40,57.1,0,67.2,68.0,65.9
20160704070000,273.0,286.65,53.5294,40,57.1,0,66.9,68.0,65.9
20160704071500,273.0,280.35,52.3529,39,57.1,0,67.1,68.0,65.9
20160704073000,273.0,276.15,51.5686,39,57.1,0,67.2,68.0,65.9
20160704074500,273.0,283.5,52.9412,40,57.1,0,67.2,68.0,65.9
20160704080000,273.0,302.4,56.4706,41,57.1,0,67.3,68.0,65.9
20160704081500,273.0,288.75,53.9216,40,57.9,0,67.2,68.0,65.9
20160704083000,273.0,301.35,56.2745,42,57.2,0,67.6,68.0,65.9
20160704084500,273.0,290.85,54.3137,41,57.2,0,67.6,68.0,65.9
20160704090000,273.0,282.45,52.7451,40,57.9,0,67.4,68.0,65.9
20160704091500,273.0,305.55,57.0588,42,57.2,0,67.6,68.0,65.9
20160704093000,273.0,286.65,53.5294,40,57.2,0,67.3,68.0,65.9
20160704094500,273.0,295.05,55.098,41,57.2,0,68.0,68.0,65.9
20160704100000,273.0,307.65,57.451,42,58.2,0,67.7,68.0,65.9
20160704101500,273.0,286.65,53.5294,40,58.2,0,68.0,68.0,65.9
20160704103000,273.0,286.65,53.5294,40,58.2,0,67.7,68.0,65.9
20160704104500,273.0,305.55,57.0588,41,57.2,0,67.7,68.0,65.9
20160704110000,273.0,288.75,53.9216,40,57.9,0,67.7,68.0,65.9
20160704111500,273.0,288.75,53.9216,40,57.9,0,67.5,68.0,65.9
20160704113000,273.0,288.75,53.9216,40,57.2,0,67.6,68.0,65.9
20160704114500,273.0,296.1,55.2941,41,57.2,0,67.4,68.0,65.9
20160704120000,273.0,316.05,59.0196,42,57.2,0,67.6,68.0,65.9
20160704121500,273.0,296.1,55.2941,41,57.2,0,68.3,68.0,65.9
20160704123000,273.0,307.65,57.451,42,58.3,0,68.2,68.0,65.9
20160704124500,273.0,312.9,58.4314,42,58.3,0,68.2,68.0,65.9
20160704130000,273.0,298.2,55.6863,41,57.2,0,67.7,68.0,65.9
20160704131500,273.0,326.55,60.9804,43,57.2,0,68.1,68.0,65.9
20160704133000,273.0,302.4,56.4706,42,57.2,0,67.8,68.0,65.9
20160704134500,273.0,308.7,57.6471,42,57.2,0,68.2,68.0,65.9
20160704140000,273.0,322.35,60.1961,43,57.2,0,68.1,68.0,65.9
20160704141500,273.0,298.2,55.6863,42,57.2,0,67.9,68.0,65.9
20160704143000,273.0,325.5,60.7843,43,57.2,0,67.7,68.0,65.9
20160704144500,273.0,299.25,55.8824,42,58.4,0,67.7,68.0,65.9
20160704150000,273.0,302.4,56.4706,42,57.5,0,67.9,68.0,65.9
20160704151500,273.0,295.05,55.098,41,57.5,0,67.8,68.0,65.9
20160704153000,273.0,306.6,57.2549,42,57.5,0,67.7,68.0,65.9
20160704154500,273.0,306.6,57.2549,41,58.2,0,67.8,68.0,65.9
20160704160000,273.0,296.1,55.2941,41,57.3,0,67.9,68.0,65.9
20160704161500,273.0,296.1,55.2941,40,58.3,0,67.9,68.0,65.9
20160704163000,273.0,325.5,60.7843,43,57.6,0,67.9,68.0,65.9
20160704164500,273.0,309.75,57.8431,41,57.6,0,68.0,68.0,65.9
20160704170000,273.0,295.05,55.098,41,57.6,0,68.0,68.0,65.9
20160704171500,273.0,295.05,55.098,41,58.3,0,67.8,68.0,65.9
20160704173000,273.0,310.8,58.0392,43,58.3,0,67.8,68.0,65.9
20160704174500,273.0,305.55,57.0588,42,58.3,0,68.2,68.0,65.9
20160704180000,273.0,338.1,63.1373,45,57.5,0,68.1,68.0,65.9
20160704181500,273.0,323.4,60.3922,43,57.5,0,68.0,68.0,65.9
20160704183000,273.0,339.15,63.3333,45,56.8,0,67.9,68.0,65.9
20160704184500,273.0,326.55,60.9804,44,57.9,0,68.2,68.0,65.9
20160704190000,273.0,326.55,60.9804,44,57.9,0,68.2,68.0,65.9
20160704191500,273.0,326.55,60.9804,44,56.8,0,68.0,68.0,65.9
20160704193000,273.0,305.55,57.0588,42,56.8,0,67.9,68.0,65.9
20160704194500,273.0,299.25,55.8824,41,56.8,0,68.1,68.0,65.9
20160704200000,273.0,287.7,53.7255,40,57.5,0,67.9,68.0,65.9
20160704201500,273.0,305.55,57.0588,41,56.8,0,68.3,68.0,65.9
20160704203000,273.0,294.0,54.902,41,56.8,0,67.6,68.0,65.9
20160704204500,273.0,288.75,53.9216,40,56.8,0,67.3,68.0,65.9
20160704210000,273.0,288.75,53.9216,40,56.8,0,67.6,68.0,65.9
20160704211500,273.0,295.05,55.098,41,57.5,0,68.0,68.0,65.9
20160704213000,273.0,295.05,55.098,41,56.5,0,67.8,68.0,65.9
20160704214500,273.0,295.05,55.098,41,57.1,0,68.0,68.0,65.9
20160704220000,273.0,287.7,53.7255,41,56.4,0,68.2,68.0,65.9
20160704221500,273.0,307.65,57.451,43,56.4,0,67.7,68.0,65.9
20160704223000,273.0,321.3,60.0,43,57.1,0,68.2,68.0,65.9
20160704224500,273.0,302.4,56.4706,42,57.1,0,68.0,68.0,65.9
20160704230000,273.0,308.7,57.6471,43,56.4,0,68.0,68.0,65.9
20160704231500,273.0,325.5,60.7843,44,56.4,0,67.9,68.0,65.9
20160704233000,273.0,312.9,58.4314,43,57.1,0,67.9,68.0,65.9
20160704234500,273.0,290.85,54.3137,41,57.1,0,67.6,68.0,65.9
20160705000000,273.0,301.35,56.2745,42,57.1,0,67.9,68.0,65.9
20160705001500,273.0,296.1,55.2941,41,56.4,0,67.9,68.0,65.9
20160705003000,273.0,284.55,53.1373,40,56.4,0,67.6,68.0,65.9
20160705004500,273.0,298.2,55.6863,41,56.4,0,68.0,68.0,65.9
20160705010000,273.0,298.2,55.6863,41,57.5,0,68.1,68.0,65.9
20160705011500,273.0,298.2,55.6863,41,57.5,0,67.6,68.0,65.9
20160705013000,273.0,303.45,56.6667,41,57.5,0,67.8,68.0,65.9
20160705014500,273.0,299.25,55.8824,41,56.4,0,67.9,68.0,65.9
20160705020000,273.0,305.55,57.0588,41,56.4,0,67.7,68.0,65.9
20160705021500,273.0,301.35,56.2745,41,57.5,0,67.8,68.0,65.9
20160705023000,273.0,296.1,55.2941,41,57.5,0,67.7,68.0,65.9
20160705024500,273.0,296.1,55.2941,41,57.5,0,67.9,68.0,65.9
20160705030000,273.0,290.85,54.3137,41,57.5,0,67.8,68.0,65.9
20160705031500,273.0,287.7,53.7255,41,57.5,0,68.2,68.0,65.9
20160705033000,273.0,302.4,56.4706,42,56.8,0,68.1,68.0,65.9
20160705034500,273.0,317.1,59.2157,43,56.2,0,68.3,68.0,65.9
20160705040000,273.0,301.35,56.2745,42,56.2,0,67.7,68.0,65.9
20160705041500,273.0,296.1,55.2941,41,56.2,0,67.8,68.0,65.9
20160705043000,273.0,296.1,55.2941,41,56.8,0,68.1,68.0,65.9
20160705044500,273.0,304.5,56.8627,42,57.5,0,67.9,68.0,65.9
20160705050000,273.0,291.9,54.5098,41,57.5,0,68.0,68.0,65.9
20160705051500,273.0,287.7,53.7255,41,57.5,0,68.1,68.0,65.9
20160705053000,273.0,295.05,55.098,41,57.5,0,67.7,68.0,65.9
20160705054500,273.0,304.5,56.8627,41,57.5,0,67.5,68.0,65.9
20160705060000,273.0,291.9,54.5098,40,57.5,0,67.4,68.0,65.9
20160705061500,273.0,279.3,52.1569,39,57.5,0,66.8,68.0,65.9
20160705063000,273.0,283.5,52.9412,40,57.5,0,66.9,68.0,65.9
20160705064500,273.0,283.5,52.9412,40,57.5,0,67.0,68.0,65.9
20160705070000,273.0,283.5,52.9412,40,56.8,0,66.8,68.0,65.9
20160705071500,273.0,277.2,51.7647,40,56.8,0,67.3,68.0,65.9
20160705073000,273.0,282.45,52.7451,41,56.8,0,67.2,68.0,65.9
20160705074500,273.0,282.45,52.7451,41,56.8,0,66.9,68.0,65.9
20160705080000,273.0,282.45,52.7451,41,57.5,0,67.0,68.0,65.9
20160705081500,273.0,279.3,52.1569,41,57.5,0,67.1,68.0,65.9
20160705083000,273.0,289.8,54.1176,41,57.5,0,67.4,68.0,65.9
20160705084500,273.0,286.65,53.5294,41,57.5,0,67.0,68.0,65.9
20160705090000,273.0,286.65,53.5294,41,56.9,0,66.9,68.0,65.9
20160705091500,273.0,283.5,52.9412,41,56.9,0,67.1,68.0,65.9
20160705093000,273.0,286.65,53.5294,41,56.9,0,67.0,68.0,65.9
20160705094500,273.0,286.65,53.5294,41,56.9,0,67.1,68.0,65.9
20160705100000,273.0,281.4,52.549,41,57.9,0,67.1,68.0,65.9
20160705101500,273.0,284.55,53.1373,41,57.1,0,67.2,68.0,65.9
20160705103000,273.0,284.55,53.1373,41,57.1,0,67.1,68.0,65.9
20160705104500,273.0,298.2,55.6863,42,57.1,0,67.5,68.0,65.9
20160705110000,273.0,287.7,53.7255,41,57.1,0,67.2,68.0,65.9
20160705111500,273.0,284.55,53.1373,41,57.1,0,67.2,68.0,65.9
20160705113000,273.0,284.55,53.1373,41,57.1,0,67.1,68.0,65.9
20160705114500,273.0,284.55,53.1373,41,57.1,0,67.2,68.0,65.9
20160705120000,273.0,287.7,53.7255,41,57.1,0,67.1,68.0,65.9
20160705121500,273.0,287.7,53.7255,41,57.1,0,67.1,68.0,65.9
20160705123000,273.0,287.7,53.7255,41,57.1,0,67.5,68.0,65.9
20160705124500,273.0,287.7,53.7255,41,57.1,0,67.0,68.0,65.9
20160705130000,273.0,287.7,53.7255,41,57.1,0,67.3,68.0,65.9
20160705131500,273.0,283.5,52.9412,41,57.9,0,67.2,68.0,65.9
20160705133000,273.0,291.9,54.5098,41,57.9,0,67.3,68.0,65.9
20160705134500,273.0,284.55,53.1373,41,57.9,0,67.4,68.0,65.9
20160705140000,273.0,284.55,53.1373,41,57.9,0,67.5,68.0,65.9
20160705141500,273.0,296.1,55.2941,41,57.2,0,68.1,68.0,65.9
20160705143000,273.0,303.45,56.6667,42,57.2,0,68.1,68.0,65.9
20160705144500,273.0,303.45,56.6667,42,57.2,0,68.3,68.0,65.9
20160705150000,273.0,307.65,57.451,42,57.2,0,67.8,68.0,65.9
20160705151500,273.0,307.65,57.451,42,57.2,0,68.2,68.0,65.9
20160705153000,273.0,307.65,57.451,42,57.2,0,68.1,68.0,65.9
20160705154500,273.0,296.1,55.2941,41,57.2,0,68.0,68.0,65.9
20160705160000,273.0,288.75,53.9216,41,57.2,0,67.8,68.0,65.9
20160705161500,273.0,283.5,52.9412,40,57.2,0,67.7,68.0,65.9
20160705163000,273.0,277.2,51.7647,40,57.2,0,67.7,68.0,65.9
20160705164500,273.0,297.15,55.4902,41,57.2,0,67.8,68.0,65.9
20160705170000,273.0,290.85,54.3137,40,57.2,0,67.6,68.0,65.9
20160705171500,273.0,276.15,51.5686,39,57.2,0,67.4,68.0,65.9
20160705173000,273.0,276.15,51.5686,39,57.2,0,67.6,68.0,65.9
20160705174500,273.0,280.35,52.3529,39,58.0,0,67.4,68.0,65.9
20160705180000,273.0,289.8,54.1176,41,58.0,0,67.7,68.0,65.9
20160705181500,273.0,284.55,53.1373,41,57.2,0,67.7,68.0,65.9
20160705183000,273.0,280.35,52.3529,41,57.2,0,67.9,68.0,65.9
20160705184500,273.0,284.55,53.1373,41,57.2,0,67.8,68.0,65.9
20160705190000,273.0,284.55,53.1373,41,57.2,0,67.9,68.0,65.9
20160705191500,273.0,281.4,52.549,41,57.2,0,68.1,68.0,65.9
20160705193000,273.0,284.55,53.1373,41,57.2,0,68.3,68.0,65.9
20160705194500,273.0,306.6,57.2549,42,57.2,0,68.0,68.0,65.9
20160705200000,273.0,282.45,52.7451,41,57.2,0,67.5,68.0,65.9
20160705201500,273.0,290.85,54.3137,41,57.2,0,67.8,68.0,65.9
20160705203000,273.0,315.0,58.8235,43,57.2,0,68.0,68.0,65.9
20160705204500,273.0,309.75,57.8431,43,57.2,0,68.0,68.0,65.9
20160705210000,273.0,324.45,60.5882,43,56.4,0,67.6,68.0,65.9
20160705211500,273.0,337.05,62.9412,44,57.1,0,68.0,68.0,65.9
20160705213000,273.0,301.35,56.2745,42,57.1,0,68.3,68.0,65.9
20160705214500,273.0,301.35,56.2745,41,57.1,0,67.6,68.0,65.9
20160705220000,273.0,297.15,55.4902,41,57.1,0,68.1,68.0,65.9
20160705221500,273.0,303.45,56.6667,41,57.1,0,67.9,68.0,65.9
20160705223000,273.0,296.1,55.2941,41,57.1,0,68.3,68.0,65.9
20160705224500,273.0,301.35,56.2745,41,57.1,0,68.1,68.0,65.9
20160705230000,273.0,295.05,55.098,41,57.1,0,67.9,68.0,65.9
20160705231500,273.0,303.45,56.6667,41,57.1,0,67.9,68.0,65.9
20160705233000,273.0,321.3,60.0,44,57.1,0,67.9,68.0,65.9
20160705234500,273.0,321.3,60.0,44,57.1,0,68.0,68.0,65.9
20160706000000,273.0,307.65,57.451,42,57.1,0,67.7,68.0,65.9
20160706001500,273.0,312.9,58.4314,42,57.1,0,68.2,68.0,65.9
20160706003000,273.0,312.9,58.4314,42,57.1,0,67.9,68.0,65.9
20160706004500,273.0,312.9,58.4314,42,56.4,0,68.2,68.0,65.9
20160706010000,273.0,312.9,58.4314,42,57.1,0,68.1,68.0,65.9
20160706011500,273.0,460.95,86.0784,53,58.9,0,67.2,68.0,65.9
20160706013000,273.0,301.35,56.2745,41,57.6,0,67.1,68.0,65.9
20160706014500,273.0,283.5,52.9412,40,56.4,0,67.3,68.0,65.9
20160706020000,273.0,288.75,53.9216,40,56.4,0,67.5,68.0,65.9
20160706021500,273.0,288.75,53.9216,40,56.4,0,67.6,68.0,65.9
20160706023000,273.0,298.2,55.6863,41,56.4,0,67.7,68.0,65.9
20160706024500,273.0,280.35,52.3529,40,57.2,0,68.2,68.0,65.9
20160706030000,273.0,302.4,56.4706,42,57.2,0,68.2,68.0,65.9
20160706031500,273.0,305.55,57.0588,42,57.2,0,67.9,68.0,65.9
20160706033000,273.0,313.95,58.6275,42,57.2,0,68.1,68.0,65.9
20160706034500,273.0,309.75,57.8431,42,57.2,0,68.2,68.0,65.9
20160706040000,273.0,309.75,57.8431,42,57.2,0,67.8,68.0,65.9
20160706041500,273.0,304.5,56.8627,42,57.2,0,68.1,68.0,65.9
20160706043000,273.0,290.85,54.3137,40,57.2,0,68.1,68.0,65.9
20160706044500,273.0,418.95,78.2353,8,59.5,0,67.2,68.0,65.9
20160706050000,273.0,0.0,0.0,0,56.3,100,67.8,68.0,65.9
20160706051500,273.0,281.4,52.549,37,54.7,0,66.9,68.0,65.9
20160706053000,273.0,270.9,50.5882,37,57.8,0,66.9,68.0,65.9
20160706054500,273.0,270.9,50.5882,37,56.8,0,67.0,68.0,65.9
20160706060000,273.0,263.55,49.2157,37,56.8,0,67.1,68.0,65.9
20160706061500,273.0,268.8,50.1961,37,57.6,0,66.8,68.0,65.9
20160706063000,273.0,279.3,52.1569,38,56.3,0,67.1,68.0,65.9
20160706064500,273.0,279.3,52.1569,38,56.3,0,66.9,68.0,65.9
20160706070000,273.0,279.3,52.1569,38,57.2,0,67.0,68.0,65.9
20160706071500,273.0,287.7,53.7255,38,57.2,0,67.3,68.0,65.9
20160706073000,273.0,284.55,53.1373,38,57.2,0,67.3,68.0,65.9
20160706074500,273.0,288.75,53.9216,38,57.2,0,67.2,68.0,65.9
20160706080000,273.0,288.75,53.9216,38,57.2,0,67.3,68.0,65.9
20160706081500,273.0,288.75,53.9216,38,57.2,0,67.4,68.0,65.9
20160706083000,273.0,308.7,57.6471,40,57.2,0,67.7,68.0,65.9
20160706084500,273.0,286.65,53.5294,38,58.3,0,67.3,68.0,65.9
20160706090000,273.0,283.5,52.9412,38,58.3,0,67.3,68.0,65.9
20160706091500,273.0,288.75,53.9216,38,57.5,0,67.3,68.0,65.9
20160706093000,273.0,288.75,53.9216,38,57.5,0,67.5,68.0,65.9
20160706094500,273.0,284.55,53.1373,38,57.5,0,68.0,68.0,65.9
20160706100000,273.0,294.0,54.902,38,57.5,0,67.8,68.0,65.9
20160706101500,273.0,290.85,54.3137,38,57.5,0,68.2,68.0,65.9
20160706103000,273.0,296.1,55.2941,38,57.5,0,67.9,68.0,65.9
20160706104500,273.0,288.75,53.9216,38,57.5,0,67.9,68.0,65.9
20160706110000,273.0,288.75,53.9216,38,57.5,0,67.8,68.0,65.9
20160706111500,273.0,296.1,55.2941,38,57.5,0,68.1,68.0,65.9
20160706113000,273.0,301.35,56.2745,39,57.5,0,68.2,68.0,65.9
20160706114500,273.0,307.65,57.451,40,56.8,0,68.4,68.0,65.9
20160706120000,273.0,337.05,62.9412,42,57.9,0,67.7,68.0,65.9
20160706121500,273.0,312.9,58.4314,40,57.9,0,67.6,68.0,65.9
20160706123000,273.0,299.25,55.8824,39,57.2,0,67.8,68.0,65.9
20160706124500,273.0,308.7,57.6471,40,57.9,0,67.9,68.0,65.9
20160706130000,273.0,308.7,57.6471,40,57.9,0,67.9,68.0,65.9
20160706131500,273.0,316.05,59.0196,40,57.9,0,67.9,68.0,65.9
20160706133000,273.0,316.05,59.0196,40,57.9,0,67.8,68.0,65.9
20160706134500,273.0,316.05,59.0196,40,57.9,0,67.9,68.0,65.9
20160706140000,273.0,301.35,56.2745,39,57.9,0,68.0,68.0,65.9
20160706141500,273.0,304.5,56.8627,39,57.9,0,68.0,68.0,65.9
20160706143000,273.0,304.5,56.8627,39,57.9,0,68.3,68.0,65.9
20160706144500,273.0,319.2,59.6078,41,57.9,0,67.9,68.0,65.9
20160706150000,273.0,319.2,59.6078,41,57.9,0,68.1,68.0,65.9
20160706151500,273.0,319.2,59.6078,41,57.9,0,68.1,68.0,65.9
20160706153000,273.0,312.9,58.4314,41,57.2,0,67.9,68.0,65.9
20160706154500,273.0,312.9,58.4314,41,57.2,0,67.9,68.0,65.9
20160706160000,273.0,312.9,58.4314,41,57.9,0,67.9,68.0,65.9
20160706161500,273.0,316.05,59.0196,41,57.9,0,67.7,68.0,65.9
20160706163000,273.0,306.6,57.2549,39,57.9,0,67.8,68.0,65.9
20160706164500,273.0,303.45,56.6667,39,57.2,0,67.9,68.0,65.9
20160706170000,273.0,303.45,56.6667,39,57.2,0,67.9,68.0,65.9
20160706171500,273.0,303.45,56.6667,39,57.9,0,67.9,68.0,65.9
20160706173000,273.0,307.65,57.451,39,57.9,0,68.1,68.0,65.9
20160706174500,273.0,303.45,56.6667,39,57.9,0,68.2,68.0,65.9
20160706180000,273.0,303.45,56.6667,39,57.9,0,68.1,68.0,65.9
20160706181500,273.0,303.45,56.6667,39,57.9,0,68.0,68.0,65.9
20160706183000,273.0,303.45,56.6667,39,57.2,0,68.2,68.0,65.9
20160706184500,273.0,303.45,56.6667,39,57.2,0,67.9,68.0,65.9
20160706190000,273.0,303.45,56.6667,39,57.2,0,68.1,68.0,65.9
20160706191500,273.0,299.25,55.8824,39,57.2,0,68.1,68.0,65.9
20160706193000,273.0,304.5,56.8627,39,57.2,0,67.8,68.0,65.9
20160706194500,273.0,304.5,56.8627,39,57.2,0,68.0,68.0,65.9
20160706200000,273.0,304.5,56.8627,39,57.2,0,68.1,68.0,65.9
20160706201500,273.0,304.5,56.8627,39,57.2,0,67.9,68.0,65.9
20160706203000,273.0,304.5,56.8627,39,57.2,0,67.8,68.0,65.9
20160706204500,273.0,304.5,56.8627,39,57.2,0,67.8,68.0,65.9
20160706210000,273.0,304.5,56.8627,39,56.4,0,67.8,68.0,65.9
20160706211500,273.0,304.5,56.8627,39,57.2,0,67.8,68.0,65.9
20160706213000,273.0,304.5,56.8627,39,57.2,0,67.8,68.0,65.9
20160706214500,273.0,304.5,56.8627,39,57.2,0,67.9,68.0,65.9
20160706220000,273.0,283.5,52.9412,38,57.2,0,67.7,68.0,65.9
20160706221500,273.0,286.65,53.5294,38,57.2,0,67.9,68.0,65.9
20160706223000,273.0,283.5,52.9412,38,57.2,0,68.1,68.0,65.9
20160706224500,273.0,283.5,52.9412,38,57.2,0,67.8,68.0,65.9
20160706230000,273.0,283.5,52.9412,38,56.4,0,67.8,68.0,65.9
20160706231500,273.0,287.7,53.7255,38,56.4,0,67.8,68.0,65.9
20160706233000,273.0,287.7,53.7255,38,57.5,0,67.8,68.0,65.9
20160706234500,273.0,284.55,53.1373,37,56.4,0,67.8,68.0,65.9
20160707000000,273.0,281.4,52.549,37,56.4,0,67.6,68.0,65.9
20160707001500,273.0,284.55,53.1373,37,57.5,0,67.5,68.0,65.9
20160707003000,273.0,289.8,54.1176,38,56.8,0,67.7,68.0,65.9
20160707004500,273.0,296.1,55.2941,38,56.8,0,67.8,68.0,65.9
20160707010000,273.0,296.1,55.2941,38,56.8,0,67.8,68.0,65.9
20160707011500,273.0,296.1,55.2941,38,56.8,0,67.9,68.0,65.9
20160707013000,273.0,288.75,53.9216,38,56.8,0,68.0,68.0,65.9
20160707014500,273.0,288.75,53.9216,38,56.8,0,68.2,68.0,65.9
20160707020000,273.0,296.1,55.2941,39,57.5,0,68.1,68.0,65.9
20160707021500,273.0,296.1,55.2941,39,57.5,0,68.1,68.0,65.9
20160707023000,273.0,296.1,55.2941,39,56.4,0,68.0,68.0,65.9
20160707024500,273.0,290.85,54.3137,39,56.4,0,67.9,68.0,65.9
20160707030000,273.0,290.85,54.3137,39,56.4,0,67.9,68.0,65.9
20160707031500,273.0,298.2,55.6863,39,57.2,0,67.9,68.0,65.9
20160707033000,273.0,284.55,53.1373,38,56.0,0,67.8,68.0,65.9
20160707034500,273.0,296.1,55.2941,38,57.1,0,67.7,68.0,65.9
20160707040000,273.0,291.9,54.5098,38,57.1,0,67.7,68.0,65.9
20160707041500,273.0,284.55,53.1373,38,57.1,0,67.6,68.0,65.9
20160707043000,273.0,284.55,53.1373,38,57.1,0,67.7,68.0,65.9
20160707044500,273.0,284.55,53.1373,38,57.1,0,67.7,68.0,65.9
20160707050000,273.0,284.55,53.1373,38,57.1,0,67.8,68.0,65.9
20160707051500,273.0,284.55,53.1373,38,57.1,0,67.6,68.0,65.9
20160707053000,273.0,288.75,53.9216,38,57.1,0,67.7,68.0,65.9
20160707054500,273.0,288.75,53.9216,38,57.1,0,67.6,68.0,65.9
20160707060000,273.0,288.75,53.9216,38,56.4,0,67.4,68.0,65.9
20160707061500,273.0,288.75,53.9216,38,56.4,0,67.5,68.0,65.9
20160707063000,273.0,283.5,52.9412,38,56.4,0,67.6,68.0,65.9
20160707064500,273.0,283.5,52.9412,38,56.4,0,67.5,68.0,65.9
20160707070000,273.0,280.35,52.3529,38,56.4,0,67.4,68.0,65.9
20160707071500,273.0,280.35,52.3529,38,57.1,0,67.5,68.0,65.9
20160707073000,273.0,287.7,53.7255,38,57.1,0,67.6,68.0,65.9
20160707074500,273.0,280.35,52.3529,38,57.1,0,67.4,68.0,65.9
20160707080000,273.0,280.35,52.3529,38,57.1,0,67.6,68.0,65.9
20160707081500,273.0,283.5,52.9412,38,57.1,0,67.6,68.0,65.9
20160707083000,273.0,283.5,52.9412,38,57.1,0,67.6,68.0,65.9
20160707084500,273.0,283.5,52.9412,38,57.1,0,67.8,68.0,65.9
20160707090000,273.0,290.85,54.3137,38,57.1,0,68.0,68.0,65.9
20160707091500,273.0,290.85,54.3137,38,57.1,0,67.9,68.0,65.9
20160707093000,273.0,283.5,52.9412,38,57.9,0,67.9,68.0,65.9
20160707094500,273.0,291.9,54.5098,39,56.8,0,68.2,68.0,65.9
20160707100000,273.0,291.9,54.5098,39,56.8,0,67.9,68.0,65.9
20160707101500,273.0,291.9,54.5098,39,57.7,0,67.9,68.0,65.9
20160707103000,273.0,291.9,54.5098,39,57.7,0,67.9,68.0,65.9
20160707104500,273.0,288.75,53.9216,39,57.7,0,68.1,68.0,65.9
20160707110000,273.0,298.2,55.6863,39,57.7,0,68.1,68.0,65.9
20160707111500,273.0,298.2,55.6863,39,57.7,0,68.1,68.0,65.9
20160707113000,273.0,298.2,55.6863,39,57.7,0,68.2,68.0,65.9
20160707114500,273.0,298.2,55.6863,39,57.7,0,68.2,68.0,65.9
20160707120000,273.0,318.15,59.4118,41,57.7,0,67.8,68.0,65.9
20160707121500,273.0,318.15,59.4118,41,58.3,0,67.8,68.0,65.9
20160707123000,273.0,318.15,59.4118,41,58.3,0,67.7,68.0,65.9
20160707124500,273.0,318.15,59.4118,41,57.6,0,67.9,68.0,65.9
20160707130000,273.0,318.15,59.4118,41,57.6,0,67.8,68.0,65.9
20160707131500,273.0,306.6,57.2549,40,57.6,0,67.9,68.0,65.9
20160707133000,273.0,309.75,57.8431,40,57.6,0,67.9,68.0,65.9
20160707134500,273.0,309.75,57.8431,40,57.6,0,67.9,68.0,65.9
20160707140000,273.0,316.05,59.0196,40,57.6,0,67.9,68.0,65.9
20160707141500,273.0,316.05,59.0196,40,57.6,0,67.9,68.0,65.9
20160707143000,273.0,316.05,59.0196,40,57.6,0,67.8,68.0,65.9
20160707144500,273.0,316.05,59.0196,40,58.3,0,67.9,68.0,65.9
20160707150000,273.0,307.65,57.451,40,58.3,0,68.0,68.0,65.9
20160707151500,273.0,315.0,58.8235,40,58.3,0,67.7,68.0,65.9
20160707153000,273.0,315.0,58.8235,40,57.2,0,67.8,68.0,65.9
20160707154500,273.0,320.25,59.8039,40,58.0,0,67.9,68.0,65.9
20160707160000,273.0,320.25,59.8039,40,58.0,0,67.7,68.0,65.9
20160707161500,273.0,307.65,57.451,39,58.7,0,67.9,68.0,65.9
20160707163000,273.0,307.65,57.451,39,58.0,0,67.9,68.0,65.9
20160707164500,273.0,304.5,56.8627,39,58.0,0,68.1,68.0,65.9
20160707170000,273.0,304.5,56.8627,39,58.0,0,68.0,68.0,65.9
20160707171500,273.0,307.65,57.451,39,58.0,0,68.0,68.0,65.9
20160707173000,273.0,307.65,57.451,39,58.0,0,68.1,68.0,65.9
20160707174500,273.0,307.65,57.451,39,58.0,0,67.9,68.0,65.9
20160707180000,273.0,307.65,57.451,39,58.0,0,68.0,68.0,65.9
20160707181500,273.0,307.65,57.451,39,58.0,0,68.1,68.0,65.9
20160707183000,273.0,307.65,57.451,39,58.0,0,67.9,68.0,65.9
20160707184500,273.0,331.8,61.9608,41,58.0,0,68.3,68.0,65.9
20160707190000,273.0,323.4,60.3922,41,57.2,0,67.9,68.0,65.9
20160707191500,273.0,323.4,60.3922,40,58.1,0,67.8,68.0,65.9
20160707193000,273.0,307.65,57.451,39,57.5,0,67.8,68.0,65.9
20160707194500,273.0,307.65,57.451,39,56.8,0,67.8,68.0,65.9
20160707200000,273.0,307.65,57.451,39,57.6,0,67.9,68.0,65.9
20160707201500,273.0,310.8,58.0392,39,57.6,0,67.7,68.0,65.9
20160707203000,273.0,310.8,58.0392,39,56.8,0,67.8,68.0,65.9
20160707204500,273.0,310.8,58.0392,39,56.8,0,67.8,68.0,65.9
20160707210000,273.0,296.1,55.2941,38,56.8,0,67.6,68.0,65.9
20160707211500,273.0,283.5,52.9412,38,56.8,0,67.8,68.0,65.9
20160707213000,273.0,290.85,54.3137,38,56.8,0,67.9,68.0,65.9
20160707214500,273.0,290.85,54.3137,38,56.8,0,67.9,68.0,65.9
20160707220000,273.0,286.65,53.5294,38,56.8,0,67.9,68.0,65.9
20160707221500,273.0,286.65,53.5294,38,56.8,0,67.9,68.0,65.9
20160707223000,273.0,286.65,53.5294,38,56.8,0,67.9,68.0,65.9
20160707224500,273.0,282.45,52.7451,38,56.8,0,67.7,68.0,65.9
20160707230000,273.0,286.65,53.5294,38,56.8,0,67.8,68.0,65.9
20160707231500,273.0,286.65,53.5294,38,56.8,0,67.8,68.0,65.9
20160707233000,273.0,286.65,53.5294,38,56.8,0,67.7,68.0,65.9
20160707234500,273.0,286.65,53.5294,38,56.8,0,67.8,68.0,65.9
20160708000000,273.0,286.65,53.5294,38,56.8,0,67.5,68.0,65.9
20160708001500,273.0,286.65,53.5294,38,56.8,0,67.2,68.0,65.9
20160708003000,273.0,282.45,52.7451,38,56.8,0,67.6,68.0,65.9
20160708004500,273.0,286.65,53.5294,38,56.8,0,67.8,68.0,65.9
20160708010000,273.0,294.0,54.902,38,56.8,0,67.7,68.0,65.9
20160708011500,273.0,294.0,54.902,38,56.8,0,67.8,68.0,65.9
20160708013000,273.0,294.0,54.902,38,56.8,0,67.8,68.0,65.9
