PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708014500,273.0,294.0,54.902,38,56.8,0,67.9,68.0,65.9
20160708020000,273.0,294.0,54.902,38,56.8,0,67.9,68.0,65.9
20160708021500,273.0,294.0,54.902,38,56.8,0,68.0,68.0,65.9
20160708023000,273.0,298.2,55.6863,39,56.8,0,68.3,68.0,65.9
20160708024500,273.0,315.0,58.8235,40,56.8,0,68.1,68.0,65.9
20160708030000,273.0,315.0,58.8235,40,56.8,0,68.1,68.0,65.9
20160708031500,273.0,315.0,58.8235,40,56.8,0,67.9,68.0,65.9
20160708033000,273.0,315.0,58.8235,40,56.8,0,67.7,68.0,65.9
20160708034500,273.0,315.0,58.8235,40,56.8,0,67.8,68.0,65.9
20160708040000,273.0,307.65,57.451,39,56.8,0,67.6,68.0,65.9
20160708041500,273.0,304.5,56.8627,39,56.8,0,67.8,68.0,65.9
20160708043000,273.0,297.15,55.4902,39,56.8,0,67.8,68.0,65.9
20160708044500,273.0,297.15,55.4902,39,56.8,0,68.0,68.0,65.9
20160708050000,273.0,297.15,55.4902,39,56.8,0,68.0,68.0,65.9
20160708051500,273.0,290.85,54.3137,39,56.8,0,67.7,68.0,65.9
20160708053000,273.0,296.1,55.2941,39,56.8,0,67.8,68.0,65.9
20160708054500,273.0,296.1,55.2941,39,56.8,0,67.7,68.0,65.9
20160708060000,273.0,291.9,54.5098,39,56.0,0,67.7,68.0,65.9
20160708061500,273.0,288.75,53.9216,38,57.1,0,67.8,68.0,65.9
20160708063000,273.0,288.75,53.9216,38,57.1,0,67.7,68.0,65.9
20160708064500,273.0,288.75,53.9216,38,57.1,0,67.8,68.0,65.9
20160708070000,273.0,281.4,52.549,38,57.1,0,67.5,68.0,65.9
20160708071500,273.0,281.4,52.549,38,57.1,0,67.6,68.0,65.9
20160708073000,273.0,281.4,52.549,38,57.1,0,67.7,68.0,65.9
20160708074500,273.0,281.4,52.549,38,57.1,0,67.5,68.0,65.9
20160708080000,273.0,284.55,53.1373,38,57.1,0,67.6,68.0,65.9
20160708081500,273.0,284.55,53.1373,38,57.1,0,67.7,68.0,65.9
20160708083000,273.0,284.55,53.1373,38,57.1,0,67.7,68.0,65.9
20160708084500,273.0,281.4,52.549,38,57.9,0,67.7,68.0,65.9
20160708090000,273.0,281.4,52.549,38,57.9,0,67.9,68.0,65.9
20160708091500,273.0,281.4,52.549,38,57.9,0,68.1,68.0,65.9
20160708093000,273.0,281.4,52.549,38,57.9,0,67.8,68.0,65.9
20160708094500,273.0,281.4,52.549,38,57.9,0,68.0,68.0,65.9
20160708100000,273.0,277.2,51.7647,38,57.9,0,68.1,68.0,65.9
20160708101500,273.0,282.45,52.7451,38,57.9,0,67.8,68.0,65.9
20160708103000,273.0,282.45,52.7451,38,57.9,0,68.0,68.0,65.9
20160708104500,273.0,282.45,52.7451,38,57.9,0,68.1,68.0,65.9
20160708110000,273.0,282.45,52.7451,38,57.9,0,68.0,68.0,65.9
20160708111500,273.0,282.45,52.7451,38,57.2,0,68.1,68.0,65.9
20160708113000,273.0,282.45,52.7451,38,57.2,0,68.1,68.0,65.9
20160708114500,273.0,304.5,56.8627,40,57.2,0,68.1,68.0,65.9
20160708120000,273.0,304.5,56.8627,40,57.2,0,68.1,68.0,65.9
20160708121500,273.0,304.5,56.8627,40,57.2,0,68.3,68.0,65.9
20160708123000,273.0,304.5,56.8627,40,57.2,0,68.0,68.0,65.9
20160708124500,273.0,304.5,56.8627,40,58.0,0,67.9,68.0,65.9
20160708130000,273.0,304.5,56.8627,40,57.1,0,67.9,68.0,65.9
20160708131500,273.0,310.8,58.0392,40,57.1,0,67.9,68.0,65.9
20160708133000,273.0,310.8,58.0392,40,57.1,0,67.8,68.0,65.9
20160708134500,273.0,296.1,55.2941,39,57.9,0,67.9,68.0,65.9
20160708140000,273.0,290.85,54.3137,39,57.9,0,68.2,68.0,65.9
20160708141500,273.0,296.1,55.2941,39,57.9,0,68.2,68.0,65.9
20160708143000,273.0,296.1,55.2941,39,57.9,0,68.2,68.0,65.9
20160708144500,273.0,299.25,55.8824,39,57.9,0,68.2,68.0,65.9
20160708150000,273.0,302.4,56.4706,39,57.9,0,68.2,68.0,65.9
20160708151500,273.0,302.4,56.4706,39,57.9,0,68.1,68.0,65.9
20160708153000,273.0,302.4,56.4706,39,57.9,0,68.1,68.0,65.9
20160708154500,273.0,325.5,60.7843,41,57.9,0,68.2,68.0,65.9
20160708160000,273.0,331.8,61.9608,41,57.9,0,67.8,68.0,65.9
20160708161500,273.0,331.8,61.9608,41,57.9,0,68.1,68.0,65.9
20160708163000,273.0,331.8,61.9608,41,57.9,0,68.0,68.0,65.9
20160708164500,273.0,331.8,61.9608,41,57.9,0,68.0,68.0,65.9
20160708170000,273.0,331.8,61.9608,41,57.9,0,67.9,68.0,65.9
20160708171500,273.0,331.8,61.9608,41,57.2,0,68.2,68.0,65.9
20160708173000,273.0,341.25,63.7255,42,57.2,0,68.0,68.0,65.9
20160708174500,273.0,341.25,63.7255,42,57.2,0,67.9,68.0,65.9
20160708180000,273.0,341.25,63.7255,42,58.1,0,67.8,68.0,65.9
20160708181500,273.0,341.25,63.7255,42,57.2,0,68.0,68.0,65.9
20160708183000,273.0,341.25,63.7255,42,57.9,0,67.9,68.0,65.9
20160708184500,273.0,341.25,63.7255,42,57.9,0,67.8,68.0,65.9
20160708190000,273.0,341.25,63.7255,42,57.2,0,68.0,68.0,65.9
20160708191500,273.0,341.25,63.7255,42,57.2,0,67.7,68.0,65.9
20160708193000,273.0,332.85,62.1569,41,57.2,0,67.7,68.0,65.9
20160708194500,273.0,332.85,62.1569,41,57.2,0,67.8,68.0,65.9
20160708200000,273.0,321.3,60.0,40,57.2,0,67.6,68.0,65.9
20160708201500,273.0,308.7,57.6471,39,57.2,0,67.9,68.0,65.9
20160708203000,273.0,305.55,57.0588,39,57.2,0,68.1,68.0,65.9
20160708204500,273.0,309.75,57.8431,40,57.2,0,68.0,68.0,65.9
20160708210000,273.0,309.75,57.8431,40,57.2,0,67.9,68.0,65.9
20160708211500,273.0,315.0,58.8235,40,57.2,0,67.9,68.0,65.9
20160708213000,273.0,310.8,58.0392,40,57.2,0,68.0,68.0,65.9
20160708214500,273.0,313.95,58.6275,40,57.2,0,67.9,68.0,65.9
20160708220000,273.0,313.95,58.6275,40,57.2,0,67.9,68.0,65.9
20160708221500,273.0,313.95,58.6275,40,57.2,0,67.9,68.0,65.9
20160708223000,273.0,310.8,58.0392,40,57.2,0,67.9,68.0,65.9
20160708224500,273.0,310.8,58.0392,40,57.2,0,67.9,68.0,65.9
20160708230000,273.0,313.95,58.6275,40,57.2,0,67.9,68.0,65.9
20160708231500,273.0,305.55,57.0588,39,57.2,0,67.9,68.0,65.9
20160708233000,273.0,305.55,57.0588,39,57.2,0,67.9,68.0,65.9
20160708234500,273.0,305.55,57.0588,39,56.4,0,67.8,68.0,65.9
20160709000000,273.0,287.7,53.7255,37,56.4,0,67.6,68.0,65.9
20160709001500,273.0,287.7,53.7255,37,56.4,0,67.6,68.0,65.9
20160709003000,273.0,283.5,52.9412,37,56.4,0,67.9,68.0,65.9
20160709004500,273.0,283.5,52.9412,37,56.4,0,68.0,68.0,65.9
20160709010000,273.0,283.5,52.9412,37,57.1,0,68.2,68.0,65.9
20160709011500,273.0,544.95,101.7647,61,58.6,0,67.8,68.0,65.9
20160709013000,273.0,344.4,64.3137,45,56.0,0,67.0,68.0,65.9
20160709014500,273.0,304.5,56.8627,42,56.9,0,67.3,68.0,65.9
20160709020000,273.0,286.65,53.5294,40,56.9,0,67.6,68.0,65.9
20160709021500,273.0,286.65,53.5294,40,57.5,0,67.6,68.0,65.9
20160709023000,273.0,281.4,52.549,40,56.3,0,67.7,68.0,65.9
20160709024500,273.0,284.55,53.1373,40,57.1,0,67.7,68.0,65.9
20160709030000,273.0,284.55,53.1373,40,57.1,0,67.8,68.0,65.9
20160709031500,273.0,288.75,53.9216,40,56.4,0,67.7,68.0,65.9
20160709033000,273.0,288.75,53.9216,40,56.4,0,67.7,68.0,65.9
20160709034500,273.0,288.75,53.9216,40,56.4,0,67.6,68.0,65.9
20160709040000,273.0,276.15,51.5686,40,56.4,0,67.6,68.0,65.9
20160709041500,273.0,276.15,51.5686,40,56.4,0,67.6,68.0,65.9
20160709043000,273.0,280.35,52.3529,40,56.4,0,67.6,68.0,65.9
20160709044500,273.0,280.35,52.3529,40,56.4,0,67.5,68.0,65.9
20160709050000,273.0,280.35,52.3529,40,56.4,0,67.6,68.0,65.9
20160709051500,273.0,280.35,52.3529,40,56.4,0,67.5,68.0,65.9
20160709053000,273.0,289.8,54.1176,40,56.4,0,67.4,68.0,65.9
20160709054500,273.0,282.45,52.7451,40,56.4,0,67.5,68.0,65.9
20160709060000,273.0,287.7,53.7255,39,56.4,0,67.2,68.0,65.9
20160709061500,273.0,287.7,53.7255,39,56.4,0,67.3,68.0,65.9
20160709063000,273.0,287.7,53.7255,39,57.0,0,67.2,68.0,65.9
20160709064500,273.0,287.7,53.7255,39,57.0,0,67.2,68.0,65.9
20160709070000,273.0,287.7,53.7255,39,56.4,0,67.2,68.0,65.9
20160709071500,273.0,280.35,52.3529,38,56.4,0,67.2,68.0,65.9
20160709073000,273.0,277.2,51.7647,38,56.4,0,67.4,68.0,65.9
20160709074500,273.0,277.2,51.7647,38,57.2,0,67.3,68.0,65.9
20160709080000,273.0,268.8,50.1961,38,57.2,0,67.4,68.0,65.9
20160709081500,273.0,268.8,50.1961,38,57.2,0,67.6,68.0,65.9
20160709083000,273.0,268.8,50.1961,38,57.2,0,67.5,68.0,65.9
20160709084500,273.0,280.35,52.3529,40,57.2,0,67.5,68.0,65.9
20160709090000,273.0,283.5,52.9412,40,57.2,0,67.6,68.0,65.9
20160709091500,273.0,279.3,52.1569,40,57.2,0,67.4,68.0,65.9
20160709093000,273.0,282.45,52.7451,40,57.2,0,67.6,68.0,65.9
20160709094500,273.0,282.45,52.7451,40,57.9,0,67.7,68.0,65.9
20160709100000,273.0,282.45,52.7451,40,57.9,0,67.4,68.0,65.9
20160709101500,273.0,282.45,52.7451,40,57.2,0,67.6,68.0,65.9
20160709103000,273.0,282.45,52.7451,40,57.9,0,67.7,68.0,65.9
20160709104500,273.0,282.45,52.7451,40,57.9,0,67.6,68.0,65.9
20160709110000,273.0,296.1,55.2941,40,57.9,0,67.6,68.0,65.9
20160709111500,273.0,286.65,53.5294,40,57.9,0,67.7,68.0,65.9
20160709113000,273.0,286.65,53.5294,40,57.9,0,67.7,68.0,65.9
20160709114500,273.0,286.65,53.5294,40,57.9,0,67.7,68.0,65.9
20160709120000,273.0,286.65,53.5294,40,57.9,0,67.7,68.0,65.9
20160709121500,273.0,286.65,53.5294,40,57.9,0,67.8,68.0,65.9
20160709123000,273.0,286.65,53.5294,40,57.9,0,67.4,68.0,65.9
20160709124500,273.0,286.65,53.5294,40,57.9,0,67.8,68.0,65.9
20160709130000,273.0,282.45,52.7451,40,57.9,0,67.8,68.0,65.9
20160709131500,273.0,282.45,52.7451,40,57.9,0,67.8,68.0,65.9
20160709133000,273.0,289.8,54.1176,40,57.9,0,67.9,68.0,65.9
20160709134500,273.0,283.5,52.9412,40,57.9,0,68.0,68.0,65.9
20160709140000,273.0,283.5,52.9412,40,57.2,0,67.9,68.0,65.9
20160709141500,273.0,291.9,54.5098,40,57.2,0,67.6,68.0,65.9
20160709143000,273.0,284.55,53.1373,40,57.2,0,67.7,68.0,65.9
20160709144500,273.0,281.4,52.549,40,57.2,0,67.8,68.0,65.9
20160709150000,273.0,296.1,55.2941,40,57.2,0,67.6,68.0,65.9
20160709151500,273.0,283.5,52.9412,38,57.2,0,67.8,68.0,65.9
20160709153000,273.0,287.7,53.7255,39,57.2,0,68.1,68.0,65.9
20160709154500,273.0,291.9,54.5098,40,57.2,0,67.8,68.0,65.9
20160709160000,273.0,286.65,53.5294,40,57.2,0,68.0,68.0,65.9
20160709161500,273.0,279.3,52.1569,40,57.2,0,68.2,68.0,65.9
20160709163000,273.0,307.65,57.451,41,57.2,0,67.8,68.0,65.9
20160709164500,273.0,301.35,56.2745,40,57.2,0,67.9,68.0,65.9
20160709170000,273.0,296.1,55.2941,40,57.2,0,67.8,68.0,65.9
20160709171500,273.0,299.25,55.8824,40,57.2,0,67.8,68.0,65.9
20160709173000,273.0,284.55,53.1373,39,57.2,0,67.9,68.0,65.9
20160709174500,273.0,290.85,54.3137,39,57.2,0,67.9,68.0,65.9
20160709180000,273.0,284.55,53.1373,39,57.2,0,67.9,68.0,65.9
20160709181500,273.0,281.4,52.549,39,57.2,0,67.9,68.0,65.9
20160709183000,273.0,288.75,53.9216,39,57.2,0,67.9,68.0,65.9
20160709184500,273.0,282.45,52.7451,39,57.2,0,67.9,68.0,65.9
20160709190000,273.0,286.65,53.5294,39,57.2,0,67.8,68.0,65.9
20160709191500,273.0,283.5,52.9412,40,57.2,0,68.1,68.0,65.9
20160709193000,273.0,280.35,52.3529,40,57.2,0,67.9,68.0,65.9
20160709194500,273.0,288.75,53.9216,40,56.4,0,67.9,68.0,65.9
20160709200000,273.0,294.0,54.902,40,56.4,0,68.0,68.0,65.9
20160709201500,273.0,283.5,52.9412,40,56.4,0,67.9,68.0,65.9
20160709203000,273.0,283.5,52.9412,40,56.4,0,67.7,68.0,65.9
20160709204500,273.0,290.85,54.3137,40,56.4,0,68.0,68.0,65.9
20160709210000,273.0,286.65,53.5294,40,56.4,0,68.0,68.0,65.9
20160709211500,273.0,294.0,54.902,40,56.4,0,67.9,68.0,65.9
20160709213000,273.0,286.65,53.5294,39,57.1,0,67.8,68.0,65.9
20160709214500,273.0,286.65,53.5294,39,56.4,0,67.9,68.0,65.9
20160709220000,273.0,289.8,54.1176,39,57.1,0,67.8,68.0,65.9
20160709221500,273.0,282.45,52.7451,38,57.1,0,67.7,68.0,65.9
20160709223000,273.0,279.3,52.1569,38,57.1,0,67.7,68.0,65.9
20160709224500,273.0,279.3,52.1569,38,57.1,0,67.7,68.0,65.9
20160709230000,273.0,279.3,52.1569,38,56.4,0,67.6,68.0,65.9
20160709231500,273.0,283.5,52.9412,38,57.1,0,67.7,68.0,65.9
20160709233000,273.0,280.35,52.3529,38,56.3,0,67.8,68.0,65.9
20160709234500,273.0,277.2,51.7647,38,57.1,0,67.6,68.0,65.9
20160710000000,273.0,277.2,51.7647,38,56.3,0,67.2,68.0,65.9
20160710001500,273.0,281.4,52.549,38,56.3,0,67.2,68.0,65.9
20160710003000,273.0,281.4,52.549,38,56.3,0,67.5,68.0,65.9
20160710004500,273.0,281.4,52.549,38,57.1,0,67.6,68.0,65.9
20160710010000,273.0,277.2,51.7647,38,56.3,0,67.7,68.0,65.9
20160710011500,273.0,277.2,51.7647,38,56.3,0,67.7,68.0,65.9
20160710013000,273.0,282.45,52.7451,38,56.3,0,67.7,68.0,65.9
20160710014500,273.0,276.15,51.5686,38,56.3,0,67.8,68.0,65.9
20160710020000,273.0,279.3,52.1569,38,56.3,0,67.8,68.0,65.9
20160710021500,273.0,279.3,52.1569,38,56.3,0,67.8,68.0,65.9
20160710023000,273.0,279.3,52.1569,38,56.3,0,67.8,68.0,65.9
20160710024500,273.0,276.15,51.5686,38,56.3,0,67.7,68.0,65.9
20160710030000,273.0,276.15,51.5686,38,56.3,0,67.8,68.0,65.9
20160710031500,273.0,276.15,51.5686,38,56.3,0,67.7,68.0,65.9
20160710033000,273.0,276.15,51.5686,38,56.3,0,67.7,68.0,65.9
20160710034500,273.0,276.15,51.5686,38,57.1,0,67.7,68.0,65.9
20160710040000,273.0,276.15,51.5686,38,57.1,0,67.7,68.0,65.9
20160710041500,273.0,281.4,52.549,38,56.3,0,67.4,68.0,65.9
20160710043000,273.0,274.05,51.1765,38,56.3,0,67.6,68.0,65.9
20160710044500,273.0,268.8,50.1961,38,56.3,0,67.6,68.0,65.9
20160710050000,273.0,268.8,50.1961,38,56.3,0,67.7,68.0,65.9
20160710051500,273.0,268.8,50.1961,38,56.3,0,67.6,68.0,65.9
20160710053000,273.0,268.8,50.1961,38,57.1,0,67.7,68.0,65.9
20160710054500,273.0,268.8,50.1961,38,57.1,0,67.7,68.0,65.9
20160710060000,273.0,268.8,50.1961,39,56.3,0,67.6,68.0,65.9
20160710061500,273.0,275.1,51.3726,39,56.3,0,67.5,68.0,65.9
20160710063000,273.0,271.95,50.7843,39,56.3,0,67.5,68.0,65.9
20160710064500,273.0,284.55,53.1373,40,56.3,0,67.3,68.0,65.9
20160710070000,273.0,284.55,53.1373,40,56.3,0,67.4,68.0,65.9
20160710071500,273.0,284.55,53.1373,40,56.3,0,67.4,68.0,65.9
20160710073000,273.0,281.4,52.549,40,56.3,0,67.3,68.0,65.9
20160710074500,273.0,288.75,53.9216,40,57.1,0,67.4,68.0,65.9
20160710080000,273.0,283.5,52.9412,39,57.1,0,67.4,68.0,65.9
20160710081500,273.0,280.35,52.3529,39,57.1,0,67.5,68.0,65.9
20160710083000,273.0,287.7,53.7255,39,57.1,0,67.3,68.0,65.9
20160710084500,273.0,287.7,53.7255,39,57.1,0,67.4,68.0,65.9
20160710090000,273.0,274.05,51.1765,39,57.1,0,67.4,68.0,65.9
20160710091500,273.0,280.35,52.3529,39,56.4,0,67.3,68.0,65.9
20160710093000,273.0,280.35,52.3529,39,56.4,0,67.4,68.0,65.9
20160710094500,273.0,275.1,51.3726,39,56.4,0,67.6,68.0,65.9
20160710100000,273.0,279.3,52.1569,39,56.4,0,67.4,68.0,65.9
20160710101500,273.0,274.05,51.1765,39,56.4,0,67.6,68.0,65.9
20160710103000,273.0,281.4,52.549,39,57.2,0,67.6,68.0,65.9
20160710104500,273.0,281.4,52.549,39,57.2,0,67.4,68.0,65.9
20160710110000,273.0,277.2,51.7647,39,57.2,0,67.7,68.0,65.9
20160710111500,273.0,280.35,52.3529,39,57.2,0,67.6,68.0,65.9
20160710113000,273.0,280.35,52.3529,39,56.4,0,67.5,68.0,65.9
20160710114500,273.0,271.95,50.7843,39,57.2,0,67.6,68.0,65.9
20160710120000,273.0,279.3,52.1569,39,57.2,0,67.7,68.0,65.9
20160710121500,273.0,276.15,51.5686,39,57.2,0,67.7,68.0,65.9
20160710123000,273.0,279.3,52.1569,39,57.2,0,67.7,68.0,65.9
20160710124500,273.0,284.55,53.1373,40,57.2,0,67.7,68.0,65.9
20160710130000,273.0,284.55,53.1373,40,57.2,0,67.7,68.0,65.9
20160710131500,273.0,287.7,53.7255,40,57.2,0,67.6,68.0,65.9
20160710133000,273.0,287.7,53.7255,40,57.9,0,67.8,68.0,65.9
20160710134500,273.0,282.45,52.7451,40,57.9,0,67.8,68.0,65.9
20160710140000,273.0,282.45,52.7451,40,57.2,0,67.7,68.0,65.9
20160710141500,273.0,287.7,53.7255,40,57.2,0,67.7,68.0,65.9
20160710143000,273.0,284.55,53.1373,40,57.2,0,67.7,68.0,65.9
20160710144500,273.0,284.55,53.1373,40,57.2,0,67.5,68.0,65.9
20160710150000,273.0,288.75,53.9216,40,57.2,0,67.7,68.0,65.9
20160710151500,273.0,282.45,52.7451,40,57.2,0,67.7,68.0,65.9
20160710153000,273.0,282.45,52.7451,39,57.2,0,67.5,68.0,65.9
20160710154500,273.0,282.45,52.7451,40,57.9,0,67.8,68.0,65.9
20160710160000,273.0,289.8,54.1176,40,57.9,0,67.7,68.0,65.9
20160710161500,273.0,279.3,52.1569,39,56.8,0,67.5,68.0,65.9
20160710163000,273.0,279.3,52.1569,39,56.8,0,67.6,68.0,65.9
20160710164500,273.0,279.3,52.1569,39,56.8,0,67.6,68.0,65.9
20160710170000,273.0,279.3,52.1569,39,56.8,0,67.3,68.0,65.9
20160710171500,273.0,279.3,52.1569,39,56.8,0,67.5,68.0,65.9
20160710173000,273.0,279.3,52.1569,39,56.8,0,67.6,68.0,65.9
20160710174500,273.0,279.3,52.1569,39,56.8,0,67.4,68.0,65.9
20160710180000,273.0,279.3,52.1569,39,56.8,0,67.5,68.0,65.9
20160710181500,273.0,282.45,52.7451,39,56.8,0,67.6,68.0,65.9
20160710183000,273.0,282.45,52.7451,39,56.8,0,67.5,68.0,65.9
20160710184500,273.0,282.45,52.7451,39,56.8,0,67.5,68.0,65.9
20160710190000,273.0,276.15,51.5686,39,56.8,0,67.6,68.0,65.9
20160710191500,273.0,281.4,52.549,39,56.8,0,67.6,68.0,65.9
20160710193000,273.0,281.4,52.549,39,56.8,0,67.4,68.0,65.9
20160710194500,273.0,277.2,51.7647,39,56.8,0,67.5,68.0,65.9
20160710200000,273.0,277.2,51.7647,39,56.8,0,67.5,68.0,65.9
20160710201500,273.0,284.55,53.1373,39,56.8,0,67.4,68.0,65.9
20160710203000,273.0,284.55,53.1373,39,56.8,0,67.6,68.0,65.9
20160710204500,273.0,281.4,52.549,39,56.8,0,67.6,68.0,65.9
20160710210000,273.0,281.4,52.549,39,56.8,0,67.4,68.0,65.9
20160710211500,273.0,281.4,52.549,39,56.8,0,67.5,68.0,65.9
20160710213000,273.0,276.15,51.5686,39,56.8,0,67.6,68.0,65.9
20160710214500,273.0,280.35,52.3529,39,56.8,0,67.3,68.0,65.9
20160710220000,273.0,280.35,52.3529,39,56.8,0,67.4,68.0,65.9
20160710221500,273.0,280.35,52.3529,39,56.8,0,67.6,68.0,65.9
20160710223000,273.0,275.1,51.3726,39,56.8,0,67.4,68.0,65.9
20160710224500,273.0,280.35,52.3529,39,56.8,0,67.6,68.0,65.9
20160710230000,273.0,280.35,52.3529,39,56.8,0,67.6,68.0,65.9
20160710231500,273.0,280.35,52.3529,39,56.8,0,67.4,68.0,65.9
20160710233000,273.0,280.35,52.3529,39,56.8,0,67.4,68.0,65.9
20160710234500,273.0,280.35,52.3529,39,56.8,0,67.5,68.0,65.9
20160711000000,273.0,275.1,51.3726,39,56.8,0,67.2,68.0,65.9
20160711001500,273.0,283.5,52.9412,39,56.8,0,67.0,68.0,65.9
20160711003000,273.0,283.5,52.9412,39,56.8,0,67.2,68.0,65.9
20160711004500,273.0,283.5,52.9412,39,56.0,0,67.3,68.0,65.9
20160711010000,273.0,283.5,52.9412,39,56.7,0,67.4,68.0,65.9
20160711011500,273.0,286.65,53.5294,39,56.7,0,67.4,68.0,65.9
20160711013000,273.0,286.65,53.5294,39,56.7,0,67.5,68.0,65.9
20160711014500,273.0,286.65,53.5294,39,56.7,0,67.5,68.0,65.9
20160711020000,273.0,280.35,52.3529,39,56.0,0,67.6,68.0,65.9
20160711021500,273.0,277.2,51.7647,39,56.0,0,67.6,68.0,65.9
20160711023000,273.0,274.05,51.1765,39,57.1,0,67.6,68.0,65.9
20160711024500,273.0,274.05,51.1765,39,55.6,0,67.6,68.0,65.9
20160711030000,273.0,280.35,52.3529,39,55.6,0,67.6,68.0,65.9
20160711031500,273.0,276.15,51.5686,39,56.4,0,67.4,68.0,65.9
20160711033000,273.0,279.3,52.1569,40,56.4,0,67.7,68.0,65.9
20160711034500,273.0,284.55,53.1373,40,56.4,0,67.7,68.0,65.9
20160711040000,273.0,287.7,53.7255,40,56.4,0,67.7,68.0,65.9
20160711041500,273.0,282.45,52.7451,39,56.4,0,67.3,68.0,65.9
20160711043000,273.0,282.45,52.7451,39,56.4,0,67.4,68.0,65.9
20160711044500,273.0,282.45,52.7451,39,56.4,0,67.4,68.0,65.9
20160711050000,273.0,289.8,54.1176,39,56.4,0,67.4,68.0,65.9
20160711051500,273.0,289.8,54.1176,39,57.1,0,67.3,68.0,65.9
20160711053000,273.0,289.8,54.1176,39,56.0,0,67.2,68.0,65.9
20160711054500,273.0,281.4,52.549,38,56.8,0,67.4,68.0,65.9
20160711060000,273.0,281.4,52.549,38,56.8,0,67.0,68.0,65.9
20160711061500,273.0,276.15,51.5686,38,56.8,0,67.3,68.0,65.9
20160711063000,273.0,270.9,50.5882,38,56.8,0,67.3,68.0,65.9
20160711064500,273.0,264.6,49.4118,38,56.8,0,67.3,68.0,65.9
20160711070000,273.0,282.45,52.7451,40,56.8,0,67.4,68.0,65.9
20160711071500,273.0,279.3,52.1569,40,56.8,0,67.4,68.0,65.9
20160711073000,273.0,279.3,52.1569,40,56.8,0,67.3,68.0,65.9
20160711074500,273.0,283.5,52.9412,40,56.8,0,67.3,68.0,65.9
20160711080000,273.0,283.5,52.9412,40,56.8,0,67.5,68.0,65.9
20160711081500,273.0,283.5,52.9412,40,56.8,0,67.5,68.0,65.9
20160711083000,273.0,283.5,52.9412,40,56.8,0,67.4,68.0,65.9
20160711084500,273.0,280.35,52.3529,40,56.8,0,67.4,68.0,65.9
20160711090000,273.0,280.35,52.3529,40,56.8,0,67.6,68.0,65.9
20160711091500,273.0,277.2,51.7647,40,56.8,0,67.4,68.0,65.9
20160711093000,273.0,282.45,52.7451,40,57.6,0,67.6,68.0,65.9
20160711094500,273.0,277.2,51.7647,40,56.9,0,67.8,68.0,65.9
20160711100000,273.0,277.2,51.7647,40,56.9,0,67.5,68.0,65.9
20160711101500,273.0,291.9,54.5098,40,56.9,0,67.6,68.0,65.9
20160711103000,273.0,291.9,54.5098,40,57.5,0,67.6,68.0,65.9
20160711104500,273.0,284.55,53.1373,40,57.5,0,67.4,68.0,65.9
20160711110000,273.0,287.7,53.7255,40,57.5,0,67.6,68.0,65.9
20160711111500,273.0,280.35,52.3529,40,57.5,0,67.7,68.0,65.9
20160711113000,273.0,280.35,52.3529,40,57.5,0,67.7,68.0,65.9
20160711114500,273.0,283.5,52.9412,40,56.8,0,67.7,68.0,65.9
20160711120000,273.0,279.3,52.1569,40,56.8,0,68.2,68.0,65.9
20160711121500,273.0,283.5,52.9412,40,57.5,0,67.9,68.0,65.9
20160711123000,273.0,283.5,52.9412,40,57.5,0,67.9,68.0,65.9
20160711124500,273.0,283.5,52.9412,40,57.5,0,67.9,68.0,65.9
20160711130000,273.0,291.9,54.5098,40,57.5,0,68.1,68.0,65.9
20160711131500,273.0,288.75,53.9216,40,57.5,0,67.9,68.0,65.9
20160711133000,273.0,291.9,54.5098,40,57.5,0,68.0,68.0,65.9
20160711134500,273.0,291.9,54.5098,40,57.5,0,68.2,68.0,65.9
20160711140000,273.0,284.55,53.1373,39,57.5,0,67.8,68.0,65.9
20160711141500,273.0,279.299988,52.15686,39,57.5,0,67.900002,68.0,65.900002
20160711143000,273.0,279.299988,52.15686,39,57.5,0,67.900002,68.0,65.900002
20160711144500,273.0,279.299988,52.15686,39,57.5,0,67.699997,68.0,65.900002
20160711150000,273.0,279.299988,52.15686,39,57.5,0,67.900002,68.0,65.900002
20160711151500,273.0,283.5,52.941176,39,57.5,0,68.199997,68.0,65.900002
20160711153000,273.0,290.850006,54.313727,40,56.799999,0,68.0,68.0,65.900002
20160711154500,273.0,306.600006,57.254903,41,56.799999,0,68.300003,68.0,65.900002
20160711160000,273.0,318.149994,59.411764,42,56.799999,0,67.699997,68.0,65.900002
20160711161500,273.0,296.100006,55.294119,40,56.799999,0,67.599998,68.0,65.900002
20160711163000,273.0,290.850006,54.313727,40,56.799999,0,68.199997,68.0,65.900002
20160711164500,273.0,301.350006,56.274511,40,56.799999,0,67.800003,68.0,65.900002
20160711170000,273.0,287.700012,53.725492,39,56.799999,0,67.699997,68.0,65.900002
20160711171500,273.0,287.700012,53.725492,39,56.799999,0,67.800003,68.0,65.900002
20160711173000,273.0,281.399994,52.549018,39,56.799999,0,67.800003,68.0,65.900002
20160711174500,273.0,284.549988,53.137253,39,56.799999,0,67.699997,68.0,65.900002
20160711180000,273.0,284.549988,53.137253,39,56.799999,0,67.599998,68.0,65.900002
20160711181500,273.0,294.0,54.901961,40,56.799999,0,67.699997,68.0,65.900002
20160711183000,273.0,294.0,54.901961,40,56.799999,0,67.699997,68.0,65.900002
20160711184500,273.0,283.5,52.941176,39,56.799999,0,67.599998,68.0,65.900002
20160711190000,273.0,283.5,52.941176,39,56.799999,0,67.699997,68.0,65.900002
20160711191500,273.0,277.200012,51.764708,39,56.799999,0,67.699997,68.0,65.900002
20160711193000,273.0,271.950012,50.784316,39,56.799999,0,67.699997,68.0,65.900002
20160711194500,273.0,271.950012,50.784316,39,56.799999,0,67.900002,68.0,65.900002
20160711200000,273.0,276.149994,51.568626,39,56.799999,0,67.900002,68.0,65.900002
20160711201500,273.0,282.450012,52.7451,39,56.799999,0,67.699997,68.0,65.900002
20160711203000,273.0,282.450012,52.7451,39,56.0,0,67.599998,68.0,65.900002
20160711204500,273.0,286.649994,53.529411,39,56.0,0,67.5,68.0,65.900002
20160711210000,273.0,286.649994,53.529411,39,56.0,0,67.400002,68.0,65.900002
20160711211500,273.0,286.649994,53.529411,39,56.0,0,67.300003,68.0,65.900002
20160711213000,273.0,283.5,52.941176,39,56.0,0,67.300003,68.0,65.900002
20160711214500,273.0,283.5,52.941176,39,56.700001,0,67.400002,68.0,65.900002
20160711220000,273.0,288.75,53.921569,39,56.700001,0,67.599998,68.0,65.900002
20160711221500,273.0,284.549988,53.137253,39,56.700001,0,67.400002,68.0,65.900002
20160711223000,273.0,284.549988,53.137253,39,56.700001,0,67.599998,68.0,65.900002
20160711224500,273.0,288.75,53.921569,39,56.700001,0,67.5,68.0,65.900002
20160711230000,273.0,288.75,53.921569,39,56.700001,0,67.599998,68.0,65.900002
20160711231500,273.0,288.75,53.921569,39,56.700001,0,67.599998,68.0,65.900002
20160711233000,273.0,288.75,53.921569,39,56.700001,0,67.5,68.0,65.900002
20160711234500,273.0,276.149994,51.568626,38,56.700001,0,67.800003,68.0,65.900002
20160712000000,273.0,281.399994,52.549018,38,56.0,0,67.599998,68.0,65.900002
20160712001500,273.0,281.399994,52.549018,38,56.700001,0,67.400002,68.0,65.900002
20160712003000,273.0,281.399994,52.549018,39,56.700001,0,67.599998,68.0,65.900002
20160712004500,273.0,284.549988,53.137253,39,56.099998,0,67.699997,68.0,65.900002
20160712010000,273.0,284.549988,53.137253,39,57.099998,0,67.800003,68.0,65.900002
20160712011500,273.0,288.75,53.921569,39,56.0,0,67.800003,68.0,65.900002
20160712013000,273.0,288.75,53.921569,39,56.0,0,67.900002,68.0,65.900002
20160712014500,273.0,288.75,53.921569,39,56.799999,0,67.800003,68.0,65.900002
20160712020000,273.0,284.549988,53.137253,39,56.799999,0,67.800003,68.0,65.900002
20160712021500,273.0,284.549988,53.137253,39,56.799999,0,67.800003,68.0,65.900002
20160712023000,273.0,284.549988,53.137253,39,56.799999,0,67.800003,68.0,65.900002
20160712024500,273.0,287.700012,53.725492,39,56.799999,0,67.900002,68.0,65.900002
20160712030000,273.0,287.700012,53.725492,39,56.799999,0,67.699997,68.0,65.900002
20160712031500,273.0,287.700012,53.725492,39,56.799999,0,67.599998,68.0,65.900002
20160712033000,273.0,284.549988,53.137253,39,56.799999,0,67.599998,68.0,65.900002
20160712034500,273.0,284.549988,53.137253,38,56.799999,0,67.599998,68.0,65.900002
20160712040000,273.0,279.299988,52.15686,38,56.799999,0,67.599998,68.0,65.900002
20160712041500,273.0,279.299988,52.15686,38,56.799999,0,67.400002,68.0,65.900002
20160712043000,273.0,275.100006,51.37255,38,56.0,0,67.599998,68.0,65.900002
20160712044500,273.0,282.450012,52.7451,38,56.0,0,67.5,68.0,65.900002
20160712050000,273.0,274.049988,51.176468,38,56.0,0,67.5,68.0,65.900002
20160712051500,273.0,279.299988,52.15686,40,56.0,0,67.599998,68.0,65.900002
20160712053000,273.0,282.450012,52.7451,40,56.0,0,67.400002,68.0,65.900002
20160712054500,273.0,282.450012,52.7451,40,56.0,0,67.400002,68.0,65.900002
20160712060000,273.0,282.450012,52.7451,40,56.0,0,67.199997,68.0,65.900002
20160712061500,273.0,282.450012,52.7451,39,56.0,0,67.199997,68.0,65.900002
20160712063000,273.0,286.649994,53.529411,39,56.700001,0,67.199997,68.0,65.900002
20160712064500,273.0,286.649994,53.529411,39,56.700001,0,67.099998,68.0,65.900002
20160712070000,273.0,280.350006,52.352942,39,56.700001,0,67.099998,68.0,65.900002
20160712071500,273.0,286.649994,53.529411,39,56.700001,0,67.099998,68.0,65.900002
20160712073000,273.0,286.649994,53.529411,39,56.700001,0,67.099998,68.0,65.900002
20160712074500,273.0,282.450012,52.7451,39,56.700001,0,67.099998,68.0,65.900002
20160712080000,273.0,282.450012,52.7451,39,56.700001,0,67.300003,68.0,65.900002
20160712081500,273.0,277.200012,51.764708,39,57.5,0,67.099998,68.0,65.900002
20160712083000,273.0,277.200012,51.764708,39,57.5,0,67.400002,68.0,65.900002
20160712084500,273.0,281.399994,52.549018,40,56.799999,0,67.300003,68.0,65.900002
20160712090000,273.0,281.399994,52.549018,40,57.900002,0,67.300003,68.0,65.900002
20160712091500,273.0,284.549988,53.137253,40,57.099998,0,67.400002,68.0,65.900002
20160712093000,273.0,284.549988,53.137253,40,57.099998,0,67.5,68.0,65.900002
20160712094500,273.0,296.100006,55.294119,40,57.099998,0,67.699997,68.0,65.900002
20160712100000,273.0,286.649994,53.529411,39,57.900002,0,67.900002,68.0,65.900002
20160712101500,273.0,282.450012,52.7451,39,57.900002,0,68.099998,68.0,65.900002
20160712103000,273.0,288.75,53.921569,39,57.900002,0,68.0,68.0,65.900002
20160712104500,273.0,298.200012,55.686277,40,57.900002,0,67.900002,68.0,65.900002
20160712110000,273.0,290.850006,54.313727,40,56.799999,0,68.099998,68.0,65.900002
20160712111500,273.0,295.049988,55.098037,40,56.799999,0,67.699997,68.0,65.900002
20160712113000,273.0,286.649994,53.529411,39,57.5,0,67.800003,68.0,65.900002
20160712114500,273.0,286.649994,53.529411,39,57.5,0,67.699997,68.0,65.900002
20160712120000,273.0,283.5,52.941176,39,57.5,0,67.800003,68.0,65.900002
20160712121500,273.0,283.5,52.941176,39,57.5,0,67.800003,68.0,65.900002
20160712123000,273.0,283.5,52.941176,39,58.299999,0,67.800003,68.0,65.900002
20160712124500,273.0,283.5,52.941176,39,57.599998,0,67.900002,68.0,65.900002
20160712130000,273.0,283.5,52.941176,39,57.599998,0,67.699997,68.0,65.900002
20160712131500,273.0,277.200012,51.764708,39,58.700001,0,67.900002,68.0,65.900002
20160712133000,273.0,281.399994,52.549018,39,57.900002,0,67.900002,68.0,65.900002
20160712134500,273.0,275.100006,51.37255,39,57.900002,0,67.800003,68.0,65.900002
20160712140000,273.0,279.299988,52.15686,39,57.200001,0,68.0,68.0,65.900002
20160712141500,273.0,276.149994,51.568626,39,58.0,0,68.199997,68.0,65.900002
20160712143000,273.0,281.399994,52.549018,39,58.0,0,67.900002,68.0,65.900002
20160712144500,273.0,274.049988,51.176468,39,58.0,0,68.0,68.0,65.900002
20160712150000,273.0,270.899994,50.588234,39,58.0,0,68.199997,68.0,65.900002
20160712151500,273.0,277.200012,51.764708,39,58.0,0,68.099998,68.0,65.900002
20160712153000,273.0,277.200012,51.764708,39,58.0,0,68.099998,68.0,65.900002
20160712154500,273.0,289.799988,54.117645,40,58.0,0,68.400002,68.0,65.900002
20160712160000,273.0,301.350006,56.274511,40,58.0,0,67.900002,68.0,65.900002
20160712161500,273.0,301.350006,56.274511,40,58.0,0,68.0,68.0,65.900002
20160712163000,273.0,297.149994,55.490195,40,58.0,0,68.0,68.0,65.900002
20160712164500,273.0,297.149994,55.490195,40,58.0,0,68.099998,68.0,65.900002
20160712170000,273.0,297.149994,55.490195,41,58.0,0,68.199997,68.0,65.900002
20160712171500,273.0,310.799988,58.039213,42,58.0,0,68.0,68.0,65.900002
20160712173000,273.0,319.200012,59.607845,42,57.200001,0,67.900002,68.0,65.900002
20160712174500,273.0,296.100006,55.294119,40,57.200001,0,68.0,68.0,65.900002
20160712180000,273.0,305.549988,57.058821,40,58.299999,0,68.099998,68.0,65.900002
20160712181500,273.0,305.549988,57.058821,40,57.5,0,68.099998,68.0,65.900002
20160712183000,273.0,298.200012,55.686277,40,57.5,0,67.900002,68.0,65.900002
20160712184500,273.0,298.200012,55.686277,40,57.5,0,68.199997,68.0,65.900002
20160712190000,273.0,326.549988,60.98039,43,57.5,0,68.099998,68.0,65.900002
20160712191500,273.0,308.700012,57.647061,41,57.5,0,68.0,68.0,65.900002
20160712193000,273.0,302.399994,56.470587,41,56.799999,0,67.900002,68.0,65.900002
20160712194500,273.0,306.600006,57.254903,41,57.5,0,68.0,68.0,65.900002
20160712200000,273.0,302.399994,56.470587,41,57.5,0,67.699997,68.0,65.900002
20160712201500,273.0,310.799988,58.039213,41,57.5,0,67.900002,68.0,65.900002
20160712203000,273.0,305.549988,57.058821,41,57.5,0,67.900002,68.0,65.900002
20160712204500,273.0,305.549988,57.058821,41,56.799999,0,67.699997,68.0,65.900002
20160712210000,273.0,296.100006,55.294119,40,56.799999,0,67.900002,68.0,65.900002
20160712211500,273.0,296.100006,55.294119,40,56.799999,0,67.900002,68.0,65.900002
20160712213000,273.0,296.100006,55.294119,40,56.799999,0,67.800003,68.0,65.900002
20160712214500,273.0,283.5,52.941176,40,56.799999,0,67.699997,68.0,65.900002
20160712220000,273.0,296.100006,55.294119,40,56.799999,0,67.699997,68.0,65.900002
20160712221500,273.0,296.100006,55.294119,40,56.799999,0,67.699997,68.0,65.900002
20160712223000,273.0,288.75,53.921569,40,56.799999,0,67.599998,68.0,65.900002
20160712224500,273.0,288.75,53.921569,40,56.799999,0,67.800003,68.0,65.900002
20160712230000,273.0,288.75,53.921569,40,56.799999,0,67.800003,68.0,65.900002
20160712231500,273.0,291.899994,54.509803,40,56.799999,0,67.800003,68.0,65.900002
20160712233000,273.0,296.100006,55.294119,40,56.799999,0,67.900002,68.0,65.900002
20160712234500,273.0,296.100006,55.294119,40,56.799999,0,67.900002,68.0,65.900002
20160713000000,273.0,290.850006,54.313727,40,56.799999,0,67.599998,68.0,65.900002
20160713001500,273.0,290.850006,54.313727,40,56.799999,0,67.5,68.0,65.900002
20160713003000,273.0,290.850006,54.313727,40,56.799999,0,67.699997,68.0,65.900002
20160713004500,273.0,286.649994,53.529411,40,56.799999,0,67.900002,68.0,65.900002
20160713010000,273.0,289.799988,54.117645,40,56.799999,0,68.0,68.0,65.900002
20160713011500,273.0,533.400024,99.607848,59,58.299999,0,67.599998,68.0,65.900002
20160713013000,273.0,350.700012,65.490198,43,57.5,0,67.099998,68.0,65.900002
20160713014500,273.0,326.549988,60.98039,41,56.299999,0,67.300003,68.0,65.900002
20160713020000,273.0,302.399994,56.470587,39,57.5,0,67.599998,68.0,65.900002
20160713021500,273.0,297.149994,55.490195,39,56.700001,0,67.699997,68.0,65.900002
20160713023000,273.0,297.149994,55.490195,39,57.900002,0,67.900002,68.0,65.900002
20160713024500,273.0,297.149994,55.490195,39,57.900002,0,68.0,68.0,65.900002
20160713030000,273.0,290.850006,54.313727,39,57.200001,0,68.099998,68.0,65.900002
20160713031500,273.0,294.0,54.901961,39,57.200001,0,68.0,68.0,65.900002
20160713033000,273.0,294.0,54.901961,39,57.200001,0,68.0,68.0,65.900002
20160713034500,273.0,294.0,54.901961,39,57.200001,0,68.099998,68.0,65.900002
20160713040000,273.0,294.0,54.901961,39,56.400002,0,68.099998,68.0,65.900002
20160713041500,273.0,294.0,54.901961,39,56.400002,0,67.900002,68.0,65.900002
20160713043000,273.0,294.0,54.901961,39,56.400002,0,67.900002,68.0,65.900002
20160713044500,273.0,297.149994,55.490195,39,56.400002,0,67.900002,68.0,65.900002
20160713050000,273.0,288.75,53.921569,38,56.400002,0,67.699997,68.0,65.900002
20160713051500,273.0,288.75,53.921569,38,56.400002,0,67.800003,68.0,65.900002
20160713053000,273.0,288.75,53.921569,38,57.099998,0,67.900002,68.0,65.900002
20160713054500,273.0,291.899994,54.509803,38,57.099998,0,67.800003,68.0,65.900002
20160713060000,273.0,287.700012,53.725492,37,57.099998,0,67.599998,68.0,65.900002
20160713061500,273.0,287.700012,53.725492,37,57.099998,0,67.699997,68.0,65.900002
20160713063000,273.0,281.399994,52.549018,36,57.099998,0,67.800003,68.0,65.900002
20160713064500,273.0,281.399994,52.549018,36,57.099998,0,67.800003,68.0,65.900002
20160713070000,273.0,281.399994,52.549018,36,57.099998,0,67.699997,68.0,65.900002
20160713071500,273.0,277.200012,51.764708,36,57.099998,0,67.800003,68.0,65.900002
20160713073000,273.0,283.5,52.941176,36,56.400002,0,67.699997,68.0,65.900002
20160713074500,273.0,283.5,52.941176,36,57.0,0,67.800003,68.0,65.900002
20160713080000,273.0,280.350006,52.352942,36,57.599998,0,68.0,68.0,65.900002
20160713081500,273.0,276.149994,51.568626,36,57.599998,0,68.0,68.0,65.900002
20160713083000,273.0,289.799988,54.117645,38,57.599998,0,68.199997,68.0,65.900002
20160713084500,273.0,299.25,55.882353,39,57.599998,0,67.900002,68.0,65.900002
20160713090000,273.0,299.25,55.882353,39,57.599998,0,67.699997,68.0,65.900002
20160713091500,273.0,299.25,55.882353,39,57.599998,0,68.0,68.0,65.900002
20160713093000,273.0,308.700012,57.647061,40,57.599998,0,68.099998,68.0,65.900002
20160713094500,273.0,312.899994,58.431371,40,57.599998,0,67.800003,68.0,65.900002
20160713100000,273.0,305.549988,57.058821,40,57.599998,0,68.099998,68.0,65.900002
20160713101500,273.0,319.200012,59.607845,40,57.599998,0,68.199997,68.0,65.900002
20160713103000,273.0,332.850006,62.156864,41,57.599998,0,67.800003,68.0,65.900002
20160713104500,273.0,325.5,60.784314,41,57.599998,0,67.699997,68.0,65.900002
20160713110000,273.0,325.5,60.784314,41,58.299999,0,67.800003,68.0,65.900002
20160713111500,273.0,364.350006,68.039217,37,56.799999,0,67.699997,68.0,65.900002
20160713113000,273.0,296.100006,55.294119,31,57.5,0,67.599998,68.0,65.900002
20160713114500,273.0,304.5,56.862745,33,57.5,0,67.699997,68.0,65.900002
20160713120000,273.0,304.5,56.862745,33,57.5,0,67.900002,68.0,65.900002
20160713121500,273.0,294.0,54.901961,31,58.299999,0,67.699997,68.0,65.900002
20160713123000,273.0,294.0,54.901961,31,57.200001,0,68.099998,68.0,65.900002
20160713124500,273.0,294.0,54.901961,31,58.0,0,68.099998,68.0,65.900002
20160713130000,273.0,294.0,54.901961,31,58.0,0,67.900002,68.0,65.900002
20160713131500,273.0,294.0,54.901961,31,58.0,0,68.099998,68.0,65.900002
20160713133000,273.0,294.0,54.901961,31,58.0,0,68.0,68.0,65.900002
20160713134500,273.0,304.5,56.862745,32,58.0,0,68.0,68.0,65.900002
20160713140000,273.0,312.899994,58.431371,33,58.0,0,67.900002,68.0,65.900002
20160713141500,273.0,312.899994,58.431371,33,58.0,0,68.099998,68.0,65.900002
20160713143000,273.0,312.899994,58.431371,33,58.0,0,67.699997,68.0,65.900002
20160713144500,273.0,297.149994,55.490195,31,58.0,0,68.099998,68.0,65.900002
20160713150000,273.0,326.549988,60.98039,34,58.0,0,68.5,68.0,65.900002
20160713151500,273.0,326.549988,60.98039,34,58.0,0,67.699997,68.0,65.900002
20160713153000,273.0,322.350006,60.19608,33,58.0,0,68.0,68.0,65.900002
20160713154500,273.0,309.75,57.843137,33,58.0,0,67.800003,68.0,65.900002
20160713160000,273.0,303.450012,56.666669,32,58.0,0,68.099998,68.0,65.900002
20160713161500,273.0,303.450012,56.666669,32,57.299999,0,67.900002,68.0,65.900002
20160713163000,273.0,297.149994,55.490195,32,58.299999,0,68.099998,68.0,65.900002
20160713164500,273.0,321.299988,59.999998,33,57.599998,0,68.199997,68.0,65.900002
20160713170000,273.0,342.299988,63.921566,35,58.299999,0,67.800003,68.0,65.900002
20160713171500,273.0,317.100006,59.215687,33,58.299999,0,68.0,68.0,65.900002
20160713173000,273.0,328.649994,61.372548,34,57.599998,0,67.699997,68.0,65.900002
20160713174500,273.0,307.649994,57.450979,32,57.599998,0,68.199997,68.0,65.900002
20160713180000,273.0,330.75,61.764706,34,57.599998,0,68.0,68.0,65.900002
20160713181500,273.0,320.25,59.803922,33,57.599998,0,67.800003,68.0,65.900002
20160713183000,273.0,333.899994,62.35294,34,57.599998,0,68.300003,68.0,65.900002
20160713184500,273.0,315.0,58.823529,33,57.599998,0,68.099998,68.0,65.900002
20160713190000,273.0,315.0,58.823529,33,57.599998,0,68.099998,68.0,65.900002
20160713191500,273.0,323.399994,60.392156,33,57.599998,0,67.800003,68.0,65.900002
20160713193000,273.0,317.100006,59.215687,33,57.599998,0,68.099998,68.0,65.900002
20160713194500,273.0,307.649994,57.450979,32,57.599998,0,68.099998,68.0,65.900002
20160713200000,273.0,304.5,56.862745,32,57.0,0,68.199997,68.0,65.900002
20160713201500,273.0,308.700012,57.647061,32,57.0,0,68.0,68.0,65.900002
20160713203000,273.0,308.700012,57.647061,32,57.0,0,67.900002,68.0,65.900002
20160713204500,273.0,296.100006,55.294119,31,57.0,0,68.099998,68.0,65.900002
20160713210000,273.0,296.100006,55.294119,31,57.0,0,68.199997,68.0,65.900002
20160713211500,273.0,289.799988,54.117645,31,57.0,0,68.300003,68.0,65.900002
20160713213000,273.0,297.149994,55.490195,32,57.0,0,67.900002,68.0,65.900002
20160713214500,273.0,310.799988,58.039213,33,57.0,0,68.199997,68.0,65.900002
20160713220000,273.0,322.350006,60.19608,33,57.0,0,67.699997,68.0,65.900002
20160713221500,273.0,296.100006,55.294119,31,57.0,0,67.5,68.0,65.900002
20160713223000,273.0,296.100006,55.294119,31,57.0,0,68.099998,68.0,65.900002
20160713224500,273.0,312.899994,58.431371,33,57.0,0,67.800003,68.0,65.900002
20160713230000,273.0,302.399994,56.470587,32,57.0,0,67.599998,68.0,65.900002
20160713231500,273.0,296.100006,55.294119,32,57.0,0,67.800003,68.0,65.900002
20160713233000,273.0,302.399994,56.470587,32,57.0,0,67.699997,68.0,65.900002
20160713234500,273.0,302.399994,56.470587,32,57.0,0,67.800003,68.0,65.900002
20160714000000,273.0,288.75,53.921569,31,57.0,0,67.699997,68.0,65.900002
20160714001500,273.0,291.899994,54.509803,31,57.0,0,68.300003,68.0,65.900002
20160714003000,273.0,304.5,56.862745,32,57.0,0,68.099998,68.0,65.900002
20160714004500,273.0,304.5,56.862745,32,57.0,0,68.099998,68.0,65.900002
20160714010000,273.0,304.5,56.862745,32,57.0,0,68.0,68.0,65.900002
20160714011500,273.0,299.25,55.882353,32,57.0,0,67.800003,68.0,65.900002
20160714013000,273.0,290.850006,54.313727,31,57.0,0,67.900002,68.0,65.900002
20160714014500,273.0,290.850006,54.313727,31,57.0,0,67.800003,68.0,65.900002
20160714020000,273.0,287.700012,53.725492,31,57.0,0,68.0,68.0,65.900002
20160714021500,273.0,287.700012,53.725492,32,57.0,0,68.300003,68.0,65.900002
20160714023000,273.0,296.100006,55.294119,32,57.0,0,68.199997,68.0,65.900002
20160714024500,273.0,296.100006,55.294119,32,57.0,0,68.199997,68.0,65.900002
20160714030000,273.0,296.100006,55.294119,32,57.0,0,68.300003,68.0,65.900002
20160714031500,273.0,304.5,56.862745,33,57.0,0,67.900002,68.0,65.900002
20160714033000,273.0,296.100006,55.294119,32,57.0,0,67.699997,68.0,65.900002
20160714034500,273.0,296.100006,55.294119,32,57.0,0,68.0,68.0,65.900002
20160714040000,273.0,288.75,53.921569,32,57.0,0,67.900002,68.0,65.900002
20160714041500,273.0,291.899994,54.509803,32,57.0,0,67.900002,68.0,65.900002
20160714043000,273.0,298.200012,55.686277,32,57.0,0,68.300003,68.0,65.900002
20160714044500,273.0,315.0,58.823529,34,57.0,0,67.800003,68.0,65.900002
20160714050000,273.0,288.75,53.921569,32,57.0,0,68.0,68.0,65.900002
20160714051500,273.0,296.100006,55.294119,32,57.0,0,68.0,68.0,65.900002
20160714053000,273.0,289.799988,54.117645,32,57.0,0,67.699997,68.0,65.900002
20160714054500,273.0,283.5,52.941176,31,57.0,0,67.699997,68.0,65.900002
20160714060000,273.0,283.5,52.941176,31,56.400002,0,67.199997,68.0,65.900002
20160714061500,273.0,283.5,52.941176,31,57.200001,0,67.300003,68.0,65.900002
20160714063000,273.0,283.5,52.941176,31,57.200001,0,67.300003,68.0,65.900002
20160714064500,273.0,283.5,52.941176,31,57.200001,0,67.199997,68.0,65.900002
20160714070000,273.0,277.200012,51.764708,31,56.400002,0,67.099998,68.0,65.900002
20160714071500,273.0,269.850006,50.392158,31,56.400002,0,67.199997,68.0,65.900002
20160714073000,273.0,280.350006,52.352942,31,56.400002,0,67.300003,68.0,65.900002
20160714074500,273.0,275.100006,51.37255,31,56.400002,0,67.199997,68.0,65.900002
20160714080000,273.0,275.100006,51.37255,31,56.400002,0,67.199997,68.0,65.900002
20160714081500,273.0,275.100006,51.37255,31,56.400002,0,67.300003,68.0,65.900002
20160714083000,273.0,275.100006,51.37255,31,57.200001,0,67.099998,68.0,65.900002
20160714084500,273.0,287.700012,53.725492,31,57.200001,0,67.400002,68.0,65.900002
20160714090000,273.0,287.700012,53.725492,31,57.200001,0,67.599998,68.0,65.900002
20160714091500,273.0,283.5,52.941176,31,57.200001,0,67.400002,68.0,65.900002
20160714093000,273.0,298.200012,55.686277,32,56.299999,0,67.599998,68.0,65.900002
20160714094500,273.0,288.75,53.921569,31,57.099998,0,67.400002,68.0,65.900002
20160714100000,273.0,288.75,53.921569,31,57.099998,0,67.300003,68.0,65.900002
20160714101500,273.0,288.75,53.921569,31,57.099998,0,67.199997,68.0,65.900002
20160714103000,273.0,288.75,53.921569,31,57.900002,0,67.5,68.0,65.900002
20160714104500,273.0,283.5,52.941176,31,57.900002,0,67.599998,68.0,65.900002
20160714110000,273.0,297.149994,55.490195,33,57.900002,0,67.599998,68.0,65.900002
20160714111500,273.0,288.75,53.921569,32,57.900002,0,67.400002,68.0,65.900002
20160714113000,273.0,288.75,53.921569,32,57.900002,0,67.599998,68.0,65.900002
20160714114500,273.0,284.549988,53.137253,32,57.900002,0,67.400002,68.0,65.900002
20160714120000,273.0,284.549988,53.137253,31,57.900002,0,67.400002,68.0,65.900002
20160714121500,273.0,284.549988,53.137253,31,57.200001,0,67.400002,68.0,65.900002
20160714123000,273.0,279.299988,52.15686,31,57.200001,0,67.400002,68.0,65.900002
20160714124500,273.0,279.299988,52.15686,31,57.200001,0,67.5,68.0,65.900002
20160714130000,273.0,286.649994,53.529411,32,57.200001,0,67.800003,68.0,65.900002
20160714131500,273.0,286.649994,53.529411,32,57.200001,0,67.400002,68.0,65.900002
20160714133000,273.0,286.649994,53.529411,32,57.200001,0,67.5,68.0,65.900002
20160714134500,273.0,283.5,52.941176,31,57.200001,0,67.5,68.0,65.900002
20160714140000,273.0,283.5,52.941176,31,57.200001,0,67.300003,68.0,65.900002
20160714141500,273.0,283.5,52.941176,31,57.200001,0,67.400002,68.0,65.900002
20160714143000,273.0,283.5,52.941176,31,56.599998,0,67.400002,68.0,65.900002
20160714144500,273.0,286.649994,53.529411,31,57.5,0,67.400002,68.0,65.900002
20160714150000,273.0,283.5,52.941176,31,57.5,0,67.300003,68.0,65.900002
20160714151500,273.0,283.5,52.941176,31,56.700001,0,67.300003,68.0,65.900002
20160714153000,273.0,283.5,52.941176,31,56.700001,0,67.400002,68.0,65.900002
20160714154500,273.0,289.799988,54.117645,31,56.700001,0,67.199997,68.0,65.900002
20160714160000,273.0,286.649994,53.529411,31,57.5,0,67.300003,68.0,65.900002
20160714161500,273.0,286.649994,53.529411,31,57.5,0,67.400002,68.0,65.900002
20160714163000,273.0,282.450012,52.7451,31,57.5,0,67.300003,68.0,65.900002
20160714164500,273.0,287.700012,53.725492,32,56.799999,0,67.599998,68.0,65.900002
20160714170000,273.0,294.0,54.901961,32,56.799999,0,67.599998,68.0,65.900002
20160714171500,273.0,290.850006,54.313727,32,56.799999,0,68.0,68.0,65.900002
20160714173000,273.0,287.700012,53.725492,32,56.799999,0,67.900002,68.0,65.900002
20160714174500,273.0,287.700012,53.725492,32,56.799999,0,68.0,68.0,65.900002
20160714180000,273.0,290.850006,54.313727,32,56.799999,0,67.599998,68.0,65.900002
20160714181500,273.0,282.450012,52.7451,31,57.5,0,68.099998,68.0,65.900002
20160714183000,273.0,296.100006,55.294119,32,57.5,0,68.199997,68.0,65.900002
20160714184500,273.0,296.100006,55.294119,32,57.5,0,67.900002,68.0,65.900002
20160714190000,273.0,296.100006,55.294119,32,57.5,0,68.099998,68.0,65.900002
20160714191500,273.0,296.100006,55.294119,32,57.5,0,68.099998,68.0,65.900002
20160714193000,273.0,296.100006,55.294119,32,57.5,0,67.800003,68.0,65.900002
20160714194500,273.0,282.450012,52.7451,31,57.5,0,67.800003,68.0,65.900002
20160714200000,273.0,282.450012,52.7451,31,57.5,0,68.199997,68.0,65.900002
20160714201500,273.0,282.450012,52.7451,31,57.5,0,67.800003,68.0,65.900002
20160714203000,273.0,282.450012,52.7451,31,56.799999,0,67.400002,68.0,65.900002
20160714204500,273.0,282.450012,52.7451,31,56.799999,0,67.5,68.0,65.900002
20160714210000,273.0,282.450012,52.7451,31,56.799999,0,67.5,68.0,65.900002
20160714211500,273.0,282.450012,52.7451,31,57.5,0,67.400002,68.0,65.900002
20160714213000,273.0,287.700012,53.725492,31,56.799999,0,67.400002,68.0,65.900002
20160714214500,273.0,283.5,52.941176,31,56.799999,0,67.400002,68.0,65.900002
20160714220000,273.0,287.700012,53.725492,31,56.799999,0,67.199997,68.0,65.900002
20160714221500,273.0,287.700012,53.725492,31,56.799999,0,67.300003,68.0,65.900002
20160714223000,273.0,283.5,52.941176,31,56.099998,0,67.300003,68.0,65.900002
20160714224500,273.0,277.200012,51.764708,31,56.799999,0,67.400002,68.0,65.900002
20160714230000,273.0,288.75,53.921569,32,56.799999,0,67.5,68.0,65.900002
20160714231500,273.0,282.450012,52.7451,31,56.099998,0,67.400002,68.0,65.900002
20160714233000,273.0,282.450012,52.7451,31,56.799999,0,67.300003,68.0,65.900002
20160714234500,273.0,282.450012,52.7451,31,56.799999,0,67.300003,68.0,65.900002
20160715000000,273.0,282.450012,52.7451,31,56.799999,0,67.099998,68.0,65.900002
20160715001500,273.0,282.450012,52.7451,31,56.799999,0,66.900002,68.0,65.900002
20160715003000,273.0,282.450012,52.7451,31,56.799999,0,67.099998,68.0,65.900002
20160715004500,273.0,282.450012,52.7451,31,56.799999,0,67.300003,68.0,65.900002
20160715010000,273.0,282.450012,52.7451,31,56.799999,0,67.400002,68.0,65.900002
20160715011500,273.0,277.200012,51.764708,31,56.799999,0,67.400002,68.0,65.900002
20160715013000,273.0,282.450012,52.7451,31,56.799999,0,67.599998,68.0,65.900002
20160715014500,273.0,282.450012,52.7451,31,56.799999,0,67.900002,68.0,65.900002
20160715020000,273.0,282.450012,52.7451,31,56.799999,0,68.099998,68.0,65.900002
20160715021500,273.0,282.450012,52.7451,31,56.799999,0,68.099998,68.0,65.900002
20160715023000,273.0,282.450012,52.7451,31,56.799999,0,68.0,68.0,65.900002
20160715024500,273.0,282.450012,52.7451,31,56.799999,0,67.900002,68.0,65.900002
20160715030000,273.0,282.450012,52.7451,31,56.799999,0,67.800003,68.0,65.900002
20160715031500,273.0,282.450012,52.7451,31,56.799999,0,67.699997,68.0,65.900002
20160715033000,273.0,290.850006,54.313727,32,56.799999,0,67.599998,68.0,65.900002
20160715034500,273.0,290.850006,54.313727,32,56.799999,0,67.599998,68.0,65.900002
20160715040000,273.0,287.700012,53.725492,31,56.799999,0,67.5,68.0,65.900002
20160715041500,273.0,280.350006,52.352942,31,56.799999,0,67.300003,68.0,65.900002
20160715043000,273.0,284.549988,53.137253,31,56.799999,0,67.300003,68.0,65.900002
20160715044500,273.0,289.799988,54.117645,31,56.799999,0,67.400002,68.0,65.900002
20160715050000,273.0,283.5,52.941176,31,56.799999,0,67.599998,68.0,65.900002
20160715051500,273.0,286.649994,53.529411,31,56.799999,0,67.400002,68.0,65.900002
20160715053000,273.0,282.450012,52.7451,31,56.799999,0,67.400002,68.0,65.900002
20160715054500,273.0,282.450012,52.7451,31,56.799999,0,67.199997,68.0,65.900002
20160715060000,273.0,287.700012,53.725492,31,56.799999,0,66.900002,68.0,65.900002
20160715061500,273.0,287.700012,53.725492,31,56.799999,0,66.900002,68.0,65.900002
