PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721140000,273.0,295.049988,55.098037,40,58.0,0,68.099998,68.0,65.900002
20160721141500,273.0,295.049988,55.098037,40,58.0,0,67.900002,68.0,65.900002
20160721143000,273.0,295.049988,55.098037,40,58.0,0,68.099998,68.0,65.900002
20160721144500,273.0,295.049988,55.098037,40,58.0,0,68.099998,68.0,65.900002
20160721150000,273.0,291.899994,54.509803,40,57.200001,0,67.800003,68.0,65.900002
20160721151500,273.0,302.399994,56.470587,40,58.299999,0,67.800003,68.0,65.900002
20160721153000,273.0,296.100006,55.294119,40,57.5,0,68.199997,68.0,65.900002
20160721154500,273.0,289.799988,54.117645,40,57.5,0,67.599998,68.0,65.900002
20160721160000,273.0,281.399994,52.549018,39,57.5,0,68.099998,68.0,65.900002
20160721161500,273.0,286.649994,53.529411,39,57.5,0,68.0,68.0,65.900002
20160721163000,273.0,283.5,52.941176,39,57.5,0,67.599998,68.0,65.900002
20160721164500,273.0,286.649994,53.529411,39,57.5,0,68.099998,68.0,65.900002
20160721170000,273.0,290.850006,54.313727,40,57.5,0,68.199997,68.0,65.900002
20160721171500,273.0,317.100006,59.215687,41,57.5,0,68.099998,68.0,65.900002
20160721173000,273.0,312.899994,58.431371,41,57.5,0,67.900002,68.0,65.900002
20160721174500,273.0,320.25,59.803922,41,56.799999,0,67.699997,68.0,65.900002
20160721180000,273.0,296.100006,55.294119,39,57.5,0,67.699997,68.0,65.900002
20160721181500,273.0,290.850006,54.313727,39,57.5,0,67.800003,68.0,65.900002
20160721183000,273.0,295.049988,55.098037,39,57.5,0,67.800003,68.0,65.900002
20160721184500,273.0,284.549988,53.137253,39,57.5,0,67.599998,68.0,65.900002
20160721190000,273.0,277.200012,51.764708,39,57.5,0,67.699997,68.0,65.900002
20160721191500,273.0,286.649994,53.529411,40,57.5,0,67.800003,68.0,65.900002
20160721193000,273.0,297.149994,55.490195,40,56.700001,0,67.800003,68.0,65.900002
20160721194500,273.0,290.850006,54.313727,40,57.5,0,67.699997,68.0,65.900002
20160721200000,273.0,296.100006,55.294119,40,56.400002,0,67.599998,68.0,65.900002
20160721201500,273.0,282.450012,52.7451,39,57.5,0,67.800003,68.0,65.900002
20160721203000,273.0,289.799988,54.117645,39,56.400002,0,67.599998,68.0,65.900002
20160721204500,273.0,289.799988,54.117645,39,56.400002,0,67.5,68.0,65.900002
20160721210000,273.0,286.649994,53.529411,39,56.400002,0,67.599998,68.0,65.900002
20160721211500,273.0,286.649994,53.529411,39,57.099998,0,67.599998,68.0,65.900002
20160721213000,273.0,286.649994,53.529411,39,57.099998,0,67.699997,68.0,65.900002
20160721214500,273.0,281.399994,52.549018,39,57.099998,0,67.599998,68.0,65.900002
20160721220000,273.0,281.399994,52.549018,39,57.099998,0,67.5,68.0,65.900002
20160721221500,273.0,281.399994,52.549018,39,57.099998,0,67.599998,68.0,65.900002
20160721223000,273.0,281.399994,52.549018,39,57.099998,0,67.400002,68.0,65.900002
20160721224500,273.0,281.399994,52.549018,39,57.099998,0,67.599998,68.0,65.900002
20160721230000,273.0,287.700012,53.725492,39,57.099998,0,67.599998,68.0,65.900002
20160721231500,273.0,282.450012,52.7451,39,56.400002,0,67.599998,68.0,65.900002
20160721233000,273.0,276.149994,51.568626,39,56.400002,0,67.5,68.0,65.900002
20160721234500,273.0,282.450012,52.7451,39,56.400002,0,67.599998,68.0,65.900002
20160722000000,273.0,276.149994,51.568626,39,57.099998,0,67.199997,68.0,65.900002
20160722001500,273.0,276.149994,51.568626,39,57.099998,0,67.099998,68.0,65.900002
20160722003000,273.0,276.149994,51.568626,39,57.099998,0,67.5,68.0,65.900002
20160722004500,273.0,282.450012,52.7451,39,56.0,0,67.599998,68.0,65.900002
20160722010000,273.0,294.0,54.901961,40,56.0,0,67.699997,68.0,65.900002
20160722011500,273.0,282.450012,52.7451,39,56.0,0,67.599998,68.0,65.900002
20160722013000,273.0,282.450012,52.7451,39,56.0,0,67.699997,68.0,65.900002
20160722014500,273.0,286.649994,53.529411,39,56.0,0,67.699997,68.0,65.900002
20160722020000,273.0,286.649994,53.529411,39,57.200001,0,67.800003,68.0,65.900002
20160722021500,273.0,286.649994,53.529411,39,56.400002,0,67.800003,68.0,65.900002
20160722023000,273.0,286.649994,53.529411,39,56.400002,0,67.699997,68.0,65.900002
20160722024500,273.0,286.649994,53.529411,39,56.400002,0,67.599998,68.0,65.900002
20160722030000,273.0,286.649994,53.529411,39,56.400002,0,67.699997,68.0,65.900002
20160722031500,273.0,286.649994,53.529411,39,56.400002,0,67.599998,68.0,65.900002
20160722033000,273.0,282.450012,52.7451,39,57.099998,0,67.599998,68.0,65.900002
20160722034500,273.0,279.299988,52.15686,39,57.099998,0,67.699997,68.0,65.900002
20160722040000,273.0,279.299988,52.15686,39,57.099998,0,67.699997,68.0,65.900002
20160722041500,273.0,279.299988,52.15686,39,57.099998,0,67.400002,68.0,65.900002
20160722043000,273.0,283.5,52.941176,39,57.099998,0,67.5,68.0,65.900002
20160722044500,273.0,287.700012,53.725492,39,57.099998,0,67.599998,68.0,65.900002
20160722050000,273.0,283.5,52.941176,39,56.400002,0,67.599998,68.0,65.900002
20160722051500,273.0,283.5,52.941176,39,56.400002,0,67.099998,68.0,65.900002
20160722053000,273.0,283.5,52.941176,39,56.400002,0,67.400002,68.0,65.900002
20160722054500,273.0,286.649994,53.529411,39,57.099998,0,67.5,68.0,65.900002
20160722060000,273.0,283.5,52.941176,39,57.099998,0,67.300003,68.0,65.900002
20160722061500,273.0,287.700012,53.725492,39,56.400002,0,67.300003,68.0,65.900002
20160722063000,273.0,283.5,52.941176,39,56.400002,0,67.199997,68.0,65.900002
20160722064500,273.0,283.5,52.941176,39,56.400002,0,67.300003,68.0,65.900002
20160722070000,273.0,280.350006,52.352942,39,56.400002,0,67.099998,68.0,65.900002
20160722071500,273.0,277.200012,51.764708,39,56.400002,0,67.199997,68.0,65.900002
20160722073000,273.0,277.200012,51.764708,39,56.400002,0,67.400002,68.0,65.900002
20160722074500,273.0,274.049988,51.176468,39,57.099998,0,67.099998,68.0,65.900002
20160722080000,273.0,274.049988,51.176468,39,57.099998,0,67.199997,68.0,65.900002
20160722081500,273.0,274.049988,51.176468,39,57.900002,0,67.400002,68.0,65.900002
20160722083000,273.0,270.899994,50.588234,39,57.900002,0,67.400002,68.0,65.900002
20160722084500,273.0,279.299988,52.15686,39,57.900002,0,67.400002,68.0,65.900002
20160722090000,273.0,284.549988,53.137253,39,57.099998,0,67.599998,68.0,65.900002
20160722091500,273.0,284.549988,53.137253,39,57.900002,0,67.599998,68.0,65.900002
20160722093000,273.0,284.549988,53.137253,39,57.900002,0,67.400002,68.0,65.900002
20160722094500,273.0,284.549988,53.137253,39,57.200001,0,67.5,68.0,65.900002
20160722100000,273.0,287.700012,53.725492,39,57.200001,0,67.300003,68.0,65.900002
20160722101500,273.0,282.450012,52.7451,39,57.200001,0,67.400002,68.0,65.900002
20160722103000,273.0,282.450012,52.7451,39,57.200001,0,67.599998,68.0,65.900002
20160722104500,273.0,282.450012,52.7451,39,57.200001,0,67.400002,68.0,65.900002
20160722110000,273.0,282.450012,52.7451,39,57.200001,0,67.400002,68.0,65.900002
20160722111500,273.0,282.450012,52.7451,39,57.200001,0,67.599998,68.0,65.900002
20160722113000,273.0,282.450012,52.7451,39,57.200001,0,67.400002,68.0,65.900002
20160722114500,273.0,282.450012,52.7451,39,57.200001,0,67.5,68.0,65.900002
20160722120000,273.0,304.5,56.862745,41,57.200001,0,67.599998,68.0,65.900002
20160722121500,273.0,289.799988,54.117645,39,57.200001,0,67.400002,68.0,65.900002
20160722123000,273.0,276.149994,51.568626,39,57.200001,0,67.400002,68.0,65.900002
20160722124500,273.0,276.149994,51.568626,39,57.200001,0,67.5,68.0,65.900002
20160722130000,273.0,279.299988,52.15686,39,57.200001,0,67.400002,68.0,65.900002
20160722131500,273.0,295.049988,55.098037,40,57.900002,0,67.5,68.0,65.900002
20160722133000,273.0,287.700012,53.725492,39,57.900002,0,67.599998,68.0,65.900002
20160722134500,273.0,282.450012,52.7451,39,57.900002,0,67.599998,68.0,65.900002
20160722140000,273.0,282.450012,52.7451,39,57.200001,0,67.5,68.0,65.900002
20160722141500,273.0,282.450012,52.7451,39,57.900002,0,67.599998,68.0,65.900002
20160722143000,273.0,282.450012,52.7451,39,57.900002,0,67.699997,68.0,65.900002
20160722144500,273.0,282.450012,52.7451,39,57.200001,0,67.400002,68.0,65.900002
20160722150000,273.0,282.450012,52.7451,39,57.200001,0,67.699997,68.0,65.900002
20160722151500,273.0,277.200012,51.764708,39,57.900002,0,67.699997,68.0,65.900002
20160722153000,273.0,282.450012,52.7451,39,57.900002,0,67.400002,68.0,65.900002
20160722154500,273.0,277.200012,51.764708,39,57.900002,0,67.699997,68.0,65.900002
20160722160000,273.0,280.350006,52.352942,39,57.900002,0,67.699997,68.0,65.900002
20160722161500,273.0,280.350006,52.352942,39,57.900002,0,67.699997,68.0,65.900002
20160722163000,273.0,298.200012,55.686277,40,56.799999,0,67.599998,68.0,65.900002
20160722164500,273.0,298.200012,55.686277,40,57.599998,0,67.800003,68.0,65.900002
20160722170000,273.0,302.399994,56.470587,40,57.599998,0,67.699997,68.0,65.900002
20160722171500,273.0,288.75,53.921569,39,57.599998,0,67.300003,68.0,65.900002
20160722173000,273.0,281.399994,52.549018,39,57.599998,0,67.599998,68.0,65.900002
20160722174500,273.0,287.700012,53.725492,39,57.599998,0,67.699997,68.0,65.900002
20160722180000,273.0,279.299988,52.15686,39,56.799999,0,67.300003,68.0,65.900002
20160722181500,273.0,279.299988,52.15686,39,57.5,0,67.599998,68.0,65.900002
20160722183000,273.0,287.700012,53.725492,39,56.400002,0,67.699997,68.0,65.900002
20160722184500,273.0,268.799988,50.196076,39,57.200001,0,67.800003,68.0,65.900002
20160722190000,273.0,280.350006,52.352942,39,57.200001,0,67.599998,68.0,65.900002
20160722191500,273.0,277.200012,51.764708,39,57.200001,0,67.699997,68.0,65.900002
20160722193000,273.0,288.75,53.921569,39,57.200001,0,67.699997,68.0,65.900002
20160722194500,273.0,279.299988,52.15686,39,57.200001,0,67.400002,68.0,65.900002
20160722200000,273.0,290.850006,54.313727,40,57.200001,0,67.699997,68.0,65.900002
20160722201500,273.0,296.100006,55.294119,40,57.200001,0,67.699997,68.0,65.900002
20160722203000,273.0,283.5,52.941176,39,57.200001,0,67.400002,68.0,65.900002
20160722204500,273.0,283.5,52.941176,39,57.200001,0,67.599998,68.0,65.900002
20160722210000,273.0,287.700012,53.725492,40,57.200001,0,67.699997,68.0,65.900002
20160722211500,273.0,287.700012,53.725492,39,57.200001,0,67.599998,68.0,65.900002
20160722213000,273.0,283.5,52.941176,39,57.200001,0,67.400002,68.0,65.900002
20160722214500,273.0,280.350006,52.352942,39,57.200001,0,67.5,68.0,65.900002
20160722220000,273.0,283.5,52.941176,39,57.200001,0,67.599998,68.0,65.900002
20160722221500,273.0,283.5,52.941176,39,57.200001,0,67.400002,68.0,65.900002
20160722223000,273.0,283.5,52.941176,39,56.400002,0,67.599998,68.0,65.900002
20160722224500,273.0,280.350006,52.352942,39,57.200001,0,67.699997,68.0,65.900002
20160722230000,273.0,280.350006,52.352942,39,57.200001,0,67.400002,68.0,65.900002
20160722231500,273.0,280.350006,52.352942,39,57.200001,0,67.5,68.0,65.900002
20160722233000,273.0,280.350006,52.352942,39,56.400002,0,67.5,68.0,65.900002
20160722234500,273.0,280.350006,52.352942,39,56.400002,0,67.099998,68.0,65.900002
20160723000000,273.0,286.649994,53.529411,39,56.400002,0,66.900002,68.0,65.900002
20160723001500,273.0,279.299988,52.15686,39,57.099998,0,66.800003,68.0,65.900002
20160723003000,273.0,279.299988,52.15686,39,57.099998,0,67.199997,68.0,65.900002
20160723004500,273.0,279.299988,52.15686,39,57.099998,0,67.400002,68.0,65.900002
20160723010000,273.0,288.75,53.921569,39,57.099998,0,67.400002,68.0,65.900002
20160723011500,273.0,505.049988,94.313723,56,57.900002,0,67.199997,68.0,65.900002
20160723013000,273.0,312.899994,58.431371,41,56.0,0,66.900002,68.0,65.900002
20160723014500,273.0,284.549988,53.137253,39,56.0,0,67.199997,68.0,65.900002
20160723020000,273.0,284.549988,53.137253,39,56.0,0,67.400002,68.0,65.900002
20160723021500,273.0,274.049988,51.176468,39,56.0,0,67.400002,68.0,65.900002
20160723023000,273.0,274.049988,51.176468,39,57.099998,0,67.5,68.0,65.900002
20160723024500,273.0,279.299988,52.15686,39,56.400002,0,67.699997,68.0,65.900002
20160723030000,273.0,279.299988,52.15686,39,56.400002,0,67.5,68.0,65.900002
20160723031500,273.0,279.299988,52.15686,39,56.400002,0,67.300003,68.0,65.900002
20160723033000,273.0,271.950012,50.784316,39,56.400002,0,67.400002,68.0,65.900002
20160723034500,273.0,279.299988,52.15686,40,57.099998,0,67.599998,68.0,65.900002
20160723040000,273.0,279.299988,52.15686,40,57.099998,0,67.699997,68.0,65.900002
20160723041500,273.0,286.649994,53.529411,40,56.400002,0,67.099998,68.0,65.900002
20160723043000,273.0,286.649994,53.529411,40,57.099998,0,67.400002,68.0,65.900002
20160723044500,273.0,282.450012,52.7451,40,57.099998,0,67.5,68.0,65.900002
20160723050000,273.0,282.450012,52.7451,40,57.099998,0,67.5,68.0,65.900002
20160723051500,273.0,282.450012,52.7451,40,56.400002,0,67.300003,68.0,65.900002
20160723053000,273.0,282.450012,52.7451,40,56.400002,0,67.199997,68.0,65.900002
20160723054500,273.0,286.649994,53.529411,38,56.400002,0,67.300003,68.0,65.900002
20160723060000,273.0,281.399994,52.549018,38,57.099998,0,67.0,68.0,65.900002
20160723061500,273.0,281.399994,52.549018,38,57.099998,0,67.099998,68.0,65.900002
20160723063000,273.0,281.399994,52.549018,38,57.099998,0,67.199997,68.0,65.900002
20160723064500,273.0,281.399994,52.549018,38,56.400002,0,66.699997,68.0,65.900002
20160723070000,273.0,281.399994,52.549018,38,56.400002,0,67.099998,68.0,65.900002
20160723071500,273.0,281.399994,52.549018,38,57.299999,0,67.099998,68.0,65.900002
20160723073000,273.0,281.399994,52.549018,38,56.700001,0,67.0,68.0,65.900002
20160723074500,273.0,277.200012,51.764708,39,56.700001,0,67.099998,68.0,65.900002
20160723080000,273.0,282.450012,52.7451,39,56.700001,0,67.199997,68.0,65.900002
20160723081500,273.0,282.450012,52.7451,39,57.5,0,67.300003,68.0,65.900002
20160723083000,273.0,277.200012,51.764708,39,57.5,0,67.0,68.0,65.900002
20160723084500,273.0,277.200012,51.764708,39,57.5,0,67.199997,68.0,65.900002
20160723090000,273.0,277.200012,51.764708,39,57.5,0,67.300003,68.0,65.900002
20160723091500,273.0,281.399994,52.549018,39,57.5,0,67.0,68.0,65.900002
20160723093000,273.0,281.399994,52.549018,39,57.5,0,67.199997,68.0,65.900002
20160723094500,273.0,277.200012,51.764708,39,57.5,0,67.400002,68.0,65.900002
20160723100000,273.0,283.5,52.941176,39,57.5,0,67.400002,68.0,65.900002
20160723101500,273.0,286.649994,53.529411,39,58.299999,0,67.300003,68.0,65.900002
20160723103000,273.0,295.049988,55.098037,40,57.599998,0,67.599998,68.0,65.900002
20160723104500,273.0,286.649994,53.529411,39,57.599998,0,67.699997,68.0,65.900002
20160723110000,273.0,286.649994,53.529411,38,57.599998,0,67.199997,68.0,65.900002
20160723111500,273.0,281.399994,52.549018,38,57.599998,0,67.400002,68.0,65.900002
20160723113000,273.0,281.399994,52.549018,38,56.799999,0,67.400002,68.0,65.900002
20160723114500,273.0,277.200012,51.764708,38,57.5,0,67.099998,68.0,65.900002
20160723120000,273.0,277.200012,51.764708,38,57.5,0,67.400002,68.0,65.900002
20160723121500,273.0,277.200012,51.764708,39,57.5,0,67.5,68.0,65.900002
20160723123000,273.0,280.350006,52.352942,39,57.5,0,67.300003,68.0,65.900002
20160723124500,273.0,287.700012,53.725492,40,57.5,0,67.300003,68.0,65.900002
20160723130000,273.0,282.450012,52.7451,39,56.799999,0,67.400002,68.0,65.900002
20160723131500,273.0,279.299988,52.15686,39,56.799999,0,67.400002,68.0,65.900002
20160723133000,273.0,279.299988,52.15686,39,57.599998,0,67.300003,68.0,65.900002
20160723134500,273.0,279.299988,52.15686,39,57.599998,0,67.5,68.0,65.900002
20160723140000,273.0,279.299988,52.15686,39,58.299999,0,67.599998,68.0,65.900002
20160723141500,273.0,279.299988,52.15686,39,57.5,0,67.300003,68.0,65.900002
20160723143000,273.0,275.100006,51.37255,39,57.5,0,67.599998,68.0,65.900002
20160723144500,273.0,283.5,52.941176,40,58.299999,0,67.599998,68.0,65.900002
20160723150000,273.0,287.700012,53.725492,40,57.599998,0,67.699997,68.0,65.900002
20160723151500,273.0,284.549988,53.137253,40,58.299999,0,67.5,68.0,65.900002
20160723153000,273.0,287.700012,53.725492,40,58.299999,0,67.699997,68.0,65.900002
20160723154500,273.0,282.450012,52.7451,40,58.299999,0,67.699997,68.0,65.900002
20160723160000,273.0,286.649994,53.529411,40,58.299999,0,67.400002,68.0,65.900002
20160723161500,273.0,295.049988,55.098037,40,58.299999,0,67.699997,68.0,65.900002
20160723163000,273.0,295.049988,55.098037,40,58.299999,0,67.699997,68.0,65.900002
20160723164500,273.0,289.799988,54.117645,40,57.599998,0,67.599998,68.0,65.900002
20160723170000,273.0,289.799988,54.117645,40,57.599998,0,67.699997,68.0,65.900002
20160723171500,273.0,289.799988,54.117645,40,57.599998,0,67.699997,68.0,65.900002
20160723173000,273.0,294.0,54.901961,40,57.599998,0,67.699997,68.0,65.900002
20160723174500,273.0,283.5,52.941176,40,57.599998,0,67.5,68.0,65.900002
20160723180000,273.0,283.5,52.941176,40,57.599998,0,67.599998,68.0,65.900002
20160723181500,273.0,287.700012,53.725492,40,57.599998,0,67.599998,68.0,65.900002
20160723183000,273.0,287.700012,53.725492,40,57.599998,0,67.400002,68.0,65.900002
20160723184500,273.0,290.850006,54.313727,40,57.599998,0,67.599998,68.0,65.900002
20160723190000,273.0,286.649994,53.529411,40,57.599998,0,67.599998,68.0,65.900002
20160723191500,273.0,286.649994,53.529411,40,57.599998,0,67.400002,68.0,65.900002
20160723193000,273.0,298.200012,55.686277,40,57.599998,0,67.599998,68.0,65.900002
20160723194500,273.0,291.899994,54.509803,40,57.599998,0,67.699997,68.0,65.900002
20160723200000,273.0,284.549988,53.137253,40,57.599998,0,67.5,68.0,65.900002
20160723201500,273.0,296.100006,55.294119,40,57.599998,0,67.599998,68.0,65.900002
20160723203000,273.0,288.75,53.921569,40,57.599998,0,67.599998,68.0,65.900002
20160723204500,273.0,288.75,53.921569,40,57.599998,0,67.699997,68.0,65.900002
20160723210000,273.0,288.75,53.921569,40,56.900002,0,67.5,68.0,65.900002
20160723211500,273.0,288.75,53.921569,40,56.900002,0,67.599998,68.0,65.900002
20160723213000,273.0,288.75,53.921569,40,56.900002,0,67.5,68.0,65.900002
20160723214500,273.0,280.350006,52.352942,39,56.900002,0,67.300003,68.0,65.900002
20160723220000,273.0,280.350006,52.352942,39,56.900002,0,67.599998,68.0,65.900002
20160723221500,273.0,280.350006,52.352942,39,56.900002,0,67.599998,68.0,65.900002
20160723223000,273.0,280.350006,52.352942,39,56.900002,0,67.300003,68.0,65.900002
20160723224500,273.0,290.850006,54.313727,40,56.900002,0,67.5,68.0,65.900002
20160723230000,273.0,290.850006,54.313727,40,56.900002,0,67.400002,68.0,65.900002
20160723231500,273.0,284.549988,53.137253,40,56.900002,0,67.300003,68.0,65.900002
20160723233000,273.0,284.549988,53.137253,40,56.900002,0,67.300003,68.0,65.900002
20160723234500,273.0,279.299988,52.15686,39,56.900002,0,67.400002,68.0,65.900002
20160724000000,273.0,279.299988,52.15686,39,56.900002,0,67.099998,68.0,65.900002
20160724001500,273.0,283.5,52.941176,39,57.5,0,67.099998,68.0,65.900002
20160724003000,273.0,280.350006,52.352942,39,57.5,0,67.400002,68.0,65.900002
20160724004500,273.0,280.350006,52.352942,39,57.5,0,67.599998,68.0,65.900002
20160724010000,273.0,280.350006,52.352942,39,57.5,0,67.699997,68.0,65.900002
20160724011500,273.0,280.350006,52.352942,39,56.799999,0,67.699997,68.0,65.900002
20160724013000,273.0,280.350006,52.352942,39,56.799999,0,67.699997,68.0,65.900002
20160724014500,273.0,280.350006,52.352942,39,56.799999,0,67.699997,68.0,65.900002
20160724020000,273.0,280.350006,52.352942,38,56.799999,0,67.599998,68.0,65.900002
20160724021500,273.0,280.350006,52.352942,38,56.799999,0,67.699997,68.0,65.900002
20160724023000,273.0,280.350006,52.352942,38,56.799999,0,67.800003,68.0,65.900002
20160724024500,273.0,284.549988,53.137253,38,56.799999,0,67.800003,68.0,65.900002
20160724030000,273.0,284.549988,53.137253,38,56.799999,0,67.800003,68.0,65.900002
20160724031500,273.0,284.549988,53.137253,38,56.799999,0,67.699997,68.0,65.900002
20160724033000,273.0,280.350006,52.352942,38,56.799999,0,67.599998,68.0,65.900002
20160724034500,273.0,271.950012,50.784316,38,56.799999,0,67.599998,68.0,65.900002
20160724040000,273.0,271.950012,50.784316,38,56.799999,0,67.699997,68.0,65.900002
20160724041500,273.0,261.450012,48.823532,38,56.799999,0,67.400002,68.0,65.900002
20160724043000,273.0,275.100006,51.37255,38,56.799999,0,67.5,68.0,65.900002
20160724044500,273.0,275.100006,51.37255,38,56.799999,0,67.5,68.0,65.900002
20160724050000,273.0,281.399994,52.549018,38,56.799999,0,67.599998,68.0,65.900002
20160724051500,273.0,284.549988,53.137253,38,56.799999,0,67.300003,68.0,65.900002
20160724053000,273.0,281.399994,52.549018,38,56.799999,0,67.400002,68.0,65.900002
20160724054500,273.0,284.549988,53.137253,38,56.799999,0,67.400002,68.0,65.900002
20160724060000,273.0,284.549988,53.137253,38,56.799999,0,67.300003,68.0,65.900002
20160724061500,273.0,284.549988,53.137253,38,56.799999,0,67.400002,68.0,65.900002
20160724063000,273.0,279.299988,52.15686,38,56.799999,0,67.5,68.0,65.900002
20160724064500,273.0,287.700012,53.725492,38,56.799999,0,67.599998,68.0,65.900002
20160724070000,273.0,283.5,52.941176,38,56.799999,0,66.900002,68.0,65.900002
20160724071500,273.0,283.5,52.941176,38,56.799999,0,67.300003,68.0,65.900002
20160724073000,273.0,283.5,52.941176,38,56.799999,0,67.300003,68.0,65.900002
20160724074500,273.0,283.5,52.941176,38,56.799999,0,67.099998,68.0,65.900002
20160724080000,273.0,280.350006,52.352942,38,56.799999,0,67.199997,68.0,65.900002
20160724081500,273.0,283.5,52.941176,38,56.799999,0,67.400002,68.0,65.900002
20160724083000,273.0,283.5,52.941176,38,57.5,0,67.400002,68.0,65.900002
20160724084500,273.0,280.350006,52.352942,38,57.5,0,67.199997,68.0,65.900002
20160724090000,273.0,280.350006,52.352942,38,57.5,0,67.300003,68.0,65.900002
20160724091500,273.0,280.350006,52.352942,38,57.5,0,67.400002,68.0,65.900002
20160724093000,273.0,275.100006,51.37255,38,57.5,0,67.099998,68.0,65.900002
20160724094500,273.0,282.450012,52.7451,39,57.5,0,67.400002,68.0,65.900002
20160724100000,273.0,279.299988,52.15686,39,57.5,0,67.5,68.0,65.900002
20160724101500,273.0,279.299988,52.15686,39,57.5,0,67.199997,68.0,65.900002
20160724103000,273.0,282.450012,52.7451,39,57.5,0,67.400002,68.0,65.900002
20160724104500,273.0,282.450012,52.7451,39,57.5,0,67.599998,68.0,65.900002
20160724110000,273.0,282.450012,52.7451,39,58.299999,0,67.300003,68.0,65.900002
20160724111500,273.0,282.450012,52.7451,39,57.5,0,67.400002,68.0,65.900002
20160724113000,273.0,282.450012,52.7451,39,58.299999,0,67.599998,68.0,65.900002
20160724114500,273.0,279.299988,52.15686,39,58.299999,0,67.599998,68.0,65.900002
20160724120000,273.0,279.299988,52.15686,39,57.200001,0,67.300003,68.0,65.900002
20160724121500,273.0,286.649994,53.529411,39,57.200001,0,67.5,68.0,65.900002
20160724123000,273.0,286.649994,53.529411,39,58.0,0,67.5,68.0,65.900002
20160724124500,273.0,286.649994,53.529411,39,58.0,0,67.199997,68.0,65.900002
20160724130000,273.0,286.649994,53.529411,39,58.0,0,67.5,68.0,65.900002
20160724131500,273.0,283.5,52.941176,39,58.0,0,67.599998,68.0,65.900002
20160724133000,273.0,283.5,52.941176,39,58.0,0,67.599998,68.0,65.900002
20160724134500,273.0,291.899994,54.509803,40,58.0,0,67.300003,68.0,65.900002
20160724140000,273.0,284.549988,53.137253,39,58.0,0,67.599998,68.0,65.900002
20160724141500,273.0,281.399994,52.549018,39,58.0,0,67.699997,68.0,65.900002
20160724143000,273.0,281.399994,52.549018,39,58.0,0,67.199997,68.0,65.900002
20160724144500,273.0,288.75,53.921569,40,58.0,0,67.599998,68.0,65.900002
20160724150000,273.0,288.75,53.921569,40,58.0,0,67.699997,68.0,65.900002
20160724151500,273.0,288.75,53.921569,40,58.0,0,67.5,68.0,65.900002
20160724153000,273.0,288.75,53.921569,40,57.099998,0,67.599998,68.0,65.900002
20160724154500,273.0,288.75,53.921569,40,57.099998,0,67.699997,68.0,65.900002
20160724160000,273.0,284.549988,53.137253,40,57.099998,0,67.599998,68.0,65.900002
20160724161500,273.0,288.75,53.921569,40,57.099998,0,67.5,68.0,65.900002
20160724163000,273.0,294.0,54.901961,40,57.099998,0,67.599998,68.0,65.900002
20160724164500,273.0,280.350006,52.352942,39,57.099998,0,67.599998,68.0,65.900002
20160724170000,273.0,280.350006,52.352942,39,57.099998,0,67.400002,68.0,65.900002
20160724171500,273.0,290.850006,54.313727,40,57.099998,0,67.599998,68.0,65.900002
20160724173000,273.0,287.700012,53.725492,40,57.099998,0,67.599998,68.0,65.900002
20160724174500,273.0,277.200012,51.764708,39,57.099998,0,67.199997,68.0,65.900002
20160724180000,273.0,277.200012,51.764708,39,57.099998,0,67.599998,68.0,65.900002
20160724181500,273.0,277.200012,51.764708,39,57.099998,0,67.599998,68.0,65.900002
20160724183000,273.0,280.350006,52.352942,39,57.099998,0,67.599998,68.0,65.900002
20160724184500,273.0,280.350006,52.352942,39,57.099998,0,67.5,68.0,65.900002
20160724190000,273.0,296.100006,55.294119,40,57.099998,0,67.599998,68.0,65.900002
20160724191500,273.0,284.549988,53.137253,40,57.099998,0,67.599998,68.0,65.900002
20160724193000,273.0,279.299988,52.15686,39,57.099998,0,67.300003,68.0,65.900002
20160724194500,273.0,279.299988,52.15686,39,57.099998,0,67.599998,68.0,65.900002
20160724200000,273.0,282.450012,52.7451,39,57.099998,0,67.599998,68.0,65.900002
20160724201500,273.0,282.450012,52.7451,39,57.099998,0,67.400002,68.0,65.900002
20160724203000,273.0,282.450012,52.7451,39,57.099998,0,67.599998,68.0,65.900002
20160724204500,273.0,286.649994,53.529411,39,57.099998,0,67.699997,68.0,65.900002
20160724210000,273.0,279.299988,52.15686,39,57.099998,0,67.699997,68.0,65.900002
20160724211500,273.0,279.299988,52.15686,39,57.099998,0,67.400002,68.0,65.900002
20160724213000,273.0,279.299988,52.15686,39,57.099998,0,67.599998,68.0,65.900002
20160724214500,273.0,284.549988,53.137253,39,57.099998,0,67.599998,68.0,65.900002
20160724220000,273.0,284.549988,53.137253,39,57.099998,0,67.199997,68.0,65.900002
20160724221500,273.0,280.350006,52.352942,39,57.099998,0,67.5,68.0,65.900002
20160724223000,273.0,280.350006,52.352942,39,57.099998,0,67.599998,68.0,65.900002
20160724224500,273.0,280.350006,52.352942,39,57.099998,0,67.400002,68.0,65.900002
20160724230000,273.0,283.5,52.941176,39,57.099998,0,67.5,68.0,65.900002
20160724231500,273.0,280.350006,52.352942,39,57.099998,0,67.699997,68.0,65.900002
20160724233000,273.0,275.100006,51.37255,39,57.099998,0,67.599998,68.0,65.900002
20160724234500,273.0,281.399994,52.549018,39,57.099998,0,67.400002,68.0,65.900002
20160725000000,273.0,281.399994,52.549018,39,57.099998,0,67.099998,68.0,65.900002
20160725001500,273.0,281.399994,52.549018,39,57.099998,0,66.900002,68.0,65.900002
20160725003000,273.0,281.399994,52.549018,39,57.099998,0,67.300003,68.0,65.900002
20160725004500,273.0,281.399994,52.549018,39,57.099998,0,67.400002,68.0,65.900002
20160725010000,273.0,281.399994,52.549018,39,56.400002,0,67.400002,68.0,65.900002
20160725011500,273.0,277.200012,51.764708,39,56.400002,0,67.400002,68.0,65.900002
20160725013000,273.0,284.549988,53.137253,39,56.400002,0,67.5,68.0,65.900002
20160725014500,273.0,281.399994,52.549018,39,57.599998,0,67.599998,68.0,65.900002
20160725020000,273.0,281.399994,52.549018,39,57.599998,0,67.599998,68.0,65.900002
20160725021500,273.0,281.399994,52.549018,39,57.599998,0,67.5,68.0,65.900002
20160725023000,273.0,286.649994,53.529411,39,57.599998,0,67.5,68.0,65.900002
20160725024500,273.0,286.649994,53.529411,39,57.599998,0,67.400002,68.0,65.900002
20160725030000,273.0,286.649994,53.529411,39,56.799999,0,67.400002,68.0,65.900002
20160725031500,273.0,290.850006,54.313727,39,56.0,0,67.300003,68.0,65.900002
20160725033000,273.0,276.149994,51.568626,39,57.5,0,67.199997,68.0,65.900002
20160725034500,273.0,276.149994,51.568626,39,56.299999,0,67.300003,68.0,65.900002
20160725040000,273.0,282.450012,52.7451,39,55.599998,0,67.400002,68.0,65.900002
20160725041500,273.0,275.100006,51.37255,39,57.200001,0,67.400002,68.0,65.900002
20160725043000,273.0,279.299988,52.15686,39,57.200001,0,67.300003,68.0,65.900002
20160725044500,273.0,279.299988,52.15686,39,57.200001,0,67.300003,68.0,65.900002
20160725050000,273.0,274.049988,51.176468,39,57.200001,0,67.300003,68.0,65.900002
20160725051500,273.0,280.350006,52.352942,39,57.200001,0,67.099998,68.0,65.900002
20160725053000,273.0,280.350006,52.352942,39,57.200001,0,67.300003,68.0,65.900002
20160725054500,273.0,280.350006,52.352942,39,56.5,0,67.300003,68.0,65.900002
20160725060000,273.0,280.350006,52.352942,39,57.099998,0,67.199997,68.0,65.900002
20160725061500,273.0,280.350006,52.352942,39,57.099998,0,67.0,68.0,65.900002
20160725063000,273.0,280.350006,52.352942,39,56.400002,0,67.099998,68.0,65.900002
20160725064500,273.0,280.350006,52.352942,39,57.099998,0,67.199997,68.0,65.900002
20160725070000,273.0,280.350006,52.352942,39,57.099998,0,66.699997,68.0,65.900002
20160725071500,273.0,280.350006,52.352942,39,56.0,0,67.099998,68.0,65.900002
20160725073000,273.0,277.200012,51.764708,39,57.099998,0,67.099998,68.0,65.900002
20160725074500,273.0,277.200012,51.764708,39,57.099998,0,67.0,68.0,65.900002
20160725080000,273.0,281.399994,52.549018,39,57.099998,0,67.099998,68.0,65.900002
20160725081500,273.0,281.399994,52.549018,39,57.099998,0,67.199997,68.0,65.900002
20160725083000,273.0,281.399994,52.549018,39,57.900002,0,67.199997,68.0,65.900002
20160725084500,273.0,281.399994,52.549018,39,57.900002,0,67.0,68.0,65.900002
20160725090000,273.0,281.399994,52.549018,39,57.299999,0,67.300003,68.0,65.900002
20160725091500,273.0,276.149994,51.568626,39,57.900002,0,67.400002,68.0,65.900002
20160725093000,273.0,276.149994,51.568626,39,57.900002,0,67.300003,68.0,65.900002
20160725094500,273.0,276.149994,51.568626,39,57.900002,0,67.400002,68.0,65.900002
20160725100000,273.0,280.350006,52.352942,39,57.900002,0,67.599998,68.0,65.900002
20160725101500,273.0,277.200012,51.764708,39,57.200001,0,67.599998,68.0,65.900002
20160725103000,273.0,277.200012,51.764708,39,57.200001,0,67.400002,68.0,65.900002
20160725104500,273.0,284.549988,53.137253,40,57.200001,0,67.599998,68.0,65.900002
20160725110000,273.0,288.75,53.921569,40,57.200001,0,67.599998,68.0,65.900002
20160725111500,273.0,294.0,54.901961,40,57.200001,0,67.199997,68.0,65.900002
20160725113000,273.0,297.149994,55.490195,41,58.0,0,67.599998,68.0,65.900002
20160725114500,273.0,287.700012,53.725492,39,58.0,0,67.699997,68.0,65.900002
20160725120000,273.0,287.700012,53.725492,39,58.0,0,67.400002,68.0,65.900002
20160725121500,273.0,287.700012,53.725492,40,58.0,0,67.5,68.0,65.900002
20160725123000,273.0,290.850006,54.313727,39,58.0,0,67.699997,68.0,65.900002
20160725124500,273.0,290.850006,54.313727,39,58.0,0,67.699997,68.0,65.900002
20160725130000,273.0,287.700012,53.725492,39,58.0,0,67.800003,68.0,65.900002
20160725131500,273.0,296.100006,55.294119,40,58.0,0,67.900002,68.0,65.900002
20160725133000,273.0,296.100006,55.294119,40,58.0,0,67.800003,68.0,65.900002
20160725134500,273.0,296.100006,55.294119,40,58.0,0,67.699997,68.0,65.900002
20160725140000,273.0,296.100006,55.294119,40,58.0,0,67.599998,68.0,65.900002
20160725141500,273.0,289.799988,54.117645,39,58.0,0,68.0,68.0,65.900002
20160725143000,273.0,283.5,52.941176,39,58.0,0,67.699997,68.0,65.900002
20160725144500,273.0,283.5,52.941176,39,58.0,0,68.099998,68.0,65.900002
20160725150000,273.0,279.299988,52.15686,39,58.0,0,68.099998,68.0,65.900002
20160725151500,273.0,301.350006,56.274511,40,58.0,0,68.099998,68.0,65.900002
20160725153000,273.0,301.350006,56.274511,40,57.299999,0,67.900002,68.0,65.900002
20160725154500,273.0,301.350006,56.274511,40,57.299999,0,68.0,68.0,65.900002
20160725160000,273.0,301.350006,56.274511,40,58.0,0,68.099998,68.0,65.900002
20160725161500,273.0,312.899994,58.431371,41,58.0,0,68.099998,68.0,65.900002
20160725163000,273.0,331.799988,61.960782,43,58.0,0,68.099998,68.0,65.900002
20160725164500,273.0,319.200012,59.607845,41,56.799999,0,67.599998,68.0,65.900002
20160725170000,273.0,283.5,52.941176,38,57.599998,0,67.599998,68.0,65.900002
20160725171500,273.0,295.049988,55.098037,39,57.599998,0,67.800003,68.0,65.900002
20160725173000,273.0,286.649994,53.529411,39,56.799999,0,68.099998,68.0,65.900002
20160725174500,273.0,286.649994,53.529411,39,56.799999,0,67.5,68.0,65.900002
20160725180000,273.0,301.350006,56.274511,40,56.799999,0,67.599998,68.0,65.900002
20160725181500,273.0,295.049988,55.098037,39,56.799999,0,67.599998,68.0,65.900002
20160725183000,273.0,279.299988,52.15686,38,56.799999,0,67.800003,68.0,65.900002
20160725184500,273.0,283.5,52.941176,39,56.799999,0,67.5,68.0,65.900002
20160725190000,273.0,283.5,52.941176,39,56.799999,0,67.599998,68.0,65.900002
20160725191500,273.0,286.649994,53.529411,39,56.799999,0,67.599998,68.0,65.900002
20160725193000,273.0,289.799988,54.117645,39,56.799999,0,67.300003,68.0,65.900002
20160725194500,273.0,282.450012,52.7451,39,56.799999,0,67.400002,68.0,65.900002
20160725200000,273.0,282.450012,52.7451,39,57.5,0,67.5,68.0,65.900002
20160725201500,273.0,282.450012,52.7451,39,56.400002,0,67.5,68.0,65.900002
20160725203000,273.0,282.450012,52.7451,39,57.400002,0,67.5,68.0,65.900002
20160725204500,273.0,277.200012,51.764708,39,56.799999,0,67.5,68.0,65.900002
20160725210000,273.0,289.799988,54.117645,40,56.799999,0,67.599998,68.0,65.900002
20160725211500,273.0,284.549988,53.137253,39,56.799999,0,67.400002,68.0,65.900002
20160725213000,273.0,294.0,54.901961,39,56.799999,0,67.599998,68.0,65.900002
20160725214500,273.0,283.5,52.941176,39,56.799999,0,67.599998,68.0,65.900002
20160725220000,273.0,283.5,52.941176,39,56.799999,0,67.300003,68.0,65.900002
20160725221500,273.0,283.5,52.941176,39,56.799999,0,67.5,68.0,65.900002
20160725223000,273.0,291.899994,54.509803,39,56.799999,0,67.599998,68.0,65.900002
20160725224500,273.0,287.700012,53.725492,39,56.799999,0,67.300003,68.0,65.900002
20160725230000,273.0,287.700012,53.725492,39,56.799999,0,67.5,68.0,65.900002
20160725231500,273.0,287.700012,53.725492,39,56.799999,0,67.599998,68.0,65.900002
20160725233000,273.0,282.450012,52.7451,38,56.799999,0,67.599998,68.0,65.900002
20160725234500,273.0,279.299988,52.15686,38,56.799999,0,67.400002,68.0,65.900002
20160726000000,273.0,283.5,52.941176,38,56.799999,0,67.099998,68.0,65.900002
20160726001500,273.0,283.5,52.941176,38,56.799999,0,66.800003,68.0,65.900002
20160726003000,273.0,280.350006,52.352942,38,56.799999,0,67.199997,68.0,65.900002
20160726004500,273.0,277.200012,51.764708,38,56.799999,0,67.400002,68.0,65.900002
20160726010000,273.0,277.200012,51.764708,38,56.799999,0,67.400002,68.0,65.900002
20160726011500,273.0,277.200012,51.764708,38,56.799999,0,67.599998,68.0,65.900002
20160726013000,273.0,274.049988,51.176468,38,56.799999,0,67.699997,68.0,65.900002
20160726014500,273.0,268.799988,50.196076,38,56.799999,0,67.800003,68.0,65.900002
20160726020000,273.0,268.799988,50.196076,38,56.799999,0,67.800003,68.0,65.900002
20160726021500,273.0,265.649994,49.607842,38,56.799999,0,67.900002,68.0,65.900002
20160726023000,273.0,271.950012,50.784316,38,56.799999,0,67.900002,68.0,65.900002
20160726024500,273.0,271.950012,50.784316,38,56.799999,0,67.900002,68.0,65.900002
20160726030000,273.0,271.950012,50.784316,38,56.799999,0,67.800003,68.0,65.900002
20160726031500,273.0,271.950012,50.784316,39,56.799999,0,67.900002,68.0,65.900002
20160726033000,273.0,282.450012,52.7451,39,56.799999,0,67.599998,68.0,65.900002
20160726034500,273.0,282.450012,52.7451,39,56.799999,0,67.5,68.0,65.900002
20160726040000,273.0,282.450012,52.7451,40,56.799999,0,67.599998,68.0,65.900002
20160726041500,273.0,282.450012,52.7451,39,56.799999,0,67.599998,68.0,65.900002
20160726043000,273.0,282.450012,52.7451,39,56.799999,0,67.300003,68.0,65.900002
20160726044500,273.0,282.450012,52.7451,39,56.0,0,67.400002,68.0,65.900002
20160726050000,273.0,288.75,53.921569,39,56.0,0,67.400002,68.0,65.900002
20160726051500,273.0,288.75,53.921569,39,56.0,0,67.0,68.0,65.900002
20160726053000,273.0,288.75,53.921569,39,56.700001,0,67.199997,68.0,65.900002
20160726054500,273.0,288.75,53.921569,39,56.700001,0,67.300003,68.0,65.900002
20160726060000,273.0,280.350006,52.352942,38,56.700001,0,67.199997,68.0,65.900002
20160726061500,273.0,296.100006,55.294119,39,56.700001,0,67.199997,68.0,65.900002
20160726063000,273.0,279.299988,52.15686,39,56.700001,0,67.199997,68.0,65.900002
20160726064500,273.0,282.450012,52.7451,39,56.700001,0,67.199997,68.0,65.900002
20160726070000,273.0,276.149994,51.568626,39,56.700001,0,66.900002,68.0,65.900002
20160726071500,273.0,280.350006,52.352942,39,56.700001,0,67.099998,68.0,65.900002
20160726073000,273.0,284.549988,53.137253,39,56.700001,0,67.099998,68.0,65.900002
20160726074500,273.0,284.549988,53.137253,39,56.700001,0,66.900002,68.0,65.900002
20160726080000,273.0,288.75,53.921569,39,56.700001,0,67.199997,68.0,65.900002
20160726081500,273.0,283.5,52.941176,39,56.700001,0,67.199997,68.0,65.900002
20160726083000,273.0,286.649994,53.529411,39,56.700001,0,67.0,68.0,65.900002
20160726084500,273.0,282.450012,52.7451,39,56.700001,0,67.099998,68.0,65.900002
20160726090000,273.0,282.450012,52.7451,39,56.700001,0,67.099998,68.0,65.900002
20160726091500,273.0,282.450012,52.7451,39,56.700001,0,67.199997,68.0,65.900002
20160726093000,273.0,282.450012,52.7451,39,57.5,0,67.099998,68.0,65.900002
20160726094500,273.0,282.450012,52.7451,39,57.5,0,67.300003,68.0,65.900002
20160726100000,273.0,282.450012,52.7451,39,56.799999,0,67.300003,68.0,65.900002
20160726101500,273.0,282.450012,52.7451,39,57.599998,0,67.0,68.0,65.900002
20160726103000,273.0,282.450012,52.7451,39,57.599998,0,67.400002,68.0,65.900002
20160726104500,273.0,282.450012,52.7451,39,57.599998,0,67.300003,68.0,65.900002
20160726110000,273.0,282.450012,52.7451,39,57.599998,0,67.099998,68.0,65.900002
20160726111500,273.0,282.450012,52.7451,39,57.599998,0,67.5,68.0,65.900002
20160726113000,273.0,287.700012,53.725492,39,57.599998,0,67.400002,68.0,65.900002
20160726114500,273.0,280.350006,52.352942,39,57.599998,0,67.300003,68.0,65.900002
20160726120000,273.0,283.5,52.941176,39,57.599998,0,67.5,68.0,65.900002
20160726121500,273.0,283.5,52.941176,39,57.599998,0,67.5,68.0,65.900002
20160726123000,273.0,283.5,52.941176,39,57.599998,0,67.400002,68.0,65.900002
20160726124500,273.0,283.5,52.941176,39,57.599998,0,67.400002,68.0,65.900002
20160726130000,273.0,286.649994,53.529411,39,57.599998,0,67.599998,68.0,65.900002
20160726131500,273.0,286.649994,53.529411,39,57.599998,0,67.599998,68.0,65.900002
20160726133000,273.0,286.649994,53.529411,39,57.599998,0,67.300003,68.0,65.900002
20160726134500,273.0,289.799988,54.117645,39,57.599998,0,67.400002,68.0,65.900002
20160726140000,273.0,289.799988,54.117645,40,57.599998,0,67.5,68.0,65.900002
20160726141500,273.0,289.799988,54.117645,39,57.599998,0,67.300003,68.0,65.900002
20160726143000,273.0,282.450012,52.7451,39,57.599998,0,67.300003,68.0,65.900002
20160726144500,273.0,302.399994,56.470587,41,57.599998,0,67.800003,68.0,65.900002
20160726150000,273.0,297.149994,55.490195,41,57.599998,0,68.0,68.0,65.900002
20160726151500,273.0,325.5,60.784314,42,56.799999,0,68.0,68.0,65.900002
20160726153000,273.0,296.100006,55.294119,40,56.799999,0,67.599998,68.0,65.900002
20160726154500,273.0,288.75,53.921569,39,56.799999,0,67.400002,68.0,65.900002
20160726160000,273.0,288.75,53.921569,39,56.799999,0,67.199997,68.0,65.900002
20160726161500,273.0,288.75,53.921569,39,56.799999,0,67.5,68.0,65.900002
20160726163000,273.0,280.350006,52.352942,38,56.799999,0,67.400002,68.0,65.900002
20160726164500,273.0,280.350006,52.352942,39,56.799999,0,67.5,68.0,65.900002
20160726170000,273.0,289.799988,54.117645,39,56.799999,0,67.599998,68.0,65.900002
20160726171500,273.0,281.399994,52.549018,38,57.5,0,67.300003,68.0,65.900002
20160726173000,273.0,281.399994,52.549018,38,57.5,0,67.199997,68.0,65.900002
20160726174500,273.0,291.899994,54.509803,39,56.400002,0,67.099998,68.0,65.900002
20160726180000,273.0,291.899994,54.509803,39,57.5,0,67.300003,68.0,65.900002
20160726181500,273.0,283.5,52.941176,38,56.799999,0,67.099998,68.0,65.900002
20160726183000,273.0,283.5,52.941176,38,57.900002,0,67.099998,68.0,65.900002
20160726184500,273.0,276.149994,51.568626,38,56.400002,0,67.199997,68.0,65.900002
20160726190000,273.0,276.149994,51.568626,39,57.099998,0,67.300003,68.0,65.900002
20160726191500,273.0,289.799988,54.117645,39,57.099998,0,66.900002,68.0,65.900002
20160726193000,273.0,279.299988,52.15686,38,56.400002,0,67.099998,68.0,65.900002
20160726194500,273.0,283.5,52.941176,38,57.5,0,67.199997,68.0,65.900002
20160726200000,273.0,283.5,52.941176,38,56.400002,0,66.900002,68.0,65.900002
20160726201500,273.0,283.5,52.941176,38,57.5,0,67.0,68.0,65.900002
20160726203000,273.0,280.350006,52.352942,38,57.5,0,67.0,68.0,65.900002
20160726204500,273.0,280.350006,52.352942,38,57.5,0,67.0,68.0,65.900002
20160726210000,273.0,280.350006,52.352942,38,57.5,0,67.0,68.0,65.900002
20160726211500,273.0,280.350006,52.352942,38,56.400002,0,66.900002,68.0,65.900002
20160726213000,273.0,280.350006,52.352942,38,57.299999,0,66.900002,68.0,65.900002
20160726214500,273.0,283.5,52.941176,38,57.299999,0,66.699997,68.0,65.900002
20160726220000,273.0,283.5,52.941176,38,56.400002,0,66.900002,68.0,65.900002
20160726221500,273.0,279.299988,52.15686,38,57.200001,0,66.900002,68.0,65.900002
20160726223000,273.0,283.5,52.941176,38,57.200001,0,66.699997,68.0,65.900002
20160726224500,273.0,283.5,52.941176,38,57.200001,0,66.900002,68.0,65.900002
20160726230000,273.0,283.5,52.941176,38,57.200001,0,66.900002,68.0,65.900002
20160726231500,273.0,280.350006,52.352942,38,57.200001,0,66.699997,68.0,65.900002
20160726233000,273.0,280.350006,52.352942,38,57.200001,0,66.699997,68.0,65.900002
20160726234500,273.0,277.200012,51.764708,38,57.200001,0,66.900002,68.0,65.900002
20160727000000,273.0,283.5,52.941176,39,57.200001,0,66.599998,68.0,65.900002
20160727001500,273.0,296.100006,55.294119,40,57.200001,0,66.800003,68.0,65.900002
20160727003000,273.0,286.649994,53.529411,40,57.200001,0,66.800003,68.0,65.900002
20160727004500,273.0,280.350006,52.352942,39,56.400002,0,67.099998,68.0,65.900002
20160727010000,273.0,284.549988,53.137253,39,56.400002,0,67.099998,68.0,65.900002
20160727011500,273.0,479.850006,89.607844,53,58.700001,0,66.699997,68.0,65.900002
20160727013000,273.0,276.149994,51.568626,39,57.900002,0,66.699997,68.0,65.900002
20160727014500,273.0,276.149994,51.568626,39,57.900002,0,66.900002,68.0,65.900002
20160727020000,273.0,279.299988,52.15686,39,57.099998,0,67.199997,68.0,65.900002
20160727021500,273.0,279.299988,52.15686,39,57.099998,0,67.400002,68.0,65.900002
20160727023000,273.0,286.649994,53.529411,40,56.299999,0,66.900002,68.0,65.900002
20160727024500,273.0,289.799988,54.117645,40,56.299999,0,66.800003,68.0,65.900002
20160727030000,273.0,289.799988,54.117645,40,57.599998,0,67.099998,68.0,65.900002
20160727031500,273.0,289.799988,54.117645,40,57.599998,0,66.699997,68.0,65.900002
20160727033000,273.0,289.799988,54.117645,40,56.700001,0,66.800003,68.0,65.900002
20160727034500,273.0,282.450012,52.7451,39,56.700001,0,66.900002,68.0,65.900002
20160727040000,273.0,279.299988,52.15686,39,56.700001,0,67.0,68.0,65.900002
20160727041500,273.0,279.299988,52.15686,39,56.700001,0,66.800003,68.0,65.900002
20160727043000,273.0,283.5,52.941176,39,56.700001,0,66.900002,68.0,65.900002
20160727044500,273.0,283.5,52.941176,39,56.700001,0,66.900002,68.0,65.900002
20160727050000,273.0,283.5,52.941176,39,56.700001,0,66.599998,68.0,65.900002
20160727051500,273.0,288.75,53.921569,39,56.700001,0,66.800003,68.0,65.900002
20160727053000,273.0,279.299988,52.15686,38,56.700001,0,66.699997,68.0,65.900002
20160727054500,273.0,279.299988,52.15686,38,56.700001,0,66.699997,68.0,65.900002
20160727060000,273.0,279.299988,52.15686,38,56.700001,0,66.599998,68.0,65.900002
20160727061500,273.0,279.299988,52.15686,38,56.700001,0,66.599998,68.0,65.900002
20160727063000,273.0,283.5,52.941176,38,56.700001,0,66.599998,68.0,65.900002
20160727064500,273.0,280.350006,52.352942,38,56.700001,0,66.400002,68.0,65.900002
20160727070000,273.0,287.700012,53.725492,38,56.700001,0,66.400002,68.0,65.900002
20160727071500,273.0,276.149994,51.568626,38,56.700001,0,66.400002,68.0,65.900002
20160727073000,273.0,270.899994,50.588234,38,56.700001,0,66.400002,68.0,65.900002
20160727074500,273.0,270.899994,50.588234,38,56.0,0,66.400002,68.0,65.900002
20160727080000,273.0,264.600006,49.411766,38,56.700001,0,66.5,68.0,65.900002
20160727081500,273.0,264.600006,49.411766,38,56.700001,0,66.400002,68.0,65.900002
20160727083000,273.0,268.799988,50.196076,38,56.700001,0,66.599998,68.0,65.900002
20160727084500,273.0,268.799988,50.196076,38,56.700001,0,66.599998,68.0,65.900002
20160727090000,273.0,265.649994,49.607842,38,56.700001,0,66.400002,68.0,65.900002
20160727091500,273.0,265.649994,49.607842,38,57.5,0,66.599998,68.0,65.900002
20160727093000,273.0,265.649994,49.607842,38,56.400002,0,66.599998,68.0,65.900002
20160727094500,273.0,282.450012,52.7451,39,56.400002,0,66.699997,68.0,65.900002
20160727100000,273.0,286.649994,53.529411,39,56.400002,0,66.699997,68.0,65.900002
20160727101500,273.0,286.649994,53.529411,39,56.400002,0,66.599998,68.0,65.900002
20160727103000,273.0,282.450012,52.7451,39,56.400002,0,66.400002,68.0,65.900002
20160727104500,273.0,282.450012,52.7451,39,56.400002,0,66.400002,68.0,65.900002
20160727110000,273.0,282.450012,52.7451,39,56.400002,0,66.400002,68.0,65.900002
20160727111500,273.0,279.299988,52.15686,39,57.099998,0,66.5,68.0,65.900002
20160727113000,273.0,282.450012,52.7451,39,56.299999,0,66.300003,68.0,65.900002
20160727114500,273.0,282.450012,52.7451,39,56.299999,0,66.400002,68.0,65.900002
20160727120000,273.0,282.450012,52.7451,39,56.299999,0,66.5,68.0,65.900002
20160727121500,273.0,286.649994,53.529411,39,56.299999,0,66.199997,68.0,65.900002
20160727123000,273.0,281.399994,52.549018,39,56.299999,0,66.400002,68.0,65.900002
20160727124500,273.0,284.549988,53.137253,39,56.299999,0,66.400002,68.0,65.900002
20160727130000,273.0,284.549988,53.137253,39,56.299999,0,66.199997,68.0,65.900002
20160727131500,273.0,284.549988,53.137253,39,56.299999,0,66.5,68.0,65.900002
20160727133000,273.0,288.75,53.921569,39,56.299999,0,66.599998,68.0,65.900002
20160727134500,273.0,284.549988,53.137253,39,56.299999,0,66.300003,68.0,65.900002
20160727140000,273.0,289.799988,54.117645,39,56.299999,0,66.5,68.0,65.900002
20160727141500,273.0,284.549988,53.137253,39,57.099998,0,66.599998,68.0,65.900002
20160727143000,273.0,284.549988,53.137253,39,57.099998,0,66.5,68.0,65.900002
20160727144500,273.0,284.549988,53.137253,39,57.099998,0,66.599998,68.0,65.900002
20160727150000,273.0,288.75,53.921569,39,57.099998,0,66.699997,68.0,65.900002
20160727151500,273.0,284.549988,53.137253,39,57.099998,0,66.699997,68.0,65.900002
20160727153000,273.0,281.399994,52.549018,39,57.099998,0,66.699997,68.0,65.900002
20160727154500,273.0,281.399994,52.549018,39,57.099998,0,66.800003,68.0,65.900002
20160727160000,273.0,281.399994,52.549018,39,57.099998,0,66.599998,68.0,65.900002
20160727161500,273.0,281.399994,52.549018,38,57.099998,0,66.400002,68.0,65.900002
20160727163000,273.0,281.399994,52.549018,38,57.099998,0,66.599998,68.0,65.900002
20160727164500,273.0,277.200012,51.764708,38,57.099998,0,66.599998,68.0,65.900002
20160727170000,273.0,286.649994,53.529411,38,57.099998,0,66.199997,68.0,65.900002
20160727171500,273.0,282.450012,52.7451,38,57.099998,0,66.599998,68.0,65.900002
20160727173000,273.0,282.450012,52.7451,38,57.099998,0,66.599998,68.0,65.900002
20160727174500,273.0,277.200012,51.764708,38,57.099998,0,66.5,68.0,65.900002
20160727180000,273.0,271.950012,50.784316,38,57.099998,0,66.699997,68.0,65.900002
20160727181500,273.0,271.950012,50.784316,38,57.099998,0,67.0,68.0,65.900002
20160727183000,273.0,271.950012,50.784316,39,57.099998,0,66.900002,68.0,65.900002
20160727184500,273.0,286.649994,53.529411,39,57.099998,0,66.800003,68.0,65.900002
20160727190000,273.0,283.5,52.941176,39,57.099998,0,66.900002,68.0,65.900002
20160727191500,273.0,283.5,52.941176,39,57.099998,0,66.800003,68.0,65.900002
20160727193000,273.0,287.700012,53.725492,39,57.099998,0,67.0,68.0,65.900002
20160727194500,273.0,283.5,52.941176,39,57.099998,0,66.900002,68.0,65.900002
20160727200000,273.0,283.5,52.941176,39,57.099998,0,66.699997,68.0,65.900002
20160727201500,273.0,286.649994,53.529411,39,57.099998,0,66.699997,68.0,65.900002
20160727203000,273.0,283.5,52.941176,39,57.099998,0,67.0,68.0,65.900002
20160727204500,273.0,283.5,52.941176,39,57.099998,0,66.800003,68.0,65.900002
20160727210000,273.0,283.5,52.941176,39,57.099998,0,66.800003,68.0,65.900002
