PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727211500,273.0,283.5,52.941176,39,57.099998,0,66.699997,68.0,65.900002
20160727213000,273.0,283.5,52.941176,39,57.099998,0,66.599998,68.0,65.900002
20160727214500,273.0,286.649994,53.529411,39,57.099998,0,66.699997,68.0,65.900002
20160727220000,273.0,286.649994,53.529411,39,57.099998,0,66.699997,68.0,65.900002
20160727221500,273.0,286.649994,53.529411,39,56.400002,0,66.599998,68.0,65.900002
20160727223000,273.0,279.299988,52.15686,39,56.400002,0,66.699997,68.0,65.900002
20160727224500,273.0,279.299988,52.15686,39,56.400002,0,66.800003,68.0,65.900002
20160727230000,273.0,279.299988,52.15686,39,56.400002,0,66.800003,68.0,65.900002
20160727231500,273.0,279.299988,52.15686,39,56.400002,0,66.699997,68.0,65.900002
20160727233000,273.0,275.100006,51.37255,39,56.400002,0,66.800003,68.0,65.900002
20160727234500,273.0,281.399994,52.549018,39,56.400002,0,66.699997,68.0,65.900002
20160728000000,273.0,281.399994,52.549018,39,56.400002,0,66.300003,68.0,65.900002
20160728001500,273.0,281.399994,52.549018,39,56.400002,0,66.099998,68.0,65.900002
20160728003000,273.0,281.399994,52.549018,39,56.400002,0,66.400002,68.0,65.900002
20160728004500,273.0,281.399994,52.549018,39,56.400002,0,66.699997,68.0,65.900002
20160728010000,273.0,281.399994,52.549018,39,56.400002,0,66.699997,68.0,65.900002
20160728011500,273.0,281.399994,52.549018,39,56.400002,0,66.800003,68.0,65.900002
20160728013000,273.0,287.700012,53.725492,39,56.400002,0,66.800003,68.0,65.900002
20160728014500,273.0,287.700012,53.725492,39,56.400002,0,66.599998,68.0,65.900002
20160728020000,273.0,287.700012,53.725492,39,56.400002,0,66.599998,68.0,65.900002
20160728021500,273.0,290.850006,54.313727,39,56.400002,0,66.599998,68.0,65.900002
20160728023000,273.0,286.649994,53.529411,39,56.400002,0,66.699997,68.0,65.900002
20160728024500,273.0,274.049988,51.176468,38,56.400002,0,66.699997,68.0,65.900002
20160728030000,273.0,274.049988,51.176468,38,56.400002,0,66.800003,68.0,65.900002
20160728031500,273.0,274.049988,51.176468,38,56.400002,0,66.400002,68.0,65.900002
20160728033000,273.0,270.899994,50.588234,38,56.400002,0,66.900002,68.0,65.900002
20160728034500,273.0,270.899994,50.588234,38,57.099998,0,66.900002,68.0,65.900002
20160728040000,273.0,270.899994,50.588234,38,57.099998,0,66.900002,68.0,65.900002
20160728041500,273.0,270.899994,50.588234,38,57.099998,0,66.900002,68.0,65.900002
20160728043000,273.0,270.899994,50.588234,38,57.099998,0,67.0,68.0,65.900002
20160728044500,273.0,275.100006,51.37255,38,57.099998,0,67.0,68.0,65.900002
20160728050000,273.0,275.100006,51.37255,38,57.099998,0,66.800003,68.0,65.900002
20160728051500,273.0,275.100006,51.37255,38,57.099998,0,66.900002,68.0,65.900002
20160728053000,273.0,268.799988,50.196076,38,57.099998,0,66.900002,68.0,65.900002
20160728054500,273.0,268.799988,50.196076,38,57.099998,0,66.599998,68.0,65.900002
20160728060000,273.0,271.950012,50.784316,38,57.099998,0,66.599998,68.0,65.900002
20160728061500,273.0,271.950012,50.784316,38,57.099998,0,66.599998,68.0,65.900002
20160728063000,273.0,277.200012,51.764708,38,57.099998,0,66.300003,68.0,65.900002
20160728064500,273.0,277.200012,51.764708,38,57.099998,0,66.400002,68.0,65.900002
20160728070000,273.0,274.049988,51.176468,38,57.099998,0,66.5,68.0,65.900002
20160728071500,273.0,270.899994,50.588234,38,57.099998,0,66.5,68.0,65.900002
20160728073000,273.0,270.899994,50.588234,38,57.099998,0,66.400002,68.0,65.900002
20160728074500,273.0,270.899994,50.588234,38,57.099998,0,66.599998,68.0,65.900002
20160728080000,273.0,270.899994,50.588234,38,57.099998,0,66.800003,68.0,65.900002
20160728081500,273.0,270.899994,50.588234,39,57.099998,0,66.400002,68.0,65.900002
20160728083000,273.0,275.100006,51.37255,39,57.099998,0,66.699997,68.0,65.900002
20160728084500,273.0,284.549988,53.137253,39,57.900002,0,66.800003,68.0,65.900002
20160728090000,273.0,280.350006,52.352942,39,57.900002,0,66.599998,68.0,65.900002
20160728091500,273.0,280.350006,52.352942,39,57.200001,0,66.699997,68.0,65.900002
20160728093000,273.0,283.5,52.941176,39,57.200001,0,66.800003,68.0,65.900002
20160728094500,273.0,283.5,52.941176,39,57.200001,0,66.900002,68.0,65.900002
20160728100000,273.0,302.399994,56.470587,40,57.200001,0,67.099998,68.0,65.900002
20160728101500,273.0,280.350006,52.352942,39,57.200001,0,67.0,68.0,65.900002
20160728103000,273.0,286.649994,53.529411,39,57.200001,0,67.0,68.0,65.900002
20160728104500,273.0,286.649994,53.529411,39,57.200001,0,67.099998,68.0,65.900002
20160728110000,273.0,286.649994,53.529411,39,57.200001,0,67.099998,68.0,65.900002
20160728111500,273.0,286.649994,53.529411,39,57.900002,0,66.800003,68.0,65.900002
20160728113000,273.0,286.649994,53.529411,39,57.900002,0,67.099998,68.0,65.900002
20160728114500,273.0,286.649994,53.529411,39,57.200001,0,67.099998,68.0,65.900002
20160728120000,273.0,286.649994,53.529411,39,58.0,0,66.900002,68.0,65.900002
20160728121500,273.0,279.299988,52.15686,39,58.0,0,66.900002,68.0,65.900002
20160728123000,273.0,279.299988,52.15686,39,58.0,0,66.900002,68.0,65.900002
20160728124500,273.0,279.299988,52.15686,39,58.0,0,66.900002,68.0,65.900002
20160728130000,273.0,279.299988,52.15686,39,58.0,0,67.099998,68.0,65.900002
20160728131500,273.0,279.299988,52.15686,39,58.0,0,67.099998,68.0,65.900002
20160728133000,273.0,287.700012,53.725492,40,58.0,0,67.199997,68.0,65.900002
20160728134500,273.0,281.399994,52.549018,39,58.0,0,67.199997,68.0,65.900002
20160728140000,273.0,301.350006,56.274511,41,58.0,0,67.5,68.0,65.900002
20160728141500,273.0,282.450012,52.7451,39,58.0,0,67.400002,68.0,65.900002
20160728143000,273.0,297.149994,55.490195,40,58.0,0,67.300003,68.0,65.900002
20160728144500,273.0,286.649994,53.529411,39,58.0,0,67.300003,68.0,65.900002
20160728150000,273.0,297.149994,55.490195,40,58.0,0,67.5,68.0,65.900002
20160728151500,273.0,287.700012,53.725492,39,58.0,0,67.199997,68.0,65.900002
20160728153000,273.0,283.5,52.941176,39,58.0,0,67.400002,68.0,65.900002
20160728154500,273.0,280.350006,52.352942,39,58.0,0,67.300003,68.0,65.900002
20160728160000,273.0,284.549988,53.137253,39,57.299999,0,67.099998,68.0,65.900002
20160728161500,273.0,287.700012,53.725492,38,57.900002,0,67.099998,68.0,65.900002
20160728163000,273.0,279.299988,52.15686,38,57.900002,0,67.099998,68.0,65.900002
20160728164500,273.0,279.299988,52.15686,38,57.900002,0,66.900002,68.0,65.900002
20160728170000,273.0,279.299988,52.15686,38,57.900002,0,67.199997,68.0,65.900002
20160728171500,273.0,283.5,52.941176,38,57.900002,0,67.300003,68.0,65.900002
20160728173000,273.0,280.350006,52.352942,38,57.900002,0,67.0,68.0,65.900002
20160728174500,273.0,280.350006,52.352942,38,57.900002,0,67.099998,68.0,65.900002
20160728180000,273.0,280.350006,52.352942,38,57.900002,0,67.099998,68.0,65.900002
20160728181500,273.0,271.950012,50.784316,38,57.900002,0,67.199997,68.0,65.900002
20160728183000,273.0,281.399994,52.549018,39,57.900002,0,67.300003,68.0,65.900002
20160728184500,273.0,281.399994,52.549018,39,57.900002,0,67.300003,68.0,65.900002
20160728190000,273.0,284.549988,53.137253,39,57.900002,0,67.199997,68.0,65.900002
20160728191500,273.0,284.549988,53.137253,39,57.200001,0,67.0,68.0,65.900002
20160728193000,273.0,281.399994,52.549018,39,57.200001,0,67.099998,68.0,65.900002
20160728194500,273.0,281.399994,52.549018,39,57.200001,0,67.0,68.0,65.900002
20160728200000,273.0,281.399994,52.549018,39,57.200001,0,66.800003,68.0,65.900002
20160728201500,273.0,281.399994,52.549018,39,57.200001,0,67.0,68.0,65.900002
20160728203000,273.0,281.399994,52.549018,39,57.200001,0,67.099998,68.0,65.900002
20160728204500,273.0,281.399994,52.549018,39,57.200001,0,66.699997,68.0,65.900002
20160728210000,273.0,281.399994,52.549018,39,57.200001,0,66.800003,68.0,65.900002
20160728211500,273.0,287.700012,53.725492,39,57.200001,0,67.0,68.0,65.900002
20160728213000,273.0,283.5,52.941176,39,57.200001,0,66.800003,68.0,65.900002
20160728214500,273.0,287.700012,53.725492,38,57.200001,0,66.699997,68.0,65.900002
20160728220000,273.0,294.0,54.901961,38,57.200001,0,66.699997,68.0,65.900002
20160728221500,273.0,282.450012,52.7451,38,57.200001,0,66.800003,68.0,65.900002
20160728223000,273.0,277.200012,51.764708,38,57.200001,0,66.800003,68.0,65.900002
20160728224500,273.0,277.200012,51.764708,38,57.200001,0,66.800003,68.0,65.900002
20160728230000,273.0,282.450012,52.7451,38,56.400002,0,66.800003,68.0,65.900002
20160728231500,273.0,275.100006,51.37255,38,56.400002,0,66.599998,68.0,65.900002
20160728233000,273.0,275.100006,51.37255,38,57.099998,0,66.800003,68.0,65.900002
20160728234500,273.0,275.100006,51.37255,38,57.099998,0,66.900002,68.0,65.900002
20160729000000,273.0,275.100006,51.37255,38,56.400002,0,66.599998,68.0,65.900002
20160729001500,273.0,269.850006,50.392158,38,57.099998,0,66.400002,68.0,65.900002
20160729003000,273.0,269.850006,50.392158,38,57.099998,0,66.699997,68.0,65.900002
20160729004500,273.0,269.850006,50.392158,38,57.099998,0,66.900002,68.0,65.900002
20160729010000,273.0,265.649994,49.607842,38,57.099998,0,66.900002,68.0,65.900002
20160729011500,273.0,268.799988,50.196076,38,56.400002,0,66.900002,68.0,65.900002
20160729013000,273.0,268.799988,50.196076,38,56.400002,0,67.0,68.0,65.900002
20160729014500,273.0,268.799988,50.196076,38,56.400002,0,66.900002,68.0,65.900002
20160729020000,273.0,268.799988,50.196076,38,56.400002,0,67.0,68.0,65.900002
20160729021500,273.0,276.149994,51.568626,38,56.400002,0,67.099998,68.0,65.900002
20160729023000,273.0,276.149994,51.568626,38,56.400002,0,67.0,68.0,65.900002
20160729024500,273.0,279.299988,52.15686,38,57.5,0,67.0,68.0,65.900002
20160729030000,273.0,279.299988,52.15686,38,57.5,0,67.0,68.0,65.900002
20160729031500,273.0,279.299988,52.15686,38,57.5,0,66.699997,68.0,65.900002
20160729033000,273.0,279.299988,52.15686,38,56.700001,0,66.800003,68.0,65.900002
20160729034500,273.0,279.299988,52.15686,38,56.700001,0,66.900002,68.0,65.900002
20160729040000,273.0,279.299988,52.15686,38,56.700001,0,66.800003,68.0,65.900002
20160729041500,273.0,279.299988,52.15686,38,56.700001,0,66.699997,68.0,65.900002
20160729043000,273.0,282.450012,52.7451,38,56.700001,0,66.699997,68.0,65.900002
20160729044500,273.0,282.450012,52.7451,38,56.700001,0,66.699997,68.0,65.900002
20160729050000,273.0,282.450012,52.7451,38,56.700001,0,66.400002,68.0,65.900002
20160729051500,273.0,279.299988,52.15686,38,56.700001,0,66.599998,68.0,65.900002
20160729053000,273.0,275.100006,51.37255,38,56.700001,0,66.699997,68.0,65.900002
20160729054500,273.0,275.100006,51.37255,38,56.0,0,66.400002,68.0,65.900002
20160729060000,273.0,268.799988,50.196076,38,57.099998,0,66.599998,68.0,65.900002
20160729061500,273.0,268.799988,50.196076,38,56.400002,0,66.599998,68.0,65.900002
20160729063000,273.0,268.799988,50.196076,38,56.400002,0,66.300003,68.0,65.900002
20160729064500,273.0,268.799988,50.196076,38,56.400002,0,66.400002,68.0,65.900002
20160729070000,273.0,263.549988,49.215684,38,57.099998,0,66.599998,68.0,65.900002
20160729071500,273.0,274.049988,51.176468,38,56.299999,0,66.199997,68.0,65.900002
20160729073000,273.0,274.049988,51.176468,38,56.299999,0,66.400002,68.0,65.900002
20160729074500,273.0,268.799988,50.196076,38,57.200001,0,66.599998,68.0,65.900002
20160729080000,273.0,264.600006,49.411766,38,56.400002,0,66.5,68.0,65.900002
20160729081500,273.0,268.799988,50.196076,38,57.200001,0,66.599998,68.0,65.900002
20160729083000,273.0,265.649994,49.607842,38,57.200001,0,66.699997,68.0,65.900002
20160729084500,273.0,270.899994,50.588234,38,57.200001,0,66.5,68.0,65.900002
20160729090000,273.0,265.649994,49.607842,38,57.900002,0,66.699997,68.0,65.900002
20160729091500,273.0,268.799988,50.196076,38,57.200001,0,66.800003,68.0,65.900002
20160729093000,273.0,268.799988,50.196076,38,57.200001,0,66.5,68.0,65.900002
20160729094500,273.0,271.950012,50.784316,38,57.200001,0,66.800003,68.0,65.900002
20160729100000,273.0,271.950012,50.784316,38,57.200001,0,66.800003,68.0,65.900002
20160729101500,273.0,271.950012,50.784316,38,57.200001,0,66.599998,68.0,65.900002
20160729103000,273.0,271.950012,50.784316,38,57.200001,0,66.699997,68.0,65.900002
20160729104500,273.0,279.299988,52.15686,38,57.200001,0,66.800003,68.0,65.900002
20160729110000,273.0,274.049988,51.176468,38,57.900002,0,66.699997,68.0,65.900002
20160729111500,273.0,277.200012,51.764708,38,57.900002,0,66.800003,68.0,65.900002
20160729113000,273.0,277.200012,51.764708,38,57.900002,0,66.900002,68.0,65.900002
20160729114500,273.0,271.950012,50.784316,38,57.900002,0,66.900002,68.0,65.900002
20160729120000,273.0,271.950012,50.784316,38,57.900002,0,66.699997,68.0,65.900002
20160729121500,273.0,275.100006,51.37255,38,57.900002,0,66.800003,68.0,65.900002
20160729123000,273.0,271.950012,50.784316,38,57.900002,0,66.800003,68.0,65.900002
20160729124500,273.0,275.100006,51.37255,38,57.900002,0,66.800003,68.0,65.900002
20160729130000,273.0,270.899994,50.588234,38,57.900002,0,67.099998,68.0,65.900002
20160729131500,273.0,283.5,52.941176,39,57.900002,0,67.099998,68.0,65.900002
20160729133000,273.0,287.700012,53.725492,39,57.900002,0,67.300003,68.0,65.900002
20160729134500,273.0,287.700012,53.725492,39,57.900002,0,67.199997,68.0,65.900002
20160729140000,273.0,282.450012,52.7451,39,57.900002,0,67.099998,68.0,65.900002
20160729141500,273.0,288.75,53.921569,39,57.900002,0,67.0,68.0,65.900002
20160729143000,273.0,288.75,53.921569,39,57.900002,0,67.099998,68.0,65.900002
20160729144500,273.0,279.299988,52.15686,39,57.900002,0,67.0,68.0,65.900002
20160729150000,273.0,283.5,52.941176,39,56.799999,0,66.900002,68.0,65.900002
20160729151500,273.0,286.649994,53.529411,39,57.5,0,66.900002,68.0,65.900002
20160729153000,273.0,286.649994,53.529411,39,57.5,0,67.099998,68.0,65.900002
20160729154500,273.0,283.5,52.941176,39,57.5,0,67.099998,68.0,65.900002
20160729160000,273.0,287.700012,53.725492,39,57.5,0,67.199997,68.0,65.900002
20160729161500,273.0,284.549988,53.137253,39,58.299999,0,67.300003,68.0,65.900002
20160729163000,273.0,284.549988,53.137253,38,58.299999,0,67.099998,68.0,65.900002
20160729164500,273.0,284.549988,53.137253,38,58.299999,0,67.300003,68.0,65.900002
20160729170000,273.0,287.700012,53.725492,38,58.299999,0,67.400002,68.0,65.900002
20160729171500,273.0,287.700012,53.725492,38,58.299999,0,67.300003,68.0,65.900002
20160729173000,273.0,283.5,52.941176,38,58.299999,0,67.300003,68.0,65.900002
20160729174500,273.0,289.799988,54.117645,38,58.299999,0,67.300003,68.0,65.900002
20160729180000,273.0,289.799988,54.117645,38,57.599998,0,67.0,68.0,65.900002
20160729181500,273.0,280.350006,52.352942,38,57.599998,0,67.199997,68.0,65.900002
20160729183000,273.0,280.350006,52.352942,38,57.599998,0,67.400002,68.0,65.900002
20160729184500,273.0,280.350006,52.352942,38,57.599998,0,67.199997,68.0,65.900002
20160729190000,273.0,275.100006,51.37255,38,57.599998,0,67.199997,68.0,65.900002
20160729191500,273.0,275.100006,51.37255,38,57.599998,0,67.300003,68.0,65.900002
20160729193000,273.0,275.100006,51.37255,38,57.599998,0,67.300003,68.0,65.900002
20160729194500,273.0,275.100006,51.37255,38,57.599998,0,67.300003,68.0,65.900002
20160729200000,273.0,275.100006,51.37255,38,57.599998,0,67.300003,68.0,65.900002
20160729201500,273.0,280.350006,52.352942,38,56.799999,0,67.300003,68.0,65.900002
20160729203000,273.0,280.350006,52.352942,38,56.799999,0,67.199997,68.0,65.900002
20160729204500,273.0,280.350006,52.352942,38,56.799999,0,67.199997,68.0,65.900002
20160729210000,273.0,280.350006,52.352942,38,56.799999,0,67.199997,68.0,65.900002
20160729211500,273.0,280.350006,52.352942,38,56.799999,0,66.900002,68.0,65.900002
20160729213000,273.0,286.649994,53.529411,38,56.799999,0,67.199997,68.0,65.900002
20160729214500,273.0,286.649994,53.529411,38,56.799999,0,67.099998,68.0,65.900002
20160729220000,273.0,282.450012,52.7451,38,56.799999,0,66.800003,68.0,65.900002
20160729221500,273.0,282.450012,52.7451,38,57.5,0,67.099998,68.0,65.900002
20160729223000,273.0,287.700012,53.725492,38,57.5,0,67.199997,68.0,65.900002
20160729224500,273.0,282.450012,52.7451,38,57.5,0,66.900002,68.0,65.900002
20160729230000,273.0,282.450012,52.7451,38,57.5,0,67.099998,68.0,65.900002
20160729231500,273.0,282.450012,52.7451,38,56.700001,0,67.099998,68.0,65.900002
20160729233000,273.0,287.700012,53.725492,38,57.5,0,66.900002,68.0,65.900002
20160729234500,273.0,282.450012,52.7451,38,56.400002,0,67.0,68.0,65.900002
20160730000000,273.0,277.200012,51.764708,38,57.200001,0,66.900002,68.0,65.900002
20160730001500,273.0,274.049988,51.176468,38,57.200001,0,66.699997,68.0,65.900002
20160730003000,273.0,274.049988,51.176468,38,57.200001,0,67.099998,68.0,65.900002
20160730004500,273.0,274.049988,51.176468,38,57.200001,0,67.199997,68.0,65.900002
20160730010000,273.0,274.049988,51.176468,38,57.200001,0,67.099998,68.0,65.900002
20160730011500,273.0,505.049988,94.313723,56,58.400002,0,66.900002,68.0,65.900002
20160730013000,273.0,280.350006,52.352942,39,56.0,0,66.599998,68.0,65.900002
20160730014500,273.0,287.700012,53.725492,39,57.099998,0,66.699997,68.0,65.900002
20160730020000,273.0,277.200012,51.764708,39,55.599998,0,66.800003,68.0,65.900002
20160730021500,273.0,277.200012,51.764708,39,55.599998,0,66.900002,68.0,65.900002
20160730023000,273.0,282.450012,52.7451,39,57.200001,0,67.0,68.0,65.900002
20160730024500,273.0,282.450012,52.7451,39,57.200001,0,67.0,68.0,65.900002
20160730030000,273.0,274.049988,51.176468,39,57.200001,0,66.900002,68.0,65.900002
20160730031500,273.0,274.049988,51.176468,39,57.200001,0,67.199997,68.0,65.900002
20160730033000,273.0,274.049988,51.176468,39,57.200001,0,67.099998,68.0,65.900002
20160730034500,273.0,277.200012,51.764708,39,57.200001,0,67.099998,68.0,65.900002
20160730040000,273.0,277.200012,51.764708,39,57.200001,0,67.199997,68.0,65.900002
20160730041500,273.0,280.350006,52.352942,39,56.400002,0,66.699997,68.0,65.900002
20160730043000,273.0,280.350006,52.352942,39,57.099998,0,66.900002,68.0,65.900002
20160730044500,273.0,280.350006,52.352942,39,56.400002,0,66.900002,68.0,65.900002
20160730050000,273.0,283.5,52.941176,39,56.400002,0,66.599998,68.0,65.900002
20160730051500,273.0,280.350006,52.352942,39,57.099998,0,66.699997,68.0,65.900002
20160730053000,273.0,283.5,52.941176,39,56.400002,0,66.699997,68.0,65.900002
20160730054500,273.0,283.5,52.941176,39,57.099998,0,66.699997,68.0,65.900002
20160730060000,273.0,283.5,52.941176,39,57.099998,0,66.599998,68.0,65.900002
20160730061500,273.0,287.700012,53.725492,39,57.099998,0,66.599998,68.0,65.900002
20160730063000,273.0,287.700012,53.725492,39,57.099998,0,66.599998,68.0,65.900002
20160730064500,273.0,287.700012,53.725492,39,57.099998,0,66.400002,68.0,65.900002
20160730070000,273.0,287.700012,53.725492,39,56.400002,0,66.400002,68.0,65.900002
20160730071500,273.0,284.549988,53.137253,39,56.400002,0,66.400002,68.0,65.900002
20160730073000,273.0,284.549988,53.137253,39,57.099998,0,66.199997,68.0,65.900002
20160730074500,273.0,284.549988,53.137253,39,57.099998,0,66.400002,68.0,65.900002
20160730080000,273.0,284.549988,53.137253,39,57.700001,0,66.599998,68.0,65.900002
20160730081500,273.0,277.200012,51.764708,39,57.700001,0,66.400002,68.0,65.900002
20160730083000,273.0,283.5,52.941176,39,57.700001,0,66.599998,68.0,65.900002
20160730084500,273.0,287.700012,53.725492,39,57.700001,0,66.699997,68.0,65.900002
20160730090000,273.0,276.149994,51.568626,39,57.700001,0,66.599998,68.0,65.900002
20160730091500,273.0,271.950012,50.784316,39,57.700001,0,66.599998,68.0,65.900002
20160730093000,273.0,275.100006,51.37255,39,57.700001,0,66.800003,68.0,65.900002
20160730094500,273.0,275.100006,51.37255,39,57.700001,0,66.599998,68.0,65.900002
20160730100000,273.0,275.100006,51.37255,39,57.700001,0,66.699997,68.0,65.900002
20160730101500,273.0,275.100006,51.37255,39,57.700001,0,66.800003,68.0,65.900002
20160730103000,273.0,268.799988,50.196076,39,57.700001,0,66.5,68.0,65.900002
20160730104500,273.0,274.049988,51.176468,39,57.700001,0,66.699997,68.0,65.900002
20160730110000,273.0,277.200012,51.764708,39,57.700001,0,66.800003,68.0,65.900002
20160730111500,273.0,284.549988,53.137253,39,58.299999,0,66.699997,68.0,65.900002
20160730113000,273.0,284.549988,53.137253,39,56.700001,0,66.800003,68.0,65.900002
20160730114500,273.0,284.549988,53.137253,39,57.5,0,66.699997,68.0,65.900002
20160730120000,273.0,284.549988,53.137253,39,57.5,0,66.599998,68.0,65.900002
20160730121500,273.0,287.700012,53.725492,39,57.5,0,66.800003,68.0,65.900002
20160730123000,273.0,283.5,52.941176,39,57.5,0,66.900002,68.0,65.900002
20160730124500,273.0,283.5,52.941176,39,58.299999,0,66.599998,68.0,65.900002
20160730130000,273.0,283.5,52.941176,39,58.299999,0,66.699997,68.0,65.900002
20160730131500,273.0,283.5,52.941176,39,57.5,0,66.699997,68.0,65.900002
20160730133000,273.0,280.350006,52.352942,39,57.5,0,66.599998,68.0,65.900002
20160730134500,273.0,280.350006,52.352942,39,57.5,0,66.800003,68.0,65.900002
20160730140000,273.0,280.350006,52.352942,39,58.299999,0,66.800003,68.0,65.900002
20160730141500,273.0,276.149994,51.568626,39,58.299999,0,66.800003,68.0,65.900002
20160730143000,273.0,276.149994,51.568626,39,58.299999,0,66.900002,68.0,65.900002
20160730144500,273.0,280.350006,52.352942,39,57.599998,0,67.400002,68.0,65.900002
20160730150000,273.0,283.5,52.941176,39,58.299999,0,67.199997,68.0,65.900002
20160730151500,273.0,279.299988,52.15686,39,58.299999,0,67.0,68.0,65.900002
20160730153000,273.0,282.450012,52.7451,39,57.599998,0,67.099998,68.0,65.900002
20160730154500,273.0,275.100006,51.37255,39,57.599998,0,67.099998,68.0,65.900002
20160730160000,273.0,275.100006,51.37255,39,57.599998,0,67.0,68.0,65.900002
20160730161500,273.0,275.100006,51.37255,39,57.599998,0,67.0,68.0,65.900002
20160730163000,273.0,279.299988,52.15686,39,57.599998,0,67.300003,68.0,65.900002
20160730164500,273.0,282.450012,52.7451,39,57.599998,0,66.900002,68.0,65.900002
20160730170000,273.0,282.450012,52.7451,39,57.599998,0,67.199997,68.0,65.900002
20160730171500,273.0,282.450012,52.7451,39,56.900002,0,67.099998,68.0,65.900002
20160730173000,273.0,282.450012,52.7451,39,56.900002,0,66.800003,68.0,65.900002
20160730174500,273.0,282.450012,52.7451,39,56.900002,0,66.800003,68.0,65.900002
20160730180000,273.0,282.450012,52.7451,39,56.900002,0,66.800003,68.0,65.900002
20160730181500,273.0,279.299988,52.15686,39,57.900002,0,66.900002,68.0,65.900002
20160730183000,273.0,279.299988,52.15686,39,56.799999,0,66.800003,68.0,65.900002
20160730184500,273.0,279.299988,52.15686,39,56.799999,0,66.900002,68.0,65.900002
20160730190000,273.0,279.299988,52.15686,39,57.599998,0,67.199997,68.0,65.900002
20160730191500,273.0,284.549988,53.137253,39,56.799999,0,66.900002,68.0,65.900002
20160730193000,273.0,284.549988,53.137253,39,56.799999,0,67.099998,68.0,65.900002
20160730194500,273.0,284.549988,53.137253,39,56.799999,0,67.099998,68.0,65.900002
20160730200000,273.0,270.899994,50.588234,38,56.799999,0,66.699997,68.0,65.900002
20160730201500,273.0,277.200012,51.764708,38,56.799999,0,67.099998,68.0,65.900002
20160730203000,273.0,277.200012,51.764708,39,57.5,0,67.099998,68.0,65.900002
20160730204500,273.0,282.450012,52.7451,39,56.700001,0,67.099998,68.0,65.900002
20160730210000,273.0,282.450012,52.7451,39,56.700001,0,67.0,68.0,65.900002
20160730211500,273.0,289.799988,54.117645,39,56.700001,0,67.0,68.0,65.900002
20160730213000,273.0,276.149994,51.568626,39,56.700001,0,66.900002,68.0,65.900002
20160730214500,273.0,284.549988,53.137253,39,57.5,0,66.800003,68.0,65.900002
20160730220000,273.0,284.549988,53.137253,39,57.5,0,66.800003,68.0,65.900002
20160730221500,273.0,284.549988,53.137253,39,57.5,0,66.800003,68.0,65.900002
20160730223000,273.0,284.549988,53.137253,39,56.799999,0,66.699997,68.0,65.900002
20160730224500,273.0,284.549988,53.137253,39,56.799999,0,66.800003,68.0,65.900002
20160730230000,273.0,284.549988,53.137253,39,56.799999,0,66.800003,68.0,65.900002
20160730231500,273.0,284.549988,53.137253,39,56.799999,0,66.599998,68.0,65.900002
20160730233000,273.0,287.700012,53.725492,39,56.799999,0,66.699997,68.0,65.900002
20160730234500,273.0,283.5,52.941176,39,56.799999,0,66.699997,68.0,65.900002
20160731000000,273.0,283.5,52.941176,39,56.799999,0,66.300003,68.0,65.900002
20160731001500,273.0,283.5,52.941176,39,56.799999,0,66.0,68.0,65.900002
20160731003000,273.0,286.649994,53.529411,39,56.799999,0,66.300003,68.0,65.900002
20160731004500,273.0,286.649994,53.529411,39,56.799999,0,66.5,68.0,65.900002
20160731010000,273.0,283.5,52.941176,39,57.599998,0,66.599998,68.0,65.900002
20160731011500,273.0,279.299988,52.15686,39,56.799999,0,66.699997,68.0,65.900002
20160731013000,273.0,282.450012,52.7451,39,56.799999,0,66.699997,68.0,65.900002
20160731014500,273.0,282.450012,52.7451,39,56.799999,0,66.800003,68.0,65.900002
20160731020000,273.0,282.450012,52.7451,39,56.799999,0,66.800003,68.0,65.900002
20160731021500,273.0,282.450012,52.7451,39,56.799999,0,66.800003,68.0,65.900002
20160731023000,273.0,279.299988,52.15686,39,56.799999,0,66.800003,68.0,65.900002
20160731024500,273.0,279.299988,52.15686,39,56.799999,0,66.800003,68.0,65.900002
20160731030000,273.0,271.950012,50.784316,39,56.799999,0,67.0,68.0,65.900002
20160731031500,273.0,271.950012,50.784316,39,56.799999,0,66.699997,68.0,65.900002
20160731033000,273.0,271.950012,50.784316,39,56.799999,0,66.800003,68.0,65.900002
20160731034500,273.0,271.950012,50.784316,39,56.799999,0,66.800003,68.0,65.900002
20160731040000,273.0,280.350006,52.352942,39,56.799999,0,66.900002,68.0,65.900002
20160731041500,273.0,280.350006,52.352942,39,56.799999,0,66.599998,68.0,65.900002
20160731043000,273.0,280.350006,52.352942,39,56.799999,0,66.599998,68.0,65.900002
20160731044500,273.0,280.350006,52.352942,39,56.799999,0,66.599998,68.0,65.900002
20160731050000,273.0,280.350006,52.352942,39,56.799999,0,66.400002,68.0,65.900002
20160731051500,273.0,283.5,52.941176,39,56.799999,0,66.400002,68.0,65.900002
20160731053000,273.0,283.5,52.941176,39,56.799999,0,66.400002,68.0,65.900002
20160731054500,273.0,283.5,52.941176,39,56.799999,0,66.199997,68.0,65.900002
20160731060000,273.0,280.350006,52.352942,39,56.799999,0,66.300003,68.0,65.900002
20160731061500,273.0,286.649994,53.529411,39,56.799999,0,66.300003,68.0,65.900002
20160731063000,273.0,286.649994,53.529411,39,56.799999,0,66.300003,68.0,65.900002
20160731064500,273.0,286.649994,53.529411,39,56.799999,0,66.199997,68.0,65.900002
20160731070000,273.0,282.450012,52.7451,39,56.799999,0,66.300003,68.0,65.900002
20160731071500,273.0,282.450012,52.7451,39,56.799999,0,66.300003,68.0,65.900002
20160731073000,273.0,282.450012,52.7451,39,56.799999,0,66.099998,68.0,65.900002
20160731074500,273.0,282.450012,52.7451,39,57.5,0,66.199997,68.0,65.900002
20160731080000,273.0,275.100006,51.37255,38,57.5,0,66.300003,68.0,65.900002
20160731081500,273.0,275.100006,51.37255,38,57.5,0,66.0,68.0,65.900002
20160731083000,273.0,269.850006,50.392158,38,57.5,0,66.400002,68.0,65.900002
20160731084500,273.0,269.850006,50.392158,38,57.5,0,66.599998,68.0,65.900002
20160731090000,273.0,269.850006,50.392158,39,57.5,0,66.300003,68.0,65.900002
20160731091500,273.0,269.850006,50.392158,39,57.5,0,66.5,68.0,65.900002
20160731093000,273.0,269.850006,50.392158,39,57.5,0,66.599998,68.0,65.900002
20160731094500,273.0,275.100006,51.37255,39,57.5,0,66.400002,68.0,65.900002
20160731100000,273.0,271.950012,50.784316,39,57.5,0,66.599998,68.0,65.900002
20160731101500,273.0,275.100006,51.37255,39,57.5,0,66.599998,68.0,65.900002
20160731103000,273.0,280.350006,52.352942,39,57.5,0,66.400002,68.0,65.900002
20160731104500,273.0,274.049988,51.176468,39,57.5,0,66.599998,68.0,65.900002
20160731110000,273.0,277.200012,51.764708,39,57.5,0,66.699997,68.0,65.900002
20160731111500,273.0,277.200012,51.764708,39,57.5,0,66.400002,68.0,65.900002
20160731113000,273.0,277.200012,51.764708,39,57.5,0,66.599998,68.0,65.900002
20160731114500,273.0,277.200012,51.764708,39,57.5,0,66.699997,68.0,65.900002
20160731120000,273.0,281.399994,52.549018,39,57.5,0,66.400002,68.0,65.900002
20160731121500,273.0,281.399994,52.549018,39,57.5,0,66.599998,68.0,65.900002
20160731123000,273.0,281.399994,52.549018,39,57.5,0,66.699997,68.0,65.900002
20160731124500,273.0,281.399994,52.549018,39,57.5,0,66.5,68.0,65.900002
20160731130000,273.0,281.399994,52.549018,39,57.5,0,66.699997,68.0,65.900002
20160731131500,273.0,281.399994,52.549018,39,57.5,0,66.800003,68.0,65.900002
20160731133000,273.0,270.899994,50.588234,39,57.5,0,66.699997,68.0,65.900002
20160731134500,273.0,270.899994,50.588234,39,56.799999,0,66.800003,68.0,65.900002
20160731140000,273.0,270.899994,50.588234,39,57.5,0,66.900002,68.0,65.900002
20160731141500,273.0,270.899994,50.588234,39,57.5,0,66.800003,68.0,65.900002
20160731143000,273.0,270.899994,50.588234,39,57.5,0,66.699997,68.0,65.900002
20160731144500,273.0,270.899994,50.588234,39,57.5,0,66.699997,68.0,65.900002
20160731150000,273.0,270.899994,50.588234,39,56.700001,0,66.699997,68.0,65.900002
20160731151500,273.0,270.899994,50.588234,39,56.700001,0,66.699997,68.0,65.900002
20160731153000,273.0,270.899994,50.588234,39,57.5,0,66.699997,68.0,65.900002
20160731154500,273.0,270.899994,50.588234,39,57.5,0,66.800003,68.0,65.900002
20160731160000,273.0,270.899994,50.588234,39,56.700001,0,66.5,68.0,65.900002
20160731161500,273.0,275.100006,51.37255,39,57.5,0,66.699997,68.0,65.900002
20160731163000,273.0,280.350006,52.352942,39,57.5,0,66.699997,68.0,65.900002
20160731164500,273.0,283.5,52.941176,39,56.799999,0,66.5,68.0,65.900002
20160731170000,273.0,283.5,52.941176,39,56.799999,0,66.800003,68.0,65.900002
20160731171500,273.0,283.5,52.941176,39,56.799999,0,66.699997,68.0,65.900002
20160731173000,273.0,283.5,52.941176,39,56.799999,0,66.599998,68.0,65.900002
20160731174500,273.0,283.5,52.941176,39,56.799999,0,66.699997,68.0,65.900002
20160731180000,273.0,283.5,52.941176,39,57.5,0,66.699997,68.0,65.900002
20160731181500,273.0,286.649994,53.529411,39,57.5,0,66.699997,68.0,65.900002
20160731183000,273.0,286.649994,53.529411,39,57.5,0,66.599998,68.0,65.900002
20160731184500,273.0,286.649994,53.529411,39,57.5,0,66.800003,68.0,65.900002
20160731190000,273.0,279.299988,52.15686,39,57.5,0,66.900002,68.0,65.900002
20160731191500,273.0,279.299988,52.15686,39,57.5,0,66.699997,68.0,65.900002
20160731193000,273.0,279.299988,52.15686,39,57.5,0,66.900002,68.0,65.900002
20160731194500,273.0,279.299988,52.15686,39,57.5,0,66.900002,68.0,65.900002
20160731200000,273.0,279.299988,52.15686,39,57.5,0,66.699997,68.0,65.900002
20160731201500,273.0,279.299988,52.15686,39,57.5,0,66.900002,68.0,65.900002
20160731203000,273.0,276.149994,51.568626,39,56.799999,0,66.900002,68.0,65.900002
20160731204500,273.0,276.149994,51.568626,39,56.799999,0,66.699997,68.0,65.900002
20160731210000,273.0,279.299988,52.15686,39,56.799999,0,66.699997,68.0,65.900002
20160731211500,273.0,279.299988,52.15686,39,56.799999,0,66.800003,68.0,65.900002
20160731213000,273.0,279.299988,52.15686,39,56.799999,0,66.699997,68.0,65.900002
20160731214500,273.0,283.5,52.941176,39,56.799999,0,66.699997,68.0,65.900002
20160731220000,273.0,283.5,52.941176,39,56.799999,0,66.699997,68.0,65.900002
20160731221500,273.0,283.5,52.941176,39,56.799999,0,66.599998,68.0,65.900002
20160731223000,273.0,280.350006,52.352942,39,56.799999,0,66.699997,68.0,65.900002
20160731224500,273.0,286.649994,53.529411,39,56.799999,0,66.699997,68.0,65.900002
20160731230000,273.0,282.450012,52.7451,39,56.799999,0,66.5,68.0,65.900002
20160731231500,273.0,282.450012,52.7451,39,56.799999,0,66.5,68.0,65.900002
20160731233000,273.0,282.450012,52.7451,39,56.799999,0,66.599998,68.0,65.900002
20160731234500,273.0,282.450012,52.7451,39,56.799999,0,66.599998,68.0,65.900002
20160801000000,273.0,282.450012,52.7451,39,56.799999,0,66.300003,68.0,65.900002
20160801001500,273.0,282.450012,52.7451,39,56.799999,0,66.199997,68.0,65.900002
20160801003000,273.0,282.450012,52.7451,39,56.799999,0,66.599998,68.0,65.900002
20160801004500,273.0,286.649994,53.529411,39,56.799999,0,66.599998,68.0,65.900002
20160801010000,273.0,282.450012,52.7451,39,56.799999,0,66.699997,68.0,65.900002
20160801011500,273.0,275.100006,51.37255,39,56.799999,0,66.900002,68.0,65.900002
20160801013000,273.0,275.100006,51.37255,39,56.799999,0,66.900002,68.0,65.900002
20160801014500,273.0,275.100006,51.37255,39,56.799999,0,67.0,68.0,65.900002
20160801020000,273.0,275.100006,51.37255,39,56.799999,0,67.099998,68.0,65.900002
20160801021500,273.0,279.299988,52.15686,39,56.799999,0,66.800003,68.0,65.900002
20160801023000,273.0,279.299988,52.15686,39,56.799999,0,66.900002,68.0,65.900002
20160801024500,273.0,279.299988,52.15686,39,56.799999,0,66.900002,68.0,65.900002
20160801030000,273.0,283.5,52.941176,39,56.799999,0,66.900002,68.0,65.900002
20160801031500,273.0,288.75,53.921569,39,56.799999,0,66.5,68.0,65.900002
20160801033000,273.0,281.399994,52.549018,39,56.799999,0,66.699997,68.0,65.900002
20160801034500,273.0,281.399994,52.549018,39,56.799999,0,66.699997,68.0,65.900002
20160801040000,273.0,281.399994,52.549018,39,56.799999,0,66.699997,68.0,65.900002
20160801041500,273.0,281.399994,52.549018,39,56.799999,0,66.300003,68.0,65.900002
20160801043000,273.0,281.399994,52.549018,39,56.799999,0,66.599998,68.0,65.900002
20160801044500,273.0,281.399994,52.549018,39,56.799999,0,66.599998,68.0,65.900002
20160801050000,273.0,281.399994,52.549018,39,56.799999,0,66.400002,68.0,65.900002
20160801051500,273.0,281.399994,52.549018,39,56.799999,0,66.599998,68.0,65.900002
20160801053000,273.0,281.399994,52.549018,39,57.599998,0,66.599998,68.0,65.900002
20160801054500,273.0,281.399994,52.549018,39,56.099998,0,66.599998,68.0,65.900002
20160801060000,273.0,281.399994,52.549018,39,56.700001,0,66.300003,68.0,65.900002
20160801061500,273.0,281.399994,52.549018,39,56.700001,0,66.5,68.0,65.900002
20160801063000,273.0,274.049988,51.176468,39,57.900002,0,66.5,68.0,65.900002
20160801064500,273.0,274.049988,51.176468,39,56.799999,0,66.400002,68.0,65.900002
20160801070000,273.0,274.049988,51.176468,39,56.799999,0,66.5,68.0,65.900002
20160801071500,273.0,265.649994,49.607842,39,56.799999,0,66.400002,68.0,65.900002
20160801073000,273.0,268.799988,50.196076,39,56.799999,0,66.300003,68.0,65.900002
20160801074500,273.0,268.799988,50.196076,39,57.5,0,66.5,68.0,65.900002
20160801080000,273.0,268.799988,50.196076,39,56.799999,0,66.599998,68.0,65.900002
20160801081500,273.0,268.799988,50.196076,39,57.5,0,66.300003,68.0,65.900002
20160801083000,273.0,276.149994,51.568626,39,57.5,0,66.599998,68.0,65.900002
20160801084500,273.0,276.149994,51.568626,39,57.5,0,66.699997,68.0,65.900002
20160801090000,273.0,271.950012,50.784316,39,57.5,0,66.400002,68.0,65.900002
20160801091500,273.0,277.200012,51.764708,39,57.5,0,66.599998,68.0,65.900002
20160801093000,273.0,280.350006,52.352942,39,57.5,0,66.699997,68.0,65.900002
20160801094500,273.0,280.350006,52.352942,39,57.5,0,66.599998,68.0,65.900002
20160801100000,273.0,280.350006,52.352942,39,57.5,0,66.699997,68.0,65.900002
20160801101500,273.0,280.350006,52.352942,39,57.5,0,66.699997,68.0,65.900002
20160801103000,273.0,280.350006,52.352942,39,57.5,0,66.699997,68.0,65.900002
20160801104500,273.0,280.350006,52.352942,39,56.799999,0,66.599998,68.0,65.900002
20160801110000,273.0,280.350006,52.352942,39,56.799999,0,66.699997,68.0,65.900002
20160801111500,273.0,280.350006,52.352942,39,56.799999,0,67.199997,68.0,65.900002
20160801113000,273.0,280.350006,52.352942,39,57.900002,0,66.699997,68.0,65.900002
20160801114500,273.0,280.350006,52.352942,39,57.900002,0,66.800003,68.0,65.900002
20160801120000,273.0,280.350006,52.352942,39,57.900002,0,66.699997,68.0,65.900002
20160801121500,273.0,280.350006,52.352942,39,56.400002,0,66.300003,68.0,65.900002
20160801123000,273.0,280.350006,52.352942,39,57.099998,0,66.599998,68.0,65.900002
20160801124500,273.0,280.350006,52.352942,39,57.099998,0,66.699997,68.0,65.900002
20160801130000,273.0,284.549988,53.137253,39,57.099998,0,66.300003,68.0,65.900002
20160801131500,273.0,279.299988,52.15686,39,57.099998,0,66.599998,68.0,65.900002
20160801133000,273.0,279.299988,52.15686,39,57.099998,0,66.800003,68.0,65.900002
20160801134500,273.0,283.5,52.941176,39,57.099998,0,66.300003,68.0,65.900002
20160801140000,273.0,277.200012,51.764708,39,57.099998,0,66.5,68.0,65.900002
20160801141500,273.0,281.399994,52.549018,39,57.099998,0,66.599998,68.0,65.900002
20160801143000,273.0,281.399994,52.549018,39,57.099998,0,66.5,68.0,65.900002
20160801144500,273.0,281.399994,52.549018,39,57.099998,0,66.599998,68.0,65.900002
20160801150000,273.0,287.700012,53.725492,39,57.099998,0,66.699997,68.0,65.900002
20160801151500,273.0,287.700012,53.725492,39,57.900002,0,66.699997,68.0,65.900002
20160801153000,273.0,284.549988,53.137253,39,57.900002,0,66.699997,68.0,65.900002
20160801154500,273.0,284.549988,53.137253,39,57.200001,0,66.599998,68.0,65.900002
20160801160000,273.0,284.549988,53.137253,39,57.200001,0,66.699997,68.0,65.900002
20160801161500,273.0,284.549988,53.137253,39,57.200001,0,66.300003,68.0,65.900002
20160801163000,273.0,281.399994,52.549018,39,57.900002,0,66.699997,68.0,65.900002
20160801164500,273.0,281.399994,52.549018,39,57.900002,0,66.800003,68.0,65.900002
20160801170000,273.0,281.399994,52.549018,39,57.900002,0,66.599998,68.0,65.900002
20160801171500,273.0,281.399994,52.549018,39,57.900002,0,66.800003,68.0,65.900002
20160801173000,273.0,281.399994,52.549018,39,57.900002,0,66.900002,68.0,65.900002
20160801174500,273.0,281.399994,52.549018,39,57.900002,0,66.599998,68.0,65.900002
20160801180000,273.0,281.399994,52.549018,39,57.900002,0,66.800003,68.0,65.900002
20160801181500,273.0,286.649994,53.529411,40,57.200001,0,67.0,68.0,65.900002
20160801183000,273.0,283.5,52.941176,40,57.200001,0,66.900002,68.0,65.900002
20160801184500,273.0,283.5,52.941176,40,57.200001,0,67.0,68.0,65.900002
20160801190000,273.0,283.5,52.941176,40,57.200001,0,67.0,68.0,65.900002
20160801191500,273.0,283.5,52.941176,40,57.200001,0,66.900002,68.0,65.900002
20160801193000,273.0,283.5,52.941176,40,57.200001,0,66.900002,68.0,65.900002
20160801194500,273.0,283.5,52.941176,40,57.200001,0,66.900002,68.0,65.900002
20160801200000,273.0,288.75,53.921569,40,57.200001,0,66.699997,68.0,65.900002
20160801201500,273.0,288.75,53.921569,40,57.200001,0,66.800003,68.0,65.900002
20160801203000,273.0,284.549988,53.137253,39,57.200001,0,66.900002,68.0,65.900002
20160801204500,273.0,288.75,53.921569,39,57.200001,0,66.900002,68.0,65.900002
20160801210000,273.0,284.549988,53.137253,39,57.200001,0,66.900002,68.0,65.900002
20160801211500,273.0,289.799988,54.117645,39,57.200001,0,66.900002,68.0,65.900002
20160801213000,273.0,282.450012,52.7451,39,57.200001,0,66.900002,68.0,65.900002
20160801214500,273.0,282.450012,52.7451,39,57.200001,0,66.400002,68.0,65.900002
20160801220000,273.0,282.450012,52.7451,39,57.200001,0,66.800003,68.0,65.900002
20160801221500,273.0,282.450012,52.7451,39,57.200001,0,66.900002,68.0,65.900002
20160801223000,273.0,282.450012,52.7451,39,57.200001,0,66.5,68.0,65.900002
20160801224500,273.0,282.450012,52.7451,39,56.400002,0,66.800003,68.0,65.900002
20160801230000,273.0,282.450012,52.7451,39,57.099998,0,66.699997,68.0,65.900002
20160801231500,273.0,282.450012,52.7451,39,57.099998,0,66.5,68.0,65.900002
20160801233000,273.0,282.450012,52.7451,39,57.099998,0,66.699997,68.0,65.900002
20160801234500,273.0,282.450012,52.7451,39,57.099998,0,66.699997,68.0,65.900002
20160802000000,273.0,282.450012,52.7451,39,56.400002,0,66.400002,68.0,65.900002
20160802001500,273.0,282.450012,52.7451,39,56.400002,0,66.099998,68.0,65.900002
20160802003000,273.0,276.149994,51.568626,39,56.400002,0,66.400002,68.0,65.900002
20160802004500,273.0,279.299988,52.15686,39,56.400002,0,66.699997,68.0,65.900002
20160802010000,273.0,274.049988,51.176468,39,56.400002,0,66.699997,68.0,65.900002
20160802011500,273.0,274.049988,51.176468,39,57.099998,0,67.0,68.0,65.900002
20160802013000,273.0,274.049988,51.176468,39,57.099998,0,67.0,68.0,65.900002
20160802014500,273.0,269.850006,50.392158,39,56.400002,0,67.0,68.0,65.900002
20160802020000,273.0,269.850006,50.392158,39,57.099998,0,67.199997,68.0,65.900002
20160802021500,273.0,269.850006,50.392158,39,57.099998,0,67.099998,68.0,65.900002
20160802023000,273.0,274.049988,51.176468,39,56.0,0,67.099998,68.0,65.900002
20160802024500,273.0,274.049988,51.176468,39,57.099998,0,67.099998,68.0,65.900002
20160802030000,273.0,274.049988,51.176468,39,57.099998,0,67.0,68.0,65.900002
20160802031500,273.0,274.049988,51.176468,39,56.299999,0,66.800003,68.0,65.900002
20160802033000,273.0,274.049988,51.176468,39,56.299999,0,66.800003,68.0,65.900002
20160802034500,273.0,283.5,52.941176,39,57.099998,0,66.800003,68.0,65.900002
20160802040000,273.0,286.649994,53.529411,39,57.099998,0,66.800003,68.0,65.900002
20160802041500,273.0,286.649994,53.529411,39,57.099998,0,66.599998,68.0,65.900002
20160802043000,273.0,281.399994,52.549018,39,57.099998,0,66.599998,68.0,65.900002
20160802044500,273.0,287.700012,53.725492,39,57.099998,0,66.699997,68.0,65.900002
20160802050000,273.0,283.5,52.941176,39,57.099998,0,66.800003,68.0,65.900002
20160802051500,273.0,280.350006,52.352942,39,56.400002,0,66.5,68.0,65.900002
20160802053000,273.0,283.5,52.941176,39,57.099998,0,66.599998,68.0,65.900002
20160802054500,273.0,283.5,52.941176,39,57.099998,0,66.599998,68.0,65.900002
20160802060000,273.0,277.200012,51.764708,39,57.099998,0,66.199997,68.0,65.900002
20160802061500,273.0,271.950012,50.784316,39,57.099998,0,66.5,68.0,65.900002
20160802063000,273.0,282.450012,52.7451,39,57.099998,0,66.599998,68.0,65.900002
20160802064500,273.0,279.299988,52.15686,39,57.099998,0,66.199997,68.0,65.900002
20160802070000,273.0,279.299988,52.15686,39,56.200001,0,66.5,68.0,65.900002
20160802071500,273.0,279.299988,52.15686,39,57.099998,0,66.400002,68.0,65.900002
20160802073000,273.0,279.299988,52.15686,39,57.099998,0,66.199997,68.0,65.900002
20160802074500,273.0,274.049988,51.176468,39,57.099998,0,66.400002,68.0,65.900002
20160802080000,273.0,279.299988,52.15686,39,57.099998,0,66.5,68.0,65.900002
20160802081500,273.0,276.149994,51.568626,39,57.099998,0,66.400002,68.0,65.900002
20160802083000,273.0,281.399994,52.549018,39,57.099998,0,66.400002,68.0,65.900002
20160802084500,273.0,281.399994,52.549018,39,57.099998,0,66.5,68.0,65.900002
20160802090000,273.0,277.200012,51.764708,39,57.099998,0,66.599998,68.0,65.900002
20160802091500,273.0,280.350006,52.352942,39,57.099998,0,66.599998,68.0,65.900002
20160802093000,273.0,280.350006,52.352942,39,57.900002,0,66.699997,68.0,65.900002
20160802094500,273.0,280.350006,52.352942,39,57.900002,0,66.699997,68.0,65.900002
20160802100000,273.0,280.350006,52.352942,39,57.900002,0,66.599998,68.0,65.900002
20160802101500,273.0,280.350006,52.352942,39,57.900002,0,66.800003,68.0,65.900002
20160802103000,273.0,277.200012,51.764708,39,57.900002,0,66.800003,68.0,65.900002
20160802104500,273.0,277.200012,51.764708,39,57.900002,0,66.699997,68.0,65.900002
20160802110000,273.0,280.350006,52.352942,39,57.900002,0,66.800003,68.0,65.900002
20160802111500,273.0,275.100006,51.37255,39,57.900002,0,67.0,68.0,65.900002
20160802113000,273.0,275.100006,51.37255,39,57.900002,0,66.900002,68.0,65.900002
20160802114500,273.0,275.100006,51.37255,39,57.900002,0,67.099998,68.0,65.900002
20160802120000,273.0,275.100006,51.37255,39,57.900002,0,67.0,68.0,65.900002
20160802121500,273.0,287.700012,53.725492,40,57.900002,0,66.900002,68.0,65.900002
20160802123000,273.0,283.5,52.941176,40,57.900002,0,67.099998,68.0,65.900002
20160802124500,273.0,286.649994,53.529411,40,57.900002,0,67.099998,68.0,65.900002
20160802130000,273.0,286.649994,53.529411,40,57.900002,0,66.699997,68.0,65.900002
20160802131500,273.0,283.5,52.941176,40,57.900002,0,66.900002,68.0,65.900002
20160802133000,273.0,283.5,52.941176,40,57.900002,0,66.900002,68.0,65.900002
20160802134500,273.0,287.700012,53.725492,40,57.200001,0,66.599998,68.0,65.900002
20160802140000,273.0,287.700012,53.725492,40,57.200001,0,66.800003,68.0,65.900002
20160802141500,273.0,287.700012,53.725492,40,57.200001,0,66.900002,68.0,65.900002
20160802143000,273.0,281.399994,52.549018,39,57.200001,0,66.699997,68.0,65.900002
20160802144500,273.0,281.399994,52.549018,39,57.200001,0,67.0,68.0,65.900002
20160802150000,273.0,281.399994,52.549018,39,57.200001,0,67.199997,68.0,65.900002
20160802151500,273.0,281.399994,52.549018,39,57.200001,0,67.0,68.0,65.900002
20160802153000,273.0,286.649994,53.529411,39,57.900002,0,67.199997,68.0,65.900002
20160802154500,273.0,286.649994,53.529411,39,57.900002,0,67.199997,68.0,65.900002
20160802160000,273.0,280.350006,52.352942,39,57.900002,0,67.300003,68.0,65.900002
20160802161500,273.0,284.549988,53.137253,39,57.900002,0,67.099998,68.0,65.900002
20160802163000,273.0,281.399994,52.549018,39,57.900002,0,67.199997,68.0,65.900002
20160802164500,273.0,281.399994,52.549018,39,57.900002,0,67.5,68.0,65.900002
20160802170000,273.0,284.549988,53.137253,39,57.900002,0,67.199997,68.0,65.900002
20160802171500,273.0,284.549988,53.137253,39,57.900002,0,67.300003,68.0,65.900002
20160802173000,273.0,284.549988,53.137253,39,57.900002,0,67.300003,68.0,65.900002
20160802174500,273.0,280.350006,52.352942,39,57.900002,0,67.199997,68.0,65.900002
20160802180000,273.0,274.049988,51.176468,39,57.900002,0,67.300003,68.0,65.900002
20160802181500,273.0,274.049988,51.176468,39,57.900002,0,67.400002,68.0,65.900002
20160802183000,273.0,265.649994,49.607842,39,57.900002,0,67.400002,68.0,65.900002
20160802184500,273.0,290.850006,54.313727,40,57.200001,0,67.599998,68.0,65.900002
20160802190000,273.0,284.549988,53.137253,40,57.200001,0,67.400002,68.0,65.900002
20160802191500,273.0,284.549988,53.137253,40,57.200001,0,67.300003,68.0,65.900002
20160802193000,273.0,284.549988,53.137253,40,57.200001,0,67.099998,68.0,65.900002
20160802194500,273.0,281.399994,52.549018,39,57.200001,0,67.300003,68.0,65.900002
20160802200000,273.0,281.399994,52.549018,39,57.200001,0,67.300003,68.0,65.900002
20160802201500,273.0,281.399994,52.549018,39,57.200001,0,67.099998,68.0,65.900002
20160802203000,273.0,286.649994,53.529411,39,57.200001,0,67.199997,68.0,65.900002
20160802204500,273.0,286.649994,53.529411,39,57.200001,0,67.199997,68.0,65.900002
20160802210000,273.0,283.5,52.941176,39,57.200001,0,66.900002,68.0,65.900002
20160802211500,273.0,283.5,52.941176,39,57.200001,0,67.099998,68.0,65.900002
20160802213000,273.0,283.5,52.941176,39,57.200001,0,67.099998,68.0,65.900002
20160802214500,273.0,283.5,52.941176,39,57.200001,0,66.900002,68.0,65.900002
20160802220000,273.0,283.5,52.941176,39,57.200001,0,66.900002,68.0,65.900002
20160802221500,273.0,279.299988,52.15686,39,57.200001,0,67.099998,68.0,65.900002
20160802223000,273.0,284.549988,53.137253,39,57.200001,0,67.099998,68.0,65.900002
20160802224500,273.0,277.200012,51.764708,39,57.200001,0,67.099998,68.0,65.900002
20160802230000,273.0,277.200012,51.764708,39,57.200001,0,67.199997,68.0,65.900002
20160802231500,273.0,277.200012,51.764708,39,57.200001,0,67.199997,68.0,65.900002
20160802233000,273.0,268.799988,50.196076,39,57.200001,0,67.099998,68.0,65.900002
20160802234500,273.0,268.799988,50.196076,39,57.200001,0,67.300003,68.0,65.900002
20160803000000,273.0,275.100006,51.37255,39,57.200001,0,66.900002,68.0,65.900002
20160803001500,273.0,286.649994,53.529411,39,56.400002,0,66.599998,68.0,65.900002
20160803003000,273.0,286.649994,53.529411,39,57.099998,0,66.900002,68.0,65.900002
20160803004500,273.0,286.649994,53.529411,39,57.099998,0,66.900002,68.0,65.900002
20160803010000,273.0,286.649994,53.529411,39,57.099998,0,67.0,68.0,65.900002
20160803011500,273.0,453.600006,84.705883,51,58.400002,0,66.699997,68.0,65.900002
20160803013000,273.0,283.5,52.941176,39,56.0,0,66.699997,68.0,65.900002
20160803014500,273.0,279.299988,52.15686,39,57.900002,0,66.900002,68.0,65.900002
20160803020000,273.0,282.450012,52.7451,39,55.599998,0,66.900002,68.0,65.900002
20160803021500,273.0,277.200012,51.764708,39,55.599998,0,66.900002,68.0,65.900002
20160803023000,273.0,277.200012,51.764708,39,56.799999,0,67.0,68.0,65.900002
20160803024500,273.0,277.200012,51.764708,39,56.799999,0,67.099998,68.0,65.900002
20160803030000,273.0,277.200012,51.764708,39,56.0,0,67.099998,68.0,65.900002
20160803031500,273.0,277.200012,51.764708,39,56.799999,0,66.900002,68.0,65.900002
20160803033000,273.0,271.950012,50.784316,39,56.799999,0,66.900002,68.0,65.900002
