PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803034500,273.0,279.299988,52.15686,39,56.799999,0,67.0,68.0,65.900002
20160803040000,273.0,279.299988,52.15686,39,56.799999,0,67.0,68.0,65.900002
20160803041500,273.0,282.450012,52.7451,39,56.799999,0,66.800003,68.0,65.900002
20160803043000,273.0,282.450012,52.7451,39,56.799999,0,66.800003,68.0,65.900002
20160803044500,273.0,279.299988,52.15686,39,56.799999,0,66.900002,68.0,65.900002
20160803050000,273.0,279.299988,52.15686,39,56.799999,0,66.800003,68.0,65.900002
20160803051500,273.0,279.299988,52.15686,39,56.799999,0,66.699997,68.0,65.900002
20160803053000,273.0,279.299988,52.15686,39,56.799999,0,66.800003,68.0,65.900002
20160803054500,273.0,286.649994,53.529411,39,56.799999,0,66.800003,68.0,65.900002
20160803060000,273.0,279.299988,52.15686,39,56.799999,0,66.400002,68.0,65.900002
20160803061500,273.0,279.299988,52.15686,39,56.799999,0,66.599998,68.0,65.900002
20160803063000,273.0,279.299988,52.15686,39,56.799999,0,66.699997,68.0,65.900002
20160803064500,273.0,279.299988,52.15686,39,56.799999,0,66.599998,68.0,65.900002
20160803070000,273.0,279.299988,52.15686,39,56.799999,0,66.5,68.0,65.900002
20160803071500,273.0,287.700012,53.725492,39,56.799999,0,66.599998,68.0,65.900002
20160803073000,273.0,276.149994,51.568626,39,57.5,0,66.699997,68.0,65.900002
20160803074500,273.0,276.149994,51.568626,39,56.799999,0,66.5,68.0,65.900002
20160803080000,273.0,270.899994,50.588234,39,56.799999,0,66.599998,68.0,65.900002
20160803081500,273.0,270.899994,50.588234,39,57.5,0,66.699997,68.0,65.900002
20160803083000,273.0,276.149994,51.568626,39,57.5,0,66.5,68.0,65.900002
20160803084500,273.0,276.149994,51.568626,39,57.5,0,66.699997,68.0,65.900002
20160803090000,273.0,271.950012,50.784316,39,56.799999,0,66.800003,68.0,65.900002
20160803091500,273.0,271.950012,50.784316,39,57.5,0,66.400002,68.0,65.900002
20160803093000,273.0,275.100006,51.37255,39,56.799999,0,66.800003,68.0,65.900002
20160803094500,273.0,275.100006,51.37255,39,57.599998,0,67.199997,68.0,65.900002
20160803100000,273.0,283.5,52.941176,39,57.599998,0,66.900002,68.0,65.900002
20160803101500,273.0,283.5,52.941176,39,56.799999,0,66.800003,68.0,65.900002
20160803103000,273.0,295.049988,55.098037,40,56.799999,0,67.300003,68.0,65.900002
20160803104500,273.0,283.5,52.941176,39,56.799999,0,67.099998,68.0,65.900002
20160803110000,273.0,283.5,52.941176,39,56.799999,0,66.900002,68.0,65.900002
20160803111500,273.0,289.799988,54.117645,39,56.799999,0,67.099998,68.0,65.900002
20160803113000,273.0,275.100006,51.37255,38,56.799999,0,67.099998,68.0,65.900002
20160803114500,273.0,275.100006,51.37255,38,56.799999,0,67.0,68.0,65.900002
20160803120000,273.0,280.350006,52.352942,38,55.599998,0,67.099998,68.0,65.900002
20160803121500,273.0,275.100006,51.37255,38,57.099998,0,67.099998,68.0,65.900002
20160803123000,273.0,279.299988,52.15686,38,57.099998,0,67.099998,68.0,65.900002
20160803124500,273.0,279.299988,52.15686,38,57.099998,0,67.199997,68.0,65.900002
20160803130000,273.0,274.049988,51.176468,39,58.299999,0,67.300003,68.0,65.900002
20160803131500,273.0,282.450012,52.7451,39,57.200001,0,67.300003,68.0,65.900002
20160803133000,273.0,282.450012,52.7451,39,57.200001,0,67.099998,68.0,65.900002
20160803134500,273.0,282.450012,52.7451,39,57.200001,0,67.199997,68.0,65.900002
20160803140000,273.0,286.649994,53.529411,39,58.299999,0,67.199997,68.0,65.900002
20160803141500,273.0,286.649994,53.529411,39,57.200001,0,67.099998,68.0,65.900002
20160803143000,273.0,286.649994,53.529411,39,57.200001,0,67.199997,68.0,65.900002
20160803144500,273.0,286.649994,53.529411,39,57.200001,0,67.400002,68.0,65.900002
20160803150000,273.0,283.5,52.941176,39,57.200001,0,67.199997,68.0,65.900002
20160803151500,273.0,286.649994,53.529411,39,57.200001,0,67.300003,68.0,65.900002
20160803153000,273.0,286.649994,53.529411,39,57.200001,0,67.199997,68.0,65.900002
20160803154500,273.0,286.649994,53.529411,39,57.200001,0,67.0,68.0,65.900002
20160803160000,273.0,281.399994,52.549018,39,57.200001,0,67.199997,68.0,65.900002
20160803161500,273.0,284.549988,53.137253,39,57.200001,0,67.199997,68.0,65.900002
20160803163000,273.0,284.549988,53.137253,38,57.900002,0,67.0,68.0,65.900002
20160803164500,273.0,284.549988,53.137253,38,57.900002,0,67.199997,68.0,65.900002
20160803170000,273.0,284.549988,53.137253,38,57.200001,0,67.300003,68.0,65.900002
20160803171500,273.0,284.549988,53.137253,38,57.200001,0,67.199997,68.0,65.900002
20160803173000,273.0,281.399994,52.549018,38,57.900002,0,67.300003,68.0,65.900002
20160803174500,273.0,281.399994,52.549018,38,57.900002,0,67.400002,68.0,65.900002
20160803180000,273.0,281.399994,52.549018,38,57.900002,0,67.400002,68.0,65.900002
20160803181500,273.0,281.399994,52.549018,38,57.900002,0,67.400002,68.0,65.900002
20160803183000,273.0,281.399994,52.549018,38,57.900002,0,67.599998,68.0,65.900002
20160803184500,273.0,281.399994,52.549018,38,57.900002,0,67.699997,68.0,65.900002
20160803190000,273.0,268.799988,50.196076,38,57.900002,0,67.599998,68.0,65.900002
20160803191500,273.0,283.5,52.941176,39,57.200001,0,67.599998,68.0,65.900002
20160803193000,273.0,277.200012,51.764708,39,57.200001,0,67.599998,68.0,65.900002
20160803194500,273.0,280.350006,52.352942,39,57.200001,0,67.400002,68.0,65.900002
20160803200000,273.0,287.700012,53.725492,39,57.200001,0,67.599998,68.0,65.900002
20160803201500,273.0,287.700012,53.725492,39,57.200001,0,67.599998,68.0,65.900002
20160803203000,273.0,290.850006,54.313727,39,57.200001,0,67.5,68.0,65.900002
20160803204500,273.0,284.549988,53.137253,39,57.200001,0,67.5,68.0,65.900002
20160803210000,273.0,284.549988,53.137253,39,57.200001,0,67.400002,68.0,65.900002
20160803211500,273.0,281.399994,52.549018,39,56.400002,0,67.599998,68.0,65.900002
20160803213000,273.0,281.399994,52.549018,39,56.400002,0,67.400002,68.0,65.900002
20160803214500,273.0,281.399994,52.549018,39,57.099998,0,67.5,68.0,65.900002
20160803220000,273.0,284.549988,53.137253,39,57.099998,0,67.400002,68.0,65.900002
20160803221500,273.0,287.700012,53.725492,39,57.099998,0,67.199997,68.0,65.900002
20160803223000,273.0,284.549988,53.137253,39,57.099998,0,67.400002,68.0,65.900002
20160803224500,273.0,284.549988,53.137253,38,57.099998,0,67.400002,68.0,65.900002
20160803230000,273.0,279.299988,52.15686,38,57.099998,0,67.5,68.0,65.900002
20160803231500,273.0,284.549988,53.137253,38,57.099998,0,67.300003,68.0,65.900002
20160803233000,273.0,284.549988,53.137253,38,57.099998,0,67.300003,68.0,65.900002
20160803234500,273.0,279.299988,52.15686,38,56.400002,0,67.300003,68.0,65.900002
20160804000000,273.0,279.299988,52.15686,38,56.400002,0,67.099998,68.0,65.900002
20160804001500,273.0,276.149994,51.568626,38,56.400002,0,66.800003,68.0,65.900002
20160804003000,273.0,276.149994,51.568626,38,56.400002,0,67.300003,68.0,65.900002
20160804004500,273.0,276.149994,51.568626,38,56.400002,0,67.599998,68.0,65.900002
20160804010000,273.0,276.149994,51.568626,38,57.099998,0,67.599998,68.0,65.900002
20160804011500,273.0,276.149994,51.568626,38,57.099998,0,67.599998,68.0,65.900002
20160804013000,273.0,276.149994,51.568626,38,57.099998,0,67.699997,68.0,65.900002
20160804014500,273.0,271.950012,50.784316,38,56.400002,0,67.699997,68.0,65.900002
20160804020000,273.0,271.950012,50.784316,38,56.400002,0,67.699997,68.0,65.900002
20160804021500,273.0,275.100006,51.37255,38,57.099998,0,67.800003,68.0,65.900002
20160804023000,273.0,275.100006,51.37255,38,57.099998,0,67.699997,68.0,65.900002
20160804024500,273.0,275.100006,51.37255,38,57.099998,0,67.699997,68.0,65.900002
20160804030000,273.0,271.950012,50.784316,38,57.099998,0,67.800003,68.0,65.900002
20160804031500,273.0,281.399994,52.549018,38,57.099998,0,67.699997,68.0,65.900002
20160804033000,273.0,281.399994,52.549018,38,57.099998,0,67.400002,68.0,65.900002
20160804034500,273.0,281.399994,52.549018,38,57.099998,0,67.5,68.0,65.900002
20160804040000,273.0,281.399994,52.549018,38,57.099998,0,67.5,68.0,65.900002
20160804041500,273.0,284.549988,53.137253,38,57.099998,0,67.5,68.0,65.900002
20160804043000,273.0,284.549988,53.137253,38,57.099998,0,67.300003,68.0,65.900002
20160804044500,273.0,281.399994,52.549018,38,57.099998,0,67.400002,68.0,65.900002
20160804050000,273.0,308.700012,57.647061,40,57.099998,0,67.5,68.0,65.900002
20160804051500,273.0,287.700012,53.725492,38,57.099998,0,67.300003,68.0,65.900002
20160804053000,273.0,284.549988,53.137253,38,56.400002,0,67.599998,68.0,65.900002
20160804054500,273.0,284.549988,53.137253,38,56.400002,0,67.300003,68.0,65.900002
20160804060000,273.0,284.549988,53.137253,39,57.099998,0,67.400002,68.0,65.900002
20160804061500,273.0,287.700012,53.725492,39,57.099998,0,67.199997,68.0,65.900002
20160804063000,273.0,282.450012,52.7451,39,57.099998,0,67.199997,68.0,65.900002
20160804064500,273.0,277.200012,51.764708,39,57.099998,0,67.199997,68.0,65.900002
20160804070000,273.0,280.350006,52.352942,39,57.099998,0,66.900002,68.0,65.900002
20160804071500,273.0,283.5,52.941176,39,56.400002,0,67.099998,68.0,65.900002
20160804073000,273.0,283.5,52.941176,39,57.200001,0,67.199997,68.0,65.900002
20160804074500,273.0,283.5,52.941176,39,57.200001,0,66.900002,68.0,65.900002
20160804080000,273.0,283.5,52.941176,39,57.200001,0,66.900002,68.0,65.900002
20160804081500,273.0,283.5,52.941176,39,57.200001,0,67.099998,68.0,65.900002
20160804083000,273.0,280.350006,52.352942,39,57.200001,0,66.900002,68.0,65.900002
20160804084500,273.0,280.350006,52.352942,39,57.200001,0,67.099998,68.0,65.900002
20160804090000,273.0,277.200012,51.764708,39,57.200001,0,67.199997,68.0,65.900002
20160804091500,273.0,282.450012,52.7451,39,58.0,0,67.300003,68.0,65.900002
20160804093000,273.0,277.200012,51.764708,39,58.0,0,67.199997,68.0,65.900002
20160804094500,273.0,277.200012,51.764708,39,58.0,0,67.300003,68.0,65.900002
20160804100000,273.0,281.399994,52.549018,39,58.0,0,67.5,68.0,65.900002
20160804101500,273.0,281.399994,52.549018,39,58.0,0,67.099998,68.0,65.900002
20160804103000,273.0,281.399994,52.549018,39,58.0,0,67.400002,68.0,65.900002
20160804104500,273.0,281.399994,52.549018,39,57.200001,0,67.400002,68.0,65.900002
20160804110000,273.0,281.399994,52.549018,39,57.900002,0,67.199997,68.0,65.900002
20160804111500,273.0,281.399994,52.549018,39,57.900002,0,67.400002,68.0,65.900002
20160804113000,273.0,281.399994,52.549018,39,57.900002,0,67.400002,68.0,65.900002
20160804114500,273.0,281.399994,52.549018,39,57.900002,0,67.400002,68.0,65.900002
20160804120000,273.0,281.399994,52.549018,39,57.900002,0,67.400002,68.0,65.900002
20160804121500,273.0,296.100006,55.294119,39,57.900002,0,67.599998,68.0,65.900002
20160804123000,273.0,288.75,53.921569,38,57.200001,0,67.599998,68.0,65.900002
20160804124500,273.0,284.549988,53.137253,38,57.200001,0,67.400002,68.0,65.900002
20160804130000,273.0,288.75,53.921569,38,57.200001,0,67.599998,68.0,65.900002
20160804131500,273.0,284.549988,53.137253,38,58.099998,0,67.599998,68.0,65.900002
20160804133000,273.0,284.549988,53.137253,38,58.099998,0,67.599998,68.0,65.900002
20160804134500,273.0,284.549988,53.137253,38,58.099998,0,67.699997,68.0,65.900002
20160804140000,273.0,284.549988,53.137253,38,58.099998,0,67.699997,68.0,65.900002
20160804141500,273.0,284.549988,53.137253,38,58.099998,0,67.599998,68.0,65.900002
20160804143000,273.0,290.850006,54.313727,39,58.099998,0,67.699997,68.0,65.900002
20160804144500,273.0,290.850006,54.313727,39,58.099998,0,67.800003,68.0,65.900002
20160804150000,273.0,296.100006,55.294119,39,58.099998,0,67.800003,68.0,65.900002
20160804151500,273.0,287.700012,53.725492,38,58.099998,0,67.599998,68.0,65.900002
20160804153000,273.0,283.5,52.941176,38,58.099998,0,68.099998,68.0,65.900002
20160804154500,273.0,307.649994,57.450979,40,57.5,0,68.199997,68.0,65.900002
20160804160000,273.0,290.850006,54.313727,39,57.5,0,67.599998,68.0,65.900002
20160804161500,273.0,295.049988,55.098037,39,57.5,0,67.699997,68.0,65.900002
20160804163000,273.0,295.049988,55.098037,39,57.5,0,67.699997,68.0,65.900002
20160804164500,273.0,295.049988,55.098037,39,57.5,0,67.800003,68.0,65.900002
20160804170000,273.0,288.75,53.921569,39,57.5,0,67.699997,68.0,65.900002
20160804171500,273.0,288.75,53.921569,39,57.5,0,67.699997,68.0,65.900002
20160804173000,273.0,288.75,53.921569,39,57.5,0,67.900002,68.0,65.900002
20160804174500,273.0,282.450012,52.7451,39,57.5,0,67.699997,68.0,65.900002
20160804180000,273.0,287.700012,53.725492,39,57.5,0,68.0,68.0,65.900002
20160804181500,273.0,291.899994,54.509803,39,57.5,0,67.900002,68.0,65.900002
20160804183000,273.0,283.5,52.941176,39,57.5,0,67.900002,68.0,65.900002
20160804184500,273.0,283.5,52.941176,39,57.5,0,68.0,68.0,65.900002
20160804190000,273.0,283.5,52.941176,39,57.5,0,67.900002,68.0,65.900002
20160804191500,273.0,288.75,53.921569,39,57.5,0,67.900002,68.0,65.900002
20160804193000,273.0,288.75,53.921569,39,57.5,0,67.599998,68.0,65.900002
20160804194500,273.0,288.75,53.921569,39,57.5,0,67.900002,68.0,65.900002
20160804200000,273.0,284.549988,53.137253,39,57.5,0,67.800003,68.0,65.900002
20160804201500,273.0,287.700012,53.725492,39,57.5,0,68.0,68.0,65.900002
20160804203000,273.0,284.549988,53.137253,39,57.5,0,68.0,68.0,65.900002
20160804204500,273.0,281.399994,52.549018,39,56.799999,0,67.900002,68.0,65.900002
20160804210000,273.0,281.399994,52.549018,39,56.799999,0,67.900002,68.0,65.900002
20160804211500,273.0,287.700012,53.725492,39,56.799999,0,67.800003,68.0,65.900002
20160804213000,273.0,284.549988,53.137253,39,56.799999,0,67.800003,68.0,65.900002
20160804214500,273.0,280.350006,52.352942,39,56.799999,0,67.800003,68.0,65.900002
20160804220000,273.0,280.350006,52.352942,39,56.799999,0,67.599998,68.0,65.900002
20160804221500,273.0,280.350006,52.352942,39,56.799999,0,67.699997,68.0,65.900002
20160804223000,273.0,284.549988,53.137253,39,56.799999,0,67.699997,68.0,65.900002
20160804224500,273.0,280.350006,52.352942,39,56.799999,0,67.800003,68.0,65.900002
20160804230000,273.0,283.5,52.941176,39,56.799999,0,67.699997,68.0,65.900002
20160804231500,273.0,286.649994,53.529411,39,56.799999,0,67.699997,68.0,65.900002
20160804233000,273.0,283.5,52.941176,39,56.799999,0,67.599998,68.0,65.900002
20160804234500,273.0,280.350006,52.352942,39,56.799999,0,67.5,68.0,65.900002
20160805000000,273.0,284.549988,53.137253,39,56.799999,0,67.300003,68.0,65.900002
20160805001500,273.0,284.549988,53.137253,39,56.799999,0,67.0,68.0,65.900002
20160805003000,273.0,284.549988,53.137253,39,56.799999,0,67.400002,68.0,65.900002
20160805004500,273.0,284.549988,53.137253,39,56.799999,0,67.699997,68.0,65.900002
20160805010000,273.0,284.549988,53.137253,39,56.799999,0,67.900002,68.0,65.900002
20160805011500,273.0,284.549988,53.137253,39,56.799999,0,67.900002,68.0,65.900002
20160805013000,273.0,284.549988,53.137253,39,56.799999,0,67.699997,68.0,65.900002
20160805014500,273.0,284.549988,53.137253,39,56.799999,0,67.800003,68.0,65.900002
20160805020000,273.0,287.700012,53.725492,39,56.799999,0,67.800003,68.0,65.900002
20160805021500,273.0,281.399994,52.549018,39,56.799999,0,68.0,68.0,65.900002
20160805023000,273.0,284.549988,53.137253,39,56.799999,0,67.900002,68.0,65.900002
20160805024500,273.0,281.399994,52.549018,39,56.799999,0,68.0,68.0,65.900002
20160805030000,273.0,281.399994,52.549018,39,56.799999,0,67.900002,68.0,65.900002
20160805031500,273.0,287.700012,53.725492,39,56.799999,0,67.800003,68.0,65.900002
20160805033000,273.0,287.700012,53.725492,39,56.799999,0,67.5,68.0,65.900002
20160805034500,273.0,282.450012,52.7451,39,56.799999,0,67.699997,68.0,65.900002
20160805040000,273.0,286.649994,53.529411,39,56.799999,0,67.599998,68.0,65.900002
20160805041500,273.0,280.350006,52.352942,39,56.799999,0,67.599998,68.0,65.900002
20160805043000,273.0,284.549988,53.137253,39,56.799999,0,67.400002,68.0,65.900002
20160805044500,273.0,284.549988,53.137253,39,56.799999,0,67.400002,68.0,65.900002
20160805050000,273.0,284.549988,53.137253,39,56.799999,0,67.5,68.0,65.900002
20160805051500,273.0,284.549988,53.137253,39,56.799999,0,67.300003,68.0,65.900002
20160805053000,273.0,279.299988,52.15686,39,56.799999,0,67.5,68.0,65.900002
20160805054500,273.0,289.799988,54.117645,40,56.799999,0,67.599998,68.0,65.900002
20160805060000,273.0,283.5,52.941176,39,56.799999,0,67.5,68.0,65.900002
20160805061500,273.0,280.350006,52.352942,39,56.799999,0,67.199997,68.0,65.900002
20160805063000,273.0,280.350006,52.352942,39,56.799999,0,67.199997,68.0,65.900002
20160805064500,273.0,280.350006,52.352942,39,56.799999,0,67.300003,68.0,65.900002
20160805070000,273.0,284.549988,53.137253,39,56.799999,0,66.800003,68.0,65.900002
20160805071500,273.0,284.549988,53.137253,39,56.799999,0,67.099998,68.0,65.900002
20160805073000,273.0,288.75,53.921569,39,56.799999,0,67.099998,68.0,65.900002
20160805074500,273.0,288.75,53.921569,39,56.799999,0,66.900002,68.0,65.900002
20160805080000,273.0,284.549988,53.137253,39,56.799999,0,67.199997,68.0,65.900002
20160805081500,273.0,289.799988,54.117645,39,56.799999,0,67.099998,68.0,65.900002
20160805083000,273.0,286.649994,53.529411,39,57.5,0,67.099998,68.0,65.900002
20160805084500,273.0,286.649994,53.529411,39,57.5,0,67.300003,68.0,65.900002
20160805090000,273.0,281.399994,52.549018,39,56.799999,0,67.300003,68.0,65.900002
20160805091500,273.0,281.399994,52.549018,39,56.799999,0,67.199997,68.0,65.900002
20160805093000,273.0,281.399994,52.549018,39,56.799999,0,67.099998,68.0,65.900002
20160805094500,273.0,281.399994,52.549018,39,57.400002,0,67.199997,68.0,65.900002
20160805100000,273.0,281.399994,52.549018,39,57.400002,0,67.300003,68.0,65.900002
20160805101500,273.0,281.399994,52.549018,39,57.400002,0,67.199997,68.0,65.900002
20160805103000,273.0,284.549988,53.137253,39,57.400002,0,67.400002,68.0,65.900002
20160805104500,273.0,284.549988,53.137253,39,57.400002,0,67.5,68.0,65.900002
20160805110000,273.0,281.399994,52.549018,39,58.299999,0,67.400002,68.0,65.900002
20160805111500,273.0,284.549988,53.137253,39,57.599998,0,67.400002,68.0,65.900002
20160805113000,273.0,288.75,53.921569,39,57.599998,0,67.5,68.0,65.900002
20160805114500,273.0,283.5,52.941176,39,57.599998,0,67.599998,68.0,65.900002
20160805120000,273.0,283.5,52.941176,39,57.599998,0,67.400002,68.0,65.900002
20160805121500,273.0,283.5,52.941176,39,57.599998,0,67.400002,68.0,65.900002
20160805123000,273.0,283.5,52.941176,39,57.599998,0,67.599998,68.0,65.900002
20160805124500,273.0,286.649994,53.529411,39,57.599998,0,67.199997,68.0,65.900002
20160805130000,273.0,286.649994,53.529411,39,58.299999,0,67.400002,68.0,65.900002
20160805131500,273.0,286.649994,53.529411,39,57.599998,0,67.5,68.0,65.900002
20160805133000,273.0,286.649994,53.529411,39,57.599998,0,67.5,68.0,65.900002
20160805134500,273.0,281.399994,52.549018,39,57.599998,0,67.400002,68.0,65.900002
20160805140000,273.0,281.399994,52.549018,39,57.599998,0,67.599998,68.0,65.900002
20160805141500,273.0,276.149994,51.568626,39,57.599998,0,67.699997,68.0,65.900002
20160805143000,273.0,279.299988,52.15686,39,57.599998,0,67.5,68.0,65.900002
20160805144500,273.0,288.75,53.921569,40,57.599998,0,67.699997,68.0,65.900002
20160805150000,273.0,288.75,53.921569,40,57.599998,0,67.699997,68.0,65.900002
20160805151500,273.0,288.75,53.921569,40,57.599998,0,67.599998,68.0,65.900002
20160805153000,273.0,283.5,52.941176,39,57.599998,0,67.699997,68.0,65.900002
20160805154500,273.0,286.649994,53.529411,39,57.599998,0,68.099998,68.0,65.900002
20160805160000,273.0,286.649994,53.529411,39,57.599998,0,68.199997,68.0,65.900002
20160805161500,273.0,280.350006,52.352942,39,57.0,0,68.099998,68.0,65.900002
20160805173000,273.0,264.600006,49.411766,38,58.0,0,66.599998,68.0,65.900002
20160805174500,273.0,264.600006,49.411766,39,57.099998,0,66.400002,68.0,65.900002
20160805180000,273.0,271.950012,50.784316,39,56.400002,0,66.5,68.0,65.900002
20160805181500,273.0,271.950012,50.784316,39,56.400002,0,66.5,68.0,65.900002
20160805183000,273.0,271.950012,50.784316,39,56.400002,0,66.300003,68.0,65.900002
20160805184500,273.0,264.600006,49.411766,39,57.099998,0,66.400002,68.0,65.900002
20160805190000,273.0,264.600006,49.411766,39,57.099998,0,66.5,68.0,65.900002
20160805191500,273.0,274.049988,51.176468,39,56.400002,0,66.400002,68.0,65.900002
20160805193000,273.0,274.049988,51.176468,39,56.400002,0,66.400002,68.0,65.900002
20160805194500,273.0,274.049988,51.176468,39,56.400002,0,66.199997,68.0,65.900002
20160805200000,273.0,279.299988,52.15686,39,57.099998,0,66.099998,68.0,65.900002
20160805201500,273.0,283.5,52.941176,39,57.099998,0,65.900002,68.0,65.900002
20160805203000,273.0,280.350006,52.352942,39,57.099998,0,65.900002,68.0,65.900002
20160805204500,273.0,286.649994,53.529411,39,57.099998,0,65.800003,68.0,65.900002
20160805210000,273.0,286.649994,53.529411,39,57.099998,0,65.699997,68.0,65.900002
20160805211500,273.0,286.649994,53.529411,39,57.099998,100,65.599998,68.0,65.900002
20160805213000,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20160805214500,273.0,284.549988,53.137253,39,56.400002,100,65.599998,68.0,65.900002
20160805220000,273.0,279.299988,52.15686,39,57.0,100,65.599998,68.0,65.900002
20160805221500,273.0,279.299988,52.15686,39,57.0,100,65.5,68.0,65.900002
20160805223000,273.0,283.5,52.941176,39,57.0,100,65.599998,68.0,65.900002
20160805224500,273.0,283.5,52.941176,39,57.0,100,65.599998,68.0,65.900002
20160805230000,273.0,280.350006,52.352942,39,57.0,100,65.599998,68.0,65.900002
20160805231500,273.0,274.049988,51.176468,39,57.0,100,65.599998,68.0,65.900002
20160805233000,273.0,274.049988,51.176468,39,57.0,100,65.699997,68.0,65.900002
20160805234500,273.0,270.899994,50.588234,39,57.0,100,65.699997,68.0,65.900002
20160806000000,273.0,274.049988,51.176468,39,57.0,100,65.599998,68.0,65.900002
20160806001500,273.0,270.899994,50.588234,39,57.0,100,65.599998,68.0,65.900002
20160806003000,273.0,270.899994,50.588234,39,57.0,100,65.5,68.0,65.900002
20160806004500,273.0,279.299988,52.15686,39,57.0,100,65.599998,68.0,65.900002
20160806010000,273.0,275.100006,51.37255,39,59.599998,100,65.800003,68.0,65.900002
20160806011500,273.0,411.600006,76.862746,47,59.599998,0,65.800003,68.0,65.900002
20160806013000,273.0,270.899994,50.588234,39,56.299999,100,65.599998,68.0,65.900002
20160806014500,273.0,279.299988,52.15686,39,56.299999,100,65.599998,68.0,65.900002
20160806020000,273.0,268.799988,50.196076,39,57.5,100,65.599998,68.0,65.900002
20160806021500,273.0,268.799988,50.196076,39,56.5,100,65.5,68.0,65.900002
20160806023000,273.0,268.799988,50.196076,39,57.200001,100,65.599998,68.0,65.900002
20160806024500,273.0,268.799988,50.196076,39,56.0,100,65.599998,68.0,65.900002
20160806030000,273.0,268.799988,50.196076,39,57.099998,100,65.599998,68.0,65.900002
20160806031500,273.0,268.799988,50.196076,39,57.099998,100,65.5,68.0,65.900002
20160806033000,273.0,271.950012,50.784316,39,57.099998,100,65.599998,68.0,65.900002
20160806034500,273.0,268.799988,50.196076,39,56.400002,100,65.599998,68.0,65.900002
20160806040000,273.0,268.799988,50.196076,39,56.400002,100,65.5,68.0,65.900002
20160806041500,273.0,271.950012,50.784316,39,56.400002,100,65.5,68.0,65.900002
20160806043000,273.0,271.950012,50.784316,39,57.200001,100,65.599998,68.0,65.900002
20160806044500,273.0,276.149994,51.568626,39,57.200001,100,65.599998,68.0,65.900002
20160806050000,273.0,276.149994,51.568626,39,57.200001,100,65.599998,68.0,65.900002
20160806051500,273.0,276.149994,51.568626,39,57.200001,100,65.599998,68.0,65.900002
20160806053000,273.0,276.149994,51.568626,39,60.5,0,66.400002,68.0,65.900002
20160806054500,273.0,271.950012,50.784316,39,56.900002,0,66.099998,68.0,65.900002
20160806060000,273.0,284.549988,53.137253,39,56.0,0,65.699997,68.0,65.900002
20160806061500,273.0,287.700012,53.725492,39,56.0,100,65.5,68.0,65.900002
20160806063000,273.0,287.700012,53.725492,39,56.0,100,65.400002,68.0,65.900002
20160806064500,273.0,284.549988,53.137253,39,57.099998,100,65.199997,68.0,65.900002
20160806070000,273.0,284.549988,53.137253,39,57.099998,100,65.5,68.0,65.900002
20160806071500,273.0,287.700012,53.725492,39,63.700001,100,65.900002,68.0,65.900002
20160806073000,273.0,281.399994,52.549018,39,57.599998,0,66.0,68.0,65.900002
20160806074500,273.0,281.399994,52.549018,39,56.799999,0,65.699997,68.0,65.900002
20160806080000,273.0,276.149994,51.568626,39,56.799999,100,65.5,68.0,65.900002
20160806081500,273.0,271.950012,50.784316,39,56.799999,100,65.599998,68.0,65.900002
20160806083000,273.0,276.149994,51.568626,39,57.5,100,65.599998,68.0,65.900002
20160806084500,273.0,271.950012,50.784316,39,57.5,100,65.599998,68.0,65.900002
20160806090000,273.0,266.700012,49.803924,39,57.5,100,65.599998,68.0,65.900002
20160806091500,273.0,274.049988,51.176468,39,57.5,100,65.599998,68.0,65.900002
20160806093000,273.0,270.899994,50.588234,39,57.5,100,65.599998,68.0,65.900002
20160806094500,273.0,275.100006,51.37255,39,57.5,100,65.599998,68.0,65.900002
20160806100000,273.0,270.899994,50.588234,39,57.5,100,65.699997,68.0,65.900002
20160806101500,273.0,270.899994,50.588234,39,57.5,100,65.699997,68.0,65.900002
20160806103000,273.0,270.899994,50.588234,39,57.5,100,65.699997,68.0,65.900002
20160806104500,273.0,270.899994,50.588234,39,57.5,100,65.800003,68.0,65.900002
20160806110000,273.0,270.899994,50.588234,39,57.5,100,65.699997,68.0,65.900002
20160806111500,273.0,275.100006,51.37255,39,57.5,100,65.800003,68.0,65.900002
20160806113000,273.0,275.100006,51.37255,39,57.5,100,65.800003,68.0,65.900002
20160806114500,273.0,283.5,52.941176,39,57.5,100,65.800003,68.0,65.900002
20160806120000,273.0,283.5,52.941176,39,58.299999,100,65.699997,68.0,65.900002
20160806121500,273.0,283.5,52.941176,39,58.299999,100,65.900002,68.0,65.900002
20160806123000,273.0,283.5,52.941176,39,58.299999,100,65.900002,68.0,65.900002
20160806124500,273.0,283.5,52.941176,39,58.299999,100,65.900002,68.0,65.900002
20160806130000,273.0,287.700012,53.725492,39,57.599998,100,65.800003,68.0,65.900002
20160806131500,273.0,281.399994,52.549018,39,57.599998,100,66.0,68.0,65.900002
20160806133000,273.0,281.399994,52.549018,39,57.599998,100,65.800003,68.0,65.900002
20160806134500,273.0,281.399994,52.549018,39,58.299999,100,65.800003,68.0,65.900002
20160806140000,273.0,281.399994,52.549018,39,58.299999,100,66.099998,68.0,65.900002
20160806141500,273.0,277.200012,51.764708,39,58.299999,0,66.300003,68.0,65.900002
20160806143000,273.0,277.200012,51.764708,39,58.299999,0,66.199997,68.0,65.900002
20160806144500,273.0,277.200012,51.764708,39,58.299999,0,66.300003,68.0,65.900002
20160806150000,273.0,280.350006,52.352942,39,58.299999,0,66.199997,68.0,65.900002
20160806151500,273.0,287.700012,53.725492,39,58.299999,0,66.199997,68.0,65.900002
20160806153000,273.0,282.450012,52.7451,39,58.299999,0,66.400002,68.0,65.900002
20160806154500,273.0,282.450012,52.7451,39,58.299999,0,66.300003,68.0,65.900002
20160806160000,273.0,282.450012,52.7451,39,58.299999,0,66.300003,68.0,65.900002
20160806161500,273.0,282.450012,52.7451,39,58.299999,0,66.199997,68.0,65.900002
20160806163000,273.0,276.149994,51.568626,39,58.299999,0,66.199997,68.0,65.900002
20160806164500,273.0,280.350006,52.352942,39,58.299999,0,66.199997,68.0,65.900002
20160806170000,273.0,280.350006,52.352942,39,58.299999,0,66.300003,68.0,65.900002
20160806171500,273.0,287.700012,53.725492,39,58.299999,0,66.300003,68.0,65.900002
20160806173000,273.0,282.450012,52.7451,39,58.299999,0,66.300003,68.0,65.900002
20160806174500,273.0,282.450012,52.7451,39,58.299999,0,66.199997,68.0,65.900002
20160806180000,273.0,282.450012,52.7451,39,57.700001,0,66.099998,68.0,65.900002
20160806181500,273.0,282.450012,52.7451,39,57.700001,0,66.199997,68.0,65.900002
20160806183000,273.0,275.100006,51.37255,39,57.700001,0,66.300003,68.0,65.900002
20160806184500,273.0,275.100006,51.37255,39,57.700001,0,66.5,68.0,65.900002
20160806190000,273.0,275.100006,51.37255,39,57.700001,0,66.300003,68.0,65.900002
20160806191500,273.0,275.100006,51.37255,39,57.700001,0,66.300003,68.0,65.900002
20160806193000,273.0,279.299988,52.15686,39,57.700001,0,66.199997,68.0,65.900002
20160806194500,273.0,276.149994,51.568626,39,57.700001,0,66.199997,68.0,65.900002
20160806200000,273.0,282.450012,52.7451,39,57.700001,0,66.099998,68.0,65.900002
20160806201500,273.0,282.450012,52.7451,39,56.799999,0,66.099998,68.0,65.900002
20160806203000,273.0,282.450012,52.7451,39,57.5,0,66.099998,68.0,65.900002
20160806204500,273.0,282.450012,52.7451,39,57.5,0,66.199997,68.0,65.900002
20160806210000,273.0,282.450012,52.7451,39,57.5,0,66.099998,68.0,65.900002
20160806211500,273.0,282.450012,52.7451,39,57.5,0,66.099998,68.0,65.900002
20160806213000,273.0,282.450012,52.7451,39,57.5,0,66.0,68.0,65.900002
20160806214500,273.0,282.450012,52.7451,39,57.5,0,66.199997,68.0,65.900002
20160806220000,273.0,282.450012,52.7451,39,56.799999,0,66.300003,68.0,65.900002
20160806221500,273.0,286.649994,53.529411,39,56.799999,0,66.300003,68.0,65.900002
20160806223000,273.0,283.5,52.941176,39,56.799999,0,66.099998,68.0,65.900002
20160806224500,273.0,288.75,53.921569,40,56.799999,0,66.599998,68.0,65.900002
20160806230000,273.0,288.75,53.921569,39,56.799999,0,66.900002,68.0,65.900002
20160806231500,273.0,283.5,52.941176,39,56.799999,0,66.599998,68.0,65.900002
20160806233000,273.0,283.5,52.941176,39,56.799999,0,66.400002,68.0,65.900002
20160806234500,273.0,283.5,52.941176,39,56.799999,0,66.199997,68.0,65.900002
20160807000000,273.0,287.700012,53.725492,39,56.799999,0,66.099998,68.0,65.900002
20160807001500,273.0,279.299988,52.15686,39,56.799999,0,66.099998,68.0,65.900002
20160807003000,273.0,282.450012,52.7451,39,56.799999,0,66.0,68.0,65.900002
20160807004500,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20160807010000,273.0,287.700012,53.725492,39,56.799999,0,65.800003,68.0,65.900002
20160807011500,273.0,287.700012,53.725492,39,56.799999,0,65.800003,68.0,65.900002
20160807013000,273.0,280.350006,52.352942,39,56.799999,0,66.0,68.0,65.900002
20160807014500,273.0,286.649994,53.529411,39,56.799999,0,65.800003,68.0,65.900002
20160807020000,273.0,282.450012,52.7451,39,56.799999,0,65.699997,68.0,65.900002
20160807021500,273.0,282.450012,52.7451,39,56.799999,0,65.699997,68.0,65.900002
20160807023000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20160807024500,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20160807030000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20160807031500,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20160807033000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20160807034500,273.0,288.75,53.921569,39,56.799999,100,65.599998,68.0,65.900002
20160807040000,273.0,284.549988,53.137253,39,56.799999,100,65.599998,68.0,65.900002
20160807041500,273.0,269.850006,50.392158,39,56.799999,100,65.5,68.0,65.900002
20160807043000,273.0,269.850006,50.392158,39,56.799999,100,65.599998,68.0,65.900002
20160807044500,273.0,266.700012,49.803924,39,56.799999,100,65.599998,68.0,65.900002
20160807050000,273.0,269.850006,50.392158,39,56.799999,100,65.699997,68.0,65.900002
20160807051500,273.0,266.700012,49.803924,39,56.799999,100,65.5,68.0,65.900002
20160807053000,273.0,274.049988,51.176468,39,56.799999,100,65.5,68.0,65.900002
20160807054500,273.0,269.850006,50.392158,39,56.799999,100,65.5,68.0,65.900002
20160807060000,273.0,269.850006,50.392158,39,56.799999,100,65.599998,68.0,65.900002
20160807061500,273.0,274.049988,51.176468,39,57.900002,100,65.599998,68.0,65.900002
20160807063000,273.0,283.5,52.941176,39,57.900002,100,65.599998,68.0,65.900002
20160807064500,273.0,271.950012,50.784316,39,58.799999,100,65.699997,68.0,65.900002
20160807070000,273.0,271.950012,50.784316,39,58.0,100,65.800003,68.0,65.900002
20160807071500,273.0,275.100006,51.37255,39,58.0,100,65.900002,68.0,65.900002
20160807073000,273.0,275.100006,51.37255,39,58.599998,100,65.800003,68.0,65.900002
20160807074500,273.0,275.100006,51.37255,39,58.599998,100,66.0,68.0,65.900002
20160807080000,273.0,280.350006,52.352942,39,58.599998,100,65.800003,68.0,65.900002
20160807081500,273.0,280.350006,52.352942,39,58.599998,100,66.0,68.0,65.900002
20160807083000,273.0,280.350006,52.352942,39,58.599998,100,65.900002,68.0,65.900002
20160807084500,273.0,280.350006,52.352942,39,58.599998,100,65.900002,68.0,65.900002
20160807090000,273.0,277.200012,51.764708,39,58.599998,100,65.900002,68.0,65.900002
20160807091500,273.0,277.200012,51.764708,39,58.599998,100,66.0,68.0,65.900002
20160807093000,273.0,281.399994,52.549018,39,58.599998,100,65.900002,68.0,65.900002
20160807094500,273.0,281.399994,52.549018,39,58.599998,100,65.800003,68.0,65.900002
20160807100000,273.0,281.399994,52.549018,39,58.599998,100,65.900002,68.0,65.900002
20160807101500,273.0,286.649994,53.529411,39,59.200001,100,66.0,68.0,65.900002
20160807103000,273.0,282.450012,52.7451,39,59.200001,100,65.900002,68.0,65.900002
20160807104500,273.0,282.450012,52.7451,39,59.200001,100,65.900002,68.0,65.900002
20160807110000,273.0,282.450012,52.7451,39,59.200001,100,66.0,68.0,65.900002
20160807111500,273.0,282.450012,52.7451,39,59.200001,100,66.099998,68.0,65.900002
20160807113000,273.0,270.899994,50.588234,39,58.400002,0,66.300003,68.0,65.900002
20160807114500,273.0,270.899994,50.588234,39,58.400002,0,66.099998,68.0,65.900002
20160807120000,273.0,270.899994,50.588234,39,58.400002,0,66.199997,68.0,65.900002
20160807121500,273.0,270.899994,50.588234,39,58.400002,0,66.300003,68.0,65.900002
20160807123000,273.0,270.899994,50.588234,39,57.599998,0,66.0,68.0,65.900002
20160807124500,273.0,275.100006,51.37255,39,57.599998,0,66.0,68.0,65.900002
20160807130000,273.0,271.950012,50.784316,39,57.599998,0,66.0,68.0,65.900002
20160807131500,273.0,271.950012,50.784316,39,57.599998,0,66.0,68.0,65.900002
20160807133000,273.0,271.950012,50.784316,39,57.599998,0,66.0,68.0,65.900002
20160807134500,273.0,275.100006,51.37255,39,57.599998,0,66.099998,68.0,65.900002
20160807140000,273.0,275.100006,51.37255,39,57.599998,0,66.0,68.0,65.900002
20160807141500,273.0,270.899994,50.588234,39,57.599998,0,66.099998,68.0,65.900002
20160807143000,273.0,284.549988,53.137253,40,57.599998,0,66.300003,68.0,65.900002
20160807144500,273.0,280.350006,52.352942,39,57.599998,0,65.900002,68.0,65.900002
20160807150000,273.0,280.350006,52.352942,39,56.799999,0,66.0,68.0,65.900002
20160807151500,273.0,287.700012,53.725492,40,57.5,0,66.800003,68.0,65.900002
20160807153000,273.0,287.700012,53.725492,40,57.5,0,67.099998,68.0,65.900002
20160807154500,273.0,283.5,52.941176,40,57.5,0,66.599998,68.0,65.900002
20160807160000,273.0,289.799988,54.117645,40,57.5,0,66.199997,68.0,65.900002
20160807161500,273.0,277.200012,51.764708,39,56.799999,0,66.099998,68.0,65.900002
20160807163000,273.0,281.399994,52.549018,39,56.799999,0,66.599998,68.0,65.900002
20160807164500,273.0,281.399994,52.549018,39,56.799999,0,66.0,68.0,65.900002
20160807170000,273.0,281.399994,52.549018,39,56.799999,0,65.900002,68.0,65.900002
20160807171500,273.0,281.399994,52.549018,39,56.799999,0,66.099998,68.0,65.900002
20160807173000,273.0,281.399994,52.549018,39,56.799999,0,65.900002,68.0,65.900002
20160807174500,273.0,281.399994,52.549018,39,56.799999,0,65.800003,68.0,65.900002
20160807180000,273.0,281.399994,52.549018,39,56.799999,100,65.699997,68.0,65.900002
20160807181500,273.0,281.399994,52.549018,39,56.799999,100,65.699997,68.0,65.900002
20160807183000,273.0,281.399994,52.549018,39,56.799999,100,65.599998,68.0,65.900002
20160807184500,273.0,281.399994,52.549018,39,56.799999,100,65.699997,68.0,65.900002
20160807190000,273.0,281.399994,52.549018,39,56.799999,100,65.5,68.0,65.900002
20160807191500,273.0,281.399994,52.549018,39,56.799999,100,65.5,68.0,65.900002
20160807193000,273.0,281.399994,52.549018,39,56.799999,100,65.699997,68.0,65.900002
20160807194500,273.0,281.399994,52.549018,39,56.799999,100,65.5,68.0,65.900002
20160807200000,273.0,281.399994,52.549018,39,56.799999,100,65.599998,68.0,65.900002
20160807201500,273.0,284.549988,53.137253,39,57.599998,100,65.599998,68.0,65.900002
20160807203000,273.0,281.399994,52.549018,39,56.0,100,65.5,68.0,65.900002
20160807204500,273.0,276.149994,51.568626,39,59.900002,100,65.599998,68.0,65.900002
20160807210000,273.0,276.149994,51.568626,39,59.900002,100,65.900002,68.0,65.900002
20160807211500,273.0,281.399994,52.549018,39,59.900002,100,66.099998,68.0,65.900002
20160807213000,273.0,276.149994,51.568626,39,57.5,0,66.099998,68.0,65.900002
20160807214500,273.0,276.149994,51.568626,39,57.5,0,65.900002,68.0,65.900002
20160807220000,273.0,282.450012,52.7451,39,57.5,0,65.699997,68.0,65.900002
20160807221500,273.0,279.299988,52.15686,39,57.5,0,65.699997,68.0,65.900002
20160807223000,273.0,274.049988,51.176468,39,57.5,0,65.800003,68.0,65.900002
20160807224500,273.0,270.899994,50.588234,39,57.5,0,66.0,68.0,65.900002
20160807230000,273.0,275.100006,51.37255,39,57.5,0,66.0,68.0,65.900002
20160807231500,273.0,269.850006,50.392158,39,57.5,0,65.900002,68.0,65.900002
20160807233000,273.0,269.850006,50.392158,39,56.400002,0,65.699997,68.0,65.900002
20160807234500,273.0,275.100006,51.37255,39,56.400002,100,65.599998,68.0,65.900002
20160808000000,273.0,270.899994,50.588234,39,56.400002,100,65.599998,68.0,65.900002
20160808001500,273.0,276.149994,51.568626,39,57.099998,100,65.599998,68.0,65.900002
20160808003000,273.0,269.850006,50.392158,39,56.200001,100,65.599998,68.0,65.900002
20160808004500,273.0,277.200012,51.764708,39,56.200001,100,65.599998,68.0,65.900002
20160808010000,273.0,280.350006,52.352942,39,57.099998,100,65.5,68.0,65.900002
20160808011500,273.0,280.350006,52.352942,39,57.099998,100,65.400002,68.0,65.900002
20160808013000,273.0,280.350006,52.352942,39,57.099998,100,65.400002,68.0,65.900002
20160808014500,273.0,280.350006,52.352942,39,60.299999,100,65.699997,68.0,65.900002
20160808020000,273.0,280.350006,52.352942,39,60.299999,100,66.0,68.0,65.900002
20160808021500,273.0,280.350006,52.352942,39,60.299999,100,66.0,68.0,65.900002
20160808023000,273.0,280.350006,52.352942,39,60.299999,100,66.099998,68.0,65.900002
20160808024500,273.0,280.350006,52.352942,39,57.200001,0,66.099998,68.0,65.900002
20160808030000,273.0,280.350006,52.352942,39,57.200001,0,65.800003,68.0,65.900002
20160808031500,273.0,280.350006,52.352942,39,57.200001,100,65.699997,68.0,65.900002
20160808033000,273.0,275.100006,51.37255,39,57.200001,0,65.699997,68.0,65.900002
20160808034500,273.0,275.100006,51.37255,39,56.299999,100,65.599998,68.0,65.900002
20160808040000,273.0,269.850006,50.392158,39,57.099998,100,65.699997,68.0,65.900002
20160808041500,273.0,274.049988,51.176468,39,57.099998,100,65.699997,68.0,65.900002
20160808043000,273.0,274.049988,51.176468,39,57.099998,100,65.599998,68.0,65.900002
20160808044500,273.0,274.049988,51.176468,39,57.099998,100,65.699997,68.0,65.900002
20160808050000,273.0,279.299988,52.15686,39,57.099998,100,65.699997,68.0,65.900002
20160808051500,273.0,276.149994,51.568626,39,57.099998,0,66.099998,68.0,65.900002
20160808053000,273.0,276.149994,51.568626,39,57.099998,0,66.0,68.0,65.900002
20160808054500,273.0,284.549988,53.137253,39,56.400002,0,66.099998,68.0,65.900002
20160808060000,273.0,284.549988,53.137253,39,56.400002,100,65.5,68.0,65.900002
20160808061500,273.0,281.399994,52.549018,39,56.400002,100,65.5,68.0,65.900002
20160808063000,273.0,281.399994,52.549018,39,57.0,100,65.300003,68.0,65.900002
20160808064500,273.0,281.399994,52.549018,39,64.0,100,65.5,68.0,65.900002
20160808070000,273.0,281.399994,52.549018,39,60.400002,0,66.199997,68.0,65.900002
20160808071500,273.0,281.399994,52.549018,39,56.700001,100,65.699997,68.0,65.900002
20160808073000,273.0,281.399994,52.549018,39,56.700001,100,65.5,68.0,65.900002
20160808074500,273.0,274.049988,51.176468,39,56.700001,100,65.400002,68.0,65.900002
20160808080000,273.0,268.799988,50.196076,39,56.700001,100,65.400002,68.0,65.900002
20160808081500,273.0,264.600006,49.411766,39,56.700001,100,65.5,68.0,65.900002
20160808083000,273.0,268.799988,50.196076,39,59.5,100,65.5,68.0,65.900002
20160808084500,273.0,263.549988,49.215684,39,60.799999,100,65.900002,68.0,65.900002
20160808090000,273.0,274.049988,51.176468,39,57.900002,0,66.099998,68.0,65.900002
20160808091500,273.0,274.049988,51.176468,39,57.200001,0,65.800003,68.0,65.900002
20160808093000,273.0,274.049988,51.176468,39,57.200001,0,65.900002,68.0,65.900002
20160808094500,273.0,268.799988,50.196076,39,57.200001,0,65.900002,68.0,65.900002
20160808100000,273.0,268.799988,50.196076,39,57.200001,100,65.599998,68.0,65.900002
20160808101500,273.0,268.799988,50.196076,39,57.200001,100,65.699997,68.0,65.900002
20160808103000,273.0,268.799988,50.196076,39,57.200001,100,65.699997,68.0,65.900002
20160808104500,273.0,268.799988,50.196076,39,57.200001,100,65.699997,68.0,65.900002
20160808110000,273.0,271.950012,50.784316,39,57.900002,100,65.699997,68.0,65.900002
20160808111500,273.0,275.100006,51.37255,39,57.900002,100,65.800003,68.0,65.900002
20160808113000,273.0,275.100006,51.37255,39,57.900002,100,65.800003,68.0,65.900002
20160808114500,273.0,275.100006,51.37255,39,57.900002,100,65.800003,68.0,65.900002
20160808120000,273.0,268.799988,50.196076,39,57.900002,100,65.900002,68.0,65.900002
20160808121500,273.0,271.950012,50.784316,39,57.900002,100,65.800003,68.0,65.900002
20160808123000,273.0,271.950012,50.784316,39,57.900002,100,65.699997,68.0,65.900002
20160808124500,273.0,268.799988,50.196076,39,57.900002,100,65.699997,68.0,65.900002
20160808130000,273.0,274.049988,51.176468,39,57.900002,100,65.800003,68.0,65.900002
20160808131500,273.0,274.049988,51.176468,39,57.900002,100,65.699997,68.0,65.900002
20160808133000,273.0,274.049988,51.176468,39,57.900002,100,66.0,68.0,65.900002
20160808134500,273.0,270.899994,50.588234,39,57.900002,100,65.900002,68.0,65.900002
20160808140000,273.0,270.899994,50.588234,39,57.900002,100,66.199997,68.0,65.900002
20160808141500,273.0,274.049988,51.176468,39,57.900002,0,65.900002,68.0,65.900002
20160808143000,273.0,284.549988,53.137253,40,57.900002,0,65.900002,68.0,65.900002
20160808144500,273.0,284.549988,53.137253,40,57.900002,0,65.900002,68.0,65.900002
20160808150000,273.0,288.75,53.921569,40,57.900002,0,66.0,68.0,65.900002
20160808151500,273.0,283.5,52.941176,40,57.900002,0,66.0,68.0,65.900002
20160808153000,273.0,276.149994,51.568626,39,57.900002,0,66.0,68.0,65.900002
20160808154500,273.0,276.149994,51.568626,39,57.900002,0,66.099998,68.0,65.900002
20160808160000,273.0,284.549988,53.137253,39,57.900002,0,66.099998,68.0,65.900002
20160808161500,273.0,280.350006,52.352942,39,57.900002,0,66.400002,68.0,65.900002
20160808163000,273.0,271.950012,50.784316,39,57.900002,0,66.199997,68.0,65.900002
20160808164500,273.0,276.149994,51.568626,39,57.900002,0,66.199997,68.0,65.900002
20160808170000,273.0,279.299988,52.15686,39,57.900002,0,66.199997,68.0,65.900002
20160808171500,273.0,279.299988,52.15686,39,57.900002,0,66.199997,68.0,65.900002
20160808173000,273.0,282.450012,52.7451,39,57.200001,0,66.099998,68.0,65.900002
20160808174500,273.0,282.450012,52.7451,39,57.900002,0,66.199997,68.0,65.900002
20160808180000,273.0,282.450012,52.7451,39,57.900002,0,66.199997,68.0,65.900002
20160808181500,273.0,287.700012,53.725492,39,57.900002,0,66.199997,68.0,65.900002
20160808183000,273.0,282.450012,52.7451,39,57.900002,0,66.099998,68.0,65.900002
20160808184500,273.0,282.450012,52.7451,39,57.900002,0,66.099998,68.0,65.900002
20160808190000,273.0,282.450012,52.7451,39,57.900002,0,66.0,68.0,65.900002
20160808191500,273.0,282.450012,52.7451,39,57.200001,0,66.0,68.0,65.900002
20160808193000,273.0,274.049988,51.176468,39,57.200001,0,66.099998,68.0,65.900002
20160808194500,273.0,274.049988,51.176468,39,57.200001,0,66.099998,68.0,65.900002
20160808200000,273.0,274.049988,51.176468,39,57.200001,0,66.099998,68.0,65.900002
20160808201500,273.0,274.049988,51.176468,39,57.200001,0,66.099998,68.0,65.900002
20160808203000,273.0,274.049988,51.176468,39,57.200001,0,66.099998,68.0,65.900002
20160808204500,273.0,274.049988,51.176468,39,57.200001,0,66.099998,68.0,65.900002
20160808210000,273.0,283.5,52.941176,39,57.200001,0,66.0,68.0,65.900002
20160808211500,273.0,283.5,52.941176,39,57.200001,0,65.900002,68.0,65.900002
20160808213000,273.0,283.5,52.941176,39,57.200001,0,65.900002,68.0,65.900002
20160808214500,273.0,283.5,52.941176,39,57.200001,0,65.900002,68.0,65.900002
20160808220000,273.0,283.5,52.941176,39,57.200001,0,65.800003,68.0,65.900002
20160808221500,273.0,283.5,52.941176,39,56.400002,0,65.800003,68.0,65.900002
20160808223000,273.0,280.350006,52.352942,39,56.400002,0,65.699997,68.0,65.900002
20160808224500,273.0,280.350006,52.352942,39,56.400002,0,65.699997,68.0,65.900002
20160808230000,273.0,283.5,52.941176,39,57.099998,0,65.699997,68.0,65.900002
20160808231500,273.0,283.5,52.941176,39,57.099998,0,65.800003,68.0,65.900002
20160808233000,273.0,283.5,52.941176,39,57.099998,0,65.699997,68.0,65.900002
20160808234500,273.0,283.5,52.941176,39,57.099998,0,65.699997,68.0,65.900002
20160809000000,273.0,283.5,52.941176,39,57.099998,100,65.699997,68.0,65.900002
20160809001500,273.0,283.5,52.941176,39,57.099998,100,65.699997,68.0,65.900002
20160809003000,273.0,283.5,52.941176,39,57.099998,100,65.599998,68.0,65.900002
20160809004500,273.0,288.75,53.921569,39,57.099998,100,65.599998,68.0,65.900002
20160809010000,273.0,284.549988,53.137253,39,57.099998,100,65.599998,68.0,65.900002
20160809011500,273.0,284.549988,53.137253,39,57.099998,100,65.599998,68.0,65.900002
20160809013000,273.0,284.549988,53.137253,39,57.099998,100,65.5,68.0,65.900002
20160809014500,273.0,284.549988,53.137253,39,57.099998,100,65.5,68.0,65.900002
20160809020000,273.0,284.549988,53.137253,39,56.400002,100,65.400002,68.0,65.900002
20160809021500,273.0,284.549988,53.137253,39,56.400002,100,65.5,68.0,65.900002
20160809023000,273.0,284.549988,53.137253,39,57.099998,100,65.5,68.0,65.900002
20160809024500,273.0,280.350006,52.352942,39,57.099998,100,65.599998,68.0,65.900002
20160809030000,273.0,283.5,52.941176,39,63.599998,100,66.099998,68.0,65.900002
20160809031500,273.0,277.200012,51.764708,39,57.599998,0,66.0,68.0,65.900002
20160809033000,273.0,277.200012,51.764708,39,57.599998,0,65.699997,68.0,65.900002
20160809034500,273.0,282.450012,52.7451,39,57.599998,100,65.599998,68.0,65.900002
20160809040000,273.0,276.149994,51.568626,39,57.599998,0,65.699997,68.0,65.900002
20160809041500,273.0,276.149994,51.568626,39,56.0,100,65.599998,68.0,65.900002
20160809043000,273.0,271.950012,50.784316,39,56.0,100,65.599998,68.0,65.900002
20160809044500,273.0,271.950012,50.784316,39,57.099998,100,65.5,68.0,65.900002
20160809050000,273.0,279.299988,52.15686,39,57.099998,100,65.599998,68.0,65.900002
20160809051500,273.0,276.149994,51.568626,39,56.400002,100,65.5,68.0,65.900002
20160809053000,273.0,276.149994,51.568626,39,57.099998,100,65.400002,68.0,65.900002
20160809054500,273.0,282.450012,52.7451,39,57.099998,100,65.300003,68.0,65.900002
20160809060000,273.0,282.450012,52.7451,39,64.0,100,66.099998,68.0,65.900002
20160809061500,273.0,282.450012,52.7451,39,57.5,0,65.900002,68.0,65.900002
20160809063000,273.0,274.049988,51.176468,39,56.5,0,65.800003,68.0,65.900002
20160809064500,273.0,281.399994,52.549018,39,56.5,100,65.599998,68.0,65.900002
20160809070000,273.0,281.399994,52.549018,39,56.5,100,65.599998,68.0,65.900002
20160809071500,273.0,277.200012,51.764708,39,56.5,100,65.400002,68.0,65.900002
20160809073000,273.0,277.200012,51.764708,39,56.5,100,65.400002,68.0,65.900002
20160809074500,273.0,269.850006,50.392158,39,57.299999,100,65.400002,68.0,65.900002
20160809080000,273.0,276.149994,51.568626,39,64.900002,100,66.099998,68.0,65.900002
20160809081500,273.0,276.149994,51.568626,39,57.200001,0,65.800003,68.0,65.900002
20160809083000,273.0,276.149994,51.568626,39,57.200001,0,65.699997,68.0,65.900002
20160809084500,273.0,276.149994,51.568626,39,57.200001,100,65.599998,68.0,65.900002
20160809090000,273.0,279.299988,52.15686,39,57.200001,100,65.5,68.0,65.900002
20160809091500,273.0,279.299988,52.15686,39,57.200001,100,65.5,68.0,65.900002
20160809093000,273.0,279.299988,52.15686,39,57.200001,100,65.5,68.0,65.900002
20160809094500,273.0,275.100006,51.37255,39,57.900002,100,65.599998,68.0,65.900002
20160809100000,273.0,275.100006,51.37255,39,57.900002,100,65.699997,68.0,65.900002
20160809101500,273.0,269.850006,50.392158,39,57.900002,100,65.599998,68.0,65.900002
