PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809103000,273.0,264.600006,49.411766,39,57.900002,100,65.699997,68.0,65.900002
20160809104500,273.0,264.600006,49.411766,39,57.900002,100,65.800003,68.0,65.900002
20160809110000,273.0,264.600006,49.411766,39,57.900002,100,65.900002,68.0,65.900002
20160809111500,273.0,268.799988,50.196076,39,57.900002,100,65.800003,68.0,65.900002
20160809113000,273.0,268.799988,50.196076,39,57.900002,100,66.0,68.0,65.900002
20160809114500,273.0,268.799988,50.196076,39,57.900002,0,66.300003,68.0,65.900002
20160809120000,273.0,284.549988,53.137253,40,57.900002,0,66.099998,68.0,65.900002
20160809121500,273.0,289.799988,54.117645,40,57.900002,0,65.900002,68.0,65.900002
20160809123000,273.0,277.200012,51.764708,39,57.900002,0,65.800003,68.0,65.900002
20160809124500,273.0,288.75,53.921569,39,57.900002,0,65.900002,68.0,65.900002
20160809130000,273.0,284.549988,53.137253,39,57.900002,0,66.0,68.0,65.900002
20160809131500,273.0,284.549988,53.137253,39,57.900002,0,65.800003,68.0,65.900002
20160809133000,273.0,287.700012,53.725492,39,57.900002,0,65.900002,68.0,65.900002
20160809134500,273.0,282.450012,52.7451,39,57.900002,0,65.900002,68.0,65.900002
20160809140000,273.0,287.700012,53.725492,39,57.900002,0,66.0,68.0,65.900002
20160809141500,273.0,284.549988,53.137253,39,57.900002,0,65.900002,68.0,65.900002
20160809143000,273.0,284.549988,53.137253,39,57.900002,0,66.0,68.0,65.900002
20160809144500,273.0,287.700012,53.725492,39,57.900002,0,66.0,68.0,65.900002
20160809150000,273.0,287.700012,53.725492,39,57.900002,0,66.0,68.0,65.900002
20160809151500,273.0,287.700012,53.725492,39,57.900002,0,65.900002,68.0,65.900002
20160809153000,273.0,282.450012,52.7451,39,57.200001,0,65.800003,68.0,65.900002
20160809154500,273.0,282.450012,52.7451,39,57.200001,0,66.0,68.0,65.900002
20160809160000,273.0,282.450012,52.7451,39,58.299999,0,66.0,68.0,65.900002
20160809161500,273.0,286.649994,53.529411,39,57.599998,0,66.099998,68.0,65.900002
20160809163000,273.0,286.649994,53.529411,39,57.599998,0,66.0,68.0,65.900002
20160809164500,273.0,282.450012,52.7451,39,57.599998,0,66.0,68.0,65.900002
20160809170000,273.0,282.450012,52.7451,39,57.599998,0,66.0,68.0,65.900002
20160809171500,273.0,287.700012,53.725492,39,57.599998,0,66.0,68.0,65.900002
20160809173000,273.0,287.700012,53.725492,39,57.599998,0,65.800003,68.0,65.900002
20160809174500,273.0,277.200012,51.764708,39,58.299999,0,65.900002,68.0,65.900002
20160809180000,273.0,277.200012,51.764708,39,57.200001,0,66.0,68.0,65.900002
20160809181500,273.0,277.200012,51.764708,39,57.200001,0,66.0,68.0,65.900002
20160809183000,273.0,271.950012,50.784316,39,57.200001,0,66.0,68.0,65.900002
20160809184500,273.0,277.200012,51.764708,39,57.200001,0,66.099998,68.0,65.900002
20160809190000,273.0,277.200012,51.764708,39,57.200001,0,66.099998,68.0,65.900002
20160809191500,273.0,271.950012,50.784316,39,57.200001,0,66.099998,68.0,65.900002
20160809193000,273.0,279.299988,52.15686,39,57.200001,0,66.0,68.0,65.900002
20160809194500,273.0,276.149994,51.568626,39,57.200001,0,66.0,68.0,65.900002
20160809200000,273.0,276.149994,51.568626,39,57.200001,0,66.0,68.0,65.900002
20160809201500,273.0,276.149994,51.568626,39,57.200001,0,66.0,68.0,65.900002
20160809203000,273.0,276.149994,51.568626,39,57.200001,0,65.900002,68.0,65.900002
20160809204500,273.0,291.899994,54.509803,39,57.200001,0,66.0,68.0,65.900002
20160809210000,273.0,288.75,53.921569,39,57.200001,0,65.800003,68.0,65.900002
20160809211500,273.0,284.549988,53.137253,39,57.200001,0,65.800003,68.0,65.900002
20160809213000,273.0,284.549988,53.137253,39,57.200001,0,65.800003,68.0,65.900002
20160809214500,273.0,287.700012,53.725492,39,57.200001,0,65.900002,68.0,65.900002
20160809220000,273.0,287.700012,53.725492,39,57.200001,0,65.800003,68.0,65.900002
20160809221500,273.0,287.700012,53.725492,39,56.400002,0,65.699997,68.0,65.900002
20160809223000,273.0,283.5,52.941176,39,57.5,100,65.599998,68.0,65.900002
20160809224500,273.0,287.700012,53.725492,39,56.799999,100,65.599998,68.0,65.900002
20160809230000,273.0,284.549988,53.137253,39,56.799999,100,65.599998,68.0,65.900002
20160809231500,273.0,284.549988,53.137253,39,56.799999,100,65.599998,68.0,65.900002
20160809233000,273.0,280.350006,52.352942,39,57.5,100,65.599998,68.0,65.900002
20160809234500,273.0,275.100006,51.37255,39,57.5,100,65.599998,68.0,65.900002
20160810000000,273.0,275.100006,51.37255,39,56.400002,100,65.800003,68.0,65.900002
20160810001500,273.0,275.100006,51.37255,39,57.099998,100,65.699997,68.0,65.900002
20160810003000,273.0,275.100006,51.37255,39,56.400002,100,65.699997,68.0,65.900002
20160810004500,273.0,275.100006,51.37255,39,56.400002,100,65.699997,68.0,65.900002
20160810010000,273.0,275.100006,51.37255,39,56.400002,100,65.699997,68.0,65.900002
20160810011500,273.0,270.899994,50.588234,38,57.900002,100,65.900002,68.0,65.900002
20160810013000,273.0,270.899994,50.588234,39,57.900002,100,65.599998,68.0,65.900002
20160810014500,273.0,276.149994,51.568626,39,57.900002,100,65.5,68.0,65.900002
20160810020000,273.0,282.450012,52.7451,39,56.299999,100,65.5,68.0,65.900002
20160810021500,273.0,282.450012,52.7451,39,58.0,100,65.5,68.0,65.900002
20160810023000,273.0,276.149994,51.568626,39,56.700001,100,65.300003,68.0,65.900002
20160810024500,273.0,276.149994,51.568626,39,60.0,100,65.699997,68.0,65.900002
20160810030000,273.0,265.649994,49.607842,39,61.099998,100,65.900002,68.0,65.900002
20160810031500,273.0,265.649994,49.607842,39,60.0,100,66.099998,68.0,65.900002
20160810033000,273.0,265.649994,49.607842,39,57.099998,0,66.099998,68.0,65.900002
20160810034500,273.0,271.950012,50.784316,39,57.099998,0,65.800003,68.0,65.900002
20160810040000,273.0,276.149994,51.568626,39,57.099998,0,65.599998,68.0,65.900002
20160810041500,273.0,271.950012,50.784316,39,57.099998,100,65.699997,68.0,65.900002
20160810054500,273.0,282.450012,52.7451,39,56.799999,0,65.900002,68.0,65.900002
20160810060000,273.0,277.200012,51.764708,39,56.799999,100,65.400002,68.0,65.900002
20160810061500,273.0,281.399994,52.549018,39,56.799999,100,65.199997,68.0,65.900002
20160810063000,273.0,277.200012,51.764708,39,66.199997,100,65.699997,68.0,65.900002
20160810064500,273.0,277.200012,51.764708,39,57.099998,0,65.900002,68.0,65.900002
20160810070000,273.0,277.200012,51.764708,39,57.099998,100,65.5,68.0,65.900002
20160810071500,273.0,281.399994,52.549018,39,57.099998,100,65.400002,68.0,65.900002
20160810073000,273.0,281.399994,52.549018,39,57.099998,100,65.300003,68.0,65.900002
20160810074500,273.0,281.399994,52.549018,39,58.299999,100,65.300003,68.0,65.900002
20160810080000,273.0,287.700012,53.725492,38,62.099998,100,65.900002,68.0,65.900002
20160810081500,273.0,287.700012,53.725492,38,58.799999,0,66.099998,68.0,65.900002
20160810083000,273.0,282.450012,52.7451,38,57.599998,0,65.699997,68.0,65.900002
20160810084500,273.0,282.450012,52.7451,38,57.599998,100,65.5,68.0,65.900002
20160810090000,273.0,287.700012,53.725492,38,57.599998,100,65.400002,68.0,65.900002
20160810091500,273.0,277.200012,51.764708,38,57.599998,100,65.599998,68.0,65.900002
20160810093000,273.0,274.049988,51.176468,38,57.599998,100,65.599998,68.0,65.900002
20160810094500,273.0,280.350006,52.352942,38,57.599998,100,65.599998,68.0,65.900002
20160810100000,273.0,280.350006,52.352942,38,57.599998,100,65.599998,68.0,65.900002
20160810101500,273.0,284.549988,53.137253,38,57.599998,100,65.5,68.0,65.900002
20160810103000,273.0,280.350006,52.352942,38,57.599998,100,65.5,68.0,65.900002
20160810104500,273.0,287.700012,53.725492,38,57.599998,100,65.5,68.0,65.900002
20160810110000,273.0,284.549988,53.137253,38,57.599998,100,65.599998,68.0,65.900002
20160810111500,273.0,276.149994,51.568626,38,57.599998,100,65.599998,68.0,65.900002
20160810113000,273.0,276.149994,51.568626,38,60.299999,100,65.900002,68.0,65.900002
20160810114500,273.0,270.899994,50.588234,38,60.299999,100,66.099998,68.0,65.900002
20160810120000,273.0,270.899994,50.588234,38,59.200001,100,66.099998,68.0,65.900002
20160810121500,273.0,276.149994,51.568626,38,57.099998,0,66.0,68.0,65.900002
20160810123000,273.0,271.950012,50.784316,38,57.099998,0,65.900002,68.0,65.900002
20160810124500,273.0,271.950012,50.784316,38,57.900002,0,65.800003,68.0,65.900002
20160810130000,273.0,271.950012,50.784316,38,57.200001,0,65.800003,68.0,65.900002
20160810131500,273.0,277.200012,51.764708,38,56.400002,100,65.599998,68.0,65.900002
20160810133000,273.0,281.399994,52.549018,38,57.5,100,65.599998,68.0,65.900002
20160810134500,273.0,270.899994,50.588234,38,56.799999,100,65.699997,68.0,65.900002
20160810140000,273.0,270.899994,50.588234,38,56.799999,100,65.699997,68.0,65.900002
20160810141500,273.0,270.899994,50.588234,38,56.799999,100,65.599998,68.0,65.900002
20160810143000,273.0,270.899994,50.588234,38,56.799999,100,65.599998,68.0,65.900002
20160810144500,273.0,277.200012,51.764708,38,56.799999,100,65.699997,68.0,65.900002
20160810150000,273.0,274.049988,51.176468,38,56.799999,100,65.800003,68.0,65.900002
20160810151500,273.0,274.049988,51.176468,38,56.799999,100,65.599998,68.0,65.900002
20160810153000,273.0,274.049988,51.176468,38,56.799999,100,65.699997,68.0,65.900002
20160810154500,273.0,274.049988,51.176468,38,56.799999,100,65.800003,68.0,65.900002
20160810160000,273.0,270.899994,50.588234,38,56.799999,100,65.699997,68.0,65.900002
20160810161500,273.0,279.299988,52.15686,38,56.799999,100,65.599998,68.0,65.900002
20160810163000,273.0,279.299988,52.15686,38,56.799999,100,65.5,68.0,65.900002
20160810164500,273.0,284.549988,53.137253,38,56.799999,100,65.5,68.0,65.900002
20160810170000,273.0,284.549988,53.137253,38,56.799999,100,65.5,68.0,65.900002
20160810171500,273.0,284.549988,53.137253,38,57.5,100,65.400002,68.0,65.900002
20160810173000,273.0,284.549988,53.137253,38,63.599998,100,66.0,68.0,65.900002
20160810174500,273.0,284.549988,53.137253,38,56.900002,0,66.0,68.0,65.900002
20160810180000,273.0,284.549988,53.137253,38,56.900002,100,65.599998,68.0,65.900002
20160810181500,273.0,284.549988,53.137253,38,56.900002,100,65.5,68.0,65.900002
20160810183000,273.0,284.549988,53.137253,38,56.900002,100,65.400002,68.0,65.900002
20160810184500,273.0,284.549988,53.137253,38,56.900002,100,65.300003,68.0,65.900002
20160810190000,273.0,284.549988,53.137253,38,56.900002,100,65.5,68.0,65.900002
20160810191500,273.0,284.549988,53.137253,38,62.799999,100,65.599998,68.0,65.900002
20160810193000,273.0,284.549988,53.137253,38,62.799999,100,66.099998,68.0,65.900002
20160810194500,273.0,287.700012,53.725492,38,57.200001,0,65.900002,68.0,65.900002
20160810200000,273.0,276.149994,51.568626,38,57.200001,100,65.599998,68.0,65.900002
20160810201500,273.0,276.149994,51.568626,38,57.200001,100,65.599998,68.0,65.900002
20160810203000,273.0,276.149994,51.568626,38,57.200001,100,65.5,68.0,65.900002
20160810204500,273.0,268.799988,50.196076,38,57.200001,100,65.5,68.0,65.900002
20160810210000,273.0,274.049988,51.176468,38,57.200001,100,65.300003,68.0,65.900002
20160810211500,273.0,274.049988,51.176468,38,57.200001,100,65.5,68.0,65.900002
20160810213000,273.0,274.049988,51.176468,38,57.200001,100,65.400002,68.0,65.900002
20160810214500,273.0,274.049988,51.176468,38,69.599998,100,65.800003,68.0,65.900002
20160810220000,273.0,282.450012,52.7451,38,57.200001,0,66.099998,68.0,65.900002
20160810221500,273.0,276.149994,51.568626,38,57.200001,0,65.699997,68.0,65.900002
20160810223000,273.0,276.149994,51.568626,38,57.200001,100,65.400002,68.0,65.900002
20160810224500,273.0,286.649994,53.529411,38,57.200001,100,65.400002,68.0,65.900002
20160810230000,273.0,277.200012,51.764708,38,57.200001,100,65.199997,68.0,65.900002
20160810231500,273.0,277.200012,51.764708,38,64.800003,100,65.599998,68.0,65.900002
20160810233000,273.0,283.5,52.941176,38,59.700001,0,66.199997,68.0,65.900002
20160810234500,273.0,287.700012,53.725492,38,56.799999,100,65.599998,68.0,65.900002
20160811000000,273.0,287.700012,53.725492,38,56.799999,100,65.5,68.0,65.900002
20160811001500,273.0,287.700012,53.725492,38,56.799999,100,65.5,68.0,65.900002
20160811003000,273.0,279.299988,52.15686,38,57.5,100,65.400002,68.0,65.900002
20160811004500,273.0,276.149994,51.568626,38,57.5,100,65.400002,68.0,65.900002
20160811010000,273.0,276.149994,51.568626,38,59.599998,100,65.599998,68.0,65.900002
20160811011500,273.0,276.149994,51.568626,38,59.599998,100,65.699997,68.0,65.900002
20160811013000,273.0,276.149994,51.568626,38,59.599998,100,65.699997,68.0,65.900002
20160811014500,273.0,279.299988,52.15686,38,59.599998,100,65.800003,68.0,65.900002
20160811020000,273.0,279.299988,52.15686,38,59.599998,100,65.900002,68.0,65.900002
20160811021500,273.0,275.100006,51.37255,38,59.599998,100,65.800003,68.0,65.900002
20160811023000,273.0,280.350006,52.352942,38,59.599998,100,65.800003,68.0,65.900002
20160811024500,273.0,280.350006,52.352942,38,59.599998,100,65.800003,68.0,65.900002
20160811030000,273.0,280.350006,52.352942,38,59.599998,100,65.900002,68.0,65.900002
20160811031500,273.0,286.649994,53.529411,38,59.599998,100,65.800003,68.0,65.900002
20160811033000,273.0,283.5,52.941176,38,58.799999,100,65.900002,68.0,65.900002
20160811034500,273.0,283.5,52.941176,38,58.799999,100,66.0,68.0,65.900002
20160811040000,273.0,288.75,53.921569,38,60.0,100,66.0,68.0,65.900002
20160811041500,273.0,288.75,53.921569,38,60.0,100,66.0,68.0,65.900002
20160811043000,273.0,283.5,52.941176,38,59.099998,100,66.0,68.0,65.900002
20160811044500,273.0,277.200012,51.764708,38,59.099998,100,66.099998,68.0,65.900002
20160811050000,273.0,286.649994,53.529411,38,59.099998,100,66.099998,68.0,65.900002
20160811051500,273.0,282.450012,52.7451,38,59.900002,100,66.099998,68.0,65.900002
20160811053000,273.0,275.100006,51.37255,38,56.799999,0,66.099998,68.0,65.900002
20160811054500,273.0,275.100006,51.37255,38,56.799999,0,65.800003,68.0,65.900002
20160811060000,273.0,275.100006,51.37255,39,56.799999,0,65.699997,68.0,65.900002
20160811061500,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20160811063000,273.0,282.450012,52.7451,38,56.0,100,65.5,68.0,65.900002
20160811064500,273.0,282.450012,52.7451,38,56.799999,100,65.400002,68.0,65.900002
20160811070000,273.0,282.450012,52.7451,38,56.799999,100,65.300003,68.0,65.900002
20160811071500,273.0,282.450012,52.7451,38,64.0,100,65.900002,68.0,65.900002
20160811073000,273.0,282.450012,52.7451,38,57.200001,0,66.0,68.0,65.900002
20160811074500,273.0,282.450012,52.7451,38,57.200001,100,65.599998,68.0,65.900002
20160811080000,273.0,286.649994,53.529411,38,57.200001,100,65.5,68.0,65.900002
20160811081500,273.0,283.5,52.941176,38,57.200001,100,65.400002,68.0,65.900002
20160811083000,273.0,287.700012,53.725492,38,57.200001,100,65.300003,68.0,65.900002
20160811084500,273.0,284.549988,53.137253,38,71.0,100,65.800003,68.0,65.900002
20160811090000,273.0,290.850006,54.313727,39,57.599998,0,65.900002,68.0,65.900002
20160811091500,273.0,287.700012,53.725492,39,57.599998,100,65.599998,68.0,65.900002
20160811093000,273.0,283.5,52.941176,39,57.599998,100,65.5,68.0,65.900002
20160811094500,273.0,283.5,52.941176,39,57.599998,100,65.5,68.0,65.900002
20160811100000,273.0,280.350006,52.352942,39,57.599998,100,65.400002,68.0,65.900002
20160811101500,273.0,280.350006,52.352942,39,57.599998,100,65.300003,68.0,65.900002
20160811103000,273.0,283.5,52.941176,39,62.700001,100,65.599998,68.0,65.900002
20160811104500,273.0,283.5,52.941176,39,62.700001,100,66.199997,68.0,65.900002
20160811110000,273.0,283.5,52.941176,39,57.200001,0,65.699997,68.0,65.900002
20160811111500,273.0,283.5,52.941176,39,57.200001,100,65.599998,68.0,65.900002
20160811113000,273.0,283.5,52.941176,39,57.200001,100,65.300003,68.0,65.900002
20160811114500,273.0,283.5,52.941176,39,57.200001,100,65.300003,68.0,65.900002
20160811120000,273.0,283.5,52.941176,39,62.400002,100,65.5,68.0,65.900002
20160811121500,273.0,286.649994,53.529411,39,63.200001,100,66.099998,68.0,65.900002
20160811123000,273.0,286.649994,53.529411,39,56.799999,0,65.800003,68.0,65.900002
20160811124500,273.0,286.649994,53.529411,39,56.799999,100,65.5,68.0,65.900002
20160811130000,273.0,286.649994,53.529411,39,56.799999,100,65.300003,68.0,65.900002
20160811131500,273.0,286.649994,53.529411,39,56.799999,100,65.199997,68.0,65.900002
20160811133000,273.0,286.649994,53.529411,39,58.0,0,66.099998,68.0,65.900002
20160811134500,273.0,286.649994,53.529411,39,56.799999,100,65.5,68.0,65.900002
20160811140000,273.0,282.450012,52.7451,39,56.799999,100,65.300003,68.0,65.900002
20160811141500,273.0,282.450012,52.7451,39,56.799999,100,65.099998,68.0,65.900002
20160811143000,273.0,277.200012,51.764708,39,61.599998,100,66.0,68.0,65.900002
20160811144500,273.0,277.200012,51.764708,39,61.599998,100,66.0,68.0,65.900002
20160811150000,273.0,277.200012,51.764708,39,57.200001,0,66.0,68.0,65.900002
20160811151500,273.0,277.200012,51.764708,39,57.200001,0,65.699997,68.0,65.900002
20160811153000,273.0,277.200012,51.764708,39,57.200001,100,65.5,68.0,65.900002
20160811154500,273.0,270.899994,50.588234,39,57.200001,100,65.599998,68.0,65.900002
20160811160000,273.0,282.450012,52.7451,39,57.200001,100,65.599998,68.0,65.900002
20160811161500,273.0,282.450012,52.7451,39,57.200001,100,65.5,68.0,65.900002
20160811163000,273.0,282.450012,52.7451,39,57.200001,100,65.300003,68.0,65.900002
20160811164500,273.0,282.450012,52.7451,39,57.900002,100,65.5,68.0,65.900002
20160811170000,273.0,282.450012,52.7451,39,61.5,100,65.699997,68.0,65.900002
20160811171500,273.0,282.450012,52.7451,39,60.299999,100,65.800003,68.0,65.900002
20160811173000,273.0,282.450012,52.7451,39,60.299999,100,66.0,68.0,65.900002
20160811174500,273.0,282.450012,52.7451,39,58.799999,100,66.099998,68.0,65.900002
20160811180000,273.0,282.450012,52.7451,39,57.599998,100,65.699997,68.0,65.900002
20160811181500,273.0,282.450012,52.7451,39,57.599998,100,65.599998,68.0,65.900002
20160811183000,273.0,275.100006,51.37255,39,56.799999,100,65.599998,68.0,65.900002
20160811184500,273.0,281.399994,52.549018,39,56.799999,100,65.599998,68.0,65.900002
20160811190000,273.0,281.399994,52.549018,39,56.799999,100,65.5,68.0,65.900002
20160811191500,273.0,277.200012,51.764708,39,56.799999,100,65.5,68.0,65.900002
20160811193000,273.0,277.200012,51.764708,39,56.799999,100,65.300003,68.0,65.900002
20160811194500,273.0,282.450012,52.7451,39,59.700001,100,65.599998,68.0,65.900002
20160811200000,273.0,282.450012,52.7451,39,59.700001,100,65.699997,68.0,65.900002
20160811201500,273.0,274.049988,51.176468,39,59.700001,100,65.800003,68.0,65.900002
20160811203000,273.0,282.450012,52.7451,39,59.700001,100,65.900002,68.0,65.900002
20160811204500,273.0,279.299988,52.15686,39,59.700001,100,66.099998,68.0,65.900002
20160811210000,273.0,282.450012,52.7451,39,60.400002,100,66.099998,68.0,65.900002
20160811211500,273.0,287.700012,53.725492,39,60.400002,100,66.0,68.0,65.900002
20160811213000,273.0,283.5,52.941176,39,58.799999,0,66.199997,68.0,65.900002
20160811214500,273.0,279.299988,52.15686,38,57.5,0,66.0,68.0,65.900002
20160811220000,273.0,279.299988,52.15686,38,57.5,0,65.800003,68.0,65.900002
20160811221500,273.0,279.299988,52.15686,38,57.5,0,65.800003,68.0,65.900002
20160811223000,273.0,279.299988,52.15686,38,57.5,100,65.599998,68.0,65.900002
20160811224500,273.0,282.450012,52.7451,38,57.5,100,65.599998,68.0,65.900002
20160811230000,273.0,279.299988,52.15686,38,57.5,100,65.5,68.0,65.900002
20160811231500,273.0,274.049988,51.176468,38,57.5,100,65.599998,68.0,65.900002
20160811233000,273.0,270.899994,50.588234,38,57.5,100,65.699997,68.0,65.900002
20160811234500,273.0,274.049988,51.176468,38,57.5,100,65.699997,68.0,65.900002
20160812000000,273.0,270.899994,50.588234,38,57.5,100,65.599998,68.0,65.900002
20160812001500,273.0,270.899994,50.588234,38,57.5,100,65.599998,68.0,65.900002
20160812003000,273.0,270.899994,50.588234,38,57.5,100,65.599998,68.0,65.900002
20160812004500,273.0,270.899994,50.588234,38,57.5,100,65.599998,68.0,65.900002
20160812010000,273.0,270.899994,50.588234,38,57.5,100,65.599998,68.0,65.900002
20160812011500,273.0,270.899994,50.588234,38,57.5,100,65.599998,68.0,65.900002
20160812013000,273.0,270.899994,50.588234,38,57.5,100,65.5,68.0,65.900002
20160812014500,273.0,275.100006,51.37255,38,57.5,100,65.5,68.0,65.900002
20160812020000,273.0,275.100006,51.37255,38,56.799999,100,65.5,68.0,65.900002
20160812021500,273.0,275.100006,51.37255,38,59.099998,100,65.599998,68.0,65.900002
20160812023000,273.0,275.100006,51.37255,38,64.0,100,65.800003,68.0,65.900002
20160812024500,273.0,275.100006,51.37255,38,58.0,0,66.099998,68.0,65.900002
20160812030000,273.0,280.350006,52.352942,38,57.200001,0,65.699997,68.0,65.900002
20160812031500,273.0,280.350006,52.352942,38,57.200001,100,65.5,68.0,65.900002
20160812033000,273.0,276.149994,51.568626,38,57.200001,100,65.599998,68.0,65.900002
20160812034500,273.0,279.299988,52.15686,38,57.200001,100,65.599998,68.0,65.900002
20160812040000,273.0,275.100006,51.37255,38,57.200001,100,65.5,68.0,65.900002
20160812041500,273.0,275.100006,51.37255,38,57.200001,100,65.599998,68.0,65.900002
20160812043000,273.0,275.100006,51.37255,38,57.200001,100,65.800003,68.0,65.900002
20160812044500,273.0,271.950012,50.784316,38,57.200001,100,65.599998,68.0,65.900002
20160812050000,273.0,268.799988,50.196076,38,57.200001,100,66.0,68.0,65.900002
20160812051500,273.0,275.100006,51.37255,38,57.200001,100,65.599998,68.0,65.900002
20160812053000,273.0,270.899994,50.588234,38,57.200001,100,65.800003,68.0,65.900002
20160812054500,273.0,274.049988,51.176468,38,57.200001,100,66.199997,68.0,65.900002
20160812060000,273.0,274.049988,51.176468,38,57.200001,100,65.5,68.0,65.900002
20160812061500,273.0,274.049988,51.176468,38,57.200001,100,65.300003,68.0,65.900002
20160812063000,273.0,270.899994,50.588234,38,57.200001,100,65.300003,68.0,65.900002
20160812064500,273.0,270.899994,50.588234,38,66.199997,100,65.699997,68.0,65.900002
20160812070000,273.0,270.899994,50.588234,38,57.200001,0,66.0,68.0,65.900002
20160812071500,273.0,274.049988,51.176468,38,57.200001,100,65.599998,68.0,65.900002
20160812073000,273.0,274.049988,51.176468,38,57.200001,100,65.699997,68.0,65.900002
20160812074500,273.0,274.049988,51.176468,38,57.200001,100,65.5,68.0,65.900002
20160812080000,273.0,274.049988,51.176468,38,57.200001,100,65.300003,68.0,65.900002
20160812081500,273.0,277.200012,51.764708,38,57.200001,100,65.300003,68.0,65.900002
20160812083000,273.0,287.700012,53.725492,39,58.0,0,66.099998,68.0,65.900002
20160812084500,273.0,287.700012,53.725492,39,57.200001,0,65.699997,68.0,65.900002
20160812090000,273.0,280.350006,52.352942,39,57.200001,100,65.400002,68.0,65.900002
20160812091500,273.0,280.350006,52.352942,39,57.200001,100,65.400002,68.0,65.900002
20160812093000,273.0,280.350006,52.352942,39,61.099998,100,65.400002,68.0,65.900002
20160812094500,273.0,280.350006,52.352942,39,60.0,100,65.699997,68.0,65.900002
20160812100000,273.0,280.350006,52.352942,39,60.0,100,65.699997,68.0,65.900002
20160812101500,273.0,280.350006,52.352942,39,60.0,100,65.900002,68.0,65.900002
20160812103000,273.0,277.200012,51.764708,39,60.0,100,66.099998,68.0,65.900002
20160812104500,273.0,280.350006,52.352942,39,56.799999,0,65.800003,68.0,65.900002
20160812110000,273.0,280.350006,52.352942,39,56.799999,100,65.5,68.0,65.900002
20160812111500,273.0,280.350006,52.352942,39,56.799999,100,65.5,68.0,65.900002
20160812113000,273.0,280.350006,52.352942,39,57.5,100,65.400002,68.0,65.900002
20160812114500,273.0,280.350006,52.352942,39,56.799999,100,65.300003,68.0,65.900002
20160812120000,273.0,276.149994,51.568626,39,70.099998,100,65.900002,68.0,65.900002
20160812121500,273.0,279.299988,52.15686,39,57.200001,0,65.800003,68.0,65.900002
20160812123000,273.0,279.299988,52.15686,39,57.200001,100,65.5,68.0,65.900002
20160812124500,273.0,279.299988,52.15686,39,57.200001,100,65.400002,68.0,65.900002
20160812130000,273.0,279.299988,52.15686,39,57.200001,100,65.300003,68.0,65.900002
20160812131500,273.0,279.299988,52.15686,39,59.099998,100,65.400002,68.0,65.900002
20160812133000,273.0,275.100006,51.37255,39,59.099998,100,65.599998,68.0,65.900002
20160812134500,273.0,279.299988,52.15686,39,59.099998,100,65.599998,68.0,65.900002
20160812140000,273.0,279.299988,52.15686,39,59.099998,100,65.599998,68.0,65.900002
20160812141500,273.0,275.100006,51.37255,39,59.099998,100,65.900002,68.0,65.900002
20160812143000,273.0,275.100006,51.37255,39,59.900002,100,65.800003,68.0,65.900002
20160812144500,273.0,279.299988,52.15686,39,59.900002,100,65.800003,68.0,65.900002
20160812150000,273.0,279.299988,52.15686,39,59.900002,100,65.900002,68.0,65.900002
20160812151500,273.0,279.299988,52.15686,39,59.900002,100,65.800003,68.0,65.900002
20160812153000,273.0,279.299988,52.15686,39,59.900002,100,65.900002,68.0,65.900002
20160812154500,273.0,289.799988,54.117645,39,59.900002,100,65.800003,68.0,65.900002
20160812160000,273.0,284.549988,53.137253,39,59.200001,100,65.800003,68.0,65.900002
20160812161500,273.0,284.549988,53.137253,39,59.200001,100,65.699997,68.0,65.900002
20160812163000,273.0,284.549988,53.137253,39,59.200001,100,65.800003,68.0,65.900002
20160812164500,273.0,284.549988,53.137253,39,59.200001,100,65.800003,68.0,65.900002
20160812170000,273.0,284.549988,53.137253,39,59.200001,100,65.800003,68.0,65.900002
20160812171500,273.0,284.549988,53.137253,39,59.200001,100,65.800003,68.0,65.900002
20160812173000,273.0,284.549988,53.137253,39,59.200001,100,66.0,68.0,65.900002
20160812174500,273.0,280.350006,52.352942,39,59.200001,100,66.0,68.0,65.900002
20160812180000,273.0,288.75,53.921569,39,56.799999,0,65.900002,68.0,65.900002
20160812181500,273.0,279.299988,52.15686,39,56.799999,0,65.800003,68.0,65.900002
20160812183000,273.0,279.299988,52.15686,39,56.799999,0,65.699997,68.0,65.900002
20160812184500,273.0,279.299988,52.15686,39,56.799999,0,65.699997,68.0,65.900002
20160812190000,273.0,279.299988,52.15686,39,56.799999,0,65.699997,68.0,65.900002
20160812191500,273.0,274.049988,51.176468,39,56.799999,100,65.5,68.0,65.900002
20160812193000,273.0,274.049988,51.176468,39,56.799999,100,65.599998,68.0,65.900002
20160812194500,273.0,274.049988,51.176468,39,56.799999,100,65.699997,68.0,65.900002
20160812200000,273.0,274.049988,51.176468,39,56.799999,100,65.800003,68.0,65.900002
20160812201500,273.0,277.200012,51.764708,39,57.5,100,65.800003,68.0,65.900002
20160812203000,273.0,271.950012,50.784316,39,56.400002,100,65.800003,68.0,65.900002
20160812204500,273.0,280.350006,52.352942,39,56.400002,100,65.699997,68.0,65.900002
20160812210000,273.0,274.049988,51.176468,39,55.599998,100,66.0,68.0,65.900002
20160812211500,273.0,287.700012,53.725492,39,55.599998,0,65.800003,68.0,65.900002
20160812213000,273.0,283.5,52.941176,39,56.700001,100,65.400002,68.0,65.900002
20160812214500,273.0,283.5,52.941176,39,56.700001,100,65.5,68.0,65.900002
20160812220000,273.0,283.5,52.941176,39,56.700001,100,65.300003,68.0,65.900002
20160812221500,273.0,283.5,52.941176,39,56.700001,100,65.300003,68.0,65.900002
20160812223000,273.0,283.5,52.941176,39,65.300003,100,66.0,68.0,65.900002
20160812224500,273.0,283.5,52.941176,39,58.0,0,65.900002,68.0,65.900002
20160812230000,273.0,286.649994,53.529411,39,56.700001,100,65.5,68.0,65.900002
20160812231500,273.0,283.5,52.941176,39,56.700001,100,65.5,68.0,65.900002
20160812233000,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20160812234500,273.0,277.200012,51.764708,39,56.700001,100,65.699997,68.0,65.900002
20160813000000,273.0,271.950012,50.784316,39,57.5,100,65.900002,68.0,65.900002
20160813001500,273.0,268.799988,50.196076,39,56.799999,100,66.0,68.0,65.900002
20160813003000,273.0,281.399994,52.549018,39,56.799999,0,66.0,68.0,65.900002
20160813004500,273.0,289.799988,54.117645,40,57.599998,0,65.699997,68.0,65.900002
20160813010000,273.0,289.799988,54.117645,40,55.900002,100,65.599998,68.0,65.900002
20160813011500,273.0,396.899994,74.117646,45,56.799999,100,65.800003,68.0,65.900002
20160813013000,273.0,259.350006,48.431374,38,56.799999,100,65.599998,68.0,65.900002
20160813014500,273.0,263.549988,49.215684,38,58.200001,100,65.599998,68.0,65.900002
20160813020000,273.0,295.049988,55.098037,40,58.200001,0,66.300003,68.0,65.900002
20160813021500,273.0,286.649994,53.529411,40,55.900002,100,65.599998,68.0,65.900002
20160813023000,273.0,283.5,52.941176,39,55.900002,100,65.5,68.0,65.900002
20160813024500,273.0,270.899994,50.588234,39,56.799999,100,65.699997,68.0,65.900002
20160813030000,273.0,279.299988,52.15686,39,56.799999,100,66.0,68.0,65.900002
20160813031500,273.0,284.549988,53.137253,40,56.799999,0,65.900002,68.0,65.900002
20160813033000,273.0,288.75,53.921569,40,56.799999,0,65.800003,68.0,65.900002
20160813034500,273.0,284.549988,53.137253,40,56.799999,100,65.5,68.0,65.900002
20160813040000,273.0,289.799988,54.117645,40,56.799999,100,65.599998,68.0,65.900002
20160813041500,273.0,286.649994,53.529411,40,56.799999,100,65.699997,68.0,65.900002
20160813043000,273.0,290.850006,54.313727,40,56.799999,0,66.300003,68.0,65.900002
20160813044500,273.0,284.549988,53.137253,40,56.799999,0,65.699997,68.0,65.900002
20160813050000,273.0,284.549988,53.137253,39,56.799999,100,65.699997,68.0,65.900002
20160813051500,273.0,280.350006,52.352942,39,56.799999,100,65.599998,68.0,65.900002
20160813053000,273.0,286.649994,53.529411,39,56.799999,100,65.599998,68.0,65.900002
20160813054500,273.0,286.649994,53.529411,39,56.799999,100,65.5,68.0,65.900002
20160813060000,273.0,282.450012,52.7451,39,56.799999,100,65.5,68.0,65.900002
20160813061500,273.0,277.200012,51.764708,39,59.5,100,65.400002,68.0,65.900002
20160813063000,273.0,282.450012,52.7451,39,59.5,100,65.699997,68.0,65.900002
20160813064500,273.0,282.450012,52.7451,39,60.700001,100,65.800003,68.0,65.900002
20160813070000,273.0,282.450012,52.7451,39,60.0,100,65.900002,68.0,65.900002
20160813071500,273.0,282.450012,52.7451,39,57.200001,0,66.099998,68.0,65.900002
20160813073000,273.0,282.450012,52.7451,39,57.200001,0,65.900002,68.0,65.900002
20160813074500,273.0,287.700012,53.725492,39,57.200001,0,66.0,68.0,65.900002
20160813080000,273.0,284.549988,53.137253,39,57.200001,0,66.0,68.0,65.900002
20160813081500,273.0,284.549988,53.137253,39,57.200001,0,65.900002,68.0,65.900002
20160813083000,273.0,284.549988,53.137253,39,57.200001,0,65.699997,68.0,65.900002
20160813084500,273.0,284.549988,53.137253,39,57.200001,100,65.900002,68.0,65.900002
20160813090000,273.0,276.149994,51.568626,39,57.200001,100,66.099998,68.0,65.900002
20160813091500,273.0,282.450012,52.7451,40,57.200001,0,66.400002,68.0,65.900002
20160813093000,273.0,288.75,53.921569,40,57.200001,0,66.0,68.0,65.900002
20160813094500,273.0,282.450012,52.7451,39,57.200001,0,65.800003,68.0,65.900002
20160813100000,273.0,282.450012,52.7451,39,57.200001,0,66.0,68.0,65.900002
20160813101500,273.0,286.649994,53.529411,39,56.299999,100,65.599998,68.0,65.900002
20160813103000,273.0,286.649994,53.529411,39,56.299999,100,65.5,68.0,65.900002
20160813104500,273.0,286.649994,53.529411,39,56.299999,100,65.699997,68.0,65.900002
20160813110000,273.0,286.649994,53.529411,39,57.200001,100,65.800003,68.0,65.900002
20160813111500,273.0,286.649994,53.529411,39,57.200001,100,65.599998,68.0,65.900002
20160813113000,273.0,290.850006,54.313727,39,56.0,100,65.300003,68.0,65.900002
20160813114500,273.0,286.649994,53.529411,39,57.099998,100,65.300003,68.0,65.900002
20160813120000,273.0,274.049988,51.176468,39,57.099998,100,65.599998,68.0,65.900002
20160813121500,273.0,287.700012,53.725492,39,63.599998,100,65.599998,68.0,65.900002
20160813123000,273.0,284.549988,53.137253,39,62.900002,0,66.099998,68.0,65.900002
20160813124500,273.0,284.549988,53.137253,39,57.200001,0,65.900002,68.0,65.900002
20160813130000,273.0,284.549988,53.137253,39,57.200001,100,65.5,68.0,65.900002
20160813131500,273.0,284.549988,53.137253,39,57.200001,100,65.800003,68.0,65.900002
20160813133000,273.0,284.549988,53.137253,39,57.200001,100,65.5,68.0,65.900002
20160813134500,273.0,284.549988,53.137253,39,57.200001,100,65.5,68.0,65.900002
20160813140000,273.0,284.549988,53.137253,39,57.200001,100,65.699997,68.0,65.900002
20160813141500,273.0,276.149994,51.568626,39,57.200001,100,65.400002,68.0,65.900002
20160813143000,273.0,276.149994,51.568626,39,59.099998,100,65.599998,68.0,65.900002
20160813144500,273.0,276.149994,51.568626,39,59.099998,100,65.699997,68.0,65.900002
20160813150000,273.0,279.299988,52.15686,39,59.099998,100,65.699997,68.0,65.900002
20160813151500,273.0,283.5,52.941176,39,59.099998,100,65.699997,68.0,65.900002
20160813153000,273.0,279.299988,52.15686,39,58.299999,100,65.699997,68.0,65.900002
20160813154500,273.0,279.299988,52.15686,39,58.299999,100,65.800003,68.0,65.900002
20160813160000,273.0,279.299988,52.15686,39,58.299999,100,66.199997,68.0,65.900002
20160813161500,273.0,276.149994,51.568626,39,57.400002,0,65.900002,68.0,65.900002
20160813163000,273.0,276.149994,51.568626,39,57.400002,100,65.599998,68.0,65.900002
20160813164500,273.0,281.399994,52.549018,39,57.400002,100,65.599998,68.0,65.900002
20160813170000,273.0,281.399994,52.549018,39,57.400002,100,65.5,68.0,65.900002
20160813171500,273.0,286.649994,53.529411,39,57.400002,100,65.400002,68.0,65.900002
20160813173000,273.0,286.649994,53.529411,39,57.400002,100,65.400002,68.0,65.900002
20160813174500,273.0,283.5,52.941176,39,63.200001,100,65.5,68.0,65.900002
20160813180000,273.0,286.649994,53.529411,39,62.400002,100,66.099998,68.0,65.900002
20160813181500,273.0,286.649994,53.529411,39,57.200001,0,66.0,68.0,65.900002
20160813183000,273.0,286.649994,53.529411,39,57.200001,100,65.599998,68.0,65.900002
20160813184500,273.0,286.649994,53.529411,39,57.200001,100,65.300003,68.0,65.900002
20160813190000,273.0,279.299988,52.15686,39,57.200001,100,65.300003,68.0,65.900002
20160813191500,273.0,279.299988,52.15686,39,57.200001,100,65.400002,68.0,65.900002
20160813193000,273.0,279.299988,52.15686,39,65.099998,100,66.0,68.0,65.900002
20160813194500,273.0,279.299988,52.15686,39,56.799999,0,66.0,68.0,65.900002
20160813200000,273.0,279.299988,52.15686,39,56.0,100,65.599998,68.0,65.900002
20160813201500,273.0,279.299988,52.15686,39,57.200001,100,65.5,68.0,65.900002
20160813203000,273.0,279.299988,52.15686,39,57.200001,100,65.5,68.0,65.900002
20160813204500,273.0,275.100006,51.37255,39,57.200001,100,65.300003,68.0,65.900002
20160813210000,273.0,282.450012,52.7451,39,57.200001,100,65.300003,68.0,65.900002
20160813211500,273.0,276.149994,51.568626,39,59.099998,100,65.5,68.0,65.900002
20160813213000,273.0,283.5,52.941176,39,60.0,100,65.699997,68.0,65.900002
20160813214500,273.0,283.5,52.941176,39,60.0,100,65.800003,68.0,65.900002
20160813220000,273.0,286.649994,53.529411,39,60.0,100,65.800003,68.0,65.900002
20160813221500,273.0,286.649994,53.529411,39,60.0,100,65.900002,68.0,65.900002
20160813223000,273.0,283.5,52.941176,39,59.200001,100,65.900002,68.0,65.900002
20160813224500,273.0,286.649994,53.529411,39,59.200001,100,65.900002,68.0,65.900002
20160813230000,273.0,286.649994,53.529411,39,59.200001,100,66.0,68.0,65.900002
20160813231500,273.0,286.649994,53.529411,39,60.299999,100,66.0,68.0,65.900002
20160813233000,273.0,286.649994,53.529411,39,59.5,100,65.800003,68.0,65.900002
20160813234500,273.0,286.649994,53.529411,39,60.299999,100,65.900002,68.0,65.900002
20160814000000,273.0,286.649994,53.529411,39,60.299999,100,66.0,68.0,65.900002
20160814001500,273.0,282.450012,52.7451,39,59.599998,100,65.900002,68.0,65.900002
20160814003000,273.0,287.700012,53.725492,39,59.599998,100,66.0,68.0,65.900002
20160814004500,273.0,279.299988,52.15686,39,59.599998,100,66.0,68.0,65.900002
20160814010000,273.0,276.149994,51.568626,39,59.599998,100,66.0,68.0,65.900002
20160814011500,273.0,276.149994,51.568626,39,59.599998,100,66.0,68.0,65.900002
20160814013000,273.0,276.149994,51.568626,39,60.299999,100,66.0,68.0,65.900002
20160814014500,273.0,280.350006,52.352942,39,59.200001,100,66.0,68.0,65.900002
20160814020000,273.0,280.350006,52.352942,39,59.200001,100,66.099998,68.0,65.900002
20160814021500,273.0,277.200012,51.764708,39,59.200001,100,66.0,68.0,65.900002
20160814023000,273.0,282.450012,52.7451,39,59.200001,100,66.0,68.0,65.900002
20160814024500,273.0,282.450012,52.7451,39,59.900002,100,66.0,68.0,65.900002
20160814030000,273.0,287.700012,53.725492,39,59.900002,100,66.0,68.0,65.900002
20160814031500,273.0,287.700012,53.725492,39,57.200001,0,66.199997,68.0,65.900002
20160814033000,273.0,284.549988,53.137253,39,57.200001,0,65.900002,68.0,65.900002
20160814034500,273.0,284.549988,53.137253,39,57.200001,100,65.599998,68.0,65.900002
20160814040000,273.0,284.549988,53.137253,39,57.200001,100,65.5,68.0,65.900002
20160814041500,273.0,287.700012,53.725492,39,57.200001,100,65.400002,68.0,65.900002
20160814043000,273.0,280.350006,52.352942,39,57.200001,100,65.199997,68.0,65.900002
20160814044500,273.0,284.549988,53.137253,39,59.200001,100,65.5,68.0,65.900002
20160814050000,273.0,284.549988,53.137253,39,59.200001,100,65.599998,68.0,65.900002
20160814051500,273.0,281.399994,52.549018,39,59.900002,100,65.699997,68.0,65.900002
20160814053000,273.0,276.149994,51.568626,39,59.900002,100,65.800003,68.0,65.900002
20160814054500,273.0,276.149994,51.568626,39,59.900002,100,65.800003,68.0,65.900002
20160814060000,273.0,276.149994,51.568626,39,59.900002,100,65.800003,68.0,65.900002
20160814061500,273.0,276.149994,51.568626,39,59.900002,100,65.900002,68.0,65.900002
20160814063000,273.0,276.149994,51.568626,39,59.900002,100,65.800003,68.0,65.900002
20160814064500,273.0,276.149994,51.568626,39,59.900002,100,65.800003,68.0,65.900002
20160814070000,273.0,276.149994,51.568626,39,59.900002,100,65.800003,68.0,65.900002
20160814071500,273.0,276.149994,51.568626,39,59.900002,100,65.900002,68.0,65.900002
20160814073000,273.0,279.299988,52.15686,39,59.900002,100,66.0,68.0,65.900002
20160814074500,273.0,279.299988,52.15686,39,59.900002,100,65.900002,68.0,65.900002
20160814080000,273.0,286.649994,53.529411,39,59.900002,100,65.900002,68.0,65.900002
20160814081500,273.0,281.399994,52.549018,39,59.900002,100,65.900002,68.0,65.900002
20160814083000,273.0,281.399994,52.549018,39,59.900002,100,65.900002,68.0,65.900002
20160814084500,273.0,281.399994,52.549018,39,59.900002,100,66.0,68.0,65.900002
20160814090000,273.0,281.399994,52.549018,39,59.900002,100,66.0,68.0,65.900002
20160814091500,273.0,281.399994,52.549018,39,59.900002,100,66.099998,68.0,65.900002
20160814093000,273.0,281.399994,52.549018,39,59.200001,100,66.0,68.0,65.900002
20160814094500,273.0,281.399994,52.549018,39,60.700001,100,66.0,68.0,65.900002
20160814100000,273.0,287.700012,53.725492,39,60.0,100,66.099998,68.0,65.900002
20160814101500,273.0,282.450012,52.7451,39,60.0,100,66.099998,68.0,65.900002
20160814103000,273.0,282.450012,52.7451,39,60.0,100,66.099998,68.0,65.900002
20160814104500,273.0,275.100006,51.37255,39,57.5,0,66.0,68.0,65.900002
20160814110000,273.0,275.100006,51.37255,39,57.5,0,65.800003,68.0,65.900002
20160814111500,273.0,275.100006,51.37255,39,57.5,0,65.800003,68.0,65.900002
20160814113000,273.0,275.100006,51.37255,39,56.799999,100,65.599998,68.0,65.900002
20160814114500,273.0,275.100006,51.37255,39,56.799999,100,65.599998,68.0,65.900002
20160814120000,273.0,279.299988,52.15686,39,57.900002,100,65.699997,68.0,65.900002
20160814121500,273.0,279.299988,52.15686,39,57.900002,100,65.699997,68.0,65.900002
20160814123000,273.0,276.149994,51.568626,39,57.900002,100,65.699997,68.0,65.900002
20160814124500,273.0,279.299988,52.15686,39,57.200001,100,65.699997,68.0,65.900002
20160814130000,273.0,279.299988,52.15686,39,57.200001,100,65.599998,68.0,65.900002
20160814131500,273.0,286.649994,53.529411,39,57.200001,100,65.5,68.0,65.900002
20160814133000,273.0,281.399994,52.549018,39,57.900002,100,65.5,68.0,65.900002
20160814134500,273.0,281.399994,52.549018,39,57.900002,100,65.400002,68.0,65.900002
20160814140000,273.0,284.549988,53.137253,39,57.900002,100,65.5,68.0,65.900002
20160814141500,273.0,284.549988,53.137253,39,60.299999,100,65.599998,68.0,65.900002
20160814143000,273.0,288.75,53.921569,39,60.299999,100,65.800003,68.0,65.900002
20160814144500,273.0,282.450012,52.7451,39,60.299999,100,66.0,68.0,65.900002
20160814150000,273.0,282.450012,52.7451,39,60.299999,100,66.0,68.0,65.900002
20160814151500,273.0,282.450012,52.7451,39,60.299999,100,66.0,68.0,65.900002
20160814153000,273.0,286.649994,53.529411,39,60.299999,100,66.0,68.0,65.900002
20160814154500,273.0,279.299988,52.15686,39,59.200001,0,66.099998,68.0,65.900002
20160814160000,273.0,279.299988,52.15686,39,57.900002,0,66.0,68.0,65.900002
20160814161500,273.0,270.899994,50.588234,39,57.900002,0,66.0,68.0,65.900002
20160814163000,273.0,276.149994,51.568626,39,57.900002,0,65.800003,68.0,65.900002
20160814164500,273.0,276.149994,51.568626,39,57.900002,0,65.699997,68.0,65.900002
20160814170000,273.0,276.149994,51.568626,39,57.900002,0,65.800003,68.0,65.900002
20160814171500,273.0,279.299988,52.15686,39,57.900002,0,65.800003,68.0,65.900002
20160814173000,273.0,276.149994,51.568626,39,57.200001,0,65.800003,68.0,65.900002
20160814174500,273.0,276.149994,51.568626,39,57.900002,0,65.800003,68.0,65.900002
20160814180000,273.0,276.149994,51.568626,39,57.900002,0,65.800003,68.0,65.900002
20160814181500,273.0,280.350006,52.352942,39,57.900002,100,65.699997,68.0,65.900002
20160814183000,273.0,280.350006,52.352942,39,57.900002,100,65.599998,68.0,65.900002
20160814184500,273.0,280.350006,52.352942,39,57.900002,100,65.599998,68.0,65.900002
20160814190000,273.0,280.350006,52.352942,39,57.900002,100,65.599998,68.0,65.900002
20160814191500,273.0,280.350006,52.352942,39,57.900002,100,65.599998,68.0,65.900002
20160814193000,273.0,280.350006,52.352942,39,57.200001,100,65.5,68.0,65.900002
20160814194500,273.0,280.350006,52.352942,39,57.200001,100,65.5,68.0,65.900002
20160814200000,273.0,280.350006,52.352942,39,57.200001,100,65.5,68.0,65.900002
20160814201500,273.0,283.5,52.941176,39,57.200001,100,65.5,68.0,65.900002
20160814203000,273.0,280.350006,52.352942,39,57.200001,100,65.5,68.0,65.900002
20160814204500,273.0,276.149994,51.568626,39,59.900002,100,65.599998,68.0,65.900002
20160814210000,273.0,276.149994,51.568626,39,59.900002,100,65.800003,68.0,65.900002
20160814211500,273.0,276.149994,51.568626,39,59.900002,100,65.900002,68.0,65.900002
20160814213000,273.0,269.850006,50.392158,39,59.900002,100,66.0,68.0,65.900002
20160814214500,273.0,275.100006,51.37255,39,59.900002,100,66.0,68.0,65.900002
20160814220000,273.0,271.950012,50.784316,39,59.900002,100,66.099998,68.0,65.900002
20160814221500,273.0,271.950012,50.784316,39,59.200001,100,66.099998,68.0,65.900002
20160814223000,273.0,275.100006,51.37255,39,59.200001,100,66.099998,68.0,65.900002
20160814224500,273.0,271.950012,50.784316,39,59.200001,100,66.099998,68.0,65.900002
20160814230000,273.0,275.100006,51.37255,39,59.200001,100,66.099998,68.0,65.900002
20160814231500,273.0,271.950012,50.784316,39,59.200001,100,66.0,68.0,65.900002
20160814233000,273.0,277.200012,51.764708,39,57.099998,100,65.800003,68.0,65.900002
20160814234500,273.0,281.399994,52.549018,39,57.099998,100,65.699997,68.0,65.900002
20160815000000,273.0,281.399994,52.549018,39,57.099998,100,65.699997,68.0,65.900002
20160815001500,273.0,281.399994,52.549018,39,57.099998,100,65.599998,68.0,65.900002
20160815003000,273.0,281.399994,52.549018,39,57.099998,100,65.5,68.0,65.900002
20160815004500,273.0,281.399994,52.549018,39,57.099998,100,65.5,68.0,65.900002
20160815010000,273.0,281.399994,52.549018,39,57.099998,100,65.400002,68.0,65.900002
20160815011500,273.0,281.399994,52.549018,39,57.099998,100,65.400002,68.0,65.900002
20160815013000,273.0,281.399994,52.549018,39,58.299999,100,65.599998,68.0,65.900002
20160815014500,273.0,281.399994,52.549018,39,59.900002,100,65.699997,68.0,65.900002
20160815020000,273.0,281.399994,52.549018,39,59.900002,100,65.800003,68.0,65.900002
20160815021500,273.0,274.049988,51.176468,39,59.900002,100,65.900002,68.0,65.900002
20160815023000,273.0,270.899994,50.588234,39,59.900002,100,65.800003,68.0,65.900002
20160815024500,273.0,274.049988,51.176468,39,58.799999,100,66.0,68.0,65.900002
20160815030000,273.0,274.049988,51.176468,39,58.799999,100,66.099998,68.0,65.900002
20160815031500,273.0,274.049988,51.176468,39,58.799999,100,66.0,68.0,65.900002
20160815033000,273.0,274.049988,51.176468,39,58.799999,100,66.0,68.0,65.900002
20160815034500,273.0,274.049988,51.176468,39,59.5,100,66.099998,68.0,65.900002
20160815040000,273.0,279.299988,52.15686,39,59.5,100,66.099998,68.0,65.900002
20160815041500,273.0,271.950012,50.784316,39,57.599998,100,66.099998,68.0,65.900002
20160815043000,273.0,280.350006,52.352942,39,57.599998,100,65.800003,68.0,65.900002
20160815044500,273.0,283.5,52.941176,39,57.599998,100,65.699997,68.0,65.900002
20160815050000,273.0,286.649994,53.529411,39,57.599998,100,65.599998,68.0,65.900002
20160815051500,273.0,280.350006,52.352942,39,58.400002,100,65.599998,68.0,65.900002
20160815053000,273.0,283.5,52.941176,39,56.299999,100,65.5,68.0,65.900002
20160815054500,273.0,283.5,52.941176,39,56.299999,100,65.300003,68.0,65.900002
20160815060000,273.0,283.5,52.941176,39,57.799999,100,65.400002,68.0,65.900002
20160815061500,273.0,283.5,52.941176,39,64.400002,100,65.599998,68.0,65.900002
20160815063000,273.0,286.649994,53.529411,39,61.599998,0,66.199997,68.0,65.900002
20160815064500,273.0,280.350006,52.352942,39,57.5,0,65.599998,68.0,65.900002
20160815070000,273.0,270.899994,50.588234,39,56.799999,100,65.599998,68.0,65.900002
20160815071500,273.0,270.899994,50.588234,39,56.799999,100,65.599998,68.0,65.900002
20160815073000,273.0,274.049988,51.176468,39,56.799999,100,65.599998,68.0,65.900002
20160815074500,273.0,274.049988,51.176468,39,57.5,100,65.599998,68.0,65.900002
20160815080000,273.0,277.200012,51.764708,39,57.5,100,65.5,68.0,65.900002
20160815081500,273.0,274.049988,51.176468,39,57.5,100,65.5,68.0,65.900002
20160815083000,273.0,274.049988,51.176468,39,57.5,100,65.5,68.0,65.900002
20160815084500,273.0,274.049988,51.176468,39,57.5,100,65.699997,68.0,65.900002
20160815090000,273.0,274.049988,51.176468,39,57.5,100,65.900002,68.0,65.900002
20160815091500,273.0,274.049988,51.176468,39,57.5,100,66.199997,68.0,65.900002
20160815093000,273.0,282.450012,52.7451,39,57.5,0,66.0,68.0,65.900002
20160815094500,273.0,282.450012,52.7451,39,57.5,0,65.900002,68.0,65.900002
20160815100000,273.0,282.450012,52.7451,39,57.5,0,65.800003,68.0,65.900002
20160815101500,273.0,282.450012,52.7451,39,57.5,0,66.0,68.0,65.900002
20160815103000,273.0,276.149994,51.568626,39,57.5,0,65.800003,68.0,65.900002
20160815104500,273.0,282.450012,52.7451,39,57.5,0,66.099998,68.0,65.900002
20160815110000,273.0,282.450012,52.7451,39,57.5,0,65.800003,68.0,65.900002
20160815111500,273.0,286.649994,53.529411,40,57.5,0,66.199997,68.0,65.900002
20160815113000,273.0,286.649994,53.529411,40,57.5,0,66.0,68.0,65.900002
20160815114500,273.0,286.649994,53.529411,40,57.5,0,66.199997,68.0,65.900002
20160815120000,273.0,289.799988,54.117645,40,58.400002,0,66.400002,68.0,65.900002
20160815121500,273.0,286.649994,53.529411,40,58.400002,0,66.099998,68.0,65.900002
20160815123000,273.0,286.649994,53.529411,40,57.799999,0,66.300003,68.0,65.900002
20160815124500,273.0,283.5,52.941176,40,57.799999,0,66.300003,68.0,65.900002
20160815130000,273.0,277.200012,51.764708,39,57.799999,0,66.199997,68.0,65.900002
20160815131500,273.0,284.549988,53.137253,40,57.799999,0,66.300003,68.0,65.900002
20160815133000,273.0,281.399994,52.549018,40,57.799999,0,66.699997,68.0,65.900002
20160815134500,273.0,284.549988,53.137253,39,57.799999,0,66.199997,68.0,65.900002
20160815140000,273.0,279.299988,52.15686,39,57.799999,0,66.0,68.0,65.900002
20160815141500,273.0,282.450012,52.7451,39,57.799999,0,66.300003,68.0,65.900002
20160815143000,273.0,286.649994,53.529411,39,57.799999,0,66.400002,68.0,65.900002
20160815144500,273.0,296.100006,55.294119,40,57.799999,0,66.599998,68.0,65.900002
20160815150000,273.0,321.299988,59.999998,42,57.799999,0,66.800003,68.0,65.900002
20160815151500,273.0,284.549988,53.137253,39,58.400002,0,66.5,68.0,65.900002
20160815153000,273.0,284.549988,53.137253,39,58.400002,0,66.199997,68.0,65.900002
20160815154500,273.0,284.549988,53.137253,39,58.400002,0,66.400002,68.0,65.900002
20160815160000,273.0,284.549988,53.137253,39,58.400002,0,66.599998,68.0,65.900002
