PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815161500,273.0,289.799988,54.117645,40,56.799999,0,66.300003,68.0,65.900002
20160815163000,273.0,279.299988,52.15686,39,57.900002,0,66.300003,68.0,65.900002
20160815164500,273.0,283.5,52.941176,39,57.900002,0,66.300003,68.0,65.900002
20160815170000,273.0,277.200012,51.764708,39,57.900002,0,66.400002,68.0,65.900002
20160815171500,273.0,277.200012,51.764708,39,57.200001,0,66.199997,68.0,65.900002
20160815173000,273.0,286.649994,53.529411,39,57.900002,0,66.199997,68.0,65.900002
20160815174500,273.0,282.450012,52.7451,39,57.900002,0,66.199997,68.0,65.900002
20160815180000,273.0,277.200012,51.764708,38,57.900002,0,66.199997,68.0,65.900002
20160815181500,273.0,277.200012,51.764708,38,57.900002,0,66.099998,68.0,65.900002
20160815183000,273.0,277.200012,51.764708,38,57.900002,0,66.199997,68.0,65.900002
20160815184500,273.0,277.200012,51.764708,38,57.900002,0,66.099998,68.0,65.900002
20160815190000,273.0,280.350006,52.352942,38,57.900002,0,66.099998,68.0,65.900002
20160815191500,273.0,277.200012,51.764708,38,57.900002,0,66.099998,68.0,65.900002
20160815193000,273.0,270.899994,50.588234,38,57.900002,0,66.099998,68.0,65.900002
20160815194500,273.0,265.649994,49.607842,38,57.900002,0,66.099998,68.0,65.900002
20160815200000,273.0,268.799988,50.196076,38,57.900002,0,66.099998,68.0,65.900002
20160815201500,273.0,264.600006,49.411766,38,57.200001,0,66.099998,68.0,65.900002
20160815203000,273.0,269.850006,50.392158,38,57.200001,0,66.099998,68.0,65.900002
20160815204500,273.0,265.649994,49.607842,38,57.200001,0,66.0,68.0,65.900002
20160815210000,273.0,265.649994,49.607842,38,57.200001,0,66.099998,68.0,65.900002
20160815211500,273.0,269.850006,50.392158,38,57.200001,0,66.0,68.0,65.900002
20160815213000,273.0,269.850006,50.392158,38,57.200001,0,66.0,68.0,65.900002
20160815214500,273.0,266.700012,49.803924,38,57.200001,0,66.0,68.0,65.900002
20160815220000,273.0,269.850006,50.392158,38,57.200001,0,65.900002,68.0,65.900002
20160815221500,273.0,279.299988,52.15686,38,57.200001,0,65.800003,68.0,65.900002
20160815223000,273.0,276.149994,51.568626,38,57.200001,0,65.699997,68.0,65.900002
20160815224500,273.0,276.149994,51.568626,38,57.200001,0,65.699997,68.0,65.900002
20160815230000,273.0,276.149994,51.568626,38,57.200001,0,65.699997,68.0,65.900002
20160815231500,273.0,279.299988,52.15686,38,57.200001,100,65.699997,68.0,65.900002
20160815233000,273.0,276.149994,51.568626,38,57.200001,100,65.599998,68.0,65.900002
20160815234500,273.0,276.149994,51.568626,38,57.200001,100,65.699997,68.0,65.900002
20160816000000,273.0,276.149994,51.568626,38,57.200001,100,65.599998,68.0,65.900002
20160816001500,273.0,276.149994,51.568626,38,57.200001,100,65.599998,68.0,65.900002
20160816003000,273.0,276.149994,51.568626,38,57.200001,100,65.599998,68.0,65.900002
20160816004500,273.0,270.899994,50.588234,38,57.200001,100,65.800003,68.0,65.900002
20160816010000,273.0,265.649994,49.607842,38,57.200001,100,65.800003,68.0,65.900002
20160816011500,273.0,265.649994,49.607842,38,57.200001,100,65.599998,68.0,65.900002
20160816013000,273.0,265.649994,49.607842,38,56.400002,100,65.599998,68.0,65.900002
20160816014500,273.0,269.850006,50.392158,38,56.400002,100,65.699997,68.0,65.900002
20160816020000,273.0,269.850006,50.392158,38,57.200001,100,65.699997,68.0,65.900002
20160816021500,273.0,265.649994,49.607842,38,57.200001,100,65.699997,68.0,65.900002
20160816023000,273.0,265.649994,49.607842,38,57.200001,100,65.699997,68.0,65.900002
20160816024500,273.0,268.799988,50.196076,38,57.200001,100,65.699997,68.0,65.900002
20160816030000,273.0,268.799988,50.196076,38,57.200001,100,65.599998,68.0,65.900002
20160816031500,273.0,268.799988,50.196076,38,57.200001,100,65.599998,68.0,65.900002
20160816033000,273.0,274.049988,51.176468,38,57.200001,100,65.599998,68.0,65.900002
20160816034500,273.0,274.049988,51.176468,38,57.200001,100,65.5,68.0,65.900002
20160816040000,273.0,274.049988,51.176468,38,57.200001,100,65.5,68.0,65.900002
20160816041500,273.0,274.049988,51.176468,38,59.5,100,65.599998,68.0,65.900002
20160816043000,273.0,274.049988,51.176468,38,59.5,100,65.800003,68.0,65.900002
20160816044500,273.0,274.049988,51.176468,38,59.5,100,65.900002,68.0,65.900002
20160816050000,273.0,274.049988,51.176468,38,59.5,100,66.0,68.0,65.900002
20160816051500,273.0,270.899994,50.588234,38,59.5,100,66.099998,68.0,65.900002
20160816053000,273.0,270.899994,50.588234,38,59.5,100,66.099998,68.0,65.900002
20160816054500,273.0,276.149994,51.568626,38,59.5,100,66.0,68.0,65.900002
20160816060000,273.0,276.149994,51.568626,38,59.5,100,66.099998,68.0,65.900002
20160816061500,273.0,276.149994,51.568626,38,57.200001,0,66.0,68.0,65.900002
20160816063000,273.0,265.649994,49.607842,38,56.400002,0,65.900002,68.0,65.900002
20160816064500,273.0,265.649994,49.607842,38,57.5,0,65.800003,68.0,65.900002
20160816070000,273.0,265.649994,49.607842,38,57.5,0,65.699997,68.0,65.900002
20160816071500,273.0,265.649994,49.607842,38,57.5,0,65.699997,68.0,65.900002
20160816073000,273.0,265.649994,49.607842,38,57.5,100,65.599998,68.0,65.900002
20160816074500,273.0,269.850006,50.392158,38,57.5,100,65.699997,68.0,65.900002
20160816080000,273.0,269.850006,50.392158,38,57.5,100,65.599998,68.0,65.900002
20160816081500,273.0,269.850006,50.392158,38,57.5,100,65.599998,68.0,65.900002
20160816083000,273.0,265.649994,49.607842,38,57.5,100,65.699997,68.0,65.900002
20160816084500,273.0,269.850006,50.392158,38,57.5,100,65.599998,68.0,65.900002
20160816090000,273.0,265.649994,49.607842,38,57.5,100,65.699997,68.0,65.900002
20160816091500,273.0,265.649994,49.607842,38,57.5,100,65.699997,68.0,65.900002
20160816093000,273.0,265.649994,49.607842,38,57.5,100,65.699997,68.0,65.900002
20160816094500,273.0,265.649994,49.607842,38,57.5,100,65.699997,68.0,65.900002
20160816100000,273.0,265.649994,49.607842,38,57.5,100,65.800003,68.0,65.900002
20160816101500,273.0,265.649994,49.607842,39,57.5,0,66.0,68.0,65.900002
20160816103000,273.0,283.5,52.941176,40,57.5,0,66.0,68.0,65.900002
20160816104500,273.0,283.5,52.941176,40,57.5,0,66.199997,68.0,65.900002
20160816110000,273.0,296.100006,55.294119,40,57.5,0,66.099998,68.0,65.900002
20160816111500,273.0,288.75,53.921569,40,58.099998,0,66.099998,68.0,65.900002
20160816113000,273.0,283.5,52.941176,40,58.099998,0,66.099998,68.0,65.900002
20160816114500,273.0,283.5,52.941176,40,58.099998,0,66.0,68.0,65.900002
20160816120000,273.0,286.649994,53.529411,40,58.099998,0,66.199997,68.0,65.900002
20160816121500,273.0,286.649994,53.529411,40,58.099998,0,66.099998,68.0,65.900002
20160816123000,273.0,286.649994,53.529411,40,58.099998,0,66.199997,68.0,65.900002
20160816124500,273.0,282.450012,52.7451,39,58.099998,0,66.099998,68.0,65.900002
20160816130000,273.0,279.299988,52.15686,39,58.099998,0,66.099998,68.0,65.900002
20160816131500,273.0,283.5,52.941176,39,58.099998,0,65.900002,68.0,65.900002
20160816133000,273.0,283.5,52.941176,39,57.200001,0,65.699997,68.0,65.900002
20160816134500,273.0,280.350006,52.352942,39,57.200001,0,65.800003,68.0,65.900002
20160816140000,273.0,280.350006,52.352942,39,57.200001,0,65.900002,68.0,65.900002
20160816141500,273.0,289.799988,54.117645,40,57.200001,0,66.800003,68.0,65.900002
20160816143000,273.0,289.799988,54.117645,40,57.200001,0,66.300003,68.0,65.900002
20160816144500,273.0,286.649994,53.529411,39,57.200001,0,65.900002,68.0,65.900002
20160816150000,273.0,286.649994,53.529411,39,57.200001,0,66.099998,68.0,65.900002
20160816151500,273.0,286.649994,53.529411,39,56.400002,0,65.699997,68.0,65.900002
20160816153000,273.0,286.649994,53.529411,39,57.900002,0,65.800003,68.0,65.900002
20160816154500,273.0,283.5,52.941176,39,57.900002,0,65.900002,68.0,65.900002
20160816160000,273.0,286.649994,53.529411,39,57.900002,0,65.800003,68.0,65.900002
20160816161500,273.0,283.5,52.941176,39,57.900002,0,65.900002,68.0,65.900002
20160816163000,273.0,283.5,52.941176,39,57.900002,0,65.900002,68.0,65.900002
20160816164500,273.0,283.5,52.941176,39,57.900002,0,65.800003,68.0,65.900002
20160816170000,273.0,288.75,53.921569,39,57.900002,0,65.900002,68.0,65.900002
20160816171500,273.0,288.75,53.921569,39,57.900002,0,65.699997,68.0,65.900002
20160816173000,273.0,288.75,53.921569,39,57.900002,0,65.699997,68.0,65.900002
20160816174500,273.0,277.200012,51.764708,39,57.900002,0,65.800003,68.0,65.900002
20160816180000,273.0,269.850006,50.392158,39,57.900002,0,65.900002,68.0,65.900002
20160816181500,273.0,269.850006,50.392158,39,57.900002,0,65.900002,68.0,65.900002
20160816183000,273.0,269.850006,50.392158,39,57.900002,0,66.0,68.0,65.900002
20160816184500,273.0,269.850006,50.392158,39,57.900002,0,65.900002,68.0,65.900002
20160816190000,273.0,269.850006,50.392158,39,57.200001,0,65.800003,68.0,65.900002
20160816191500,273.0,269.850006,50.392158,39,57.200001,0,65.800003,68.0,65.900002
20160816193000,273.0,269.850006,50.392158,39,57.200001,0,65.900002,68.0,65.900002
20160816194500,273.0,275.100006,51.37255,39,57.200001,0,65.900002,68.0,65.900002
20160816200000,273.0,275.100006,51.37255,39,57.200001,0,65.900002,68.0,65.900002
20160816201500,273.0,269.850006,50.392158,39,57.200001,0,65.900002,68.0,65.900002
20160816203000,273.0,274.049988,51.176468,39,57.200001,0,65.800003,68.0,65.900002
20160816204500,273.0,279.299988,52.15686,39,57.200001,0,65.699997,68.0,65.900002
20160816210000,273.0,283.5,52.941176,39,57.200001,100,65.599998,68.0,65.900002
20160816211500,273.0,283.5,52.941176,39,57.200001,100,65.599998,68.0,65.900002
20160816213000,273.0,283.5,52.941176,39,57.200001,100,65.5,68.0,65.900002
20160816214500,273.0,283.5,52.941176,39,57.200001,100,65.599998,68.0,65.900002
20160816220000,273.0,283.5,52.941176,39,57.200001,100,65.5,68.0,65.900002
20160816221500,273.0,283.5,52.941176,39,57.200001,100,65.400002,68.0,65.900002
20160816223000,273.0,279.299988,52.15686,39,57.200001,100,65.400002,68.0,65.900002
20160816224500,273.0,271.950012,50.784316,39,63.599998,100,66.199997,68.0,65.900002
20160816230000,273.0,271.950012,50.784316,39,56.799999,0,65.900002,68.0,65.900002
20160816231500,273.0,268.799988,50.196076,39,56.799999,0,65.800003,68.0,65.900002
20160816233000,273.0,271.950012,50.784316,39,56.799999,0,65.800003,68.0,65.900002
20160816234500,273.0,271.950012,50.784316,39,57.5,0,65.699997,68.0,65.900002
20160817000000,273.0,271.950012,50.784316,39,56.799999,100,65.599998,68.0,65.900002
20160817001500,273.0,271.950012,50.784316,39,56.799999,100,65.5,68.0,65.900002
20160817003000,273.0,276.149994,51.568626,39,56.799999,100,65.300003,68.0,65.900002
20160817004500,273.0,276.149994,51.568626,39,57.900002,100,65.400002,68.0,65.900002
20160817010000,273.0,276.149994,51.568626,39,58.799999,100,65.5,68.0,65.900002
20160817011500,273.0,505.049988,94.313723,56,61.700001,0,67.199997,68.0,65.900002
20160817013000,273.0,274.049988,51.176468,38,56.0,0,66.0,68.0,65.900002
20160817014500,273.0,269.850006,50.392158,38,57.900002,0,65.900002,68.0,65.900002
20160817020000,273.0,274.049988,51.176468,38,57.099998,0,65.699997,68.0,65.900002
20160817021500,273.0,269.850006,50.392158,38,55.900002,100,65.599998,68.0,65.900002
20160817023000,273.0,264.600006,49.411766,38,55.900002,100,65.599998,68.0,65.900002
20160817024500,273.0,264.600006,49.411766,38,55.900002,100,65.599998,68.0,65.900002
20160817030000,273.0,264.600006,49.411766,38,55.900002,100,65.599998,68.0,65.900002
20160817031500,273.0,271.950012,50.784316,38,55.900002,100,65.5,68.0,65.900002
20160817033000,273.0,271.950012,50.784316,38,55.900002,100,65.400002,68.0,65.900002
20160817034500,273.0,266.700012,49.803924,38,55.900002,100,65.5,68.0,65.900002
20160817040000,273.0,266.700012,49.803924,38,58.400002,100,65.599998,68.0,65.900002
20160817041500,273.0,271.950012,50.784316,38,59.599998,100,65.800003,68.0,65.900002
20160817043000,273.0,271.950012,50.784316,38,59.599998,100,66.0,68.0,65.900002
20160817044500,273.0,271.950012,50.784316,38,59.599998,100,66.0,68.0,65.900002
20160817050000,273.0,271.950012,50.784316,38,59.599998,100,66.099998,68.0,65.900002
20160817051500,273.0,271.950012,50.784316,38,57.599998,0,66.0,68.0,65.900002
20160817053000,273.0,271.950012,50.784316,38,56.799999,0,65.900002,68.0,65.900002
20160817054500,273.0,276.149994,51.568626,38,56.799999,0,65.699997,68.0,65.900002
20160817060000,273.0,280.350006,52.352942,38,56.799999,0,65.699997,68.0,65.900002
20160817061500,273.0,280.350006,52.352942,38,56.799999,100,65.5,68.0,65.900002
20160817063000,273.0,276.149994,51.568626,38,56.799999,100,65.5,68.0,65.900002
20160817064500,273.0,276.149994,51.568626,38,56.799999,100,65.400002,68.0,65.900002
20160817070000,273.0,276.149994,51.568626,38,56.799999,100,65.400002,68.0,65.900002
20160817071500,273.0,271.950012,50.784316,38,64.0,100,65.699997,68.0,65.900002
20160817073000,273.0,266.700012,49.803924,38,57.700001,0,66.099998,68.0,65.900002
20160817074500,273.0,266.700012,49.803924,38,57.700001,0,65.699997,68.0,65.900002
20160817080000,273.0,266.700012,49.803924,38,56.799999,100,65.599998,68.0,65.900002
20160817081500,273.0,269.850006,50.392158,38,56.799999,100,65.599998,68.0,65.900002
20160817083000,273.0,269.850006,50.392158,38,56.799999,100,65.5,68.0,65.900002
20160817084500,273.0,269.850006,50.392158,38,57.5,100,65.599998,68.0,65.900002
20160817090000,273.0,269.850006,50.392158,38,57.5,100,65.599998,68.0,65.900002
20160817091500,273.0,269.850006,50.392158,38,57.5,100,65.599998,68.0,65.900002
20160817093000,273.0,269.850006,50.392158,38,57.5,100,65.699997,68.0,65.900002
20160817094500,273.0,266.700012,49.803924,38,57.5,100,65.800003,68.0,65.900002
20160817100000,273.0,266.700012,49.803924,38,57.5,100,65.699997,68.0,65.900002
20160817101500,273.0,269.850006,50.392158,38,58.299999,100,65.800003,68.0,65.900002
20160817103000,273.0,269.850006,50.392158,38,57.599998,100,65.800003,68.0,65.900002
20160817104500,273.0,266.700012,49.803924,38,58.299999,100,66.0,68.0,65.900002
20160817110000,273.0,270.899994,50.588234,38,57.599998,100,65.900002,68.0,65.900002
20160817111500,273.0,270.899994,50.588234,38,57.599998,100,66.0,68.0,65.900002
20160817113000,273.0,270.899994,50.588234,38,57.599998,100,65.900002,68.0,65.900002
20160817114500,273.0,270.899994,50.588234,38,57.599998,0,66.0,68.0,65.900002
20160817120000,273.0,275.100006,51.37255,38,58.299999,0,66.099998,68.0,65.900002
20160817121500,273.0,270.899994,50.588234,38,58.299999,0,66.099998,68.0,65.900002
20160817123000,273.0,276.149994,51.568626,39,58.299999,0,66.400002,68.0,65.900002
20160817124500,273.0,280.350006,52.352942,39,58.299999,0,66.5,68.0,65.900002
20160817130000,273.0,280.350006,52.352942,39,58.299999,0,66.699997,68.0,65.900002
20160817131500,273.0,283.5,52.941176,39,58.299999,0,67.0,68.0,65.900002
20160817133000,273.0,283.5,52.941176,39,57.599998,0,67.199997,68.0,65.900002
20160817134500,273.0,286.649994,53.529411,39,57.599998,0,67.199997,68.0,65.900002
20160817140000,273.0,282.450012,52.7451,39,57.599998,0,67.400002,68.0,65.900002
20160817141500,273.0,282.450012,52.7451,39,58.299999,0,67.400002,68.0,65.900002
20160817143000,273.0,287.700012,53.725492,39,58.299999,0,67.400002,68.0,65.900002
20160817144500,273.0,277.200012,51.764708,38,57.5,0,67.599998,68.0,65.900002
20160817150000,273.0,277.200012,51.764708,38,57.5,0,67.699997,68.0,65.900002
20160817151500,273.0,277.200012,51.764708,38,57.5,0,67.599998,68.0,65.900002
20160817153000,273.0,277.200012,51.764708,39,57.5,0,67.800003,68.0,65.900002
20160817154500,273.0,284.549988,53.137253,39,56.799999,0,67.599998,68.0,65.900002
20160817160000,273.0,280.350006,52.352942,39,57.5,0,67.599998,68.0,65.900002
20160817161500,273.0,287.700012,53.725492,39,57.5,0,67.599998,68.0,65.900002
20160817163000,273.0,283.5,52.941176,39,57.5,0,67.599998,68.0,65.900002
20160817164500,273.0,283.5,52.941176,39,57.5,0,67.699997,68.0,65.900002
20160817170000,273.0,279.299988,52.15686,38,57.5,0,67.800003,68.0,65.900002
20160817171500,273.0,279.299988,52.15686,38,57.5,0,67.800003,68.0,65.900002
20160817173000,273.0,287.700012,53.725492,38,57.5,0,67.900002,68.0,65.900002
20160817174500,273.0,281.399994,52.549018,38,57.5,0,67.800003,68.0,65.900002
20160817180000,273.0,287.700012,53.725492,38,57.5,0,67.800003,68.0,65.900002
20160817181500,273.0,280.350006,52.352942,38,57.5,0,67.800003,68.0,65.900002
20160817183000,273.0,283.5,52.941176,38,57.5,0,67.699997,68.0,65.900002
20160817184500,273.0,283.5,52.941176,38,57.5,0,67.699997,68.0,65.900002
20160817190000,273.0,288.75,53.921569,38,57.5,0,67.599998,68.0,65.900002
20160817191500,273.0,276.149994,51.568626,38,57.5,0,67.599998,68.0,65.900002
20160817193000,273.0,271.950012,50.784316,38,57.5,0,67.699997,68.0,65.900002
20160817194500,273.0,266.700012,49.803924,38,57.5,0,67.699997,68.0,65.900002
20160817200000,273.0,276.149994,51.568626,39,57.5,0,67.599998,68.0,65.900002
20160817201500,273.0,276.149994,51.568626,39,57.5,0,67.599998,68.0,65.900002
20160817203000,273.0,280.350006,52.352942,39,57.5,0,67.599998,68.0,65.900002
20160817204500,273.0,280.350006,52.352942,39,57.5,0,67.400002,68.0,65.900002
20160817210000,273.0,280.350006,52.352942,39,57.5,0,67.400002,68.0,65.900002
20160817211500,273.0,280.350006,52.352942,39,57.5,0,67.599998,68.0,65.900002
20160817213000,273.0,280.350006,52.352942,39,57.5,0,67.400002,68.0,65.900002
20160817214500,273.0,280.350006,52.352942,39,57.5,0,67.5,68.0,65.900002
20160817220000,273.0,277.200012,51.764708,38,57.5,0,67.400002,68.0,65.900002
20160817221500,273.0,282.450012,52.7451,38,57.5,0,67.300003,68.0,65.900002
20160817223000,273.0,282.450012,52.7451,38,57.5,0,67.400002,68.0,65.900002
20160817224500,273.0,282.450012,52.7451,38,57.5,0,67.400002,68.0,65.900002
20160817230000,273.0,282.450012,52.7451,38,57.5,0,67.300003,68.0,65.900002
20160817231500,273.0,282.450012,52.7451,38,57.5,0,67.400002,68.0,65.900002
20160817233000,273.0,286.649994,53.529411,38,57.5,0,67.400002,68.0,65.900002
20160817234500,273.0,283.5,52.941176,38,57.5,0,67.300003,68.0,65.900002
20160818000000,273.0,283.5,52.941176,38,57.5,0,66.900002,68.0,65.900002
20160818001500,273.0,283.5,52.941176,38,57.5,0,67.099998,68.0,65.900002
20160818003000,273.0,277.200012,51.764708,38,57.5,0,67.199997,68.0,65.900002
20160818004500,273.0,271.950012,50.784316,38,57.5,0,67.300003,68.0,65.900002
20160818010000,273.0,271.950012,50.784316,38,57.5,0,67.400002,68.0,65.900002
20160818011500,273.0,268.799988,50.196076,38,57.5,0,67.5,68.0,65.900002
20160818013000,273.0,268.799988,50.196076,38,57.5,0,67.5,68.0,65.900002
20160818014500,273.0,271.950012,50.784316,38,57.5,0,67.599998,68.0,65.900002
20160818020000,273.0,277.200012,51.764708,38,57.5,0,67.599998,68.0,65.900002
20160818021500,273.0,274.049988,51.176468,38,57.5,0,67.599998,68.0,65.900002
20160818023000,273.0,274.049988,51.176468,38,57.5,0,67.599998,68.0,65.900002
20160818024500,273.0,274.049988,51.176468,38,57.5,0,67.400002,68.0,65.900002
20160818030000,273.0,282.450012,52.7451,38,56.799999,0,67.400002,68.0,65.900002
20160818031500,273.0,282.450012,52.7451,38,56.799999,0,67.400002,68.0,65.900002
20160818033000,273.0,282.450012,52.7451,38,56.799999,0,67.300003,68.0,65.900002
20160818034500,273.0,286.649994,53.529411,38,56.799999,0,67.199997,68.0,65.900002
20160818040000,273.0,282.450012,52.7451,38,56.799999,0,67.300003,68.0,65.900002
20160818041500,273.0,282.450012,52.7451,38,57.5,0,67.099998,68.0,65.900002
20160818043000,273.0,282.450012,52.7451,38,56.799999,0,67.199997,68.0,65.900002
20160818044500,273.0,286.649994,53.529411,38,56.799999,0,67.199997,68.0,65.900002
20160818050000,273.0,286.649994,53.529411,38,56.799999,0,66.900002,68.0,65.900002
20160818051500,273.0,280.350006,52.352942,38,56.799999,0,67.099998,68.0,65.900002
20160818053000,273.0,280.350006,52.352942,38,56.799999,0,67.099998,68.0,65.900002
20160818054500,273.0,284.549988,53.137253,38,56.799999,0,66.800003,68.0,65.900002
20160818060000,273.0,270.899994,50.588234,38,56.799999,0,67.099998,68.0,65.900002
20160818061500,273.0,275.100006,51.37255,38,56.799999,0,67.099998,68.0,65.900002
20160818063000,273.0,270.899994,50.588234,38,56.799999,0,66.900002,68.0,65.900002
20160818064500,273.0,274.049988,51.176468,38,56.799999,0,67.0,68.0,65.900002
20160818070000,273.0,274.049988,51.176468,38,56.799999,0,67.099998,68.0,65.900002
20160818071500,273.0,274.049988,51.176468,38,56.799999,0,67.099998,68.0,65.900002
20160818073000,273.0,270.899994,50.588234,38,56.799999,0,67.099998,68.0,65.900002
20160818074500,273.0,270.899994,50.588234,38,56.799999,0,67.0,68.0,65.900002
20160818080000,273.0,270.899994,50.588234,38,57.5,0,67.199997,68.0,65.900002
20160818081500,273.0,270.899994,50.588234,38,57.5,0,67.199997,68.0,65.900002
20160818083000,273.0,270.899994,50.588234,38,57.5,0,67.0,68.0,65.900002
20160818084500,273.0,270.899994,50.588234,38,57.5,0,67.300003,68.0,65.900002
20160818090000,273.0,270.899994,50.588234,38,57.5,0,67.300003,68.0,65.900002
20160818091500,273.0,270.899994,50.588234,38,57.5,0,67.199997,68.0,65.900002
20160818093000,273.0,270.899994,50.588234,38,57.5,0,67.400002,68.0,65.900002
20160818094500,273.0,276.149994,51.568626,38,57.5,0,67.400002,68.0,65.900002
20160818100000,273.0,276.149994,51.568626,39,57.5,0,67.400002,68.0,65.900002
20160818101500,273.0,276.149994,51.568626,39,57.5,0,67.400002,68.0,65.900002
20160818103000,273.0,276.149994,51.568626,39,57.5,0,67.300003,68.0,65.900002
20160818104500,273.0,282.450012,52.7451,39,58.299999,0,67.400002,68.0,65.900002
20160818110000,273.0,282.450012,52.7451,39,58.299999,0,67.5,68.0,65.900002
20160818111500,273.0,287.700012,53.725492,39,58.299999,0,67.300003,68.0,65.900002
20160818113000,273.0,287.700012,53.725492,39,58.299999,0,67.599998,68.0,65.900002
20160818114500,273.0,287.700012,53.725492,39,58.299999,0,67.699997,68.0,65.900002
20160818120000,273.0,287.700012,53.725492,39,58.299999,0,67.599998,68.0,65.900002
20160818121500,273.0,287.700012,53.725492,39,58.299999,0,67.599998,68.0,65.900002
20160818123000,273.0,281.399994,52.549018,39,58.299999,0,67.699997,68.0,65.900002
20160818124500,273.0,271.950012,50.784316,39,58.299999,0,67.699997,68.0,65.900002
20160818130000,273.0,277.200012,51.764708,39,58.299999,0,67.800003,68.0,65.900002
20160818131500,273.0,277.200012,51.764708,39,58.299999,0,67.900002,68.0,65.900002
20160818133000,273.0,277.200012,51.764708,39,57.599998,0,67.699997,68.0,65.900002
20160818134500,273.0,281.399994,52.549018,39,57.599998,0,67.800003,68.0,65.900002
20160818140000,273.0,289.799988,54.117645,40,57.599998,0,67.800003,68.0,65.900002
20160818141500,273.0,289.799988,54.117645,39,57.599998,0,67.599998,68.0,65.900002
20160818143000,273.0,289.799988,54.117645,39,57.599998,0,67.599998,68.0,65.900002
20160818144500,273.0,283.5,52.941176,39,57.599998,0,67.199997,68.0,65.900002
20160818150000,273.0,279.299988,52.15686,39,56.400002,0,67.400002,68.0,65.900002
20160818151500,273.0,279.299988,52.15686,39,57.099998,0,67.5,68.0,65.900002
20160818153000,273.0,286.649994,53.529411,39,57.099998,0,67.199997,68.0,65.900002
20160818154500,273.0,283.5,52.941176,39,57.099998,0,67.300003,68.0,65.900002
20160818160000,273.0,283.5,52.941176,39,57.099998,0,67.300003,68.0,65.900002
20160818161500,273.0,283.5,52.941176,39,57.099998,0,67.300003,68.0,65.900002
20160818163000,273.0,283.5,52.941176,39,57.099998,0,67.400002,68.0,65.900002
20160818164500,273.0,283.5,52.941176,39,57.099998,0,67.5,68.0,65.900002
20160818170000,273.0,283.5,52.941176,39,57.099998,0,67.400002,68.0,65.900002
20160818171500,273.0,283.5,52.941176,39,57.099998,0,67.400002,68.0,65.900002
20160818173000,273.0,279.299988,52.15686,39,57.099998,0,67.300003,68.0,65.900002
20160818174500,273.0,279.299988,52.15686,39,57.099998,0,67.400002,68.0,65.900002
20160818180000,273.0,275.100006,51.37255,39,57.099998,0,67.599998,68.0,65.900002
20160818181500,273.0,279.299988,52.15686,39,57.099998,0,67.400002,68.0,65.900002
20160818183000,273.0,279.299988,52.15686,39,57.099998,0,67.5,68.0,65.900002
20160818184500,273.0,270.899994,50.588234,39,57.099998,0,67.599998,68.0,65.900002
20160818190000,273.0,282.450012,52.7451,39,57.099998,0,67.300003,68.0,65.900002
20160818191500,273.0,282.450012,52.7451,39,57.099998,0,67.5,68.0,65.900002
20160818193000,273.0,282.450012,52.7451,39,57.099998,0,67.5,68.0,65.900002
20160818194500,273.0,279.299988,52.15686,39,57.099998,0,67.300003,68.0,65.900002
20160818200000,273.0,284.549988,53.137253,39,57.099998,0,67.400002,68.0,65.900002
20160818201500,273.0,284.549988,53.137253,39,57.099998,0,67.199997,68.0,65.900002
20160818203000,273.0,284.549988,53.137253,39,57.099998,0,67.199997,68.0,65.900002
20160818204500,273.0,284.549988,53.137253,39,57.099998,0,67.400002,68.0,65.900002
20160818210000,273.0,284.549988,53.137253,39,57.099998,0,67.099998,68.0,65.900002
20160818211500,273.0,284.549988,53.137253,39,57.099998,0,67.199997,68.0,65.900002
20160818213000,273.0,284.549988,53.137253,39,57.099998,0,67.300003,68.0,65.900002
20160818214500,273.0,288.75,53.921569,39,57.099998,0,67.099998,68.0,65.900002
20160818220000,273.0,284.549988,53.137253,39,57.099998,0,67.199997,68.0,65.900002
20160818221500,273.0,287.700012,53.725492,39,57.099998,0,67.099998,68.0,65.900002
20160818223000,273.0,287.700012,53.725492,39,57.099998,0,67.099998,68.0,65.900002
20160818224500,273.0,287.700012,53.725492,39,57.099998,0,67.199997,68.0,65.900002
20160818230000,273.0,280.350006,52.352942,39,57.099998,0,67.0,68.0,65.900002
20160818231500,273.0,280.350006,52.352942,39,57.099998,0,67.199997,68.0,65.900002
20160818233000,273.0,274.049988,51.176468,39,57.099998,0,67.199997,68.0,65.900002
20160818234500,273.0,274.049988,51.176468,39,57.099998,0,67.199997,68.0,65.900002
20160819000000,273.0,274.049988,51.176468,39,57.099998,0,66.900002,68.0,65.900002
20160819001500,273.0,274.049988,51.176468,39,57.099998,0,67.099998,68.0,65.900002
20160819003000,273.0,274.049988,51.176468,39,57.099998,0,67.300003,68.0,65.900002
20160819004500,273.0,274.049988,51.176468,39,57.099998,0,67.400002,68.0,65.900002
20160819010000,273.0,274.049988,51.176468,39,57.099998,0,67.300003,68.0,65.900002
20160819011500,273.0,277.200012,51.764708,39,57.099998,0,67.400002,68.0,65.900002
20160819013000,273.0,277.200012,51.764708,39,57.099998,0,67.400002,68.0,65.900002
20160819014500,273.0,277.200012,51.764708,39,57.099998,0,67.5,68.0,65.900002
20160819020000,273.0,283.5,52.941176,39,56.400002,0,67.400002,68.0,65.900002
20160819021500,273.0,283.5,52.941176,39,57.200001,0,67.5,68.0,65.900002
20160819023000,273.0,283.5,52.941176,39,57.200001,0,67.400002,68.0,65.900002
20160819024500,273.0,283.5,52.941176,39,57.200001,0,67.099998,68.0,65.900002
20160819030000,273.0,288.75,53.921569,39,56.400002,0,67.199997,68.0,65.900002
20160819031500,273.0,283.5,52.941176,39,57.5,0,67.300003,68.0,65.900002
20160819033000,273.0,283.5,52.941176,39,57.5,0,67.300003,68.0,65.900002
20160819034500,273.0,280.350006,52.352942,39,57.5,0,67.099998,68.0,65.900002
20160819040000,273.0,283.5,52.941176,39,57.5,0,67.199997,68.0,65.900002
20160819041500,273.0,283.5,52.941176,39,57.5,0,67.199997,68.0,65.900002
20160819043000,273.0,277.200012,51.764708,38,56.299999,0,67.099998,68.0,65.900002
20160819044500,273.0,277.200012,51.764708,38,56.299999,0,67.199997,68.0,65.900002
20160819050000,273.0,277.200012,51.764708,38,57.5,0,67.199997,68.0,65.900002
20160819051500,273.0,270.899994,50.588234,38,57.5,0,67.099998,68.0,65.900002
20160819053000,273.0,270.899994,50.588234,38,57.5,0,67.300003,68.0,65.900002
20160819054500,273.0,266.700012,49.803924,38,57.5,0,67.099998,68.0,65.900002
20160819060000,273.0,266.700012,49.803924,38,56.799999,0,67.199997,68.0,65.900002
20160819061500,273.0,263.549988,49.215684,38,56.799999,0,67.199997,68.0,65.900002
20160819063000,273.0,268.799988,50.196076,38,56.799999,0,67.099998,68.0,65.900002
20160819064500,273.0,268.799988,50.196076,38,56.799999,0,67.199997,68.0,65.900002
20160819070000,273.0,268.799988,50.196076,38,56.799999,0,67.300003,68.0,65.900002
20160819071500,273.0,265.649994,49.607842,38,57.400002,0,67.300003,68.0,65.900002
20160819073000,273.0,265.649994,49.607842,38,56.700001,0,67.199997,68.0,65.900002
20160819074500,273.0,265.649994,49.607842,38,56.700001,0,67.0,68.0,65.900002
20160819080000,273.0,274.049988,51.176468,39,56.700001,0,67.199997,68.0,65.900002
20160819081500,273.0,274.049988,51.176468,39,57.599998,0,67.199997,68.0,65.900002
20160819083000,273.0,274.049988,51.176468,39,57.599998,0,67.099998,68.0,65.900002
20160819084500,273.0,274.049988,51.176468,39,57.599998,0,67.199997,68.0,65.900002
20160819090000,273.0,274.049988,51.176468,39,57.599998,0,67.199997,68.0,65.900002
20160819091500,273.0,274.049988,51.176468,39,57.599998,0,67.199997,68.0,65.900002
20160819093000,273.0,269.850006,50.392158,39,57.599998,0,67.199997,68.0,65.900002
20160819094500,273.0,287.700012,53.725492,40,57.599998,0,67.199997,68.0,65.900002
20160819100000,273.0,287.700012,53.725492,40,57.599998,0,67.0,68.0,65.900002
20160819101500,273.0,281.399994,52.549018,39,57.599998,0,67.099998,68.0,65.900002
20160819103000,273.0,281.399994,52.549018,39,57.599998,0,66.800003,68.0,65.900002
20160819104500,273.0,281.399994,52.549018,39,57.599998,0,66.800003,68.0,65.900002
20160819110000,273.0,281.399994,52.549018,39,57.599998,0,66.900002,68.0,65.900002
20160819111500,273.0,277.200012,51.764708,39,58.299999,0,66.900002,68.0,65.900002
20160819113000,273.0,277.200012,51.764708,39,57.599998,0,66.900002,68.0,65.900002
20160819114500,273.0,270.899994,50.588234,39,57.599998,0,66.800003,68.0,65.900002
20160819120000,273.0,270.899994,50.588234,39,57.599998,0,66.800003,68.0,65.900002
20160819121500,273.0,276.149994,51.568626,39,57.599998,0,66.800003,68.0,65.900002
20160819123000,273.0,280.350006,52.352942,39,57.599998,0,66.800003,68.0,65.900002
20160819124500,273.0,280.350006,52.352942,39,57.599998,0,66.900002,68.0,65.900002
20160819130000,273.0,280.350006,52.352942,39,57.599998,0,66.800003,68.0,65.900002
20160819131500,273.0,276.149994,51.568626,39,58.700001,0,66.900002,68.0,65.900002
20160819133000,273.0,281.399994,52.549018,39,58.0,0,67.0,68.0,65.900002
20160819134500,273.0,281.399994,52.549018,39,58.0,0,66.800003,68.0,65.900002
20160819140000,273.0,281.399994,52.549018,39,58.0,0,67.0,68.0,65.900002
20160819141500,273.0,276.149994,51.568626,39,58.0,0,66.800003,68.0,65.900002
20160819143000,273.0,281.399994,52.549018,39,58.0,0,67.0,68.0,65.900002
20160819144500,273.0,281.399994,52.549018,39,58.0,0,67.099998,68.0,65.900002
20160819150000,273.0,284.549988,53.137253,39,58.0,0,66.900002,68.0,65.900002
20160819151500,273.0,281.399994,52.549018,39,58.0,0,67.099998,68.0,65.900002
20160819153000,273.0,281.399994,52.549018,38,58.599998,0,66.900002,68.0,65.900002
20160819154500,273.0,281.399994,52.549018,38,58.599998,0,67.099998,68.0,65.900002
20160819160000,273.0,276.149994,51.568626,38,58.0,0,67.099998,68.0,65.900002
20160819161500,273.0,276.149994,51.568626,38,58.0,0,67.099998,68.0,65.900002
20160819163000,273.0,276.149994,51.568626,38,58.0,0,67.099998,68.0,65.900002
20160819164500,273.0,270.899994,50.588234,38,58.0,0,67.099998,68.0,65.900002
20160819170000,273.0,270.899994,50.588234,38,58.0,0,67.199997,68.0,65.900002
20160819171500,273.0,270.899994,50.588234,38,58.0,0,67.099998,68.0,65.900002
20160819173000,273.0,266.700012,49.803924,38,58.0,0,67.099998,68.0,65.900002
20160819174500,273.0,266.700012,49.803924,38,58.0,0,67.199997,68.0,65.900002
20160819180000,273.0,270.899994,50.588234,38,57.200001,0,67.199997,68.0,65.900002
20160819181500,273.0,264.600006,49.411766,38,57.200001,0,67.099998,68.0,65.900002
20160819183000,273.0,264.600006,49.411766,38,57.200001,0,67.199997,68.0,65.900002
20160819184500,273.0,270.899994,50.588234,38,57.200001,0,67.199997,68.0,65.900002
20160819190000,273.0,265.649994,49.607842,38,57.200001,0,67.099998,68.0,65.900002
20160819191500,273.0,265.649994,49.607842,38,57.200001,0,67.099998,68.0,65.900002
20160819193000,273.0,265.649994,49.607842,38,57.200001,0,67.0,68.0,65.900002
20160819194500,273.0,269.850006,50.392158,38,57.200001,0,67.0,68.0,65.900002
20160819200000,273.0,276.149994,51.568626,38,57.200001,0,67.0,68.0,65.900002
20160819201500,273.0,276.149994,51.568626,38,57.200001,0,66.900002,68.0,65.900002
20160819203000,273.0,271.950012,50.784316,38,57.200001,0,67.0,68.0,65.900002
20160819204500,273.0,271.950012,50.784316,38,57.200001,0,66.900002,68.0,65.900002
20160819210000,273.0,271.950012,50.784316,38,57.200001,0,66.900002,68.0,65.900002
20160819211500,273.0,271.950012,50.784316,38,57.200001,0,66.900002,68.0,65.900002
20160819213000,273.0,271.950012,50.784316,38,57.200001,0,66.800003,68.0,65.900002
20160819214500,273.0,265.649994,49.607842,38,57.200001,0,66.900002,68.0,65.900002
20160819220000,273.0,265.649994,49.607842,38,57.200001,0,66.800003,68.0,65.900002
20160819221500,273.0,265.649994,49.607842,38,57.200001,0,66.800003,68.0,65.900002
20160819223000,273.0,269.850006,50.392158,39,57.200001,0,66.800003,68.0,65.900002
20160819224500,273.0,269.850006,50.392158,39,57.200001,0,66.800003,68.0,65.900002
20160819230000,273.0,277.200012,51.764708,39,57.200001,0,66.800003,68.0,65.900002
20160819231500,273.0,277.200012,51.764708,39,57.200001,0,66.699997,68.0,65.900002
20160819233000,273.0,274.049988,51.176468,39,57.200001,0,66.699997,68.0,65.900002
20160819234500,273.0,274.049988,51.176468,39,57.200001,0,66.800003,68.0,65.900002
20160820000000,273.0,277.200012,51.764708,39,57.200001,0,66.699997,68.0,65.900002
20160820001500,273.0,277.200012,51.764708,39,57.200001,0,66.599998,68.0,65.900002
20160820003000,273.0,281.399994,52.549018,39,57.200001,0,66.599998,68.0,65.900002
20160820004500,273.0,286.649994,53.529411,39,57.200001,0,66.599998,68.0,65.900002
20160820010000,273.0,282.450012,52.7451,39,57.200001,0,66.699997,68.0,65.900002
20160820011500,273.0,533.400024,99.607848,58,57.200001,0,66.900002,68.0,65.900002
20160820013000,273.0,284.549988,53.137253,39,57.200001,0,66.5,68.0,65.900002
20160820014500,273.0,279.299988,52.15686,39,57.900002,0,66.599998,68.0,65.900002
20160820020000,273.0,279.299988,52.15686,39,56.799999,0,66.599998,68.0,65.900002
20160820021500,273.0,279.299988,52.15686,39,56.799999,0,66.599998,68.0,65.900002
20160820023000,273.0,269.850006,50.392158,39,56.799999,0,66.5,68.0,65.900002
20160820024500,273.0,279.299988,52.15686,39,56.799999,0,66.599998,68.0,65.900002
20160820030000,273.0,276.149994,51.568626,39,56.799999,0,66.599998,68.0,65.900002
20160820031500,273.0,280.350006,52.352942,39,56.799999,0,66.599998,68.0,65.900002
20160820033000,273.0,274.049988,51.176468,39,56.799999,0,66.5,68.0,65.900002
20160820034500,273.0,277.200012,51.764708,39,56.799999,0,66.400002,68.0,65.900002
20160820040000,273.0,271.950012,50.784316,39,56.799999,0,66.5,68.0,65.900002
20160820041500,273.0,279.299988,52.15686,39,56.799999,0,66.400002,68.0,65.900002
20160820043000,273.0,275.100006,51.37255,39,56.799999,0,66.5,68.0,65.900002
20160820044500,273.0,271.950012,50.784316,39,56.799999,0,66.199997,68.0,65.900002
20160820050000,273.0,281.399994,52.549018,39,56.799999,0,66.300003,68.0,65.900002
20160820051500,273.0,281.399994,52.549018,39,56.799999,0,66.300003,68.0,65.900002
20160820053000,273.0,281.399994,52.549018,39,56.799999,0,66.099998,68.0,65.900002
20160820054500,273.0,281.399994,52.549018,39,56.799999,0,66.199997,68.0,65.900002
20160820060000,273.0,281.399994,52.549018,39,56.799999,0,66.099998,68.0,65.900002
20160820061500,273.0,281.399994,52.549018,39,56.799999,0,66.199997,68.0,65.900002
20160820063000,273.0,281.399994,52.549018,39,56.799999,0,66.300003,68.0,65.900002
20160820064500,273.0,284.549988,53.137253,39,56.799999,0,66.0,68.0,65.900002
20160820070000,273.0,284.549988,53.137253,39,56.799999,0,66.199997,68.0,65.900002
20160820071500,273.0,284.549988,53.137253,39,57.5,0,66.199997,68.0,65.900002
20160820073000,273.0,281.399994,52.549018,39,57.5,0,66.099998,68.0,65.900002
20160820074500,273.0,281.399994,52.549018,39,56.799999,0,66.099998,68.0,65.900002
20160820080000,273.0,277.200012,51.764708,39,57.400002,0,66.099998,68.0,65.900002
20160820081500,273.0,274.049988,51.176468,39,56.799999,0,66.099998,68.0,65.900002
20160820083000,273.0,277.200012,51.764708,39,56.799999,0,66.199997,68.0,65.900002
20160820084500,273.0,282.450012,52.7451,39,57.5,0,66.0,68.0,65.900002
20160820090000,273.0,271.950012,50.784316,39,57.5,0,66.300003,68.0,65.900002
20160820091500,273.0,271.950012,50.784316,39,57.5,0,66.300003,68.0,65.900002
20160820093000,273.0,271.950012,50.784316,39,57.5,0,66.300003,68.0,65.900002
20160820094500,273.0,268.799988,50.196076,39,57.5,0,66.300003,68.0,65.900002
20160820100000,273.0,268.799988,50.196076,39,57.5,0,66.300003,68.0,65.900002
20160820101500,273.0,274.049988,51.176468,39,57.5,0,66.599998,68.0,65.900002
20160820103000,273.0,270.899994,50.588234,39,57.5,0,66.5,68.0,65.900002
20160820104500,273.0,270.899994,50.588234,39,57.5,0,66.400002,68.0,65.900002
20160820110000,273.0,274.049988,51.176468,39,57.5,0,66.599998,68.0,65.900002
20160820111500,273.0,274.049988,51.176468,39,57.5,0,66.5,68.0,65.900002
20160820113000,273.0,274.049988,51.176468,39,57.5,0,66.599998,68.0,65.900002
20160820114500,273.0,274.049988,51.176468,39,58.299999,0,66.599998,68.0,65.900002
20160820120000,273.0,277.200012,51.764708,39,57.599998,0,66.699997,68.0,65.900002
20160820121500,273.0,281.399994,52.549018,39,58.700001,0,66.699997,68.0,65.900002
20160820123000,273.0,281.399994,52.549018,39,58.0,0,66.599998,68.0,65.900002
20160820124500,273.0,281.399994,52.549018,39,58.0,0,66.599998,68.0,65.900002
20160820130000,273.0,281.399994,52.549018,39,58.0,0,66.400002,68.0,65.900002
20160820131500,273.0,281.399994,52.549018,39,58.0,0,66.599998,68.0,65.900002
20160820133000,273.0,281.399994,52.549018,39,58.0,0,66.699997,68.0,65.900002
20160820134500,273.0,287.700012,53.725492,39,58.0,0,66.699997,68.0,65.900002
20160820140000,273.0,279.299988,52.15686,39,58.0,0,66.699997,68.0,65.900002
20160820141500,273.0,279.299988,52.15686,39,58.700001,0,66.699997,68.0,65.900002
20160820143000,273.0,279.299988,52.15686,39,57.599998,0,66.800003,68.0,65.900002
20160820144500,273.0,279.299988,52.15686,39,58.400002,0,66.800003,68.0,65.900002
20160820150000,273.0,279.299988,52.15686,39,58.400002,0,67.0,68.0,65.900002
20160820151500,273.0,276.149994,51.568626,39,57.599998,0,67.099998,68.0,65.900002
20160820153000,273.0,281.399994,52.549018,39,58.299999,0,66.900002,68.0,65.900002
20160820154500,273.0,281.399994,52.549018,39,58.299999,0,66.900002,68.0,65.900002
20160820160000,273.0,281.399994,52.549018,39,58.299999,0,66.900002,68.0,65.900002
20160820161500,273.0,281.399994,52.549018,39,58.299999,0,66.800003,68.0,65.900002
20160820163000,273.0,281.399994,52.549018,39,57.200001,0,66.900002,68.0,65.900002
20160820164500,273.0,281.399994,52.549018,39,58.299999,0,66.900002,68.0,65.900002
20160820170000,273.0,281.399994,52.549018,39,58.299999,0,66.900002,68.0,65.900002
20160820171500,273.0,281.399994,52.549018,39,58.299999,0,66.900002,68.0,65.900002
20160820173000,273.0,277.200012,51.764708,39,57.200001,0,66.699997,68.0,65.900002
20160820174500,273.0,277.200012,51.764708,39,58.0,0,66.900002,68.0,65.900002
20160820180000,273.0,284.549988,53.137253,39,58.0,0,66.900002,68.0,65.900002
20160820181500,273.0,279.299988,52.15686,39,58.0,0,66.900002,68.0,65.900002
20160820183000,273.0,279.299988,52.15686,39,57.200001,0,66.900002,68.0,65.900002
20160820184500,273.0,283.5,52.941176,39,58.299999,0,66.800003,68.0,65.900002
20160820190000,273.0,283.5,52.941176,39,57.599998,0,66.900002,68.0,65.900002
20160820191500,273.0,277.200012,51.764708,39,57.599998,0,66.900002,68.0,65.900002
20160820193000,273.0,277.200012,51.764708,39,57.599998,0,66.800003,68.0,65.900002
20160820194500,273.0,277.200012,51.764708,39,57.599998,0,66.800003,68.0,65.900002
20160820200000,273.0,280.350006,52.352942,39,56.799999,0,66.699997,68.0,65.900002
20160820201500,273.0,277.200012,51.764708,39,56.799999,0,66.800003,68.0,65.900002
20160820203000,273.0,274.049988,51.176468,39,57.5,0,66.699997,68.0,65.900002
20160820204500,273.0,279.299988,52.15686,39,57.5,0,66.800003,68.0,65.900002
20160820210000,273.0,276.149994,51.568626,39,56.799999,0,66.800003,68.0,65.900002
20160820211500,273.0,276.149994,51.568626,39,56.799999,0,66.699997,68.0,65.900002
20160820213000,273.0,276.149994,51.568626,39,56.799999,0,66.699997,68.0,65.900002
20160820214500,273.0,276.149994,51.568626,39,56.799999,0,66.5,68.0,65.900002
20160820220000,273.0,276.149994,51.568626,39,56.799999,0,66.599998,68.0,65.900002
20160820221500,273.0,276.149994,51.568626,39,56.799999,0,66.599998,68.0,65.900002
20160820223000,273.0,271.950012,50.784316,39,57.5,0,66.599998,68.0,65.900002
20160820224500,273.0,276.149994,51.568626,39,57.5,0,66.699997,68.0,65.900002
20160820230000,273.0,279.299988,52.15686,39,56.799999,0,66.5,68.0,65.900002
20160820231500,273.0,288.75,53.921569,39,56.799999,0,66.400002,68.0,65.900002
20160820233000,273.0,282.450012,52.7451,39,56.799999,0,66.400002,68.0,65.900002
20160820234500,273.0,286.649994,53.529411,39,56.799999,0,66.599998,68.0,65.900002
20160821000000,273.0,282.450012,52.7451,39,56.799999,0,66.300003,68.0,65.900002
20160821001500,273.0,282.450012,52.7451,39,56.799999,0,66.199997,68.0,65.900002
20160821003000,273.0,282.450012,52.7451,39,56.799999,0,66.300003,68.0,65.900002
20160821004500,273.0,279.299988,52.15686,39,57.5,0,66.5,68.0,65.900002
20160821010000,273.0,276.149994,51.568626,39,57.5,0,66.599998,68.0,65.900002
20160821011500,273.0,276.149994,51.568626,39,57.5,0,66.699997,68.0,65.900002
20160821013000,273.0,276.149994,51.568626,39,56.799999,0,66.599998,68.0,65.900002
20160821014500,273.0,276.149994,51.568626,39,56.799999,0,66.599998,68.0,65.900002
20160821020000,273.0,276.149994,51.568626,39,56.799999,0,66.699997,68.0,65.900002
20160821021500,273.0,279.299988,52.15686,39,56.799999,0,66.699997,68.0,65.900002
20160821023000,273.0,279.299988,52.15686,39,56.799999,0,66.699997,68.0,65.900002
20160821024500,273.0,279.299988,52.15686,39,56.799999,0,66.599998,68.0,65.900002
20160821030000,273.0,279.299988,52.15686,39,56.799999,0,66.599998,68.0,65.900002
20160821031500,273.0,282.450012,52.7451,39,56.799999,0,66.5,68.0,65.900002
20160821033000,273.0,282.450012,52.7451,39,56.799999,0,66.300003,68.0,65.900002
20160821034500,273.0,279.299988,52.15686,39,56.799999,0,66.300003,68.0,65.900002
20160821040000,273.0,282.450012,52.7451,39,56.799999,0,66.400002,68.0,65.900002
20160821041500,273.0,282.450012,52.7451,39,56.799999,0,66.199997,68.0,65.900002
20160821043000,273.0,282.450012,52.7451,39,56.799999,0,66.199997,68.0,65.900002
20160821044500,273.0,282.450012,52.7451,39,56.799999,0,66.400002,68.0,65.900002
20160821050000,273.0,282.450012,52.7451,39,56.799999,0,66.300003,68.0,65.900002
20160821051500,273.0,282.450012,52.7451,39,56.799999,0,66.300003,68.0,65.900002
20160821053000,273.0,282.450012,52.7451,39,56.799999,0,66.0,68.0,65.900002
20160821054500,273.0,275.100006,51.37255,39,56.799999,0,66.199997,68.0,65.900002
20160821060000,273.0,275.100006,51.37255,39,56.799999,0,66.199997,68.0,65.900002
20160821061500,273.0,275.100006,51.37255,39,56.799999,0,66.099998,68.0,65.900002
20160821063000,273.0,275.100006,51.37255,39,56.0,0,66.099998,68.0,65.900002
20160821064500,273.0,275.100006,51.37255,39,56.0,0,66.0,68.0,65.900002
20160821070000,273.0,279.299988,52.15686,39,56.700001,0,66.099998,68.0,65.900002
20160821071500,273.0,270.899994,50.588234,39,56.700001,0,66.199997,68.0,65.900002
20160821073000,273.0,279.299988,52.15686,39,57.5,0,66.199997,68.0,65.900002
20160821074500,273.0,279.299988,52.15686,39,56.799999,0,66.199997,68.0,65.900002
20160821080000,273.0,279.299988,52.15686,39,57.599998,0,66.099998,68.0,65.900002
20160821081500,273.0,276.149994,51.568626,39,57.599998,0,66.300003,68.0,65.900002
20160821083000,273.0,276.149994,51.568626,39,57.599998,0,66.300003,68.0,65.900002
20160821084500,273.0,276.149994,51.568626,39,57.599998,0,66.300003,68.0,65.900002
20160821090000,273.0,276.149994,51.568626,39,57.599998,0,66.400002,68.0,65.900002
20160821091500,273.0,276.149994,51.568626,39,57.599998,0,66.199997,68.0,65.900002
20160821093000,273.0,276.149994,51.568626,39,57.599998,0,66.400002,68.0,65.900002
20160821094500,273.0,280.350006,52.352942,39,57.599998,0,66.400002,68.0,65.900002
20160821100000,273.0,280.350006,52.352942,39,57.599998,0,66.300003,68.0,65.900002
20160821101500,273.0,284.549988,53.137253,39,57.599998,0,66.400002,68.0,65.900002
20160821103000,273.0,281.399994,52.549018,39,57.599998,0,66.300003,68.0,65.900002
20160821104500,273.0,277.200012,51.764708,39,57.599998,0,66.400002,68.0,65.900002
20160821110000,273.0,280.350006,52.352942,39,57.599998,0,66.5,68.0,65.900002
20160821111500,273.0,271.950012,50.784316,39,58.299999,0,66.400002,68.0,65.900002
20160821113000,273.0,271.950012,50.784316,39,58.299999,0,66.599998,68.0,65.900002
20160821114500,273.0,271.950012,50.784316,39,57.5,0,66.599998,68.0,65.900002
20160821120000,273.0,276.149994,51.568626,39,57.5,0,66.599998,68.0,65.900002
20160821121500,273.0,270.899994,50.588234,39,58.299999,0,66.599998,68.0,65.900002
20160821123000,273.0,270.899994,50.588234,39,58.299999,0,66.599998,68.0,65.900002
20160821124500,273.0,277.200012,51.764708,39,58.299999,0,66.699997,68.0,65.900002
20160821130000,273.0,277.200012,51.764708,39,58.299999,0,66.800003,68.0,65.900002
20160821131500,273.0,277.200012,51.764708,39,58.299999,0,66.699997,68.0,65.900002
20160821133000,273.0,277.200012,51.764708,39,58.299999,0,66.900002,68.0,65.900002
20160821134500,273.0,271.950012,50.784316,39,58.299999,0,66.699997,68.0,65.900002
20160821140000,273.0,275.100006,51.37255,39,57.599998,0,66.699997,68.0,65.900002
20160821141500,273.0,275.100006,51.37255,39,57.599998,0,66.800003,68.0,65.900002
20160821143000,273.0,275.100006,51.37255,39,57.599998,0,66.699997,68.0,65.900002
20160821144500,273.0,275.100006,51.37255,39,58.200001,0,66.699997,68.0,65.900002
20160821150000,273.0,275.100006,51.37255,39,57.599998,0,66.900002,68.0,65.900002
20160821151500,273.0,275.100006,51.37255,39,57.599998,0,66.599998,68.0,65.900002
20160821153000,273.0,279.299988,52.15686,39,57.599998,0,66.699997,68.0,65.900002
20160821154500,273.0,275.100006,51.37255,39,57.599998,0,66.800003,68.0,65.900002
20160821160000,273.0,275.100006,51.37255,39,57.599998,0,66.699997,68.0,65.900002
20160821161500,273.0,275.100006,51.37255,39,57.599998,0,66.699997,68.0,65.900002
20160821163000,273.0,275.100006,51.37255,39,58.299999,0,66.599998,68.0,65.900002
20160821164500,273.0,275.100006,51.37255,39,57.599998,0,66.699997,68.0,65.900002
20160821170000,273.0,275.100006,51.37255,39,57.599998,0,66.800003,68.0,65.900002
20160821171500,273.0,269.850006,50.392158,39,57.599998,0,66.800003,68.0,65.900002
20160821173000,273.0,276.149994,51.568626,39,57.599998,0,66.900002,68.0,65.900002
20160821174500,273.0,271.950012,50.784316,39,57.599998,0,66.800003,68.0,65.900002
20160821180000,273.0,281.399994,52.549018,39,57.599998,0,66.800003,68.0,65.900002
20160821181500,273.0,281.399994,52.549018,39,57.599998,0,66.800003,68.0,65.900002
20160821183000,273.0,277.200012,51.764708,39,57.599998,0,66.599998,68.0,65.900002
20160821184500,273.0,280.350006,52.352942,39,57.599998,0,66.699997,68.0,65.900002
20160821190000,273.0,280.350006,52.352942,39,56.400002,0,66.599998,68.0,65.900002
20160821191500,273.0,277.200012,51.764708,39,56.400002,0,66.599998,68.0,65.900002
20160821193000,273.0,274.049988,51.176468,39,56.400002,0,66.599998,68.0,65.900002
20160821194500,273.0,281.399994,52.549018,39,56.400002,0,66.400002,68.0,65.900002
20160821200000,273.0,277.200012,51.764708,39,57.099998,0,66.599998,68.0,65.900002
20160821201500,273.0,280.350006,52.352942,39,57.099998,0,66.599998,68.0,65.900002
20160821203000,273.0,277.200012,51.764708,39,57.099998,0,66.5,68.0,65.900002
20160821204500,273.0,277.200012,51.764708,39,57.099998,0,66.599998,68.0,65.900002
20160821210000,273.0,277.200012,51.764708,39,57.099998,0,66.5,68.0,65.900002
20160821211500,273.0,277.200012,51.764708,39,57.099998,0,66.5,68.0,65.900002
20160821213000,273.0,277.200012,51.764708,39,57.099998,0,66.5,68.0,65.900002
20160821214500,273.0,274.049988,51.176468,39,57.099998,0,66.400002,68.0,65.900002
20160821220000,273.0,277.200012,51.764708,39,57.099998,0,66.5,68.0,65.900002
20160821221500,273.0,277.200012,51.764708,39,57.099998,0,66.400002,68.0,65.900002
20160821223000,273.0,277.200012,51.764708,39,57.099998,0,66.300003,68.0,65.900002
