PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821224500,273.0,277.200012,51.764708,39,57.099998,0,66.300003,68.0,65.900002
20160821230000,273.0,277.200012,51.764708,39,57.099998,0,66.400002,68.0,65.900002
20160821231500,273.0,277.200012,51.764708,39,57.099998,0,66.400002,68.0,65.900002
20160821233000,273.0,280.350006,52.352942,39,57.099998,0,66.300003,68.0,65.900002
20160821234500,273.0,280.350006,52.352942,39,57.099998,0,66.199997,68.0,65.900002
20160822000000,273.0,280.350006,52.352942,39,57.099998,0,66.099998,68.0,65.900002
20160822001500,273.0,277.200012,51.764708,39,57.099998,0,66.099998,68.0,65.900002
20160822003000,273.0,280.350006,52.352942,39,57.099998,0,66.199997,68.0,65.900002
20160822004500,273.0,280.350006,52.352942,39,57.099998,0,66.300003,68.0,65.900002
20160822010000,273.0,280.350006,52.352942,39,57.099998,0,66.300003,68.0,65.900002
20160822011500,273.0,280.350006,52.352942,39,57.099998,0,66.400002,68.0,65.900002
20160822013000,273.0,277.200012,51.764708,39,57.099998,0,66.400002,68.0,65.900002
20160822014500,273.0,280.350006,52.352942,39,57.099998,0,66.400002,68.0,65.900002
20160822020000,273.0,280.350006,52.352942,39,57.099998,0,66.400002,68.0,65.900002
20160822021500,273.0,280.350006,52.352942,39,56.400002,0,66.5,68.0,65.900002
20160822023000,273.0,280.350006,52.352942,39,56.400002,0,66.5,68.0,65.900002
20160822024500,273.0,280.350006,52.352942,39,57.099998,0,66.300003,68.0,65.900002
20160822030000,273.0,280.350006,52.352942,39,57.099998,0,66.400002,68.0,65.900002
20160822031500,273.0,289.799988,54.117645,39,57.099998,0,66.300003,68.0,65.900002
20160822033000,273.0,275.100006,51.37255,39,56.0,0,66.099998,68.0,65.900002
20160822034500,273.0,282.450012,52.7451,39,56.0,0,66.199997,68.0,65.900002
20160822040000,273.0,277.200012,51.764708,39,56.799999,0,66.300003,68.0,65.900002
20160822041500,273.0,281.399994,52.549018,39,56.799999,0,66.199997,68.0,65.900002
20160822043000,273.0,275.100006,51.37255,39,56.799999,0,66.199997,68.0,65.900002
20160822044500,273.0,268.799988,50.196076,39,56.799999,0,66.199997,68.0,65.900002
20160822050000,273.0,268.799988,50.196076,39,56.799999,0,66.099998,68.0,65.900002
20160822051500,273.0,271.950012,50.784316,39,56.799999,0,66.199997,68.0,65.900002
20160822053000,273.0,268.799988,50.196076,39,56.799999,0,66.099998,68.0,65.900002
20160822054500,273.0,268.799988,50.196076,39,56.799999,0,66.199997,68.0,65.900002
20160822060000,273.0,268.799988,50.196076,39,56.799999,0,66.199997,68.0,65.900002
20160822061500,273.0,268.799988,50.196076,39,56.799999,0,66.099998,68.0,65.900002
20160822063000,273.0,274.049988,51.176468,39,56.799999,0,66.099998,68.0,65.900002
20160822064500,273.0,274.049988,51.176468,39,56.799999,0,66.099998,68.0,65.900002
20160822070000,273.0,269.850006,50.392158,39,56.799999,0,66.099998,68.0,65.900002
20160822071500,273.0,269.850006,50.392158,39,56.799999,0,66.099998,68.0,65.900002
20160822073000,273.0,269.850006,50.392158,39,56.799999,0,65.800003,68.0,65.900002
20160822074500,273.0,274.049988,51.176468,39,56.799999,0,66.099998,68.0,65.900002
20160822080000,273.0,274.049988,51.176468,39,56.799999,0,66.199997,68.0,65.900002
20160822081500,273.0,269.850006,50.392158,39,56.799999,0,66.199997,68.0,65.900002
20160822083000,273.0,275.100006,51.37255,39,57.5,0,66.199997,68.0,65.900002
20160822084500,273.0,265.649994,49.607842,39,57.5,0,66.199997,68.0,65.900002
20160822090000,273.0,269.850006,50.392158,39,57.5,0,66.300003,68.0,65.900002
20160822091500,273.0,266.700012,49.803924,39,57.5,0,66.300003,68.0,65.900002
20160822093000,273.0,266.700012,49.803924,39,57.5,0,66.400002,68.0,65.900002
20160822094500,273.0,266.700012,49.803924,39,57.5,0,66.400002,68.0,65.900002
20160822100000,273.0,266.700012,49.803924,39,57.5,0,66.199997,68.0,65.900002
20160822101500,273.0,266.700012,49.803924,39,57.5,0,66.599998,68.0,65.900002
20160822103000,273.0,266.700012,49.803924,39,57.5,0,66.5,68.0,65.900002
20160822104500,273.0,266.700012,49.803924,39,57.5,0,66.400002,68.0,65.900002
20160822110000,273.0,270.899994,50.588234,39,58.299999,0,66.599998,68.0,65.900002
20160822111500,273.0,270.899994,50.588234,39,57.599998,0,66.400002,68.0,65.900002
20160822113000,273.0,274.049988,51.176468,39,57.599998,0,66.5,68.0,65.900002
20160822114500,273.0,270.899994,50.588234,39,57.599998,0,66.699997,68.0,65.900002
20160822120000,273.0,277.200012,51.764708,39,57.599998,0,66.599998,68.0,65.900002
20160822121500,273.0,277.200012,51.764708,39,57.599998,0,66.599998,68.0,65.900002
20160822123000,273.0,274.049988,51.176468,39,58.299999,0,66.599998,68.0,65.900002
20160822124500,273.0,274.049988,51.176468,39,57.599998,0,66.599998,68.0,65.900002
20160822130000,273.0,277.200012,51.764708,39,58.299999,0,66.699997,68.0,65.900002
20160822131500,273.0,271.950012,50.784316,39,57.5,0,66.5,68.0,65.900002
20160822133000,273.0,279.299988,52.15686,39,57.5,0,66.599998,68.0,65.900002
20160822134500,273.0,279.299988,52.15686,39,57.5,0,66.599998,68.0,65.900002
20160822140000,273.0,271.950012,50.784316,39,57.5,0,66.5,68.0,65.900002
20160822141500,273.0,271.950012,50.784316,39,56.799999,0,66.599998,68.0,65.900002
20160822143000,273.0,275.100006,51.37255,39,56.799999,0,66.599998,68.0,65.900002
20160822144500,273.0,275.100006,51.37255,39,57.5,0,66.599998,68.0,65.900002
20160822150000,273.0,275.100006,51.37255,39,57.5,0,66.599998,68.0,65.900002
20160822151500,273.0,275.100006,51.37255,39,56.700001,0,66.300003,68.0,65.900002
20160822153000,273.0,275.100006,51.37255,39,56.700001,0,66.599998,68.0,65.900002
20160822154500,273.0,275.100006,51.37255,39,57.5,0,66.699997,68.0,65.900002
20160822160000,273.0,280.350006,52.352942,39,57.5,0,66.5,68.0,65.900002
20160822161500,273.0,280.350006,52.352942,39,57.5,0,66.699997,68.0,65.900002
20160822163000,273.0,280.350006,52.352942,39,57.5,0,66.599998,68.0,65.900002
20160822164500,273.0,280.350006,52.352942,39,58.400002,0,66.800003,68.0,65.900002
20160822170000,273.0,280.350006,52.352942,39,57.599998,0,66.800003,68.0,65.900002
20160822171500,273.0,286.649994,53.529411,39,57.599998,0,66.599998,68.0,65.900002
20160822173000,273.0,286.649994,53.529411,39,57.599998,0,66.800003,68.0,65.900002
20160822174500,273.0,277.200012,51.764708,39,57.599998,0,66.800003,68.0,65.900002
20160822180000,273.0,280.350006,52.352942,39,57.599998,0,66.699997,68.0,65.900002
20160822181500,273.0,277.200012,51.764708,39,57.599998,0,66.900002,68.0,65.900002
20160822183000,273.0,287.700012,53.725492,39,57.599998,0,66.699997,68.0,65.900002
20160822184500,273.0,281.399994,52.549018,39,56.799999,0,66.699997,68.0,65.900002
20160822190000,273.0,284.549988,53.137253,39,57.5,0,66.699997,68.0,65.900002
20160822191500,273.0,279.299988,52.15686,39,57.5,0,66.599998,68.0,65.900002
20160822193000,273.0,271.950012,50.784316,39,57.5,0,66.599998,68.0,65.900002
20160822194500,273.0,271.950012,50.784316,39,56.799999,0,66.599998,68.0,65.900002
20160822200000,273.0,271.950012,50.784316,39,57.400002,0,66.599998,68.0,65.900002
20160822201500,273.0,266.700012,49.803924,39,56.799999,0,66.599998,68.0,65.900002
20160822203000,273.0,271.950012,50.784316,39,56.799999,0,66.5,68.0,65.900002
20160822204500,273.0,271.950012,50.784316,39,56.799999,0,66.599998,68.0,65.900002
20160822210000,273.0,275.100006,51.37255,39,56.799999,0,66.5,68.0,65.900002
20160822211500,273.0,275.100006,51.37255,39,56.799999,0,66.5,68.0,65.900002
20160822213000,273.0,270.899994,50.588234,39,56.799999,0,66.5,68.0,65.900002
20160822214500,273.0,275.100006,51.37255,39,56.799999,0,66.300003,68.0,65.900002
20160822220000,273.0,275.100006,51.37255,39,56.799999,0,66.5,68.0,65.900002
20160822221500,273.0,279.299988,52.15686,39,56.799999,0,66.400002,68.0,65.900002
20160822223000,273.0,279.299988,52.15686,39,56.799999,0,66.300003,68.0,65.900002
20160822224500,273.0,279.299988,52.15686,39,56.799999,0,66.400002,68.0,65.900002
20160822230000,273.0,279.299988,52.15686,39,56.799999,0,66.400002,68.0,65.900002
20160822231500,273.0,279.299988,52.15686,39,56.799999,0,66.400002,68.0,65.900002
20160822233000,273.0,279.299988,52.15686,39,57.5,0,66.300003,68.0,65.900002
20160822234500,273.0,283.5,52.941176,39,56.799999,0,66.199997,68.0,65.900002
20160823000000,273.0,283.5,52.941176,39,56.799999,0,66.0,68.0,65.900002
20160823001500,273.0,287.700012,53.725492,39,56.799999,0,66.099998,68.0,65.900002
20160823003000,273.0,279.299988,52.15686,39,56.799999,0,66.199997,68.0,65.900002
20160823004500,273.0,284.549988,53.137253,39,56.799999,0,66.300003,68.0,65.900002
20160823010000,273.0,277.200012,51.764708,39,56.799999,0,66.400002,68.0,65.900002
20160823011500,273.0,271.950012,50.784316,39,56.799999,0,66.5,68.0,65.900002
20160823013000,273.0,271.950012,50.784316,39,56.799999,0,66.599998,68.0,65.900002
20160823014500,273.0,271.950012,50.784316,39,56.799999,0,66.699997,68.0,65.900002
20160823020000,273.0,271.950012,50.784316,39,56.799999,0,66.599998,68.0,65.900002
20160823021500,273.0,266.700012,49.803924,39,56.0,0,66.599998,68.0,65.900002
20160823023000,273.0,271.950012,50.784316,39,56.599998,0,66.699997,68.0,65.900002
20160823024500,273.0,271.950012,50.784316,39,56.599998,0,66.400002,68.0,65.900002
20160823030000,273.0,271.950012,50.784316,39,56.599998,0,66.400002,68.0,65.900002
20160823031500,273.0,271.950012,50.784316,39,57.5,0,66.5,68.0,65.900002
20160823033000,273.0,276.149994,51.568626,39,57.5,0,66.5,68.0,65.900002
20160823034500,273.0,283.5,52.941176,39,57.5,0,66.400002,68.0,65.900002
20160823040000,273.0,280.350006,52.352942,39,57.5,0,66.300003,68.0,65.900002
20160823041500,273.0,280.350006,52.352942,39,57.5,0,66.199997,68.0,65.900002
20160823043000,273.0,280.350006,52.352942,39,57.5,0,66.300003,68.0,65.900002
20160823044500,273.0,280.350006,52.352942,39,57.5,0,66.400002,68.0,65.900002
20160823050000,273.0,270.899994,50.588234,39,57.5,0,66.199997,68.0,65.900002
20160823051500,273.0,276.149994,51.568626,39,57.5,0,66.300003,68.0,65.900002
20160823053000,273.0,281.399994,52.549018,39,57.5,0,66.300003,68.0,65.900002
20160823054500,273.0,281.399994,52.549018,39,56.400002,0,66.099998,68.0,65.900002
20160823060000,273.0,284.549988,53.137253,39,56.400002,0,66.199997,68.0,65.900002
20160823061500,273.0,279.299988,52.15686,39,57.099998,0,66.199997,68.0,65.900002
20160823063000,273.0,275.100006,51.37255,39,57.099998,0,66.099998,68.0,65.900002
20160823064500,273.0,269.850006,50.392158,39,57.099998,0,66.199997,68.0,65.900002
20160823070000,273.0,269.850006,50.392158,39,57.099998,0,66.0,68.0,65.900002
20160823071500,273.0,265.649994,49.607842,39,56.400002,0,66.099998,68.0,65.900002
20160823073000,273.0,270.899994,50.588234,39,56.400002,0,66.199997,68.0,65.900002
20160823074500,273.0,270.899994,50.588234,39,56.400002,0,66.0,68.0,65.900002
20160823080000,273.0,277.200012,51.764708,39,57.5,0,66.099998,68.0,65.900002
20160823081500,273.0,274.049988,51.176468,39,57.5,0,66.300003,68.0,65.900002
20160823083000,273.0,266.700012,49.803924,38,62.099998,0,66.199997,68.0,65.900002
20160823084500,273.0,286.649994,53.529411,39,57.599998,0,66.599998,68.0,65.900002
20160823090000,273.0,282.450012,52.7451,39,56.400002,0,66.300003,68.0,65.900002
20160823091500,273.0,271.950012,50.784316,39,57.5,0,66.400002,68.0,65.900002
20160823093000,273.0,275.100006,51.37255,39,57.5,0,66.599998,68.0,65.900002
20160823094500,273.0,269.850006,50.392158,39,58.299999,0,66.5,68.0,65.900002
20160823100000,273.0,269.850006,50.392158,39,58.299999,0,66.699997,68.0,65.900002
20160823101500,273.0,269.850006,50.392158,39,57.700001,0,66.699997,68.0,65.900002
20160823103000,273.0,269.850006,50.392158,39,57.700001,0,66.599998,68.0,65.900002
20160823104500,273.0,274.049988,51.176468,39,57.700001,0,66.599998,68.0,65.900002
20160823110000,273.0,274.049988,51.176468,39,57.700001,0,66.599998,68.0,65.900002
20160823111500,273.0,274.049988,51.176468,39,58.400002,0,66.599998,68.0,65.900002
20160823113000,273.0,277.200012,51.764708,39,58.400002,0,66.699997,68.0,65.900002
20160823114500,273.0,280.350006,52.352942,39,58.400002,0,66.599998,68.0,65.900002
20160823120000,273.0,277.200012,51.764708,39,58.400002,0,66.599998,68.0,65.900002
20160823121500,273.0,281.399994,52.549018,39,58.400002,0,66.599998,68.0,65.900002
20160823123000,273.0,288.75,53.921569,39,57.599998,0,66.599998,68.0,65.900002
20160823124500,273.0,276.149994,51.568626,38,58.700001,0,66.699997,68.0,65.900002
20160823130000,273.0,283.5,52.941176,38,58.0,0,66.599998,68.0,65.900002
20160823131500,273.0,280.350006,52.352942,38,58.0,0,66.599998,68.0,65.900002
20160823133000,273.0,276.149994,51.568626,38,58.0,0,66.699997,68.0,65.900002
20160823134500,273.0,279.299988,52.15686,38,58.0,0,66.699997,68.0,65.900002
20160823140000,273.0,284.549988,53.137253,38,58.0,0,66.699997,68.0,65.900002
20160823141500,273.0,279.299988,52.15686,38,58.700001,0,66.800003,68.0,65.900002
20160823143000,273.0,283.5,52.941176,38,58.0,0,66.900002,68.0,65.900002
20160823144500,273.0,280.350006,52.352942,38,58.0,0,66.900002,68.0,65.900002
20160823150000,273.0,280.350006,52.352942,38,58.0,0,66.800003,68.0,65.900002
20160823151500,273.0,277.200012,51.764708,38,58.0,0,66.800003,68.0,65.900002
20160823153000,273.0,281.399994,52.549018,38,58.0,0,66.900002,68.0,65.900002
20160823154500,273.0,277.200012,51.764708,38,58.0,0,66.699997,68.0,65.900002
20160823160000,273.0,277.200012,51.764708,38,58.0,0,66.900002,68.0,65.900002
20160823161500,273.0,277.200012,51.764708,38,58.0,0,67.099998,68.0,65.900002
20160823163000,273.0,277.200012,51.764708,38,58.0,0,67.0,68.0,65.900002
20160823164500,273.0,277.200012,51.764708,38,58.0,0,66.900002,68.0,65.900002
20160823170000,273.0,277.200012,51.764708,38,58.700001,0,67.099998,68.0,65.900002
20160823171500,273.0,283.5,52.941176,39,58.700001,0,67.099998,68.0,65.900002
20160823173000,273.0,283.5,52.941176,39,58.700001,0,67.199997,68.0,65.900002
20160823174500,273.0,279.299988,52.15686,39,57.599998,0,66.900002,68.0,65.900002
20160823180000,273.0,282.450012,52.7451,39,58.299999,0,67.0,68.0,65.900002
20160823181500,273.0,276.149994,51.568626,39,58.299999,0,67.199997,68.0,65.900002
20160823183000,273.0,276.149994,51.568626,39,57.599998,0,67.0,68.0,65.900002
20160823184500,273.0,276.149994,51.568626,39,57.599998,0,67.099998,68.0,65.900002
20160823190000,273.0,276.149994,51.568626,39,57.599998,0,67.099998,68.0,65.900002
20160823191500,273.0,271.950012,50.784316,39,57.599998,0,67.0,68.0,65.900002
20160823193000,273.0,275.100006,51.37255,39,57.599998,0,67.099998,68.0,65.900002
20160823194500,273.0,275.100006,51.37255,39,57.599998,0,67.0,68.0,65.900002
20160823200000,273.0,275.100006,51.37255,39,57.599998,0,67.0,68.0,65.900002
20160823201500,273.0,275.100006,51.37255,39,57.599998,0,66.900002,68.0,65.900002
20160823203000,273.0,284.549988,53.137253,39,57.599998,0,66.699997,68.0,65.900002
20160823204500,273.0,284.549988,53.137253,39,57.599998,0,66.900002,68.0,65.900002
20160823210000,273.0,280.350006,52.352942,39,57.599998,0,66.900002,68.0,65.900002
20160823211500,273.0,280.350006,52.352942,39,57.599998,0,66.699997,68.0,65.900002
20160823213000,273.0,280.350006,52.352942,39,57.599998,0,66.800003,68.0,65.900002
20160823214500,273.0,280.350006,52.352942,39,57.599998,0,66.699997,68.0,65.900002
20160823220000,273.0,284.549988,53.137253,39,57.599998,0,66.699997,68.0,65.900002
20160823221500,273.0,281.399994,52.549018,39,57.599998,0,66.699997,68.0,65.900002
20160823223000,273.0,281.399994,52.549018,39,57.599998,0,66.699997,68.0,65.900002
20160823224500,273.0,281.399994,52.549018,39,57.599998,0,66.599998,68.0,65.900002
20160823230000,273.0,281.399994,52.549018,39,57.599998,0,66.699997,68.0,65.900002
20160823231500,273.0,277.200012,51.764708,39,57.599998,0,66.599998,68.0,65.900002
20160823233000,273.0,280.350006,52.352942,39,57.599998,0,66.599998,68.0,65.900002
20160823234500,273.0,283.5,52.941176,39,57.599998,0,66.699997,68.0,65.900002
20160824000000,273.0,283.5,52.941176,39,57.599998,0,66.400002,68.0,65.900002
20160824001500,273.0,282.450012,52.7451,39,57.099998,0,66.300003,68.0,65.900002
20160824003000,273.0,282.450012,52.7451,39,57.099998,0,66.599998,68.0,65.900002
20160824004500,273.0,282.450012,52.7451,39,57.099998,0,66.599998,68.0,65.900002
20160824010000,273.0,282.450012,52.7451,39,57.099998,0,66.699997,68.0,65.900002
20160824011500,273.0,486.149994,90.784313,54,59.099998,0,66.699997,68.0,65.900002
20160824013000,273.0,277.200012,51.764708,39,57.599998,0,66.699997,68.0,65.900002
20160824014500,273.0,281.399994,52.549018,39,56.400002,0,66.599998,68.0,65.900002
20160824020000,273.0,269.850006,50.392158,39,57.200001,0,66.699997,68.0,65.900002
20160824021500,273.0,269.850006,50.392158,39,57.200001,0,66.800003,68.0,65.900002
20160824023000,273.0,269.850006,50.392158,39,57.200001,0,66.699997,68.0,65.900002
20160824024500,273.0,265.649994,49.607842,39,57.200001,0,66.5,68.0,65.900002
20160824030000,273.0,265.649994,49.607842,39,57.200001,0,66.699997,68.0,65.900002
20160824031500,273.0,265.649994,49.607842,39,57.200001,0,66.699997,68.0,65.900002
20160824033000,273.0,265.649994,49.607842,39,57.200001,0,66.5,68.0,65.900002
20160824034500,273.0,271.950012,50.784316,39,57.200001,0,66.5,68.0,65.900002
20160824040000,273.0,266.700012,49.803924,39,57.200001,0,66.599998,68.0,65.900002
20160824041500,273.0,266.700012,49.803924,39,57.200001,0,66.5,68.0,65.900002
20160824043000,273.0,269.850006,50.392158,39,57.200001,0,66.599998,68.0,65.900002
20160824044500,273.0,269.850006,50.392158,39,57.200001,0,66.599998,68.0,65.900002
20160824050000,273.0,269.850006,50.392158,39,56.400002,0,66.400002,68.0,65.900002
20160824051500,273.0,266.700012,49.803924,39,56.400002,0,66.5,68.0,65.900002
20160824053000,273.0,269.850006,50.392158,39,57.099998,0,66.5,68.0,65.900002
20160824054500,273.0,269.850006,50.392158,39,57.099998,0,66.5,68.0,65.900002
20160824060000,273.0,269.850006,50.392158,39,57.099998,0,66.400002,68.0,65.900002
20160824061500,273.0,269.850006,50.392158,39,57.099998,0,66.300003,68.0,65.900002
20160824063000,273.0,274.049988,51.176468,39,57.099998,0,66.300003,68.0,65.900002
20160824064500,273.0,274.049988,51.176468,39,57.099998,0,66.300003,68.0,65.900002
20160824070000,273.0,274.049988,51.176468,39,57.099998,0,66.199997,68.0,65.900002
20160824071500,273.0,268.799988,50.196076,39,57.099998,0,66.300003,68.0,65.900002
20160824073000,273.0,268.799988,50.196076,39,57.099998,0,66.400002,68.0,65.900002
20160824074500,273.0,268.799988,50.196076,39,57.099998,0,66.199997,68.0,65.900002
20160824080000,273.0,264.600006,49.411766,39,57.099998,0,66.300003,68.0,65.900002
20160824081500,273.0,268.799988,50.196076,39,57.099998,0,66.199997,68.0,65.900002
20160824083000,273.0,268.799988,50.196076,39,57.099998,0,66.400002,68.0,65.900002
20160824084500,273.0,268.799988,50.196076,39,57.099998,0,66.400002,68.0,65.900002
20160824090000,273.0,268.799988,50.196076,39,57.099998,0,66.300003,68.0,65.900002
20160824091500,273.0,268.799988,50.196076,39,57.900002,0,66.599998,68.0,65.900002
20160824093000,273.0,280.350006,52.352942,39,57.099998,0,66.5,68.0,65.900002
20160824094500,273.0,277.200012,51.764708,39,57.700001,0,66.400002,68.0,65.900002
20160824100000,273.0,274.049988,51.176468,39,57.700001,0,66.599998,68.0,65.900002
20160824101500,273.0,274.049988,51.176468,39,57.700001,0,66.599998,68.0,65.900002
20160824103000,273.0,274.049988,51.176468,39,58.299999,0,66.699997,68.0,65.900002
20160824104500,273.0,270.899994,50.588234,39,57.599998,0,66.599998,68.0,65.900002
20160824110000,273.0,274.049988,51.176468,39,57.599998,0,66.400002,68.0,65.900002
20160824111500,273.0,279.299988,52.15686,39,57.599998,0,66.599998,68.0,65.900002
20160824113000,273.0,271.950012,50.784316,39,57.599998,0,66.699997,68.0,65.900002
20160824114500,273.0,275.100006,51.37255,39,58.299999,0,66.800003,68.0,65.900002
20160824120000,273.0,275.100006,51.37255,39,58.299999,0,66.900002,68.0,65.900002
20160824121500,273.0,275.100006,51.37255,39,58.299999,0,66.699997,68.0,65.900002
20160824123000,273.0,275.100006,51.37255,39,57.599998,0,66.800003,68.0,65.900002
20160824124500,273.0,270.899994,50.588234,39,57.599998,0,66.800003,68.0,65.900002
20160824130000,273.0,275.100006,51.37255,39,58.299999,0,66.800003,68.0,65.900002
20160824131500,273.0,275.100006,51.37255,39,58.299999,0,66.800003,68.0,65.900002
20160824133000,273.0,269.850006,50.392158,39,58.299999,0,66.900002,68.0,65.900002
20160824134500,273.0,276.149994,51.568626,39,58.299999,0,66.900002,68.0,65.900002
20160824140000,273.0,276.149994,51.568626,39,58.299999,0,67.099998,68.0,65.900002
20160824141500,273.0,284.549988,53.137253,39,58.299999,0,67.0,68.0,65.900002
20160824143000,273.0,280.350006,52.352942,39,58.299999,0,67.0,68.0,65.900002
20160824144500,273.0,277.200012,51.764708,39,58.299999,0,67.099998,68.0,65.900002
20160824150000,273.0,277.200012,51.764708,39,58.299999,0,66.900002,68.0,65.900002
20160824151500,273.0,270.899994,50.588234,39,57.599998,0,67.0,68.0,65.900002
20160824153000,273.0,277.200012,51.764708,39,57.599998,0,66.800003,68.0,65.900002
20160824154500,273.0,277.200012,51.764708,39,57.599998,0,66.900002,68.0,65.900002
20160824160000,273.0,277.200012,51.764708,39,57.599998,0,67.099998,68.0,65.900002
20160824161500,273.0,277.200012,51.764708,39,57.599998,0,66.900002,68.0,65.900002
20160824163000,273.0,280.350006,52.352942,39,57.599998,0,67.099998,68.0,65.900002
20160824164500,273.0,271.950012,50.784316,39,57.599998,0,67.199997,68.0,65.900002
20160824170000,273.0,282.450012,52.7451,39,57.599998,0,67.0,68.0,65.900002
20160824171500,273.0,282.450012,52.7451,39,57.599998,0,67.099998,68.0,65.900002
20160824173000,273.0,286.649994,53.529411,39,57.599998,0,66.900002,68.0,65.900002
20160824174500,273.0,281.399994,52.549018,39,57.599998,0,66.900002,68.0,65.900002
20160824180000,273.0,284.549988,53.137253,39,57.599998,0,67.099998,68.0,65.900002
20160824181500,273.0,284.549988,53.137253,39,57.599998,0,66.699997,68.0,65.900002
20160824183000,273.0,287.700012,53.725492,39,57.599998,0,66.800003,68.0,65.900002
20160824184500,273.0,287.700012,53.725492,39,57.599998,0,66.900002,68.0,65.900002
20160824190000,273.0,287.700012,53.725492,39,57.599998,0,66.699997,68.0,65.900002
20160824191500,273.0,281.399994,52.549018,39,57.599998,0,66.699997,68.0,65.900002
20160824193000,273.0,281.399994,52.549018,39,57.599998,0,66.800003,68.0,65.900002
20160824194500,273.0,284.549988,53.137253,39,57.599998,0,66.599998,68.0,65.900002
20160824200000,273.0,284.549988,53.137253,39,57.599998,0,66.699997,68.0,65.900002
20160824201500,273.0,281.399994,52.549018,39,57.599998,0,66.599998,68.0,65.900002
20160824203000,273.0,281.399994,52.549018,39,57.599998,0,66.599998,68.0,65.900002
20160824204500,273.0,276.149994,51.568626,39,57.599998,0,66.699997,68.0,65.900002
20160824210000,273.0,282.450012,52.7451,39,57.599998,0,66.599998,68.0,65.900002
20160824211500,273.0,279.299988,52.15686,39,57.599998,0,66.599998,68.0,65.900002
20160824213000,273.0,279.299988,52.15686,39,57.599998,0,66.599998,68.0,65.900002
20160824214500,273.0,284.549988,53.137253,39,57.599998,0,66.400002,68.0,65.900002
20160824220000,273.0,280.350006,52.352942,39,57.599998,0,66.599998,68.0,65.900002
20160824221500,273.0,280.350006,52.352942,39,57.599998,0,66.699997,68.0,65.900002
20160824223000,273.0,284.549988,53.137253,39,57.599998,0,66.599998,68.0,65.900002
20160824224500,273.0,280.350006,52.352942,39,57.599998,0,66.599998,68.0,65.900002
20160824230000,273.0,280.350006,52.352942,39,57.599998,0,66.599998,68.0,65.900002
20160824231500,273.0,283.5,52.941176,39,57.599998,0,66.400002,68.0,65.900002
20160824233000,273.0,283.5,52.941176,39,57.599998,0,66.5,68.0,65.900002
20160824234500,273.0,283.5,52.941176,39,56.700001,0,66.300003,68.0,65.900002
20160825000000,273.0,280.350006,52.352942,39,56.700001,0,66.199997,68.0,65.900002
20160825001500,273.0,280.350006,52.352942,39,56.700001,0,66.099998,68.0,65.900002
20160825003000,273.0,280.350006,52.352942,39,56.700001,0,66.300003,68.0,65.900002
20160825004500,273.0,284.549988,53.137253,39,56.700001,0,66.300003,68.0,65.900002
20160825010000,273.0,277.200012,51.764708,39,56.700001,0,66.400002,68.0,65.900002
20160825011500,273.0,281.399994,52.549018,39,56.700001,0,66.400002,68.0,65.900002
20160825013000,273.0,281.399994,52.549018,39,56.700001,0,66.5,68.0,65.900002
20160825014500,273.0,281.399994,52.549018,39,56.700001,0,66.599998,68.0,65.900002
20160825020000,273.0,281.399994,52.549018,39,56.700001,0,66.599998,68.0,65.900002
20160825021500,273.0,281.399994,52.549018,39,56.700001,0,66.599998,68.0,65.900002
20160825023000,273.0,281.399994,52.549018,39,56.700001,0,66.599998,68.0,65.900002
20160825024500,273.0,281.399994,52.549018,39,56.700001,0,66.300003,68.0,65.900002
20160825030000,273.0,281.399994,52.549018,39,56.700001,0,66.5,68.0,65.900002
20160825031500,273.0,281.399994,52.549018,39,56.700001,0,66.400002,68.0,65.900002
20160825033000,273.0,281.399994,52.549018,39,56.700001,0,66.400002,68.0,65.900002
20160825034500,273.0,281.399994,52.549018,39,56.700001,0,66.400002,68.0,65.900002
20160825040000,273.0,284.549988,53.137253,39,56.700001,0,66.5,68.0,65.900002
20160825041500,273.0,287.700012,53.725492,39,56.700001,0,66.300003,68.0,65.900002
20160825043000,273.0,280.350006,52.352942,39,56.700001,0,66.300003,68.0,65.900002
20160825044500,273.0,280.350006,52.352942,39,57.5,0,66.400002,68.0,65.900002
20160825050000,273.0,283.5,52.941176,39,56.799999,0,66.199997,68.0,65.900002
20160825051500,273.0,283.5,52.941176,39,56.799999,0,66.199997,68.0,65.900002
20160825053000,273.0,277.200012,51.764708,39,56.799999,0,66.199997,68.0,65.900002
20160825054500,273.0,283.5,52.941176,39,56.799999,0,66.099998,68.0,65.900002
20160825060000,273.0,280.350006,52.352942,39,56.799999,0,66.199997,68.0,65.900002
20160825061500,273.0,280.350006,52.352942,39,56.799999,0,66.199997,68.0,65.900002
20160825063000,273.0,277.200012,51.764708,39,56.799999,0,66.099998,68.0,65.900002
20160825064500,273.0,277.200012,51.764708,39,56.799999,0,66.099998,68.0,65.900002
20160825070000,273.0,280.350006,52.352942,39,56.799999,0,66.0,68.0,65.900002
20160825071500,273.0,284.549988,53.137253,39,56.799999,0,66.0,68.0,65.900002
20160825073000,273.0,279.299988,52.15686,39,56.799999,0,66.099998,68.0,65.900002
20160825074500,273.0,276.149994,51.568626,39,56.799999,0,66.0,68.0,65.900002
20160825080000,273.0,276.149994,51.568626,39,56.799999,0,66.099998,68.0,65.900002
20160825081500,273.0,276.149994,51.568626,39,56.799999,0,66.199997,68.0,65.900002
20160825083000,273.0,276.149994,51.568626,39,56.799999,0,66.099998,68.0,65.900002
20160825084500,273.0,276.149994,51.568626,39,57.5,0,66.300003,68.0,65.900002
20160825090000,273.0,271.950012,50.784316,39,57.5,0,66.400002,68.0,65.900002
20160825091500,273.0,271.950012,50.784316,39,57.5,0,66.199997,68.0,65.900002
20160825093000,273.0,275.100006,51.37255,39,57.5,0,66.400002,68.0,65.900002
20160825094500,273.0,275.100006,51.37255,39,57.5,0,66.5,68.0,65.900002
20160825100000,273.0,271.950012,50.784316,39,57.5,0,66.5,68.0,65.900002
20160825101500,273.0,279.299988,52.15686,39,57.5,0,66.5,68.0,65.900002
20160825103000,273.0,269.850006,50.392158,39,57.5,0,66.5,68.0,65.900002
20160825104500,273.0,269.850006,50.392158,39,57.5,0,66.599998,68.0,65.900002
20160825110000,273.0,269.850006,50.392158,39,57.5,0,66.599998,68.0,65.900002
20160825111500,273.0,266.700012,49.803924,39,57.5,0,66.599998,68.0,65.900002
20160825113000,273.0,263.549988,49.215684,39,57.5,0,66.699997,68.0,65.900002
20160825114500,273.0,263.549988,49.215684,39,57.5,0,66.800003,68.0,65.900002
20160825120000,273.0,266.700012,49.803924,39,57.5,0,66.699997,68.0,65.900002
20160825121500,273.0,266.700012,49.803924,39,57.5,0,66.800003,68.0,65.900002
20160825123000,273.0,266.700012,49.803924,39,57.5,0,66.800003,68.0,65.900002
20160825124500,273.0,280.350006,52.352942,40,57.5,0,66.900002,68.0,65.900002
20160825130000,273.0,280.350006,52.352942,40,57.5,0,66.800003,68.0,65.900002
20160825131500,273.0,283.5,52.941176,40,57.5,0,66.800003,68.0,65.900002
20160825133000,273.0,283.5,52.941176,40,57.5,0,66.699997,68.0,65.900002
20160825134500,273.0,283.5,52.941176,40,56.799999,0,66.599998,68.0,65.900002
20160825140000,273.0,283.5,52.941176,40,57.5,0,66.400002,68.0,65.900002
20160825141500,273.0,287.700012,53.725492,40,57.5,0,66.400002,68.0,65.900002
20160825143000,273.0,287.700012,53.725492,40,56.799999,0,66.400002,68.0,65.900002
20160825144500,273.0,283.5,52.941176,39,56.799999,0,66.400002,68.0,65.900002
20160825150000,273.0,286.649994,53.529411,39,56.799999,0,66.599998,68.0,65.900002
20160825151500,273.0,282.450012,52.7451,39,56.799999,0,66.400002,68.0,65.900002
20160825153000,273.0,282.450012,52.7451,39,56.799999,0,66.400002,68.0,65.900002
20160825154500,273.0,282.450012,52.7451,39,56.799999,0,66.400002,68.0,65.900002
20160825160000,273.0,287.700012,53.725492,39,56.799999,0,66.300003,68.0,65.900002
20160825161500,273.0,277.200012,51.764708,39,56.799999,0,66.400002,68.0,65.900002
20160825163000,273.0,280.350006,52.352942,39,57.5,0,66.599998,68.0,65.900002
20160825164500,273.0,277.200012,51.764708,39,57.5,0,66.400002,68.0,65.900002
20160825170000,273.0,280.350006,52.352942,39,57.5,0,66.599998,68.0,65.900002
20160825171500,273.0,280.350006,52.352942,39,57.5,0,66.400002,68.0,65.900002
20160825173000,273.0,283.5,52.941176,39,56.799999,0,66.5,68.0,65.900002
20160825174500,273.0,283.5,52.941176,39,56.799999,0,66.400002,68.0,65.900002
20160825180000,273.0,283.5,52.941176,39,56.799999,0,66.199997,68.0,65.900002
20160825181500,273.0,280.350006,52.352942,39,56.799999,0,66.300003,68.0,65.900002
20160825183000,273.0,280.350006,52.352942,39,56.799999,0,66.400002,68.0,65.900002
20160825184500,273.0,280.350006,52.352942,39,56.799999,0,66.199997,68.0,65.900002
20160825190000,273.0,280.350006,52.352942,39,56.799999,0,66.300003,68.0,65.900002
20160825191500,273.0,280.350006,52.352942,39,56.799999,0,66.300003,68.0,65.900002
20160825193000,273.0,277.200012,51.764708,39,56.799999,0,66.199997,68.0,65.900002
20160825194500,273.0,281.399994,52.549018,39,56.799999,0,66.400002,68.0,65.900002
20160825200000,273.0,281.399994,52.549018,39,56.799999,0,66.300003,68.0,65.900002
20160825201500,273.0,281.399994,52.549018,39,56.799999,0,66.199997,68.0,65.900002
20160825203000,273.0,276.149994,51.568626,39,56.799999,0,66.300003,68.0,65.900002
20160825204500,273.0,280.350006,52.352942,39,56.799999,0,66.099998,68.0,65.900002
20160825210000,273.0,277.200012,51.764708,39,56.799999,0,66.199997,68.0,65.900002
20160825211500,273.0,277.200012,51.764708,39,56.799999,0,66.300003,68.0,65.900002
20160825213000,273.0,283.5,52.941176,39,57.5,0,66.199997,68.0,65.900002
20160825214500,273.0,283.5,52.941176,39,57.5,0,66.300003,68.0,65.900002
20160825220000,273.0,283.5,52.941176,39,57.5,0,66.300003,68.0,65.900002
20160825221500,273.0,283.5,52.941176,39,57.5,0,66.300003,68.0,65.900002
20160825223000,273.0,283.5,52.941176,39,57.5,0,66.300003,68.0,65.900002
20160825224500,273.0,275.100006,51.37255,39,57.5,0,66.400002,68.0,65.900002
20160825230000,273.0,280.350006,52.352942,39,57.5,0,66.400002,68.0,65.900002
20160825231500,273.0,280.350006,52.352942,39,57.5,0,66.400002,68.0,65.900002
20160825233000,273.0,280.350006,52.352942,39,57.5,0,66.400002,68.0,65.900002
20160825234500,273.0,280.350006,52.352942,39,57.5,0,66.300003,68.0,65.900002
20160826000000,273.0,280.350006,52.352942,39,57.5,0,66.099998,68.0,65.900002
20160826001500,273.0,280.350006,52.352942,39,57.5,0,66.099998,68.0,65.900002
20160826003000,273.0,280.350006,52.352942,39,56.799999,0,66.199997,68.0,65.900002
20160826004500,273.0,277.200012,51.764708,39,56.799999,0,66.300003,68.0,65.900002
20160826010000,273.0,284.549988,53.137253,39,56.799999,0,66.300003,68.0,65.900002
20160826011500,273.0,279.299988,52.15686,39,56.799999,0,66.300003,68.0,65.900002
20160826013000,273.0,279.299988,52.15686,39,56.799999,0,66.300003,68.0,65.900002
20160826014500,273.0,283.5,52.941176,39,56.799999,0,66.300003,68.0,65.900002
20160826020000,273.0,287.700012,53.725492,39,56.799999,0,66.300003,68.0,65.900002
20160826021500,273.0,284.549988,53.137253,39,56.799999,0,66.199997,68.0,65.900002
20160826023000,273.0,281.399994,52.549018,39,56.799999,0,66.199997,68.0,65.900002
20160826024500,273.0,281.399994,52.549018,39,56.799999,0,65.900002,68.0,65.900002
20160826030000,273.0,284.549988,53.137253,39,56.799999,0,65.900002,68.0,65.900002
20160826031500,273.0,281.399994,52.549018,39,56.799999,0,66.0,68.0,65.900002
20160826033000,273.0,286.649994,53.529411,39,56.799999,0,66.099998,68.0,65.900002
20160826034500,273.0,283.5,52.941176,39,56.799999,0,66.0,68.0,65.900002
20160826040000,273.0,280.350006,52.352942,39,56.799999,0,66.099998,68.0,65.900002
20160826041500,273.0,280.350006,52.352942,39,56.799999,0,66.099998,68.0,65.900002
20160826043000,273.0,283.5,52.941176,39,56.799999,0,66.0,68.0,65.900002
20160826044500,273.0,283.5,52.941176,39,56.799999,0,66.0,68.0,65.900002
20160826050000,273.0,283.5,52.941176,39,56.799999,0,65.800003,68.0,65.900002
20160826051500,273.0,287.700012,53.725492,39,56.799999,0,65.900002,68.0,65.900002
20160826053000,273.0,281.399994,52.549018,39,56.799999,0,66.0,68.0,65.900002
20160826054500,273.0,284.549988,53.137253,39,57.900002,0,65.699997,68.0,65.900002
20160826060000,273.0,284.549988,53.137253,39,56.299999,0,65.800003,68.0,65.900002
20160826061500,273.0,281.399994,52.549018,39,56.299999,0,65.900002,68.0,65.900002
20160826063000,273.0,281.399994,52.549018,39,57.099998,0,65.800003,68.0,65.900002
20160826064500,273.0,277.200012,51.764708,39,57.099998,0,65.900002,68.0,65.900002
20160826070000,273.0,274.049988,51.176468,39,57.099998,0,65.800003,68.0,65.900002
20160826071500,273.0,279.299988,52.15686,39,57.099998,0,66.0,68.0,65.900002
20160826073000,273.0,275.100006,51.37255,39,57.099998,0,66.0,68.0,65.900002
20160826074500,273.0,275.100006,51.37255,39,57.099998,0,65.800003,68.0,65.900002
20160826080000,273.0,275.100006,51.37255,39,57.099998,0,66.099998,68.0,65.900002
20160826081500,273.0,275.100006,51.37255,39,57.099998,0,66.0,68.0,65.900002
20160826083000,273.0,281.399994,52.549018,39,57.099998,0,65.900002,68.0,65.900002
20160826084500,273.0,271.950012,50.784316,39,57.099998,0,66.099998,68.0,65.900002
20160826090000,273.0,277.200012,51.764708,39,57.099998,0,66.199997,68.0,65.900002
20160826091500,273.0,280.350006,52.352942,39,57.099998,0,66.199997,68.0,65.900002
20160826093000,273.0,271.950012,50.784316,39,57.099998,0,66.199997,68.0,65.900002
20160826094500,273.0,271.950012,50.784316,39,57.099998,0,66.199997,68.0,65.900002
20160826100000,273.0,271.950012,50.784316,39,57.099998,0,66.199997,68.0,65.900002
20160826101500,273.0,271.950012,50.784316,39,57.099998,0,66.199997,68.0,65.900002
20160826103000,273.0,271.950012,50.784316,39,57.099998,0,66.099998,68.0,65.900002
20160826104500,273.0,271.950012,50.784316,39,57.099998,0,66.300003,68.0,65.900002
20160826110000,273.0,268.799988,50.196076,39,57.099998,0,66.400002,68.0,65.900002
20160826111500,273.0,268.799988,50.196076,39,57.900002,0,66.400002,68.0,65.900002
20160826113000,273.0,271.950012,50.784316,39,57.200001,0,66.400002,68.0,65.900002
20160826114500,273.0,271.950012,50.784316,39,57.900002,0,66.400002,68.0,65.900002
20160826120000,273.0,271.950012,50.784316,39,57.900002,0,66.400002,68.0,65.900002
20160826121500,273.0,268.799988,50.196076,39,57.299999,0,66.400002,68.0,65.900002
20160826123000,273.0,268.799988,50.196076,39,57.299999,0,66.300003,68.0,65.900002
20160826124500,273.0,268.799988,50.196076,39,57.299999,0,66.400002,68.0,65.900002
20160826130000,273.0,268.799988,50.196076,39,57.299999,0,66.400002,68.0,65.900002
20160826131500,273.0,265.649994,49.607842,39,57.299999,0,66.300003,68.0,65.900002
20160826133000,273.0,265.649994,49.607842,39,57.299999,0,66.400002,68.0,65.900002
20160826134500,273.0,271.950012,50.784316,39,57.299999,0,66.5,68.0,65.900002
20160826140000,273.0,271.950012,50.784316,39,57.299999,0,66.400002,68.0,65.900002
20160826141500,273.0,271.950012,50.784316,39,57.900002,0,66.5,68.0,65.900002
20160826143000,273.0,271.950012,50.784316,39,57.900002,0,66.599998,68.0,65.900002
20160826144500,273.0,271.950012,50.784316,39,57.900002,0,66.5,68.0,65.900002
20160826150000,273.0,271.950012,50.784316,39,57.900002,0,66.599998,68.0,65.900002
20160826151500,273.0,271.950012,50.784316,39,57.900002,0,66.699997,68.0,65.900002
20160826153000,273.0,268.799988,50.196076,39,57.900002,0,66.699997,68.0,65.900002
20160826154500,273.0,271.950012,50.784316,39,57.900002,0,66.800003,68.0,65.900002
20160826160000,273.0,271.950012,50.784316,39,57.900002,0,66.599998,68.0,65.900002
20160826161500,273.0,271.950012,50.784316,39,57.900002,0,66.599998,68.0,65.900002
20160826163000,273.0,283.5,52.941176,39,57.900002,0,66.699997,68.0,65.900002
20160826164500,273.0,283.5,52.941176,39,57.900002,0,66.599998,68.0,65.900002
20160826170000,273.0,283.5,52.941176,39,57.900002,0,66.599998,68.0,65.900002
20160826171500,273.0,283.5,52.941176,39,57.900002,0,66.699997,68.0,65.900002
20160826173000,273.0,283.5,52.941176,39,57.900002,0,66.699997,68.0,65.900002
20160826174500,273.0,283.5,52.941176,39,57.900002,0,66.699997,68.0,65.900002
20160826180000,273.0,280.350006,52.352942,39,57.200001,0,66.699997,68.0,65.900002
20160826181500,273.0,276.149994,51.568626,39,57.200001,0,66.5,68.0,65.900002
20160826183000,273.0,276.149994,51.568626,39,57.200001,0,66.599998,68.0,65.900002
20160826184500,273.0,280.350006,52.352942,39,57.200001,0,66.699997,68.0,65.900002
20160826190000,273.0,275.100006,51.37255,39,57.200001,0,66.599998,68.0,65.900002
20160826191500,273.0,271.950012,50.784316,39,57.200001,0,66.599998,68.0,65.900002
20160826193000,273.0,271.950012,50.784316,39,57.200001,0,66.599998,68.0,65.900002
20160826194500,273.0,276.149994,51.568626,39,57.200001,0,66.5,68.0,65.900002
20160826200000,273.0,280.350006,52.352942,39,57.200001,0,66.599998,68.0,65.900002
20160826201500,273.0,276.149994,51.568626,39,57.200001,0,66.400002,68.0,65.900002
20160826203000,273.0,276.149994,51.568626,39,57.200001,0,66.599998,68.0,65.900002
20160826204500,273.0,276.149994,51.568626,39,57.200001,0,66.599998,68.0,65.900002
20160826210000,273.0,279.299988,52.15686,39,57.200001,0,66.5,68.0,65.900002
20160826211500,273.0,276.149994,51.568626,39,57.200001,0,66.5,68.0,65.900002
20160826213000,273.0,279.299988,52.15686,39,57.200001,0,66.599998,68.0,65.900002
20160826214500,273.0,279.299988,52.15686,39,57.200001,0,66.400002,68.0,65.900002
20160826220000,273.0,279.299988,52.15686,39,57.200001,0,66.599998,68.0,65.900002
20160826221500,273.0,279.299988,52.15686,39,57.200001,0,66.400002,68.0,65.900002
20160826223000,273.0,279.299988,52.15686,39,57.200001,0,66.300003,68.0,65.900002
20160826224500,273.0,279.299988,52.15686,39,57.200001,0,66.400002,68.0,65.900002
20160826230000,273.0,279.299988,52.15686,39,57.200001,0,66.300003,68.0,65.900002
20160826231500,273.0,279.299988,52.15686,39,56.400002,0,66.300003,68.0,65.900002
20160826233000,273.0,284.549988,53.137253,39,57.200001,0,66.400002,68.0,65.900002
20160826234500,273.0,280.350006,52.352942,39,57.200001,0,66.300003,68.0,65.900002
20160827000000,273.0,277.200012,51.764708,39,57.200001,0,66.0,68.0,65.900002
20160827001500,273.0,277.200012,51.764708,39,57.200001,0,66.0,68.0,65.900002
20160827003000,273.0,282.450012,52.7451,39,57.200001,0,66.099998,68.0,65.900002
20160827004500,273.0,286.649994,53.529411,39,57.200001,0,66.199997,68.0,65.900002
20160827010000,273.0,282.450012,52.7451,39,57.200001,0,66.300003,68.0,65.900002
20160827011500,273.0,460.950012,86.078434,52,57.200001,0,66.400002,68.0,65.900002
20160827013000,273.0,277.200012,51.764708,39,57.200001,0,66.199997,68.0,65.900002
20160827014500,273.0,271.950012,50.784316,39,57.200001,0,66.400002,68.0,65.900002
20160827020000,273.0,271.950012,50.784316,39,57.200001,0,66.400002,68.0,65.900002
20160827021500,273.0,271.950012,50.784316,39,56.400002,0,66.400002,68.0,65.900002
20160827023000,273.0,271.950012,50.784316,39,56.400002,0,66.400002,68.0,65.900002
20160827024500,273.0,271.950012,50.784316,39,56.400002,0,66.300003,68.0,65.900002
20160827030000,273.0,271.950012,50.784316,39,56.400002,0,66.400002,68.0,65.900002
20160827031500,273.0,271.950012,50.784316,39,56.400002,0,66.300003,68.0,65.900002
20160827033000,273.0,271.950012,50.784316,39,56.400002,0,66.400002,68.0,65.900002
20160827034500,273.0,271.950012,50.784316,39,56.400002,0,66.300003,68.0,65.900002
20160827040000,273.0,266.700012,49.803924,39,56.400002,0,66.400002,68.0,65.900002
20160827041500,273.0,266.700012,49.803924,39,57.099998,0,66.400002,68.0,65.900002
20160827043000,273.0,270.899994,50.588234,39,57.099998,0,66.300003,68.0,65.900002
20160827044500,273.0,270.899994,50.588234,39,57.099998,0,66.400002,68.0,65.900002
20160827050000,273.0,270.899994,50.588234,39,57.099998,0,66.300003,68.0,65.900002
20160827051500,273.0,277.200012,51.764708,39,57.099998,0,66.199997,68.0,65.900002
20160827053000,273.0,277.200012,51.764708,39,57.099998,0,66.300003,68.0,65.900002
20160827054500,273.0,277.200012,51.764708,39,57.099998,0,66.300003,68.0,65.900002
20160827060000,273.0,274.049988,51.176468,39,57.099998,0,66.300003,68.0,65.900002
20160827061500,273.0,284.549988,53.137253,39,57.099998,0,66.300003,68.0,65.900002
20160827063000,273.0,284.549988,53.137253,39,57.099998,0,66.099998,68.0,65.900002
20160827064500,273.0,277.200012,51.764708,38,57.099998,0,66.199997,68.0,65.900002
20160827070000,273.0,277.200012,51.764708,38,57.099998,0,66.300003,68.0,65.900002
20160827071500,273.0,277.200012,51.764708,38,57.099998,0,66.099998,68.0,65.900002
20160827073000,273.0,280.350006,52.352942,38,57.099998,0,66.199997,68.0,65.900002
20160827074500,273.0,276.149994,51.568626,38,57.099998,0,66.300003,68.0,65.900002
20160827080000,273.0,284.549988,53.137253,38,57.099998,0,66.099998,68.0,65.900002
20160827081500,273.0,281.399994,52.549018,38,57.099998,0,66.199997,68.0,65.900002
20160827083000,273.0,281.399994,52.549018,38,57.099998,0,66.199997,68.0,65.900002
20160827084500,273.0,275.100006,51.37255,38,57.099998,0,66.199997,68.0,65.900002
20160827090000,273.0,270.899994,50.588234,38,57.099998,0,66.300003,68.0,65.900002
20160827091500,273.0,270.899994,50.588234,38,57.099998,0,66.199997,68.0,65.900002
20160827093000,273.0,266.700012,49.803924,38,57.099998,0,66.199997,68.0,65.900002
20160827094500,273.0,271.950012,50.784316,38,57.099998,0,66.199997,68.0,65.900002
20160827100000,273.0,277.200012,51.764708,38,57.099998,0,66.0,68.0,65.900002
20160827101500,273.0,277.200012,51.764708,38,57.099998,0,66.099998,68.0,65.900002
20160827103000,273.0,277.200012,51.764708,38,57.099998,0,66.199997,68.0,65.900002
20160827104500,273.0,270.899994,50.588234,38,57.099998,0,66.0,68.0,65.900002
20160827110000,273.0,282.450012,52.7451,38,57.099998,0,66.199997,68.0,65.900002
20160827111500,273.0,282.450012,52.7451,38,57.099998,0,66.199997,68.0,65.900002
20160827113000,273.0,279.299988,52.15686,38,57.099998,0,66.0,68.0,65.900002
20160827114500,273.0,279.299988,52.15686,38,57.099998,0,66.099998,68.0,65.900002
20160827120000,273.0,279.299988,52.15686,38,57.099998,0,66.199997,68.0,65.900002
20160827121500,273.0,279.299988,52.15686,38,57.099998,0,66.099998,68.0,65.900002
20160827123000,273.0,282.450012,52.7451,38,57.099998,0,66.199997,68.0,65.900002
20160827124500,273.0,282.450012,52.7451,38,57.099998,0,66.099998,68.0,65.900002
20160827130000,273.0,282.450012,52.7451,38,57.099998,0,66.199997,68.0,65.900002
20160827131500,273.0,282.450012,52.7451,38,57.099998,0,66.199997,68.0,65.900002
20160827133000,273.0,282.450012,52.7451,38,57.900002,0,66.099998,68.0,65.900002
20160827134500,273.0,282.450012,52.7451,38,57.200001,0,66.199997,68.0,65.900002
20160827140000,273.0,277.200012,51.764708,38,57.200001,0,66.300003,68.0,65.900002
20160827141500,273.0,274.049988,51.176468,38,57.200001,0,66.199997,68.0,65.900002
20160827143000,273.0,279.299988,52.15686,38,57.200001,0,66.300003,68.0,65.900002
20160827144500,273.0,274.049988,51.176468,38,58.299999,0,66.400002,68.0,65.900002
20160827150000,273.0,274.049988,51.176468,38,57.099998,0,66.199997,68.0,65.900002
20160827151500,273.0,274.049988,51.176468,38,58.299999,0,66.300003,68.0,65.900002
20160827153000,273.0,274.049988,51.176468,38,57.5,0,66.400002,68.0,65.900002
20160827154500,273.0,274.049988,51.176468,38,57.5,0,66.5,68.0,65.900002
20160827160000,273.0,274.049988,51.176468,38,57.5,0,66.5,68.0,65.900002
20160827161500,273.0,270.899994,50.588234,38,57.5,0,66.699997,68.0,65.900002
20160827163000,273.0,270.899994,50.588234,38,56.799999,0,66.400002,68.0,65.900002
20160827164500,273.0,270.899994,50.588234,38,56.799999,0,66.400002,68.0,65.900002
20160827170000,273.0,274.049988,51.176468,38,56.799999,0,66.400002,68.0,65.900002
20160827171500,273.0,274.049988,51.176468,38,57.5,0,66.400002,68.0,65.900002
20160827173000,273.0,274.049988,51.176468,38,57.5,0,66.5,68.0,65.900002
20160827174500,273.0,274.049988,51.176468,38,57.5,0,66.300003,68.0,65.900002
20160827180000,273.0,274.049988,51.176468,38,57.5,0,66.5,68.0,65.900002
20160827181500,273.0,274.049988,51.176468,38,57.5,0,66.599998,68.0,65.900002
20160827183000,273.0,280.350006,52.352942,39,57.5,0,66.400002,68.0,65.900002
20160827184500,273.0,280.350006,52.352942,39,57.5,0,66.599998,68.0,65.900002
20160827190000,273.0,280.350006,52.352942,39,57.5,0,66.599998,68.0,65.900002
20160827191500,273.0,286.649994,53.529411,39,56.799999,0,66.400002,68.0,65.900002
20160827193000,273.0,277.200012,51.764708,39,57.5,0,66.599998,68.0,65.900002
20160827194500,273.0,277.200012,51.764708,39,57.5,0,66.5,68.0,65.900002
20160827200000,273.0,282.450012,52.7451,39,57.5,0,66.5,68.0,65.900002
20160827201500,273.0,279.299988,52.15686,39,57.5,0,66.599998,68.0,65.900002
20160827203000,273.0,279.299988,52.15686,39,57.5,0,66.5,68.0,65.900002
20160827204500,273.0,279.299988,52.15686,39,57.5,0,66.5,68.0,65.900002
20160827210000,273.0,279.299988,52.15686,39,57.5,0,66.400002,68.0,65.900002
20160827211500,273.0,279.299988,52.15686,39,57.5,0,66.300003,68.0,65.900002
20160827213000,273.0,279.299988,52.15686,39,57.5,0,66.400002,68.0,65.900002
20160827214500,273.0,282.450012,52.7451,39,56.799999,0,66.5,68.0,65.900002
20160827220000,273.0,282.450012,52.7451,39,56.799999,0,66.300003,68.0,65.900002
20160827221500,273.0,276.149994,51.568626,39,56.799999,0,66.400002,68.0,65.900002
20160827223000,273.0,279.299988,52.15686,39,56.799999,0,66.300003,68.0,65.900002
20160827224500,273.0,279.299988,52.15686,39,56.0,0,66.300003,68.0,65.900002
20160827230000,273.0,279.299988,52.15686,39,56.799999,0,66.400002,68.0,65.900002
20160827231500,273.0,279.299988,52.15686,39,56.799999,0,66.300003,68.0,65.900002
20160827233000,273.0,279.299988,52.15686,39,56.799999,0,66.300003,68.0,65.900002
20160827234500,273.0,279.299988,52.15686,39,56.799999,0,66.400002,68.0,65.900002
20160828000000,273.0,279.299988,52.15686,39,57.900002,0,66.099998,68.0,65.900002
20160828001500,273.0,279.299988,52.15686,39,57.200001,0,66.0,68.0,65.900002
20160828003000,273.0,279.299988,52.15686,39,57.200001,0,66.199997,68.0,65.900002
20160828004500,273.0,279.299988,52.15686,39,57.200001,0,66.300003,68.0,65.900002
20160828010000,273.0,279.299988,52.15686,39,57.200001,0,66.400002,68.0,65.900002
20160828011500,273.0,279.299988,52.15686,39,57.200001,0,66.400002,68.0,65.900002
20160828013000,273.0,279.299988,52.15686,39,57.200001,0,66.5,68.0,65.900002
20160828014500,273.0,279.299988,52.15686,39,57.200001,0,66.400002,68.0,65.900002
20160828020000,273.0,279.299988,52.15686,39,57.200001,0,66.5,68.0,65.900002
20160828021500,273.0,279.299988,52.15686,39,58.099998,0,66.5,68.0,65.900002
20160828023000,273.0,279.299988,52.15686,39,57.200001,0,66.5,68.0,65.900002
20160828024500,273.0,279.299988,52.15686,39,57.200001,0,66.300003,68.0,65.900002
20160828030000,273.0,279.299988,52.15686,39,56.400002,0,66.300003,68.0,65.900002
20160828031500,273.0,279.299988,52.15686,39,56.400002,0,66.400002,68.0,65.900002
20160828033000,273.0,279.299988,52.15686,39,56.400002,0,66.5,68.0,65.900002
20160828034500,273.0,282.450012,52.7451,39,56.400002,0,66.199997,68.0,65.900002
20160828040000,273.0,282.450012,52.7451,39,56.400002,0,66.300003,68.0,65.900002
20160828041500,273.0,282.450012,52.7451,39,56.400002,0,66.300003,68.0,65.900002
20160828043000,273.0,282.450012,52.7451,39,57.099998,0,66.099998,68.0,65.900002
20160828044500,273.0,286.649994,53.529411,39,57.099998,0,66.199997,68.0,65.900002
20160828050000,273.0,281.399994,52.549018,39,56.0,0,66.199997,68.0,65.900002
