PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828051500,273.0,281.399994,52.549018,39,57.5,0,66.099998,68.0,65.900002
20160828053000,273.0,281.399994,52.549018,39,57.5,0,66.099998,68.0,65.900002
20160828054500,273.0,281.399994,52.549018,39,57.5,0,66.199997,68.0,65.900002
20160828060000,273.0,281.399994,52.549018,39,55.599998,0,66.199997,68.0,65.900002
20160828061500,273.0,281.399994,52.549018,39,56.700001,0,66.099998,68.0,65.900002
20160828063000,273.0,277.200012,51.764708,39,56.700001,0,66.300003,68.0,65.900002
20160828064500,273.0,277.200012,51.764708,39,56.700001,0,66.199997,68.0,65.900002
20160828070000,273.0,274.049988,51.176468,39,57.5,0,66.300003,68.0,65.900002
20160828071500,273.0,274.049988,51.176468,39,57.5,0,66.199997,68.0,65.900002
20160828073000,273.0,274.049988,51.176468,39,57.5,0,66.199997,68.0,65.900002
20160828074500,273.0,274.049988,51.176468,39,57.5,0,66.300003,68.0,65.900002
20160828080000,273.0,274.049988,51.176468,39,56.799999,0,66.0,68.0,65.900002
20160828081500,273.0,274.049988,51.176468,39,56.799999,0,66.199997,68.0,65.900002
20160828083000,273.0,274.049988,51.176468,39,56.799999,0,66.400002,68.0,65.900002
20160828084500,273.0,274.049988,51.176468,39,57.900002,0,66.199997,68.0,65.900002
20160828090000,273.0,274.049988,51.176468,39,57.900002,0,66.400002,68.0,65.900002
20160828091500,273.0,274.049988,51.176468,39,57.900002,0,66.599998,68.0,65.900002
20160828093000,273.0,274.049988,51.176468,39,57.200001,0,66.199997,68.0,65.900002
20160828094500,273.0,280.350006,52.352942,39,57.200001,0,66.5,68.0,65.900002
20160828100000,273.0,274.049988,51.176468,39,57.200001,0,66.599998,68.0,65.900002
20160828101500,273.0,274.049988,51.176468,39,57.200001,0,66.5,68.0,65.900002
20160828103000,273.0,274.049988,51.176468,39,57.200001,0,66.699997,68.0,65.900002
20160828104500,273.0,274.049988,51.176468,39,57.200001,0,66.699997,68.0,65.900002
20160828110000,273.0,279.299988,52.15686,39,58.099998,0,66.599998,68.0,65.900002
20160828111500,273.0,274.049988,51.176468,39,58.099998,0,66.800003,68.0,65.900002
20160828113000,273.0,274.049988,51.176468,39,58.099998,0,66.699997,68.0,65.900002
20160828114500,273.0,277.200012,51.764708,39,58.099998,0,66.599998,68.0,65.900002
20160828120000,273.0,277.200012,51.764708,39,57.200001,0,66.800003,68.0,65.900002
20160828121500,273.0,277.200012,51.764708,39,57.900002,0,66.5,68.0,65.900002
20160828123000,273.0,277.200012,51.764708,39,58.700001,0,66.699997,68.0,65.900002
20160828124500,273.0,277.200012,51.764708,39,57.599998,0,67.0,68.0,65.900002
20160828130000,273.0,274.049988,51.176468,39,57.599998,0,66.800003,68.0,65.900002
20160828131500,273.0,274.049988,51.176468,39,58.299999,0,66.800003,68.0,65.900002
20160828133000,273.0,282.450012,52.7451,39,58.299999,0,67.199997,68.0,65.900002
20160828134500,273.0,275.100006,51.37255,39,57.599998,0,66.800003,68.0,65.900002
20160828140000,273.0,282.450012,52.7451,39,57.599998,0,66.800003,68.0,65.900002
20160828141500,273.0,282.450012,52.7451,39,57.599998,0,66.900002,68.0,65.900002
20160828143000,273.0,282.450012,52.7451,39,57.599998,0,66.699997,68.0,65.900002
20160828144500,273.0,282.450012,52.7451,39,58.400002,0,66.900002,68.0,65.900002
20160828150000,273.0,282.450012,52.7451,39,58.400002,0,67.0,68.0,65.900002
20160828151500,273.0,279.299988,52.15686,39,58.400002,0,66.800003,68.0,65.900002
20160828153000,273.0,284.549988,53.137253,39,57.599998,0,66.900002,68.0,65.900002
20160828154500,273.0,284.549988,53.137253,39,58.299999,0,66.900002,68.0,65.900002
20160828160000,273.0,280.350006,52.352942,39,58.299999,0,66.900002,68.0,65.900002
20160828161500,273.0,284.549988,53.137253,39,59.5,0,67.099998,68.0,65.900002
20160828163000,273.0,279.299988,52.15686,38,57.900002,0,66.900002,68.0,65.900002
20160828164500,273.0,279.299988,52.15686,38,57.900002,0,67.0,68.0,65.900002
20160828170000,273.0,276.149994,51.568626,38,57.900002,0,67.0,68.0,65.900002
20160828171500,273.0,280.350006,52.352942,38,57.900002,0,66.699997,68.0,65.900002
20160828173000,273.0,276.149994,51.568626,38,57.900002,0,67.099998,68.0,65.900002
20160828174500,273.0,283.5,52.941176,38,57.900002,0,67.0,68.0,65.900002
20160828180000,273.0,280.350006,52.352942,38,57.900002,0,66.900002,68.0,65.900002
20160828181500,273.0,280.350006,52.352942,38,57.900002,0,67.099998,68.0,65.900002
20160828183000,273.0,280.350006,52.352942,38,57.900002,0,67.0,68.0,65.900002
20160828184500,273.0,280.350006,52.352942,38,57.200001,0,66.900002,68.0,65.900002
20160828190000,273.0,276.149994,51.568626,38,57.200001,0,66.900002,68.0,65.900002
20160828191500,273.0,276.149994,51.568626,38,57.200001,0,67.0,68.0,65.900002
20160828193000,273.0,276.149994,51.568626,38,57.200001,0,66.900002,68.0,65.900002
20160828194500,273.0,281.399994,52.549018,38,57.200001,0,66.900002,68.0,65.900002
20160828200000,273.0,277.200012,51.764708,38,57.200001,0,66.800003,68.0,65.900002
20160828201500,273.0,274.049988,51.176468,38,57.900002,0,66.900002,68.0,65.900002
20160828203000,273.0,274.049988,51.176468,38,56.799999,0,66.900002,68.0,65.900002
20160828204500,273.0,277.200012,51.764708,38,57.799999,0,66.900002,68.0,65.900002
20160828210000,273.0,277.200012,51.764708,38,57.799999,0,66.900002,68.0,65.900002
20160828211500,273.0,277.200012,51.764708,38,57.799999,0,66.800003,68.0,65.900002
20160828213000,273.0,271.950012,50.784316,38,57.799999,0,66.699997,68.0,65.900002
20160828214500,273.0,277.200012,51.764708,38,57.799999,0,66.800003,68.0,65.900002
20160828220000,273.0,277.200012,51.764708,38,57.799999,0,66.800003,68.0,65.900002
20160828221500,273.0,280.350006,52.352942,38,56.799999,0,66.599998,68.0,65.900002
20160828223000,273.0,276.149994,51.568626,38,57.5,0,66.699997,68.0,65.900002
20160828224500,273.0,281.399994,52.549018,38,56.799999,0,66.699997,68.0,65.900002
20160828230000,273.0,274.049988,51.176468,38,57.5,0,66.599998,68.0,65.900002
20160828231500,273.0,269.850006,50.392158,38,57.5,0,66.800003,68.0,65.900002
20160828233000,273.0,277.200012,51.764708,38,57.5,0,66.900002,68.0,65.900002
20160828234500,273.0,277.200012,51.764708,38,57.5,0,66.699997,68.0,65.900002
20160829000000,273.0,277.200012,51.764708,38,56.799999,0,66.400002,68.0,65.900002
20160829001500,273.0,277.200012,51.764708,38,56.799999,0,66.400002,68.0,65.900002
20160829003000,273.0,274.049988,51.176468,38,56.799999,0,66.599998,68.0,65.900002
20160829004500,273.0,274.049988,51.176468,38,57.5,0,66.800003,68.0,65.900002
20160829010000,273.0,274.049988,51.176468,38,57.5,0,66.900002,68.0,65.900002
20160829011500,273.0,279.299988,52.15686,38,57.5,0,66.900002,68.0,65.900002
20160829013000,273.0,274.049988,51.176468,38,57.5,0,66.900002,68.0,65.900002
20160829014500,273.0,277.200012,51.764708,38,57.5,0,67.0,68.0,65.900002
20160829020000,273.0,277.200012,51.764708,38,56.700001,0,67.0,68.0,65.900002
20160829021500,273.0,274.049988,51.176468,38,56.700001,0,67.0,68.0,65.900002
20160829023000,273.0,277.200012,51.764708,38,56.700001,0,67.0,68.0,65.900002
20160829024500,273.0,277.200012,51.764708,38,56.700001,0,66.900002,68.0,65.900002
20160829030000,273.0,277.200012,51.764708,38,57.5,0,66.800003,68.0,65.900002
20160829031500,273.0,271.950012,50.784316,38,57.5,0,66.900002,68.0,65.900002
20160829033000,273.0,279.299988,52.15686,38,57.5,0,66.900002,68.0,65.900002
20160829034500,273.0,276.149994,51.568626,38,57.5,0,66.699997,68.0,65.900002
20160829040000,273.0,270.899994,50.588234,38,57.5,0,66.699997,68.0,65.900002
20160829041500,273.0,275.100006,51.37255,38,57.5,0,66.699997,68.0,65.900002
20160829043000,273.0,271.950012,50.784316,38,57.5,0,66.599998,68.0,65.900002
20160829044500,273.0,277.200012,51.764708,38,57.5,0,66.599998,68.0,65.900002
20160829050000,273.0,277.200012,51.764708,38,56.799999,0,66.5,68.0,65.900002
20160829051500,273.0,270.899994,50.588234,38,56.799999,0,66.5,68.0,65.900002
20160829053000,273.0,275.100006,51.37255,38,56.799999,0,66.400002,68.0,65.900002
20160829054500,273.0,275.100006,51.37255,38,56.799999,0,66.400002,68.0,65.900002
20160829060000,273.0,270.899994,50.588234,38,56.799999,0,66.300003,68.0,65.900002
20160829061500,273.0,274.049988,51.176468,38,56.799999,0,66.300003,68.0,65.900002
20160829063000,273.0,274.049988,51.176468,38,56.799999,0,66.400002,68.0,65.900002
20160829064500,273.0,274.049988,51.176468,38,56.799999,0,66.300003,68.0,65.900002
20160829070000,273.0,265.649994,49.607842,38,56.799999,0,66.300003,68.0,65.900002
20160829071500,273.0,265.649994,49.607842,38,56.799999,0,66.300003,68.0,65.900002
20160829073000,273.0,265.649994,49.607842,38,56.799999,0,66.300003,68.0,65.900002
20160829074500,273.0,265.649994,49.607842,38,56.799999,0,66.400002,68.0,65.900002
20160829080000,273.0,265.649994,49.607842,38,57.5,0,66.5,68.0,65.900002
20160829081500,273.0,270.899994,50.588234,39,57.5,0,66.300003,68.0,65.900002
20160829083000,273.0,274.049988,51.176468,39,57.5,0,66.300003,68.0,65.900002
20160829084500,273.0,274.049988,51.176468,39,57.5,0,66.400002,68.0,65.900002
20160829090000,273.0,274.049988,51.176468,39,57.5,0,66.300003,68.0,65.900002
20160829091500,273.0,268.799988,50.196076,39,56.799999,0,66.400002,68.0,65.900002
20160829093000,273.0,268.799988,50.196076,39,56.799999,0,66.5,68.0,65.900002
20160829094500,273.0,268.799988,50.196076,39,56.799999,0,66.400002,68.0,65.900002
20160829100000,273.0,274.049988,51.176468,39,56.799999,0,66.599998,68.0,65.900002
20160829101500,273.0,266.700012,49.803924,39,57.599998,0,66.5,68.0,65.900002
20160829103000,273.0,282.450012,52.7451,39,57.599998,0,66.900002,68.0,65.900002
20160829104500,273.0,282.450012,52.7451,39,57.599998,0,66.699997,68.0,65.900002
20160829110000,273.0,282.450012,52.7451,39,57.599998,0,66.599998,68.0,65.900002
20160829111500,273.0,282.450012,52.7451,39,57.599998,0,66.5,68.0,65.900002
20160829113000,273.0,282.450012,52.7451,39,57.599998,0,66.599998,68.0,65.900002
20160829114500,273.0,282.450012,52.7451,39,57.599998,0,66.599998,68.0,65.900002
20160829120000,273.0,279.299988,52.15686,39,57.599998,0,66.699997,68.0,65.900002
20160829121500,273.0,279.299988,52.15686,39,58.400002,0,66.699997,68.0,65.900002
20160829123000,273.0,279.299988,52.15686,39,57.5,0,66.599998,68.0,65.900002
20160829124500,273.0,283.5,52.941176,39,57.5,0,66.699997,68.0,65.900002
20160829130000,273.0,277.200012,51.764708,39,57.5,0,66.900002,68.0,65.900002
20160829131500,273.0,280.350006,52.352942,39,56.400002,0,66.400002,68.0,65.900002
20160829133000,273.0,283.5,52.941176,39,56.400002,0,66.5,68.0,65.900002
20160829134500,273.0,283.5,52.941176,39,57.5,0,66.599998,68.0,65.900002
20160829140000,273.0,288.75,53.921569,39,57.5,0,66.300003,68.0,65.900002
20160829141500,273.0,280.350006,52.352942,39,56.799999,0,66.400002,68.0,65.900002
20160829143000,273.0,280.350006,52.352942,39,56.799999,0,66.400002,68.0,65.900002
20160829144500,273.0,275.100006,51.37255,39,56.799999,0,66.300003,68.0,65.900002
20160829150000,273.0,280.350006,52.352942,39,56.799999,0,66.400002,68.0,65.900002
20160829151500,273.0,275.100006,51.37255,39,56.799999,0,66.5,68.0,65.900002
20160829153000,273.0,282.450012,52.7451,39,56.799999,0,66.400002,68.0,65.900002
20160829154500,273.0,279.299988,52.15686,39,56.799999,0,66.599998,68.0,65.900002
20160829160000,273.0,276.149994,51.568626,39,56.799999,0,66.5,68.0,65.900002
20160829161500,273.0,279.299988,52.15686,39,56.799999,0,66.400002,68.0,65.900002
20160829163000,273.0,279.299988,52.15686,39,56.799999,0,66.400002,68.0,65.900002
20160829164500,273.0,279.299988,52.15686,39,56.799999,0,66.199997,68.0,65.900002
20160829170000,273.0,276.149994,51.568626,39,56.799999,0,66.400002,68.0,65.900002
20160829171500,273.0,280.350006,52.352942,39,57.799999,0,66.5,68.0,65.900002
20160829173000,273.0,274.049988,51.176468,39,57.799999,0,66.400002,68.0,65.900002
20160829174500,273.0,279.299988,52.15686,39,57.200001,0,66.599998,68.0,65.900002
20160829180000,273.0,279.299988,52.15686,39,57.200001,0,66.599998,68.0,65.900002
20160829181500,273.0,279.299988,52.15686,39,57.200001,0,66.199997,68.0,65.900002
20160829183000,273.0,276.149994,51.568626,39,57.200001,0,66.5,68.0,65.900002
20160829184500,273.0,279.299988,52.15686,39,57.200001,0,66.599998,68.0,65.900002
20160829190000,273.0,279.299988,52.15686,39,57.200001,0,66.400002,68.0,65.900002
20160829191500,273.0,283.5,52.941176,39,57.200001,0,66.5,68.0,65.900002
20160829193000,273.0,280.350006,52.352942,39,57.200001,0,66.5,68.0,65.900002
20160829194500,273.0,280.350006,52.352942,39,57.200001,0,66.5,68.0,65.900002
20160829200000,273.0,280.350006,52.352942,39,57.200001,0,66.300003,68.0,65.900002
20160829201500,273.0,283.5,52.941176,39,57.200001,0,66.199997,68.0,65.900002
20160829203000,273.0,280.350006,52.352942,39,57.200001,0,66.099998,68.0,65.900002
20160829204500,273.0,283.5,52.941176,39,57.200001,0,66.199997,68.0,65.900002
20160829210000,273.0,283.5,52.941176,39,57.200001,0,66.199997,68.0,65.900002
20160829211500,273.0,283.5,52.941176,39,57.200001,0,66.199997,68.0,65.900002
20160829213000,273.0,283.5,52.941176,39,57.200001,0,66.199997,68.0,65.900002
20160829214500,273.0,283.5,52.941176,39,57.200001,0,66.099998,68.0,65.900002
20160829220000,273.0,283.5,52.941176,39,57.200001,0,66.199997,68.0,65.900002
20160829221500,273.0,283.5,52.941176,39,57.200001,0,66.300003,68.0,65.900002
20160829223000,273.0,280.350006,52.352942,39,57.200001,0,66.0,68.0,65.900002
20160829224500,273.0,280.350006,52.352942,39,57.200001,0,66.199997,68.0,65.900002
20160829230000,273.0,280.350006,52.352942,39,57.200001,0,66.199997,68.0,65.900002
20160829231500,273.0,280.350006,52.352942,39,57.200001,0,65.900002,68.0,65.900002
20160829233000,273.0,280.350006,52.352942,39,57.200001,0,66.099998,68.0,65.900002
20160829234500,273.0,275.100006,51.37255,39,57.200001,0,66.099998,68.0,65.900002
20160830000000,273.0,275.100006,51.37255,39,57.200001,0,65.800003,68.0,65.900002
20160830001500,273.0,280.350006,52.352942,39,57.200001,100,65.599998,68.0,65.900002
20160830003000,273.0,280.350006,52.352942,39,57.900002,100,66.0,68.0,65.900002
20160830004500,273.0,280.350006,52.352942,39,56.700001,100,66.099998,68.0,65.900002
20160830010000,273.0,280.350006,52.352942,39,56.700001,100,66.099998,68.0,65.900002
20160830011500,273.0,280.350006,52.352942,39,56.700001,0,66.199997,68.0,65.900002
20160830013000,273.0,280.350006,52.352942,39,56.700001,0,66.199997,68.0,65.900002
20160830014500,273.0,283.5,52.941176,39,56.700001,0,66.199997,68.0,65.900002
20160830020000,273.0,283.5,52.941176,39,56.700001,0,66.199997,68.0,65.900002
20160830021500,273.0,283.5,52.941176,39,56.700001,0,66.199997,68.0,65.900002
20160830023000,273.0,283.5,52.941176,39,56.700001,0,66.099998,68.0,65.900002
20160830024500,273.0,283.5,52.941176,39,56.700001,0,66.199997,68.0,65.900002
20160830030000,273.0,283.5,52.941176,39,57.5,0,66.0,68.0,65.900002
20160830031500,273.0,283.5,52.941176,39,56.799999,0,66.099998,68.0,65.900002
20160830033000,273.0,283.5,52.941176,39,56.799999,0,66.099998,68.0,65.900002
20160830034500,273.0,283.5,52.941176,39,56.799999,0,65.800003,68.0,65.900002
20160830040000,273.0,283.5,52.941176,39,56.799999,0,66.0,68.0,65.900002
20160830041500,273.0,288.75,53.921569,39,56.799999,0,66.0,68.0,65.900002
20160830043000,273.0,284.549988,53.137253,39,56.799999,0,65.800003,68.0,65.900002
20160830044500,273.0,281.399994,52.549018,39,56.799999,0,65.900002,68.0,65.900002
20160830050000,273.0,286.649994,53.529411,39,56.799999,0,66.0,68.0,65.900002
20160830051500,273.0,286.649994,53.529411,39,56.799999,0,65.699997,68.0,65.900002
20160830053000,273.0,286.649994,53.529411,39,56.799999,0,65.800003,68.0,65.900002
20160830054500,273.0,283.5,52.941176,39,57.5,0,66.0,68.0,65.900002
20160830060000,273.0,283.5,52.941176,39,56.400002,0,65.699997,68.0,65.900002
20160830061500,273.0,287.700012,53.725492,39,57.5,0,65.900002,68.0,65.900002
20160830063000,273.0,281.399994,52.549018,39,57.5,0,65.900002,68.0,65.900002
20160830064500,273.0,281.399994,52.549018,39,57.5,0,65.699997,68.0,65.900002
20160830070000,273.0,281.399994,52.549018,39,57.5,0,65.900002,68.0,65.900002
20160830071500,273.0,281.399994,52.549018,39,57.5,0,65.900002,68.0,65.900002
20160830073000,273.0,281.399994,52.549018,39,57.5,0,65.699997,68.0,65.900002
20160830074500,273.0,281.399994,52.549018,39,57.5,0,65.900002,68.0,65.900002
20160830080000,273.0,275.100006,51.37255,39,57.5,0,66.099998,68.0,65.900002
20160830081500,273.0,281.399994,52.549018,39,57.5,0,66.0,68.0,65.900002
20160830083000,273.0,281.399994,52.549018,39,57.5,0,66.0,68.0,65.900002
20160830084500,273.0,281.399994,52.549018,39,57.5,0,66.0,68.0,65.900002
20160830090000,273.0,281.399994,52.549018,39,57.5,0,65.900002,68.0,65.900002
20160830091500,273.0,275.100006,51.37255,39,57.5,0,66.099998,68.0,65.900002
20160830093000,273.0,280.350006,52.352942,38,56.799999,0,66.300003,68.0,65.900002
20160830094500,273.0,270.899994,50.588234,38,56.799999,0,66.099998,68.0,65.900002
20160830100000,273.0,281.399994,52.549018,38,57.5,0,66.199997,68.0,65.900002
20160830101500,273.0,281.399994,52.549018,38,57.5,0,66.199997,68.0,65.900002
20160830103000,273.0,281.399994,52.549018,38,57.5,0,66.300003,68.0,65.900002
20160830104500,273.0,281.399994,52.549018,38,57.5,0,66.400002,68.0,65.900002
20160830110000,273.0,281.399994,52.549018,38,57.5,0,66.199997,68.0,65.900002
20160830111500,273.0,284.549988,53.137253,38,58.299999,0,66.300003,68.0,65.900002
20160830113000,273.0,284.549988,53.137253,38,58.299999,0,66.5,68.0,65.900002
20160830114500,273.0,281.399994,52.549018,38,58.299999,0,66.300003,68.0,65.900002
20160830120000,273.0,281.399994,52.549018,38,57.599998,0,66.400002,68.0,65.900002
20160830121500,273.0,281.399994,52.549018,38,58.700001,0,66.599998,68.0,65.900002
20160830123000,273.0,271.950012,50.784316,38,58.700001,0,66.400002,68.0,65.900002
20160830124500,273.0,277.200012,51.764708,38,58.700001,0,66.599998,68.0,65.900002
20160830130000,273.0,277.200012,51.764708,38,57.700001,0,66.699997,68.0,65.900002
20160830131500,273.0,277.200012,51.764708,38,58.599998,0,66.5,68.0,65.900002
20160830133000,273.0,277.200012,51.764708,38,58.599998,0,66.699997,68.0,65.900002
20160830134500,273.0,277.200012,51.764708,38,58.599998,0,66.800003,68.0,65.900002
20160830140000,273.0,277.200012,51.764708,38,57.900002,0,66.699997,68.0,65.900002
20160830141500,273.0,281.399994,52.549018,38,57.900002,0,66.699997,68.0,65.900002
20160830143000,273.0,281.399994,52.549018,38,57.900002,0,66.800003,68.0,65.900002
20160830144500,273.0,281.399994,52.549018,38,57.900002,0,66.699997,68.0,65.900002
20160830150000,273.0,281.399994,52.549018,38,58.700001,0,66.800003,68.0,65.900002
20160830151500,273.0,281.399994,52.549018,38,58.700001,0,66.800003,68.0,65.900002
20160830153000,273.0,281.399994,52.549018,38,58.0,0,66.800003,68.0,65.900002
20160830154500,273.0,281.399994,52.549018,38,59.099998,0,66.900002,68.0,65.900002
20160830160000,273.0,281.399994,52.549018,38,58.0,0,66.800003,68.0,65.900002
20160830161500,273.0,281.399994,52.549018,38,58.0,0,66.800003,68.0,65.900002
20160830163000,273.0,268.799988,50.196076,38,58.0,0,66.900002,68.0,65.900002
20160830164500,273.0,268.799988,50.196076,38,58.0,0,66.900002,68.0,65.900002
20160830170000,273.0,268.799988,50.196076,39,58.700001,0,67.0,68.0,65.900002
20160830171500,273.0,271.950012,50.784316,39,58.0,0,67.099998,68.0,65.900002
20160830173000,273.0,271.950012,50.784316,39,58.0,0,67.0,68.0,65.900002
20160830174500,273.0,282.450012,52.7451,39,58.0,0,67.0,68.0,65.900002
20160830180000,273.0,279.299988,52.15686,39,58.0,0,67.099998,68.0,65.900002
20160830181500,273.0,283.5,52.941176,39,58.0,0,67.0,68.0,65.900002
20160830183000,273.0,280.350006,52.352942,39,58.0,0,66.900002,68.0,65.900002
20160830184500,273.0,280.350006,52.352942,39,58.0,0,66.900002,68.0,65.900002
20160830190000,273.0,275.100006,51.37255,39,58.0,0,66.900002,68.0,65.900002
20160830191500,273.0,281.399994,52.549018,39,58.0,0,66.800003,68.0,65.900002
20160830193000,273.0,281.399994,52.549018,39,58.0,0,66.900002,68.0,65.900002
20160830194500,273.0,276.149994,51.568626,39,57.099998,0,66.699997,68.0,65.900002
20160830200000,273.0,286.649994,53.529411,39,57.099998,0,66.699997,68.0,65.900002
20160830201500,273.0,286.649994,53.529411,39,57.099998,0,66.699997,68.0,65.900002
20160830203000,273.0,286.649994,53.529411,39,57.099998,0,66.599998,68.0,65.900002
20160830204500,273.0,286.649994,53.529411,39,57.099998,0,66.599998,68.0,65.900002
20160830210000,273.0,286.649994,53.529411,39,57.099998,0,66.699997,68.0,65.900002
20160830211500,273.0,280.350006,52.352942,38,57.099998,0,66.5,68.0,65.900002
20160830213000,273.0,280.350006,52.352942,38,57.099998,0,66.5,68.0,65.900002
20160830214500,273.0,280.350006,52.352942,38,57.099998,0,66.5,68.0,65.900002
20160830220000,273.0,280.350006,52.352942,38,57.099998,0,66.199997,68.0,65.900002
20160830221500,273.0,280.350006,52.352942,38,57.099998,0,66.400002,68.0,65.900002
20160830223000,273.0,283.5,52.941176,38,57.099998,0,66.400002,68.0,65.900002
20160830224500,273.0,280.350006,52.352942,38,57.099998,0,66.199997,68.0,65.900002
20160830230000,273.0,280.350006,52.352942,38,57.099998,0,66.400002,68.0,65.900002
20160830231500,273.0,280.350006,52.352942,38,57.099998,0,66.5,68.0,65.900002
20160830233000,273.0,277.200012,51.764708,38,57.099998,0,66.199997,68.0,65.900002
20160830234500,273.0,277.200012,51.764708,38,56.400002,0,66.300003,68.0,65.900002
20160831000000,273.0,282.450012,52.7451,38,57.099998,0,66.0,68.0,65.900002
20160831001500,273.0,282.450012,52.7451,38,57.099998,0,65.900002,68.0,65.900002
20160831003000,273.0,282.450012,52.7451,38,57.099998,0,66.199997,68.0,65.900002
20160831004500,273.0,282.450012,52.7451,38,57.099998,0,66.300003,68.0,65.900002
20160831010000,525.0,271.950012,50.784316,0,57.099998,0,67.199997,68.0,65.900002
20160831011500,273.0,447.299988,83.529409,52,58.799999,0,66.400002,68.0,65.900002
20160831013000,273.0,275.100006,51.37255,38,56.400002,0,66.199997,68.0,65.900002
20160831014500,273.0,270.899994,50.588234,38,57.900002,0,66.400002,68.0,65.900002
20160831020000,273.0,266.700012,49.803924,38,56.0,0,66.400002,68.0,65.900002
20160831021500,273.0,276.149994,51.568626,38,57.599998,0,66.5,68.0,65.900002
20160831023000,273.0,268.799988,50.196076,38,57.599998,0,66.5,68.0,65.900002
20160831024500,273.0,268.799988,50.196076,38,56.799999,0,66.5,68.0,65.900002
20160831030000,273.0,268.799988,50.196076,38,57.900002,0,66.199997,68.0,65.900002
20160831031500,273.0,268.799988,50.196076,38,56.700001,0,66.300003,68.0,65.900002
20160831033000,273.0,268.799988,50.196076,38,56.700001,0,66.400002,68.0,65.900002
20160831034500,273.0,268.799988,50.196076,38,56.700001,0,66.300003,68.0,65.900002
20160831040000,273.0,271.950012,50.784316,38,56.700001,0,66.199997,68.0,65.900002
20160831041500,273.0,271.950012,50.784316,38,56.700001,0,66.300003,68.0,65.900002
20160831043000,273.0,271.950012,50.784316,38,56.700001,0,66.300003,68.0,65.900002
20160831044500,273.0,276.149994,51.568626,38,56.700001,0,66.099998,68.0,65.900002
20160831050000,273.0,270.899994,50.588234,38,56.700001,0,66.199997,68.0,65.900002
20160831051500,273.0,270.899994,50.588234,38,56.700001,0,66.199997,68.0,65.900002
20160831053000,273.0,270.899994,50.588234,38,56.700001,0,66.099998,68.0,65.900002
20160831054500,273.0,270.899994,50.588234,38,55.599998,0,66.099998,68.0,65.900002
20160831060000,273.0,277.200012,51.764708,38,56.700001,0,66.099998,68.0,65.900002
20160831061500,273.0,270.899994,50.588234,38,56.700001,0,65.900002,68.0,65.900002
20160831063000,273.0,274.049988,51.176468,38,56.700001,0,66.099998,68.0,65.900002
20160831064500,273.0,274.049988,51.176468,38,56.700001,0,66.099998,68.0,65.900002
20160831070000,273.0,274.049988,51.176468,38,56.700001,0,66.0,68.0,65.900002
20160831071500,273.0,270.899994,50.588234,38,57.5,0,66.099998,68.0,65.900002
20160831073000,273.0,270.899994,50.588234,38,57.5,0,66.199997,68.0,65.900002
20160831074500,273.0,270.899994,50.588234,38,56.799999,0,66.0,68.0,65.900002
20160831080000,273.0,270.899994,50.588234,38,56.799999,0,66.099998,68.0,65.900002
20160831081500,273.0,270.899994,50.588234,38,57.5,0,66.199997,68.0,65.900002
20160831083000,273.0,270.899994,50.588234,38,57.5,0,66.099998,68.0,65.900002
20160831084500,273.0,270.899994,50.588234,38,57.5,0,66.199997,68.0,65.900002
20160831090000,273.0,274.049988,51.176468,38,58.099998,0,66.199997,68.0,65.900002
20160831091500,273.0,270.899994,50.588234,38,57.200001,0,66.199997,68.0,65.900002
20160831093000,273.0,264.600006,49.411766,38,57.200001,0,66.400002,68.0,65.900002
20160831094500,273.0,270.899994,50.588234,38,58.299999,0,66.300003,68.0,65.900002
20160831100000,273.0,270.899994,50.588234,38,58.299999,0,66.400002,68.0,65.900002
20160831101500,273.0,270.899994,50.588234,38,57.5,0,66.5,68.0,65.900002
20160831103000,273.0,265.649994,49.607842,38,57.5,0,66.5,68.0,65.900002
20160831104500,273.0,268.799988,50.196076,38,57.5,0,66.599998,68.0,65.900002
20160831110000,273.0,271.950012,50.784316,38,57.5,0,66.599998,68.0,65.900002
20160831111500,273.0,284.549988,53.137253,38,57.5,0,66.599998,68.0,65.900002
20160831113000,273.0,280.350006,52.352942,38,57.5,0,66.400002,68.0,65.900002
20160831114500,273.0,283.5,52.941176,38,57.5,0,66.599998,68.0,65.900002
20160831120000,273.0,283.5,52.941176,38,58.200001,0,66.599998,68.0,65.900002
20160831121500,273.0,283.5,52.941176,38,58.200001,0,66.599998,68.0,65.900002
20160831123000,273.0,277.200012,51.764708,38,58.200001,0,66.699997,68.0,65.900002
20160831124500,273.0,281.399994,52.549018,38,58.200001,0,66.5,68.0,65.900002
20160831130000,273.0,281.399994,52.549018,38,58.200001,0,66.800003,68.0,65.900002
20160831131500,273.0,281.399994,52.549018,38,58.200001,0,66.800003,68.0,65.900002
20160831133000,273.0,281.399994,52.549018,38,58.200001,0,66.599998,68.0,65.900002
20160831134500,273.0,281.399994,52.549018,38,58.200001,0,66.800003,68.0,65.900002
20160831140000,273.0,281.399994,52.549018,38,58.200001,0,66.800003,68.0,65.900002
20160831141500,273.0,277.200012,51.764708,38,58.200001,0,66.599998,68.0,65.900002
20160831143000,273.0,277.200012,51.764708,38,58.200001,0,66.900002,68.0,65.900002
20160831144500,273.0,280.350006,52.352942,38,58.200001,0,66.900002,68.0,65.900002
20160831150000,273.0,276.149994,51.568626,38,58.200001,0,66.599998,68.0,65.900002
20160831151500,273.0,279.299988,52.15686,38,58.200001,0,67.0,68.0,65.900002
20160831153000,273.0,286.649994,53.529411,38,58.200001,0,66.900002,68.0,65.900002
20160831154500,273.0,280.350006,52.352942,38,58.200001,0,66.699997,68.0,65.900002
20160831160000,273.0,280.350006,52.352942,38,58.200001,0,66.900002,68.0,65.900002
20160831161500,273.0,280.350006,52.352942,38,58.200001,0,66.900002,68.0,65.900002
20160831163000,273.0,280.350006,52.352942,38,58.799999,0,66.900002,68.0,65.900002
20160831164500,273.0,277.200012,51.764708,38,58.799999,0,67.0,68.0,65.900002
20160831170000,273.0,283.5,52.941176,38,58.799999,0,67.0,68.0,65.900002
20160831171500,273.0,283.5,52.941176,38,58.0,0,66.800003,68.0,65.900002
20160831173000,273.0,280.350006,52.352942,38,58.0,0,67.0,68.0,65.900002
20160831174500,273.0,280.350006,52.352942,38,58.0,0,67.099998,68.0,65.900002
20160831180000,273.0,280.350006,52.352942,38,58.0,0,66.800003,68.0,65.900002
20160831181500,273.0,280.350006,52.352942,38,58.0,0,67.0,68.0,65.900002
20160831183000,273.0,280.350006,52.352942,38,58.0,0,67.0,68.0,65.900002
20160831184500,273.0,280.350006,52.352942,38,58.700001,0,66.900002,68.0,65.900002
20160831190000,273.0,280.350006,52.352942,38,58.700001,0,67.0,68.0,65.900002
20160831191500,273.0,280.350006,52.352942,38,58.700001,0,66.900002,68.0,65.900002
20160831193000,273.0,280.350006,52.352942,38,57.900002,0,66.800003,68.0,65.900002
20160831194500,273.0,280.350006,52.352942,38,57.0,0,66.900002,68.0,65.900002
20160831200000,273.0,280.350006,52.352942,38,57.900002,0,66.900002,68.0,65.900002
20160831201500,273.0,280.350006,52.352942,38,57.299999,0,66.800003,68.0,65.900002
20160831203000,273.0,280.350006,52.352942,38,57.299999,0,66.900002,68.0,65.900002
20160831204500,273.0,280.350006,52.352942,38,57.299999,0,66.800003,68.0,65.900002
20160831210000,273.0,280.350006,52.352942,38,57.299999,0,66.699997,68.0,65.900002
20160831211500,273.0,280.350006,52.352942,38,57.299999,0,66.800003,68.0,65.900002
20160831213000,273.0,280.350006,52.352942,38,57.900002,0,66.800003,68.0,65.900002
20160831214500,273.0,280.350006,52.352942,38,57.900002,0,66.599998,68.0,65.900002
20160831220000,273.0,276.149994,51.568626,38,57.900002,0,66.699997,68.0,65.900002
20160831221500,273.0,281.399994,52.549018,38,56.799999,0,66.599998,68.0,65.900002
20160831223000,273.0,276.149994,51.568626,38,56.799999,0,66.599998,68.0,65.900002
20160831224500,273.0,279.299988,52.15686,38,57.599998,0,66.699997,68.0,65.900002
20160831230000,273.0,275.100006,51.37255,38,56.799999,0,66.599998,68.0,65.900002
20160831231500,273.0,275.100006,51.37255,38,57.900002,0,66.5,68.0,65.900002
20160831233000,273.0,279.299988,52.15686,38,56.799999,0,66.5,68.0,65.900002
20160831234500,273.0,279.299988,52.15686,38,57.400002,0,66.5,68.0,65.900002
20160901000000,273.0,279.299988,52.15686,38,57.400002,0,66.099998,68.0,65.900002
20160901001500,273.0,279.299988,52.15686,38,56.799999,0,66.099998,68.0,65.900002
20160901003000,273.0,279.299988,52.15686,38,56.799999,0,66.400002,68.0,65.900002
20160901004500,273.0,274.049988,51.176468,38,57.5,0,66.5,68.0,65.900002
20160901010000,273.0,280.350006,52.352942,38,57.5,0,66.599998,68.0,65.900002
20160901011500,273.0,280.350006,52.352942,38,56.799999,0,66.599998,68.0,65.900002
20160901013000,273.0,280.350006,52.352942,38,56.799999,0,66.599998,68.0,65.900002
20160901014500,273.0,277.200012,51.764708,38,57.5,0,66.699997,68.0,65.900002
20160901020000,273.0,277.200012,51.764708,38,57.5,0,66.699997,68.0,65.900002
20160901021500,273.0,271.950012,50.784316,38,57.5,0,66.699997,68.0,65.900002
20160901023000,273.0,275.100006,51.37255,38,57.5,0,66.800003,68.0,65.900002
20160901024500,273.0,281.399994,52.549018,38,57.5,0,66.699997,68.0,65.900002
20160901030000,273.0,275.100006,51.37255,38,57.5,0,66.400002,68.0,65.900002
20160901031500,273.0,279.299988,52.15686,38,57.5,0,66.599998,68.0,65.900002
20160901033000,273.0,279.299988,52.15686,38,57.5,0,66.5,68.0,65.900002
20160901034500,273.0,275.100006,51.37255,38,57.5,0,66.5,68.0,65.900002
20160901040000,273.0,279.299988,52.15686,38,57.5,0,66.400002,68.0,65.900002
20160901041500,273.0,279.299988,52.15686,38,57.5,0,66.400002,68.0,65.900002
20160901043000,273.0,274.049988,51.176468,38,57.5,0,66.400002,68.0,65.900002
20160901044500,273.0,274.049988,51.176468,38,56.900002,0,66.300003,68.0,65.900002
20160901050000,273.0,281.399994,52.549018,38,56.900002,0,66.400002,68.0,65.900002
20160901051500,273.0,281.399994,52.549018,38,56.900002,0,66.400002,68.0,65.900002
20160901053000,273.0,281.399994,52.549018,38,56.900002,0,66.099998,68.0,65.900002
20160901054500,273.0,270.899994,50.588234,38,56.900002,0,66.300003,68.0,65.900002
20160901060000,273.0,279.299988,52.15686,38,56.900002,0,66.199997,68.0,65.900002
20160901061500,273.0,283.5,52.941176,38,56.900002,0,66.0,68.0,65.900002
20160901063000,273.0,275.100006,51.37255,38,56.900002,0,66.300003,68.0,65.900002
20160901064500,273.0,275.100006,51.37255,38,56.900002,0,66.300003,68.0,65.900002
20160901070000,273.0,269.850006,50.392158,38,56.900002,0,66.099998,68.0,65.900002
20160901071500,273.0,274.049988,51.176468,38,56.900002,0,66.300003,68.0,65.900002
20160901073000,273.0,274.049988,51.176468,38,57.5,0,66.400002,68.0,65.900002
20160901074500,273.0,269.850006,50.392158,38,57.5,0,66.199997,68.0,65.900002
20160901080000,273.0,269.850006,50.392158,38,56.799999,0,66.300003,68.0,65.900002
20160901081500,273.0,269.850006,50.392158,38,56.799999,0,66.400002,68.0,65.900002
20160901083000,273.0,274.049988,51.176468,38,57.599998,0,66.300003,68.0,65.900002
20160901084500,273.0,274.049988,51.176468,38,57.599998,0,66.400002,68.0,65.900002
20160901090000,273.0,274.049988,51.176468,38,57.599998,0,66.400002,68.0,65.900002
20160901091500,273.0,274.049988,51.176468,38,57.599998,0,66.300003,68.0,65.900002
20160901093000,273.0,274.049988,51.176468,38,57.599998,0,66.400002,68.0,65.900002
20160901094500,273.0,274.049988,51.176468,38,57.599998,0,66.400002,68.0,65.900002
20160901100000,273.0,269.850006,50.392158,38,57.599998,0,66.5,68.0,65.900002
20160901101500,273.0,269.850006,50.392158,38,58.299999,0,66.599998,68.0,65.900002
20160901103000,273.0,266.700012,49.803924,38,58.299999,0,66.599998,68.0,65.900002
20160901104500,273.0,266.700012,49.803924,38,57.599998,0,66.599998,68.0,65.900002
20160901110000,273.0,266.700012,49.803924,38,57.599998,0,66.699997,68.0,65.900002
20160901111500,273.0,266.700012,49.803924,38,58.299999,0,66.699997,68.0,65.900002
20160901113000,273.0,274.049988,51.176468,38,58.299999,0,66.900002,68.0,65.900002
20160901114500,273.0,270.899994,50.588234,38,58.299999,0,66.900002,68.0,65.900002
20160901120000,273.0,266.700012,49.803924,38,57.700001,0,66.800003,68.0,65.900002
20160901121500,273.0,269.850006,50.392158,38,58.700001,0,66.900002,68.0,65.900002
20160901123000,273.0,275.100006,51.37255,38,58.0,0,66.900002,68.0,65.900002
20160901124500,273.0,282.450012,52.7451,39,58.0,0,66.699997,68.0,65.900002
20160901130000,273.0,282.450012,52.7451,39,58.0,0,66.900002,68.0,65.900002
20160901131500,273.0,286.649994,53.529411,39,58.0,0,66.900002,68.0,65.900002
20160901133000,273.0,283.5,52.941176,39,58.0,0,66.699997,68.0,65.900002
20160901134500,273.0,286.649994,53.529411,39,58.0,0,66.800003,68.0,65.900002
20160901140000,273.0,282.450012,52.7451,39,58.0,0,66.900002,68.0,65.900002
20160901141500,273.0,288.75,53.921569,39,58.0,0,66.699997,68.0,65.900002
20160901143000,273.0,284.549988,53.137253,39,58.700001,0,66.800003,68.0,65.900002
20160901144500,273.0,284.549988,53.137253,39,58.700001,0,67.0,68.0,65.900002
20160901150000,273.0,287.700012,53.725492,39,58.700001,0,66.699997,68.0,65.900002
20160901151500,273.0,283.5,52.941176,39,58.700001,0,66.900002,68.0,65.900002
20160901153000,273.0,283.5,52.941176,39,58.700001,0,67.099998,68.0,65.900002
20160901154500,273.0,283.5,52.941176,39,58.0,0,66.800003,68.0,65.900002
20160901160000,273.0,283.5,52.941176,38,58.0,0,66.900002,68.0,65.900002
20160901161500,273.0,283.5,52.941176,38,58.0,0,66.900002,68.0,65.900002
20160901163000,273.0,283.5,52.941176,38,58.0,0,66.800003,68.0,65.900002
20160901164500,273.0,283.5,52.941176,38,58.0,0,67.0,68.0,65.900002
20160901170000,273.0,283.5,52.941176,38,58.0,0,67.099998,68.0,65.900002
20160901171500,273.0,286.649994,53.529411,38,58.0,0,66.900002,68.0,65.900002
20160901173000,273.0,281.399994,52.549018,38,58.0,0,67.099998,68.0,65.900002
20160901174500,273.0,281.399994,52.549018,38,58.0,0,67.099998,68.0,65.900002
20160901180000,273.0,276.149994,51.568626,38,58.0,0,66.900002,68.0,65.900002
20160901181500,273.0,281.399994,52.549018,38,58.0,0,67.099998,68.0,65.900002
20160901183000,273.0,281.399994,52.549018,38,58.0,0,67.0,68.0,65.900002
20160901184500,273.0,281.399994,52.549018,38,58.0,0,66.800003,68.0,65.900002
20160901190000,273.0,281.399994,52.549018,38,58.0,0,66.900002,68.0,65.900002
20160901191500,273.0,281.399994,52.549018,38,58.0,0,66.900002,68.0,65.900002
20160901193000,273.0,281.399994,52.549018,38,58.0,0,66.699997,68.0,65.900002
20160901194500,273.0,281.399994,52.549018,38,58.0,0,66.800003,68.0,65.900002
20160901200000,273.0,284.549988,53.137253,38,58.0,0,66.900002,68.0,65.900002
20160901201500,273.0,284.549988,53.137253,38,58.0,0,66.800003,68.0,65.900002
20160901203000,273.0,281.399994,52.549018,38,58.0,0,66.800003,68.0,65.900002
20160901204500,273.0,281.399994,52.549018,38,58.0,0,66.900002,68.0,65.900002
20160901210000,273.0,281.399994,52.549018,38,57.200001,0,66.699997,68.0,65.900002
20160901211500,273.0,281.399994,52.549018,38,57.200001,0,66.699997,68.0,65.900002
20160901213000,273.0,277.200012,51.764708,38,57.200001,0,66.800003,68.0,65.900002
20160901214500,273.0,277.200012,51.764708,38,57.200001,0,66.599998,68.0,65.900002
20160901220000,273.0,281.399994,52.549018,38,57.200001,0,66.699997,68.0,65.900002
20160901221500,273.0,281.399994,52.549018,38,57.200001,0,66.699997,68.0,65.900002
20160901223000,273.0,281.399994,52.549018,38,57.200001,0,66.599998,68.0,65.900002
20160901224500,273.0,281.399994,52.549018,38,57.200001,0,66.599998,68.0,65.900002
20160901230000,273.0,281.399994,52.549018,38,57.200001,0,66.699997,68.0,65.900002
20160901231500,273.0,275.100006,51.37255,38,57.200001,0,66.599998,68.0,65.900002
20160901233000,273.0,275.100006,51.37255,38,57.200001,0,66.599998,68.0,65.900002
20160901234500,273.0,279.299988,52.15686,38,57.200001,0,66.699997,68.0,65.900002
20160902000000,273.0,279.299988,52.15686,38,57.200001,0,66.199997,68.0,65.900002
20160902001500,273.0,279.299988,52.15686,38,57.200001,0,66.199997,68.0,65.900002
20160902003000,273.0,279.299988,52.15686,38,57.200001,0,66.5,68.0,65.900002
20160902004500,273.0,279.299988,52.15686,38,57.200001,0,66.599998,68.0,65.900002
20160902010000,273.0,279.299988,52.15686,38,57.200001,0,66.699997,68.0,65.900002
20160902011500,273.0,279.299988,52.15686,38,57.200001,0,66.800003,68.0,65.900002
20160902013000,273.0,276.149994,51.568626,38,57.200001,0,66.800003,68.0,65.900002
20160902014500,273.0,279.299988,52.15686,38,57.200001,0,66.800003,68.0,65.900002
20160902020000,273.0,279.299988,52.15686,38,57.200001,0,66.800003,68.0,65.900002
20160902021500,273.0,279.299988,52.15686,38,57.200001,0,66.800003,68.0,65.900002
20160902023000,273.0,279.299988,52.15686,38,57.200001,0,66.699997,68.0,65.900002
20160902024500,273.0,275.100006,51.37255,38,56.400002,0,66.699997,68.0,65.900002
20160902030000,273.0,275.100006,51.37255,38,57.5,0,66.5,68.0,65.900002
20160902031500,273.0,279.299988,52.15686,38,56.799999,0,66.5,68.0,65.900002
20160902033000,273.0,279.299988,52.15686,38,56.799999,0,66.5,68.0,65.900002
20160902034500,273.0,279.299988,52.15686,38,56.799999,0,66.5,68.0,65.900002
20160902040000,273.0,276.149994,51.568626,38,56.799999,0,66.300003,68.0,65.900002
20160902041500,273.0,281.399994,52.549018,38,56.799999,0,66.300003,68.0,65.900002
20160902043000,273.0,281.399994,52.549018,38,56.799999,0,66.300003,68.0,65.900002
20160902044500,273.0,277.200012,51.764708,38,56.799999,0,66.099998,68.0,65.900002
20160902050000,273.0,281.399994,52.549018,38,56.799999,0,66.400002,68.0,65.900002
20160902051500,273.0,276.149994,51.568626,38,56.799999,0,66.300003,68.0,65.900002
20160902053000,273.0,276.149994,51.568626,38,56.799999,0,66.099998,68.0,65.900002
20160902054500,273.0,276.149994,51.568626,38,56.799999,0,66.300003,68.0,65.900002
20160902060000,273.0,280.350006,52.352942,38,56.799999,0,66.199997,68.0,65.900002
20160902061500,273.0,280.350006,52.352942,38,56.799999,0,66.099998,68.0,65.900002
20160902063000,273.0,280.350006,52.352942,38,56.799999,0,66.099998,68.0,65.900002
20160902064500,273.0,280.350006,52.352942,38,56.799999,0,66.199997,68.0,65.900002
20160902070000,273.0,277.200012,51.764708,38,56.799999,0,66.0,68.0,65.900002
20160902071500,273.0,277.200012,51.764708,38,56.799999,0,66.099998,68.0,65.900002
20160902073000,273.0,281.399994,52.549018,38,56.799999,0,66.199997,68.0,65.900002
20160902074500,273.0,281.399994,52.549018,38,56.799999,0,66.099998,68.0,65.900002
20160902080000,273.0,276.149994,51.568626,38,57.5,0,66.199997,68.0,65.900002
20160902081500,273.0,276.149994,51.568626,38,57.5,0,66.300003,68.0,65.900002
20160902083000,273.0,270.899994,50.588234,38,57.5,0,66.199997,68.0,65.900002
20160902084500,273.0,275.100006,51.37255,38,57.5,0,66.400002,68.0,65.900002
20160902090000,273.0,279.299988,52.15686,38,57.5,0,66.300003,68.0,65.900002
20160902091500,273.0,274.049988,51.176468,38,57.5,0,66.199997,68.0,65.900002
20160902093000,273.0,274.049988,51.176468,38,57.5,0,66.300003,68.0,65.900002
20160902094500,273.0,269.850006,50.392158,38,57.5,0,66.400002,68.0,65.900002
20160902100000,273.0,274.049988,51.176468,38,57.5,0,66.199997,68.0,65.900002
20160902101500,273.0,266.700012,49.803924,38,57.5,0,66.400002,68.0,65.900002
20160902103000,273.0,269.850006,50.392158,38,57.5,0,66.599998,68.0,65.900002
20160902104500,273.0,266.700012,49.803924,38,57.5,0,66.400002,68.0,65.900002
20160902110000,273.0,266.700012,49.803924,38,57.5,0,66.599998,68.0,65.900002
20160902111500,273.0,269.850006,50.392158,38,57.5,0,66.699997,68.0,65.900002
20160902113000,273.0,269.850006,50.392158,38,58.299999,0,66.400002,68.0,65.900002
20160902114500,273.0,269.850006,50.392158,38,58.299999,0,66.699997,68.0,65.900002
20160902120000,273.0,269.850006,50.392158,38,58.299999,0,66.800003,68.0,65.900002
20160902121500,273.0,269.850006,50.392158,38,58.299999,0,66.599998,68.0,65.900002
20160902123000,273.0,269.850006,50.392158,38,58.299999,0,66.699997,68.0,65.900002
20160902124500,273.0,265.649994,49.607842,38,58.299999,0,66.800003,68.0,65.900002
20160902130000,273.0,265.649994,49.607842,38,58.299999,0,66.699997,68.0,65.900002
20160902131500,273.0,269.850006,50.392158,38,58.299999,0,66.800003,68.0,65.900002
20160902133000,273.0,269.850006,50.392158,38,58.299999,0,66.900002,68.0,65.900002
20160902134500,273.0,269.850006,50.392158,38,58.299999,0,66.900002,68.0,65.900002
20160902140000,273.0,269.850006,50.392158,38,58.299999,0,66.900002,68.0,65.900002
20160902141500,273.0,269.850006,50.392158,38,58.299999,0,67.0,68.0,65.900002
20160902143000,273.0,269.850006,50.392158,38,58.299999,0,66.900002,68.0,65.900002
20160902144500,273.0,274.049988,51.176468,38,58.299999,0,67.0,68.0,65.900002
20160902150000,273.0,274.049988,51.176468,38,58.299999,0,67.099998,68.0,65.900002
20160902151500,273.0,274.049988,51.176468,38,58.299999,0,67.0,68.0,65.900002
20160902153000,273.0,274.049988,51.176468,38,58.299999,0,67.099998,68.0,65.900002
20160902154500,273.0,274.049988,51.176468,38,58.299999,0,67.099998,68.0,65.900002
20160902160000,273.0,274.049988,51.176468,38,58.299999,0,67.099998,68.0,65.900002
20160902161500,273.0,280.350006,52.352942,38,58.299999,0,67.099998,68.0,65.900002
20160902163000,273.0,280.350006,52.352942,38,58.299999,0,67.099998,68.0,65.900002
20160902164500,273.0,276.149994,51.568626,38,58.299999,0,66.900002,68.0,65.900002
20160902170000,273.0,280.350006,52.352942,38,58.299999,0,67.0,68.0,65.900002
20160902171500,273.0,280.350006,52.352942,38,57.599998,0,67.0,68.0,65.900002
20160902173000,273.0,280.350006,52.352942,38,58.700001,0,66.900002,68.0,65.900002
20160902174500,273.0,287.700012,53.725492,38,58.700001,0,67.099998,68.0,65.900002
20160902180000,273.0,287.700012,53.725492,38,58.700001,0,67.099998,68.0,65.900002
20160902181500,273.0,268.799988,50.196076,38,58.700001,0,67.0,68.0,65.900002
20160902183000,273.0,268.799988,50.196076,38,58.0,0,67.099998,68.0,65.900002
20160902184500,273.0,268.799988,50.196076,38,58.0,0,67.099998,68.0,65.900002
20160902190000,273.0,268.799988,50.196076,38,58.0,0,66.900002,68.0,65.900002
20160902191500,273.0,274.049988,51.176468,38,57.200001,0,67.0,68.0,65.900002
20160902193000,273.0,269.850006,50.392158,38,57.200001,0,66.900002,68.0,65.900002
20160902194500,273.0,266.700012,49.803924,38,57.900002,0,66.800003,68.0,65.900002
20160902200000,273.0,274.049988,51.176468,38,57.200001,0,66.900002,68.0,65.900002
20160902201500,273.0,270.899994,50.588234,38,57.200001,0,66.900002,68.0,65.900002
20160902203000,273.0,274.049988,51.176468,38,57.200001,0,66.699997,68.0,65.900002
20160902204500,273.0,274.049988,51.176468,38,57.200001,0,66.699997,68.0,65.900002
20160902210000,273.0,274.049988,51.176468,38,57.200001,0,66.699997,68.0,65.900002
20160902211500,273.0,277.200012,51.764708,38,57.200001,0,66.599998,68.0,65.900002
20160902213000,273.0,271.950012,50.784316,38,57.200001,0,66.699997,68.0,65.900002
20160902214500,273.0,271.950012,50.784316,38,57.200001,0,66.800003,68.0,65.900002
20160902220000,273.0,279.299988,52.15686,38,57.200001,0,66.599998,68.0,65.900002
20160902221500,273.0,279.299988,52.15686,38,57.200001,0,66.699997,68.0,65.900002
20160902223000,273.0,275.100006,51.37255,38,57.200001,0,66.699997,68.0,65.900002
20160902224500,273.0,275.100006,51.37255,38,57.200001,0,66.599998,68.0,65.900002
20160902230000,273.0,275.100006,51.37255,38,57.200001,0,66.699997,68.0,65.900002
20160902231500,273.0,275.100006,51.37255,38,57.200001,0,66.599998,68.0,65.900002
20160902233000,273.0,275.100006,51.37255,38,57.200001,0,66.5,68.0,65.900002
20160902234500,273.0,279.299988,52.15686,38,57.200001,0,66.599998,68.0,65.900002
20160903000000,273.0,276.149994,51.568626,38,57.200001,0,66.300003,68.0,65.900002
20160903001500,273.0,276.149994,51.568626,38,57.200001,0,66.099998,68.0,65.900002
20160903003000,273.0,276.149994,51.568626,38,57.200001,0,66.400002,68.0,65.900002
20160903004500,273.0,280.350006,52.352942,38,57.200001,0,66.599998,68.0,65.900002
20160903010000,273.0,280.350006,52.352942,1,57.200001,0,66.599998,68.0,65.900002
20160903011500,273.0,511.350006,95.490197,58,58.400002,0,66.699997,68.0,65.900002
20160903013000,273.0,266.700012,49.803924,40,58.400002,0,66.300003,68.0,65.900002
20160903014500,273.0,269.850006,50.392158,41,57.5,0,66.300003,68.0,65.900002
20160903020000,273.0,276.149994,51.568626,41,56.299999,0,66.300003,68.0,65.900002
20160903021500,273.0,270.899994,50.588234,41,56.299999,0,66.300003,68.0,65.900002
20160903023000,273.0,280.350006,52.352942,41,57.599998,0,66.400002,68.0,65.900002
20160903024500,273.0,270.899994,50.588234,41,56.0,0,66.300003,68.0,65.900002
20160903030000,273.0,277.200012,51.764708,41,57.5,0,65.900002,68.0,65.900002
20160903031500,273.0,266.700012,49.803924,41,57.5,0,66.199997,68.0,65.900002
20160903033000,273.0,282.450012,52.7451,40,56.799999,0,66.199997,68.0,65.900002
20160903034500,273.0,282.450012,52.7451,40,56.799999,0,66.0,68.0,65.900002
20160903040000,273.0,275.100006,51.37255,40,56.799999,0,66.0,68.0,65.900002
20160903041500,273.0,266.700012,49.803924,40,56.799999,0,66.099998,68.0,65.900002
20160903043000,273.0,269.850006,50.392158,40,56.799999,0,66.099998,68.0,65.900002
20160903044500,273.0,269.850006,50.392158,40,56.0,0,66.0,68.0,65.900002
20160903050000,273.0,269.850006,50.392158,40,57.5,0,66.0,68.0,65.900002
20160903051500,273.0,276.149994,51.568626,40,57.5,0,66.0,68.0,65.900002
20160903053000,273.0,276.149994,51.568626,40,57.5,0,65.800003,68.0,65.900002
20160903054500,273.0,276.149994,51.568626,40,57.5,0,65.800003,68.0,65.900002
20160903060000,273.0,268.799988,50.196076,40,57.5,0,66.0,68.0,65.900002
20160903061500,273.0,268.799988,50.196076,40,56.700001,100,65.699997,68.0,65.900002
20160903063000,273.0,268.799988,50.196076,40,56.700001,0,65.900002,68.0,65.900002
20160903064500,273.0,268.799988,50.196076,40,56.700001,0,65.800003,68.0,65.900002
20160903070000,273.0,271.950012,50.784316,40,56.700001,100,65.599998,68.0,65.900002
20160903071500,273.0,271.950012,50.784316,40,56.700001,100,65.699997,68.0,65.900002
20160903073000,273.0,271.950012,50.784316,40,56.700001,100,65.699997,68.0,65.900002
20160903074500,273.0,271.950012,50.784316,40,56.700001,100,65.599998,68.0,65.900002
20160903080000,273.0,275.100006,51.37255,40,56.700001,100,65.699997,68.0,65.900002
20160903081500,273.0,275.100006,51.37255,40,56.700001,100,65.699997,68.0,65.900002
20160903083000,273.0,275.100006,51.37255,40,56.700001,100,65.699997,68.0,65.900002
20160903084500,273.0,275.100006,51.37255,40,56.700001,100,65.699997,68.0,65.900002
20160903090000,273.0,287.700012,53.725492,40,57.5,100,65.800003,68.0,65.900002
20160903091500,273.0,280.350006,52.352942,40,57.5,100,65.800003,68.0,65.900002
20160903093000,273.0,280.350006,52.352942,40,57.5,100,65.900002,68.0,65.900002
20160903094500,273.0,280.350006,52.352942,40,57.5,100,65.800003,68.0,65.900002
20160903100000,273.0,280.350006,52.352942,40,57.5,100,65.900002,68.0,65.900002
20160903101500,273.0,280.350006,52.352942,40,57.5,100,66.0,68.0,65.900002
20160903103000,273.0,280.350006,52.352942,40,57.5,100,65.699997,68.0,65.900002
20160903104500,273.0,284.549988,53.137253,40,58.299999,100,66.099998,68.0,65.900002
20160903110000,273.0,280.350006,52.352942,40,58.299999,100,66.099998,68.0,65.900002
20160903111500,273.0,280.350006,52.352942,40,58.299999,0,65.800003,68.0,65.900002
20160903113000,273.0,280.350006,52.352942,40,58.299999,0,66.099998,68.0,65.900002
20160903114500,273.0,280.350006,52.352942,40,58.299999,0,66.199997,68.0,65.900002
20160903120000,273.0,280.350006,52.352942,40,58.299999,0,65.900002,68.0,65.900002
20160903121500,273.0,286.649994,53.529411,40,57.599998,0,66.099998,68.0,65.900002
