PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160903123000,273.0,283.5,52.941176,40,58.700001,0,66.199997,68.0,65.900002
20160903124500,273.0,280.350006,52.352942,40,58.700001,0,65.900002,68.0,65.900002
20160903130000,273.0,280.350006,52.352942,40,58.700001,0,66.099998,68.0,65.900002
20160903131500,273.0,277.200012,51.764708,40,58.700001,0,66.300003,68.0,65.900002
20160903133000,273.0,281.399994,52.549018,40,58.0,0,65.900002,68.0,65.900002
20160903134500,273.0,281.399994,52.549018,40,58.0,0,66.199997,68.0,65.900002
20160903140000,273.0,281.399994,52.549018,40,58.700001,0,66.199997,68.0,65.900002
20160903141500,273.0,281.399994,52.549018,40,58.099998,0,65.800003,68.0,65.900002
20160903143000,273.0,281.399994,52.549018,40,58.099998,0,66.300003,68.0,65.900002
20160903144500,273.0,284.549988,53.137253,40,58.099998,0,66.300003,68.0,65.900002
20160903150000,273.0,279.299988,52.15686,40,58.700001,0,66.0,68.0,65.900002
20160903151500,273.0,279.299988,52.15686,40,58.700001,0,66.400002,68.0,65.900002
20160903153000,273.0,279.299988,52.15686,40,58.700001,0,66.5,68.0,65.900002
20160903154500,273.0,279.299988,52.15686,40,58.700001,0,66.199997,68.0,65.900002
20160903160000,273.0,270.899994,50.588234,40,58.700001,0,66.400002,68.0,65.900002
20160903161500,273.0,277.200012,51.764708,41,58.700001,0,66.599998,68.0,65.900002
20160903163000,273.0,277.200012,51.764708,41,57.400002,0,66.099998,68.0,65.900002
20160903164500,273.0,277.200012,51.764708,41,57.400002,0,66.300003,68.0,65.900002
20160903170000,273.0,277.200012,51.764708,41,56.599998,0,66.400002,68.0,65.900002
20160903171500,273.0,277.200012,51.764708,41,57.599998,0,66.199997,68.0,65.900002
20160903173000,273.0,277.200012,51.764708,41,56.799999,0,66.199997,68.0,65.900002
20160903174500,273.0,277.200012,51.764708,41,56.799999,0,66.300003,68.0,65.900002
20160903180000,273.0,274.049988,51.176468,41,57.5,0,66.099998,68.0,65.900002
20160903181500,273.0,274.049988,51.176468,41,57.5,0,66.300003,68.0,65.900002
20160903183000,273.0,280.350006,52.352942,41,57.5,0,66.300003,68.0,65.900002
20160903184500,273.0,275.100006,51.37255,41,57.5,0,66.0,68.0,65.900002
20160903190000,273.0,275.100006,51.37255,41,57.5,0,66.300003,68.0,65.900002
20160903191500,273.0,279.299988,52.15686,41,56.799999,0,66.300003,68.0,65.900002
20160903193000,273.0,275.100006,51.37255,41,56.799999,0,66.0,68.0,65.900002
20160903194500,273.0,275.100006,51.37255,41,56.799999,0,66.099998,68.0,65.900002
20160903200000,273.0,275.100006,51.37255,41,56.799999,0,66.300003,68.0,65.900002
20160903201500,273.0,280.350006,52.352942,41,57.5,0,66.099998,68.0,65.900002
20160903203000,273.0,277.200012,51.764708,41,56.400002,0,66.099998,68.0,65.900002
20160903204500,273.0,271.950012,50.784316,41,56.400002,0,66.199997,68.0,65.900002
20160903210000,273.0,271.950012,50.784316,41,57.099998,0,66.0,68.0,65.900002
20160903211500,273.0,271.950012,50.784316,41,57.099998,0,66.199997,68.0,65.900002
20160903213000,273.0,271.950012,50.784316,41,57.099998,0,66.300003,68.0,65.900002
20160903214500,273.0,271.950012,50.784316,41,57.099998,0,66.0,68.0,65.900002
20160903220000,273.0,277.200012,51.764708,41,57.099998,0,66.199997,68.0,65.900002
20160903221500,273.0,277.200012,51.764708,41,57.099998,0,66.199997,68.0,65.900002
20160903223000,273.0,277.200012,51.764708,41,57.099998,0,66.099998,68.0,65.900002
20160903224500,273.0,277.200012,51.764708,41,56.0,0,66.0,68.0,65.900002
20160903230000,273.0,277.200012,51.764708,41,56.0,0,66.0,68.0,65.900002
20160903231500,273.0,277.200012,51.764708,41,57.099998,0,66.0,68.0,65.900002
20160903233000,273.0,280.350006,52.352942,41,57.099998,0,66.099998,68.0,65.900002
20160903234500,273.0,276.149994,51.568626,41,57.099998,0,66.099998,68.0,65.900002
20160904000000,273.0,284.549988,53.137253,40,57.099998,0,65.699997,68.0,65.900002
20160904001500,273.0,284.549988,53.137253,40,57.099998,100,65.599998,68.0,65.900002
20160904003000,273.0,284.549988,53.137253,40,57.099998,100,65.900002,68.0,65.900002
20160904004500,273.0,287.700012,53.725492,40,57.099998,100,65.900002,68.0,65.900002
20160904010000,273.0,283.5,52.941176,40,57.099998,100,66.0,68.0,65.900002
20160904011500,273.0,283.5,52.941176,40,57.099998,100,66.0,68.0,65.900002
20160904013000,273.0,287.700012,53.725492,40,57.099998,100,66.0,68.0,65.900002
20160904014500,273.0,284.549988,53.137253,40,57.099998,100,66.099998,68.0,65.900002
20160904020000,273.0,281.399994,52.549018,40,57.099998,100,66.099998,68.0,65.900002
20160904021500,273.0,281.399994,52.549018,40,57.099998,100,66.099998,68.0,65.900002
20160904023000,273.0,287.700012,53.725492,40,57.099998,0,66.099998,68.0,65.900002
20160904024500,273.0,283.5,52.941176,40,57.099998,0,66.099998,68.0,65.900002
20160904030000,273.0,283.5,52.941176,40,57.099998,0,65.900002,68.0,65.900002
20160904031500,273.0,283.5,52.941176,40,57.099998,0,66.0,68.0,65.900002
20160904033000,273.0,283.5,52.941176,40,57.099998,0,66.099998,68.0,65.900002
20160904034500,273.0,280.350006,52.352942,40,57.099998,0,65.800003,68.0,65.900002
20160904040000,273.0,280.350006,52.352942,40,57.099998,0,65.900002,68.0,65.900002
20160904041500,273.0,283.5,52.941176,40,57.099998,0,65.900002,68.0,65.900002
20160904043000,273.0,286.649994,53.529411,40,56.400002,0,65.699997,68.0,65.900002
20160904044500,273.0,283.5,52.941176,40,56.400002,100,65.800003,68.0,65.900002
20160904050000,273.0,283.5,52.941176,40,56.400002,100,65.800003,68.0,65.900002
20160904051500,273.0,283.5,52.941176,40,56.400002,100,65.699997,68.0,65.900002
20160904053000,273.0,283.5,52.941176,40,56.400002,100,65.800003,68.0,65.900002
20160904054500,273.0,286.649994,53.529411,40,56.400002,100,65.699997,68.0,65.900002
20160904060000,273.0,283.5,52.941176,40,57.099998,100,65.599998,68.0,65.900002
20160904061500,273.0,283.5,52.941176,40,57.099998,100,65.699997,68.0,65.900002
20160904063000,273.0,283.5,52.941176,40,56.0,100,65.699997,68.0,65.900002
20160904064500,273.0,275.100006,51.37255,40,56.700001,100,65.699997,68.0,65.900002
20160904070000,273.0,280.350006,52.352942,40,56.700001,100,65.699997,68.0,65.900002
20160904071500,273.0,277.200012,51.764708,40,56.700001,100,65.699997,68.0,65.900002
20160904073000,273.0,277.200012,51.764708,40,56.700001,100,65.599998,68.0,65.900002
20160904074500,273.0,277.200012,51.764708,40,57.5,100,65.800003,68.0,65.900002
20160904080000,273.0,282.450012,52.7451,40,57.5,100,65.800003,68.0,65.900002
20160904081500,273.0,274.049988,51.176468,40,57.5,100,65.699997,68.0,65.900002
20160904083000,273.0,277.200012,51.764708,40,57.5,100,65.900002,68.0,65.900002
20160904084500,273.0,274.049988,51.176468,40,57.5,100,66.0,68.0,65.900002
20160904090000,273.0,274.049988,51.176468,40,57.5,100,65.800003,68.0,65.900002
20160904091500,273.0,274.049988,51.176468,40,57.5,100,66.0,68.0,65.900002
20160904093000,273.0,274.049988,51.176468,40,57.5,100,66.099998,68.0,65.900002
20160904094500,273.0,274.049988,51.176468,40,57.5,100,65.900002,68.0,65.900002
20160904100000,273.0,274.049988,51.176468,40,57.5,100,66.0,68.0,65.900002
20160904101500,273.0,274.049988,51.176468,40,57.5,100,66.099998,68.0,65.900002
20160904103000,273.0,270.899994,50.588234,40,57.5,100,65.800003,68.0,65.900002
20160904104500,273.0,276.149994,51.568626,40,57.5,100,66.099998,68.0,65.900002
20160904110000,273.0,283.5,52.941176,40,57.5,0,66.199997,68.0,65.900002
20160904111500,273.0,276.149994,51.568626,40,57.5,0,66.099998,68.0,65.900002
20160904113000,273.0,276.149994,51.568626,40,57.5,0,66.099998,68.0,65.900002
20160904114500,273.0,279.299988,52.15686,40,57.5,0,66.099998,68.0,65.900002
20160904120000,273.0,279.299988,52.15686,40,57.5,0,65.800003,68.0,65.900002
20160904121500,273.0,270.899994,50.588234,40,58.700001,0,66.099998,68.0,65.900002
20160904123000,273.0,279.299988,52.15686,40,58.700001,0,66.199997,68.0,65.900002
20160904124500,273.0,279.299988,52.15686,40,58.700001,0,66.099998,68.0,65.900002
20160904130000,273.0,279.299988,52.15686,40,58.700001,0,66.400002,68.0,65.900002
20160904131500,273.0,269.850006,50.392158,40,58.700001,0,66.599998,68.0,65.900002
20160904133000,273.0,279.299988,52.15686,40,58.700001,0,66.199997,68.0,65.900002
20160904134500,273.0,279.299988,52.15686,40,58.700001,0,66.5,68.0,65.900002
20160904140000,273.0,274.049988,51.176468,40,58.0,0,66.599998,68.0,65.900002
20160904141500,273.0,279.299988,52.15686,40,59.099998,0,66.300003,68.0,65.900002
20160904143000,273.0,283.5,52.941176,41,58.299999,0,66.5,68.0,65.900002
20160904144500,273.0,283.5,52.941176,41,58.299999,0,66.699997,68.0,65.900002
20160904150000,273.0,287.700012,53.725492,41,58.299999,0,66.400002,68.0,65.900002
20160904151500,273.0,282.450012,52.7451,41,58.299999,0,66.599998,68.0,65.900002
20160904153000,273.0,282.450012,52.7451,41,58.299999,0,66.699997,68.0,65.900002
20160904154500,273.0,282.450012,52.7451,41,58.299999,0,66.5,68.0,65.900002
20160904160000,273.0,270.899994,50.588234,40,58.299999,0,66.699997,68.0,65.900002
20160904161500,273.0,274.049988,51.176468,40,58.299999,0,66.699997,68.0,65.900002
20160904163000,273.0,274.049988,51.176468,40,58.299999,0,66.599998,68.0,65.900002
20160904164500,273.0,270.899994,50.588234,40,58.299999,0,66.900002,68.0,65.900002
20160904170000,273.0,274.049988,51.176468,40,58.299999,0,66.900002,68.0,65.900002
20160904171500,273.0,274.049988,51.176468,40,57.5,0,66.699997,68.0,65.900002
20160904173000,273.0,274.049988,51.176468,40,57.5,0,66.800003,68.0,65.900002
20160904174500,273.0,274.049988,51.176468,40,57.5,0,66.800003,68.0,65.900002
20160904180000,273.0,268.799988,50.196076,40,57.5,0,66.599998,68.0,65.900002
20160904181500,273.0,274.049988,51.176468,40,57.5,0,66.599998,68.0,65.900002
20160904183000,273.0,266.700012,49.803924,40,57.5,0,66.599998,68.0,65.900002
20160904184500,273.0,279.299988,52.15686,41,57.5,0,66.5,68.0,65.900002
20160904190000,273.0,275.100006,51.37255,41,57.5,0,66.5,68.0,65.900002
20160904191500,273.0,275.100006,51.37255,41,57.5,0,66.599998,68.0,65.900002
20160904193000,273.0,275.100006,51.37255,41,56.799999,0,66.300003,68.0,65.900002
20160904194500,273.0,275.100006,51.37255,41,56.799999,0,66.400002,68.0,65.900002
20160904200000,273.0,271.950012,50.784316,41,56.799999,0,66.400002,68.0,65.900002
20160904201500,273.0,271.950012,50.784316,41,56.799999,0,66.300003,68.0,65.900002
20160904203000,273.0,271.950012,50.784316,41,56.799999,0,66.300003,68.0,65.900002
20160904204500,273.0,279.299988,52.15686,41,56.799999,0,66.300003,68.0,65.900002
20160904210000,273.0,276.149994,51.568626,41,56.799999,0,66.199997,68.0,65.900002
20160904211500,273.0,279.299988,52.15686,41,56.799999,0,66.199997,68.0,65.900002
20160904213000,273.0,279.299988,52.15686,41,56.799999,0,66.199997,68.0,65.900002
20160904214500,273.0,274.049988,51.176468,41,57.5,0,66.199997,68.0,65.900002
20160904220000,273.0,282.450012,52.7451,40,56.400002,0,66.300003,68.0,65.900002
20160904221500,273.0,282.450012,52.7451,40,57.099998,0,66.099998,68.0,65.900002
20160904223000,273.0,282.450012,52.7451,40,57.099998,0,66.099998,68.0,65.900002
20160904224500,273.0,282.450012,52.7451,40,57.099998,0,66.199997,68.0,65.900002
20160904230000,273.0,287.700012,53.725492,40,57.099998,0,66.0,68.0,65.900002
20160904231500,273.0,281.399994,52.549018,40,57.099998,0,66.099998,68.0,65.900002
20160904233000,273.0,287.700012,53.725492,40,57.099998,0,66.099998,68.0,65.900002
20160904234500,273.0,284.549988,53.137253,40,57.099998,0,65.800003,68.0,65.900002
20160905000000,273.0,284.549988,53.137253,40,57.099998,0,65.699997,68.0,65.900002
20160905001500,273.0,280.350006,52.352942,40,57.099998,100,65.599998,68.0,65.900002
20160905003000,273.0,280.350006,52.352942,40,57.099998,100,66.0,68.0,65.900002
20160905004500,273.0,280.350006,52.352942,40,56.400002,100,66.099998,68.0,65.900002
20160905010000,273.0,286.649994,53.529411,40,56.400002,0,66.099998,68.0,65.900002
20160905011500,273.0,283.5,52.941176,40,57.5,0,66.199997,68.0,65.900002
20160905013000,273.0,276.149994,51.568626,40,57.5,0,66.199997,68.0,65.900002
20160905014500,273.0,276.149994,51.568626,40,57.5,0,66.300003,68.0,65.900002
20160905020000,273.0,276.149994,51.568626,40,57.5,0,66.300003,68.0,65.900002
20160905021500,273.0,279.299988,52.15686,40,56.799999,0,66.300003,68.0,65.900002
20160905023000,273.0,279.299988,52.15686,40,56.799999,0,66.199997,68.0,65.900002
20160905024500,273.0,271.950012,50.784316,40,57.5,0,66.5,68.0,65.900002
20160905030000,273.0,279.299988,52.15686,40,57.5,0,66.099998,68.0,65.900002
20160905031500,273.0,279.299988,52.15686,40,57.5,0,66.300003,68.0,65.900002
20160905033000,273.0,268.799988,50.196076,40,56.700001,0,66.199997,68.0,65.900002
20160905034500,273.0,284.549988,53.137253,40,56.700001,0,66.0,68.0,65.900002
20160905040000,273.0,284.549988,53.137253,40,56.700001,0,66.099998,68.0,65.900002
20160905041500,273.0,284.549988,53.137253,40,56.700001,0,66.099998,68.0,65.900002
20160905043000,273.0,276.149994,51.568626,40,56.700001,0,65.900002,68.0,65.900002
20160905044500,273.0,276.149994,51.568626,40,56.700001,0,66.099998,68.0,65.900002
20160905050000,273.0,276.149994,51.568626,40,56.700001,0,66.199997,68.0,65.900002
20160905051500,273.0,265.649994,49.607842,40,56.700001,0,66.199997,68.0,65.900002
20160905053000,273.0,265.649994,49.607842,40,56.700001,0,66.0,68.0,65.900002
20160905054500,273.0,270.899994,50.588234,40,56.700001,0,66.0,68.0,65.900002
20160905060000,273.0,270.899994,50.588234,40,56.700001,0,65.800003,68.0,65.900002
20160905061500,273.0,274.049988,51.176468,40,56.700001,0,65.900002,68.0,65.900002
20160905063000,273.0,270.899994,50.588234,40,56.700001,0,66.0,68.0,65.900002
20160905064500,273.0,270.899994,50.588234,40,56.700001,0,66.0,68.0,65.900002
20160905070000,273.0,270.899994,50.588234,40,56.700001,0,66.0,68.0,65.900002
20160905071500,273.0,270.899994,50.588234,40,56.700001,0,66.0,68.0,65.900002
20160905073000,273.0,270.899994,50.588234,40,56.700001,0,65.800003,68.0,65.900002
20160905074500,273.0,261.450012,48.823532,40,56.700001,0,65.800003,68.0,65.900002
20160905080000,273.0,261.450012,48.823532,40,56.700001,0,66.0,68.0,65.900002
20160905081500,273.0,268.799988,50.196076,40,57.5,0,65.900002,68.0,65.900002
20160905083000,273.0,265.649994,49.607842,40,57.5,0,66.0,68.0,65.900002
20160905084500,273.0,265.649994,49.607842,40,57.5,0,66.0,68.0,65.900002
20160905090000,273.0,265.649994,49.607842,40,57.5,0,65.800003,68.0,65.900002
20160905091500,273.0,275.100006,51.37255,40,57.5,0,65.900002,68.0,65.900002
20160905093000,273.0,265.649994,49.607842,40,57.5,0,66.0,68.0,65.900002
20160905094500,273.0,275.100006,51.37255,40,57.5,0,65.699997,68.0,65.900002
20160905100000,273.0,269.850006,50.392158,40,57.5,0,66.0,68.0,65.900002
20160905101500,273.0,275.100006,51.37255,40,57.5,0,66.099998,68.0,65.900002
20160905103000,273.0,275.100006,51.37255,40,58.299999,0,65.800003,68.0,65.900002
20160905104500,273.0,275.100006,51.37255,40,58.299999,0,66.0,68.0,65.900002
20160905110000,273.0,275.100006,51.37255,40,57.599998,0,66.199997,68.0,65.900002
20160905111500,273.0,269.850006,50.392158,40,57.599998,0,66.0,68.0,65.900002
20160905113000,273.0,264.600006,49.411766,40,57.599998,0,66.099998,68.0,65.900002
20160905114500,273.0,260.399994,48.62745,40,57.599998,0,66.099998,68.0,65.900002
20160905120000,273.0,257.25,48.039216,40,57.599998,0,65.800003,68.0,65.900002
20160905121500,273.0,260.399994,48.62745,40,56.700001,0,66.099998,68.0,65.900002
20160905123000,273.0,266.700012,49.803924,40,57.5,0,66.0,68.0,65.900002
20160905124500,273.0,276.149994,51.568626,41,57.5,0,65.800003,68.0,65.900002
20160905130000,273.0,276.149994,51.568626,41,57.5,0,66.0,68.0,65.900002
20160905131500,273.0,276.149994,51.568626,41,57.5,0,66.099998,68.0,65.900002
20160905133000,273.0,276.149994,51.568626,41,56.799999,0,66.0,68.0,65.900002
20160905134500,273.0,279.299988,52.15686,41,56.799999,0,66.099998,68.0,65.900002
20160905140000,273.0,279.299988,52.15686,41,57.900002,0,66.099998,68.0,65.900002
20160905141500,273.0,287.700012,53.725492,41,57.900002,0,66.0,68.0,65.900002
20160905143000,273.0,276.149994,51.568626,40,57.900002,0,66.099998,68.0,65.900002
20160905144500,273.0,276.149994,51.568626,40,57.200001,0,66.099998,68.0,65.900002
20160905150000,273.0,276.149994,51.568626,40,57.200001,0,66.0,68.0,65.900002
20160905151500,273.0,276.149994,51.568626,40,57.900002,0,66.199997,68.0,65.900002
20160905153000,273.0,276.149994,51.568626,40,57.900002,0,66.199997,68.0,65.900002
20160905154500,273.0,281.399994,52.549018,40,56.799999,0,66.0,68.0,65.900002
20160905160000,273.0,281.399994,52.549018,40,56.799999,0,66.099998,68.0,65.900002
20160905161500,273.0,281.399994,52.549018,40,57.900002,0,66.199997,68.0,65.900002
20160905163000,273.0,270.899994,50.588234,40,57.900002,0,66.099998,68.0,65.900002
20160905164500,273.0,274.049988,51.176468,40,57.900002,0,66.199997,68.0,65.900002
20160905170000,273.0,274.049988,51.176468,40,57.200001,0,66.099998,68.0,65.900002
20160905171500,273.0,279.299988,52.15686,40,57.200001,0,66.099998,68.0,65.900002
20160905173000,273.0,279.299988,52.15686,40,57.200001,0,66.099998,68.0,65.900002
20160905174500,273.0,276.149994,51.568626,40,57.200001,0,65.900002,68.0,65.900002
20160905180000,273.0,263.549988,49.215684,40,57.200001,0,66.099998,68.0,65.900002
20160905181500,273.0,259.350006,48.431374,40,57.200001,0,66.099998,68.0,65.900002
20160905183000,273.0,274.049988,51.176468,41,57.200001,0,66.0,68.0,65.900002
20160905184500,273.0,274.049988,51.176468,41,57.200001,0,66.099998,68.0,65.900002
20160905190000,273.0,274.049988,51.176468,41,57.200001,0,66.099998,68.0,65.900002
20160905191500,273.0,274.049988,51.176468,41,56.400002,0,65.900002,68.0,65.900002
20160905193000,273.0,274.049988,51.176468,41,56.400002,0,66.0,68.0,65.900002
20160905194500,273.0,274.049988,51.176468,41,56.400002,0,66.099998,68.0,65.900002
20160905200000,273.0,274.049988,51.176468,41,57.5,0,65.800003,68.0,65.900002
20160905201500,273.0,281.399994,52.549018,41,57.5,0,66.0,68.0,65.900002
20160905203000,273.0,275.100006,51.37255,41,57.5,0,66.0,68.0,65.900002
20160905204500,273.0,275.100006,51.37255,41,57.5,100,65.599998,68.0,65.900002
20160905210000,273.0,286.649994,53.529411,40,57.5,0,65.900002,68.0,65.900002
20160905211500,273.0,286.649994,53.529411,40,56.799999,0,65.900002,68.0,65.900002
20160905213000,273.0,282.450012,52.7451,40,56.799999,0,65.800003,68.0,65.900002
20160905214500,273.0,286.649994,53.529411,40,56.799999,0,66.0,68.0,65.900002
20160905220000,273.0,283.5,52.941176,40,56.799999,0,66.0,68.0,65.900002
20160905221500,273.0,288.75,53.921569,40,56.799999,0,65.800003,68.0,65.900002
20160905223000,273.0,281.399994,52.549018,40,56.799999,0,66.0,68.0,65.900002
20160905224500,273.0,276.149994,51.568626,40,56.799999,0,65.900002,68.0,65.900002
20160905230000,273.0,276.149994,51.568626,40,56.799999,0,65.699997,68.0,65.900002
20160905231500,273.0,276.149994,51.568626,40,56.799999,0,65.800003,68.0,65.900002
20160905233000,273.0,282.450012,52.7451,40,56.799999,0,65.800003,68.0,65.900002
20160905234500,273.0,279.299988,52.15686,40,56.799999,0,65.800003,68.0,65.900002
20160906000000,273.0,279.299988,52.15686,40,56.799999,100,65.5,68.0,65.900002
20160906001500,273.0,276.149994,51.568626,40,56.799999,100,65.400002,68.0,65.900002
20160906003000,273.0,279.299988,52.15686,40,56.799999,100,65.699997,68.0,65.900002
20160906004500,273.0,279.299988,52.15686,40,56.799999,100,65.800003,68.0,65.900002
20160906010000,273.0,275.100006,51.37255,40,56.799999,100,65.900002,68.0,65.900002
20160906011500,273.0,275.100006,51.37255,40,56.799999,100,66.0,68.0,65.900002
20160906013000,273.0,281.399994,52.549018,40,56.799999,100,66.0,68.0,65.900002
20160906014500,273.0,281.399994,52.549018,40,56.799999,100,66.0,68.0,65.900002
20160906020000,273.0,281.399994,52.549018,40,56.799999,100,66.0,68.0,65.900002
20160906021500,273.0,281.399994,52.549018,40,56.799999,100,66.0,68.0,65.900002
20160906023000,273.0,281.399994,52.549018,40,56.799999,100,66.0,68.0,65.900002
20160906024500,273.0,275.100006,51.37255,40,56.799999,100,66.0,68.0,65.900002
20160906030000,273.0,275.100006,51.37255,40,56.799999,100,65.800003,68.0,65.900002
20160906031500,273.0,279.299988,52.15686,40,56.799999,100,66.0,68.0,65.900002
20160906033000,273.0,275.100006,51.37255,40,56.799999,100,66.0,68.0,65.900002
20160906034500,273.0,275.100006,51.37255,40,56.799999,100,65.800003,68.0,65.900002
20160906040000,273.0,283.5,52.941176,40,56.799999,100,65.800003,68.0,65.900002
20160906041500,273.0,276.149994,51.568626,40,56.799999,100,65.900002,68.0,65.900002
20160906043000,273.0,280.350006,52.352942,40,56.799999,100,65.800003,68.0,65.900002
20160906044500,273.0,276.149994,51.568626,40,56.799999,100,65.800003,68.0,65.900002
20160906050000,273.0,276.149994,51.568626,40,56.799999,100,65.800003,68.0,65.900002
20160906051500,273.0,280.350006,52.352942,40,56.799999,100,65.699997,68.0,65.900002
20160906053000,273.0,280.350006,52.352942,40,56.799999,100,65.699997,68.0,65.900002
20160906054500,273.0,280.350006,52.352942,40,56.799999,100,65.699997,68.0,65.900002
20160906060000,273.0,280.350006,52.352942,40,56.799999,100,65.699997,68.0,65.900002
20160906061500,273.0,271.950012,50.784316,40,56.799999,100,65.699997,68.0,65.900002
20160906063000,273.0,277.200012,51.764708,40,56.799999,100,65.699997,68.0,65.900002
20160906064500,273.0,274.049988,51.176468,40,56.799999,100,65.599998,68.0,65.900002
20160906070000,273.0,279.299988,52.15686,40,56.799999,100,65.599998,68.0,65.900002
20160906071500,273.0,279.299988,52.15686,40,56.799999,100,65.699997,68.0,65.900002
20160906073000,273.0,279.299988,52.15686,40,56.799999,100,65.5,68.0,65.900002
20160906074500,273.0,271.950012,50.784316,40,57.5,100,65.800003,68.0,65.900002
20160906080000,273.0,271.950012,50.784316,40,57.5,100,65.800003,68.0,65.900002
20160906081500,273.0,277.200012,51.764708,40,57.5,100,65.599998,68.0,65.900002
20160906083000,273.0,283.5,52.941176,41,57.5,0,66.300003,68.0,65.900002
20160906084500,273.0,280.350006,52.352942,41,56.799999,0,66.0,68.0,65.900002
20160906090000,273.0,224.699997,41.960784,36,56.799999,0,66.0,68.0,65.900002
20160906091500,273.0,263.549988,49.215684,40,58.299999,0,65.900002,68.0,65.900002
20160906093000,273.0,270.899994,50.588234,40,58.299999,0,66.099998,68.0,65.900002
20160906094500,273.0,270.899994,50.588234,40,58.299999,0,66.0,68.0,65.900002
20160906100000,273.0,270.899994,50.588234,40,57.200001,0,66.0,68.0,65.900002
20160906101500,273.0,266.700012,49.803924,40,57.200001,0,66.199997,68.0,65.900002
20160906103000,273.0,269.850006,50.392158,40,57.200001,0,66.099998,68.0,65.900002
20160906104500,273.0,265.649994,49.607842,40,57.900002,0,66.199997,68.0,65.900002
20160906110000,273.0,265.649994,49.607842,40,57.900002,0,66.300003,68.0,65.900002
20160906111500,273.0,265.649994,49.607842,40,57.900002,0,66.099998,68.0,65.900002
20160906113000,273.0,260.399994,48.62745,40,57.900002,0,66.300003,68.0,65.900002
20160906114500,273.0,268.799988,50.196076,40,57.900002,0,66.300003,68.0,65.900002
20160906120000,273.0,265.649994,49.607842,40,57.900002,0,66.199997,68.0,65.900002
20160906121500,273.0,276.149994,51.568626,41,57.900002,0,66.400002,68.0,65.900002
20160906123000,273.0,276.149994,51.568626,41,57.900002,0,66.400002,68.0,65.900002
20160906124500,273.0,276.149994,51.568626,41,58.599998,0,66.199997,68.0,65.900002
20160906130000,273.0,271.950012,50.784316,41,58.599998,0,66.5,68.0,65.900002
20160906131500,273.0,276.149994,51.568626,41,58.599998,0,66.5,68.0,65.900002
20160906133000,273.0,276.149994,51.568626,41,58.599998,0,66.199997,68.0,65.900002
20160906134500,273.0,280.350006,52.352942,41,58.599998,0,66.400002,68.0,65.900002
20160906140000,273.0,280.350006,52.352942,41,58.599998,0,66.5,68.0,65.900002
20160906141500,273.0,280.350006,52.352942,41,58.599998,0,66.199997,68.0,65.900002
20160906143000,273.0,284.549988,53.137253,41,58.0,0,66.5,68.0,65.900002
20160906144500,273.0,284.549988,53.137253,41,58.0,0,66.599998,68.0,65.900002
20160906150000,273.0,284.549988,53.137253,41,58.0,0,66.400002,68.0,65.900002
20160906151500,273.0,284.549988,53.137253,41,58.0,0,66.599998,68.0,65.900002
20160906153000,273.0,284.549988,53.137253,41,58.0,0,66.699997,68.0,65.900002
20160906154500,273.0,274.049988,51.176468,41,58.0,0,66.400002,68.0,65.900002
20160906160000,273.0,277.200012,51.764708,40,58.0,0,66.599998,68.0,65.900002
20160906161500,273.0,284.549988,53.137253,40,58.0,0,66.699997,68.0,65.900002
20160906163000,273.0,284.549988,53.137253,40,58.0,0,66.199997,68.0,65.900002
20160906164500,273.0,284.549988,53.137253,40,58.0,0,66.5,68.0,65.900002
20160906170000,273.0,284.549988,53.137253,40,58.0,0,66.5,68.0,65.900002
20160906171500,273.0,284.549988,53.137253,40,58.0,0,66.199997,68.0,65.900002
20160906173000,273.0,284.549988,53.137253,40,58.0,0,66.400002,68.0,65.900002
20160906174500,273.0,279.299988,52.15686,40,58.0,0,66.5,68.0,65.900002
20160906180000,273.0,265.649994,49.607842,40,58.0,0,66.199997,68.0,65.900002
20160906181500,273.0,265.649994,49.607842,40,58.0,0,66.5,68.0,65.900002
20160906183000,273.0,270.899994,50.588234,40,58.0,0,66.5,68.0,65.900002
20160906184500,273.0,270.899994,50.588234,40,58.0,0,66.199997,68.0,65.900002
20160906190000,273.0,264.600006,49.411766,40,58.0,0,66.5,68.0,65.900002
20160906191500,273.0,277.200012,51.764708,41,58.0,0,66.5,68.0,65.900002
20160906193000,273.0,277.200012,51.764708,41,56.799999,0,66.099998,68.0,65.900002
20160906194500,273.0,271.950012,50.784316,41,56.799999,0,66.400002,68.0,65.900002
20160906200000,273.0,276.149994,51.568626,41,56.799999,0,66.400002,68.0,65.900002
20160906201500,273.0,276.149994,51.568626,41,57.5,0,66.099998,68.0,65.900002
20160906203000,273.0,270.899994,50.588234,41,57.5,0,66.300003,68.0,65.900002
20160906204500,273.0,275.100006,51.37255,41,57.5,0,66.300003,68.0,65.900002
20160906210000,273.0,275.100006,51.37255,41,56.799999,0,66.0,68.0,65.900002
20160906211500,273.0,275.100006,51.37255,41,56.799999,0,66.099998,68.0,65.900002
20160906213000,273.0,280.350006,52.352942,41,56.799999,0,66.199997,68.0,65.900002
20160906214500,273.0,280.350006,52.352942,41,56.799999,0,65.800003,68.0,65.900002
20160906220000,273.0,276.149994,51.568626,41,56.799999,0,66.0,68.0,65.900002
20160906221500,273.0,281.399994,52.549018,41,56.799999,0,66.099998,68.0,65.900002
20160906223000,273.0,281.399994,52.549018,41,57.5,0,65.699997,68.0,65.900002
20160906224500,273.0,281.399994,52.549018,41,56.799999,0,66.0,68.0,65.900002
20160906230000,273.0,281.399994,52.549018,41,57.5,0,66.099998,68.0,65.900002
20160906231500,273.0,281.399994,52.549018,41,56.700001,0,65.699997,68.0,65.900002
20160906233000,273.0,281.399994,52.549018,41,56.700001,0,66.0,68.0,65.900002
20160906234500,273.0,281.399994,52.549018,41,56.700001,0,66.0,68.0,65.900002
20160907000000,273.0,281.399994,52.549018,41,56.700001,100,65.599998,68.0,65.900002
20160907001500,273.0,281.399994,52.549018,41,56.700001,100,65.5,68.0,65.900002
20160907003000,273.0,281.399994,52.549018,41,56.700001,100,65.900002,68.0,65.900002
20160907004500,273.0,281.399994,52.549018,41,57.5,100,66.0,68.0,65.900002
20160907010000,273.0,305.549988,57.058821,2,57.5,0,66.099998,68.0,65.900002
20160907011500,273.0,492.450012,91.960787,54,58.700001,0,66.5,68.0,65.900002
20160907013000,273.0,268.799988,50.196076,39,57.099998,0,66.099998,68.0,65.900002
20160907014500,273.0,268.799988,50.196076,39,56.200001,0,66.199997,68.0,65.900002
20160907020000,273.0,268.799988,50.196076,39,56.200001,0,66.300003,68.0,65.900002
20160907021500,273.0,271.950012,50.784316,39,57.200001,0,66.400002,68.0,65.900002
20160907023000,273.0,271.950012,50.784316,39,57.200001,0,66.300003,68.0,65.900002
20160907024500,273.0,271.950012,50.784316,39,57.200001,0,66.400002,68.0,65.900002
20160907030000,273.0,271.950012,50.784316,39,57.200001,0,66.199997,68.0,65.900002
20160907031500,273.0,271.950012,50.784316,39,57.200001,0,66.300003,68.0,65.900002
20160907033000,273.0,271.950012,50.784316,39,57.200001,0,66.300003,68.0,65.900002
20160907034500,273.0,266.700012,49.803924,39,57.900002,0,66.099998,68.0,65.900002
20160907040000,273.0,271.950012,50.784316,39,56.700001,0,66.099998,68.0,65.900002
20160907041500,273.0,271.950012,50.784316,39,57.799999,0,66.199997,68.0,65.900002
20160907054500,273.0,336.0,62.745098,4,57.599998,0,66.400002,68.0,65.900002
20160907060000,273.0,336.0,62.745098,43,57.599998,0,67.0,68.0,65.900002
20160907061500,273.0,268.799988,50.196076,38,57.599998,0,66.599998,68.0,65.900002
20160907063000,273.0,274.049988,51.176468,38,57.599998,0,66.300003,68.0,65.900002
20160907064500,273.0,277.200012,51.764708,39,57.599998,0,66.300003,68.0,65.900002
20160907070000,273.0,277.200012,51.764708,39,56.200001,0,66.199997,68.0,65.900002
20160907071500,273.0,280.350006,52.352942,39,56.200001,0,66.0,68.0,65.900002
20160907073000,273.0,276.149994,51.568626,39,57.200001,0,66.099998,68.0,65.900002
20160907074500,273.0,276.149994,51.568626,39,57.200001,0,66.099998,68.0,65.900002
20160907080000,273.0,270.899994,50.588234,38,57.200001,0,65.900002,68.0,65.900002
20160907081500,273.0,264.600006,49.411766,38,57.200001,0,66.099998,68.0,65.900002
20160907083000,273.0,264.600006,49.411766,38,57.200001,0,66.099998,68.0,65.900002
20160907084500,273.0,269.850006,50.392158,38,57.200001,0,65.900002,68.0,65.900002
20160907090000,273.0,269.850006,50.392158,38,57.200001,0,66.099998,68.0,65.900002
20160907091500,273.0,269.850006,50.392158,38,57.200001,0,66.199997,68.0,65.900002
20160907093000,273.0,269.850006,50.392158,38,57.200001,0,66.0,68.0,65.900002
20160907094500,273.0,269.850006,50.392158,38,57.900002,0,66.199997,68.0,65.900002
20160907100000,273.0,269.850006,50.392158,38,57.200001,0,66.199997,68.0,65.900002
20160907101500,273.0,266.700012,49.803924,38,57.200001,0,66.0,68.0,65.900002
20160907103000,273.0,269.850006,50.392158,38,57.200001,0,66.300003,68.0,65.900002
20160907104500,273.0,269.850006,50.392158,38,57.900002,0,66.400002,68.0,65.900002
20160907110000,273.0,274.049988,51.176468,38,57.900002,0,66.199997,68.0,65.900002
20160907111500,273.0,269.850006,50.392158,38,57.900002,0,66.599998,68.0,65.900002
20160907113000,273.0,269.850006,50.392158,38,57.900002,0,66.5,68.0,65.900002
20160907114500,273.0,269.850006,50.392158,38,57.900002,0,66.300003,68.0,65.900002
20160907120000,273.0,269.850006,50.392158,38,57.900002,0,66.400002,68.0,65.900002
20160907121500,273.0,266.700012,49.803924,38,57.900002,0,66.5,68.0,65.900002
20160907123000,273.0,275.100006,51.37255,39,57.900002,0,66.400002,68.0,65.900002
20160907124500,273.0,270.899994,50.588234,39,57.900002,0,66.5,68.0,65.900002
20160907130000,273.0,276.149994,51.568626,39,57.900002,0,66.599998,68.0,65.900002
20160907131500,273.0,265.649994,49.607842,39,57.900002,0,66.5,68.0,65.900002
20160907133000,273.0,277.200012,51.764708,39,57.900002,0,66.599998,68.0,65.900002
20160907134500,273.0,277.200012,51.764708,39,57.900002,0,66.800003,68.0,65.900002
20160907140000,273.0,277.200012,51.764708,39,57.900002,0,66.599998,68.0,65.900002
20160907141500,273.0,277.200012,51.764708,39,58.599998,0,66.699997,68.0,65.900002
20160907143000,273.0,281.399994,52.549018,39,58.599998,0,66.699997,68.0,65.900002
20160907144500,273.0,281.399994,52.549018,39,58.599998,0,66.800003,68.0,65.900002
20160907150000,273.0,281.399994,52.549018,39,58.599998,0,66.699997,68.0,65.900002
20160907151500,273.0,281.399994,52.549018,39,58.0,0,66.699997,68.0,65.900002
20160907153000,273.0,281.399994,52.549018,39,58.700001,0,66.800003,68.0,65.900002
20160907154500,273.0,281.399994,52.549018,39,58.700001,0,66.800003,68.0,65.900002
20160907160000,273.0,281.399994,52.549018,39,57.900002,0,66.800003,68.0,65.900002
20160907161500,273.0,281.399994,52.549018,39,57.900002,0,66.800003,68.0,65.900002
20160907163000,273.0,281.399994,52.549018,39,57.900002,0,66.599998,68.0,65.900002
20160907164500,273.0,277.200012,51.764708,39,57.900002,0,66.699997,68.0,65.900002
20160907170000,273.0,284.549988,53.137253,39,57.900002,0,66.900002,68.0,65.900002
20160907171500,273.0,284.549988,53.137253,39,57.900002,0,66.599998,68.0,65.900002
20160907173000,273.0,279.299988,52.15686,39,57.900002,0,66.699997,68.0,65.900002
20160907174500,273.0,279.299988,52.15686,39,57.900002,0,66.699997,68.0,65.900002
20160907180000,273.0,279.299988,52.15686,39,57.900002,0,66.599998,68.0,65.900002
20160907181500,273.0,279.299988,52.15686,39,57.900002,0,66.699997,68.0,65.900002
20160907183000,273.0,282.450012,52.7451,39,57.900002,0,66.699997,68.0,65.900002
20160907184500,273.0,282.450012,52.7451,39,57.900002,0,66.699997,68.0,65.900002
20160907190000,273.0,282.450012,52.7451,39,57.200001,0,66.699997,68.0,65.900002
20160907191500,273.0,276.149994,51.568626,39,57.200001,0,66.699997,68.0,65.900002
20160907193000,273.0,276.149994,51.568626,39,57.200001,0,66.699997,68.0,65.900002
20160907194500,273.0,283.5,52.941176,39,57.200001,0,66.5,68.0,65.900002
20160907200000,273.0,283.5,52.941176,39,57.200001,0,66.599998,68.0,65.900002
20160907201500,273.0,283.5,52.941176,39,57.200001,0,66.599998,68.0,65.900002
20160907203000,273.0,283.5,52.941176,39,57.200001,0,66.300003,68.0,65.900002
20160907204500,273.0,283.5,52.941176,39,57.200001,0,66.5,68.0,65.900002
20160907210000,273.0,283.5,52.941176,39,57.200001,0,66.5,68.0,65.900002
20160907211500,273.0,283.5,52.941176,39,57.200001,0,66.300003,68.0,65.900002
20160907213000,273.0,280.350006,52.352942,39,57.200001,0,66.400002,68.0,65.900002
20160907214500,273.0,280.350006,52.352942,39,57.200001,0,66.400002,68.0,65.900002
20160907220000,273.0,283.5,52.941176,39,57.200001,0,66.300003,68.0,65.900002
20160907221500,273.0,280.350006,52.352942,39,57.200001,0,66.300003,68.0,65.900002
20160907223000,273.0,284.549988,53.137253,39,57.200001,0,66.300003,68.0,65.900002
20160907224500,273.0,284.549988,53.137253,39,57.200001,0,66.300003,68.0,65.900002
20160907230000,273.0,280.350006,52.352942,39,57.200001,0,66.199997,68.0,65.900002
20160907231500,273.0,283.5,52.941176,39,57.200001,0,66.199997,68.0,65.900002
20160907233000,273.0,283.5,52.941176,39,57.200001,0,66.300003,68.0,65.900002
20160907234500,273.0,283.5,52.941176,39,57.200001,0,66.099998,68.0,65.900002
20160908000000,273.0,283.5,52.941176,39,57.200001,0,66.199997,68.0,65.900002
20160908001500,273.0,283.5,52.941176,39,57.200001,0,66.199997,68.0,65.900002
20160908003000,273.0,283.5,52.941176,39,57.200001,0,66.099998,68.0,65.900002
20160908004500,273.0,283.5,52.941176,39,57.200001,0,66.099998,68.0,65.900002
20160908010000,273.0,286.649994,53.529411,39,57.200001,0,65.699997,68.0,65.900002
20160908011500,273.0,286.649994,53.529411,39,57.200001,100,65.599998,68.0,65.900002
20160908013000,273.0,282.450012,52.7451,39,57.200001,100,65.900002,68.0,65.900002
20160908014500,273.0,282.450012,52.7451,39,57.200001,100,66.0,68.0,65.900002
20160908020000,273.0,287.700012,53.725492,39,57.200001,0,66.199997,68.0,65.900002
20160908021500,273.0,283.5,52.941176,39,57.200001,0,66.199997,68.0,65.900002
20160908023000,273.0,283.5,52.941176,39,57.200001,0,66.300003,68.0,65.900002
20160908024500,273.0,287.700012,53.725492,39,57.200001,0,66.199997,68.0,65.900002
20160908030000,273.0,284.549988,53.137253,39,57.200001,0,66.199997,68.0,65.900002
20160908031500,273.0,284.549988,53.137253,39,57.200001,0,66.199997,68.0,65.900002
20160908033000,273.0,281.399994,52.549018,39,57.200001,0,66.199997,68.0,65.900002
20160908034500,273.0,286.649994,53.529411,39,57.200001,0,66.099998,68.0,65.900002
20160908040000,273.0,286.649994,53.529411,39,57.200001,0,66.0,68.0,65.900002
20160908041500,273.0,282.450012,52.7451,39,57.200001,0,66.0,68.0,65.900002
20160908043000,273.0,282.450012,52.7451,39,57.200001,0,66.099998,68.0,65.900002
20160908044500,273.0,287.700012,53.725492,39,57.200001,0,66.099998,68.0,65.900002
20160908050000,273.0,282.450012,52.7451,39,59.200001,0,65.900002,68.0,65.900002
20160908051500,273.0,290.850006,54.313727,39,57.200001,0,66.099998,68.0,65.900002
20160908053000,273.0,287.700012,53.725492,39,57.200001,0,66.0,68.0,65.900002
20160908054500,273.0,281.399994,52.549018,39,56.400002,0,65.699997,68.0,65.900002
20160908060000,273.0,281.399994,52.549018,39,57.099998,0,66.0,68.0,65.900002
20160908061500,273.0,287.700012,53.725492,39,56.0,0,66.0,68.0,65.900002
20160908063000,273.0,283.5,52.941176,39,56.0,100,65.699997,68.0,65.900002
20160908064500,273.0,289.799988,54.117645,39,56.0,0,65.800003,68.0,65.900002
20160908070000,273.0,282.450012,52.7451,39,56.700001,0,65.800003,68.0,65.900002
20160908071500,273.0,287.700012,53.725492,39,56.700001,100,65.699997,68.0,65.900002
20160908073000,273.0,283.5,52.941176,39,56.700001,100,65.800003,68.0,65.900002
20160908074500,273.0,283.5,52.941176,39,55.200001,100,65.699997,68.0,65.900002
20160908080000,273.0,283.5,52.941176,39,55.900002,100,65.5,68.0,65.900002
20160908081500,273.0,283.5,52.941176,39,55.900002,100,65.599998,68.0,65.900002
20160908083000,273.0,280.350006,52.352942,39,55.900002,100,65.300003,68.0,65.900002
20160908084500,273.0,286.649994,53.529411,39,55.900002,100,65.400002,68.0,65.900002
20160908090000,273.0,286.649994,53.529411,39,58.799999,100,65.599998,68.0,65.900002
20160908091500,273.0,289.799988,54.117645,39,58.799999,100,65.699997,68.0,65.900002
20160908093000,273.0,289.799988,54.117645,39,58.799999,100,66.099998,68.0,65.900002
20160908094500,273.0,283.5,52.941176,39,56.799999,0,66.0,68.0,65.900002
20160908100000,273.0,283.5,52.941176,39,56.799999,100,65.599998,68.0,65.900002
20160908101500,273.0,287.700012,53.725492,39,56.799999,0,65.699997,68.0,65.900002
20160908103000,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20160908104500,273.0,288.75,53.921569,39,56.799999,100,65.5,68.0,65.900002
20160908110000,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20160908111500,273.0,282.450012,52.7451,39,56.799999,100,65.800003,68.0,65.900002
20160908113000,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20160908114500,273.0,288.75,53.921569,39,56.799999,100,65.800003,68.0,65.900002
20160908120000,273.0,283.5,52.941176,39,56.799999,100,66.0,68.0,65.900002
20160908121500,273.0,283.5,52.941176,39,56.799999,100,65.599998,68.0,65.900002
20160908123000,273.0,280.350006,52.352942,39,56.799999,100,65.800003,68.0,65.900002
20160908124500,273.0,280.350006,52.352942,39,57.5,100,65.800003,68.0,65.900002
20160908130000,273.0,280.350006,52.352942,39,57.5,100,65.699997,68.0,65.900002
20160908131500,273.0,280.350006,52.352942,39,57.5,100,65.900002,68.0,65.900002
20160908133000,273.0,280.350006,52.352942,39,57.5,100,66.0,68.0,65.900002
20160908134500,273.0,283.5,52.941176,39,57.5,100,65.699997,68.0,65.900002
20160908140000,273.0,283.5,52.941176,39,57.5,100,65.900002,68.0,65.900002
20160908141500,273.0,283.5,52.941176,39,57.5,100,65.900002,68.0,65.900002
20160908143000,273.0,283.5,52.941176,39,57.5,100,65.699997,68.0,65.900002
20160908144500,273.0,283.5,52.941176,39,57.5,100,66.0,68.0,65.900002
20160908150000,273.0,286.649994,53.529411,39,57.5,100,66.0,68.0,65.900002
20160908151500,273.0,286.649994,53.529411,39,57.5,100,65.800003,68.0,65.900002
20160908153000,273.0,282.450012,52.7451,39,57.5,100,66.0,68.0,65.900002
20160908154500,273.0,279.299988,52.15686,39,57.5,100,66.0,68.0,65.900002
20160908160000,273.0,288.75,53.921569,39,57.5,100,65.800003,68.0,65.900002
20160908161500,273.0,284.549988,53.137253,39,57.5,100,66.0,68.0,65.900002
20160908163000,273.0,287.700012,53.725492,39,57.5,100,66.099998,68.0,65.900002
20160908164500,273.0,287.700012,53.725492,39,57.5,0,65.800003,68.0,65.900002
20160908170000,273.0,287.700012,53.725492,39,57.5,0,66.0,68.0,65.900002
20160908171500,273.0,287.700012,53.725492,39,56.700001,0,66.0,68.0,65.900002
20160908173000,273.0,283.5,52.941176,39,57.5,0,65.900002,68.0,65.900002
20160908174500,273.0,283.5,52.941176,38,57.5,0,66.099998,68.0,65.900002
20160908180000,273.0,276.149994,51.568626,38,57.5,0,66.199997,68.0,65.900002
20160908181500,273.0,279.299988,52.15686,38,57.5,0,66.0,68.0,65.900002
20160908183000,273.0,276.149994,51.568626,38,57.5,0,66.199997,68.0,65.900002
20160908184500,273.0,282.450012,52.7451,38,56.700001,0,66.099998,68.0,65.900002
20160908190000,273.0,279.299988,52.15686,38,56.700001,0,66.0,68.0,65.900002
20160908191500,273.0,275.100006,51.37255,38,57.5,0,66.199997,68.0,65.900002
20160908193000,273.0,275.100006,51.37255,38,57.5,0,66.199997,68.0,65.900002
20160908194500,273.0,275.100006,51.37255,38,56.799999,0,66.099998,68.0,65.900002
20160908200000,273.0,271.950012,50.784316,38,56.799999,0,66.0,68.0,65.900002
20160908201500,273.0,279.299988,52.15686,38,56.799999,0,66.0,68.0,65.900002
20160908203000,273.0,279.299988,52.15686,38,56.799999,0,66.0,68.0,65.900002
20160908204500,273.0,279.299988,52.15686,38,56.0,0,65.900002,68.0,65.900002
20160908210000,273.0,271.950012,50.784316,38,56.0,0,65.800003,68.0,65.900002
20160908211500,273.0,280.350006,52.352942,38,56.700001,0,66.0,68.0,65.900002
20160908213000,273.0,280.350006,52.352942,38,56.700001,0,65.800003,68.0,65.900002
20160908214500,273.0,280.350006,52.352942,38,56.700001,0,65.900002,68.0,65.900002
20160908220000,273.0,276.149994,51.568626,38,56.0,0,65.900002,68.0,65.900002
20160908221500,273.0,276.149994,51.568626,38,56.700001,100,65.699997,68.0,65.900002
20160908223000,273.0,276.149994,51.568626,38,56.700001,100,65.800003,68.0,65.900002
20160908224500,273.0,276.149994,51.568626,38,56.700001,100,65.900002,68.0,65.900002
20160908230000,273.0,276.149994,51.568626,38,56.700001,100,65.699997,68.0,65.900002
20160908231500,273.0,279.299988,52.15686,38,56.700001,100,65.800003,68.0,65.900002
20160908233000,273.0,279.299988,52.15686,38,56.700001,100,65.800003,68.0,65.900002
20160908234500,273.0,276.149994,51.568626,38,56.0,100,65.599998,68.0,65.900002
20160909000000,273.0,276.149994,51.568626,38,56.0,100,65.699997,68.0,65.900002
20160909001500,273.0,276.149994,51.568626,38,56.0,100,65.800003,68.0,65.900002
20160909003000,273.0,279.299988,52.15686,38,56.0,100,65.599998,68.0,65.900002
20160909004500,273.0,279.299988,52.15686,38,56.0,100,65.699997,68.0,65.900002
20160909010000,273.0,275.100006,51.37255,38,56.0,100,65.300003,68.0,65.900002
20160909011500,273.0,271.950012,50.784316,38,64.699997,100,65.400002,68.0,65.900002
20160909013000,273.0,283.5,52.941176,39,56.400002,0,66.099998,68.0,65.900002
20160909014500,273.0,287.700012,53.725492,39,56.400002,0,65.800003,68.0,65.900002
20160909020000,273.0,283.5,52.941176,39,56.400002,0,65.800003,68.0,65.900002
20160909021500,273.0,283.5,52.941176,39,56.400002,0,65.800003,68.0,65.900002
20160909023000,273.0,287.700012,53.725492,39,56.400002,0,65.699997,68.0,65.900002
20160909024500,273.0,284.549988,53.137253,39,56.400002,0,65.800003,68.0,65.900002
20160909030000,273.0,284.549988,53.137253,39,56.400002,0,65.900002,68.0,65.900002
20160909031500,273.0,287.700012,53.725492,39,56.400002,0,65.900002,68.0,65.900002
20160909033000,273.0,287.700012,53.725492,39,56.400002,0,65.800003,68.0,65.900002
20160909034500,273.0,287.700012,53.725492,39,56.400002,0,65.800003,68.0,65.900002
20160909040000,273.0,282.450012,52.7451,39,56.400002,0,65.699997,68.0,65.900002
20160909041500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20160909043000,273.0,286.649994,53.529411,39,55.5,100,65.5,68.0,65.900002
20160909044500,273.0,286.649994,53.529411,39,55.5,100,65.599998,68.0,65.900002
20160909050000,273.0,286.649994,53.529411,39,55.5,100,65.300003,68.0,65.900002
20160909051500,273.0,282.450012,52.7451,39,55.5,100,65.5,68.0,65.900002
20160909053000,273.0,288.75,53.921569,39,55.5,100,65.599998,68.0,65.900002
20160909054500,273.0,283.5,52.941176,39,55.5,100,65.400002,68.0,65.900002
20160909060000,273.0,286.649994,53.529411,39,57.200001,0,66.300003,68.0,65.900002
20160909061500,273.0,286.649994,53.529411,39,56.0,0,65.800003,68.0,65.900002
20160909063000,273.0,286.649994,53.529411,39,56.0,100,65.699997,68.0,65.900002
20160909064500,273.0,283.5,52.941176,39,56.0,100,65.400002,68.0,65.900002
20160909070000,273.0,283.5,52.941176,38,56.0,100,65.5,68.0,65.900002
20160909071500,273.0,283.5,52.941176,38,56.0,100,65.5,68.0,65.900002
20160909073000,273.0,280.350006,52.352942,38,63.200001,100,65.599998,68.0,65.900002
20160909074500,273.0,280.350006,52.352942,38,56.0,0,66.099998,68.0,65.900002
20160909080000,273.0,280.350006,52.352942,38,56.0,0,65.699997,68.0,65.900002
20160909081500,273.0,276.149994,51.568626,38,56.0,100,65.300003,68.0,65.900002
20160909083000,273.0,280.350006,52.352942,38,56.0,100,65.599998,68.0,65.900002
20160909084500,273.0,280.350006,52.352942,38,56.0,100,65.599998,68.0,65.900002
20160909090000,273.0,280.350006,52.352942,38,56.0,100,65.400002,68.0,65.900002
20160909091500,273.0,276.149994,51.568626,38,56.0,100,65.5,68.0,65.900002
20160909093000,273.0,279.299988,52.15686,38,56.700001,100,65.599998,68.0,65.900002
20160909094500,273.0,279.299988,52.15686,38,56.700001,100,65.599998,68.0,65.900002
20160909100000,273.0,279.299988,52.15686,38,56.700001,100,65.599998,68.0,65.900002
20160909101500,273.0,279.299988,52.15686,38,56.700001,100,65.699997,68.0,65.900002
20160909103000,273.0,271.950012,50.784316,38,56.700001,100,65.699997,68.0,65.900002
20160909104500,273.0,275.100006,51.37255,38,56.700001,100,65.699997,68.0,65.900002
20160909110000,273.0,275.100006,51.37255,38,56.700001,100,65.699997,68.0,65.900002
20160909111500,273.0,280.350006,52.352942,38,56.700001,100,65.699997,68.0,65.900002
20160909113000,273.0,275.100006,51.37255,38,56.700001,100,65.699997,68.0,65.900002
20160909114500,273.0,275.100006,51.37255,38,56.700001,100,65.900002,68.0,65.900002
20160909120000,273.0,275.100006,51.37255,38,57.5,100,65.800003,68.0,65.900002
20160909121500,273.0,275.100006,51.37255,38,57.5,100,65.900002,68.0,65.900002
20160909123000,273.0,270.899994,50.588234,38,57.5,100,66.0,68.0,65.900002
20160909124500,273.0,270.899994,50.588234,38,57.5,100,66.0,68.0,65.900002
20160909130000,273.0,274.049988,51.176468,38,57.5,100,66.0,68.0,65.900002
20160909131500,273.0,270.899994,50.588234,38,57.5,100,66.0,68.0,65.900002
20160909133000,273.0,266.700012,49.803924,38,57.5,100,66.099998,68.0,65.900002
20160909134500,273.0,270.899994,50.588234,38,56.799999,100,66.0,68.0,65.900002
20160909140000,273.0,274.049988,51.176468,38,56.799999,100,66.099998,68.0,65.900002
20160909141500,273.0,274.049988,51.176468,38,56.799999,0,66.199997,68.0,65.900002
20160909143000,273.0,274.049988,51.176468,38,56.799999,0,65.900002,68.0,65.900002
20160909144500,273.0,274.049988,51.176468,38,56.799999,0,66.0,68.0,65.900002
20160909150000,273.0,269.850006,50.392158,38,56.799999,0,66.0,68.0,65.900002
20160909151500,273.0,269.850006,50.392158,38,56.799999,0,65.800003,68.0,65.900002
20160909153000,273.0,269.850006,50.392158,38,56.799999,0,66.0,68.0,65.900002
20160909154500,273.0,279.299988,52.15686,38,56.799999,0,66.0,68.0,65.900002
20160909160000,273.0,275.100006,51.37255,38,56.799999,0,65.800003,68.0,65.900002
20160909161500,273.0,275.100006,51.37255,38,56.799999,0,65.800003,68.0,65.900002
20160909163000,273.0,275.100006,51.37255,38,57.599998,0,66.099998,68.0,65.900002
20160909164500,273.0,269.850006,50.392158,38,57.599998,0,65.800003,68.0,65.900002
20160909170000,273.0,276.149994,51.568626,38,56.700001,0,66.0,68.0,65.900002
20160909171500,273.0,276.149994,51.568626,38,56.700001,0,66.099998,68.0,65.900002
20160909173000,273.0,279.299988,52.15686,38,56.700001,0,65.800003,68.0,65.900002
20160909174500,273.0,279.299988,52.15686,38,56.700001,0,65.900002,68.0,65.900002
20160909180000,273.0,279.299988,52.15686,38,56.700001,0,65.900002,68.0,65.900002
20160909181500,273.0,283.5,52.941176,38,57.5,0,65.800003,68.0,65.900002
20160909183000,273.0,280.350006,52.352942,38,56.799999,0,66.0,68.0,65.900002
20160909184500,273.0,280.350006,52.352942,38,56.799999,0,66.0,68.0,65.900002
20160909190000,273.0,280.350006,52.352942,38,56.799999,0,65.800003,68.0,65.900002
20160909191500,273.0,283.5,52.941176,38,56.799999,0,65.800003,68.0,65.900002
20160909193000,273.0,283.5,52.941176,38,56.799999,0,65.900002,68.0,65.900002
20160909194500,273.0,283.5,52.941176,38,56.799999,0,65.699997,68.0,65.900002
20160909200000,273.0,279.299988,52.15686,38,56.799999,0,65.800003,68.0,65.900002
20160909201500,273.0,279.299988,52.15686,38,56.799999,0,65.800003,68.0,65.900002
20160909203000,273.0,282.450012,52.7451,38,56.799999,0,65.800003,68.0,65.900002
20160909204500,273.0,282.450012,52.7451,38,56.0,0,65.699997,68.0,65.900002
20160909210000,273.0,279.299988,52.15686,38,56.0,0,65.800003,68.0,65.900002
