PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909211500,273.0,283.5,52.941176,38,56.0,0,65.800003,68.0,65.900002
20160909213000,273.0,279.299988,52.15686,38,56.700001,100,65.699997,68.0,65.900002
20160909214500,273.0,279.299988,52.15686,38,56.700001,100,65.800003,68.0,65.900002
20160909220000,273.0,279.299988,52.15686,38,56.700001,100,65.800003,68.0,65.900002
20160909221500,273.0,283.5,52.941176,38,56.700001,100,65.699997,68.0,65.900002
20160909223000,273.0,283.5,52.941176,38,56.700001,100,65.699997,68.0,65.900002
20160909224500,273.0,280.350006,52.352942,38,56.700001,100,65.800003,68.0,65.900002
20160909230000,273.0,283.5,52.941176,38,56.700001,100,65.599998,68.0,65.900002
20160909231500,273.0,283.5,52.941176,38,56.700001,100,65.699997,68.0,65.900002
20160909233000,273.0,277.200012,51.764708,38,56.700001,100,65.699997,68.0,65.900002
20160909234500,273.0,277.200012,51.764708,38,56.700001,100,65.5,68.0,65.900002
20160910000000,273.0,281.399994,52.549018,38,56.700001,100,65.599998,68.0,65.900002
20160910001500,273.0,281.399994,52.549018,38,56.700001,100,65.699997,68.0,65.900002
20160910003000,273.0,281.399994,52.549018,38,56.700001,100,65.599998,68.0,65.900002
20160910004500,273.0,281.399994,52.549018,38,56.700001,100,65.599998,68.0,65.900002
20160910010000,273.0,281.399994,52.549018,38,60.700001,100,65.300003,68.0,65.900002
20160910011500,273.0,281.399994,52.549018,38,66.199997,100,66.199997,68.0,65.900002
20160910013000,273.0,281.399994,52.549018,38,56.400002,0,66.099998,68.0,65.900002
20160910014500,273.0,281.399994,52.549018,38,56.400002,0,66.0,68.0,65.900002
20160910020000,273.0,281.399994,52.549018,38,56.400002,0,65.800003,68.0,65.900002
20160910021500,273.0,474.600006,88.627452,54,57.599998,0,66.199997,68.0,65.900002
20160910023000,273.0,274.049988,51.176468,39,56.0,0,65.800003,68.0,65.900002
20160910024500,273.0,274.049988,51.176468,39,56.0,0,65.900002,68.0,65.900002
20160910030000,273.0,268.799988,50.196076,39,56.0,0,65.900002,68.0,65.900002
20160910031500,273.0,268.799988,50.196076,39,56.0,0,66.0,68.0,65.900002
20160910033000,273.0,268.799988,50.196076,39,56.0,0,66.0,68.0,65.900002
20160910034500,273.0,271.950012,50.784316,39,56.0,0,65.900002,68.0,65.900002
20160910040000,273.0,271.950012,50.784316,39,56.0,0,65.800003,68.0,65.900002
20160910041500,273.0,271.950012,50.784316,39,56.0,100,65.699997,68.0,65.900002
20160910043000,273.0,271.950012,50.784316,39,56.0,100,65.699997,68.0,65.900002
20160910044500,273.0,275.100006,51.37255,39,56.0,100,65.699997,68.0,65.900002
20160910050000,273.0,269.850006,50.392158,39,56.0,100,65.5,68.0,65.900002
20160910051500,273.0,269.850006,50.392158,39,56.0,100,65.599998,68.0,65.900002
20160910053000,273.0,269.850006,50.392158,39,56.0,100,65.599998,68.0,65.900002
20160910054500,273.0,276.149994,51.568626,39,56.0,100,65.5,68.0,65.900002
20160910060000,273.0,276.149994,51.568626,39,56.0,100,65.400002,68.0,65.900002
20160910061500,273.0,276.149994,51.568626,39,56.0,100,65.599998,68.0,65.900002
20160910063000,273.0,276.149994,51.568626,39,56.0,100,65.5,68.0,65.900002
20160910064500,273.0,276.149994,51.568626,39,64.800003,100,66.199997,68.0,65.900002
20160910070000,273.0,276.149994,51.568626,39,56.0,0,65.800003,68.0,65.900002
20160910071500,273.0,281.399994,52.549018,39,56.0,100,65.599998,68.0,65.900002
20160910073000,273.0,281.399994,52.549018,39,56.0,100,65.199997,68.0,65.900002
20160910074500,273.0,281.399994,52.549018,39,56.0,100,65.400002,68.0,65.900002
20160910080000,273.0,276.149994,51.568626,39,56.0,100,65.400002,68.0,65.900002
20160910081500,273.0,279.299988,52.15686,39,64.400002,100,65.599998,68.0,65.900002
20160910083000,273.0,284.549988,53.137253,40,56.799999,0,66.0,68.0,65.900002
20160910084500,273.0,284.549988,53.137253,40,56.799999,0,65.699997,68.0,65.900002
20160910090000,273.0,284.549988,53.137253,40,56.099998,100,65.400002,68.0,65.900002
20160910091500,273.0,284.549988,53.137253,40,56.099998,100,65.599998,68.0,65.900002
20160910093000,273.0,284.549988,53.137253,40,56.099998,100,65.599998,68.0,65.900002
20160910094500,273.0,284.549988,53.137253,40,56.099998,100,65.300003,68.0,65.900002
20160910100000,273.0,284.549988,53.137253,40,61.200001,100,66.0,68.0,65.900002
20160910101500,273.0,281.399994,52.549018,40,57.200001,0,66.0,68.0,65.900002
20160910103000,273.0,286.649994,53.529411,40,57.200001,0,65.699997,68.0,65.900002
20160910104500,273.0,283.5,52.941176,40,57.200001,100,65.599998,68.0,65.900002
20160910110000,273.0,283.5,52.941176,40,57.200001,100,65.699997,68.0,65.900002
20160910111500,273.0,283.5,52.941176,40,57.200001,100,65.800003,68.0,65.900002
20160910113000,273.0,283.5,52.941176,40,56.599998,100,65.400002,68.0,65.900002
20160910114500,273.0,283.5,52.941176,40,57.200001,100,65.599998,68.0,65.900002
20160910120000,273.0,287.700012,53.725492,40,57.200001,100,65.699997,68.0,65.900002
20160910121500,273.0,284.549988,53.137253,40,57.200001,100,65.400002,68.0,65.900002
20160910123000,273.0,284.549988,53.137253,40,57.200001,100,65.599998,68.0,65.900002
20160910124500,273.0,284.549988,53.137253,40,57.200001,100,65.800003,68.0,65.900002
20160910130000,273.0,284.549988,53.137253,40,57.200001,100,65.5,68.0,65.900002
20160910131500,273.0,284.549988,53.137253,40,57.200001,100,65.599998,68.0,65.900002
20160910133000,273.0,284.549988,53.137253,40,57.200001,100,65.699997,68.0,65.900002
20160910134500,273.0,284.549988,53.137253,40,57.200001,100,65.5,68.0,65.900002
20160910140000,273.0,281.399994,52.549018,40,60.700001,100,66.099998,68.0,65.900002
20160910141500,273.0,284.549988,53.137253,40,58.0,0,66.099998,68.0,65.900002
20160910143000,273.0,280.350006,52.352942,40,57.099998,0,65.699997,68.0,65.900002
20160910144500,273.0,280.350006,52.352942,40,57.099998,0,65.800003,68.0,65.900002
20160910150000,273.0,280.350006,52.352942,40,57.099998,0,66.0,68.0,65.900002
20160910151500,273.0,284.549988,53.137253,40,57.099998,100,65.599998,68.0,65.900002
20160910153000,273.0,284.549988,53.137253,40,57.099998,0,65.800003,68.0,65.900002
20160910154500,273.0,284.549988,53.137253,40,57.099998,0,65.800003,68.0,65.900002
20160910160000,273.0,284.549988,53.137253,40,57.099998,100,65.599998,68.0,65.900002
20160910161500,273.0,284.549988,53.137253,40,58.299999,100,65.900002,68.0,65.900002
20160910163000,273.0,284.549988,53.137253,40,57.599998,100,66.0,68.0,65.900002
20160910164500,273.0,284.549988,53.137253,40,57.599998,100,65.800003,68.0,65.900002
20160910170000,273.0,284.549988,53.137253,40,56.799999,100,65.800003,68.0,65.900002
20160910171500,273.0,284.549988,53.137253,40,57.900002,100,66.0,68.0,65.900002
20160910173000,273.0,284.549988,53.137253,40,57.200001,100,65.800003,68.0,65.900002
20160910174500,273.0,287.700012,53.725492,40,57.200001,100,65.900002,68.0,65.900002
20160910180000,273.0,282.450012,52.7451,40,57.200001,100,65.900002,68.0,65.900002
20160910181500,273.0,282.450012,52.7451,40,57.200001,100,65.900002,68.0,65.900002
20160910183000,273.0,282.450012,52.7451,40,57.200001,100,66.0,68.0,65.900002
20160910184500,273.0,282.450012,52.7451,40,57.200001,100,66.0,68.0,65.900002
20160910190000,273.0,282.450012,52.7451,40,56.400002,100,65.900002,68.0,65.900002
20160910191500,273.0,286.649994,53.529411,40,57.099998,100,65.699997,68.0,65.900002
20160910193000,273.0,283.5,52.941176,40,57.099998,100,65.900002,68.0,65.900002
20160910194500,273.0,283.5,52.941176,40,56.0,100,65.800003,68.0,65.900002
20160910200000,273.0,283.5,52.941176,40,56.700001,100,65.5,68.0,65.900002
20160910201500,273.0,276.149994,51.568626,40,56.700001,100,65.699997,68.0,65.900002
20160910203000,273.0,279.299988,52.15686,40,56.0,100,65.800003,68.0,65.900002
20160910204500,273.0,279.299988,52.15686,40,56.0,100,65.300003,68.0,65.900002
20160910210000,273.0,283.5,52.941176,40,56.0,100,65.5,68.0,65.900002
20160910211500,273.0,280.350006,52.352942,40,56.700001,100,65.599998,68.0,65.900002
20160910213000,273.0,280.350006,52.352942,40,56.700001,100,65.400002,68.0,65.900002
20160910214500,273.0,280.350006,52.352942,40,58.400002,0,66.300003,68.0,65.900002
20160910220000,273.0,280.350006,52.352942,40,56.0,0,65.800003,68.0,65.900002
20160910221500,273.0,276.149994,51.568626,40,56.0,100,65.5,68.0,65.900002
20160910223000,273.0,279.299988,52.15686,40,56.700001,100,65.599998,68.0,65.900002
20160910224500,273.0,279.299988,52.15686,40,56.700001,100,65.699997,68.0,65.900002
20160910230000,273.0,279.299988,52.15686,40,56.700001,100,65.599998,68.0,65.900002
20160910231500,273.0,276.149994,51.568626,40,55.599998,100,65.5,68.0,65.900002
20160910233000,273.0,279.299988,52.15686,40,56.5,100,65.599998,68.0,65.900002
20160910234500,273.0,279.299988,52.15686,40,56.5,100,65.699997,68.0,65.900002
20160911000000,273.0,275.100006,51.37255,40,58.700001,100,65.599998,68.0,65.900002
20160911001500,273.0,282.450012,52.7451,40,58.700001,100,66.0,68.0,65.900002
20160911003000,273.0,279.299988,52.15686,40,58.700001,100,66.099998,68.0,65.900002
20160911004500,273.0,282.450012,52.7451,40,58.700001,100,66.0,68.0,65.900002
20160911010000,273.0,276.149994,51.568626,40,58.700001,100,65.800003,68.0,65.900002
20160911011500,273.0,280.350006,52.352942,40,58.700001,100,65.800003,68.0,65.900002
20160911013000,273.0,283.5,52.941176,40,56.900002,0,66.199997,68.0,65.900002
20160911014500,273.0,280.350006,52.352942,40,56.900002,0,66.0,68.0,65.900002
20160911020000,273.0,280.350006,52.352942,40,56.900002,0,65.900002,68.0,65.900002
20160911021500,273.0,280.350006,52.352942,40,56.299999,0,65.900002,68.0,65.900002
20160911023000,273.0,276.149994,51.568626,40,56.299999,0,65.900002,68.0,65.900002
20160911024500,273.0,279.299988,52.15686,40,56.299999,0,65.900002,68.0,65.900002
20160911030000,273.0,279.299988,52.15686,40,56.299999,0,65.800003,68.0,65.900002
20160911031500,273.0,279.299988,52.15686,40,56.299999,0,65.800003,68.0,65.900002
20160911033000,273.0,279.299988,52.15686,40,55.599998,0,65.699997,68.0,65.900002
20160911034500,273.0,275.100006,51.37255,40,55.599998,0,65.699997,68.0,65.900002
20160911040000,273.0,275.100006,51.37255,40,55.599998,100,65.699997,68.0,65.900002
20160911041500,273.0,275.100006,51.37255,40,55.599998,100,65.300003,68.0,65.900002
20160911043000,273.0,275.100006,51.37255,40,55.599998,100,65.5,68.0,65.900002
20160911044500,273.0,281.399994,52.549018,40,55.599998,100,65.5,68.0,65.900002
20160911050000,273.0,281.399994,52.549018,40,55.599998,100,65.300003,68.0,65.900002
20160911051500,273.0,296.100006,55.294119,41,56.400002,0,66.199997,68.0,65.900002
20160911053000,273.0,286.649994,53.529411,40,56.400002,0,65.699997,68.0,65.900002
20160911054500,273.0,286.649994,53.529411,40,56.400002,100,65.599998,68.0,65.900002
20160911060000,273.0,275.100006,51.37255,39,56.400002,100,65.300003,68.0,65.900002
20160911061500,273.0,282.450012,52.7451,39,56.400002,100,65.400002,68.0,65.900002
20160911063000,273.0,279.299988,52.15686,39,56.400002,100,65.300003,68.0,65.900002
20160911064500,273.0,279.299988,52.15686,39,66.300003,100,66.0,68.0,65.900002
20160911070000,273.0,279.299988,52.15686,39,56.0,0,65.800003,68.0,65.900002
20160911071500,273.0,279.299988,52.15686,39,56.0,100,65.599998,68.0,65.900002
20160911073000,273.0,282.450012,52.7451,39,56.0,100,65.199997,68.0,65.900002
20160911074500,273.0,286.649994,53.529411,39,56.0,100,65.400002,68.0,65.900002
20160911080000,273.0,283.5,52.941176,39,57.5,100,65.5,68.0,65.900002
20160911081500,273.0,283.5,52.941176,39,59.5,100,65.5,68.0,65.900002
20160911083000,273.0,280.350006,52.352942,39,59.5,100,65.900002,68.0,65.900002
20160911084500,273.0,280.350006,52.352942,39,59.5,100,66.099998,68.0,65.900002
20160911090000,273.0,280.350006,52.352942,39,56.400002,0,65.800003,68.0,65.900002
20160911091500,273.0,280.350006,52.352942,39,56.400002,100,65.699997,68.0,65.900002
20160911093000,273.0,280.350006,52.352942,39,56.400002,100,65.699997,68.0,65.900002
20160911094500,273.0,280.350006,52.352942,39,56.400002,100,65.400002,68.0,65.900002
20160911100000,273.0,280.350006,52.352942,39,56.400002,100,65.5,68.0,65.900002
20160911101500,273.0,280.350006,52.352942,39,56.400002,100,65.5,68.0,65.900002
20160911103000,273.0,283.5,52.941176,39,56.400002,100,65.599998,68.0,65.900002
20160911104500,273.0,283.5,52.941176,39,65.300003,100,66.0,68.0,65.900002
20160911110000,273.0,286.649994,53.529411,39,56.400002,0,65.900002,68.0,65.900002
20160911111500,273.0,282.450012,52.7451,39,56.400002,0,65.699997,68.0,65.900002
20160911113000,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20160911114500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20160911120000,273.0,282.450012,52.7451,39,57.099998,100,65.699997,68.0,65.900002
20160911121500,273.0,282.450012,52.7451,39,57.099998,100,65.300003,68.0,65.900002
20160911123000,273.0,282.450012,52.7451,39,57.099998,100,65.699997,68.0,65.900002
20160911124500,273.0,279.299988,52.15686,39,57.099998,100,65.800003,68.0,65.900002
20160911130000,273.0,279.299988,52.15686,39,57.900002,100,65.599998,68.0,65.900002
20160911131500,273.0,282.450012,52.7451,39,57.900002,100,65.800003,68.0,65.900002
20160911133000,273.0,282.450012,52.7451,39,57.200001,100,65.800003,68.0,65.900002
20160911134500,273.0,276.149994,51.568626,39,57.200001,100,65.5,68.0,65.900002
20160911140000,273.0,284.549988,53.137253,39,57.200001,100,65.800003,68.0,65.900002
20160911141500,273.0,284.549988,53.137253,39,57.900002,100,66.0,68.0,65.900002
20160911143000,273.0,284.549988,53.137253,39,57.200001,100,65.699997,68.0,65.900002
20160911144500,273.0,284.549988,53.137253,39,57.200001,100,65.800003,68.0,65.900002
20160911150000,273.0,277.200012,51.764708,39,57.200001,100,65.900002,68.0,65.900002
20160911151500,273.0,280.350006,52.352942,39,57.200001,100,65.800003,68.0,65.900002
20160911153000,273.0,280.350006,52.352942,39,57.200001,100,65.699997,68.0,65.900002
20160911154500,273.0,277.200012,51.764708,39,57.200001,100,65.800003,68.0,65.900002
20160911160000,273.0,277.200012,51.764708,39,57.200001,100,65.800003,68.0,65.900002
20160911161500,273.0,277.200012,51.764708,39,57.200001,100,65.599998,68.0,65.900002
20160911163000,273.0,277.200012,51.764708,39,57.200001,100,65.699997,68.0,65.900002
20160911164500,273.0,277.200012,51.764708,39,56.400002,100,65.800003,68.0,65.900002
20160911170000,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20160911171500,273.0,277.200012,51.764708,39,56.400002,100,65.699997,68.0,65.900002
20160911173000,273.0,277.200012,51.764708,39,56.400002,100,65.800003,68.0,65.900002
20160911174500,273.0,277.200012,51.764708,39,60.299999,100,65.5,68.0,65.900002
20160911180000,273.0,287.700012,53.725492,40,56.0,0,66.099998,68.0,65.900002
20160911181500,273.0,290.850006,54.313727,40,56.700001,0,65.900002,68.0,65.900002
20160911183000,273.0,283.5,52.941176,40,56.700001,100,65.400002,68.0,65.900002
20160911184500,273.0,286.649994,53.529411,40,56.0,100,65.599998,68.0,65.900002
20160911190000,273.0,286.649994,53.529411,40,56.0,100,65.599998,68.0,65.900002
20160911191500,273.0,281.399994,52.549018,40,56.0,100,65.300003,68.0,65.900002
20160911193000,273.0,281.399994,52.549018,40,56.0,100,65.5,68.0,65.900002
20160911194500,273.0,277.200012,51.764708,40,56.0,100,65.599998,68.0,65.900002
20160911200000,273.0,282.450012,52.7451,40,62.299999,100,65.300003,68.0,65.900002
20160911201500,273.0,282.450012,52.7451,40,56.799999,0,66.199997,68.0,65.900002
20160911203000,273.0,282.450012,52.7451,40,56.799999,0,65.800003,68.0,65.900002
20160911204500,273.0,277.200012,51.764708,40,56.799999,0,65.699997,68.0,65.900002
20160911210000,273.0,282.450012,52.7451,40,56.799999,100,65.599998,68.0,65.900002
20160911211500,273.0,286.649994,53.529411,40,56.799999,100,65.5,68.0,65.900002
20160911213000,273.0,279.299988,52.15686,40,56.799999,100,65.599998,68.0,65.900002
20160911214500,273.0,279.299988,52.15686,40,56.799999,100,65.400002,68.0,65.900002
20160911220000,273.0,279.299988,52.15686,40,56.0,100,65.5,68.0,65.900002
20160911221500,273.0,279.299988,52.15686,40,56.0,100,65.5,68.0,65.900002
20160911223000,273.0,288.75,53.921569,40,56.799999,0,66.300003,68.0,65.900002
20160911224500,273.0,281.399994,52.549018,40,56.799999,0,65.800003,68.0,65.900002
20160911230000,273.0,281.399994,52.549018,40,56.0,0,65.699997,68.0,65.900002
20160911231500,273.0,277.200012,51.764708,40,56.0,100,65.5,68.0,65.900002
20160911233000,273.0,281.399994,52.549018,40,56.0,100,65.5,68.0,65.900002
20160911234500,273.0,281.399994,52.549018,40,56.0,100,65.400002,68.0,65.900002
20160912000000,273.0,281.399994,52.549018,40,64.0,100,65.699997,68.0,65.900002
20160912001500,273.0,281.399994,52.549018,40,56.0,0,65.800003,68.0,65.900002
20160912003000,273.0,281.399994,52.549018,40,56.0,0,65.699997,68.0,65.900002
20160912004500,273.0,284.549988,53.137253,40,56.0,100,65.400002,68.0,65.900002
20160912010000,273.0,284.549988,53.137253,40,56.0,100,65.099998,68.0,65.900002
20160912011500,273.0,281.399994,52.549018,40,61.900002,100,66.0,68.0,65.900002
20160912013000,273.0,281.399994,52.549018,40,56.099998,0,66.0,68.0,65.900002
20160912014500,273.0,281.399994,52.549018,40,56.099998,100,65.699997,68.0,65.900002
20160912020000,273.0,281.399994,52.549018,40,56.099998,100,65.599998,68.0,65.900002
20160912021500,273.0,281.399994,52.549018,40,56.099998,100,65.599998,68.0,65.900002
20160912023000,273.0,287.700012,53.725492,40,56.099998,100,65.599998,68.0,65.900002
20160912024500,273.0,279.299988,52.15686,40,56.099998,100,65.599998,68.0,65.900002
20160912030000,273.0,279.299988,52.15686,40,56.099998,100,65.599998,68.0,65.900002
20160912031500,273.0,279.299988,52.15686,40,56.099998,100,65.5,68.0,65.900002
20160912033000,273.0,282.450012,52.7451,40,56.099998,100,65.599998,68.0,65.900002
20160912034500,273.0,282.450012,52.7451,40,56.099998,100,65.5,68.0,65.900002
20160912040000,273.0,277.200012,51.764708,40,56.099998,100,65.5,68.0,65.900002
20160912041500,273.0,281.399994,52.549018,40,65.0,100,66.099998,68.0,65.900002
20160912043000,273.0,281.399994,52.549018,40,56.0,0,65.800003,68.0,65.900002
20160912044500,273.0,281.399994,52.549018,40,56.0,100,65.599998,68.0,65.900002
20160912050000,273.0,281.399994,52.549018,40,56.0,100,65.5,68.0,65.900002
20160912051500,273.0,281.399994,52.549018,40,56.0,100,65.300003,68.0,65.900002
20160912053000,273.0,281.399994,52.549018,40,56.0,100,65.400002,68.0,65.900002
20160912054500,273.0,281.399994,52.549018,40,58.700001,100,65.5,68.0,65.900002
20160912060000,273.0,281.399994,52.549018,40,58.700001,100,65.5,68.0,65.900002
20160912061500,273.0,276.149994,51.568626,40,58.700001,100,66.0,68.0,65.900002
20160912063000,273.0,281.399994,52.549018,40,59.5,100,66.099998,68.0,65.900002
20160912064500,273.0,281.399994,52.549018,40,56.0,100,65.599998,68.0,65.900002
20160912070000,273.0,281.399994,52.549018,40,56.0,100,65.599998,68.0,65.900002
20160912071500,273.0,286.649994,53.529411,40,56.0,100,65.5,68.0,65.900002
20160912073000,273.0,283.5,52.941176,40,56.0,100,65.300003,68.0,65.900002
20160912074500,273.0,283.5,52.941176,40,59.200001,100,65.599998,68.0,65.900002
20160912080000,273.0,283.5,52.941176,40,59.200001,100,65.900002,68.0,65.900002
20160912081500,273.0,280.350006,52.352942,40,59.200001,100,66.0,68.0,65.900002
20160912083000,273.0,276.149994,51.568626,40,59.200001,100,66.099998,68.0,65.900002
20160912084500,273.0,276.149994,51.568626,40,56.0,0,66.099998,68.0,65.900002
20160912090000,273.0,282.450012,52.7451,40,56.0,0,65.800003,68.0,65.900002
20160912091500,273.0,282.450012,52.7451,40,56.0,100,65.5,68.0,65.900002
20160912093000,273.0,282.450012,52.7451,40,56.0,100,65.599998,68.0,65.900002
20160912100000,273.0,282.450012,52.7451,40,56.0,100,65.300003,68.0,65.900002
20160912101500,273.0,275.100006,51.37255,40,56.0,100,65.599998,68.0,65.900002
20160912103000,273.0,275.100006,51.37255,40,56.700001,100,65.599998,68.0,65.900002
20160912104500,273.0,275.100006,51.37255,40,56.700001,100,65.400002,68.0,65.900002
20160912110000,273.0,275.100006,51.37255,40,56.700001,100,65.599998,68.0,65.900002
20160912111500,273.0,275.100006,51.37255,40,56.700001,100,65.599998,68.0,65.900002
20160912113000,273.0,280.350006,52.352942,40,61.5,100,65.400002,68.0,65.900002
20160912114500,273.0,280.350006,52.352942,40,56.799999,0,66.099998,68.0,65.900002
20160912120000,273.0,286.649994,53.529411,39,56.799999,0,66.0,68.0,65.900002
20160912121500,273.0,279.299988,52.15686,39,56.799999,100,65.599998,68.0,65.900002
20160912123000,273.0,279.299988,52.15686,39,56.799999,0,65.800003,68.0,65.900002
20160912124500,273.0,279.299988,52.15686,39,56.799999,0,65.900002,68.0,65.900002
20160912130000,273.0,279.299988,52.15686,39,56.799999,0,65.800003,68.0,65.900002
20160912131500,273.0,279.299988,52.15686,39,56.799999,0,65.800003,68.0,65.900002
20160912133000,273.0,279.299988,52.15686,39,57.5,0,66.0,68.0,65.900002
20160912134500,273.0,279.299988,52.15686,39,57.5,0,66.0,68.0,65.900002
20160912140000,273.0,279.299988,52.15686,39,57.5,0,65.900002,68.0,65.900002
20160912141500,273.0,276.149994,51.568626,39,57.5,0,66.0,68.0,65.900002
20160912143000,273.0,279.299988,52.15686,39,56.799999,0,66.0,68.0,65.900002
20160912144500,273.0,279.299988,52.15686,39,56.799999,0,65.699997,68.0,65.900002
20160912150000,273.0,279.299988,52.15686,39,56.799999,0,65.800003,68.0,65.900002
20160912151500,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20160912153000,273.0,279.299988,52.15686,39,56.799999,100,65.699997,68.0,65.900002
20160912154500,273.0,279.299988,52.15686,39,56.799999,0,65.800003,68.0,65.900002
20160912160000,273.0,276.149994,51.568626,39,56.799999,0,65.900002,68.0,65.900002
20160912161500,273.0,276.149994,51.568626,39,56.799999,100,65.599998,68.0,65.900002
20160912163000,273.0,276.149994,51.568626,39,56.799999,100,65.800003,68.0,65.900002
20160912164500,273.0,276.149994,51.568626,39,56.799999,100,65.800003,68.0,65.900002
20160912170000,273.0,276.149994,51.568626,39,57.5,100,65.599998,68.0,65.900002
20160912171500,273.0,276.149994,51.568626,39,57.5,100,65.900002,68.0,65.900002
20160912173000,273.0,281.399994,52.549018,39,57.5,100,66.0,68.0,65.900002
20160912174500,273.0,281.399994,52.549018,39,57.5,100,65.800003,68.0,65.900002
20160912180000,273.0,281.399994,52.549018,39,57.5,100,66.0,68.0,65.900002
20160912181500,273.0,277.200012,51.764708,39,57.5,100,66.0,68.0,65.900002
20160912183000,273.0,277.200012,51.764708,39,56.900002,100,65.800003,68.0,65.900002
20160912184500,273.0,271.950012,50.784316,39,58.0,100,66.0,68.0,65.900002
20160912190000,273.0,271.950012,50.784316,39,56.400002,100,66.099998,68.0,65.900002
20160912191500,273.0,257.25,48.039216,39,56.400002,100,66.0,68.0,65.900002
20160912193000,273.0,275.100006,51.37255,39,56.400002,100,65.800003,68.0,65.900002
20160912194500,273.0,275.100006,51.37255,39,56.400002,100,65.800003,68.0,65.900002
20160912200000,273.0,281.399994,52.549018,39,56.400002,100,65.699997,68.0,65.900002
20160912201500,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20160912203000,273.0,281.399994,52.549018,39,55.599998,100,65.5,68.0,65.900002
20160912204500,273.0,281.399994,52.549018,39,55.599998,100,65.599998,68.0,65.900002
20160912210000,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20160912211500,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20160912213000,273.0,277.200012,51.764708,39,56.299999,100,65.599998,68.0,65.900002
20160912214500,273.0,277.200012,51.764708,39,62.400002,100,66.0,68.0,65.900002
20160912220000,273.0,281.399994,52.549018,39,57.099998,0,65.900002,68.0,65.900002
20160912221500,273.0,275.100006,51.37255,39,56.299999,0,65.800003,68.0,65.900002
20160912223000,273.0,275.100006,51.37255,39,56.299999,100,65.599998,68.0,65.900002
20160912224500,273.0,275.100006,51.37255,39,56.299999,100,65.800003,68.0,65.900002
20160912230000,273.0,279.299988,52.15686,39,56.299999,100,65.800003,68.0,65.900002
20160912231500,273.0,263.549988,49.215684,39,56.299999,100,65.400002,68.0,65.900002
20160912233000,273.0,263.549988,49.215684,39,56.299999,100,65.699997,68.0,65.900002
20160912234500,273.0,263.549988,49.215684,39,55.599998,100,65.699997,68.0,65.900002
20160913000000,273.0,268.799988,50.196076,39,55.599998,100,65.400002,68.0,65.900002
20160913001500,273.0,261.450012,48.823532,39,55.599998,100,65.599998,68.0,65.900002
20160913003000,273.0,264.600006,49.411766,39,55.599998,100,65.599998,68.0,65.900002
20160913004500,273.0,261.450012,48.823532,39,55.599998,100,65.300003,68.0,65.900002
20160913010000,273.0,261.450012,48.823532,39,66.699997,100,65.400002,68.0,65.900002
20160913011500,273.0,268.799988,50.196076,39,56.400002,0,66.0,68.0,65.900002
20160913013000,273.0,268.799988,50.196076,39,56.400002,0,65.800003,68.0,65.900002
20160913014500,273.0,265.649994,49.607842,39,55.700001,0,65.900002,68.0,65.900002
20160913020000,273.0,265.649994,49.607842,39,55.700001,0,65.800003,68.0,65.900002
20160913021500,273.0,268.799988,50.196076,39,55.700001,0,65.800003,68.0,65.900002
20160913023000,273.0,277.200012,51.764708,39,55.700001,0,65.800003,68.0,65.900002
20160913024500,273.0,274.049988,51.176468,39,56.700001,0,65.800003,68.0,65.900002
20160913030000,273.0,274.049988,51.176468,39,55.700001,0,65.800003,68.0,65.900002
20160913031500,273.0,274.049988,51.176468,39,55.700001,0,65.800003,68.0,65.900002
20160913033000,273.0,280.350006,52.352942,39,55.700001,0,65.800003,68.0,65.900002
20160913034500,273.0,277.200012,51.764708,39,55.700001,0,65.699997,68.0,65.900002
20160913040000,273.0,270.899994,50.588234,39,55.700001,0,65.699997,68.0,65.900002
20160913041500,273.0,270.899994,50.588234,39,55.700001,100,65.5,68.0,65.900002
20160913043000,273.0,270.899994,50.588234,39,55.700001,100,65.599998,68.0,65.900002
20160913044500,273.0,266.700012,49.803924,39,55.700001,100,65.599998,68.0,65.900002
20160913050000,273.0,266.700012,49.803924,39,55.700001,100,65.5,68.0,65.900002
20160913051500,273.0,269.850006,50.392158,39,55.700001,100,65.5,68.0,65.900002
20160913053000,273.0,265.649994,49.607842,39,55.700001,100,65.599998,68.0,65.900002
20160913054500,273.0,265.649994,49.607842,39,55.700001,100,65.599998,68.0,65.900002
20160913060000,273.0,270.899994,50.588234,39,67.199997,100,66.099998,68.0,65.900002
20160913061500,273.0,284.549988,53.137253,40,56.0,0,65.900002,68.0,65.900002
20160913063000,273.0,284.549988,53.137253,40,56.0,100,65.599998,68.0,65.900002
20160913064500,273.0,279.299988,52.15686,39,56.0,100,65.300003,68.0,65.900002
20160913070000,273.0,286.649994,53.529411,39,56.0,100,65.5,68.0,65.900002
20160913071500,273.0,279.299988,52.15686,39,56.0,100,65.5,68.0,65.900002
20160913073000,273.0,276.149994,51.568626,39,58.700001,100,65.199997,68.0,65.900002
20160913074500,273.0,279.299988,52.15686,39,56.400002,0,66.0,68.0,65.900002
20160913080000,273.0,279.299988,52.15686,39,56.400002,0,65.699997,68.0,65.900002
20160913081500,273.0,282.450012,52.7451,39,55.599998,100,65.300003,68.0,65.900002
20160913083000,273.0,277.200012,51.764708,39,55.599998,100,65.400002,68.0,65.900002
20160913084500,273.0,277.200012,51.764708,39,56.700001,100,65.599998,68.0,65.900002
20160913090000,273.0,282.450012,52.7451,39,56.700001,100,65.300003,68.0,65.900002
20160913091500,273.0,276.149994,51.568626,39,59.900002,100,65.800003,68.0,65.900002
20160913093000,273.0,276.149994,51.568626,39,57.700001,0,66.199997,68.0,65.900002
20160913094500,273.0,276.149994,51.568626,39,56.200001,0,65.699997,68.0,65.900002
20160913100000,273.0,276.149994,51.568626,39,56.200001,0,65.699997,68.0,65.900002
20160913101500,273.0,280.350006,52.352942,39,56.200001,0,65.699997,68.0,65.900002
20160913103000,273.0,276.149994,51.568626,39,56.200001,0,65.800003,68.0,65.900002
20160913104500,273.0,276.149994,51.568626,39,56.200001,100,65.699997,68.0,65.900002
20160913110000,273.0,276.149994,51.568626,39,56.200001,100,65.699997,68.0,65.900002
20160913111500,273.0,276.149994,51.568626,39,56.200001,100,65.800003,68.0,65.900002
20160913113000,273.0,276.149994,51.568626,39,56.200001,100,65.599998,68.0,65.900002
20160913114500,273.0,276.149994,51.568626,39,57.099998,100,65.800003,68.0,65.900002
20160913120000,273.0,276.149994,51.568626,39,56.299999,100,65.900002,68.0,65.900002
20160913121500,273.0,276.149994,51.568626,39,56.299999,100,65.699997,68.0,65.900002
20160913123000,273.0,269.850006,50.392158,39,56.299999,100,65.900002,68.0,65.900002
20160913124500,273.0,266.700012,49.803924,39,57.5,100,66.0,68.0,65.900002
20160913130000,273.0,274.049988,51.176468,39,57.5,100,65.699997,68.0,65.900002
20160913131500,273.0,274.049988,51.176468,39,57.5,100,65.800003,68.0,65.900002
20160913133000,273.0,279.299988,52.15686,39,56.799999,100,66.0,68.0,65.900002
20160913134500,273.0,279.299988,52.15686,39,56.799999,100,65.599998,68.0,65.900002
20160913140000,273.0,279.299988,52.15686,39,56.799999,100,65.800003,68.0,65.900002
20160913141500,273.0,284.549988,53.137253,39,56.799999,100,65.800003,68.0,65.900002
20160913143000,273.0,281.399994,52.549018,39,56.799999,100,65.599998,68.0,65.900002
20160913144500,273.0,281.399994,52.549018,39,57.5,100,65.800003,68.0,65.900002
20160913150000,273.0,281.399994,52.549018,39,57.5,100,66.0,68.0,65.900002
20160913151500,273.0,281.399994,52.549018,39,57.5,100,65.800003,68.0,65.900002
20160913153000,273.0,281.399994,52.549018,39,56.400002,100,65.900002,68.0,65.900002
20160913154500,273.0,281.399994,52.549018,39,56.400002,100,65.900002,68.0,65.900002
20160913160000,273.0,281.399994,52.549018,39,56.400002,100,65.699997,68.0,65.900002
20160913161500,273.0,276.149994,51.568626,39,57.5,100,65.800003,68.0,65.900002
20160913163000,273.0,276.149994,51.568626,39,56.400002,100,65.900002,68.0,65.900002
20160913164500,273.0,279.299988,52.15686,39,57.0,100,65.800003,68.0,65.900002
20160913170000,273.0,284.549988,53.137253,39,57.0,100,65.800003,68.0,65.900002
20160913171500,273.0,280.350006,52.352942,39,57.0,100,66.0,68.0,65.900002
20160913173000,273.0,280.350006,52.352942,39,57.0,100,66.0,68.0,65.900002
20160913174500,273.0,277.200012,51.764708,39,57.0,100,65.800003,68.0,65.900002
20160913180000,273.0,280.350006,52.352942,39,57.0,100,66.0,68.0,65.900002
20160913181500,273.0,280.350006,52.352942,39,57.0,100,66.0,68.0,65.900002
20160913183000,273.0,283.5,52.941176,39,57.0,100,65.800003,68.0,65.900002
20160913184500,273.0,283.5,52.941176,39,57.0,100,65.900002,68.0,65.900002
20160913190000,273.0,283.5,52.941176,39,57.0,100,66.0,68.0,65.900002
20160913191500,273.0,276.149994,51.568626,39,57.0,100,65.800003,68.0,65.900002
20160913193000,273.0,276.149994,51.568626,39,57.0,100,65.900002,68.0,65.900002
20160913194500,273.0,282.450012,52.7451,39,57.0,100,66.0,68.0,65.900002
20160913200000,273.0,279.299988,52.15686,39,57.0,100,65.699997,68.0,65.900002
20160913201500,273.0,274.049988,51.176468,39,56.400002,100,65.800003,68.0,65.900002
20160913203000,273.0,274.049988,51.176468,39,56.400002,100,65.800003,68.0,65.900002
20160913204500,273.0,274.049988,51.176468,39,56.400002,100,65.599998,68.0,65.900002
20160913210000,273.0,265.649994,49.607842,39,56.400002,100,65.800003,68.0,65.900002
20160913211500,273.0,265.649994,49.607842,39,56.400002,100,65.900002,68.0,65.900002
20160913213000,273.0,271.950012,50.784316,39,56.400002,100,65.599998,68.0,65.900002
20160913214500,273.0,271.950012,50.784316,39,56.400002,100,65.900002,68.0,65.900002
20160913220000,273.0,264.600006,49.411766,39,56.400002,100,65.900002,68.0,65.900002
20160913221500,273.0,279.299988,52.15686,39,56.400002,100,65.599998,68.0,65.900002
20160913223000,273.0,284.549988,53.137253,39,56.400002,100,65.699997,68.0,65.900002
20160913224500,273.0,284.549988,53.137253,39,56.400002,100,65.699997,68.0,65.900002
20160913230000,273.0,284.549988,53.137253,39,56.400002,100,65.5,68.0,65.900002
20160913231500,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20160913233000,273.0,283.5,52.941176,39,56.400002,100,65.599998,68.0,65.900002
20160913234500,273.0,279.299988,52.15686,39,56.400002,100,65.599998,68.0,65.900002
20160914000000,273.0,279.299988,52.15686,39,56.400002,100,65.599998,68.0,65.900002
20160914001500,273.0,286.649994,53.529411,39,56.400002,100,65.699997,68.0,65.900002
20160914003000,273.0,283.5,52.941176,39,56.400002,100,65.599998,68.0,65.900002
20160914004500,273.0,275.100006,51.37255,39,56.400002,100,65.599998,68.0,65.900002
20160914010000,273.0,275.100006,51.37255,39,64.400002,100,65.699997,68.0,65.900002
20160914011500,273.0,275.100006,51.37255,39,56.799999,0,66.099998,68.0,65.900002
20160914013000,273.0,275.100006,51.37255,39,56.799999,0,65.900002,68.0,65.900002
20160914014500,273.0,275.100006,51.37255,39,56.799999,0,66.0,68.0,65.900002
20160914020000,273.0,275.100006,51.37255,39,56.799999,0,66.0,68.0,65.900002
20160914021500,273.0,411.600006,76.862746,49,56.0,0,66.099998,68.0,65.900002
20160914023000,273.0,264.600006,49.411766,38,56.700001,0,66.0,68.0,65.900002
20160914024500,273.0,264.600006,49.411766,38,55.599998,0,66.099998,68.0,65.900002
20160914030000,273.0,275.100006,51.37255,39,55.599998,0,66.099998,68.0,65.900002
20160914031500,273.0,271.950012,50.784316,39,55.599998,0,66.0,68.0,65.900002
20160914033000,273.0,276.149994,51.568626,39,55.599998,0,66.0,68.0,65.900002
20160914034500,273.0,276.149994,51.568626,39,56.299999,0,66.099998,68.0,65.900002
20160914040000,273.0,270.899994,50.588234,39,56.299999,0,66.0,68.0,65.900002
20160914041500,273.0,275.100006,51.37255,39,56.299999,0,65.800003,68.0,65.900002
20160914043000,273.0,271.950012,50.784316,39,56.299999,0,65.900002,68.0,65.900002
20160914044500,273.0,268.799988,50.196076,39,56.299999,0,65.900002,68.0,65.900002
20160914050000,273.0,268.799988,50.196076,39,56.299999,0,65.800003,68.0,65.900002
20160914051500,273.0,271.950012,50.784316,39,56.299999,0,65.800003,68.0,65.900002
20160914053000,273.0,276.149994,51.568626,39,56.299999,0,65.900002,68.0,65.900002
20160914054500,273.0,271.950012,50.784316,39,56.299999,0,65.800003,68.0,65.900002
20160914060000,273.0,275.100006,51.37255,39,56.299999,100,65.699997,68.0,65.900002
20160914061500,273.0,270.899994,50.588234,39,56.299999,100,65.800003,68.0,65.900002
20160914063000,273.0,275.100006,51.37255,39,55.700001,100,65.599998,68.0,65.900002
20160914064500,273.0,275.100006,51.37255,39,55.700001,100,65.5,68.0,65.900002
20160914070000,273.0,275.100006,51.37255,39,55.700001,100,65.599998,68.0,65.900002
20160914071500,273.0,275.100006,51.37255,39,55.700001,100,65.599998,68.0,65.900002
20160914073000,273.0,268.799988,50.196076,39,55.700001,100,65.300003,68.0,65.900002
20160914074500,273.0,271.950012,50.784316,39,55.700001,100,65.5,68.0,65.900002
20160914080000,273.0,279.299988,52.15686,39,55.700001,100,65.599998,68.0,65.900002
20160914081500,273.0,279.299988,52.15686,38,79.099998,100,66.0,68.0,65.900002
20160914083000,273.0,279.299988,52.15686,38,56.400002,0,66.0,68.0,65.900002
20160914084500,273.0,279.299988,52.15686,38,56.400002,0,65.699997,68.0,65.900002
20160914090000,273.0,279.299988,52.15686,38,56.400002,100,65.5,68.0,65.900002
20160914091500,273.0,274.049988,51.176468,38,56.400002,100,65.599998,68.0,65.900002
20160914093000,273.0,274.049988,51.176468,38,56.400002,100,65.699997,68.0,65.900002
20160914094500,273.0,279.299988,52.15686,38,56.400002,100,65.599998,68.0,65.900002
20160914100000,273.0,279.299988,52.15686,38,56.400002,100,65.599998,68.0,65.900002
20160914101500,273.0,279.299988,52.15686,38,56.400002,100,65.699997,68.0,65.900002
20160914103000,273.0,282.450012,52.7451,38,56.400002,100,65.699997,68.0,65.900002
20160914104500,273.0,282.450012,52.7451,38,57.099998,100,65.699997,68.0,65.900002
20160914110000,273.0,282.450012,52.7451,38,57.099998,100,65.900002,68.0,65.900002
20160914111500,273.0,276.149994,51.568626,38,57.099998,100,65.900002,68.0,65.900002
20160914113000,273.0,276.149994,51.568626,38,57.099998,100,65.900002,68.0,65.900002
20160914114500,273.0,276.149994,51.568626,38,57.099998,100,66.0,68.0,65.900002
20160914120000,273.0,276.149994,51.568626,38,57.099998,100,66.099998,68.0,65.900002
20160914121500,273.0,280.350006,52.352942,38,57.099998,100,66.099998,68.0,65.900002
20160914123000,273.0,280.350006,52.352942,38,57.099998,100,66.099998,68.0,65.900002
20160914124500,273.0,269.850006,50.392158,38,57.099998,0,66.199997,68.0,65.900002
20160914130000,273.0,269.850006,50.392158,38,57.099998,0,66.199997,68.0,65.900002
20160914131500,273.0,269.850006,50.392158,38,57.099998,0,66.199997,68.0,65.900002
20160914133000,273.0,269.850006,50.392158,38,57.099998,0,66.300003,68.0,65.900002
20160914134500,273.0,274.049988,51.176468,38,57.099998,0,66.099998,68.0,65.900002
20160914140000,273.0,270.899994,50.588234,38,57.900002,0,66.300003,68.0,65.900002
20160914141500,273.0,277.200012,51.764708,38,57.900002,0,66.199997,68.0,65.900002
20160914143000,273.0,274.049988,51.176468,38,57.900002,0,66.199997,68.0,65.900002
20160914144500,273.0,270.899994,50.588234,38,57.900002,0,66.300003,68.0,65.900002
20160914150000,273.0,270.899994,50.588234,38,57.900002,0,66.400002,68.0,65.900002
20160914151500,273.0,270.899994,50.588234,38,57.900002,0,66.199997,68.0,65.900002
20160914153000,273.0,276.149994,51.568626,38,57.200001,0,66.400002,68.0,65.900002
20160914154500,273.0,276.149994,51.568626,38,57.200001,0,66.400002,68.0,65.900002
20160914160000,273.0,276.149994,51.568626,38,57.200001,0,66.199997,68.0,65.900002
20160914161500,273.0,269.850006,50.392158,38,57.900002,0,66.400002,68.0,65.900002
20160914163000,273.0,276.149994,51.568626,38,57.200001,0,66.400002,68.0,65.900002
20160914164500,273.0,276.149994,51.568626,38,57.200001,0,66.199997,68.0,65.900002
20160914170000,273.0,280.350006,52.352942,38,57.200001,0,66.300003,68.0,65.900002
20160914171500,273.0,276.149994,51.568626,38,57.200001,0,66.5,68.0,65.900002
20160914173000,273.0,279.299988,52.15686,38,57.200001,0,66.300003,68.0,65.900002
20160914174500,273.0,276.149994,51.568626,38,57.200001,0,66.400002,68.0,65.900002
20160914180000,273.0,396.899994,74.117646,47,57.200001,0,66.300003,68.0,65.900002
20160914181500,273.0,281.399994,52.549018,38,57.200001,0,66.199997,68.0,65.900002
20160914183000,273.0,281.399994,52.549018,38,57.200001,0,66.300003,68.0,65.900002
20160914184500,273.0,281.399994,52.549018,38,57.200001,0,66.300003,68.0,65.900002
20160914190000,273.0,274.049988,51.176468,38,57.200001,0,66.300003,68.0,65.900002
20160914191500,273.0,268.799988,50.196076,38,57.200001,0,66.300003,68.0,65.900002
20160914193000,273.0,268.799988,50.196076,38,57.200001,0,66.400002,68.0,65.900002
20160914194500,273.0,268.799988,50.196076,38,57.200001,0,66.5,68.0,65.900002
20160914200000,273.0,274.049988,51.176468,38,57.200001,0,66.400002,68.0,65.900002
20160914201500,273.0,274.049988,51.176468,38,57.200001,0,66.5,68.0,65.900002
20160914203000,273.0,270.899994,50.588234,38,56.599998,0,66.400002,68.0,65.900002
20160914204500,273.0,270.899994,50.588234,38,56.599998,0,66.199997,68.0,65.900002
20160914210000,273.0,270.899994,50.588234,38,56.599998,0,66.300003,68.0,65.900002
20160914211500,273.0,274.049988,51.176468,38,56.599998,0,66.400002,68.0,65.900002
20160914213000,273.0,274.049988,51.176468,38,56.599998,0,66.099998,68.0,65.900002
20160914214500,273.0,274.049988,51.176468,38,56.599998,0,66.300003,68.0,65.900002
20160914220000,273.0,270.899994,50.588234,38,56.599998,0,66.300003,68.0,65.900002
20160914221500,273.0,270.899994,50.588234,38,56.599998,0,65.900002,68.0,65.900002
20160914223000,273.0,270.899994,50.588234,38,56.599998,0,66.199997,68.0,65.900002
20160914224500,273.0,274.049988,51.176468,38,56.599998,0,66.199997,68.0,65.900002
20160914230000,273.0,270.899994,50.588234,38,56.599998,0,66.0,68.0,65.900002
20160914231500,273.0,274.049988,51.176468,38,56.599998,0,66.099998,68.0,65.900002
20160914233000,273.0,274.049988,51.176468,38,55.900002,0,66.099998,68.0,65.900002
20160914234500,273.0,277.200012,51.764708,38,55.900002,0,65.800003,68.0,65.900002
20160915000000,273.0,281.399994,52.549018,38,55.900002,0,65.900002,68.0,65.900002
20160915001500,273.0,281.399994,52.549018,38,55.900002,0,65.800003,68.0,65.900002
20160915003000,273.0,277.200012,51.764708,38,55.900002,0,65.900002,68.0,65.900002
20160915004500,273.0,277.200012,51.764708,38,55.900002,100,65.699997,68.0,65.900002
20160915010000,273.0,271.950012,50.784316,38,55.900002,100,65.5,68.0,65.900002
20160915011500,273.0,271.950012,50.784316,38,55.900002,100,65.300003,68.0,65.900002
20160915013000,273.0,271.950012,50.784316,38,55.900002,100,65.800003,68.0,65.900002
20160915014500,273.0,271.950012,50.784316,38,55.900002,100,66.0,68.0,65.900002
20160915020000,273.0,266.700012,49.803924,38,55.900002,100,66.099998,68.0,65.900002
20160915021500,273.0,271.950012,50.784316,38,55.900002,100,66.099998,68.0,65.900002
20160915023000,273.0,268.799988,50.196076,38,55.900002,0,66.199997,68.0,65.900002
20160915024500,273.0,268.799988,50.196076,38,55.900002,0,66.199997,68.0,65.900002
20160915030000,273.0,268.799988,50.196076,38,55.900002,0,66.099998,68.0,65.900002
20160915031500,273.0,274.049988,51.176468,38,55.900002,0,66.199997,68.0,65.900002
20160915033000,273.0,274.049988,51.176468,38,55.900002,0,66.099998,68.0,65.900002
20160915034500,273.0,266.700012,49.803924,38,55.900002,0,66.099998,68.0,65.900002
20160915040000,273.0,274.049988,51.176468,38,55.900002,0,66.0,68.0,65.900002
20160915041500,273.0,269.850006,50.392158,38,55.900002,0,65.900002,68.0,65.900002
20160915043000,273.0,277.200012,51.764708,38,55.900002,0,66.0,68.0,65.900002
20160915044500,273.0,274.049988,51.176468,38,55.900002,0,65.900002,68.0,65.900002
20160915050000,273.0,277.200012,51.764708,38,55.900002,100,65.599998,68.0,65.900002
20160915051500,273.0,277.200012,51.764708,38,55.900002,100,65.800003,68.0,65.900002
20160915053000,273.0,277.200012,51.764708,38,55.900002,100,65.800003,68.0,65.900002
20160915054500,273.0,283.5,52.941176,38,55.900002,100,65.599998,68.0,65.900002
20160915060000,273.0,283.5,52.941176,38,55.900002,100,65.599998,68.0,65.900002
20160915061500,273.0,283.5,52.941176,38,55.900002,100,65.599998,68.0,65.900002
20160915063000,273.0,277.200012,51.764708,38,55.900002,100,65.599998,68.0,65.900002
20160915064500,273.0,277.200012,51.764708,38,55.900002,100,65.5,68.0,65.900002
20160915070000,273.0,265.649994,49.607842,38,55.900002,100,65.699997,68.0,65.900002
20160915071500,273.0,265.649994,49.607842,38,55.900002,100,65.699997,68.0,65.900002
20160915073000,273.0,265.649994,49.607842,38,55.900002,100,65.5,68.0,65.900002
20160915074500,273.0,268.799988,50.196076,38,55.900002,100,65.699997,68.0,65.900002
20160915080000,273.0,265.649994,49.607842,38,55.900002,100,65.800003,68.0,65.900002
20160915081500,273.0,265.649994,49.607842,38,55.900002,100,65.5,68.0,65.900002
20160915083000,273.0,269.850006,50.392158,38,56.5,100,65.699997,68.0,65.900002
20160915084500,273.0,264.600006,49.411766,38,56.5,100,65.800003,68.0,65.900002
20160915090000,273.0,269.850006,50.392158,38,56.5,100,65.599998,68.0,65.900002
20160915091500,273.0,269.850006,50.392158,38,56.5,100,65.800003,68.0,65.900002
20160915093000,273.0,274.049988,51.176468,38,56.5,100,65.800003,68.0,65.900002
20160915094500,273.0,269.850006,50.392158,38,57.099998,100,65.599998,68.0,65.900002
20160915100000,273.0,269.850006,50.392158,38,58.700001,100,66.099998,68.0,65.900002
20160915101500,273.0,269.850006,50.392158,38,57.200001,0,66.099998,68.0,65.900002
20160915103000,273.0,266.700012,49.803924,38,57.200001,0,65.800003,68.0,65.900002
20160915104500,273.0,269.850006,50.392158,39,57.200001,0,66.099998,68.0,65.900002
20160915110000,273.0,275.100006,51.37255,39,57.200001,0,66.099998,68.0,65.900002
20160915111500,273.0,275.100006,51.37255,39,57.200001,0,65.800003,68.0,65.900002
20160915113000,273.0,275.100006,51.37255,39,57.200001,0,66.0,68.0,65.900002
20160915114500,273.0,275.100006,51.37255,39,57.200001,0,66.099998,68.0,65.900002
20160915120000,273.0,275.100006,51.37255,39,57.200001,0,65.900002,68.0,65.900002
20160915121500,273.0,275.100006,51.37255,39,57.200001,0,66.0,68.0,65.900002
20160915123000,273.0,275.100006,51.37255,39,57.200001,0,66.099998,68.0,65.900002
20160915124500,273.0,279.299988,52.15686,39,57.200001,0,66.0,68.0,65.900002
20160915130000,273.0,276.149994,51.568626,39,57.200001,0,66.0,68.0,65.900002
20160915131500,273.0,276.149994,51.568626,39,56.400002,0,66.099998,68.0,65.900002
20160915133000,273.0,268.799988,50.196076,39,56.400002,0,66.099998,68.0,65.900002
20160915134500,273.0,271.950012,50.784316,39,57.099998,0,66.0,68.0,65.900002
20160915140000,273.0,271.950012,50.784316,39,57.099998,0,66.099998,68.0,65.900002
20160915141500,273.0,275.100006,51.37255,39,57.099998,0,66.199997,68.0,65.900002
20160915143000,273.0,275.100006,51.37255,39,56.400002,0,66.0,68.0,65.900002
20160915144500,273.0,275.100006,51.37255,39,56.400002,0,66.099998,68.0,65.900002
20160915150000,273.0,275.100006,51.37255,39,57.200001,0,66.199997,68.0,65.900002
20160915151500,273.0,275.100006,51.37255,39,57.200001,0,65.900002,68.0,65.900002
20160915153000,273.0,275.100006,51.37255,39,57.200001,0,66.0,68.0,65.900002
20160915154500,273.0,281.399994,52.549018,39,57.200001,0,66.099998,68.0,65.900002
20160915160000,273.0,281.399994,52.549018,39,57.200001,0,66.0,68.0,65.900002
20160915161500,273.0,287.700012,53.725492,39,57.200001,0,66.199997,68.0,65.900002
20160915163000,273.0,281.399994,52.549018,39,57.200001,0,66.199997,68.0,65.900002
20160915164500,273.0,284.549988,53.137253,39,56.299999,0,65.900002,68.0,65.900002
20160915170000,273.0,284.549988,53.137253,39,56.299999,0,66.0,68.0,65.900002
20160915171500,273.0,284.549988,53.137253,39,56.299999,0,66.099998,68.0,65.900002
20160915173000,273.0,284.549988,53.137253,39,57.099998,0,65.800003,68.0,65.900002
20160915174500,273.0,287.700012,53.725492,39,57.099998,0,66.0,68.0,65.900002
20160915180000,273.0,290.850006,54.313727,39,57.099998,0,66.099998,68.0,65.900002
20160915181500,273.0,277.200012,51.764708,38,57.099998,0,65.800003,68.0,65.900002
20160915183000,273.0,277.200012,51.764708,38,57.099998,0,66.0,68.0,65.900002
20160915184500,273.0,277.200012,51.764708,38,57.099998,0,66.099998,68.0,65.900002
20160915190000,273.0,281.399994,52.549018,38,57.099998,0,65.900002,68.0,65.900002
20160915191500,273.0,281.399994,52.549018,38,57.099998,0,66.0,68.0,65.900002
20160915193000,273.0,277.200012,51.764708,38,56.400002,0,66.0,68.0,65.900002
20160915194500,273.0,282.450012,52.7451,38,56.400002,0,65.800003,68.0,65.900002
20160915200000,273.0,282.450012,52.7451,38,56.400002,0,65.900002,68.0,65.900002
20160915201500,273.0,276.149994,51.568626,38,56.400002,0,65.900002,68.0,65.900002
20160915203000,273.0,282.450012,52.7451,38,56.400002,0,65.800003,68.0,65.900002
20160915204500,273.0,282.450012,52.7451,38,56.400002,0,65.699997,68.0,65.900002
20160915210000,273.0,276.149994,51.568626,38,56.400002,0,65.699997,68.0,65.900002
20160915211500,273.0,279.299988,52.15686,38,56.400002,0,65.699997,68.0,65.900002
20160915213000,273.0,276.149994,51.568626,38,56.400002,100,65.699997,68.0,65.900002
20160915214500,273.0,281.399994,52.549018,38,56.400002,100,65.800003,68.0,65.900002
20160915220000,273.0,277.200012,51.764708,38,56.400002,100,65.900002,68.0,65.900002
20160915221500,273.0,277.200012,51.764708,38,56.400002,100,65.699997,68.0,65.900002
20160915223000,273.0,277.200012,51.764708,38,56.400002,100,65.599998,68.0,65.900002
20160915224500,273.0,277.200012,51.764708,38,56.400002,100,65.699997,68.0,65.900002
20160915230000,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20160915231500,273.0,268.799988,50.196076,38,56.400002,100,65.699997,68.0,65.900002
20160915233000,273.0,268.799988,50.196076,38,56.400002,100,65.699997,68.0,65.900002
20160915234500,273.0,274.049988,51.176468,38,56.400002,100,65.5,68.0,65.900002
20160916000000,273.0,266.700012,49.803924,38,56.400002,100,65.699997,68.0,65.900002
20160916001500,273.0,266.700012,49.803924,38,56.400002,100,65.800003,68.0,65.900002
20160916003000,273.0,269.850006,50.392158,38,56.400002,100,65.599998,68.0,65.900002
20160916004500,273.0,269.850006,50.392158,38,56.400002,100,65.599998,68.0,65.900002
20160916010000,273.0,269.850006,50.392158,38,56.400002,100,65.300003,68.0,65.900002
20160916011500,273.0,269.850006,50.392158,38,57.599998,0,66.300003,68.0,65.900002
20160916013000,273.0,269.850006,50.392158,38,56.0,0,66.0,68.0,65.900002
20160916014500,273.0,279.299988,52.15686,38,56.0,0,65.900002,68.0,65.900002
20160916020000,273.0,276.149994,51.568626,38,56.0,0,65.800003,68.0,65.900002
