PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160916021500,273.0,276.149994,51.568626,38,56.0,0,65.800003,68.0,65.900002
20160916023000,273.0,276.149994,51.568626,38,56.0,0,65.800003,68.0,65.900002
20160916024500,273.0,279.299988,52.15686,38,56.0,0,65.800003,68.0,65.900002
20160916030000,273.0,270.899994,50.588234,38,56.0,0,65.800003,68.0,65.900002
20160916031500,273.0,270.899994,50.588234,38,56.0,0,65.800003,68.0,65.900002
20160916033000,273.0,279.299988,52.15686,38,56.0,0,65.699997,68.0,65.900002
20160916034500,273.0,266.700012,49.803924,38,56.0,0,65.800003,68.0,65.900002
20160916040000,273.0,266.700012,49.803924,38,56.0,0,65.699997,68.0,65.900002
20160916041500,273.0,266.700012,49.803924,38,56.0,100,65.599998,68.0,65.900002
20160916043000,273.0,266.700012,49.803924,38,56.0,100,65.699997,68.0,65.900002
20160916044500,273.0,266.700012,49.803924,38,56.0,100,65.699997,68.0,65.900002
20160916050000,273.0,266.700012,49.803924,38,56.0,100,65.400002,68.0,65.900002
20160916051500,273.0,266.700012,49.803924,38,56.0,100,65.599998,68.0,65.900002
20160916053000,273.0,269.850006,50.392158,38,56.0,100,65.599998,68.0,65.900002
20160916054500,273.0,265.649994,49.607842,38,56.0,100,65.300003,68.0,65.900002
20160916060000,273.0,265.649994,49.607842,38,56.0,100,65.5,68.0,65.900002
20160916061500,273.0,269.850006,50.392158,38,56.0,100,65.5,68.0,65.900002
20160916063000,273.0,277.200012,51.764708,38,56.0,100,65.5,68.0,65.900002
20160916064500,273.0,277.200012,51.764708,38,63.599998,100,66.099998,68.0,65.900002
20160916070000,273.0,274.049988,51.176468,38,56.799999,0,66.0,68.0,65.900002
20160916071500,273.0,274.049988,51.176468,38,55.599998,0,65.699997,68.0,65.900002
20160916073000,273.0,277.200012,51.764708,38,55.599998,100,65.599998,68.0,65.900002
20160916074500,273.0,277.200012,51.764708,38,55.599998,100,65.599998,68.0,65.900002
20160916080000,273.0,269.850006,50.392158,38,55.599998,100,65.400002,68.0,65.900002
20160916081500,273.0,266.700012,49.803924,38,55.599998,100,65.400002,68.0,65.900002
20160916083000,273.0,266.700012,49.803924,38,63.200001,100,65.699997,68.0,65.900002
20160916084500,273.0,266.700012,49.803924,38,56.400002,0,66.0,68.0,65.900002
20160916090000,273.0,269.850006,50.392158,38,55.599998,100,65.699997,68.0,65.900002
20160916091500,273.0,269.850006,50.392158,38,55.599998,100,65.599998,68.0,65.900002
20160916093000,273.0,269.850006,50.392158,38,55.599998,100,65.599998,68.0,65.900002
20160916094500,273.0,274.049988,51.176468,38,55.599998,100,65.400002,68.0,65.900002
20160916100000,273.0,274.049988,51.176468,38,56.299999,100,65.5,68.0,65.900002
20160916101500,273.0,274.049988,51.176468,38,56.299999,100,65.599998,68.0,65.900002
20160916103000,273.0,274.049988,51.176468,38,56.299999,100,65.400002,68.0,65.900002
20160916104500,273.0,274.049988,51.176468,38,56.299999,100,65.599998,68.0,65.900002
20160916110000,273.0,270.899994,50.588234,38,56.299999,100,65.599998,68.0,65.900002
20160916111500,273.0,274.049988,51.176468,38,56.299999,100,65.300003,68.0,65.900002
20160916113000,273.0,270.899994,50.588234,38,56.299999,100,65.599998,68.0,65.900002
20160916114500,273.0,274.049988,51.176468,38,56.299999,100,65.699997,68.0,65.900002
20160916120000,273.0,268.799988,50.196076,38,56.299999,100,65.599998,68.0,65.900002
20160916121500,273.0,276.149994,51.568626,38,56.900002,100,65.699997,68.0,65.900002
20160916123000,273.0,276.149994,51.568626,38,56.900002,100,65.800003,68.0,65.900002
20160916124500,273.0,276.149994,51.568626,38,56.900002,100,65.5,68.0,65.900002
20160916130000,273.0,279.299988,52.15686,38,56.900002,100,65.699997,68.0,65.900002
20160916131500,273.0,279.299988,52.15686,38,56.900002,100,65.800003,68.0,65.900002
20160916133000,273.0,279.299988,52.15686,38,56.900002,100,65.599998,68.0,65.900002
20160916134500,273.0,276.149994,51.568626,38,61.5,100,66.199997,68.0,65.900002
20160916140000,273.0,279.299988,52.15686,38,56.0,0,65.900002,68.0,65.900002
20160916141500,273.0,279.299988,52.15686,38,55.200001,100,65.5,68.0,65.900002
20160916143000,273.0,276.149994,51.568626,38,55.200001,100,65.5,68.0,65.900002
20160916144500,273.0,276.149994,51.568626,38,55.200001,100,65.400002,68.0,65.900002
20160916150000,273.0,279.299988,52.15686,38,55.200001,100,65.199997,68.0,65.900002
20160916151500,273.0,291.899994,54.509803,39,56.0,0,66.0,68.0,65.900002
20160916153000,273.0,282.450012,52.7451,38,56.0,0,65.699997,68.0,65.900002
20160916154500,273.0,277.200012,51.764708,38,56.0,100,65.5,68.0,65.900002
20160916160000,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20160916161500,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20160916163000,273.0,277.200012,51.764708,38,56.0,100,65.199997,68.0,65.900002
20160916164500,273.0,281.399994,52.549018,38,56.0,0,66.0,68.0,65.900002
20160916170000,273.0,281.399994,52.549018,38,56.0,0,65.699997,68.0,65.900002
20160916171500,273.0,281.399994,52.549018,38,56.0,100,65.300003,68.0,65.900002
20160916173000,273.0,286.649994,53.529411,38,56.0,100,65.300003,68.0,65.900002
20160916174500,273.0,286.649994,53.529411,38,56.0,100,65.300003,68.0,65.900002
20160916180000,273.0,286.649994,53.529411,38,58.400002,100,65.599998,68.0,65.900002
20160916181500,273.0,286.649994,53.529411,38,64.400002,100,66.199997,68.0,65.900002
20160916183000,273.0,277.200012,51.764708,38,55.0,0,65.699997,68.0,65.900002
20160916184500,273.0,277.200012,51.764708,38,55.0,100,65.300003,68.0,65.900002
20160916190000,273.0,277.200012,51.764708,38,55.0,100,65.199997,68.0,65.900002
20160916191500,273.0,274.049988,51.176468,38,63.5,100,65.599998,68.0,65.900002
20160916193000,273.0,269.850006,50.392158,38,55.200001,0,65.900002,68.0,65.900002
20160916194500,273.0,266.700012,49.803924,38,55.200001,100,65.5,68.0,65.900002
20160916200000,273.0,274.049988,51.176468,38,55.200001,100,65.300003,68.0,65.900002
20160916201500,273.0,274.049988,51.176468,38,55.200001,100,65.199997,68.0,65.900002
20160916203000,273.0,284.549988,53.137253,39,55.200001,0,66.300003,68.0,65.900002
20160916204500,273.0,284.549988,53.137253,39,55.200001,100,65.5,68.0,65.900002
20160916210000,273.0,277.200012,51.764708,39,55.200001,100,65.400002,68.0,65.900002
20160916211500,273.0,281.399994,52.549018,39,60.700001,100,65.199997,68.0,65.900002
20160916213000,273.0,281.399994,52.549018,39,54.700001,100,65.5,68.0,65.900002
20160916214500,273.0,281.399994,52.549018,39,60.400002,100,65.800003,68.0,65.900002
20160916220000,273.0,284.549988,53.137253,39,60.400002,100,65.900002,68.0,65.900002
20160916221500,273.0,290.850006,54.313727,39,54.700001,0,66.0,68.0,65.900002
20160916223000,273.0,277.200012,51.764708,38,53.900002,100,65.400002,68.0,65.900002
20160916224500,273.0,283.5,52.941176,38,59.400002,100,65.0,68.0,65.900002
20160916230000,273.0,283.5,52.941176,38,54.700001,100,65.400002,68.0,65.900002
20160916231500,273.0,294.0,54.901961,39,58.299999,0,66.300003,68.0,65.900002
20160916233000,273.0,277.200012,51.764708,38,53.900002,100,65.099998,68.0,65.900002
20160916234500,273.0,281.399994,52.549018,38,61.400002,100,65.099998,68.0,65.900002
20160917000000,273.0,284.549988,53.137253,38,57.200001,100,65.800003,68.0,65.900002
20160917001500,273.0,280.350006,52.352942,38,58.5,100,65.300003,68.0,65.900002
20160917003000,273.0,284.549988,53.137253,39,53.099998,0,65.699997,68.0,65.900002
20160917004500,273.0,284.549988,53.137253,39,53.099998,100,65.099998,68.0,65.900002
20160917010000,273.0,284.549988,53.137253,39,61.900002,100,65.699997,68.0,65.900002
20160917011500,273.0,280.350006,52.352942,39,74.800003,100,66.0,68.0,65.900002
20160917013000,273.0,283.5,52.941176,39,53.099998,100,65.5,68.0,65.900002
20160917014500,273.0,283.5,52.941176,39,53.099998,100,65.099998,68.0,65.900002
20160917020000,273.0,283.5,52.941176,39,70.5,100,65.699997,68.0,65.900002
20160917021500,273.0,257.25,48.039216,37,53.5,100,65.800003,68.0,65.900002
20160917023000,273.0,269.850006,50.392158,38,52.700001,100,65.199997,68.0,65.900002
20160917024500,273.0,266.700012,49.803924,38,66.199997,100,65.300003,68.0,65.900002
20160917030000,273.0,270.899994,50.588234,38,58.700001,100,65.900002,68.0,65.900002
20160917031500,273.0,266.700012,49.803924,38,57.900002,100,65.900002,68.0,65.900002
20160917033000,273.0,266.700012,49.803924,38,57.200001,100,66.0,68.0,65.900002
20160917034500,273.0,266.700012,49.803924,38,57.200001,100,66.0,68.0,65.900002
20160917040000,273.0,266.700012,49.803924,38,58.400002,100,65.800003,68.0,65.900002
20160917041500,273.0,266.700012,49.803924,38,57.5,100,66.0,68.0,65.900002
20160917043000,273.0,266.700012,49.803924,38,57.5,100,66.0,68.0,65.900002
20160917044500,273.0,266.700012,49.803924,38,58.700001,100,66.099998,68.0,65.900002
20160917050000,273.0,266.700012,49.803924,38,57.599998,100,65.800003,68.0,65.900002
20160917051500,273.0,266.700012,49.803924,38,57.599998,100,66.0,68.0,65.900002
20160917053000,273.0,261.450012,48.823532,38,58.299999,100,66.0,68.0,65.900002
20160917054500,273.0,266.700012,49.803924,38,56.799999,100,65.699997,68.0,65.900002
20160917060000,273.0,274.049988,51.176468,38,56.799999,100,65.699997,68.0,65.900002
20160917061500,273.0,270.899994,50.588234,38,57.5,100,65.699997,68.0,65.900002
20160917063000,273.0,270.899994,50.588234,38,56.799999,100,65.5,68.0,65.900002
20160917064500,273.0,279.299988,52.15686,38,56.0,100,65.5,68.0,65.900002
20160917070000,273.0,279.299988,52.15686,38,63.200001,100,66.099998,68.0,65.900002
20160917071500,273.0,279.299988,52.15686,38,52.200001,100,65.099998,68.0,65.900002
20160917073000,273.0,279.299988,52.15686,38,53.099998,100,65.599998,68.0,65.900002
20160917074500,273.0,279.299988,52.15686,38,64.900002,100,65.900002,68.0,65.900002
20160917080000,273.0,279.299988,52.15686,38,51.900002,100,65.199997,68.0,65.900002
20160917081500,273.0,274.049988,51.176468,38,53.099998,100,65.699997,68.0,65.900002
20160917083000,273.0,274.049988,51.176468,38,66.400002,100,65.599998,68.0,65.900002
20160917084500,273.0,281.399994,52.549018,39,51.900002,100,65.199997,68.0,65.900002
20160917090000,273.0,284.549988,53.137253,39,54.700001,100,65.900002,68.0,65.900002
20160917091500,273.0,276.149994,51.568626,39,66.199997,100,65.599998,68.0,65.900002
20160917093000,273.0,289.799988,54.117645,40,51.900002,100,65.400002,68.0,65.900002
20160917094500,273.0,289.799988,54.117645,40,54.599998,100,65.900002,68.0,65.900002
20160917100000,273.0,282.450012,52.7451,40,63.200001,100,65.599998,68.0,65.900002
20160917101500,273.0,282.450012,52.7451,39,52.700001,100,65.5,68.0,65.900002
20160917103000,273.0,279.299988,52.15686,39,61.200001,100,65.300003,68.0,65.900002
20160917104500,273.0,284.549988,53.137253,39,61.200001,100,65.199997,68.0,65.900002
20160917110000,273.0,284.549988,53.137253,39,53.099998,0,65.699997,68.0,65.900002
20160917111500,273.0,284.549988,53.137253,39,64.0,100,65.300003,68.0,65.900002
20160917113000,273.0,287.700012,53.725492,39,60.200001,100,65.199997,68.0,65.900002
20160917114500,273.0,282.450012,52.7451,39,53.099998,100,65.599998,68.0,65.900002
20160917120000,273.0,276.149994,51.568626,39,67.699997,100,64.900002,68.0,65.900002
20160917121500,273.0,276.149994,51.568626,39,53.099998,100,65.400002,68.0,65.900002
20160917123000,273.0,279.299988,52.15686,39,60.799999,100,65.900002,68.0,65.900002
20160917124500,273.0,270.899994,50.588234,39,60.799999,100,66.0,68.0,65.900002
20160917130000,273.0,280.350006,52.352942,39,53.5,0,65.699997,68.0,65.900002
20160917131500,273.0,277.200012,51.764708,39,52.700001,100,65.099998,68.0,65.900002
20160917133000,273.0,280.350006,52.352942,39,64.400002,100,65.699997,68.0,65.900002
20160917134500,273.0,280.350006,52.352942,39,57.099998,100,65.599998,68.0,65.900002
20160917140000,273.0,286.649994,53.529411,39,57.099998,100,65.599998,68.0,65.900002
20160917141500,273.0,276.149994,51.568626,39,57.099998,100,65.400002,68.0,65.900002
20160917143000,273.0,279.299988,52.15686,39,53.099998,0,66.0,68.0,65.900002
20160917144500,273.0,279.299988,52.15686,39,53.099998,100,65.099998,68.0,65.900002
20160917150000,273.0,283.5,52.941176,39,68.599998,100,65.300003,68.0,65.900002
20160917151500,273.0,275.100006,51.37255,39,57.200001,100,65.699997,68.0,65.900002
20160917153000,273.0,275.100006,51.37255,39,57.200001,100,65.699997,68.0,65.900002
20160917154500,273.0,275.100006,51.37255,39,57.200001,100,65.599998,68.0,65.900002
20160917160000,273.0,282.450012,52.7451,39,60.299999,100,65.800003,68.0,65.900002
20160917161500,273.0,277.200012,51.764708,39,53.900002,0,66.099998,68.0,65.900002
20160917163000,273.0,280.350006,52.352942,39,53.099998,100,65.300003,68.0,65.900002
20160917164500,273.0,277.200012,51.764708,39,65.300003,100,65.5,68.0,65.900002
20160917170000,273.0,284.549988,53.137253,39,58.200001,100,65.199997,68.0,65.900002
20160917171500,273.0,287.700012,53.725492,40,53.5,0,65.900002,68.0,65.900002
20160917173000,273.0,287.700012,53.725492,40,53.5,100,64.900002,68.0,65.900002
20160917174500,273.0,279.299988,52.15686,39,67.199997,100,65.599998,68.0,65.900002
20160917180000,273.0,283.5,52.941176,40,53.5,100,65.5,68.0,65.900002
20160917181500,273.0,283.5,52.941176,40,65.099998,100,65.0,68.0,65.900002
20160917183000,273.0,277.200012,51.764708,39,55.900002,100,65.199997,68.0,65.900002
20160917184500,273.0,281.399994,52.549018,39,62.400002,100,66.099998,68.0,65.900002
20160917190000,273.0,275.100006,51.37255,39,53.5,100,65.199997,68.0,65.900002
20160917191500,273.0,275.100006,51.37255,39,53.5,100,65.099998,68.0,65.900002
20160917193000,273.0,279.299988,52.15686,39,58.0,100,65.900002,68.0,65.900002
20160917194500,273.0,275.100006,51.37255,39,58.0,100,65.599998,68.0,65.900002
20160917200000,273.0,275.100006,51.37255,39,58.0,100,65.900002,68.0,65.900002
20160917201500,273.0,275.100006,51.37255,39,58.0,100,66.0,68.0,65.900002
20160917203000,273.0,268.799988,50.196076,39,58.0,100,65.599998,68.0,65.900002
20160917204500,273.0,276.149994,51.568626,39,58.0,100,66.0,68.0,65.900002
20160917210000,273.0,276.149994,51.568626,39,58.0,100,66.0,68.0,65.900002
20160917211500,273.0,279.299988,52.15686,39,58.799999,100,65.800003,68.0,65.900002
20160917213000,273.0,275.100006,51.37255,39,58.200001,100,66.0,68.0,65.900002
20160917214500,273.0,271.950012,50.784316,39,58.200001,100,66.099998,68.0,65.900002
20160917220000,273.0,279.299988,52.15686,39,58.200001,100,66.0,68.0,65.900002
20160917221500,273.0,270.899994,50.588234,39,59.099998,100,66.099998,68.0,65.900002
20160917223000,273.0,277.200012,51.764708,39,53.900002,100,65.699997,68.0,65.900002
20160917224500,273.0,274.049988,51.176468,39,53.900002,100,65.199997,68.0,65.900002
20160917230000,273.0,274.049988,51.176468,39,53.900002,100,65.099998,68.0,65.900002
20160917231500,273.0,279.299988,52.15686,39,59.599998,100,65.900002,68.0,65.900002
20160917233000,273.0,271.950012,50.784316,39,59.599998,100,65.900002,68.0,65.900002
20160917234500,273.0,276.149994,51.568626,39,54.299999,0,66.0,68.0,65.900002
20160918000000,273.0,276.149994,51.568626,39,54.299999,100,65.5,68.0,65.900002
20160918001500,273.0,276.149994,51.568626,39,54.299999,100,65.0,68.0,65.900002
20160918003000,273.0,276.149994,51.568626,39,55.200001,100,65.800003,68.0,65.900002
20160918004500,273.0,276.149994,51.568626,39,55.200001,100,65.400002,68.0,65.900002
20160918010000,273.0,276.149994,51.568626,39,62.599998,100,65.800003,68.0,65.900002
20160918011500,273.0,271.950012,50.784316,39,62.599998,100,66.0,68.0,65.900002
20160918013000,273.0,275.100006,51.37255,39,53.900002,0,65.699997,68.0,65.900002
20160918014500,273.0,275.100006,51.37255,39,53.900002,100,65.599998,68.0,65.900002
20160918020000,273.0,275.100006,51.37255,39,53.900002,100,65.5,68.0,65.900002
20160918021500,273.0,275.100006,51.37255,39,53.900002,100,65.5,68.0,65.900002
20160918023000,273.0,275.100006,51.37255,39,54.700001,100,65.400002,68.0,65.900002
20160918024500,273.0,275.100006,51.37255,39,54.700001,100,65.300003,68.0,65.900002
20160918030000,273.0,275.100006,51.37255,39,57.900002,100,65.699997,68.0,65.900002
20160918031500,273.0,275.100006,51.37255,39,57.200001,100,65.800003,68.0,65.900002
20160918033000,273.0,275.100006,51.37255,39,57.200001,100,65.900002,68.0,65.900002
20160918034500,273.0,275.100006,51.37255,39,57.200001,100,66.0,68.0,65.900002
20160918040000,273.0,279.299988,52.15686,39,57.200001,100,65.699997,68.0,65.900002
20160918041500,273.0,276.149994,51.568626,39,57.200001,100,65.900002,68.0,65.900002
20160918043000,273.0,276.149994,51.568626,39,57.200001,100,65.900002,68.0,65.900002
20160918044500,273.0,276.149994,51.568626,39,57.200001,100,65.900002,68.0,65.900002
20160918050000,273.0,276.149994,51.568626,39,57.200001,100,65.599998,68.0,65.900002
20160918051500,273.0,276.149994,51.568626,39,57.200001,100,65.800003,68.0,65.900002
20160918053000,273.0,276.149994,51.568626,39,57.200001,100,65.800003,68.0,65.900002
20160918054500,273.0,276.149994,51.568626,39,57.200001,100,65.800003,68.0,65.900002
20160918060000,273.0,279.299988,52.15686,39,57.200001,100,65.800003,68.0,65.900002
20160918061500,273.0,279.299988,52.15686,39,57.200001,100,65.900002,68.0,65.900002
20160918063000,273.0,274.049988,51.176468,39,57.200001,100,65.800003,68.0,65.900002
20160918064500,273.0,274.049988,51.176468,39,57.200001,100,65.800003,68.0,65.900002
20160918070000,273.0,274.049988,51.176468,39,57.200001,100,65.800003,68.0,65.900002
20160918071500,273.0,274.049988,51.176468,39,57.200001,100,65.800003,68.0,65.900002
20160918073000,273.0,277.200012,51.764708,39,57.200001,100,65.699997,68.0,65.900002
20160918074500,273.0,277.200012,51.764708,39,57.200001,100,65.800003,68.0,65.900002
20160918080000,273.0,284.549988,53.137253,39,57.200001,100,65.800003,68.0,65.900002
20160918081500,273.0,277.200012,51.764708,39,57.200001,100,65.699997,68.0,65.900002
20160918083000,273.0,282.450012,52.7451,39,57.200001,100,65.900002,68.0,65.900002
20160918084500,273.0,282.450012,52.7451,39,57.900002,100,66.099998,68.0,65.900002
20160918090000,273.0,271.950012,50.784316,39,57.900002,100,65.800003,68.0,65.900002
20160918091500,273.0,271.950012,50.784316,39,57.900002,100,66.099998,68.0,65.900002
20160918093000,273.0,271.950012,50.784316,39,55.599998,0,66.0,68.0,65.900002
20160918094500,273.0,271.950012,50.784316,39,55.599998,100,65.5,68.0,65.900002
20160918100000,273.0,275.100006,51.37255,39,55.0,100,65.5,68.0,65.900002
20160918101500,273.0,275.100006,51.37255,39,55.0,100,65.5,68.0,65.900002
20160918103000,273.0,275.100006,51.37255,39,55.0,100,65.199997,68.0,65.900002
20160918104500,273.0,275.100006,51.37255,39,57.5,100,65.599998,68.0,65.900002
20160918110000,273.0,275.100006,51.37255,39,58.299999,100,65.800003,68.0,65.900002
20160918111500,273.0,281.399994,52.549018,39,58.299999,100,65.699997,68.0,65.900002
20160918113000,273.0,276.149994,51.568626,39,58.299999,100,66.0,68.0,65.900002
20160918114500,273.0,276.149994,51.568626,39,58.299999,100,66.0,68.0,65.900002
20160918120000,273.0,281.399994,52.549018,39,58.299999,100,65.699997,68.0,65.900002
20160918121500,273.0,287.700012,53.725492,39,57.599998,100,65.900002,68.0,65.900002
20160918123000,273.0,279.299988,52.15686,39,57.599998,100,65.900002,68.0,65.900002
20160918124500,273.0,283.5,52.941176,39,56.700001,100,65.5,68.0,65.900002
20160918130000,273.0,280.350006,52.352942,39,56.700001,100,65.599998,68.0,65.900002
20160918131500,273.0,277.200012,51.764708,39,56.700001,100,65.699997,68.0,65.900002
20160918133000,273.0,283.5,52.941176,39,57.599998,100,65.599998,68.0,65.900002
20160918134500,273.0,283.5,52.941176,39,60.700001,100,66.0,68.0,65.900002
20160918140000,273.0,275.100006,51.37255,39,55.200001,0,65.800003,68.0,65.900002
20160918141500,273.0,275.100006,51.37255,39,55.200001,100,65.5,68.0,65.900002
20160918143000,273.0,281.399994,52.549018,39,54.299999,100,65.199997,68.0,65.900002
20160918144500,273.0,287.700012,53.725492,39,63.200001,100,65.5,68.0,65.900002
20160918150000,273.0,284.549988,53.137253,39,54.200001,100,65.599998,68.0,65.900002
20160918151500,273.0,280.350006,52.352942,39,54.200001,100,65.0,68.0,65.900002
20160918153000,273.0,288.75,53.921569,39,59.5,100,65.900002,68.0,65.900002
20160918154500,273.0,284.549988,53.137253,39,59.5,100,66.0,68.0,65.900002
20160918160000,273.0,280.350006,52.352942,39,58.400002,100,65.699997,68.0,65.900002
20160918161500,273.0,280.350006,52.352942,39,57.599998,100,65.800003,68.0,65.900002
20160918163000,273.0,274.049988,51.176468,38,56.799999,100,65.800003,68.0,65.900002
20160918164500,273.0,270.899994,50.588234,38,59.099998,100,65.599998,68.0,65.900002
20160918170000,273.0,270.899994,50.588234,38,59.099998,100,66.099998,68.0,65.900002
20160918171500,273.0,275.100006,51.37255,38,57.599998,100,66.099998,68.0,65.900002
20160918173000,273.0,271.950012,50.784316,38,56.599998,100,65.599998,68.0,65.900002
20160918174500,273.0,271.950012,50.784316,38,58.700001,100,65.900002,68.0,65.900002
20160918180000,273.0,275.100006,51.37255,38,56.0,0,66.099998,68.0,65.900002
20160918181500,273.0,269.850006,50.392158,38,55.299999,100,65.5,68.0,65.900002
20160918183000,273.0,275.100006,51.37255,38,55.299999,100,65.599998,68.0,65.900002
20160918184500,273.0,271.950012,50.784316,38,55.299999,100,65.599998,68.0,65.900002
20160918190000,273.0,268.799988,50.196076,38,55.900002,100,65.400002,68.0,65.900002
20160918191500,273.0,268.799988,50.196076,38,55.900002,100,65.5,68.0,65.900002
20160918193000,273.0,268.799988,50.196076,38,55.900002,100,65.599998,68.0,65.900002
20160918194500,273.0,271.950012,50.784316,38,55.900002,100,65.400002,68.0,65.900002
20160918200000,273.0,271.950012,50.784316,38,55.900002,100,65.5,68.0,65.900002
20160918201500,273.0,264.600006,49.411766,38,55.900002,100,65.599998,68.0,65.900002
20160918203000,273.0,264.600006,49.411766,38,58.400002,100,65.599998,68.0,65.900002
20160918204500,273.0,270.899994,50.588234,38,58.400002,0,66.300003,68.0,65.900002
20160918210000,273.0,266.700012,49.803924,38,55.599998,0,65.800003,68.0,65.900002
20160918211500,273.0,266.700012,49.803924,38,55.599998,100,65.599998,68.0,65.900002
20160918213000,273.0,266.700012,49.803924,38,54.700001,100,65.5,68.0,65.900002
20160918214500,273.0,269.850006,50.392158,38,54.700001,100,65.400002,68.0,65.900002
20160918220000,273.0,266.700012,49.803924,38,54.700001,100,65.199997,68.0,65.900002
20160918221500,273.0,318.149994,59.411764,42,56.400002,0,66.199997,68.0,65.900002
20160918223000,273.0,283.5,52.941176,39,54.299999,100,65.5,68.0,65.900002
20160918224500,273.0,275.100006,51.37255,39,54.299999,100,65.300003,68.0,65.900002
20160918230000,273.0,275.100006,51.37255,39,57.099998,100,65.300003,68.0,65.900002
20160918231500,273.0,279.299988,52.15686,39,57.099998,100,65.599998,68.0,65.900002
20160918233000,273.0,279.299988,52.15686,39,57.900002,100,65.800003,68.0,65.900002
20160918234500,273.0,276.149994,51.568626,39,57.900002,100,65.599998,68.0,65.900002
20160919000000,273.0,279.299988,52.15686,39,57.900002,100,65.900002,68.0,65.900002
20160919001500,273.0,279.299988,52.15686,39,57.200001,100,65.900002,68.0,65.900002
20160919003000,273.0,279.299988,52.15686,39,57.200001,100,65.599998,68.0,65.900002
20160919004500,273.0,279.299988,52.15686,39,57.200001,100,65.800003,68.0,65.900002
20160919010000,273.0,279.299988,52.15686,39,71.400002,100,65.800003,68.0,65.900002
20160919011500,273.0,279.299988,52.15686,39,53.900002,100,65.5,68.0,65.900002
20160919013000,273.0,274.049988,51.176468,39,53.900002,100,65.400002,68.0,65.900002
20160919014500,273.0,274.049988,51.176468,39,53.900002,100,65.300003,68.0,65.900002
20160919020000,273.0,274.049988,51.176468,39,53.900002,100,65.300003,68.0,65.900002
20160919021500,273.0,277.200012,51.764708,39,61.599998,0,66.199997,68.0,65.900002
20160919023000,273.0,277.200012,51.764708,39,54.299999,100,65.599998,68.0,65.900002
20160919024500,273.0,277.200012,51.764708,39,54.299999,100,65.5,68.0,65.900002
20160919030000,273.0,277.200012,51.764708,39,54.299999,100,65.400002,68.0,65.900002
20160919031500,273.0,277.200012,51.764708,39,54.299999,100,65.300003,68.0,65.900002
20160919033000,273.0,277.200012,51.764708,39,61.099998,100,65.800003,68.0,65.900002
20160919034500,273.0,284.549988,53.137253,39,54.299999,0,65.699997,68.0,65.900002
20160919040000,273.0,276.149994,51.568626,39,54.299999,100,65.199997,68.0,65.900002
20160919041500,273.0,284.549988,53.137253,39,54.299999,100,65.199997,68.0,65.900002
20160919043000,273.0,310.799988,58.039213,41,59.299999,0,66.400002,68.0,65.900002
20160919044500,273.0,280.350006,52.352942,39,54.299999,100,65.5,68.0,65.900002
20160919050000,273.0,280.350006,52.352942,39,54.299999,100,65.099998,68.0,65.900002
20160919051500,273.0,277.200012,51.764708,39,62.700001,100,65.599998,68.0,65.900002
20160919053000,273.0,277.200012,51.764708,39,54.700001,0,65.800003,68.0,65.900002
20160919054500,273.0,277.200012,51.764708,39,54.700001,100,65.0,68.0,65.900002
20160919060000,273.0,277.200012,51.764708,39,54.700001,100,65.199997,68.0,65.900002
20160919061500,273.0,282.450012,52.7451,39,56.0,0,66.099998,68.0,65.900002
20160919063000,273.0,277.200012,51.764708,39,54.400002,100,65.099998,68.0,65.900002
20160919064500,273.0,277.200012,51.764708,39,54.400002,100,65.199997,68.0,65.900002
20160919070000,273.0,283.5,52.941176,39,63.599998,100,66.0,68.0,65.900002
20160919071500,273.0,279.299988,52.15686,39,54.299999,100,65.300003,68.0,65.900002
20160919073000,273.0,286.649994,53.529411,39,54.299999,100,65.099998,68.0,65.900002
20160919074500,273.0,282.450012,52.7451,39,57.200001,100,65.5,68.0,65.900002
20160919080000,273.0,279.299988,52.15686,39,64.0,100,65.5,68.0,65.900002
20160919081500,273.0,282.450012,52.7451,39,54.700001,0,66.0,68.0,65.900002
20160919083000,273.0,282.450012,52.7451,39,54.700001,100,65.5,68.0,65.900002
20160919084500,273.0,287.700012,53.725492,39,54.700001,100,65.0,68.0,65.900002
20160919090000,273.0,276.149994,51.568626,39,57.099998,0,65.900002,68.0,65.900002
20160919091500,273.0,275.100006,51.37255,39,57.900002,0,66.099998,68.0,65.900002
20160919093000,273.0,287.700012,53.725492,39,59.5,0,66.199997,68.0,65.900002
20160919094500,273.0,270.899994,50.588234,38,59.5,0,66.599998,68.0,65.900002
20160919100000,273.0,265.649994,49.607842,38,60.299999,0,66.900002,68.0,65.900002
20160919101500,273.0,269.850006,50.392158,38,58.0,0,66.699997,68.0,65.900002
20160919103000,273.0,269.850006,50.392158,38,59.5,0,66.800003,68.0,65.900002
20160919104500,273.0,266.700012,49.803924,38,57.599998,0,66.800003,68.0,65.900002
20160919110000,273.0,274.049988,51.176468,38,55.5,0,66.099998,68.0,65.900002
20160919111500,273.0,274.049988,51.176468,38,54.700001,0,65.800003,68.0,65.900002
20160919113000,273.0,274.049988,51.176468,38,54.700001,0,65.699997,68.0,65.900002
20160919114500,273.0,274.049988,51.176468,38,54.700001,100,65.300003,68.0,65.900002
20160919120000,273.0,281.399994,52.549018,38,54.700001,100,65.400002,68.0,65.900002
20160919121500,273.0,281.399994,52.549018,38,54.700001,100,65.300003,68.0,65.900002
20160919123000,273.0,281.399994,52.549018,38,61.599998,100,65.900002,68.0,65.900002
20160919124500,273.0,277.200012,51.764708,38,60.0,0,66.300003,68.0,65.900002
20160919130000,273.0,277.200012,51.764708,38,55.599998,0,65.900002,68.0,65.900002
20160919131500,273.0,296.100006,55.294119,40,57.099998,0,66.300003,68.0,65.900002
20160919133000,273.0,283.5,52.941176,39,56.400002,0,66.0,68.0,65.900002
20160919134500,273.0,279.299988,52.15686,39,57.099998,0,65.900002,68.0,65.900002
20160919140000,273.0,282.450012,52.7451,39,57.099998,0,66.099998,68.0,65.900002
20160919141500,273.0,282.450012,52.7451,39,57.099998,0,65.900002,68.0,65.900002
20160919143000,273.0,270.899994,50.588234,39,57.900002,0,66.099998,68.0,65.900002
20160919144500,273.0,270.899994,50.588234,39,57.900002,0,66.199997,68.0,65.900002
20160919150000,273.0,275.100006,51.37255,39,57.900002,0,66.0,68.0,65.900002
20160919151500,273.0,279.299988,52.15686,39,57.200001,0,66.199997,68.0,65.900002
20160919153000,273.0,279.299988,52.15686,39,57.200001,0,66.199997,68.0,65.900002
20160919154500,273.0,276.149994,51.568626,39,57.200001,0,65.900002,68.0,65.900002
20160919160000,273.0,281.399994,52.549018,39,57.200001,0,66.099998,68.0,65.900002
20160919161500,273.0,281.399994,52.549018,39,57.200001,0,66.099998,68.0,65.900002
20160919163000,273.0,284.549988,53.137253,39,57.900002,0,66.099998,68.0,65.900002
20160919164500,273.0,287.700012,53.725492,39,57.900002,0,66.199997,68.0,65.900002
20160919170000,273.0,283.5,52.941176,39,57.900002,0,66.199997,68.0,65.900002
20160919171500,273.0,280.350006,52.352942,39,57.900002,0,66.099998,68.0,65.900002
20160919173000,273.0,283.5,52.941176,39,57.900002,0,66.199997,68.0,65.900002
20160919174500,273.0,286.649994,53.529411,39,57.900002,0,66.199997,68.0,65.900002
20160919180000,273.0,282.450012,52.7451,39,57.200001,0,66.199997,68.0,65.900002
20160919181500,273.0,271.950012,50.784316,39,57.200001,0,66.099998,68.0,65.900002
20160919183000,273.0,275.100006,51.37255,39,57.200001,0,66.199997,68.0,65.900002
20160919184500,273.0,284.549988,53.137253,39,57.200001,0,66.199997,68.0,65.900002
20160919190000,273.0,279.299988,52.15686,39,57.200001,0,66.0,68.0,65.900002
20160919191500,273.0,279.299988,52.15686,39,56.400002,0,66.0,68.0,65.900002
20160919193000,273.0,283.5,52.941176,39,56.400002,0,66.099998,68.0,65.900002
20160919194500,273.0,280.350006,52.352942,39,56.400002,0,65.800003,68.0,65.900002
20160919200000,273.0,270.899994,50.588234,39,56.400002,0,65.900002,68.0,65.900002
20160919201500,273.0,274.049988,51.176468,39,56.400002,0,66.0,68.0,65.900002
20160919203000,273.0,274.049988,51.176468,39,56.400002,100,65.699997,68.0,65.900002
20160919204500,273.0,274.049988,51.176468,39,56.400002,100,65.800003,68.0,65.900002
20160919210000,273.0,277.200012,51.764708,39,56.400002,100,65.800003,68.0,65.900002
20160919211500,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20160919213000,273.0,280.350006,52.352942,39,56.400002,100,65.699997,68.0,65.900002
20160919214500,273.0,280.350006,52.352942,39,56.400002,100,65.699997,68.0,65.900002
20160919220000,273.0,277.200012,51.764708,39,56.400002,100,65.300003,68.0,65.900002
20160919221500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20160919223000,273.0,287.700012,53.725492,39,56.400002,100,65.599998,68.0,65.900002
20160919224500,273.0,282.450012,52.7451,39,56.400002,100,65.400002,68.0,65.900002
20160919230000,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20160919231500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20160919233000,273.0,282.450012,52.7451,39,57.900002,100,65.400002,68.0,65.900002
20160919234500,273.0,282.450012,52.7451,39,56.400002,0,66.099998,68.0,65.900002
20160920000000,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20160920001500,273.0,279.299988,52.15686,39,56.400002,100,65.099998,68.0,65.900002
20160920003000,273.0,279.299988,52.15686,39,56.400002,100,65.5,68.0,65.900002
20160920004500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20160920010000,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20160920011500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20160920013000,273.0,274.049988,51.176468,39,55.599998,100,65.599998,68.0,65.900002
20160920014500,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20160920020000,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20160920021500,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20160920023000,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20160920024500,273.0,274.049988,51.176468,39,55.599998,100,65.599998,68.0,65.900002
20160920030000,273.0,279.299988,52.15686,39,57.900002,100,65.5,68.0,65.900002
20160920031500,273.0,271.950012,50.784316,39,57.900002,0,66.300003,68.0,65.900002
20160920033000,273.0,281.399994,52.549018,39,55.599998,0,65.800003,68.0,65.900002
20160920034500,273.0,286.649994,53.529411,39,55.599998,100,65.599998,68.0,65.900002
20160920040000,273.0,279.299988,52.15686,39,55.599998,100,65.199997,68.0,65.900002
20160920041500,273.0,283.5,52.941176,39,55.599998,100,65.5,68.0,65.900002
20160920043000,273.0,280.350006,52.352942,39,55.599998,100,65.400002,68.0,65.900002
20160920044500,273.0,280.350006,52.352942,39,59.099998,100,65.599998,68.0,65.900002
20160920050000,273.0,280.350006,52.352942,39,59.099998,100,65.800003,68.0,65.900002
20160920051500,273.0,280.350006,52.352942,39,58.400002,100,66.0,68.0,65.900002
20160920053000,273.0,280.350006,52.352942,39,59.5,100,66.099998,68.0,65.900002
20160920054500,273.0,274.049988,51.176468,39,55.599998,100,65.599998,68.0,65.900002
20160920060000,273.0,274.049988,51.176468,39,55.599998,100,65.5,68.0,65.900002
20160920061500,273.0,281.399994,52.549018,39,55.599998,100,65.400002,68.0,65.900002
20160920063000,273.0,277.200012,51.764708,39,60.299999,100,65.099998,68.0,65.900002
20160920064500,273.0,277.200012,51.764708,39,58.400002,0,66.199997,68.0,65.900002
20160920070000,273.0,281.399994,52.549018,39,56.0,0,65.699997,68.0,65.900002
20160920071500,273.0,281.399994,52.549018,39,56.0,100,65.199997,68.0,65.900002
20160920073000,273.0,281.399994,52.549018,39,56.0,100,65.400002,68.0,65.900002
20160920074500,273.0,281.399994,52.549018,39,56.0,100,65.5,68.0,65.900002
20160920080000,273.0,274.049988,51.176468,39,61.099998,100,65.5,68.0,65.900002
20160920081500,273.0,274.049988,51.176468,39,57.599998,0,66.199997,68.0,65.900002
20160920083000,273.0,274.049988,51.176468,39,56.400002,0,65.900002,68.0,65.900002
20160920084500,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20160920090000,273.0,274.049988,51.176468,39,56.400002,100,65.599998,68.0,65.900002
20160920091500,273.0,270.899994,50.588234,39,56.400002,100,65.699997,68.0,65.900002
20160920093000,273.0,270.899994,50.588234,39,56.400002,100,65.5,68.0,65.900002
20160920094500,273.0,265.649994,49.607842,39,56.400002,100,65.699997,68.0,65.900002
20160920100000,273.0,271.950012,50.784316,39,57.099998,100,65.800003,68.0,65.900002
20160920101500,273.0,264.600006,49.411766,39,56.099998,100,65.900002,68.0,65.900002
20160920103000,273.0,268.799988,50.196076,39,57.099998,100,65.800003,68.0,65.900002
20160920104500,273.0,268.799988,50.196076,39,57.099998,100,66.0,68.0,65.900002
20160920110000,273.0,264.600006,49.411766,39,57.099998,100,65.699997,68.0,65.900002
20160920111500,273.0,268.799988,50.196076,39,57.099998,100,65.800003,68.0,65.900002
20160920113000,273.0,276.149994,51.568626,39,57.099998,100,65.900002,68.0,65.900002
20160920114500,273.0,270.899994,50.588234,39,57.099998,100,65.800003,68.0,65.900002
20160920120000,273.0,270.899994,50.588234,39,57.900002,100,66.0,68.0,65.900002
20160920121500,273.0,275.100006,51.37255,39,57.900002,0,66.199997,68.0,65.900002
20160920123000,273.0,275.100006,51.37255,39,56.799999,0,65.900002,68.0,65.900002
20160920124500,273.0,265.649994,49.607842,39,56.799999,0,66.0,68.0,65.900002
20160920130000,273.0,282.450012,52.7451,39,57.400002,0,66.099998,68.0,65.900002
20160920131500,273.0,282.450012,52.7451,39,57.400002,0,65.900002,68.0,65.900002
20160920133000,273.0,277.200012,51.764708,39,57.400002,0,66.0,68.0,65.900002
20160920134500,273.0,283.5,52.941176,39,57.400002,0,66.099998,68.0,65.900002
20160920140000,273.0,283.5,52.941176,39,57.400002,0,66.0,68.0,65.900002
20160920141500,273.0,283.5,52.941176,39,57.400002,0,66.0,68.0,65.900002
20160920143000,273.0,280.350006,52.352942,39,57.400002,0,66.099998,68.0,65.900002
20160920144500,273.0,280.350006,52.352942,39,57.400002,0,66.0,68.0,65.900002
20160920150000,273.0,280.350006,52.352942,39,57.400002,0,66.099998,68.0,65.900002
20160920151500,273.0,280.350006,52.352942,39,57.400002,0,66.099998,68.0,65.900002
20160920153000,273.0,280.350006,52.352942,39,57.400002,0,66.099998,68.0,65.900002
20160920154500,273.0,280.350006,52.352942,39,57.400002,0,66.099998,68.0,65.900002
20160920160000,273.0,280.350006,52.352942,39,57.400002,0,66.199997,68.0,65.900002
20160920161500,273.0,280.350006,52.352942,39,57.400002,0,66.199997,68.0,65.900002
20160920163000,273.0,280.350006,52.352942,39,57.400002,0,66.099998,68.0,65.900002
20160920164500,273.0,280.350006,52.352942,39,57.400002,0,66.199997,68.0,65.900002
20160920170000,273.0,280.350006,52.352942,39,57.400002,0,66.300003,68.0,65.900002
20160920171500,273.0,276.149994,51.568626,39,57.400002,0,66.0,68.0,65.900002
20160920173000,273.0,281.399994,52.549018,39,57.400002,0,66.199997,68.0,65.900002
20160920174500,273.0,281.399994,52.549018,39,57.400002,0,66.300003,68.0,65.900002
20160920180000,273.0,281.399994,52.549018,39,57.400002,0,66.0,68.0,65.900002
20160920181500,273.0,281.399994,52.549018,39,57.400002,0,66.199997,68.0,65.900002
20160920183000,273.0,281.399994,52.549018,39,57.400002,0,66.300003,68.0,65.900002
20160920184500,273.0,281.399994,52.549018,39,57.400002,0,66.099998,68.0,65.900002
20160920190000,273.0,277.200012,51.764708,39,57.400002,0,66.199997,68.0,65.900002
20160920191500,273.0,277.200012,51.764708,39,56.799999,0,66.199997,68.0,65.900002
20160920193000,273.0,277.200012,51.764708,39,56.799999,0,66.199997,68.0,65.900002
20160920194500,273.0,277.200012,51.764708,39,56.0,0,66.0,68.0,65.900002
20160920200000,273.0,277.200012,51.764708,39,56.0,0,66.0,68.0,65.900002
20160920201500,273.0,277.200012,51.764708,39,56.0,0,66.099998,68.0,65.900002
20160920203000,273.0,280.350006,52.352942,39,56.0,0,65.800003,68.0,65.900002
20160920204500,273.0,274.049988,51.176468,39,56.0,0,65.900002,68.0,65.900002
20160920210000,273.0,274.049988,51.176468,39,56.0,0,66.0,68.0,65.900002
20160920211500,273.0,279.299988,52.15686,39,56.0,100,65.599998,68.0,65.900002
20160920213000,273.0,274.049988,51.176468,39,56.0,0,65.800003,68.0,65.900002
20160920214500,273.0,277.200012,51.764708,39,56.0,0,65.900002,68.0,65.900002
20160920220000,273.0,277.200012,51.764708,39,56.0,100,65.599998,68.0,65.900002
20160920221500,273.0,280.350006,52.352942,39,56.0,100,65.699997,68.0,65.900002
20160920223000,273.0,277.200012,51.764708,39,56.0,100,65.800003,68.0,65.900002
20160920224500,273.0,277.200012,51.764708,39,56.0,100,65.599998,68.0,65.900002
20160920230000,273.0,277.200012,51.764708,39,56.0,100,65.599998,68.0,65.900002
20160920231500,273.0,277.200012,51.764708,39,56.0,100,65.599998,68.0,65.900002
20160920233000,273.0,277.200012,51.764708,39,56.0,100,65.699997,68.0,65.900002
20160920234500,273.0,280.350006,52.352942,39,56.0,100,65.599998,68.0,65.900002
20160921000000,273.0,277.200012,51.764708,39,56.700001,100,65.400002,68.0,65.900002
20160921001500,273.0,281.399994,52.549018,39,59.599998,100,65.400002,68.0,65.900002
20160921003000,273.0,288.75,53.921569,39,58.799999,100,66.199997,68.0,65.900002
20160921004500,273.0,283.5,52.941176,39,56.0,0,65.800003,68.0,65.900002
20160921010000,273.0,288.75,53.921569,39,56.0,0,65.800003,68.0,65.900002
20160921011500,273.0,492.450012,91.960787,55,57.099998,0,66.199997,68.0,65.900002
20160921013000,273.0,269.850006,50.392158,38,56.299999,0,65.800003,68.0,65.900002
20160921014500,273.0,269.850006,50.392158,38,56.299999,0,66.0,68.0,65.900002
20160921020000,273.0,269.850006,50.392158,38,56.299999,0,66.099998,68.0,65.900002
20160921021500,273.0,266.700012,49.803924,38,56.299999,0,66.099998,68.0,65.900002
20160921023000,273.0,266.700012,49.803924,38,55.599998,0,66.099998,68.0,65.900002
20160921024500,273.0,269.850006,50.392158,38,55.599998,0,66.0,68.0,65.900002
20160921030000,273.0,269.850006,50.392158,38,55.599998,0,65.900002,68.0,65.900002
20160921031500,273.0,269.850006,50.392158,38,55.599998,0,65.800003,68.0,65.900002
20160921033000,273.0,274.049988,51.176468,38,55.599998,0,65.800003,68.0,65.900002
20160921034500,273.0,269.850006,50.392158,38,55.599998,0,65.800003,68.0,65.900002
20160921040000,273.0,282.450012,52.7451,38,55.599998,100,65.699997,68.0,65.900002
20160921041500,273.0,282.450012,52.7451,38,55.599998,100,65.5,68.0,65.900002
20160921043000,273.0,282.450012,52.7451,38,55.599998,100,65.599998,68.0,65.900002
20160921044500,273.0,282.450012,52.7451,38,55.599998,100,65.599998,68.0,65.900002
20160921050000,273.0,286.649994,53.529411,38,56.299999,100,65.300003,68.0,65.900002
20160921051500,273.0,281.399994,52.549018,38,56.299999,100,65.400002,68.0,65.900002
20160921053000,273.0,281.399994,52.549018,38,58.0,100,65.699997,68.0,65.900002
20160921054500,273.0,281.399994,52.549018,38,59.099998,100,65.699997,68.0,65.900002
20160921060000,273.0,281.399994,52.549018,38,59.099998,100,66.099998,68.0,65.900002
20160921061500,273.0,281.399994,52.549018,38,56.0,0,66.0,68.0,65.900002
20160921063000,273.0,284.549988,53.137253,38,56.0,100,65.5,68.0,65.900002
20160921064500,273.0,284.549988,53.137253,38,56.0,100,65.5,68.0,65.900002
20160921070000,273.0,284.549988,53.137253,38,56.0,100,65.5,68.0,65.900002
20160921071500,273.0,279.299988,52.15686,38,56.0,100,65.5,68.0,65.900002
20160921073000,273.0,279.299988,52.15686,38,56.0,100,65.300003,68.0,65.900002
20160921074500,273.0,287.700012,53.725492,38,59.099998,100,65.800003,68.0,65.900002
20160921080000,273.0,281.399994,52.549018,38,59.099998,100,66.0,68.0,65.900002
20160921081500,273.0,281.399994,52.549018,38,59.099998,100,66.099998,68.0,65.900002
20160921083000,273.0,281.399994,52.549018,38,56.799999,0,66.0,68.0,65.900002
20160921084500,273.0,281.399994,52.549018,38,56.0,0,65.900002,68.0,65.900002
20160921090000,273.0,286.649994,53.529411,38,56.700001,100,65.699997,68.0,65.900002
20160921091500,273.0,280.350006,52.352942,38,56.700001,100,65.800003,68.0,65.900002
20160921093000,273.0,277.200012,51.764708,38,56.700001,100,65.900002,68.0,65.900002
20160921094500,273.0,277.200012,51.764708,38,56.700001,100,65.699997,68.0,65.900002
20160921100000,273.0,277.200012,51.764708,38,56.700001,100,65.900002,68.0,65.900002
20160921101500,273.0,277.200012,51.764708,38,56.700001,100,66.0,68.0,65.900002
20160921103000,273.0,277.200012,51.764708,38,56.700001,100,65.800003,68.0,65.900002
20160921104500,273.0,277.200012,51.764708,38,56.700001,100,66.0,68.0,65.900002
20160921110000,273.0,277.200012,51.764708,38,56.700001,100,66.0,68.0,65.900002
20160921111500,273.0,271.950012,50.784316,38,56.700001,100,65.800003,68.0,65.900002
20160921113000,273.0,279.299988,52.15686,38,56.700001,100,66.0,68.0,65.900002
20160921114500,273.0,274.049988,51.176468,38,57.5,100,66.099998,68.0,65.900002
20160921120000,273.0,274.049988,51.176468,38,57.5,0,66.0,68.0,65.900002
20160921121500,273.0,274.049988,51.176468,38,57.5,0,66.099998,68.0,65.900002
20160921123000,273.0,274.049988,51.176468,38,57.5,0,66.199997,68.0,65.900002
20160921124500,273.0,270.899994,50.588234,38,57.5,0,66.099998,68.0,65.900002
20160921130000,273.0,275.100006,51.37255,38,57.5,0,66.099998,68.0,65.900002
20160921131500,273.0,270.899994,50.588234,38,57.5,0,66.099998,68.0,65.900002
20160921133000,273.0,270.899994,50.588234,38,58.200001,0,66.300003,68.0,65.900002
20160921134500,273.0,270.899994,50.588234,38,57.200001,0,66.099998,68.0,65.900002
20160921140000,273.0,277.200012,51.764708,38,57.200001,0,66.199997,68.0,65.900002
20160921141500,273.0,277.200012,51.764708,38,57.200001,0,66.300003,68.0,65.900002
20160921143000,273.0,277.200012,51.764708,38,57.200001,0,66.199997,68.0,65.900002
20160921144500,273.0,280.350006,52.352942,38,57.200001,0,66.199997,68.0,65.900002
20160921150000,273.0,276.149994,51.568626,38,57.900002,0,66.400002,68.0,65.900002
20160921151500,273.0,276.149994,51.568626,38,57.900002,0,66.199997,68.0,65.900002
20160921153000,273.0,279.299988,52.15686,38,57.900002,0,66.400002,68.0,65.900002
20160921154500,273.0,283.5,52.941176,38,57.900002,0,66.400002,68.0,65.900002
20160921160000,273.0,275.100006,51.37255,38,57.900002,0,66.199997,68.0,65.900002
20160921161500,273.0,281.399994,52.549018,38,57.900002,0,66.400002,68.0,65.900002
20160921163000,273.0,281.399994,52.549018,38,57.900002,0,66.400002,68.0,65.900002
20160921164500,273.0,284.549988,53.137253,38,56.799999,0,66.099998,68.0,65.900002
20160921170000,273.0,281.399994,52.549018,38,56.799999,0,66.199997,68.0,65.900002
20160921171500,273.0,281.399994,52.549018,38,57.599998,0,66.400002,68.0,65.900002
20160921173000,273.0,281.399994,52.549018,38,57.599998,0,66.300003,68.0,65.900002
20160921174500,273.0,281.399994,52.549018,38,56.400002,0,66.099998,68.0,65.900002
20160921180000,273.0,284.549988,53.137253,38,56.400002,0,66.099998,68.0,65.900002
20160921181500,273.0,281.399994,52.549018,38,56.400002,0,66.199997,68.0,65.900002
20160921183000,273.0,281.399994,52.549018,38,56.400002,0,66.0,68.0,65.900002
20160921184500,273.0,281.399994,52.549018,38,56.400002,0,66.099998,68.0,65.900002
20160921190000,273.0,281.399994,52.549018,38,56.400002,0,66.099998,68.0,65.900002
20160921191500,273.0,275.100006,51.37255,38,56.400002,0,66.0,68.0,65.900002
20160921193000,273.0,275.100006,51.37255,38,56.400002,0,66.0,68.0,65.900002
20160921194500,273.0,269.850006,50.392158,38,56.400002,0,66.099998,68.0,65.900002
20160921200000,273.0,274.049988,51.176468,38,56.400002,0,65.800003,68.0,65.900002
20160921201500,273.0,274.049988,51.176468,38,56.400002,0,66.0,68.0,65.900002
20160921203000,273.0,274.049988,51.176468,38,56.400002,0,66.099998,68.0,65.900002
20160921204500,273.0,274.049988,51.176468,38,56.400002,0,65.800003,68.0,65.900002
20160921210000,273.0,274.049988,51.176468,38,56.400002,0,65.900002,68.0,65.900002
20160921211500,273.0,274.049988,51.176468,38,56.400002,0,65.900002,68.0,65.900002
20160921213000,273.0,274.049988,51.176468,38,56.400002,0,65.800003,68.0,65.900002
20160921214500,273.0,274.049988,51.176468,38,56.400002,0,65.800003,68.0,65.900002
20160921220000,273.0,274.049988,51.176468,38,56.400002,0,65.900002,68.0,65.900002
20160921221500,273.0,274.049988,51.176468,38,56.400002,0,65.800003,68.0,65.900002
20160921223000,273.0,274.049988,51.176468,38,56.400002,100,65.699997,68.0,65.900002
20160921224500,273.0,274.049988,51.176468,38,56.400002,100,65.800003,68.0,65.900002
20160921230000,273.0,274.049988,51.176468,38,56.400002,100,65.699997,68.0,65.900002
20160921231500,273.0,279.299988,52.15686,38,55.599998,100,65.599998,68.0,65.900002
20160921233000,273.0,279.299988,52.15686,38,55.599998,100,65.599998,68.0,65.900002
20160921234500,273.0,279.299988,52.15686,38,55.599998,100,65.5,68.0,65.900002
20160922000000,273.0,274.049988,51.176468,38,56.299999,100,65.199997,68.0,65.900002
20160922001500,273.0,269.850006,50.392158,38,65.199997,100,66.0,68.0,65.900002
20160922003000,273.0,281.399994,52.549018,39,55.599998,0,66.0,68.0,65.900002
20160922004500,273.0,281.399994,52.549018,38,55.599998,0,65.800003,68.0,65.900002
20160922010000,273.0,281.399994,52.549018,38,55.599998,100,65.599998,68.0,65.900002
20160922011500,273.0,264.600006,49.411766,38,55.599998,0,65.699997,68.0,65.900002
20160922013000,273.0,269.850006,50.392158,38,55.599998,0,65.900002,68.0,65.900002
20160922014500,273.0,269.850006,50.392158,38,55.599998,0,65.800003,68.0,65.900002
20160922020000,273.0,281.399994,52.549018,38,55.599998,0,65.699997,68.0,65.900002
20160922021500,273.0,281.399994,52.549018,38,54.799999,0,65.699997,68.0,65.900002
20160922023000,273.0,271.950012,50.784316,38,55.5,100,65.599998,68.0,65.900002
20160922024500,273.0,271.950012,50.784316,38,55.5,0,65.699997,68.0,65.900002
20160922030000,273.0,282.450012,52.7451,38,55.5,100,65.599998,68.0,65.900002
20160922031500,273.0,282.450012,52.7451,38,55.5,100,65.5,68.0,65.900002
20160922033000,273.0,282.450012,52.7451,38,55.5,100,65.5,68.0,65.900002
20160922034500,273.0,282.450012,52.7451,38,55.5,100,65.400002,68.0,65.900002
20160922040000,273.0,282.450012,52.7451,38,71.0,100,65.800003,68.0,65.900002
20160922041500,273.0,282.450012,52.7451,38,55.900002,0,66.0,68.0,65.900002
20160922043000,273.0,282.450012,52.7451,38,55.900002,100,65.599998,68.0,65.900002
20160922044500,273.0,282.450012,52.7451,38,55.200001,100,65.400002,68.0,65.900002
20160922050000,273.0,282.450012,52.7451,38,55.900002,100,65.400002,68.0,65.900002
20160922051500,273.0,282.450012,52.7451,38,55.900002,100,65.5,68.0,65.900002
20160922053000,273.0,282.450012,52.7451,38,55.900002,100,65.300003,68.0,65.900002
20160922054500,273.0,282.450012,52.7451,39,57.0,0,66.300003,68.0,65.900002
20160922060000,273.0,276.149994,51.568626,38,55.599998,0,65.699997,68.0,65.900002
20160922061500,273.0,271.950012,50.784316,38,55.599998,0,65.699997,68.0,65.900002
20160922063000,273.0,271.950012,50.784316,38,54.799999,100,65.400002,68.0,65.900002
