PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160922064500,273.0,271.950012,50.784316,38,55.799999,100,65.400002,68.0,65.900002
20160922070000,273.0,271.950012,50.784316,38,55.200001,100,65.400002,68.0,65.900002
20160922071500,273.0,271.950012,50.784316,38,68.300003,100,66.099998,68.0,65.900002
20160922073000,273.0,287.700012,53.725492,39,55.599998,0,65.699997,68.0,65.900002
20160922074500,273.0,283.5,52.941176,39,55.599998,100,65.5,68.0,65.900002
20160922080000,273.0,283.5,52.941176,39,55.599998,100,65.199997,68.0,65.900002
20160922081500,273.0,283.5,52.941176,39,55.599998,100,65.400002,68.0,65.900002
20160922083000,273.0,286.649994,53.529411,39,55.599998,100,65.400002,68.0,65.900002
20160922084500,273.0,338.100006,63.137256,43,60.099998,0,66.599998,68.0,65.900002
20160922090000,273.0,290.850006,54.313727,39,56.0,0,65.800003,68.0,65.900002
20160922091500,273.0,281.399994,52.549018,39,56.0,0,65.699997,68.0,65.900002
20160922093000,273.0,287.700012,53.725492,39,56.0,100,65.599998,68.0,65.900002
20160922094500,273.0,287.700012,53.725492,39,56.0,100,65.599998,68.0,65.900002
20160922100000,273.0,284.549988,53.137253,39,56.0,100,65.599998,68.0,65.900002
20160922101500,273.0,284.549988,53.137253,39,56.700001,100,65.5,68.0,65.900002
20160922103000,273.0,280.350006,52.352942,39,56.700001,100,65.599998,68.0,65.900002
20160922104500,273.0,280.350006,52.352942,39,56.700001,100,65.699997,68.0,65.900002
20160922110000,273.0,286.649994,53.529411,39,56.700001,100,65.599998,68.0,65.900002
20160922111500,273.0,283.5,52.941176,39,56.700001,100,65.699997,68.0,65.900002
20160922113000,273.0,283.5,52.941176,39,56.700001,100,65.800003,68.0,65.900002
20160922114500,273.0,283.5,52.941176,39,56.700001,100,65.699997,68.0,65.900002
20160922120000,273.0,283.5,52.941176,39,56.700001,100,65.800003,68.0,65.900002
20160922121500,273.0,286.649994,53.529411,39,57.5,100,66.0,68.0,65.900002
20160922123000,273.0,282.450012,52.7451,39,57.5,100,65.900002,68.0,65.900002
20160922124500,273.0,288.75,53.921569,39,57.5,100,66.099998,68.0,65.900002
20160922130000,273.0,281.399994,52.549018,39,57.5,0,66.199997,68.0,65.900002
20160922131500,273.0,277.200012,51.764708,39,57.5,0,66.099998,68.0,65.900002
20160922133000,273.0,283.5,52.941176,39,57.5,0,66.199997,68.0,65.900002
20160922134500,273.0,286.649994,53.529411,39,57.5,0,66.199997,68.0,65.900002
20160922140000,273.0,290.850006,54.313727,39,57.5,0,66.0,68.0,65.900002
20160922141500,273.0,280.350006,52.352942,39,56.799999,0,66.099998,68.0,65.900002
20160922143000,273.0,284.549988,53.137253,39,56.799999,0,66.099998,68.0,65.900002
20160922144500,273.0,277.200012,51.764708,38,56.799999,0,66.300003,68.0,65.900002
20160922150000,273.0,288.75,53.921569,39,56.799999,0,66.199997,68.0,65.900002
20160922151500,273.0,279.299988,52.15686,38,56.799999,0,66.099998,68.0,65.900002
20160922153000,273.0,279.299988,52.15686,38,56.0,100,65.599998,68.0,65.900002
20160922154500,273.0,268.799988,50.196076,38,56.0,0,65.800003,68.0,65.900002
20160922160000,273.0,276.149994,51.568626,38,56.0,0,65.800003,68.0,65.900002
20160922161500,273.0,283.5,52.941176,38,56.0,100,65.5,68.0,65.900002
20160922163000,273.0,290.850006,54.313727,38,56.0,100,65.699997,68.0,65.900002
20160922164500,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20160922170000,273.0,282.450012,52.7451,38,56.700001,100,65.599998,68.0,65.900002
20160922171500,273.0,279.299988,52.15686,38,56.700001,100,65.800003,68.0,65.900002
20160922173000,273.0,284.549988,53.137253,38,56.700001,100,66.0,68.0,65.900002
20160922174500,273.0,280.350006,52.352942,38,56.700001,100,65.699997,68.0,65.900002
20160922180000,273.0,287.700012,53.725492,38,56.700001,100,65.800003,68.0,65.900002
20160922181500,273.0,284.549988,53.137253,38,56.700001,100,65.900002,68.0,65.900002
20160922183000,273.0,284.549988,53.137253,38,56.700001,100,65.699997,68.0,65.900002
20160922184500,273.0,284.549988,53.137253,38,56.0,100,65.699997,68.0,65.900002
20160922190000,273.0,274.049988,51.176468,38,56.0,100,65.699997,68.0,65.900002
20160922191500,273.0,274.049988,51.176468,38,56.0,100,65.699997,68.0,65.900002
20160922193000,273.0,274.049988,51.176468,38,56.0,100,65.599998,68.0,65.900002
20160922194500,273.0,277.200012,51.764708,38,56.0,100,65.800003,68.0,65.900002
20160922200000,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20160922201500,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20160922203000,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20160922204500,273.0,274.049988,51.176468,38,56.0,100,65.5,68.0,65.900002
20160922210000,273.0,277.200012,51.764708,38,58.799999,100,65.699997,68.0,65.900002
20160922211500,273.0,277.200012,51.764708,38,58.799999,100,66.099998,68.0,65.900002
20160922213000,273.0,277.200012,51.764708,38,55.599998,0,65.699997,68.0,65.900002
20160922214500,273.0,277.200012,51.764708,38,55.599998,100,65.599998,68.0,65.900002
20160922220000,273.0,277.200012,51.764708,38,55.599998,100,65.599998,68.0,65.900002
20160922221500,273.0,277.200012,51.764708,38,55.599998,100,65.400002,68.0,65.900002
20160922223000,273.0,280.350006,52.352942,38,55.599998,100,65.300003,68.0,65.900002
20160922224500,273.0,276.149994,51.568626,38,55.599998,100,65.400002,68.0,65.900002
20160922230000,273.0,276.149994,51.568626,38,58.400002,100,65.599998,68.0,65.900002
20160922231500,273.0,276.149994,51.568626,38,56.400002,0,66.199997,68.0,65.900002
20160922233000,273.0,276.149994,51.568626,38,55.599998,0,65.800003,68.0,65.900002
20160922234500,273.0,280.350006,52.352942,38,55.599998,100,65.400002,68.0,65.900002
20160923000000,273.0,275.100006,51.37255,38,55.599998,100,65.099998,68.0,65.900002
20160923001500,273.0,275.100006,51.37255,38,62.799999,100,66.0,68.0,65.900002
20160923003000,273.0,275.100006,51.37255,38,55.599998,0,65.800003,68.0,65.900002
20160923004500,273.0,270.899994,50.588234,38,55.599998,0,65.699997,68.0,65.900002
20160923010000,273.0,275.100006,51.37255,38,55.599998,100,65.599998,68.0,65.900002
20160923011500,273.0,282.450012,52.7451,38,55.599998,100,65.599998,68.0,65.900002
20160923013000,273.0,276.149994,51.568626,38,55.599998,100,65.599998,68.0,65.900002
20160923014500,273.0,276.149994,51.568626,38,55.599998,100,65.599998,68.0,65.900002
20160923020000,273.0,280.350006,52.352942,38,55.599998,100,65.599998,68.0,65.900002
20160923021500,273.0,280.350006,52.352942,38,55.599998,100,65.599998,68.0,65.900002
20160923023000,273.0,280.350006,52.352942,38,56.299999,100,65.599998,68.0,65.900002
20160923024500,273.0,280.350006,52.352942,38,55.200001,100,65.5,68.0,65.900002
20160923030000,273.0,280.350006,52.352942,38,56.200001,100,65.199997,68.0,65.900002
20160923031500,273.0,280.350006,52.352942,38,56.200001,100,65.400002,68.0,65.900002
20160923033000,273.0,280.350006,52.352942,38,58.700001,100,65.699997,68.0,65.900002
20160923034500,273.0,280.350006,52.352942,38,58.700001,100,65.900002,68.0,65.900002
20160923040000,273.0,277.200012,51.764708,38,58.700001,100,65.900002,68.0,65.900002
20160923041500,273.0,280.350006,52.352942,38,58.700001,100,66.0,68.0,65.900002
20160923043000,273.0,280.350006,52.352942,38,55.700001,0,66.0,68.0,65.900002
20160923044500,273.0,283.5,52.941176,38,54.299999,100,65.599998,68.0,65.900002
20160923050000,273.0,280.350006,52.352942,38,56.700001,100,65.599998,68.0,65.900002
20160923051500,273.0,280.350006,52.352942,38,55.599998,100,65.599998,68.0,65.900002
20160923053000,273.0,280.350006,52.352942,38,56.200001,100,65.300003,68.0,65.900002
20160923054500,273.0,280.350006,52.352942,38,55.5,100,65.400002,68.0,65.900002
20160923060000,273.0,277.200012,51.764708,38,55.5,100,65.400002,68.0,65.900002
20160923061500,273.0,281.399994,52.549018,38,59.5,100,65.5,68.0,65.900002
20160923063000,273.0,276.149994,51.568626,38,58.799999,100,65.800003,68.0,65.900002
20160923064500,273.0,276.149994,51.568626,38,58.799999,100,66.099998,68.0,65.900002
20160923070000,273.0,276.149994,51.568626,38,55.799999,0,65.699997,68.0,65.900002
20160923071500,273.0,276.149994,51.568626,38,55.799999,100,65.599998,68.0,65.900002
20160923073000,273.0,270.899994,50.588234,38,55.799999,100,65.599998,68.0,65.900002
20160923074500,273.0,274.049988,51.176468,38,55.799999,100,65.400002,68.0,65.900002
20160923080000,273.0,269.850006,50.392158,38,56.400002,100,65.599998,68.0,65.900002
20160923081500,273.0,269.850006,50.392158,38,56.400002,100,65.699997,68.0,65.900002
20160923083000,273.0,265.649994,49.607842,38,56.400002,100,65.5,68.0,65.900002
20160923084500,273.0,271.950012,50.784316,38,56.400002,100,65.5,68.0,65.900002
20160923090000,273.0,271.950012,50.784316,38,56.400002,100,65.699997,68.0,65.900002
20160923091500,273.0,266.700012,49.803924,38,56.400002,100,65.5,68.0,65.900002
20160923093000,273.0,275.100006,51.37255,38,56.400002,100,65.599998,68.0,65.900002
20160923094500,273.0,280.350006,52.352942,38,56.400002,100,65.5,68.0,65.900002
20160923100000,273.0,270.899994,50.588234,38,57.5,100,65.400002,68.0,65.900002
20160923101500,273.0,286.649994,53.529411,39,56.400002,0,66.099998,68.0,65.900002
20160923103000,273.0,282.450012,52.7451,39,56.400002,0,65.800003,68.0,65.900002
20160923104500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20160923110000,273.0,286.649994,53.529411,39,57.200001,100,65.800003,68.0,65.900002
20160923111500,273.0,289.799988,54.117645,39,57.200001,100,65.900002,68.0,65.900002
20160923113000,273.0,289.799988,54.117645,39,57.200001,100,65.599998,68.0,65.900002
20160923114500,273.0,289.799988,54.117645,39,57.200001,100,65.800003,68.0,65.900002
20160923120000,273.0,286.649994,53.529411,39,57.200001,100,66.0,68.0,65.900002
20160923121500,273.0,286.649994,53.529411,39,57.200001,100,65.800003,68.0,65.900002
20160923123000,273.0,280.350006,52.352942,39,57.900002,100,66.099998,68.0,65.900002
20160923124500,273.0,280.350006,52.352942,39,57.900002,100,66.099998,68.0,65.900002
20160923130000,273.0,274.049988,51.176468,39,57.900002,0,66.0,68.0,65.900002
20160923131500,273.0,274.049988,51.176468,39,57.900002,0,66.199997,68.0,65.900002
20160923133000,273.0,274.049988,51.176468,39,57.900002,0,66.300003,68.0,65.900002
20160923134500,273.0,269.850006,50.392158,39,57.900002,0,66.099998,68.0,65.900002
20160923140000,273.0,269.850006,50.392158,39,57.200001,0,66.099998,68.0,65.900002
20160923141500,273.0,269.850006,50.392158,39,57.900002,0,66.199997,68.0,65.900002
20160923143000,273.0,269.850006,50.392158,39,57.900002,0,66.300003,68.0,65.900002
20160923144500,273.0,275.100006,51.37255,39,57.200001,0,66.300003,68.0,65.900002
20160923150000,273.0,271.950012,50.784316,39,57.900002,0,66.300003,68.0,65.900002
20160923151500,273.0,276.149994,51.568626,39,57.900002,0,66.300003,68.0,65.900002
20160923153000,273.0,276.149994,51.568626,39,57.900002,0,66.400002,68.0,65.900002
20160923154500,273.0,276.149994,51.568626,39,57.900002,0,66.400002,68.0,65.900002
20160923160000,273.0,276.149994,51.568626,39,57.200001,0,66.300003,68.0,65.900002
20160923161500,273.0,279.299988,52.15686,39,57.200001,0,66.400002,68.0,65.900002
20160923163000,273.0,279.299988,52.15686,39,57.200001,0,66.300003,68.0,65.900002
20160923164500,273.0,279.299988,52.15686,39,57.200001,0,66.199997,68.0,65.900002
20160923170000,273.0,283.5,52.941176,39,57.200001,0,66.300003,68.0,65.900002
20160923171500,273.0,279.299988,52.15686,39,57.200001,0,66.300003,68.0,65.900002
20160923173000,273.0,279.299988,52.15686,39,57.200001,0,66.199997,68.0,65.900002
20160923174500,273.0,279.299988,52.15686,39,57.200001,0,66.199997,68.0,65.900002
20160923180000,273.0,279.299988,52.15686,39,57.200001,0,66.300003,68.0,65.900002
20160923181500,273.0,276.149994,51.568626,39,57.200001,0,66.199997,68.0,65.900002
20160923183000,273.0,280.350006,52.352942,39,57.200001,0,66.199997,68.0,65.900002
20160923184500,273.0,280.350006,52.352942,39,57.200001,0,66.199997,68.0,65.900002
20160923190000,273.0,275.100006,51.37255,39,57.200001,0,66.099998,68.0,65.900002
20160923191500,273.0,279.299988,52.15686,39,56.400002,0,66.099998,68.0,65.900002
20160923193000,273.0,279.299988,52.15686,39,56.400002,0,66.0,68.0,65.900002
20160923194500,273.0,279.299988,52.15686,39,56.400002,0,66.0,68.0,65.900002
20160923200000,273.0,279.299988,52.15686,39,56.400002,0,66.0,68.0,65.900002
20160923201500,273.0,279.299988,52.15686,39,56.400002,0,65.900002,68.0,65.900002
20160923203000,273.0,279.299988,52.15686,39,56.400002,0,65.900002,68.0,65.900002
20160923204500,273.0,279.299988,52.15686,39,56.400002,0,65.900002,68.0,65.900002
20160923210000,273.0,279.299988,52.15686,39,56.400002,0,66.0,68.0,65.900002
20160923211500,273.0,279.299988,52.15686,39,56.400002,0,65.800003,68.0,65.900002
20160923213000,273.0,283.5,52.941176,39,56.400002,0,65.800003,68.0,65.900002
20160923214500,273.0,280.350006,52.352942,39,56.400002,0,66.0,68.0,65.900002
20160923220000,273.0,277.200012,51.764708,39,56.400002,100,65.699997,68.0,65.900002
20160923221500,273.0,277.200012,51.764708,39,55.599998,100,65.699997,68.0,65.900002
20160923223000,273.0,286.649994,53.529411,39,56.299999,100,65.800003,68.0,65.900002
20160923224500,273.0,286.649994,53.529411,39,56.299999,100,65.599998,68.0,65.900002
20160923230000,273.0,282.450012,52.7451,39,56.299999,100,65.599998,68.0,65.900002
20160923231500,273.0,287.700012,53.725492,39,56.299999,100,65.599998,68.0,65.900002
20160923233000,273.0,282.450012,52.7451,39,56.299999,100,65.599998,68.0,65.900002
20160923234500,273.0,282.450012,52.7451,39,56.299999,100,65.599998,68.0,65.900002
20160924000000,273.0,279.299988,52.15686,39,56.299999,100,65.199997,68.0,65.900002
20160924001500,273.0,279.299988,52.15686,39,65.800003,100,66.0,68.0,65.900002
20160924003000,273.0,279.299988,52.15686,39,56.0,0,66.099998,68.0,65.900002
20160924004500,273.0,283.5,52.941176,39,56.0,0,65.800003,68.0,65.900002
20160924010000,273.0,287.700012,53.725492,39,56.0,0,65.699997,68.0,65.900002
20160924011500,273.0,467.25,87.254902,53,56.0,0,66.099998,68.0,65.900002
20160924013000,273.0,274.049988,51.176468,39,56.0,0,66.0,68.0,65.900002
20160924014500,273.0,265.649994,49.607842,39,54.700001,0,65.900002,68.0,65.900002
20160924020000,273.0,269.850006,50.392158,39,55.299999,0,66.0,68.0,65.900002
20160924021500,273.0,269.850006,50.392158,39,56.799999,0,65.900002,68.0,65.900002
20160924023000,273.0,269.850006,50.392158,39,56.0,0,65.900002,68.0,65.900002
20160924024500,273.0,269.850006,50.392158,39,56.0,0,65.900002,68.0,65.900002
20160924030000,273.0,276.149994,51.568626,39,56.0,0,65.699997,68.0,65.900002
20160924031500,273.0,271.950012,50.784316,39,54.299999,100,65.699997,68.0,65.900002
20160924033000,273.0,271.950012,50.784316,39,56.299999,100,65.699997,68.0,65.900002
20160924034500,273.0,271.950012,50.784316,39,56.299999,100,65.699997,68.0,65.900002
20160924040000,273.0,275.100006,51.37255,39,56.299999,100,65.400002,68.0,65.900002
20160924041500,273.0,275.100006,51.37255,39,55.200001,100,65.599998,68.0,65.900002
20160924043000,273.0,279.299988,52.15686,39,56.0,100,65.699997,68.0,65.900002
20160924044500,273.0,275.100006,51.37255,39,56.0,100,65.400002,68.0,65.900002
20160924050000,273.0,275.100006,51.37255,39,54.700001,100,65.5,68.0,65.900002
20160924051500,273.0,275.100006,51.37255,39,55.599998,100,65.5,68.0,65.900002
20160924053000,273.0,313.950012,58.627453,41,57.200001,0,66.400002,68.0,65.900002
20160924054500,273.0,282.450012,52.7451,39,56.200001,0,65.900002,68.0,65.900002
20160924060000,273.0,282.450012,52.7451,39,56.200001,100,65.599998,68.0,65.900002
20160924061500,273.0,286.649994,53.529411,39,55.400002,100,65.199997,68.0,65.900002
20160924063000,273.0,283.5,52.941176,39,56.400002,100,65.5,68.0,65.900002
20160924064500,273.0,283.5,52.941176,39,56.400002,100,65.5,68.0,65.900002
20160924070000,273.0,287.700012,53.725492,39,65.599998,100,65.5,68.0,65.900002
20160924071500,273.0,281.399994,52.549018,39,56.400002,0,66.0,68.0,65.900002
20160924073000,273.0,276.149994,51.568626,39,55.599998,0,65.699997,68.0,65.900002
20160924074500,273.0,276.149994,51.568626,39,55.599998,100,65.300003,68.0,65.900002
20160924080000,273.0,276.149994,51.568626,39,55.599998,100,65.599998,68.0,65.900002
20160924081500,273.0,276.149994,51.568626,39,55.599998,100,65.599998,68.0,65.900002
20160924083000,273.0,276.149994,51.568626,39,56.299999,100,65.300003,68.0,65.900002
20160924084500,273.0,276.149994,51.568626,39,56.299999,100,65.599998,68.0,65.900002
20160924090000,273.0,271.950012,50.784316,39,56.299999,100,65.599998,68.0,65.900002
20160924091500,273.0,281.399994,52.549018,39,56.299999,100,65.300003,68.0,65.900002
20160924093000,273.0,281.399994,52.549018,39,56.299999,100,65.599998,68.0,65.900002
20160924094500,273.0,281.399994,52.549018,39,56.299999,100,65.699997,68.0,65.900002
20160924100000,273.0,286.649994,53.529411,39,68.5,100,65.900002,68.0,65.900002
20160924101500,273.0,281.399994,52.549018,39,56.799999,0,66.099998,68.0,65.900002
20160924103000,273.0,281.399994,52.549018,39,56.799999,0,65.900002,68.0,65.900002
20160924104500,273.0,281.399994,52.549018,39,57.5,0,65.800003,68.0,65.900002
20160924110000,273.0,281.399994,52.549018,39,57.5,0,66.0,68.0,65.900002
20160924111500,273.0,281.399994,52.549018,39,57.5,0,66.0,68.0,65.900002
20160924113000,273.0,281.399994,52.549018,39,57.5,0,65.800003,68.0,65.900002
20160924114500,273.0,287.700012,53.725492,39,57.5,0,65.900002,68.0,65.900002
20160924120000,273.0,283.5,52.941176,39,57.5,0,65.900002,68.0,65.900002
20160924121500,273.0,283.5,52.941176,39,57.5,0,65.800003,68.0,65.900002
20160924123000,273.0,283.5,52.941176,39,57.5,0,66.0,68.0,65.900002
20160924124500,273.0,280.350006,52.352942,39,57.5,0,66.0,68.0,65.900002
20160924130000,273.0,269.850006,50.392158,39,57.5,0,65.900002,68.0,65.900002
20160924131500,273.0,277.200012,51.764708,39,57.5,0,66.0,68.0,65.900002
20160924133000,273.0,277.200012,51.764708,39,57.5,0,66.199997,68.0,65.900002
20160924134500,273.0,274.049988,51.176468,39,57.5,0,66.099998,68.0,65.900002
20160924140000,273.0,277.200012,51.764708,39,57.5,0,66.099998,68.0,65.900002
20160924141500,273.0,277.200012,51.764708,39,57.5,0,65.900002,68.0,65.900002
20160924143000,273.0,271.950012,50.784316,39,57.5,0,66.0,68.0,65.900002
20160924144500,273.0,271.950012,50.784316,39,57.5,0,66.199997,68.0,65.900002
20160924150000,273.0,279.299988,52.15686,39,57.5,0,66.099998,68.0,65.900002
20160924151500,273.0,276.149994,51.568626,39,57.5,0,66.0,68.0,65.900002
20160924153000,273.0,270.899994,50.588234,39,56.799999,0,66.099998,68.0,65.900002
20160924154500,273.0,280.350006,52.352942,39,56.799999,0,66.099998,68.0,65.900002
20160924160000,273.0,280.350006,52.352942,39,56.799999,0,65.900002,68.0,65.900002
20160924161500,273.0,284.549988,53.137253,39,56.799999,0,66.0,68.0,65.900002
20160924163000,273.0,287.700012,53.725492,39,57.5,0,66.0,68.0,65.900002
20160924164500,273.0,282.450012,52.7451,39,56.700001,0,65.699997,68.0,65.900002
20160924170000,273.0,282.450012,52.7451,39,56.700001,0,65.800003,68.0,65.900002
20160924171500,273.0,287.700012,53.725492,39,56.700001,0,65.900002,68.0,65.900002
20160924173000,273.0,281.399994,52.549018,39,56.700001,0,65.599998,68.0,65.900002
20160924174500,273.0,277.200012,51.764708,39,56.700001,0,65.900002,68.0,65.900002
20160924180000,273.0,270.899994,50.588234,39,56.700001,0,66.099998,68.0,65.900002
20160924181500,273.0,270.899994,50.588234,39,56.700001,0,65.699997,68.0,65.900002
20160924183000,273.0,265.649994,49.607842,39,56.700001,0,66.099998,68.0,65.900002
20160924184500,273.0,270.899994,50.588234,39,56.700001,0,66.099998,68.0,65.900002
20160924190000,273.0,270.899994,50.588234,39,56.700001,0,65.800003,68.0,65.900002
20160924191500,273.0,270.899994,50.588234,39,56.700001,0,66.0,68.0,65.900002
20160924193000,273.0,270.899994,50.588234,39,56.700001,0,66.099998,68.0,65.900002
20160924194500,273.0,270.899994,50.588234,39,56.700001,0,65.800003,68.0,65.900002
20160924200000,273.0,270.899994,50.588234,39,56.700001,0,65.900002,68.0,65.900002
20160924201500,273.0,275.100006,51.37255,39,56.700001,0,65.900002,68.0,65.900002
20160924203000,273.0,271.950012,50.784316,39,56.700001,0,65.800003,68.0,65.900002
20160924204500,273.0,271.950012,50.784316,39,56.700001,0,65.800003,68.0,65.900002
20160924210000,273.0,271.950012,50.784316,39,56.700001,0,65.800003,68.0,65.900002
20160924211500,273.0,275.100006,51.37255,39,56.700001,0,65.699997,68.0,65.900002
20160924213000,273.0,270.899994,50.588234,39,56.0,0,65.800003,68.0,65.900002
20160924214500,273.0,275.100006,51.37255,39,56.0,0,65.699997,68.0,65.900002
20160924220000,273.0,275.100006,51.37255,39,56.0,100,65.5,68.0,65.900002
20160924221500,273.0,275.100006,51.37255,39,56.0,100,65.599998,68.0,65.900002
20160924223000,273.0,279.299988,52.15686,39,56.700001,100,65.800003,68.0,65.900002
20160924224500,273.0,279.299988,52.15686,39,56.700001,100,65.599998,68.0,65.900002
20160924230000,273.0,279.299988,52.15686,39,56.700001,100,65.800003,68.0,65.900002
20160924231500,273.0,276.149994,51.568626,39,56.700001,100,65.800003,68.0,65.900002
20160924233000,273.0,270.899994,50.588234,39,55.599998,100,65.599998,68.0,65.900002
20160924234500,273.0,270.899994,50.588234,39,55.599998,100,65.599998,68.0,65.900002
20160925000000,273.0,264.600006,49.411766,39,56.400002,100,65.400002,68.0,65.900002
20160925001500,273.0,270.899994,50.588234,39,63.200001,100,65.400002,68.0,65.900002
20160925003000,273.0,283.5,52.941176,40,56.400002,0,66.099998,68.0,65.900002
20160925004500,273.0,283.5,52.941176,40,55.5,0,65.800003,68.0,65.900002
20160925010000,273.0,286.649994,53.529411,40,54.700001,0,65.800003,68.0,65.900002
20160925011500,273.0,281.399994,52.549018,40,56.700001,0,65.900002,68.0,65.900002
20160925013000,273.0,287.700012,53.725492,40,55.599998,0,65.699997,68.0,65.900002
20160925014500,273.0,287.700012,53.725492,40,55.599998,0,65.800003,68.0,65.900002
20160925020000,273.0,283.5,52.941176,40,55.599998,0,65.800003,68.0,65.900002
20160925021500,273.0,286.649994,53.529411,40,55.599998,0,65.800003,68.0,65.900002
20160925023000,273.0,286.649994,53.529411,39,56.299999,0,65.800003,68.0,65.900002
20160925024500,273.0,282.450012,52.7451,39,56.299999,0,65.699997,68.0,65.900002
20160925030000,273.0,286.649994,53.529411,39,57.0,0,65.699997,68.0,65.900002
20160925031500,273.0,286.649994,53.529411,39,56.299999,100,65.599998,68.0,65.900002
20160925033000,273.0,286.649994,53.529411,39,55.5,100,65.599998,68.0,65.900002
20160925034500,273.0,286.649994,53.529411,39,55.5,100,65.5,68.0,65.900002
20160925040000,273.0,286.649994,53.529411,39,55.5,100,65.199997,68.0,65.900002
20160925041500,273.0,290.850006,54.313727,39,56.299999,100,65.5,68.0,65.900002
20160925043000,273.0,284.549988,53.137253,39,54.700001,100,65.5,68.0,65.900002
20160925044500,273.0,277.200012,51.764708,39,65.5,100,65.400002,68.0,65.900002
20160925050000,273.0,283.5,52.941176,40,56.0,0,66.0,68.0,65.900002
20160925051500,273.0,279.299988,52.15686,40,56.0,0,65.699997,68.0,65.900002
20160925053000,273.0,286.649994,53.529411,40,56.700001,100,65.599998,68.0,65.900002
20160925054500,273.0,280.350006,52.352942,40,55.5,100,65.5,68.0,65.900002
20160925060000,273.0,284.549988,53.137253,40,55.5,100,65.5,68.0,65.900002
20160925061500,273.0,284.549988,53.137253,40,56.299999,100,65.5,68.0,65.900002
20160925063000,273.0,284.549988,53.137253,40,56.299999,100,65.5,68.0,65.900002
20160925064500,273.0,280.350006,52.352942,40,56.299999,100,65.5,68.0,65.900002
20160925070000,273.0,280.350006,52.352942,40,62.799999,100,65.599998,68.0,65.900002
20160925071500,273.0,283.5,52.941176,40,57.200001,0,66.300003,68.0,65.900002
20160925073000,273.0,280.350006,52.352942,39,56.299999,0,65.900002,68.0,65.900002
20160925074500,273.0,284.549988,53.137253,39,56.299999,0,65.699997,68.0,65.900002
20160925080000,273.0,280.350006,52.352942,39,56.299999,100,65.699997,68.0,65.900002
20160925081500,273.0,283.5,52.941176,39,56.299999,100,65.599998,68.0,65.900002
20160925083000,273.0,283.5,52.941176,39,56.299999,100,65.5,68.0,65.900002
20160925084500,273.0,283.5,52.941176,39,56.299999,100,65.5,68.0,65.900002
20160925090000,273.0,280.350006,52.352942,39,56.299999,100,65.699997,68.0,65.900002
20160925091500,273.0,280.350006,52.352942,39,57.099998,100,65.599998,68.0,65.900002
20160925093000,273.0,283.5,52.941176,39,57.099998,100,65.699997,68.0,65.900002
20160925094500,273.0,279.299988,52.15686,39,57.099998,100,65.699997,68.0,65.900002
20160925100000,273.0,275.100006,51.37255,39,57.099998,100,65.699997,68.0,65.900002
20160925101500,273.0,275.100006,51.37255,39,57.099998,100,65.800003,68.0,65.900002
20160925103000,273.0,275.100006,51.37255,39,57.900002,100,65.900002,68.0,65.900002
20160925104500,273.0,275.100006,51.37255,39,57.900002,100,65.900002,68.0,65.900002
20160925110000,273.0,280.350006,52.352942,39,57.299999,100,66.0,68.0,65.900002
20160925111500,273.0,275.100006,51.37255,39,57.299999,100,65.900002,68.0,65.900002
20160925113000,273.0,275.100006,51.37255,39,57.299999,100,65.900002,68.0,65.900002
20160925114500,273.0,275.100006,51.37255,39,58.0,100,66.099998,68.0,65.900002
20160925120000,273.0,279.299988,52.15686,39,58.0,100,66.099998,68.0,65.900002
20160925121500,273.0,269.850006,50.392158,39,57.200001,0,66.0,68.0,65.900002
20160925123000,273.0,274.049988,51.176468,39,57.200001,0,66.0,68.0,65.900002
20160925124500,273.0,274.049988,51.176468,39,57.200001,0,66.099998,68.0,65.900002
20160925130000,273.0,280.350006,52.352942,39,56.400002,0,65.800003,68.0,65.900002
20160925131500,273.0,280.350006,52.352942,39,56.400002,0,65.800003,68.0,65.900002
20160925133000,273.0,280.350006,52.352942,39,56.400002,0,65.900002,68.0,65.900002
20160925134500,273.0,277.200012,51.764708,39,56.400002,0,65.699997,68.0,65.900002
20160925140000,273.0,284.549988,53.137253,39,56.400002,100,65.800003,68.0,65.900002
20160925141500,273.0,284.549988,53.137253,39,57.200001,100,65.900002,68.0,65.900002
20160925143000,273.0,276.149994,51.568626,39,57.200001,100,65.800003,68.0,65.900002
20160925144500,273.0,276.149994,51.568626,39,57.200001,100,65.800003,68.0,65.900002
20160925150000,273.0,276.149994,51.568626,39,57.200001,100,65.800003,68.0,65.900002
20160925151500,273.0,276.149994,51.568626,39,57.200001,100,65.800003,68.0,65.900002
20160925153000,273.0,279.299988,52.15686,39,57.200001,100,65.800003,68.0,65.900002
20160925154500,273.0,279.299988,52.15686,39,57.200001,100,65.900002,68.0,65.900002
20160925160000,273.0,274.049988,51.176468,39,57.200001,100,66.099998,68.0,65.900002
20160925161500,273.0,277.200012,51.764708,39,57.200001,100,65.900002,68.0,65.900002
20160925163000,273.0,271.950012,50.784316,39,57.200001,100,66.0,68.0,65.900002
20160925164500,273.0,280.350006,52.352942,39,57.900002,100,66.099998,68.0,65.900002
20160925170000,273.0,271.950012,50.784316,39,56.400002,0,65.800003,68.0,65.900002
20160925171500,273.0,277.200012,51.764708,39,56.400002,0,65.900002,68.0,65.900002
20160925173000,273.0,280.350006,52.352942,39,56.400002,0,65.900002,68.0,65.900002
20160925174500,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20160925180000,273.0,280.350006,52.352942,39,57.099998,100,65.800003,68.0,65.900002
20160925181500,273.0,277.200012,51.764708,39,57.099998,100,65.900002,68.0,65.900002
20160925183000,273.0,283.5,52.941176,39,57.099998,100,65.800003,68.0,65.900002
20160925184500,273.0,283.5,52.941176,39,57.099998,100,65.800003,68.0,65.900002
20160925190000,273.0,283.5,52.941176,39,56.400002,100,65.900002,68.0,65.900002
20160925191500,273.0,277.200012,51.764708,39,56.400002,100,65.800003,68.0,65.900002
20160925193000,273.0,277.200012,51.764708,39,56.400002,100,65.699997,68.0,65.900002
20160925194500,273.0,277.200012,51.764708,39,56.400002,100,65.699997,68.0,65.900002
20160925200000,273.0,282.450012,52.7451,39,56.400002,100,65.699997,68.0,65.900002
20160925201500,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20160925203000,273.0,279.299988,52.15686,39,56.400002,100,65.599998,68.0,65.900002
20160925204500,273.0,276.149994,51.568626,39,56.400002,100,65.699997,68.0,65.900002
20160925210000,273.0,281.399994,52.549018,39,56.400002,100,65.400002,68.0,65.900002
20160925211500,273.0,275.100006,51.37255,39,56.400002,100,65.5,68.0,65.900002
20160925213000,273.0,279.299988,52.15686,39,56.400002,100,65.699997,68.0,65.900002
20160925214500,273.0,279.299988,52.15686,39,56.400002,100,65.400002,68.0,65.900002
20160925220000,273.0,279.299988,52.15686,39,56.400002,0,66.199997,68.0,65.900002
20160925221500,273.0,276.149994,51.568626,39,56.400002,0,65.900002,68.0,65.900002
20160925223000,273.0,276.149994,51.568626,39,56.400002,100,65.5,68.0,65.900002
20160925224500,273.0,283.5,52.941176,39,55.599998,100,65.599998,68.0,65.900002
20160925230000,273.0,283.5,52.941176,39,55.599998,100,65.599998,68.0,65.900002
20160925231500,273.0,274.049988,51.176468,39,56.400002,100,65.400002,68.0,65.900002
20160925233000,273.0,277.200012,51.764708,39,55.599998,100,65.400002,68.0,65.900002
20160925234500,273.0,277.200012,51.764708,39,56.700001,100,65.599998,68.0,65.900002
20160926000000,273.0,277.200012,51.764708,39,62.799999,100,65.599998,68.0,65.900002
20160926001500,273.0,277.200012,51.764708,39,62.799999,100,66.099998,68.0,65.900002
20160926003000,273.0,277.200012,51.764708,39,56.799999,0,66.199997,68.0,65.900002
20160926004500,273.0,277.200012,51.764708,39,55.900002,0,66.0,68.0,65.900002
20160926010000,273.0,281.399994,52.549018,39,54.700001,0,65.900002,68.0,65.900002
20160926011500,273.0,281.399994,52.549018,39,56.299999,0,65.900002,68.0,65.900002
20160926013000,273.0,277.200012,51.764708,39,55.5,0,65.800003,68.0,65.900002
20160926014500,273.0,277.200012,51.764708,39,55.5,0,65.800003,68.0,65.900002
20160926020000,273.0,277.200012,51.764708,39,55.5,0,65.800003,68.0,65.900002
20160926021500,273.0,282.450012,52.7451,39,55.5,0,65.800003,68.0,65.900002
20160926023000,273.0,279.299988,52.15686,39,55.5,0,65.699997,68.0,65.900002
20160926024500,273.0,275.100006,51.37255,39,54.700001,0,65.699997,68.0,65.900002
20160926030000,273.0,280.350006,52.352942,39,55.599998,100,65.300003,68.0,65.900002
20160926031500,273.0,280.350006,52.352942,39,56.299999,100,65.599998,68.0,65.900002
20160926033000,273.0,280.350006,52.352942,39,55.099998,100,65.5,68.0,65.900002
20160926034500,273.0,280.350006,52.352942,39,56.299999,100,65.599998,68.0,65.900002
20160926040000,273.0,280.350006,52.352942,39,55.5,100,65.300003,68.0,65.900002
20160926041500,273.0,277.200012,51.764708,39,56.400002,100,65.5,68.0,65.900002
20160926043000,273.0,277.200012,51.764708,39,61.900002,100,65.599998,68.0,65.900002
20160926044500,273.0,277.200012,51.764708,39,61.900002,100,66.099998,68.0,65.900002
20160926050000,273.0,277.200012,51.764708,39,56.599998,0,65.800003,68.0,65.900002
20160926051500,273.0,277.200012,51.764708,39,55.599998,0,65.699997,68.0,65.900002
20160926053000,273.0,283.5,52.941176,39,55.599998,100,65.300003,68.0,65.900002
20160926054500,273.0,280.350006,52.352942,39,55.599998,100,65.5,68.0,65.900002
20160926060000,273.0,277.200012,51.764708,39,55.599998,100,65.5,68.0,65.900002
20160926061500,273.0,277.200012,51.764708,39,57.900002,100,65.300003,68.0,65.900002
20160926063000,273.0,270.899994,50.588234,39,58.799999,100,66.0,68.0,65.900002
20160926064500,273.0,270.899994,50.588234,39,58.799999,100,66.099998,68.0,65.900002
20160926070000,273.0,270.899994,50.588234,39,58.799999,100,65.800003,68.0,65.900002
20160926071500,273.0,270.899994,50.588234,39,55.900002,0,66.0,68.0,65.900002
20160926073000,273.0,264.600006,49.411766,39,56.700001,0,65.900002,68.0,65.900002
20160926074500,273.0,268.799988,50.196076,39,56.700001,100,65.5,68.0,65.900002
20160926080000,273.0,268.799988,50.196076,39,55.900002,100,65.599998,68.0,65.900002
20160926081500,273.0,275.100006,51.37255,39,55.900002,100,65.800003,68.0,65.900002
20160926083000,273.0,271.950012,50.784316,39,56.700001,100,65.400002,68.0,65.900002
20160926084500,273.0,268.799988,50.196076,39,56.700001,100,65.699997,68.0,65.900002
20160926090000,273.0,274.049988,51.176468,39,56.0,100,65.699997,68.0,65.900002
20160926091500,273.0,268.799988,50.196076,39,56.0,100,65.5,68.0,65.900002
20160926093000,273.0,268.799988,50.196076,39,56.700001,100,65.699997,68.0,65.900002
20160926094500,273.0,265.649994,49.607842,39,56.700001,100,65.900002,68.0,65.900002
20160926100000,273.0,265.649994,49.607842,39,56.700001,100,65.699997,68.0,65.900002
20160926101500,273.0,268.799988,50.196076,39,56.700001,100,65.900002,68.0,65.900002
20160926103000,273.0,265.649994,49.607842,39,56.700001,100,66.0,68.0,65.900002
20160926104500,273.0,265.649994,49.607842,39,56.700001,100,65.900002,68.0,65.900002
20160926110000,273.0,269.850006,50.392158,39,56.700001,100,65.900002,68.0,65.900002
20160926111500,273.0,269.850006,50.392158,39,57.5,100,66.0,68.0,65.900002
20160926113000,273.0,269.850006,50.392158,39,56.799999,100,66.0,68.0,65.900002
20160926114500,273.0,269.850006,50.392158,39,57.599998,100,66.0,68.0,65.900002
20160926120000,273.0,269.850006,50.392158,39,57.599998,100,66.099998,68.0,65.900002
20160926121500,273.0,266.700012,49.803924,39,57.599998,0,66.199997,68.0,65.900002
20160926123000,273.0,266.700012,49.803924,39,57.599998,0,66.199997,68.0,65.900002
20160926124500,273.0,269.850006,50.392158,39,57.599998,0,66.199997,68.0,65.900002
20160926130000,273.0,269.850006,50.392158,39,57.599998,0,66.300003,68.0,65.900002
20160926131500,273.0,269.850006,50.392158,39,57.599998,0,66.199997,68.0,65.900002
20160926133000,273.0,261.450012,48.823532,39,57.599998,0,66.300003,68.0,65.900002
20160926134500,273.0,265.649994,49.607842,39,57.599998,0,66.400002,68.0,65.900002
20160926140000,273.0,270.899994,50.588234,39,57.599998,0,66.0,68.0,65.900002
20160926141500,273.0,274.049988,51.176468,39,57.599998,0,66.199997,68.0,65.900002
20160926143000,273.0,274.049988,51.176468,39,57.599998,0,66.199997,68.0,65.900002
20160926144500,273.0,268.799988,50.196076,39,57.599998,0,66.0,68.0,65.900002
20160926150000,273.0,275.100006,51.37255,39,57.599998,0,66.199997,68.0,65.900002
20160926151500,273.0,279.299988,52.15686,39,57.599998,0,66.300003,68.0,65.900002
20160926153000,273.0,275.100006,51.37255,39,57.599998,0,66.099998,68.0,65.900002
20160926154500,273.0,280.350006,52.352942,39,57.599998,0,66.199997,68.0,65.900002
20160926160000,273.0,270.899994,50.588234,39,57.599998,0,66.400002,68.0,65.900002
20160926161500,273.0,274.049988,51.176468,39,57.599998,0,66.199997,68.0,65.900002
20160926163000,273.0,279.299988,52.15686,39,57.599998,0,66.400002,68.0,65.900002
20160926164500,273.0,276.149994,51.568626,39,57.599998,0,66.400002,68.0,65.900002
20160926170000,273.0,271.950012,50.784316,39,57.599998,0,66.300003,68.0,65.900002
20160926171500,273.0,280.350006,52.352942,39,57.599998,0,66.199997,68.0,65.900002
20160926173000,273.0,274.049988,51.176468,39,57.599998,0,66.300003,68.0,65.900002
20160926174500,273.0,274.049988,51.176468,39,57.599998,0,66.5,68.0,65.900002
20160926180000,273.0,270.899994,50.588234,39,57.599998,0,66.300003,68.0,65.900002
20160926181500,273.0,277.200012,51.764708,39,56.799999,0,66.300003,68.0,65.900002
20160926183000,273.0,269.850006,50.392158,39,56.799999,0,66.199997,68.0,65.900002
20160926184500,273.0,275.100006,51.37255,39,56.799999,0,66.0,68.0,65.900002
20160926190000,273.0,279.299988,52.15686,39,56.799999,0,66.099998,68.0,65.900002
20160926191500,273.0,275.100006,51.37255,39,56.799999,0,66.199997,68.0,65.900002
20160926193000,273.0,275.100006,51.37255,39,56.799999,0,65.900002,68.0,65.900002
20160926194500,273.0,270.899994,50.588234,39,56.799999,0,66.099998,68.0,65.900002
20160926200000,273.0,270.899994,50.588234,39,56.799999,0,66.199997,68.0,65.900002
20160926201500,273.0,270.899994,50.588234,39,56.799999,0,66.0,68.0,65.900002
20160926203000,273.0,277.200012,51.764708,39,56.799999,0,66.099998,68.0,65.900002
20160926204500,273.0,277.200012,51.764708,39,56.799999,0,66.099998,68.0,65.900002
20160926210000,273.0,268.799988,50.196076,39,56.799999,0,66.0,68.0,65.900002
20160926211500,273.0,268.799988,50.196076,39,56.799999,0,66.0,68.0,65.900002
20160926213000,273.0,268.799988,50.196076,39,56.0,0,66.099998,68.0,65.900002
20160926214500,273.0,268.799988,50.196076,39,56.0,0,66.0,68.0,65.900002
20160926220000,273.0,268.799988,50.196076,39,56.0,0,65.800003,68.0,65.900002
20160926221500,273.0,284.549988,53.137253,39,56.0,0,65.900002,68.0,65.900002
20160926223000,273.0,280.350006,52.352942,39,56.0,0,65.900002,68.0,65.900002
20160926224500,273.0,280.350006,52.352942,39,56.0,100,65.699997,68.0,65.900002
20160926230000,273.0,276.149994,51.568626,39,56.0,100,65.800003,68.0,65.900002
20160926231500,273.0,280.350006,52.352942,39,56.0,100,65.800003,68.0,65.900002
20160926233000,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20160926234500,273.0,283.5,52.941176,39,56.0,100,65.699997,68.0,65.900002
20160927000000,273.0,283.5,52.941176,39,56.0,100,65.300003,68.0,65.900002
20160927001500,273.0,279.299988,52.15686,39,56.0,100,65.099998,68.0,65.900002
20160927003000,273.0,282.450012,52.7451,39,56.0,100,65.699997,68.0,65.900002
20160927004500,273.0,279.299988,52.15686,39,57.099998,100,65.699997,68.0,65.900002
20160927010000,273.0,279.299988,52.15686,39,57.099998,100,65.800003,68.0,65.900002
20160927011500,273.0,279.299988,52.15686,39,56.400002,100,65.900002,68.0,65.900002
20160927013000,273.0,282.450012,52.7451,39,56.400002,100,65.900002,68.0,65.900002
20160927014500,273.0,279.299988,52.15686,39,56.400002,100,65.900002,68.0,65.900002
20160927020000,273.0,279.299988,52.15686,39,56.400002,100,65.900002,68.0,65.900002
20160927021500,273.0,279.299988,52.15686,39,56.400002,100,65.900002,68.0,65.900002
20160927023000,273.0,279.299988,52.15686,39,56.400002,100,66.0,68.0,65.900002
20160927024500,273.0,282.450012,52.7451,39,56.400002,100,65.900002,68.0,65.900002
20160927030000,273.0,279.299988,52.15686,39,56.400002,100,65.900002,68.0,65.900002
20160927031500,273.0,282.450012,52.7451,39,56.400002,100,65.800003,68.0,65.900002
20160927033000,273.0,279.299988,52.15686,39,56.400002,100,65.900002,68.0,65.900002
20160927034500,273.0,279.299988,52.15686,39,57.200001,100,66.0,68.0,65.900002
20160927040000,273.0,282.450012,52.7451,39,55.900002,100,65.599998,68.0,65.900002
20160927041500,273.0,279.299988,52.15686,39,55.900002,100,65.800003,68.0,65.900002
20160927043000,273.0,279.299988,52.15686,39,55.900002,100,65.800003,68.0,65.900002
20160927044500,273.0,279.299988,52.15686,39,55.900002,100,65.699997,68.0,65.900002
20160927050000,273.0,279.299988,52.15686,39,58.0,100,65.800003,68.0,65.900002
20160927051500,273.0,283.5,52.941176,39,58.0,100,65.900002,68.0,65.900002
20160927053000,273.0,277.200012,51.764708,39,58.0,100,66.099998,68.0,65.900002
20160927054500,273.0,277.200012,51.764708,39,58.0,100,65.900002,68.0,65.900002
20160927060000,273.0,277.200012,51.764708,39,56.400002,100,66.0,68.0,65.900002
20160927061500,273.0,274.049988,51.176468,39,56.400002,0,66.099998,68.0,65.900002
20160927063000,273.0,270.899994,50.588234,39,56.400002,100,65.699997,68.0,65.900002
20160927064500,273.0,270.899994,50.588234,39,56.400002,0,65.900002,68.0,65.900002
20160927070000,273.0,266.700012,49.803924,39,55.599998,0,65.699997,68.0,65.900002
20160927071500,273.0,270.899994,50.588234,39,55.599998,100,65.5,68.0,65.900002
20160927073000,273.0,279.299988,52.15686,39,55.599998,100,65.699997,68.0,65.900002
20160927074500,273.0,274.049988,51.176468,39,56.400002,100,65.800003,68.0,65.900002
20160927080000,273.0,283.5,52.941176,39,56.400002,100,65.400002,68.0,65.900002
20160927081500,273.0,283.5,52.941176,39,57.099998,100,65.599998,68.0,65.900002
20160927083000,273.0,283.5,52.941176,39,56.5,100,65.599998,68.0,65.900002
20160927084500,273.0,277.200012,51.764708,39,56.5,100,65.5,68.0,65.900002
20160927090000,273.0,277.200012,51.764708,39,56.5,100,65.599998,68.0,65.900002
20160927091500,273.0,284.549988,53.137253,39,56.5,100,65.699997,68.0,65.900002
20160927093000,273.0,284.549988,53.137253,39,56.5,100,65.5,68.0,65.900002
20160927094500,273.0,281.399994,52.549018,39,56.5,100,65.699997,68.0,65.900002
20160927100000,273.0,281.399994,52.549018,39,56.5,100,65.800003,68.0,65.900002
20160927101500,273.0,281.399994,52.549018,39,56.5,100,65.699997,68.0,65.900002
20160927103000,273.0,276.149994,51.568626,39,57.099998,100,65.800003,68.0,65.900002
20160927104500,273.0,279.299988,52.15686,39,57.099998,100,66.0,68.0,65.900002
20160927110000,273.0,279.299988,52.15686,39,57.099998,100,65.800003,68.0,65.900002
20160927111500,273.0,275.100006,51.37255,39,57.099998,100,65.900002,68.0,65.900002
20160927113000,273.0,275.100006,51.37255,39,57.099998,100,66.0,68.0,65.900002
20160927114500,273.0,269.850006,50.392158,39,57.099998,100,66.0,68.0,65.900002
20160927120000,273.0,269.850006,50.392158,39,57.099998,100,66.0,68.0,65.900002
20160927121500,273.0,269.850006,50.392158,39,57.099998,100,66.099998,68.0,65.900002
20160927123000,273.0,269.850006,50.392158,39,57.099998,0,66.199997,68.0,65.900002
20160927124500,273.0,269.850006,50.392158,39,57.099998,0,66.099998,68.0,65.900002
20160927130000,273.0,280.350006,52.352942,39,57.099998,0,66.199997,68.0,65.900002
20160927131500,273.0,276.149994,51.568626,39,57.099998,0,66.199997,68.0,65.900002
20160927133000,273.0,281.399994,52.549018,39,57.099998,0,66.0,68.0,65.900002
20160927134500,273.0,281.399994,52.549018,39,57.099998,0,66.099998,68.0,65.900002
20160927140000,273.0,281.399994,52.549018,39,57.099998,0,66.099998,68.0,65.900002
20160927141500,273.0,281.399994,52.549018,39,57.099998,0,65.800003,68.0,65.900002
20160927143000,273.0,281.399994,52.549018,39,57.099998,0,66.099998,68.0,65.900002
20160927144500,273.0,281.399994,52.549018,39,57.099998,0,66.099998,68.0,65.900002
20160927150000,273.0,276.149994,51.568626,39,57.099998,0,66.0,68.0,65.900002
20160927151500,273.0,283.5,52.941176,39,57.099998,0,66.099998,68.0,65.900002
20160927153000,273.0,283.5,52.941176,39,57.099998,0,66.199997,68.0,65.900002
20160927154500,273.0,275.100006,51.37255,39,57.900002,0,66.300003,68.0,65.900002
20160927160000,273.0,275.100006,51.37255,39,57.900002,0,66.300003,68.0,65.900002
20160927161500,273.0,281.399994,52.549018,39,57.200001,0,66.300003,68.0,65.900002
20160927163000,273.0,277.200012,51.764708,39,57.200001,0,66.300003,68.0,65.900002
20160927164500,273.0,277.200012,51.764708,39,57.200001,0,66.099998,68.0,65.900002
20160927170000,273.0,281.399994,52.549018,39,57.200001,0,66.300003,68.0,65.900002
20160927171500,273.0,281.399994,52.549018,39,57.200001,0,66.300003,68.0,65.900002
20160927173000,273.0,281.399994,52.549018,39,57.200001,0,66.0,68.0,65.900002
20160927174500,273.0,281.399994,52.549018,39,57.200001,0,66.199997,68.0,65.900002
20160927180000,273.0,281.399994,52.549018,39,57.200001,0,66.199997,68.0,65.900002
20160927181500,273.0,276.149994,51.568626,39,57.200001,0,65.900002,68.0,65.900002
20160927183000,273.0,283.5,52.941176,39,57.200001,0,66.099998,68.0,65.900002
20160927184500,273.0,283.5,52.941176,39,57.200001,0,66.099998,68.0,65.900002
20160927190000,273.0,279.299988,52.15686,39,57.200001,0,66.199997,68.0,65.900002
20160927191500,273.0,279.299988,52.15686,39,56.400002,0,66.0,68.0,65.900002
20160927193000,273.0,282.450012,52.7451,39,56.400002,0,65.900002,68.0,65.900002
20160927194500,273.0,282.450012,52.7451,39,56.400002,0,66.0,68.0,65.900002
20160927200000,273.0,282.450012,52.7451,39,56.400002,0,65.699997,68.0,65.900002
20160927201500,273.0,282.450012,52.7451,39,56.400002,0,65.800003,68.0,65.900002
20160927203000,273.0,282.450012,52.7451,39,56.400002,0,65.800003,68.0,65.900002
20160927204500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20160927210000,273.0,282.450012,52.7451,39,56.400002,100,65.800003,68.0,65.900002
20160927211500,273.0,277.200012,51.764708,39,56.400002,100,65.800003,68.0,65.900002
20160927213000,273.0,284.549988,53.137253,39,56.400002,100,65.5,68.0,65.900002
20160927214500,273.0,280.350006,52.352942,39,56.400002,100,65.699997,68.0,65.900002
20160927220000,273.0,280.350006,52.352942,39,56.400002,100,65.699997,68.0,65.900002
20160927221500,273.0,280.350006,52.352942,39,56.400002,100,65.5,68.0,65.900002
20160927223000,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20160927224500,273.0,275.100006,51.37255,39,56.400002,100,65.699997,68.0,65.900002
20160927230000,273.0,279.299988,52.15686,39,56.400002,100,65.599998,68.0,65.900002
20160927231500,273.0,279.299988,52.15686,39,56.400002,100,65.699997,68.0,65.900002
20160927233000,273.0,279.299988,52.15686,39,56.400002,100,65.800003,68.0,65.900002
20160927234500,273.0,279.299988,52.15686,39,56.400002,100,65.800003,68.0,65.900002
20160928000000,273.0,279.299988,52.15686,39,56.400002,100,65.400002,68.0,65.900002
20160928001500,273.0,279.299988,52.15686,39,62.799999,100,65.699997,68.0,65.900002
20160928003000,273.0,275.100006,51.37255,39,56.799999,0,66.199997,68.0,65.900002
20160928004500,273.0,275.100006,51.37255,39,56.799999,0,66.0,68.0,65.900002
20160928010000,273.0,280.350006,52.352942,39,56.0,0,66.0,68.0,65.900002
20160928011500,273.0,479.850006,89.607844,54,56.799999,0,66.199997,68.0,65.900002
20160928013000,273.0,268.799988,50.196076,38,56.799999,0,65.900002,68.0,65.900002
20160928014500,273.0,265.649994,49.607842,38,56.0,0,66.099998,68.0,65.900002
20160928020000,273.0,265.649994,49.607842,38,56.0,0,66.099998,68.0,65.900002
20160928021500,273.0,270.899994,50.588234,39,56.0,0,66.099998,68.0,65.900002
20160928023000,273.0,274.049988,51.176468,39,55.200001,0,66.0,68.0,65.900002
20160928024500,273.0,274.049988,51.176468,39,55.200001,0,66.099998,68.0,65.900002
20160928030000,273.0,281.399994,52.549018,39,55.200001,0,66.0,68.0,65.900002
20160928031500,273.0,277.200012,51.764708,39,56.299999,100,65.800003,68.0,65.900002
20160928033000,273.0,282.450012,52.7451,39,55.599998,100,65.699997,68.0,65.900002
20160928034500,273.0,282.450012,52.7451,39,55.599998,100,65.599998,68.0,65.900002
20160928040000,273.0,277.200012,51.764708,39,55.599998,100,65.5,68.0,65.900002
20160928041500,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20160928043000,273.0,286.649994,53.529411,39,55.599998,100,65.599998,68.0,65.900002
20160928044500,273.0,283.5,52.941176,39,55.599998,100,65.599998,68.0,65.900002
20160928050000,273.0,283.5,52.941176,39,56.299999,100,65.5,68.0,65.900002
20160928051500,273.0,283.5,52.941176,39,56.299999,100,65.5,68.0,65.900002
20160928053000,273.0,288.75,53.921569,39,56.299999,100,65.599998,68.0,65.900002
20160928054500,273.0,288.75,53.921569,39,65.800003,100,65.599998,68.0,65.900002
20160928060000,273.0,288.75,53.921569,39,56.0,0,66.0,68.0,65.900002
20160928061500,273.0,291.899994,54.509803,39,56.0,0,65.800003,68.0,65.900002
20160928063000,273.0,281.399994,52.549018,38,56.0,100,65.5,68.0,65.900002
20160928064500,273.0,281.399994,52.549018,38,56.0,100,65.599998,68.0,65.900002
20160928070000,273.0,281.399994,52.549018,38,56.0,100,65.599998,68.0,65.900002
20160928071500,273.0,281.399994,52.549018,38,56.0,100,65.5,68.0,65.900002
20160928073000,273.0,281.399994,52.549018,38,56.0,100,65.5,68.0,65.900002
20160928074500,273.0,281.399994,52.549018,38,56.0,100,65.599998,68.0,65.900002
20160928080000,273.0,277.200012,51.764708,39,56.700001,0,66.400002,68.0,65.900002
20160928081500,273.0,281.399994,52.549018,39,56.0,0,66.199997,68.0,65.900002
20160928083000,273.0,284.549988,53.137253,39,56.0,0,66.900002,68.0,65.900002
20160928084500,273.0,280.350006,52.352942,39,56.0,0,66.300003,68.0,65.900002
20160928090000,273.0,280.350006,52.352942,39,56.0,0,65.800003,68.0,65.900002
20160928091500,273.0,280.350006,52.352942,39,56.700001,0,66.099998,68.0,65.900002
20160928093000,273.0,280.350006,52.352942,39,56.700001,0,66.199997,68.0,65.900002
20160928094500,273.0,280.350006,52.352942,39,56.700001,0,65.900002,68.0,65.900002
20160928100000,273.0,280.350006,52.352942,39,56.700001,0,66.0,68.0,65.900002
20160928101500,273.0,277.200012,51.764708,39,56.700001,0,66.099998,68.0,65.900002
20160928103000,273.0,286.649994,53.529411,39,56.700001,0,65.800003,68.0,65.900002
20160928104500,273.0,283.5,52.941176,39,56.700001,0,66.099998,68.0,65.900002
20160928110000,273.0,283.5,52.941176,39,57.5,0,66.099998,68.0,65.900002
20160928111500,273.0,283.5,52.941176,39,57.5,0,65.800003,68.0,65.900002
20160928113000,273.0,283.5,52.941176,39,57.5,0,66.0,68.0,65.900002
20160928114500,273.0,283.5,52.941176,38,57.5,0,66.199997,68.0,65.900002
