PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928120000,273.0,280.350006,52.352942,38,58.299999,0,66.099998,68.0,65.900002
20160928121500,273.0,277.200012,51.764708,38,58.299999,0,66.099998,68.0,65.900002
20160928123000,273.0,280.350006,52.352942,38,57.099998,0,66.199997,68.0,65.900002
20160928124500,273.0,271.950012,50.784316,38,57.099998,0,66.099998,68.0,65.900002
20160928130000,273.0,271.950012,50.784316,38,57.099998,0,66.199997,68.0,65.900002
20160928131500,273.0,275.100006,51.37255,38,57.900002,0,66.400002,68.0,65.900002
20160928133000,273.0,270.899994,50.588234,38,57.200001,0,66.099998,68.0,65.900002
20160928134500,273.0,270.899994,50.588234,38,57.200001,0,66.300003,68.0,65.900002
20160928140000,273.0,270.899994,50.588234,38,57.200001,0,66.400002,68.0,65.900002
20160928141500,273.0,270.899994,50.588234,38,57.200001,0,66.300003,68.0,65.900002
20160928143000,273.0,270.899994,50.588234,38,57.200001,0,66.199997,68.0,65.900002
20160928144500,273.0,270.899994,50.588234,38,57.200001,0,66.300003,68.0,65.900002
20160928150000,273.0,270.899994,50.588234,38,57.200001,0,66.300003,68.0,65.900002
20160928151500,273.0,275.100006,51.37255,39,57.200001,0,66.400002,68.0,65.900002
20160928153000,273.0,275.100006,51.37255,39,57.200001,0,66.5,68.0,65.900002
20160928154500,273.0,275.100006,51.37255,39,57.200001,0,66.300003,68.0,65.900002
20160928160000,273.0,270.899994,50.588234,39,57.200001,0,66.5,68.0,65.900002
20160928161500,273.0,274.049988,51.176468,39,57.200001,0,66.400002,68.0,65.900002
20160928163000,273.0,274.049988,51.176468,39,57.200001,0,66.300003,68.0,65.900002
20160928164500,273.0,274.049988,51.176468,39,57.200001,0,66.400002,68.0,65.900002
20160928170000,273.0,274.049988,51.176468,39,57.200001,0,66.400002,68.0,65.900002
20160928171500,273.0,277.200012,51.764708,39,57.200001,0,66.599998,68.0,65.900002
20160928173000,273.0,277.200012,51.764708,39,57.200001,0,66.300003,68.0,65.900002
20160928174500,273.0,277.200012,51.764708,39,57.200001,0,66.400002,68.0,65.900002
20160928180000,273.0,277.200012,51.764708,39,57.200001,0,66.300003,68.0,65.900002
20160928181500,273.0,291.899994,54.509803,39,57.200001,0,66.300003,68.0,65.900002
20160928183000,273.0,283.5,52.941176,39,57.200001,0,66.300003,68.0,65.900002
20160928184500,273.0,283.5,52.941176,39,57.200001,0,66.099998,68.0,65.900002
20160928190000,273.0,287.700012,53.725492,39,57.200001,0,66.099998,68.0,65.900002
20160928191500,273.0,279.299988,52.15686,39,56.400002,0,66.199997,68.0,65.900002
20160928193000,273.0,283.5,52.941176,39,56.400002,0,66.0,68.0,65.900002
20160928194500,273.0,274.049988,51.176468,39,56.400002,0,66.199997,68.0,65.900002
20160928200000,273.0,268.799988,50.196076,39,56.400002,0,66.300003,68.0,65.900002
20160928201500,273.0,274.049988,51.176468,39,56.400002,0,66.099998,68.0,65.900002
20160928203000,273.0,274.049988,51.176468,39,56.400002,0,66.199997,68.0,65.900002
20160928204500,273.0,274.049988,51.176468,39,56.400002,0,66.199997,68.0,65.900002
20160928210000,273.0,274.049988,51.176468,39,56.400002,0,65.900002,68.0,65.900002
20160928211500,273.0,274.049988,51.176468,39,56.400002,0,66.099998,68.0,65.900002
20160928213000,273.0,274.049988,51.176468,39,56.400002,0,66.199997,68.0,65.900002
20160928214500,273.0,274.049988,51.176468,39,56.400002,0,65.900002,68.0,65.900002
20160928220000,273.0,274.049988,51.176468,39,56.400002,0,66.099998,68.0,65.900002
20160928221500,273.0,274.049988,51.176468,39,56.400002,0,66.099998,68.0,65.900002
20160928223000,273.0,280.350006,52.352942,39,56.400002,0,65.800003,68.0,65.900002
20160928224500,273.0,271.950012,50.784316,39,56.400002,0,66.0,68.0,65.900002
20160928230000,273.0,277.200012,51.764708,39,56.400002,0,66.099998,68.0,65.900002
20160928231500,273.0,277.200012,51.764708,39,56.400002,0,65.699997,68.0,65.900002
20160928233000,273.0,277.200012,51.764708,39,56.400002,0,65.800003,68.0,65.900002
20160928234500,273.0,283.5,52.941176,39,56.400002,0,65.900002,68.0,65.900002
20160929000000,273.0,276.149994,51.568626,39,56.400002,100,65.5,68.0,65.900002
20160929001500,273.0,276.149994,51.568626,39,56.400002,100,65.300003,68.0,65.900002
20160929003000,273.0,276.149994,51.568626,39,56.400002,100,65.800003,68.0,65.900002
20160929004500,273.0,276.149994,51.568626,39,56.400002,100,66.0,68.0,65.900002
20160929010000,273.0,276.149994,51.568626,39,56.400002,100,66.0,68.0,65.900002
20160929011500,273.0,276.149994,51.568626,39,56.400002,100,66.0,68.0,65.900002
20160929013000,273.0,276.149994,51.568626,39,56.400002,0,66.099998,68.0,65.900002
20160929014500,273.0,271.950012,50.784316,39,56.400002,0,66.099998,68.0,65.900002
20160929020000,273.0,271.950012,50.784316,39,56.400002,0,66.099998,68.0,65.900002
20160929021500,273.0,277.200012,51.764708,39,56.400002,0,66.099998,68.0,65.900002
20160929023000,273.0,280.350006,52.352942,39,56.400002,0,66.099998,68.0,65.900002
20160929024500,273.0,277.200012,51.764708,39,56.400002,0,66.099998,68.0,65.900002
20160929030000,273.0,283.5,52.941176,39,55.599998,0,65.699997,68.0,65.900002
20160929031500,273.0,283.5,52.941176,39,55.599998,100,65.699997,68.0,65.900002
20160929033000,273.0,283.5,52.941176,39,55.599998,100,65.599998,68.0,65.900002
20160929034500,273.0,286.649994,53.529411,39,56.299999,100,65.699997,68.0,65.900002
20160929040000,273.0,286.649994,53.529411,39,55.599998,100,65.400002,68.0,65.900002
20160929041500,273.0,286.649994,53.529411,39,55.599998,100,65.599998,68.0,65.900002
20160929043000,273.0,286.649994,53.529411,39,55.599998,100,65.599998,68.0,65.900002
20160929044500,273.0,279.299988,52.15686,39,55.599998,100,65.300003,68.0,65.900002
20160929050000,273.0,279.299988,52.15686,39,59.599998,0,66.300003,68.0,65.900002
20160929051500,273.0,274.049988,51.176468,39,55.900002,0,65.800003,68.0,65.900002
20160929053000,273.0,277.200012,51.764708,39,55.900002,100,65.5,68.0,65.900002
20160929054500,273.0,277.200012,51.764708,39,55.900002,100,65.699997,68.0,65.900002
20160929060000,273.0,271.950012,50.784316,39,55.900002,100,65.699997,68.0,65.900002
20160929061500,273.0,271.950012,50.784316,39,55.900002,100,65.5,68.0,65.900002
20160929063000,273.0,280.350006,52.352942,39,55.900002,100,65.599998,68.0,65.900002
20160929064500,273.0,280.350006,52.352942,39,55.900002,100,65.5,68.0,65.900002
20160929070000,273.0,277.200012,51.764708,39,55.900002,100,65.599998,68.0,65.900002
20160929071500,273.0,308.700012,57.647061,41,58.0,0,66.300003,68.0,65.900002
20160929073000,273.0,283.5,52.941176,39,55.900002,0,65.800003,68.0,65.900002
20160929074500,273.0,287.700012,53.725492,39,55.900002,0,65.699997,68.0,65.900002
20160929080000,273.0,279.299988,52.15686,39,55.900002,100,65.5,68.0,65.900002
20160929081500,273.0,286.649994,53.529411,39,55.900002,100,65.599998,68.0,65.900002
20160929083000,273.0,280.350006,52.352942,39,56.700001,100,65.699997,68.0,65.900002
20160929084500,273.0,280.350006,52.352942,39,56.700001,100,65.599998,68.0,65.900002
20160929090000,273.0,280.350006,52.352942,39,56.700001,100,65.800003,68.0,65.900002
20160929091500,273.0,280.350006,52.352942,39,56.700001,100,65.699997,68.0,65.900002
20160929093000,273.0,277.200012,51.764708,39,56.700001,100,65.5,68.0,65.900002
20160929094500,273.0,277.200012,51.764708,39,56.700001,100,65.800003,68.0,65.900002
20160929100000,273.0,277.200012,51.764708,39,56.700001,100,66.0,68.0,65.900002
20160929101500,273.0,277.200012,51.764708,39,56.700001,100,65.699997,68.0,65.900002
20160929103000,273.0,281.399994,52.549018,39,56.700001,100,66.0,68.0,65.900002
20160929104500,273.0,281.399994,52.549018,39,56.700001,100,66.0,68.0,65.900002
20160929110000,273.0,281.399994,52.549018,39,56.700001,100,65.699997,68.0,65.900002
20160929111500,273.0,281.399994,52.549018,39,56.700001,100,66.0,68.0,65.900002
20160929113000,273.0,281.399994,52.549018,39,57.5,100,66.099998,68.0,65.900002
20160929114500,273.0,281.399994,52.549018,39,57.5,0,66.0,68.0,65.900002
20160929120000,273.0,281.399994,52.549018,39,57.5,0,66.099998,68.0,65.900002
20160929121500,273.0,277.200012,51.764708,39,57.5,0,66.199997,68.0,65.900002
20160929123000,273.0,281.399994,52.549018,39,57.5,0,66.0,68.0,65.900002
20160929124500,273.0,277.200012,51.764708,39,57.5,0,66.099998,68.0,65.900002
20160929130000,273.0,281.399994,52.549018,39,57.5,0,66.199997,68.0,65.900002
20160929131500,273.0,281.399994,52.549018,39,57.5,0,66.099998,68.0,65.900002
20160929133000,273.0,281.399994,52.549018,39,57.5,0,66.300003,68.0,65.900002
20160929134500,273.0,281.399994,52.549018,39,57.5,0,66.300003,68.0,65.900002
20160929140000,273.0,277.200012,51.764708,39,57.5,0,66.199997,68.0,65.900002
20160929141500,273.0,277.200012,51.764708,39,57.5,0,66.199997,68.0,65.900002
20160929143000,273.0,281.399994,52.549018,39,57.5,0,66.199997,68.0,65.900002
20160929144500,273.0,277.200012,51.764708,39,57.5,0,66.199997,68.0,65.900002
20160929150000,273.0,282.450012,52.7451,39,57.5,0,66.300003,68.0,65.900002
20160929151500,273.0,279.299988,52.15686,39,57.5,0,66.199997,68.0,65.900002
20160929153000,273.0,279.299988,52.15686,39,56.799999,0,66.099998,68.0,65.900002
20160929154500,273.0,287.700012,53.725492,39,57.5,0,66.199997,68.0,65.900002
20160929160000,273.0,282.450012,52.7451,39,57.5,0,66.199997,68.0,65.900002
20160929161500,273.0,282.450012,52.7451,39,57.5,0,66.199997,68.0,65.900002
20160929163000,273.0,282.450012,52.7451,39,57.5,0,66.199997,68.0,65.900002
20160929164500,273.0,286.649994,53.529411,39,57.5,0,66.099998,68.0,65.900002
20160929170000,273.0,286.649994,53.529411,39,56.799999,0,66.099998,68.0,65.900002
20160929171500,273.0,286.649994,53.529411,39,57.5,0,66.199997,68.0,65.900002
20160929173000,273.0,283.5,52.941176,38,57.5,0,66.0,68.0,65.900002
20160929174500,273.0,286.649994,53.529411,38,56.799999,0,66.0,68.0,65.900002
20160929180000,273.0,281.399994,52.549018,38,56.799999,0,66.099998,68.0,65.900002
20160929181500,273.0,284.549988,53.137253,38,56.799999,0,66.199997,68.0,65.900002
20160929183000,273.0,281.399994,52.549018,38,57.400002,0,66.0,68.0,65.900002
20160929184500,273.0,281.399994,52.549018,38,56.0,0,66.099998,68.0,65.900002
20160929190000,273.0,281.399994,52.549018,38,56.0,0,65.800003,68.0,65.900002
20160929191500,273.0,281.399994,52.549018,38,56.0,0,65.900002,68.0,65.900002
20160929193000,273.0,277.200012,51.764708,38,56.0,0,66.0,68.0,65.900002
20160929194500,273.0,277.200012,51.764708,38,56.0,0,65.800003,68.0,65.900002
20160929200000,273.0,277.200012,51.764708,38,56.0,100,65.900002,68.0,65.900002
20160929201500,273.0,282.450012,52.7451,38,56.0,100,65.900002,68.0,65.900002
20160929203000,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20160929204500,273.0,282.450012,52.7451,38,56.0,100,65.800003,68.0,65.900002
20160929210000,273.0,282.450012,52.7451,38,56.0,100,65.800003,68.0,65.900002
20160929211500,273.0,275.100006,51.37255,38,56.0,100,65.400002,68.0,65.900002
20160929213000,273.0,283.5,52.941176,38,56.0,100,65.599998,68.0,65.900002
20160929214500,273.0,289.799988,54.117645,38,55.200001,100,65.599998,68.0,65.900002
20160929220000,273.0,279.299988,52.15686,38,55.200001,100,65.199997,68.0,65.900002
20160929221500,273.0,290.850006,54.313727,39,56.400002,0,66.199997,68.0,65.900002
20160929223000,273.0,282.450012,52.7451,38,54.700001,100,65.599998,68.0,65.900002
20160929224500,273.0,282.450012,52.7451,38,54.700001,100,65.0,68.0,65.900002
20160929230000,273.0,277.200012,51.764708,38,56.799999,100,65.400002,68.0,65.900002
20160929231500,273.0,280.350006,52.352942,38,57.400002,100,65.599998,68.0,65.900002
20160929233000,273.0,280.350006,52.352942,38,57.400002,100,65.300003,68.0,65.900002
20160929234500,273.0,283.5,52.941176,38,54.400002,0,65.900002,68.0,65.900002
20160930000000,273.0,283.5,52.941176,38,54.400002,100,64.900002,68.0,65.900002
20160930001500,273.0,283.5,52.941176,38,56.0,100,65.400002,68.0,65.900002
20160930003000,273.0,280.350006,52.352942,38,55.200001,100,65.5,68.0,65.900002
20160930004500,273.0,291.899994,54.509803,38,62.400002,100,65.800003,68.0,65.900002
20160930010000,273.0,291.899994,54.509803,38,53.900002,0,65.800003,68.0,65.900002
20160930011500,273.0,281.399994,52.549018,38,53.900002,100,65.5,68.0,65.900002
20160930013000,273.0,277.200012,51.764708,38,53.900002,100,65.300003,68.0,65.900002
20160930014500,273.0,277.200012,51.764708,38,53.900002,100,65.199997,68.0,65.900002
20160930020000,273.0,277.200012,51.764708,38,56.400002,100,65.599998,68.0,65.900002
20160930021500,273.0,280.350006,52.352942,38,56.400002,100,65.800003,68.0,65.900002
20160930023000,273.0,268.799988,50.196076,38,56.400002,100,65.800003,68.0,65.900002
20160930024500,273.0,268.799988,50.196076,38,56.400002,100,65.900002,68.0,65.900002
20160930030000,273.0,268.799988,50.196076,38,56.400002,100,65.599998,68.0,65.900002
20160930031500,273.0,283.5,52.941176,39,53.900002,0,66.099998,68.0,65.900002
20160930033000,273.0,283.5,52.941176,39,53.900002,100,65.300003,68.0,65.900002
20160930034500,273.0,283.5,52.941176,39,53.900002,100,65.099998,68.0,65.900002
20160930040000,273.0,283.5,52.941176,38,63.599998,100,65.800003,68.0,65.900002
20160930041500,273.0,277.200012,51.764708,38,53.5,0,65.699997,68.0,65.900002
20160930043000,273.0,284.549988,53.137253,38,53.5,100,65.199997,68.0,65.900002
20160930044500,273.0,280.350006,52.352942,38,78.5,100,66.0,68.0,65.900002
20160930050000,273.0,284.549988,53.137253,38,53.099998,100,65.300003,68.0,65.900002
20160930051500,273.0,281.399994,52.549018,38,68.099998,100,65.400002,68.0,65.900002
20160930053000,273.0,277.200012,51.764708,38,62.400002,100,65.099998,68.0,65.900002
20160930054500,273.0,286.649994,53.529411,38,53.5,0,65.900002,68.0,65.900002
20160930060000,273.0,282.450012,52.7451,38,53.5,100,65.199997,68.0,65.900002
20160930061500,273.0,274.049988,51.176468,38,59.5,100,65.099998,68.0,65.900002
20160930063000,273.0,282.450012,52.7451,39,53.299999,0,65.800003,68.0,65.900002
20160930064500,273.0,282.450012,52.7451,39,53.299999,100,65.099998,68.0,65.900002
20160930070000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20160930071500,273.0,313.950012,58.627453,41,53.5,0,66.099998,68.0,65.900002
20160930073000,273.0,281.399994,52.549018,39,53.5,100,65.099998,68.0,65.900002
20160930074500,273.0,281.399994,52.549018,38,61.200001,100,65.199997,68.0,65.900002
20160930080000,273.0,281.399994,52.549018,38,61.900002,100,66.099998,68.0,65.900002
20160930081500,273.0,276.149994,51.568626,38,54.700001,100,65.599998,68.0,65.900002
20160930083000,273.0,279.299988,52.15686,38,54.700001,100,65.199997,68.0,65.900002
20160930084500,273.0,275.100006,51.37255,38,57.900002,100,65.5,68.0,65.900002
20160930090000,273.0,275.100006,51.37255,38,56.0,100,65.599998,68.0,65.900002
20160930091500,273.0,275.100006,51.37255,38,56.0,100,65.5,68.0,65.900002
20160930093000,273.0,279.299988,52.15686,39,60.200001,0,66.199997,68.0,65.900002
20160930094500,273.0,276.149994,51.568626,39,56.299999,0,65.800003,68.0,65.900002
20160930100000,273.0,271.950012,50.784316,39,56.299999,0,65.800003,68.0,65.900002
20160930101500,273.0,280.350006,52.352942,39,56.299999,100,65.599998,68.0,65.900002
20160930103000,273.0,277.200012,51.764708,39,56.299999,100,65.599998,68.0,65.900002
20160930104500,273.0,282.450012,52.7451,39,56.299999,100,65.699997,68.0,65.900002
20160930110000,273.0,277.200012,51.764708,39,56.299999,100,65.5,68.0,65.900002
20160930111500,273.0,277.200012,51.764708,39,56.299999,100,65.599998,68.0,65.900002
20160930113000,273.0,277.200012,51.764708,39,56.299999,100,65.699997,68.0,65.900002
20160930114500,273.0,277.200012,51.764708,39,57.099998,100,65.5,68.0,65.900002
20160930120000,273.0,277.200012,51.764708,39,57.099998,100,65.800003,68.0,65.900002
20160930121500,273.0,277.200012,51.764708,39,57.099998,100,65.800003,68.0,65.900002
20160930123000,273.0,280.350006,52.352942,39,57.099998,100,65.599998,68.0,65.900002
20160930124500,273.0,280.350006,52.352942,39,57.099998,100,65.800003,68.0,65.900002
20160930130000,273.0,280.350006,52.352942,39,57.099998,100,65.800003,68.0,65.900002
20160930131500,273.0,280.350006,52.352942,39,57.099998,100,65.5,68.0,65.900002
20160930133000,273.0,280.350006,52.352942,39,58.0,0,66.199997,68.0,65.900002
20160930134500,273.0,280.350006,52.352942,39,57.200001,0,66.099998,68.0,65.900002
20160930140000,273.0,277.200012,51.764708,39,57.200001,100,65.5,68.0,65.900002
20160930141500,273.0,288.75,53.921569,39,57.200001,100,65.800003,68.0,65.900002
20160930143000,273.0,282.450012,52.7451,39,57.200001,100,65.900002,68.0,65.900002
20160930144500,273.0,287.700012,53.725492,39,57.200001,100,65.5,68.0,65.900002
20160930150000,273.0,283.5,52.941176,39,57.200001,100,65.800003,68.0,65.900002
20160930151500,273.0,288.75,53.921569,39,57.200001,100,65.800003,68.0,65.900002
20160930153000,273.0,288.75,53.921569,39,57.200001,100,65.599998,68.0,65.900002
20160930154500,273.0,288.75,53.921569,39,57.200001,100,65.900002,68.0,65.900002
20160930160000,273.0,277.200012,51.764708,38,57.200001,100,66.0,68.0,65.900002
20160930161500,273.0,280.350006,52.352942,38,57.200001,100,65.599998,68.0,65.900002
20160930163000,273.0,280.350006,52.352942,38,57.200001,100,65.900002,68.0,65.900002
20160930164500,273.0,270.899994,50.588234,38,57.200001,100,66.0,68.0,65.900002
20160930170000,273.0,270.899994,50.588234,38,57.200001,100,65.699997,68.0,65.900002
20160930171500,273.0,270.899994,50.588234,38,57.200001,100,66.0,68.0,65.900002
20160930173000,273.0,270.899994,50.588234,38,57.200001,100,66.099998,68.0,65.900002
20160930174500,273.0,270.899994,50.588234,38,57.200001,100,65.699997,68.0,65.900002
20160930180000,273.0,270.899994,50.588234,38,56.400002,100,66.0,68.0,65.900002
20160930181500,273.0,270.899994,50.588234,38,56.400002,100,66.0,68.0,65.900002
20160930183000,273.0,270.899994,50.588234,38,56.400002,100,65.699997,68.0,65.900002
20160930184500,273.0,270.899994,50.588234,38,56.400002,100,65.800003,68.0,65.900002
20160930190000,273.0,265.649994,49.607842,38,56.400002,100,65.900002,68.0,65.900002
20160930191500,273.0,265.649994,49.607842,38,56.400002,100,65.699997,68.0,65.900002
20160930193000,273.0,265.649994,49.607842,38,56.400002,100,65.800003,68.0,65.900002
20160930194500,273.0,268.799988,50.196076,38,55.200001,100,65.800003,68.0,65.900002
20160930200000,273.0,268.799988,50.196076,38,55.900002,100,65.599998,68.0,65.900002
20160930201500,273.0,280.350006,52.352942,38,55.900002,100,65.699997,68.0,65.900002
20160930203000,273.0,280.350006,52.352942,38,55.900002,100,65.699997,68.0,65.900002
20160930204500,273.0,265.649994,49.607842,38,55.900002,100,65.300003,68.0,65.900002
20160930210000,273.0,282.450012,52.7451,39,55.900002,0,66.300003,68.0,65.900002
20160930211500,273.0,286.649994,53.529411,39,55.900002,0,65.800003,68.0,65.900002
20160930213000,273.0,280.350006,52.352942,39,55.900002,100,65.5,68.0,65.900002
20160930214500,273.0,280.350006,52.352942,39,55.900002,100,65.599998,68.0,65.900002
20160930220000,273.0,286.649994,53.529411,39,55.900002,100,65.5,68.0,65.900002
20160930221500,273.0,281.399994,52.549018,39,55.900002,100,65.199997,68.0,65.900002
20160930223000,273.0,281.399994,52.549018,39,59.200001,0,66.199997,68.0,65.900002
20160930224500,273.0,281.399994,52.549018,39,56.0,0,65.699997,68.0,65.900002
20160930230000,273.0,286.649994,53.529411,39,56.0,100,65.599998,68.0,65.900002
20160930231500,273.0,280.350006,52.352942,38,54.700001,100,65.400002,68.0,65.900002
20160930233000,273.0,275.100006,51.37255,38,54.700001,100,65.599998,68.0,65.900002
20160930234500,273.0,275.100006,51.37255,38,56.0,100,65.599998,68.0,65.900002
20161001000000,273.0,275.100006,51.37255,38,61.099998,100,65.800003,68.0,65.900002
20161001001500,273.0,269.850006,50.392158,38,61.099998,100,66.0,68.0,65.900002
20161001003000,273.0,269.850006,50.392158,38,55.900002,0,66.099998,68.0,65.900002
20161001004500,273.0,269.850006,50.392158,38,55.900002,0,66.0,68.0,65.900002
20161001010000,273.0,269.850006,50.392158,38,55.900002,0,66.0,68.0,65.900002
20161001011500,273.0,439.950012,82.156865,51,54.700001,0,65.900002,68.0,65.900002
20161001013000,273.0,269.850006,50.392158,38,54.700001,0,65.699997,68.0,65.900002
20161001014500,273.0,266.700012,49.803924,38,54.700001,0,65.800003,68.0,65.900002
20161001020000,273.0,266.700012,49.803924,38,54.700001,0,65.800003,68.0,65.900002
20161001021500,273.0,266.700012,49.803924,38,54.700001,0,65.699997,68.0,65.900002
20161001023000,273.0,266.700012,49.803924,38,54.700001,0,65.800003,68.0,65.900002
20161001024500,273.0,269.850006,50.392158,38,54.700001,0,65.699997,68.0,65.900002
20161001030000,273.0,269.850006,50.392158,38,54.700001,100,65.099998,68.0,65.900002
20161001031500,273.0,265.649994,49.607842,38,55.5,100,65.5,68.0,65.900002
20161001033000,273.0,265.649994,49.607842,38,55.5,100,65.599998,68.0,65.900002
20161001034500,273.0,268.799988,50.196076,38,55.5,100,65.599998,68.0,65.900002
20161001040000,273.0,286.649994,53.529411,39,61.5,0,66.199997,68.0,65.900002
20161001041500,273.0,282.450012,52.7451,39,55.599998,0,65.699997,68.0,65.900002
20161001043000,273.0,289.799988,54.117645,39,55.599998,100,65.5,68.0,65.900002
20161001044500,273.0,286.649994,53.529411,39,55.599998,100,65.199997,68.0,65.900002
20161001050000,273.0,286.649994,53.529411,39,55.599998,100,65.300003,68.0,65.900002
20161001051500,273.0,282.450012,52.7451,39,57.900002,0,66.199997,68.0,65.900002
20161001053000,273.0,286.649994,53.529411,39,55.900002,100,65.400002,68.0,65.900002
20161001054500,273.0,290.850006,54.313727,39,55.900002,100,65.5,68.0,65.900002
20161001060000,273.0,277.200012,51.764708,38,55.900002,100,65.300003,68.0,65.900002
20161001061500,273.0,299.25,55.882353,40,63.599998,0,66.300003,68.0,65.900002
20161001063000,273.0,284.549988,53.137253,38,55.200001,0,65.599998,68.0,65.900002
20161001064500,273.0,284.549988,53.137253,38,55.200001,100,65.400002,68.0,65.900002
20161001070000,273.0,289.799988,54.117645,38,65.300003,100,65.800003,68.0,65.900002
20161001071500,273.0,279.299988,52.15686,38,54.700001,100,65.5,68.0,65.900002
20161001073000,273.0,279.299988,52.15686,38,57.5,100,65.5,68.0,65.900002
20161001074500,273.0,321.299988,59.999998,41,57.5,0,66.699997,68.0,65.900002
20161001080000,273.0,277.200012,51.764708,38,56.400002,0,66.0,68.0,65.900002
20161001081500,273.0,277.200012,51.764708,38,55.599998,0,65.800003,68.0,65.900002
20161001083000,273.0,274.049988,51.176468,38,55.599998,100,65.400002,68.0,65.900002
20161001084500,273.0,270.899994,50.588234,38,56.400002,100,65.599998,68.0,65.900002
20161001090000,273.0,270.899994,50.588234,38,56.400002,100,65.699997,68.0,65.900002
20161001091500,273.0,270.899994,50.588234,38,56.400002,100,65.5,68.0,65.900002
20161001093000,273.0,266.700012,49.803924,38,56.400002,100,65.699997,68.0,65.900002
20161001094500,273.0,269.850006,50.392158,38,56.400002,100,65.699997,68.0,65.900002
20161001100000,273.0,269.850006,50.392158,38,59.900002,100,65.699997,68.0,65.900002
20161001101500,273.0,275.100006,51.37255,38,56.799999,0,66.099998,68.0,65.900002
20161001103000,273.0,275.100006,51.37255,38,56.799999,0,66.0,68.0,65.900002
20161001104500,273.0,270.899994,50.588234,38,56.799999,100,65.599998,68.0,65.900002
20161001110000,273.0,276.149994,51.568626,38,56.799999,100,65.699997,68.0,65.900002
20161001111500,273.0,279.299988,52.15686,38,56.0,100,65.699997,68.0,65.900002
20161001113000,273.0,279.299988,52.15686,38,56.700001,100,65.400002,68.0,65.900002
20161001114500,273.0,279.299988,52.15686,38,56.700001,100,65.599998,68.0,65.900002
20161001120000,273.0,282.450012,52.7451,38,56.700001,100,65.699997,68.0,65.900002
20161001121500,273.0,279.299988,52.15686,38,64.5,100,66.099998,68.0,65.900002
20161001123000,273.0,279.299988,52.15686,39,56.400002,0,65.900002,68.0,65.900002
20161001124500,273.0,279.299988,52.15686,39,56.400002,0,65.699997,68.0,65.900002
20161001130000,273.0,283.5,52.941176,39,56.400002,100,65.599998,68.0,65.900002
20161001131500,273.0,286.649994,53.529411,39,56.400002,100,65.599998,68.0,65.900002
20161001133000,273.0,289.799988,54.117645,39,56.400002,100,65.5,68.0,65.900002
20161001134500,273.0,289.799988,54.117645,39,56.400002,100,65.400002,68.0,65.900002
20161001140000,273.0,284.549988,53.137253,39,56.400002,100,65.599998,68.0,65.900002
20161001141500,273.0,276.149994,51.568626,38,56.400002,100,65.5,68.0,65.900002
20161001143000,273.0,281.399994,52.549018,39,57.599998,0,66.199997,68.0,65.900002
20161001144500,273.0,274.049988,51.176468,39,57.599998,0,66.0,68.0,65.900002
20161001150000,273.0,279.299988,52.15686,39,57.599998,0,65.800003,68.0,65.900002
20161001151500,273.0,279.299988,52.15686,39,57.599998,100,65.800003,68.0,65.900002
20161001153000,273.0,279.299988,52.15686,39,57.599998,100,65.800003,68.0,65.900002
20161001154500,273.0,279.299988,52.15686,39,56.799999,100,65.900002,68.0,65.900002
20161001160000,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20161001161500,273.0,282.450012,52.7451,39,56.799999,100,65.800003,68.0,65.900002
20161001163000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161001164500,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20161001170000,273.0,282.450012,52.7451,39,56.799999,100,65.800003,68.0,65.900002
20161001171500,273.0,282.450012,52.7451,39,56.799999,100,65.800003,68.0,65.900002
20161001173000,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20161001174500,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20161001180000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161001181500,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161001183000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161001184500,273.0,286.649994,53.529411,39,55.599998,100,65.599998,68.0,65.900002
20161001190000,273.0,286.649994,53.529411,40,56.799999,0,66.300003,68.0,65.900002
20161001191500,273.0,286.649994,53.529411,40,56.799999,0,65.800003,68.0,65.900002
20161001193000,273.0,286.649994,53.529411,40,55.5,100,65.599998,68.0,65.900002
20161001194500,273.0,286.649994,53.529411,40,56.400002,100,65.5,68.0,65.900002
20161001200000,273.0,276.149994,51.568626,39,56.400002,100,65.5,68.0,65.900002
20161001201500,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20161001203000,273.0,281.399994,52.549018,39,62.799999,100,65.699997,68.0,65.900002
20161001204500,273.0,276.149994,51.568626,39,56.200001,0,66.0,68.0,65.900002
20161001210000,273.0,280.350006,52.352942,39,56.200001,0,65.800003,68.0,65.900002
20161001211500,273.0,277.200012,51.764708,39,56.200001,100,65.400002,68.0,65.900002
20161001213000,273.0,277.200012,51.764708,39,56.200001,100,65.599998,68.0,65.900002
20161001214500,273.0,281.399994,52.549018,39,56.200001,100,65.599998,68.0,65.900002
20161001220000,273.0,281.399994,52.549018,39,56.200001,100,65.099998,68.0,65.900002
20161001221500,273.0,290.850006,54.313727,39,57.900002,100,65.800003,68.0,65.900002
20161001223000,273.0,290.850006,54.313727,39,56.799999,100,65.800003,68.0,65.900002
20161001224500,273.0,290.850006,54.313727,39,66.699997,100,65.599998,68.0,65.900002
20161001230000,273.0,283.5,52.941176,38,55.599998,0,65.900002,68.0,65.900002
20161001231500,273.0,283.5,52.941176,38,55.599998,100,65.599998,68.0,65.900002
20161001233000,273.0,286.649994,53.529411,38,55.599998,100,65.0,68.0,65.900002
20161001234500,273.0,279.299988,52.15686,38,55.599998,100,65.300003,68.0,65.900002
20161002000000,273.0,315.0,58.823529,41,57.200001,0,66.099998,68.0,65.900002
20161002001500,273.0,283.5,52.941176,38,55.599998,100,65.099998,68.0,65.900002
20161002003000,273.0,283.5,52.941176,38,55.599998,100,65.5,68.0,65.900002
20161002004500,273.0,279.299988,52.15686,38,55.599998,100,65.5,68.0,65.900002
20161002010000,273.0,279.299988,52.15686,38,55.599998,100,65.5,68.0,65.900002
20161002011500,273.0,275.100006,51.37255,38,55.599998,100,65.599998,68.0,65.900002
20161002013000,273.0,269.850006,50.392158,38,55.599998,100,65.599998,68.0,65.900002
20161002014500,273.0,275.100006,51.37255,38,55.599998,100,65.599998,68.0,65.900002
20161002020000,273.0,275.100006,51.37255,38,55.599998,100,65.599998,68.0,65.900002
20161002021500,273.0,275.100006,51.37255,38,58.400002,100,65.800003,68.0,65.900002
20161002023000,273.0,280.350006,52.352942,38,58.400002,100,66.099998,68.0,65.900002
20161002024500,273.0,280.350006,52.352942,38,57.599998,100,66.099998,68.0,65.900002
20161002030000,273.0,280.350006,52.352942,38,58.200001,100,65.900002,68.0,65.900002
20161002031500,273.0,280.350006,52.352942,38,57.599998,100,66.0,68.0,65.900002
20161002033000,273.0,284.549988,53.137253,38,57.599998,100,66.0,68.0,65.900002
20161002034500,273.0,284.549988,53.137253,38,57.599998,100,66.099998,68.0,65.900002
20161002040000,273.0,288.75,53.921569,38,57.599998,100,65.5,68.0,65.900002
20161002041500,273.0,284.549988,53.137253,38,57.599998,100,66.0,68.0,65.900002
20161002043000,273.0,284.549988,53.137253,38,57.599998,100,66.0,68.0,65.900002
20161002044500,273.0,281.399994,52.549018,38,57.599998,100,65.699997,68.0,65.900002
20161002050000,273.0,281.399994,52.549018,38,57.599998,100,66.0,68.0,65.900002
20161002051500,273.0,281.399994,52.549018,38,57.599998,100,66.099998,68.0,65.900002
20161002053000,273.0,281.399994,52.549018,38,57.599998,100,65.800003,68.0,65.900002
20161002054500,273.0,281.399994,52.549018,38,58.700001,100,66.099998,68.0,65.900002
20161002060000,273.0,275.100006,51.37255,38,55.599998,0,66.0,68.0,65.900002
20161002061500,273.0,275.100006,51.37255,38,55.599998,0,65.800003,68.0,65.900002
20161002063000,273.0,270.899994,50.588234,38,55.599998,100,65.5,68.0,65.900002
20161002064500,273.0,270.899994,50.588234,38,55.599998,100,65.599998,68.0,65.900002
20161002070000,273.0,275.100006,51.37255,38,55.599998,100,65.599998,68.0,65.900002
20161002071500,273.0,286.649994,53.529411,38,55.599998,100,65.099998,68.0,65.900002
20161002073000,273.0,286.649994,53.529411,38,56.799999,100,65.699997,68.0,65.900002
20161002074500,273.0,286.649994,53.529411,38,56.799999,100,65.699997,68.0,65.900002
20161002080000,273.0,286.649994,53.529411,38,61.900002,100,65.300003,68.0,65.900002
20161002081500,273.0,286.649994,53.529411,38,56.0,0,66.0,68.0,65.900002
20161002083000,273.0,283.5,52.941176,38,56.0,0,65.800003,68.0,65.900002
20161002084500,273.0,283.5,52.941176,38,56.0,100,65.199997,68.0,65.900002
20161002090000,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20161002091500,273.0,284.549988,53.137253,38,56.0,100,65.300003,68.0,65.900002
20161002093000,273.0,284.549988,53.137253,38,63.799999,100,65.199997,68.0,65.900002
20161002094500,273.0,280.350006,52.352942,38,56.0,0,66.0,68.0,65.900002
20161002100000,273.0,287.700012,53.725492,38,56.0,100,65.599998,68.0,65.900002
20161002101500,273.0,283.5,52.941176,38,56.0,100,65.300003,68.0,65.900002
20161002103000,273.0,283.5,52.941176,38,56.0,100,65.400002,68.0,65.900002
20161002104500,273.0,279.299988,52.15686,38,56.0,100,65.5,68.0,65.900002
20161002110000,273.0,279.299988,52.15686,38,56.700001,100,65.300003,68.0,65.900002
20161002111500,273.0,303.450012,56.666669,40,56.700001,0,66.199997,68.0,65.900002
20161002113000,273.0,281.399994,52.549018,39,56.700001,0,65.800003,68.0,65.900002
20161002114500,273.0,287.700012,53.725492,39,56.700001,100,65.5,68.0,65.900002
20161002120000,273.0,277.200012,51.764708,38,56.700001,100,65.699997,68.0,65.900002
20161002121500,273.0,282.450012,52.7451,38,56.700001,100,65.699997,68.0,65.900002
20161002123000,273.0,282.450012,52.7451,38,56.700001,100,65.5,68.0,65.900002
20161002124500,273.0,282.450012,52.7451,38,56.700001,100,65.5,68.0,65.900002
20161002130000,273.0,282.450012,52.7451,38,56.700001,100,65.599998,68.0,65.900002
20161002131500,273.0,282.450012,52.7451,38,56.700001,100,65.5,68.0,65.900002
20161002133000,273.0,286.649994,53.529411,38,58.299999,100,65.699997,68.0,65.900002
20161002134500,273.0,283.5,52.941176,38,58.299999,100,65.900002,68.0,65.900002
20161002140000,273.0,288.75,53.921569,38,58.299999,100,65.699997,68.0,65.900002
20161002141500,273.0,282.450012,52.7451,38,58.299999,100,66.0,68.0,65.900002
20161002143000,273.0,282.450012,52.7451,38,58.299999,0,66.199997,68.0,65.900002
20161002144500,273.0,282.450012,52.7451,38,56.400002,100,65.5,68.0,65.900002
20161002150000,273.0,282.450012,52.7451,38,57.200001,100,65.699997,68.0,65.900002
20161002151500,273.0,282.450012,52.7451,38,57.200001,100,65.900002,68.0,65.900002
20161002153000,273.0,282.450012,52.7451,38,57.200001,100,65.5,68.0,65.900002
20161002154500,273.0,282.450012,52.7451,38,57.200001,100,65.599998,68.0,65.900002
20161002160000,273.0,282.450012,52.7451,38,56.299999,100,65.699997,68.0,65.900002
20161002161500,273.0,282.450012,52.7451,38,57.5,100,65.300003,68.0,65.900002
20161002163000,273.0,275.100006,51.37255,38,56.700001,100,65.599998,68.0,65.900002
20161002164500,273.0,275.100006,51.37255,38,56.700001,100,65.800003,68.0,65.900002
20161002170000,273.0,271.950012,50.784316,38,56.700001,100,65.400002,68.0,65.900002
20161002171500,273.0,271.950012,50.784316,38,56.0,100,65.699997,68.0,65.900002
20161002173000,273.0,271.950012,50.784316,38,56.0,100,65.800003,68.0,65.900002
20161002174500,273.0,275.100006,51.37255,38,56.0,100,65.199997,68.0,65.900002
20161002180000,273.0,290.850006,54.313727,40,56.0,0,66.099998,68.0,65.900002
20161002181500,273.0,280.350006,52.352942,39,56.0,0,65.800003,68.0,65.900002
20161002183000,273.0,277.200012,51.764708,39,56.0,100,65.400002,68.0,65.900002
20161002184500,273.0,277.200012,51.764708,39,56.0,100,65.5,68.0,65.900002
20161002190000,273.0,277.200012,51.764708,39,56.0,100,65.699997,68.0,65.900002
20161002191500,273.0,281.399994,52.549018,39,56.0,100,65.300003,68.0,65.900002
20161002193000,273.0,281.399994,52.549018,39,56.0,100,65.400002,68.0,65.900002
20161002194500,273.0,286.649994,53.529411,39,56.0,100,65.599998,68.0,65.900002
20161002200000,273.0,283.5,52.941176,39,56.0,100,65.400002,68.0,65.900002
20161002201500,273.0,288.75,53.921569,39,56.0,0,66.199997,68.0,65.900002
20161002203000,273.0,282.450012,52.7451,39,56.0,0,65.800003,68.0,65.900002
20161002204500,273.0,282.450012,52.7451,39,56.0,0,65.699997,68.0,65.900002
20161002210000,273.0,282.450012,52.7451,39,56.0,100,65.5,68.0,65.900002
20161002211500,273.0,282.450012,52.7451,39,56.0,100,65.599998,68.0,65.900002
20161002213000,273.0,282.450012,52.7451,39,55.200001,100,65.5,68.0,65.900002
20161002214500,273.0,271.950012,50.784316,39,56.299999,100,65.400002,68.0,65.900002
20161002220000,273.0,279.299988,52.15686,39,57.099998,100,65.5,68.0,65.900002
20161002221500,273.0,279.299988,52.15686,39,58.400002,100,65.900002,68.0,65.900002
20161002223000,273.0,279.299988,52.15686,39,62.799999,100,66.0,68.0,65.900002
20161002224500,273.0,279.299988,52.15686,39,55.200001,0,65.800003,68.0,65.900002
20161002230000,273.0,282.450012,52.7451,39,56.0,0,65.699997,68.0,65.900002
20161002231500,273.0,279.299988,52.15686,39,56.0,100,65.400002,68.0,65.900002
20161002233000,273.0,282.450012,52.7451,39,56.0,100,65.400002,68.0,65.900002
20161002234500,273.0,286.649994,53.529411,39,56.0,100,65.5,68.0,65.900002
20161003000000,273.0,337.049988,62.941174,42,57.400002,0,66.199997,68.0,65.900002
20161003001500,273.0,282.450012,52.7451,38,55.200001,100,65.099998,68.0,65.900002
20161003003000,273.0,282.450012,52.7451,38,55.900002,100,65.400002,68.0,65.900002
20161003004500,273.0,277.200012,51.764708,38,55.099998,100,65.5,68.0,65.900002
20161003010000,273.0,281.399994,52.549018,38,56.0,100,65.599998,68.0,65.900002
20161003011500,273.0,281.399994,52.549018,38,56.0,100,65.599998,68.0,65.900002
20161003013000,273.0,281.399994,52.549018,38,56.0,100,65.599998,68.0,65.900002
20161003014500,273.0,281.399994,52.549018,38,55.099998,100,65.599998,68.0,65.900002
20161003020000,273.0,281.399994,52.549018,38,55.099998,100,65.699997,68.0,65.900002
20161003021500,273.0,281.399994,52.549018,38,55.099998,100,65.699997,68.0,65.900002
20161003023000,273.0,281.399994,52.549018,38,55.099998,100,65.699997,68.0,65.900002
20161003024500,273.0,275.100006,51.37255,38,55.900002,100,65.599998,68.0,65.900002
20161003030000,273.0,269.850006,50.392158,38,65.800003,100,65.300003,68.0,65.900002
20161003031500,273.0,282.450012,52.7451,39,55.200001,0,66.099998,68.0,65.900002
20161003033000,273.0,282.450012,52.7451,39,55.200001,0,65.699997,68.0,65.900002
20161003034500,273.0,282.450012,52.7451,39,55.200001,100,65.599998,68.0,65.900002
20161003040000,273.0,286.649994,53.529411,39,55.200001,100,65.300003,68.0,65.900002
20161003041500,273.0,286.649994,53.529411,39,55.200001,100,65.400002,68.0,65.900002
20161003043000,273.0,286.649994,53.529411,39,57.099998,100,65.400002,68.0,65.900002
20161003044500,273.0,286.649994,53.529411,39,58.700001,100,65.400002,68.0,65.900002
20161003050000,273.0,286.649994,53.529411,39,55.599998,0,66.0,68.0,65.900002
20161003051500,273.0,283.5,52.941176,39,55.599998,100,65.599998,68.0,65.900002
20161003053000,273.0,283.5,52.941176,39,55.599998,100,65.300003,68.0,65.900002
20161003054500,273.0,289.799988,54.117645,39,55.599998,100,65.300003,68.0,65.900002
20161003060000,273.0,289.799988,54.117645,39,58.299999,100,65.5,68.0,65.900002
20161003061500,273.0,286.649994,53.529411,39,59.099998,100,66.0,68.0,65.900002
20161003063000,273.0,286.649994,53.529411,39,58.400002,100,65.800003,68.0,65.900002
20161003064500,273.0,286.649994,53.529411,39,59.099998,100,66.0,68.0,65.900002
20161003070000,273.0,283.5,52.941176,39,56.0,0,66.099998,68.0,65.900002
20161003071500,273.0,283.5,52.941176,39,56.0,100,65.400002,68.0,65.900002
20161003073000,273.0,276.149994,51.568626,39,56.0,100,65.5,68.0,65.900002
20161003074500,273.0,276.149994,51.568626,39,56.0,100,65.599998,68.0,65.900002
20161003080000,273.0,276.149994,51.568626,39,56.700001,100,65.099998,68.0,65.900002
20161003081500,273.0,276.149994,51.568626,39,56.700001,0,66.199997,68.0,65.900002
20161003083000,273.0,270.899994,50.588234,39,56.700001,0,65.900002,68.0,65.900002
20161003084500,273.0,270.899994,50.588234,39,55.799999,100,65.300003,68.0,65.900002
20161003090000,273.0,275.100006,51.37255,39,55.799999,100,65.599998,68.0,65.900002
20161003091500,273.0,275.100006,51.37255,39,55.799999,100,65.599998,68.0,65.900002
20161003093000,273.0,275.100006,51.37255,39,55.799999,100,65.300003,68.0,65.900002
20161003094500,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20161003100000,273.0,275.100006,51.37255,39,56.400002,100,65.599998,68.0,65.900002
20161003101500,273.0,275.100006,51.37255,39,70.599998,100,65.900002,68.0,65.900002
20161003103000,273.0,281.399994,52.549018,39,56.799999,0,66.099998,68.0,65.900002
20161003104500,273.0,281.399994,52.549018,39,56.799999,0,65.900002,68.0,65.900002
20161003110000,273.0,281.399994,52.549018,38,56.799999,100,65.400002,68.0,65.900002
20161003111500,273.0,281.399994,52.549018,38,56.0,100,65.699997,68.0,65.900002
20161003113000,273.0,284.549988,53.137253,38,56.0,100,65.599998,68.0,65.900002
20161003114500,273.0,281.399994,52.549018,38,56.0,100,65.400002,68.0,65.900002
20161003120000,273.0,274.049988,51.176468,38,56.799999,100,65.699997,68.0,65.900002
20161003121500,273.0,268.799988,50.196076,38,56.799999,100,66.0,68.0,65.900002
20161003123000,273.0,268.799988,50.196076,38,56.799999,100,65.5,68.0,65.900002
20161003124500,273.0,268.799988,50.196076,38,56.799999,100,65.800003,68.0,65.900002
20161003130000,273.0,274.049988,51.176468,38,56.799999,100,66.0,68.0,65.900002
20161003131500,273.0,270.899994,50.588234,38,56.799999,100,65.599998,68.0,65.900002
20161003133000,273.0,274.049988,51.176468,38,56.799999,100,65.900002,68.0,65.900002
20161003134500,273.0,274.049988,51.176468,38,56.799999,100,66.0,68.0,65.900002
20161003140000,273.0,270.899994,50.588234,38,56.799999,100,65.599998,68.0,65.900002
20161003141500,273.0,274.049988,51.176468,38,56.799999,100,65.800003,68.0,65.900002
20161003143000,273.0,274.049988,51.176468,38,56.799999,100,66.0,68.0,65.900002
20161003144500,273.0,274.049988,51.176468,38,56.799999,100,65.699997,68.0,65.900002
20161003150000,273.0,280.350006,52.352942,38,56.799999,100,66.0,68.0,65.900002
20161003151500,273.0,280.350006,52.352942,38,56.799999,100,65.900002,68.0,65.900002
20161003153000,273.0,280.350006,52.352942,38,56.799999,100,65.699997,68.0,65.900002
20161003154500,273.0,280.350006,52.352942,38,56.799999,100,65.800003,68.0,65.900002
20161003160000,273.0,280.350006,52.352942,38,56.799999,100,65.900002,68.0,65.900002
20161003161500,273.0,280.350006,52.352942,38,56.799999,100,65.599998,68.0,65.900002
20161003163000,273.0,280.350006,52.352942,38,56.799999,100,65.800003,68.0,65.900002
20161003164500,273.0,280.350006,52.352942,38,56.799999,100,65.900002,68.0,65.900002
20161003170000,273.0,283.5,52.941176,38,56.799999,100,65.699997,68.0,65.900002
20161003171500,273.0,280.350006,52.352942,38,56.799999,100,65.900002,68.0,65.900002
20161003173000,273.0,276.149994,51.568626,38,56.799999,100,66.0,68.0,65.900002
20161003174500,273.0,276.149994,51.568626,38,56.799999,100,65.800003,68.0,65.900002
20161003180000,273.0,269.850006,50.392158,38,56.799999,100,66.0,68.0,65.900002
20161003181500,273.0,269.850006,50.392158,38,56.799999,100,66.0,68.0,65.900002
20161003183000,273.0,269.850006,50.392158,38,56.799999,100,65.599998,68.0,65.900002
20161003184500,273.0,269.850006,50.392158,38,56.799999,0,66.099998,68.0,65.900002
20161003190000,273.0,275.100006,51.37255,38,56.0,0,66.0,68.0,65.900002
20161003191500,273.0,270.899994,50.588234,38,56.0,100,65.5,68.0,65.900002
20161003193000,273.0,270.899994,50.588234,38,56.0,100,65.800003,68.0,65.900002
20161003194500,273.0,274.049988,51.176468,38,56.799999,100,65.900002,68.0,65.900002
20161003200000,273.0,279.299988,52.15686,38,56.799999,100,65.5,68.0,65.900002
20161003201500,273.0,275.100006,51.37255,38,55.599998,100,65.599998,68.0,65.900002
20161003203000,273.0,279.299988,52.15686,38,55.599998,100,65.599998,68.0,65.900002
20161003204500,273.0,276.149994,51.568626,38,55.599998,100,65.300003,68.0,65.900002
20161003210000,273.0,279.299988,52.15686,38,55.599998,100,65.599998,68.0,65.900002
20161003211500,273.0,275.100006,51.37255,38,55.599998,100,65.699997,68.0,65.900002
20161003213000,273.0,275.100006,51.37255,38,55.599998,100,65.199997,68.0,65.900002
20161003214500,273.0,275.100006,51.37255,38,58.299999,100,65.900002,68.0,65.900002
20161003220000,273.0,268.799988,50.196076,38,56.400002,0,66.099998,68.0,65.900002
20161003221500,273.0,268.799988,50.196076,38,56.400002,100,65.5,68.0,65.900002
20161003223000,273.0,268.799988,50.196076,38,55.200001,100,65.699997,68.0,65.900002
20161003224500,273.0,268.799988,50.196076,38,55.200001,100,65.699997,68.0,65.900002
20161003230000,273.0,268.799988,50.196076,38,55.200001,100,65.199997,68.0,65.900002
20161003231500,273.0,274.049988,51.176468,38,55.200001,100,65.599998,68.0,65.900002
20161003233000,273.0,274.049988,51.176468,38,55.200001,100,65.599998,68.0,65.900002
20161003234500,273.0,269.850006,50.392158,38,55.900002,100,65.099998,68.0,65.900002
20161004000000,273.0,275.100006,51.37255,38,61.700001,100,65.800003,68.0,65.900002
20161004001500,273.0,275.100006,51.37255,38,60.400002,100,66.0,68.0,65.900002
20161004003000,273.0,275.100006,51.37255,38,55.599998,0,66.0,68.0,65.900002
20161004004500,273.0,275.100006,51.37255,38,55.599998,0,65.800003,68.0,65.900002
20161004010000,273.0,279.299988,52.15686,38,55.599998,0,65.800003,68.0,65.900002
20161004011500,273.0,279.299988,52.15686,38,55.599998,0,65.800003,68.0,65.900002
20161004013000,273.0,282.450012,52.7451,38,55.599998,0,65.800003,68.0,65.900002
20161004014500,273.0,282.450012,52.7451,38,55.599998,0,65.800003,68.0,65.900002
20161004020000,273.0,282.450012,52.7451,38,55.599998,0,65.800003,68.0,65.900002
20161004021500,273.0,277.200012,51.764708,38,55.599998,0,65.800003,68.0,65.900002
20161004023000,273.0,277.200012,51.764708,38,54.900002,0,65.800003,68.0,65.900002
20161004024500,273.0,269.850006,50.392158,38,54.900002,0,65.699997,68.0,65.900002
20161004030000,273.0,269.850006,50.392158,38,54.900002,0,65.699997,68.0,65.900002
20161004031500,273.0,269.850006,50.392158,38,54.900002,100,65.199997,68.0,65.900002
20161004033000,273.0,269.850006,50.392158,38,55.5,100,65.599998,68.0,65.900002
20161004034500,273.0,269.850006,50.392158,38,55.5,100,65.599998,68.0,65.900002
20161004040000,273.0,269.850006,50.392158,38,55.5,100,65.300003,68.0,65.900002
20161004041500,273.0,276.149994,51.568626,38,60.400002,100,66.099998,68.0,65.900002
20161004043000,273.0,271.950012,50.784316,38,55.200001,0,65.699997,68.0,65.900002
20161004044500,273.0,282.450012,52.7451,38,55.200001,100,65.599998,68.0,65.900002
20161004050000,273.0,282.450012,52.7451,38,55.200001,100,65.300003,68.0,65.900002
20161004051500,273.0,279.299988,52.15686,38,55.200001,100,65.400002,68.0,65.900002
20161004053000,273.0,279.299988,52.15686,38,55.200001,100,65.400002,68.0,65.900002
20161004054500,273.0,313.950012,58.627453,41,56.400002,0,66.300003,68.0,65.900002
20161004060000,273.0,287.700012,53.725492,38,55.5,0,65.699997,68.0,65.900002
20161004061500,273.0,280.350006,52.352942,38,55.5,100,65.599998,68.0,65.900002
20161004063000,273.0,280.350006,52.352942,38,55.5,100,65.199997,68.0,65.900002
20161004064500,273.0,274.049988,51.176468,38,54.700001,100,65.5,68.0,65.900002
20161004070000,273.0,274.049988,51.176468,38,55.5,100,65.400002,68.0,65.900002
20161004071500,273.0,270.899994,50.588234,38,74.0,100,66.099998,68.0,65.900002
20161004073000,273.0,280.350006,52.352942,39,55.200001,0,65.900002,68.0,65.900002
20161004074500,273.0,277.200012,51.764708,39,55.200001,0,65.699997,68.0,65.900002
20161004080000,273.0,282.450012,52.7451,39,55.900002,100,65.099998,68.0,65.900002
20161004081500,273.0,277.200012,51.764708,39,55.900002,100,65.5,68.0,65.900002
20161004083000,273.0,284.549988,53.137253,39,55.900002,100,65.599998,68.0,65.900002
20161004084500,273.0,275.100006,51.37255,39,55.900002,100,65.300003,68.0,65.900002
20161004090000,273.0,282.450012,52.7451,39,59.299999,100,66.0,68.0,65.900002
20161004091500,273.0,282.450012,52.7451,39,56.299999,0,66.0,68.0,65.900002
20161004093000,273.0,279.299988,52.15686,39,56.299999,100,65.400002,68.0,65.900002
20161004094500,273.0,279.299988,52.15686,39,56.299999,100,65.599998,68.0,65.900002
20161004100000,273.0,279.299988,52.15686,39,56.299999,100,65.699997,68.0,65.900002
20161004101500,273.0,279.299988,52.15686,39,56.299999,100,65.400002,68.0,65.900002
20161004103000,273.0,279.299988,52.15686,38,56.299999,100,65.800003,68.0,65.900002
20161004104500,273.0,279.299988,52.15686,38,57.099998,100,66.199997,68.0,65.900002
20161004110000,273.0,288.75,53.921569,39,57.099998,0,65.699997,68.0,65.900002
20161004111500,273.0,280.350006,52.352942,38,57.099998,0,65.900002,68.0,65.900002
20161004113000,273.0,280.350006,52.352942,38,57.099998,0,65.900002,68.0,65.900002
20161004114500,273.0,269.850006,50.392158,38,57.099998,100,65.5,68.0,65.900002
20161004120000,273.0,269.850006,50.392158,38,57.099998,100,66.0,68.0,65.900002
20161004121500,273.0,269.850006,50.392158,38,57.099998,100,66.0,68.0,65.900002
20161004123000,273.0,269.850006,50.392158,38,57.099998,100,65.699997,68.0,65.900002
20161004124500,273.0,269.850006,50.392158,38,57.099998,100,66.0,68.0,65.900002
20161004130000,273.0,274.049988,51.176468,38,57.099998,100,66.099998,68.0,65.900002
20161004131500,273.0,274.049988,51.176468,38,57.099998,0,65.800003,68.0,65.900002
20161004133000,273.0,270.899994,50.588234,38,57.099998,0,66.099998,68.0,65.900002
20161004134500,273.0,276.149994,51.568626,38,57.099998,0,66.099998,68.0,65.900002
20161004140000,273.0,276.149994,51.568626,38,57.099998,0,65.699997,68.0,65.900002
20161004141500,273.0,276.149994,51.568626,38,57.099998,0,66.099998,68.0,65.900002
20161004143000,273.0,269.850006,50.392158,38,57.099998,0,66.099998,68.0,65.900002
20161004144500,273.0,280.350006,52.352942,38,57.099998,0,65.699997,68.0,65.900002
20161004150000,273.0,277.200012,51.764708,38,57.099998,0,66.0,68.0,65.900002
20161004151500,273.0,282.450012,52.7451,38,57.099998,0,66.0,68.0,65.900002
20161004153000,273.0,282.450012,52.7451,38,57.099998,100,65.599998,68.0,65.900002
20161004154500,273.0,275.100006,51.37255,38,57.099998,0,66.0,68.0,65.900002
20161004160000,273.0,281.399994,52.549018,38,57.099998,0,66.099998,68.0,65.900002
20161004161500,273.0,281.399994,52.549018,38,57.099998,0,65.699997,68.0,65.900002
20161004163000,273.0,277.200012,51.764708,38,57.099998,0,66.099998,68.0,65.900002
