PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004164500,273.0,281.399994,52.549018,38,57.099998,0,66.099998,68.0,65.900002
20161004170000,273.0,276.149994,51.568626,38,56.400002,100,65.599998,68.0,65.900002
20161004171500,273.0,280.350006,52.352942,38,56.400002,0,65.800003,68.0,65.900002
20161004173000,273.0,280.350006,52.352942,38,56.400002,0,65.800003,68.0,65.900002
20161004174500,273.0,280.350006,52.352942,38,56.400002,100,65.400002,68.0,65.900002
20161004180000,273.0,271.950012,50.784316,38,56.400002,100,65.900002,68.0,65.900002
20161004181500,273.0,268.799988,50.196076,38,56.400002,100,65.900002,68.0,65.900002
20161004183000,273.0,264.600006,49.411766,38,56.400002,100,65.699997,68.0,65.900002
20161004184500,273.0,268.799988,50.196076,38,56.400002,100,65.900002,68.0,65.900002
20161004190000,273.0,264.600006,49.411766,38,56.400002,100,66.0,68.0,65.900002
20161004191500,273.0,268.799988,50.196076,38,56.400002,100,65.5,68.0,65.900002
20161004193000,273.0,271.950012,50.784316,38,56.400002,100,65.699997,68.0,65.900002
20161004194500,273.0,268.799988,50.196076,38,56.400002,100,65.900002,68.0,65.900002
20161004200000,273.0,274.049988,51.176468,38,56.400002,100,65.599998,68.0,65.900002
20161004201500,273.0,274.049988,51.176468,38,56.400002,100,65.800003,68.0,65.900002
20161004203000,273.0,274.049988,51.176468,38,56.400002,100,65.900002,68.0,65.900002
20161004204500,273.0,274.049988,51.176468,38,56.400002,100,65.5,68.0,65.900002
20161004210000,273.0,282.450012,52.7451,38,56.400002,100,65.699997,68.0,65.900002
20161004211500,273.0,282.450012,52.7451,38,56.400002,100,65.800003,68.0,65.900002
20161004213000,273.0,279.299988,52.15686,38,56.400002,100,65.599998,68.0,65.900002
20161004214500,273.0,279.299988,52.15686,38,56.400002,100,65.800003,68.0,65.900002
20161004220000,273.0,276.149994,51.568626,38,56.400002,100,65.800003,68.0,65.900002
20161004221500,273.0,279.299988,52.15686,38,56.400002,100,65.5,68.0,65.900002
20161004223000,273.0,279.299988,52.15686,38,56.400002,100,65.699997,68.0,65.900002
20161004224500,273.0,270.899994,50.588234,38,56.400002,100,65.800003,68.0,65.900002
20161004230000,273.0,270.899994,50.588234,38,56.400002,100,65.599998,68.0,65.900002
20161004231500,273.0,270.899994,50.588234,38,56.400002,100,65.699997,68.0,65.900002
20161004233000,273.0,270.899994,50.588234,38,56.400002,100,65.800003,68.0,65.900002
20161004234500,273.0,270.899994,50.588234,38,56.400002,100,65.699997,68.0,65.900002
20161005000000,273.0,276.149994,51.568626,38,63.299999,100,65.800003,68.0,65.900002
20161005001500,273.0,279.299988,52.15686,38,56.400002,0,66.0,68.0,65.900002
20161005003000,273.0,279.299988,52.15686,38,56.400002,0,66.0,68.0,65.900002
20161005004500,273.0,279.299988,52.15686,38,56.400002,0,66.099998,68.0,65.900002
20161005010000,273.0,276.149994,51.568626,38,56.400002,0,66.0,68.0,65.900002
20161005011500,273.0,492.450012,91.960787,56,57.200001,0,66.300003,68.0,65.900002
20161005013000,273.0,269.850006,50.392158,38,57.200001,0,66.0,68.0,65.900002
20161005014500,273.0,269.850006,50.392158,38,57.200001,0,66.099998,68.0,65.900002
20161005020000,273.0,266.700012,49.803924,38,57.200001,0,66.199997,68.0,65.900002
20161005021500,273.0,270.899994,50.588234,38,55.599998,0,66.099998,68.0,65.900002
20161005023000,273.0,270.899994,50.588234,38,56.400002,0,66.199997,68.0,65.900002
20161005024500,273.0,270.899994,50.588234,38,56.400002,0,66.199997,68.0,65.900002
20161005030000,273.0,270.899994,50.588234,38,56.400002,0,65.900002,68.0,65.900002
20161005031500,273.0,270.899994,50.588234,38,55.599998,0,66.0,68.0,65.900002
20161005033000,273.0,270.899994,50.588234,38,55.599998,0,65.900002,68.0,65.900002
20161005034500,273.0,270.899994,50.588234,38,55.599998,0,66.0,68.0,65.900002
20161005040000,273.0,270.899994,50.588234,38,56.700001,100,65.599998,68.0,65.900002
20161005041500,273.0,270.899994,50.588234,38,56.700001,100,65.800003,68.0,65.900002
20161005043000,273.0,270.899994,50.588234,38,56.700001,100,65.800003,68.0,65.900002
20161005044500,273.0,329.700012,61.56863,15,58.400002,0,66.0,68.0,65.900002
20161005050000,273.0,340.200012,63.529414,44,57.299999,0,66.800003,68.0,65.900002
20161005051500,273.0,263.549988,49.215684,38,56.700001,100,65.5,68.0,65.900002
20161005053000,273.0,263.549988,49.215684,38,56.099998,100,65.699997,68.0,65.900002
20161005054500,273.0,263.549988,49.215684,38,56.099998,100,65.900002,68.0,65.900002
20161005060000,273.0,266.700012,49.803924,38,56.099998,100,65.300003,68.0,65.900002
20161005061500,273.0,266.700012,49.803924,38,56.099998,100,65.699997,68.0,65.900002
20161005063000,273.0,261.450012,48.823532,38,56.099998,100,65.699997,68.0,65.900002
20161005064500,273.0,264.600006,49.411766,38,55.200001,100,65.300003,68.0,65.900002
20161005070000,273.0,264.600006,49.411766,38,56.400002,100,65.599998,68.0,65.900002
20161005071500,273.0,264.600006,49.411766,38,56.400002,100,65.800003,68.0,65.900002
20161005073000,273.0,264.600006,49.411766,38,55.599998,100,65.5,68.0,65.900002
20161005074500,273.0,282.450012,52.7451,39,56.400002,0,66.199997,68.0,65.900002
20161005080000,273.0,286.649994,53.529411,39,55.799999,0,65.800003,68.0,65.900002
20161005081500,273.0,286.649994,53.529411,39,55.799999,100,65.300003,68.0,65.900002
20161005083000,273.0,283.5,52.941176,39,55.799999,100,65.599998,68.0,65.900002
20161005084500,273.0,287.700012,53.725492,39,56.700001,100,65.699997,68.0,65.900002
20161005090000,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20161005091500,273.0,284.549988,53.137253,39,56.700001,100,65.5,68.0,65.900002
20161005093000,273.0,284.549988,53.137253,39,56.700001,100,65.699997,68.0,65.900002
20161005094500,273.0,280.350006,52.352942,39,56.0,100,65.5,68.0,65.900002
20161005100000,273.0,280.350006,52.352942,39,59.599998,100,66.0,68.0,65.900002
20161005101500,273.0,288.75,53.921569,39,57.5,0,66.199997,68.0,65.900002
20161005103000,273.0,284.549988,53.137253,39,56.400002,0,65.699997,68.0,65.900002
20161005104500,273.0,284.549988,53.137253,39,57.099998,0,65.800003,68.0,65.900002
20161005110000,273.0,281.399994,52.549018,39,57.099998,0,66.0,68.0,65.900002
20161005111500,273.0,281.399994,52.549018,39,57.099998,100,65.599998,68.0,65.900002
20161005113000,273.0,277.200012,51.764708,39,57.099998,100,65.800003,68.0,65.900002
20161005114500,273.0,274.049988,51.176468,39,57.099998,100,65.900002,68.0,65.900002
20161005120000,273.0,274.049988,51.176468,39,57.099998,100,65.699997,68.0,65.900002
20161005121500,273.0,274.049988,51.176468,39,57.099998,100,65.900002,68.0,65.900002
20161005123000,273.0,274.049988,51.176468,39,57.099998,100,66.0,68.0,65.900002
20161005124500,273.0,274.049988,51.176468,39,57.099998,100,65.599998,68.0,65.900002
20161005130000,273.0,274.049988,51.176468,39,57.099998,100,65.900002,68.0,65.900002
20161005131500,273.0,274.049988,51.176468,39,57.099998,100,66.0,68.0,65.900002
20161005133000,273.0,280.350006,52.352942,39,57.099998,100,65.699997,68.0,65.900002
20161005134500,273.0,280.350006,52.352942,39,57.099998,100,65.900002,68.0,65.900002
20161005140000,273.0,276.149994,51.568626,39,57.099998,100,66.099998,68.0,65.900002
20161005141500,273.0,279.299988,52.15686,39,57.099998,100,65.699997,68.0,65.900002
20161005143000,273.0,279.299988,52.15686,39,57.099998,100,66.099998,68.0,65.900002
20161005144500,273.0,279.299988,52.15686,39,57.099998,100,66.099998,68.0,65.900002
20161005150000,273.0,287.700012,53.725492,39,57.099998,100,65.699997,68.0,65.900002
20161005151500,273.0,283.5,52.941176,39,57.099998,100,66.0,68.0,65.900002
20161005153000,273.0,283.5,52.941176,39,57.099998,100,66.099998,68.0,65.900002
20161005154500,273.0,283.5,52.941176,39,57.099998,0,65.699997,68.0,65.900002
20161005160000,273.0,286.649994,53.529411,39,57.099998,0,66.0,68.0,65.900002
20161005161500,273.0,274.049988,51.176468,39,56.299999,0,65.900002,68.0,65.900002
20161005163000,273.0,289.799988,54.117645,39,56.299999,100,65.599998,68.0,65.900002
20161005164500,273.0,289.799988,54.117645,39,56.299999,0,65.800003,68.0,65.900002
20161005170000,273.0,282.450012,52.7451,39,56.299999,0,65.900002,68.0,65.900002
20161005171500,273.0,277.200012,51.764708,39,57.099998,100,65.5,68.0,65.900002
20161005173000,273.0,277.200012,51.764708,39,56.0,100,65.800003,68.0,65.900002
20161005174500,273.0,274.049988,51.176468,39,56.0,100,65.900002,68.0,65.900002
20161005180000,273.0,277.200012,51.764708,39,56.0,100,65.599998,68.0,65.900002
20161005181500,273.0,277.200012,51.764708,39,56.700001,100,65.800003,68.0,65.900002
20161005183000,273.0,280.350006,52.352942,39,56.700001,100,65.800003,68.0,65.900002
20161005184500,273.0,280.350006,52.352942,39,56.700001,100,65.599998,68.0,65.900002
20161005190000,273.0,276.149994,51.568626,39,56.700001,100,65.800003,68.0,65.900002
20161005191500,273.0,279.299988,52.15686,39,56.700001,100,65.900002,68.0,65.900002
20161005193000,273.0,283.5,52.941176,39,56.700001,100,65.400002,68.0,65.900002
20161005194500,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161005200000,273.0,287.700012,53.725492,39,56.700001,100,65.800003,68.0,65.900002
20161005201500,273.0,287.700012,53.725492,39,56.700001,100,65.5,68.0,65.900002
20161005203000,273.0,287.700012,53.725492,39,56.700001,100,65.699997,68.0,65.900002
20161005204500,273.0,287.700012,53.725492,39,57.5,100,65.800003,68.0,65.900002
20161005210000,273.0,287.700012,53.725492,39,56.0,100,65.300003,68.0,65.900002
20161005211500,273.0,287.700012,53.725492,39,56.700001,100,65.599998,68.0,65.900002
20161005213000,273.0,287.700012,53.725492,39,56.700001,100,65.699997,68.0,65.900002
20161005214500,273.0,283.5,52.941176,39,56.700001,100,65.300003,68.0,65.900002
20161005220000,273.0,283.5,52.941176,39,57.5,0,66.099998,68.0,65.900002
20161005221500,273.0,283.5,52.941176,39,56.400002,0,66.0,68.0,65.900002
20161005223000,273.0,279.299988,52.15686,39,56.400002,100,65.300003,68.0,65.900002
20161005224500,273.0,279.299988,52.15686,39,55.599998,100,65.699997,68.0,65.900002
20161005230000,273.0,279.299988,52.15686,39,56.299999,100,65.699997,68.0,65.900002
20161005231500,273.0,279.299988,52.15686,39,56.299999,100,65.300003,68.0,65.900002
20161005233000,273.0,279.299988,52.15686,39,56.900002,100,65.599998,68.0,65.900002
20161005234500,273.0,283.5,52.941176,39,55.5,100,65.599998,68.0,65.900002
20161006000000,273.0,283.5,52.941176,39,63.900002,100,65.400002,68.0,65.900002
20161006001500,273.0,283.5,52.941176,39,63.200001,100,66.199997,68.0,65.900002
20161006003000,273.0,283.5,52.941176,38,56.700001,0,66.099998,68.0,65.900002
20161006004500,273.0,283.5,52.941176,38,56.0,0,66.0,68.0,65.900002
20161006010000,273.0,283.5,52.941176,38,56.700001,0,65.900002,68.0,65.900002
20161006011500,273.0,286.649994,53.529411,38,56.0,0,65.900002,68.0,65.900002
20161006013000,273.0,283.5,52.941176,38,56.0,0,65.900002,68.0,65.900002
20161006014500,273.0,283.5,52.941176,38,56.0,0,65.800003,68.0,65.900002
20161006020000,273.0,283.5,52.941176,38,56.0,0,65.699997,68.0,65.900002
20161006021500,273.0,283.5,52.941176,38,56.0,0,65.699997,68.0,65.900002
20161006023000,273.0,280.350006,52.352942,38,56.0,0,65.699997,68.0,65.900002
20161006024500,273.0,280.350006,52.352942,38,56.0,100,65.699997,68.0,65.900002
20161006030000,273.0,271.950012,50.784316,38,56.0,100,65.099998,68.0,65.900002
20161006031500,273.0,275.100006,51.37255,38,56.0,100,65.5,68.0,65.900002
20161006033000,273.0,270.899994,50.588234,38,56.0,100,65.599998,68.0,65.900002
20161006034500,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161006040000,273.0,277.200012,51.764708,38,62.599998,100,66.0,68.0,65.900002
20161006041500,273.0,277.200012,51.764708,38,55.200001,0,65.900002,68.0,65.900002
20161006043000,273.0,271.950012,50.784316,38,56.700001,0,65.800003,68.0,65.900002
20161006044500,273.0,275.100006,51.37255,38,57.5,100,65.199997,68.0,65.900002
20161006050000,273.0,275.100006,51.37255,38,55.599998,100,65.5,68.0,65.900002
20161006051500,273.0,283.5,52.941176,38,55.599998,100,65.5,68.0,65.900002
20161006053000,273.0,283.5,52.941176,38,67.699997,100,65.800003,68.0,65.900002
20161006054500,273.0,287.700012,53.725492,38,56.0,0,65.900002,68.0,65.900002
20161006060000,273.0,283.5,52.941176,38,56.0,100,65.599998,68.0,65.900002
20161006061500,273.0,286.649994,53.529411,38,56.0,100,65.099998,68.0,65.900002
20161006063000,273.0,286.649994,53.529411,38,56.700001,100,65.400002,68.0,65.900002
20161006064500,273.0,286.649994,53.529411,38,62.400002,100,65.800003,68.0,65.900002
20161006070000,273.0,290.850006,54.313727,38,62.400002,0,66.300003,68.0,65.900002
20161006071500,273.0,276.149994,51.568626,38,55.5,0,65.800003,68.0,65.900002
20161006073000,273.0,271.950012,50.784316,38,55.5,0,65.699997,68.0,65.900002
20161006074500,273.0,271.950012,50.784316,38,55.5,100,65.400002,68.0,65.900002
20161006080000,273.0,276.149994,51.568626,38,55.5,100,65.599998,68.0,65.900002
20161006081500,273.0,276.149994,51.568626,38,56.700001,100,65.699997,68.0,65.900002
20161006083000,273.0,276.149994,51.568626,38,59.5,100,65.599998,68.0,65.900002
20161006084500,273.0,276.149994,51.568626,38,57.099998,100,65.800003,68.0,65.900002
20161006090000,273.0,276.149994,51.568626,38,57.099998,100,65.800003,68.0,65.900002
20161006091500,273.0,276.149994,51.568626,38,57.099998,100,65.800003,68.0,65.900002
20161006093000,273.0,276.149994,51.568626,38,57.099998,100,65.900002,68.0,65.900002
20161006094500,273.0,276.149994,51.568626,38,57.099998,100,65.800003,68.0,65.900002
20161006100000,273.0,279.299988,52.15686,38,57.099998,100,65.900002,68.0,65.900002
20161006101500,273.0,276.149994,51.568626,38,57.099998,100,66.099998,68.0,65.900002
20161006103000,273.0,276.149994,51.568626,38,57.099998,100,65.900002,68.0,65.900002
20161006104500,273.0,276.149994,51.568626,38,57.099998,100,66.0,68.0,65.900002
20161006110000,273.0,283.5,52.941176,38,57.099998,100,66.099998,68.0,65.900002
20161006111500,273.0,283.5,52.941176,38,57.900002,100,66.099998,68.0,65.900002
20161006113000,273.0,283.5,52.941176,38,57.900002,100,66.099998,68.0,65.900002
20161006114500,273.0,283.5,52.941176,38,57.200001,0,66.199997,68.0,65.900002
20161006120000,273.0,283.5,52.941176,38,57.200001,0,66.0,68.0,65.900002
20161006121500,273.0,277.200012,51.764708,38,57.200001,0,65.900002,68.0,65.900002
20161006123000,273.0,270.899994,50.588234,38,57.200001,0,66.099998,68.0,65.900002
20161006124500,273.0,276.149994,51.568626,38,57.200001,0,65.800003,68.0,65.900002
20161006130000,273.0,276.149994,51.568626,38,57.200001,0,66.0,68.0,65.900002
20161006131500,273.0,276.149994,51.568626,38,57.200001,0,66.099998,68.0,65.900002
20161006133000,273.0,276.149994,51.568626,38,57.200001,0,65.699997,68.0,65.900002
20161006134500,273.0,279.299988,52.15686,38,57.200001,0,65.900002,68.0,65.900002
20161006140000,273.0,275.100006,51.37255,38,57.200001,0,66.099998,68.0,65.900002
20161006141500,273.0,281.399994,52.549018,38,57.900002,0,65.800003,68.0,65.900002
20161006143000,273.0,281.399994,52.549018,38,57.200001,0,66.0,68.0,65.900002
20161006144500,273.0,281.399994,52.549018,38,57.200001,0,66.099998,68.0,65.900002
20161006150000,273.0,281.399994,52.549018,38,57.200001,0,65.699997,68.0,65.900002
20161006151500,273.0,281.399994,52.549018,38,57.900002,0,66.0,68.0,65.900002
20161006153000,273.0,287.700012,53.725492,38,57.099998,0,66.0,68.0,65.900002
20161006154500,273.0,287.700012,53.725492,38,57.099998,0,65.800003,68.0,65.900002
20161006160000,273.0,287.700012,53.725492,38,57.099998,0,65.900002,68.0,65.900002
20161006161500,273.0,281.399994,52.549018,38,57.099998,0,66.0,68.0,65.900002
20161006163000,273.0,284.549988,53.137253,38,57.099998,0,65.699997,68.0,65.900002
20161006164500,273.0,287.700012,53.725492,38,57.099998,0,65.900002,68.0,65.900002
20161006170000,273.0,287.700012,53.725492,38,57.099998,0,66.0,68.0,65.900002
20161006171500,273.0,283.5,52.941176,38,57.099998,0,65.699997,68.0,65.900002
20161006173000,273.0,283.5,52.941176,38,57.099998,100,65.900002,68.0,65.900002
20161006174500,273.0,280.350006,52.352942,38,57.099998,100,66.0,68.0,65.900002
20161006180000,273.0,277.200012,51.764708,38,57.099998,100,65.699997,68.0,65.900002
20161006181500,273.0,271.950012,50.784316,38,56.400002,100,65.900002,68.0,65.900002
20161006183000,273.0,271.950012,50.784316,38,56.400002,100,66.0,68.0,65.900002
20161006184500,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20161006190000,273.0,276.149994,51.568626,38,56.400002,100,65.699997,68.0,65.900002
20161006191500,273.0,276.149994,51.568626,38,56.400002,100,65.800003,68.0,65.900002
20161006193000,273.0,270.899994,50.588234,38,56.400002,100,65.5,68.0,65.900002
20161006194500,273.0,270.899994,50.588234,38,56.400002,100,65.800003,68.0,65.900002
20161006200000,273.0,274.049988,51.176468,38,56.400002,100,65.900002,68.0,65.900002
20161006201500,273.0,274.049988,51.176468,38,56.400002,100,65.5,68.0,65.900002
20161006203000,273.0,274.049988,51.176468,38,56.400002,100,65.800003,68.0,65.900002
20161006204500,273.0,270.899994,50.588234,38,56.400002,100,65.800003,68.0,65.900002
20161006210000,273.0,270.899994,50.588234,38,56.400002,100,65.5,68.0,65.900002
20161006211500,273.0,274.049988,51.176468,38,56.400002,100,65.699997,68.0,65.900002
20161006213000,273.0,283.5,52.941176,38,56.400002,100,65.900002,68.0,65.900002
20161006214500,273.0,277.200012,51.764708,38,56.400002,100,65.300003,68.0,65.900002
20161006220000,273.0,281.399994,52.549018,38,56.400002,100,65.699997,68.0,65.900002
20161006221500,273.0,277.200012,51.764708,38,55.599998,100,65.699997,68.0,65.900002
20161006223000,273.0,280.350006,52.352942,38,55.599998,100,65.300003,68.0,65.900002
20161006224500,273.0,280.350006,52.352942,39,55.599998,0,66.099998,68.0,65.900002
20161006230000,273.0,280.350006,52.352942,39,56.299999,0,65.900002,68.0,65.900002
20161006231500,273.0,280.350006,52.352942,39,56.299999,100,65.5,68.0,65.900002
20161006233000,273.0,276.149994,51.568626,39,56.299999,100,65.699997,68.0,65.900002
20161006234500,273.0,276.149994,51.568626,39,56.299999,100,65.800003,68.0,65.900002
20161007000000,273.0,276.149994,51.568626,39,56.299999,100,65.099998,68.0,65.900002
20161007001500,273.0,276.149994,51.568626,39,65.800003,100,65.5,68.0,65.900002
20161007003000,273.0,283.5,52.941176,39,55.5,0,66.0,68.0,65.900002
20161007004500,273.0,283.5,52.941176,39,55.5,0,66.099998,68.0,65.900002
20161007010000,273.0,283.5,52.941176,39,55.5,0,65.900002,68.0,65.900002
20161007011500,273.0,283.5,52.941176,39,56.299999,0,65.800003,68.0,65.900002
20161007013000,273.0,283.5,52.941176,39,55.099998,0,65.800003,68.0,65.900002
20161007014500,273.0,287.700012,53.725492,39,56.299999,0,65.800003,68.0,65.900002
20161007020000,273.0,282.450012,52.7451,39,55.200001,0,65.800003,68.0,65.900002
20161007021500,273.0,282.450012,52.7451,39,55.200001,0,65.800003,68.0,65.900002
20161007023000,273.0,287.700012,53.725492,39,55.200001,0,65.699997,68.0,65.900002
20161007024500,273.0,287.700012,53.725492,39,55.200001,0,65.800003,68.0,65.900002
20161007030000,273.0,287.700012,53.725492,39,55.200001,100,65.300003,68.0,65.900002
20161007031500,273.0,284.549988,53.137253,39,56.0,100,65.599998,68.0,65.900002
20161007033000,273.0,284.549988,53.137253,39,56.0,100,65.599998,68.0,65.900002
20161007034500,273.0,288.75,53.921569,39,56.0,100,65.599998,68.0,65.900002
20161007040000,273.0,284.549988,53.137253,39,70.099998,100,65.900002,68.0,65.900002
20161007041500,273.0,284.549988,53.137253,38,55.599998,0,65.800003,68.0,65.900002
20161007043000,273.0,284.549988,53.137253,38,55.599998,0,65.699997,68.0,65.900002
20161007044500,273.0,281.399994,52.549018,38,55.599998,100,65.300003,68.0,65.900002
20161007050000,273.0,274.049988,51.176468,38,55.599998,100,65.5,68.0,65.900002
20161007051500,273.0,269.850006,50.392158,38,55.599998,100,65.599998,68.0,65.900002
20161007053000,273.0,269.850006,50.392158,38,56.700001,100,65.400002,68.0,65.900002
20161007054500,273.0,274.049988,51.176468,38,64.900002,0,66.300003,68.0,65.900002
20161007060000,273.0,274.049988,51.176468,38,56.700001,0,65.900002,68.0,65.900002
20161007061500,273.0,274.049988,51.176468,38,56.0,100,65.599998,68.0,65.900002
20161007063000,273.0,274.049988,51.176468,38,56.0,100,65.599998,68.0,65.900002
20161007064500,273.0,274.049988,51.176468,38,56.0,100,65.699997,68.0,65.900002
20161007070000,273.0,274.049988,51.176468,38,56.0,100,65.199997,68.0,65.900002
20161007071500,273.0,268.799988,50.196076,38,56.0,100,65.599998,68.0,65.900002
20161007073000,273.0,275.100006,51.37255,38,56.0,100,65.699997,68.0,65.900002
20161007074500,273.0,270.899994,50.588234,38,56.0,100,65.199997,68.0,65.900002
20161007080000,273.0,270.899994,50.588234,38,58.799999,100,66.0,68.0,65.900002
20161007081500,273.0,279.299988,52.15686,38,56.799999,0,66.099998,68.0,65.900002
20161007083000,273.0,286.649994,53.529411,38,56.799999,100,65.300003,68.0,65.900002
20161007084500,273.0,286.649994,53.529411,38,55.599998,100,65.5,68.0,65.900002
20161007090000,273.0,286.649994,53.529411,38,56.400002,100,65.699997,68.0,65.900002
20161007091500,273.0,280.350006,52.352942,38,57.099998,100,65.400002,68.0,65.900002
20161007093000,273.0,286.649994,53.529411,38,56.0,100,65.599998,68.0,65.900002
20161007094500,273.0,283.5,52.941176,38,56.799999,100,65.599998,68.0,65.900002
20161007100000,273.0,283.5,52.941176,38,61.900002,100,65.699997,68.0,65.900002
20161007101500,273.0,287.700012,53.725492,38,57.200001,0,66.099998,68.0,65.900002
20161007103000,273.0,287.700012,53.725492,38,57.200001,0,66.0,68.0,65.900002
20161007104500,273.0,277.200012,51.764708,38,57.200001,100,65.699997,68.0,65.900002
20161007110000,273.0,282.450012,52.7451,38,56.400002,0,65.800003,68.0,65.900002
20161007111500,273.0,282.450012,52.7451,38,57.5,0,65.900002,68.0,65.900002
20161007113000,273.0,270.899994,50.588234,38,56.799999,100,65.599998,68.0,65.900002
20161007114500,273.0,270.899994,50.588234,38,56.799999,100,65.800003,68.0,65.900002
20161007120000,273.0,270.899994,50.588234,38,56.799999,100,65.900002,68.0,65.900002
20161007121500,273.0,274.049988,51.176468,38,56.799999,100,65.5,68.0,65.900002
20161007123000,273.0,277.200012,51.764708,38,56.799999,100,65.800003,68.0,65.900002
20161007124500,273.0,284.549988,53.137253,38,56.799999,100,65.900002,68.0,65.900002
20161007130000,273.0,284.549988,53.137253,38,57.5,100,65.599998,68.0,65.900002
20161007131500,273.0,287.700012,53.725492,38,57.5,100,66.0,68.0,65.900002
20161007133000,273.0,284.549988,53.137253,38,57.5,100,66.0,68.0,65.900002
20161007134500,273.0,284.549988,53.137253,38,57.5,100,65.599998,68.0,65.900002
20161007140000,273.0,284.549988,53.137253,38,56.799999,100,65.800003,68.0,65.900002
20161007141500,273.0,284.549988,53.137253,38,56.799999,100,65.800003,68.0,65.900002
20161007143000,273.0,284.549988,53.137253,38,56.799999,100,65.5,68.0,65.900002
20161007144500,273.0,284.549988,53.137253,38,56.799999,100,65.800003,68.0,65.900002
20161007150000,273.0,284.549988,53.137253,38,56.799999,100,65.800003,68.0,65.900002
20161007151500,273.0,284.549988,53.137253,38,56.799999,100,65.599998,68.0,65.900002
20161007153000,273.0,284.549988,53.137253,38,56.799999,100,65.800003,68.0,65.900002
20161007154500,273.0,284.549988,53.137253,38,57.5,100,65.900002,68.0,65.900002
20161007160000,273.0,280.350006,52.352942,38,57.5,100,65.599998,68.0,65.900002
20161007161500,273.0,280.350006,52.352942,38,57.5,100,65.900002,68.0,65.900002
20161007163000,273.0,277.200012,51.764708,38,57.5,100,66.099998,68.0,65.900002
20161007164500,273.0,286.649994,53.529411,38,56.799999,100,65.599998,68.0,65.900002
20161007170000,273.0,279.299988,52.15686,38,57.599998,100,65.900002,68.0,65.900002
20161007171500,273.0,287.700012,53.725492,38,57.599998,100,66.0,68.0,65.900002
20161007173000,273.0,284.549988,53.137253,38,57.599998,100,65.699997,68.0,65.900002
20161007174500,273.0,284.549988,53.137253,38,56.900002,100,65.900002,68.0,65.900002
20161007180000,273.0,284.549988,53.137253,38,56.900002,100,66.0,68.0,65.900002
20161007181500,273.0,284.549988,53.137253,38,56.900002,100,65.599998,68.0,65.900002
20161007183000,273.0,284.549988,53.137253,38,56.900002,100,65.900002,68.0,65.900002
20161007184500,273.0,281.399994,52.549018,38,56.900002,100,65.800003,68.0,65.900002
20161007190000,273.0,284.549988,53.137253,38,56.900002,100,65.400002,68.0,65.900002
20161007191500,273.0,284.549988,53.137253,38,56.900002,100,65.599998,68.0,65.900002
20161007193000,273.0,279.299988,52.15686,38,56.299999,100,65.800003,68.0,65.900002
20161007194500,273.0,279.299988,52.15686,38,57.099998,100,65.5,68.0,65.900002
20161007200000,273.0,279.299988,52.15686,38,56.5,100,65.699997,68.0,65.900002
20161007201500,273.0,279.299988,52.15686,38,55.599998,100,65.800003,68.0,65.900002
20161007203000,273.0,279.299988,52.15686,38,62.700001,100,65.5,68.0,65.900002
20161007204500,273.0,284.549988,53.137253,39,56.400002,0,66.099998,68.0,65.900002
20161007210000,273.0,281.399994,52.549018,39,56.400002,0,65.900002,68.0,65.900002
20161007211500,273.0,281.399994,52.549018,39,56.400002,100,65.400002,68.0,65.900002
20161007213000,273.0,281.399994,52.549018,39,56.400002,100,65.699997,68.0,65.900002
20161007214500,273.0,281.399994,52.549018,39,56.400002,100,65.699997,68.0,65.900002
20161007220000,273.0,281.399994,52.549018,39,56.400002,100,65.400002,68.0,65.900002
20161007221500,273.0,281.399994,52.549018,39,55.200001,100,65.599998,68.0,65.900002
20161007223000,273.0,281.399994,52.549018,39,56.0,100,65.699997,68.0,65.900002
20161007224500,273.0,281.399994,52.549018,39,62.799999,100,65.599998,68.0,65.900002
20161007230000,273.0,281.399994,52.549018,39,56.400002,0,66.0,68.0,65.900002
20161007231500,273.0,286.649994,53.529411,39,56.400002,0,65.900002,68.0,65.900002
20161007233000,273.0,282.450012,52.7451,39,55.599998,100,65.5,68.0,65.900002
20161007234500,273.0,282.450012,52.7451,39,55.599998,100,65.599998,68.0,65.900002
20161008000000,273.0,286.649994,53.529411,39,55.599998,100,65.0,68.0,65.900002
20161008001500,273.0,286.649994,53.529411,39,62.0,100,66.0,68.0,65.900002
20161008003000,273.0,281.399994,52.549018,39,56.400002,0,66.0,68.0,65.900002
20161008004500,273.0,281.399994,52.549018,39,55.200001,0,65.800003,68.0,65.900002
20161008010000,273.0,281.399994,52.549018,39,56.700001,0,65.900002,68.0,65.900002
20161008011500,273.0,522.900024,97.647063,58,56.700001,0,66.400002,68.0,65.900002
20161008013000,273.0,279.299988,52.15686,39,55.400002,0,66.0,68.0,65.900002
20161008014500,273.0,275.100006,51.37255,39,55.400002,0,66.0,68.0,65.900002
20161008020000,273.0,271.950012,50.784316,39,55.400002,0,66.0,68.0,65.900002
20161008021500,273.0,275.100006,51.37255,39,56.0,0,66.099998,68.0,65.900002
20161008023000,273.0,275.100006,51.37255,39,54.700001,0,66.0,68.0,65.900002
20161008024500,273.0,275.100006,51.37255,39,55.5,0,66.0,68.0,65.900002
20161008030000,273.0,271.950012,50.784316,39,55.5,100,65.599998,68.0,65.900002
20161008031500,273.0,279.299988,52.15686,39,56.400002,100,65.800003,68.0,65.900002
20161008033000,273.0,276.149994,51.568626,39,56.400002,100,65.800003,68.0,65.900002
20161008034500,273.0,276.149994,51.568626,39,56.400002,100,65.699997,68.0,65.900002
20161008040000,273.0,276.149994,51.568626,39,55.5,100,65.599998,68.0,65.900002
20161008041500,273.0,269.850006,50.392158,39,55.5,100,65.599998,68.0,65.900002
20161008043000,273.0,277.200012,51.764708,39,56.700001,100,65.699997,68.0,65.900002
20161008044500,273.0,277.200012,51.764708,39,56.700001,100,65.599998,68.0,65.900002
20161008050000,273.0,277.200012,51.764708,39,56.0,100,65.699997,68.0,65.900002
20161008051500,273.0,277.200012,51.764708,39,56.599998,100,65.699997,68.0,65.900002
20161008053000,273.0,271.950012,50.784316,39,56.599998,100,65.5,68.0,65.900002
20161008054500,273.0,271.950012,50.784316,39,58.099998,100,65.900002,68.0,65.900002
20161008060000,273.0,275.100006,51.37255,39,58.099998,100,66.099998,68.0,65.900002
20161008061500,273.0,275.100006,51.37255,39,55.599998,100,65.599998,68.0,65.900002
20161008063000,273.0,275.100006,51.37255,39,55.599998,100,65.699997,68.0,65.900002
20161008064500,273.0,279.299988,52.15686,39,55.599998,100,65.599998,68.0,65.900002
20161008070000,273.0,276.149994,51.568626,39,55.599998,100,65.300003,68.0,65.900002
20161008071500,273.0,276.149994,51.568626,39,55.599998,100,65.5,68.0,65.900002
20161008073000,273.0,276.149994,51.568626,39,55.599998,100,65.599998,68.0,65.900002
20161008074500,273.0,279.299988,52.15686,39,74.099998,100,65.599998,68.0,65.900002
20161008080000,273.0,284.549988,53.137253,39,55.900002,0,65.800003,68.0,65.900002
20161008081500,273.0,284.549988,53.137253,39,55.900002,100,65.599998,68.0,65.900002
20161008083000,273.0,284.549988,53.137253,39,55.900002,100,65.199997,68.0,65.900002
20161008084500,273.0,287.700012,53.725492,39,55.900002,100,65.5,68.0,65.900002
20161008090000,273.0,283.5,52.941176,39,56.700001,100,65.5,68.0,65.900002
20161008091500,273.0,283.5,52.941176,39,65.800003,100,65.400002,68.0,65.900002
20161008093000,273.0,287.700012,53.725492,39,56.5,0,66.099998,68.0,65.900002
20161008094500,273.0,287.700012,53.725492,39,55.799999,0,65.699997,68.0,65.900002
20161008100000,273.0,282.450012,52.7451,39,55.799999,100,65.300003,68.0,65.900002
20161008101500,273.0,282.450012,52.7451,39,57.200001,100,65.599998,68.0,65.900002
20161008103000,273.0,287.700012,53.725492,39,56.400002,100,65.699997,68.0,65.900002
20161008104500,273.0,283.5,52.941176,39,56.400002,100,65.300003,68.0,65.900002
20161008110000,273.0,283.5,52.941176,39,57.099998,100,65.699997,68.0,65.900002
20161008111500,273.0,283.5,52.941176,39,57.099998,100,65.699997,68.0,65.900002
20161008113000,273.0,283.5,52.941176,39,58.299999,100,65.400002,68.0,65.900002
20161008114500,273.0,283.5,52.941176,39,59.299999,100,66.0,68.0,65.900002
20161008120000,273.0,287.700012,53.725492,39,56.799999,0,66.099998,68.0,65.900002
20161008121500,273.0,287.700012,53.725492,39,56.799999,100,65.5,68.0,65.900002
20161008123000,273.0,284.549988,53.137253,39,56.799999,100,65.800003,68.0,65.900002
20161008124500,273.0,284.549988,53.137253,39,56.799999,100,65.900002,68.0,65.900002
20161008130000,273.0,287.700012,53.725492,39,57.5,100,65.599998,68.0,65.900002
20161008131500,273.0,287.700012,53.725492,39,57.5,100,65.900002,68.0,65.900002
20161008133000,273.0,287.700012,53.725492,39,57.5,100,65.900002,68.0,65.900002
20161008134500,273.0,287.700012,53.725492,39,57.5,100,65.699997,68.0,65.900002
20161008140000,273.0,281.399994,52.549018,39,57.5,100,65.800003,68.0,65.900002
20161008141500,273.0,288.75,53.921569,39,57.5,100,65.900002,68.0,65.900002
20161008143000,273.0,288.75,53.921569,39,56.799999,100,65.599998,68.0,65.900002
20161008144500,273.0,288.75,53.921569,39,57.900002,100,65.800003,68.0,65.900002
20161008150000,273.0,288.75,53.921569,39,57.200001,100,66.0,68.0,65.900002
20161008151500,273.0,288.75,53.921569,39,57.200001,100,65.599998,68.0,65.900002
20161008153000,273.0,288.75,53.921569,39,57.900002,100,66.0,68.0,65.900002
20161008154500,273.0,288.75,53.921569,39,57.900002,100,66.0,68.0,65.900002
20161008160000,273.0,288.75,53.921569,39,57.900002,100,65.900002,68.0,65.900002
20161008161500,273.0,281.399994,52.549018,39,57.900002,100,66.0,68.0,65.900002
20161008163000,273.0,288.75,53.921569,39,57.900002,100,66.099998,68.0,65.900002
20161008164500,273.0,288.75,53.921569,39,57.900002,100,65.800003,68.0,65.900002
20161008170000,273.0,288.75,53.921569,39,57.900002,100,66.0,68.0,65.900002
20161008171500,273.0,282.450012,52.7451,39,56.0,100,66.0,68.0,65.900002
20161008173000,273.0,277.200012,51.764708,39,56.799999,100,65.800003,68.0,65.900002
20161008174500,273.0,281.399994,52.549018,39,57.5,100,66.0,68.0,65.900002
20161008180000,273.0,281.399994,52.549018,39,57.5,100,66.0,68.0,65.900002
20161008181500,273.0,281.399994,52.549018,39,57.5,100,65.800003,68.0,65.900002
20161008183000,273.0,281.399994,52.549018,39,56.0,100,65.800003,68.0,65.900002
20161008184500,273.0,281.399994,52.549018,39,56.0,100,65.900002,68.0,65.900002
20161008190000,273.0,281.399994,52.549018,39,56.0,100,65.5,68.0,65.900002
20161008191500,273.0,281.399994,52.549018,39,56.0,100,65.699997,68.0,65.900002
20161008193000,273.0,281.399994,52.549018,39,57.099998,100,65.800003,68.0,65.900002
20161008194500,273.0,281.399994,52.549018,39,56.299999,100,65.400002,68.0,65.900002
20161008200000,273.0,281.399994,52.549018,39,56.299999,100,65.599998,68.0,65.900002
20161008201500,273.0,286.649994,53.529411,39,56.299999,100,65.699997,68.0,65.900002
20161008203000,273.0,286.649994,53.529411,39,56.299999,100,65.199997,68.0,65.900002
20161008204500,273.0,283.5,52.941176,39,56.299999,100,65.599998,68.0,65.900002
20161008210000,273.0,286.649994,53.529411,39,55.200001,100,65.599998,68.0,65.900002
20161008211500,273.0,346.5,64.705882,44,59.700001,0,66.599998,68.0,65.900002
20161008213000,273.0,286.649994,53.529411,39,55.5,0,65.800003,68.0,65.900002
20161008214500,273.0,286.649994,53.529411,39,57.299999,100,65.599998,68.0,65.900002
20161008220000,273.0,286.649994,53.529411,39,54.799999,100,65.5,68.0,65.900002
20161008221500,273.0,281.399994,52.549018,38,55.599998,100,65.5,68.0,65.900002
20161008223000,273.0,281.399994,52.549018,38,55.599998,100,65.099998,68.0,65.900002
20161008224500,273.0,281.399994,52.549018,38,60.700001,100,66.099998,68.0,65.900002
20161008230000,273.0,281.399994,52.549018,38,56.799999,0,66.099998,68.0,65.900002
20161008231500,273.0,281.399994,52.549018,38,54.700001,100,65.300003,68.0,65.900002
20161008233000,273.0,281.399994,52.549018,38,54.700001,100,65.5,68.0,65.900002
20161008234500,273.0,284.549988,53.137253,38,54.700001,100,65.400002,68.0,65.900002
20161009000000,273.0,336.0,62.745098,42,57.200001,0,66.099998,68.0,65.900002
20161009001500,273.0,281.399994,52.549018,38,55.799999,100,65.0,68.0,65.900002
20161009003000,273.0,281.399994,52.549018,38,55.200001,100,65.5,68.0,65.900002
20161009004500,273.0,281.399994,52.549018,38,55.200001,100,65.300003,68.0,65.900002
20161009010000,273.0,284.549988,53.137253,38,52.700001,0,65.699997,68.0,65.900002
20161009011500,273.0,284.549988,53.137253,38,54.0,100,65.400002,68.0,65.900002
20161009013000,273.0,284.549988,53.137253,38,54.0,100,65.199997,68.0,65.900002
20161009014500,273.0,281.399994,52.549018,38,62.799999,100,65.800003,68.0,65.900002
20161009020000,273.0,289.799988,54.117645,38,51.900002,100,65.5,68.0,65.900002
20161009021500,273.0,289.799988,54.117645,38,53.5,100,65.099998,68.0,65.900002
20161009023000,273.0,286.649994,53.529411,38,60.299999,100,65.699997,68.0,65.900002
20161009024500,273.0,286.649994,53.529411,38,57.200001,100,65.800003,68.0,65.900002
20161009030000,273.0,283.5,52.941176,38,68.800003,100,65.300003,68.0,65.900002
20161009031500,273.0,283.5,52.941176,38,51.099998,100,65.199997,68.0,65.900002
20161009033000,273.0,288.75,53.921569,38,57.900002,100,65.599998,68.0,65.900002
20161009034500,273.0,288.75,53.921569,38,63.200001,100,66.099998,68.0,65.900002
20161009040000,273.0,284.549988,53.137253,38,61.5,100,66.199997,68.0,65.900002
20161009041500,273.0,287.700012,53.725492,38,50.700001,100,64.900002,68.0,65.900002
20161009043000,273.0,284.549988,53.137253,38,50.700001,100,65.400002,68.0,65.900002
20161009044500,273.0,305.549988,57.058821,40,65.599998,0,66.400002,68.0,65.900002
20161009050000,273.0,283.5,52.941176,38,50.299999,100,65.0,68.0,65.900002
20161009051500,273.0,283.5,52.941176,38,50.299999,100,65.199997,68.0,65.900002
20161009053000,273.0,283.5,52.941176,38,64.199997,100,66.0,68.0,65.900002
20161009054500,273.0,283.5,52.941176,38,49.900002,100,65.199997,68.0,65.900002
20161009060000,273.0,283.5,52.941176,38,54.799999,100,65.699997,68.0,65.900002
20161009061500,273.0,288.75,53.921569,38,69.400002,0,66.199997,68.0,65.900002
20161009063000,273.0,281.399994,52.549018,38,49.799999,100,64.699997,68.0,65.900002
20161009064500,273.0,281.399994,52.549018,38,61.599998,100,65.0,68.0,65.900002
20161009070000,273.0,281.399994,52.549018,38,59.900002,100,65.599998,68.0,65.900002
20161009071500,273.0,281.399994,52.549018,38,58.900002,100,66.099998,68.0,65.900002
20161009073000,273.0,281.399994,52.549018,38,49.5,100,65.400002,68.0,65.900002
20161009074500,273.0,281.399994,52.549018,38,56.0,100,65.5,68.0,65.900002
20161009080000,273.0,281.399994,52.549018,38,54.700001,100,65.699997,68.0,65.900002
20161009081500,273.0,281.399994,52.549018,38,63.200001,100,65.800003,68.0,65.900002
20161009083000,273.0,281.399994,52.549018,38,51.099998,100,64.800003,68.0,65.900002
20161009084500,273.0,277.200012,51.764708,38,51.099998,100,65.300003,68.0,65.900002
20161009090000,273.0,288.75,53.921569,38,51.099998,100,65.599998,68.0,65.900002
20161009091500,273.0,288.75,53.921569,38,68.199997,100,65.400002,68.0,65.900002
20161009093000,273.0,288.75,53.921569,38,60.099998,100,65.099998,68.0,65.900002
20161009094500,273.0,288.75,53.921569,38,52.700001,100,65.599998,68.0,65.900002
20161009100000,273.0,283.5,52.941176,38,71.5,100,65.0,68.0,65.900002
20161009101500,273.0,288.75,53.921569,38,52.599998,100,65.099998,68.0,65.900002
20161009103000,273.0,288.75,53.921569,38,56.400002,0,66.099998,68.0,65.900002
20161009104500,273.0,279.299988,52.15686,38,55.599998,100,65.300003,68.0,65.900002
20161009110000,273.0,282.450012,52.7451,38,53.900002,100,65.099998,68.0,65.900002
20161009111500,273.0,279.299988,52.15686,38,59.400002,100,65.800003,68.0,65.900002
20161009113000,273.0,276.149994,51.568626,38,55.599998,0,65.699997,68.0,65.900002
20161009114500,273.0,281.399994,52.549018,38,54.700001,100,65.400002,68.0,65.900002
20161009120000,273.0,281.399994,52.549018,38,54.700001,100,65.099998,68.0,65.900002
20161009121500,273.0,281.399994,52.549018,38,60.299999,100,65.800003,68.0,65.900002
20161009123000,273.0,276.149994,51.568626,38,56.799999,0,66.099998,68.0,65.900002
20161009124500,273.0,276.149994,51.568626,38,54.799999,100,65.599998,68.0,65.900002
20161009130000,273.0,279.299988,52.15686,38,55.599998,100,65.300003,68.0,65.900002
20161009131500,273.0,279.299988,52.15686,38,56.400002,100,65.5,68.0,65.900002
20161009133000,273.0,279.299988,52.15686,38,55.599998,100,65.5,68.0,65.900002
20161009134500,273.0,276.149994,51.568626,38,58.700001,100,65.300003,68.0,65.900002
20161009140000,273.0,294.0,54.901961,39,56.400002,0,66.099998,68.0,65.900002
20161009141500,273.0,282.450012,52.7451,38,56.400002,0,65.800003,68.0,65.900002
20161009143000,273.0,282.450012,52.7451,38,57.900002,100,65.400002,68.0,65.900002
20161009144500,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20161009150000,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20161009151500,273.0,282.450012,52.7451,38,58.299999,100,65.300003,68.0,65.900002
20161009153000,273.0,282.450012,52.7451,38,56.700001,100,65.599998,68.0,65.900002
20161009154500,273.0,282.450012,52.7451,38,56.700001,100,65.800003,68.0,65.900002
20161009160000,273.0,282.450012,52.7451,38,56.700001,100,65.300003,68.0,65.900002
20161009161500,273.0,287.700012,53.725492,39,56.700001,0,66.300003,68.0,65.900002
20161009163000,273.0,287.700012,53.725492,39,56.700001,0,66.0,68.0,65.900002
20161009164500,273.0,287.700012,53.725492,39,56.700001,100,65.5,68.0,65.900002
20161009170000,273.0,287.700012,53.725492,39,58.200001,100,65.699997,68.0,65.900002
20161009171500,273.0,284.549988,53.137253,39,55.599998,100,65.5,68.0,65.900002
20161009173000,273.0,287.700012,53.725492,39,58.299999,100,65.300003,68.0,65.900002
20161009174500,273.0,283.5,52.941176,39,57.599998,100,65.699997,68.0,65.900002
20161009180000,273.0,287.700012,53.725492,39,56.0,100,65.599998,68.0,65.900002
20161009181500,273.0,284.549988,53.137253,39,58.299999,100,65.5,68.0,65.900002
20161009183000,273.0,298.200012,55.686277,40,57.599998,0,66.300003,68.0,65.900002
20161009184500,273.0,287.700012,53.725492,39,54.700001,100,65.599998,68.0,65.900002
20161009190000,273.0,283.5,52.941176,39,56.200001,100,65.300003,68.0,65.900002
20161009191500,273.0,283.5,52.941176,39,56.200001,100,65.599998,68.0,65.900002
20161009193000,273.0,283.5,52.941176,39,54.299999,100,65.300003,68.0,65.900002
20161009194500,273.0,283.5,52.941176,39,62.400002,100,65.599998,68.0,65.900002
20161009200000,273.0,283.5,52.941176,39,56.799999,0,66.199997,68.0,65.900002
20161009201500,273.0,283.5,52.941176,39,54.700001,0,65.699997,68.0,65.900002
20161009203000,273.0,283.5,52.941176,39,54.0,100,65.199997,68.0,65.900002
20161009204500,273.0,283.5,52.941176,39,56.299999,100,65.400002,68.0,65.900002
20161009210000,273.0,283.5,52.941176,39,55.5,100,65.5,68.0,65.900002
20161009211500,273.0,280.350006,52.352942,39,61.599998,100,66.099998,68.0,65.900002
20161009213000,273.0,290.850006,54.313727,39,56.799999,0,66.400002,68.0,65.900002
20161009214500,273.0,280.350006,52.352942,39,56.0,0,65.900002,68.0,65.900002
20161009220000,273.0,280.350006,52.352942,39,54.299999,100,65.599998,68.0,65.900002
20161009221500,273.0,280.350006,52.352942,39,56.799999,100,65.099998,68.0,65.900002
20161009223000,273.0,280.350006,52.352942,39,56.0,100,65.599998,68.0,65.900002
20161009224500,273.0,280.350006,52.352942,39,55.200001,100,65.5,68.0,65.900002
20161009230000,273.0,355.950012,66.470591,44,56.0,0,66.400002,68.0,65.900002
20161009231500,273.0,279.299988,52.15686,38,55.099998,100,65.599998,68.0,65.900002
20161009233000,273.0,276.149994,51.568626,38,55.099998,100,65.5,68.0,65.900002
20161009234500,273.0,276.149994,51.568626,38,61.900002,100,65.300003,68.0,65.900002
20161010000000,273.0,276.149994,51.568626,38,71.400002,100,65.300003,68.0,65.900002
20161010001500,273.0,281.399994,52.549018,39,54.299999,100,65.199997,68.0,65.900002
20161010003000,273.0,281.399994,52.549018,39,54.299999,100,65.199997,68.0,65.900002
20161010004500,273.0,281.399994,52.549018,39,66.800003,100,66.199997,68.0,65.900002
20161010010000,273.0,288.75,53.921569,39,55.200001,0,65.800003,68.0,65.900002
20161010011500,273.0,288.75,53.921569,39,54.400002,100,65.5,68.0,65.900002
20161010013000,273.0,288.75,53.921569,39,54.400002,100,65.300003,68.0,65.900002
20161010014500,273.0,288.75,53.921569,39,54.400002,100,65.199997,68.0,65.900002
20161010020000,273.0,288.75,53.921569,39,60.799999,100,66.099998,68.0,65.900002
20161010021500,273.0,288.75,53.921569,39,53.900002,100,65.5,68.0,65.900002
20161010023000,273.0,288.75,53.921569,39,53.900002,100,65.199997,68.0,65.900002
20161010024500,273.0,288.75,53.921569,39,59.400002,100,65.199997,68.0,65.900002
20161010030000,273.0,283.5,52.941176,39,58.799999,100,65.5,68.0,65.900002
20161010031500,273.0,291.899994,54.509803,39,60.0,100,66.099998,68.0,65.900002
20161010033000,273.0,283.5,52.941176,39,54.700001,0,66.0,68.0,65.900002
20161010034500,273.0,289.799988,54.117645,39,53.5,100,65.300003,68.0,65.900002
20161010040000,273.0,289.799988,54.117645,39,55.599998,100,66.0,68.0,65.900002
20161010041500,273.0,289.799988,54.117645,39,53.900002,100,65.199997,68.0,65.900002
20161010043000,273.0,289.799988,54.117645,39,56.5,0,66.199997,68.0,65.900002
20161010044500,273.0,289.799988,54.117645,39,53.5,100,64.900002,68.0,65.900002
20161010050000,273.0,289.799988,54.117645,39,55.200001,100,65.699997,68.0,65.900002
20161010051500,273.0,289.799988,54.117645,39,68.300003,100,66.300003,68.0,65.900002
20161010053000,273.0,283.5,52.941176,39,53.099998,100,64.800003,68.0,65.900002
20161010054500,273.0,283.5,52.941176,39,57.299999,100,65.199997,68.0,65.900002
20161010060000,273.0,283.5,52.941176,39,60.400002,100,66.099998,68.0,65.900002
20161010061500,273.0,279.299988,52.15686,39,53.099998,100,64.800003,68.0,65.900002
20161010063000,273.0,279.299988,52.15686,39,57.200001,100,65.599998,68.0,65.900002
20161010064500,273.0,279.299988,52.15686,39,55.900002,100,65.400002,68.0,65.900002
20161010070000,273.0,316.049988,59.019606,42,62.200001,0,66.300003,68.0,65.900002
20161010071500,273.0,286.649994,53.529411,39,52.700001,100,65.199997,68.0,65.900002
20161010073000,273.0,286.649994,53.529411,39,65.400002,100,65.599998,68.0,65.900002
20161010074500,273.0,286.649994,53.529411,39,75.300003,100,66.099998,68.0,65.900002
20161010080000,273.0,286.649994,53.529411,39,53.900002,100,65.5,68.0,65.900002
20161010081500,273.0,281.399994,52.549018,38,53.900002,100,65.199997,68.0,65.900002
20161010083000,273.0,281.399994,52.549018,38,62.0,100,65.900002,68.0,65.900002
20161010084500,273.0,284.549988,53.137253,38,55.599998,0,66.0,68.0,65.900002
20161010090000,273.0,280.350006,52.352942,38,55.599998,100,65.699997,68.0,65.900002
20161010091500,273.0,280.350006,52.352942,38,55.599998,100,65.199997,68.0,65.900002
20161010093000,273.0,280.350006,52.352942,38,56.700001,100,65.599998,68.0,65.900002
20161010094500,273.0,280.350006,52.352942,38,56.700001,100,65.5,68.0,65.900002
20161010100000,273.0,280.350006,52.352942,38,55.599998,100,65.400002,68.0,65.900002
20161010101500,273.0,280.350006,52.352942,38,56.400002,100,65.599998,68.0,65.900002
20161010103000,273.0,280.350006,52.352942,38,56.400002,100,65.599998,68.0,65.900002
20161010104500,273.0,363.299988,67.843135,45,58.400002,0,66.699997,68.0,65.900002
20161010110000,273.0,282.450012,52.7451,39,56.700001,0,66.0,68.0,65.900002
20161010111500,273.0,282.450012,52.7451,39,56.0,100,65.599998,68.0,65.900002
20161010113000,273.0,282.450012,52.7451,39,57.400002,100,65.699997,68.0,65.900002
20161010114500,273.0,277.200012,51.764708,39,56.400002,100,65.699997,68.0,65.900002
20161010120000,273.0,277.200012,51.764708,39,56.400002,100,65.5,68.0,65.900002
20161010121500,273.0,277.200012,51.764708,39,57.099998,100,65.699997,68.0,65.900002
20161010123000,273.0,277.200012,51.764708,39,56.400002,100,65.800003,68.0,65.900002
20161010124500,273.0,277.200012,51.764708,39,57.5,100,65.599998,68.0,65.900002
20161010130000,273.0,280.350006,52.352942,39,56.799999,100,65.800003,68.0,65.900002
20161010131500,273.0,274.049988,51.176468,39,56.799999,100,65.900002,68.0,65.900002
20161010133000,273.0,274.049988,51.176468,39,56.799999,100,65.800003,68.0,65.900002
20161010134500,273.0,288.75,53.921569,39,57.5,100,66.099998,68.0,65.900002
20161010140000,273.0,288.75,53.921569,39,57.5,100,65.699997,68.0,65.900002
20161010141500,273.0,283.5,52.941176,38,57.5,100,66.099998,68.0,65.900002
20161010143000,273.0,279.299988,52.15686,38,57.5,100,66.099998,68.0,65.900002
20161010144500,273.0,282.450012,52.7451,38,56.799999,100,65.699997,68.0,65.900002
20161010150000,273.0,282.450012,52.7451,38,56.799999,100,66.0,68.0,65.900002
20161010151500,273.0,282.450012,52.7451,38,56.799999,100,66.0,68.0,65.900002
20161010153000,273.0,282.450012,52.7451,38,57.5,100,65.800003,68.0,65.900002
20161010154500,273.0,282.450012,52.7451,38,57.5,100,66.099998,68.0,65.900002
20161010160000,273.0,282.450012,52.7451,38,57.5,100,66.099998,68.0,65.900002
20161010161500,273.0,276.149994,51.568626,38,57.5,100,65.800003,68.0,65.900002
20161010163000,273.0,279.299988,52.15686,38,56.700001,100,66.0,68.0,65.900002
20161010164500,273.0,279.299988,52.15686,38,56.700001,100,66.0,68.0,65.900002
20161010170000,273.0,279.299988,52.15686,38,56.700001,100,65.699997,68.0,65.900002
20161010171500,273.0,279.299988,52.15686,38,56.700001,100,66.0,68.0,65.900002
20161010173000,273.0,279.299988,52.15686,38,57.5,100,66.099998,68.0,65.900002
20161010174500,273.0,279.299988,52.15686,38,57.5,100,65.800003,68.0,65.900002
20161010180000,273.0,279.299988,52.15686,38,57.5,100,66.0,68.0,65.900002
20161010181500,273.0,279.299988,52.15686,38,56.799999,100,66.099998,68.0,65.900002
20161010183000,273.0,276.149994,51.568626,38,56.799999,100,65.599998,68.0,65.900002
20161010184500,273.0,276.149994,51.568626,38,56.799999,100,65.800003,68.0,65.900002
20161010190000,273.0,266.700012,49.803924,38,56.799999,100,66.0,68.0,65.900002
20161010191500,273.0,261.450012,48.823532,38,56.799999,100,65.5,68.0,65.900002
20161010193000,273.0,268.799988,50.196076,38,56.799999,100,65.900002,68.0,65.900002
20161010194500,273.0,265.649994,49.607842,38,56.799999,100,66.0,68.0,65.900002
20161010200000,273.0,265.649994,49.607842,38,56.799999,100,65.699997,68.0,65.900002
20161010201500,273.0,269.850006,50.392158,38,56.799999,100,65.900002,68.0,65.900002
20161010203000,273.0,269.850006,50.392158,38,56.799999,100,66.0,68.0,65.900002
20161010204500,273.0,269.850006,50.392158,38,57.5,100,65.699997,68.0,65.900002
20161010210000,273.0,274.049988,51.176468,38,56.400002,100,65.900002,68.0,65.900002
20161010211500,273.0,274.049988,51.176468,38,56.400002,100,65.900002,68.0,65.900002
20161010213000,273.0,274.049988,51.176468,38,56.400002,100,65.5,68.0,65.900002
