PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010214500,273.0,274.049988,51.176468,38,58.099998,100,65.800003,68.0,65.900002
20161010220000,273.0,274.049988,51.176468,38,55.599998,100,65.800003,68.0,65.900002
20161010221500,273.0,274.049988,51.176468,38,56.700001,100,65.400002,68.0,65.900002
20161010223000,273.0,277.200012,51.764708,38,56.700001,100,65.699997,68.0,65.900002
20161010224500,273.0,274.049988,51.176468,38,56.0,100,65.900002,68.0,65.900002
20161010230000,273.0,277.200012,51.764708,38,56.700001,100,65.300003,68.0,65.900002
20161010231500,273.0,289.799988,54.117645,39,56.0,0,66.099998,68.0,65.900002
20161010233000,273.0,289.799988,54.117645,39,56.0,0,65.800003,68.0,65.900002
20161010234500,273.0,289.799988,54.117645,39,56.0,100,65.400002,68.0,65.900002
20161011000000,273.0,281.399994,52.549018,38,56.0,100,65.099998,68.0,65.900002
20161011001500,273.0,281.399994,52.549018,38,63.099998,100,66.199997,68.0,65.900002
20161011003000,273.0,276.149994,51.568626,38,55.599998,0,66.0,68.0,65.900002
20161011004500,273.0,281.399994,52.549018,38,55.599998,0,65.900002,68.0,65.900002
20161011010000,273.0,281.399994,52.549018,38,55.599998,0,65.900002,68.0,65.900002
20161011011500,273.0,277.200012,51.764708,38,55.599998,0,65.800003,68.0,65.900002
20161011013000,273.0,280.350006,52.352942,38,55.599998,0,65.900002,68.0,65.900002
20161011014500,273.0,277.200012,51.764708,38,56.299999,0,65.800003,68.0,65.900002
20161011020000,273.0,280.350006,52.352942,38,56.299999,0,65.800003,68.0,65.900002
20161011021500,273.0,283.5,52.941176,38,56.299999,0,65.800003,68.0,65.900002
20161011023000,273.0,283.5,52.941176,38,56.299999,0,65.800003,68.0,65.900002
20161011024500,273.0,283.5,52.941176,38,56.299999,0,65.699997,68.0,65.900002
20161011030000,273.0,277.200012,51.764708,38,57.0,100,65.400002,68.0,65.900002
20161011031500,273.0,281.399994,52.549018,38,55.599998,100,65.599998,68.0,65.900002
20161011033000,273.0,281.399994,52.549018,38,55.599998,100,65.5,68.0,65.900002
20161011034500,273.0,281.399994,52.549018,38,57.099998,100,65.199997,68.0,65.900002
20161011040000,273.0,286.649994,53.529411,38,61.099998,100,66.099998,68.0,65.900002
20161011041500,273.0,283.5,52.941176,38,55.599998,0,65.800003,68.0,65.900002
20161011043000,273.0,283.5,52.941176,38,54.700001,100,65.099998,68.0,65.900002
20161011044500,273.0,283.5,52.941176,38,54.700001,100,65.5,68.0,65.900002
20161011050000,273.0,283.5,52.941176,38,55.5,100,65.5,68.0,65.900002
20161011051500,273.0,286.649994,53.529411,38,64.400002,100,65.900002,68.0,65.900002
20161011053000,273.0,282.450012,52.7451,38,55.900002,0,65.800003,68.0,65.900002
20161011054500,273.0,282.450012,52.7451,38,55.900002,100,65.699997,68.0,65.900002
20161011060000,273.0,282.450012,52.7451,38,55.900002,100,65.300003,68.0,65.900002
20161011061500,273.0,282.450012,52.7451,38,55.900002,100,65.400002,68.0,65.900002
20161011063000,273.0,282.450012,52.7451,38,55.900002,100,65.199997,68.0,65.900002
20161011064500,273.0,287.700012,53.725492,39,55.900002,0,66.099998,68.0,65.900002
20161011070000,273.0,281.399994,52.549018,38,55.900002,100,65.599998,68.0,65.900002
20161011071500,273.0,281.399994,52.549018,38,55.900002,100,65.199997,68.0,65.900002
20161011073000,273.0,281.399994,52.549018,38,54.700001,100,65.400002,68.0,65.900002
20161011074500,273.0,281.399994,52.549018,38,55.5,100,65.400002,68.0,65.900002
20161011080000,273.0,281.399994,52.549018,38,73.5,100,66.300003,68.0,65.900002
20161011081500,273.0,281.399994,52.549018,38,56.799999,0,65.800003,68.0,65.900002
20161011083000,273.0,281.399994,52.549018,38,55.099998,100,65.599998,68.0,65.900002
20161011084500,273.0,277.200012,51.764708,38,55.099998,100,65.300003,68.0,65.900002
20161011090000,273.0,282.450012,52.7451,38,55.099998,100,65.599998,68.0,65.900002
20161011091500,273.0,279.299988,52.15686,38,55.900002,100,65.599998,68.0,65.900002
20161011093000,273.0,283.5,52.941176,38,60.0,100,65.400002,68.0,65.900002
20161011094500,273.0,283.5,52.941176,38,60.0,100,66.099998,68.0,65.900002
20161011100000,273.0,279.299988,52.15686,38,56.799999,0,66.0,68.0,65.900002
20161011101500,273.0,283.5,52.941176,38,56.799999,100,65.5,68.0,65.900002
20161011103000,273.0,283.5,52.941176,38,56.799999,100,65.599998,68.0,65.900002
20161011104500,273.0,283.5,52.941176,38,56.799999,100,65.599998,68.0,65.900002
20161011110000,273.0,283.5,52.941176,38,56.799999,100,65.400002,68.0,65.900002
20161011111500,273.0,283.5,52.941176,38,56.799999,100,65.699997,68.0,65.900002
20161011113000,273.0,283.5,52.941176,38,56.799999,100,65.800003,68.0,65.900002
20161011114500,273.0,283.5,52.941176,38,56.799999,100,65.599998,68.0,65.900002
20161011120000,273.0,283.5,52.941176,38,56.799999,100,65.599998,68.0,65.900002
20161011121500,273.0,286.649994,53.529411,38,56.799999,100,65.699997,68.0,65.900002
20161011123000,273.0,286.649994,53.529411,38,63.599998,100,65.800003,68.0,65.900002
20161011124500,273.0,286.649994,53.529411,38,57.599998,0,66.099998,68.0,65.900002
20161011130000,273.0,279.299988,52.15686,38,57.599998,0,66.0,68.0,65.900002
20161011131500,273.0,275.100006,51.37255,38,57.599998,0,65.699997,68.0,65.900002
20161011133000,273.0,279.299988,52.15686,38,56.799999,0,65.900002,68.0,65.900002
20161011134500,273.0,279.299988,52.15686,38,56.799999,0,66.0,68.0,65.900002
20161011140000,273.0,276.149994,51.568626,38,56.799999,100,65.800003,68.0,65.900002
20161011141500,273.0,276.149994,51.568626,38,57.599998,100,65.900002,68.0,65.900002
20161011143000,273.0,276.149994,51.568626,38,56.799999,100,65.800003,68.0,65.900002
20161011144500,273.0,281.399994,52.549018,38,56.799999,100,65.699997,68.0,65.900002
20161011150000,273.0,281.399994,52.549018,38,56.799999,100,65.800003,68.0,65.900002
20161011151500,273.0,281.399994,52.549018,38,56.799999,100,65.699997,68.0,65.900002
20161011153000,273.0,281.399994,52.549018,38,56.799999,100,65.599998,68.0,65.900002
20161011154500,273.0,281.399994,52.549018,38,56.799999,100,65.800003,68.0,65.900002
20161011160000,273.0,281.399994,52.549018,38,56.799999,100,65.800003,68.0,65.900002
20161011161500,273.0,284.549988,53.137253,38,56.799999,100,65.599998,68.0,65.900002
20161011163000,273.0,280.350006,52.352942,38,56.799999,100,65.800003,68.0,65.900002
20161011164500,273.0,280.350006,52.352942,38,56.799999,100,65.900002,68.0,65.900002
20161011170000,273.0,283.5,52.941176,38,56.799999,100,65.599998,68.0,65.900002
20161011171500,273.0,283.5,52.941176,38,56.799999,100,65.800003,68.0,65.900002
20161011173000,273.0,283.5,52.941176,38,56.0,100,65.699997,68.0,65.900002
20161011174500,273.0,277.200012,51.764708,38,56.0,100,65.400002,68.0,65.900002
20161011180000,273.0,281.399994,52.549018,38,56.799999,100,65.800003,68.0,65.900002
20161011181500,273.0,286.649994,53.529411,38,56.799999,100,65.800003,68.0,65.900002
20161011183000,273.0,279.299988,52.15686,38,57.599998,100,65.300003,68.0,65.900002
20161011184500,273.0,283.5,52.941176,38,56.400002,0,66.099998,68.0,65.900002
20161011190000,273.0,283.5,52.941176,38,56.400002,0,65.800003,68.0,65.900002
20161011191500,273.0,283.5,52.941176,38,55.599998,100,65.300003,68.0,65.900002
20161011193000,273.0,283.5,52.941176,38,55.599998,100,65.599998,68.0,65.900002
20161011194500,273.0,283.5,52.941176,38,55.599998,100,65.599998,68.0,65.900002
20161011200000,273.0,283.5,52.941176,38,55.599998,100,65.199997,68.0,65.900002
20161011201500,273.0,283.5,52.941176,38,55.599998,100,65.400002,68.0,65.900002
20161011203000,273.0,280.350006,52.352942,38,55.599998,100,65.599998,68.0,65.900002
20161011204500,273.0,302.399994,56.470587,41,67.400002,0,66.300003,68.0,65.900002
20161011210000,273.0,284.549988,53.137253,39,56.0,0,65.900002,68.0,65.900002
20161011211500,273.0,284.549988,53.137253,39,56.0,0,65.699997,68.0,65.900002
20161011213000,273.0,284.549988,53.137253,39,56.0,100,65.300003,68.0,65.900002
20161011214500,273.0,279.299988,52.15686,39,56.0,100,65.599998,68.0,65.900002
20161011220000,273.0,284.549988,53.137253,39,56.0,100,65.699997,68.0,65.900002
20161011221500,273.0,288.75,53.921569,39,56.0,100,65.099998,68.0,65.900002
20161011223000,273.0,282.450012,52.7451,38,56.0,100,65.5,68.0,65.900002
20161011224500,273.0,282.450012,52.7451,38,57.900002,100,65.5,68.0,65.900002
20161011230000,273.0,282.450012,52.7451,38,59.099998,100,65.599998,68.0,65.900002
20161011231500,273.0,282.450012,52.7451,38,59.099998,100,66.0,68.0,65.900002
20161011233000,273.0,282.450012,52.7451,38,56.0,100,66.099998,68.0,65.900002
20161011234500,273.0,287.700012,53.725492,38,56.0,100,65.300003,68.0,65.900002
20161012000000,273.0,284.549988,53.137253,38,56.0,100,65.0,68.0,65.900002
20161012001500,273.0,284.549988,53.137253,38,59.299999,100,66.0,68.0,65.900002
20161012003000,273.0,281.399994,52.549018,38,55.599998,0,66.0,68.0,65.900002
20161012004500,273.0,287.700012,53.725492,38,55.599998,0,65.699997,68.0,65.900002
20161012010000,273.0,287.700012,53.725492,38,55.599998,0,65.699997,68.0,65.900002
20161012011500,273.0,283.5,52.941176,38,55.599998,0,65.800003,68.0,65.900002
20161012013000,273.0,271.950012,50.784316,38,55.599998,0,65.800003,68.0,65.900002
20161012014500,273.0,268.799988,50.196076,38,55.599998,0,66.0,68.0,65.900002
20161012020000,273.0,268.799988,50.196076,38,56.299999,0,66.0,68.0,65.900002
20161012021500,273.0,268.799988,50.196076,38,55.200001,0,65.900002,68.0,65.900002
20161012023000,273.0,268.799988,50.196076,38,55.200001,0,65.900002,68.0,65.900002
20161012024500,273.0,268.799988,50.196076,38,55.900002,0,65.900002,68.0,65.900002
20161012030000,273.0,265.649994,49.607842,38,55.900002,0,65.699997,68.0,65.900002
20161012031500,273.0,270.899994,50.588234,38,55.900002,100,65.699997,68.0,65.900002
20161012033000,273.0,270.899994,50.588234,38,55.900002,100,65.699997,68.0,65.900002
20161012034500,273.0,266.700012,49.803924,38,55.900002,100,65.699997,68.0,65.900002
20161012040000,273.0,266.700012,49.803924,38,55.900002,100,65.300003,68.0,65.900002
20161012041500,273.0,274.049988,51.176468,38,55.900002,100,65.599998,68.0,65.900002
20161012043000,273.0,269.850006,50.392158,38,55.900002,100,65.599998,68.0,65.900002
20161012044500,273.0,274.049988,51.176468,38,55.900002,100,65.400002,68.0,65.900002
20161012050000,273.0,277.200012,51.764708,39,61.700001,0,66.199997,68.0,65.900002
20161012051500,273.0,277.200012,51.764708,39,55.599998,0,65.800003,68.0,65.900002
20161012053000,273.0,274.049988,51.176468,39,55.599998,100,65.599998,68.0,65.900002
20161012054500,273.0,274.049988,51.176468,39,55.599998,100,65.300003,68.0,65.900002
20161012060000,273.0,279.299988,52.15686,39,55.599998,100,65.5,68.0,65.900002
20161012061500,273.0,279.299988,52.15686,39,55.599998,100,65.400002,68.0,65.900002
20161012063000,273.0,303.450012,56.666669,41,68.599998,0,66.300003,68.0,65.900002
20161012064500,273.0,284.549988,53.137253,39,55.200001,0,65.800003,68.0,65.900002
20161012070000,273.0,280.350006,52.352942,39,55.900002,100,65.699997,68.0,65.900002
20161012071500,273.0,277.200012,51.764708,39,55.900002,100,65.199997,68.0,65.900002
20161012073000,273.0,281.399994,52.549018,39,55.900002,100,65.400002,68.0,65.900002
20161012074500,273.0,281.399994,52.549018,39,55.900002,100,65.5,68.0,65.900002
20161012080000,273.0,281.399994,52.549018,39,70.599998,100,65.800003,68.0,65.900002
20161012081500,273.0,281.399994,52.549018,39,56.0,0,66.0,68.0,65.900002
20161012083000,273.0,281.399994,52.549018,39,56.0,0,65.800003,68.0,65.900002
20161012084500,273.0,281.399994,52.549018,39,56.0,100,65.300003,68.0,65.900002
20161012090000,273.0,281.399994,52.549018,39,56.0,100,65.599998,68.0,65.900002
20161012091500,273.0,287.700012,53.725492,39,56.0,100,65.599998,68.0,65.900002
20161012093000,273.0,281.399994,52.549018,39,56.700001,100,65.300003,68.0,65.900002
20161012094500,273.0,290.850006,54.313727,39,56.700001,100,65.5,68.0,65.900002
20161012100000,273.0,281.399994,52.549018,39,56.700001,100,65.699997,68.0,65.900002
20161012101500,273.0,281.399994,52.549018,39,56.700001,100,65.400002,68.0,65.900002
20161012103000,273.0,277.200012,51.764708,39,59.599998,0,66.300003,68.0,65.900002
20161012104500,273.0,282.450012,52.7451,39,57.099998,0,66.0,68.0,65.900002
20161012110000,273.0,282.450012,52.7451,39,57.099998,0,65.800003,68.0,65.900002
20161012111500,273.0,282.450012,52.7451,36,57.099998,0,65.900002,68.0,65.900002
20161012113000,273.0,286.649994,53.529411,36,57.099998,0,65.800003,68.0,65.900002
20161012114500,273.0,286.649994,53.529411,36,57.099998,0,65.699997,68.0,65.900002
20161012120000,273.0,283.5,52.941176,36,57.099998,100,65.699997,68.0,65.900002
20161012121500,273.0,283.5,52.941176,36,57.099998,100,65.699997,68.0,65.900002
20161012123000,273.0,283.5,52.941176,36,57.099998,100,65.699997,68.0,65.900002
20161012124500,273.0,283.5,52.941176,36,57.099998,100,65.699997,68.0,65.900002
20161012130000,273.0,289.799988,54.117645,36,57.099998,100,65.800003,68.0,65.900002
20161012131500,273.0,289.799988,54.117645,36,57.099998,100,65.5,68.0,65.900002
20161012133000,273.0,284.549988,53.137253,36,57.099998,100,65.5,68.0,65.900002
20161012134500,273.0,284.549988,53.137253,36,57.099998,100,65.599998,68.0,65.900002
20161012140000,273.0,284.549988,53.137253,36,57.099998,100,65.5,68.0,65.900002
20161012141500,273.0,302.399994,56.470587,37,62.5,0,66.300003,68.0,65.900002
20161012143000,273.0,286.649994,53.529411,36,57.099998,0,66.0,68.0,65.900002
20161012144500,273.0,286.649994,53.529411,36,57.099998,0,65.900002,68.0,65.900002
20161012150000,273.0,282.450012,52.7451,36,57.099998,100,65.699997,68.0,65.900002
20161012151500,273.0,274.049988,51.176468,36,57.099998,100,66.0,68.0,65.900002
20161012153000,273.0,274.049988,51.176468,36,57.099998,100,66.0,68.0,65.900002
20161012154500,273.0,274.049988,51.176468,36,56.400002,100,65.599998,68.0,65.900002
20161012160000,273.0,274.049988,51.176468,36,56.400002,100,65.699997,68.0,65.900002
20161012161500,273.0,274.049988,51.176468,36,56.400002,100,65.800003,68.0,65.900002
20161012163000,273.0,283.5,52.941176,36,56.400002,100,65.5,68.0,65.900002
20161012164500,273.0,283.5,52.941176,36,56.400002,100,65.599998,68.0,65.900002
20161012170000,273.0,283.5,52.941176,36,57.099998,100,65.699997,68.0,65.900002
20161012171500,273.0,283.5,52.941176,36,59.099998,100,65.5,68.0,65.900002
20161012173000,273.0,279.299988,52.15686,36,57.200001,0,66.099998,68.0,65.900002
20161012174500,273.0,284.549988,53.137253,36,56.299999,0,65.800003,68.0,65.900002
20161012180000,273.0,276.149994,51.568626,36,56.299999,100,65.300003,68.0,65.900002
20161012181500,273.0,279.299988,52.15686,36,56.299999,100,65.699997,68.0,65.900002
20161012183000,273.0,275.100006,51.37255,36,56.299999,100,65.699997,68.0,65.900002
20161012184500,273.0,280.350006,52.352942,36,56.299999,100,65.300003,68.0,65.900002
20161012190000,273.0,276.149994,51.568626,36,56.299999,100,65.699997,68.0,65.900002
20161012191500,273.0,283.5,52.941176,36,56.299999,100,65.699997,68.0,65.900002
20161012193000,273.0,286.649994,53.529411,36,56.299999,100,65.300003,68.0,65.900002
20161012194500,273.0,280.350006,52.352942,36,57.200001,100,66.0,68.0,65.900002
20161012200000,273.0,280.350006,52.352942,36,57.200001,100,65.800003,68.0,65.900002
20161012201500,273.0,280.350006,52.352942,36,56.400002,100,65.400002,68.0,65.900002
20161012203000,273.0,289.799988,54.117645,37,56.400002,0,66.199997,68.0,65.900002
20161012204500,273.0,284.549988,53.137253,36,56.400002,0,65.800003,68.0,65.900002
20161012210000,273.0,281.399994,52.549018,36,56.400002,100,65.300003,68.0,65.900002
20161012211500,273.0,284.549988,53.137253,36,55.599998,100,65.300003,68.0,65.900002
20161012213000,273.0,284.549988,53.137253,36,57.5,100,65.300003,68.0,65.900002
20161012214500,273.0,284.549988,53.137253,36,59.599998,100,65.599998,68.0,65.900002
20161012220000,273.0,284.549988,53.137253,36,59.599998,100,66.0,68.0,65.900002
20161012221500,273.0,284.549988,53.137253,36,58.700001,100,66.099998,68.0,65.900002
20161012223000,273.0,289.799988,54.117645,36,56.0,0,65.699997,68.0,65.900002
20161012224500,273.0,280.350006,52.352942,36,56.0,100,65.300003,68.0,65.900002
20161012230000,273.0,280.350006,52.352942,36,56.0,100,65.5,68.0,65.900002
20161012231500,273.0,280.350006,52.352942,36,56.0,100,65.5,68.0,65.900002
20161012233000,273.0,289.799988,54.117645,37,56.0,0,66.099998,68.0,65.900002
20161012234500,273.0,282.450012,52.7451,37,56.0,0,65.699997,68.0,65.900002
20161013000000,273.0,282.450012,52.7451,37,56.0,100,65.0,68.0,65.900002
20161013001500,273.0,286.649994,53.529411,37,58.799999,100,65.800003,68.0,65.900002
20161013003000,273.0,286.649994,53.529411,36,56.799999,100,65.800003,68.0,65.900002
20161013004500,273.0,281.399994,52.549018,36,56.799999,100,65.800003,68.0,65.900002
20161013010000,273.0,284.549988,53.137253,36,56.799999,100,65.800003,68.0,65.900002
20161013011500,273.0,281.399994,52.549018,36,56.799999,100,65.800003,68.0,65.900002
20161013013000,273.0,281.399994,52.549018,36,56.0,100,65.699997,68.0,65.900002
20161013014500,273.0,281.399994,52.549018,36,56.700001,100,65.599998,68.0,65.900002
20161013020000,273.0,287.700012,53.725492,36,55.599998,100,65.699997,68.0,65.900002
20161013021500,273.0,284.549988,53.137253,36,57.099998,100,65.599998,68.0,65.900002
20161013023000,273.0,284.549988,53.137253,36,57.099998,100,65.599998,68.0,65.900002
20161013024500,273.0,284.549988,53.137253,36,55.200001,100,65.5,68.0,65.900002
20161013030000,273.0,284.549988,53.137253,36,71.5,100,65.599998,68.0,65.900002
20161013031500,273.0,289.799988,54.117645,36,56.299999,0,65.800003,68.0,65.900002
20161013033000,273.0,283.5,52.941176,36,56.299999,100,65.5,68.0,65.900002
20161013034500,273.0,286.649994,53.529411,36,55.599998,100,65.400002,68.0,65.900002
20161013040000,273.0,286.649994,53.529411,36,69.599998,100,65.699997,68.0,65.900002
20161013041500,273.0,294.0,54.901961,36,55.200001,0,65.599998,68.0,65.900002
20161013043000,273.0,290.850006,54.313727,36,55.900002,100,65.400002,68.0,65.900002
20161013044500,273.0,279.299988,52.15686,36,56.599998,100,65.0,68.0,65.900002
20161013050000,273.0,279.299988,52.15686,36,56.599998,100,65.599998,68.0,65.900002
20161013051500,273.0,279.299988,52.15686,36,55.599998,100,65.5,68.0,65.900002
20161013053000,273.0,282.450012,52.7451,36,65.400002,100,65.900002,68.0,65.900002
20161013054500,273.0,282.450012,52.7451,36,56.299999,0,65.800003,68.0,65.900002
20161013060000,273.0,274.049988,51.176468,36,54.700001,100,65.400002,68.0,65.900002
20161013061500,273.0,274.049988,51.176468,36,66.0,100,65.099998,68.0,65.900002
20161013063000,273.0,274.049988,51.176468,36,55.599998,100,65.599998,68.0,65.900002
20161013064500,273.0,274.049988,51.176468,36,55.599998,100,65.400002,68.0,65.900002
20161013070000,273.0,320.25,59.803922,40,56.799999,0,66.300003,68.0,65.900002
20161013071500,273.0,281.399994,52.549018,36,55.900002,100,65.599998,68.0,65.900002
20161013073000,273.0,281.399994,52.549018,36,55.200001,100,65.400002,68.0,65.900002
20161013074500,273.0,281.399994,52.549018,36,61.900002,100,64.900002,68.0,65.900002
20161013080000,273.0,281.399994,52.549018,36,56.0,100,65.5,68.0,65.900002
20161013081500,273.0,281.399994,52.549018,36,56.0,100,65.400002,68.0,65.900002
20161013083000,273.0,284.549988,53.137253,36,72.5,100,66.199997,68.0,65.900002
20161013084500,273.0,284.549988,53.137253,36,55.599998,0,65.800003,68.0,65.900002
20161013090000,273.0,284.549988,53.137253,36,55.599998,100,65.599998,68.0,65.900002
20161013091500,273.0,284.549988,53.137253,36,55.599998,100,65.0,68.0,65.900002
20161013093000,273.0,284.549988,53.137253,36,55.599998,100,65.199997,68.0,65.900002
20161013094500,273.0,284.549988,53.137253,36,60.299999,100,65.900002,68.0,65.900002
20161013100000,273.0,281.399994,52.549018,36,60.299999,100,65.599998,68.0,65.900002
20161013101500,273.0,287.700012,53.725492,36,60.299999,0,66.199997,68.0,65.900002
20161013103000,273.0,287.700012,53.725492,36,56.799999,0,65.900002,68.0,65.900002
20161013104500,273.0,280.350006,52.352942,36,56.799999,100,65.300003,68.0,65.900002
20161013110000,273.0,275.100006,51.37255,36,57.900002,100,65.599998,68.0,65.900002
20161013111500,273.0,275.100006,51.37255,36,56.400002,100,65.699997,68.0,65.900002
20161013113000,273.0,266.700012,49.803924,36,56.400002,100,65.400002,68.0,65.900002
20161013114500,273.0,269.850006,50.392158,36,57.200001,100,65.699997,68.0,65.900002
20161013120000,273.0,263.549988,49.215684,36,57.200001,100,65.800003,68.0,65.900002
20161013121500,273.0,263.549988,49.215684,36,57.200001,100,65.5,68.0,65.900002
20161013123000,273.0,270.899994,50.588234,36,56.400002,100,65.699997,68.0,65.900002
20161013124500,273.0,270.899994,50.588234,36,56.400002,100,65.699997,68.0,65.900002
20161013130000,273.0,274.049988,51.176468,36,57.200001,100,65.5,68.0,65.900002
20161013131500,273.0,270.899994,50.588234,36,60.299999,100,66.099998,68.0,65.900002
20161013133000,273.0,270.899994,50.588234,36,56.700001,0,66.0,68.0,65.900002
20161013134500,273.0,270.899994,50.588234,36,57.5,100,65.599998,68.0,65.900002
20161013140000,273.0,270.899994,50.588234,36,56.799999,100,65.800003,68.0,65.900002
20161013141500,273.0,266.700012,49.803924,36,56.799999,100,65.699997,68.0,65.900002
20161013143000,273.0,271.950012,50.784316,36,56.799999,100,65.5,68.0,65.900002
20161013144500,273.0,271.950012,50.784316,36,57.5,100,65.800003,68.0,65.900002
20161013150000,273.0,271.950012,50.784316,36,56.700001,100,65.699997,68.0,65.900002
20161013151500,273.0,282.450012,52.7451,36,56.700001,100,65.300003,68.0,65.900002
20161013153000,273.0,282.450012,52.7451,36,56.700001,100,65.699997,68.0,65.900002
20161013154500,273.0,279.299988,52.15686,36,57.5,100,65.800003,68.0,65.900002
20161013160000,273.0,279.299988,52.15686,36,57.5,100,65.5,68.0,65.900002
20161013161500,273.0,279.299988,52.15686,36,57.5,100,65.699997,68.0,65.900002
20161013163000,273.0,271.950012,50.784316,36,56.799999,100,65.699997,68.0,65.900002
20161013164500,273.0,279.299988,52.15686,36,57.5,100,65.300003,68.0,65.900002
20161013170000,273.0,279.299988,52.15686,36,59.900002,100,66.0,68.0,65.900002
20161013171500,273.0,279.299988,52.15686,36,57.200001,0,66.099998,68.0,65.900002
20161013173000,273.0,279.299988,52.15686,36,57.200001,100,65.5,68.0,65.900002
20161013174500,273.0,279.299988,52.15686,36,57.900002,100,65.800003,68.0,65.900002
20161013180000,273.0,279.299988,52.15686,36,57.200001,100,65.800003,68.0,65.900002
20161013181500,273.0,279.299988,52.15686,36,56.0,100,65.300003,68.0,65.900002
20161013183000,273.0,279.299988,52.15686,36,56.0,100,65.5,68.0,65.900002
20161013184500,273.0,269.850006,50.392158,36,56.0,100,65.5,68.0,65.900002
20161013190000,273.0,269.850006,50.392158,36,56.0,100,65.199997,68.0,65.900002
20161013191500,273.0,277.200012,51.764708,36,57.599998,0,66.199997,68.0,65.900002
20161013193000,273.0,274.049988,51.176468,36,56.299999,0,65.800003,68.0,65.900002
20161013194500,273.0,274.049988,51.176468,36,55.200001,100,65.300003,68.0,65.900002
20161013200000,273.0,274.049988,51.176468,36,55.900002,100,65.400002,68.0,65.900002
20161013201500,273.0,274.049988,51.176468,36,55.900002,100,65.5,68.0,65.900002
20161013203000,273.0,274.049988,51.176468,36,70.099998,100,65.699997,68.0,65.900002
20161013204500,273.0,290.850006,54.313727,36,56.0,0,65.900002,68.0,65.900002
20161013210000,273.0,287.700012,53.725492,36,56.0,100,65.599998,68.0,65.900002
20161013211500,273.0,287.700012,53.725492,36,56.0,100,65.099998,68.0,65.900002
20161013213000,273.0,283.5,52.941176,36,56.0,100,65.699997,68.0,65.900002
20161013214500,273.0,283.5,52.941176,36,56.0,100,65.400002,68.0,65.900002
20161013220000,273.0,283.5,52.941176,36,70.599998,100,66.0,68.0,65.900002
20161013221500,273.0,283.5,52.941176,36,56.0,0,65.800003,68.0,65.900002
20161013223000,273.0,288.75,53.921569,36,56.0,100,65.5,68.0,65.900002
20161013224500,273.0,288.75,53.921569,36,56.0,100,65.0,68.0,65.900002
20161013230000,273.0,283.5,52.941176,36,57.099998,100,65.5,68.0,65.900002
20161013231500,273.0,283.5,52.941176,36,57.099998,100,65.599998,68.0,65.900002
20161013233000,273.0,283.5,52.941176,36,67.800003,100,65.599998,68.0,65.900002
20161013234500,273.0,288.75,53.921569,37,55.599998,0,65.800003,68.0,65.900002
20161014000000,273.0,281.399994,52.549018,36,55.599998,100,65.0,68.0,65.900002
20161014001500,273.0,271.950012,50.784316,36,56.400002,100,65.699997,68.0,65.900002
20161014003000,273.0,271.950012,50.784316,36,55.599998,100,65.599998,68.0,65.900002
20161014004500,273.0,276.149994,51.568626,36,55.599998,100,65.599998,68.0,65.900002
20161014010000,273.0,276.149994,51.568626,36,55.599998,100,65.5,68.0,65.900002
20161014011500,273.0,276.149994,51.568626,36,54.700001,100,65.599998,68.0,65.900002
20161014013000,273.0,276.149994,51.568626,36,59.599998,100,66.0,68.0,65.900002
20161014014500,273.0,276.149994,51.568626,36,56.799999,0,66.099998,68.0,65.900002
20161014020000,273.0,276.149994,51.568626,36,55.200001,0,65.800003,68.0,65.900002
20161014021500,273.0,276.149994,51.568626,36,55.200001,100,65.599998,68.0,65.900002
20161014023000,273.0,282.450012,52.7451,36,55.200001,100,65.5,68.0,65.900002
20161014024500,273.0,282.450012,52.7451,36,55.200001,100,65.300003,68.0,65.900002
20161014030000,273.0,282.450012,52.7451,36,68.599998,100,65.5,68.0,65.900002
20161014031500,273.0,282.450012,52.7451,36,55.799999,0,65.900002,68.0,65.900002
20161014033000,273.0,282.450012,52.7451,36,55.799999,100,65.5,68.0,65.900002
20161014034500,273.0,282.450012,52.7451,36,55.799999,100,65.199997,68.0,65.900002
20161014040000,273.0,282.450012,52.7451,36,56.799999,100,66.0,68.0,65.900002
20161014041500,273.0,282.450012,52.7451,36,55.200001,100,65.5,68.0,65.900002
20161014043000,273.0,282.450012,52.7451,36,64.400002,100,66.099998,68.0,65.900002
20161014044500,273.0,286.649994,53.529411,36,56.0,0,66.199997,68.0,65.900002
20161014050000,273.0,286.649994,53.529411,36,55.200001,100,65.5,68.0,65.900002
20161014051500,273.0,281.399994,52.549018,36,55.200001,100,65.300003,68.0,65.900002
20161014053000,273.0,281.399994,52.549018,36,58.400002,100,66.099998,68.0,65.900002
20161014054500,273.0,281.399994,52.549018,36,56.400002,100,65.699997,68.0,65.900002
20161014060000,273.0,281.399994,52.549018,36,56.400002,100,65.5,68.0,65.900002
20161014061500,273.0,316.049988,59.019606,39,67.300003,0,66.5,68.0,65.900002
20161014063000,273.0,284.549988,53.137253,36,55.599998,0,65.599998,68.0,65.900002
20161014064500,273.0,275.100006,51.37255,36,55.599998,100,65.5,68.0,65.900002
20161014070000,273.0,280.350006,52.352942,36,55.599998,100,65.0,68.0,65.900002
20161014071500,273.0,277.200012,51.764708,36,57.599998,100,65.699997,68.0,65.900002
20161014073000,273.0,277.200012,51.764708,36,56.0,100,65.5,68.0,65.900002
20161014074500,273.0,338.100006,63.137256,41,58.0,0,66.199997,68.0,65.900002
20161014080000,273.0,280.350006,52.352942,36,56.200001,100,65.599998,68.0,65.900002
20161014081500,273.0,280.350006,52.352942,36,55.599998,100,65.400002,68.0,65.900002
20161014083000,273.0,280.350006,52.352942,36,56.299999,100,64.800003,68.0,65.900002
20161014084500,273.0,289.799988,54.117645,37,55.200001,100,65.599998,68.0,65.900002
20161014090000,273.0,289.799988,54.117645,36,55.200001,100,65.5,68.0,65.900002
20161014091500,273.0,276.149994,51.568626,36,62.599998,100,64.800003,68.0,65.900002
20161014093000,273.0,283.5,52.941176,36,56.700001,100,65.699997,68.0,65.900002
20161014094500,273.0,287.700012,53.725492,36,56.700001,100,65.400002,68.0,65.900002
20161014100000,273.0,287.700012,53.725492,36,56.0,100,65.0,68.0,65.900002
20161014101500,273.0,287.700012,53.725492,36,56.700001,100,65.400002,68.0,65.900002
20161014103000,273.0,281.399994,52.549018,36,57.599998,0,66.199997,68.0,65.900002
20161014104500,273.0,284.549988,53.137253,36,56.299999,100,65.300003,68.0,65.900002
20161014110000,273.0,275.100006,51.37255,36,56.299999,100,65.400002,68.0,65.900002
20161014111500,273.0,279.299988,52.15686,36,56.299999,100,65.400002,68.0,65.900002
20161014113000,273.0,323.399994,60.392156,40,59.0,0,66.400002,68.0,65.900002
20161014114500,273.0,287.700012,53.725492,37,56.400002,0,65.699997,68.0,65.900002
20161014120000,273.0,281.399994,52.549018,37,56.400002,100,65.599998,68.0,65.900002
20161014121500,273.0,281.399994,52.549018,37,57.099998,100,65.300003,68.0,65.900002
20161014123000,273.0,281.399994,52.549018,37,57.099998,100,65.599998,68.0,65.900002
20161014124500,273.0,289.799988,54.117645,37,57.099998,100,65.599998,68.0,65.900002
20161014130000,273.0,284.549988,53.137253,37,63.200001,100,65.699997,68.0,65.900002
20161014131500,273.0,284.549988,53.137253,37,57.599998,0,66.0,68.0,65.900002
20161014133000,273.0,284.549988,53.137253,36,56.799999,0,65.800003,68.0,65.900002
20161014134500,273.0,280.350006,52.352942,36,56.799999,100,65.5,68.0,65.900002
20161014140000,273.0,283.5,52.941176,36,56.799999,100,65.5,68.0,65.900002
20161014141500,273.0,289.799988,54.117645,36,56.799999,100,65.599998,68.0,65.900002
20161014143000,273.0,289.799988,54.117645,36,59.5,100,65.599998,68.0,65.900002
20161014144500,273.0,283.5,52.941176,36,58.0,100,65.800003,68.0,65.900002
20161014150000,273.0,279.299988,52.15686,36,58.0,100,65.699997,68.0,65.900002
20161014151500,273.0,276.149994,51.568626,36,58.0,100,65.699997,68.0,65.900002
20161014153000,273.0,283.5,52.941176,36,57.200001,100,65.800003,68.0,65.900002
20161014154500,273.0,283.5,52.941176,36,57.200001,100,65.699997,68.0,65.900002
20161014160000,273.0,340.200012,63.529414,40,58.099998,0,66.400002,68.0,65.900002
20161014161500,273.0,280.350006,52.352942,36,57.099998,0,65.800003,68.0,65.900002
20161014163000,273.0,280.350006,52.352942,36,56.400002,0,65.800003,68.0,65.900002
20161014164500,273.0,275.100006,51.37255,36,56.400002,100,65.5,68.0,65.900002
20161014170000,273.0,279.299988,52.15686,36,56.400002,100,65.5,68.0,65.900002
20161014171500,273.0,279.299988,52.15686,36,56.400002,100,65.5,68.0,65.900002
20161014173000,273.0,276.149994,51.568626,36,59.900002,100,65.800003,68.0,65.900002
20161014174500,273.0,276.149994,51.568626,36,57.599998,0,66.099998,68.0,65.900002
20161014180000,273.0,279.299988,52.15686,36,56.799999,0,65.699997,68.0,65.900002
20161014181500,273.0,276.149994,51.568626,36,56.799999,100,65.599998,68.0,65.900002
20161014183000,273.0,280.350006,52.352942,36,56.799999,100,65.599998,68.0,65.900002
20161014184500,273.0,275.100006,51.37255,36,56.0,100,65.400002,68.0,65.900002
20161014190000,273.0,275.100006,51.37255,36,56.0,100,65.400002,68.0,65.900002
20161014191500,273.0,283.5,52.941176,36,56.0,100,65.400002,68.0,65.900002
20161014193000,273.0,283.5,52.941176,36,58.299999,100,65.5,68.0,65.900002
20161014194500,273.0,283.5,52.941176,37,56.799999,0,66.300003,68.0,65.900002
20161014200000,273.0,286.649994,53.529411,37,55.599998,0,65.699997,68.0,65.900002
20161014201500,273.0,286.649994,53.529411,37,55.599998,100,65.199997,68.0,65.900002
20161014203000,273.0,286.649994,53.529411,37,55.599998,100,65.5,68.0,65.900002
20161014204500,273.0,286.649994,53.529411,37,55.599998,100,65.400002,68.0,65.900002
20161014210000,273.0,286.649994,53.529411,37,63.200001,100,65.5,68.0,65.900002
20161014211500,273.0,286.649994,53.529411,37,56.799999,0,66.199997,68.0,65.900002
20161014213000,273.0,286.649994,53.529411,36,56.0,0,65.699997,68.0,65.900002
20161014214500,273.0,277.200012,51.764708,36,56.0,100,65.300003,68.0,65.900002
20161014220000,273.0,283.5,52.941176,36,56.0,100,65.199997,68.0,65.900002
20161014221500,273.0,269.850006,50.392158,36,61.900002,100,65.5,68.0,65.900002
20161014223000,273.0,269.850006,50.392158,36,56.400002,100,65.599998,68.0,65.900002
20161014224500,273.0,269.850006,50.392158,36,56.400002,100,65.5,68.0,65.900002
20161014230000,273.0,275.100006,51.37255,36,56.400002,100,65.5,68.0,65.900002
20161014231500,273.0,280.350006,52.352942,36,62.299999,100,65.099998,68.0,65.900002
20161014233000,273.0,284.549988,53.137253,37,56.0,0,65.900002,68.0,65.900002
20161014234500,273.0,284.549988,53.137253,37,56.0,100,65.400002,68.0,65.900002
20161015000000,273.0,284.549988,53.137253,36,56.0,100,64.900002,68.0,65.900002
20161015001500,273.0,279.299988,52.15686,36,60.0,100,65.900002,68.0,65.900002
20161015003000,273.0,282.450012,52.7451,36,56.400002,0,66.0,68.0,65.900002
20161015004500,273.0,277.200012,51.764708,36,55.599998,100,65.599998,68.0,65.900002
20161015010000,273.0,277.200012,51.764708,36,55.599998,100,65.599998,68.0,65.900002
20161015011500,273.0,346.5,64.705882,39,56.700001,100,65.800003,68.0,65.900002
20161015013000,273.0,261.450012,48.823532,38,56.700001,100,65.699997,68.0,65.900002
20161015014500,273.0,261.450012,48.823532,38,56.700001,100,65.699997,68.0,65.900002
20161015020000,273.0,257.25,48.039216,38,54.700001,100,65.599998,68.0,65.900002
20161015021500,273.0,260.399994,48.62745,38,54.700001,100,65.599998,68.0,65.900002
20161015023000,273.0,257.25,48.039216,38,55.5,100,65.5,68.0,65.900002
20161015024500,273.0,265.649994,49.607842,38,55.5,100,65.599998,68.0,65.900002
20161015030000,273.0,265.649994,49.607842,38,55.5,100,65.0,68.0,65.900002
20161015031500,273.0,286.649994,53.529411,40,55.5,0,66.0,68.0,65.900002
20161015033000,273.0,280.350006,52.352942,39,55.5,100,65.599998,68.0,65.900002
20161015034500,273.0,280.350006,52.352942,39,54.700001,100,65.199997,68.0,65.900002
20161015040000,273.0,280.350006,52.352942,39,58.400002,100,65.800003,68.0,65.900002
20161015041500,273.0,283.5,52.941176,39,55.200001,100,65.300003,68.0,65.900002
20161015043000,273.0,283.5,52.941176,39,61.599998,100,66.199997,68.0,65.900002
20161015044500,273.0,283.5,52.941176,39,56.0,100,65.099998,68.0,65.900002
20161015050000,273.0,283.5,52.941176,39,56.0,100,65.199997,68.0,65.900002
20161015051500,273.0,290.850006,54.313727,39,58.299999,100,65.5,68.0,65.900002
20161015053000,273.0,281.399994,52.549018,39,77.699997,100,66.199997,68.0,65.900002
20161015054500,273.0,287.700012,53.725492,39,56.299999,0,65.599998,68.0,65.900002
20161015060000,273.0,284.549988,53.137253,39,56.299999,100,65.300003,68.0,65.900002
20161015061500,273.0,284.549988,53.137253,39,66.300003,100,64.900002,68.0,65.900002
20161015063000,273.0,281.399994,52.549018,39,55.599998,100,65.5,68.0,65.900002
20161015064500,273.0,287.700012,53.725492,39,60.299999,100,65.599998,68.0,65.900002
20161015070000,273.0,287.700012,53.725492,39,61.599998,100,65.800003,68.0,65.900002
20161015071500,273.0,284.549988,53.137253,39,56.0,0,66.0,68.0,65.900002
20161015073000,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20161015074500,273.0,284.549988,53.137253,39,56.0,100,65.0,68.0,65.900002
20161015080000,273.0,284.549988,53.137253,39,56.0,100,65.900002,68.0,65.900002
20161015081500,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20161015083000,273.0,281.399994,52.549018,39,61.200001,100,65.800003,68.0,65.900002
20161015084500,273.0,286.649994,53.529411,39,57.599998,0,66.199997,68.0,65.900002
20161015090000,273.0,282.450012,52.7451,39,56.0,100,65.599998,68.0,65.900002
20161015091500,273.0,277.200012,51.764708,39,56.0,100,65.400002,68.0,65.900002
20161015093000,273.0,277.200012,51.764708,39,56.0,100,65.5,68.0,65.900002
20161015094500,273.0,277.200012,51.764708,39,56.799999,100,65.5,68.0,65.900002
20161015100000,273.0,277.200012,51.764708,39,56.799999,100,65.199997,68.0,65.900002
20161015101500,273.0,291.899994,54.509803,40,56.799999,0,66.199997,68.0,65.900002
20161015103000,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20161015104500,273.0,282.450012,52.7451,39,56.799999,100,65.5,68.0,65.900002
20161015110000,273.0,282.450012,52.7451,39,56.799999,100,65.5,68.0,65.900002
20161015111500,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161015113000,273.0,279.299988,52.15686,39,56.799999,100,65.300003,68.0,65.900002
20161015114500,273.0,279.299988,52.15686,39,62.400002,100,66.099998,68.0,65.900002
20161015120000,273.0,282.450012,52.7451,39,56.400002,0,65.800003,68.0,65.900002
20161015121500,273.0,275.100006,51.37255,39,56.400002,100,65.5,68.0,65.900002
20161015123000,273.0,281.399994,52.549018,39,56.400002,100,65.5,68.0,65.900002
20161015124500,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20161015130000,273.0,281.399994,52.549018,39,57.900002,100,65.599998,68.0,65.900002
20161015131500,273.0,281.399994,52.549018,39,60.799999,100,65.800003,68.0,65.900002
20161015133000,273.0,281.399994,52.549018,39,60.0,0,66.199997,68.0,65.900002
20161015134500,273.0,281.399994,52.549018,39,56.799999,0,65.699997,68.0,65.900002
20161015140000,273.0,281.399994,52.549018,39,56.799999,100,65.599998,68.0,65.900002
20161015141500,273.0,287.700012,53.725492,39,56.799999,100,65.599998,68.0,65.900002
20161015143000,273.0,281.399994,52.549018,39,57.5,100,65.599998,68.0,65.900002
20161015144500,273.0,281.399994,52.549018,39,63.5,100,65.5,68.0,65.900002
20161015150000,273.0,281.399994,52.549018,39,57.900002,100,65.900002,68.0,65.900002
20161015151500,273.0,284.549988,53.137253,39,57.900002,100,65.900002,68.0,65.900002
20161015153000,273.0,284.549988,53.137253,39,59.099998,100,65.699997,68.0,65.900002
20161015154500,273.0,284.549988,53.137253,39,57.599998,0,66.099998,68.0,65.900002
20161015160000,273.0,287.700012,53.725492,39,57.599998,0,65.800003,68.0,65.900002
20161015161500,273.0,287.700012,53.725492,39,57.599998,100,65.5,68.0,65.900002
20161015163000,273.0,287.700012,53.725492,39,57.599998,100,65.699997,68.0,65.900002
20161015164500,273.0,280.350006,52.352942,39,57.599998,100,65.800003,68.0,65.900002
20161015170000,273.0,283.5,52.941176,39,57.599998,100,65.300003,68.0,65.900002
20161015171500,273.0,277.200012,51.764708,39,57.599998,100,65.699997,68.0,65.900002
20161015173000,273.0,282.450012,52.7451,39,57.599998,100,65.800003,68.0,65.900002
20161015174500,273.0,282.450012,52.7451,39,57.599998,100,65.300003,68.0,65.900002
20161015180000,273.0,282.450012,52.7451,39,57.599998,100,65.599998,68.0,65.900002
20161015181500,273.0,282.450012,52.7451,39,57.599998,100,65.599998,68.0,65.900002
20161015183000,273.0,287.700012,53.725492,39,62.799999,100,65.300003,68.0,65.900002
20161015184500,273.0,287.700012,53.725492,40,56.400002,0,66.0,68.0,65.900002
20161015190000,273.0,284.549988,53.137253,39,56.400002,100,65.599998,68.0,65.900002
20161015191500,273.0,289.799988,54.117645,39,56.400002,100,65.099998,68.0,65.900002
20161015193000,273.0,283.5,52.941176,39,62.5,100,65.599998,68.0,65.900002
20161015194500,273.0,283.5,52.941176,38,56.700001,0,66.0,68.0,65.900002
20161015200000,273.0,277.200012,51.764708,38,56.700001,100,65.199997,68.0,65.900002
20161015201500,273.0,271.950012,50.784316,38,56.700001,100,65.300003,68.0,65.900002
20161015203000,273.0,277.200012,51.764708,38,56.700001,100,65.300003,68.0,65.900002
20161015204500,273.0,277.200012,51.764708,38,63.200001,100,65.5,68.0,65.900002
20161015210000,273.0,277.200012,51.764708,38,56.400002,0,66.0,68.0,65.900002
20161015211500,273.0,277.200012,51.764708,38,55.700001,0,65.699997,68.0,65.900002
20161015213000,273.0,280.350006,52.352942,38,55.700001,100,65.099998,68.0,65.900002
20161015214500,273.0,275.100006,51.37255,38,56.400002,100,65.599998,68.0,65.900002
20161015220000,273.0,275.100006,51.37255,38,56.400002,100,65.400002,68.0,65.900002
20161015221500,273.0,275.100006,51.37255,38,68.099998,100,65.599998,68.0,65.900002
20161015223000,273.0,284.549988,53.137253,40,56.0,0,65.900002,68.0,65.900002
20161015224500,273.0,287.700012,53.725492,40,56.0,100,65.599998,68.0,65.900002
20161015230000,273.0,283.5,52.941176,40,56.0,100,65.300003,68.0,65.900002
20161015231500,273.0,283.5,52.941176,40,58.299999,100,65.400002,68.0,65.900002
20161015233000,273.0,283.5,52.941176,40,56.799999,100,65.599998,68.0,65.900002
20161015234500,273.0,283.5,52.941176,40,56.799999,100,65.5,68.0,65.900002
20161016000000,273.0,290.850006,54.313727,40,58.599998,0,66.199997,68.0,65.900002
20161016001500,273.0,281.399994,52.549018,40,56.299999,100,65.300003,68.0,65.900002
20161016003000,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20161016004500,273.0,276.149994,51.568626,39,56.299999,100,65.5,68.0,65.900002
20161016010000,273.0,284.549988,53.137253,39,56.299999,100,65.5,68.0,65.900002
20161016011500,273.0,284.549988,53.137253,39,56.299999,100,65.5,68.0,65.900002
20161016013000,273.0,281.399994,52.549018,39,58.700001,100,65.800003,68.0,65.900002
20161016014500,273.0,281.399994,52.549018,39,58.700001,100,66.099998,68.0,65.900002
20161016020000,273.0,281.399994,52.549018,39,56.0,0,65.900002,68.0,65.900002
20161016021500,273.0,281.399994,52.549018,39,56.0,100,65.599998,68.0,65.900002
20161016023000,273.0,281.399994,52.549018,38,55.200001,100,65.5,68.0,65.900002
20161016024500,273.0,276.149994,51.568626,38,55.900002,100,65.5,68.0,65.900002
20161016030000,273.0,282.450012,52.7451,38,67.400002,100,65.900002,68.0,65.900002
20161016031500,273.0,270.899994,50.588234,38,56.700001,100,65.699997,68.0,65.900002
20161016033000,273.0,274.049988,51.176468,38,56.0,100,65.599998,68.0,65.900002
20161016034500,273.0,274.049988,51.176468,38,67.199997,100,65.5,68.0,65.900002
20161016040000,273.0,287.700012,53.725492,40,55.599998,0,65.900002,68.0,65.900002
20161016041500,273.0,282.450012,52.7451,39,55.599998,100,65.400002,68.0,65.900002
20161016043000,273.0,282.450012,52.7451,39,56.299999,100,65.099998,68.0,65.900002
20161016044500,273.0,279.299988,52.15686,39,61.900002,100,66.199997,68.0,65.900002
20161016050000,273.0,284.549988,53.137253,39,55.599998,100,65.599998,68.0,65.900002
20161016051500,273.0,284.549988,53.137253,39,55.599998,100,65.199997,68.0,65.900002
20161016053000,273.0,284.549988,53.137253,39,56.799999,100,66.0,68.0,65.900002
20161016054500,273.0,284.549988,53.137253,39,56.0,100,65.5,68.0,65.900002
20161016060000,273.0,274.049988,51.176468,38,62.400002,100,65.699997,68.0,65.900002
20161016061500,273.0,274.049988,51.176468,38,61.200001,0,66.199997,68.0,65.900002
20161016063000,273.0,282.450012,52.7451,38,55.599998,0,65.599998,68.0,65.900002
20161016064500,273.0,282.450012,52.7451,38,56.299999,100,65.5,68.0,65.900002
20161016070000,273.0,282.450012,52.7451,38,68.400002,100,65.800003,68.0,65.900002
20161016071500,273.0,279.299988,52.15686,38,56.400002,100,65.599998,68.0,65.900002
20161016073000,273.0,279.299988,52.15686,38,56.400002,100,65.5,68.0,65.900002
20161016074500,273.0,355.950012,66.470591,44,59.799999,0,66.5,68.0,65.900002
20161016080000,273.0,281.399994,52.549018,39,56.400002,0,65.800003,68.0,65.900002
20161016081500,273.0,281.399994,52.549018,39,56.400002,100,65.5,68.0,65.900002
20161016083000,273.0,284.549988,53.137253,39,56.400002,100,64.900002,68.0,65.900002
20161016084500,273.0,290.850006,54.313727,39,56.400002,0,65.699997,68.0,65.900002
20161016090000,273.0,290.850006,54.313727,39,56.400002,100,65.400002,68.0,65.900002
20161016091500,273.0,279.299988,52.15686,38,56.400002,100,65.0,68.0,65.900002
20161016093000,273.0,271.950012,50.784316,38,57.299999,100,65.699997,68.0,65.900002
20161016094500,273.0,271.950012,50.784316,38,57.299999,100,65.599998,68.0,65.900002
20161016100000,273.0,275.100006,51.37255,38,65.599998,100,65.300003,68.0,65.900002
20161016101500,273.0,287.700012,53.725492,39,55.599998,0,65.800003,68.0,65.900002
20161016103000,273.0,287.700012,53.725492,39,55.599998,100,65.5,68.0,65.900002
20161016104500,273.0,284.549988,53.137253,39,56.599998,100,65.0,68.0,65.900002
20161016110000,273.0,280.350006,52.352942,39,58.799999,100,65.699997,68.0,65.900002
20161016111500,273.0,283.5,52.941176,39,57.599998,100,65.699997,68.0,65.900002
20161016113000,273.0,283.5,52.941176,39,62.299999,100,65.300003,68.0,65.900002
20161016114500,273.0,283.5,52.941176,39,56.799999,0,66.0,68.0,65.900002
20161016120000,273.0,290.850006,54.313727,39,56.799999,0,65.699997,68.0,65.900002
20161016121500,273.0,290.850006,54.313727,39,56.799999,100,65.099998,68.0,65.900002
20161016123000,273.0,283.5,52.941176,38,57.5,100,65.5,68.0,65.900002
20161016124500,273.0,280.350006,52.352942,38,57.5,100,65.599998,68.0,65.900002
20161016130000,273.0,280.350006,52.352942,38,60.299999,100,65.599998,68.0,65.900002
20161016131500,273.0,280.350006,52.352942,38,58.0,100,66.099998,68.0,65.900002
20161016133000,273.0,280.350006,52.352942,38,56.799999,100,65.800003,68.0,65.900002
20161016134500,273.0,283.5,52.941176,38,56.799999,100,65.400002,68.0,65.900002
20161016140000,273.0,280.350006,52.352942,38,57.5,100,65.599998,68.0,65.900002
20161016141500,273.0,276.149994,51.568626,38,57.5,100,65.699997,68.0,65.900002
20161016143000,273.0,276.149994,51.568626,38,57.5,100,65.5,68.0,65.900002
20161016144500,273.0,279.299988,52.15686,38,56.799999,100,65.599998,68.0,65.900002
20161016150000,273.0,283.5,52.941176,38,56.799999,100,65.599998,68.0,65.900002
20161016151500,273.0,312.899994,58.431371,41,60.400002,0,66.400002,68.0,65.900002
20161016153000,273.0,283.5,52.941176,39,57.599998,0,66.0,68.0,65.900002
20161016154500,273.0,283.5,52.941176,39,57.599998,0,65.800003,68.0,65.900002
20161016160000,273.0,283.5,52.941176,39,57.599998,100,65.400002,68.0,65.900002
20161016161500,273.0,283.5,52.941176,39,56.799999,100,65.599998,68.0,65.900002
20161016163000,273.0,279.299988,52.15686,39,56.799999,100,65.599998,68.0,65.900002
20161016164500,273.0,279.299988,52.15686,39,57.5,100,65.400002,68.0,65.900002
20161016170000,273.0,279.299988,52.15686,39,57.5,100,65.699997,68.0,65.900002
20161016171500,273.0,279.299988,52.15686,39,56.799999,100,65.599998,68.0,65.900002
20161016173000,273.0,287.700012,53.725492,39,63.599998,100,65.900002,68.0,65.900002
20161016174500,273.0,282.450012,52.7451,39,57.099998,0,65.800003,68.0,65.900002
20161016180000,273.0,282.450012,52.7451,39,57.099998,100,65.5,68.0,65.900002
20161016181500,273.0,282.450012,52.7451,39,57.099998,100,65.599998,68.0,65.900002
20161016183000,273.0,282.450012,52.7451,39,57.099998,100,65.699997,68.0,65.900002
20161016184500,273.0,282.450012,52.7451,39,56.0,100,65.400002,68.0,65.900002
20161016190000,273.0,329.700012,61.56863,42,58.400002,0,66.099998,68.0,65.900002
20161016191500,273.0,286.649994,53.529411,39,56.400002,0,65.699997,68.0,65.900002
20161016193000,273.0,281.399994,52.549018,39,56.400002,100,65.5,68.0,65.900002
20161016194500,273.0,281.399994,52.549018,39,56.400002,100,65.199997,68.0,65.900002
20161016200000,273.0,277.200012,51.764708,39,55.700001,100,65.300003,68.0,65.900002
20161016201500,273.0,270.899994,50.588234,39,57.200001,0,66.0,68.0,65.900002
20161016203000,273.0,274.049988,51.176468,39,56.299999,100,65.5,68.0,65.900002
20161016204500,273.0,283.5,52.941176,39,56.299999,100,65.5,68.0,65.900002
20161016210000,273.0,283.5,52.941176,39,56.299999,100,65.199997,68.0,65.900002
20161016211500,273.0,283.5,52.941176,39,56.299999,0,66.0,68.0,65.900002
20161016213000,273.0,288.75,53.921569,39,56.299999,100,65.599998,68.0,65.900002
20161016214500,273.0,288.75,53.921569,39,56.299999,100,65.400002,68.0,65.900002
20161016220000,273.0,282.450012,52.7451,39,62.0,100,65.599998,68.0,65.900002
20161016221500,273.0,279.299988,52.15686,39,56.299999,100,65.5,68.0,65.900002
20161016223000,273.0,282.450012,52.7451,39,58.599998,100,65.300003,68.0,65.900002
20161016224500,273.0,290.850006,54.313727,39,56.400002,0,66.0,68.0,65.900002
20161016230000,273.0,286.649994,53.529411,39,56.400002,100,65.5,68.0,65.900002
20161016231500,273.0,286.649994,53.529411,39,56.400002,100,65.300003,68.0,65.900002
20161016233000,273.0,286.649994,53.529411,39,57.599998,100,66.099998,68.0,65.900002
20161016234500,273.0,281.399994,52.549018,39,56.0,100,65.5,68.0,65.900002
20161017000000,273.0,365.399994,68.235293,45,59.200001,0,66.400002,68.0,65.900002
20161017001500,273.0,284.549988,53.137253,39,56.299999,100,65.099998,68.0,65.900002
20161017003000,273.0,284.549988,53.137253,39,55.599998,100,65.400002,68.0,65.900002
20161017004500,273.0,284.549988,53.137253,39,55.599998,100,65.300003,68.0,65.900002
20161017010000,273.0,284.549988,53.137253,39,56.400002,0,66.099998,68.0,65.900002
20161017011500,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20161017013000,273.0,286.649994,53.529411,39,55.200001,100,65.400002,68.0,65.900002
20161017014500,273.0,271.950012,50.784316,39,56.0,100,65.5,68.0,65.900002
20161017020000,273.0,275.100006,51.37255,39,56.0,100,65.400002,68.0,65.900002
20161017021500,273.0,275.100006,51.37255,39,55.200001,100,65.5,68.0,65.900002
20161017023000,273.0,280.350006,52.352942,39,57.599998,100,65.599998,68.0,65.900002
