PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017024500,273.0,276.149994,51.568626,39,57.599998,100,65.699997,68.0,65.900002
20161017030000,273.0,280.350006,52.352942,39,69.099998,100,65.699997,68.0,65.900002
20161017031500,273.0,284.549988,53.137253,39,55.599998,0,65.800003,68.0,65.900002
20161017033000,273.0,284.549988,53.137253,39,55.599998,100,65.400002,68.0,65.900002
20161017034500,273.0,287.700012,53.725492,39,55.599998,100,65.300003,68.0,65.900002
20161017040000,273.0,287.700012,53.725492,39,56.799999,100,65.800003,68.0,65.900002
20161017041500,273.0,281.399994,52.549018,39,55.599998,100,65.5,68.0,65.900002
20161017043000,273.0,281.399994,52.549018,39,56.700001,100,65.400002,68.0,65.900002
20161017044500,273.0,281.399994,52.549018,39,62.799999,100,66.0,68.0,65.900002
20161017050000,273.0,277.200012,51.764708,39,55.700001,0,65.800003,68.0,65.900002
20161017051500,273.0,282.450012,52.7451,39,55.700001,100,65.400002,68.0,65.900002
20161017053000,273.0,282.450012,52.7451,39,55.700001,100,65.0,68.0,65.900002
20161017054500,273.0,279.299988,52.15686,39,55.700001,100,65.699997,68.0,65.900002
20161017060000,273.0,268.799988,50.196076,39,55.700001,100,65.400002,68.0,65.900002
20161017061500,273.0,274.049988,51.176468,39,61.700001,100,65.400002,68.0,65.900002
20161017063000,273.0,284.549988,53.137253,40,56.0,0,66.0,68.0,65.900002
20161017064500,273.0,281.399994,52.549018,40,56.0,100,65.400002,68.0,65.900002
20161017070000,273.0,286.649994,53.529411,40,56.0,100,65.099998,68.0,65.900002
20161017071500,273.0,286.649994,53.529411,39,56.0,0,65.800003,68.0,65.900002
20161017073000,273.0,289.799988,54.117645,39,56.0,100,65.5,68.0,65.900002
20161017074500,273.0,294.0,54.901961,39,56.0,100,65.300003,68.0,65.900002
20161017080000,273.0,336.0,62.745098,43,57.599998,0,66.099998,68.0,65.900002
20161017081500,273.0,291.899994,54.509803,39,55.900002,100,65.400002,68.0,65.900002
20161017083000,273.0,288.75,53.921569,39,55.900002,100,65.300003,68.0,65.900002
20161017084500,273.0,291.899994,54.509803,39,62.799999,100,66.0,68.0,65.900002
20161017090000,273.0,282.450012,52.7451,39,56.400002,0,65.800003,68.0,65.900002
20161017091500,273.0,288.75,53.921569,39,56.400002,100,65.599998,68.0,65.900002
20161017093000,273.0,288.75,53.921569,39,56.400002,100,65.099998,68.0,65.900002
20161017094500,273.0,279.299988,52.15686,39,56.400002,100,65.300003,68.0,65.900002
20161017100000,273.0,283.5,52.941176,39,58.0,100,65.699997,68.0,65.900002
20161017101500,273.0,350.700012,65.490198,44,58.0,0,66.5,68.0,65.900002
20161017103000,273.0,284.549988,53.137253,39,56.299999,100,65.599998,68.0,65.900002
20161017104500,273.0,287.700012,53.725492,39,56.299999,100,65.5,68.0,65.900002
20161017110000,273.0,277.200012,51.764708,39,56.299999,100,65.0,68.0,65.900002
20161017111500,273.0,277.200012,51.764708,39,57.099998,100,65.5,68.0,65.900002
20161017113000,273.0,271.950012,50.784316,39,57.099998,100,65.5,68.0,65.900002
20161017114500,273.0,339.149994,63.333332,43,72.900002,0,66.5,68.0,65.900002
20161017120000,273.0,283.5,52.941176,39,56.700001,0,65.800003,68.0,65.900002
20161017121500,273.0,283.5,52.941176,39,56.700001,0,65.800003,68.0,65.900002
20161017123000,273.0,291.899994,54.509803,39,56.700001,100,65.300003,68.0,65.900002
20161017124500,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161017130000,273.0,286.649994,53.529411,39,56.700001,100,65.599998,68.0,65.900002
20161017131500,273.0,286.649994,53.529411,39,57.900002,100,65.199997,68.0,65.900002
20161017133000,273.0,286.649994,53.529411,39,57.200001,100,65.5,68.0,65.900002
20161017134500,273.0,283.5,52.941176,38,57.200001,100,65.5,68.0,65.900002
20161017140000,273.0,351.75,65.686275,44,65.300003,0,66.5,68.0,65.900002
20161017141500,273.0,282.450012,52.7451,38,57.599998,0,66.0,68.0,65.900002
20161017143000,273.0,282.450012,52.7451,38,57.599998,0,65.900002,68.0,65.900002
20161017144500,273.0,277.200012,51.764708,38,56.799999,100,65.300003,68.0,65.900002
20161017150000,273.0,280.350006,52.352942,38,56.799999,100,65.599998,68.0,65.900002
20161017151500,273.0,284.549988,53.137253,38,56.799999,100,65.800003,68.0,65.900002
20161017153000,273.0,281.399994,52.549018,38,56.799999,100,65.300003,68.0,65.900002
20161017154500,273.0,281.399994,52.549018,38,57.5,100,65.599998,68.0,65.900002
20161017160000,273.0,284.549988,53.137253,38,57.5,100,65.699997,68.0,65.900002
20161017161500,273.0,279.299988,52.15686,38,57.5,100,65.300003,68.0,65.900002
20161017163000,273.0,286.649994,53.529411,39,57.5,0,66.099998,68.0,65.900002
20161017164500,273.0,286.649994,53.529411,39,57.5,0,66.0,68.0,65.900002
20161017170000,273.0,286.649994,53.529411,39,56.799999,100,65.5,68.0,65.900002
20161017171500,273.0,286.649994,53.529411,39,56.799999,100,65.599998,68.0,65.900002
20161017173000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161017174500,273.0,277.200012,51.764708,39,56.799999,100,65.5,68.0,65.900002
20161017180000,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161017181500,273.0,271.950012,50.784316,39,56.799999,100,65.599998,68.0,65.900002
20161017183000,273.0,271.950012,50.784316,39,56.799999,100,65.400002,68.0,65.900002
20161017184500,273.0,271.950012,50.784316,39,64.400002,0,66.199997,68.0,65.900002
20161017190000,273.0,271.950012,50.784316,39,56.700001,0,65.800003,68.0,65.900002
20161017191500,273.0,275.100006,51.37255,39,56.700001,100,65.5,68.0,65.900002
20161017193000,273.0,275.100006,51.37255,39,56.700001,100,65.5,68.0,65.900002
20161017194500,273.0,266.700012,49.803924,39,56.0,100,65.5,68.0,65.900002
20161017200000,273.0,266.700012,49.803924,39,56.0,100,65.300003,68.0,65.900002
20161017201500,273.0,299.25,55.882353,40,56.799999,0,66.099998,68.0,65.900002
20161017203000,273.0,289.799988,54.117645,39,56.0,100,65.599998,68.0,65.900002
20161017204500,273.0,282.450012,52.7451,39,56.0,100,65.199997,68.0,65.900002
20161017210000,273.0,282.450012,52.7451,39,56.0,100,65.199997,68.0,65.900002
20161017211500,273.0,279.299988,52.15686,39,59.200001,100,65.699997,68.0,65.900002
20161017213000,273.0,279.299988,52.15686,39,59.200001,100,65.699997,68.0,65.900002
20161017214500,273.0,282.450012,52.7451,39,59.200001,100,66.0,68.0,65.900002
20161017220000,273.0,276.149994,51.568626,39,59.200001,100,66.099998,68.0,65.900002
20161017221500,273.0,281.399994,52.549018,39,56.400002,0,65.800003,68.0,65.900002
20161017223000,273.0,284.549988,53.137253,39,56.400002,100,65.400002,68.0,65.900002
20161017224500,273.0,281.399994,52.549018,39,56.400002,100,65.400002,68.0,65.900002
20161017230000,273.0,281.399994,52.549018,39,56.400002,100,65.400002,68.0,65.900002
20161017231500,273.0,337.049988,62.941174,43,57.200001,0,66.400002,68.0,65.900002
20161017233000,273.0,286.649994,53.529411,39,55.799999,100,65.599998,68.0,65.900002
20161017234500,273.0,286.649994,53.529411,39,55.799999,100,65.400002,68.0,65.900002
20161018000000,273.0,286.649994,53.529411,39,60.700001,100,65.0,68.0,65.900002
20161018001500,273.0,286.649994,53.529411,39,57.200001,100,65.400002,68.0,65.900002
20161018003000,273.0,286.649994,53.529411,39,56.400002,100,65.5,68.0,65.900002
20161018004500,273.0,282.450012,52.7451,39,57.5,100,65.599998,68.0,65.900002
20161018010000,273.0,282.450012,52.7451,38,57.5,100,65.900002,68.0,65.900002
20161018011500,273.0,282.450012,52.7451,38,59.099998,100,66.099998,68.0,65.900002
20161018013000,273.0,282.450012,52.7451,38,55.200001,0,65.800003,68.0,65.900002
20161018014500,273.0,276.149994,51.568626,38,55.200001,100,65.599998,68.0,65.900002
20161018020000,273.0,280.350006,52.352942,38,56.0,100,65.599998,68.0,65.900002
20161018021500,273.0,280.350006,52.352942,38,56.0,100,65.599998,68.0,65.900002
20161018023000,273.0,280.350006,52.352942,38,56.0,100,65.400002,68.0,65.900002
20161018024500,273.0,280.350006,52.352942,38,56.0,100,65.400002,68.0,65.900002
20161018030000,273.0,280.350006,52.352942,38,68.099998,100,65.5,68.0,65.900002
20161018031500,273.0,277.200012,51.764708,38,56.400002,0,65.900002,68.0,65.900002
20161018033000,273.0,277.200012,51.764708,38,55.299999,100,65.5,68.0,65.900002
20161018034500,273.0,277.200012,51.764708,38,55.299999,100,65.400002,68.0,65.900002
20161018040000,273.0,277.200012,51.764708,38,57.599998,100,66.0,68.0,65.900002
20161018041500,273.0,271.950012,50.784316,38,55.900002,100,65.5,68.0,65.900002
20161018043000,273.0,271.950012,50.784316,38,58.299999,100,65.5,68.0,65.900002
20161018044500,273.0,279.299988,52.15686,38,64.0,100,66.0,68.0,65.900002
20161018050000,273.0,279.299988,52.15686,38,55.599998,0,65.800003,68.0,65.900002
20161018051500,273.0,279.299988,52.15686,38,55.599998,100,65.5,68.0,65.900002
20161018053000,273.0,279.299988,52.15686,38,55.599998,100,65.0,68.0,65.900002
20161018054500,273.0,279.299988,52.15686,38,55.599998,100,65.599998,68.0,65.900002
20161018060000,273.0,279.299988,52.15686,38,58.299999,100,65.5,68.0,65.900002
20161018061500,273.0,279.299988,52.15686,38,65.599998,100,65.400002,68.0,65.900002
20161018063000,273.0,286.649994,53.529411,39,54.700001,0,65.800003,68.0,65.900002
20161018064500,273.0,286.649994,53.529411,39,54.700001,100,65.300003,68.0,65.900002
20161018070000,273.0,280.350006,52.352942,39,55.900002,100,65.0,68.0,65.900002
20161018071500,273.0,283.5,52.941176,39,57.200001,100,66.0,68.0,65.900002
20161018073000,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161018074500,273.0,277.200012,51.764708,39,67.199997,100,65.300003,68.0,65.900002
20161018080000,273.0,287.700012,53.725492,39,56.0,0,65.800003,68.0,65.900002
20161018081500,273.0,287.700012,53.725492,39,56.0,100,65.5,68.0,65.900002
20161018083000,273.0,283.5,52.941176,39,56.0,100,65.300003,68.0,65.900002
20161018084500,273.0,283.5,52.941176,39,58.799999,100,65.800003,68.0,65.900002
20161018090000,273.0,283.5,52.941176,39,55.900002,100,65.5,68.0,65.900002
20161018091500,273.0,287.700012,53.725492,38,58.700001,100,65.699997,68.0,65.900002
20161018093000,273.0,296.100006,55.294119,39,63.200001,0,66.300003,68.0,65.900002
20161018094500,273.0,283.5,52.941176,38,56.400002,0,65.800003,68.0,65.900002
20161018100000,273.0,283.5,52.941176,38,56.400002,100,65.599998,68.0,65.900002
20161018101500,273.0,283.5,52.941176,38,56.400002,100,65.300003,68.0,65.900002
20161018103000,273.0,283.5,52.941176,38,56.400002,100,65.5,68.0,65.900002
20161018104500,273.0,271.950012,50.784316,38,57.099998,100,65.599998,68.0,65.900002
20161018110000,273.0,271.950012,50.784316,38,66.199997,100,65.699997,68.0,65.900002
20161018111500,273.0,281.399994,52.549018,39,56.799999,0,66.0,68.0,65.900002
20161018113000,273.0,284.549988,53.137253,39,56.799999,0,65.800003,68.0,65.900002
20161018114500,273.0,284.549988,53.137253,39,56.799999,100,65.5,68.0,65.900002
20161018120000,273.0,280.350006,52.352942,39,56.799999,100,65.599998,68.0,65.900002
20161018121500,273.0,284.549988,53.137253,39,56.799999,100,65.599998,68.0,65.900002
20161018123000,273.0,281.399994,52.549018,39,57.5,100,65.099998,68.0,65.900002
20161018124500,273.0,281.399994,52.549018,38,57.5,100,65.599998,68.0,65.900002
20161018130000,273.0,281.399994,52.549018,38,57.5,100,65.599998,68.0,65.900002
20161018131500,273.0,277.200012,51.764708,38,66.199997,100,65.300003,68.0,65.900002
20161018133000,273.0,284.549988,53.137253,39,57.200001,0,66.0,68.0,65.900002
20161018134500,273.0,287.700012,53.725492,39,57.200001,0,65.800003,68.0,65.900002
20161018140000,273.0,287.700012,53.725492,39,57.200001,100,65.300003,68.0,65.900002
20161018141500,273.0,283.5,52.941176,39,57.200001,100,65.699997,68.0,65.900002
20161018143000,273.0,283.5,52.941176,39,57.200001,100,65.800003,68.0,65.900002
20161018144500,273.0,283.5,52.941176,39,57.200001,100,65.400002,68.0,65.900002
20161018150000,273.0,286.649994,53.529411,39,57.200001,100,65.699997,68.0,65.900002
20161018151500,273.0,280.350006,52.352942,39,57.200001,100,65.699997,68.0,65.900002
20161018153000,273.0,280.350006,52.352942,39,57.200001,100,65.300003,68.0,65.900002
20161018154500,273.0,284.549988,53.137253,39,57.200001,100,65.599998,68.0,65.900002
20161018160000,273.0,281.399994,52.549018,39,57.200001,100,65.599998,68.0,65.900002
20161018161500,273.0,281.399994,52.549018,39,57.200001,100,65.400002,68.0,65.900002
20161018163000,273.0,281.399994,52.549018,39,58.400002,0,66.199997,68.0,65.900002
20161018164500,273.0,277.200012,51.764708,39,57.599998,0,66.0,68.0,65.900002
20161018170000,273.0,280.350006,52.352942,39,57.599998,100,65.599998,68.0,65.900002
20161018171500,273.0,280.350006,52.352942,39,56.799999,100,65.800003,68.0,65.900002
20161018173000,273.0,280.350006,52.352942,39,56.799999,100,65.699997,68.0,65.900002
20161018174500,273.0,280.350006,52.352942,39,56.799999,100,65.199997,68.0,65.900002
20161018180000,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161018181500,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161018183000,273.0,277.200012,51.764708,39,56.799999,100,65.300003,68.0,65.900002
20161018184500,273.0,301.350006,56.274511,40,56.799999,0,66.099998,68.0,65.900002
20161018190000,273.0,287.700012,53.725492,39,56.799999,0,65.800003,68.0,65.900002
20161018191500,273.0,284.549988,53.137253,39,55.900002,100,65.300003,68.0,65.900002
20161018193000,273.0,287.700012,53.725492,39,56.700001,100,65.5,68.0,65.900002
20161018194500,273.0,287.700012,53.725492,39,56.700001,100,65.599998,68.0,65.900002
20161018200000,273.0,287.700012,53.725492,39,56.700001,100,65.300003,68.0,65.900002
20161018201500,273.0,290.850006,54.313727,40,56.700001,0,66.099998,68.0,65.900002
20161018203000,273.0,281.399994,52.549018,39,56.700001,0,65.699997,68.0,65.900002
20161018204500,273.0,281.399994,52.549018,39,56.0,100,65.300003,68.0,65.900002
20161018210000,273.0,281.399994,52.549018,39,56.0,100,65.300003,68.0,65.900002
20161018211500,273.0,276.149994,51.568626,39,57.099998,100,65.300003,68.0,65.900002
20161018213000,273.0,280.350006,52.352942,39,56.0,100,65.599998,68.0,65.900002
20161018214500,273.0,280.350006,52.352942,39,56.700001,100,65.400002,68.0,65.900002
20161018220000,273.0,280.350006,52.352942,39,56.700001,100,65.300003,68.0,65.900002
20161018221500,273.0,280.350006,52.352942,39,71.199997,100,65.400002,68.0,65.900002
20161018223000,273.0,286.649994,53.529411,39,56.0,0,65.699997,68.0,65.900002
20161018224500,273.0,286.649994,53.529411,39,56.0,100,65.300003,68.0,65.900002
20161018230000,273.0,282.450012,52.7451,39,57.900002,100,65.099998,68.0,65.900002
20161018231500,273.0,290.850006,54.313727,39,55.799999,0,66.0,68.0,65.900002
20161018233000,273.0,283.5,52.941176,39,55.799999,100,65.400002,68.0,65.900002
20161018234500,273.0,286.649994,53.529411,39,56.400002,100,65.300003,68.0,65.900002
20161019000000,273.0,286.649994,53.529411,39,62.700001,100,65.699997,68.0,65.900002
20161019001500,273.0,286.649994,53.529411,39,61.099998,100,65.800003,68.0,65.900002
20161019003000,273.0,282.450012,52.7451,39,56.400002,0,65.900002,68.0,65.900002
20161019004500,273.0,289.799988,54.117645,39,55.5,100,65.5,68.0,65.900002
20161019010000,273.0,286.649994,53.529411,39,55.5,100,65.400002,68.0,65.900002
20161019011500,273.0,522.900024,97.647063,58,59.200001,0,67.5,68.0,65.900002
20161019013000,273.0,274.049988,51.176468,39,56.700001,0,66.099998,68.0,65.900002
20161019014500,273.0,274.049988,51.176468,39,55.200001,0,65.900002,68.0,65.900002
20161019020000,273.0,274.049988,51.176468,39,55.200001,0,65.800003,68.0,65.900002
20161019021500,273.0,274.049988,51.176468,39,56.0,0,65.800003,68.0,65.900002
20161019023000,273.0,277.200012,51.764708,39,55.200001,0,65.800003,68.0,65.900002
20161019024500,273.0,270.899994,50.588234,39,55.200001,100,65.599998,68.0,65.900002
20161019030000,273.0,275.100006,51.37255,39,56.700001,100,65.099998,68.0,65.900002
20161019031500,273.0,275.100006,51.37255,39,56.700001,100,65.5,68.0,65.900002
20161019033000,273.0,275.100006,51.37255,39,54.700001,100,65.400002,68.0,65.900002
20161019034500,273.0,275.100006,51.37255,39,64.0,100,66.099998,68.0,65.900002
20161019040000,273.0,275.100006,51.37255,39,56.0,0,66.099998,68.0,65.900002
20161019041500,273.0,271.950012,50.784316,39,56.0,0,65.699997,68.0,65.900002
20161019043000,273.0,276.149994,51.568626,39,55.200001,100,65.400002,68.0,65.900002
20161019044500,273.0,276.149994,51.568626,39,56.700001,100,65.300003,68.0,65.900002
20161019050000,273.0,276.149994,51.568626,39,61.200001,100,65.400002,68.0,65.900002
20161019051500,273.0,276.149994,51.568626,39,55.599998,0,65.900002,68.0,65.900002
20161019053000,273.0,276.149994,51.568626,39,55.599998,100,65.400002,68.0,65.900002
20161019054500,273.0,279.299988,52.15686,39,55.599998,100,65.400002,68.0,65.900002
20161019060000,273.0,275.100006,51.37255,39,57.099998,100,65.300003,68.0,65.900002
20161019061500,273.0,281.399994,52.549018,39,55.599998,0,66.199997,68.0,65.900002
20161019063000,273.0,281.399994,52.549018,39,55.599998,100,65.599998,68.0,65.900002
20161019064500,273.0,286.649994,53.529411,39,55.599998,100,65.099998,68.0,65.900002
20161019070000,273.0,286.649994,53.529411,39,57.599998,100,65.699997,68.0,65.900002
20161019071500,273.0,286.649994,53.529411,39,55.200001,100,65.5,68.0,65.900002
20161019073000,273.0,286.649994,53.529411,39,62.299999,100,65.199997,68.0,65.900002
20161019074500,273.0,286.649994,53.529411,39,56.400002,0,66.099998,68.0,65.900002
20161019080000,273.0,277.200012,51.764708,39,55.599998,0,65.699997,68.0,65.900002
20161019081500,273.0,280.350006,52.352942,39,55.599998,0,65.699997,68.0,65.900002
20161019083000,273.0,280.350006,52.352942,39,55.599998,100,66.0,68.0,65.900002
20161019084500,273.0,280.350006,52.352942,39,55.599998,0,66.5,68.0,65.900002
20161019090000,273.0,286.649994,53.529411,39,55.599998,0,66.5,68.0,65.900002
20161019091500,273.0,277.200012,51.764708,39,55.599998,0,66.300003,68.0,65.900002
20161019093000,273.0,282.450012,52.7451,38,56.299999,0,66.099998,68.0,65.900002
20161019094500,273.0,277.200012,51.764708,38,56.299999,0,66.099998,68.0,65.900002
20161019100000,273.0,280.350006,52.352942,38,56.299999,0,65.800003,68.0,65.900002
20161019101500,273.0,280.350006,52.352942,38,56.299999,100,65.800003,68.0,65.900002
20161019103000,273.0,280.350006,52.352942,38,56.299999,100,65.800003,68.0,65.900002
20161019104500,273.0,280.350006,52.352942,38,56.299999,100,65.599998,68.0,65.900002
20161019110000,273.0,283.5,52.941176,38,56.299999,100,65.599998,68.0,65.900002
20161019111500,273.0,286.649994,53.529411,38,56.299999,100,65.599998,68.0,65.900002
20161019113000,273.0,276.149994,51.568626,38,56.299999,100,65.5,68.0,65.900002
20161019114500,273.0,282.450012,52.7451,38,56.299999,100,65.599998,68.0,65.900002
20161019120000,273.0,279.299988,52.15686,38,57.099998,100,65.699997,68.0,65.900002
20161019121500,273.0,279.299988,52.15686,38,57.099998,100,65.5,68.0,65.900002
20161019123000,273.0,283.5,52.941176,38,57.099998,100,65.699997,68.0,65.900002
20161019124500,273.0,274.049988,51.176468,38,57.099998,100,65.800003,68.0,65.900002
20161019130000,273.0,270.899994,50.588234,38,57.099998,100,65.599998,68.0,65.900002
20161019131500,273.0,274.049988,51.176468,38,57.900002,100,65.800003,68.0,65.900002
20161019133000,273.0,277.200012,51.764708,38,57.200001,100,65.800003,68.0,65.900002
20161019134500,273.0,277.200012,51.764708,38,57.200001,100,65.5,68.0,65.900002
20161019140000,273.0,277.200012,51.764708,38,57.200001,100,65.699997,68.0,65.900002
20161019141500,273.0,282.450012,52.7451,38,57.200001,100,65.800003,68.0,65.900002
20161019143000,273.0,279.299988,52.15686,38,57.200001,100,65.599998,68.0,65.900002
20161019144500,273.0,279.299988,52.15686,38,57.200001,100,65.699997,68.0,65.900002
20161019150000,273.0,283.5,52.941176,38,57.200001,100,65.900002,68.0,65.900002
20161019151500,273.0,283.5,52.941176,38,57.200001,100,65.599998,68.0,65.900002
20161019153000,273.0,280.350006,52.352942,38,57.200001,100,65.900002,68.0,65.900002
20161019154500,273.0,280.350006,52.352942,38,57.200001,100,65.800003,68.0,65.900002
20161019160000,273.0,280.350006,52.352942,38,64.800003,100,65.800003,68.0,65.900002
20161019161500,273.0,280.350006,52.352942,38,57.200001,0,66.099998,68.0,65.900002
20161019163000,273.0,280.350006,52.352942,38,57.200001,0,65.900002,68.0,65.900002
20161019164500,273.0,283.5,52.941176,38,56.400002,100,65.699997,68.0,65.900002
20161019170000,273.0,277.200012,51.764708,38,56.400002,100,65.800003,68.0,65.900002
20161019171500,273.0,277.200012,51.764708,38,56.400002,100,65.699997,68.0,65.900002
20161019173000,273.0,280.350006,52.352942,38,56.400002,100,65.599998,68.0,65.900002
20161019174500,273.0,277.200012,51.764708,38,56.400002,100,65.599998,68.0,65.900002
20161019180000,273.0,277.200012,51.764708,38,56.400002,100,65.400002,68.0,65.900002
20161019181500,273.0,277.200012,51.764708,38,56.400002,100,65.5,68.0,65.900002
20161019183000,273.0,281.399994,52.549018,38,56.400002,100,65.599998,68.0,65.900002
20161019184500,273.0,281.399994,52.549018,38,57.799999,100,65.199997,68.0,65.900002
20161019190000,273.0,281.399994,52.549018,38,57.200001,0,66.099998,68.0,65.900002
20161019191500,273.0,281.399994,52.549018,38,57.200001,0,65.800003,68.0,65.900002
20161019193000,273.0,281.399994,52.549018,38,55.599998,100,65.300003,68.0,65.900002
20161019194500,273.0,281.399994,52.549018,38,55.599998,100,65.5,68.0,65.900002
20161019200000,273.0,281.399994,52.549018,38,55.599998,100,65.599998,68.0,65.900002
20161019201500,273.0,281.399994,52.549018,38,56.700001,100,65.5,68.0,65.900002
20161019203000,273.0,281.399994,52.549018,38,56.700001,100,65.5,68.0,65.900002
20161019204500,273.0,277.200012,51.764708,38,58.700001,100,65.400002,68.0,65.900002
20161019210000,273.0,280.350006,52.352942,38,57.299999,0,66.199997,68.0,65.900002
20161019211500,273.0,277.200012,51.764708,38,56.400002,0,65.699997,68.0,65.900002
20161019213000,273.0,277.200012,51.764708,38,56.400002,100,65.400002,68.0,65.900002
20161019214500,273.0,277.200012,51.764708,38,55.599998,100,65.300003,68.0,65.900002
20161019220000,273.0,281.399994,52.549018,38,56.299999,100,65.5,68.0,65.900002
20161019221500,273.0,281.399994,52.549018,38,56.299999,100,65.199997,68.0,65.900002
20161019223000,273.0,281.399994,52.549018,38,57.200001,0,66.199997,68.0,65.900002
20161019224500,273.0,281.399994,52.549018,38,56.0,0,65.699997,68.0,65.900002
20161019230000,273.0,276.149994,51.568626,38,56.0,100,65.199997,68.0,65.900002
20161019231500,273.0,271.950012,50.784316,38,56.0,100,65.400002,68.0,65.900002
20161019233000,273.0,276.149994,51.568626,38,56.0,100,65.5,68.0,65.900002
20161019234500,273.0,279.299988,52.15686,38,64.400002,100,65.400002,68.0,65.900002
20161020000000,273.0,276.149994,51.568626,38,64.400002,100,66.199997,68.0,65.900002
20161020001500,273.0,276.149994,51.568626,38,56.0,100,65.400002,68.0,65.900002
20161020003000,273.0,276.149994,51.568626,38,56.0,100,65.599998,68.0,65.900002
20161020004500,273.0,276.149994,51.568626,38,55.400002,100,65.5,68.0,65.900002
20161020010000,273.0,276.149994,51.568626,38,55.400002,100,65.5,68.0,65.900002
20161020011500,273.0,280.350006,52.352942,38,57.200001,100,65.599998,68.0,65.900002
20161020013000,273.0,275.100006,51.37255,38,56.400002,100,65.699997,68.0,65.900002
20161020014500,273.0,279.299988,52.15686,38,55.599998,100,65.599998,68.0,65.900002
20161020020000,273.0,279.299988,52.15686,38,55.599998,100,65.599998,68.0,65.900002
20161020021500,273.0,276.149994,51.568626,38,55.599998,100,65.699997,68.0,65.900002
20161020023000,273.0,276.149994,51.568626,38,55.599998,100,65.699997,68.0,65.900002
20161020024500,273.0,276.149994,51.568626,38,55.599998,100,65.599998,68.0,65.900002
20161020030000,273.0,276.149994,51.568626,38,56.299999,100,65.400002,68.0,65.900002
20161020031500,273.0,284.549988,53.137253,39,56.299999,0,66.199997,68.0,65.900002
20161020033000,273.0,287.700012,53.725492,39,56.299999,0,65.699997,68.0,65.900002
20161020034500,273.0,287.700012,53.725492,39,54.700001,100,65.5,68.0,65.900002
20161020040000,273.0,287.700012,53.725492,39,55.900002,100,65.099998,68.0,65.900002
20161020041500,273.0,287.700012,53.725492,39,55.200001,100,65.300003,68.0,65.900002
20161020043000,273.0,283.5,52.941176,39,57.599998,0,66.199997,68.0,65.900002
20161020044500,273.0,283.5,52.941176,39,54.700001,100,65.300003,68.0,65.900002
20161020050000,273.0,287.700012,53.725492,39,56.700001,100,65.400002,68.0,65.900002
20161020051500,273.0,283.5,52.941176,39,55.200001,100,65.400002,68.0,65.900002
20161020053000,273.0,290.850006,54.313727,39,58.400002,0,66.400002,68.0,65.900002
20161020054500,273.0,283.5,52.941176,39,56.299999,100,65.599998,68.0,65.900002
20161020060000,273.0,283.5,52.941176,39,56.299999,100,65.400002,68.0,65.900002
20161020061500,273.0,277.200012,51.764708,39,55.599998,100,65.199997,68.0,65.900002
20161020063000,273.0,286.649994,53.529411,39,63.599998,100,65.900002,68.0,65.900002
20161020064500,273.0,281.399994,52.549018,39,55.5,100,65.599998,68.0,65.900002
20161020070000,273.0,281.399994,52.549018,39,55.5,100,65.400002,68.0,65.900002
20161020071500,273.0,281.399994,52.549018,39,56.299999,100,65.300003,68.0,65.900002
20161020073000,273.0,281.399994,52.549018,39,72.0,100,65.800003,68.0,65.900002
20161020074500,273.0,281.399994,52.549018,39,55.5,0,65.800003,68.0,65.900002
20161020080000,273.0,281.399994,52.549018,39,54.700001,100,65.599998,68.0,65.900002
20161020081500,273.0,284.549988,53.137253,39,55.900002,100,65.199997,68.0,65.900002
20161020083000,273.0,284.549988,53.137253,39,55.900002,100,65.400002,68.0,65.900002
20161020084500,273.0,288.75,53.921569,39,63.200001,100,66.0,68.0,65.900002
20161020090000,273.0,284.549988,53.137253,39,57.200001,0,66.300003,68.0,65.900002
20161020091500,273.0,280.350006,52.352942,38,56.0,0,65.800003,68.0,65.900002
20161020093000,273.0,280.350006,52.352942,38,56.0,100,65.599998,68.0,65.900002
20161020094500,273.0,280.350006,52.352942,38,56.700001,100,65.5,68.0,65.900002
20161020100000,273.0,287.700012,53.725492,38,56.0,100,65.5,68.0,65.900002
20161020101500,273.0,281.399994,52.549018,38,56.900002,100,65.400002,68.0,65.900002
20161020103000,273.0,281.399994,52.549018,38,56.900002,100,65.5,68.0,65.900002
20161020104500,273.0,281.399994,52.549018,38,56.900002,100,65.599998,68.0,65.900002
20161020110000,273.0,284.549988,53.137253,38,60.900002,100,65.300003,68.0,65.900002
20161020111500,273.0,284.549988,53.137253,39,56.799999,0,66.099998,68.0,65.900002
20161020113000,273.0,281.399994,52.549018,39,56.799999,0,65.800003,68.0,65.900002
20161020114500,273.0,281.399994,52.549018,39,56.799999,100,65.5,68.0,65.900002
20161020120000,273.0,284.549988,53.137253,39,56.799999,100,65.599998,68.0,65.900002
20161020121500,273.0,287.700012,53.725492,39,56.799999,100,65.599998,68.0,65.900002
20161020123000,273.0,284.549988,53.137253,39,56.799999,100,65.300003,68.0,65.900002
20161020124500,273.0,284.549988,53.137253,39,56.799999,100,65.599998,68.0,65.900002
20161020130000,273.0,280.350006,52.352942,39,56.799999,100,65.599998,68.0,65.900002
20161020131500,273.0,287.700012,53.725492,39,65.300003,100,65.800003,68.0,65.900002
20161020133000,273.0,287.700012,53.725492,39,57.5,0,65.900002,68.0,65.900002
20161020134500,273.0,287.700012,53.725492,39,57.5,0,65.900002,68.0,65.900002
20161020140000,273.0,287.700012,53.725492,39,57.5,100,65.699997,68.0,65.900002
20161020141500,273.0,284.549988,53.137253,39,57.5,100,65.699997,68.0,65.900002
20161020143000,273.0,284.549988,53.137253,39,57.5,100,65.599998,68.0,65.900002
20161020144500,273.0,281.399994,52.549018,39,57.5,100,65.599998,68.0,65.900002
20161020150000,273.0,281.399994,52.549018,39,56.799999,100,65.699997,68.0,65.900002
20161020151500,273.0,281.399994,52.549018,39,56.799999,100,65.5,68.0,65.900002
20161020153000,273.0,281.399994,52.549018,39,57.5,100,65.699997,68.0,65.900002
20161020154500,273.0,287.700012,53.725492,39,57.5,100,65.800003,68.0,65.900002
20161020160000,273.0,287.700012,53.725492,39,57.5,100,65.400002,68.0,65.900002
20161020161500,273.0,284.549988,53.137253,39,56.400002,100,65.599998,68.0,65.900002
20161020163000,273.0,284.549988,53.137253,39,57.900002,100,65.800003,68.0,65.900002
20161020164500,273.0,280.350006,52.352942,39,57.900002,100,65.5,68.0,65.900002
20161020170000,273.0,277.200012,51.764708,39,56.799999,100,65.699997,68.0,65.900002
20161020171500,273.0,277.200012,51.764708,39,56.799999,100,65.800003,68.0,65.900002
20161020173000,273.0,277.200012,51.764708,39,56.799999,100,65.5,68.0,65.900002
20161020174500,273.0,277.200012,51.764708,39,56.799999,100,65.699997,68.0,65.900002
20161020180000,273.0,277.200012,51.764708,39,56.799999,100,65.800003,68.0,65.900002
20161020181500,273.0,274.049988,51.176468,39,56.799999,100,65.599998,68.0,65.900002
20161020183000,273.0,274.049988,51.176468,39,56.799999,100,65.699997,68.0,65.900002
20161020184500,273.0,274.049988,51.176468,39,56.799999,100,65.800003,68.0,65.900002
20161020190000,273.0,359.100006,67.058825,45,68.900002,0,66.599998,68.0,65.900002
20161020191500,273.0,283.5,52.941176,39,56.400002,0,65.900002,68.0,65.900002
20161020193000,273.0,283.5,52.941176,39,56.400002,0,65.800003,68.0,65.900002
20161020194500,273.0,283.5,52.941176,39,56.400002,100,65.599998,68.0,65.900002
20161020200000,273.0,288.75,53.921569,39,56.400002,100,65.699997,68.0,65.900002
20161020201500,273.0,288.75,53.921569,39,56.400002,100,65.5,68.0,65.900002
20161020203000,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20161020204500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161020210000,273.0,282.450012,52.7451,39,56.400002,100,65.199997,68.0,65.900002
20161020211500,273.0,287.700012,53.725492,40,57.200001,0,66.099998,68.0,65.900002
20161020213000,273.0,280.350006,52.352942,39,56.099998,0,65.699997,68.0,65.900002
20161020214500,273.0,283.5,52.941176,39,56.099998,100,65.199997,68.0,65.900002
20161020220000,273.0,283.5,52.941176,39,56.099998,100,65.400002,68.0,65.900002
20161020221500,273.0,283.5,52.941176,39,56.099998,100,65.400002,68.0,65.900002
20161020223000,273.0,283.5,52.941176,39,71.5,100,65.599998,68.0,65.900002
20161020224500,273.0,280.350006,52.352942,39,57.099998,0,65.800003,68.0,65.900002
20161020230000,273.0,280.350006,52.352942,39,57.099998,100,65.599998,68.0,65.900002
20161020231500,273.0,280.350006,52.352942,39,57.099998,100,65.400002,68.0,65.900002
20161020233000,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20161020234500,273.0,276.149994,51.568626,39,56.0,100,65.5,68.0,65.900002
20161021000000,273.0,279.299988,52.15686,39,67.699997,100,65.699997,68.0,65.900002
20161021001500,273.0,279.299988,52.15686,39,57.900002,0,65.699997,68.0,65.900002
20161021003000,273.0,284.549988,53.137253,39,55.900002,100,65.599998,68.0,65.900002
20161021004500,273.0,287.700012,53.725492,39,55.900002,100,65.599998,68.0,65.900002
20161021010000,273.0,284.549988,53.137253,39,55.900002,100,65.599998,68.0,65.900002
20161021011500,273.0,284.549988,53.137253,39,55.900002,100,65.599998,68.0,65.900002
20161021013000,273.0,277.200012,51.764708,38,55.900002,100,65.599998,68.0,65.900002
20161021014500,273.0,280.350006,52.352942,38,55.900002,100,65.5,68.0,65.900002
20161021020000,273.0,280.350006,52.352942,38,55.900002,100,65.5,68.0,65.900002
20161021021500,273.0,280.350006,52.352942,38,55.900002,100,65.5,68.0,65.900002
20161021023000,273.0,276.149994,51.568626,38,55.200001,100,65.400002,68.0,65.900002
20161021024500,273.0,287.700012,53.725492,38,58.400002,100,65.699997,68.0,65.900002
20161021030000,273.0,282.450012,52.7451,38,63.200001,100,66.099998,68.0,65.900002
20161021031500,273.0,289.799988,54.117645,38,54.700001,100,65.599998,68.0,65.900002
20161021033000,273.0,282.450012,52.7451,38,54.700001,100,65.300003,68.0,65.900002
20161021034500,273.0,282.450012,52.7451,38,71.5,100,65.400002,68.0,65.900002
20161021040000,273.0,282.450012,52.7451,38,54.599998,100,65.400002,68.0,65.900002
20161021041500,273.0,286.649994,53.529411,38,64.0,100,66.199997,68.0,65.900002
20161021043000,273.0,286.649994,53.529411,38,53.5,100,65.0,68.0,65.900002
20161021044500,273.0,280.350006,52.352942,38,58.400002,100,65.900002,68.0,65.900002
20161021050000,273.0,280.350006,52.352942,38,55.599998,100,65.300003,68.0,65.900002
20161021051500,273.0,280.350006,52.352942,38,62.799999,100,65.699997,68.0,65.900002
20161021053000,273.0,280.350006,52.352942,38,53.900002,0,66.0,68.0,65.900002
20161021054500,273.0,280.350006,52.352942,38,53.099998,100,65.199997,68.0,65.900002
20161021060000,273.0,283.5,52.941176,38,68.5,100,65.900002,68.0,65.900002
20161021061500,273.0,283.5,52.941176,38,60.200001,100,65.300003,68.0,65.900002
20161021063000,273.0,280.350006,52.352942,38,53.099998,0,65.699997,68.0,65.900002
20161021064500,273.0,280.350006,52.352942,38,75.5,100,65.0,68.0,65.900002
20161021070000,273.0,283.5,52.941176,38,52.700001,100,65.099998,68.0,65.900002
20161021071500,273.0,287.700012,53.725492,38,53.5,0,66.0,68.0,65.900002
20161021073000,273.0,280.350006,52.352942,38,73.400002,100,65.599998,68.0,65.900002
20161021074500,273.0,283.5,52.941176,38,59.700001,100,65.0,68.0,65.900002
20161021080000,273.0,279.299988,52.15686,38,57.599998,100,65.800003,68.0,65.900002
20161021081500,273.0,282.450012,52.7451,38,60.700001,100,65.599998,68.0,65.900002
20161021083000,273.0,282.450012,52.7451,38,58.900002,0,66.199997,68.0,65.900002
20161021084500,273.0,282.450012,52.7451,38,52.700001,100,65.199997,68.0,65.900002
20161021090000,273.0,282.450012,52.7451,38,55.599998,100,65.800003,68.0,65.900002
20161021091500,273.0,282.450012,52.7451,38,62.400002,100,65.5,68.0,65.900002
20161021093000,273.0,271.950012,50.784316,38,58.400002,0,66.099998,68.0,65.900002
20161021094500,273.0,279.299988,52.15686,38,53.5,100,65.199997,68.0,65.900002
20161021100000,273.0,275.100006,51.37255,38,68.0,100,65.300003,68.0,65.900002
20161021101500,273.0,279.299988,52.15686,38,59.0,100,65.699997,68.0,65.900002
20161021103000,273.0,279.299988,52.15686,38,58.400002,100,65.800003,68.0,65.900002
20161021104500,273.0,276.149994,51.568626,38,58.400002,100,65.900002,68.0,65.900002
20161021110000,273.0,276.149994,51.568626,38,59.5,100,65.599998,68.0,65.900002
20161021111500,273.0,280.350006,52.352942,38,58.400002,100,65.800003,68.0,65.900002
20161021113000,273.0,277.200012,51.764708,38,58.400002,100,65.900002,68.0,65.900002
20161021114500,273.0,277.200012,51.764708,38,58.400002,100,65.599998,68.0,65.900002
20161021120000,273.0,277.200012,51.764708,38,58.400002,100,65.900002,68.0,65.900002
20161021121500,273.0,271.950012,50.784316,38,59.200001,100,66.099998,68.0,65.900002
20161021123000,273.0,271.950012,50.784316,38,54.299999,100,65.400002,68.0,65.900002
20161021124500,273.0,271.950012,50.784316,38,54.299999,100,65.300003,68.0,65.900002
20161021130000,273.0,271.950012,50.784316,38,56.299999,100,65.099998,68.0,65.900002
20161021131500,273.0,271.950012,50.784316,38,61.599998,100,65.900002,68.0,65.900002
20161021133000,273.0,271.950012,50.784316,38,54.700001,0,65.900002,68.0,65.900002
20161021134500,273.0,271.950012,50.784316,38,54.700001,100,65.400002,68.0,65.900002
20161021140000,273.0,275.100006,51.37255,38,64.699997,100,65.699997,68.0,65.900002
20161021141500,273.0,275.100006,51.37255,38,54.299999,100,65.300003,68.0,65.900002
20161021143000,273.0,280.350006,52.352942,38,61.700001,100,65.900002,68.0,65.900002
20161021144500,273.0,280.350006,52.352942,38,55.599998,0,66.099998,68.0,65.900002
20161021150000,273.0,274.049988,51.176468,38,54.299999,100,65.5,68.0,65.900002
20161021151500,273.0,274.049988,51.176468,38,54.299999,100,65.099998,68.0,65.900002
20161021153000,273.0,274.049988,51.176468,38,55.599998,100,65.800003,68.0,65.900002
20161021154500,273.0,281.399994,52.549018,38,55.0,100,65.300003,68.0,65.900002
20161021160000,273.0,281.399994,52.549018,38,61.900002,100,65.800003,68.0,65.900002
20161021161500,273.0,281.399994,52.549018,38,54.299999,0,65.800003,68.0,65.900002
20161021163000,273.0,277.200012,51.764708,38,54.299999,100,65.300003,68.0,65.900002
20161021164500,273.0,274.049988,51.176468,38,65.199997,100,65.0,68.0,65.900002
20161021170000,273.0,280.350006,52.352942,38,54.700001,100,65.5,68.0,65.900002
20161021171500,273.0,276.149994,51.568626,38,61.599998,100,65.800003,68.0,65.900002
20161021173000,273.0,276.149994,51.568626,38,53.5,100,65.300003,68.0,65.900002
20161021174500,273.0,276.149994,51.568626,38,53.5,100,65.0,68.0,65.900002
20161021180000,273.0,269.850006,50.392158,38,59.599998,100,65.800003,68.0,65.900002
20161021181500,273.0,269.850006,50.392158,38,58.599998,100,65.5,68.0,65.900002
20161021183000,273.0,269.850006,50.392158,38,58.599998,100,65.800003,68.0,65.900002
20161021184500,273.0,269.850006,50.392158,38,57.5,100,65.800003,68.0,65.900002
20161021190000,273.0,275.100006,51.37255,38,56.700001,100,65.300003,68.0,65.900002
20161021191500,273.0,275.100006,51.37255,38,60.0,100,66.099998,68.0,65.900002
20161021193000,273.0,275.100006,51.37255,38,52.299999,100,65.599998,68.0,65.900002
20161021194500,273.0,275.100006,51.37255,38,75.699997,100,65.300003,68.0,65.900002
20161021200000,273.0,275.100006,51.37255,38,56.700001,100,65.099998,68.0,65.900002
20161021201500,273.0,287.700012,53.725492,38,51.900002,100,65.5,68.0,65.900002
20161021203000,273.0,283.5,52.941176,38,54.900002,100,65.699997,68.0,65.900002
20161021204500,273.0,288.75,53.921569,38,65.800003,100,65.900002,68.0,65.900002
20161021210000,273.0,280.350006,52.352942,38,51.5,100,65.099998,68.0,65.900002
20161021211500,273.0,284.549988,53.137253,38,52.299999,100,65.300003,68.0,65.900002
20161021213000,273.0,284.549988,53.137253,38,64.0,100,66.0,68.0,65.900002
20161021214500,273.0,284.549988,53.137253,38,51.5,100,65.0,68.0,65.900002
20161021220000,273.0,290.850006,54.313727,38,52.700001,100,65.300003,68.0,65.900002
20161021221500,273.0,290.850006,54.313727,38,51.700001,0,65.800003,68.0,65.900002
20161021223000,273.0,284.549988,53.137253,38,68.099998,100,65.0,68.0,65.900002
20161021224500,273.0,287.700012,53.725492,38,73.599998,100,66.0,68.0,65.900002
20161021230000,273.0,282.450012,52.7451,38,50.700001,100,64.800003,68.0,65.900002
20161021231500,273.0,282.450012,52.7451,38,51.5,100,65.199997,68.0,65.900002
20161021233000,273.0,282.450012,52.7451,38,62.400002,100,65.900002,68.0,65.900002
20161021234500,273.0,279.299988,52.15686,38,54.299999,0,66.099998,68.0,65.900002
20161022000000,273.0,276.149994,51.568626,38,73.800003,100,64.900002,68.0,65.900002
20161022001500,273.0,276.149994,51.568626,38,64.0,100,66.0,68.0,65.900002
20161022003000,273.0,280.350006,52.352942,38,51.099998,100,65.599998,68.0,65.900002
20161022004500,273.0,280.350006,52.352942,38,67.199997,100,65.300003,68.0,65.900002
20161022010000,273.0,280.350006,52.352942,38,65.300003,100,65.599998,68.0,65.900002
20161022011500,273.0,274.049988,51.176468,36,50.900002,0,65.800003,68.0,65.900002
20161022013000,273.0,263.549988,49.215684,36,50.299999,100,65.0,68.0,65.900002
20161022014500,273.0,263.549988,49.215684,36,51.900002,100,65.800003,68.0,65.900002
20161022020000,273.0,263.549988,49.215684,36,72.900002,100,66.099998,68.0,65.900002
20161022021500,273.0,282.450012,52.7451,37,49.099998,100,65.0,68.0,65.900002
20161022023000,273.0,282.450012,52.7451,37,50.299999,100,65.400002,68.0,65.900002
20161022024500,273.0,282.450012,52.7451,37,63.599998,100,66.099998,68.0,65.900002
20161022030000,273.0,282.450012,52.7451,37,60.799999,100,66.099998,68.0,65.900002
20161022031500,273.0,286.649994,53.529411,37,49.099998,100,64.800003,68.0,65.900002
20161022033000,273.0,282.450012,52.7451,37,49.900002,100,65.099998,68.0,65.900002
20161022034500,273.0,282.450012,52.7451,37,59.599998,100,65.699997,68.0,65.900002
20161022040000,273.0,282.450012,52.7451,37,60.299999,100,66.099998,68.0,65.900002
20161022041500,273.0,282.450012,52.7451,37,48.700001,100,65.0,68.0,65.900002
20161022043000,273.0,282.450012,52.7451,37,49.900002,100,65.400002,68.0,65.900002
20161022044500,273.0,282.450012,52.7451,37,62.0,100,66.0,68.0,65.900002
20161022050000,273.0,282.450012,52.7451,37,57.599998,100,65.800003,68.0,65.900002
20161022051500,273.0,282.450012,52.7451,37,61.200001,100,65.900002,68.0,65.900002
20161022053000,273.0,282.450012,52.7451,37,58.0,100,66.0,68.0,65.900002
20161022054500,273.0,282.450012,52.7451,37,59.400002,100,65.599998,68.0,65.900002
20161022060000,273.0,288.75,53.921569,37,58.0,100,65.900002,68.0,65.900002
20161022061500,273.0,288.75,53.921569,37,59.099998,100,65.900002,68.0,65.900002
20161022063000,273.0,294.0,54.901961,37,58.099998,100,65.800003,68.0,65.900002
20161022064500,273.0,288.75,53.921569,37,58.700001,100,65.900002,68.0,65.900002
20161022070000,273.0,288.75,53.921569,37,58.700001,100,66.0,68.0,65.900002
20161022071500,273.0,284.549988,53.137253,37,57.200001,100,65.800003,68.0,65.900002
20161022073000,273.0,284.549988,53.137253,37,59.599998,100,65.900002,68.0,65.900002
20161022074500,273.0,284.549988,53.137253,37,57.5,100,65.699997,68.0,65.900002
20161022080000,273.0,284.549988,53.137253,37,60.5,100,66.0,68.0,65.900002
20161022081500,273.0,284.549988,53.137253,37,58.0,100,66.0,68.0,65.900002
20161022083000,273.0,284.549988,53.137253,37,49.5,100,65.099998,68.0,65.900002
20161022084500,273.0,284.549988,53.137253,37,52.0,100,65.699997,68.0,65.900002
20161022090000,273.0,274.049988,51.176468,37,70.5,100,66.099998,68.0,65.900002
20161022091500,273.0,281.399994,52.549018,37,50.299999,100,65.0,68.0,65.900002
20161022093000,273.0,281.399994,52.549018,37,51.099998,100,65.400002,68.0,65.900002
20161022094500,273.0,284.549988,53.137253,37,60.599998,0,66.300003,68.0,65.900002
20161022100000,273.0,284.549988,53.137253,37,51.099998,100,64.900002,68.0,65.900002
20161022101500,273.0,284.549988,53.137253,37,51.900002,100,65.300003,68.0,65.900002
20161022103000,273.0,284.549988,53.137253,37,61.599998,100,65.900002,68.0,65.900002
20161022104500,273.0,284.549988,53.137253,37,53.900002,0,66.0,68.0,65.900002
20161022110000,273.0,287.700012,53.725492,37,52.0,100,65.099998,68.0,65.900002
20161022111500,273.0,284.549988,53.137253,37,53.5,100,65.5,68.0,65.900002
20161022113000,273.0,289.799988,54.117645,38,53.5,0,65.699997,68.0,65.900002
20161022114500,273.0,284.549988,53.137253,37,53.5,100,65.0,68.0,65.900002
20161022120000,273.0,284.549988,53.137253,37,58.0,100,65.5,68.0,65.900002
20161022121500,273.0,284.549988,53.137253,37,58.700001,100,65.5,68.0,65.900002
20161022123000,273.0,284.549988,53.137253,37,62.0,100,66.0,68.0,65.900002
20161022124500,273.0,284.549988,53.137253,37,53.5,100,65.099998,68.0,66.0
20161022130000,273.0,281.399994,52.549018,37,58.400002,100,65.900002,68.0,66.0
20161022131500,273.0,286.649994,53.529411,37,67.5,100,65.900002,68.0,65.900002
20161022133000,273.0,286.649994,53.529411,37,53.900002,100,65.099998,68.0,66.0
20161022134500,273.0,283.5,52.941176,37,61.700001,100,66.099998,68.099998,66.099998
20161022140000,273.0,283.5,52.941176,37,69.099998,100,65.800003,68.199997,66.199997
20161022141500,273.0,286.649994,53.529411,37,54.299999,100,65.5,68.099998,66.099998
20161022143000,273.0,286.649994,53.529411,37,65.099998,100,65.400002,68.099998,66.099998
20161022144500,273.0,286.649994,53.529411,37,58.700001,100,65.5,68.099998,66.099998
20161022150000,273.0,283.5,52.941176,37,54.299999,100,65.800003,68.099998,66.099998
20161022151500,273.0,283.5,52.941176,37,54.299999,100,65.300003,68.099998,66.099998
20161022153000,273.0,279.299988,52.15686,37,57.099998,100,65.900002,68.099998,66.099998
20161022154500,273.0,324.450012,60.588238,41,55.599998,0,66.300003,68.199997,66.199997
20161022160000,273.0,283.5,52.941176,37,54.299999,100,65.5,68.199997,66.199997
20161022161500,273.0,286.649994,53.529411,37,67.599998,100,65.400002,68.199997,66.199997
20161022163000,273.0,281.399994,52.549018,37,57.5,100,65.800003,68.099998,66.099998
20161022164500,273.0,286.649994,53.529411,37,57.5,100,65.800003,68.099998,66.099998
20161022170000,273.0,282.450012,52.7451,37,68.099998,100,65.900002,68.199997,66.199997
20161022171500,273.0,282.450012,52.7451,37,54.700001,0,66.0,68.199997,66.199997
20161022173000,273.0,282.450012,52.7451,37,53.900002,100,65.5,68.099998,66.099998
20161022174500,273.0,282.450012,52.7451,37,66.199997,100,65.400002,68.0,66.0
20161022180000,273.0,287.700012,53.725492,37,57.599998,100,65.900002,68.0,66.0
20161022181500,273.0,281.399994,52.549018,37,57.599998,100,65.800003,68.0,66.0
20161022183000,273.0,286.649994,53.529411,37,57.599998,100,65.400002,68.0,65.900002
20161022184500,273.0,286.649994,53.529411,37,60.299999,100,66.099998,68.0,65.900002
20161022190000,273.0,283.5,52.941176,37,51.099998,100,65.300003,68.0,65.900002
20161022191500,273.0,283.5,52.941176,37,56.400002,100,65.800003,68.0,65.900002
20161022193000,273.0,283.5,52.941176,37,62.799999,100,65.199997,68.0,65.900002
20161022194500,273.0,283.5,52.941176,37,51.900002,0,65.800003,68.0,65.900002
20161022200000,273.0,283.5,52.941176,37,63.400002,100,65.599998,68.0,65.900002
20161022201500,273.0,283.5,52.941176,37,63.400002,100,65.199997,68.0,65.900002
20161022203000,273.0,283.5,52.941176,37,53.099998,0,66.0,68.0,65.900002
20161022204500,273.0,283.5,52.941176,37,59.099998,100,64.800003,68.0,65.900002
20161022210000,273.0,283.5,52.941176,37,52.0,100,65.099998,68.0,65.900002
20161022211500,273.0,280.350006,52.352942,37,61.599998,100,66.099998,68.0,65.900002
20161022213000,273.0,286.649994,53.529411,37,50.700001,0,65.699997,68.0,65.900002
20161022214500,273.0,282.450012,52.7451,37,59.599998,100,64.900002,68.0,65.900002
20161022220000,273.0,282.450012,52.7451,37,62.700001,100,65.0,68.0,65.900002
20161022221500,273.0,282.450012,52.7451,38,49.900002,100,65.5,68.0,65.900002
20161022223000,273.0,282.450012,52.7451,38,59.200001,100,66.0,68.0,65.900002
20161022224500,273.0,282.450012,52.7451,38,66.699997,100,65.5,68.0,65.900002
20161022230000,273.0,282.450012,52.7451,37,50.700001,100,65.5,68.0,65.900002
20161022231500,273.0,282.450012,52.7451,37,68.699997,100,65.5,68.0,65.900002
20161022233000,273.0,282.450012,52.7451,37,67.699997,100,65.5,68.0,65.900002
20161022234500,273.0,282.450012,52.7451,37,49.900002,100,65.300003,68.0,65.900002
20161023000000,273.0,286.649994,53.529411,37,54.0,100,65.800003,68.0,65.900002
20161023001500,273.0,290.850006,54.313727,37,58.0,100,65.699997,68.0,65.900002
20161023003000,273.0,290.850006,54.313727,37,58.0,100,65.800003,68.0,65.900002
20161023004500,273.0,284.549988,53.137253,37,58.0,100,65.900002,68.0,65.900002
20161023010000,273.0,287.700012,53.725492,37,56.0,100,65.800003,68.0,66.0
20161023011500,273.0,287.700012,53.725492,37,58.700001,100,65.800003,68.0,66.0
20161023013000,273.0,280.350006,52.352942,37,56.799999,100,66.0,68.0,66.0
20161023014500,273.0,280.350006,52.352942,37,56.799999,100,65.800003,68.0,66.0
20161023020000,273.0,280.350006,52.352942,37,56.799999,100,66.0,68.0,66.0
20161023021500,273.0,274.049988,51.176468,37,56.799999,100,66.0,68.0,66.0
20161023023000,273.0,274.049988,51.176468,37,58.400002,100,66.0,68.0,65.900002
20161023024500,273.0,277.200012,51.764708,37,56.799999,100,66.099998,68.0,66.0
20161023030000,273.0,277.200012,51.764708,37,56.799999,100,65.699997,68.0,66.0
20161023031500,273.0,277.200012,51.764708,37,57.599998,100,65.800003,68.0,66.0
20161023033000,273.0,281.399994,52.549018,37,55.599998,100,65.800003,68.099998,66.099998
20161023034500,273.0,277.200012,51.764708,37,58.299999,100,65.800003,68.099998,66.099998
20161023040000,273.0,282.450012,52.7451,37,63.200001,100,65.900002,68.0,66.0
20161023041500,273.0,282.450012,52.7451,37,48.700001,100,65.099998,68.0,66.0
20161023043000,273.0,282.450012,52.7451,37,50.299999,100,65.599998,68.0,66.0
20161023044500,273.0,282.450012,52.7451,37,61.099998,100,65.699997,68.0,66.0
20161023050000,273.0,282.450012,52.7451,37,58.400002,100,66.0,68.099998,66.099998
20161023051500,273.0,282.450012,52.7451,37,59.200001,100,66.0,68.0,66.0
20161023053000,273.0,282.450012,52.7451,37,59.200001,100,65.900002,68.0,66.0
20161023054500,273.0,282.450012,52.7451,37,59.200001,100,66.0,68.0,65.900002
20161023060000,273.0,282.450012,52.7451,37,48.700001,100,65.300003,68.0,65.900002
20161023061500,273.0,282.450012,52.7451,37,71.0,100,65.5,68.0,65.900002
20161023063000,273.0,282.450012,52.7451,37,64.099998,100,66.0,68.0,65.900002
20161023064500,273.0,286.649994,53.529411,37,48.700001,100,65.0,68.0,65.900002
20161023070000,273.0,282.450012,52.7451,37,49.5,100,65.0,68.0,65.900002
20161023071500,273.0,288.75,53.921569,37,48.299999,100,65.099998,68.0,65.900002
