PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023073000,273.0,288.75,53.921569,37,49.900002,100,65.5,68.0,65.900002
20161023074500,273.0,288.75,53.921569,37,61.799999,100,65.599998,68.0,65.900002
20161023080000,273.0,284.549988,53.137253,37,59.200001,100,66.0,68.0,65.900002
20161023081500,273.0,289.799988,54.117645,37,49.900002,100,65.5,68.0,65.900002
20161023083000,273.0,289.799988,54.117645,37,67.300003,100,65.099998,68.0,65.900002
20161023084500,273.0,286.649994,53.529411,37,58.0,100,65.099998,68.0,65.900002
20161023090000,273.0,282.450012,52.7451,37,51.5,100,65.400002,68.0,65.900002
20161023091500,273.0,287.700012,53.725492,37,68.900002,100,65.099998,68.0,65.900002
20161023093000,273.0,287.700012,53.725492,37,52.700001,100,65.300003,68.0,65.900002
20161023094500,273.0,287.700012,53.725492,37,52.700001,0,66.099998,68.0,65.900002
20161023100000,273.0,287.700012,53.725492,37,52.700001,100,64.699997,68.0,65.900002
20161023101500,273.0,287.700012,53.725492,37,52.700001,100,65.400002,68.0,65.900002
20161023103000,273.0,287.700012,53.725492,37,56.0,0,66.199997,68.0,65.900002
20161023104500,273.0,287.700012,53.725492,37,53.099998,100,65.0,68.0,65.900002
20161023110000,273.0,282.450012,52.7451,37,53.099998,100,65.300003,68.0,65.900002
20161023111500,273.0,296.100006,55.294119,38,55.599998,0,66.099998,68.0,65.900002
20161023113000,273.0,284.549988,53.137253,37,53.099998,100,64.800003,68.0,65.900002
20161023114500,273.0,287.700012,53.725492,37,53.700001,100,65.400002,68.0,65.900002
20161023120000,273.0,297.149994,55.490195,38,57.200001,0,66.199997,68.0,65.900002
20161023121500,273.0,284.549988,53.137253,37,54.799999,100,65.0,68.0,65.900002
20161023123000,273.0,284.549988,53.137253,37,56.700001,100,65.099998,68.0,65.900002
20161023124500,273.0,280.350006,52.352942,37,60.400002,100,65.800003,68.0,65.900002
20161023130000,273.0,280.350006,52.352942,37,60.400002,100,65.800003,68.0,65.900002
20161023131500,273.0,280.350006,52.352942,37,54.700001,0,65.900002,68.0,65.900002
20161023133000,273.0,286.649994,53.529411,37,53.900002,100,65.400002,68.0,65.900002
20161023134500,273.0,281.399994,52.549018,37,60.099998,100,65.099998,68.0,65.900002
20161023140000,273.0,281.399994,52.549018,37,55.200001,100,65.5,68.0,65.900002
20161023141500,273.0,281.399994,52.549018,37,56.700001,100,65.400002,68.0,65.900002
20161023143000,273.0,297.149994,55.490195,39,56.700001,0,66.300003,68.0,65.900002
20161023144500,273.0,283.5,52.941176,38,55.200001,100,65.599998,68.0,65.900002
20161023150000,273.0,283.5,52.941176,38,55.200001,100,65.300003,68.0,65.900002
20161023151500,273.0,280.350006,52.352942,38,57.900002,100,65.300003,68.0,65.900002
20161023153000,273.0,280.350006,52.352942,38,57.900002,100,65.599998,68.0,65.900002
20161023154500,273.0,286.649994,53.529411,38,56.799999,100,65.400002,68.0,65.900002
20161023160000,273.0,286.649994,53.529411,38,55.299999,0,66.0,68.0,65.900002
20161023161500,273.0,280.350006,52.352942,37,54.299999,100,65.5,68.0,65.900002
20161023163000,273.0,284.549988,53.137253,37,54.299999,100,65.0,68.0,65.900002
20161023164500,273.0,276.149994,51.568626,37,55.599998,100,65.699997,68.0,65.900002
20161023170000,273.0,279.299988,52.15686,37,54.700001,100,65.5,68.0,65.900002
20161023171500,273.0,276.149994,51.568626,37,69.5,100,65.5,68.0,65.900002
20161023173000,273.0,286.649994,53.529411,38,54.700001,0,66.0,68.0,65.900002
20161023174500,273.0,283.5,52.941176,37,54.700001,100,65.599998,68.0,65.900002
20161023180000,273.0,283.5,52.941176,37,54.700001,100,65.099998,68.0,65.900002
20161023181500,273.0,283.5,52.941176,37,53.900002,100,65.199997,68.0,65.900002
20161023183000,273.0,283.5,52.941176,37,61.599998,100,66.099998,68.0,65.900002
20161023184500,273.0,283.5,52.941176,37,53.900002,100,65.300003,68.0,65.900002
20161023190000,273.0,283.5,52.941176,37,53.900002,100,65.300003,68.0,65.900002
20161023191500,273.0,270.899994,50.588234,37,53.900002,100,65.199997,68.0,65.900002
20161023193000,273.0,275.100006,51.37255,37,60.700001,100,65.900002,68.0,65.900002
20161023194500,273.0,275.100006,51.37255,37,53.900002,0,65.800003,68.0,65.900002
20161023200000,273.0,275.100006,51.37255,37,53.900002,100,65.5,68.0,65.900002
20161023201500,273.0,271.950012,50.784316,37,53.900002,100,65.099998,68.0,65.900002
20161023203000,273.0,275.100006,51.37255,37,55.700001,100,65.300003,68.0,65.900002
20161023204500,273.0,275.100006,51.37255,37,59.200001,100,65.800003,68.0,65.900002
20161023210000,273.0,271.950012,50.784316,37,60.400002,100,66.099998,68.0,65.900002
20161023211500,273.0,275.100006,51.37255,37,53.099998,0,65.699997,68.0,65.900002
20161023213000,273.0,281.399994,52.549018,37,53.099998,100,65.0,68.0,65.900002
20161023214500,273.0,281.399994,52.549018,37,53.099998,100,65.599998,68.0,65.900002
20161023220000,273.0,277.200012,51.764708,37,59.599998,100,65.5,68.0,65.900002
20161023221500,273.0,281.399994,52.549018,37,60.299999,100,65.900002,68.0,65.900002
20161023223000,273.0,281.399994,52.549018,37,53.5,0,66.099998,68.0,65.900002
20161023224500,273.0,281.399994,52.549018,37,52.599998,100,65.300003,68.0,65.900002
20161023230000,273.0,281.399994,52.549018,37,57.200001,100,64.800003,68.0,65.900002
20161023231500,273.0,276.149994,51.568626,37,53.5,100,65.599998,68.0,65.900002
20161023233000,273.0,271.950012,50.784316,37,62.400002,100,65.599998,68.0,65.900002
20161023234500,273.0,276.149994,51.568626,37,53.5,100,65.800003,68.0,65.900002
20161024000000,273.0,276.149994,51.568626,37,68.099998,100,65.0,68.0,65.900002
20161024001500,273.0,276.149994,51.568626,37,64.099998,100,65.400002,68.0,65.900002
20161024003000,273.0,279.299988,52.15686,37,53.099998,0,66.0,68.0,65.900002
20161024004500,273.0,279.299988,52.15686,37,51.5,100,65.199997,68.0,65.900002
20161024010000,273.0,282.450012,52.7451,37,54.900002,100,65.0,68.0,65.900002
20161024011500,273.0,282.450012,52.7451,37,56.0,100,65.800003,68.0,65.900002
20161024013000,273.0,282.450012,52.7451,37,57.599998,100,65.800003,68.0,65.900002
20161024014500,273.0,282.450012,52.7451,37,55.599998,100,65.800003,68.0,65.900002
20161024020000,273.0,282.450012,52.7451,37,55.599998,100,65.800003,68.0,65.900002
20161024021500,273.0,282.450012,52.7451,37,55.599998,100,65.800003,68.0,65.900002
20161024023000,273.0,279.299988,52.15686,37,56.799999,100,65.900002,68.0,65.900002
20161024024500,273.0,276.149994,51.568626,37,56.799999,100,66.0,68.0,65.900002
20161024030000,273.0,276.149994,51.568626,37,56.0,100,65.599998,68.0,65.900002
20161024031500,273.0,276.149994,51.568626,37,57.099998,100,65.800003,68.0,65.900002
20161024033000,273.0,276.149994,51.568626,37,57.099998,100,66.0,68.0,65.900002
20161024034500,273.0,276.149994,51.568626,37,56.400002,100,65.699997,68.0,65.900002
20161024040000,273.0,276.149994,51.568626,37,57.5,100,65.800003,68.0,65.900002
20161024041500,273.0,282.450012,52.7451,37,57.5,100,66.0,68.0,65.900002
20161024043000,273.0,282.450012,52.7451,37,55.900002,100,65.800003,68.0,65.900002
20161024044500,273.0,282.450012,52.7451,37,66.300003,100,66.199997,68.0,65.900002
20161024050000,273.0,282.450012,52.7451,38,52.099998,100,65.400002,68.0,65.900002
20161024051500,273.0,289.799988,54.117645,38,52.099998,100,65.099998,68.0,65.900002
20161024053000,273.0,282.450012,52.7451,38,56.799999,100,66.099998,68.0,65.900002
20161024054500,273.0,282.450012,52.7451,38,54.700001,100,65.599998,68.0,65.900002
20161024060000,273.0,277.200012,51.764708,38,56.299999,100,65.599998,68.0,65.900002
20161024061500,273.0,277.200012,51.764708,38,57.400002,0,66.300003,68.0,65.900002
20161024063000,273.0,277.200012,51.764708,38,51.599998,100,65.300003,68.0,65.900002
20161024064500,273.0,277.200012,51.764708,38,51.599998,100,65.0,68.0,65.900002
20161024070000,273.0,281.399994,52.549018,38,57.099998,100,65.800003,68.0,65.900002
20161024071500,273.0,274.049988,51.176468,38,57.099998,100,65.900002,68.0,65.900002
20161024073000,273.0,279.299988,52.15686,38,56.200001,100,65.800003,68.0,65.900002
20161024074500,273.0,279.299988,52.15686,38,57.5,100,65.599998,68.0,65.900002
20161024080000,273.0,279.299988,52.15686,38,57.5,100,65.800003,68.0,65.900002
20161024081500,273.0,279.299988,52.15686,38,57.5,100,65.800003,68.0,65.900002
20161024083000,273.0,279.299988,52.15686,38,58.400002,100,66.0,68.0,65.900002
20161024084500,273.0,283.5,52.941176,38,58.400002,100,66.099998,68.0,65.900002
20161024090000,273.0,283.5,52.941176,38,54.700001,0,65.699997,68.0,65.900002
20161024091500,273.0,283.5,52.941176,38,54.700001,100,65.599998,68.0,65.900002
20161024093000,273.0,283.5,52.941176,38,54.700001,100,65.599998,68.0,65.900002
20161024094500,273.0,283.5,52.941176,38,55.5,100,65.300003,68.0,65.900002
20161024100000,273.0,283.5,52.941176,38,55.5,100,65.5,68.0,65.900002
20161024101500,273.0,275.100006,51.37255,38,55.5,100,65.699997,68.0,65.900002
20161024103000,273.0,271.950012,50.784316,38,56.299999,100,65.5,68.0,65.900002
20161024104500,273.0,271.950012,50.784316,38,56.299999,100,65.699997,68.0,65.900002
20161024110000,273.0,279.299988,52.15686,38,56.299999,100,65.800003,68.0,65.900002
20161024111500,273.0,271.950012,50.784316,38,57.099998,100,65.599998,68.0,65.900002
20161024113000,273.0,271.950012,50.784316,38,56.400002,100,65.900002,68.0,65.900002
20161024114500,273.0,276.149994,51.568626,38,56.400002,100,66.0,68.0,65.900002
20161024120000,273.0,276.149994,51.568626,38,56.400002,100,65.699997,68.0,65.900002
20161024121500,273.0,276.149994,51.568626,38,56.400002,100,65.800003,68.0,65.900002
20161024123000,273.0,276.149994,51.568626,38,57.400002,100,66.0,68.0,65.900002
20161024124500,273.0,276.149994,51.568626,38,57.400002,100,65.800003,68.0,65.900002
20161024130000,273.0,279.299988,52.15686,38,56.299999,100,65.900002,68.0,65.900002
20161024131500,273.0,279.299988,52.15686,38,56.299999,100,65.800003,68.0,65.900002
20161024133000,273.0,279.299988,52.15686,38,56.299999,100,65.800003,68.0,65.900002
20161024134500,273.0,279.299988,52.15686,38,55.599998,100,65.900002,68.0,65.900002
20161024140000,273.0,279.299988,52.15686,38,57.5,100,65.800003,68.0,65.900002
20161024141500,273.0,279.299988,52.15686,38,57.5,100,65.900002,68.0,65.900002
20161024143000,273.0,279.299988,52.15686,38,57.5,100,65.900002,68.0,65.900002
20161024144500,273.0,274.049988,51.176468,38,56.799999,100,65.699997,68.0,65.900002
20161024150000,273.0,277.200012,51.764708,38,56.799999,100,65.900002,68.0,65.900002
20161024151500,273.0,277.200012,51.764708,38,56.799999,100,66.0,68.0,65.900002
20161024153000,273.0,281.399994,52.549018,38,56.799999,100,65.599998,68.0,65.900002
20161024154500,273.0,277.200012,51.764708,38,56.799999,100,66.0,68.0,65.900002
20161024160000,273.0,277.200012,51.764708,38,56.799999,100,66.0,68.0,65.900002
20161024161500,273.0,277.200012,51.764708,38,56.799999,100,65.599998,68.0,65.900002
20161024163000,273.0,283.5,52.941176,38,56.799999,100,65.800003,68.0,65.900002
20161024164500,273.0,283.5,52.941176,38,56.799999,100,65.900002,68.0,65.900002
20161024170000,273.0,283.5,52.941176,38,56.799999,100,65.699997,68.0,65.900002
20161024171500,273.0,283.5,52.941176,38,57.5,100,65.800003,68.0,65.900002
20161024173000,273.0,283.5,52.941176,38,57.5,100,65.800003,68.0,65.900002
20161024174500,273.0,283.5,52.941176,38,56.400002,100,65.699997,68.0,65.900002
20161024180000,273.0,283.5,52.941176,38,55.599998,100,65.800003,68.0,65.900002
20161024181500,273.0,266.700012,49.803924,38,57.099998,100,66.0,68.0,65.900002
20161024183000,273.0,274.049988,51.176468,38,56.400002,100,65.800003,68.0,65.900002
20161024184500,273.0,274.049988,51.176468,38,56.400002,100,65.800003,68.0,65.900002
20161024190000,273.0,274.049988,51.176468,38,56.400002,100,65.900002,68.0,65.900002
20161024191500,273.0,274.049988,51.176468,38,56.400002,100,65.699997,68.0,65.900002
20161024193000,273.0,266.700012,49.803924,38,56.400002,100,65.800003,68.0,65.900002
20161024194500,273.0,269.850006,50.392158,38,56.400002,100,65.699997,68.0,65.900002
20161024200000,273.0,275.100006,51.37255,38,59.200001,100,66.0,68.0,65.900002
20161024201500,273.0,270.899994,50.588234,38,56.0,0,66.0,68.0,65.900002
20161024203000,273.0,277.200012,51.764708,38,56.0,0,65.800003,68.0,65.900002
20161024204500,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20161024210000,273.0,287.700012,53.725492,38,56.0,100,65.699997,68.0,65.900002
20161024211500,273.0,282.450012,52.7451,38,55.200001,100,65.400002,68.0,65.900002
20161024213000,273.0,282.450012,52.7451,38,55.200001,100,65.5,68.0,65.900002
20161024214500,273.0,286.649994,53.529411,38,55.200001,100,65.5,68.0,65.900002
20161024220000,273.0,282.450012,52.7451,38,62.700001,100,65.300003,68.0,65.900002
20161024221500,273.0,282.450012,52.7451,38,55.5,0,66.099998,68.0,65.900002
20161024223000,273.0,277.200012,51.764708,38,54.700001,100,65.599998,68.0,65.900002
20161024224500,273.0,280.350006,52.352942,38,54.700001,100,65.099998,68.0,65.900002
20161024230000,273.0,283.5,52.941176,38,54.700001,100,65.199997,68.0,65.900002
20161024231500,273.0,283.5,52.941176,38,62.200001,100,65.900002,68.0,65.900002
20161024233000,273.0,283.5,52.941176,38,53.900002,100,65.300003,68.0,65.900002
20161024234500,273.0,283.5,52.941176,38,53.900002,100,65.199997,68.0,65.900002
20161025000000,273.0,286.649994,53.529411,38,69.699997,100,65.800003,68.0,65.900002
20161025001500,273.0,286.649994,53.529411,38,55.599998,0,66.099998,68.0,65.900002
20161025003000,273.0,283.5,52.941176,38,53.099998,100,65.5,68.0,65.900002
20161025004500,273.0,287.700012,53.725492,38,53.099998,100,65.199997,68.0,65.900002
20161025010000,273.0,283.5,52.941176,38,59.900002,100,65.300003,68.0,65.900002
20161025011500,273.0,289.799988,54.117645,38,58.0,0,66.199997,68.0,65.900002
20161025013000,273.0,289.799988,54.117645,38,52.299999,100,65.5,68.0,65.900002
20161025014500,273.0,282.450012,52.7451,37,52.299999,100,65.099998,68.0,65.900002
20161025020000,273.0,282.450012,52.7451,37,60.700001,100,65.5,68.0,65.900002
20161025021500,273.0,276.149994,51.568626,37,57.599998,0,66.199997,68.0,65.900002
20161025023000,273.0,270.899994,50.588234,37,52.700001,100,65.599998,68.0,65.900002
20161025024500,273.0,275.100006,51.37255,37,52.700001,100,65.199997,68.0,65.900002
20161025030000,273.0,279.299988,52.15686,37,69.800003,100,65.599998,68.0,65.900002
20161025031500,273.0,274.049988,51.176468,37,57.599998,100,66.0,68.0,65.900002
20161025033000,273.0,277.200012,51.764708,37,57.599998,100,66.0,68.0,65.900002
20161025034500,273.0,277.200012,51.764708,37,57.599998,100,66.0,68.0,65.900002
20161025040000,273.0,282.450012,52.7451,37,56.700001,100,65.800003,68.0,65.900002
20161025041500,273.0,279.299988,52.15686,37,57.5,100,65.800003,68.0,65.900002
20161025043000,273.0,279.299988,52.15686,37,57.5,100,65.900002,68.0,65.900002
20161025044500,273.0,279.299988,52.15686,37,56.400002,100,65.599998,68.0,65.900002
20161025050000,273.0,283.5,52.941176,37,57.900002,100,65.800003,68.0,65.900002
20161025051500,273.0,283.5,52.941176,37,56.799999,100,65.800003,68.0,65.900002
20161025053000,273.0,283.5,52.941176,37,59.5,100,65.599998,68.0,65.900002
20161025054500,273.0,276.149994,51.568626,37,58.0,0,66.199997,68.0,65.900002
20161025060000,273.0,276.149994,51.568626,37,52.200001,100,65.5,68.0,65.900002
20161025061500,273.0,281.399994,52.549018,37,74.599998,100,65.0,68.0,65.900002
20161025063000,273.0,277.200012,51.764708,37,51.5,100,65.300003,68.0,65.900002
20161025064500,273.0,277.200012,51.764708,37,55.099998,100,65.0,68.0,65.900002
20161025070000,273.0,277.200012,51.764708,37,56.299999,100,65.400002,68.0,65.900002
20161025071500,273.0,280.350006,52.352942,37,57.599998,100,65.800003,68.0,65.900002
20161025073000,273.0,280.350006,52.352942,37,57.599998,100,65.800003,68.0,65.900002
20161025074500,273.0,280.350006,52.352942,37,58.799999,100,65.800003,68.0,65.900002
20161025080000,273.0,277.200012,51.764708,37,57.599998,100,66.0,68.0,65.900002
20161025081500,273.0,277.200012,51.764708,37,59.099998,100,66.099998,68.0,65.900002
20161025083000,273.0,277.200012,51.764708,37,53.5,100,65.5,68.0,65.900002
20161025084500,273.0,277.200012,51.764708,37,53.5,100,65.300003,68.0,65.900002
20161025090000,273.0,282.450012,52.7451,37,54.700001,100,65.300003,68.0,65.900002
20161025091500,273.0,279.299988,52.15686,37,64.900002,100,65.900002,68.0,65.900002
20161025093000,273.0,279.299988,52.15686,37,56.400002,0,66.099998,68.0,65.900002
20161025094500,273.0,279.299988,52.15686,37,55.599998,0,66.0,68.0,65.900002
20161025100000,273.0,279.299988,52.15686,37,56.299999,0,65.699997,68.0,65.900002
20161025101500,273.0,279.299988,52.15686,37,56.299999,0,65.900002,68.0,65.900002
20161025103000,273.0,271.950012,50.784316,37,56.299999,0,65.800003,68.0,65.900002
20161025104500,273.0,271.950012,50.784316,37,56.299999,0,65.800003,68.0,65.900002
20161025110000,273.0,271.950012,50.784316,37,56.299999,0,65.800003,68.0,65.900002
20161025111500,273.0,271.950012,50.784316,37,56.299999,0,65.699997,68.0,65.900002
20161025113000,273.0,276.149994,51.568626,37,56.299999,100,65.699997,68.0,65.900002
20161025114500,273.0,271.950012,50.784316,37,56.299999,100,65.800003,68.0,65.900002
20161025120000,273.0,271.950012,50.784316,37,56.299999,100,65.599998,68.0,65.900002
20161025121500,273.0,275.100006,51.37255,37,56.299999,100,65.699997,68.0,65.900002
20161025123000,273.0,275.100006,51.37255,37,56.299999,100,65.699997,68.0,65.900002
20161025124500,273.0,275.100006,51.37255,37,55.599998,100,65.300003,68.0,65.900002
20161025130000,273.0,279.299988,52.15686,37,55.599998,100,65.5,68.0,65.900002
20161025131500,273.0,276.149994,51.568626,37,55.599998,100,65.5,68.0,65.900002
20161025133000,273.0,280.350006,52.352942,37,59.900002,100,65.199997,68.0,65.900002
20161025134500,273.0,280.350006,52.352942,38,55.900002,0,66.0,68.0,65.900002
20161025140000,273.0,280.350006,52.352942,38,55.900002,0,65.699997,68.0,65.900002
20161025141500,273.0,286.649994,53.529411,38,55.200001,100,65.199997,68.0,65.900002
20161025143000,273.0,286.649994,53.529411,38,55.200001,100,65.300003,68.0,65.900002
20161025144500,273.0,286.649994,53.529411,38,57.900002,100,65.400002,68.0,65.900002
20161025150000,273.0,282.450012,52.7451,38,64.800003,100,66.099998,68.0,65.900002
20161025151500,273.0,282.450012,52.7451,38,55.200001,0,65.800003,68.0,65.900002
20161025153000,273.0,282.450012,52.7451,38,55.200001,100,65.599998,68.0,65.900002
20161025154500,273.0,282.450012,52.7451,38,55.200001,100,65.199997,68.0,65.900002
20161025160000,273.0,282.450012,52.7451,38,59.5,100,65.300003,68.0,65.900002
20161025161500,273.0,282.450012,52.7451,38,61.200001,100,66.099998,68.0,65.900002
20161025163000,273.0,286.649994,53.529411,38,56.0,0,66.199997,68.0,65.900002
20161025164500,273.0,276.149994,51.568626,38,55.200001,0,65.800003,68.0,65.900002
20161025170000,273.0,276.149994,51.568626,38,55.200001,100,65.5,68.0,65.900002
20161025171500,273.0,276.149994,51.568626,38,55.200001,100,65.5,68.0,65.900002
20161025173000,273.0,280.350006,52.352942,38,55.200001,100,65.5,68.0,65.900002
20161025174500,273.0,277.200012,51.764708,38,55.900002,100,65.400002,68.0,65.900002
20161025180000,273.0,277.200012,51.764708,38,55.900002,100,65.599998,68.0,65.900002
20161025181500,273.0,277.200012,51.764708,38,55.900002,100,65.699997,68.0,65.900002
20161025183000,273.0,277.200012,51.764708,38,55.900002,100,65.300003,68.0,65.900002
20161025184500,273.0,274.049988,51.176468,38,55.900002,0,66.199997,68.0,65.900002
20161025190000,273.0,274.049988,51.176468,38,55.200001,0,65.800003,68.0,65.900002
20161025191500,273.0,274.049988,51.176468,38,55.200001,100,65.199997,68.0,65.900002
20161025193000,273.0,274.049988,51.176468,38,55.200001,100,65.5,68.0,65.900002
20161025194500,273.0,274.049988,51.176468,38,54.299999,100,65.5,68.0,65.900002
20161025200000,273.0,274.049988,51.176468,38,66.300003,100,66.0,68.0,65.900002
20161025201500,273.0,284.549988,53.137253,38,54.700001,0,65.800003,68.0,65.900002
20161025203000,273.0,281.399994,52.549018,38,54.700001,100,65.5,68.0,65.900002
20161025204500,273.0,284.549988,53.137253,38,54.700001,100,65.199997,68.0,65.900002
20161025210000,273.0,284.549988,53.137253,38,62.200001,100,65.800003,68.0,65.900002
20161025211500,273.0,281.399994,52.549018,38,54.299999,100,65.599998,68.0,65.900002
20161025213000,273.0,289.799988,54.117645,38,54.299999,100,65.199997,68.0,65.900002
20161025214500,273.0,281.399994,52.549018,38,56.299999,100,65.199997,68.0,65.900002
20161025220000,273.0,286.649994,53.529411,38,62.0,100,65.800003,68.0,65.900002
20161025221500,273.0,286.649994,53.529411,38,53.900002,0,65.900002,68.0,65.900002
20161025223000,273.0,286.649994,53.529411,38,53.900002,100,65.400002,68.0,65.900002
20161025224500,273.0,282.450012,52.7451,38,68.5,100,65.099998,68.0,65.900002
20161025230000,273.0,274.049988,51.176468,38,53.5,100,65.400002,68.0,65.900002
20161025231500,273.0,274.049988,51.176468,38,61.099998,100,65.599998,68.0,65.900002
20161025233000,273.0,274.049988,51.176468,38,61.099998,100,66.099998,68.0,65.900002
20161025234500,273.0,281.399994,52.549018,38,53.5,0,65.699997,68.0,65.900002
20161026000000,273.0,281.399994,52.549018,38,53.5,100,64.800003,68.0,65.900002
20161026001500,273.0,284.549988,53.137253,38,53.5,100,65.400002,68.0,65.900002
20161026003000,273.0,284.549988,53.137253,38,59.5,100,65.5,68.0,65.900002
20161026004500,273.0,284.549988,53.137253,38,58.799999,100,66.0,68.0,65.900002
20161026010000,273.0,279.299988,52.15686,38,53.5,0,65.900002,68.0,65.900002
20161026011500,273.0,345.450012,64.509806,41,52.700001,100,65.699997,68.0,65.900002
20161026013000,273.0,261.450012,48.823532,40,52.700001,100,65.099998,68.0,65.900002
20161026014500,273.0,261.450012,48.823532,40,60.0,100,65.800003,68.0,65.900002
20161026020000,273.0,261.450012,48.823532,40,57.0,100,65.699997,68.0,65.900002
20161026021500,273.0,261.450012,48.823532,40,57.0,100,65.800003,68.0,65.900002
20161026023000,273.0,265.649994,49.607842,40,57.599998,100,65.800003,68.0,65.900002
20161026024500,273.0,265.649994,49.607842,40,56.700001,100,65.800003,68.0,65.900002
20161026030000,273.0,260.399994,48.62745,40,57.5,100,65.400002,68.0,65.900002
20161026031500,273.0,260.399994,48.62745,40,60.0,100,66.099998,68.0,65.900002
20161026033000,273.0,265.649994,49.607842,40,52.700001,100,65.599998,68.0,65.900002
20161026034500,273.0,265.649994,49.607842,40,52.700001,100,65.099998,68.0,65.900002
20161026040000,273.0,261.450012,48.823532,40,55.200001,100,65.599998,68.0,65.900002
20161026041500,273.0,264.600006,49.411766,40,63.200001,100,65.599998,68.0,65.900002
20161026043000,273.0,264.600006,49.411766,40,54.299999,0,66.0,68.0,65.900002
20161026044500,273.0,264.600006,49.411766,40,53.5,100,64.800003,68.0,65.900002
20161026050000,273.0,268.799988,50.196076,40,54.299999,100,65.400002,68.0,65.900002
20161026051500,273.0,265.649994,49.607842,40,60.0,100,65.699997,68.0,65.900002
20161026053000,273.0,265.649994,49.607842,40,61.099998,100,65.699997,68.0,65.900002
20161026054500,273.0,265.649994,49.607842,40,57.400002,0,66.199997,68.0,65.900002
20161026060000,273.0,265.649994,49.607842,40,53.099998,100,65.199997,68.0,65.900002
20161026061500,273.0,265.649994,49.607842,40,74.900002,100,65.300003,68.0,65.900002
20161026063000,273.0,268.799988,50.196076,40,55.799999,100,65.199997,68.0,65.900002
20161026064500,273.0,286.649994,53.529411,41,53.5,100,65.599998,68.0,65.900002
20161026070000,273.0,286.649994,53.529411,41,67.900002,100,64.900002,68.0,65.900002
20161026071500,273.0,282.450012,52.7451,41,59.799999,100,65.099998,68.0,65.900002
20161026073000,273.0,282.450012,52.7451,41,53.5,100,65.400002,68.0,65.900002
20161026074500,273.0,282.450012,52.7451,41,68.599998,100,65.099998,68.0,65.900002
20161026080000,273.0,282.450012,52.7451,41,63.400002,100,65.199997,68.0,65.900002
20161026081500,273.0,282.450012,52.7451,41,53.900002,100,65.5,68.0,65.900002
20161026083000,273.0,282.450012,52.7451,41,67.699997,100,65.0,68.0,65.900002
20161026084500,273.0,277.200012,51.764708,41,55.200001,100,65.400002,68.0,65.900002
20161026090000,273.0,280.350006,52.352942,41,63.0,100,65.800003,68.0,65.900002
20161026091500,273.0,280.350006,52.352942,41,56.400002,100,65.599998,68.0,65.900002
20161026093000,273.0,280.350006,52.352942,41,56.400002,100,65.5,68.0,65.900002
20161026094500,273.0,286.649994,53.529411,40,56.400002,100,65.5,68.0,65.900002
20161026100000,273.0,275.100006,51.37255,40,57.0,100,65.099998,68.0,65.900002
20161026101500,273.0,275.100006,51.37255,40,59.5,100,65.699997,68.0,65.900002
20161026103000,273.0,279.299988,52.15686,40,59.5,100,66.0,68.0,65.900002
20161026104500,273.0,279.299988,52.15686,40,58.0,100,65.699997,68.0,65.900002
20161026110000,273.0,279.299988,52.15686,40,59.900002,100,66.0,68.0,65.900002
20161026111500,273.0,275.100006,51.37255,40,59.900002,100,66.099998,68.0,65.900002
20161026113000,273.0,280.350006,52.352942,40,59.099998,100,66.0,68.0,65.900002
20161026114500,273.0,271.950012,50.784316,40,57.200001,0,65.900002,68.0,65.900002
20161026120000,273.0,276.149994,51.568626,40,57.200001,0,65.800003,68.0,65.900002
20161026121500,273.0,276.149994,51.568626,40,57.200001,100,65.699997,68.0,65.900002
20161026123000,273.0,276.149994,51.568626,40,57.200001,100,65.699997,68.0,65.900002
20161026124500,273.0,276.149994,51.568626,40,56.400002,100,65.599998,68.0,65.900002
20161026130000,273.0,269.850006,50.392158,40,57.099998,100,65.5,68.0,65.900002
20161026131500,273.0,269.850006,50.392158,40,57.099998,100,65.5,68.0,65.900002
20161026133000,273.0,269.850006,50.392158,40,57.099998,100,65.400002,68.0,65.900002
20161026134500,273.0,274.049988,51.176468,40,57.099998,100,65.5,68.0,65.900002
20161026140000,273.0,274.049988,51.176468,40,56.400002,100,65.5,68.0,65.900002
20161026141500,273.0,274.049988,51.176468,40,59.5,100,65.5,68.0,65.900002
20161026143000,273.0,269.850006,50.392158,40,60.400002,100,66.099998,68.0,65.900002
20161026144500,273.0,275.100006,51.37255,40,57.5,100,66.0,68.0,65.900002
20161026150000,273.0,275.100006,51.37255,40,57.5,100,65.5,68.0,65.900002
20161026151500,273.0,271.950012,50.784316,40,57.5,100,65.599998,68.0,65.900002
20161026153000,273.0,271.950012,50.784316,40,56.299999,100,65.599998,68.0,65.900002
20161026154500,273.0,277.200012,51.764708,40,56.299999,100,65.300003,68.0,65.900002
20161026160000,273.0,277.200012,51.764708,40,57.599998,100,65.5,68.0,65.900002
20161026161500,273.0,277.200012,51.764708,40,57.599998,100,65.599998,68.0,65.900002
20161026163000,273.0,277.200012,51.764708,40,68.199997,100,65.800003,68.0,65.900002
20161026164500,273.0,280.350006,52.352942,40,56.400002,0,65.800003,68.0,65.900002
20161026170000,273.0,280.350006,52.352942,40,56.400002,0,65.699997,68.0,65.900002
20161026171500,273.0,280.350006,52.352942,40,56.400002,100,65.300003,68.0,65.900002
20161026173000,273.0,280.350006,52.352942,40,56.400002,100,65.300003,68.0,65.900002
20161026174500,273.0,277.200012,51.764708,40,57.099998,100,65.5,68.0,65.900002
20161026180000,273.0,388.5,72.54902,48,60.900002,0,66.599998,68.0,65.900002
20161026181500,273.0,286.649994,53.529411,41,56.799999,0,65.800003,68.0,65.900002
20161026183000,273.0,286.649994,53.529411,41,56.799999,100,65.599998,68.0,65.900002
20161026184500,273.0,279.299988,52.15686,40,56.799999,100,65.400002,68.0,65.900002
20161026190000,273.0,276.149994,51.568626,40,56.799999,100,65.400002,68.0,65.900002
20161026191500,273.0,281.399994,52.549018,40,56.0,100,65.199997,68.0,65.900002
20161026193000,273.0,288.75,53.921569,40,56.799999,0,66.099998,68.0,65.900002
20161026194500,273.0,279.299988,52.15686,40,55.599998,100,65.5,68.0,65.900002
20161026200000,273.0,279.299988,52.15686,40,55.599998,100,65.099998,68.0,65.900002
20161026201500,273.0,276.149994,51.568626,40,58.299999,100,65.400002,68.0,65.900002
20161026203000,273.0,280.350006,52.352942,40,59.099998,100,65.699997,68.0,65.900002
20161026204500,273.0,280.350006,52.352942,40,58.400002,100,65.5,68.0,65.900002
20161026210000,273.0,280.350006,52.352942,40,58.400002,100,65.800003,68.0,65.900002
20161026211500,273.0,277.200012,51.764708,40,58.400002,100,65.800003,68.0,65.900002
20161026213000,273.0,280.350006,52.352942,40,59.700001,100,65.400002,68.0,65.900002
20161026214500,273.0,280.350006,52.352942,41,56.400002,0,65.900002,68.0,65.900002
20161026220000,273.0,280.350006,52.352942,41,56.400002,100,65.599998,68.0,65.900002
20161026221500,273.0,280.350006,52.352942,41,55.200001,100,65.199997,68.0,65.900002
20161026223000,273.0,283.5,52.941176,41,56.0,100,65.300003,68.0,65.900002
20161026224500,273.0,283.5,52.941176,41,61.900002,100,65.5,68.0,65.900002
20161026230000,273.0,283.5,52.941176,41,61.200001,100,66.0,68.0,65.900002
20161026231500,273.0,280.350006,52.352942,41,55.599998,0,65.900002,68.0,65.900002
20161026233000,273.0,280.350006,52.352942,41,55.599998,100,65.5,68.0,65.900002
20161026234500,273.0,280.350006,52.352942,41,55.599998,100,65.199997,68.0,65.900002
20161027000000,273.0,280.350006,52.352942,41,64.099998,100,65.699997,68.0,65.900002
20161027001500,273.0,283.5,52.941176,41,60.700001,100,65.400002,68.0,65.900002
20161027003000,273.0,280.350006,52.352942,41,58.0,0,66.199997,68.0,65.900002
20161027004500,273.0,280.350006,52.352942,41,56.0,0,65.699997,68.0,65.900002
20161027010000,273.0,280.350006,52.352942,41,56.0,100,65.599998,68.0,65.900002
20161027011500,273.0,280.350006,52.352942,41,56.0,100,65.599998,68.0,65.900002
20161027013000,273.0,280.350006,52.352942,41,56.0,100,65.5,68.0,65.900002
20161027014500,273.0,280.350006,52.352942,41,56.0,100,65.5,68.0,65.900002
20161027020000,273.0,280.350006,52.352942,41,56.0,100,65.5,68.0,65.900002
20161027021500,273.0,280.350006,52.352942,41,56.0,100,65.5,68.0,65.900002
20161027023000,273.0,280.350006,52.352942,41,56.0,100,65.5,68.0,65.900002
20161027024500,273.0,280.350006,52.352942,41,56.700001,100,65.5,68.0,65.900002
20161027030000,273.0,280.350006,52.352942,41,60.400002,100,65.800003,68.0,65.900002
20161027031500,273.0,280.350006,52.352942,41,57.200001,0,66.099998,68.0,65.900002
20161027033000,273.0,277.200012,51.764708,41,56.0,0,65.699997,68.0,65.900002
20161027034500,273.0,280.350006,52.352942,41,55.200001,100,65.5,68.0,65.900002
20161027040000,273.0,284.549988,53.137253,41,56.299999,100,65.099998,68.0,65.900002
20161027041500,273.0,280.350006,52.352942,41,56.299999,100,65.300003,68.0,65.900002
20161027043000,273.0,280.350006,52.352942,41,58.799999,100,65.599998,68.0,65.900002
20161027044500,273.0,280.350006,52.352942,41,62.400002,100,65.800003,68.0,65.900002
20161027050000,273.0,280.350006,52.352942,41,55.599998,0,65.800003,68.0,65.900002
20161027051500,273.0,277.200012,51.764708,41,55.599998,100,65.599998,68.0,65.900002
20161027053000,273.0,277.200012,51.764708,41,55.599998,100,65.099998,68.0,65.900002
20161027054500,273.0,277.200012,51.764708,41,55.599998,100,65.199997,68.0,65.900002
20161027060000,273.0,277.200012,51.764708,41,58.799999,100,65.599998,68.0,65.900002
20161027061500,273.0,277.200012,51.764708,41,62.400002,100,65.800003,68.0,65.900002
20161027063000,273.0,277.200012,51.764708,41,55.599998,0,65.699997,68.0,65.900002
20161027064500,273.0,270.899994,50.588234,41,55.599998,100,65.400002,68.0,65.900002
20161027070000,273.0,276.149994,51.568626,41,61.900002,100,65.400002,68.0,65.900002
20161027071500,273.0,271.950012,50.784316,41,55.599998,100,65.400002,68.0,65.900002
20161027073000,273.0,268.799988,50.196076,41,60.0,100,65.699997,68.0,65.900002
20161027074500,273.0,271.950012,50.784316,41,61.200001,100,66.0,68.0,65.900002
20161027080000,273.0,271.950012,50.784316,41,56.0,0,65.900002,68.0,65.900002
20161027081500,273.0,264.600006,49.411766,41,56.0,100,65.599998,68.0,65.900002
20161027083000,273.0,270.899994,50.588234,41,56.0,100,65.300003,68.0,65.900002
20161027084500,273.0,270.899994,50.588234,41,56.0,100,65.300003,68.0,65.900002
20161027090000,273.0,270.899994,50.588234,41,62.400002,100,65.699997,68.0,65.900002
20161027091500,273.0,274.049988,51.176468,41,60.400002,100,66.099998,68.0,65.900002
20161027093000,273.0,268.799988,50.196076,41,56.400002,0,65.900002,68.0,65.900002
20161027094500,273.0,268.799988,50.196076,41,56.400002,100,65.5,68.0,65.900002
20161027100000,273.0,284.549988,53.137253,41,56.400002,100,65.5,68.0,65.900002
20161027101500,273.0,288.75,53.921569,41,56.400002,100,65.300003,68.0,65.900002
20161027103000,273.0,284.549988,53.137253,41,69.400002,100,65.699997,68.0,65.900002
20161027104500,273.0,284.549988,53.137253,41,56.400002,0,65.800003,68.0,65.900002
20161027110000,273.0,284.549988,53.137253,41,56.400002,100,65.599998,68.0,65.900002
20161027111500,273.0,280.350006,52.352942,41,56.400002,100,65.300003,68.0,65.900002
20161027113000,273.0,280.350006,52.352942,41,56.400002,100,65.5,68.0,65.900002
20161027114500,273.0,276.149994,51.568626,41,56.400002,100,65.5,68.0,65.900002
20161027120000,273.0,280.350006,52.352942,41,65.400002,100,65.400002,68.0,65.900002
20161027121500,273.0,277.200012,51.764708,41,57.200001,0,65.900002,68.0,65.900002
20161027123000,273.0,282.450012,52.7451,41,57.200001,100,65.599998,68.0,65.900002
20161027124500,273.0,279.299988,52.15686,41,56.400002,100,65.400002,68.0,65.900002
20161027130000,273.0,279.299988,52.15686,41,56.400002,100,65.400002,68.0,65.900002
20161027131500,273.0,283.5,52.941176,41,57.200001,100,65.400002,68.0,65.900002
20161027133000,273.0,283.5,52.941176,41,57.200001,0,66.199997,68.0,65.900002
20161027134500,273.0,283.5,52.941176,41,56.400002,0,65.699997,68.0,65.900002
20161027140000,273.0,283.5,52.941176,41,56.400002,100,65.300003,68.0,65.900002
20161027141500,273.0,280.350006,52.352942,41,56.400002,100,65.300003,68.0,65.900002
20161027143000,273.0,280.350006,52.352942,41,56.400002,100,65.400002,68.0,65.900002
20161027144500,273.0,280.350006,52.352942,41,65.300003,100,65.699997,68.0,65.900002
20161027150000,273.0,280.350006,52.352942,41,58.0,0,66.0,68.0,65.900002
20161027151500,273.0,280.350006,52.352942,41,58.0,0,65.699997,68.0,65.900002
20161027153000,273.0,280.350006,52.352942,41,58.0,100,65.300003,68.0,65.900002
20161027154500,273.0,276.149994,51.568626,41,56.400002,100,65.599998,68.0,65.900002
20161027160000,273.0,276.149994,51.568626,41,57.5,100,65.5,68.0,65.900002
20161027161500,273.0,279.299988,52.15686,41,63.5,100,65.5,68.0,65.900002
20161027163000,273.0,275.100006,51.37255,41,57.200001,100,65.900002,68.0,65.900002
20161027164500,273.0,281.399994,52.549018,41,56.400002,100,65.699997,68.0,65.900002
20161027170000,273.0,276.149994,51.568626,41,57.099998,100,65.400002,68.0,65.900002
20161027171500,273.0,276.149994,51.568626,41,57.099998,100,65.400002,68.0,65.900002
20161027173000,273.0,279.299988,52.15686,41,56.400002,100,65.5,68.0,65.900002
20161027174500,273.0,301.350006,56.274511,42,61.5,0,66.300003,68.0,65.900002
20161027180000,273.0,286.649994,53.529411,41,56.0,100,65.599998,68.0,65.900002
20161027181500,273.0,286.649994,53.529411,41,56.0,100,65.5,68.0,65.900002
20161027183000,273.0,281.399994,52.549018,41,58.299999,100,65.300003,68.0,65.900002
20161027184500,273.0,281.399994,52.549018,41,58.299999,100,65.599998,68.0,65.900002
20161027190000,273.0,281.399994,52.549018,41,57.200001,100,65.5,68.0,65.900002
20161027191500,273.0,315.0,58.823529,43,57.200001,0,66.199997,68.0,65.900002
20161027193000,273.0,282.450012,52.7451,41,56.299999,0,65.699997,68.0,65.900002
20161027194500,273.0,286.649994,53.529411,41,56.299999,100,65.199997,68.0,65.900002
20161027200000,273.0,280.350006,52.352942,41,56.299999,100,65.300003,68.0,65.900002
20161027201500,273.0,280.350006,52.352942,41,58.299999,100,65.5,68.0,65.900002
20161027203000,273.0,280.350006,52.352942,41,58.299999,100,65.5,68.0,65.900002
20161027204500,273.0,287.700012,53.725492,41,56.0,0,65.900002,68.0,65.900002
20161027210000,273.0,284.549988,53.137253,41,56.0,100,65.5,68.0,65.900002
20161027211500,273.0,287.700012,53.725492,41,56.0,100,65.0,68.0,65.900002
20161027213000,273.0,280.350006,52.352942,41,56.799999,100,65.199997,68.0,65.900002
20161027214500,273.0,280.350006,52.352942,41,56.0,0,65.900002,68.0,65.900002
20161027220000,273.0,280.350006,52.352942,41,56.0,100,65.0,68.0,65.900002
20161027221500,273.0,287.700012,53.725492,41,56.0,100,65.199997,68.0,65.900002
20161027223000,273.0,283.5,52.941176,41,62.0,100,65.900002,68.0,65.900002
20161027224500,273.0,283.5,52.941176,41,64.099998,100,66.300003,68.0,65.900002
20161027230000,273.0,283.5,52.941176,41,55.099998,100,65.599998,68.0,65.900002
20161027231500,273.0,277.200012,51.764708,41,55.099998,100,65.300003,68.0,65.900002
20161027233000,273.0,284.549988,53.137253,41,68.800003,100,65.800003,68.0,65.900002
20161027234500,273.0,284.549988,53.137253,41,55.900002,100,65.5,68.0,65.900002
20161028000000,273.0,336.0,62.745098,45,60.799999,0,66.300003,68.0,65.900002
20161028001500,273.0,283.5,52.941176,42,55.900002,100,64.900002,68.0,65.900002
20161028003000,273.0,283.5,52.941176,42,57.900002,100,65.300003,68.0,65.900002
20161028004500,273.0,288.75,53.921569,42,57.900002,100,65.5,68.0,65.900002
20161028010000,273.0,284.549988,53.137253,42,57.200001,100,65.599998,68.0,65.900002
20161028011500,273.0,287.700012,53.725492,42,57.200001,100,65.599998,68.0,65.900002
20161028013000,273.0,287.700012,53.725492,42,57.200001,100,65.599998,68.0,65.900002
20161028014500,273.0,287.700012,53.725492,42,57.200001,100,65.699997,68.0,65.900002
20161028020000,273.0,287.700012,53.725492,42,57.200001,100,65.699997,68.0,65.900002
20161028021500,273.0,280.350006,52.352942,41,57.200001,100,65.800003,68.0,65.900002
20161028023000,273.0,276.149994,51.568626,41,57.200001,100,65.800003,68.0,65.900002
20161028024500,273.0,280.350006,52.352942,41,57.200001,100,65.800003,68.0,65.900002
20161028030000,273.0,280.350006,52.352942,41,61.900002,100,65.599998,68.0,65.900002
20161028031500,273.0,280.350006,52.352942,41,55.599998,0,65.800003,68.0,65.900002
20161028033000,273.0,280.350006,52.352942,41,55.599998,100,65.5,68.0,65.900002
20161028034500,273.0,280.350006,52.352942,41,55.599998,100,65.400002,68.0,65.900002
20161028040000,273.0,280.350006,52.352942,41,57.599998,100,66.099998,68.0,65.900002
20161028041500,273.0,277.200012,51.764708,41,55.200001,100,65.400002,68.0,65.900002
20161028043000,273.0,280.350006,52.352942,41,55.200001,100,65.199997,68.0,65.900002
20161028044500,273.0,291.899994,54.509803,42,56.400002,0,66.0,68.0,65.900002
20161028050000,273.0,287.700012,53.725492,41,55.200001,100,65.300003,68.0,65.900002
20161028051500,273.0,283.5,52.941176,41,55.200001,100,65.199997,68.0,65.900002
20161028053000,273.0,280.350006,52.352942,41,59.599998,100,65.900002,68.0,65.900002
20161028054500,273.0,280.350006,52.352942,41,60.400002,100,66.0,68.0,65.900002
20161028060000,273.0,284.549988,53.137253,41,59.200001,100,66.099998,68.0,65.900002
20161028061500,273.0,284.549988,53.137253,41,59.900002,100,65.800003,68.0,65.900002
20161028063000,273.0,281.399994,52.549018,41,59.900002,100,66.099998,68.0,65.900002
20161028064500,273.0,281.399994,52.549018,41,55.599998,100,65.599998,68.0,65.900002
20161028070000,273.0,281.399994,52.549018,41,54.700001,100,65.099998,68.0,65.900002
20161028071500,273.0,281.399994,52.549018,41,57.900002,100,65.199997,68.0,65.900002
20161028073000,273.0,281.399994,52.549018,41,61.900002,100,66.0,68.0,65.900002
20161028074500,273.0,281.399994,52.549018,41,61.900002,100,66.199997,68.0,65.900002
20161028080000,273.0,286.649994,53.529411,41,55.900002,100,65.599998,68.0,65.900002
20161028081500,273.0,280.350006,52.352942,41,55.900002,100,65.400002,68.0,65.900002
20161028083000,273.0,280.350006,52.352942,41,58.400002,100,65.699997,68.0,65.900002
20161028084500,273.0,280.350006,52.352942,41,55.599998,100,65.300003,68.0,65.900002
20161028090000,273.0,288.75,53.921569,42,56.799999,0,66.099998,68.0,65.900002
20161028091500,273.0,282.450012,52.7451,41,55.599998,100,65.300003,68.0,65.900002
20161028093000,273.0,282.450012,52.7451,41,55.599998,100,65.199997,68.0,65.900002
20161028094500,273.0,282.450012,52.7451,41,63.599998,100,65.800003,68.0,65.900002
20161028100000,273.0,282.450012,52.7451,41,57.599998,0,66.099998,68.0,65.900002
20161028101500,273.0,286.649994,53.529411,41,56.299999,100,65.5,68.0,65.900002
20161028103000,273.0,286.649994,53.529411,41,55.599998,100,65.300003,68.0,65.900002
20161028104500,273.0,286.649994,53.529411,41,56.5,100,65.199997,68.0,65.900002
20161028110000,273.0,286.649994,53.529411,41,58.799999,100,65.599998,68.0,65.900002
20161028111500,273.0,286.649994,53.529411,41,58.799999,100,65.400002,68.0,65.900002
20161028113000,273.0,283.5,52.941176,41,56.900002,0,66.0,68.0,65.900002
20161028114500,273.0,283.5,52.941176,41,55.599998,100,65.599998,68.0,65.900002
20161028120000,273.0,279.299988,52.15686,41,57.5,100,65.300003,68.0,65.900002
20161028121500,273.0,282.450012,52.7451,41,57.5,100,65.5,68.0,65.900002
20161028123000,273.0,282.450012,52.7451,41,56.700001,100,65.400002,68.0,65.900002
20161028124500,273.0,282.450012,52.7451,41,63.200001,100,65.400002,68.0,65.900002
20161028130000,273.0,279.299988,52.15686,41,57.200001,0,66.0,68.0,65.900002
20161028131500,273.0,283.5,52.941176,41,57.200001,0,65.699997,68.0,65.900002
20161028133000,273.0,279.299988,52.15686,41,57.200001,100,65.300003,68.0,65.900002
20161028134500,273.0,282.450012,52.7451,41,57.200001,100,65.5,68.0,65.900002
20161028140000,273.0,282.450012,52.7451,41,57.200001,100,65.5,68.0,65.900002
20161028141500,273.0,286.649994,53.529411,41,71.099998,100,65.599998,68.0,65.900002
20161028143000,273.0,282.450012,52.7451,41,57.5,0,65.800003,68.0,65.900002
20161028144500,273.0,282.450012,52.7451,41,57.5,100,65.599998,68.0,65.900002
20161028150000,273.0,279.299988,52.15686,41,57.5,100,65.400002,68.0,65.900002
20161028151500,273.0,282.450012,52.7451,41,56.400002,100,65.400002,68.0,65.900002
20161028153000,273.0,282.450012,52.7451,41,56.400002,100,65.5,68.0,65.900002
20161028154500,273.0,282.450012,52.7451,41,63.599998,100,66.099998,68.0,65.900002
20161028160000,273.0,286.649994,53.529411,41,56.0,0,65.800003,68.0,65.900002
20161028161500,273.0,283.5,52.941176,41,56.799999,100,65.400002,68.0,65.900002
20161028163000,273.0,283.5,52.941176,41,56.799999,100,65.400002,68.0,65.900002
20161028164500,273.0,283.5,52.941176,41,56.799999,100,65.400002,68.0,65.900002
20161028170000,273.0,283.5,52.941176,41,57.799999,100,65.099998,68.0,65.900002
20161028171500,273.0,280.350006,52.352942,41,57.099998,0,65.800003,68.0,65.900002
20161028173000,273.0,283.5,52.941176,41,57.099998,100,65.599998,68.0,65.900002
20161028174500,273.0,283.5,52.941176,41,55.200001,100,65.199997,68.0,65.900002
20161028180000,273.0,283.5,52.941176,41,56.799999,100,65.300003,68.0,65.900002
20161028181500,273.0,276.149994,51.568626,41,64.0,100,66.099998,68.0,65.900002
20161028183000,273.0,279.299988,52.15686,41,55.400002,100,65.300003,68.0,65.900002
20161028184500,273.0,283.5,52.941176,41,55.400002,100,65.199997,68.0,65.900002
20161028190000,273.0,283.5,52.941176,41,57.900002,100,65.400002,68.0,65.900002
20161028191500,273.0,277.200012,51.764708,41,62.0,100,65.5,68.0,65.900002
20161028193000,273.0,280.350006,52.352942,41,56.099998,0,66.0,68.0,65.900002
20161028194500,273.0,280.350006,52.352942,41,54.700001,100,65.5,68.0,65.900002
20161028200000,273.0,280.350006,52.352942,41,55.900002,100,65.0,68.0,65.900002
20161028201500,273.0,280.350006,52.352942,41,57.400002,100,65.199997,68.0,65.900002
20161028203000,273.0,284.549988,53.137253,41,56.799999,0,66.099998,68.0,65.900002
20161028204500,273.0,287.700012,53.725492,41,55.599998,100,65.199997,68.0,65.900002
20161028210000,273.0,283.5,52.941176,41,55.599998,100,65.199997,68.0,65.900002
20161028211500,273.0,283.5,52.941176,41,61.799999,100,65.699997,68.0,65.900002
20161028213000,273.0,283.5,52.941176,41,61.799999,100,66.099998,68.0,65.900002
20161028214500,273.0,283.5,52.941176,41,55.599998,100,65.599998,68.0,65.900002
20161028220000,273.0,283.5,52.941176,41,55.599998,100,65.300003,68.0,65.900002
20161028221500,273.0,283.5,52.941176,41,67.5,100,65.599998,68.0,65.900002
20161028223000,273.0,283.5,52.941176,41,56.299999,100,65.5,68.0,65.900002
20161028224500,273.0,283.5,52.941176,41,64.0,100,66.0,68.0,65.900002
20161028230000,273.0,277.200012,51.764708,41,55.400002,100,65.300003,68.0,65.900002
20161028231500,273.0,281.399994,52.549018,41,55.400002,100,65.099998,68.0,65.900002
20161028233000,273.0,281.399994,52.549018,41,60.799999,100,65.800003,68.0,65.900002
20161028234500,273.0,277.200012,51.764708,41,58.799999,100,65.699997,68.0,65.900002
20161029000000,273.0,280.350006,52.352942,41,61.099998,100,65.5,68.0,65.900002
20161029001500,273.0,277.200012,51.764708,41,63.599998,100,65.800003,68.0,65.900002
20161029003000,273.0,280.350006,52.352942,41,54.700001,0,65.800003,68.0,65.900002
20161029004500,273.0,277.200012,51.764708,41,54.700001,100,65.5,68.0,65.900002
20161029010000,273.0,283.5,52.941176,41,54.700001,100,65.199997,68.0,65.900002
20161029011500,273.0,474.600006,88.627452,54,56.0,0,66.400002,68.0,65.900002
20161029013000,273.0,271.950012,50.784316,38,53.900002,100,65.599998,68.0,65.900002
20161029014500,273.0,271.950012,50.784316,38,53.900002,100,65.5,68.0,65.900002
20161029020000,273.0,271.950012,50.784316,38,53.900002,100,65.300003,68.0,65.900002
20161029021500,273.0,271.950012,50.784316,38,53.900002,100,65.300003,68.0,65.900002
20161029023000,273.0,280.350006,52.352942,38,63.200001,100,66.099998,68.0,65.900002
20161029024500,273.0,280.350006,52.352942,38,54.299999,0,65.699997,68.0,65.900002
20161029030000,273.0,284.549988,53.137253,38,54.299999,100,65.099998,68.0,65.900002
20161029031500,273.0,284.549988,53.137253,38,54.299999,100,65.599998,68.0,65.900002
20161029033000,273.0,284.549988,53.137253,38,60.200001,100,65.300003,68.0,65.900002
20161029034500,273.0,284.549988,53.137253,38,54.599998,0,65.900002,68.0,65.900002
20161029040000,273.0,284.549988,53.137253,38,54.599998,100,65.099998,68.0,65.900002
20161029041500,273.0,280.350006,52.352942,38,63.0,100,65.300003,68.0,65.900002
20161029043000,273.0,287.700012,53.725492,38,54.299999,0,65.800003,68.0,65.900002
20161029044500,273.0,287.700012,53.725492,38,54.299999,100,65.0,68.0,65.900002
20161029050000,273.0,283.5,52.941176,38,58.0,100,65.900002,68.0,65.900002
20161029051500,273.0,283.5,52.941176,38,57.200001,100,65.699997,68.0,65.900002
20161029053000,273.0,286.649994,53.529411,38,64.800003,100,65.699997,68.0,65.900002
20161029054500,273.0,281.399994,52.549018,38,53.5,100,65.5,68.0,65.900002
20161029060000,273.0,284.549988,53.137253,38,53.5,100,65.099998,68.0,65.900002
20161029061500,273.0,317.100006,59.215687,41,57.400002,0,66.099998,68.0,65.900002
20161029063000,273.0,281.399994,52.549018,39,53.5,100,65.199997,68.0,65.900002
20161029064500,273.0,281.399994,52.549018,39,58.900002,100,65.0,68.0,65.900002
20161029070000,273.0,281.399994,52.549018,39,58.900002,100,65.800003,68.0,65.900002
20161029071500,273.0,284.549988,53.137253,39,58.900002,100,65.800003,68.0,65.900002
20161029073000,273.0,284.549988,53.137253,39,58.900002,100,65.900002,68.0,65.900002
20161029074500,273.0,284.549988,53.137253,39,58.200001,100,65.800003,68.0,65.900002
20161029080000,273.0,280.350006,52.352942,39,59.900002,100,66.0,68.0,65.900002
20161029081500,273.0,286.649994,53.529411,39,55.5,0,65.800003,68.0,65.900002
20161029083000,273.0,286.649994,53.529411,39,55.5,100,65.599998,68.0,65.900002
20161029084500,273.0,280.350006,52.352942,39,55.5,100,65.599998,68.0,65.900002
20161029090000,273.0,280.350006,52.352942,39,55.5,100,65.5,68.0,65.900002
20161029091500,273.0,280.350006,52.352942,39,63.700001,100,66.0,68.0,65.900002
20161029093000,273.0,286.649994,53.529411,39,56.0,0,65.900002,68.0,65.900002
20161029094500,273.0,277.200012,51.764708,39,55.200001,100,65.599998,68.0,65.900002
20161029100000,273.0,280.350006,52.352942,39,55.200001,100,65.5,68.0,65.900002
20161029101500,273.0,284.549988,53.137253,39,56.299999,100,65.5,68.0,65.900002
20161029103000,273.0,279.299988,52.15686,39,56.299999,100,65.400002,68.0,65.900002
20161029104500,273.0,283.5,52.941176,39,56.299999,100,65.5,68.0,65.900002
20161029110000,273.0,286.649994,53.529411,39,56.299999,100,65.5,68.0,65.900002
20161029111500,273.0,286.649994,53.529411,39,69.599998,100,65.5,68.0,65.900002
20161029113000,273.0,283.5,52.941176,38,56.799999,0,66.099998,68.0,65.900002
20161029114500,273.0,280.350006,52.352942,38,56.799999,0,65.699997,68.0,65.900002
20161029120000,273.0,284.549988,53.137253,38,56.799999,100,65.400002,68.0,65.900002
