PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029121500,273.0,284.549988,53.137253,38,56.799999,100,65.599998,68.0,65.900002
20161029123000,273.0,279.299988,52.15686,38,56.799999,100,65.699997,68.0,65.900002
20161029124500,273.0,279.299988,52.15686,38,58.299999,100,65.300003,68.0,65.900002
20161029130000,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20161029131500,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20161029133000,273.0,279.299988,52.15686,38,60.0,100,65.300003,68.0,65.900002
20161029134500,273.0,279.299988,52.15686,38,57.200001,0,66.099998,68.0,65.900002
20161029140000,273.0,279.299988,52.15686,38,57.200001,0,65.800003,68.0,65.900002
20161029141500,273.0,282.450012,52.7451,38,57.200001,100,65.599998,68.0,65.900002
20161029143000,273.0,282.450012,52.7451,38,56.400002,100,65.699997,68.0,65.900002
20161029144500,273.0,282.450012,52.7451,38,56.400002,100,65.599998,68.0,65.900002
20161029150000,273.0,282.450012,52.7451,38,57.099998,100,65.5,68.0,65.900002
20161029151500,273.0,282.450012,52.7451,38,57.099998,100,65.5,68.0,65.900002
20161029153000,273.0,282.450012,52.7451,38,57.099998,100,65.5,68.0,65.900002
20161029154500,273.0,282.450012,52.7451,38,59.900002,100,65.699997,68.0,65.900002
20161029160000,273.0,282.450012,52.7451,38,59.200001,100,66.0,68.0,65.900002
20161029161500,273.0,279.299988,52.15686,38,60.400002,100,66.0,68.0,65.900002
20161029163000,273.0,279.299988,52.15686,38,57.200001,0,66.099998,68.0,65.900002
20161029164500,273.0,265.649994,49.607842,38,57.200001,0,66.0,68.0,65.900002
20161029170000,273.0,270.899994,50.588234,38,57.200001,0,65.699997,68.0,65.900002
20161029171500,273.0,274.049988,51.176468,38,57.200001,100,65.800003,68.0,65.900002
20161029173000,273.0,270.899994,50.588234,38,57.200001,100,65.900002,68.0,65.900002
20161029174500,273.0,270.899994,50.588234,38,56.400002,100,65.5,68.0,65.900002
20161029180000,273.0,283.5,52.941176,38,57.099998,100,65.599998,68.0,65.900002
20161029181500,273.0,283.5,52.941176,38,56.0,100,65.699997,68.0,65.900002
20161029183000,273.0,277.200012,51.764708,38,56.0,100,65.300003,68.0,65.900002
20161029184500,273.0,274.049988,51.176468,38,56.700001,100,65.599998,68.0,65.900002
20161029190000,273.0,270.899994,50.588234,38,56.700001,100,65.599998,68.0,65.900002
20161029191500,273.0,270.899994,50.588234,38,56.700001,100,65.199997,68.0,65.900002
20161029193000,273.0,286.649994,53.529411,40,56.700001,0,66.0,68.0,65.900002
20161029194500,273.0,282.450012,52.7451,40,54.700001,100,65.599998,68.0,65.900002
20161029200000,273.0,282.450012,52.7451,40,56.400002,100,65.099998,68.0,65.900002
20161029201500,273.0,282.450012,52.7451,40,54.700001,100,65.300003,68.0,65.900002
20161029203000,273.0,287.700012,53.725492,40,60.299999,100,65.5,68.0,65.900002
20161029204500,273.0,287.700012,53.725492,40,61.900002,100,65.800003,68.0,65.900002
20161029210000,273.0,283.5,52.941176,39,55.599998,0,66.0,68.0,65.900002
20161029211500,273.0,288.75,53.921569,39,55.599998,100,65.599998,68.0,65.900002
20161029213000,273.0,288.75,53.921569,39,55.599998,100,65.099998,68.0,65.900002
20161029214500,273.0,288.75,53.921569,39,55.599998,100,65.300003,68.0,65.900002
20161029220000,273.0,303.450012,56.666669,41,65.699997,0,66.300003,68.0,65.900002
20161029221500,273.0,281.399994,52.549018,39,55.599998,100,65.400002,68.0,65.900002
20161029223000,273.0,287.700012,53.725492,39,55.599998,100,65.400002,68.0,65.900002
20161029224500,273.0,287.700012,53.725492,39,54.700001,100,65.300003,68.0,65.900002
20161029230000,273.0,301.350006,56.274511,40,57.599998,0,66.300003,68.0,65.900002
20161029231500,273.0,288.75,53.921569,39,54.700001,100,65.599998,68.0,65.900002
20161029233000,273.0,284.549988,53.137253,39,54.700001,100,65.400002,68.0,65.900002
20161029234500,273.0,279.299988,52.15686,38,57.599998,100,65.300003,68.0,65.900002
20161030000000,273.0,276.149994,51.568626,38,63.200001,100,65.5,68.0,65.900002
20161030001500,273.0,280.350006,52.352942,38,63.200001,100,66.0,68.0,65.900002
20161030003000,273.0,280.350006,52.352942,38,55.099998,0,65.699997,68.0,65.900002
20161030004500,273.0,283.5,52.941176,38,55.099998,100,65.599998,68.0,65.900002
20161030010000,273.0,280.350006,52.352942,38,55.099998,100,65.5,68.0,65.900002
20161030011500,273.0,280.350006,52.352942,38,55.099998,100,65.5,68.0,65.900002
20161030013000,273.0,280.350006,52.352942,38,55.099998,100,65.5,68.0,65.900002
20161030014500,273.0,277.200012,51.764708,38,55.099998,100,65.5,68.0,65.900002
20161030020000,273.0,277.200012,51.764708,38,55.099998,100,65.5,68.0,65.900002
20161030021500,273.0,277.200012,51.764708,38,55.099998,100,65.5,68.0,65.900002
20161030023000,273.0,274.049988,51.176468,38,57.599998,100,65.699997,68.0,65.900002
20161030024500,273.0,268.799988,50.196076,38,57.599998,100,65.800003,68.0,65.900002
20161030030000,273.0,268.799988,50.196076,38,57.599998,100,65.599998,68.0,65.900002
20161030031500,273.0,279.299988,52.15686,38,57.599998,100,65.800003,68.0,65.900002
20161030033000,273.0,279.299988,52.15686,38,57.599998,100,65.900002,68.0,65.900002
20161030034500,273.0,279.299988,52.15686,38,57.599998,100,65.800003,68.0,65.900002
20161030040000,273.0,298.200012,55.686277,40,57.599998,0,66.300003,68.0,65.900002
20161030041500,273.0,287.700012,53.725492,39,54.299999,100,65.599998,68.0,65.900002
20161030043000,273.0,282.450012,52.7451,39,55.099998,100,65.300003,68.0,65.900002
20161030044500,273.0,275.100006,51.37255,39,55.900002,100,65.300003,68.0,65.900002
20161030050000,273.0,275.100006,51.37255,39,56.700001,100,65.5,68.0,65.900002
20161030051500,273.0,284.549988,53.137253,39,56.700001,100,65.5,68.0,65.900002
20161030053000,273.0,291.899994,54.509803,39,56.700001,0,66.199997,68.0,65.900002
20161030054500,273.0,282.450012,52.7451,39,55.200001,100,65.699997,68.0,65.900002
20161030060000,273.0,282.450012,52.7451,39,55.200001,100,65.5,68.0,65.900002
20161030061500,273.0,282.450012,52.7451,39,55.200001,100,65.199997,68.0,65.900002
20161030063000,273.0,269.850006,50.392158,39,55.900002,100,65.300003,68.0,65.900002
20161030064500,273.0,276.149994,51.568626,39,61.599998,100,66.0,68.0,65.900002
20161030070000,273.0,270.899994,50.588234,39,58.599998,0,66.199997,68.0,65.900002
20161030071500,273.0,270.899994,50.588234,39,54.799999,100,65.599998,68.0,65.900002
20161030073000,273.0,275.100006,51.37255,39,54.799999,100,65.400002,68.0,65.900002
20161030074500,273.0,269.850006,50.392158,39,55.5,100,65.199997,68.0,65.900002
20161030080000,273.0,269.850006,50.392158,39,60.700001,100,65.400002,68.0,65.900002
20161030081500,273.0,275.100006,51.37255,39,55.200001,0,65.900002,68.0,65.900002
20161030083000,273.0,269.850006,50.392158,39,55.200001,100,65.5,68.0,65.900002
20161030084500,273.0,274.049988,51.176468,39,55.200001,100,65.400002,68.0,65.900002
20161030090000,273.0,270.899994,50.588234,39,55.200001,100,65.300003,68.0,65.900002
20161030091500,273.0,299.25,55.882353,40,56.799999,0,66.199997,68.0,65.900002
20161030093000,273.0,280.350006,52.352942,39,56.799999,0,65.699997,68.0,65.900002
20161030094500,273.0,283.5,52.941176,39,55.599998,100,65.300003,68.0,65.900002
20161030100000,273.0,283.5,52.941176,39,55.599998,100,65.400002,68.0,65.900002
20161030101500,273.0,283.5,52.941176,39,55.599998,100,65.400002,68.0,65.900002
20161030103000,273.0,283.5,52.941176,39,71.599998,100,65.800003,68.0,65.900002
20161030104500,273.0,288.75,53.921569,40,56.400002,0,65.900002,68.0,65.900002
20161030110000,273.0,282.450012,52.7451,39,56.400002,0,65.699997,68.0,65.900002
20161030111500,273.0,282.450012,52.7451,39,56.400002,100,65.199997,68.0,65.900002
20161030113000,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20161030114500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161030120000,273.0,282.450012,52.7451,39,56.400002,100,65.300003,68.0,65.900002
20161030121500,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20161030123000,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20161030124500,273.0,282.450012,52.7451,39,57.700001,0,66.400002,68.0,65.900002
20161030130000,273.0,282.450012,52.7451,39,56.700001,0,65.900002,68.0,65.900002
20161030131500,273.0,282.450012,52.7451,39,56.700001,0,65.699997,68.0,65.900002
20161030133000,273.0,276.149994,51.568626,39,56.700001,100,65.599998,68.0,65.900002
20161030134500,273.0,284.549988,53.137253,39,56.700001,100,65.699997,68.0,65.900002
20161030140000,273.0,284.549988,53.137253,39,56.700001,100,65.5,68.0,65.900002
20161030141500,273.0,280.350006,52.352942,39,56.700001,100,65.400002,68.0,65.900002
20161030143000,273.0,280.350006,52.352942,39,56.700001,100,65.599998,68.0,65.900002
20161030144500,273.0,280.350006,52.352942,39,56.700001,100,65.300003,68.0,65.900002
20161030150000,273.0,280.350006,52.352942,39,62.799999,100,66.099998,68.0,65.900002
20161030151500,273.0,284.549988,53.137253,39,57.200001,0,66.0,68.0,65.900002
20161030153000,273.0,284.549988,53.137253,39,56.400002,100,65.300003,68.0,65.900002
20161030154500,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20161030160000,273.0,281.399994,52.549018,39,57.099998,100,65.699997,68.0,65.900002
20161030161500,273.0,281.399994,52.549018,39,57.099998,100,65.300003,68.0,65.900002
20161030163000,273.0,281.399994,52.549018,39,57.099998,100,65.599998,68.0,65.900002
20161030164500,273.0,284.549988,53.137253,39,57.099998,100,65.699997,68.0,65.900002
20161030170000,273.0,279.299988,52.15686,39,57.099998,100,65.300003,68.0,65.900002
20161030171500,273.0,279.299988,52.15686,39,56.400002,100,65.599998,68.0,65.900002
20161030173000,273.0,279.299988,52.15686,39,56.400002,100,65.599998,68.0,65.900002
20161030174500,273.0,279.299988,52.15686,39,64.0,100,66.099998,68.0,65.900002
20161030180000,273.0,276.149994,51.568626,39,56.0,0,65.900002,68.0,65.900002
20161030181500,273.0,276.149994,51.568626,39,56.0,100,65.599998,68.0,65.900002
20161030183000,273.0,266.700012,49.803924,39,56.0,100,65.599998,68.0,65.900002
20161030184500,273.0,274.049988,51.176468,39,56.0,100,65.599998,68.0,65.900002
20161030190000,273.0,268.799988,50.196076,39,56.0,100,65.5,68.0,65.900002
20161030191500,273.0,276.149994,51.568626,39,56.0,100,65.300003,68.0,65.900002
20161030193000,273.0,284.549988,53.137253,39,56.700001,100,65.5,68.0,65.900002
20161030194500,273.0,284.549988,53.137253,39,58.400002,100,65.5,68.0,65.900002
20161030200000,273.0,288.75,53.921569,39,55.200001,0,66.099998,68.0,65.900002
20161030201500,273.0,288.75,53.921569,39,55.200001,100,65.599998,68.0,65.900002
20161030203000,273.0,283.5,52.941176,39,55.200001,100,65.300003,68.0,65.900002
20161030204500,273.0,283.5,52.941176,39,55.200001,100,65.300003,68.0,65.900002
20161030210000,273.0,286.649994,53.529411,39,55.200001,100,65.400002,68.0,65.900002
20161030211500,273.0,286.649994,53.529411,39,64.800003,100,65.5,68.0,65.900002
20161030213000,273.0,289.799988,54.117645,40,56.0,0,65.900002,68.0,65.900002
20161030214500,273.0,283.5,52.941176,39,55.200001,100,65.5,68.0,65.900002
20161030220000,273.0,286.649994,53.529411,39,55.200001,100,65.099998,68.0,65.900002
20161030221500,273.0,286.649994,53.529411,39,58.299999,100,65.5,68.0,65.900002
20161030223000,273.0,289.799988,54.117645,39,58.299999,100,65.800003,68.0,65.900002
20161030224500,273.0,284.549988,53.137253,39,58.299999,100,65.599998,68.0,65.900002
20161030230000,273.0,284.549988,53.137253,39,58.299999,100,65.800003,68.0,65.900002
20161030231500,273.0,287.700012,53.725492,39,58.299999,100,65.800003,68.0,65.900002
20161030233000,273.0,287.700012,53.725492,39,58.299999,100,65.699997,68.0,65.900002
20161030234500,273.0,281.399994,52.549018,39,58.299999,100,65.900002,68.0,65.900002
20161031000000,273.0,286.649994,53.529411,39,57.700001,100,65.5,68.0,65.900002
20161031001500,273.0,289.799988,54.117645,40,56.0,0,66.099998,68.0,65.900002
20161031003000,273.0,284.549988,53.137253,40,55.200001,100,65.599998,68.0,65.900002
20161031004500,273.0,290.850006,54.313727,40,55.200001,100,65.599998,68.0,65.900002
20161031010000,273.0,287.700012,53.725492,40,55.200001,100,65.5,68.0,65.900002
20161031011500,273.0,287.700012,53.725492,40,55.200001,100,65.5,68.0,65.900002
20161031013000,273.0,284.549988,53.137253,40,55.200001,100,65.5,68.0,65.900002
20161031014500,273.0,284.549988,53.137253,39,55.200001,100,65.400002,68.0,65.900002
20161031020000,273.0,284.549988,53.137253,39,55.200001,100,65.5,68.0,65.900002
20161031021500,273.0,284.549988,53.137253,39,57.200001,100,65.599998,68.0,65.900002
20161031023000,273.0,284.549988,53.137253,39,57.900002,100,65.800003,68.0,65.900002
20161031024500,273.0,284.549988,53.137253,39,57.200001,100,65.900002,68.0,65.900002
20161031030000,273.0,280.350006,52.352942,39,57.900002,100,65.5,68.0,65.900002
20161031031500,273.0,280.350006,52.352942,39,55.599998,0,66.099998,68.0,65.900002
20161031033000,273.0,280.350006,52.352942,39,55.599998,100,65.5,68.0,65.900002
20161031034500,273.0,280.350006,52.352942,39,55.599998,100,65.400002,68.0,65.900002
20161031040000,273.0,276.149994,51.568626,39,55.599998,100,65.300003,68.0,65.900002
20161031041500,273.0,276.149994,51.568626,39,59.5,100,65.599998,68.0,65.900002
20161031043000,273.0,276.149994,51.568626,39,61.5,100,66.099998,68.0,65.900002
20161031044500,273.0,282.450012,52.7451,39,60.0,100,66.099998,68.0,65.900002
20161031050000,273.0,277.200012,51.764708,39,54.299999,100,65.599998,68.0,65.900002
20161031051500,273.0,281.399994,52.549018,39,54.299999,100,65.400002,68.0,65.900002
20161031053000,273.0,281.399994,52.549018,39,59.5,100,65.300003,68.0,65.900002
20161031054500,273.0,281.399994,52.549018,39,55.599998,100,65.599998,68.0,65.900002
20161031060000,273.0,277.200012,51.764708,39,55.599998,100,65.5,68.0,65.900002
20161031061500,273.0,287.700012,53.725492,39,55.599998,0,66.0,68.0,65.900002
20161031063000,273.0,282.450012,52.7451,39,54.700001,100,65.400002,68.0,65.900002
20161031064500,273.0,282.450012,52.7451,39,54.700001,100,65.199997,68.0,65.900002
20161031070000,273.0,282.450012,52.7451,39,56.0,100,65.900002,68.0,65.900002
20161031071500,273.0,282.450012,52.7451,39,55.099998,100,65.400002,68.0,65.900002
20161031073000,273.0,282.450012,52.7451,39,57.900002,100,65.599998,68.0,65.900002
20161031074500,273.0,282.450012,52.7451,39,62.0,100,66.099998,68.0,65.900002
20161031080000,273.0,282.450012,52.7451,39,56.0,0,65.800003,68.0,65.900002
20161031081500,273.0,282.450012,52.7451,39,55.200001,100,65.5,68.0,65.900002
20161031083000,273.0,282.450012,52.7451,39,55.200001,100,65.199997,68.0,65.900002
20161031084500,273.0,279.299988,52.15686,39,55.200001,100,65.300003,68.0,65.900002
20161031090000,273.0,279.299988,52.15686,39,57.099998,100,65.5,68.0,65.900002
20161031091500,273.0,296.100006,55.294119,40,58.799999,0,66.400002,68.0,65.900002
20161031093000,273.0,282.450012,52.7451,39,56.400002,0,65.800003,68.0,65.900002
20161031094500,273.0,286.649994,53.529411,39,55.700001,0,65.699997,68.0,65.900002
20161031100000,273.0,286.649994,53.529411,39,55.700001,100,65.300003,68.0,65.900002
20161031101500,273.0,282.450012,52.7451,39,56.299999,100,65.5,68.0,65.900002
20161031103000,273.0,282.450012,52.7451,39,56.299999,100,65.400002,68.0,65.900002
20161031104500,273.0,286.649994,53.529411,39,63.200001,100,66.099998,68.0,65.900002
20161031110000,273.0,276.149994,51.568626,39,56.0,0,65.900002,68.0,65.900002
20161031111500,273.0,286.649994,53.529411,39,56.700001,100,65.599998,68.0,65.900002
20161031113000,273.0,279.299988,52.15686,39,56.700001,100,65.599998,68.0,65.900002
20161031114500,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161031120000,273.0,283.5,52.941176,39,56.700001,100,65.300003,68.0,65.900002
20161031121500,273.0,283.5,52.941176,39,56.700001,100,65.5,68.0,65.900002
20161031123000,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161031124500,273.0,287.700012,53.725492,39,60.599998,100,65.199997,68.0,65.900002
20161031130000,273.0,283.5,52.941176,39,56.799999,0,66.099998,68.0,65.900002
20161031131500,273.0,283.5,52.941176,39,56.799999,0,65.800003,68.0,65.900002
20161031133000,273.0,283.5,52.941176,39,56.799999,100,65.5,68.0,65.900002
20161031134500,273.0,286.649994,53.529411,39,56.799999,100,65.599998,68.0,65.900002
20161031140000,273.0,286.649994,53.529411,39,56.799999,100,65.599998,68.0,65.900002
20161031141500,273.0,279.299988,52.15686,39,56.799999,100,65.5,68.0,65.900002
20161031143000,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20161031144500,273.0,283.5,52.941176,39,57.099998,100,65.599998,68.0,65.900002
20161031150000,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20161031151500,273.0,286.649994,53.529411,39,57.099998,100,65.5,68.0,65.900002
20161031153000,273.0,282.450012,52.7451,39,62.5,100,65.300003,68.0,65.900002
20161031154500,273.0,282.450012,52.7451,39,56.799999,0,66.0,68.0,65.900002
20161031160000,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20161031161500,273.0,287.700012,53.725492,39,56.799999,100,65.5,68.0,65.900002
20161031163000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161031164500,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161031170000,273.0,286.649994,53.529411,39,56.799999,100,65.300003,68.0,65.900002
20161031171500,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161031173000,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161031174500,273.0,283.5,52.941176,39,62.900002,100,65.300003,68.0,65.900002
20161031180000,273.0,287.700012,53.725492,39,56.799999,0,66.099998,68.0,65.900002
20161031181500,273.0,284.549988,53.137253,39,56.799999,0,65.900002,68.0,65.900002
20161031183000,273.0,284.549988,53.137253,39,56.799999,100,65.400002,68.0,65.900002
20161031184500,273.0,270.899994,50.588234,39,56.799999,100,65.599998,68.0,65.900002
20161031190000,273.0,270.899994,50.588234,39,55.200001,100,65.599998,68.0,65.900002
20161031191500,273.0,270.899994,50.588234,39,55.200001,100,65.199997,68.0,65.900002
20161031193000,273.0,270.899994,50.588234,39,55.200001,100,65.300003,68.0,65.900002
20161031194500,273.0,270.899994,50.588234,39,58.0,100,65.699997,68.0,65.900002
20161031200000,273.0,266.700012,49.803924,39,58.0,100,65.699997,68.0,65.900002
20161031201500,273.0,270.899994,50.588234,39,58.0,100,66.0,68.0,65.900002
20161031203000,273.0,270.899994,50.588234,39,58.0,100,65.900002,68.0,65.900002
20161031204500,273.0,270.899994,50.588234,39,58.0,100,66.0,68.0,65.900002
20161031210000,273.0,270.899994,50.588234,39,58.0,100,66.099998,68.0,65.900002
20161031211500,273.0,275.100006,51.37255,39,58.0,100,65.800003,68.0,65.900002
20161031213000,273.0,275.100006,51.37255,39,58.0,100,66.0,68.0,65.900002
20161031214500,273.0,275.100006,51.37255,39,58.799999,100,66.099998,68.0,65.900002
20161031220000,273.0,279.299988,52.15686,39,55.5,100,65.5,68.0,65.900002
20161031221500,273.0,279.299988,52.15686,39,55.5,100,65.599998,68.0,65.900002
20161031223000,273.0,271.950012,50.784316,39,55.5,100,65.5,68.0,65.900002
20161031224500,273.0,275.100006,51.37255,39,55.5,100,65.0,68.0,65.900002
20161031230000,273.0,279.299988,52.15686,39,56.799999,100,65.800003,68.0,65.900002
20161031231500,273.0,274.049988,51.176468,39,56.0,100,65.699997,68.0,65.900002
20161031233000,273.0,274.049988,51.176468,39,66.199997,100,65.400002,68.0,65.900002
20161031234500,273.0,286.649994,53.529411,39,55.5,0,65.800003,68.0,65.900002
20161101000000,273.0,286.649994,53.529411,39,55.5,100,65.099998,68.0,65.900002
20161101001500,273.0,286.649994,53.529411,39,58.0,100,65.699997,68.0,65.900002
20161101003000,273.0,286.649994,53.529411,39,55.200001,100,65.599998,68.0,65.900002
20161101004500,273.0,286.649994,53.529411,39,55.200001,100,65.5,68.0,65.900002
20161101010000,273.0,283.5,52.941176,39,57.599998,0,66.199997,68.0,65.900002
20161101011500,273.0,288.75,53.921569,39,55.599998,0,65.800003,68.0,65.900002
20161101013000,273.0,283.5,52.941176,39,54.700001,100,65.599998,68.0,65.900002
20161101014500,273.0,283.5,52.941176,39,54.700001,100,65.599998,68.0,65.900002
20161101020000,273.0,283.5,52.941176,39,54.700001,100,65.5,68.0,65.900002
20161101021500,273.0,283.5,52.941176,39,54.700001,100,65.400002,68.0,65.900002
20161101023000,273.0,286.649994,53.529411,39,54.700001,100,65.400002,68.0,65.900002
20161101024500,273.0,286.649994,53.529411,39,63.200001,100,66.0,68.0,65.900002
20161101030000,273.0,286.649994,53.529411,39,54.700001,100,65.199997,68.0,65.900002
20161101031500,273.0,283.5,52.941176,39,54.700001,100,65.300003,68.0,65.900002
20161101033000,273.0,283.5,52.941176,39,60.799999,100,65.800003,68.0,65.900002
20161101034500,273.0,286.649994,53.529411,39,59.5,100,66.099998,68.0,65.900002
20161101040000,273.0,286.649994,53.529411,39,60.700001,100,66.0,68.0,65.900002
20161101041500,273.0,283.5,52.941176,39,55.200001,0,66.0,68.0,65.900002
20161101043000,273.0,283.5,52.941176,39,54.299999,100,65.599998,68.0,65.900002
20161101044500,273.0,283.5,52.941176,39,54.299999,100,65.199997,68.0,65.900002
20161101050000,273.0,286.649994,53.529411,39,57.799999,100,65.199997,68.0,65.900002
20161101051500,273.0,286.649994,53.529411,39,60.900002,0,66.199997,68.0,65.900002
20161101053000,273.0,286.649994,53.529411,39,54.299999,100,65.300003,68.0,65.900002
20161101054500,273.0,289.799988,54.117645,39,54.299999,100,65.099998,68.0,65.900002
20161101060000,273.0,284.549988,53.137253,39,58.799999,100,66.0,68.0,65.900002
20161101061500,273.0,284.549988,53.137253,39,58.799999,100,65.800003,68.0,65.900002
20161101063000,273.0,287.700012,53.725492,39,59.5,100,65.900002,68.0,65.900002
20161101064500,273.0,287.700012,53.725492,39,58.400002,100,66.099998,68.0,65.900002
20161101070000,273.0,281.399994,52.549018,39,59.099998,100,66.0,68.0,65.900002
20161101071500,273.0,281.399994,52.549018,39,59.099998,100,66.099998,68.0,65.900002
20161101073000,273.0,281.399994,52.549018,39,54.700001,0,65.599998,68.0,65.900002
20161101074500,273.0,281.399994,52.549018,39,54.700001,100,65.400002,68.0,65.900002
20161101080000,273.0,281.399994,52.549018,39,54.700001,100,65.400002,68.0,65.900002
20161101081500,273.0,281.399994,52.549018,39,55.599998,100,65.599998,68.0,65.900002
20161101083000,273.0,307.649994,57.450979,41,62.900002,0,66.5,68.0,65.900002
20161101084500,273.0,286.649994,53.529411,39,55.200001,0,65.800003,68.0,65.900002
20161101090000,273.0,281.399994,52.549018,39,56.0,100,65.599998,68.0,65.900002
20161101091500,273.0,281.399994,52.549018,39,56.0,100,65.400002,68.0,65.900002
20161101093000,273.0,281.399994,52.549018,39,56.0,100,65.5,68.0,65.900002
20161101094500,273.0,281.399994,52.549018,39,56.0,100,65.199997,68.0,65.900002
20161101100000,273.0,281.399994,52.549018,39,62.0,100,66.099998,68.0,65.900002
20161101101500,273.0,284.549988,53.137253,39,56.0,0,65.800003,68.0,65.900002
20161101103000,273.0,281.399994,52.549018,39,56.0,100,65.400002,68.0,65.900002
20161101104500,273.0,281.399994,52.549018,39,56.0,100,65.5,68.0,65.900002
20161101110000,273.0,281.399994,52.549018,39,56.0,100,65.599998,68.0,65.900002
20161101111500,273.0,287.700012,53.725492,39,56.0,100,65.300003,68.0,65.900002
20161101113000,273.0,281.399994,52.549018,39,56.0,100,65.599998,68.0,65.900002
20161101114500,273.0,281.399994,52.549018,39,57.099998,100,65.599998,68.0,65.900002
20161101120000,273.0,281.399994,52.549018,39,63.0,100,65.400002,68.0,65.900002
20161101121500,273.0,281.399994,52.549018,39,56.799999,0,66.0,68.0,65.900002
20161101123000,273.0,281.399994,52.549018,39,56.799999,0,65.800003,68.0,65.900002
20161101124500,273.0,287.700012,53.725492,39,56.0,100,65.400002,68.0,65.900002
20161101130000,273.0,281.399994,52.549018,39,57.099998,100,65.599998,68.0,65.900002
20161101131500,273.0,281.399994,52.549018,39,57.099998,100,65.599998,68.0,65.900002
20161101133000,273.0,281.399994,52.549018,39,57.099998,100,65.300003,68.0,65.900002
20161101134500,273.0,286.649994,53.529411,39,57.099998,100,65.5,68.0,65.900002
20161101140000,273.0,283.5,52.941176,39,57.099998,100,65.599998,68.0,65.900002
20161101141500,273.0,283.5,52.941176,39,64.199997,100,65.5,68.0,65.900002
20161101143000,273.0,279.299988,52.15686,39,57.200001,0,66.099998,68.0,65.900002
20161101144500,273.0,279.299988,52.15686,39,57.200001,0,66.0,68.0,65.900002
20161101150000,273.0,279.299988,52.15686,39,56.0,100,65.599998,68.0,65.900002
20161101151500,273.0,276.149994,51.568626,39,56.0,100,65.699997,68.0,65.900002
20161101153000,273.0,280.350006,52.352942,39,57.099998,100,65.699997,68.0,65.900002
20161101154500,273.0,274.049988,51.176468,39,57.099998,100,65.5,68.0,65.900002
20161101160000,273.0,279.299988,52.15686,39,56.400002,100,65.599998,68.0,65.900002
20161101161500,273.0,279.299988,52.15686,39,56.400002,100,65.5,68.0,65.900002
20161101163000,273.0,284.549988,53.137253,39,56.400002,100,65.599998,68.0,65.900002
20161101164500,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20161101170000,273.0,276.149994,51.568626,39,57.5,100,65.400002,68.0,65.900002
20161101171500,273.0,281.399994,52.549018,39,57.5,0,66.199997,68.0,65.900002
20161101173000,273.0,281.399994,52.549018,39,56.299999,0,65.800003,68.0,65.900002
20161101174500,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20161101180000,273.0,281.399994,52.549018,39,56.299999,100,65.699997,68.0,65.900002
20161101181500,273.0,281.399994,52.549018,39,56.299999,100,65.599998,68.0,65.900002
20161101183000,273.0,281.399994,52.549018,39,56.299999,100,65.400002,68.0,65.900002
20161101184500,273.0,274.049988,51.176468,39,56.299999,100,65.599998,68.0,65.900002
20161101190000,273.0,270.899994,50.588234,39,55.599998,100,65.599998,68.0,65.900002
20161101191500,273.0,274.049988,51.176468,39,58.700001,100,65.599998,68.0,65.900002
20161101193000,273.0,274.049988,51.176468,39,59.900002,100,66.0,68.0,65.900002
20161101194500,273.0,289.799988,54.117645,39,57.900002,100,66.099998,68.0,65.900002
20161101200000,273.0,283.5,52.941176,39,58.799999,100,66.0,68.0,65.900002
20161101201500,273.0,283.5,52.941176,39,55.700001,0,66.0,68.0,65.900002
20161101203000,273.0,283.5,52.941176,39,55.700001,0,65.699997,68.0,65.900002
20161101204500,273.0,283.5,52.941176,39,54.700001,100,65.599998,68.0,65.900002
20161101210000,273.0,283.5,52.941176,39,55.599998,100,65.599998,68.0,65.900002
20161101211500,273.0,277.200012,51.764708,39,56.299999,100,65.300003,68.0,65.900002
20161101213000,273.0,283.5,52.941176,39,55.200001,100,65.400002,68.0,65.900002
20161101214500,273.0,287.700012,53.725492,39,63.200001,100,66.0,68.0,65.900002
20161101220000,273.0,283.5,52.941176,39,56.400002,100,65.599998,68.0,65.900002
20161101221500,273.0,280.350006,52.352942,39,56.400002,100,65.5,68.0,65.900002
20161101223000,273.0,280.350006,52.352942,39,56.400002,100,65.5,68.0,65.900002
20161101224500,273.0,280.350006,52.352942,39,56.400002,100,65.099998,68.0,65.900002
20161101230000,273.0,280.350006,52.352942,39,57.5,100,65.699997,68.0,65.900002
20161101231500,273.0,284.549988,53.137253,39,56.400002,100,65.599998,68.0,65.900002
20161101233000,273.0,284.549988,53.137253,39,57.5,100,65.300003,68.0,65.900002
20161101234500,273.0,284.549988,53.137253,39,55.900002,0,66.099998,68.0,65.900002
20161102000000,273.0,284.549988,53.137253,39,55.900002,100,65.300003,68.0,65.900002
20161102001500,273.0,281.399994,52.549018,39,58.700001,100,65.0,68.0,65.900002
20161102003000,273.0,281.399994,52.549018,39,58.700001,100,66.0,68.0,65.900002
20161102004500,273.0,281.399994,52.549018,39,58.700001,100,66.099998,68.0,65.900002
20161102010000,273.0,281.399994,52.549018,39,56.0,0,66.099998,68.0,65.900002
20161102011500,273.0,479.850006,89.607844,53,56.0,0,66.099998,68.0,65.900002
20161102013000,273.0,274.049988,51.176468,38,56.0,0,65.800003,68.0,65.900002
20161102014500,273.0,274.049988,51.176468,38,56.0,0,65.800003,68.0,65.900002
20161102020000,273.0,269.850006,50.392158,38,55.099998,0,65.900002,68.0,65.900002
20161102021500,273.0,269.850006,50.392158,38,55.099998,0,65.800003,68.0,65.900002
20161102023000,273.0,266.700012,49.803924,38,55.900002,0,65.800003,68.0,65.900002
20161102024500,273.0,270.899994,50.588234,38,57.099998,0,65.800003,68.0,65.900002
20161102030000,273.0,266.700012,49.803924,38,55.099998,100,65.400002,68.0,65.900002
20161102031500,273.0,266.700012,49.803924,38,55.099998,100,65.599998,68.0,65.900002
20161102033000,273.0,270.899994,50.588234,38,55.099998,100,65.599998,68.0,65.900002
20161102034500,273.0,274.049988,51.176468,38,55.099998,100,65.599998,68.0,65.900002
20161102040000,273.0,274.049988,51.176468,38,62.099998,100,65.599998,68.0,65.900002
20161102041500,273.0,269.850006,50.392158,38,56.700001,100,65.699997,68.0,65.900002
20161102043000,273.0,269.850006,50.392158,38,56.700001,100,65.599998,68.0,65.900002
20161102044500,273.0,274.049988,51.176468,38,62.400002,100,65.800003,68.0,65.900002
20161102050000,273.0,274.049988,51.176468,38,55.099998,0,66.0,68.0,65.900002
20161102051500,273.0,274.049988,51.176468,38,56.299999,0,65.699997,68.0,65.900002
20161102053000,273.0,270.899994,50.588234,38,56.299999,100,65.199997,68.0,65.900002
20161102054500,273.0,281.399994,52.549018,38,56.299999,100,65.5,68.0,65.900002
20161102060000,273.0,281.399994,52.549018,38,56.299999,100,65.5,68.0,65.900002
20161102061500,273.0,281.399994,52.549018,38,63.200001,100,65.599998,68.0,65.900002
20161102063000,273.0,281.399994,52.549018,38,55.5,0,65.900002,68.0,65.900002
20161102064500,273.0,276.149994,51.568626,38,55.5,0,65.699997,68.0,65.900002
20161102070000,273.0,276.149994,51.568626,38,55.5,100,65.199997,68.0,65.900002
20161102071500,273.0,276.149994,51.568626,38,55.5,100,65.400002,68.0,65.900002
20161102073000,273.0,276.149994,51.568626,38,56.700001,100,65.300003,68.0,65.900002
20161102074500,273.0,279.299988,52.15686,38,69.199997,100,66.300003,68.0,65.900002
20161102080000,273.0,291.899994,54.509803,39,55.200001,0,65.800003,68.0,65.900002
20161102081500,273.0,288.75,53.921569,39,56.700001,100,65.599998,68.0,65.900002
20161102083000,273.0,284.549988,53.137253,39,55.200001,100,65.300003,68.0,65.900002
20161102084500,273.0,284.549988,53.137253,39,55.200001,100,65.5,68.0,65.900002
20161102090000,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20161102091500,273.0,290.850006,54.313727,39,56.0,0,66.099998,68.0,65.900002
20161102093000,273.0,284.549988,53.137253,39,56.0,0,65.699997,68.0,65.900002
20161102094500,273.0,284.549988,53.137253,39,56.700001,100,65.599998,68.0,65.900002
20161102100000,273.0,284.549988,53.137253,39,56.700001,100,65.599998,68.0,65.900002
20161102101500,273.0,281.399994,52.549018,39,56.700001,100,65.699997,68.0,65.900002
20161102103000,273.0,281.399994,52.549018,39,56.700001,100,65.400002,68.0,65.900002
20161102104500,273.0,277.200012,51.764708,39,56.700001,100,65.599998,68.0,65.900002
20161102110000,273.0,277.200012,51.764708,39,56.700001,100,65.699997,68.0,65.900002
20161102111500,273.0,277.200012,51.764708,39,56.700001,100,65.400002,68.0,65.900002
20161102113000,273.0,282.450012,52.7451,39,56.700001,100,65.599998,68.0,65.900002
20161102114500,273.0,276.149994,51.568626,39,56.700001,100,65.699997,68.0,65.900002
20161102120000,273.0,276.149994,51.568626,39,56.700001,100,65.599998,68.0,65.900002
20161102121500,273.0,281.399994,52.549018,39,56.700001,100,65.699997,68.0,65.900002
20161102123000,273.0,281.399994,52.549018,39,56.700001,100,65.5,68.0,65.900002
20161102124500,273.0,277.200012,51.764708,39,60.799999,0,66.300003,68.0,65.900002
20161102130000,273.0,281.399994,52.549018,39,57.099998,0,66.0,68.0,65.900002
20161102131500,273.0,286.649994,53.529411,39,57.099998,100,65.599998,68.0,65.900002
20161102133000,273.0,286.649994,53.529411,39,56.400002,100,65.599998,68.0,65.900002
20161102134500,273.0,286.649994,53.529411,39,56.400002,100,65.599998,68.0,65.900002
20161102140000,273.0,286.649994,53.529411,39,56.400002,100,65.5,68.0,65.900002
20161102141500,273.0,286.649994,53.529411,39,56.400002,100,65.599998,68.0,65.900002
20161102143000,273.0,283.5,52.941176,38,57.099998,100,65.599998,68.0,65.900002
20161102144500,273.0,283.5,52.941176,38,57.099998,100,65.300003,68.0,65.900002
20161102150000,273.0,283.5,52.941176,38,57.099998,100,65.699997,68.0,65.900002
20161102151500,273.0,283.5,52.941176,38,57.099998,100,65.699997,68.0,65.900002
20161102153000,273.0,283.5,52.941176,38,56.400002,100,65.5,68.0,65.900002
20161102154500,273.0,283.5,52.941176,38,56.400002,100,65.699997,68.0,65.900002
20161102160000,273.0,277.200012,51.764708,38,56.400002,100,65.699997,68.0,65.900002
20161102161500,273.0,281.399994,52.549018,38,58.299999,100,65.400002,68.0,65.900002
20161102163000,273.0,281.399994,52.549018,38,60.299999,100,66.099998,68.0,65.900002
20161102164500,273.0,277.200012,51.764708,38,56.799999,0,66.0,68.0,65.900002
20161102170000,273.0,280.350006,52.352942,38,56.799999,0,65.699997,68.0,65.900002
20161102171500,273.0,280.350006,52.352942,38,56.799999,0,65.699997,68.0,65.900002
20161102173000,273.0,277.200012,51.764708,38,56.0,0,65.699997,68.0,65.900002
20161102174500,273.0,277.200012,51.764708,38,56.0,100,65.5,68.0,65.900002
20161102180000,273.0,283.5,52.941176,38,56.0,100,65.699997,68.0,65.900002
20161102181500,273.0,283.5,52.941176,38,56.599998,100,65.599998,68.0,65.900002
20161102183000,273.0,283.5,52.941176,38,56.599998,100,65.400002,68.0,65.900002
20161102184500,273.0,277.200012,51.764708,38,56.0,100,65.5,68.0,65.900002
20161102190000,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161102191500,273.0,388.5,72.54902,46,58.400002,0,66.599998,68.0,65.900002
20161102193000,273.0,282.450012,52.7451,38,56.299999,0,65.800003,68.0,65.900002
20161102194500,273.0,286.649994,53.529411,38,56.299999,0,65.699997,68.0,65.900002
20161102200000,273.0,286.649994,53.529411,38,55.599998,100,65.400002,68.0,65.900002
20161102201500,273.0,286.649994,53.529411,38,55.599998,100,65.400002,68.0,65.900002
20161102203000,273.0,286.649994,53.529411,38,55.599998,100,65.300003,68.0,65.900002
20161102204500,273.0,294.0,54.901961,39,56.799999,0,66.099998,68.0,65.900002
20161102210000,273.0,281.399994,52.549018,38,56.799999,0,65.800003,68.0,65.900002
20161102211500,273.0,281.399994,52.549018,38,55.900002,100,65.300003,68.0,65.900002
20161102213000,273.0,281.399994,52.549018,38,55.900002,100,65.5,68.0,65.900002
20161102214500,273.0,281.399994,52.549018,38,57.099998,100,65.5,68.0,65.900002
20161102220000,273.0,281.399994,52.549018,38,55.200001,100,65.300003,68.0,65.900002
20161102221500,273.0,290.850006,54.313727,39,55.900002,0,66.099998,68.0,65.900002
20161102223000,273.0,281.399994,52.549018,38,55.200001,0,65.699997,68.0,65.900002
20161102224500,273.0,284.549988,53.137253,38,55.200001,100,65.5,68.0,65.900002
20161102230000,273.0,280.350006,52.352942,38,55.900002,100,65.300003,68.0,65.900002
20161102231500,273.0,286.649994,53.529411,38,55.900002,100,65.300003,68.0,65.900002
20161102233000,273.0,280.350006,52.352942,38,69.5,100,65.400002,68.0,65.900002
20161102234500,273.0,288.75,53.921569,38,55.599998,0,65.900002,68.0,65.900002
20161103000000,273.0,288.75,53.921569,38,56.299999,100,65.099998,68.0,65.900002
20161103001500,273.0,281.399994,52.549018,38,70.099998,100,65.599998,68.0,65.900002
20161103003000,273.0,271.950012,50.784316,38,56.0,100,65.800003,68.0,65.900002
20161103004500,273.0,282.450012,52.7451,38,56.0,100,65.699997,68.0,65.900002
20161103010000,273.0,282.450012,52.7451,38,56.0,100,65.699997,68.0,65.900002
20161103011500,273.0,282.450012,52.7451,38,55.200001,100,65.699997,68.0,65.900002
20161103013000,273.0,282.450012,52.7451,38,56.0,100,65.699997,68.0,65.900002
20161103014500,273.0,282.450012,52.7451,38,56.0,100,65.699997,68.0,65.900002
20161103020000,273.0,282.450012,52.7451,38,56.0,100,65.800003,68.0,65.900002
20161103021500,273.0,282.450012,52.7451,38,56.0,100,65.699997,68.0,65.900002
20161103023000,273.0,282.450012,52.7451,38,56.0,100,65.699997,68.0,65.900002
20161103024500,273.0,282.450012,52.7451,38,56.700001,100,65.699997,68.0,65.900002
20161103030000,273.0,279.299988,52.15686,38,55.099998,100,65.300003,68.0,65.900002
20161103031500,273.0,282.450012,52.7451,38,55.099998,0,66.0,68.0,65.900002
20161103033000,273.0,282.450012,52.7451,38,55.099998,100,65.599998,68.0,65.900002
20161103034500,273.0,282.450012,52.7451,38,55.099998,100,65.599998,68.0,65.900002
20161103040000,273.0,279.299988,52.15686,38,55.099998,100,65.199997,68.0,65.900002
20161103041500,273.0,279.299988,52.15686,38,55.099998,100,65.400002,68.0,65.900002
20161103043000,273.0,279.299988,52.15686,38,57.5,100,65.400002,68.0,65.900002
20161103044500,273.0,279.299988,52.15686,38,63.200001,100,65.5,68.0,65.900002
20161103050000,273.0,279.299988,52.15686,38,56.400002,0,66.0,68.0,65.900002
20161103051500,273.0,276.149994,51.568626,38,56.400002,100,65.599998,68.0,65.900002
20161103053000,273.0,276.149994,51.568626,38,56.400002,100,65.099998,68.0,65.900002
20161103054500,273.0,281.399994,52.549018,38,54.700001,100,65.400002,68.0,65.900002
20161103060000,273.0,281.399994,52.549018,38,54.700001,100,65.400002,68.0,65.900002
20161103061500,273.0,281.399994,52.549018,38,66.699997,100,66.099998,68.0,65.900002
20161103063000,273.0,288.75,53.921569,38,54.700001,0,65.699997,68.0,65.900002
20161103064500,273.0,280.350006,52.352942,38,54.700001,100,65.599998,68.0,65.900002
20161103070000,273.0,275.100006,51.37255,38,55.599998,100,65.300003,68.0,65.900002
20161103071500,273.0,275.100006,51.37255,38,55.599998,100,65.400002,68.0,65.900002
20161103073000,273.0,281.399994,52.549018,38,60.700001,100,65.199997,68.0,65.900002
20161103074500,273.0,281.399994,52.549018,39,55.099998,0,65.900002,68.0,65.900002
20161103080000,273.0,286.649994,53.529411,39,55.099998,100,65.5,68.0,65.900002
20161103081500,273.0,286.649994,53.529411,39,55.099998,100,65.099998,68.0,65.900002
20161103083000,273.0,286.649994,53.529411,39,55.099998,100,65.400002,68.0,65.900002
20161103084500,273.0,282.450012,52.7451,39,61.900002,100,65.5,68.0,65.900002
20161103090000,273.0,282.450012,52.7451,39,64.099998,100,66.099998,68.0,65.900002
20161103091500,273.0,282.450012,52.7451,39,56.700001,0,65.800003,68.0,65.900002
20161103093000,273.0,282.450012,52.7451,39,56.700001,0,65.699997,68.0,65.900002
20161103094500,273.0,282.450012,52.7451,39,56.0,100,65.5,68.0,65.900002
20161103100000,273.0,282.450012,52.7451,39,56.0,100,65.599998,68.0,65.900002
20161103101500,273.0,282.450012,52.7451,39,56.0,100,65.599998,68.0,65.900002
20161103103000,273.0,286.649994,53.529411,39,56.0,100,65.5,68.0,65.900002
20161103104500,273.0,286.649994,53.529411,39,56.0,100,65.5,68.0,65.900002
20161103110000,273.0,286.649994,53.529411,39,57.099998,100,65.400002,68.0,65.900002
20161103111500,273.0,286.649994,53.529411,39,57.099998,0,66.199997,68.0,65.900002
20161103113000,273.0,276.149994,51.568626,39,57.099998,0,66.0,68.0,65.900002
20161103114500,273.0,276.149994,51.568626,39,57.099998,100,65.599998,68.0,65.900002
20161103120000,273.0,279.299988,52.15686,39,56.0,0,65.699997,68.0,65.900002
20161103121500,273.0,279.299988,52.15686,39,56.700001,0,65.699997,68.0,65.900002
20161103123000,273.0,279.299988,52.15686,39,56.700001,100,65.5,68.0,65.900002
20161103124500,273.0,274.049988,51.176468,39,56.700001,100,65.699997,68.0,65.900002
20161103130000,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161103131500,273.0,276.149994,51.568626,39,56.700001,100,65.599998,68.0,65.900002
20161103133000,273.0,280.350006,52.352942,39,56.700001,100,65.699997,68.0,65.900002
20161103134500,273.0,280.350006,52.352942,39,56.700001,100,65.699997,68.0,65.900002
20161103140000,273.0,284.549988,53.137253,39,56.700001,100,65.5,68.0,65.900002
20161103141500,273.0,284.549988,53.137253,39,56.700001,100,65.599998,68.0,65.900002
20161103143000,273.0,284.549988,53.137253,39,56.700001,100,65.599998,68.0,65.900002
20161103144500,273.0,287.700012,53.725492,39,63.599998,100,66.099998,68.0,65.900002
20161103150000,273.0,287.700012,53.725492,39,56.400002,0,65.800003,68.0,65.900002
20161103151500,273.0,277.200012,51.764708,38,56.400002,0,65.699997,68.0,65.900002
20161103153000,273.0,280.350006,52.352942,38,56.400002,100,65.599998,68.0,65.900002
20161103154500,273.0,277.200012,51.764708,38,56.400002,100,65.599998,68.0,65.900002
20161103160000,273.0,281.399994,52.549018,38,56.400002,100,65.400002,68.0,65.900002
20161103161500,273.0,284.549988,53.137253,38,56.400002,100,65.400002,68.0,65.900002
20161103163000,273.0,280.350006,52.352942,38,56.400002,100,65.599998,68.0,65.900002
20161103164500,273.0,280.350006,52.352942,38,56.400002,100,65.5,68.0,65.900002
20161103170000,273.0,280.350006,52.352942,38,58.0,0,66.199997,68.0,65.900002
20161103171500,273.0,280.350006,52.352942,38,56.400002,0,65.900002,68.0,65.900002
20161103173000,273.0,280.350006,52.352942,38,56.400002,0,65.699997,68.0,65.900002
20161103174500,273.0,280.350006,52.352942,38,56.400002,100,65.599998,68.0,65.900002
20161103180000,273.0,276.149994,51.568626,38,56.400002,100,65.599998,68.0,65.900002
20161103181500,273.0,263.549988,49.215684,38,56.400002,100,65.599998,68.0,65.900002
20161103183000,273.0,269.850006,50.392158,38,56.400002,100,65.5,68.0,65.900002
20161103184500,273.0,269.850006,50.392158,38,58.0,100,65.699997,68.0,65.900002
20161103190000,273.0,269.850006,50.392158,38,56.0,100,65.400002,68.0,65.900002
20161103191500,273.0,266.700012,49.803924,38,56.0,100,65.5,68.0,65.900002
20161103193000,273.0,270.899994,50.588234,38,56.0,100,65.599998,68.0,65.900002
20161103194500,273.0,270.899994,50.588234,38,66.199997,100,65.5,68.0,65.900002
20161103200000,273.0,280.350006,52.352942,39,56.299999,0,65.900002,68.0,65.900002
20161103201500,273.0,287.700012,53.725492,39,56.299999,0,65.699997,68.0,65.900002
20161103203000,273.0,283.5,52.941176,39,56.299999,100,65.199997,68.0,65.900002
20161103204500,273.0,286.649994,53.529411,39,55.5,100,65.300003,68.0,65.900002
20161103210000,273.0,286.649994,53.529411,39,55.5,100,65.400002,68.0,65.900002
20161103211500,273.0,283.5,52.941176,38,62.400002,100,65.5,68.0,65.900002
20161103213000,273.0,287.700012,53.725492,38,55.099998,0,66.0,68.0,65.900002
20161103214500,273.0,281.399994,52.549018,38,55.099998,100,65.599998,68.0,65.900002
20161103220000,273.0,284.549988,53.137253,38,55.099998,100,65.199997,68.0,65.900002
20161103221500,273.0,284.549988,53.137253,38,56.799999,100,65.400002,68.0,65.900002
20161103223000,273.0,284.549988,53.137253,38,55.200001,100,65.300003,68.0,65.900002
20161103224500,273.0,280.350006,52.352942,38,64.0,100,66.0,68.0,65.900002
20161103230000,273.0,277.200012,51.764708,38,56.0,0,66.099998,68.0,65.900002
20161103231500,273.0,274.049988,51.176468,38,54.700001,0,65.800003,68.0,65.900002
20161103233000,273.0,274.049988,51.176468,38,54.700001,100,65.400002,68.0,65.900002
20161103234500,273.0,274.049988,51.176468,38,54.700001,100,65.300003,68.0,65.900002
20161104000000,273.0,274.049988,51.176468,38,72.5,100,65.400002,68.0,65.900002
20161104001500,273.0,279.299988,52.15686,38,59.200001,100,65.800003,68.0,65.900002
20161104003000,273.0,279.299988,52.15686,38,55.599998,0,66.0,68.0,65.900002
20161104004500,273.0,279.299988,52.15686,38,54.700001,0,65.699997,68.0,65.900002
20161104010000,273.0,276.149994,51.568626,38,55.400002,100,65.599998,68.0,65.900002
20161104011500,273.0,283.5,52.941176,38,55.400002,100,65.599998,68.0,65.900002
20161104013000,273.0,280.350006,52.352942,38,55.400002,100,65.5,68.0,65.900002
20161104014500,273.0,283.5,52.941176,38,54.700001,100,65.5,68.0,65.900002
20161104020000,273.0,283.5,52.941176,38,55.900002,100,65.5,68.0,65.900002
20161104021500,273.0,283.5,52.941176,38,55.900002,100,65.5,68.0,65.900002
20161104023000,273.0,288.75,53.921569,38,55.900002,100,65.5,68.0,65.900002
20161104024500,273.0,288.75,53.921569,38,58.299999,100,65.599998,68.0,65.900002
20161104030000,273.0,283.5,52.941176,38,57.5,100,65.400002,68.0,65.900002
20161104031500,273.0,280.350006,52.352942,38,57.5,0,66.199997,68.0,65.900002
20161104033000,273.0,280.350006,52.352942,38,55.900002,0,65.699997,68.0,65.900002
20161104034500,273.0,280.350006,52.352942,38,55.900002,100,65.5,68.0,65.900002
20161104040000,273.0,276.149994,51.568626,38,55.900002,100,65.099998,68.0,65.900002
20161104041500,273.0,276.149994,51.568626,38,61.099998,100,65.400002,68.0,65.900002
20161104043000,273.0,289.799988,54.117645,38,55.5,0,65.800003,68.0,65.900002
20161104044500,273.0,281.399994,52.549018,38,55.5,100,65.199997,68.0,65.900002
20161104050000,273.0,281.399994,52.549018,38,55.5,100,65.099998,68.0,65.900002
20161104051500,273.0,281.399994,52.549018,38,57.900002,100,65.5,68.0,65.900002
20161104053000,273.0,281.399994,52.549018,38,58.700001,100,65.5,68.0,65.900002
20161104054500,273.0,266.700012,49.803924,38,56.799999,0,66.199997,68.0,65.900002
20161104060000,273.0,279.299988,52.15686,38,55.900002,100,65.599998,68.0,65.900002
20161104061500,273.0,279.299988,52.15686,38,55.900002,100,65.199997,68.0,65.900002
20161104063000,273.0,279.299988,52.15686,38,55.900002,100,65.199997,68.0,65.900002
20161104064500,273.0,286.649994,53.529411,38,57.599998,100,65.5,68.0,65.900002
20161104070000,273.0,281.399994,52.549018,38,64.300003,100,65.400002,68.0,65.900002
20161104071500,273.0,288.75,53.921569,38,55.200001,0,65.800003,68.0,65.900002
20161104073000,273.0,288.75,53.921569,38,55.200001,100,65.400002,68.0,65.900002
20161104074500,273.0,283.5,52.941176,38,55.200001,100,65.0,68.0,65.900002
20161104080000,273.0,279.299988,52.15686,38,56.0,100,65.599998,68.0,65.900002
20161104081500,273.0,279.299988,52.15686,38,56.0,100,65.5,68.0,65.900002
20161104083000,273.0,275.100006,51.37255,38,70.099998,100,66.0,68.0,65.900002
20161104084500,273.0,282.450012,52.7451,38,55.200001,0,65.900002,68.0,65.900002
20161104090000,273.0,276.149994,51.568626,38,55.900002,100,65.599998,68.0,65.900002
20161104091500,273.0,276.149994,51.568626,38,55.900002,100,65.300003,68.0,65.900002
20161104093000,273.0,276.149994,51.568626,38,56.900002,100,65.400002,68.0,65.900002
20161104094500,273.0,276.149994,51.568626,38,56.900002,100,65.5,68.0,65.900002
20161104100000,273.0,276.149994,51.568626,38,66.699997,100,65.400002,68.0,65.900002
20161104101500,273.0,283.5,52.941176,38,56.0,0,66.0,68.0,65.900002
20161104103000,273.0,283.5,52.941176,38,56.0,0,65.800003,68.0,65.900002
20161104104500,273.0,283.5,52.941176,38,56.900002,100,65.5,68.0,65.900002
20161104110000,273.0,280.350006,52.352942,38,56.900002,100,65.599998,68.0,65.900002
20161104111500,273.0,283.5,52.941176,38,56.900002,100,65.599998,68.0,65.900002
20161104113000,273.0,283.5,52.941176,38,56.900002,100,65.5,68.0,65.900002
20161104114500,273.0,283.5,52.941176,38,57.5,100,65.599998,68.0,65.900002
20161104120000,273.0,283.5,52.941176,38,56.400002,100,65.300003,68.0,65.900002
20161104121500,273.0,283.5,52.941176,38,57.599998,0,66.199997,68.0,65.900002
20161104123000,273.0,283.5,52.941176,38,57.599998,0,65.800003,68.0,65.900002
20161104124500,273.0,283.5,52.941176,38,56.099998,100,65.5,68.0,65.900002
20161104130000,273.0,286.649994,53.529411,38,56.700001,100,65.5,68.0,65.900002
20161104131500,273.0,283.5,52.941176,38,56.700001,100,65.599998,68.0,65.900002
20161104133000,273.0,283.5,52.941176,38,56.700001,100,65.300003,68.0,65.900002
20161104134500,273.0,288.75,53.921569,38,56.700001,100,65.599998,68.0,65.900002
20161104140000,273.0,284.549988,53.137253,38,56.700001,100,65.599998,68.0,65.900002
20161104141500,273.0,280.350006,52.352942,38,58.5,100,65.199997,68.0,65.900002
20161104143000,273.0,284.549988,53.137253,38,56.799999,0,66.099998,68.0,65.900002
20161104144500,273.0,284.549988,53.137253,38,56.799999,0,65.699997,68.0,65.900002
20161104150000,273.0,284.549988,53.137253,38,56.799999,100,65.5,68.0,65.900002
20161104151500,273.0,284.549988,53.137253,38,56.799999,100,65.699997,68.0,65.900002
20161104153000,273.0,281.399994,52.549018,38,56.099998,100,65.599998,68.0,65.900002
20161104154500,273.0,284.549988,53.137253,38,56.700001,100,65.5,68.0,65.900002
20161104160000,273.0,284.549988,53.137253,38,56.700001,100,65.599998,68.0,65.900002
20161104161500,273.0,284.549988,53.137253,38,58.299999,100,65.400002,68.0,65.900002
20161104163000,273.0,296.100006,55.294119,39,57.599998,0,66.199997,68.0,65.900002
20161104164500,273.0,287.700012,53.725492,38,56.700001,0,65.699997,68.0,65.900002
20161104170000,273.0,287.700012,53.725492,38,56.700001,100,65.300003,68.0,65.900002
20161104171500,273.0,287.700012,53.725492,38,56.700001,100,65.599998,68.0,65.900002
