PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104173000,273.0,287.700012,53.725492,38,56.700001,100,65.599998,68.0,65.900002
20161104174500,273.0,282.450012,52.7451,38,55.900002,100,65.199997,68.0,65.900002
20161104180000,273.0,276.149994,51.568626,38,55.900002,100,65.5,68.0,65.900002
20161104181500,273.0,280.350006,52.352942,38,55.900002,100,65.599998,68.0,65.900002
20161104183000,273.0,276.149994,51.568626,38,62.0,100,65.800003,68.0,65.900002
20161104184500,273.0,276.149994,51.568626,38,55.599998,0,66.0,68.0,65.900002
20161104190000,273.0,269.850006,50.392158,38,57.099998,100,65.599998,68.0,65.900002
20161104191500,273.0,269.850006,50.392158,38,56.400002,100,65.699997,68.0,65.900002
20161104193000,273.0,277.200012,51.764708,38,55.5,100,65.599998,68.0,65.900002
20161104194500,273.0,277.200012,51.764708,38,56.700001,100,65.300003,68.0,65.900002
20161104200000,273.0,281.399994,52.549018,38,56.700001,100,65.5,68.0,65.900002
20161104201500,273.0,284.549988,53.137253,38,56.700001,100,65.5,68.0,65.900002
20161104203000,273.0,284.549988,53.137253,38,64.0,100,66.0,68.0,65.900002
20161104204500,273.0,281.399994,52.549018,38,55.599998,0,65.800003,68.0,65.900002
20161104210000,273.0,281.399994,52.549018,38,55.599998,100,65.5,68.0,65.900002
20161104211500,273.0,281.399994,52.549018,38,56.299999,100,65.5,68.0,65.900002
20161104213000,273.0,284.549988,53.137253,38,55.5,100,65.5,68.0,65.900002
20161104214500,273.0,284.549988,53.137253,38,56.299999,100,65.199997,68.0,65.900002
20161104220000,273.0,284.549988,53.137253,38,58.799999,100,65.699997,68.0,65.900002
20161104221500,273.0,280.350006,52.352942,38,58.799999,100,66.0,68.0,65.900002
20161104223000,273.0,280.350006,52.352942,38,58.799999,100,65.699997,68.0,65.900002
20161104224500,273.0,284.549988,53.137253,38,58.799999,100,66.0,68.0,65.900002
20161104230000,273.0,284.549988,53.137253,38,57.599998,100,66.099998,68.0,65.900002
20161104231500,273.0,287.700012,53.725492,38,57.599998,100,66.0,68.0,65.900002
20161104233000,273.0,284.549988,53.137253,38,57.599998,100,66.099998,68.0,65.900002
20161104234500,273.0,284.549988,53.137253,38,57.599998,0,65.900002,68.0,65.900002
20161105000000,273.0,284.549988,53.137253,38,55.5,100,65.099998,68.0,65.900002
20161105001500,273.0,284.549988,53.137253,38,68.099998,100,65.5,68.0,65.900002
20161105003000,273.0,281.399994,52.549018,38,57.099998,100,65.800003,68.0,65.900002
20161105004500,273.0,281.399994,52.549018,38,57.099998,100,65.800003,68.0,65.900002
20161105010000,273.0,284.549988,53.137253,38,55.900002,100,65.599998,68.0,65.900002
20161105011500,273.0,467.25,87.254902,53,57.099998,0,66.099998,68.0,65.900002
20161105013000,273.0,269.850006,50.392158,38,56.299999,0,65.699997,68.0,65.900002
20161105014500,273.0,269.850006,50.392158,38,54.900002,0,65.800003,68.0,65.900002
20161105020000,273.0,269.850006,50.392158,38,54.900002,0,65.800003,68.0,65.900002
20161105021500,273.0,269.850006,50.392158,38,54.900002,0,65.699997,68.0,65.900002
20161105023000,273.0,269.850006,50.392158,38,56.0,0,65.699997,68.0,65.900002
20161105024500,273.0,269.850006,50.392158,38,56.0,0,65.699997,68.0,65.900002
20161105030000,273.0,265.649994,49.607842,38,56.0,100,65.099998,68.0,65.900002
20161105031500,273.0,265.649994,49.607842,38,56.0,100,65.5,68.0,65.900002
20161105033000,273.0,270.899994,50.588234,38,56.0,100,65.5,68.0,65.900002
20161105034500,273.0,270.899994,50.588234,38,56.0,100,65.300003,68.0,65.900002
20161105040000,273.0,261.450012,48.823532,38,60.799999,0,66.199997,68.0,65.900002
20161105041500,273.0,276.149994,51.568626,38,55.200001,0,65.699997,68.0,65.900002
20161105043000,273.0,276.149994,51.568626,38,55.200001,100,65.400002,68.0,65.900002
20161105044500,273.0,271.950012,50.784316,38,55.200001,100,65.199997,68.0,65.900002
20161105050000,273.0,276.149994,51.568626,38,63.200001,100,66.099998,68.0,65.900002
20161105051500,273.0,276.149994,51.568626,38,54.299999,100,65.5,68.0,65.900002
20161105053000,273.0,276.149994,51.568626,38,54.299999,100,65.099998,68.0,65.900002
20161105054500,273.0,282.450012,52.7451,38,61.200001,100,65.800003,68.0,65.900002
20161105060000,273.0,282.450012,52.7451,38,53.900002,100,65.5,68.0,65.900002
20161105061500,273.0,282.450012,52.7451,38,53.900002,100,65.0,68.0,65.900002
20161105063000,273.0,282.450012,52.7451,38,58.0,100,65.800003,68.0,65.900002
20161105064500,273.0,288.75,53.921569,38,59.099998,100,65.5,68.0,65.900002
20161105070000,273.0,284.549988,53.137253,38,57.599998,100,65.699997,68.0,65.900002
20161105071500,273.0,287.700012,53.725492,38,57.599998,100,65.699997,68.0,65.900002
20161105073000,273.0,283.5,52.941176,38,57.599998,100,65.400002,68.0,65.900002
20161105074500,273.0,288.75,53.921569,38,53.5,0,65.800003,68.0,65.900002
20161105080000,273.0,288.75,53.921569,38,52.700001,100,65.0,68.0,65.900002
20161105081500,273.0,283.5,52.941176,38,58.0,100,65.5,68.0,65.900002
20161105083000,273.0,283.5,52.941176,38,58.0,100,65.599998,68.0,65.900002
20161105084500,273.0,280.350006,52.352942,38,58.0,100,65.699997,68.0,65.900002
20161105090000,273.0,280.350006,52.352942,38,58.0,100,65.400002,68.0,65.900002
20161105091500,273.0,280.350006,52.352942,38,62.799999,100,66.099998,68.0,65.900002
20161105093000,273.0,287.700012,53.725492,38,54.700001,100,65.599998,68.0,65.900002
20161105094500,273.0,283.5,52.941176,38,54.700001,100,65.0,68.0,65.900002
20161105100000,273.0,283.5,52.941176,38,62.900002,100,65.300003,68.0,65.900002
20161105101500,273.0,283.5,52.941176,38,55.200001,0,65.900002,68.0,65.900002
20161105103000,273.0,288.75,53.921569,38,55.200001,100,64.900002,68.0,65.900002
20161105104500,273.0,288.75,53.921569,38,57.099998,100,65.199997,68.0,65.900002
20161105110000,273.0,288.75,53.921569,38,62.700001,100,66.099998,68.0,65.900002
20161105111500,273.0,288.75,53.921569,38,56.0,100,65.5,68.0,65.900002
20161105113000,273.0,288.75,53.921569,38,56.0,100,65.5,68.0,65.900002
20161105114500,273.0,288.75,53.921569,38,56.0,100,65.300003,68.0,65.900002
20161105120000,273.0,299.25,55.882353,41,62.900002,0,66.199997,68.0,65.900002
20161105121500,273.0,277.200012,51.764708,38,57.099998,0,65.800003,68.0,65.900002
20161105123000,273.0,277.200012,51.764708,38,55.599998,100,65.599998,68.0,65.900002
20161105124500,273.0,274.049988,51.176468,38,56.700001,100,65.5,68.0,65.900002
20161105130000,273.0,274.049988,51.176468,38,56.700001,100,65.599998,68.0,65.900002
20161105131500,273.0,274.049988,51.176468,38,56.700001,100,65.400002,68.0,65.900002
20161105133000,273.0,274.049988,51.176468,38,56.700001,100,65.599998,68.0,65.900002
20161105134500,273.0,277.200012,51.764708,38,57.5,100,65.599998,68.0,65.900002
20161105140000,273.0,277.200012,51.764708,38,56.799999,100,65.300003,68.0,65.900002
20161105141500,273.0,290.850006,54.313727,39,58.299999,0,66.199997,68.0,65.900002
20161105143000,273.0,282.450012,52.7451,39,57.099998,0,65.800003,68.0,65.900002
20161105144500,273.0,282.450012,52.7451,39,58.0,100,65.5,68.0,65.900002
20161105150000,273.0,282.450012,52.7451,39,57.200001,100,65.699997,68.0,65.900002
20161105151500,273.0,286.649994,53.529411,39,57.200001,100,65.699997,68.0,65.900002
20161105153000,273.0,283.5,52.941176,39,55.900002,100,65.400002,68.0,65.900002
20161105154500,273.0,283.5,52.941176,39,55.900002,100,65.599998,68.0,65.900002
20161105160000,273.0,283.5,52.941176,39,56.799999,100,65.699997,68.0,65.900002
20161105161500,273.0,283.5,52.941176,39,57.900002,100,65.5,68.0,65.900002
20161105163000,273.0,279.299988,52.15686,39,56.700001,100,65.5,68.0,65.900002
20161105164500,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161105170000,273.0,439.950012,82.156865,52,59.599998,0,66.800003,68.0,65.900002
20161105171500,273.0,287.700012,53.725492,39,55.599998,0,66.0,68.0,65.900002
20161105173000,273.0,287.700012,53.725492,39,56.700001,0,65.599998,68.0,65.900002
20161105174500,273.0,287.700012,53.725492,39,57.5,100,65.599998,68.0,65.900002
20161105180000,273.0,283.5,52.941176,39,56.799999,100,65.599998,68.0,65.900002
20161105181500,273.0,287.700012,53.725492,39,55.599998,100,65.300003,68.0,65.900002
20161105183000,273.0,282.450012,52.7451,39,57.900002,100,65.5,68.0,65.900002
20161105184500,273.0,282.450012,52.7451,39,55.599998,100,65.599998,68.0,65.900002
20161105190000,273.0,282.450012,52.7451,39,62.599998,100,65.300003,68.0,65.900002
20161105191500,273.0,282.450012,52.7451,39,54.700001,0,65.800003,68.0,65.900002
20161105193000,273.0,282.450012,52.7451,39,54.700001,100,65.400002,68.0,65.900002
20161105194500,273.0,282.450012,52.7451,39,54.099998,100,65.0,68.0,65.900002
20161105210000,273.0,282.450012,52.7451,39,54.099998,100,65.599998,68.0,65.900002
20161105211500,273.0,287.700012,53.725492,39,54.099998,100,65.099998,68.0,65.900002
20161105213000,273.0,287.700012,53.725492,39,64.900002,100,65.400002,68.0,65.900002
20161105214500,273.0,284.549988,53.137253,39,57.200001,100,65.699997,68.0,65.900002
20161105220000,273.0,284.549988,53.137253,39,57.900002,100,65.699997,68.0,65.900002
20161105221500,273.0,288.75,53.921569,39,57.900002,100,65.300003,68.0,65.900002
20161105223000,273.0,282.450012,52.7451,38,53.5,0,65.699997,68.0,65.900002
20161105224500,273.0,282.450012,52.7451,38,53.5,100,65.099998,68.0,65.900002
20161105230000,273.0,286.649994,53.529411,38,58.400002,100,65.699997,68.0,65.900002
20161105231500,273.0,286.649994,53.529411,38,66.699997,100,65.699997,68.0,65.900002
20161105233000,273.0,286.649994,53.529411,39,53.5,100,65.5,68.0,65.900002
20161105234500,273.0,283.5,52.941176,39,62.599998,100,64.800003,68.0,65.900002
20161106000000,273.0,288.75,53.921569,39,53.5,100,65.199997,68.0,65.900002
20161106001500,273.0,283.5,52.941176,39,56.0,0,66.099998,68.0,65.900002
20161106003000,273.0,288.75,53.921569,39,53.900002,100,64.900002,68.0,65.900002
20161106004500,273.0,284.549988,53.137253,38,54.700001,100,65.699997,68.0,65.900002
20161106010000,273.0,281.399994,52.549018,38,74.400002,100,66.199997,68.0,65.900002
20161106011500,273.0,277.200012,51.764708,38,53.5,100,64.900002,68.0,65.900002
20161106013000,273.0,277.200012,51.764708,38,64.0,100,65.800003,68.0,65.900002
20161106014500,273.0,282.450012,52.7451,38,57.5,100,65.800003,68.0,65.900002
20161106020000,273.0,275.100006,51.37255,38,57.5,100,65.800003,68.0,65.900002
20161106021500,273.0,275.100006,51.37255,38,57.5,100,66.0,68.0,65.900002
20161106023000,273.0,280.350006,52.352942,38,57.5,100,66.0,68.0,65.900002
20161106024500,273.0,280.350006,52.352942,38,58.700001,100,66.099998,68.0,65.900002
20161106030000,273.0,284.549988,53.137253,38,53.5,100,65.0,68.0,65.900002
20161106031500,273.0,284.549988,53.137253,38,56.400002,100,65.599998,68.0,65.900002
20161106033000,273.0,281.399994,52.549018,38,61.700001,100,65.300003,68.0,65.900002
20161106034500,273.0,281.399994,52.549018,39,53.5,0,65.699997,68.0,65.900002
20161106040000,273.0,284.549988,53.137253,39,54.299999,100,65.0,68.0,65.900002
20161106041500,273.0,284.549988,53.137253,39,54.299999,100,65.5,68.0,65.900002
20161106043000,273.0,281.399994,52.549018,39,63.599998,100,65.800003,68.0,65.900002
20161106044500,273.0,281.399994,52.549018,39,58.099998,0,66.199997,68.0,65.900002
20161106050000,273.0,276.149994,51.568626,39,53.900002,100,65.5,68.0,65.900002
20161106051500,273.0,276.149994,51.568626,39,53.900002,100,65.300003,68.0,65.900002
20161106053000,273.0,276.149994,51.568626,39,55.599998,100,65.800003,68.0,65.900002
20161106054500,273.0,276.149994,51.568626,39,67.199997,100,65.5,68.0,65.900002
20161106060000,273.0,288.75,53.921569,39,54.299999,100,65.599998,68.0,65.900002
20161106061500,273.0,288.75,53.921569,39,54.299999,100,65.0,68.0,65.900002
20161106063000,273.0,283.5,52.941176,39,60.400002,100,65.800003,68.0,65.900002
20161106064500,273.0,283.5,52.941176,39,58.799999,100,66.0,68.0,65.900002
20161106070000,273.0,283.5,52.941176,39,59.5,100,65.900002,68.0,65.900002
20161106071500,273.0,283.5,52.941176,39,58.799999,0,66.199997,68.0,65.900002
20161106073000,273.0,280.350006,52.352942,39,55.200001,0,65.699997,68.0,65.900002
20161106074500,273.0,280.350006,52.352942,39,55.200001,100,65.400002,68.0,65.900002
20161106080000,273.0,280.350006,52.352942,39,55.200001,100,65.400002,68.0,65.900002
20161106081500,273.0,280.350006,52.352942,39,55.200001,100,65.199997,68.0,65.900002
20161106083000,273.0,280.350006,52.352942,39,56.400002,0,66.099998,68.0,65.900002
20161106084500,273.0,289.799988,54.117645,39,56.400002,0,65.699997,68.0,65.900002
20161106090000,273.0,286.649994,53.529411,39,56.400002,100,65.300003,68.0,65.900002
20161106091500,273.0,286.649994,53.529411,39,56.400002,100,65.300003,68.0,65.900002
20161106093000,273.0,281.399994,52.549018,39,56.400002,100,65.5,68.0,65.900002
20161106094500,273.0,286.649994,53.529411,39,64.400002,100,65.699997,68.0,65.900002
20161106100000,273.0,283.5,52.941176,39,56.0,0,65.800003,68.0,65.900002
20161106101500,273.0,288.75,53.921569,39,56.0,100,65.599998,68.0,65.900002
20161106103000,273.0,288.75,53.921569,39,56.0,100,65.199997,68.0,65.900002
20161106104500,273.0,282.450012,52.7451,39,56.0,100,65.300003,68.0,65.900002
20161106110000,273.0,282.450012,52.7451,39,57.599998,100,65.5,68.0,65.900002
20161106111500,273.0,282.450012,52.7451,39,58.400002,100,65.5,68.0,65.900002
20161106113000,273.0,288.75,53.921569,39,56.400002,0,66.099998,68.0,65.900002
20161106114500,273.0,282.450012,52.7451,38,58.299999,0,65.800003,68.0,65.900002
20161106120000,273.0,282.450012,52.7451,38,56.0,100,65.300003,68.0,65.900002
20161106121500,273.0,282.450012,52.7451,38,56.700001,100,65.599998,68.0,65.900002
20161106123000,273.0,282.450012,52.7451,38,56.0,100,65.699997,68.0,65.900002
20161106124500,273.0,282.450012,52.7451,38,56.0,100,65.400002,68.0,65.900002
20161106130000,273.0,277.200012,51.764708,38,57.099998,100,65.5,68.0,65.900002
20161106131500,273.0,277.200012,51.764708,38,57.099998,100,65.599998,68.0,65.900002
20161106133000,273.0,277.200012,51.764708,38,64.400002,100,65.900002,68.0,65.900002
20161106134500,273.0,280.350006,52.352942,38,56.0,0,65.800003,68.0,65.900002
20161106140000,273.0,280.350006,52.352942,38,56.700001,0,65.699997,68.0,65.900002
20161106141500,273.0,275.100006,51.37255,38,56.700001,100,65.5,68.0,65.900002
20161106143000,273.0,275.100006,51.37255,38,56.700001,100,65.599998,68.0,65.900002
20161106144500,273.0,275.100006,51.37255,38,55.900002,100,65.5,68.0,65.900002
20161106150000,273.0,275.100006,51.37255,38,55.900002,100,65.5,68.0,65.900002
20161106151500,273.0,275.100006,51.37255,38,55.900002,100,65.599998,68.0,65.900002
20161106153000,273.0,275.100006,51.37255,38,55.900002,100,65.5,68.0,65.900002
20161106154500,273.0,270.899994,50.588234,38,64.400002,100,66.199997,68.0,65.900002
20161106160000,273.0,276.149994,51.568626,38,57.900002,0,65.900002,68.0,65.900002
20161106161500,273.0,276.149994,51.568626,38,56.0,100,65.599998,68.0,65.900002
20161106163000,273.0,271.950012,50.784316,38,56.0,100,65.599998,68.0,65.900002
20161106164500,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20161106170000,273.0,279.299988,52.15686,38,56.0,100,65.300003,68.0,65.900002
20161106171500,273.0,283.5,52.941176,38,56.0,100,65.400002,68.0,65.900002
20161106173000,273.0,283.5,52.941176,38,56.0,100,65.5,68.0,65.900002
20161106174500,273.0,280.350006,52.352942,38,70.300003,100,65.599998,68.0,65.900002
20161106180000,273.0,280.350006,52.352942,39,56.0,0,65.900002,68.0,65.900002
20161106181500,273.0,280.350006,52.352942,39,56.0,0,65.699997,68.0,65.900002
20161106183000,273.0,276.149994,51.568626,39,56.0,100,65.199997,68.0,65.900002
20161106184500,273.0,276.149994,51.568626,39,56.0,100,65.5,68.0,65.900002
20161106190000,273.0,276.149994,51.568626,39,56.0,100,65.5,68.0,65.900002
20161106191500,273.0,297.149994,55.490195,41,66.800003,0,66.300003,68.0,65.900002
20161106193000,273.0,280.350006,52.352942,39,55.900002,0,65.699997,68.0,65.900002
20161106194500,273.0,280.350006,52.352942,39,55.900002,100,65.599998,68.0,65.900002
20161106200000,273.0,283.5,52.941176,39,55.900002,100,65.300003,68.0,65.900002
20161106201500,273.0,283.5,52.941176,39,55.900002,100,65.400002,68.0,65.900002
20161106203000,273.0,286.649994,53.529411,39,57.099998,100,65.400002,68.0,65.900002
20161106204500,273.0,282.450012,52.7451,38,63.599998,0,66.199997,68.0,65.900002
20161106210000,273.0,282.450012,52.7451,38,55.599998,0,65.699997,68.0,65.900002
20161106211500,273.0,282.450012,52.7451,38,55.599998,100,65.400002,68.0,65.900002
20161106213000,273.0,282.450012,52.7451,38,55.599998,100,65.300003,68.0,65.900002
20161106214500,273.0,282.450012,52.7451,38,55.599998,100,65.300003,68.0,65.900002
20161106220000,273.0,282.450012,52.7451,38,61.900002,100,65.400002,68.0,65.900002
20161106221500,273.0,282.450012,52.7451,38,56.0,0,66.0,68.0,65.900002
20161106223000,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20161106224500,273.0,271.950012,50.784316,38,55.200001,100,65.300003,68.0,65.900002
20161106230000,273.0,277.200012,51.764708,38,55.200001,100,65.400002,68.0,65.900002
20161106231500,273.0,274.049988,51.176468,38,55.200001,100,65.400002,68.0,65.900002
20161106233000,273.0,270.899994,50.588234,38,71.599998,100,66.0,68.0,65.900002
20161106234500,273.0,282.450012,52.7451,39,55.200001,0,65.800003,68.0,65.900002
20161107000000,273.0,282.450012,52.7451,39,55.200001,100,65.0,68.0,65.900002
20161107001500,273.0,279.299988,52.15686,39,56.0,100,65.599998,68.0,65.900002
20161107003000,273.0,284.549988,53.137253,39,54.700001,100,65.400002,68.0,65.900002
20161107004500,273.0,284.549988,53.137253,39,57.5,100,65.599998,68.0,65.900002
20161107010000,273.0,280.350006,52.352942,38,57.5,100,65.800003,68.0,65.900002
20161107011500,273.0,283.5,52.941176,38,57.5,100,65.900002,68.0,65.900002
20161107013000,273.0,283.5,52.941176,38,57.5,100,66.0,68.0,65.900002
20161107014500,273.0,283.5,52.941176,38,57.5,100,66.0,68.0,65.900002
20161107020000,273.0,283.5,52.941176,38,57.5,100,66.099998,68.0,65.900002
20161107021500,273.0,283.5,52.941176,38,57.5,100,66.099998,68.0,65.900002
20161107023000,273.0,283.5,52.941176,38,56.0,100,66.099998,68.0,65.900002
20161107024500,273.0,286.649994,53.529411,38,56.0,100,65.800003,68.0,65.900002
20161107030000,273.0,282.450012,52.7451,38,55.200001,100,65.5,68.0,65.900002
20161107031500,273.0,282.450012,52.7451,38,55.200001,100,65.400002,68.0,65.900002
20161107033000,273.0,279.299988,52.15686,38,55.200001,100,65.400002,68.0,65.900002
20161107034500,273.0,279.299988,52.15686,38,55.900002,100,65.400002,68.0,65.900002
20161107040000,273.0,276.149994,51.568626,38,66.300003,100,66.0,68.0,65.900002
20161107041500,273.0,276.149994,51.568626,38,55.200001,0,65.800003,68.0,65.900002
20161107043000,273.0,276.149994,51.568626,38,55.200001,100,65.599998,68.0,65.900002
20161107044500,273.0,279.299988,52.15686,38,55.200001,100,65.099998,68.0,65.900002
20161107050000,273.0,271.950012,50.784316,38,55.200001,100,65.199997,68.0,65.900002
20161107051500,273.0,275.100006,51.37255,38,61.799999,100,66.199997,68.0,65.900002
20161107053000,273.0,280.350006,52.352942,38,55.200001,100,65.300003,68.0,65.900002
20161107054500,273.0,284.549988,53.137253,38,55.200001,100,65.300003,68.0,65.900002
20161107060000,273.0,284.549988,53.137253,38,56.299999,100,65.300003,68.0,65.900002
20161107061500,273.0,284.549988,53.137253,38,71.5,100,65.699997,68.0,65.900002
20161107063000,273.0,281.399994,52.549018,38,55.200001,0,65.699997,68.0,65.900002
20161107064500,273.0,281.399994,52.549018,38,55.200001,100,65.5,68.0,65.900002
20161107070000,273.0,281.399994,52.549018,38,55.200001,100,64.900002,68.0,65.900002
20161107071500,273.0,281.399994,52.549018,38,56.400002,100,65.599998,68.0,65.900002
20161107073000,273.0,281.399994,52.549018,38,55.599998,100,65.5,68.0,65.900002
20161107074500,273.0,338.100006,63.137256,43,60.5,0,66.599998,68.0,65.900002
20161107080000,273.0,279.299988,52.15686,39,55.599998,0,65.699997,68.0,65.900002
20161107081500,273.0,276.149994,51.568626,39,55.599998,100,65.599998,68.0,65.900002
20161107083000,273.0,276.149994,51.568626,39,55.599998,100,65.300003,68.0,65.900002
20161107084500,273.0,279.299988,52.15686,39,54.700001,100,65.400002,68.0,65.900002
20161107090000,273.0,276.149994,51.568626,39,54.700001,100,65.300003,68.0,65.900002
20161107091500,273.0,276.149994,51.568626,39,63.099998,100,66.099998,68.0,65.900002
20161107093000,273.0,284.549988,53.137253,39,55.200001,0,65.699997,68.0,65.900002
20161107094500,273.0,279.299988,52.15686,39,55.200001,100,65.400002,68.0,65.900002
20161107100000,273.0,279.299988,52.15686,39,55.200001,100,65.300003,68.0,65.900002
20161107101500,273.0,282.450012,52.7451,38,55.200001,100,65.300003,68.0,65.900002
20161107103000,273.0,282.450012,52.7451,38,63.400002,100,65.800003,68.0,65.900002
20161107104500,273.0,282.450012,52.7451,38,55.599998,0,66.0,68.0,65.900002
20161107110000,273.0,282.450012,52.7451,38,55.599998,100,65.599998,68.0,65.900002
20161107111500,273.0,279.299988,52.15686,38,55.599998,100,65.199997,68.0,65.900002
20161107113000,273.0,282.450012,52.7451,38,55.599998,100,65.199997,68.0,65.900002
20161107114500,273.0,282.450012,52.7451,38,57.200001,100,65.400002,68.0,65.900002
20161107120000,273.0,282.450012,52.7451,38,67.0,100,65.599998,68.0,65.900002
20161107121500,273.0,282.450012,52.7451,38,55.700001,0,65.900002,68.0,65.900002
20161107123000,273.0,282.450012,52.7451,38,55.700001,100,65.599998,68.0,65.900002
20161107124500,273.0,276.149994,51.568626,38,55.700001,100,65.0,68.0,65.900002
20161107130000,273.0,276.149994,51.568626,38,55.700001,100,65.300003,68.0,65.900002
20161107131500,273.0,279.299988,52.15686,38,57.099998,100,65.5,68.0,65.900002
20161107133000,273.0,279.299988,52.15686,38,69.599998,100,65.900002,68.0,65.900002
20161107134500,273.0,287.700012,53.725492,39,55.200001,0,65.800003,68.0,65.900002
20161107140000,273.0,282.450012,52.7451,39,55.900002,100,65.599998,68.0,65.900002
20161107141500,273.0,282.450012,52.7451,39,55.900002,100,65.0,68.0,65.900002
20161107143000,273.0,279.299988,52.15686,38,55.200001,100,65.199997,68.0,65.900002
20161107144500,273.0,279.299988,52.15686,38,58.400002,0,66.199997,68.0,65.900002
20161107150000,273.0,282.450012,52.7451,38,55.900002,100,65.199997,68.0,65.900002
20161107151500,273.0,279.299988,52.15686,38,55.900002,100,65.400002,68.0,65.900002
20161107153000,273.0,282.450012,52.7451,38,55.900002,100,65.400002,68.0,65.900002
20161107154500,273.0,282.450012,52.7451,38,64.900002,100,66.099998,68.0,65.900002
20161107160000,273.0,282.450012,52.7451,38,55.5,0,65.599998,68.0,65.900002
20161107161500,273.0,282.450012,52.7451,38,54.900002,100,65.5,68.0,65.900002
20161107163000,273.0,282.450012,52.7451,38,54.900002,100,65.099998,68.0,65.900002
20161107164500,273.0,282.450012,52.7451,38,59.900002,100,65.400002,68.0,65.900002
20161107170000,273.0,276.149994,51.568626,38,59.099998,0,66.199997,68.0,65.900002
20161107171500,273.0,281.399994,52.549018,38,56.099998,100,65.5,68.0,65.900002
20161107173000,273.0,276.149994,51.568626,38,56.099998,100,65.5,68.0,65.900002
20161107174500,273.0,281.399994,52.549018,38,55.200001,100,65.400002,68.0,65.900002
20161107180000,273.0,274.049988,51.176468,38,62.400002,100,65.800003,68.0,65.900002
20161107181500,273.0,268.799988,50.196076,38,55.200001,0,65.900002,68.0,65.900002
20161107183000,273.0,264.600006,49.411766,38,55.200001,100,65.599998,68.0,65.900002
20161107184500,273.0,269.850006,50.392158,38,55.900002,100,65.300003,68.0,65.900002
20161107190000,273.0,269.850006,50.392158,38,55.900002,100,65.400002,68.0,65.900002
20161107191500,273.0,269.850006,50.392158,38,55.900002,100,65.5,68.0,65.900002
20161107193000,273.0,343.350006,64.117648,43,67.300003,0,66.5,68.0,65.900002
20161107194500,273.0,283.5,52.941176,39,56.0,0,65.699997,68.0,65.900002
20161107200000,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161107201500,273.0,283.5,52.941176,39,56.0,100,65.300003,68.0,65.900002
20161107203000,273.0,287.700012,53.725492,39,56.0,100,65.300003,68.0,65.900002
20161107204500,273.0,279.299988,52.15686,38,58.0,100,65.599998,68.0,65.900002
20161107210000,273.0,334.950012,62.549022,43,65.300003,0,66.5,68.0,65.900002
20161107211500,273.0,279.299988,52.15686,39,56.0,0,65.699997,68.0,65.900002
20161107213000,273.0,283.5,52.941176,39,55.200001,100,65.300003,68.0,65.900002
20161107214500,273.0,283.5,52.941176,39,56.299999,100,65.300003,68.0,65.900002
20161107220000,273.0,279.299988,52.15686,39,55.200001,100,65.300003,68.0,65.900002
20161107221500,273.0,276.149994,51.568626,39,62.299999,100,65.900002,68.0,65.900002
20161107223000,273.0,282.450012,52.7451,39,56.700001,0,66.0,68.0,65.900002
20161107224500,273.0,282.450012,52.7451,39,56.0,0,65.699997,68.0,65.900002
20161107230000,273.0,286.649994,53.529411,39,55.200001,100,65.300003,68.0,65.900002
20161107231500,273.0,283.5,52.941176,39,55.200001,100,65.300003,68.0,65.900002
20161107233000,273.0,283.5,52.941176,39,58.0,100,65.5,68.0,65.900002
20161107234500,273.0,283.5,52.941176,39,60.299999,100,65.400002,68.0,65.900002
20161108000000,273.0,283.5,52.941176,39,56.0,0,65.699997,68.0,65.900002
20161108001500,273.0,283.5,52.941176,39,56.0,100,65.099998,68.0,65.900002
20161108003000,273.0,283.5,52.941176,39,56.0,100,65.300003,68.0,65.900002
20161108004500,273.0,283.5,52.941176,39,58.700001,100,65.599998,68.0,65.900002
20161108010000,273.0,283.5,52.941176,39,58.0,100,65.800003,68.0,65.900002
20161108011500,273.0,283.5,52.941176,39,58.0,100,66.0,68.0,65.900002
20161108013000,273.0,283.5,52.941176,39,58.0,100,66.0,68.0,65.900002
20161108014500,273.0,280.350006,52.352942,39,58.0,100,66.099998,68.0,65.900002
20161108020000,273.0,280.350006,52.352942,39,58.0,100,66.099998,68.0,65.900002
20161108021500,273.0,283.5,52.941176,39,58.0,100,66.099998,68.0,65.900002
20161108023000,273.0,283.5,52.941176,39,55.599998,0,66.0,68.0,65.900002
20161108024500,273.0,280.350006,52.352942,39,54.700001,0,65.900002,68.0,65.900002
20161108030000,273.0,280.350006,52.352942,39,55.900002,100,65.599998,68.0,65.900002
20161108031500,273.0,280.350006,52.352942,39,55.900002,100,65.599998,68.0,65.900002
20161108033000,273.0,280.350006,52.352942,39,55.900002,100,65.599998,68.0,65.900002
20161108034500,273.0,280.350006,52.352942,39,55.900002,100,65.5,68.0,65.900002
20161108040000,273.0,283.5,52.941176,39,55.900002,100,65.099998,68.0,65.900002
20161108041500,273.0,291.899994,54.509803,39,55.900002,0,66.0,68.0,65.900002
20161108043000,273.0,284.549988,53.137253,39,56.700001,100,65.599998,68.0,65.900002
20161108044500,273.0,281.399994,52.549018,39,55.5,100,65.099998,68.0,65.900002
20161108050000,273.0,281.399994,52.549018,39,56.299999,100,65.400002,68.0,65.900002
20161108051500,273.0,281.399994,52.549018,39,55.200001,100,65.400002,68.0,65.900002
20161108053000,273.0,276.149994,51.568626,39,71.599998,100,66.099998,68.0,65.900002
20161108054500,273.0,279.299988,52.15686,39,55.599998,0,65.800003,68.0,65.900002
20161108060000,273.0,282.450012,52.7451,39,55.599998,100,65.599998,68.0,65.900002
20161108061500,273.0,282.450012,52.7451,39,55.599998,100,65.099998,68.0,65.900002
20161108063000,273.0,282.450012,52.7451,39,55.599998,100,65.300003,68.0,65.900002
20161108064500,273.0,282.450012,52.7451,39,62.400002,100,65.800003,68.0,65.900002
20161108070000,273.0,279.299988,52.15686,39,62.400002,100,66.099998,68.0,65.900002
20161108071500,273.0,279.299988,52.15686,39,57.200001,0,65.900002,68.0,65.900002
20161108073000,273.0,279.299988,52.15686,39,55.900002,100,65.599998,68.0,65.900002
20161108074500,273.0,276.149994,51.568626,39,55.900002,100,65.300003,68.0,65.900002
20161108080000,273.0,276.149994,51.568626,39,55.900002,100,65.5,68.0,65.900002
20161108081500,273.0,276.149994,51.568626,39,55.900002,100,65.300003,68.0,65.900002
20161108083000,273.0,307.649994,57.450979,41,57.599998,0,66.199997,68.0,65.900002
20161108084500,273.0,284.549988,53.137253,39,55.400002,100,65.599998,68.0,65.900002
20161108090000,273.0,284.549988,53.137253,39,55.400002,100,65.199997,68.0,65.900002
20161108091500,273.0,284.549988,53.137253,39,55.400002,100,65.300003,68.0,65.900002
20161108093000,273.0,287.700012,53.725492,39,57.5,100,65.400002,68.0,65.900002
20161108094500,273.0,284.549988,53.137253,39,57.5,100,65.5,68.0,65.900002
20161108100000,273.0,284.549988,53.137253,39,56.400002,0,66.099998,68.0,65.900002
20161108101500,273.0,284.549988,53.137253,39,56.400002,0,65.699997,68.0,65.900002
20161108103000,273.0,281.399994,52.549018,39,56.400002,100,65.300003,68.0,65.900002
20161108104500,273.0,281.399994,52.549018,39,56.400002,100,65.400002,68.0,65.900002
20161108110000,273.0,281.399994,52.549018,39,56.400002,100,65.5,68.0,65.900002
20161108111500,273.0,281.399994,52.549018,39,61.099998,100,65.300003,68.0,65.900002
20161108113000,273.0,281.399994,52.549018,39,57.599998,0,66.099998,68.0,65.900002
20161108114500,273.0,281.399994,52.549018,39,55.5,0,65.699997,68.0,65.900002
20161108120000,273.0,281.399994,52.549018,39,55.5,100,65.199997,68.0,65.900002
20161108121500,273.0,281.399994,52.549018,39,55.5,100,65.5,68.0,65.900002
20161108123000,273.0,281.399994,52.549018,39,55.5,100,65.5,68.0,65.900002
20161108124500,273.0,281.399994,52.549018,39,70.5,100,65.5,68.0,65.900002
20161108130000,273.0,287.700012,53.725492,39,56.700001,0,65.800003,68.0,65.900002
20161108131500,273.0,282.450012,52.7451,39,56.700001,0,65.699997,68.0,65.900002
20161108133000,273.0,282.450012,52.7451,39,56.700001,100,65.400002,68.0,65.900002
20161108134500,273.0,282.450012,52.7451,39,56.700001,100,65.5,68.0,65.900002
20161108140000,273.0,282.450012,52.7451,39,56.0,100,65.5,68.0,65.900002
20161108141500,273.0,282.450012,52.7451,39,65.199997,100,66.0,68.0,65.900002
20161108143000,273.0,282.450012,52.7451,39,56.400002,0,65.800003,68.0,65.900002
20161108144500,273.0,279.299988,52.15686,39,56.400002,100,65.5,68.0,65.900002
20161108150000,273.0,283.5,52.941176,39,56.400002,100,65.5,68.0,65.900002
20161108151500,273.0,287.700012,53.725492,39,56.400002,100,65.400002,68.0,65.900002
20161108153000,273.0,280.350006,52.352942,39,58.5,100,65.099998,68.0,65.900002
20161108154500,273.0,287.700012,53.725492,39,56.799999,0,65.900002,68.0,65.900002
20161108160000,273.0,287.700012,53.725492,39,55.900002,100,65.599998,68.0,65.900002
20161108161500,273.0,282.450012,52.7451,39,55.900002,100,65.099998,68.0,65.900002
20161108163000,273.0,282.450012,52.7451,39,55.900002,100,65.300003,68.0,65.900002
20161108164500,273.0,289.799988,54.117645,39,55.900002,100,65.400002,68.0,65.900002
20161108170000,273.0,337.049988,62.941174,43,62.200001,0,66.400002,68.0,65.900002
20161108171500,273.0,282.450012,52.7451,39,56.0,0,65.699997,68.0,65.900002
20161108173000,273.0,282.450012,52.7451,39,56.0,100,65.599998,68.0,65.900002
20161108174500,273.0,275.100006,51.37255,38,56.0,100,65.300003,68.0,65.900002
20161108180000,273.0,282.450012,52.7451,38,56.0,100,65.5,68.0,65.900002
20161108181500,273.0,282.450012,52.7451,38,56.0,100,65.5,68.0,65.900002
20161108183000,273.0,282.450012,52.7451,38,66.199997,100,65.400002,68.0,65.900002
20161108184500,273.0,269.850006,50.392158,38,56.700001,0,65.900002,68.0,65.900002
20161108190000,273.0,281.399994,52.549018,38,56.700001,0,65.599998,68.0,65.900002
20161108191500,273.0,281.399994,52.549018,38,55.900002,100,65.300003,68.0,65.900002
20161108193000,273.0,281.399994,52.549018,38,55.900002,100,65.400002,68.0,65.900002
20161108194500,273.0,281.399994,52.549018,38,55.900002,100,65.5,68.0,65.900002
20161108200000,273.0,301.350006,56.274511,40,65.400002,0,66.400002,68.0,65.900002
20161108201500,273.0,279.299988,52.15686,38,55.799999,0,65.699997,68.0,65.900002
20161108203000,273.0,276.149994,51.568626,38,55.200001,100,65.599998,68.0,65.900002
20161108204500,273.0,276.149994,51.568626,38,55.200001,100,65.5,68.0,65.900002
20161108210000,273.0,276.149994,51.568626,38,56.400002,100,65.400002,68.0,65.900002
20161108211500,273.0,276.149994,51.568626,38,56.400002,100,65.5,68.0,65.900002
20161108213000,273.0,362.25,67.647059,45,60.5,0,66.599998,68.0,65.900002
20161108214500,273.0,288.75,53.921569,39,56.0,0,65.800003,68.0,65.900002
20161108220000,273.0,288.75,53.921569,39,56.0,100,65.599998,68.0,65.900002
20161108221500,273.0,288.75,53.921569,39,56.0,100,65.300003,68.0,65.900002
20161108223000,273.0,288.75,53.921569,39,56.0,100,65.400002,68.0,65.900002
20161108224500,273.0,283.5,52.941176,39,56.799999,100,65.400002,68.0,65.900002
20161108230000,273.0,308.700012,57.647061,40,56.799999,0,66.400002,68.0,65.900002
20161108231500,273.0,284.549988,53.137253,38,55.599998,0,65.699997,68.0,65.900002
20161108233000,273.0,280.350006,52.352942,38,55.599998,100,65.5,68.0,65.900002
20161108234500,273.0,280.350006,52.352942,38,55.599998,100,65.300003,68.0,65.900002
20161109000000,273.0,280.350006,52.352942,38,66.199997,100,65.5,68.0,65.900002
20161109001500,273.0,280.350006,52.352942,38,63.200001,100,66.099998,68.0,65.900002
20161109003000,273.0,277.200012,51.764708,38,55.5,0,65.800003,68.0,65.900002
20161109004500,273.0,281.399994,52.549018,38,55.5,0,65.699997,68.0,65.900002
20161109010000,273.0,281.399994,52.549018,38,55.5,0,65.699997,68.0,65.900002
20161109011500,273.0,274.049988,51.176468,38,55.5,0,65.699997,68.0,65.900002
20161109013000,273.0,269.850006,50.392158,38,55.5,0,65.699997,68.0,65.900002
20161109014500,273.0,274.049988,51.176468,38,55.5,100,65.599998,68.0,65.900002
20161109020000,273.0,274.049988,51.176468,38,55.5,100,65.599998,68.0,65.900002
20161109021500,273.0,418.950012,78.235296,46,55.5,100,65.800003,68.0,65.900002
20161109023000,273.0,261.450012,48.823532,38,55.5,100,65.699997,68.0,65.900002
20161109024500,273.0,264.600006,49.411766,38,55.5,100,65.699997,68.0,65.900002
20161109030000,273.0,264.600006,49.411766,38,55.5,100,65.300003,68.0,65.900002
20161109031500,273.0,259.350006,48.431374,38,55.5,100,65.5,68.0,65.900002
20161109033000,273.0,259.350006,48.431374,38,56.299999,100,65.599998,68.0,65.900002
20161109034500,273.0,259.350006,48.431374,38,56.299999,100,65.599998,68.0,65.900002
20161109040000,273.0,263.549988,49.215684,38,58.299999,100,65.400002,68.0,65.900002
20161109041500,273.0,263.549988,49.215684,38,58.299999,100,65.800003,68.0,65.900002
20161109043000,273.0,260.399994,48.62745,38,59.5,100,66.099998,68.0,65.900002
20161109044500,273.0,260.399994,48.62745,38,55.200001,100,65.599998,68.0,65.900002
20161109050000,273.0,265.649994,49.607842,38,55.900002,100,65.699997,68.0,65.900002
20161109051500,273.0,259.350006,48.431374,38,55.200001,100,65.599998,68.0,65.900002
20161109053000,273.0,259.350006,48.431374,38,55.200001,100,65.099998,68.0,65.900002
20161109054500,273.0,404.25,75.490196,22,60.0,0,66.099998,68.0,65.900002
20161109060000,273.0,381.149994,71.176469,49,56.400002,0,66.599998,68.0,65.900002
20161109061500,273.0,266.700012,49.803924,38,55.5,0,65.699997,68.0,65.900002
20161109063000,273.0,270.899994,50.588234,38,55.5,100,65.400002,68.0,65.900002
20161109064500,273.0,266.700012,49.803924,38,55.5,100,65.5,68.0,65.900002
20161109070000,273.0,269.850006,50.392158,38,55.5,100,65.5,68.0,65.900002
20161109071500,273.0,269.850006,50.392158,38,56.299999,100,65.400002,68.0,65.900002
20161109073000,273.0,332.850006,62.156864,43,58.400002,0,66.300003,68.0,65.900002
20161109074500,273.0,281.399994,52.549018,39,56.200001,0,65.800003,68.0,65.900002
20161109080000,273.0,286.649994,53.529411,39,55.5,100,65.5,68.0,65.900002
20161109081500,273.0,286.649994,53.529411,39,55.5,100,65.099998,68.0,65.900002
20161109083000,273.0,286.649994,53.529411,39,57.5,100,65.300003,68.0,65.900002
20161109084500,273.0,286.649994,53.529411,39,58.400002,100,65.800003,68.0,65.900002
20161109090000,273.0,286.649994,53.529411,39,58.400002,100,65.5,68.0,65.900002
20161109091500,273.0,286.649994,53.529411,39,58.400002,100,65.800003,68.0,65.900002
20161109093000,273.0,286.649994,53.529411,39,58.400002,100,65.800003,68.0,65.900002
20161109094500,273.0,281.399994,52.549018,39,58.400002,100,65.599998,68.0,65.900002
20161109100000,273.0,288.75,53.921569,39,58.400002,100,65.900002,68.0,65.900002
20161109101500,273.0,280.350006,52.352942,38,58.400002,100,66.0,68.0,65.900002
20161109103000,273.0,277.200012,51.764708,38,58.400002,100,66.0,68.0,65.900002
20161109104500,273.0,277.200012,51.764708,38,58.400002,100,66.0,68.0,65.900002
20161109110000,273.0,280.350006,52.352942,38,57.200001,0,66.199997,68.0,65.900002
20161109111500,273.0,280.350006,52.352942,38,56.0,0,65.800003,68.0,65.900002
20161109113000,273.0,280.350006,52.352942,38,56.0,100,65.599998,68.0,65.900002
20161109114500,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161109120000,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20161109121500,273.0,277.200012,51.764708,38,56.0,100,65.300003,68.0,65.900002
20161109123000,273.0,277.200012,51.764708,38,56.0,100,65.400002,68.0,65.900002
20161109124500,273.0,282.450012,52.7451,38,58.799999,100,65.699997,68.0,65.900002
20161109130000,273.0,282.450012,52.7451,38,58.799999,100,65.699997,68.0,65.900002
20161109131500,273.0,282.450012,52.7451,38,58.799999,100,65.900002,68.0,65.900002
20161109133000,273.0,282.450012,52.7451,38,58.799999,100,66.0,68.0,65.900002
20161109134500,273.0,282.450012,52.7451,38,58.799999,100,65.900002,68.0,65.900002
20161109140000,273.0,277.200012,51.764708,38,58.799999,100,66.099998,68.0,65.900002
20161109141500,273.0,283.5,52.941176,38,56.0,0,65.900002,68.0,65.900002
20161109143000,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20161109144500,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161109150000,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161109151500,273.0,277.200012,51.764708,38,56.0,100,65.300003,68.0,65.900002
20161109153000,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20161109154500,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161109160000,273.0,277.200012,51.764708,38,56.0,100,65.400002,68.0,65.900002
20161109161500,273.0,277.200012,51.764708,38,63.200001,100,66.099998,68.0,65.900002
20161109163000,273.0,277.200012,51.764708,38,56.0,0,65.900002,68.0,65.900002
20161109164500,273.0,277.200012,51.764708,38,56.0,0,65.599998,68.0,65.900002
20161109170000,273.0,281.399994,52.549018,38,55.200001,100,65.300003,68.0,65.900002
20161109171500,273.0,281.399994,52.549018,38,56.299999,100,65.5,68.0,65.900002
20161109173000,273.0,276.149994,51.568626,38,55.200001,100,65.400002,68.0,65.900002
20161109174500,273.0,298.200012,55.686277,40,58.0,0,66.599998,68.0,65.900002
20161109180000,273.0,286.649994,53.529411,39,55.200001,0,65.800003,68.0,65.900002
20161109181500,273.0,286.649994,53.529411,39,55.900002,100,65.599998,68.0,65.900002
20161109183000,273.0,286.649994,53.529411,39,55.200001,100,65.099998,68.0,65.900002
20161109184500,273.0,286.649994,53.529411,39,55.200001,100,65.199997,68.0,65.900002
20161109190000,273.0,286.649994,53.529411,39,62.400002,100,65.900002,68.0,65.900002
20161109191500,273.0,286.649994,53.529411,39,55.5,100,65.400002,68.0,65.900002
20161109193000,273.0,276.149994,51.568626,39,55.5,100,65.5,68.0,65.900002
20161109194500,273.0,276.149994,51.568626,39,55.5,100,65.5,68.0,65.900002
20161109200000,273.0,271.950012,50.784316,39,55.5,100,65.400002,68.0,65.900002
20161109201500,273.0,298.200012,55.686277,40,57.200001,0,66.199997,68.0,65.900002
20161109203000,273.0,281.399994,52.549018,39,55.599998,0,65.699997,68.0,65.900002
20161109204500,273.0,281.399994,52.549018,39,55.599998,100,65.400002,68.0,65.900002
20161109210000,273.0,281.399994,52.549018,39,55.599998,100,65.300003,68.0,65.900002
20161109211500,273.0,281.399994,52.549018,39,57.099998,100,65.300003,68.0,65.900002
20161109213000,273.0,281.399994,52.549018,39,58.400002,100,65.699997,68.0,65.900002
20161109214500,273.0,281.399994,52.549018,39,62.400002,100,66.0,68.0,65.900002
20161109220000,273.0,281.399994,52.549018,39,55.599998,0,65.800003,68.0,65.900002
20161109221500,273.0,281.399994,52.549018,39,55.599998,0,65.800003,68.0,65.900002
20161109223000,273.0,284.549988,53.137253,39,55.599998,100,65.099998,68.0,65.900002
20161109224500,273.0,288.75,53.921569,39,55.599998,100,65.300003,68.0,65.900002
20161109230000,273.0,284.549988,53.137253,39,57.099998,100,65.400002,68.0,65.900002
20161109231500,273.0,284.549988,53.137253,39,63.200001,100,65.5,68.0,65.900002
20161109233000,273.0,284.549988,53.137253,39,56.400002,0,66.099998,68.0,65.900002
20161109234500,273.0,287.700012,53.725492,39,55.599998,100,65.599998,68.0,65.900002
20161110000000,273.0,287.700012,53.725492,39,55.599998,100,65.0,68.0,65.900002
20161110001500,273.0,287.700012,53.725492,39,56.400002,100,65.599998,68.0,65.900002
20161110003000,273.0,284.549988,53.137253,39,55.200001,100,65.300003,68.0,65.900002
20161110004500,273.0,279.299988,52.15686,39,57.5,100,65.5,68.0,65.900002
20161110010000,273.0,279.299988,52.15686,39,57.5,100,65.699997,68.0,65.900002
20161110011500,273.0,279.299988,52.15686,39,56.799999,100,65.699997,68.0,65.900002
20161110013000,273.0,279.299988,52.15686,39,57.400002,100,65.800003,68.0,65.900002
20161110014500,273.0,279.299988,52.15686,39,57.400002,100,65.900002,68.0,65.900002
20161110020000,273.0,279.299988,52.15686,39,56.799999,100,65.800003,68.0,65.900002
20161110021500,273.0,279.299988,52.15686,39,56.799999,100,65.800003,68.0,65.900002
20161110023000,273.0,286.649994,53.529411,39,56.0,100,65.699997,68.0,65.900002
20161110024500,273.0,289.799988,54.117645,39,56.0,100,65.599998,68.0,65.900002
20161110030000,273.0,279.299988,52.15686,38,56.0,0,66.199997,68.0,65.900002
20161110031500,273.0,284.549988,53.137253,38,54.400002,100,65.099998,68.0,65.900002
20161110033000,273.0,281.399994,52.549018,38,54.400002,100,65.099998,68.0,65.900002
20161110034500,273.0,281.399994,52.549018,38,60.0,100,66.0,68.0,65.900002
20161110040000,273.0,284.549988,53.137253,38,53.900002,100,65.599998,68.0,65.900002
20161110041500,273.0,284.549988,53.137253,38,53.099998,100,65.0,68.0,65.900002
20161110043000,273.0,281.399994,52.549018,38,54.700001,100,65.699997,68.0,65.900002
20161110044500,273.0,281.399994,52.549018,38,62.799999,100,65.599998,68.0,65.900002
20161110050000,273.0,287.700012,53.725492,38,60.400002,100,65.900002,68.0,65.900002
20161110051500,273.0,277.200012,51.764708,38,53.5,0,65.900002,68.0,65.900002
20161110053000,273.0,277.200012,51.764708,38,53.5,100,65.199997,68.0,65.900002
20161110054500,273.0,280.350006,52.352942,38,59.299999,100,65.800003,68.0,65.900002
20161110060000,273.0,276.149994,51.568626,38,66.0,100,65.599998,68.0,65.900002
20161110061500,273.0,290.850006,54.313727,39,53.099998,100,65.400002,68.0,65.900002
20161110063000,273.0,290.850006,54.313727,39,66.199997,100,65.099998,68.0,65.900002
20161110064500,273.0,281.399994,52.549018,38,66.199997,100,65.199997,68.0,65.900002
20161110070000,273.0,286.649994,53.529411,38,52.700001,100,65.300003,68.0,65.900002
20161110071500,273.0,283.5,52.941176,38,68.199997,100,65.300003,68.0,65.900002
20161110073000,273.0,287.700012,53.725492,38,69.900002,100,65.300003,68.0,65.900002
20161110074500,273.0,287.700012,53.725492,38,52.700001,100,65.599998,68.0,65.900002
20161110080000,273.0,287.700012,53.725492,38,67.699997,100,65.099998,68.0,65.900002
20161110081500,273.0,287.700012,53.725492,38,55.299999,100,65.099998,68.0,65.900002
20161110083000,273.0,287.700012,53.725492,38,53.099998,0,65.699997,68.0,65.900002
20161110084500,273.0,287.700012,53.725492,38,54.900002,100,64.800003,68.0,65.900002
20161110090000,273.0,287.700012,53.725492,38,53.099998,100,65.300003,68.0,65.900002
20161110091500,273.0,287.700012,53.725492,39,55.900002,0,66.099998,68.0,65.900002
20161110093000,273.0,287.700012,53.725492,39,53.5,100,65.0,68.0,65.900002
20161110094500,273.0,287.700012,53.725492,39,53.5,100,65.5,68.0,65.900002
20161110100000,273.0,287.700012,53.725492,39,63.599998,100,66.099998,68.0,65.900002
20161110101500,273.0,287.700012,53.725492,39,53.099998,100,65.300003,68.0,65.900002
20161110103000,273.0,287.700012,53.725492,38,56.400002,100,65.699997,68.0,65.900002
20161110104500,273.0,287.700012,53.725492,38,61.400002,100,65.300003,68.0,65.900002
20161110110000,273.0,287.700012,53.725492,38,54.700001,0,65.800003,68.0,65.900002
20161110111500,273.0,284.549988,53.137253,38,55.900002,100,65.300003,68.0,65.900002
20161110113000,273.0,284.549988,53.137253,38,55.200001,100,65.199997,68.0,65.900002
20161110114500,273.0,284.549988,53.137253,38,61.900002,100,65.900002,68.0,65.900002
20161110120000,273.0,284.549988,53.137253,38,58.799999,0,66.199997,68.0,65.900002
20161110121500,273.0,284.549988,53.137253,38,55.200001,100,65.599998,68.0,65.900002
20161110123000,273.0,287.700012,53.725492,38,56.299999,100,65.5,68.0,65.900002
20161110124500,273.0,287.700012,53.725492,38,55.599998,100,65.300003,68.0,65.900002
20161110130000,273.0,283.5,52.941176,38,56.200001,100,65.199997,68.0,65.900002
20161110131500,273.0,280.350006,52.352942,38,62.400002,100,66.199997,68.0,65.900002
20161110133000,273.0,275.100006,51.37255,38,56.700001,100,65.5,68.0,65.900002
20161110134500,273.0,280.350006,52.352942,38,55.599998,100,65.699997,68.0,65.900002
20161110140000,273.0,280.350006,52.352942,38,55.599998,100,65.300003,68.0,65.900002
20161110141500,273.0,280.350006,52.352942,38,66.0,100,65.199997,68.0,65.900002
20161110143000,273.0,286.649994,53.529411,39,57.099998,0,65.800003,68.0,65.900002
20161110144500,273.0,286.649994,53.529411,39,55.099998,100,65.400002,68.0,65.900002
20161110150000,273.0,283.5,52.941176,39,55.099998,100,64.900002,68.0,65.900002
20161110151500,273.0,283.5,52.941176,38,55.099998,100,65.599998,68.0,65.900002
20161110153000,273.0,275.100006,51.37255,38,55.099998,100,65.400002,68.0,65.900002
20161110154500,273.0,280.350006,52.352942,38,64.400002,100,65.800003,68.0,65.900002
20161110160000,273.0,274.049988,51.176468,38,56.0,0,66.0,68.0,65.900002
20161110161500,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161110163000,273.0,277.200012,51.764708,38,54.700001,100,65.199997,68.0,65.900002
20161110164500,273.0,283.5,52.941176,38,57.200001,100,65.599998,68.0,65.900002
20161110170000,273.0,283.5,52.941176,38,56.400002,100,65.400002,68.0,65.900002
20161110171500,273.0,279.299988,52.15686,38,56.400002,100,65.400002,68.0,65.900002
20161110173000,273.0,283.5,52.941176,38,54.799999,0,66.0,68.0,65.900002
20161110174500,273.0,283.5,52.941176,38,54.799999,100,65.5,68.0,65.900002
20161110180000,273.0,283.5,52.941176,38,53.700001,100,65.099998,68.0,65.900002
20161110181500,273.0,283.5,52.941176,38,54.299999,100,65.5,68.0,65.900002
20161110183000,273.0,289.799988,54.117645,39,67.0,0,66.300003,68.0,65.900002
20161110184500,273.0,281.399994,52.549018,39,54.700001,100,65.5,68.0,65.900002
20161110190000,273.0,284.549988,53.137253,39,59.5,100,64.900002,68.0,65.900002
20161110191500,273.0,280.350006,52.352942,39,53.5,100,65.199997,68.0,65.900002
20161110193000,273.0,280.350006,52.352942,39,55.599998,0,66.099998,68.0,65.900002
20161110194500,273.0,277.200012,51.764708,39,53.700001,100,65.0,68.0,65.900002
20161110200000,273.0,277.200012,51.764708,39,61.900002,100,65.5,68.0,65.900002
20161110201500,273.0,280.350006,52.352942,39,59.700001,100,65.900002,68.0,65.900002
20161110203000,273.0,290.850006,54.313727,39,57.599998,100,65.300003,68.0,65.900002
20161110204500,273.0,284.549988,53.137253,39,61.099998,100,66.099998,68.0,65.900002
20161110210000,273.0,284.549988,53.137253,39,53.5,100,65.400002,68.0,65.900002
20161110211500,273.0,280.350006,52.352942,38,64.0,100,64.900002,68.0,65.900002
20161110213000,273.0,280.350006,52.352942,38,53.900002,100,65.5,68.0,65.900002
20161110214500,273.0,301.350006,56.274511,40,60.200001,0,66.5,68.0,65.900002
20161110220000,273.0,277.200012,51.764708,38,53.099998,100,65.199997,68.0,65.900002
20161110221500,273.0,280.350006,52.352942,38,54.400002,100,65.699997,68.0,65.900002
20161110223000,273.0,364.350006,68.039217,45,59.299999,0,66.400002,68.0,65.900002
20161110224500,273.0,290.850006,54.313727,39,52.700001,100,65.0,68.0,65.900002
20161110230000,273.0,284.549988,53.137253,38,52.700001,100,65.5,68.0,65.900002
20161110231500,273.0,289.799988,54.117645,39,53.900002,0,66.0,68.0,65.900002
20161110233000,273.0,281.399994,52.549018,38,52.700001,100,65.0,68.0,65.900002
20161110234500,273.0,289.799988,54.117645,38,52.700001,100,65.5,68.0,65.900002
20161111000000,273.0,282.450012,52.7451,38,53.900002,0,65.800003,68.0,65.900002
