PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111001500,273.0,287.700012,53.725492,38,68.599998,100,65.400002,68.0,65.900002
20161111003000,273.0,279.299988,52.15686,38,65.0,100,65.300003,68.0,65.900002
20161111004500,273.0,274.049988,51.176468,38,53.5,0,66.0,68.0,65.900002
20161111010000,273.0,281.399994,52.549018,38,52.200001,100,65.0,68.0,65.900002
20161111011500,273.0,281.399994,52.549018,38,53.5,100,65.599998,68.0,65.900002
20161111013000,273.0,281.399994,52.549018,38,58.799999,100,65.599998,68.0,65.900002
20161111014500,273.0,281.399994,52.549018,38,61.099998,100,66.0,68.0,65.900002
20161111020000,273.0,277.200012,51.764708,38,55.200001,0,66.099998,68.0,65.900002
20161111021500,273.0,277.200012,51.764708,38,51.900002,100,65.099998,68.0,65.900002
20161111023000,273.0,277.200012,51.764708,38,54.5,100,65.900002,68.0,65.900002
20161111024500,273.0,277.200012,51.764708,38,63.599998,100,65.599998,68.0,65.900002
20161111030000,273.0,284.549988,53.137253,38,51.900002,100,65.5,68.0,65.900002
20161111031500,273.0,279.299988,52.15686,38,61.099998,100,65.800003,68.0,65.900002
20161111033000,273.0,283.5,52.941176,38,65.699997,100,65.5,68.0,65.900002
20161111034500,273.0,287.700012,53.725492,39,51.900002,100,65.199997,68.0,65.900002
20161111040000,273.0,287.700012,53.725492,38,53.099998,100,65.400002,68.0,65.900002
20161111041500,273.0,302.399994,56.470587,40,56.099998,0,66.099998,68.0,65.900002
20161111043000,273.0,284.549988,53.137253,38,52.200001,100,64.800003,68.0,65.900002
20161111044500,273.0,287.700012,53.725492,38,52.200001,100,65.099998,68.0,65.900002
20161111050000,273.0,287.700012,53.725492,38,64.900002,100,66.099998,68.0,65.900002
20161111051500,273.0,287.700012,53.725492,38,51.900002,100,65.0,68.0,65.900002
20161111053000,273.0,287.700012,53.725492,38,51.900002,100,65.300003,68.0,65.900002
20161111054500,273.0,287.700012,53.725492,38,61.200001,100,65.800003,68.0,65.900002
20161111060000,273.0,281.399994,52.549018,38,51.900002,0,65.599998,68.0,65.900002
20161111061500,273.0,277.200012,51.764708,38,59.900002,100,64.800003,68.0,65.900002
20161111063000,273.0,280.350006,52.352942,38,66.0,100,65.0,68.0,65.900002
20161111064500,273.0,287.700012,53.725492,39,51.5,100,65.199997,68.0,65.900002
20161111070000,273.0,282.450012,52.7451,38,59.200001,100,65.400002,68.0,65.900002
20161111071500,273.0,282.450012,52.7451,38,55.5,100,65.199997,68.0,65.900002
20161111073000,273.0,287.700012,53.725492,39,53.5,0,66.199997,68.0,65.900002
20161111074500,273.0,287.700012,53.725492,39,51.099998,100,64.800003,68.0,65.900002
20161111080000,273.0,283.5,52.941176,38,51.099998,100,65.199997,68.0,65.900002
20161111081500,273.0,283.5,52.941176,38,52.400002,0,66.099998,68.0,65.900002
20161111083000,273.0,283.5,52.941176,38,51.099998,100,64.800003,68.0,65.900002
20161111084500,273.0,283.5,52.941176,38,51.900002,100,65.400002,68.0,65.900002
20161111090000,273.0,304.5,56.862745,40,53.900002,0,66.199997,68.0,65.900002
20161111091500,273.0,286.649994,53.529411,39,51.900002,100,65.0,68.0,65.900002
20161111093000,273.0,286.649994,53.529411,39,52.599998,100,65.5,68.0,65.900002
20161111094500,273.0,286.649994,53.529411,39,70.599998,0,66.300003,68.0,65.900002
20161111100000,273.0,286.649994,53.529411,39,52.299999,100,65.300003,68.0,65.900002
20161111101500,273.0,286.649994,53.529411,39,52.299999,100,64.900002,68.0,65.900002
20161111103000,273.0,286.649994,53.529411,39,57.900002,100,65.199997,68.0,65.900002
20161111104500,273.0,290.850006,54.313727,39,52.700001,100,65.599998,68.0,65.900002
20161111110000,273.0,281.399994,52.549018,38,52.700001,100,65.199997,68.0,65.900002
20161111111500,273.0,281.399994,52.549018,38,66.0,100,65.5,68.0,65.900002
20161111113000,273.0,281.399994,52.549018,38,59.099998,100,66.0,68.0,65.900002
20161111114500,273.0,281.399994,52.549018,38,58.400002,100,66.099998,68.0,65.900002
20161111120000,273.0,277.200012,51.764708,38,58.400002,100,66.0,68.0,65.900002
20161111121500,273.0,277.200012,51.764708,38,57.599998,100,66.099998,68.0,65.900002
20161111123000,273.0,277.200012,51.764708,38,54.299999,100,65.599998,68.0,65.900002
20161111124500,273.0,274.049988,51.176468,38,54.299999,100,65.5,68.0,65.900002
20161111130000,273.0,277.200012,51.764708,38,54.299999,100,65.300003,68.0,65.900002
20161111131500,273.0,277.200012,51.764708,38,59.200001,100,65.400002,68.0,65.900002
20161111133000,273.0,277.200012,51.764708,38,60.0,100,66.099998,68.0,65.900002
20161111134500,273.0,277.200012,51.764708,38,58.099998,0,66.199997,68.0,65.900002
20161111140000,273.0,277.200012,51.764708,38,54.700001,0,65.800003,68.0,65.900002
20161111141500,273.0,277.200012,51.764708,38,54.700001,100,65.599998,68.0,65.900002
20161111143000,273.0,281.399994,52.549018,38,54.700001,100,65.300003,68.0,65.900002
20161111144500,273.0,281.399994,52.549018,38,55.599998,100,65.5,68.0,65.900002
20161111150000,273.0,281.399994,52.549018,38,55.599998,100,65.5,68.0,65.900002
20161111151500,273.0,281.399994,52.549018,38,69.099998,100,65.5,68.0,65.900002
20161111153000,273.0,284.549988,53.137253,39,54.700001,0,65.699997,68.0,65.900002
20161111154500,273.0,289.799988,54.117645,39,54.700001,100,65.5,68.0,65.900002
20161111160000,273.0,289.799988,54.117645,39,53.900002,100,65.099998,68.0,65.900002
20161111161500,273.0,289.799988,54.117645,39,55.599998,100,65.699997,68.0,65.900002
20161111163000,273.0,289.799988,54.117645,39,54.700001,100,65.5,68.0,65.900002
20161111164500,273.0,289.799988,54.117645,39,70.5,100,65.800003,68.0,65.900002
20161111170000,273.0,289.799988,54.117645,39,54.700001,0,65.800003,68.0,65.900002
20161111171500,273.0,289.799988,54.117645,39,53.5,100,65.400002,68.0,65.900002
20161111173000,273.0,277.200012,51.764708,38,53.5,100,65.099998,68.0,65.900002
20161111174500,273.0,284.549988,53.137253,39,54.700001,0,66.0,68.0,65.900002
20161111180000,273.0,284.549988,53.137253,38,53.099998,100,65.300003,68.0,65.900002
20161111181500,273.0,284.549988,53.137253,38,53.900002,100,65.099998,68.0,65.900002
20161111183000,273.0,301.350006,56.274511,40,60.700001,0,66.400002,68.0,65.900002
20161111184500,273.0,289.799988,54.117645,38,53.099998,100,65.300003,68.0,65.900002
20161111190000,273.0,281.399994,52.549018,38,53.099998,100,65.099998,68.0,65.900002
20161111191500,273.0,281.399994,52.549018,38,62.400002,100,66.099998,68.0,65.900002
20161111193000,273.0,281.399994,52.549018,38,52.700001,100,65.400002,68.0,65.900002
20161111194500,273.0,271.950012,50.784316,38,53.5,100,65.099998,68.0,65.900002
20161111200000,273.0,271.950012,50.784316,38,63.900002,100,65.300003,68.0,65.900002
20161111201500,273.0,281.399994,52.549018,39,52.700001,100,65.599998,68.0,65.900002
20161111203000,273.0,287.700012,53.725492,39,52.700001,100,65.0,68.0,65.900002
20161111204500,273.0,281.399994,52.549018,39,60.900002,100,65.699997,68.0,65.900002
20161111210000,273.0,288.75,53.921569,39,56.799999,100,65.599998,68.0,65.900002
20161111211500,273.0,280.350006,52.352942,38,55.900002,100,65.599998,68.0,65.900002
20161111213000,273.0,288.75,53.921569,38,57.099998,100,65.599998,68.0,65.900002
20161111214500,273.0,288.75,53.921569,38,52.299999,0,65.800003,68.0,65.900002
20161111220000,273.0,288.75,53.921569,38,52.299999,100,65.0,68.0,65.900002
20161111221500,273.0,283.5,52.941176,38,52.299999,100,65.5,68.0,65.900002
20161111223000,273.0,287.700012,53.725492,38,68.599998,100,66.099998,68.0,65.900002
20161111224500,273.0,284.549988,53.137253,38,51.5,100,65.300003,68.0,65.900002
20161111230000,273.0,288.75,53.921569,38,62.799999,100,65.400002,68.0,65.900002
20161111231500,273.0,280.350006,52.352942,38,78.199997,100,65.900002,68.0,65.900002
20161111233000,273.0,283.5,52.941176,39,51.0,100,65.099998,68.0,65.900002
20161111234500,273.0,287.700012,53.725492,38,52.299999,100,65.5,68.0,65.900002
20161112000000,273.0,310.799988,58.039213,40,60.400002,0,66.400002,68.0,65.900002
20161112001500,273.0,284.549988,53.137253,38,61.099998,100,64.699997,68.0,65.900002
20161112003000,273.0,284.549988,53.137253,38,50.299999,100,65.099998,68.0,65.900002
20161112004500,273.0,284.549988,53.137253,38,52.700001,0,66.099998,68.0,65.900002
20161112010000,273.0,287.700012,53.725492,38,50.200001,100,64.900002,68.0,65.900002
20161112011500,273.0,277.200012,51.764708,38,50.200001,100,65.199997,68.0,65.900002
20161112013000,273.0,280.350006,52.352942,38,52.299999,0,66.099998,68.0,65.900002
20161112014500,273.0,280.350006,52.352942,38,49.900002,100,64.800003,68.0,65.900002
20161112020000,273.0,284.549988,53.137253,38,50.700001,100,65.199997,68.0,65.900002
20161112021500,273.0,460.950012,86.078434,51,52.5,0,66.800003,68.0,65.900002
20161112023000,273.0,268.799988,50.196076,38,49.5,100,65.099998,68.0,65.900002
20161112024500,273.0,274.049988,51.176468,38,50.700001,100,65.699997,68.0,65.900002
20161112030000,273.0,266.700012,49.803924,38,66.099998,100,65.800003,68.0,65.900002
20161112031500,273.0,270.899994,50.588234,38,50.299999,0,65.800003,68.0,65.900002
20161112033000,273.0,270.899994,50.588234,38,51.5,100,64.800003,68.0,65.900002
20161112034500,273.0,270.899994,50.588234,38,56.400002,100,65.099998,68.0,65.900002
20161112040000,273.0,287.700012,53.725492,39,50.700001,100,65.300003,68.0,65.900002
20161112041500,273.0,290.850006,54.313727,39,52.299999,100,65.699997,68.0,65.900002
20161112043000,273.0,290.850006,54.313727,39,51.5,0,65.800003,68.0,65.900002
20161112044500,273.0,280.350006,52.352942,39,66.199997,100,64.900002,68.0,65.900002
20161112050000,273.0,287.700012,53.725492,39,55.200001,100,65.400002,68.0,65.900002
20161112051500,273.0,279.299988,52.15686,39,59.099998,100,65.5,68.0,65.900002
20161112053000,273.0,284.549988,53.137253,39,57.599998,100,65.800003,68.0,65.900002
20161112054500,273.0,284.549988,53.137253,39,74.199997,100,66.199997,68.0,65.900002
20161112060000,273.0,277.200012,51.764708,38,50.200001,100,64.900002,68.0,65.900002
20161112061500,273.0,280.350006,52.352942,38,50.200001,100,65.199997,68.0,65.900002
20161112063000,273.0,283.5,52.941176,39,50.200001,0,65.699997,68.0,65.900002
20161112064500,273.0,283.5,52.941176,39,74.699997,100,65.599998,68.0,65.900002
20161112070000,273.0,283.5,52.941176,38,64.400002,100,65.699997,68.0,65.900002
20161112071500,273.0,277.200012,51.764708,38,63.200001,100,65.900002,68.0,65.900002
20161112073000,273.0,277.200012,51.764708,38,50.299999,100,65.199997,68.0,65.900002
20161112074500,273.0,280.350006,52.352942,38,55.200001,100,65.800003,68.0,65.900002
20161112080000,273.0,280.350006,52.352942,38,60.400002,100,65.800003,68.0,65.900002
20161112081500,273.0,277.200012,51.764708,38,61.200001,0,66.199997,68.0,65.900002
20161112083000,273.0,281.399994,52.549018,38,50.700001,100,65.099998,68.0,65.900002
20161112084500,273.0,277.200012,51.764708,38,64.099998,100,65.699997,68.0,65.900002
20161112090000,273.0,283.5,52.941176,38,64.800003,100,65.5,68.0,65.900002
20161112091500,273.0,288.75,53.921569,39,52.299999,100,65.5,68.0,65.900002
20161112093000,273.0,288.75,53.921569,39,57.799999,100,64.800003,68.0,65.900002
20161112094500,273.0,277.200012,51.764708,39,52.700001,100,65.5,68.0,65.900002
20161112100000,273.0,282.450012,52.7451,39,53.5,100,65.099998,68.0,65.900002
20161112101500,273.0,277.200012,51.764708,39,56.0,100,65.599998,68.0,65.900002
20161112103000,273.0,327.600006,61.176472,42,54.299999,0,66.199997,68.0,65.900002
20161112104500,273.0,279.299988,52.15686,39,54.299999,100,65.5,68.0,65.900002
20161112110000,273.0,275.100006,51.37255,39,53.5,100,65.099998,68.0,65.900002
20161112111500,273.0,287.700012,53.725492,39,54.299999,0,65.900002,68.0,65.900002
20161112113000,273.0,287.700012,53.725492,39,54.299999,100,65.300003,68.0,65.900002
20161112114500,273.0,284.549988,53.137253,39,54.299999,100,65.400002,68.0,65.900002
20161112120000,273.0,284.549988,53.137253,39,59.599998,100,66.099998,68.0,65.900002
20161112121500,273.0,284.549988,53.137253,39,55.200001,0,66.0,68.0,65.900002
20161112123000,273.0,284.549988,53.137253,39,54.299999,100,65.5,68.0,65.900002
20161112124500,273.0,284.549988,53.137253,39,55.200001,100,65.199997,68.0,65.900002
20161112130000,273.0,284.549988,53.137253,39,55.200001,100,65.300003,68.0,65.900002
20161112131500,273.0,287.700012,53.725492,39,63.0,100,66.199997,68.0,65.900002
20161112133000,273.0,283.5,52.941176,39,55.5,100,65.400002,68.0,65.900002
20161112134500,273.0,286.649994,53.529411,39,56.400002,100,65.599998,68.0,65.900002
20161112140000,273.0,282.450012,52.7451,39,55.200001,100,65.5,68.0,65.900002
20161112141500,273.0,282.450012,52.7451,39,56.099998,100,65.099998,68.0,65.900002
20161112143000,273.0,282.450012,52.7451,39,57.599998,100,65.800003,68.0,65.900002
20161112144500,273.0,282.450012,52.7451,39,56.0,100,65.699997,68.0,65.900002
20161112150000,273.0,282.450012,52.7451,39,57.5,100,65.300003,68.0,65.900002
20161112151500,273.0,282.450012,52.7451,39,57.5,0,66.199997,68.0,65.900002
20161112153000,273.0,282.450012,52.7451,39,55.200001,0,65.800003,68.0,65.900002
20161112154500,273.0,282.450012,52.7451,39,55.200001,100,65.199997,68.0,65.900002
20161112160000,273.0,282.450012,52.7451,39,55.200001,100,65.400002,68.0,65.900002
20161112161500,273.0,279.299988,52.15686,39,55.900002,100,65.5,68.0,65.900002
20161112163000,273.0,279.299988,52.15686,39,54.799999,100,65.400002,68.0,65.900002
20161112164500,273.0,283.5,52.941176,40,54.799999,0,65.900002,68.0,65.900002
20161112170000,273.0,287.700012,53.725492,40,54.799999,100,65.599998,68.0,65.900002
20161112171500,273.0,282.450012,52.7451,39,54.799999,100,65.199997,68.0,65.900002
20161112173000,273.0,282.450012,52.7451,39,54.799999,100,65.599998,68.0,65.900002
20161112174500,273.0,282.450012,52.7451,39,54.799999,100,65.300003,68.0,65.900002
20161112180000,273.0,286.649994,53.529411,39,61.099998,100,66.0,68.0,65.900002
20161112181500,273.0,283.5,52.941176,39,55.599998,0,66.199997,68.0,65.900002
20161112183000,273.0,283.5,52.941176,39,54.299999,100,65.599998,68.0,65.900002
20161112184500,273.0,283.5,52.941176,39,53.099998,100,65.199997,68.0,65.900002
20161112190000,273.0,289.799988,54.117645,39,56.0,100,66.0,68.0,65.900002
20161112191500,273.0,289.799988,54.117645,39,54.599998,100,65.300003,68.0,65.900002
20161112193000,273.0,289.799988,54.117645,39,59.900002,100,66.0,68.0,65.900002
20161112194500,273.0,283.5,52.941176,39,62.400002,100,66.099998,68.0,65.900002
20161112200000,273.0,283.5,52.941176,39,52.299999,100,65.400002,68.0,65.900002
20161112201500,273.0,280.350006,52.352942,39,55.099998,100,64.900002,68.0,65.900002
20161112203000,273.0,280.350006,52.352942,39,66.699997,100,65.599998,68.0,65.900002
20161112204500,273.0,280.350006,52.352942,38,51.900002,100,65.300003,68.0,65.900002
20161112210000,273.0,275.100006,51.37255,38,53.5,100,65.0,68.0,65.900002
20161112211500,273.0,275.100006,51.37255,38,59.599998,100,65.599998,68.0,65.900002
20161112213000,273.0,281.399994,52.549018,38,59.599998,100,66.0,68.0,65.900002
20161112214500,273.0,281.399994,52.549018,38,51.900002,100,65.5,68.0,65.900002
20161112220000,273.0,281.399994,52.549018,38,61.400002,100,64.699997,68.0,65.900002
20161112221500,273.0,281.399994,52.549018,39,52.299999,100,65.5,68.0,65.900002
20161112223000,273.0,286.649994,53.529411,39,63.599998,100,65.300003,68.0,65.900002
20161112224500,273.0,281.399994,52.549018,39,63.599998,100,65.400002,68.0,65.900002
20161112230000,273.0,284.549988,53.137253,39,62.900002,100,66.199997,68.0,65.900002
20161112231500,273.0,288.75,53.921569,39,51.900002,100,65.099998,68.0,65.900002
20161112233000,273.0,288.75,53.921569,39,54.299999,100,65.699997,68.0,65.900002
20161112234500,273.0,342.299988,63.921566,42,53.099998,0,66.099998,68.0,65.900002
20161113000000,273.0,283.5,52.941176,39,65.0,100,64.699997,68.0,65.900002
20161113001500,273.0,283.5,52.941176,39,71.099998,100,65.599998,68.0,65.900002
20161113003000,273.0,277.200012,51.764708,39,51.5,100,65.599998,68.0,65.900002
20161113004500,273.0,283.5,52.941176,39,50.700001,100,64.900002,68.0,65.900002
20161113010000,273.0,283.5,52.941176,39,50.700001,100,65.099998,68.0,65.900002
20161113011500,273.0,283.5,52.941176,39,51.5,100,65.599998,68.0,65.900002
20161113013000,273.0,283.5,52.941176,39,50.299999,100,64.900002,68.0,65.900002
20161113014500,273.0,287.700012,53.725492,39,51.0,100,65.199997,68.0,65.900002
20161113020000,273.0,287.700012,53.725492,39,51.0,0,65.599998,68.0,65.900002
20161113021500,273.0,283.5,52.941176,39,65.300003,100,65.099998,68.0,65.900002
20161113023000,273.0,283.5,52.941176,39,71.0,100,65.800003,68.0,65.900002
20161113024500,273.0,283.5,52.941176,38,50.299999,100,65.0,68.0,65.900002
20161113030000,273.0,283.5,52.941176,38,50.299999,100,65.300003,68.0,65.900002
20161113031500,273.0,296.100006,55.294119,40,52.299999,0,66.300003,68.0,65.900002
20161113033000,273.0,287.700012,53.725492,38,58.099998,100,64.599998,68.0,65.900002
20161113034500,273.0,287.700012,53.725492,38,63.0,100,65.099998,68.0,65.900002
20161113040000,273.0,287.700012,53.725492,38,50.299999,100,65.599998,68.0,65.900002
20161113041500,273.0,287.700012,53.725492,38,54.799999,100,66.099998,68.0,65.900002
20161113043000,273.0,287.700012,53.725492,38,65.599998,100,65.800003,68.0,65.900002
20161113044500,273.0,284.549988,53.137253,38,50.299999,100,65.099998,68.0,65.900002
20161113050000,273.0,287.700012,53.725492,38,53.599998,100,65.300003,68.0,65.900002
20161113051500,273.0,284.549988,53.137253,38,63.200001,100,65.699997,68.0,65.900002
20161113053000,273.0,277.200012,51.764708,38,50.299999,100,65.5,68.0,65.900002
20161113054500,273.0,284.549988,53.137253,38,66.5,100,65.400002,68.0,65.900002
20161113060000,273.0,284.549988,53.137253,38,60.799999,100,65.800003,68.0,65.900002
20161113061500,273.0,281.399994,52.549018,38,60.799999,100,66.099998,68.0,65.900002
20161113063000,273.0,284.549988,53.137253,38,50.200001,100,64.900002,68.0,65.900002
20161113064500,273.0,284.549988,53.137253,38,49.5,100,65.5,68.0,65.900002
20161113070000,273.0,284.549988,53.137253,39,49.5,100,65.400002,68.0,65.900002
20161113071500,273.0,284.549988,53.137253,38,53.799999,100,65.900002,68.0,65.900002
20161113073000,273.0,276.149994,51.568626,38,60.400002,100,66.0,68.0,65.900002
20161113074500,273.0,280.350006,52.352942,38,49.900002,100,65.099998,68.0,65.900002
20161113080000,273.0,280.350006,52.352942,38,49.900002,100,65.300003,68.0,65.900002
20161113081500,273.0,280.350006,52.352942,38,60.099998,100,65.900002,68.0,65.900002
20161113083000,273.0,280.350006,52.352942,38,49.900002,100,65.199997,68.0,65.900002
20161113084500,273.0,280.350006,52.352942,38,51.900002,100,65.599998,68.0,65.900002
20161113090000,273.0,280.350006,52.352942,38,63.200001,100,65.800003,68.0,65.900002
20161113091500,273.0,280.350006,52.352942,38,58.799999,100,66.0,68.0,65.900002
20161113093000,273.0,280.350006,52.352942,38,51.099998,100,65.400002,68.0,65.900002
20161113094500,273.0,280.350006,52.352942,38,61.599998,100,65.300003,68.0,65.900002
20161113100000,273.0,280.350006,52.352942,38,74.400002,100,66.199997,68.0,65.900002
20161113101500,273.0,287.700012,53.725492,39,51.400002,100,65.0,68.0,65.900002
20161113103000,273.0,287.700012,53.725492,39,51.400002,100,65.400002,68.0,65.900002
20161113104500,273.0,294.0,54.901961,39,56.900002,0,66.099998,68.0,65.900002
20161113110000,273.0,284.549988,53.137253,39,51.5,100,65.099998,68.0,65.900002
20161113111500,273.0,280.350006,52.352942,39,52.700001,100,65.5,68.0,65.900002
20161113113000,273.0,283.5,52.941176,39,64.900002,100,65.900002,68.0,65.900002
20161113114500,273.0,283.5,52.941176,39,52.700001,100,65.599998,68.0,65.900002
20161113120000,273.0,283.5,52.941176,39,52.700001,100,65.0,68.0,65.900002
20161113121500,273.0,280.350006,52.352942,39,55.599998,100,65.699997,68.0,65.900002
20161113123000,273.0,328.649994,61.372548,42,58.0,0,66.300003,68.0,65.900002
20161113124500,273.0,283.5,52.941176,38,53.5,100,65.300003,68.0,65.900002
20161113130000,273.0,283.5,52.941176,38,54.700001,100,65.199997,68.0,65.900002
20161113131500,273.0,279.299988,52.15686,38,68.800003,100,66.300003,68.0,65.900002
20161113133000,273.0,286.649994,53.529411,39,54.700001,100,65.5,68.0,65.900002
20161113134500,273.0,286.649994,53.529411,39,54.700001,100,65.199997,68.0,65.900002
20161113140000,273.0,286.649994,53.529411,39,64.099998,100,65.800003,68.0,65.900002
20161113141500,273.0,286.649994,53.529411,39,54.299999,100,65.5,68.0,65.900002
20161113143000,273.0,286.649994,53.529411,39,68.199997,100,66.199997,68.0,65.900002
20161113144500,273.0,286.649994,53.529411,39,54.700001,100,65.199997,68.0,65.900002
20161113150000,273.0,279.299988,52.15686,38,53.200001,100,65.099998,68.0,65.900002
20161113151500,273.0,279.299988,52.15686,38,58.299999,100,65.900002,68.0,65.900002
20161113153000,273.0,279.299988,52.15686,38,58.299999,100,65.599998,68.0,65.900002
20161113154500,273.0,279.299988,52.15686,38,57.599998,100,65.699997,68.0,65.900002
20161113160000,273.0,276.149994,51.568626,38,57.599998,100,65.800003,68.0,65.900002
20161113161500,273.0,280.350006,52.352942,38,57.599998,100,65.599998,68.0,65.900002
20161113163000,273.0,280.350006,52.352942,38,62.799999,100,66.099998,68.0,65.900002
20161113164500,273.0,280.350006,52.352942,38,52.700001,100,65.400002,68.0,65.900002
20161113170000,273.0,280.350006,52.352942,38,53.299999,100,65.199997,68.0,65.900002
20161113171500,273.0,280.350006,52.352942,38,57.599998,100,66.099998,68.0,65.900002
20161113173000,273.0,283.5,52.941176,38,56.799999,100,65.800003,68.0,65.900002
20161113174500,273.0,283.5,52.941176,38,56.799999,100,65.800003,68.0,65.900002
20161113180000,273.0,280.350006,52.352942,38,56.799999,100,65.300003,68.0,65.900002
20161113181500,273.0,280.350006,52.352942,38,53.5,0,66.0,68.0,65.900002
20161113183000,273.0,277.200012,51.764708,38,52.299999,100,65.199997,68.0,65.900002
20161113184500,273.0,277.200012,51.764708,38,69.099998,100,65.300003,68.0,65.900002
20161113190000,273.0,281.399994,52.549018,38,53.099998,100,65.400002,68.0,65.900002
20161113191500,273.0,281.399994,52.549018,38,59.200001,100,65.900002,68.0,65.900002
20161113193000,273.0,281.399994,52.549018,38,51.900002,100,65.300003,68.0,65.900002
20161113194500,273.0,281.399994,52.549018,38,63.0,100,65.5,68.0,65.900002
20161113200000,273.0,281.399994,52.549018,38,67.199997,100,65.599998,68.0,65.900002
20161113201500,273.0,281.399994,52.549018,39,51.5,100,65.099998,68.0,65.900002
20161113203000,273.0,281.399994,52.549018,39,52.700001,100,65.699997,68.0,65.900002
20161113204500,273.0,284.549988,53.137253,39,64.900002,100,66.099998,68.0,65.900002
20161113210000,273.0,281.399994,52.549018,39,51.900002,100,65.199997,68.0,65.900002
20161113211500,273.0,281.399994,52.549018,39,53.099998,100,65.699997,68.0,65.900002
20161113213000,273.0,281.399994,52.549018,39,64.900002,100,66.199997,68.0,65.900002
20161113214500,273.0,275.100006,51.37255,39,51.099998,100,65.099998,68.0,65.900002
20161113220000,273.0,282.450012,52.7451,39,60.5,100,65.900002,68.0,65.900002
20161113221500,273.0,279.299988,52.15686,39,63.599998,100,65.5,68.0,65.900002
20161113223000,273.0,279.299988,52.15686,39,51.5,100,65.599998,68.0,65.900002
20161113224500,273.0,279.299988,52.15686,39,70.300003,100,64.699997,68.0,65.900002
20161113230000,273.0,286.649994,53.529411,39,61.099998,100,65.199997,68.0,65.900002
20161113231500,273.0,281.399994,52.549018,39,51.5,0,65.800003,68.0,65.900002
20161113233000,273.0,281.399994,52.549018,39,51.5,100,64.699997,68.0,65.900002
20161113234500,273.0,281.399994,52.549018,39,51.5,100,65.199997,68.0,65.900002
20161114000000,273.0,281.399994,52.549018,39,61.5,100,65.800003,68.0,65.900002
20161114001500,273.0,281.399994,52.549018,39,61.5,100,66.099998,68.0,65.900002
20161114003000,273.0,281.399994,52.549018,39,50.700001,100,65.099998,68.0,65.900002
20161114004500,273.0,281.399994,52.549018,39,62.700001,100,65.900002,68.0,65.900002
20161114010000,273.0,281.399994,52.549018,39,61.599998,100,65.900002,68.0,65.900002
20161114011500,273.0,281.399994,52.549018,39,51.099998,0,65.599998,68.0,65.900002
20161114013000,273.0,286.649994,53.529411,39,53.5,100,64.800003,68.0,65.900002
20161114014500,273.0,283.5,52.941176,39,54.900002,100,65.099998,68.0,65.900002
20161114020000,273.0,283.5,52.941176,39,50.299999,100,65.300003,68.0,65.900002
20161114021500,273.0,283.5,52.941176,39,54.599998,100,65.699997,68.0,65.900002
20161114023000,273.0,283.5,52.941176,39,62.400002,100,66.0,68.0,65.900002
20161114024500,273.0,280.350006,52.352942,39,50.299999,100,65.099998,68.0,65.900002
20161114030000,273.0,284.549988,53.137253,39,52.700001,100,65.400002,68.0,65.900002
20161114031500,273.0,290.850006,54.313727,39,51.900002,0,66.0,68.0,65.900002
20161114033000,273.0,290.850006,54.313727,39,68.0,100,65.0,68.0,65.900002
20161114034500,273.0,290.850006,54.313727,39,64.400002,100,65.400002,68.0,65.900002
20161114040000,273.0,280.350006,52.352942,38,58.700001,100,65.599998,68.0,65.900002
20161114041500,273.0,280.350006,52.352942,38,60.0,100,66.099998,68.0,65.900002
20161114043000,273.0,280.350006,52.352942,38,49.599998,100,65.599998,68.0,65.900002
20161114044500,273.0,283.5,52.941176,38,62.799999,100,65.699997,68.0,65.900002
20161114050000,273.0,283.5,52.941176,38,59.099998,100,66.0,68.0,65.900002
20161114051500,273.0,283.5,52.941176,38,49.5,100,65.0,68.0,65.900002
20161114053000,273.0,280.350006,52.352942,38,49.5,100,65.300003,68.0,65.900002
20161114054500,273.0,283.5,52.941176,38,59.700001,100,65.800003,68.0,65.900002
20161114060000,273.0,283.5,52.941176,38,58.599998,100,66.0,68.0,65.900002
20161114061500,273.0,283.5,52.941176,38,58.599998,100,66.099998,68.0,65.900002
20161114063000,273.0,283.5,52.941176,38,58.599998,100,65.699997,68.0,65.900002
20161114064500,273.0,280.350006,52.352942,38,58.0,100,66.0,68.0,65.900002
20161114070000,273.0,280.350006,52.352942,38,59.099998,100,66.0,68.0,65.900002
20161114071500,273.0,280.350006,52.352942,38,57.599998,100,66.0,68.0,65.900002
20161114073000,273.0,280.350006,52.352942,38,59.900002,100,66.0,68.0,65.900002
20161114074500,273.0,280.350006,52.352942,38,57.599998,100,66.099998,68.0,65.900002
20161114080000,273.0,283.5,52.941176,38,48.700001,100,65.300003,68.0,65.900002
20161114081500,273.0,283.5,52.941176,38,50.299999,100,65.599998,68.0,65.900002
20161114083000,273.0,316.049988,59.019606,41,55.900002,0,66.199997,68.0,65.900002
20161114084500,273.0,284.549988,53.137253,39,51.200001,100,64.699997,68.0,65.900002
20161114090000,273.0,281.399994,52.549018,39,66.800003,100,65.5,68.0,65.900002
20161114091500,273.0,286.649994,53.529411,39,51.5,100,65.599998,68.0,65.900002
20161114093000,273.0,286.649994,53.529411,39,64.800003,100,65.099998,68.0,65.900002
20161114094500,273.0,286.649994,53.529411,39,64.800003,100,66.0,68.0,65.900002
20161114100000,273.0,286.649994,53.529411,39,52.299999,100,65.199997,68.0,65.900002
20161114101500,273.0,283.5,52.941176,39,67.699997,100,65.599998,68.0,65.900002
20161114103000,273.0,283.5,52.941176,39,71.699997,100,65.800003,68.0,65.900002
20161114104500,273.0,291.899994,54.509803,39,53.5,100,65.5,68.0,65.900002
20161114110000,273.0,281.399994,52.549018,39,53.5,100,65.099998,68.0,65.900002
20161114111500,273.0,281.399994,52.549018,39,62.400002,100,65.400002,68.0,65.900002
20161114113000,273.0,281.399994,52.549018,39,55.200001,0,65.800003,68.0,65.900002
20161114114500,273.0,281.399994,52.549018,39,55.200001,100,65.300003,68.0,65.900002
20161114120000,273.0,281.399994,52.549018,39,61.400002,100,64.900002,68.0,65.900002
20161114121500,273.0,281.399994,52.549018,39,54.799999,100,65.599998,68.0,65.900002
20161114123000,273.0,281.399994,52.549018,39,54.799999,100,65.199997,68.0,65.900002
20161114124500,273.0,281.399994,52.549018,39,68.099998,100,65.099998,68.0,65.900002
20161114130000,273.0,281.399994,52.549018,39,56.0,0,65.800003,68.0,65.900002
20161114131500,273.0,281.399994,52.549018,39,56.0,100,65.400002,68.0,65.900002
20161114133000,273.0,284.549988,53.137253,39,56.799999,100,65.199997,68.0,65.900002
20161114134500,273.0,284.549988,53.137253,39,57.599998,100,66.0,68.0,65.900002
20161114140000,273.0,284.549988,53.137253,39,55.799999,100,65.400002,68.0,65.900002
20161114141500,273.0,279.299988,52.15686,39,60.799999,100,65.699997,68.0,65.900002
20161114143000,273.0,279.299988,52.15686,39,57.299999,0,66.199997,68.0,65.900002
20161114144500,273.0,282.450012,52.7451,39,56.0,0,65.699997,68.0,65.900002
20161114150000,273.0,279.299988,52.15686,39,56.700001,100,65.599998,68.0,65.900002
20161114151500,273.0,279.299988,52.15686,39,55.5,100,65.300003,68.0,65.900002
20161114153000,273.0,279.299988,52.15686,39,55.5,100,65.300003,68.0,65.900002
20161114154500,273.0,279.299988,52.15686,39,60.700001,100,66.099998,68.0,65.900002
20161114160000,273.0,279.299988,52.15686,39,56.0,100,65.5,68.0,65.900002
20161114161500,273.0,279.299988,52.15686,39,56.0,100,65.300003,68.0,65.900002
20161114163000,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161114164500,273.0,288.75,53.921569,39,72.5,100,65.699997,68.0,65.900002
20161114170000,273.0,284.549988,53.137253,39,56.299999,100,65.599998,68.0,65.900002
20161114171500,273.0,284.549988,53.137253,38,55.599998,100,65.5,68.0,65.900002
20161114173000,273.0,280.350006,52.352942,38,66.800003,100,64.800003,68.0,65.900002
20161114174500,273.0,284.549988,53.137253,39,55.599998,100,65.599998,68.0,65.900002
20161114180000,273.0,284.549988,53.137253,39,53.900002,100,65.199997,68.0,65.900002
20161114181500,273.0,284.549988,53.137253,39,67.699997,100,65.400002,68.0,65.900002
20161114183000,273.0,284.549988,53.137253,39,58.299999,100,65.900002,68.0,65.900002
20161114184500,273.0,287.700012,53.725492,39,57.200001,100,65.800003,68.0,65.900002
20161114190000,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20161114191500,273.0,277.200012,51.764708,39,62.400002,100,66.099998,68.0,65.900002
20161114193000,273.0,271.950012,50.784316,39,52.599998,100,65.400002,68.0,65.900002
20161114194500,273.0,286.649994,53.529411,39,53.5,100,65.0,68.0,65.900002
20161114200000,273.0,286.649994,53.529411,39,57.5,100,65.699997,68.0,65.900002
20161114201500,273.0,286.649994,53.529411,39,57.5,100,65.599998,68.0,65.900002
20161114203000,273.0,286.649994,53.529411,39,56.0,100,65.5,68.0,65.900002
20161114204500,273.0,302.399994,56.470587,39,53.5,0,66.199997,68.0,65.900002
20161114210000,273.0,283.5,52.941176,39,51.799999,100,64.800003,68.0,65.900002
20161114211500,273.0,283.5,52.941176,39,51.799999,100,65.199997,68.0,65.900002
20161114213000,273.0,299.25,55.882353,40,59.099998,0,66.400002,68.0,65.900002
20161114214500,273.0,284.549988,53.137253,39,51.799999,100,64.900002,68.0,65.900002
20161114220000,273.0,290.850006,54.313727,39,51.799999,100,65.300003,68.0,65.900002
20161114221500,273.0,290.850006,54.313727,39,63.400002,0,66.199997,68.0,65.900002
20161114223000,273.0,283.5,52.941176,39,51.099998,100,64.699997,68.0,65.900002
20161114224500,273.0,279.299988,52.15686,39,53.700001,100,65.0,68.0,65.900002
20161114230000,273.0,275.100006,51.37255,39,61.700001,100,65.099998,68.0,65.900002
20161114231500,273.0,287.700012,53.725492,39,51.5,100,65.300003,68.0,65.900002
20161114233000,273.0,284.549988,53.137253,39,55.299999,100,65.699997,68.0,65.900002
20161114234500,273.0,280.350006,52.352942,39,61.200001,100,65.699997,68.0,65.900002
20161115000000,273.0,286.649994,53.529411,39,63.200001,100,65.699997,68.0,65.900002
20161115001500,273.0,281.399994,52.549018,39,61.299999,100,66.099998,68.0,65.900002
20161115003000,273.0,281.399994,52.549018,38,51.0,100,65.099998,68.0,65.900002
20161115004500,273.0,281.399994,52.549018,38,51.900002,100,65.599998,68.0,65.900002
20161115010000,273.0,281.399994,52.549018,38,60.400002,100,66.099998,68.0,65.900002
20161115011500,273.0,281.399994,52.549018,38,51.099998,100,65.0,68.0,65.900002
20161115013000,273.0,281.399994,52.549018,38,51.099998,100,65.400002,68.0,65.900002
20161115014500,273.0,281.399994,52.549018,38,61.099998,100,66.099998,68.0,65.900002
20161115020000,273.0,281.399994,52.549018,38,51.700001,100,65.099998,68.0,65.900002
20161115021500,273.0,281.399994,52.549018,38,52.299999,100,65.5,68.0,65.900002
20161115023000,273.0,287.700012,53.725492,39,54.099998,0,66.099998,68.0,65.900002
20161115024500,273.0,290.850006,54.313727,39,52.200001,100,64.800003,68.0,65.900002
20161115030000,273.0,290.850006,54.313727,39,71.0,100,65.199997,68.0,65.900002
20161115031500,273.0,281.399994,52.549018,39,52.700001,0,65.800003,68.0,65.900002
20161115033000,273.0,281.399994,52.549018,39,52.700001,100,64.800003,68.0,65.900002
20161115034500,273.0,281.399994,52.549018,39,53.400002,100,65.199997,68.0,65.900002
20161115040000,273.0,288.75,53.921569,39,51.700001,100,65.099998,68.0,65.900002
20161115041500,273.0,288.75,53.921569,39,54.299999,100,65.699997,68.0,65.900002
20161115043000,273.0,288.75,53.921569,39,61.599998,100,66.0,68.0,65.900002
20161115044500,273.0,283.5,52.941176,39,51.5,100,64.800003,68.0,65.900002
20161115050000,273.0,283.5,52.941176,39,52.299999,100,65.300003,68.0,65.900002
20161115051500,273.0,287.700012,53.725492,39,62.400002,100,66.099998,68.0,65.900002
20161115053000,273.0,287.700012,53.725492,39,51.5,100,65.099998,68.0,65.900002
20161115054500,273.0,283.5,52.941176,39,51.5,100,65.5,68.0,65.900002
20161115060000,273.0,286.649994,53.529411,39,63.200001,100,66.199997,68.0,65.900002
20161115061500,273.0,286.649994,53.529411,39,51.099998,100,64.699997,68.0,65.900002
20161115063000,273.0,286.649994,53.529411,39,71.900002,100,65.400002,68.0,65.900002
20161115064500,273.0,286.649994,53.529411,39,56.0,100,65.400002,68.0,65.900002
20161115070000,273.0,286.649994,53.529411,39,51.5,100,65.599998,68.0,65.900002
20161115071500,273.0,286.649994,53.529411,39,68.300003,100,65.5,68.0,65.900002
20161115073000,273.0,280.350006,52.352942,39,59.5,100,65.800003,68.0,65.900002
20161115074500,273.0,276.149994,51.568626,39,59.5,100,65.400002,68.0,65.900002
20161115080000,273.0,276.149994,51.568626,39,58.0,100,65.5,68.0,65.900002
20161115081500,273.0,286.649994,53.529411,39,52.400002,0,65.699997,68.0,65.900002
20161115083000,273.0,286.649994,53.529411,39,55.900002,100,64.699997,68.0,65.900002
20161115084500,273.0,286.649994,53.529411,39,53.5,100,65.199997,68.0,65.900002
20161115090000,273.0,286.649994,53.529411,39,56.0,0,66.199997,68.0,65.900002
20161115091500,273.0,286.649994,53.529411,39,55.200001,100,65.599998,68.0,65.900002
20161115093000,273.0,286.649994,53.529411,39,55.200001,100,65.5,68.0,65.900002
20161115094500,273.0,286.649994,53.529411,39,55.200001,100,65.099998,68.0,65.900002
20161115100000,273.0,286.649994,53.529411,39,58.700001,100,65.5,68.0,65.900002
20161115101500,273.0,286.649994,53.529411,39,58.700001,100,65.699997,68.0,65.900002
20161115103000,273.0,283.5,52.941176,39,58.0,100,65.5,68.0,65.900002
20161115104500,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161115110000,273.0,283.5,52.941176,39,55.900002,100,65.599998,68.0,65.900002
20161115111500,273.0,287.700012,53.725492,39,58.799999,100,65.400002,68.0,65.900002
20161115113000,273.0,283.5,52.941176,39,58.799999,100,65.800003,68.0,65.900002
20161115114500,273.0,283.5,52.941176,39,58.0,100,66.0,68.0,65.900002
20161115120000,273.0,287.700012,53.725492,39,72.0,100,66.199997,68.0,65.900002
20161115121500,273.0,283.5,52.941176,38,56.299999,0,65.800003,68.0,65.900002
20161115123000,273.0,283.5,52.941176,38,56.299999,0,65.800003,68.0,65.900002
20161115124500,273.0,277.200012,51.764708,38,56.299999,100,65.599998,68.0,65.900002
20161115130000,273.0,277.200012,51.764708,38,56.299999,100,65.5,68.0,65.900002
20161115131500,273.0,277.200012,51.764708,38,56.299999,100,65.599998,68.0,65.900002
20161115133000,273.0,268.799988,50.196076,38,56.299999,100,65.5,68.0,65.900002
20161115134500,273.0,268.799988,50.196076,38,56.299999,100,65.300003,68.0,65.900002
20161115140000,273.0,268.799988,50.196076,38,57.099998,100,65.599998,68.0,65.900002
20161115141500,273.0,263.549988,49.215684,38,57.099998,100,65.599998,68.0,65.900002
20161115143000,273.0,263.549988,49.215684,38,57.099998,100,65.300003,68.0,65.900002
20161115144500,273.0,263.549988,49.215684,38,57.099998,100,65.699997,68.0,65.900002
20161115150000,273.0,263.549988,49.215684,38,57.099998,100,65.800003,68.0,65.900002
20161115151500,273.0,274.049988,51.176468,38,57.099998,100,65.300003,68.0,65.900002
20161115153000,273.0,268.799988,50.196076,38,57.099998,100,65.699997,68.0,65.900002
20161115154500,273.0,271.950012,50.784316,38,57.099998,100,65.800003,68.0,65.900002
20161115160000,273.0,268.799988,50.196076,38,56.0,100,65.599998,68.0,65.900002
20161115161500,273.0,277.200012,51.764708,38,57.599998,100,65.699997,68.0,65.900002
20161115163000,273.0,277.200012,51.764708,38,56.400002,100,65.599998,68.0,65.900002
20161115164500,273.0,277.200012,51.764708,38,56.400002,100,65.400002,68.0,65.900002
20161115170000,273.0,277.200012,51.764708,38,57.200001,0,66.199997,68.0,65.900002
20161115171500,273.0,271.950012,50.784316,38,56.0,0,66.0,68.0,65.900002
20161115173000,273.0,271.950012,50.784316,38,56.799999,100,65.5,68.0,65.900002
20161115174500,273.0,271.950012,50.784316,38,57.5,100,65.699997,68.0,65.900002
20161115180000,273.0,276.149994,51.568626,38,56.700001,100,65.699997,68.0,65.900002
20161115181500,273.0,265.649994,49.607842,38,56.700001,100,65.300003,68.0,65.900002
20161115183000,273.0,265.649994,49.607842,38,55.599998,100,65.599998,68.0,65.900002
20161115184500,273.0,261.450012,48.823532,38,55.599998,100,65.599998,68.0,65.900002
20161115190000,273.0,264.600006,49.411766,38,55.599998,100,65.300003,68.0,65.900002
20161115191500,273.0,261.450012,48.823532,38,55.599998,100,65.5,68.0,65.900002
20161115193000,273.0,261.450012,48.823532,38,55.599998,100,65.5,68.0,65.900002
20161115194500,273.0,261.450012,48.823532,38,58.0,100,65.599998,68.0,65.900002
20161115200000,273.0,270.899994,50.588234,38,56.700001,0,66.300003,68.0,65.900002
20161115201500,273.0,276.149994,51.568626,38,56.0,0,65.800003,68.0,65.900002
20161115203000,273.0,276.149994,51.568626,38,56.0,100,65.5,68.0,65.900002
20161115204500,273.0,276.149994,51.568626,38,56.0,100,65.300003,68.0,65.900002
20161115210000,273.0,276.149994,51.568626,38,55.200001,100,65.300003,68.0,65.900002
20161115211500,273.0,276.149994,51.568626,38,62.400002,100,65.400002,68.0,65.900002
20161115213000,273.0,282.450012,52.7451,39,55.599998,0,66.0,68.0,65.900002
20161115214500,273.0,288.75,53.921569,39,55.599998,100,65.5,68.0,65.900002
20161115220000,273.0,288.75,53.921569,39,55.599998,100,65.300003,68.0,65.900002
20161115221500,273.0,288.75,53.921569,39,55.599998,100,65.800003,68.0,65.900002
20161115223000,273.0,288.75,53.921569,39,55.599998,100,65.300003,68.0,65.900002
20161115224500,273.0,288.75,53.921569,39,58.0,0,66.099998,68.0,65.900002
20161115230000,273.0,279.299988,52.15686,38,54.700001,100,65.400002,68.0,65.900002
20161115231500,273.0,286.649994,53.529411,38,54.700001,100,65.199997,68.0,65.900002
20161115233000,273.0,286.649994,53.529411,38,57.099998,100,65.400002,68.0,65.900002
20161115234500,273.0,286.649994,53.529411,38,55.599998,0,66.199997,68.0,65.900002
20161116000000,273.0,279.299988,52.15686,38,55.599998,100,65.0,68.0,65.900002
20161116001500,273.0,279.299988,52.15686,38,59.599998,100,65.800003,68.0,65.900002
20161116003000,273.0,279.299988,52.15686,38,54.299999,100,65.300003,68.0,65.900002
20161116004500,273.0,276.149994,51.568626,38,62.400002,100,66.099998,68.0,65.900002
20161116010000,273.0,283.5,52.941176,38,53.5,100,65.599998,68.0,65.900002
20161116011500,273.0,280.350006,52.352942,38,53.5,100,65.199997,68.0,65.900002
20161116013000,273.0,280.350006,52.352942,38,56.299999,100,65.199997,68.0,65.900002
20161116014500,273.0,280.350006,52.352942,38,60.700001,100,65.699997,68.0,65.900002
20161116020000,273.0,280.350006,52.352942,38,53.5,0,65.699997,68.0,65.900002
20161116021500,273.0,270.899994,50.588234,37,53.5,100,65.800003,68.0,65.900002
20161116023000,273.0,259.350006,48.431374,37,59.099998,100,65.199997,68.0,65.900002
20161116024500,273.0,259.350006,48.431374,37,58.0,100,65.900002,68.0,65.900002
20161116030000,273.0,259.350006,48.431374,37,57.099998,100,65.900002,68.0,65.900002
20161116031500,273.0,259.350006,48.431374,37,57.099998,100,65.599998,68.0,65.900002
20161116033000,273.0,259.350006,48.431374,37,57.099998,100,65.699997,68.0,65.900002
20161116034500,273.0,259.350006,48.431374,37,57.099998,100,65.699997,68.0,65.900002
20161116040000,273.0,259.350006,48.431374,37,56.400002,100,65.5,68.0,65.900002
20161116041500,273.0,287.700012,53.725492,39,53.099998,0,65.800003,68.0,65.900002
20161116043000,273.0,287.700012,53.725492,39,51.799999,100,64.800003,68.0,65.900002
20161116044500,273.0,287.700012,53.725492,39,56.299999,100,65.099998,68.0,65.900002
20161116050000,273.0,282.450012,52.7451,39,65.300003,100,66.0,68.0,65.900002
20161116051500,273.0,282.450012,52.7451,39,51.5,100,65.099998,68.0,65.900002
20161116053000,273.0,287.700012,53.725492,39,53.099998,100,65.599998,68.0,65.900002
20161116054500,273.0,282.450012,52.7451,39,62.0,100,65.900002,68.0,65.900002
20161116060000,273.0,286.649994,53.529411,39,51.5,100,65.599998,68.0,65.900002
20161116061500,273.0,286.649994,53.529411,39,68.300003,100,65.599998,68.0,65.900002
20161116063000,273.0,286.649994,53.529411,39,65.800003,100,65.5,68.0,65.900002
20161116064500,273.0,286.649994,53.529411,39,58.5,0,66.199997,68.0,65.900002
20161116070000,273.0,286.649994,53.529411,39,51.400002,100,64.800003,68.0,65.900002
20161116071500,273.0,286.649994,53.529411,39,51.400002,100,65.199997,68.0,65.900002
20161116073000,273.0,286.649994,53.529411,39,63.200001,100,66.0,68.0,65.900002
20161116074500,273.0,282.450012,52.7451,39,51.900002,0,65.599998,68.0,65.900002
20161116080000,273.0,282.450012,52.7451,39,58.700001,100,65.0,68.0,65.900002
20161116081500,273.0,282.450012,52.7451,39,61.900002,100,65.199997,68.0,65.900002
20161116083000,273.0,282.450012,52.7451,39,51.5,100,65.199997,68.0,65.900002
20161116084500,273.0,282.450012,52.7451,39,61.0,100,65.699997,68.0,65.900002
20161116090000,273.0,282.450012,52.7451,39,72.900002,100,65.900002,68.0,65.900002
20161116091500,273.0,282.450012,52.7451,39,54.700001,100,65.5,68.0,65.900002
20161116093000,273.0,282.450012,52.7451,39,55.599998,100,65.5,68.0,65.900002
20161116094500,273.0,286.649994,53.529411,38,56.299999,100,65.199997,68.0,65.900002
20161116100000,273.0,280.350006,52.352942,38,57.599998,100,65.5,68.0,65.900002
20161116101500,273.0,280.350006,52.352942,38,57.599998,100,65.599998,68.0,65.900002
20161116103000,273.0,280.350006,52.352942,38,58.700001,100,65.699997,68.0,65.900002
20161116104500,273.0,280.350006,52.352942,38,58.700001,100,65.800003,68.0,65.900002
20161116110000,273.0,280.350006,52.352942,38,58.0,100,65.800003,68.0,65.900002
20161116111500,273.0,280.350006,52.352942,38,58.0,100,65.900002,68.0,65.900002
20161116113000,273.0,280.350006,52.352942,38,58.0,100,65.900002,68.0,65.900002
20161116114500,273.0,284.549988,53.137253,38,58.0,100,65.900002,68.0,65.900002
20161116120000,273.0,280.350006,52.352942,38,58.0,100,65.900002,68.0,65.900002
20161116121500,273.0,280.350006,52.352942,38,58.0,100,65.800003,68.0,65.900002
20161116123000,273.0,280.350006,52.352942,38,58.0,100,65.800003,68.0,65.900002
20161116124500,273.0,283.5,52.941176,38,58.0,100,65.800003,68.0,65.900002
20161116130000,273.0,280.350006,52.352942,38,58.799999,100,65.699997,68.0,65.900002
20161116131500,273.0,280.350006,52.352942,38,58.799999,100,65.900002,68.0,65.900002
20161116133000,273.0,277.200012,51.764708,38,58.799999,100,66.099998,68.0,65.900002
20161116134500,273.0,277.200012,51.764708,38,56.400002,0,65.699997,68.0,65.900002
20161116140000,273.0,280.350006,52.352942,38,56.400002,100,65.599998,68.0,65.900002
20161116141500,273.0,269.850006,50.392158,38,57.900002,0,65.699997,68.0,65.900002
20161116143000,273.0,274.049988,51.176468,38,55.900002,100,65.300003,68.0,65.900002
20161116144500,273.0,277.200012,51.764708,38,55.900002,100,65.400002,68.0,65.900002
20161116150000,273.0,281.399994,52.549018,38,55.900002,100,65.5,68.0,65.900002
20161116151500,273.0,281.399994,52.549018,38,55.900002,100,65.300003,68.0,65.900002
20161116153000,273.0,305.549988,57.058821,40,58.299999,0,66.199997,68.0,65.900002
20161116154500,273.0,282.450012,52.7451,39,55.5,0,65.699997,68.0,65.900002
20161116160000,273.0,282.450012,52.7451,39,55.5,100,65.5,68.0,65.900002
20161116161500,273.0,286.649994,53.529411,39,57.5,100,65.5,68.0,65.900002
20161116163000,273.0,286.649994,53.529411,39,56.0,100,65.5,68.0,65.900002
20161116164500,273.0,286.649994,53.529411,39,56.0,100,65.400002,68.0,65.900002
20161116170000,273.0,342.299988,63.921566,42,58.799999,0,66.5,68.0,65.900002
20161116171500,273.0,282.450012,52.7451,38,55.599998,0,65.699997,68.0,65.900002
20161116173000,273.0,282.450012,52.7451,38,55.599998,100,65.5,68.0,65.900002
20161116174500,273.0,282.450012,52.7451,38,55.599998,100,65.199997,68.0,65.900002
20161116180000,273.0,282.450012,52.7451,38,64.800003,100,65.599998,68.0,65.900002
20161116181500,273.0,277.200012,51.764708,38,58.599998,0,66.199997,68.0,65.900002
20161116183000,273.0,277.200012,51.764708,38,55.200001,100,65.300003,68.0,65.900002
20161116184500,273.0,280.350006,52.352942,38,55.200001,100,65.300003,68.0,65.900002
20161116190000,273.0,280.350006,52.352942,38,55.200001,100,65.300003,68.0,65.900002
20161116191500,273.0,276.149994,51.568626,38,66.300003,100,65.800003,68.0,65.900002
20161116193000,273.0,282.450012,52.7451,39,54.299999,0,65.699997,68.0,65.900002
20161116194500,273.0,282.450012,52.7451,39,54.299999,100,65.199997,68.0,65.900002
20161116200000,273.0,282.450012,52.7451,39,56.299999,100,65.099998,68.0,65.900002
20161116201500,273.0,282.450012,52.7451,39,58.299999,100,65.900002,68.0,65.900002
20161116203000,273.0,282.450012,52.7451,39,58.299999,100,65.900002,68.0,65.900002
20161116204500,273.0,282.450012,52.7451,39,58.299999,100,65.900002,68.0,65.900002
20161116210000,273.0,288.75,53.921569,39,57.299999,100,65.699997,68.0,65.900002
20161116211500,273.0,283.5,52.941176,39,58.299999,100,65.800003,68.0,65.900002
20161116213000,273.0,288.75,53.921569,39,57.200001,100,65.900002,68.0,65.900002
20161116214500,273.0,283.5,52.941176,39,68.400002,100,65.900002,68.0,65.900002
20161116220000,273.0,283.5,52.941176,39,54.0,100,65.5,68.0,65.900002
20161116221500,273.0,286.649994,53.529411,39,53.099998,100,65.099998,68.0,65.900002
20161116223000,273.0,275.100006,51.37255,39,65.300003,100,65.699997,68.0,65.900002
20161116224500,273.0,279.299988,52.15686,39,59.099998,100,65.900002,68.0,65.900002
20161116230000,273.0,279.299988,52.15686,39,56.799999,100,65.800003,68.0,65.900002
20161116231500,273.0,279.299988,52.15686,39,56.799999,100,65.300003,68.0,65.900002
20161116233000,273.0,282.450012,52.7451,39,53.5,0,66.0,68.0,65.900002
20161116234500,273.0,275.100006,51.37255,39,52.200001,100,65.0,68.0,65.900002
20161117000000,273.0,279.299988,52.15686,39,55.599998,100,65.599998,68.0,65.900002
20161117001500,273.0,288.75,53.921569,40,53.5,0,66.0,68.0,65.900002
20161117003000,273.0,284.549988,53.137253,39,51.900002,100,65.0,68.0,65.900002
20161117004500,273.0,287.700012,53.725492,39,53.099998,100,65.599998,68.0,65.900002
20161117010000,273.0,284.549988,53.137253,39,60.799999,100,66.099998,68.0,65.900002
20161117011500,273.0,284.549988,53.137253,39,51.400002,100,65.0,68.0,65.900002
20161117013000,273.0,284.549988,53.137253,39,53.099998,100,65.400002,68.0,65.900002
20161117014500,273.0,279.299988,52.15686,39,60.700001,100,66.099998,68.0,65.900002
20161117020000,273.0,282.450012,52.7451,39,51.5,100,65.300003,68.0,65.900002
20161117021500,273.0,282.450012,52.7451,39,64.300003,100,65.099998,68.0,65.900002
20161117023000,273.0,282.450012,52.7451,39,57.700001,100,65.199997,68.0,65.900002
20161117024500,273.0,282.450012,52.7451,39,51.5,100,65.599998,68.0,65.900002
20161117030000,273.0,282.450012,52.7451,39,67.599998,100,64.800003,68.0,65.900002
20161117031500,273.0,282.450012,52.7451,39,64.0,100,65.5,68.0,65.900002
20161117033000,273.0,282.450012,52.7451,39,51.799999,0,65.699997,68.0,65.900002
20161117034500,273.0,282.450012,52.7451,39,60.700001,100,64.900002,68.0,65.900002
20161117040000,273.0,282.450012,52.7451,39,69.099998,100,65.5,68.0,65.900002
20161117041500,273.0,275.100006,51.37255,38,51.099998,100,65.099998,68.0,65.900002
20161117043000,273.0,279.299988,52.15686,38,52.299999,100,65.699997,68.0,65.900002
