PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161117044500,273.0,276.149994,51.568626,38,67.300003,100,65.800003,68.0,65.900002
20161117050000,273.0,280.350006,52.352942,38,50.299999,100,65.300003,68.0,65.900002
20161117051500,273.0,280.350006,52.352942,38,58.099998,100,65.800003,68.0,65.900002
20161117053000,273.0,277.200012,51.764708,38,59.599998,100,66.0,68.0,65.900002
20161117054500,273.0,281.399994,52.549018,38,59.599998,100,65.800003,68.0,65.900002
20161117060000,273.0,281.399994,52.549018,38,59.599998,100,66.0,68.0,65.900002
20161117061500,273.0,284.549988,53.137253,38,59.599998,100,66.0,68.0,65.900002
20161117063000,273.0,284.549988,53.137253,38,58.400002,100,65.800003,68.0,65.900002
20161117064500,273.0,284.549988,53.137253,38,59.400002,100,65.900002,68.0,65.900002
20161117070000,273.0,284.549988,53.137253,38,58.700001,100,66.099998,68.0,65.900002
20161117071500,273.0,284.549988,53.137253,38,67.699997,100,65.099998,68.0,65.900002
20161117073000,273.0,284.549988,53.137253,38,68.900002,100,65.900002,68.0,65.900002
20161117074500,273.0,275.100006,51.37255,38,50.700001,100,65.0,68.0,65.900002
20161117080000,273.0,271.950012,50.784316,38,52.700001,100,65.199997,68.0,65.900002
20161117081500,273.0,275.100006,51.37255,38,54.299999,0,66.099998,68.0,65.900002
20161117083000,273.0,268.799988,50.196076,38,53.099998,100,65.199997,68.0,65.900002
20161117084500,273.0,268.799988,50.196076,38,70.099998,100,65.400002,68.0,65.900002
20161117090000,273.0,268.799988,50.196076,38,56.299999,100,65.699997,68.0,65.900002
20161117091500,273.0,268.799988,50.196076,38,55.599998,100,65.599998,68.0,65.900002
20161117093000,273.0,268.799988,50.196076,38,56.299999,100,65.300003,68.0,65.900002
20161117094500,273.0,290.850006,54.313727,40,56.299999,0,66.0,68.0,65.900002
20161117100000,273.0,286.649994,53.529411,40,56.299999,100,65.599998,68.0,65.900002
20161117101500,273.0,289.799988,54.117645,40,56.299999,100,65.5,68.0,65.900002
20161117103000,273.0,282.450012,52.7451,40,56.299999,100,65.300003,68.0,65.900002
20161117104500,273.0,286.649994,53.529411,39,55.599998,100,65.5,68.0,65.900002
20161117110000,273.0,280.350006,52.352942,39,55.599998,100,65.599998,68.0,65.900002
20161117111500,273.0,280.350006,52.352942,39,66.800003,100,66.199997,68.0,65.900002
20161117113000,273.0,286.649994,53.529411,39,57.099998,0,65.900002,68.0,65.900002
20161117114500,273.0,286.649994,53.529411,39,56.400002,0,65.800003,68.0,65.900002
20161117120000,273.0,286.649994,53.529411,39,57.099998,100,65.5,68.0,65.900002
20161117121500,273.0,286.649994,53.529411,39,57.099998,100,65.599998,68.0,65.900002
20161117123000,273.0,286.649994,53.529411,39,57.099998,100,65.699997,68.0,65.900002
20161117124500,273.0,286.649994,53.529411,39,56.400002,100,65.400002,68.0,65.900002
20161117130000,273.0,286.649994,53.529411,39,57.599998,100,65.599998,68.0,65.900002
20161117131500,273.0,289.799988,54.117645,39,56.0,100,65.599998,68.0,65.900002
20161117133000,273.0,282.450012,52.7451,39,56.700001,100,65.300003,68.0,65.900002
20161117134500,273.0,286.649994,53.529411,39,56.700001,100,65.5,68.0,65.900002
20161117140000,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161117141500,273.0,283.5,52.941176,39,70.099998,100,66.199997,68.0,65.900002
20161117143000,273.0,283.5,52.941176,39,56.400002,0,66.199997,68.0,65.900002
20161117144500,273.0,283.5,52.941176,39,56.400002,0,66.099998,68.0,65.900002
20161117150000,273.0,280.350006,52.352942,39,57.5,0,65.699997,68.0,65.900002
20161117151500,273.0,280.350006,52.352942,39,57.5,0,65.800003,68.0,65.900002
20161117153000,273.0,280.350006,52.352942,39,57.5,0,65.800003,68.0,65.900002
20161117154500,273.0,287.700012,53.725492,39,57.5,100,65.5,68.0,65.900002
20161117160000,273.0,283.5,52.941176,39,57.5,100,65.699997,68.0,65.900002
20161117161500,273.0,283.5,52.941176,39,57.5,100,65.699997,68.0,65.900002
20161117163000,273.0,283.5,52.941176,39,56.400002,100,65.599998,68.0,65.900002
20161117164500,273.0,277.200012,51.764708,39,57.0,100,65.5,68.0,65.900002
20161117170000,273.0,277.200012,51.764708,39,56.400002,100,65.699997,68.0,65.900002
20161117171500,273.0,277.200012,51.764708,39,56.400002,100,65.5,68.0,65.900002
20161117173000,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20161117174500,273.0,281.399994,52.549018,39,55.599998,100,65.599998,68.0,65.900002
20161117180000,273.0,281.399994,52.549018,39,56.700001,100,65.300003,68.0,65.900002
20161117181500,273.0,319.200012,59.607845,42,56.700001,0,66.199997,68.0,65.900002
20161117183000,273.0,284.549988,53.137253,39,56.700001,0,65.699997,68.0,65.900002
20161117184500,273.0,284.549988,53.137253,39,56.0,100,65.5,68.0,65.900002
20161117190000,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20161117191500,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20161117193000,273.0,284.549988,53.137253,39,63.200001,100,65.599998,68.0,65.900002
20161117194500,273.0,288.75,53.921569,39,56.799999,0,66.099998,68.0,65.900002
20161117200000,273.0,281.399994,52.549018,39,55.200001,100,65.599998,68.0,65.900002
20161117201500,273.0,281.399994,52.549018,39,55.900002,100,65.5,68.0,65.900002
20161117203000,273.0,281.399994,52.549018,39,55.299999,100,65.199997,68.0,65.900002
20161117204500,273.0,281.399994,52.549018,39,62.799999,100,65.699997,68.0,65.900002
20161117210000,273.0,271.950012,50.784316,39,55.599998,0,65.800003,68.0,65.900002
20161117211500,273.0,271.950012,50.784316,39,55.599998,100,65.300003,68.0,65.900002
20161117213000,273.0,271.950012,50.784316,39,55.599998,100,65.300003,68.0,65.900002
20161117214500,273.0,277.200012,51.764708,39,55.599998,100,65.300003,68.0,65.900002
20161117220000,273.0,296.100006,55.294119,40,61.299999,0,66.599998,68.0,65.900002
20161117221500,273.0,288.75,53.921569,39,55.200001,100,65.699997,68.0,65.900002
20161117223000,273.0,281.399994,52.549018,39,55.200001,100,65.400002,68.0,65.900002
20161117224500,273.0,287.700012,53.725492,39,59.200001,100,65.0,68.0,65.900002
20161117230000,273.0,284.549988,53.137253,39,56.200001,100,65.699997,68.0,65.900002
20161117231500,273.0,284.549988,53.137253,39,56.200001,100,65.400002,68.0,65.900002
20161117233000,273.0,284.549988,53.137253,39,71.599998,100,66.099998,68.0,65.900002
20161117234500,273.0,281.399994,52.549018,39,56.0,0,65.800003,68.0,65.900002
20161118000000,273.0,281.399994,52.549018,39,55.200001,100,65.099998,68.0,65.900002
20161118001500,273.0,281.399994,52.549018,39,58.400002,100,66.099998,68.0,65.900002
20161118003000,273.0,281.399994,52.549018,39,55.900002,100,65.699997,68.0,65.900002
20161118004500,273.0,281.399994,52.549018,39,54.700001,100,65.5,68.0,65.900002
20161118010000,273.0,281.399994,52.549018,39,56.700001,100,65.400002,68.0,65.900002
20161118011500,273.0,275.100006,51.37255,39,58.0,100,65.800003,68.0,65.900002
20161118013000,273.0,270.899994,50.588234,39,58.0,100,66.0,68.0,65.900002
20161118014500,273.0,275.100006,51.37255,39,56.400002,100,66.099998,68.0,65.900002
20161118020000,273.0,275.100006,51.37255,39,55.5,100,65.800003,68.0,65.900002
20161118021500,273.0,279.299988,52.15686,39,55.5,100,65.699997,68.0,65.900002
20161118023000,273.0,279.299988,52.15686,39,55.5,100,65.599998,68.0,65.900002
20161118024500,273.0,279.299988,52.15686,39,55.5,100,65.599998,68.0,65.900002
20161118030000,273.0,279.299988,52.15686,39,55.5,100,65.5,68.0,65.900002
20161118031500,273.0,274.049988,51.176468,39,63.0,100,65.300003,68.0,65.900002
20161118033000,273.0,280.350006,52.352942,39,55.900002,100,65.599998,68.0,65.900002
20161118034500,273.0,280.350006,52.352942,39,59.900002,100,65.400002,68.0,65.900002
20161118040000,273.0,280.350006,52.352942,39,56.0,0,65.900002,68.0,65.900002
20161118041500,273.0,280.350006,52.352942,39,55.200001,100,65.300003,68.0,65.900002
20161118043000,273.0,280.350006,52.352942,39,55.200001,100,65.099998,68.0,65.900002
20161118044500,273.0,280.350006,52.352942,39,60.0,100,66.0,68.0,65.900002
20161118050000,273.0,280.350006,52.352942,39,60.0,100,65.800003,68.0,65.900002
20161118051500,273.0,283.5,52.941176,39,56.0,0,66.0,68.0,65.900002
20161118053000,273.0,283.5,52.941176,39,55.200001,100,65.599998,68.0,65.900002
20161118054500,273.0,283.5,52.941176,39,55.200001,100,65.099998,68.0,65.900002
20161118060000,273.0,283.5,52.941176,39,57.900002,100,65.199997,68.0,65.900002
20161118061500,273.0,277.200012,51.764708,39,60.0,100,66.099998,68.0,65.900002
20161118063000,273.0,277.200012,51.764708,39,55.200001,0,65.800003,68.0,65.900002
20161118064500,273.0,277.200012,51.764708,39,55.200001,100,65.400002,68.0,65.900002
20161118070000,273.0,274.049988,51.176468,39,55.200001,100,65.199997,68.0,65.900002
20161118071500,273.0,277.200012,51.764708,39,62.799999,100,65.800003,68.0,65.900002
20161118073000,273.0,277.200012,51.764708,39,59.099998,0,66.300003,68.0,65.900002
20161118074500,273.0,277.200012,51.764708,39,55.200001,100,65.599998,68.0,65.900002
20161118080000,273.0,280.350006,52.352942,39,54.299999,100,65.300003,68.0,65.900002
20161118081500,273.0,275.100006,51.37255,39,68.199997,100,65.699997,68.0,65.900002
20161118083000,273.0,275.100006,51.37255,39,56.0,100,65.599998,68.0,65.900002
20161118084500,273.0,275.100006,51.37255,39,56.0,100,65.5,68.0,65.900002
20161118090000,273.0,404.25,75.490196,48,57.200001,0,66.599998,68.0,65.900002
20161118091500,273.0,282.450012,52.7451,39,57.200001,0,65.699997,68.0,65.900002
20161118093000,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161118094500,273.0,282.450012,52.7451,39,56.400002,100,65.099998,68.0,65.900002
20161118100000,273.0,282.450012,52.7451,39,56.400002,100,65.400002,68.0,65.900002
20161118101500,273.0,282.450012,52.7451,39,60.299999,100,65.599998,68.0,65.900002
20161118103000,273.0,282.450012,52.7451,39,59.200001,100,65.699997,68.0,65.900002
20161118104500,273.0,282.450012,52.7451,39,59.900002,100,66.0,68.0,65.900002
20161118110000,273.0,279.299988,52.15686,38,55.599998,0,66.0,68.0,65.900002
20161118111500,273.0,279.299988,52.15686,38,56.700001,100,65.599998,68.0,65.900002
20161118113000,273.0,279.299988,52.15686,38,56.0,100,65.599998,68.0,65.900002
20161118114500,273.0,279.299988,52.15686,38,56.0,100,65.599998,68.0,65.900002
20161118120000,273.0,282.450012,52.7451,38,57.5,100,65.5,68.0,65.900002
20161118121500,273.0,282.450012,52.7451,38,56.400002,100,65.5,68.0,65.900002
20161118123000,273.0,276.149994,51.568626,38,57.200001,100,65.599998,68.0,65.900002
20161118124500,273.0,276.149994,51.568626,38,57.200001,100,65.599998,68.0,65.900002
20161118130000,273.0,276.149994,51.568626,38,62.0,100,65.699997,68.0,65.900002
20161118131500,273.0,276.149994,51.568626,38,56.700001,0,66.0,68.0,65.900002
20161118133000,273.0,281.399994,52.549018,38,56.700001,0,65.800003,68.0,65.900002
20161118134500,273.0,281.399994,52.549018,38,56.700001,100,65.599998,68.0,65.900002
20161118140000,273.0,281.399994,52.549018,38,56.700001,100,65.599998,68.0,65.900002
20161118141500,273.0,277.200012,51.764708,38,56.700001,100,65.599998,68.0,65.900002
20161118143000,273.0,277.200012,51.764708,38,56.700001,100,65.300003,68.0,65.900002
20161118144500,273.0,277.200012,51.764708,38,56.700001,100,65.599998,68.0,65.900002
20161118150000,273.0,269.850006,50.392158,38,56.700001,100,65.800003,68.0,65.900002
20161118151500,273.0,269.850006,50.392158,38,56.700001,100,65.5,68.0,65.900002
20161118153000,273.0,274.049988,51.176468,38,56.0,100,65.699997,68.0,65.900002
20161118154500,273.0,270.899994,50.588234,38,57.200001,100,65.800003,68.0,65.900002
20161118160000,273.0,265.649994,49.607842,38,57.900002,100,65.5,68.0,65.900002
20161118161500,273.0,274.049988,51.176468,38,57.200001,100,65.599998,68.0,65.900002
20161118163000,273.0,277.200012,51.764708,38,58.700001,100,65.699997,68.0,65.900002
20161118164500,273.0,277.200012,51.764708,38,56.799999,100,65.400002,68.0,65.900002
20161118170000,273.0,277.200012,51.764708,38,56.799999,0,66.199997,68.0,65.900002
20161118171500,273.0,280.350006,52.352942,38,56.799999,0,65.800003,68.0,65.900002
20161118173000,273.0,275.100006,51.37255,38,56.799999,100,65.599998,68.0,65.900002
20161118174500,273.0,279.299988,52.15686,38,55.900002,100,65.5,68.0,65.900002
20161118180000,273.0,276.149994,51.568626,38,55.900002,100,65.599998,68.0,65.900002
20161118181500,273.0,276.149994,51.568626,38,55.900002,100,65.5,68.0,65.900002
20161118183000,273.0,276.149994,51.568626,38,55.900002,100,65.400002,68.0,65.900002
20161118184500,273.0,276.149994,51.568626,38,55.200001,100,65.5,68.0,65.900002
20161118190000,273.0,279.299988,52.15686,38,57.200001,100,65.599998,68.0,65.900002
20161118191500,273.0,288.75,53.921569,39,57.200001,0,66.099998,68.0,65.900002
20161118193000,273.0,283.5,52.941176,39,55.900002,0,65.699997,68.0,65.900002
20161118194500,273.0,277.200012,51.764708,39,55.900002,100,65.599998,68.0,65.900002
20161118200000,273.0,277.200012,51.764708,39,54.700001,100,65.300003,68.0,65.900002
20161118201500,273.0,277.200012,51.764708,39,56.0,100,65.5,68.0,65.900002
20161118203000,273.0,277.200012,51.764708,39,56.0,100,65.5,68.0,65.900002
20161118204500,273.0,277.200012,51.764708,39,71.099998,100,65.800003,68.0,65.900002
20161118210000,273.0,284.549988,53.137253,39,55.5,0,65.800003,68.0,65.900002
20161118211500,273.0,289.799988,54.117645,39,56.299999,100,65.5,68.0,65.900002
20161118213000,273.0,289.799988,54.117645,39,56.299999,100,65.199997,68.0,65.900002
20161118214500,273.0,281.399994,52.549018,39,56.299999,100,65.300003,68.0,65.900002
20161118220000,273.0,288.75,53.921569,39,61.200001,100,66.0,68.0,65.900002
20161118221500,273.0,282.450012,52.7451,39,55.400002,100,65.599998,68.0,65.900002
20161118223000,273.0,289.799988,54.117645,39,56.299999,100,65.400002,68.0,65.900002
20161118224500,273.0,282.450012,52.7451,39,55.299999,100,65.400002,68.0,65.900002
20161118230000,273.0,287.700012,53.725492,39,55.299999,100,65.199997,68.0,65.900002
20161118231500,273.0,287.700012,53.725492,39,57.099998,0,66.0,68.0,65.900002
20161118233000,273.0,287.700012,53.725492,39,56.0,100,65.5,68.0,65.900002
20161118234500,273.0,282.450012,52.7451,39,56.0,100,65.300003,68.0,65.900002
20161119000000,273.0,275.100006,51.37255,38,75.400002,100,65.800003,68.0,65.900002
20161119001500,273.0,275.100006,51.37255,38,62.400002,100,65.5,68.0,65.900002
20161119003000,273.0,275.100006,51.37255,38,55.200001,0,66.099998,68.0,65.900002
20161119004500,273.0,275.100006,51.37255,38,55.200001,0,65.699997,68.0,65.900002
20161119010000,273.0,279.299988,52.15686,38,55.200001,100,65.5,68.0,65.900002
20161119011500,273.0,274.049988,51.176468,38,54.299999,100,65.400002,68.0,65.900002
20161119013000,273.0,279.299988,52.15686,38,54.299999,100,65.199997,68.0,65.900002
20161119014500,273.0,323.399994,60.392156,42,58.099998,0,66.300003,68.0,65.900002
20161119020000,273.0,286.649994,53.529411,39,54.299999,100,65.5,68.0,65.900002
20161119021500,273.0,522.900024,97.647063,58,55.299999,0,66.599998,68.0,65.900002
20161119023000,273.0,264.600006,49.411766,38,53.5,100,65.5,68.0,65.900002
20161119024500,273.0,271.950012,50.784316,38,53.5,100,65.199997,68.0,65.900002
20161119030000,273.0,282.450012,52.7451,38,69.599998,100,65.5,68.0,65.900002
20161119031500,273.0,286.649994,53.529411,39,53.5,100,65.5,68.0,65.900002
20161119033000,273.0,286.649994,53.529411,39,54.099998,100,64.900002,68.0,65.900002
20161119034500,273.0,279.299988,52.15686,39,53.5,100,65.400002,68.0,65.900002
20161119040000,273.0,288.75,53.921569,39,54.299999,0,65.900002,68.0,65.900002
20161119041500,273.0,280.350006,52.352942,39,53.099998,100,65.0,68.0,65.900002
20161119043000,273.0,280.350006,52.352942,39,55.200001,100,65.699997,68.0,65.900002
20161119044500,273.0,280.350006,52.352942,39,76.199997,100,66.099998,68.0,65.900002
20161119050000,273.0,280.350006,52.352942,39,52.700001,100,65.199997,68.0,65.900002
20161119051500,273.0,284.549988,53.137253,39,70.800003,100,65.300003,68.0,65.900002
20161119053000,273.0,287.700012,53.725492,38,66.199997,100,65.099998,68.0,65.900002
20161119054500,273.0,287.700012,53.725492,39,52.299999,0,65.699997,68.0,65.900002
20161119060000,273.0,280.350006,52.352942,38,67.699997,100,65.099998,68.0,65.900002
20161119061500,273.0,280.350006,52.352942,38,67.699997,100,65.5,68.0,65.900002
20161119063000,273.0,283.5,52.941176,38,61.599998,100,66.099998,68.0,65.900002
20161119064500,273.0,283.5,52.941176,38,59.099998,100,66.0,68.0,65.900002
20161119070000,273.0,280.350006,52.352942,38,59.099998,100,66.0,68.0,65.900002
20161119071500,273.0,271.950012,50.784316,38,59.900002,100,65.900002,68.0,65.900002
20161119073000,273.0,280.350006,52.352942,38,59.200001,100,66.099998,68.0,65.900002
20161119074500,273.0,283.5,52.941176,38,49.099998,100,65.099998,68.0,65.900002
20161119080000,273.0,280.350006,52.352942,38,50.299999,100,65.5,68.0,65.900002
20161119081500,273.0,280.350006,52.352942,38,61.900002,100,65.900002,68.0,65.900002
20161119083000,273.0,280.350006,52.352942,38,58.400002,100,65.900002,68.0,65.900002
20161119084500,273.0,284.549988,53.137253,38,61.5,100,65.699997,68.0,65.900002
20161119090000,273.0,280.350006,52.352942,38,58.799999,100,65.900002,68.0,65.900002
20161119091500,273.0,280.350006,52.352942,38,59.599998,100,66.099998,68.0,65.900002
20161119093000,273.0,280.350006,52.352942,38,59.599998,100,65.599998,68.0,65.900002
20161119094500,273.0,280.350006,52.352942,38,59.599998,100,66.099998,68.0,65.900002
20161119100000,273.0,275.100006,51.37255,38,50.200001,100,64.699997,68.0,65.900002
20161119101500,273.0,275.100006,51.37255,38,55.099998,100,64.800003,68.0,65.900002
20161119103000,273.0,282.450012,52.7451,39,51.099998,100,65.5,68.0,65.900002
20161119104500,273.0,288.75,53.921569,39,58.099998,100,65.800003,68.0,65.900002
20161119110000,273.0,288.75,53.921569,39,62.0,100,65.699997,68.0,65.900002
20161119111500,273.0,288.75,53.921569,39,60.799999,100,66.0,68.0,65.900002
20161119113000,273.0,284.549988,53.137253,38,51.099998,100,65.5,68.0,65.900002
20161119114500,273.0,284.549988,53.137253,38,56.099998,100,65.699997,68.0,65.900002
20161119120000,273.0,343.350006,64.117648,43,59.099998,0,66.400002,68.0,65.900002
20161119121500,273.0,290.850006,54.313727,39,52.599998,100,64.800003,68.0,65.900002
20161119123000,273.0,290.850006,54.313727,39,59.099998,100,65.0,68.0,65.900002
20161119124500,273.0,287.700012,53.725492,39,63.700001,100,66.0,68.0,65.900002
20161119130000,273.0,287.700012,53.725492,39,53.5,100,65.099998,68.0,65.900002
20161119131500,273.0,287.700012,53.725492,39,60.799999,100,65.699997,68.0,65.900002
20161119133000,273.0,282.450012,52.7451,38,65.400002,100,66.099998,68.0,65.900002
20161119134500,273.0,287.700012,53.725492,38,53.900002,100,65.300003,68.0,65.900002
20161119140000,273.0,284.549988,53.137253,38,63.200001,100,65.599998,68.0,65.900002
20161119141500,273.0,284.549988,53.137253,38,75.5,100,66.300003,68.0,65.900002
20161119143000,273.0,284.549988,53.137253,38,54.299999,100,65.0,68.0,65.900002
20161119144500,273.0,284.549988,53.137253,38,55.200001,100,65.599998,68.0,65.900002
20161119150000,273.0,276.149994,51.568626,38,63.200001,100,65.800003,68.0,65.900002
20161119151500,273.0,281.399994,52.549018,38,53.900002,100,65.599998,68.0,65.900002
20161119153000,273.0,277.200012,51.764708,38,53.900002,100,65.0,68.0,65.900002
20161119154500,273.0,280.350006,52.352942,38,53.900002,100,65.099998,68.0,65.900002
20161119160000,273.0,289.799988,54.117645,39,54.700001,0,66.0,68.0,65.900002
20161119161500,273.0,281.399994,52.549018,39,53.200001,100,65.0,68.0,65.900002
20161119163000,273.0,286.649994,53.529411,39,53.900002,100,65.300003,68.0,65.900002
20161119164500,273.0,289.799988,54.117645,39,53.099998,100,65.5,68.0,65.900002
20161119170000,273.0,284.549988,53.137253,39,64.800003,100,65.300003,68.0,65.900002
20161119171500,273.0,284.549988,53.137253,39,69.800003,100,65.800003,68.0,65.900002
20161119173000,273.0,284.549988,53.137253,39,56.0,0,66.199997,68.0,65.900002
20161119174500,273.0,284.549988,53.137253,39,52.299999,100,64.800003,68.0,65.900002
20161119180000,273.0,289.799988,54.117645,39,52.299999,100,65.099998,68.0,65.900002
20161119181500,273.0,282.450012,52.7451,38,51.599998,100,65.199997,68.0,65.900002
20161119183000,273.0,282.450012,52.7451,38,53.200001,100,65.800003,68.0,65.900002
20161119184500,273.0,282.450012,52.7451,38,61.5,100,66.0,68.0,65.900002
20161119190000,273.0,282.450012,52.7451,38,59.799999,100,65.900002,68.0,65.900002
20161119191500,273.0,282.450012,52.7451,38,59.799999,100,65.800003,68.0,65.900002
20161119193000,273.0,282.450012,52.7451,38,58.900002,100,66.099998,68.0,65.900002
20161119194500,273.0,282.450012,52.7451,38,61.099998,100,65.599998,68.0,65.900002
20161119200000,273.0,282.450012,52.7451,38,58.799999,100,66.0,68.0,65.900002
20161119201500,273.0,282.450012,52.7451,38,60.599998,100,66.0,68.0,65.900002
20161119203000,273.0,275.100006,51.37255,38,59.200001,100,65.800003,68.0,65.900002
20161119204500,273.0,279.299988,52.15686,38,61.099998,100,66.0,68.0,65.900002
20161119210000,273.0,276.149994,51.568626,38,50.299999,100,65.0,68.0,65.900002
20161119211500,273.0,276.149994,51.568626,38,54.799999,100,65.199997,68.0,65.900002
20161119213000,273.0,279.299988,52.15686,38,62.0,100,66.099998,68.0,65.900002
20161119214500,273.0,279.299988,52.15686,38,50.599998,100,64.699997,68.0,65.900002
20161119220000,273.0,283.5,52.941176,38,69.699997,100,65.199997,68.0,65.900002
20161119221500,273.0,288.75,53.921569,38,50.0,100,64.599998,68.0,65.900002
20161119223000,273.0,288.75,53.921569,38,58.900002,100,64.900002,68.0,65.900002
20161119224500,273.0,280.350006,52.352942,38,58.0,100,65.400002,68.0,65.900002
20161119230000,273.0,286.649994,53.529411,38,60.599998,0,66.300003,68.0,65.900002
20161119231500,273.0,281.399994,52.549018,38,65.699997,100,64.800003,68.0,65.900002
20161119233000,273.0,281.399994,52.549018,38,63.200001,100,65.699997,68.0,65.900002
20161119234500,273.0,281.399994,52.549018,38,60.299999,100,65.699997,68.0,65.900002
20161120000000,273.0,281.399994,52.549018,38,62.299999,100,65.400002,68.0,65.900002
20161120001500,273.0,281.399994,52.549018,38,55.0,100,64.400002,68.0,65.900002
20161120003000,273.0,281.399994,52.549018,38,73.900002,100,65.800003,68.0,65.900002
20161120004500,273.0,281.399994,52.549018,38,66.5,100,64.900002,68.0,65.900002
20161120010000,273.0,281.399994,52.549018,38,59.599998,100,65.800003,68.0,65.900002
20161120011500,273.0,284.549988,53.137253,38,68.699997,100,65.599998,68.0,65.900002
20161120013000,273.0,281.399994,52.549018,38,47.599998,100,64.699997,68.0,65.900002
20161120014500,273.0,281.399994,52.549018,38,63.599998,100,65.199997,68.0,65.900002
20161120020000,273.0,284.549988,53.137253,38,59.900002,100,65.699997,68.0,65.900002
20161120021500,273.0,284.549988,53.137253,38,57.5,100,65.5,68.0,65.900002
20161120023000,273.0,284.549988,53.137253,38,56.400002,100,65.599998,68.0,65.900002
20161120024500,273.0,284.549988,53.137253,38,64.199997,100,66.099998,68.0,65.900002
20161120030000,273.0,284.549988,53.137253,38,74.400002,100,65.0,68.0,65.900002
20161120031500,273.0,281.399994,52.549018,38,51.299999,100,65.599998,68.0,65.900002
20161120033000,273.0,287.700012,53.725492,38,48.299999,0,65.900002,68.0,65.900002
20161120034500,273.0,287.700012,53.725492,38,52.099998,100,65.699997,68.0,65.900002
20161120040000,273.0,282.450012,52.7451,38,57.5,100,65.400002,68.0,65.900002
20161120041500,273.0,286.649994,53.529411,39,46.799999,100,65.400002,68.0,65.900002
20161120043000,273.0,286.649994,53.529411,39,47.900002,100,65.199997,68.0,65.900002
20161120044500,273.0,286.649994,53.529411,39,58.700001,100,65.5,68.0,65.900002
20161120050000,273.0,291.899994,54.509803,39,69.099998,100,66.199997,68.0,65.900002
20161120051500,273.0,287.700012,53.725492,38,63.599998,100,65.0,68.0,65.900002
20161120053000,273.0,287.700012,53.725492,38,58.299999,100,66.099998,68.0,65.900002
20161120054500,273.0,282.450012,52.7451,38,70.800003,100,65.800003,68.0,65.900002
20161120060000,273.0,288.75,53.921569,38,53.400002,100,64.300003,68.0,65.900002
20161120061500,273.0,288.75,53.921569,38,64.0,100,65.599998,68.0,65.900002
20161120063000,273.0,284.549988,53.137253,38,62.0,100,66.0,68.0,65.900002
20161120064500,273.0,284.549988,53.137253,38,46.099998,100,64.599998,68.0,65.900002
20161120070000,273.0,284.549988,53.137253,38,73.699997,100,65.0,68.0,65.900002
20161120071500,273.0,288.75,53.921569,38,62.200001,100,65.300003,68.0,65.900002
20161120073000,273.0,284.549988,53.137253,38,47.900002,0,66.0,68.0,65.900002
20161120074500,273.0,284.549988,53.137253,38,51.599998,100,65.699997,68.0,65.900002
20161120080000,273.0,281.399994,52.549018,38,57.900002,100,65.400002,68.0,65.900002
20161120081500,273.0,281.399994,52.549018,38,67.800003,100,66.0,68.0,65.900002
20161120083000,273.0,281.399994,52.549018,38,62.700001,100,64.699997,68.0,65.900002
20161120084500,273.0,281.399994,52.549018,38,65.5,100,66.099998,68.0,65.900002
20161120090000,273.0,287.700012,53.725492,38,76.800003,100,65.099998,68.0,65.900002
20161120091500,273.0,287.700012,53.725492,38,58.400002,100,65.800003,68.0,65.900002
20161120093000,273.0,287.700012,53.725492,38,60.400002,100,65.599998,68.0,65.900002
20161120094500,273.0,283.5,52.941176,38,59.0,100,65.5,68.0,65.900002
20161120100000,273.0,283.5,52.941176,38,58.0,100,65.599998,68.0,65.900002
20161120101500,273.0,283.5,52.941176,38,61.599998,100,65.800003,68.0,65.900002
20161120103000,273.0,283.5,52.941176,38,59.900002,100,65.699997,68.0,65.900002
20161120104500,273.0,283.5,52.941176,38,59.900002,100,66.0,68.0,65.900002
20161120110000,273.0,283.5,52.941176,38,51.0,100,65.300003,68.0,65.900002
20161120111500,273.0,283.5,52.941176,38,59.599998,100,65.5,68.0,65.900002
20161120113000,273.0,283.5,52.941176,38,61.599998,100,66.0,68.0,65.900002
20161120114500,273.0,283.5,52.941176,38,63.599998,100,66.099998,68.0,65.900002
20161120120000,273.0,283.5,52.941176,38,51.900002,100,65.099998,68.0,65.900002
20161120121500,273.0,283.5,52.941176,38,53.099998,100,65.599998,68.0,65.900002
20161120123000,273.0,283.5,52.941176,38,63.200001,100,66.0,68.0,65.900002
20161120124500,273.0,283.5,52.941176,38,53.599998,100,65.300003,68.0,65.900002
20161120130000,273.0,283.5,52.941176,38,55.599998,100,65.699997,68.0,65.900002
20161120131500,273.0,283.5,52.941176,38,64.800003,100,65.699997,68.0,65.900002
20161120133000,273.0,283.5,52.941176,38,54.299999,100,65.400002,68.0,65.900002
20161120134500,273.0,283.5,52.941176,38,66.300003,100,65.5,68.0,65.900002
20161120140000,273.0,280.350006,52.352942,38,69.0,100,65.5,68.0,65.900002
20161120141500,273.0,280.350006,52.352942,38,53.900002,100,65.599998,68.0,65.900002
20161120143000,273.0,283.5,52.941176,38,70.599998,100,65.400002,68.0,65.900002
20161120144500,273.0,283.5,52.941176,38,59.900002,100,65.099998,68.0,65.900002
20161120150000,273.0,286.649994,53.529411,39,54.299999,100,65.400002,68.0,65.900002
20161120151500,273.0,289.799988,54.117645,39,54.299999,100,64.900002,68.0,65.900002
20161120153000,273.0,284.549988,53.137253,39,54.299999,100,65.400002,68.0,65.900002
20161120154500,273.0,284.549988,53.137253,39,55.599998,0,66.0,68.0,65.900002
20161120160000,273.0,284.549988,53.137253,39,54.299999,100,64.900002,68.0,65.900002
20161120161500,273.0,284.549988,53.137253,39,54.299999,100,65.599998,68.0,65.900002
20161120163000,273.0,281.399994,52.549018,39,61.900002,100,65.699997,68.0,65.900002
20161120164500,273.0,281.399994,52.549018,39,61.900002,100,66.0,68.0,65.900002
20161120170000,273.0,275.100006,51.37255,39,54.299999,0,66.0,68.0,65.900002
20161120171500,273.0,275.100006,51.37255,39,54.299999,100,65.099998,68.0,65.900002
20161120173000,273.0,279.299988,52.15686,39,64.800003,100,65.5,68.0,65.900002
20161120174500,273.0,274.049988,51.176468,39,57.200001,100,65.599998,68.0,65.900002
20161120180000,273.0,274.049988,51.176468,39,57.200001,100,65.5,68.0,65.900002
20161120181500,273.0,279.299988,52.15686,39,59.099998,100,65.699997,68.0,65.900002
20161120183000,273.0,282.450012,52.7451,39,59.099998,100,65.599998,68.0,65.900002
20161120184500,273.0,277.200012,51.764708,39,57.200001,100,65.800003,68.0,65.900002
20161120190000,273.0,280.350006,52.352942,39,59.900002,100,65.800003,68.0,65.900002
20161120191500,273.0,277.200012,51.764708,39,57.0,100,65.400002,68.0,65.900002
20161120193000,273.0,288.75,53.921569,39,49.900002,100,65.099998,68.0,65.900002
20161120194500,273.0,282.450012,52.7451,39,50.900002,100,65.5,68.0,65.900002
20161120200000,273.0,286.649994,53.529411,39,60.299999,100,65.5,68.0,65.900002
20161120201500,273.0,286.649994,53.529411,39,58.799999,100,65.900002,68.0,65.900002
20161120203000,273.0,286.649994,53.529411,39,58.799999,100,65.800003,68.0,65.900002
20161120204500,273.0,286.649994,53.529411,39,58.799999,100,65.699997,68.0,65.900002
20161120210000,273.0,280.350006,52.352942,38,57.900002,100,65.800003,68.0,65.900002
20161120211500,273.0,280.350006,52.352942,38,59.700001,100,66.0,68.0,65.900002
20161120213000,273.0,283.5,52.941176,38,57.200001,100,65.800003,68.0,65.900002
20161120214500,273.0,283.5,52.941176,38,60.400002,100,65.800003,68.0,65.900002
20161120220000,273.0,283.5,52.941176,38,57.099998,100,65.699997,68.0,65.900002
20161120221500,273.0,280.350006,52.352942,38,59.200001,100,65.800003,68.0,65.900002
20161120223000,273.0,280.350006,52.352942,38,61.5,100,65.800003,68.0,65.900002
20161120224500,273.0,280.350006,52.352942,38,47.599998,100,64.800003,68.0,65.900002
20161120230000,273.0,280.350006,52.352942,38,61.400002,100,64.900002,68.0,65.900002
20161120231500,273.0,280.350006,52.352942,38,61.400002,100,65.300003,68.0,65.900002
20161120233000,273.0,283.5,52.941176,38,47.200001,100,64.800003,68.0,65.900002
20161120234500,273.0,283.5,52.941176,38,51.400002,100,64.800003,68.0,65.900002
20161121000000,273.0,277.200012,51.764708,38,62.799999,100,65.400002,68.0,65.900002
20161121001500,273.0,286.649994,53.529411,39,47.299999,100,64.400002,68.0,65.900002
20161121003000,273.0,286.649994,53.529411,39,68.400002,100,65.199997,68.0,65.900002
20161121004500,273.0,286.649994,53.529411,38,60.200001,100,64.5,68.0,65.900002
20161121010000,273.0,283.5,52.941176,38,67.800003,100,66.0,68.0,65.900002
20161121011500,273.0,283.5,52.941176,38,56.5,100,65.5,68.0,65.900002
20161121013000,273.0,283.5,52.941176,38,58.400002,100,65.800003,68.0,65.900002
20161121014500,273.0,283.5,52.941176,38,47.200001,100,65.099998,68.0,65.900002
20161121020000,273.0,289.799988,54.117645,38,48.5,100,64.800003,68.0,65.900002
20161121021500,273.0,289.799988,54.117645,38,60.299999,100,65.400002,68.0,65.900002
20161121023000,273.0,286.649994,53.529411,38,46.0,100,64.599998,68.0,65.900002
20161121024500,273.0,280.350006,52.352942,38,70.400002,100,65.099998,68.0,65.900002
20161121030000,273.0,283.5,52.941176,38,56.900002,100,65.199997,68.0,65.900002
20161121031500,273.0,287.700012,53.725492,38,46.400002,100,65.0,68.0,65.900002
20161121033000,273.0,281.399994,52.549018,38,68.5,100,64.900002,68.0,65.900002
20161121034500,273.0,281.399994,52.549018,38,66.699997,100,65.699997,68.0,65.900002
20161121040000,273.0,288.75,53.921569,38,61.5,100,64.400002,68.0,65.900002
20161121041500,273.0,288.75,53.921569,38,67.599998,100,65.599998,68.0,65.900002
20161121043000,273.0,288.75,53.921569,38,62.599998,100,65.400002,68.0,65.900002
20161121044500,273.0,282.450012,52.7451,38,45.700001,100,65.199997,68.0,65.900002
20161121050000,273.0,286.649994,53.529411,38,51.099998,100,65.800003,68.0,65.900002
20161121051500,273.0,286.649994,53.529411,38,66.099998,100,66.099998,68.0,65.900002
20161121053000,273.0,286.649994,53.529411,38,70.099998,100,65.199997,68.0,65.900002
20161121054500,273.0,282.450012,52.7451,38,55.599998,100,65.5,68.0,65.900002
20161121060000,273.0,288.75,53.921569,38,47.799999,0,65.900002,68.0,65.900002
20161121061500,273.0,284.549988,53.137253,38,52.799999,100,65.599998,68.0,65.900002
20161121063000,273.0,284.549988,53.137253,38,46.099998,100,64.800003,68.0,65.900002
20161121064500,273.0,279.299988,52.15686,38,50.599998,100,64.800003,68.0,65.900002
20161121070000,273.0,283.5,52.941176,38,53.0,100,64.300003,68.0,65.900002
20161121071500,273.0,283.5,52.941176,38,73.900002,100,65.300003,68.0,65.900002
20161121073000,273.0,283.5,52.941176,38,47.900002,0,65.699997,68.0,65.900002
20161121074500,273.0,283.5,52.941176,38,49.900002,100,65.599998,68.0,65.900002
20161121080000,273.0,289.799988,54.117645,38,57.799999,100,65.5,68.0,65.900002
20161121081500,273.0,286.649994,53.529411,38,64.800003,100,66.199997,68.0,65.900002
20161121083000,273.0,282.450012,52.7451,38,60.200001,100,65.400002,68.0,65.900002
20161121084500,273.0,282.450012,52.7451,38,59.200001,100,65.699997,68.0,65.900002
20161121090000,273.0,282.450012,52.7451,38,67.199997,100,65.599998,68.0,65.900002
20161121091500,273.0,289.799988,54.117645,38,48.599998,100,64.699997,68.0,65.900002
20161121093000,273.0,283.5,52.941176,38,60.400002,100,64.900002,68.0,65.900002
20161121094500,273.0,289.799988,54.117645,38,60.400002,100,65.800003,68.0,65.900002
20161121100000,273.0,283.5,52.941176,38,53.5,0,66.099998,68.0,65.900002
20161121101500,273.0,283.5,52.941176,38,52.200001,100,64.800003,68.0,65.900002
20161121103000,273.0,283.5,52.941176,38,52.900002,100,65.300003,68.0,65.900002
20161121104500,273.0,283.5,52.941176,38,60.900002,0,66.199997,68.0,65.900002
20161121110000,273.0,275.100006,51.37255,38,53.5,100,65.199997,68.0,65.900002
20161121111500,273.0,275.100006,51.37255,38,65.5,100,65.099998,68.0,65.900002
20161121113000,273.0,271.950012,50.784316,38,60.400002,100,66.0,68.0,65.900002
20161121114500,273.0,277.200012,51.764708,38,60.400002,100,66.099998,68.0,65.900002
20161121120000,273.0,277.200012,51.764708,38,60.400002,0,66.199997,68.0,65.900002
20161121121500,273.0,274.049988,51.176468,38,56.0,100,65.5,68.0,65.900002
20161121123000,273.0,277.200012,51.764708,38,56.0,100,65.400002,68.0,65.900002
20161121124500,273.0,277.200012,51.764708,38,56.700001,100,65.400002,68.0,65.900002
20161121130000,273.0,277.200012,51.764708,38,62.099998,100,65.099998,68.0,65.900002
20161121131500,273.0,286.649994,53.529411,39,56.400002,0,65.800003,68.0,65.900002
20161121133000,273.0,286.649994,53.529411,39,56.400002,100,65.599998,68.0,65.900002
20161121134500,273.0,282.450012,52.7451,39,56.400002,100,65.099998,68.0,65.900002
20161121140000,273.0,282.450012,52.7451,39,57.099998,100,65.5,68.0,65.900002
20161121141500,273.0,282.450012,52.7451,39,57.099998,100,65.5,68.0,65.900002
20161121143000,273.0,279.299988,52.15686,39,57.900002,100,65.300003,68.0,65.900002
20161121144500,273.0,286.649994,53.529411,39,57.900002,0,66.099998,68.0,65.900002
20161121150000,273.0,286.649994,53.529411,39,57.200001,0,65.800003,68.0,65.900002
20161121151500,273.0,286.649994,53.529411,39,57.200001,0,65.699997,68.0,65.900002
20161121153000,273.0,283.5,52.941176,39,57.200001,100,65.699997,68.0,65.900002
20161121154500,273.0,283.5,52.941176,39,57.200001,100,65.699997,68.0,65.900002
20161121160000,273.0,286.649994,53.529411,39,57.200001,100,65.800003,68.0,65.900002
20161121161500,273.0,286.649994,53.529411,39,57.200001,100,65.5,68.0,65.900002
20161121163000,273.0,286.649994,53.529411,39,57.200001,100,65.599998,68.0,65.900002
20161121164500,273.0,283.5,52.941176,39,57.200001,100,65.699997,68.0,65.900002
20161121170000,273.0,283.5,52.941176,39,57.200001,100,65.5,68.0,65.900002
20161121171500,273.0,280.350006,52.352942,39,57.200001,100,65.599998,68.0,65.900002
20161121173000,273.0,280.350006,52.352942,38,57.200001,100,65.800003,68.0,65.900002
20161121174500,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20161121180000,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20161121181500,273.0,284.549988,53.137253,38,57.400002,100,65.5,68.0,65.900002
20161121183000,273.0,279.299988,52.15686,38,62.799999,100,66.099998,68.0,65.900002
20161121184500,273.0,279.299988,52.15686,38,53.900002,0,65.699997,68.0,65.900002
20161121190000,273.0,279.299988,52.15686,38,52.700001,100,65.099998,68.0,65.900002
20161121191500,273.0,282.450012,52.7451,38,68.599998,100,65.5,68.0,65.900002
20161121193000,273.0,279.299988,52.15686,38,56.400002,100,65.599998,68.0,65.900002
20161121194500,273.0,283.5,52.941176,38,57.700001,100,65.5,68.0,65.900002
20161121200000,273.0,283.5,52.941176,38,59.599998,100,65.699997,68.0,65.900002
20161121201500,273.0,320.25,59.803922,41,54.900002,0,66.199997,68.0,65.900002
20161121203000,273.0,280.350006,52.352942,38,50.599998,100,64.699997,68.0,65.900002
20161121204500,273.0,280.350006,52.352942,38,54.200001,100,65.099998,68.0,65.900002
20161121210000,273.0,280.350006,52.352942,38,61.299999,100,66.0,68.0,65.900002
20161121211500,273.0,274.049988,51.176468,38,51.099998,100,65.199997,68.0,65.900002
20161121213000,273.0,274.049988,51.176468,38,60.5,100,65.699997,68.0,65.900002
20161121214500,273.0,288.75,53.921569,41,71.5,0,66.400002,68.0,65.900002
20161121220000,273.0,288.75,53.921569,39,50.599998,100,64.699997,68.0,65.900002
20161121221500,273.0,288.75,53.921569,39,50.599998,100,65.099998,68.0,65.900002
20161121223000,273.0,288.75,53.921569,39,59.700001,100,65.699997,68.0,65.900002
20161121224500,273.0,283.5,52.941176,39,58.700001,100,66.0,68.0,65.900002
20161121230000,273.0,286.649994,53.529411,39,60.599998,100,66.099998,68.0,65.900002
20161121231500,273.0,271.950012,50.784316,39,50.700001,100,65.300003,68.0,65.900002
20161121233000,273.0,271.950012,50.784316,39,50.700001,100,65.599998,68.0,65.900002
20161121234500,273.0,281.399994,52.549018,39,58.799999,100,66.0,68.0,65.900002
20161122000000,273.0,281.399994,52.549018,39,60.799999,100,65.599998,68.0,65.900002
20161122001500,273.0,281.399994,52.549018,39,58.0,100,65.5,68.0,65.900002
20161122003000,273.0,281.399994,52.549018,39,61.200001,100,66.0,68.0,65.900002
20161122004500,273.0,271.950012,50.784316,39,49.900002,0,65.800003,68.0,65.900002
20161122010000,273.0,279.299988,52.15686,39,67.099998,100,64.800003,68.0,65.900002
20161122011500,273.0,279.299988,52.15686,39,62.900002,100,65.599998,68.0,65.900002
20161122013000,273.0,284.549988,53.137253,39,61.099998,100,66.0,68.0,65.900002
20161122014500,273.0,284.549988,53.137253,39,51.599998,0,66.0,68.0,65.900002
20161122020000,273.0,281.399994,52.549018,38,57.400002,100,64.599998,68.0,65.900002
20161122021500,273.0,277.200012,51.764708,38,63.200001,100,65.400002,68.0,65.900002
20161122023000,273.0,280.350006,52.352942,38,49.5,100,65.300003,68.0,65.900002
20161122024500,273.0,280.350006,52.352942,38,56.400002,100,65.599998,68.0,65.900002
20161122030000,273.0,275.100006,51.37255,38,63.5,100,66.199997,68.0,65.900002
20161122031500,273.0,286.649994,53.529411,39,64.900002,100,65.400002,68.0,65.900002
20161122033000,273.0,283.5,52.941176,39,61.0,100,66.099998,68.0,65.900002
20161122034500,273.0,287.700012,53.725492,39,54.5,100,65.300003,68.0,65.900002
20161122040000,273.0,283.5,52.941176,39,50.700001,100,65.300003,68.0,65.900002
20161122041500,273.0,280.350006,52.352942,39,51.900002,100,65.400002,68.0,65.900002
20161122043000,273.0,274.049988,51.176468,39,62.900002,100,66.199997,68.0,65.900002
20161122044500,273.0,283.5,52.941176,39,50.700001,100,65.0,68.0,65.900002
20161122050000,273.0,283.5,52.941176,39,51.5,100,65.300003,68.0,65.900002
20161122051500,273.0,283.5,52.941176,39,51.5,100,65.599998,68.0,65.900002
20161122053000,273.0,287.700012,53.725492,39,65.800003,100,65.199997,68.0,65.900002
20161122054500,273.0,284.549988,53.137253,39,69.699997,100,65.900002,68.0,65.900002
20161122060000,273.0,284.549988,53.137253,38,50.700001,100,64.800003,68.0,65.900002
20161122061500,273.0,284.549988,53.137253,38,50.700001,100,65.199997,68.0,65.900002
20161122063000,273.0,268.799988,50.196076,38,60.799999,100,65.900002,68.0,65.900002
20161122064500,273.0,282.450012,52.7451,38,51.099998,0,65.699997,68.0,65.900002
20161122070000,273.0,282.450012,52.7451,38,64.400002,100,65.199997,68.0,65.900002
20161122071500,273.0,282.450012,52.7451,38,71.5,100,65.699997,68.0,65.900002
20161122073000,273.0,282.450012,52.7451,38,53.5,0,66.099998,68.0,65.900002
20161122074500,273.0,282.450012,52.7451,38,51.0,100,64.800003,68.0,65.900002
20161122080000,273.0,275.100006,51.37255,38,54.0,100,65.0,68.0,65.900002
20161122081500,273.0,280.350006,52.352942,38,55.0,0,66.099998,68.0,65.900002
20161122083000,273.0,280.350006,52.352942,38,52.200001,100,65.0,68.0,65.900002
20161122084500,273.0,276.149994,51.568626,38,53.099998,100,65.599998,68.0,65.900002
20161122090000,273.0,345.450012,64.509806,43,60.099998,0,66.5,68.0,65.900002
20161122091500,273.0,289.799988,54.117645,39,53.5,100,65.400002,68.0,65.900002
20161122093000,273.0,281.399994,52.549018,39,54.299999,100,65.099998,68.0,65.900002
20161122094500,273.0,281.399994,52.549018,39,62.799999,100,65.599998,68.0,65.900002
20161122100000,273.0,281.399994,52.549018,39,56.0,0,66.0,68.0,65.900002
20161122101500,273.0,284.549988,53.137253,39,56.0,0,65.699997,68.0,65.900002
20161122103000,273.0,284.549988,53.137253,39,56.700001,100,65.5,68.0,65.900002
20161122104500,273.0,284.549988,53.137253,39,56.700001,100,65.699997,68.0,65.900002
20161122110000,273.0,284.549988,53.137253,39,56.700001,100,65.599998,68.0,65.900002
20161122111500,273.0,284.549988,53.137253,39,55.599998,100,65.400002,68.0,65.900002
20161122113000,273.0,284.549988,53.137253,39,57.200001,100,65.699997,68.0,65.900002
20161122114500,273.0,284.549988,53.137253,39,57.900002,100,65.800003,68.0,65.900002
20161122120000,273.0,277.200012,51.764708,39,57.900002,100,65.699997,68.0,65.900002
20161122121500,273.0,284.549988,53.137253,39,57.900002,100,65.699997,68.0,65.900002
20161122123000,273.0,281.399994,52.549018,39,57.099998,100,65.699997,68.0,65.900002
20161122124500,273.0,281.399994,52.549018,39,57.099998,100,65.800003,68.0,65.900002
20161122130000,273.0,281.399994,52.549018,39,57.099998,100,65.800003,68.0,65.900002
20161122131500,273.0,284.549988,53.137253,39,57.099998,100,65.699997,68.0,65.900002
20161122133000,273.0,284.549988,53.137253,39,57.099998,100,65.900002,68.0,65.900002
20161122134500,273.0,287.700012,53.725492,39,57.099998,100,65.699997,68.0,65.900002
20161122140000,273.0,287.700012,53.725492,39,57.099998,100,65.900002,68.0,65.900002
20161122141500,273.0,287.700012,53.725492,39,57.099998,100,65.900002,68.0,65.900002
20161122143000,273.0,287.700012,53.725492,39,56.400002,100,65.599998,68.0,65.900002
20161122144500,273.0,283.5,52.941176,39,57.5,100,65.800003,68.0,65.900002
20161122150000,273.0,287.700012,53.725492,39,57.5,100,66.0,68.0,65.900002
20161122151500,273.0,284.549988,53.137253,39,56.799999,100,65.599998,68.0,65.900002
20161122153000,273.0,284.549988,53.137253,39,56.799999,100,65.699997,68.0,65.900002
20161122154500,273.0,284.549988,53.137253,39,56.799999,100,65.800003,68.0,65.900002
20161122160000,273.0,288.75,53.921569,39,57.400002,100,65.599998,68.0,65.900002
20161122161500,273.0,288.75,53.921569,39,57.400002,100,65.800003,68.0,65.900002
20161122163000,273.0,282.450012,52.7451,39,56.799999,100,65.800003,68.0,65.900002
20161122164500,273.0,282.450012,52.7451,38,56.799999,100,65.5,68.0,65.900002
20161122170000,273.0,279.299988,52.15686,38,59.200001,100,66.0,68.0,65.900002
20161122171500,273.0,279.299988,52.15686,38,57.200001,0,66.199997,68.0,65.900002
20161122173000,273.0,279.299988,52.15686,38,56.599998,100,65.599998,68.0,65.900002
20161122174500,273.0,275.100006,51.37255,38,56.599998,100,65.699997,68.0,65.900002
20161122180000,273.0,280.350006,52.352942,38,56.0,100,65.599998,68.0,65.900002
20161122181500,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20161122183000,273.0,280.350006,52.352942,38,56.0,100,65.599998,68.0,65.900002
20161122184500,273.0,280.350006,52.352942,38,56.0,100,65.599998,68.0,65.900002
20161122190000,273.0,269.850006,50.392158,38,56.0,100,65.5,68.0,65.900002
20161122191500,273.0,269.850006,50.392158,38,56.0,100,65.5,68.0,65.900002
20161122193000,273.0,275.100006,51.37255,38,56.0,100,65.5,68.0,65.900002
20161122194500,273.0,271.950012,50.784316,38,56.0,100,65.5,68.0,65.900002
20161122200000,273.0,286.649994,53.529411,39,57.200001,0,66.300003,68.0,65.900002
20161122201500,273.0,280.350006,52.352942,39,56.400002,0,65.800003,68.0,65.900002
20161122203000,273.0,287.700012,53.725492,39,55.599998,100,65.599998,68.0,65.900002
20161122204500,273.0,281.399994,52.549018,39,55.599998,100,65.300003,68.0,65.900002
20161122210000,273.0,284.549988,53.137253,39,55.599998,100,65.300003,68.0,65.900002
20161122211500,273.0,287.700012,53.725492,39,58.299999,100,65.5,68.0,65.900002
20161122213000,273.0,279.299988,52.15686,39,61.099998,100,65.599998,68.0,65.900002
20161122214500,273.0,282.450012,52.7451,38,56.0,0,65.900002,68.0,65.900002
20161122220000,273.0,282.450012,52.7451,38,56.0,100,65.5,68.0,65.900002
20161122221500,273.0,282.450012,52.7451,38,56.0,100,65.099998,68.0,65.900002
20161122223000,273.0,282.450012,52.7451,38,56.0,100,65.300003,68.0,65.900002
20161122224500,273.0,282.450012,52.7451,38,59.099998,100,65.599998,68.0,65.900002
20161122230000,273.0,279.299988,52.15686,38,59.099998,100,65.599998,68.0,65.900002
20161122231500,273.0,279.299988,52.15686,38,59.099998,100,66.0,68.0,65.900002
20161122233000,273.0,269.850006,50.392158,38,59.099998,100,66.199997,68.0,65.900002
20161122234500,273.0,269.850006,50.392158,38,56.0,0,65.800003,68.0,65.900002
20161123000000,273.0,275.100006,51.37255,38,56.0,100,65.300003,68.0,65.900002
20161123001500,273.0,275.100006,51.37255,38,56.0,100,65.199997,68.0,65.900002
20161123003000,273.0,275.100006,51.37255,38,56.0,100,65.5,68.0,65.900002
20161123004500,273.0,271.950012,50.784316,38,56.0,100,65.599998,68.0,65.900002
20161123010000,273.0,275.100006,51.37255,38,56.0,100,65.599998,68.0,65.900002
20161123011500,273.0,275.100006,51.37255,38,56.0,100,65.599998,68.0,65.900002
20161123013000,273.0,275.100006,51.37255,38,56.0,100,65.5,68.0,65.900002
20161123014500,273.0,286.649994,53.529411,38,56.799999,100,65.699997,68.0,65.900002
20161123020000,273.0,277.200012,51.764708,38,56.799999,100,65.800003,68.0,65.900002
20161123021500,273.0,511.350006,95.490197,55,56.799999,0,66.300003,68.0,65.900002
20161123023000,273.0,279.299988,52.15686,39,55.900002,0,65.800003,68.0,65.900002
20161123024500,273.0,275.100006,51.37255,39,55.900002,0,65.800003,68.0,65.900002
20161123030000,273.0,270.899994,50.588234,39,55.200001,100,65.400002,68.0,65.900002
20161123031500,273.0,276.149994,51.568626,39,56.299999,100,65.5,68.0,65.900002
20161123033000,273.0,271.950012,50.784316,39,55.400002,100,65.5,68.0,65.900002
20161123034500,273.0,271.950012,50.784316,39,56.700001,100,65.599998,68.0,65.900002
20161123040000,273.0,282.450012,52.7451,39,55.900002,100,65.300003,68.0,65.900002
20161123041500,273.0,282.450012,52.7451,39,58.0,0,66.199997,68.0,65.900002
20161123043000,273.0,279.299988,52.15686,39,56.400002,0,65.800003,68.0,65.900002
20161123044500,273.0,271.950012,50.784316,39,56.400002,100,65.599998,68.0,65.900002
20161123050000,273.0,276.149994,51.568626,39,56.400002,100,65.5,68.0,65.900002
20161123051500,273.0,276.149994,51.568626,39,56.400002,100,65.599998,68.0,65.900002
20161123053000,273.0,276.149994,51.568626,39,55.599998,100,65.599998,68.0,65.900002
20161123054500,273.0,276.149994,51.568626,39,64.800003,100,65.699997,68.0,65.900002
20161123060000,273.0,281.399994,52.549018,39,57.700001,0,66.199997,68.0,65.900002
20161123061500,273.0,284.549988,53.137253,39,55.599998,0,65.699997,68.0,65.900002
20161123063000,273.0,284.549988,53.137253,39,55.599998,100,65.199997,68.0,65.900002
20161123064500,273.0,284.549988,53.137253,39,55.599998,100,65.400002,68.0,65.900002
20161123070000,273.0,280.350006,52.352942,39,55.599998,100,65.5,68.0,65.900002
20161123071500,273.0,316.049988,59.019606,41,73.199997,0,66.400002,68.0,65.900002
20161123073000,273.0,284.549988,53.137253,39,56.0,0,65.800003,68.0,65.900002
20161123074500,273.0,274.049988,51.176468,39,56.0,0,65.699997,68.0,65.900002
20161123080000,273.0,274.049988,51.176468,39,56.0,100,65.300003,68.0,65.900002
20161123081500,273.0,274.049988,51.176468,39,56.0,100,65.5,68.0,65.900002
20161123083000,273.0,277.200012,51.764708,39,56.0,100,65.400002,68.0,65.900002
20161123084500,273.0,280.350006,52.352942,39,62.700001,100,65.199997,68.0,65.900002
20161123090000,273.0,286.649994,53.529411,39,56.400002,0,66.099998,68.0,65.900002
20161123091500,273.0,283.5,52.941176,39,55.599998,100,65.599998,68.0,65.900002
