PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161123093000,273.0,287.700012,53.725492,39,55.599998,100,65.5,68.0,65.900002
20161123094500,273.0,287.700012,53.725492,39,55.599998,100,65.400002,68.0,65.900002
20161123100000,273.0,287.700012,53.725492,39,56.400002,100,65.5,68.0,65.900002
20161123101500,273.0,287.700012,53.725492,39,56.400002,100,65.5,68.0,65.900002
20161123103000,273.0,283.5,52.941176,39,64.800003,100,66.199997,68.0,65.900002
20161123104500,273.0,283.5,52.941176,39,57.099998,0,65.800003,68.0,65.900002
20161123110000,273.0,289.799988,54.117645,39,57.099998,0,65.699997,68.0,65.900002
20161123111500,273.0,289.799988,54.117645,39,57.099998,100,65.400002,68.0,65.900002
20161123113000,273.0,289.799988,54.117645,39,56.400002,100,65.5,68.0,65.900002
20161123114500,273.0,284.549988,53.137253,39,57.099998,100,65.599998,68.0,65.900002
20161123120000,273.0,284.549988,53.137253,39,57.099998,100,65.300003,68.0,65.900002
20161123121500,273.0,281.399994,52.549018,39,57.099998,100,65.599998,68.0,65.900002
20161123123000,273.0,286.649994,53.529411,39,57.099998,100,65.599998,68.0,65.900002
20161123124500,273.0,276.149994,51.568626,39,59.900002,100,65.400002,68.0,65.900002
20161123130000,273.0,276.149994,51.568626,39,56.799999,0,66.099998,68.0,65.900002
20161123131500,273.0,279.299988,52.15686,39,56.799999,0,65.900002,68.0,65.900002
20161123133000,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161123134500,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161123140000,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161123141500,273.0,283.5,52.941176,38,55.900002,100,65.199997,68.0,65.900002
20161123143000,273.0,279.299988,52.15686,38,55.900002,100,65.400002,68.0,65.900002
20161123144500,273.0,279.299988,52.15686,38,58.299999,100,65.5,68.0,65.900002
20161123150000,273.0,279.299988,52.15686,38,59.200001,100,65.699997,68.0,65.900002
20161123151500,273.0,284.549988,53.137253,38,59.200001,100,65.800003,68.0,65.900002
20161123153000,273.0,275.100006,51.37255,38,59.200001,100,66.099998,68.0,65.900002
20161123154500,273.0,275.100006,51.37255,38,56.799999,0,66.0,68.0,65.900002
20161123160000,273.0,275.100006,51.37255,38,56.799999,100,65.699997,68.0,65.900002
20161123161500,273.0,275.100006,51.37255,38,56.799999,100,65.599998,68.0,65.900002
20161123163000,273.0,280.350006,52.352942,38,56.799999,100,65.699997,68.0,65.900002
20161123164500,273.0,280.350006,52.352942,38,56.799999,100,65.5,68.0,65.900002
20161123170000,273.0,271.950012,50.784316,38,56.799999,100,65.599998,68.0,65.900002
20161123171500,273.0,271.950012,50.784316,38,56.799999,100,65.699997,68.0,65.900002
20161123173000,273.0,277.200012,51.764708,38,56.799999,100,65.5,68.0,65.900002
20161123174500,273.0,271.950012,50.784316,38,56.799999,100,65.5,68.0,65.900002
20161123180000,273.0,271.950012,50.784316,38,56.799999,100,65.599998,68.0,65.900002
20161123181500,273.0,266.700012,49.803924,38,62.799999,100,65.400002,68.0,65.900002
20161123183000,273.0,286.649994,53.529411,40,56.0,0,66.0,68.0,65.900002
20161123184500,273.0,279.299988,52.15686,39,56.0,0,65.699997,68.0,65.900002
20161123190000,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20161123191500,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20161123193000,273.0,284.549988,53.137253,39,56.0,100,65.5,68.0,65.900002
20161123194500,273.0,284.549988,53.137253,39,56.0,100,65.5,68.0,65.900002
20161123200000,273.0,329.700012,61.56863,43,57.5,0,66.400002,68.0,65.900002
20161123201500,273.0,284.549988,53.137253,39,55.599998,0,65.699997,68.0,65.900002
20161123203000,273.0,284.549988,53.137253,39,55.599998,100,65.599998,68.0,65.900002
20161123204500,273.0,276.149994,51.568626,39,55.599998,100,65.099998,68.0,65.900002
20161123210000,273.0,283.5,52.941176,39,56.299999,100,65.400002,68.0,65.900002
20161123211500,273.0,283.5,52.941176,39,59.5,100,65.599998,68.0,65.900002
20161123213000,273.0,277.200012,51.764708,39,58.700001,100,65.5,68.0,65.900002
20161123214500,273.0,277.200012,51.764708,39,57.0,0,65.900002,68.0,65.900002
20161123220000,273.0,277.200012,51.764708,39,55.799999,100,65.5,68.0,65.900002
20161123221500,273.0,280.350006,52.352942,39,55.799999,100,65.199997,68.0,65.900002
20161123223000,273.0,275.100006,51.37255,39,56.599998,100,65.300003,68.0,65.900002
20161123224500,273.0,271.950012,50.784316,39,64.0,100,66.199997,68.0,65.900002
20161123230000,273.0,271.950012,50.784316,39,55.599998,0,65.699997,68.0,65.900002
20161123231500,273.0,277.200012,51.764708,39,55.599998,100,65.400002,68.0,65.900002
20161123233000,273.0,277.200012,51.764708,39,56.299999,100,65.5,68.0,65.900002
20161123234500,273.0,283.5,52.941176,39,58.700001,100,65.599998,68.0,65.900002
20161124000000,273.0,283.5,52.941176,39,71.400002,100,65.5,68.0,65.900002
20161124001500,273.0,287.700012,53.725492,39,56.0,100,65.400002,68.0,65.900002
20161124003000,273.0,284.549988,53.137253,39,56.0,100,65.5,68.0,65.900002
20161124004500,273.0,284.549988,53.137253,38,56.0,100,65.400002,68.0,65.900002
20161124010000,273.0,284.549988,53.137253,38,56.0,100,65.400002,68.0,65.900002
20161124011500,273.0,271.950012,50.784316,38,56.0,100,65.5,68.0,65.900002
20161124013000,273.0,271.950012,50.784316,38,56.0,100,65.5,68.0,65.900002
20161124014500,273.0,277.200012,51.764708,38,55.200001,100,65.5,68.0,65.900002
20161124020000,273.0,277.200012,51.764708,38,57.599998,100,65.699997,68.0,65.900002
20161124021500,273.0,280.350006,52.352942,38,59.099998,100,66.0,68.0,65.900002
20161124023000,273.0,280.350006,52.352942,38,58.400002,100,66.099998,68.0,65.900002
20161124024500,273.0,280.350006,52.352942,38,55.5,0,65.800003,68.0,65.900002
20161124030000,273.0,280.350006,52.352942,38,55.5,100,65.400002,68.0,65.900002
20161124031500,273.0,280.350006,52.352942,38,55.5,100,65.5,68.0,65.900002
20161124033000,273.0,280.350006,52.352942,38,55.5,100,65.400002,68.0,65.900002
20161124034500,273.0,280.350006,52.352942,38,55.5,100,65.300003,68.0,65.900002
20161124040000,273.0,277.200012,51.764708,38,64.400002,100,65.699997,68.0,65.900002
20161124041500,273.0,280.350006,52.352942,38,55.599998,0,65.900002,68.0,65.900002
20161124043000,273.0,284.549988,53.137253,38,54.700001,100,65.400002,68.0,65.900002
20161124044500,273.0,280.350006,52.352942,38,53.900002,100,65.099998,68.0,65.900002
20161124050000,273.0,288.75,53.921569,38,53.900002,100,65.5,68.0,65.900002
20161124051500,273.0,283.5,52.941176,38,62.0,100,65.900002,68.0,65.900002
20161124053000,273.0,283.5,52.941176,38,53.900002,0,65.800003,68.0,65.900002
20161124054500,273.0,283.5,52.941176,38,64.800003,100,65.099998,68.0,65.900002
20161124060000,273.0,287.700012,53.725492,38,54.299999,100,65.099998,68.0,65.900002
20161124061500,273.0,287.700012,53.725492,38,53.099998,0,65.599998,68.0,65.900002
20161124063000,273.0,284.549988,53.137253,38,64.0,100,64.800003,68.0,65.900002
20161124064500,273.0,284.549988,53.137253,38,53.5,100,65.300003,68.0,65.900002
20161124070000,273.0,284.549988,53.137253,38,53.5,0,66.0,68.0,65.900002
20161124071500,273.0,284.549988,53.137253,38,54.200001,100,64.699997,68.0,65.900002
20161124073000,273.0,288.75,53.921569,38,53.5,100,65.300003,68.0,65.900002
20161124074500,273.0,284.549988,53.137253,38,52.700001,0,65.800003,68.0,65.900002
20161124080000,273.0,284.549988,53.137253,38,56.900002,100,64.800003,68.0,65.900002
20161124081500,273.0,284.549988,53.137253,38,53.900002,100,65.300003,68.0,65.900002
20161124083000,273.0,284.549988,53.137253,38,53.900002,0,66.0,68.0,65.900002
20161124084500,273.0,284.549988,53.137253,38,53.099998,100,65.0,68.0,65.900002
20161124090000,273.0,284.549988,53.137253,38,56.0,100,65.599998,68.0,65.900002
20161124091500,273.0,284.549988,53.137253,38,68.599998,100,65.900002,68.0,65.900002
20161124093000,273.0,287.700012,53.725492,38,53.900002,100,65.400002,68.0,65.900002
20161124094500,273.0,287.700012,53.725492,38,53.900002,100,64.900002,68.0,65.900002
20161124100000,273.0,287.700012,53.725492,38,54.700001,100,65.5,68.0,65.900002
20161124101500,273.0,295.049988,55.098037,39,55.599998,0,66.099998,68.0,65.900002
20161124103000,273.0,284.549988,53.137253,38,54.700001,100,65.300003,68.0,65.900002
20161124104500,273.0,284.549988,53.137253,38,58.799999,100,65.800003,68.0,65.900002
20161124110000,273.0,281.399994,52.549018,38,56.0,100,65.5,68.0,65.900002
20161124111500,273.0,277.200012,51.764708,38,57.099998,100,65.400002,68.0,65.900002
20161124113000,273.0,302.399994,56.470587,40,59.200001,0,66.400002,68.0,65.900002
20161124114500,273.0,284.549988,53.137253,39,56.799999,0,65.800003,68.0,65.900002
20161124120000,273.0,284.549988,53.137253,39,56.799999,100,65.5,68.0,65.900002
20161124121500,273.0,287.700012,53.725492,39,56.799999,100,65.199997,68.0,65.900002
20161124123000,273.0,287.700012,53.725492,39,56.799999,100,65.400002,68.0,65.900002
20161124124500,273.0,283.5,52.941176,38,56.799999,100,65.5,68.0,65.900002
20161124130000,273.0,318.149994,59.411764,41,67.800003,0,66.400002,68.0,65.900002
20161124131500,273.0,286.649994,53.529411,38,56.900002,0,65.900002,68.0,65.900002
20161124133000,273.0,286.649994,53.529411,38,56.900002,0,65.699997,68.0,65.900002
20161124134500,273.0,277.200012,51.764708,38,56.900002,100,65.300003,68.0,65.900002
20161124140000,273.0,280.350006,52.352942,38,56.900002,100,65.5,68.0,65.900002
20161124141500,273.0,276.149994,51.568626,38,56.900002,100,65.5,68.0,65.900002
20161124143000,273.0,282.450012,52.7451,38,56.900002,100,65.099998,68.0,65.900002
20161124144500,273.0,279.299988,52.15686,38,57.599998,0,66.099998,68.0,65.900002
20161124150000,273.0,279.299988,52.15686,38,56.799999,0,65.699997,68.0,65.900002
20161124151500,273.0,279.299988,52.15686,38,56.799999,100,65.5,68.0,65.900002
20161124153000,273.0,276.149994,51.568626,38,56.799999,100,65.5,68.0,65.900002
20161124154500,273.0,276.149994,51.568626,38,57.5,100,65.599998,68.0,65.900002
20161124160000,273.0,271.950012,50.784316,38,55.900002,100,65.599998,68.0,65.900002
20161124161500,273.0,271.950012,50.784316,38,55.900002,100,65.5,68.0,65.900002
20161124163000,273.0,271.950012,50.784316,38,56.799999,100,65.599998,68.0,65.900002
20161124164500,273.0,271.950012,50.784316,38,56.799999,100,65.699997,68.0,65.900002
20161124170000,273.0,271.950012,50.784316,38,63.299999,100,65.5,68.0,65.900002
20161124171500,273.0,288.75,53.921569,39,57.099998,0,66.0,68.0,65.900002
20161124173000,273.0,288.75,53.921569,39,56.299999,100,65.599998,68.0,65.900002
20161124174500,273.0,283.5,52.941176,39,56.299999,100,65.199997,68.0,65.900002
20161124180000,273.0,283.5,52.941176,39,56.299999,100,65.400002,68.0,65.900002
20161124181500,273.0,283.5,52.941176,39,56.299999,100,65.400002,68.0,65.900002
20161124183000,273.0,283.5,52.941176,39,58.299999,100,65.400002,68.0,65.900002
20161124184500,273.0,294.0,54.901961,39,55.200001,0,66.0,68.0,65.900002
20161124190000,273.0,281.399994,52.549018,39,55.200001,100,65.400002,68.0,65.900002
20161124191500,273.0,281.399994,52.549018,39,55.200001,100,65.199997,68.0,65.900002
20161124193000,273.0,281.399994,52.549018,39,59.200001,100,66.0,68.0,65.900002
20161124194500,273.0,281.399994,52.549018,39,59.200001,100,65.800003,68.0,65.900002
20161124200000,273.0,281.399994,52.549018,39,59.200001,100,66.0,68.0,65.900002
20161124201500,273.0,281.399994,52.549018,39,58.400002,100,65.800003,68.0,65.900002
20161124203000,273.0,281.399994,52.549018,39,58.400002,100,65.800003,68.0,65.900002
20161124204500,273.0,281.399994,52.549018,39,58.400002,100,66.0,68.0,65.900002
20161124210000,273.0,281.399994,52.549018,39,58.400002,100,65.599998,68.0,65.900002
20161124211500,273.0,277.200012,51.764708,39,58.400002,100,65.900002,68.0,65.900002
20161124213000,273.0,277.200012,51.764708,39,58.400002,100,65.800003,68.0,65.900002
20161124214500,273.0,287.700012,53.725492,39,57.200001,100,65.599998,68.0,65.900002
20161124220000,273.0,287.700012,53.725492,39,57.200001,100,65.599998,68.0,65.900002
20161124221500,273.0,283.5,52.941176,39,57.200001,100,65.5,68.0,65.900002
20161124223000,273.0,283.5,52.941176,39,61.900002,100,66.0,68.0,65.900002
20161124224500,273.0,287.700012,53.725492,39,59.900002,100,66.0,68.0,65.900002
20161124230000,273.0,287.700012,53.725492,39,53.5,0,65.599998,68.0,65.900002
20161124231500,273.0,291.899994,54.509803,39,53.5,100,65.0,68.0,65.900002
20161124233000,273.0,284.549988,53.137253,39,53.5,100,65.099998,68.0,65.900002
20161124234500,273.0,284.549988,53.137253,38,53.5,0,65.800003,68.0,65.900002
20161125000000,273.0,277.200012,51.764708,38,64.0,100,64.800003,68.0,65.900002
20161125001500,273.0,280.350006,52.352942,38,76.599998,100,65.699997,68.0,65.900002
20161125003000,273.0,288.75,53.921569,39,51.900002,100,65.099998,68.0,65.900002
20161125004500,273.0,288.75,53.921569,39,55.900002,100,65.699997,68.0,65.900002
20161125010000,273.0,324.450012,60.588238,41,54.700001,0,66.0,68.0,65.900002
20161125011500,273.0,282.450012,52.7451,38,51.900002,100,64.900002,68.0,65.900002
20161125013000,273.0,282.450012,52.7451,38,51.900002,100,65.199997,68.0,65.900002
20161125014500,273.0,282.450012,52.7451,38,51.900002,100,65.5,68.0,65.900002
20161125020000,273.0,286.649994,53.529411,38,64.800003,100,65.099998,68.0,65.900002
20161125021500,273.0,283.5,52.941176,38,68.599998,100,65.699997,68.0,65.900002
20161125023000,273.0,283.5,52.941176,38,51.099998,100,65.0,68.0,65.900002
20161125024500,273.0,287.700012,53.725492,38,51.099998,100,65.199997,68.0,65.900002
20161125030000,273.0,283.5,52.941176,38,53.099998,0,65.900002,68.0,65.900002
20161125031500,273.0,283.5,52.941176,38,58.799999,100,65.699997,68.0,65.900002
20161125033000,273.0,280.350006,52.352942,38,56.0,100,65.800003,68.0,65.900002
20161125034500,273.0,280.350006,52.352942,38,66.300003,100,65.699997,68.0,65.900002
20161125040000,273.0,280.350006,52.352942,38,50.700001,100,64.800003,68.0,65.900002
20161125041500,273.0,280.350006,52.352942,38,51.5,100,65.199997,68.0,65.900002
20161125043000,273.0,283.5,52.941176,39,51.5,100,65.5,68.0,65.900002
20161125044500,273.0,286.649994,53.529411,39,62.0,100,65.599998,68.0,65.900002
20161125050000,273.0,286.649994,53.529411,39,55.599998,100,65.699997,68.0,65.900002
20161125051500,273.0,317.100006,59.215687,41,63.099998,0,66.199997,68.0,65.900002
20161125053000,273.0,287.700012,53.725492,38,51.099998,100,64.699997,68.0,65.900002
20161125054500,273.0,287.700012,53.725492,38,65.199997,100,65.099998,68.0,65.900002
20161125060000,273.0,287.700012,53.725492,39,51.099998,100,64.800003,68.0,65.900002
20161125061500,273.0,282.450012,52.7451,38,51.099998,100,65.300003,68.0,65.900002
20161125063000,273.0,279.299988,52.15686,38,62.0,100,65.699997,68.0,65.900002
20161125064500,273.0,282.450012,52.7451,38,60.200001,100,66.0,68.0,65.900002
20161125070000,273.0,282.450012,52.7451,38,50.700001,100,65.099998,68.0,65.900002
20161125071500,273.0,282.450012,52.7451,38,50.700001,100,65.099998,68.0,65.900002
20161125073000,273.0,282.450012,52.7451,38,51.900002,0,65.900002,68.0,65.900002
20161125074500,273.0,282.450012,52.7451,38,66.199997,100,65.0,68.0,65.900002
20161125080000,273.0,286.649994,53.529411,38,69.099998,100,65.800003,68.0,65.900002
20161125081500,273.0,286.649994,53.529411,38,61.200001,100,66.099998,68.0,65.900002
20161125083000,273.0,286.649994,53.529411,38,51.099998,100,65.400002,68.0,65.900002
20161125084500,273.0,286.649994,53.529411,38,57.599998,100,65.599998,68.0,65.900002
20161125090000,273.0,279.299988,52.15686,38,68.199997,100,66.099998,68.0,65.900002
20161125091500,273.0,282.450012,52.7451,38,52.700001,100,65.099998,68.0,65.900002
20161125093000,273.0,282.450012,52.7451,38,58.0,100,66.0,68.0,65.900002
20161125094500,273.0,282.450012,52.7451,38,69.099998,100,65.5,68.0,65.900002
20161125100000,273.0,282.450012,52.7451,38,55.200001,0,65.800003,68.0,65.900002
20161125101500,273.0,282.450012,52.7451,38,55.200001,100,65.5,68.0,65.900002
20161125103000,273.0,282.450012,52.7451,38,55.200001,100,65.199997,68.0,65.900002
20161125104500,273.0,282.450012,52.7451,38,56.400002,100,65.900002,68.0,65.900002
20161125110000,273.0,282.450012,52.7451,38,56.400002,100,65.300003,68.0,65.900002
20161125111500,273.0,282.450012,52.7451,38,56.400002,0,66.099998,68.0,65.900002
20161125113000,273.0,282.450012,52.7451,38,55.599998,100,65.199997,68.0,65.900002
20161125114500,273.0,282.450012,52.7451,38,56.700001,100,65.300003,68.0,65.900002
20161125120000,273.0,282.450012,52.7451,38,64.0,100,65.599998,68.0,65.900002
20161125121500,273.0,282.450012,52.7451,38,62.799999,100,66.199997,68.0,65.900002
20161125123000,273.0,282.450012,52.7451,38,56.400002,0,65.800003,68.0,65.900002
20161125124500,273.0,279.299988,52.15686,38,56.400002,100,65.599998,68.0,65.900002
20161125130000,273.0,275.100006,51.37255,38,56.400002,100,65.199997,68.0,65.900002
20161125131500,273.0,275.100006,51.37255,38,56.400002,100,65.400002,68.0,65.900002
20161125133000,273.0,275.100006,51.37255,38,56.400002,100,65.400002,68.0,65.900002
20161125134500,273.0,275.100006,51.37255,38,65.800003,100,65.5,68.0,65.900002
20161125140000,273.0,275.100006,51.37255,38,56.799999,0,66.0,68.0,65.900002
20161125141500,273.0,275.100006,51.37255,38,56.799999,100,65.599998,68.0,65.900002
20161125143000,273.0,275.100006,51.37255,38,56.799999,100,65.400002,68.0,65.900002
20161125144500,273.0,275.100006,51.37255,38,56.799999,100,65.5,68.0,65.900002
20161125150000,273.0,275.100006,51.37255,38,56.799999,100,65.5,68.0,65.900002
20161125151500,273.0,281.399994,52.549018,38,56.799999,100,65.599998,68.0,65.900002
20161125153000,273.0,348.600006,65.09804,43,58.099998,0,66.199997,68.0,65.900002
20161125154500,273.0,283.5,52.941176,38,56.0,100,65.599998,68.0,65.900002
20161125160000,273.0,283.5,52.941176,38,57.099998,100,65.599998,68.0,65.900002
20161125161500,273.0,283.5,52.941176,38,56.400002,100,65.300003,68.0,65.900002
20161125163000,273.0,283.5,52.941176,38,56.400002,100,65.300003,68.0,65.900002
20161125164500,273.0,280.350006,52.352942,38,59.200001,100,65.800003,68.0,65.900002
20161125170000,273.0,283.5,52.941176,38,60.700001,100,65.5,68.0,65.900002
20161125171500,273.0,286.649994,53.529411,38,56.799999,0,66.0,68.0,65.900002
20161125173000,273.0,283.5,52.941176,38,56.799999,0,65.699997,68.0,65.900002
20161125174500,273.0,283.5,52.941176,38,55.200001,100,65.099998,68.0,65.900002
20161125180000,273.0,283.5,52.941176,38,55.200001,100,65.199997,68.0,65.900002
20161125181500,273.0,280.350006,52.352942,38,58.0,100,65.599998,68.0,65.900002
20161125183000,273.0,276.149994,51.568626,38,56.400002,100,65.400002,68.0,65.900002
20161125184500,273.0,289.799988,54.117645,39,55.599998,0,66.0,68.0,65.900002
20161125190000,273.0,286.649994,53.529411,39,54.700001,100,65.400002,68.0,65.900002
20161125191500,273.0,289.799988,54.117645,39,54.700001,100,65.0,68.0,65.900002
20161125193000,273.0,282.450012,52.7451,38,55.599998,100,65.699997,68.0,65.900002
20161125194500,273.0,289.799988,54.117645,38,61.599998,100,65.599998,68.0,65.900002
20161125200000,273.0,279.299988,52.15686,38,54.299999,0,65.900002,68.0,65.900002
20161125201500,273.0,279.299988,52.15686,38,54.299999,100,64.900002,68.0,65.900002
20161125203000,273.0,279.299988,52.15686,38,56.400002,100,65.300003,68.0,65.900002
20161125204500,273.0,279.299988,52.15686,38,61.900002,100,66.0,68.0,65.900002
20161125210000,273.0,276.149994,51.568626,38,54.299999,100,65.099998,68.0,65.900002
20161125211500,273.0,270.899994,50.588234,38,56.700001,100,65.0,68.0,65.900002
20161125213000,273.0,276.149994,51.568626,38,58.700001,100,65.699997,68.0,65.900002
20161125214500,273.0,276.149994,51.568626,38,58.0,100,65.599998,68.0,65.900002
20161125220000,273.0,279.299988,52.15686,38,62.799999,100,66.0,68.0,65.900002
20161125221500,273.0,279.299988,52.15686,38,53.299999,100,65.400002,68.0,65.900002
20161125223000,273.0,274.049988,51.176468,38,53.299999,100,65.0,68.0,65.900002
20161125224500,273.0,274.049988,51.176468,38,58.700001,100,65.800003,68.0,65.900002
20161125230000,273.0,274.049988,51.176468,38,57.599998,100,65.800003,68.0,65.900002
20161125231500,273.0,270.899994,50.588234,38,56.599998,100,65.599998,68.0,65.900002
20161125233000,273.0,274.049988,51.176468,38,61.900002,100,65.5,68.0,65.900002
20161125234500,273.0,274.049988,51.176468,38,54.799999,0,66.099998,68.0,65.900002
20161126000000,273.0,274.049988,51.176468,38,54.200001,100,64.699997,68.0,65.900002
20161126001500,273.0,270.899994,50.588234,38,58.400002,100,65.5,68.0,65.900002
20161126003000,273.0,283.5,52.941176,38,56.799999,100,65.699997,68.0,65.900002
20161126004500,273.0,283.5,52.941176,38,56.799999,100,65.5,68.0,65.900002
20161126010000,273.0,283.5,52.941176,38,56.799999,100,65.599998,68.0,65.900002
20161126011500,273.0,283.5,52.941176,38,56.799999,100,65.599998,68.0,65.900002
20161126013000,273.0,280.350006,52.352942,38,57.5,100,65.599998,68.0,65.900002
20161126014500,273.0,280.350006,52.352942,38,56.0,100,65.599998,68.0,65.900002
20161126020000,273.0,280.350006,52.352942,38,61.5,100,65.900002,68.0,65.900002
20161126021500,273.0,522.900024,97.647063,57,54.299999,0,66.400002,68.0,65.900002
20161126023000,273.0,268.799988,50.196076,38,51.900002,100,65.0,68.0,65.900002
20161126024500,273.0,268.799988,50.196076,38,53.900002,100,65.699997,68.0,65.900002
20161126030000,273.0,268.799988,50.196076,38,64.599998,100,65.800003,68.0,65.900002
20161126031500,273.0,268.799988,50.196076,38,51.5,100,65.5,68.0,65.900002
20161126033000,273.0,268.799988,50.196076,38,64.900002,100,65.5,68.0,65.900002
20161126034500,273.0,268.799988,50.196076,38,68.0,100,66.099998,68.0,65.900002
20161126040000,273.0,283.5,52.941176,39,57.900002,100,64.599998,68.0,65.900002
20161126041500,273.0,288.75,53.921569,39,52.200001,100,65.0,68.0,65.900002
20161126043000,273.0,288.75,53.921569,39,52.200001,0,65.800003,68.0,65.900002
20161126044500,273.0,277.200012,51.764708,39,65.699997,100,64.900002,68.0,65.900002
20161126050000,273.0,280.350006,52.352942,39,52.299999,100,65.300003,68.0,65.900002
20161126051500,273.0,283.5,52.941176,39,51.5,100,65.400002,68.0,65.900002
20161126053000,273.0,283.5,52.941176,39,54.700001,100,65.900002,68.0,65.900002
20161126054500,273.0,283.5,52.941176,39,62.400002,100,66.099998,68.0,65.900002
20161126060000,273.0,286.649994,53.529411,39,51.099998,100,65.0,68.0,65.900002
20161126061500,273.0,286.649994,53.529411,39,51.099998,100,65.099998,68.0,65.900002
20161126063000,273.0,286.649994,53.529411,39,53.0,0,66.099998,68.0,65.900002
20161126064500,273.0,283.5,52.941176,39,68.300003,100,64.900002,68.0,65.900002
20161126070000,273.0,283.5,52.941176,39,64.5,100,65.800003,68.0,65.900002
20161126071500,273.0,283.5,52.941176,39,61.099998,100,65.5,68.0,65.900002
20161126073000,273.0,283.5,52.941176,39,58.799999,100,66.0,68.0,65.900002
20161126074500,273.0,289.799988,54.117645,39,62.400002,100,66.099998,68.0,65.900002
20161126080000,273.0,283.5,52.941176,39,58.799999,100,65.800003,68.0,65.900002
20161126081500,273.0,283.5,52.941176,39,61.599998,100,66.199997,68.0,65.900002
20161126083000,273.0,286.649994,53.529411,39,50.700001,100,64.800003,68.0,65.900002
20161126084500,273.0,286.649994,53.529411,39,61.0,100,64.800003,68.0,65.900002
20161126090000,273.0,281.399994,52.549018,39,51.5,100,65.400002,68.0,65.900002
20161126091500,273.0,276.149994,51.568626,39,63.0,100,65.599998,68.0,65.900002
20161126093000,273.0,316.049988,59.019606,41,63.0,0,66.199997,68.0,65.900002
20161126094500,273.0,281.399994,52.549018,39,66.199997,100,65.300003,68.0,65.900002
20161126100000,273.0,288.75,53.921569,39,63.200001,100,65.599998,68.0,65.900002
20161126101500,273.0,282.450012,52.7451,39,58.5,100,65.300003,68.0,65.900002
20161126103000,273.0,282.450012,52.7451,39,65.800003,100,66.099998,68.0,65.900002
20161126104500,273.0,282.450012,52.7451,39,51.5,100,65.0,68.0,65.900002
20161126110000,273.0,282.450012,52.7451,39,53.099998,100,65.599998,68.0,65.900002
20161126111500,273.0,282.450012,52.7451,39,75.0,100,66.199997,68.0,65.900002
20161126113000,273.0,282.450012,52.7451,39,52.200001,100,65.0,68.0,65.900002
20161126114500,273.0,286.649994,53.529411,39,53.900002,100,65.400002,68.0,65.900002
20161126120000,273.0,283.5,52.941176,39,61.599998,100,65.800003,68.0,65.900002
20161126121500,273.0,287.700012,53.725492,39,53.099998,100,65.599998,68.0,65.900002
20161126123000,273.0,284.549988,53.137253,39,53.099998,100,64.800003,68.0,65.900002
20161126124500,273.0,284.549988,53.137253,39,54.200001,100,65.099998,68.0,65.900002
20161126130000,273.0,284.549988,53.137253,39,54.200001,0,66.0,68.0,65.900002
20161126131500,273.0,284.549988,53.137253,39,53.5,100,65.0,68.0,65.900002
20161126133000,273.0,287.700012,53.725492,39,55.0,100,65.599998,68.0,65.900002
20161126134500,273.0,303.450012,56.666669,40,55.0,0,66.199997,68.0,65.900002
20161126140000,273.0,287.700012,53.725492,39,55.0,100,65.300003,68.0,65.900002
20161126141500,273.0,282.450012,52.7451,39,59.700001,100,64.900002,68.0,65.900002
20161126143000,273.0,282.450012,52.7451,39,68.599998,100,65.699997,68.0,65.900002
20161126144500,273.0,282.450012,52.7451,39,54.599998,100,65.5,68.0,65.900002
20161126150000,273.0,282.450012,52.7451,39,55.5,100,65.099998,68.0,65.900002
20161126151500,273.0,282.450012,52.7451,39,68.599998,100,65.599998,68.0,65.900002
20161126153000,273.0,291.899994,54.509803,39,55.5,100,65.599998,68.0,65.900002
20161126154500,273.0,280.350006,52.352942,38,55.5,100,65.199997,68.0,65.900002
20161126160000,273.0,280.350006,52.352942,38,67.0,100,65.400002,68.0,65.900002
20161126161500,273.0,280.350006,52.352942,38,59.900002,100,66.0,68.0,65.900002
20161126163000,273.0,280.350006,52.352942,38,58.799999,100,65.900002,68.0,65.900002
20161126164500,273.0,286.649994,53.529411,38,58.799999,100,65.699997,68.0,65.900002
20161126170000,273.0,279.299988,52.15686,38,58.799999,100,65.800003,68.0,65.900002
20161126171500,273.0,279.299988,52.15686,38,58.799999,100,65.900002,68.0,65.900002
20161126173000,273.0,279.299988,52.15686,38,57.200001,100,65.800003,68.0,65.900002
20161126174500,273.0,279.299988,52.15686,38,63.200001,100,65.800003,68.0,65.900002
20161126180000,273.0,279.299988,52.15686,38,53.900002,0,65.800003,68.0,65.900002
20161126181500,273.0,279.299988,52.15686,38,53.099998,100,65.0,68.0,65.900002
20161126183000,273.0,274.049988,51.176468,38,55.599998,100,65.800003,68.0,65.900002
20161126184500,273.0,274.049988,51.176468,38,64.599998,100,65.900002,68.0,65.900002
20161126190000,273.0,282.450012,52.7451,39,53.099998,100,65.300003,68.0,65.900002
20161126191500,273.0,282.450012,52.7451,39,64.699997,100,65.599998,68.0,65.900002
20161126193000,273.0,282.450012,52.7451,39,61.700001,100,65.900002,68.0,65.900002
20161126194500,273.0,282.450012,52.7451,38,51.5,100,65.099998,68.0,65.900002
20161126200000,273.0,286.649994,53.529411,38,56.0,100,65.599998,68.0,65.900002
20161126201500,273.0,286.649994,53.529411,39,51.5,100,65.400002,68.0,65.900002
20161126203000,273.0,283.5,52.941176,38,66.0,100,65.800003,68.0,65.900002
20161126204500,273.0,280.350006,52.352942,38,61.599998,100,65.699997,68.0,65.900002
20161126210000,273.0,280.350006,52.352942,38,61.599998,100,66.099998,68.0,65.900002
20161126211500,273.0,283.5,52.941176,38,51.5,100,65.0,68.0,65.900002
20161126213000,273.0,283.5,52.941176,38,51.5,100,65.300003,68.0,65.900002
20161126214500,273.0,283.5,52.941176,38,55.099998,100,65.5,68.0,65.900002
20161126220000,273.0,288.75,53.921569,39,54.299999,0,66.199997,68.0,65.900002
20161126221500,273.0,282.450012,52.7451,38,63.599998,100,64.699997,68.0,65.900002
20161126223000,273.0,354.899994,66.274509,45,63.599998,0,66.300003,68.0,65.900002
20161126224500,273.0,277.200012,51.764708,38,61.099998,100,64.900002,68.0,65.900002
20161126230000,273.0,284.549988,53.137253,38,75.5,100,65.5,68.0,65.900002
20161126231500,273.0,284.549988,53.137253,39,64.5,100,64.699997,68.0,65.900002
20161126233000,273.0,284.549988,53.137253,39,71.599998,100,65.800003,68.0,65.900002
20161126234500,273.0,284.549988,53.137253,39,50.299999,100,64.599998,68.0,65.900002
20161127000000,273.0,284.549988,53.137253,39,65.0,100,65.0,68.0,65.900002
20161127001500,273.0,280.350006,52.352942,39,52.5,100,64.5,68.0,65.900002
20161127003000,273.0,288.75,53.921569,39,64.400002,100,65.199997,68.0,65.900002
20161127004500,273.0,288.75,53.921569,39,65.800003,100,65.400002,68.0,65.900002
20161127010000,273.0,276.149994,51.568626,38,49.5,100,65.300003,68.0,65.900002
20161127011500,273.0,276.149994,51.568626,38,55.200001,100,65.699997,68.0,65.900002
20161127013000,273.0,290.850006,54.313727,39,51.099998,0,65.800003,68.0,65.900002
20161127014500,273.0,286.649994,53.529411,39,66.0,100,65.599998,68.0,65.900002
20161127020000,273.0,327.600006,61.176472,42,57.799999,0,66.199997,68.0,65.900002
20161127021500,273.0,281.399994,52.549018,38,68.599998,100,65.099998,68.0,65.900002
20161127023000,273.0,286.649994,53.529411,38,64.199997,100,65.800003,68.0,65.900002
20161127024500,273.0,286.649994,53.529411,38,60.299999,100,65.800003,68.0,65.900002
20161127030000,273.0,286.649994,53.529411,38,58.0,100,65.5,68.0,65.900002
20161127031500,273.0,282.450012,52.7451,38,49.099998,100,65.5,68.0,65.900002
20161127033000,273.0,277.200012,51.764708,38,50.700001,100,65.5,68.0,65.900002
20161127034500,273.0,290.850006,54.313727,38,52.700001,100,65.5,68.0,65.900002
20161127040000,273.0,286.649994,53.529411,38,51.900002,0,65.900002,68.0,65.900002
20161127041500,273.0,282.450012,52.7451,38,57.299999,100,65.800003,68.0,65.900002
20161127043000,273.0,279.299988,52.15686,38,57.299999,100,66.0,68.0,65.900002
20161127044500,273.0,279.299988,52.15686,38,58.799999,100,65.599998,68.0,65.900002
20161127050000,273.0,286.649994,53.529411,38,47.900002,100,65.400002,68.0,65.900002
20161127051500,273.0,286.649994,53.529411,38,48.700001,100,65.199997,68.0,65.900002
20161127053000,273.0,282.450012,52.7451,38,63.200001,100,65.400002,68.0,65.900002
20161127054500,273.0,277.200012,51.764708,38,47.599998,100,65.199997,68.0,65.900002
20161127060000,273.0,282.450012,52.7451,38,48.299999,100,65.099998,68.0,65.900002
20161127061500,273.0,282.450012,52.7451,39,47.599998,100,64.599998,68.0,65.900002
20161127063000,273.0,282.450012,52.7451,38,68.5,100,64.900002,68.0,65.900002
20161127064500,273.0,277.200012,51.764708,38,62.299999,100,64.5,68.0,65.900002
20161127070000,273.0,282.450012,52.7451,38,75.5,100,65.900002,68.0,65.900002
20161127071500,273.0,286.649994,53.529411,38,69.099998,100,64.800003,68.0,65.900002
20161127073000,273.0,279.299988,52.15686,38,60.599998,100,66.0,68.0,65.900002
20161127074500,273.0,284.549988,53.137253,38,60.599998,100,65.400002,68.0,65.900002
20161127080000,273.0,284.549988,53.137253,38,59.599998,100,65.699997,68.0,65.900002
20161127081500,273.0,284.549988,53.137253,38,59.599998,0,66.199997,68.0,65.900002
20161127083000,273.0,280.350006,52.352942,38,70.900002,100,65.199997,68.0,65.900002
20161127084500,273.0,280.350006,52.352942,38,58.0,100,65.800003,68.0,65.900002
20161127090000,273.0,283.5,52.941176,38,65.300003,100,65.900002,68.0,65.900002
20161127091500,273.0,280.350006,52.352942,38,49.900002,100,65.599998,68.0,65.900002
20161127093000,273.0,277.200012,51.764708,38,58.5,100,65.800003,68.0,65.900002
20161127094500,273.0,280.350006,52.352942,38,54.200001,100,65.699997,68.0,65.900002
20161127100000,273.0,329.700012,61.56863,42,57.299999,0,66.400002,68.0,65.900002
20161127101500,273.0,284.549988,53.137253,39,51.799999,100,64.800003,68.0,65.900002
20161127103000,273.0,287.700012,53.725492,39,63.299999,100,65.0,68.0,65.900002
20161127104500,273.0,280.350006,52.352942,39,52.700001,0,65.599998,68.0,65.900002
20161127110000,273.0,277.200012,51.764708,39,66.199997,100,65.099998,68.0,65.900002
20161127111500,273.0,282.450012,52.7451,39,71.5,100,65.400002,68.0,65.900002
20161127113000,273.0,282.450012,52.7451,39,52.700001,100,65.199997,68.0,65.900002
20161127114500,273.0,282.450012,52.7451,39,55.200001,100,65.699997,68.0,65.900002
20161127120000,273.0,282.450012,52.7451,39,68.199997,100,65.800003,68.0,65.900002
20161127121500,273.0,282.450012,52.7451,39,53.900002,0,65.800003,68.0,65.900002
20161127123000,273.0,282.450012,52.7451,39,53.900002,100,64.900002,68.0,65.900002
20161127124500,273.0,282.450012,52.7451,39,53.900002,100,65.300003,68.0,65.900002
20161127130000,273.0,290.850006,54.313727,39,55.200001,0,65.800003,68.0,65.900002
20161127131500,273.0,282.450012,52.7451,38,55.200001,100,65.099998,68.0,65.900002
20161127133000,273.0,277.200012,51.764708,38,56.799999,100,65.900002,68.0,65.900002
20161127134500,273.0,280.350006,52.352942,38,72.0,100,66.0,68.0,65.900002
20161127140000,273.0,290.850006,54.313727,39,55.099998,100,65.300003,68.0,65.900002
20161127141500,273.0,275.100006,51.37255,39,55.900002,100,65.099998,68.0,65.900002
20161127143000,273.0,275.100006,51.37255,39,65.800003,100,65.599998,68.0,65.900002
20161127144500,273.0,275.100006,51.37255,39,59.200001,100,66.0,68.0,65.900002
20161127150000,273.0,271.950012,50.784316,39,60.700001,100,66.0,68.0,65.900002
20161127151500,273.0,282.450012,52.7451,39,55.599998,100,65.699997,68.0,65.900002
20161127153000,273.0,282.450012,52.7451,39,55.599998,100,65.099998,68.0,65.900002
20161127154500,273.0,275.100006,51.37255,39,62.799999,100,65.599998,68.0,65.900002
20161127160000,273.0,275.100006,51.37255,39,57.599998,0,66.099998,68.0,65.900002
20161127161500,273.0,275.100006,51.37255,39,55.599998,100,65.300003,68.0,65.900002
20161127163000,273.0,279.299988,52.15686,39,55.599998,100,65.099998,68.0,65.900002
20161127164500,273.0,279.299988,52.15686,39,59.200001,100,66.0,68.0,65.900002
20161127170000,273.0,279.299988,52.15686,39,59.200001,100,65.599998,68.0,65.900002
20161127171500,273.0,282.450012,52.7451,39,59.200001,100,65.900002,68.0,65.900002
20161127173000,273.0,282.450012,52.7451,39,57.599998,100,66.0,68.0,65.900002
20161127174500,273.0,275.100006,51.37255,39,59.099998,100,65.599998,68.0,65.900002
20161127180000,273.0,275.100006,51.37255,39,57.599998,100,65.800003,68.0,65.900002
20161127181500,273.0,270.899994,50.588234,39,56.799999,100,65.800003,68.0,65.900002
20161127183000,273.0,276.149994,51.568626,39,58.299999,100,65.699997,68.0,65.900002
20161127184500,273.0,276.149994,51.568626,39,57.200001,100,65.699997,68.0,65.900002
20161127190000,273.0,276.149994,51.568626,39,56.400002,100,65.599998,68.0,65.900002
20161127191500,273.0,271.950012,50.784316,39,60.400002,100,65.800003,68.0,65.900002
20161127193000,273.0,271.950012,50.784316,39,59.099998,100,66.0,68.0,65.900002
20161127194500,273.0,276.149994,51.568626,39,51.599998,100,65.5,68.0,65.900002
20161127200000,273.0,276.149994,51.568626,39,64.199997,100,65.099998,68.0,65.900002
20161127201500,273.0,280.350006,52.352942,39,77.300003,100,66.199997,68.0,65.900002
20161127203000,273.0,280.350006,52.352942,39,51.799999,100,65.0,68.0,65.900002
20161127204500,273.0,280.350006,52.352942,39,51.799999,100,65.400002,68.0,65.900002
20161127210000,273.0,290.850006,54.313727,40,53.099998,0,66.0,68.0,65.900002
20161127211500,273.0,286.649994,53.529411,39,53.099998,100,64.800003,68.0,65.900002
20161127213000,273.0,286.649994,53.529411,39,57.799999,100,65.0,68.0,65.900002
20161127214500,273.0,280.350006,52.352942,39,61.0,100,65.900002,68.0,65.900002
20161127220000,273.0,280.350006,52.352942,39,51.900002,100,65.400002,68.0,65.900002
20161127221500,273.0,284.549988,53.137253,39,62.799999,100,65.300003,68.0,65.900002
20161127223000,273.0,277.200012,51.764708,39,74.5,100,65.400002,68.0,65.900002
20161127224500,273.0,282.450012,52.7451,39,52.299999,100,65.099998,68.0,65.900002
20161127230000,273.0,282.450012,52.7451,39,56.0,100,65.699997,68.0,65.900002
20161127231500,273.0,282.450012,52.7451,39,65.400002,100,66.099998,68.0,65.900002
20161127233000,273.0,279.299988,52.15686,39,53.5,0,66.099998,68.0,65.900002
20161127234500,273.0,275.100006,51.37255,39,53.5,100,65.099998,68.0,65.900002
20161128000000,273.0,270.899994,50.588234,39,54.700001,100,65.699997,68.0,65.900002
20161128001500,273.0,296.100006,55.294119,41,66.900002,0,66.5,68.0,65.900002
20161128003000,273.0,286.649994,53.529411,39,52.700001,100,65.400002,68.0,65.900002
20161128004500,273.0,276.149994,51.568626,39,52.700001,100,65.099998,68.0,65.900002
20161128010000,273.0,271.950012,50.784316,39,58.400002,100,65.800003,68.0,65.900002
20161128011500,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20161128013000,273.0,277.200012,51.764708,39,58.299999,100,65.900002,68.0,65.900002
20161128014500,273.0,271.950012,50.784316,39,57.200001,100,66.0,68.0,65.900002
20161128020000,273.0,284.549988,53.137253,39,58.700001,100,66.099998,68.0,65.900002
20161128021500,273.0,288.75,53.921569,39,57.200001,100,66.099998,68.0,65.900002
20161128023000,273.0,280.350006,52.352942,39,57.900002,100,66.0,68.0,65.900002
20161128024500,273.0,280.350006,52.352942,39,57.900002,100,66.0,68.0,65.900002
20161128030000,273.0,283.5,52.941176,39,57.200001,100,66.0,68.0,65.900002
20161128031500,273.0,283.5,52.941176,39,58.299999,100,65.900002,68.0,65.900002
20161128033000,273.0,277.200012,51.764708,39,57.599998,100,66.0,68.0,65.900002
20161128034500,273.0,277.200012,51.764708,39,57.599998,100,66.0,68.0,65.900002
20161128040000,273.0,277.200012,51.764708,39,58.400002,100,65.900002,68.0,65.900002
20161128041500,273.0,277.200012,51.764708,39,58.400002,100,66.099998,68.0,65.900002
20161128043000,273.0,271.950012,50.784316,39,55.599998,0,66.0,68.0,65.900002
20161128044500,273.0,280.350006,52.352942,39,54.700001,100,65.599998,68.0,65.900002
20161128050000,273.0,276.149994,51.568626,39,54.700001,100,65.199997,68.0,65.900002
20161128051500,273.0,276.149994,51.568626,39,55.599998,100,65.5,68.0,65.900002
20161128053000,273.0,270.899994,50.588234,39,55.599998,100,65.5,68.0,65.900002
20161128054500,273.0,270.899994,50.588234,39,67.199997,100,65.599998,68.0,65.900002
20161128060000,273.0,287.700012,53.725492,40,56.0,0,65.900002,68.0,65.900002
20161128061500,273.0,282.450012,52.7451,40,55.099998,100,65.599998,68.0,65.900002
20161128063000,273.0,282.450012,52.7451,40,55.099998,100,65.400002,68.0,65.900002
20161128064500,273.0,287.700012,53.725492,40,55.900002,100,65.400002,68.0,65.900002
20161128070000,273.0,287.700012,53.725492,40,55.200001,100,65.300003,68.0,65.900002
20161128071500,273.0,287.700012,53.725492,40,57.5,100,65.5,68.0,65.900002
20161128073000,273.0,283.5,52.941176,40,64.599998,0,66.300003,68.0,65.900002
20161128074500,273.0,280.350006,52.352942,40,56.0,0,65.699997,68.0,65.900002
20161128080000,273.0,280.350006,52.352942,40,56.0,100,65.5,68.0,65.900002
20161128081500,273.0,283.5,52.941176,40,56.0,100,65.199997,68.0,65.900002
20161128083000,273.0,283.5,52.941176,40,55.200001,100,65.300003,68.0,65.900002
20161128084500,273.0,283.5,52.941176,40,58.299999,100,65.599998,68.0,65.900002
20161128090000,273.0,283.5,52.941176,40,58.299999,100,65.5,68.0,65.900002
20161128091500,273.0,289.799988,54.117645,40,56.299999,0,66.099998,68.0,65.900002
20161128093000,273.0,279.299988,52.15686,39,56.299999,0,65.800003,68.0,65.900002
20161128094500,273.0,279.299988,52.15686,39,56.299999,100,65.599998,68.0,65.900002
20161128100000,273.0,276.149994,51.568626,39,56.299999,100,65.5,68.0,65.900002
20161128101500,273.0,279.299988,52.15686,39,56.299999,100,65.599998,68.0,65.900002
20161128103000,273.0,279.299988,52.15686,39,56.299999,100,65.699997,68.0,65.900002
20161128104500,273.0,279.299988,52.15686,39,57.099998,100,65.400002,68.0,65.900002
20161128110000,273.0,276.149994,51.568626,39,57.099998,100,65.599998,68.0,65.900002
20161128111500,273.0,281.399994,52.549018,39,57.099998,100,65.599998,68.0,65.900002
20161128113000,273.0,277.200012,51.764708,39,57.099998,100,65.5,68.0,65.900002
20161128114500,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20161128120000,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20161128121500,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20161128123000,273.0,277.200012,51.764708,39,62.5,100,66.199997,68.0,65.900002
20161128124500,273.0,269.850006,50.392158,39,56.700001,0,66.0,68.0,65.900002
20161128130000,273.0,274.049988,51.176468,39,56.700001,0,65.800003,68.0,65.900002
20161128131500,273.0,274.049988,51.176468,39,56.700001,0,65.800003,68.0,65.900002
20161128133000,273.0,274.049988,51.176468,39,56.700001,0,65.699997,68.0,65.900002
20161128134500,273.0,279.299988,52.15686,39,56.0,0,65.800003,68.0,65.900002
20161128140000,273.0,279.299988,52.15686,39,56.0,100,65.5,68.0,65.900002
20161128141500,273.0,279.299988,52.15686,39,56.0,100,65.699997,68.0,65.900002
20161128143000,273.0,279.299988,52.15686,39,56.0,100,65.599998,68.0,65.900002
20161128144500,273.0,279.299988,52.15686,39,56.599998,100,65.400002,68.0,65.900002
20161128150000,273.0,279.299988,52.15686,39,56.599998,100,65.599998,68.0,65.900002
20161128151500,273.0,283.5,52.941176,39,56.599998,100,65.699997,68.0,65.900002
20161128153000,273.0,270.899994,50.588234,39,56.599998,100,65.800003,68.0,65.900002
20161128154500,273.0,274.049988,51.176468,39,56.599998,100,65.699997,68.0,65.900002
20161128160000,273.0,280.350006,52.352942,39,56.0,100,65.699997,68.0,65.900002
20161128161500,273.0,276.149994,51.568626,39,56.0,100,65.599998,68.0,65.900002
20161128163000,273.0,280.350006,52.352942,39,56.700001,100,65.599998,68.0,65.900002
20161128164500,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161128170000,273.0,277.200012,51.764708,39,56.700001,100,65.699997,68.0,65.900002
20161128171500,273.0,283.5,52.941176,39,62.799999,0,66.300003,68.0,65.900002
20161128173000,273.0,275.100006,51.37255,39,57.099998,0,65.900002,68.0,65.900002
20161128174500,273.0,275.100006,51.37255,39,57.099998,100,65.699997,68.0,65.900002
20161128180000,273.0,280.350006,52.352942,39,55.599998,100,65.400002,68.0,65.900002
20161128181500,273.0,270.899994,50.588234,39,55.599998,100,65.599998,68.0,65.900002
20161128183000,273.0,277.200012,51.764708,39,57.200001,100,65.599998,68.0,65.900002
20161128184500,273.0,277.200012,51.764708,39,56.0,100,65.5,68.0,65.900002
20161128190000,273.0,277.200012,51.764708,39,56.0,100,65.599998,68.0,65.900002
20161128191500,273.0,277.200012,51.764708,39,56.0,100,65.5,68.0,65.900002
20161128193000,273.0,274.049988,51.176468,39,63.599998,100,65.900002,68.0,65.900002
20161128194500,273.0,280.350006,52.352942,39,56.900002,0,66.0,68.0,65.900002
20161128200000,273.0,283.5,52.941176,39,55.900002,0,65.699997,68.0,65.900002
20161128201500,273.0,283.5,52.941176,39,56.700001,100,65.300003,68.0,65.900002
20161128203000,273.0,277.200012,51.764708,39,56.700001,100,65.5,68.0,65.900002
20161128204500,273.0,281.399994,52.549018,39,56.700001,100,65.5,68.0,65.900002
20161128210000,273.0,281.399994,52.549018,39,56.700001,100,65.300003,68.0,65.900002
20161128211500,273.0,281.399994,52.549018,39,59.599998,100,65.699997,68.0,65.900002
20161128213000,273.0,277.200012,51.764708,39,59.599998,100,66.0,68.0,65.900002
20161128214500,273.0,277.200012,51.764708,39,58.299999,100,65.800003,68.0,65.900002
20161128220000,273.0,277.200012,51.764708,39,59.5,100,66.099998,68.0,65.900002
20161128221500,273.0,277.200012,51.764708,39,57.200001,0,66.0,68.0,65.900002
20161128223000,273.0,280.350006,52.352942,39,55.200001,100,65.599998,68.0,65.900002
20161128224500,273.0,280.350006,52.352942,39,56.299999,100,65.5,68.0,65.900002
20161128230000,273.0,277.200012,51.764708,39,56.299999,100,65.5,68.0,65.900002
20161128231500,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20161128233000,273.0,281.399994,52.549018,39,59.5,100,65.300003,68.0,65.900002
20161128234500,273.0,281.399994,52.549018,39,57.099998,100,65.599998,68.0,65.900002
20161129000000,273.0,276.149994,51.568626,39,72.0,100,65.800003,68.0,65.900002
20161129001500,273.0,287.700012,53.725492,39,56.0,100,65.5,68.0,65.900002
20161129003000,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161129004500,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161129010000,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161129011500,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161129013000,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161129014500,273.0,283.5,52.941176,39,56.0,100,65.699997,68.0,65.900002
20161129020000,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161129021500,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161129023000,273.0,286.649994,53.529411,39,56.0,100,65.599998,68.0,65.900002
20161129024500,273.0,283.5,52.941176,39,56.0,100,65.400002,68.0,65.900002
20161129030000,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20161129031500,273.0,283.5,52.941176,39,68.199997,100,66.0,68.0,65.900002
20161129033000,273.0,283.5,52.941176,39,56.799999,0,65.800003,68.0,65.900002
20161129034500,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161129040000,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20161129041500,273.0,283.5,52.941176,39,56.0,100,65.199997,68.0,65.900002
20161129043000,273.0,283.5,52.941176,39,57.099998,100,65.400002,68.0,65.900002
20161129044500,273.0,283.5,52.941176,39,58.299999,100,65.699997,68.0,65.900002
20161129050000,273.0,283.5,52.941176,39,58.299999,100,65.5,68.0,65.900002
20161129051500,273.0,283.5,52.941176,39,58.299999,100,65.800003,68.0,65.900002
20161129053000,273.0,283.5,52.941176,39,58.299999,100,66.0,68.0,65.900002
20161129054500,273.0,283.5,52.941176,39,58.299999,100,66.099998,68.0,65.900002
20161129060000,273.0,288.75,53.921569,39,56.700001,100,65.599998,68.0,65.900002
20161129061500,273.0,288.75,53.921569,39,55.599998,100,65.5,68.0,65.900002
20161129063000,273.0,288.75,53.921569,39,56.299999,100,65.5,68.0,65.900002
20161129064500,273.0,288.75,53.921569,39,56.299999,100,65.099998,68.0,65.900002
20161129070000,273.0,288.75,53.921569,39,59.200001,100,65.900002,68.0,65.900002
20161129071500,273.0,283.5,52.941176,39,58.400002,100,65.900002,68.0,65.900002
20161129073000,273.0,270.899994,50.588234,38,58.400002,100,65.800003,68.0,65.900002
20161129074500,273.0,265.649994,49.607842,38,59.099998,100,66.0,68.0,65.900002
20161129080000,273.0,265.649994,49.607842,38,58.400002,100,66.099998,68.0,65.900002
20161129081500,273.0,268.799988,50.196076,38,56.0,100,65.800003,68.0,65.900002
20161129083000,273.0,268.799988,50.196076,38,56.0,100,65.699997,68.0,65.900002
20161129084500,273.0,268.799988,50.196076,38,56.0,100,65.699997,68.0,65.900002
20161129090000,273.0,268.799988,50.196076,38,56.0,100,65.699997,68.0,65.900002
20161129091500,273.0,271.950012,50.784316,38,56.0,100,65.400002,68.0,65.900002
20161129093000,273.0,266.700012,49.803924,38,56.0,100,65.599998,68.0,65.900002
20161129094500,273.0,266.700012,49.803924,38,56.0,100,65.599998,68.0,65.900002
20161129100000,273.0,271.950012,50.784316,38,56.0,100,65.199997,68.0,65.900002
20161129101500,273.0,271.950012,50.784316,38,56.0,100,65.5,68.0,65.900002
20161129103000,273.0,271.950012,50.784316,38,56.0,100,65.599998,68.0,65.900002
20161129104500,273.0,271.950012,50.784316,38,56.0,100,65.400002,68.0,65.900002
20161129110000,273.0,282.450012,52.7451,39,57.099998,0,66.099998,68.0,65.900002
20161129111500,273.0,276.149994,51.568626,39,56.400002,0,65.800003,68.0,65.900002
20161129113000,273.0,276.149994,51.568626,39,56.400002,100,65.5,68.0,65.900002
20161129114500,273.0,280.350006,52.352942,39,56.400002,100,65.5,68.0,65.900002
20161129120000,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20161129121500,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20161129123000,273.0,275.100006,51.37255,39,56.400002,100,65.5,68.0,65.900002
20161129124500,273.0,275.100006,51.37255,39,57.200001,100,65.599998,68.0,65.900002
20161129130000,273.0,268.799988,50.196076,39,57.200001,100,65.800003,68.0,65.900002
20161129131500,273.0,274.049988,51.176468,39,57.200001,100,65.5,68.0,65.900002
20161129133000,273.0,274.049988,51.176468,39,57.200001,100,65.699997,68.0,65.900002
20161129134500,273.0,270.899994,50.588234,39,56.400002,100,65.900002,68.0,65.900002
20161129140000,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20161129141500,273.0,271.950012,50.784316,39,58.0,100,65.800003,68.0,65.900002
20161129143000,273.0,277.200012,51.764708,39,58.0,100,66.0,68.0,65.900002
20161129144500,273.0,277.200012,51.764708,39,58.0,100,65.900002,68.0,65.900002
