PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161129150000,273.0,277.200012,51.764708,39,58.0,100,66.099998,68.0,65.900002
20161129151500,273.0,280.350006,52.352942,39,58.0,100,66.099998,68.0,65.900002
20161129153000,273.0,280.350006,52.352942,39,56.799999,100,66.099998,68.0,65.900002
20161129154500,273.0,283.5,52.941176,39,56.799999,100,65.699997,68.0,65.900002
20161129160000,273.0,283.5,52.941176,39,56.799999,100,65.800003,68.0,65.900002
20161129161500,273.0,280.350006,52.352942,39,56.0,100,65.699997,68.0,65.900002
20161129163000,273.0,280.350006,52.352942,39,56.0,100,65.400002,68.0,65.900002
20161129164500,273.0,283.5,52.941176,39,57.099998,100,65.699997,68.0,65.900002
20161129170000,273.0,279.299988,52.15686,39,57.099998,100,65.699997,68.0,65.900002
20161129171500,273.0,279.299988,52.15686,39,57.099998,100,65.300003,68.0,65.900002
20161129173000,273.0,279.299988,52.15686,39,57.099998,100,65.5,68.0,65.900002
20161129174500,273.0,279.299988,52.15686,39,57.099998,100,65.599998,68.0,65.900002
20161129180000,273.0,276.149994,51.568626,39,57.099998,100,65.5,68.0,65.900002
20161129181500,273.0,276.149994,51.568626,39,63.599998,100,66.099998,68.0,65.900002
20161129183000,273.0,276.149994,51.568626,39,56.299999,0,65.800003,68.0,65.900002
20161129184500,273.0,280.350006,52.352942,39,56.299999,0,65.699997,68.0,65.900002
20161129190000,273.0,280.350006,52.352942,39,56.299999,100,65.5,68.0,65.900002
20161129191500,273.0,280.350006,52.352942,39,56.299999,100,65.5,68.0,65.900002
20161129193000,273.0,277.200012,51.764708,39,56.299999,100,65.599998,68.0,65.900002
20161129194500,273.0,271.950012,50.784316,39,56.299999,100,65.400002,68.0,65.900002
20161129200000,273.0,271.950012,50.784316,39,56.299999,100,65.599998,68.0,65.900002
20161129201500,273.0,271.950012,50.784316,39,56.299999,100,65.699997,68.0,65.900002
20161129203000,273.0,271.950012,50.784316,39,57.900002,100,65.400002,68.0,65.900002
20161129204500,273.0,275.100006,51.37255,39,59.099998,100,65.900002,68.0,65.900002
20161129210000,273.0,275.100006,51.37255,39,59.099998,0,66.199997,68.0,65.900002
20161129211500,273.0,275.100006,51.37255,39,56.0,0,65.800003,68.0,65.900002
20161129213000,273.0,275.100006,51.37255,39,56.0,100,65.599998,68.0,65.900002
20161129214500,273.0,279.299988,52.15686,39,56.0,100,65.599998,68.0,65.900002
20161129220000,273.0,282.450012,52.7451,39,56.0,100,65.5,68.0,65.900002
20161129221500,273.0,282.450012,52.7451,39,56.0,100,65.400002,68.0,65.900002
20161129223000,273.0,282.450012,52.7451,39,56.0,100,65.5,68.0,65.900002
20161129224500,273.0,279.299988,52.15686,39,56.700001,100,65.599998,68.0,65.900002
20161129230000,273.0,282.450012,52.7451,39,66.099998,100,65.5,68.0,65.900002
20161129231500,273.0,287.700012,53.725492,39,56.799999,0,65.900002,68.0,65.900002
20161129233000,273.0,290.850006,54.313727,39,56.0,100,65.699997,68.0,65.900002
20161129234500,273.0,286.649994,53.529411,39,56.0,100,65.300003,68.0,65.900002
20161130000000,273.0,286.649994,53.529411,39,56.700001,100,65.199997,68.0,65.900002
20161130001500,273.0,286.649994,53.529411,39,61.599998,100,66.0,68.0,65.900002
20161130003000,273.0,286.649994,53.529411,39,56.799999,0,66.0,68.0,65.900002
20161130004500,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20161130010000,273.0,286.649994,53.529411,39,56.799999,0,65.800003,68.0,65.900002
20161130011500,273.0,281.399994,52.549018,39,56.799999,0,65.800003,68.0,65.900002
20161130013000,273.0,281.399994,52.549018,39,55.599998,0,65.699997,68.0,65.900002
20161130014500,273.0,281.399994,52.549018,39,56.299999,0,65.800003,68.0,65.900002
20161130020000,273.0,275.100006,51.37255,39,56.299999,0,65.699997,68.0,65.900002
20161130021500,273.0,498.75,93.137255,56,56.299999,0,66.300003,68.0,65.900002
20161130023000,273.0,264.600006,49.411766,38,56.299999,0,65.800003,68.0,65.900002
20161130024500,273.0,270.899994,50.588234,38,57.099998,0,65.800003,68.0,65.900002
20161130030000,273.0,270.899994,50.588234,38,57.099998,0,65.699997,68.0,65.900002
20161130031500,273.0,266.700012,49.803924,38,56.299999,100,65.400002,68.0,65.900002
20161130033000,273.0,266.700012,49.803924,38,56.299999,100,65.599998,68.0,65.900002
20161130034500,273.0,266.700012,49.803924,38,55.599998,100,65.599998,68.0,65.900002
20161130040000,273.0,266.700012,49.803924,38,55.599998,100,65.599998,68.0,65.900002
20161130041500,273.0,270.899994,50.588234,38,55.599998,100,65.5,68.0,65.900002
20161130043000,273.0,275.100006,51.37255,38,55.599998,100,65.599998,68.0,65.900002
20161130044500,273.0,271.950012,50.784316,38,56.299999,100,65.5,68.0,65.900002
20161130050000,273.0,271.950012,50.784316,38,56.299999,100,65.400002,68.0,65.900002
20161130051500,273.0,271.950012,50.784316,38,56.299999,100,65.599998,68.0,65.900002
20161130053000,273.0,271.950012,50.784316,38,56.299999,100,65.599998,68.0,65.900002
20161130054500,273.0,271.950012,50.784316,38,55.200001,100,65.599998,68.0,65.900002
20161130060000,273.0,271.950012,50.784316,38,66.199997,100,66.099998,68.0,65.900002
20161130061500,273.0,280.350006,52.352942,38,55.200001,0,65.900002,68.0,65.900002
20161130063000,273.0,280.350006,52.352942,38,57.099998,0,65.699997,68.0,65.900002
20161130064500,273.0,280.350006,52.352942,38,55.200001,100,65.400002,68.0,65.900002
20161130070000,273.0,280.350006,52.352942,38,56.400002,100,65.5,68.0,65.900002
20161130071500,273.0,275.100006,51.37255,38,56.400002,100,65.400002,68.0,65.900002
20161130073000,273.0,275.100006,51.37255,38,57.900002,100,65.199997,68.0,65.900002
20161130074500,273.0,279.299988,52.15686,39,55.5,0,65.900002,68.0,65.900002
20161130080000,273.0,287.700012,53.725492,39,54.299999,100,65.400002,68.0,65.900002
20161130081500,273.0,282.450012,52.7451,39,56.299999,100,64.800003,68.0,65.900002
20161130083000,273.0,282.450012,52.7451,39,54.299999,100,65.400002,68.0,65.900002
20161130084500,273.0,282.450012,52.7451,39,54.299999,0,66.0,68.0,65.900002
20161130090000,273.0,286.649994,53.529411,39,54.299999,100,65.199997,68.0,65.900002
20161130091500,273.0,342.299988,63.921566,44,58.799999,0,66.199997,68.0,65.900002
20161130093000,273.0,281.399994,52.549018,39,55.900002,100,65.400002,68.0,65.900002
20161130094500,273.0,289.799988,54.117645,39,54.700001,100,65.300003,68.0,65.900002
20161130100000,273.0,282.450012,52.7451,39,72.0,100,65.699997,68.0,65.900002
20161130101500,273.0,282.450012,52.7451,39,55.599998,100,65.599998,68.0,65.900002
20161130103000,273.0,288.75,53.921569,39,56.299999,100,65.5,68.0,65.900002
20161130104500,273.0,282.450012,52.7451,38,56.299999,100,65.0,68.0,65.900002
20161130110000,273.0,279.299988,52.15686,38,55.599998,100,65.599998,68.0,65.900002
20161130111500,273.0,279.299988,52.15686,38,60.299999,100,65.599998,68.0,65.900002
20161130113000,273.0,279.299988,52.15686,38,60.299999,100,65.800003,68.0,65.900002
20161130114500,273.0,279.299988,52.15686,38,60.299999,0,66.199997,68.0,65.900002
20161130120000,273.0,276.149994,51.568626,38,55.200001,0,65.699997,68.0,65.900002
20161130121500,273.0,279.299988,52.15686,38,53.900002,100,65.300003,68.0,65.900002
20161130123000,273.0,279.299988,52.15686,38,59.0,100,66.099998,68.0,65.900002
20161130124500,273.0,279.299988,52.15686,38,53.900002,100,65.300003,68.0,65.900002
20161130130000,273.0,279.299988,52.15686,38,53.900002,0,66.0,68.0,65.900002
20161130131500,273.0,279.299988,52.15686,38,53.900002,100,64.800003,68.0,65.900002
20161130133000,273.0,282.450012,52.7451,38,56.799999,100,65.699997,68.0,65.900002
20161130134500,273.0,282.450012,52.7451,38,56.799999,100,65.199997,68.0,65.900002
20161130140000,273.0,282.450012,52.7451,39,55.200001,100,65.300003,68.0,65.900002
20161130141500,273.0,282.450012,52.7451,39,53.900002,100,65.0,68.0,65.900002
20161130143000,273.0,277.200012,51.764708,39,54.700001,100,65.5,68.0,65.900002
20161130144500,273.0,289.799988,54.117645,39,57.599998,0,66.099998,68.0,65.900002
20161130150000,273.0,279.299988,52.15686,39,55.599998,100,65.300003,68.0,65.900002
20161130151500,273.0,276.149994,51.568626,39,61.700001,100,65.199997,68.0,65.900002
20161130153000,273.0,279.299988,52.15686,39,58.5,100,65.800003,68.0,65.900002
20161130154500,273.0,279.299988,52.15686,39,67.699997,100,65.800003,68.0,65.900002
20161130160000,273.0,287.700012,53.725492,39,55.200001,100,65.599998,68.0,65.900002
20161130161500,273.0,287.700012,53.725492,39,53.5,100,65.0,68.0,65.900002
20161130163000,273.0,281.399994,52.549018,38,68.099998,100,65.5,68.0,65.900002
20161130164500,273.0,281.399994,52.549018,38,55.200001,0,65.599998,68.0,65.900002
20161130170000,273.0,286.649994,53.529411,38,54.299999,100,65.099998,68.0,65.900002
20161130171500,273.0,282.450012,52.7451,38,70.300003,100,65.699997,68.0,65.900002
20161130173000,273.0,282.450012,52.7451,38,52.700001,100,65.300003,68.0,65.900002
20161130174500,273.0,282.450012,52.7451,38,62.599998,100,65.599998,68.0,65.900002
20161130180000,273.0,282.450012,52.7451,38,66.199997,100,65.5,68.0,65.900002
20161130181500,273.0,282.450012,52.7451,38,52.700001,100,65.5,68.0,65.900002
20161130183000,273.0,282.450012,52.7451,38,66.300003,100,65.5,68.0,65.900002
20161130184500,273.0,279.299988,52.15686,38,69.099998,100,65.800003,68.0,65.900002
20161130190000,273.0,282.450012,52.7451,38,61.5,0,66.199997,68.0,65.900002
20161130191500,273.0,282.450012,52.7451,38,51.5,100,64.800003,68.0,65.900002
20161130193000,273.0,287.700012,53.725492,38,51.5,100,65.099998,68.0,65.900002
20161130194500,273.0,283.5,52.941176,38,60.0,100,65.800003,68.0,65.900002
20161130200000,273.0,279.299988,52.15686,38,62.5,100,66.099998,68.0,65.900002
20161130201500,273.0,279.299988,52.15686,38,50.700001,100,64.900002,68.0,65.900002
20161130203000,273.0,282.450012,52.7451,38,54.700001,100,65.0,68.0,65.900002
20161130204500,273.0,282.450012,52.7451,39,51.099998,100,65.300003,68.0,65.900002
20161130210000,273.0,287.700012,53.725492,39,51.099998,100,65.5,68.0,65.900002
20161130211500,273.0,280.350006,52.352942,39,60.700001,100,66.0,68.0,65.900002
20161130213000,273.0,286.649994,53.529411,39,59.599998,100,65.900002,68.0,65.900002
20161130214500,273.0,280.350006,52.352942,39,59.599998,100,66.0,68.0,65.900002
20161130220000,273.0,280.350006,52.352942,39,49.099998,100,65.199997,68.0,65.900002
20161130221500,273.0,280.350006,52.352942,39,50.299999,100,65.099998,68.0,65.900002
20161130223000,273.0,284.549988,53.137253,39,62.799999,100,66.0,68.0,65.900002
20161130224500,273.0,287.700012,53.725492,39,58.400002,100,66.0,68.0,65.900002
20161130230000,273.0,283.5,52.941176,39,60.200001,100,65.599998,68.0,65.900002
20161130231500,273.0,288.75,53.921569,39,58.799999,100,66.0,68.0,65.900002
20161130233000,273.0,288.75,53.921569,39,59.799999,100,66.0,68.0,65.900002
20161130234500,273.0,283.5,52.941176,39,58.400002,100,65.900002,68.0,65.900002
20161201000000,273.0,277.200012,51.764708,38,64.400002,100,65.400002,68.0,65.900002
20161201001500,273.0,277.200012,51.764708,38,49.799999,0,65.800003,68.0,65.900002
20161201003000,273.0,280.350006,52.352942,38,69.5,100,65.199997,68.0,65.900002
20161201004500,273.0,277.200012,51.764708,38,64.0,100,65.699997,68.0,65.900002
20161201010000,273.0,280.350006,52.352942,38,55.900002,100,65.5,68.0,65.900002
20161201011500,273.0,315.0,58.823529,40,53.700001,0,66.199997,68.0,65.900002
20161201013000,273.0,282.450012,52.7451,38,71.800003,100,65.300003,68.0,65.900002
20161201014500,273.0,282.450012,52.7451,38,58.799999,100,66.0,68.0,65.900002
20161201020000,273.0,282.450012,52.7451,38,58.799999,100,65.699997,68.0,65.900002
20161201021500,273.0,275.100006,51.37255,38,57.200001,100,65.800003,68.0,65.900002
20161201023000,273.0,279.299988,52.15686,38,58.700001,100,65.699997,68.0,65.900002
20161201024500,273.0,279.299988,52.15686,38,56.799999,100,65.800003,68.0,65.900002
20161201030000,273.0,283.5,52.941176,38,58.900002,100,65.599998,68.0,65.900002
20161201031500,273.0,317.100006,59.215687,41,52.700001,0,66.099998,68.0,65.900002
20161201033000,273.0,281.399994,52.549018,38,62.599998,100,65.900002,68.0,65.900002
20161201034500,273.0,281.399994,52.549018,38,51.900002,100,65.599998,68.0,65.900002
20161201040000,273.0,284.549988,53.137253,38,63.200001,100,66.0,68.0,65.900002
20161201041500,273.0,284.549988,53.137253,38,48.299999,100,65.5,68.0,65.900002
20161201043000,273.0,287.700012,53.725492,38,49.5,100,65.400002,68.0,65.900002
20161201044500,273.0,287.700012,53.725492,38,57.099998,100,65.099998,68.0,65.900002
20161201050000,273.0,287.700012,53.725492,38,48.700001,100,65.5,68.0,65.900002
20161201051500,273.0,283.5,52.941176,38,52.400002,100,65.699997,68.0,65.900002
20161201053000,273.0,283.5,52.941176,38,48.299999,100,65.199997,68.0,65.900002
20161201054500,273.0,286.649994,53.529411,38,48.299999,100,64.900002,68.0,65.900002
20161201060000,273.0,286.649994,53.529411,38,48.299999,100,64.800003,68.0,65.900002
20161201061500,273.0,282.450012,52.7451,38,57.900002,100,64.800003,68.0,65.900002
20161201063000,273.0,276.149994,51.568626,38,47.599998,100,64.599998,68.0,65.900002
20161201064500,273.0,279.299988,52.15686,38,54.599998,100,64.900002,68.0,65.900002
20161201070000,273.0,282.450012,52.7451,38,56.400002,100,65.5,68.0,65.900002
20161201071500,273.0,282.450012,52.7451,38,63.599998,100,65.900002,68.0,65.900002
20161201073000,273.0,286.649994,53.529411,38,60.0,100,65.800003,68.0,65.900002
20161201074500,273.0,282.450012,52.7451,38,58.799999,100,66.099998,68.0,65.900002
20161201080000,273.0,282.450012,52.7451,38,62.799999,100,66.099998,68.0,65.900002
20161201081500,273.0,282.450012,52.7451,38,73.300003,100,65.400002,68.0,65.900002
20161201083000,273.0,282.450012,52.7451,38,57.599998,100,65.800003,68.0,65.900002
20161201084500,273.0,282.450012,52.7451,38,60.0,100,65.599998,68.0,65.900002
20161201090000,273.0,282.450012,52.7451,38,66.900002,100,65.400002,68.0,65.900002
20161201091500,273.0,291.899994,54.509803,39,48.700001,100,64.599998,68.0,65.900002
20161201093000,273.0,276.149994,51.568626,38,56.299999,100,65.0,68.0,65.900002
20161201094500,273.0,276.149994,51.568626,38,59.200001,100,65.900002,68.0,65.900002
20161201100000,273.0,276.149994,51.568626,38,62.400002,100,66.0,68.0,65.900002
20161201101500,273.0,280.350006,52.352942,38,49.900002,100,65.0,68.0,65.900002
20161201103000,273.0,275.100006,51.37255,38,51.900002,100,65.099998,68.0,65.900002
20161201104500,273.0,281.399994,52.549018,38,59.200001,100,66.099998,68.0,65.900002
20161201110000,273.0,281.399994,52.549018,38,52.299999,100,65.400002,68.0,65.900002
20161201111500,273.0,276.149994,51.568626,38,66.199997,100,65.5,68.0,65.900002
20161201113000,273.0,337.049988,62.941174,43,70.599998,0,66.400002,68.0,65.900002
20161201114500,273.0,289.799988,54.117645,39,52.299999,100,64.800003,68.0,65.900002
20161201120000,273.0,280.350006,52.352942,38,59.0,100,65.0,68.0,65.900002
20161201121500,273.0,280.350006,52.352942,38,62.400002,100,65.900002,68.0,65.900002
20161201123000,273.0,280.350006,52.352942,38,52.700001,100,65.300003,68.0,65.900002
20161201124500,273.0,280.350006,52.352942,38,66.300003,100,65.5,68.0,65.900002
20161201130000,273.0,280.350006,52.352942,38,75.800003,100,65.900002,68.0,65.900002
20161201131500,273.0,284.549988,53.137253,39,52.700001,100,65.099998,68.0,65.900002
20161201133000,273.0,277.200012,51.764708,39,57.400002,100,65.699997,68.0,65.900002
20161201134500,273.0,277.200012,51.764708,39,72.0,100,65.900002,68.0,65.900002
20161201140000,273.0,277.200012,51.764708,39,53.099998,100,65.199997,68.0,65.900002
20161201141500,273.0,277.200012,51.764708,39,62.0,100,65.699997,68.0,65.900002
20161201143000,273.0,277.200012,51.764708,39,62.799999,100,65.300003,68.0,65.900002
20161201144500,273.0,280.350006,52.352942,39,62.799999,100,66.0,68.0,65.900002
20161201150000,273.0,280.350006,52.352942,39,55.599998,0,66.099998,68.0,65.900002
20161201151500,273.0,277.200012,51.764708,39,53.0,100,65.199997,68.0,65.900002
20161201153000,273.0,283.5,52.941176,39,56.0,100,66.0,68.0,65.900002
20161201154500,273.0,283.5,52.941176,39,64.099998,100,65.599998,68.0,65.900002
20161201160000,273.0,283.5,52.941176,39,53.900002,100,65.5,68.0,65.900002
20161201161500,273.0,283.5,52.941176,39,68.099998,100,65.300003,68.0,65.900002
20161201163000,273.0,283.5,52.941176,39,73.0,100,65.599998,68.0,65.900002
20161201164500,273.0,287.700012,53.725492,39,53.900002,100,65.199997,68.0,65.900002
20161201170000,273.0,287.700012,53.725492,39,72.599998,100,65.800003,68.0,65.900002
20161201171500,273.0,284.549988,53.137253,39,65.800003,100,65.400002,68.0,65.900002
20161201173000,273.0,284.549988,53.137253,39,52.700001,100,65.5,68.0,65.900002
20161201174500,273.0,284.549988,53.137253,39,66.300003,100,65.5,68.0,65.900002
20161201180000,273.0,284.549988,53.137253,39,65.0,100,65.599998,68.0,65.900002
20161201181500,273.0,284.549988,53.137253,39,51.799999,100,65.099998,68.0,65.900002
20161201183000,273.0,291.899994,54.509803,39,55.599998,100,65.300003,68.0,65.900002
20161201184500,273.0,282.450012,52.7451,39,64.0,100,66.099998,68.0,65.900002
20161201190000,273.0,282.450012,52.7451,39,51.5,100,64.800003,68.0,65.900002
20161201191500,273.0,282.450012,52.7451,39,57.299999,100,64.900002,68.0,65.900002
20161201193000,273.0,288.75,53.921569,39,52.299999,100,65.599998,68.0,65.900002
20161201194500,273.0,281.399994,52.549018,38,73.400002,100,65.300003,68.0,65.900002
20161201200000,273.0,281.399994,52.549018,38,64.800003,100,65.5,68.0,65.900002
20161201201500,273.0,284.549988,53.137253,38,62.200001,100,66.0,68.0,65.900002
20161201203000,273.0,284.549988,53.137253,38,50.299999,100,64.800003,68.0,65.900002
20161201204500,273.0,281.399994,52.549018,38,51.5,100,65.300003,68.0,65.900002
20161201210000,273.0,281.399994,52.549018,38,61.599998,100,66.099998,68.0,65.900002
20161201211500,273.0,281.399994,52.549018,38,51.5,100,65.800003,68.0,65.900002
20161201213000,273.0,281.399994,52.549018,38,71.900002,100,65.199997,68.0,65.900002
20161201214500,273.0,287.700012,53.725492,38,58.400002,100,65.699997,68.0,65.900002
20161201220000,273.0,284.549988,53.137253,38,57.5,100,65.599998,68.0,65.900002
20161201221500,273.0,284.549988,53.137253,38,58.900002,100,65.699997,68.0,65.900002
20161201223000,273.0,288.75,53.921569,38,56.799999,100,65.300003,68.0,65.900002
20161201224500,273.0,280.350006,52.352942,38,49.099998,100,65.099998,68.0,65.900002
20161201230000,273.0,284.549988,53.137253,38,49.900002,100,65.400002,68.0,65.900002
20161201231500,273.0,284.549988,53.137253,38,60.299999,100,65.699997,68.0,65.900002
20161201233000,273.0,284.549988,53.137253,38,58.799999,100,65.900002,68.0,65.900002
20161201234500,273.0,284.549988,53.137253,38,58.799999,100,65.900002,68.0,65.900002
20161202000000,273.0,277.200012,51.764708,38,58.799999,100,65.599998,68.0,65.900002
20161202001500,273.0,280.350006,52.352942,38,59.900002,100,65.599998,68.0,65.900002
20161202003000,273.0,284.549988,53.137253,38,58.400002,100,66.099998,68.0,65.900002
20161202004500,273.0,284.549988,53.137253,38,48.700001,100,65.400002,68.0,65.900002
20161202010000,273.0,284.549988,53.137253,38,50.299999,100,65.5,68.0,65.900002
20161202011500,273.0,280.350006,52.352942,38,61.200001,100,66.0,68.0,65.900002
20161202013000,273.0,286.649994,53.529411,38,58.299999,100,66.099998,68.0,65.900002
20161202014500,273.0,286.649994,53.529411,38,48.299999,100,65.0,68.0,65.900002
20161202020000,273.0,282.450012,52.7451,38,48.299999,100,65.0,68.0,65.900002
20161202021500,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20161202023000,273.0,282.450012,52.7451,38,58.299999,100,65.5,68.0,65.900002
20161202024500,273.0,287.700012,53.725492,38,56.5,100,65.599998,68.0,65.900002
20161202030000,273.0,282.450012,52.7451,38,61.900002,100,65.5,68.0,65.900002
20161202031500,273.0,282.450012,52.7451,38,51.5,0,66.0,68.0,65.900002
20161202033000,273.0,286.649994,53.529411,38,66.800003,100,65.400002,68.0,65.900002
20161202034500,273.0,286.649994,53.529411,38,58.700001,100,65.800003,68.0,65.900002
20161202040000,273.0,282.450012,52.7451,38,64.400002,100,65.800003,68.0,65.900002
20161202041500,273.0,282.450012,52.7451,38,49.5,100,65.300003,68.0,65.900002
20161202043000,273.0,282.450012,52.7451,38,51.700001,100,65.699997,68.0,65.900002
20161202044500,273.0,282.450012,52.7451,38,53.5,100,65.5,68.0,65.900002
20161202050000,273.0,289.799988,54.117645,39,50.299999,0,65.800003,68.0,65.900002
20161202051500,273.0,281.399994,52.549018,38,67.099998,100,65.800003,68.0,65.900002
20161202053000,273.0,277.200012,51.764708,38,60.799999,100,65.800003,68.0,65.900002
20161202054500,273.0,280.350006,52.352942,38,61.799999,100,65.599998,68.0,65.900002
20161202060000,273.0,276.149994,51.568626,38,58.599998,100,66.0,68.0,65.900002
20161202061500,273.0,280.350006,52.352942,38,61.900002,100,66.099998,68.0,65.900002
20161202063000,273.0,280.350006,52.352942,38,58.0,100,65.900002,68.0,65.900002
20161202064500,273.0,276.149994,51.568626,38,61.5,100,66.0,68.0,65.900002
20161202070000,273.0,281.399994,52.549018,38,57.599998,100,66.099998,68.0,65.900002
20161202071500,273.0,274.049988,51.176468,38,60.799999,100,66.0,68.0,65.900002
20161202073000,273.0,274.049988,51.176468,38,58.299999,100,66.0,68.0,65.900002
20161202074500,273.0,269.850006,50.392158,38,49.200001,100,65.300003,68.0,65.900002
20161202080000,273.0,269.850006,50.392158,38,60.700001,100,65.599998,68.0,65.900002
20161202081500,273.0,344.399994,64.313724,44,57.700001,0,66.300003,68.0,65.900002
20161202083000,273.0,280.350006,52.352942,39,66.199997,100,64.699997,68.0,65.900002
20161202084500,273.0,284.549988,53.137253,39,64.400002,100,65.5,68.0,65.900002
20161202090000,273.0,279.299988,52.15686,39,61.099998,100,65.800003,68.0,65.900002
20161202091500,273.0,284.549988,53.137253,39,54.299999,0,66.199997,68.0,65.900002
20161202093000,273.0,288.75,53.921569,39,50.700001,100,64.800003,68.0,65.900002
20161202094500,273.0,284.549988,53.137253,39,57.299999,100,64.900002,68.0,65.900002
20161202100000,273.0,281.399994,52.549018,39,52.599998,0,65.800003,68.0,65.900002
20161202101500,273.0,281.399994,52.549018,39,52.599998,100,64.900002,68.0,65.900002
20161202103000,273.0,281.399994,52.549018,39,54.099998,100,65.099998,68.0,65.900002
20161202104500,273.0,294.0,54.901961,40,59.799999,0,66.400002,68.0,65.900002
20161202110000,273.0,284.549988,53.137253,39,52.799999,100,65.099998,68.0,65.900002
20161202111500,273.0,287.700012,53.725492,39,56.400002,100,65.599998,68.0,65.900002
20161202113000,273.0,324.450012,60.588238,43,71.5,0,66.300003,68.0,65.900002
20161202114500,273.0,288.75,53.921569,39,54.299999,100,65.400002,68.0,65.900002
20161202120000,273.0,288.75,53.921569,39,55.900002,100,64.900002,68.0,65.900002
20161202121500,273.0,288.75,53.921569,39,65.699997,100,65.099998,68.0,65.900002
20161202123000,273.0,288.75,53.921569,39,53.200001,100,65.599998,68.0,65.900002
20161202124500,273.0,288.75,53.921569,39,54.299999,100,65.099998,68.0,65.900002
20161202130000,273.0,288.75,53.921569,38,61.700001,100,65.400002,68.0,65.900002
20161202131500,273.0,284.549988,53.137253,38,61.700001,100,66.099998,68.0,65.900002
20161202133000,273.0,284.549988,53.137253,38,55.900002,0,65.699997,68.0,65.900002
20161202134500,273.0,281.399994,52.549018,38,54.299999,100,65.199997,68.0,65.900002
20161202140000,273.0,284.549988,53.137253,38,55.599998,100,65.699997,68.0,65.900002
20161202141500,273.0,284.549988,53.137253,38,55.599998,100,65.300003,68.0,65.900002
20161202143000,273.0,284.549988,53.137253,38,61.599998,100,65.800003,68.0,65.900002
20161202144500,273.0,281.399994,52.549018,38,60.5,100,66.099998,68.0,65.900002
20161202150000,273.0,275.100006,51.37255,38,55.200001,0,65.699997,68.0,65.900002
20161202151500,273.0,275.100006,51.37255,38,53.5,100,65.300003,68.0,65.900002
20161202153000,273.0,275.100006,51.37255,38,70.300003,100,65.199997,68.0,65.900002
20161202154500,273.0,286.649994,53.529411,39,53.5,100,65.400002,68.0,65.900002
20161202160000,273.0,277.200012,51.764708,39,55.099998,100,65.099998,68.0,65.900002
20161202161500,273.0,277.200012,51.764708,39,69.599998,100,65.5,68.0,65.900002
20161202163000,273.0,280.350006,52.352942,39,53.099998,100,65.5,68.0,65.900002
20161202164500,273.0,288.75,53.921569,39,54.0,100,65.0,68.0,65.900002
20161202170000,273.0,288.75,53.921569,39,54.0,100,65.199997,68.0,65.900002
20161202171500,273.0,288.75,53.921569,39,53.099998,0,65.699997,68.0,65.900002
20161202173000,273.0,284.549988,53.137253,38,53.099998,100,64.900002,68.0,65.900002
20161202174500,273.0,281.399994,52.549018,38,57.700001,100,65.400002,68.0,65.900002
20161202180000,273.0,296.100006,55.294119,39,54.299999,0,66.099998,68.0,65.900002
20161202181500,273.0,287.700012,53.725492,39,51.900002,100,64.800003,68.0,65.900002
20161202183000,273.0,290.850006,54.313727,39,53.099998,100,65.199997,68.0,65.900002
20161202184500,273.0,287.700012,53.725492,39,61.5,100,66.199997,68.0,65.900002
20161202190000,273.0,280.350006,52.352942,38,52.700001,100,65.199997,68.0,65.900002
20161202191500,273.0,280.350006,52.352942,38,64.900002,100,65.300003,68.0,65.900002
20161202193000,273.0,280.350006,52.352942,38,68.699997,100,66.0,68.0,65.900002
20161202194500,273.0,284.549988,53.137253,38,51.799999,100,65.099998,68.0,65.900002
20161202200000,273.0,281.399994,52.549018,38,55.599998,100,65.800003,68.0,65.900002
20161202201500,273.0,281.399994,52.549018,38,62.400002,100,65.800003,68.0,65.900002
20161202203000,273.0,281.399994,52.549018,38,51.900002,100,65.300003,68.0,65.900002
20161202204500,273.0,281.399994,52.549018,38,63.200001,100,65.300003,68.0,65.900002
20161202210000,273.0,281.399994,52.549018,38,72.900002,100,65.300003,68.0,65.900002
20161202211500,273.0,281.399994,52.549018,38,52.299999,100,65.300003,68.0,65.900002
20161202213000,273.0,281.399994,52.549018,38,67.199997,100,65.400002,68.0,65.900002
20161202214500,273.0,281.399994,52.549018,38,65.400002,100,65.199997,68.0,65.900002
20161202220000,273.0,281.399994,52.549018,39,52.299999,0,65.900002,68.0,65.900002
20161202221500,273.0,287.700012,53.725492,39,52.299999,100,64.900002,68.0,65.900002
20161202223000,273.0,282.450012,52.7451,38,52.299999,100,65.300003,68.0,65.900002
20161202224500,273.0,282.450012,52.7451,38,64.599998,100,66.099998,68.0,65.900002
20161202230000,273.0,279.299988,52.15686,38,51.799999,100,65.0,68.0,65.900002
20161202231500,273.0,279.299988,52.15686,38,52.700001,100,65.5,68.0,65.900002
20161202233000,273.0,279.299988,52.15686,38,65.800003,100,66.099998,68.0,65.900002
20161202234500,273.0,279.299988,52.15686,38,52.299999,100,65.300003,68.0,65.900002
20161203000000,273.0,279.299988,52.15686,38,67.199997,100,65.5,68.0,65.900002
20161203001500,273.0,366.450012,68.431375,46,60.799999,0,66.5,68.0,65.900002
20161203003000,273.0,284.549988,53.137253,39,52.700001,100,65.099998,68.0,65.900002
20161203004500,273.0,289.799988,54.117645,39,56.0,100,65.800003,68.0,65.900002
20161203010000,273.0,284.549988,53.137253,39,68.099998,100,66.0,68.0,65.900002
20161203011500,273.0,284.549988,53.137253,38,51.900002,100,65.300003,68.0,65.900002
20161203013000,273.0,281.399994,52.549018,38,63.799999,100,65.0,68.0,65.900002
20161203014500,273.0,281.399994,52.549018,38,57.299999,100,65.099998,68.0,65.900002
20161203020000,273.0,281.399994,52.549018,38,51.599998,100,65.599998,68.0,65.900002
20161203021500,273.0,479.850006,89.607844,54,53.099998,0,66.699997,68.0,65.900002
20161203023000,273.0,277.200012,51.764708,39,51.700001,100,65.099998,68.0,65.900002
20161203024500,273.0,277.200012,51.764708,39,52.700001,100,65.599998,68.0,65.900002
20161203030000,273.0,308.700012,57.647061,41,64.5,0,66.400002,68.0,65.900002
20161203031500,273.0,284.549988,53.137253,39,51.5,100,64.800003,68.0,65.900002
20161203033000,273.0,287.700012,53.725492,39,52.200001,100,65.199997,68.0,65.900002
20161203034500,273.0,287.700012,53.725492,39,53.900002,0,66.099998,68.0,65.900002
20161203040000,273.0,284.549988,53.137253,39,51.799999,100,64.900002,68.0,65.900002
20161203041500,273.0,284.549988,53.137253,39,54.700001,100,65.900002,68.0,65.900002
20161203043000,273.0,284.549988,53.137253,39,70.0,100,66.0,68.0,65.900002
20161203044500,273.0,284.549988,53.137253,39,52.299999,100,65.300003,68.0,65.900002
20161203050000,273.0,276.149994,51.568626,39,74.900002,100,65.599998,68.0,65.900002
20161203051500,273.0,289.799988,54.117645,39,62.400002,100,65.300003,68.0,65.900002
20161203053000,273.0,286.649994,53.529411,39,52.299999,100,65.400002,68.0,65.900002
20161203054500,273.0,280.350006,52.352942,38,68.0,100,65.0,68.0,65.900002
20161203060000,273.0,280.350006,52.352942,38,53.099998,100,65.300003,68.0,65.900002
20161203061500,273.0,290.850006,54.313727,39,53.099998,0,65.900002,68.0,65.900002
20161203063000,273.0,290.850006,54.313727,39,53.099998,100,65.0,68.0,65.900002
20161203064500,273.0,281.399994,52.549018,39,53.099998,100,65.5,68.0,65.900002
20161203070000,273.0,318.149994,59.411764,42,55.599998,0,66.300003,68.0,65.900002
20161203071500,273.0,291.899994,54.509803,39,52.700001,100,65.099998,68.0,65.900002
20161203073000,273.0,287.700012,53.725492,39,58.400002,100,66.099998,68.0,65.900002
20161203074500,273.0,287.700012,53.725492,39,59.099998,100,65.300003,68.0,65.900002
20161203080000,273.0,287.700012,53.725492,39,62.299999,100,66.099998,68.0,65.900002
20161203081500,273.0,287.700012,53.725492,39,52.900002,100,65.199997,68.0,65.900002
20161203083000,273.0,283.5,52.941176,39,68.099998,100,65.199997,68.0,65.900002
20161203084500,273.0,286.649994,53.529411,39,59.0,100,65.199997,68.0,65.900002
20161203090000,273.0,286.649994,53.529411,39,53.099998,100,65.5,68.0,65.900002
20161203091500,273.0,280.350006,52.352942,39,59.0,100,65.099998,68.0,65.900002
20161203093000,273.0,280.350006,52.352942,39,53.5,100,65.400002,68.0,65.900002
20161203094500,273.0,287.700012,53.725492,40,54.299999,0,66.199997,68.0,65.900002
20161203100000,273.0,281.399994,52.549018,39,53.5,100,65.0,68.0,65.900002
20161203101500,273.0,281.399994,52.549018,39,57.599998,100,65.699997,68.0,65.900002
20161203103000,273.0,284.549988,53.137253,39,68.599998,100,65.800003,68.0,65.900002
20161203104500,273.0,284.549988,53.137253,39,53.5,100,65.099998,68.0,65.900002
20161203110000,273.0,284.549988,53.137253,38,58.700001,100,65.099998,68.0,65.900002
20161203111500,273.0,280.350006,52.352942,38,58.700001,100,65.599998,68.0,65.900002
20161203113000,273.0,280.350006,52.352942,38,58.700001,100,65.300003,68.0,65.900002
20161203114500,273.0,280.350006,52.352942,38,54.299999,0,65.699997,68.0,65.900002
20161203120000,273.0,266.700012,49.803924,38,54.299999,100,65.199997,68.0,65.900002
20161203121500,273.0,274.049988,51.176468,38,63.5,100,65.0,68.0,65.900002
20161203123000,273.0,274.049988,51.176468,38,58.799999,100,66.0,68.0,65.900002
20161203124500,273.0,274.049988,51.176468,38,59.900002,100,66.099998,68.0,65.900002
20161203130000,273.0,274.049988,51.176468,38,55.599998,0,65.800003,68.0,65.900002
20161203131500,273.0,274.049988,51.176468,38,55.599998,100,65.400002,68.0,65.900002
20161203133000,273.0,261.450012,48.823532,38,55.599998,100,65.5,68.0,65.900002
20161203134500,273.0,274.049988,51.176468,38,56.700001,100,65.599998,68.0,65.900002
20161203140000,273.0,274.049988,51.176468,38,56.700001,100,65.199997,68.0,65.900002
20161203141500,273.0,268.799988,50.196076,38,59.599998,100,65.800003,68.0,65.900002
20161203143000,273.0,268.799988,50.196076,38,58.400002,100,66.199997,68.0,65.900002
20161203144500,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20161203150000,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20161203151500,273.0,271.950012,50.784316,38,55.599998,100,65.599998,68.0,65.900002
20161203153000,273.0,271.950012,50.784316,38,55.599998,100,65.599998,68.0,65.900002
20161203154500,273.0,279.299988,52.15686,38,55.599998,100,65.400002,68.0,65.900002
20161203160000,273.0,282.450012,52.7451,38,55.599998,100,65.5,68.0,65.900002
20161203161500,273.0,274.049988,51.176468,38,55.599998,100,65.400002,68.0,65.900002
20161203163000,273.0,277.200012,51.764708,38,63.700001,100,65.599998,68.0,65.900002
20161203164500,273.0,277.200012,51.764708,38,56.0,0,65.800003,68.0,65.900002
20161203170000,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161203171500,273.0,277.200012,51.764708,38,56.0,100,65.300003,68.0,65.900002
20161203173000,273.0,277.200012,51.764708,38,56.0,100,65.400002,68.0,65.900002
20161203174500,273.0,277.200012,51.764708,38,56.0,100,65.300003,68.0,65.900002
20161203180000,273.0,277.200012,51.764708,38,57.900002,100,65.400002,68.0,65.900002
20161203181500,273.0,288.75,53.921569,39,56.0,0,66.199997,68.0,65.900002
20161203183000,273.0,283.5,52.941176,39,55.200001,100,65.599998,68.0,65.900002
20161203184500,273.0,283.5,52.941176,39,55.200001,100,65.400002,68.0,65.900002
20161203190000,273.0,283.5,52.941176,39,58.299999,100,65.199997,68.0,65.900002
20161203191500,273.0,289.799988,54.117645,39,56.400002,100,65.599998,68.0,65.900002
20161203193000,273.0,280.350006,52.352942,39,56.400002,100,65.5,68.0,65.900002
20161203194500,273.0,280.350006,52.352942,39,75.199997,100,66.099998,68.0,65.900002
20161203200000,273.0,280.350006,52.352942,39,56.0,0,65.900002,68.0,65.900002
20161203201500,273.0,280.350006,52.352942,39,56.0,100,65.599998,68.0,65.900002
20161203203000,273.0,286.649994,53.529411,39,56.0,100,65.300003,68.0,65.900002
20161203204500,273.0,286.649994,53.529411,39,56.0,100,65.300003,68.0,65.900002
20161203210000,273.0,275.100006,51.37255,38,58.299999,100,65.400002,68.0,65.900002
20161203211500,273.0,282.450012,52.7451,38,59.200001,100,65.900002,68.0,65.900002
20161203213000,273.0,276.149994,51.568626,38,58.400002,100,65.800003,68.0,65.900002
20161203214500,273.0,276.149994,51.568626,38,59.5,100,66.0,68.0,65.900002
20161203220000,273.0,281.399994,52.549018,38,56.799999,0,66.099998,68.0,65.900002
20161203221500,273.0,281.399994,52.549018,38,54.700001,100,65.5,68.0,65.900002
20161203223000,273.0,270.899994,50.588234,38,55.900002,100,65.599998,68.0,65.900002
20161203224500,273.0,270.899994,50.588234,38,55.900002,100,65.599998,68.0,65.900002
20161203230000,273.0,274.049988,51.176468,38,55.900002,100,65.5,68.0,65.900002
20161203231500,273.0,269.850006,50.392158,38,55.900002,100,65.5,68.0,65.900002
20161203233000,273.0,269.850006,50.392158,38,55.900002,100,65.5,68.0,65.900002
20161203234500,273.0,274.049988,51.176468,38,55.900002,100,65.5,68.0,65.900002
20161204000000,273.0,268.799988,50.196076,38,64.900002,100,65.699997,68.0,65.900002
20161204001500,273.0,264.600006,49.411766,38,62.400002,100,66.199997,68.0,65.900002
20161204003000,273.0,271.950012,50.784316,38,55.599998,0,65.900002,68.0,65.900002
20161204004500,273.0,277.200012,51.764708,38,55.599998,0,65.699997,68.0,65.900002
20161204010000,273.0,277.200012,51.764708,38,55.599998,0,65.699997,68.0,65.900002
20161204011500,273.0,280.350006,52.352942,38,55.599998,100,65.599998,68.0,65.900002
20161204013000,273.0,277.200012,51.764708,38,55.599998,0,65.699997,68.0,65.900002
20161204014500,273.0,274.049988,51.176468,38,55.599998,0,65.699997,68.0,65.900002
20161204020000,273.0,274.049988,51.176468,38,56.299999,0,65.699997,68.0,65.900002
20161204021500,273.0,274.049988,51.176468,38,56.299999,0,65.699997,68.0,65.900002
20161204023000,273.0,274.049988,51.176468,38,55.200001,0,65.699997,68.0,65.900002
20161204024500,273.0,274.049988,51.176468,38,55.200001,100,65.599998,68.0,65.900002
20161204030000,273.0,274.049988,51.176468,38,56.400002,100,65.599998,68.0,65.900002
20161204031500,273.0,266.700012,49.803924,38,56.400002,100,65.300003,68.0,65.900002
20161204033000,273.0,274.049988,51.176468,38,55.799999,100,65.5,68.0,65.900002
20161204034500,273.0,274.049988,51.176468,38,55.799999,100,65.400002,68.0,65.900002
20161204040000,273.0,277.200012,51.764708,38,55.799999,100,65.400002,68.0,65.900002
20161204041500,273.0,298.200012,55.686277,41,58.400002,0,66.5,68.0,65.900002
20161204043000,273.0,289.799988,54.117645,39,55.599998,0,65.699997,68.0,65.900002
20161204044500,273.0,281.399994,52.549018,39,55.599998,100,65.5,68.0,65.900002
20161204050000,273.0,281.399994,52.549018,39,56.299999,100,65.300003,68.0,65.900002
20161204051500,273.0,281.399994,52.549018,39,56.299999,100,65.300003,68.0,65.900002
20161204053000,273.0,287.700012,53.725492,39,60.299999,100,65.5,68.0,65.900002
20161204054500,273.0,283.5,52.941176,39,56.700001,0,66.0,68.0,65.900002
20161204060000,273.0,283.5,52.941176,38,56.700001,100,65.400002,68.0,65.900002
20161204061500,273.0,279.299988,52.15686,38,56.700001,100,65.400002,68.0,65.900002
20161204063000,273.0,279.299988,52.15686,38,56.700001,100,65.400002,68.0,65.900002
20161204064500,273.0,279.299988,52.15686,38,68.099998,100,65.699997,68.0,65.900002
20161204070000,273.0,284.549988,53.137253,39,55.599998,0,65.900002,68.0,65.900002
20161204071500,273.0,284.549988,53.137253,39,55.599998,100,65.599998,68.0,65.900002
20161204073000,273.0,284.549988,53.137253,39,55.599998,100,65.300003,68.0,65.900002
20161204074500,273.0,284.549988,53.137253,39,55.599998,100,65.199997,68.0,65.900002
20161204080000,273.0,284.549988,53.137253,39,61.900002,100,66.0,68.0,65.900002
20161204081500,273.0,274.049988,51.176468,39,55.599998,0,65.699997,68.0,65.900002
20161204083000,273.0,274.049988,51.176468,39,55.599998,100,65.300003,68.0,65.900002
20161204084500,273.0,280.350006,52.352942,39,55.599998,100,65.300003,68.0,65.900002
20161204090000,273.0,276.149994,51.568626,39,55.599998,100,65.400002,68.0,65.900002
20161204091500,273.0,276.149994,51.568626,39,71.0,100,66.099998,68.0,65.900002
20161204093000,273.0,290.850006,54.313727,40,56.0,0,65.800003,68.0,65.900002
20161204094500,273.0,284.549988,53.137253,39,56.0,100,65.599998,68.0,65.900002
20161204100000,273.0,284.549988,53.137253,39,56.0,100,65.199997,68.0,65.900002
20161204101500,273.0,284.549988,53.137253,39,55.200001,100,65.199997,68.0,65.900002
20161204103000,273.0,284.549988,53.137253,39,60.299999,100,65.800003,68.0,65.900002
20161204104500,273.0,284.549988,53.137253,39,56.400002,0,66.0,68.0,65.900002
20161204110000,273.0,277.200012,51.764708,39,56.400002,100,65.400002,68.0,65.900002
20161204111500,273.0,286.649994,53.529411,39,56.400002,100,65.400002,68.0,65.900002
20161204113000,273.0,286.649994,53.529411,39,56.400002,100,65.5,68.0,65.900002
20161204114500,273.0,282.450012,52.7451,39,75.300003,100,66.099998,68.0,65.900002
20161204120000,273.0,289.799988,54.117645,39,56.700001,0,65.800003,68.0,65.900002
20161204121500,273.0,281.399994,52.549018,39,56.700001,100,65.5,68.0,65.900002
20161204123000,273.0,281.399994,52.549018,39,55.599998,100,65.199997,68.0,65.900002
20161204124500,273.0,281.399994,52.549018,39,58.799999,100,65.699997,68.0,65.900002
20161204130000,273.0,271.950012,50.784316,39,55.599998,100,65.5,68.0,65.900002
20161204131500,273.0,275.100006,51.37255,39,60.799999,100,65.800003,68.0,65.900002
20161204133000,273.0,269.850006,50.392158,39,60.799999,100,66.099998,68.0,65.900002
20161204134500,273.0,275.100006,51.37255,39,55.200001,0,65.699997,68.0,65.900002
20161204140000,273.0,279.299988,52.15686,39,55.200001,100,65.300003,68.0,65.900002
20161204141500,273.0,279.299988,52.15686,39,69.099998,100,65.0,68.0,65.900002
20161204143000,273.0,279.299988,52.15686,39,54.700001,100,65.400002,68.0,65.900002
20161204144500,273.0,289.799988,54.117645,39,56.0,0,66.099998,68.0,65.900002
20161204150000,273.0,283.5,52.941176,38,54.700001,100,65.099998,68.0,65.900002
20161204151500,273.0,283.5,52.941176,38,61.900002,100,65.300003,68.0,65.900002
20161204153000,273.0,279.299988,52.15686,38,59.599998,100,65.800003,68.0,65.900002
20161204154500,273.0,282.450012,52.7451,38,58.799999,100,65.800003,68.0,65.900002
20161204160000,273.0,282.450012,52.7451,38,59.599998,100,66.0,68.0,65.900002
20161204161500,273.0,282.450012,52.7451,38,58.799999,100,66.099998,68.0,65.900002
20161204163000,273.0,277.200012,51.764708,38,55.200001,100,65.800003,68.0,65.900002
20161204164500,273.0,277.200012,51.764708,38,55.200001,100,65.199997,68.0,65.900002
20161204170000,273.0,277.200012,51.764708,38,55.900002,100,65.300003,68.0,65.900002
20161204171500,273.0,277.200012,51.764708,38,56.799999,100,65.5,68.0,65.900002
20161204173000,273.0,337.049988,62.941174,43,63.700001,0,66.5,68.0,65.900002
20161204174500,273.0,281.399994,52.549018,39,54.799999,100,65.5,68.0,65.900002
20161204180000,273.0,281.399994,52.549018,39,54.799999,100,65.300003,68.0,65.900002
20161204181500,273.0,281.399994,52.549018,39,59.200001,100,64.900002,68.0,65.900002
20161204183000,273.0,287.700012,53.725492,39,54.299999,100,65.5,68.0,65.900002
20161204184500,273.0,280.350006,52.352942,39,54.299999,100,65.099998,68.0,65.900002
20161204190000,273.0,280.350006,52.352942,39,64.0,100,65.599998,68.0,65.900002
20161204191500,273.0,276.149994,51.568626,39,58.799999,100,65.699997,68.0,65.900002
20161204193000,273.0,281.399994,52.549018,39,58.799999,100,65.800003,68.0,65.900002
20161204194500,273.0,281.399994,52.549018,39,58.799999,100,66.0,68.0,65.900002
20161204200000,273.0,286.649994,53.529411,39,60.299999,100,65.800003,68.0,65.900002
20161204201500,273.0,286.649994,53.529411,39,58.799999,100,66.099998,68.0,65.900002
20161204203000,273.0,286.649994,53.529411,39,59.900002,100,66.099998,68.0,65.900002
20161204204500,273.0,286.649994,53.529411,39,54.700001,0,65.699997,68.0,65.900002
20161204210000,273.0,283.5,52.941176,39,55.900002,100,65.300003,68.0,65.900002
20161204211500,273.0,290.850006,54.313727,39,55.200001,100,65.199997,68.0,65.900002
20161204213000,273.0,286.649994,53.529411,39,62.400002,100,66.199997,68.0,65.900002
20161204214500,273.0,286.649994,53.529411,39,55.200001,100,65.099998,68.0,65.900002
20161204220000,273.0,286.649994,53.529411,39,55.900002,100,65.300003,68.0,65.900002
20161204221500,273.0,286.649994,53.529411,39,62.599998,100,65.599998,68.0,65.900002
20161204223000,273.0,281.399994,52.549018,39,55.599998,100,65.400002,68.0,65.900002
20161204224500,273.0,275.100006,51.37255,39,55.599998,100,65.300003,68.0,65.900002
20161204230000,273.0,275.100006,51.37255,39,55.599998,100,65.300003,68.0,65.900002
20161204231500,273.0,279.299988,52.15686,39,58.299999,100,65.5,68.0,65.900002
20161204233000,273.0,288.75,53.921569,40,56.799999,0,66.300003,68.0,65.900002
20161204234500,273.0,288.75,53.921569,39,54.799999,100,65.5,68.0,65.900002
20161205000000,273.0,283.5,52.941176,39,55.599998,100,64.800003,68.0,65.900002
20161205001500,273.0,289.799988,54.117645,39,60.200001,100,65.599998,68.0,65.900002
20161205003000,273.0,286.649994,53.529411,39,55.599998,100,65.5,68.0,65.900002
20161205004500,273.0,286.649994,53.529411,39,64.0,100,65.800003,68.0,65.900002
20161205010000,273.0,281.399994,52.549018,38,54.700001,0,65.699997,68.0,65.900002
20161205011500,273.0,281.399994,52.549018,38,54.700001,100,65.400002,68.0,65.900002
20161205013000,273.0,281.399994,52.549018,38,55.5,100,65.400002,68.0,65.900002
20161205014500,273.0,277.200012,51.764708,38,54.700001,100,65.400002,68.0,65.900002
20161205020000,273.0,280.350006,52.352942,38,60.700001,100,65.599998,68.0,65.900002
20161205021500,273.0,280.350006,52.352942,38,55.599998,0,66.099998,68.0,65.900002
20161205023000,273.0,280.350006,52.352942,38,54.299999,100,65.400002,68.0,65.900002
20161205024500,273.0,275.100006,51.37255,38,54.299999,100,65.099998,68.0,65.900002
20161205030000,273.0,280.350006,52.352942,38,58.0,100,65.800003,68.0,65.900002
20161205031500,273.0,280.350006,52.352942,38,60.400002,100,65.599998,68.0,65.900002
20161205033000,273.0,280.350006,52.352942,38,54.700001,0,65.800003,68.0,65.900002
20161205034500,273.0,271.950012,50.784316,38,53.5,100,65.300003,68.0,65.900002
20161205040000,273.0,271.950012,50.784316,38,53.5,100,65.0,68.0,65.900002
20161205041500,273.0,271.950012,50.784316,38,58.0,100,66.0,68.0,65.900002
20161205043000,273.0,275.100006,51.37255,38,59.5,100,66.0,68.0,65.900002
20161205044500,273.0,271.950012,50.784316,38,58.299999,100,66.0,68.0,65.900002
20161205050000,273.0,275.100006,51.37255,38,58.299999,100,65.699997,68.0,65.900002
20161205051500,273.0,281.399994,52.549018,38,58.299999,100,65.800003,68.0,65.900002
20161205053000,273.0,281.399994,52.549018,38,58.299999,100,65.900002,68.0,65.900002
20161205054500,273.0,281.399994,52.549018,38,59.5,100,66.099998,68.0,65.900002
20161205060000,273.0,281.399994,52.549018,38,57.599998,100,65.900002,68.0,65.900002
20161205061500,273.0,277.200012,51.764708,38,58.799999,100,65.900002,68.0,65.900002
20161205063000,273.0,280.350006,52.352942,38,57.599998,100,65.900002,68.0,65.900002
20161205064500,273.0,277.200012,51.764708,38,57.599998,100,65.5,68.0,65.900002
20161205070000,273.0,280.350006,52.352942,38,58.700001,100,65.800003,68.0,65.900002
20161205071500,273.0,275.100006,51.37255,38,58.0,100,66.0,68.0,65.900002
20161205073000,273.0,281.399994,52.549018,38,59.299999,100,65.800003,68.0,65.900002
20161205074500,273.0,274.049988,51.176468,38,58.400002,100,66.099998,68.0,65.900002
20161205080000,273.0,274.049988,51.176468,38,59.099998,100,66.099998,68.0,65.900002
20161205081500,273.0,270.899994,50.588234,38,54.700001,100,65.800003,68.0,65.900002
20161205083000,273.0,270.899994,50.588234,38,54.700001,100,65.300003,68.0,65.900002
20161205084500,273.0,270.899994,50.588234,38,54.700001,100,65.199997,68.0,65.900002
20161205090000,273.0,270.899994,50.588234,38,63.599998,100,66.099998,68.0,65.900002
20161205091500,273.0,270.899994,50.588234,38,55.200001,100,65.300003,68.0,65.900002
20161205093000,273.0,266.700012,49.803924,38,55.200001,100,65.300003,68.0,65.900002
20161205094500,273.0,271.950012,50.784316,38,54.299999,100,65.199997,68.0,65.900002
20161205100000,273.0,276.149994,51.568626,38,62.799999,100,65.800003,68.0,65.900002
20161205101500,273.0,271.950012,50.784316,38,56.0,0,66.099998,68.0,65.900002
20161205103000,273.0,281.399994,52.549018,38,55.0,100,65.5,68.0,65.900002
20161205104500,273.0,281.399994,52.549018,38,54.299999,100,65.199997,68.0,65.900002
20161205110000,273.0,281.399994,52.549018,38,55.599998,100,66.0,68.0,65.900002
20161205111500,273.0,276.149994,51.568626,38,57.0,100,65.300003,68.0,65.900002
20161205113000,273.0,284.549988,53.137253,39,54.799999,0,65.800003,68.0,65.900002
20161205114500,273.0,284.549988,53.137253,39,53.900002,100,65.0,68.0,65.900002
20161205120000,273.0,284.549988,53.137253,39,62.0,100,65.800003,68.0,65.900002
20161205121500,273.0,284.549988,53.137253,39,59.200001,100,66.0,68.0,65.900002
20161205123000,273.0,281.399994,52.549018,39,59.200001,100,65.599998,68.0,65.900002
20161205124500,273.0,276.149994,51.568626,39,59.200001,100,66.0,68.0,65.900002
20161205130000,273.0,279.299988,52.15686,39,57.299999,0,66.199997,68.0,65.900002
20161205131500,273.0,279.299988,52.15686,39,56.0,100,65.5,68.0,65.900002
20161205133000,273.0,274.049988,51.176468,39,56.0,100,65.400002,68.0,65.900002
20161205134500,273.0,274.049988,51.176468,39,56.0,100,65.400002,68.0,65.900002
20161205140000,273.0,279.299988,52.15686,39,56.0,100,65.400002,68.0,65.900002
20161205141500,273.0,303.450012,56.666669,42,66.900002,0,66.300003,68.0,65.900002
20161205143000,273.0,289.799988,54.117645,39,55.200001,0,65.699997,68.0,65.900002
20161205144500,273.0,283.5,52.941176,39,56.299999,100,65.599998,68.0,65.900002
20161205150000,273.0,290.850006,54.313727,39,56.299999,100,64.900002,68.0,65.900002
20161205151500,273.0,286.649994,53.529411,39,56.299999,100,65.599998,68.0,65.900002
20161205153000,273.0,289.799988,54.117645,39,56.299999,100,65.5,68.0,65.900002
20161205154500,273.0,289.799988,54.117645,39,61.900002,100,65.300003,68.0,65.900002
20161205160000,273.0,284.549988,53.137253,39,55.599998,0,66.0,68.0,65.900002
20161205161500,273.0,287.700012,53.725492,39,55.599998,100,65.5,68.0,65.900002
20161205163000,273.0,284.549988,53.137253,39,55.599998,100,65.5,68.0,65.900002
20161205164500,273.0,284.549988,53.137253,39,61.599998,100,65.599998,68.0,65.900002
20161205170000,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20161205171500,273.0,281.399994,52.549018,39,64.0,100,66.0,68.0,65.900002
20161205173000,273.0,284.549988,53.137253,39,56.299999,100,65.300003,68.0,65.900002
20161205174500,273.0,288.75,53.921569,39,55.5,100,65.300003,68.0,65.900002
20161205180000,273.0,282.450012,52.7451,39,55.5,100,65.300003,68.0,65.900002
20161205181500,273.0,286.649994,53.529411,39,56.400002,0,65.800003,68.0,65.900002
20161205183000,273.0,286.649994,53.529411,39,55.200001,100,65.300003,68.0,65.900002
