PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205184500,273.0,286.649994,53.529411,39,55.200001,100,65.300003,68.0,65.900002
20161205190000,273.0,286.649994,53.529411,39,70.5,100,65.400002,68.0,65.900002
20161205191500,273.0,286.649994,53.529411,39,55.599998,0,65.699997,68.0,65.900002
20161205193000,273.0,286.649994,53.529411,39,55.599998,100,65.400002,68.0,65.900002
20161205194500,273.0,282.450012,52.7451,39,55.599998,100,65.199997,68.0,65.900002
20161205200000,273.0,279.299988,52.15686,39,60.099998,100,66.099998,68.0,65.900002
20161205201500,273.0,279.299988,52.15686,39,58.400002,0,66.199997,68.0,65.900002
20161205203000,273.0,275.100006,51.37255,39,56.0,0,65.699997,68.0,65.900002
20161205204500,273.0,275.100006,51.37255,39,56.0,100,65.400002,68.0,65.900002
20161205210000,273.0,286.649994,53.529411,39,56.0,100,65.199997,68.0,65.900002
20161205211500,273.0,280.350006,52.352942,39,57.599998,100,65.400002,68.0,65.900002
20161205213000,273.0,317.100006,59.215687,42,64.300003,0,66.5,68.0,65.900002
20161205214500,273.0,279.299988,52.15686,39,56.299999,0,65.699997,68.0,65.900002
20161205220000,273.0,275.100006,51.37255,39,56.299999,100,65.5,68.0,65.900002
20161205221500,273.0,280.350006,52.352942,38,56.299999,100,65.0,68.0,65.900002
20161205223000,273.0,280.350006,52.352942,38,56.299999,100,65.599998,68.0,65.900002
20161205224500,273.0,280.350006,52.352942,38,55.599998,100,65.5,68.0,65.900002
20161205230000,273.0,280.350006,52.352942,38,63.200001,100,65.800003,68.0,65.900002
20161205231500,273.0,280.350006,52.352942,38,56.400002,0,66.199997,68.0,65.900002
20161205233000,273.0,280.350006,52.352942,38,54.299999,0,65.699997,68.0,65.900002
20161205234500,273.0,276.149994,51.568626,38,55.0,100,65.5,68.0,65.900002
20161206000000,273.0,276.149994,51.568626,38,55.0,100,64.900002,68.0,65.900002
20161206001500,273.0,276.149994,51.568626,38,55.0,100,65.5,68.0,65.900002
20161206003000,273.0,271.950012,50.784316,38,60.299999,100,65.699997,68.0,65.900002
20161206004500,273.0,277.200012,51.764708,38,58.400002,100,66.0,68.0,65.900002
20161206010000,273.0,277.200012,51.764708,38,60.200001,100,66.099998,68.0,65.900002
20161206011500,273.0,277.200012,51.764708,38,54.299999,100,65.599998,68.0,65.900002
20161206013000,273.0,277.200012,51.764708,38,54.299999,100,65.300003,68.0,65.900002
20161206014500,273.0,280.350006,52.352942,38,55.099998,100,65.300003,68.0,65.900002
20161206020000,273.0,280.350006,52.352942,38,61.5,100,65.5,68.0,65.900002
20161206021500,273.0,280.350006,52.352942,38,55.200001,0,66.099998,68.0,65.900002
20161206023000,273.0,280.350006,52.352942,38,53.5,100,65.300003,68.0,65.900002
20161206024500,273.0,280.350006,52.352942,38,53.5,100,65.099998,68.0,65.900002
20161206030000,273.0,280.350006,52.352942,38,57.200001,100,65.5,68.0,65.900002
20161206031500,273.0,319.200012,59.607845,41,55.599998,0,66.199997,68.0,65.900002
20161206033000,273.0,277.200012,51.764708,38,53.5,100,65.300003,68.0,65.900002
20161206034500,273.0,277.200012,51.764708,38,64.0,100,65.199997,68.0,65.900002
20161206040000,273.0,265.649994,49.607842,38,66.599998,100,65.099998,68.0,65.900002
20161206041500,273.0,286.649994,53.529411,38,53.099998,100,65.300003,68.0,65.900002
20161206043000,273.0,283.5,52.941176,38,67.099998,100,65.400002,68.0,65.900002
20161206044500,273.0,277.200012,51.764708,38,72.300003,100,65.400002,68.0,65.900002
20161206050000,273.0,287.700012,53.725492,39,52.299999,100,65.099998,68.0,65.900002
20161206051500,273.0,280.350006,52.352942,39,57.099998,100,65.699997,68.0,65.900002
20161206053000,273.0,280.350006,52.352942,39,51.5,0,65.599998,68.0,65.900002
20161206054500,273.0,271.950012,50.784316,39,52.599998,100,64.900002,68.0,65.900002
20161206060000,273.0,271.950012,50.784316,39,51.900002,100,65.199997,68.0,65.900002
20161206061500,273.0,296.100006,55.294119,40,59.700001,0,66.400002,68.0,65.900002
20161206063000,273.0,284.549988,53.137253,39,51.700001,100,64.900002,68.0,65.900002
20161206064500,273.0,284.549988,53.137253,39,51.700001,100,65.0,68.0,65.900002
20161206070000,273.0,284.549988,53.137253,39,62.200001,100,65.800003,68.0,65.900002
20161206071500,273.0,275.100006,51.37255,39,51.900002,100,65.300003,68.0,65.900002
20161206073000,273.0,275.100006,51.37255,39,58.400002,100,65.900002,68.0,65.900002
20161206074500,273.0,279.299988,52.15686,39,66.800003,100,65.599998,68.0,65.900002
20161206080000,273.0,286.649994,53.529411,39,52.299999,100,65.300003,68.0,65.900002
20161206081500,273.0,280.350006,52.352942,39,60.5,100,65.599998,68.0,65.900002
20161206083000,273.0,317.100006,59.215687,42,63.099998,0,66.300003,68.0,65.900002
20161206084500,273.0,288.75,53.921569,39,54.299999,100,64.800003,68.0,65.900002
20161206090000,273.0,282.450012,52.7451,38,66.199997,100,65.400002,68.0,65.900002
20161206091500,273.0,282.450012,52.7451,38,53.5,0,65.900002,68.0,65.900002
20161206093000,273.0,282.450012,52.7451,38,74.900002,100,65.400002,68.0,65.900002
20161206094500,273.0,282.450012,52.7451,38,63.200001,100,65.300003,68.0,65.900002
20161206100000,273.0,279.299988,52.15686,38,54.0,0,65.699997,68.0,65.900002
20161206101500,273.0,279.299988,52.15686,38,58.799999,100,64.800003,68.0,65.900002
20161206103000,273.0,279.299988,52.15686,38,53.5,100,65.199997,68.0,65.900002
20161206104500,273.0,289.799988,54.117645,39,55.099998,0,65.800003,68.0,65.900002
20161206110000,273.0,282.450012,52.7451,39,54.299999,100,64.900002,68.0,65.900002
20161206111500,273.0,287.700012,53.725492,39,54.299999,100,65.5,68.0,65.900002
20161206113000,273.0,274.049988,51.176468,39,69.599998,100,65.599998,68.0,65.900002
20161206114500,273.0,287.700012,53.725492,40,54.700001,100,65.400002,68.0,65.900002
20161206120000,273.0,284.549988,53.137253,40,54.700001,100,65.099998,68.0,65.900002
20161206121500,273.0,284.549988,53.137253,40,59.900002,100,65.800003,68.0,65.900002
20161206123000,273.0,284.549988,53.137253,40,58.799999,0,66.199997,68.0,65.900002
20161206124500,273.0,287.700012,53.725492,40,56.400002,100,65.5,68.0,65.900002
20161206130000,273.0,283.5,52.941176,40,56.400002,100,65.5,68.0,65.900002
20161206131500,273.0,286.649994,53.529411,40,56.400002,100,65.300003,68.0,65.900002
20161206133000,273.0,316.049988,59.019606,42,64.599998,0,66.300003,68.0,65.900002
20161206134500,273.0,282.450012,52.7451,39,56.0,0,65.699997,68.0,65.900002
20161206140000,273.0,282.450012,52.7451,39,56.0,100,65.5,68.0,65.900002
20161206141500,273.0,282.450012,52.7451,39,56.0,100,65.199997,68.0,65.900002
20161206143000,273.0,279.299988,52.15686,39,59.099998,100,65.599998,68.0,65.900002
20161206144500,273.0,279.299988,52.15686,39,58.0,100,65.800003,68.0,65.900002
20161206150000,273.0,283.5,52.941176,39,56.400002,100,65.5,68.0,65.900002
20161206151500,273.0,283.5,52.941176,39,58.400002,0,66.199997,68.0,65.900002
20161206153000,273.0,283.5,52.941176,39,55.599998,0,65.699997,68.0,65.900002
20161206154500,273.0,283.5,52.941176,39,55.599998,100,65.5,68.0,65.900002
20161206160000,273.0,277.200012,51.764708,39,55.599998,100,65.099998,68.0,65.900002
20161206161500,273.0,283.5,52.941176,39,58.299999,100,65.400002,68.0,65.900002
20161206163000,273.0,283.5,52.941176,39,59.099998,100,65.800003,68.0,65.900002
20161206164500,273.0,283.5,52.941176,39,58.0,100,65.599998,68.0,65.900002
20161206170000,273.0,283.5,52.941176,39,58.0,100,65.699997,68.0,65.900002
20161206171500,273.0,283.5,52.941176,39,58.0,100,65.699997,68.0,65.900002
20161206173000,273.0,283.5,52.941176,39,57.200001,100,65.599998,68.0,65.900002
20161206174500,273.0,287.700012,53.725492,39,55.5,0,66.199997,68.0,65.900002
20161206180000,273.0,282.450012,52.7451,38,54.299999,100,65.400002,68.0,65.900002
20161206181500,273.0,274.049988,51.176468,38,54.299999,100,65.199997,68.0,65.900002
20161206183000,273.0,269.850006,50.392158,38,64.5,0,66.300003,68.0,65.900002
20161206184500,273.0,280.350006,52.352942,39,53.099998,100,65.199997,68.0,65.900002
20161206190000,273.0,283.5,52.941176,39,55.799999,100,65.0,68.0,65.900002
20161206191500,273.0,287.700012,53.725492,39,59.200001,100,65.699997,68.0,65.900002
20161206193000,273.0,283.5,52.941176,39,57.200001,100,65.699997,68.0,65.900002
20161206194500,273.0,286.649994,53.529411,39,58.700001,100,65.699997,68.0,65.900002
20161206200000,273.0,281.399994,52.549018,39,56.799999,100,65.400002,68.0,65.900002
20161206201500,273.0,287.700012,53.725492,39,52.299999,100,65.599998,68.0,65.900002
20161206203000,273.0,287.700012,53.725492,39,52.299999,100,64.900002,68.0,65.900002
20161206204500,273.0,287.700012,53.725492,39,52.299999,100,65.099998,68.0,65.900002
20161206210000,273.0,281.399994,52.549018,39,53.900002,0,66.0,68.0,65.900002
20161206211500,273.0,281.399994,52.549018,38,52.700001,100,65.0,68.0,65.900002
20161206213000,273.0,276.149994,51.568626,38,53.5,100,65.5,68.0,65.900002
20161206214500,273.0,313.950012,58.627453,40,54.299999,0,66.099998,68.0,65.900002
20161206220000,273.0,281.399994,52.549018,39,52.299999,100,65.0,68.0,65.900002
20161206221500,273.0,286.649994,53.529411,39,53.099998,100,65.300003,68.0,65.900002
20161206223000,273.0,286.649994,53.529411,39,53.099998,0,65.900002,68.0,65.900002
20161206224500,273.0,286.649994,53.529411,39,52.299999,100,64.900002,68.0,65.900002
20161206230000,273.0,279.299988,52.15686,39,59.200001,100,65.5,68.0,65.900002
20161206231500,273.0,325.5,60.784314,42,61.799999,0,66.400002,68.0,65.900002
20161206233000,273.0,288.75,53.921569,39,52.700001,100,65.199997,68.0,65.900002
20161206234500,273.0,288.75,53.921569,39,62.099998,100,65.800003,68.0,65.900002
20161207000000,273.0,288.75,53.921569,39,65.800003,100,65.900002,68.0,65.900002
20161207001500,273.0,283.5,52.941176,39,53.299999,100,65.5,68.0,65.900002
20161207003000,273.0,283.5,52.941176,39,53.299999,100,65.099998,68.0,65.900002
20161207004500,273.0,286.649994,53.529411,39,59.900002,100,65.599998,68.0,65.900002
20161207010000,273.0,282.450012,52.7451,38,58.299999,100,65.599998,68.0,65.900002
20161207011500,273.0,539.700012,100.784316,60,53.900002,0,66.599998,68.0,65.900002
20161207013000,273.0,259.350006,48.431374,38,52.200001,100,65.199997,68.0,65.900002
20161207014500,273.0,259.350006,48.431374,38,59.5,100,65.099998,68.0,65.900002
20161207020000,273.0,259.350006,48.431374,38,56.799999,100,65.699997,68.0,65.900002
20161207021500,273.0,263.549988,49.215684,38,77.300003,100,66.099998,68.0,65.900002
20161207023000,273.0,275.100006,51.37255,39,52.400002,100,65.199997,68.0,65.900002
20161207024500,273.0,275.100006,51.37255,39,58.5,100,65.599998,68.0,65.900002
20161207030000,273.0,280.350006,52.352942,39,64.400002,100,66.099998,68.0,65.900002
20161207031500,273.0,274.049988,51.176468,39,53.5,0,66.0,68.0,65.900002
20161207033000,273.0,277.200012,51.764708,39,52.299999,100,65.0,68.0,65.900002
20161207034500,273.0,277.200012,51.764708,39,53.5,100,65.5,68.0,65.900002
20161207040000,273.0,324.450012,60.588238,43,57.5,0,66.300003,68.0,65.900002
20161207041500,273.0,286.649994,53.529411,40,52.700001,100,65.099998,68.0,65.900002
20161207043000,273.0,286.649994,53.529411,40,54.599998,100,65.599998,68.0,65.900002
20161207044500,273.0,361.200012,67.450983,45,57.0,0,66.199997,68.0,65.900002
20161207050000,273.0,281.399994,52.549018,39,53.099998,100,65.0,68.0,65.900002
20161207051500,273.0,286.649994,53.529411,39,55.599998,100,65.800003,68.0,65.900002
20161207053000,273.0,283.5,52.941176,39,65.800003,100,65.800003,68.0,65.900002
20161207054500,273.0,283.5,52.941176,39,53.099998,100,65.400002,68.0,65.900002
20161207060000,273.0,283.5,52.941176,39,62.799999,100,65.099998,68.0,65.900002
20161207061500,273.0,283.5,52.941176,39,67.199997,100,65.099998,68.0,65.900002
20161207063000,273.0,287.700012,53.725492,39,52.299999,100,65.199997,68.0,65.900002
20161207064500,273.0,287.700012,53.725492,39,59.599998,100,65.800003,68.0,65.900002
20161207070000,273.0,279.299988,52.15686,39,67.699997,100,65.599998,68.0,65.900002
20161207071500,273.0,286.649994,53.529411,39,53.5,100,65.5,68.0,65.900002
20161207073000,273.0,286.649994,53.529411,39,53.5,100,65.0,68.0,65.900002
20161207074500,273.0,289.799988,54.117645,39,57.5,100,65.300003,68.0,65.900002
20161207080000,273.0,283.5,52.941176,39,54.700001,0,66.099998,68.0,65.900002
20161207081500,273.0,283.5,52.941176,39,53.5,100,65.099998,68.0,65.900002
20161207083000,273.0,283.5,52.941176,39,62.799999,100,65.5,68.0,65.900002
20161207084500,273.0,283.5,52.941176,39,60.799999,100,65.599998,68.0,65.900002
20161207090000,273.0,283.5,52.941176,39,60.0,100,66.099998,68.0,65.900002
20161207091500,273.0,283.5,52.941176,39,53.900002,100,65.599998,68.0,65.900002
20161207093000,273.0,286.649994,53.529411,39,62.099998,100,65.599998,68.0,65.900002
20161207094500,273.0,286.649994,53.529411,39,59.200001,100,65.199997,68.0,65.900002
20161207100000,273.0,283.5,52.941176,39,62.400002,100,66.099998,68.0,65.900002
20161207101500,273.0,283.5,52.941176,39,58.900002,0,66.300003,68.0,65.900002
20161207103000,273.0,286.649994,53.529411,39,54.299999,100,65.5,68.0,65.900002
20161207104500,273.0,280.350006,52.352942,39,54.299999,100,65.199997,68.0,65.900002
20161207110000,273.0,329.700012,61.56863,43,59.599998,0,66.199997,68.0,65.900002
20161207111500,273.0,274.049988,51.176468,39,54.700001,100,65.400002,68.0,65.900002
20161207113000,273.0,274.049988,51.176468,39,54.700001,100,65.099998,68.0,65.900002
20161207114500,273.0,270.899994,50.588234,39,60.0,100,65.800003,68.0,65.900002
20161207120000,273.0,274.049988,51.176468,39,60.0,100,66.099998,68.0,65.900002
20161207121500,273.0,274.049988,51.176468,39,55.599998,0,65.800003,68.0,65.900002
20161207123000,273.0,274.049988,51.176468,39,55.599998,100,65.0,68.0,65.900002
20161207124500,273.0,274.049988,51.176468,39,55.599998,100,65.300003,68.0,65.900002
20161207130000,273.0,277.200012,51.764708,39,65.300003,100,65.800003,68.0,65.900002
20161207131500,273.0,280.350006,52.352942,39,60.099998,0,66.300003,68.0,65.900002
20161207133000,273.0,270.899994,50.588234,39,56.700001,0,65.900002,68.0,65.900002
20161207134500,273.0,276.149994,51.568626,39,55.599998,100,65.599998,68.0,65.900002
20161207140000,273.0,281.399994,52.549018,39,55.599998,100,65.099998,68.0,65.900002
20161207141500,273.0,281.399994,52.549018,39,55.599998,100,65.300003,68.0,65.900002
20161207143000,273.0,281.399994,52.549018,39,58.700001,100,65.599998,68.0,65.900002
20161207144500,273.0,281.399994,52.549018,39,58.700001,100,65.5,68.0,65.900002
20161207150000,273.0,281.399994,52.549018,39,56.400002,0,66.099998,68.0,65.900002
20161207151500,273.0,286.649994,53.529411,39,55.599998,100,65.5,68.0,65.900002
20161207153000,273.0,283.5,52.941176,39,55.599998,100,65.0,68.0,65.900002
20161207154500,273.0,288.75,53.921569,39,55.599998,100,65.599998,68.0,65.900002
20161207160000,273.0,284.549988,53.137253,39,57.5,100,65.400002,68.0,65.900002
20161207161500,273.0,289.799988,54.117645,39,62.0,100,65.400002,68.0,65.900002
20161207163000,273.0,280.350006,52.352942,39,56.0,0,65.900002,68.0,65.900002
20161207164500,273.0,280.350006,52.352942,39,55.200001,100,65.400002,68.0,65.900002
20161207170000,273.0,286.649994,53.529411,39,55.200001,100,65.199997,68.0,65.900002
20161207171500,273.0,282.450012,52.7451,39,56.900002,100,65.800003,68.0,65.900002
20161207173000,273.0,282.450012,52.7451,39,55.599998,100,65.5,68.0,65.900002
20161207174500,273.0,282.450012,52.7451,39,63.200001,100,65.800003,68.0,65.900002
20161207180000,273.0,282.450012,52.7451,39,58.0,0,66.300003,68.0,65.900002
20161207181500,273.0,282.450012,52.7451,39,55.200001,100,65.599998,68.0,65.900002
20161207183000,273.0,282.450012,52.7451,39,55.200001,100,65.300003,68.0,65.900002
20161207184500,273.0,277.200012,51.764708,39,64.599998,100,65.300003,68.0,65.900002
20161207190000,273.0,277.200012,51.764708,39,55.599998,100,65.5,68.0,65.900002
20161207191500,273.0,277.200012,51.764708,39,60.400002,100,65.699997,68.0,65.900002
20161207193000,273.0,277.200012,51.764708,39,60.400002,100,65.800003,68.0,65.900002
20161207194500,273.0,277.200012,51.764708,39,57.599998,0,66.199997,68.0,65.900002
20161207200000,273.0,277.200012,51.764708,39,55.400002,100,65.599998,68.0,65.900002
20161207201500,273.0,280.350006,52.352942,39,54.700001,100,65.199997,68.0,65.900002
20161207203000,273.0,280.350006,52.352942,39,56.799999,100,65.900002,68.0,65.900002
20161207204500,273.0,283.5,52.941176,39,61.0,100,65.400002,68.0,65.900002
20161207210000,273.0,286.649994,53.529411,39,55.200001,0,65.800003,68.0,65.900002
20161207211500,273.0,282.450012,52.7451,39,54.5,100,65.0,68.0,65.900002
20161207213000,273.0,282.450012,52.7451,39,61.200001,100,66.0,68.0,65.900002
20161207214500,273.0,282.450012,52.7451,39,59.200001,100,65.900002,68.0,65.900002
20161207220000,273.0,282.450012,52.7451,39,59.200001,100,65.5,68.0,65.900002
20161207221500,273.0,286.649994,53.529411,39,59.900002,100,66.0,68.0,65.900002
20161207223000,273.0,281.399994,52.549018,39,58.0,100,66.0,68.0,65.900002
20161207224500,273.0,281.399994,52.549018,39,58.700001,100,65.599998,68.0,65.900002
20161207230000,273.0,286.649994,53.529411,39,65.599998,100,66.0,68.0,65.900002
20161207231500,273.0,280.350006,52.352942,39,54.700001,100,65.5,68.0,65.900002
20161207233000,273.0,286.649994,53.529411,39,53.900002,100,65.199997,68.0,65.900002
20161207234500,273.0,281.399994,52.549018,39,60.0,100,65.599998,68.0,65.900002
20161208000000,273.0,286.649994,53.529411,39,60.0,100,65.800003,68.0,65.900002
20161208001500,273.0,282.450012,52.7451,39,58.400002,100,66.099998,68.0,65.900002
20161208003000,273.0,279.299988,52.15686,39,54.700001,100,66.0,68.0,65.900002
20161208004500,273.0,276.149994,51.568626,39,54.700001,100,65.5,68.0,65.900002
20161208010000,273.0,276.149994,51.568626,39,54.700001,100,65.300003,68.0,65.900002
20161208011500,273.0,276.149994,51.568626,39,54.700001,100,65.300003,68.0,65.900002
20161208013000,273.0,276.149994,51.568626,39,59.900002,100,65.800003,68.0,65.900002
20161208014500,273.0,276.149994,51.568626,39,56.799999,0,66.199997,68.0,65.900002
20161208020000,273.0,281.399994,52.549018,39,54.0,100,65.5,68.0,65.900002
20161208021500,273.0,281.399994,52.549018,39,60.799999,100,65.400002,68.0,65.900002
20161208023000,273.0,287.700012,53.725492,39,66.699997,100,65.699997,68.0,65.900002
20161208024500,273.0,282.450012,52.7451,39,53.900002,100,65.5,68.0,65.900002
20161208030000,273.0,282.450012,52.7451,39,53.900002,100,64.699997,68.0,65.900002
20161208031500,273.0,282.450012,52.7451,39,53.099998,100,65.300003,68.0,65.900002
20161208033000,273.0,277.200012,51.764708,39,54.700001,0,66.099998,68.0,65.900002
20161208034500,273.0,284.549988,53.137253,39,53.5,100,65.099998,68.0,65.900002
20161208040000,273.0,284.549988,53.137253,39,53.5,100,65.800003,68.0,65.900002
20161208041500,273.0,276.149994,51.568626,39,72.900002,100,66.300003,68.0,65.900002
20161208043000,273.0,284.549988,53.137253,39,52.700001,100,65.199997,68.0,65.900002
20161208044500,273.0,284.549988,53.137253,39,71.800003,100,65.900002,68.0,65.900002
20161208050000,273.0,284.549988,53.137253,39,63.599998,100,65.400002,68.0,65.900002
20161208051500,273.0,284.549988,53.137253,39,52.299999,100,65.300003,68.0,65.900002
20161208053000,273.0,284.549988,53.137253,39,58.599998,100,65.5,68.0,65.900002
20161208054500,273.0,284.549988,53.137253,39,65.199997,0,66.199997,68.0,65.900002
20161208060000,273.0,287.700012,53.725492,39,51.5,100,64.800003,68.0,65.900002
20161208061500,273.0,283.5,52.941176,39,60.400002,100,64.900002,68.0,65.900002
20161208063000,273.0,288.75,53.921569,40,51.900002,0,65.699997,68.0,65.900002
20161208064500,273.0,288.75,53.921569,40,63.599998,100,65.300003,68.0,65.900002
20161208070000,273.0,283.5,52.941176,40,57.099998,100,65.099998,68.0,65.900002
20161208071500,273.0,287.700012,53.725492,40,53.900002,0,66.300003,68.0,65.900002
20161208073000,273.0,284.549988,53.137253,40,54.799999,100,64.599998,68.0,65.900002
20161208074500,273.0,284.549988,53.137253,40,63.599998,100,65.300003,68.0,65.900002
20161208080000,273.0,284.549988,53.137253,40,62.400002,100,65.800003,68.0,65.900002
20161208081500,273.0,290.850006,54.313727,40,59.200001,100,66.0,68.0,65.900002
20161208083000,273.0,283.5,52.941176,39,50.700001,100,65.099998,68.0,65.900002
20161208084500,273.0,286.649994,53.529411,39,53.099998,100,65.300003,68.0,65.900002
20161208090000,273.0,286.649994,53.529411,39,62.799999,100,66.0,68.0,65.900002
20161208091500,273.0,283.5,52.941176,39,51.900002,0,65.800003,68.0,65.900002
20161208093000,273.0,286.649994,53.529411,39,77.5,100,65.400002,68.0,65.900002
20161208094500,273.0,282.450012,52.7451,39,61.200001,100,66.0,68.0,65.900002
20161208100000,273.0,276.149994,51.568626,39,51.099998,100,65.300003,68.0,65.900002
20161208111500,273.0,396.899994,74.117646,18,54.700001,0,65.800003,68.0,65.900002
20161208113000,273.0,280.350006,52.352942,11,50.700001,100,64.800003,68.0,65.900002
20161208114500,273.0,271.950012,50.784316,38,69.699997,100,65.300003,68.0,65.900002
20161208120000,273.0,271.950012,50.784316,38,62.400002,100,66.199997,68.0,65.900002
20161208121500,273.0,282.450012,52.7451,39,58.599998,100,64.599998,68.0,65.900002
20161208123000,273.0,282.450012,52.7451,39,66.199997,100,65.5,68.0,65.900002
20161208124500,273.0,282.450012,52.7451,39,62.799999,100,65.800003,68.0,65.900002
20161208130000,273.0,282.450012,52.7451,39,58.799999,100,65.900002,68.0,65.900002
20161208131500,273.0,282.450012,52.7451,39,60.799999,100,66.099998,68.0,65.900002
20161208133000,273.0,282.450012,52.7451,38,60.799999,100,65.699997,68.0,65.900002
20161208134500,273.0,277.200012,51.764708,38,58.799999,100,66.099998,68.0,65.900002
20161208140000,273.0,283.5,52.941176,38,61.400002,100,66.099998,68.0,65.900002
20161208141500,273.0,283.5,52.941176,38,59.099998,100,65.699997,68.0,65.900002
20161208143000,273.0,287.700012,53.725492,38,58.400002,100,66.099998,68.0,65.900002
20161208144500,273.0,279.299988,52.15686,38,60.299999,100,66.0,68.0,65.900002
20161208150000,273.0,282.450012,52.7451,38,49.299999,100,64.800003,68.0,65.900002
20161208151500,273.0,279.299988,52.15686,38,50.599998,100,65.0,68.0,65.900002
20161208153000,273.0,279.299988,52.15686,38,57.099998,100,65.800003,68.0,65.900002
20161208154500,273.0,279.299988,52.15686,38,58.400002,100,65.800003,68.0,65.900002
20161208160000,273.0,279.299988,52.15686,38,62.400002,100,65.800003,68.0,65.900002
20161208161500,273.0,275.100006,51.37255,38,49.900002,100,65.199997,68.0,65.900002
20161208163000,273.0,275.100006,51.37255,38,54.0,100,65.699997,68.0,65.900002
20161208164500,273.0,280.350006,52.352942,38,66.699997,100,66.199997,68.0,65.900002
20161208170000,273.0,287.700012,53.725492,39,57.299999,100,64.599998,68.0,65.900002
20161208171500,273.0,287.700012,53.725492,38,73.199997,100,65.099998,68.0,65.900002
20161208173000,273.0,287.700012,53.725492,38,59.200001,100,65.599998,68.0,65.900002
20161208174500,273.0,284.549988,53.137253,38,62.0,100,66.0,68.0,65.900002
20161208180000,273.0,284.549988,53.137253,38,60.299999,100,66.0,68.0,65.900002
20161208181500,273.0,284.549988,53.137253,38,59.200001,100,65.800003,68.0,65.900002
20161208183000,273.0,284.549988,53.137253,38,61.599998,100,66.099998,68.0,65.900002
20161208184500,273.0,284.549988,53.137253,38,50.599998,100,64.699997,68.0,65.900002
20161208190000,273.0,284.549988,53.137253,38,63.400002,100,64.900002,68.0,65.900002
20161208191500,273.0,284.549988,53.137253,38,50.299999,100,64.900002,68.0,65.900002
20161208193000,273.0,281.399994,52.549018,38,50.299999,100,65.099998,68.0,65.900002
20161208194500,273.0,281.399994,52.549018,38,51.099998,100,65.5,68.0,65.900002
20161208200000,273.0,281.399994,52.549018,38,51.099998,100,65.5,68.0,65.900002
20161208201500,273.0,281.399994,52.549018,38,53.900002,100,65.400002,68.0,65.900002
20161208203000,273.0,286.649994,53.529411,38,52.299999,0,65.800003,68.0,65.900002
20161208204500,273.0,286.649994,53.529411,38,54.099998,100,66.0,68.0,65.900002
20161208210000,273.0,286.649994,53.529411,38,63.200001,100,66.0,68.0,65.900002
20161208211500,273.0,282.450012,52.7451,38,58.299999,100,65.800003,68.0,65.900002
20161208213000,273.0,279.299988,52.15686,38,61.599998,100,66.099998,68.0,65.900002
20161208214500,273.0,279.299988,52.15686,38,49.900002,100,64.900002,68.0,65.900002
20161208220000,273.0,279.299988,52.15686,38,49.900002,100,65.0,68.0,65.900002
20161208221500,273.0,279.299988,52.15686,38,58.0,100,65.699997,68.0,65.900002
20161208223000,273.0,279.299988,52.15686,38,59.200001,100,65.800003,68.0,65.900002
20161208224500,273.0,282.450012,52.7451,38,61.5,100,65.699997,68.0,65.900002
20161208230000,273.0,286.649994,53.529411,38,59.5,100,65.300003,68.0,65.900002
20161208231500,273.0,283.5,52.941176,38,49.099998,100,65.300003,68.0,65.900002
20161208233000,273.0,283.5,52.941176,38,50.299999,100,65.5,68.0,65.900002
20161208234500,273.0,283.5,52.941176,38,59.900002,100,65.599998,68.0,65.900002
20161209000000,273.0,289.799988,54.117645,39,70.900002,0,66.400002,68.0,65.900002
20161209001500,273.0,289.799988,54.117645,38,70.900002,100,65.300003,68.0,65.900002
20161209003000,273.0,284.549988,53.137253,38,58.099998,100,66.099998,68.0,65.900002
20161209004500,273.0,284.549988,53.137253,38,59.099998,100,65.699997,68.0,65.900002
20161209010000,273.0,284.549988,53.137253,38,59.099998,100,65.599998,68.0,65.900002
20161209011500,273.0,287.700012,53.725492,38,57.099998,100,65.5,68.0,65.900002
20161209013000,273.0,283.5,52.941176,38,57.099998,0,66.199997,68.0,65.900002
20161209014500,273.0,283.5,52.941176,38,57.099998,100,65.599998,68.0,65.900002
20161209020000,273.0,286.649994,53.529411,38,60.5,100,66.0,68.0,65.900002
20161209021500,273.0,286.649994,53.529411,38,58.900002,100,65.400002,68.0,65.900002
20161209023000,273.0,286.649994,53.529411,38,60.299999,100,65.800003,68.0,65.900002
20161209024500,273.0,286.649994,53.529411,38,49.599998,0,65.900002,68.0,65.900002
20161209030000,273.0,286.649994,53.529411,38,53.0,100,65.5,68.0,65.900002
20161209031500,273.0,286.649994,53.529411,38,61.200001,100,65.099998,68.0,65.900002
20161209033000,273.0,282.450012,52.7451,38,47.900002,100,65.199997,68.0,65.900002
20161209034500,273.0,282.450012,52.7451,38,47.900002,100,65.199997,68.0,65.900002
20161209040000,273.0,282.450012,52.7451,38,56.400002,100,65.400002,68.0,65.900002
20161209041500,273.0,282.450012,52.7451,38,46.400002,100,64.5,68.0,65.900002
20161209043000,273.0,282.450012,52.7451,38,73.599998,100,65.300003,68.0,65.900002
20161209044500,273.0,282.450012,52.7451,38,57.900002,100,65.400002,68.0,65.900002
20161209050000,273.0,290.850006,54.313727,38,47.900002,0,65.699997,68.0,65.900002
20161209051500,273.0,282.450012,52.7451,38,48.400002,100,65.5,68.0,65.900002
20161209053000,273.0,282.450012,52.7451,38,64.900002,100,65.5,68.0,66.0
20161209054500,273.0,287.700012,53.725492,38,67.199997,100,66.199997,68.0,66.0
20161209060000,273.0,279.299988,52.15686,38,70.800003,100,65.199997,68.0,66.0
20161209061500,273.0,279.299988,52.15686,38,51.200001,100,65.699997,68.099998,66.099998
20161209063000,273.0,279.299988,52.15686,38,59.799999,100,65.800003,68.0,65.900002
20161209064500,273.0,279.299988,52.15686,38,46.799999,100,64.900002,68.099998,66.099998
20161209070000,273.0,279.299988,52.15686,38,55.0,100,65.099998,68.0,66.0
20161209071500,273.0,270.899994,50.588234,38,66.5,100,65.400002,68.0,66.0
20161209073000,273.0,286.649994,53.529411,38,59.5,100,64.300003,68.0,66.0
20161209074500,273.0,290.850006,54.313727,38,68.800003,100,66.099998,68.300003,66.300003
20161209080000,273.0,281.399994,52.549018,38,74.300003,100,65.300003,68.099998,66.099998
20161209081500,273.0,281.399994,52.549018,38,61.5,100,66.0,68.0,65.900002
20161209083000,273.0,281.399994,52.549018,38,46.200001,100,64.599998,68.0,66.0
20161209084500,273.0,281.399994,52.549018,38,63.099998,100,64.900002,68.0,66.0
20161209090000,273.0,287.700012,53.725492,38,48.700001,0,65.699997,68.0,66.0
20161209091500,273.0,287.700012,53.725492,38,48.200001,100,65.300003,68.099998,66.099998
20161209093000,273.0,281.399994,52.549018,38,62.400002,100,65.400002,68.0,66.0
20161209094500,273.0,281.399994,52.549018,38,48.299999,100,65.199997,68.0,65.900002
20161209100000,273.0,281.399994,52.549018,38,57.900002,100,65.099998,68.099998,66.099998
20161209101500,273.0,276.149994,51.568626,38,69.0,100,65.800003,68.199997,66.199997
20161209103000,273.0,284.549988,53.137253,39,57.599998,100,64.5,68.0,65.900002
20161209104500,273.0,284.549988,53.137253,38,68.099998,100,66.199997,68.199997,66.199997
20161209110000,273.0,284.549988,53.137253,38,76.300003,100,66.400002,68.300003,66.300003
20161209111500,273.0,284.549988,53.137253,38,66.900002,100,64.800003,68.300003,66.300003
20161209113000,273.0,284.549988,53.137253,38,61.599998,100,65.599998,68.099998,66.099998
20161209114500,273.0,284.549988,53.137253,38,64.0,100,66.300003,68.099998,66.099998
20161209120000,273.0,284.549988,53.137253,38,79.0,100,65.400002,68.199997,66.199997
20161209121500,273.0,284.549988,53.137253,38,70.099998,100,65.900002,68.199997,66.199997
20161209123000,273.0,288.75,53.921569,38,56.799999,100,65.599998,68.199997,66.199997
20161209124500,273.0,288.75,53.921569,38,50.299999,100,65.300003,68.199997,66.199997
20161209130000,273.0,288.75,53.921569,38,51.099998,100,65.300003,68.199997,66.199997
20161209131500,273.0,288.75,53.921569,38,58.599998,100,66.099998,68.300003,66.300003
20161209133000,273.0,281.399994,52.549018,38,56.799999,100,65.800003,68.199997,66.199997
20161209134500,273.0,312.899994,58.431371,41,52.700001,0,66.300003,68.099998,66.099998
20161209140000,273.0,283.5,52.941176,39,62.599998,100,66.300003,68.199997,66.199997
20161209141500,273.0,283.5,52.941176,39,76.599998,100,65.699997,68.199997,66.199997
20161209143000,273.0,286.649994,53.529411,39,74.800003,100,66.099998,68.400002,66.400002
20161209144500,273.0,282.450012,52.7451,38,52.200001,100,65.300003,68.400002,66.400002
20161209150000,273.0,282.450012,52.7451,38,63.5,100,65.5,68.400002,66.400002
20161209151500,273.0,282.450012,52.7451,38,52.200001,100,65.5,68.400002,66.400002
20161209153000,273.0,287.700012,53.725492,38,51.5,100,65.599998,68.400002,66.400002
20161209154500,273.0,287.700012,53.725492,38,62.400002,100,65.800003,68.400002,66.400002
20161209160000,273.0,287.700012,53.725492,38,51.099998,100,65.599998,68.400002,66.400002
20161209161500,273.0,284.549988,53.137253,38,52.200001,100,65.800003,68.400002,66.400002
20161209163000,273.0,284.549988,53.137253,38,54.200001,0,66.400002,68.400002,66.400002
20161209164500,273.0,284.549988,53.137253,38,68.5,100,66.400002,68.400002,66.400002
20161209170000,273.0,284.549988,53.137253,38,70.599998,100,66.5,68.400002,66.400002
20161209171500,273.0,284.549988,53.137253,38,54.5,100,65.099998,68.400002,66.400002
20161209173000,273.0,280.350006,52.352942,38,68.400002,100,65.699997,68.400002,66.400002
20161209174500,273.0,287.700012,53.725492,38,61.099998,100,66.0,68.400002,66.400002
20161209180000,273.0,287.700012,53.725492,38,59.599998,100,66.199997,68.400002,66.400002
20161209181500,273.0,287.700012,53.725492,38,62.0,100,66.199997,68.400002,66.400002
20161209183000,273.0,287.700012,53.725492,38,60.0,100,66.0,68.400002,66.400002
20161209184500,273.0,287.700012,53.725492,38,50.700001,0,66.300003,68.400002,66.400002
20161209190000,273.0,280.350006,52.352942,38,54.599998,100,66.300003,68.400002,66.400002
20161209191500,273.0,280.350006,52.352942,38,52.900002,100,65.699997,68.400002,66.400002
20161209193000,273.0,280.350006,52.352942,38,49.099998,100,66.0,68.400002,66.400002
20161209194500,273.0,283.5,52.941176,38,50.599998,100,66.0,68.400002,66.400002
20161209200000,273.0,283.5,52.941176,38,61.099998,100,66.199997,68.400002,66.400002
20161209201500,273.0,280.350006,52.352942,38,69.300003,100,65.900002,68.400002,66.400002
20161209203000,273.0,287.700012,53.725492,38,64.699997,100,65.0,68.400002,66.400002
20161209204500,273.0,287.700012,53.725492,38,59.900002,100,66.5,68.400002,66.400002
20161209210000,273.0,287.700012,53.725492,38,72.900002,100,66.400002,68.400002,66.400002
20161209211500,273.0,287.700012,53.725492,38,47.599998,100,65.099998,68.400002,66.400002
20161209213000,273.0,277.200012,51.764708,38,63.599998,100,65.599998,68.400002,66.400002
20161209214500,273.0,281.399994,52.549018,38,58.0,100,66.0,68.400002,66.400002
20161209220000,273.0,287.700012,53.725492,38,47.599998,100,65.800003,68.400002,66.400002
20161209221500,273.0,287.700012,53.725492,38,48.200001,100,65.199997,68.400002,66.400002
20161209223000,273.0,287.700012,53.725492,38,59.0,100,65.699997,68.400002,66.400002
20161209224500,273.0,283.5,52.941176,38,52.900002,0,66.699997,68.400002,66.400002
20161209230000,273.0,279.299988,52.15686,38,55.0,100,66.199997,68.400002,66.400002
20161209231500,273.0,279.299988,52.15686,38,57.900002,100,66.0,68.400002,66.400002
20161209233000,273.0,279.299988,52.15686,38,64.400002,100,66.099998,68.400002,66.400002
20161209234500,273.0,268.799988,50.196076,38,46.400002,100,65.0,68.400002,66.400002
20161210000000,273.0,274.049988,51.176468,38,64.900002,100,66.0,68.400002,66.400002
20161210001500,273.0,266.700012,49.803924,38,67.699997,100,66.5,68.400002,66.400002
20161210003000,273.0,276.149994,51.568626,38,66.0,100,65.199997,68.400002,66.400002
20161210004500,273.0,276.149994,51.568626,38,57.599998,100,66.199997,68.400002,66.400002
20161210010000,273.0,283.5,52.941176,38,62.400002,100,66.5,68.400002,66.400002
20161210011500,273.0,283.5,52.941176,38,64.800003,100,65.0,68.400002,66.400002
20161210013000,273.0,271.950012,50.784316,38,73.5,100,65.800003,68.400002,66.400002
20161210014500,273.0,279.299988,52.15686,39,67.199997,100,65.400002,68.400002,66.400002
20161210020000,273.0,286.649994,53.529411,39,55.599998,100,66.400002,68.400002,66.400002
20161210021500,273.0,282.450012,52.7451,39,56.200001,100,66.400002,68.400002,66.400002
20161210023000,273.0,275.100006,51.37255,38,59.900002,100,65.900002,68.400002,66.400002
20161210024500,273.0,281.399994,52.549018,38,56.400002,100,66.199997,68.400002,66.400002
20161210030000,273.0,281.399994,52.549018,38,61.299999,100,66.5,68.400002,66.400002
20161210031500,273.0,277.200012,51.764708,38,45.700001,100,65.199997,68.400002,66.400002
20161210033000,273.0,277.200012,51.764708,38,69.300003,100,65.300003,68.400002,66.400002
20161210034500,273.0,284.549988,53.137253,38,62.799999,100,65.900002,68.400002,66.400002
20161210040000,273.0,284.549988,53.137253,38,60.900002,100,64.800003,68.400002,66.400002
20161210041500,273.0,284.549988,53.137253,38,67.199997,100,66.099998,68.400002,66.400002
20161210043000,273.0,284.549988,53.137253,38,64.400002,100,66.300003,68.400002,66.400002
20161210044500,273.0,284.549988,53.137253,38,61.099998,100,66.400002,68.400002,66.400002
20161210050000,273.0,284.549988,53.137253,38,58.0,100,66.199997,68.400002,66.400002
20161210051500,273.0,287.700012,53.725492,38,60.599998,100,66.400002,68.400002,66.400002
20161210053000,273.0,280.350006,52.352942,38,64.400002,100,66.599998,68.400002,66.400002
20161210054500,273.0,286.649994,53.529411,38,71.5,100,65.400002,68.400002,66.400002
20161210060000,273.0,286.649994,53.529411,38,60.299999,100,66.199997,68.400002,66.400002
20161210061500,273.0,286.649994,53.529411,38,55.700001,0,66.699997,68.400002,66.400002
20161210063000,273.0,286.649994,53.529411,38,68.300003,100,66.099998,68.400002,66.400002
20161210064500,273.0,286.649994,53.529411,38,64.300003,100,66.300003,68.400002,66.400002
20161210070000,273.0,286.649994,53.529411,38,60.299999,100,66.400002,68.400002,66.400002
20161210071500,273.0,281.399994,52.549018,38,57.099998,100,64.900002,68.400002,66.400002
20161210073000,273.0,289.799988,54.117645,38,67.099998,100,66.099998,68.400002,66.400002
20161210074500,273.0,286.649994,53.529411,38,72.0,100,66.199997,68.400002,66.400002
20161210080000,273.0,282.450012,52.7451,38,67.699997,100,65.199997,68.400002,66.400002
20161210081500,273.0,282.450012,52.7451,38,63.200001,100,65.900002,68.400002,66.400002
20161210083000,273.0,282.450012,52.7451,38,47.0,100,64.900002,68.400002,66.400002
20161210084500,273.0,282.450012,52.7451,38,73.599998,100,65.599998,68.400002,66.400002
20161210090000,273.0,286.649994,53.529411,38,62.299999,100,66.099998,68.400002,66.400002
20161210091500,273.0,283.5,52.941176,38,59.099998,100,66.5,68.400002,66.400002
20161210093000,273.0,283.5,52.941176,38,46.400002,100,65.199997,68.400002,66.400002
20161210094500,273.0,283.5,52.941176,38,61.099998,100,65.300003,68.400002,66.400002
20161210100000,273.0,283.5,52.941176,38,65.699997,100,66.5,68.400002,66.400002
20161210101500,273.0,283.5,52.941176,38,47.599998,100,65.099998,68.400002,66.400002
20161210103000,273.0,280.350006,52.352942,38,53.900002,100,65.5,68.400002,66.400002
20161210104500,273.0,280.350006,52.352942,38,59.799999,100,66.0,68.400002,66.400002
20161210110000,273.0,280.350006,52.352942,38,65.800003,100,66.199997,68.400002,66.400002
20161210111500,273.0,280.350006,52.352942,38,49.099998,0,66.099998,68.400002,66.400002
20161210113000,273.0,280.350006,52.352942,38,68.5,100,65.5,68.400002,66.400002
20161210114500,273.0,280.350006,52.352942,38,64.400002,100,65.699997,68.400002,66.400002
20161210120000,273.0,280.350006,52.352942,39,48.799999,100,65.5,68.400002,66.400002
20161210121500,273.0,286.649994,53.529411,39,64.699997,100,65.300003,68.400002,66.400002
20161210123000,273.0,283.5,52.941176,39,49.900002,100,65.800003,68.400002,66.400002
20161210124500,273.0,283.5,52.941176,39,49.900002,100,65.699997,68.400002,66.400002
20161210130000,273.0,283.5,52.941176,39,58.799999,100,66.400002,68.400002,66.400002
20161210131500,273.0,280.350006,52.352942,39,58.799999,100,66.199997,68.400002,66.400002
20161210133000,273.0,271.950012,50.784316,39,61.5,100,66.300003,68.400002,66.400002
20161210134500,273.0,280.350006,52.352942,39,59.5,100,66.300003,68.400002,66.400002
20161210140000,273.0,280.350006,52.352942,39,58.799999,100,66.199997,68.400002,66.400002
20161210141500,273.0,280.350006,52.352942,39,60.799999,100,66.400002,68.400002,66.400002
20161210143000,273.0,280.350006,52.352942,39,63.200001,100,66.5,68.400002,66.400002
20161210144500,273.0,284.549988,53.137253,39,61.099998,100,66.199997,68.400002,66.400002
20161210150000,273.0,274.049988,51.176468,39,59.5,100,66.599998,68.400002,66.400002
20161210151500,273.0,279.299988,52.15686,39,51.099998,100,65.699997,68.400002,66.400002
20161210153000,273.0,279.299988,52.15686,39,68.800003,100,66.0,68.400002,66.400002
20161210154500,273.0,279.299988,52.15686,39,73.400002,100,66.5,68.400002,66.400002
20161210160000,273.0,284.549988,53.137253,39,51.099998,100,65.5,68.400002,66.400002
20161210161500,273.0,281.399994,52.549018,39,51.900002,100,65.800003,68.400002,66.400002
20161210163000,273.0,288.75,53.921569,39,53.0,0,66.400002,68.400002,66.400002
20161210164500,273.0,284.549988,53.137253,39,73.300003,100,65.300003,68.400002,66.400002
20161210170000,273.0,281.399994,52.549018,39,71.400002,100,66.0,68.400002,66.400002
20161210171500,273.0,286.649994,53.529411,39,59.200001,100,66.300003,68.400002,66.400002
20161210173000,273.0,286.649994,53.529411,39,60.400002,100,66.400002,68.400002,66.400002
20161210174500,273.0,286.649994,53.529411,39,61.5,100,66.199997,68.400002,66.400002
20161210180000,273.0,283.5,52.941176,39,58.700001,100,66.0,68.400002,66.400002
20161210181500,273.0,283.5,52.941176,39,57.200001,100,66.099998,68.400002,66.400002
20161210183000,273.0,280.350006,52.352942,39,61.200001,100,66.5,68.400002,66.400002
20161210184500,273.0,276.149994,51.568626,39,64.900002,100,66.400002,68.400002,66.400002
20161210190000,273.0,276.149994,51.568626,39,48.5,100,65.800003,68.400002,66.400002
20161210191500,273.0,279.299988,52.15686,39,49.900002,100,66.0,68.400002,66.400002
20161210193000,273.0,271.950012,50.784316,39,62.0,100,66.599998,68.400002,66.400002
20161210194500,273.0,275.100006,51.37255,39,48.299999,100,65.800003,68.400002,66.400002
20161210200000,273.0,279.299988,52.15686,39,49.5,100,65.800003,68.400002,66.400002
20161210201500,273.0,275.100006,51.37255,39,57.099998,100,66.400002,68.400002,66.400002
20161210203000,273.0,275.100006,51.37255,39,62.099998,100,66.300003,68.400002,66.400002
20161210204500,273.0,275.100006,51.37255,39,47.900002,100,65.800003,68.400002,66.400002
20161210210000,273.0,279.299988,52.15686,39,47.900002,100,65.699997,68.400002,66.400002
20161210211500,273.0,275.100006,51.37255,39,61.200001,100,66.599998,68.400002,66.400002
20161210213000,273.0,282.450012,52.7451,39,58.299999,100,65.0,68.400002,66.400002
20161210214500,273.0,282.450012,52.7451,39,75.599998,100,66.0,68.400002,66.400002
20161210220000,273.0,286.649994,53.529411,39,68.599998,100,65.800003,68.400002,66.400002
20161210221500,273.0,280.350006,52.352942,38,57.700001,100,64.900002,68.400002,66.400002
20161210223000,273.0,280.350006,52.352942,38,63.299999,100,65.800003,68.400002,66.400002
20161210224500,273.0,280.350006,52.352942,38,66.5,100,65.800003,68.400002,66.400002
20161210230000,273.0,280.350006,52.352942,39,46.900002,100,65.699997,68.400002,66.400002
20161210231500,273.0,277.200012,51.764708,38,46.900002,100,65.699997,68.400002,66.400002
20161210233000,273.0,282.450012,52.7451,38,56.0,100,66.0,68.400002,66.400002
20161210234500,273.0,302.399994,56.470587,40,52.400002,0,66.800003,68.400002,66.400002
20161211000000,273.0,277.200012,51.764708,38,76.199997,100,65.900002,68.400002,66.400002
20161211001500,273.0,281.399994,52.549018,38,67.699997,100,66.300003,68.400002,66.400002
20161211003000,273.0,281.399994,52.549018,38,48.099998,100,65.099998,68.400002,66.400002
20161211004500,273.0,281.399994,52.549018,38,63.200001,100,65.800003,68.400002,66.400002
20161211010000,273.0,281.399994,52.549018,38,59.0,100,66.199997,68.400002,66.400002
20161211011500,273.0,274.049988,51.176468,38,59.900002,100,66.0,68.400002,66.400002
20161211013000,273.0,274.049988,51.176468,38,57.099998,100,66.0,68.400002,66.400002
20161211014500,273.0,274.049988,51.176468,38,59.200001,100,66.400002,68.400002,66.400002
20161211020000,273.0,274.049988,51.176468,38,46.799999,100,65.400002,68.400002,66.400002
20161211021500,273.0,277.200012,51.764708,38,54.599998,100,65.300003,68.400002,66.400002
20161211023000,273.0,280.350006,52.352942,38,58.700001,100,66.300003,68.400002,66.400002
20161211024500,273.0,276.149994,51.568626,38,56.799999,100,66.099998,68.400002,66.400002
20161211030000,273.0,282.450012,52.7451,38,56.799999,100,66.099998,68.400002,66.400002
20161211031500,273.0,277.200012,51.764708,38,64.400002,100,66.400002,68.400002,66.400002
20161211033000,273.0,281.399994,52.549018,38,47.200001,100,65.300003,68.400002,66.400002
20161211034500,273.0,276.149994,51.568626,38,47.900002,100,65.699997,68.400002,66.400002
20161211040000,273.0,288.75,53.921569,39,47.900002,0,66.199997,68.400002,66.400002
20161211041500,273.0,279.299988,52.15686,39,50.799999,100,66.199997,68.400002,66.400002
20161211043000,273.0,320.25,59.803922,42,61.900002,0,66.800003,68.400002,66.400002
20161211044500,273.0,282.450012,52.7451,39,76.800003,100,65.800003,68.400002,66.400002
20161211050000,273.0,282.450012,52.7451,39,71.400002,100,65.900002,68.400002,66.400002
20161211051500,273.0,288.75,53.921569,39,48.200001,100,65.099998,68.400002,66.400002
20161211053000,273.0,282.450012,52.7451,39,64.0,100,65.699997,68.400002,66.400002
20161211054500,273.0,277.200012,51.764708,39,61.099998,100,66.099998,68.400002,66.400002
20161211060000,273.0,296.100006,55.294119,40,56.599998,0,66.800003,68.400002,66.400002
20161211061500,273.0,282.450012,52.7451,39,67.800003,100,65.5,68.400002,66.400002
20161211063000,273.0,282.450012,52.7451,39,59.400002,100,66.300003,68.400002,66.400002
20161211064500,273.0,282.450012,52.7451,39,66.5,100,66.400002,68.400002,66.400002
20161211070000,273.0,282.450012,52.7451,39,48.900002,100,65.099998,68.400002,66.400002
20161211071500,273.0,282.450012,52.7451,39,66.5,100,65.5,68.300003,66.300003
20161211073000,273.0,289.799988,54.117645,39,58.099998,100,64.900002,68.400002,66.400002
20161211074500,273.0,277.200012,51.764708,38,64.0,100,65.699997,68.300003,66.300003
20161211080000,273.0,282.450012,52.7451,39,47.200001,100,65.300003,68.300003,66.300003
20161211081500,273.0,288.75,53.921569,39,48.299999,100,65.199997,68.199997,66.199997
20161211083000,273.0,277.200012,51.764708,38,55.099998,100,66.0,68.300003,66.300003
20161211084500,273.0,274.049988,51.176468,38,59.299999,100,66.099998,68.300003,66.300003
20161211090000,273.0,281.399994,52.549018,38,54.400002,0,66.400002,68.199997,66.199997
20161211091500,273.0,281.399994,52.549018,39,74.699997,100,65.300003,68.0,66.0
20161211093000,273.0,281.399994,52.549018,39,69.0,100,65.5,68.0,65.900002
20161211094500,273.0,281.399994,52.549018,38,55.200001,100,65.5,68.0,65.900002
20161211100000,273.0,281.399994,52.549018,38,69.699997,100,65.699997,68.0,65.900002
20161211101500,273.0,277.200012,51.764708,38,51.099998,100,65.400002,68.0,65.900002
20161211103000,273.0,277.200012,51.764708,38,60.099998,100,65.0,68.0,65.900002
20161211104500,273.0,277.200012,51.764708,38,53.400002,100,65.199997,68.0,65.900002
20161211110000,273.0,282.450012,52.7451,39,53.400002,0,66.099998,68.0,65.900002
20161211111500,273.0,282.450012,52.7451,39,53.400002,100,65.300003,68.0,65.900002
20161211113000,273.0,282.450012,52.7451,39,53.400002,100,65.300003,68.0,65.900002
20161211114500,273.0,279.299988,52.15686,40,60.0,0,66.199997,68.0,65.900002
20161211120000,273.0,279.299988,52.15686,39,54.299999,0,65.800003,68.0,65.900002
20161211121500,273.0,282.450012,52.7451,39,54.299999,0,65.800003,68.0,65.900002
20161211123000,273.0,282.450012,52.7451,39,55.099998,100,65.400002,68.0,65.900002
20161211124500,273.0,282.450012,52.7451,39,55.099998,100,65.699997,68.0,65.900002
20161211130000,273.0,277.200012,51.764708,39,55.099998,100,65.800003,68.0,65.900002
20161211131500,273.0,277.200012,51.764708,39,56.0,100,65.599998,68.0,65.900002
20161211133000,273.0,287.700012,53.725492,39,56.0,100,65.800003,68.0,65.900002
20161211134500,273.0,282.450012,52.7451,39,56.0,100,65.800003,68.0,65.900002
20161211140000,273.0,282.450012,52.7451,39,56.0,100,65.699997,68.0,65.900002
20161211141500,273.0,282.450012,52.7451,39,56.0,100,65.800003,68.0,65.900002
20161211143000,273.0,282.450012,52.7451,39,56.0,100,66.0,68.0,65.900002
20161211144500,273.0,286.649994,53.529411,39,56.700001,100,65.699997,68.0,65.900002
20161211150000,273.0,286.649994,53.529411,39,56.700001,100,65.800003,68.0,65.900002
20161211151500,273.0,286.649994,53.529411,39,56.700001,100,65.900002,68.0,65.900002
20161211153000,273.0,282.450012,52.7451,39,56.700001,100,65.699997,68.0,65.900002
20161211154500,273.0,282.450012,52.7451,39,56.700001,100,66.0,68.0,65.900002
20161211160000,273.0,279.299988,52.15686,39,56.700001,100,66.099998,68.0,65.900002
20161211161500,273.0,279.299988,52.15686,39,56.700001,0,66.099998,68.0,65.900002
20161211163000,273.0,282.450012,52.7451,39,56.0,0,66.0,68.0,65.900002
20161211164500,273.0,282.450012,52.7451,39,56.0,0,66.099998,68.0,65.900002
20161211170000,273.0,282.450012,52.7451,39,56.0,0,66.099998,68.0,65.900002
20161211171500,273.0,282.450012,52.7451,39,56.0,0,65.800003,68.0,65.900002
20161211173000,273.0,268.799988,50.196076,38,56.0,0,65.900002,68.0,65.900002
20161211174500,273.0,276.149994,51.568626,38,56.0,0,65.900002,68.0,65.900002
20161211180000,273.0,281.399994,52.549018,38,56.0,100,65.5,68.0,65.900002
20161211181500,273.0,281.399994,52.549018,38,56.0,100,65.699997,68.0,65.900002
20161211183000,273.0,281.399994,52.549018,38,56.0,100,65.699997,68.0,65.900002
20161211184500,273.0,271.950012,50.784316,38,56.0,100,65.400002,68.0,65.900002
20161211190000,273.0,263.549988,49.215684,38,56.0,100,65.5,68.0,65.900002
20161211191500,273.0,268.799988,50.196076,38,55.200001,100,65.599998,68.0,65.900002
20161211193000,273.0,279.299988,52.15686,38,55.200001,100,65.400002,68.0,65.900002
20161211194500,273.0,279.299988,52.15686,38,60.5,100,65.900002,68.0,65.900002
20161211200000,273.0,279.299988,52.15686,38,57.5,0,66.099998,68.0,65.900002
20161211201500,273.0,282.450012,52.7451,38,54.700001,0,65.800003,68.0,65.900002
20161211203000,273.0,282.450012,52.7451,38,54.700001,100,65.199997,68.0,65.900002
20161211204500,273.0,282.450012,52.7451,38,54.700001,100,65.400002,68.0,65.900002
20161211210000,273.0,282.450012,52.7451,38,54.700001,100,65.300003,68.0,65.900002
20161211211500,273.0,282.450012,52.7451,38,70.900002,100,66.0,68.0,65.900002
