PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161211213000,273.0,282.450012,52.7451,39,55.599998,0,65.900002,68.0,65.900002
20161211214500,273.0,282.450012,52.7451,39,55.599998,100,65.599998,68.0,65.900002
20161211220000,273.0,287.700012,53.725492,39,55.599998,100,65.300003,68.0,65.900002
20161211221500,273.0,281.399994,52.549018,39,55.599998,100,65.5,68.0,65.900002
20161211223000,273.0,286.649994,53.529411,39,55.599998,100,65.5,68.0,65.900002
20161211224500,273.0,282.450012,52.7451,39,55.599998,100,65.300003,68.0,65.900002
20161211230000,273.0,282.450012,52.7451,39,55.599998,0,66.099998,68.0,65.900002
20161211231500,273.0,275.100006,51.37255,39,56.299999,0,65.800003,68.0,65.900002
20161211233000,273.0,289.799988,54.117645,39,55.5,100,65.599998,68.0,65.900002
20161211234500,273.0,283.5,52.941176,39,55.5,100,65.400002,68.0,65.900002
20161212000000,273.0,283.5,52.941176,39,55.5,100,65.099998,68.0,65.900002
20161212001500,273.0,283.5,52.941176,39,66.300003,100,65.900002,68.0,65.900002
20161212003000,273.0,288.75,53.921569,39,56.0,0,65.900002,68.0,65.900002
20161212004500,273.0,288.75,53.921569,39,56.0,0,65.699997,68.0,65.900002
20161212010000,273.0,281.399994,52.549018,39,56.0,0,65.699997,68.0,65.900002
20161212011500,273.0,281.399994,52.549018,39,56.0,0,65.800003,68.0,65.900002
20161212013000,273.0,281.399994,52.549018,39,56.0,0,65.800003,68.0,65.900002
20161212014500,273.0,281.399994,52.549018,39,56.0,0,65.800003,68.0,65.900002
20161212020000,273.0,281.399994,52.549018,39,56.0,0,65.800003,68.0,65.900002
20161212021500,273.0,281.399994,52.549018,39,56.0,0,65.800003,68.0,65.900002
20161212023000,273.0,281.399994,52.549018,39,56.0,0,65.800003,68.0,65.900002
20161212024500,273.0,277.200012,51.764708,39,56.0,0,65.800003,68.0,65.900002
20161212030000,273.0,282.450012,52.7451,39,55.200001,0,65.699997,68.0,65.900002
20161212031500,273.0,282.450012,52.7451,39,56.200001,100,65.5,68.0,65.900002
20161212033000,273.0,277.200012,51.764708,38,55.599998,100,65.599998,68.0,65.900002
20161212034500,273.0,277.200012,51.764708,38,55.599998,100,65.699997,68.0,65.900002
20161212040000,273.0,280.350006,52.352942,38,56.299999,100,65.699997,68.0,65.900002
20161212041500,273.0,280.350006,52.352942,38,56.299999,100,65.400002,68.0,65.900002
20161212043000,273.0,280.350006,52.352942,38,56.299999,100,65.599998,68.0,65.900002
20161212044500,273.0,277.200012,51.764708,38,55.5,100,65.599998,68.0,65.900002
20161212050000,273.0,281.399994,52.549018,38,55.5,100,65.5,68.0,65.900002
20161212051500,273.0,277.200012,51.764708,38,55.5,100,65.599998,68.0,65.900002
20161212053000,273.0,277.200012,51.764708,38,55.5,100,65.599998,68.0,65.900002
20161212054500,273.0,277.200012,51.764708,38,56.299999,100,65.599998,68.0,65.900002
20161212060000,273.0,274.049988,51.176468,38,70.599998,100,66.199997,68.0,65.900002
20161212061500,273.0,288.75,53.921569,39,55.200001,0,65.800003,68.0,65.900002
20161212063000,273.0,288.75,53.921569,39,55.200001,0,65.699997,68.0,65.900002
20161212064500,273.0,282.450012,52.7451,39,55.200001,100,65.199997,68.0,65.900002
20161212070000,273.0,282.450012,52.7451,39,56.599998,100,65.400002,68.0,65.900002
20161212071500,273.0,282.450012,52.7451,39,56.599998,100,65.5,68.0,65.900002
20161212073000,273.0,275.100006,51.37255,39,56.599998,100,65.300003,68.0,65.900002
20161212074500,273.0,282.450012,52.7451,39,62.0,100,66.099998,68.0,65.900002
20161212080000,273.0,279.299988,52.15686,39,55.900002,0,65.800003,68.0,65.900002
20161212081500,273.0,279.299988,52.15686,39,55.900002,0,65.800003,68.0,65.900002
20161212083000,273.0,279.299988,52.15686,39,55.900002,100,65.5,68.0,65.900002
20161212084500,273.0,279.299988,52.15686,39,54.700001,100,65.5,68.0,65.900002
20161212090000,273.0,276.149994,51.568626,39,55.599998,100,65.599998,68.0,65.900002
20161212091500,273.0,276.149994,51.568626,39,57.099998,100,65.400002,68.0,65.900002
20161212093000,273.0,276.149994,51.568626,39,56.299999,100,65.5,68.0,65.900002
20161212094500,273.0,281.399994,52.549018,39,56.299999,100,65.699997,68.0,65.900002
20161212100000,273.0,281.399994,52.549018,39,58.299999,100,65.400002,68.0,65.900002
20161212101500,273.0,284.549988,53.137253,39,56.799999,0,66.099998,68.0,65.900002
20161212103000,273.0,284.549988,53.137253,39,56.799999,0,65.800003,68.0,65.900002
20161212104500,273.0,288.75,53.921569,39,56.799999,0,65.800003,68.0,65.900002
20161212110000,273.0,284.549988,53.137253,39,56.799999,0,65.800003,68.0,65.900002
20161212111500,273.0,281.399994,52.549018,39,56.799999,0,65.800003,68.0,65.900002
20161212113000,273.0,279.299988,52.15686,39,56.799999,0,65.599998,68.0,65.900002
20161212114500,273.0,279.299988,52.15686,39,56.799999,0,65.699997,68.0,65.900002
20161212120000,273.0,279.299988,52.15686,39,56.799999,0,65.800003,68.0,65.900002
20161212121500,273.0,283.5,52.941176,39,56.799999,0,65.599998,68.0,65.900002
20161212123000,273.0,283.5,52.941176,39,56.799999,0,65.800003,68.0,65.900002
20161212124500,273.0,287.700012,53.725492,39,56.799999,0,65.699997,68.0,65.900002
20161212130000,273.0,281.399994,52.549018,38,56.799999,0,65.5,68.0,65.900002
20161212131500,273.0,281.399994,52.549018,38,56.799999,0,65.699997,68.0,65.900002
20161212133000,273.0,281.399994,52.549018,38,56.799999,0,65.800003,68.0,65.900002
20161212134500,273.0,281.399994,52.549018,38,56.799999,0,65.699997,68.0,65.900002
20161212140000,273.0,281.399994,52.549018,38,56.799999,0,65.699997,68.0,65.900002
20161212141500,273.0,281.399994,52.549018,38,56.799999,0,65.800003,68.0,65.900002
20161212143000,273.0,281.399994,52.549018,38,56.799999,0,65.800003,68.0,65.900002
20161212144500,273.0,277.200012,51.764708,38,56.799999,0,65.699997,68.0,65.900002
20161212150000,273.0,277.200012,51.764708,38,56.799999,0,65.800003,68.0,65.900002
20161212151500,273.0,280.350006,52.352942,38,56.799999,0,65.800003,68.0,65.900002
20161212153000,273.0,277.200012,51.764708,38,56.799999,0,65.699997,68.0,65.900002
20161212154500,273.0,280.350006,52.352942,38,56.799999,0,65.699997,68.0,65.900002
20161212160000,273.0,277.200012,51.764708,38,56.799999,0,65.800003,68.0,65.900002
20161212161500,273.0,277.200012,51.764708,38,56.799999,0,65.699997,68.0,65.900002
20161212163000,273.0,277.200012,51.764708,38,56.799999,0,65.699997,68.0,65.900002
20161212164500,273.0,277.200012,51.764708,38,56.099998,0,65.800003,68.0,65.900002
20161212170000,273.0,277.200012,51.764708,38,64.699997,0,66.0,68.0,65.900002
20161212171500,273.0,286.649994,53.529411,39,56.400002,0,66.0,68.0,65.900002
20161212173000,273.0,286.649994,53.529411,39,55.799999,0,65.800003,68.0,65.900002
20161212174500,273.0,286.649994,53.529411,39,55.799999,100,65.5,68.0,65.900002
20161212180000,273.0,269.850006,50.392158,39,55.200001,100,65.599998,68.0,65.900002
20161212181500,273.0,269.850006,50.392158,39,55.200001,100,65.699997,68.0,65.900002
20161212183000,273.0,275.100006,51.37255,39,56.700001,100,65.400002,68.0,65.900002
20161212184500,273.0,275.100006,51.37255,39,56.0,100,65.5,68.0,65.900002
20161212190000,273.0,279.299988,52.15686,39,56.0,100,65.5,68.0,65.900002
20161212191500,273.0,279.299988,52.15686,39,65.800003,100,65.599998,68.0,65.900002
20161212193000,273.0,283.5,52.941176,39,56.0,0,65.900002,68.0,65.900002
20161212194500,273.0,283.5,52.941176,39,56.0,0,65.699997,68.0,65.900002
20161212200000,273.0,286.649994,53.529411,39,56.0,100,65.300003,68.0,65.900002
20161212201500,273.0,279.299988,52.15686,38,56.0,100,65.5,68.0,65.900002
20161212203000,273.0,279.299988,52.15686,38,56.0,100,65.5,68.0,65.900002
20161212204500,273.0,276.149994,51.568626,38,56.0,100,65.400002,68.0,65.900002
20161212210000,273.0,276.149994,51.568626,38,59.5,100,65.800003,68.0,65.900002
20161212211500,273.0,276.149994,51.568626,38,58.799999,100,66.099998,68.0,65.900002
20161212213000,273.0,276.149994,51.568626,38,56.0,0,66.0,68.0,65.900002
20161212214500,273.0,276.149994,51.568626,38,56.700001,100,65.900002,68.0,65.900002
20161212220000,273.0,276.149994,51.568626,38,55.900002,100,65.699997,68.0,65.900002
20161212221500,273.0,280.350006,52.352942,38,55.900002,100,65.599998,68.0,65.900002
20161212223000,273.0,274.049988,51.176468,38,55.900002,100,65.400002,68.0,65.900002
20161212224500,273.0,270.899994,50.588234,38,55.900002,100,65.599998,68.0,65.900002
20161212230000,273.0,275.100006,51.37255,38,55.900002,100,65.199997,68.0,65.900002
20161212231500,273.0,268.799988,50.196076,38,71.099998,100,65.800003,68.0,65.900002
20161212233000,273.0,286.649994,53.529411,39,56.0,0,66.0,68.0,65.900002
20161212234500,273.0,282.450012,52.7451,39,56.0,0,65.800003,68.0,65.900002
20161213000000,273.0,282.450012,52.7451,39,56.0,0,65.800003,68.0,65.900002
20161213001500,273.0,282.450012,52.7451,39,56.0,0,65.699997,68.0,65.900002
20161213003000,273.0,282.450012,52.7451,39,56.0,0,65.699997,68.0,65.900002
20161213004500,273.0,282.450012,52.7451,39,56.0,0,65.699997,68.0,65.900002
20161213010000,273.0,277.200012,51.764708,39,56.0,0,65.699997,68.0,65.900002
20161213011500,273.0,277.200012,51.764708,39,56.0,0,65.699997,68.0,65.900002
20161213013000,273.0,283.5,52.941176,39,56.0,0,65.699997,68.0,65.900002
20161213014500,273.0,280.350006,52.352942,39,56.0,0,65.699997,68.0,65.900002
20161213020000,273.0,283.5,52.941176,39,56.0,0,65.699997,68.0,65.900002
20161213021500,273.0,283.5,52.941176,39,56.0,100,65.400002,68.0,65.900002
20161213023000,273.0,280.350006,52.352942,39,56.0,100,65.599998,68.0,65.900002
20161213024500,273.0,280.350006,52.352942,39,56.0,100,65.5,68.0,65.900002
20161213030000,273.0,280.350006,52.352942,39,56.0,100,65.5,68.0,65.900002
20161213031500,273.0,290.850006,54.313727,39,63.200001,100,65.699997,68.0,65.900002
20161213033000,273.0,282.450012,52.7451,39,57.599998,0,66.199997,68.0,65.900002
20161213034500,273.0,282.450012,52.7451,39,56.299999,0,65.800003,68.0,65.900002
20161213040000,273.0,282.450012,52.7451,39,56.299999,100,65.400002,68.0,65.900002
20161213041500,273.0,282.450012,52.7451,39,56.299999,100,65.599998,68.0,65.900002
20161213043000,273.0,282.450012,52.7451,39,56.299999,100,65.5,68.0,65.900002
20161213044500,273.0,282.450012,52.7451,39,56.299999,100,65.199997,68.0,65.900002
20161213050000,273.0,277.200012,51.764708,39,62.400002,100,66.199997,68.0,65.900002
20161213051500,273.0,282.450012,52.7451,39,55.599998,100,65.699997,68.0,65.900002
20161213053000,273.0,282.450012,52.7451,39,55.599998,100,65.5,68.0,65.900002
20161213054500,273.0,282.450012,52.7451,39,55.599998,100,65.300003,68.0,65.900002
20161213060000,273.0,282.450012,52.7451,39,56.700001,100,65.300003,68.0,65.900002
20161213061500,273.0,282.450012,52.7451,39,59.099998,100,65.800003,68.0,65.900002
20161213063000,273.0,282.450012,52.7451,39,58.400002,100,65.699997,68.0,65.900002
20161213064500,273.0,282.450012,52.7451,39,58.400002,100,65.800003,68.0,65.900002
20161213070000,273.0,282.450012,52.7451,39,58.400002,100,66.099998,68.0,65.900002
20161213071500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161213073000,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161213074500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161213080000,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161213081500,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20161213083000,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161213084500,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20161213090000,273.0,286.649994,53.529411,39,58.700001,100,65.5,68.0,65.900002
20161213091500,273.0,282.450012,52.7451,39,58.700001,100,65.900002,68.0,65.900002
20161213093000,273.0,282.450012,52.7451,39,58.700001,100,66.0,68.0,65.900002
20161213094500,273.0,282.450012,52.7451,39,56.799999,0,65.599998,68.0,65.900002
20161213100000,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20161213101500,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20161213103000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161213104500,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20161213110000,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20161213111500,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161213113000,273.0,282.450012,52.7451,39,56.799999,100,65.699997,68.0,65.900002
20161213114500,273.0,288.75,53.921569,39,56.799999,100,65.599998,68.0,65.900002
20161213120000,273.0,288.75,53.921569,39,56.799999,100,65.699997,68.0,65.900002
20161213121500,273.0,288.75,53.921569,39,56.799999,100,65.5,68.0,65.900002
20161213123000,273.0,288.75,53.921569,39,56.799999,100,65.599998,68.0,65.900002
20161213124500,273.0,279.299988,52.15686,39,57.5,100,65.800003,68.0,65.900002
20161213130000,273.0,279.299988,52.15686,39,56.700001,100,65.5,68.0,65.900002
20161213131500,273.0,279.299988,52.15686,39,56.700001,100,65.699997,68.0,65.900002
20161213133000,273.0,276.149994,51.568626,39,56.700001,100,65.699997,68.0,65.900002
20161213134500,273.0,280.350006,52.352942,39,56.700001,100,65.5,68.0,65.900002
20161213140000,273.0,277.200012,51.764708,39,56.700001,100,65.699997,68.0,65.900002
20161213141500,273.0,277.200012,51.764708,39,56.700001,100,65.800003,68.0,65.900002
20161213143000,273.0,283.5,52.941176,39,56.700001,100,65.5,68.0,65.900002
20161213144500,273.0,283.5,52.941176,39,56.700001,100,65.699997,68.0,65.900002
20161213150000,273.0,283.5,52.941176,39,56.700001,100,65.800003,68.0,65.900002
20161213151500,273.0,280.350006,52.352942,39,56.700001,100,65.599998,68.0,65.900002
20161213153000,273.0,280.350006,52.352942,39,58.099998,0,66.300003,68.0,65.900002
20161213154500,273.0,280.350006,52.352942,39,56.799999,0,65.900002,68.0,65.900002
20161213160000,273.0,280.350006,52.352942,39,56.799999,0,65.800003,68.0,65.900002
20161213161500,273.0,283.5,52.941176,39,56.799999,100,65.599998,68.0,65.900002
20161213163000,273.0,283.5,52.941176,39,56.799999,100,65.599998,68.0,65.900002
20161213164500,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161213170000,273.0,283.5,52.941176,39,56.0,100,65.199997,68.0,65.900002
20161213171500,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20161213173000,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20161213174500,273.0,283.5,52.941176,39,59.599998,100,65.5,68.0,65.900002
20161213180000,273.0,283.5,52.941176,39,58.299999,100,65.900002,68.0,65.900002
20161213181500,273.0,288.75,53.921569,39,57.700001,100,66.0,68.0,65.900002
20161213183000,273.0,288.75,53.921569,39,58.400002,100,66.0,68.0,65.900002
20161213184500,273.0,282.450012,52.7451,39,58.400002,100,66.0,68.0,65.900002
20161213190000,273.0,286.649994,53.529411,39,56.799999,0,66.099998,68.0,65.900002
20161213191500,273.0,286.649994,53.529411,39,56.0,0,65.900002,68.0,65.900002
20161213193000,273.0,283.5,52.941176,39,56.700001,100,65.5,68.0,65.900002
20161213194500,273.0,280.350006,52.352942,39,55.599998,100,65.599998,68.0,65.900002
20161213200000,273.0,287.700012,53.725492,39,56.799999,100,65.599998,68.0,65.900002
20161213201500,273.0,280.350006,52.352942,39,56.799999,100,65.199997,68.0,65.900002
20161213203000,273.0,280.350006,52.352942,39,60.599998,100,66.0,68.0,65.900002
20161213204500,273.0,280.350006,52.352942,39,56.700001,0,65.800003,68.0,65.900002
20161213210000,273.0,280.350006,52.352942,39,55.900002,100,65.400002,68.0,65.900002
20161213211500,273.0,283.5,52.941176,39,55.900002,100,65.5,68.0,65.900002
20161213213000,273.0,283.5,52.941176,39,58.0,100,65.599998,68.0,65.900002
20161213214500,273.0,286.649994,53.529411,39,55.5,100,65.400002,68.0,65.900002
20161213220000,273.0,282.450012,52.7451,39,61.599998,100,65.900002,68.0,65.900002
20161213221500,273.0,282.450012,52.7451,39,59.5,100,66.0,68.0,65.900002
20161213223000,273.0,282.450012,52.7451,39,56.0,0,66.099998,68.0,65.900002
20161213224500,273.0,282.450012,52.7451,39,56.0,100,65.5,68.0,65.900002
20161213230000,273.0,276.149994,51.568626,39,56.700001,100,65.099998,68.0,65.900002
20161213231500,273.0,281.399994,52.549018,39,62.299999,100,66.0,68.0,65.900002
20161213233000,273.0,281.399994,52.549018,39,56.0,0,66.0,68.0,65.900002
20161213234500,273.0,281.399994,52.549018,39,57.099998,0,65.699997,68.0,65.900002
20161214000000,273.0,284.549988,53.137253,39,55.599998,0,65.800003,68.0,65.900002
20161214001500,273.0,284.549988,53.137253,39,56.299999,0,65.699997,68.0,65.900002
20161214003000,273.0,284.549988,53.137253,39,56.299999,0,65.599998,68.0,65.900002
20161214004500,273.0,281.399994,52.549018,39,55.599998,0,65.699997,68.0,65.900002
20161214010000,273.0,271.950012,50.784316,39,55.599998,100,65.699997,68.0,65.900002
20161214011500,273.0,516.599976,96.470584,56,57.200001,0,66.199997,68.0,65.900002
20161214013000,273.0,260.399994,48.62745,38,55.900002,100,65.800003,68.0,65.900002
20161214014500,273.0,264.600006,49.411766,38,55.900002,100,65.800003,68.0,65.900002
20161214020000,273.0,260.399994,48.62745,38,55.900002,100,65.800003,68.0,65.900002
20161214021500,273.0,270.899994,50.588234,38,55.900002,100,65.5,68.0,65.900002
20161214023000,273.0,275.100006,51.37255,38,55.200001,100,65.599998,68.0,65.900002
20161214024500,273.0,275.100006,51.37255,38,56.700001,100,65.599998,68.0,65.900002
20161214030000,273.0,275.100006,51.37255,38,56.700001,100,65.599998,68.0,65.900002
20161214031500,273.0,275.100006,51.37255,38,56.700001,100,65.5,68.0,65.900002
20161214033000,273.0,270.899994,50.588234,38,56.0,100,65.599998,68.0,65.900002
20161214034500,273.0,274.049988,51.176468,38,56.0,100,65.5,68.0,65.900002
20161214040000,273.0,274.049988,51.176468,38,68.699997,100,65.900002,68.0,65.900002
20161214041500,273.0,279.299988,52.15686,38,55.900002,0,65.800003,68.0,65.900002
20161214043000,273.0,279.299988,52.15686,38,55.900002,0,65.699997,68.0,65.900002
20161214044500,273.0,286.649994,53.529411,38,54.700001,100,65.400002,68.0,65.900002
20161214050000,273.0,282.450012,52.7451,38,55.5,100,65.300003,68.0,65.900002
20161214051500,273.0,282.450012,52.7451,38,55.5,100,65.400002,68.0,65.900002
20161214053000,273.0,282.450012,52.7451,38,56.900002,100,65.199997,68.0,65.900002
20161214054500,273.0,287.700012,53.725492,39,56.900002,0,66.199997,68.0,65.900002
20161214060000,273.0,283.5,52.941176,38,56.0,0,65.699997,68.0,65.900002
20161214061500,273.0,279.299988,52.15686,38,56.0,100,65.5,68.0,65.900002
20161214063000,273.0,287.700012,53.725492,38,55.299999,100,65.300003,68.0,65.900002
20161214064500,273.0,280.350006,52.352942,38,55.299999,100,65.300003,68.0,65.900002
20161214070000,273.0,280.350006,52.352942,38,60.799999,100,65.800003,68.0,65.900002
20161214071500,273.0,280.350006,52.352942,38,61.5,100,66.0,68.0,65.900002
20161214073000,273.0,269.850006,50.392158,38,55.200001,0,65.800003,68.0,65.900002
20161214074500,273.0,265.649994,49.607842,38,55.200001,100,65.599998,68.0,65.900002
20161214080000,273.0,275.100006,51.37255,38,55.200001,100,65.099998,68.0,65.900002
20161214081500,273.0,269.850006,50.392158,38,55.200001,100,65.300003,68.0,65.900002
20161214083000,273.0,274.049988,51.176468,38,60.700001,100,65.599998,68.0,65.900002
20161214084500,273.0,259.350006,48.431374,38,60.700001,100,65.900002,68.0,65.900002
20161214090000,273.0,270.899994,50.588234,38,56.0,0,66.099998,68.0,65.900002
20161214091500,273.0,279.299988,52.15686,38,55.200001,0,65.599998,68.0,65.900002
20161214093000,273.0,275.100006,51.37255,38,55.200001,100,65.300003,68.0,65.900002
20161214094500,273.0,275.100006,51.37255,38,55.200001,100,65.199997,68.0,65.900002
20161214100000,273.0,275.100006,51.37255,38,58.299999,100,65.5,68.0,65.900002
20161214101500,273.0,275.100006,51.37255,38,58.299999,100,65.800003,68.0,65.900002
20161214103000,273.0,275.100006,51.37255,38,58.299999,100,65.699997,68.0,65.900002
20161214104500,273.0,275.100006,51.37255,38,58.299999,100,66.0,68.0,65.900002
20161214110000,273.0,269.850006,50.392158,38,58.299999,100,66.099998,68.0,65.900002
20161214111500,273.0,275.100006,51.37255,38,58.299999,100,65.800003,68.0,65.900002
20161214113000,273.0,266.700012,49.803924,38,58.299999,100,66.099998,68.0,65.900002
20161214114500,273.0,269.850006,50.392158,38,56.0,0,66.0,68.0,65.900002
20161214120000,273.0,269.850006,50.392158,38,56.0,100,65.400002,68.0,65.900002
20161214121500,273.0,264.600006,49.411766,38,56.0,100,65.699997,68.0,65.900002
20161214123000,273.0,269.850006,50.392158,38,56.0,100,65.699997,68.0,65.900002
20161214124500,273.0,269.850006,50.392158,38,56.0,100,65.400002,68.0,65.900002
20161214130000,273.0,269.850006,50.392158,38,56.0,100,65.599998,68.0,65.900002
20161214131500,273.0,269.850006,50.392158,38,56.0,100,65.599998,68.0,65.900002
20161214133000,273.0,275.100006,51.37255,38,56.0,100,65.400002,68.0,65.900002
20161214134500,273.0,275.100006,51.37255,38,58.700001,100,65.599998,68.0,65.900002
20161214140000,273.0,279.299988,52.15686,38,58.700001,100,66.0,68.0,65.900002
20161214141500,273.0,279.299988,52.15686,38,58.700001,100,66.0,68.0,65.900002
20161214143000,273.0,275.100006,51.37255,38,58.700001,100,66.0,68.0,65.900002
20161214144500,273.0,275.100006,51.37255,38,58.0,100,66.099998,68.0,65.900002
20161214150000,273.0,271.950012,50.784316,38,55.599998,0,65.900002,68.0,65.900002
20161214151500,273.0,277.200012,51.764708,38,55.599998,100,65.5,68.0,65.900002
20161214153000,273.0,274.049988,51.176468,38,54.700001,100,65.5,68.0,65.900002
20161214154500,273.0,274.049988,51.176468,38,54.700001,100,65.400002,68.0,65.900002
20161214160000,273.0,277.200012,51.764708,38,61.5,100,65.300003,68.0,65.900002
20161214161500,273.0,277.200012,51.764708,38,60.299999,100,66.099998,68.0,65.900002
20161214163000,273.0,277.200012,51.764708,38,55.200001,0,66.0,68.0,65.900002
20161214164500,273.0,281.399994,52.549018,38,54.299999,100,65.099998,68.0,65.900002
20161214170000,273.0,276.149994,51.568626,38,54.299999,100,65.199997,68.0,65.900002
20161214171500,273.0,276.149994,51.568626,38,63.200001,100,65.699997,68.0,65.900002
20161214173000,273.0,282.450012,52.7451,38,60.400002,100,66.0,68.0,65.900002
20161214174500,273.0,282.450012,52.7451,38,53.5,0,65.800003,68.0,65.900002
20161214180000,273.0,275.100006,51.37255,38,53.5,100,65.199997,68.0,65.900002
20161214181500,273.0,270.899994,50.588234,38,61.099998,100,65.199997,68.0,65.900002
20161214183000,273.0,270.899994,50.588234,38,60.400002,100,65.900002,68.0,65.900002
20161214184500,273.0,270.899994,50.588234,38,53.5,0,65.800003,68.0,65.900002
20161214190000,273.0,266.700012,49.803924,38,52.599998,100,65.099998,68.0,65.900002
20161214191500,273.0,277.200012,51.764708,38,62.0,100,66.0,68.0,65.900002
20161214193000,273.0,274.049988,51.176468,38,53.5,100,65.300003,68.0,65.900002
20161214194500,273.0,282.450012,52.7451,39,52.299999,0,65.699997,68.0,65.900002
20161214200000,273.0,282.450012,52.7451,38,65.199997,100,64.800003,68.0,65.900002
20161214201500,273.0,282.450012,52.7451,38,55.5,100,65.099998,68.0,65.900002
20161214203000,273.0,282.450012,52.7451,38,51.900002,0,65.800003,68.0,65.900002
20161214204500,273.0,287.700012,53.725492,38,65.800003,100,64.900002,68.0,65.900002
20161214210000,273.0,287.700012,53.725492,38,72.400002,100,65.599998,68.0,65.900002
20161214211500,273.0,287.700012,53.725492,38,50.700001,100,65.0,68.0,65.900002
20161214213000,273.0,279.299988,52.15686,38,55.5,100,65.300003,68.0,65.900002
20161214214500,273.0,283.5,52.941176,38,57.200001,100,65.5,68.0,65.900002
20161214220000,273.0,280.350006,52.352942,38,59.599998,100,65.599998,68.0,65.900002
20161214221500,273.0,280.350006,52.352942,38,59.599998,100,65.300003,68.0,65.900002
20161214223000,273.0,280.350006,52.352942,38,49.700001,100,65.300003,68.0,65.900002
20161214224500,273.0,284.549988,53.137253,38,54.299999,100,65.599998,68.0,65.900002
20161214230000,273.0,276.149994,51.568626,38,59.200001,100,65.800003,68.0,65.900002
20161214231500,273.0,276.149994,51.568626,38,62.400002,100,65.599998,68.0,65.900002
20161214233000,273.0,284.549988,53.137253,38,59.099998,100,66.099998,68.0,65.900002
20161214234500,273.0,277.200012,51.764708,38,49.5,100,65.199997,68.0,65.900002
20161215000000,273.0,280.350006,52.352942,38,57.799999,100,65.900002,68.0,65.900002
20161215001500,273.0,280.350006,52.352942,38,61.200001,100,65.800003,68.0,65.900002
20161215003000,273.0,280.350006,52.352942,38,59.599998,100,66.099998,68.0,65.900002
20161215004500,273.0,280.350006,52.352942,38,49.900002,0,65.699997,68.0,65.900002
20161215010000,273.0,276.149994,51.568626,38,56.099998,100,64.800003,68.0,65.900002
20161215011500,273.0,279.299988,52.15686,38,56.099998,100,65.099998,68.0,65.900002
20161215013000,273.0,284.549988,53.137253,38,49.5,100,65.5,68.0,65.900002
20161215014500,273.0,284.549988,53.137253,38,64.400002,100,65.300003,68.0,65.900002
20161215020000,273.0,284.549988,53.137253,38,60.099998,100,66.0,68.0,65.900002
20161215021500,273.0,284.549988,53.137253,38,60.099998,100,65.599998,68.0,65.900002
20161215023000,273.0,281.399994,52.549018,38,57.099998,100,65.699997,68.0,65.900002
20161215024500,273.0,284.549988,53.137253,38,58.0,100,65.699997,68.0,65.900002
20161215030000,273.0,284.549988,53.137253,38,59.900002,100,65.5,68.0,65.900002
20161215031500,273.0,284.549988,53.137253,38,49.099998,0,65.699997,68.0,65.900002
20161215033000,273.0,284.549988,53.137253,38,63.200001,100,65.400002,68.0,65.900002
20161215034500,273.0,284.549988,53.137253,38,62.400002,100,65.599998,68.0,65.900002
20161215040000,273.0,287.700012,53.725492,38,64.800003,100,66.0,68.0,65.900002
20161215041500,273.0,284.549988,53.137253,38,49.299999,100,64.599998,68.0,65.900002
20161215043000,273.0,287.700012,53.725492,38,63.599998,100,65.199997,68.0,65.900002
20161215044500,273.0,283.5,52.941176,38,62.799999,100,65.5,68.0,65.900002
20161215050000,273.0,283.5,52.941176,38,62.799999,100,66.099998,68.0,65.900002
20161215051500,273.0,288.75,53.921569,38,47.700001,100,64.699997,68.0,65.900002
20161215053000,273.0,283.5,52.941176,38,58.0,100,65.300003,68.0,65.900002
20161215054500,273.0,283.5,52.941176,38,60.400002,100,65.599998,68.0,65.900002
20161215060000,273.0,283.5,52.941176,38,58.700001,100,65.5,68.0,65.900002
20161215061500,273.0,289.799988,54.117645,38,63.200001,100,65.599998,68.0,65.900002
20161215063000,273.0,281.399994,52.549018,38,47.900002,100,64.900002,68.0,65.900002
20161215064500,273.0,281.399994,52.549018,38,48.599998,100,65.0,68.0,65.900002
20161215070000,273.0,281.399994,52.549018,38,57.200001,100,65.5,68.0,65.900002
20161215071500,273.0,281.399994,52.549018,38,61.200001,100,66.099998,68.0,65.900002
20161215073000,273.0,281.399994,52.549018,38,47.900002,100,65.199997,68.0,65.900002
20161215074500,273.0,281.399994,52.549018,38,48.700001,100,65.0,68.0,65.900002
20161215080000,273.0,281.399994,52.549018,38,56.0,100,65.699997,68.0,65.900002
20161215081500,273.0,275.100006,51.37255,38,58.799999,100,65.5,68.0,65.900002
20161215083000,273.0,280.350006,52.352942,38,61.900002,100,65.5,68.0,65.900002
20161215084500,273.0,277.200012,51.764708,38,59.900002,100,65.900002,68.0,65.900002
20161215090000,273.0,277.200012,51.764708,38,56.400002,100,66.099998,68.0,65.900002
20161215091500,273.0,280.350006,52.352942,38,63.5,100,64.800003,68.0,65.900002
20161215093000,273.0,280.350006,52.352942,38,50.700001,100,65.300003,68.0,65.900002
20161215094500,273.0,287.700012,53.725492,38,48.799999,0,65.699997,68.0,65.900002
20161215100000,273.0,283.5,52.941176,38,53.799999,100,65.599998,68.0,65.900002
20161215101500,273.0,283.5,52.941176,38,60.799999,100,66.099998,68.0,65.900002
20161215103000,273.0,283.5,52.941176,38,57.5,100,65.5,68.0,65.900002
20161215104500,273.0,287.700012,53.725492,38,61.099998,100,65.800003,68.0,65.900002
20161215110000,273.0,276.149994,51.568626,37,60.099998,100,66.199997,68.0,65.900002
20161215111500,273.0,276.149994,51.568626,37,48.700001,100,64.699997,68.0,65.900002
20161215113000,273.0,276.149994,51.568626,37,50.299999,100,65.5,68.0,65.900002
20161215114500,273.0,276.149994,51.568626,37,62.799999,100,66.099998,68.0,65.900002
20161215120000,273.0,271.950012,50.784316,37,49.799999,100,64.900002,68.0,65.900002
20161215121500,273.0,271.950012,50.784316,37,50.299999,100,65.400002,68.0,65.900002
20161215123000,273.0,288.75,53.921569,39,51.099998,0,65.800003,68.0,65.900002
20161215124500,273.0,288.75,53.921569,39,67.400002,100,65.300003,68.0,65.900002
20161215130000,273.0,276.149994,51.568626,38,72.5,100,65.800003,68.0,65.900002
20161215131500,273.0,282.450012,52.7451,38,58.0,100,64.599998,68.0,65.900002
20161215133000,273.0,282.450012,52.7451,38,52.700001,100,65.099998,68.0,65.900002
20161215134500,273.0,287.700012,53.725492,39,51.5,100,65.599998,68.0,65.900002
20161215140000,273.0,287.700012,53.725492,39,66.0,100,65.599998,68.0,65.900002
20161215141500,273.0,284.549988,53.137253,38,70.099998,100,66.0,68.0,65.900002
20161215143000,273.0,284.549988,53.137253,38,51.799999,100,65.0,68.0,65.900002
20161215144500,273.0,284.549988,53.137253,38,65.900002,100,65.599998,68.0,65.900002
20161215150000,273.0,284.549988,53.137253,38,56.5,100,65.300003,68.0,65.900002
20161215151500,273.0,284.549988,53.137253,38,53.099998,0,66.099998,68.0,65.900002
20161215153000,273.0,281.399994,52.549018,38,52.0,100,64.699997,68.0,65.900002
20161215154500,273.0,281.399994,52.549018,38,52.0,100,65.400002,68.0,65.900002
20161215160000,273.0,296.100006,55.294119,39,54.799999,0,66.300003,68.0,65.900002
20161215161500,273.0,279.299988,52.15686,38,51.0,100,64.800003,68.0,65.900002
20161215163000,273.0,279.299988,52.15686,38,52.0,100,65.400002,68.0,65.900002
20161215164500,273.0,286.649994,53.529411,38,55.299999,0,66.300003,68.0,65.900002
20161215170000,273.0,281.399994,52.549018,38,50.299999,100,64.699997,68.0,65.900002
20161215171500,273.0,281.399994,52.549018,38,54.799999,100,65.199997,68.0,65.900002
20161215173000,273.0,281.399994,52.549018,38,49.900002,100,65.599998,68.0,65.900002
20161215174500,273.0,281.399994,52.549018,38,56.5,100,65.800003,68.0,65.900002
20161215180000,273.0,359.100006,67.058825,44,54.5,0,66.199997,68.0,65.900002
20161215181500,273.0,287.700012,53.725492,38,74.199997,100,65.300003,68.0,65.900002
20161215183000,273.0,283.5,52.941176,38,63.599998,100,65.699997,68.0,65.900002
20161215184500,273.0,283.5,52.941176,38,62.0,100,65.699997,68.0,65.900002
20161215190000,273.0,283.5,52.941176,38,48.299999,100,65.199997,68.0,65.900002
20161215191500,273.0,283.5,52.941176,38,48.299999,100,65.400002,68.0,65.900002
20161215193000,273.0,283.5,52.941176,38,59.599998,100,65.699997,68.0,65.900002
20161215194500,273.0,283.5,52.941176,38,57.099998,100,65.599998,68.0,65.900002
20161215200000,273.0,286.649994,53.529411,38,57.099998,100,65.5,68.0,65.900002
20161215201500,273.0,286.649994,53.529411,38,67.300003,100,66.0,68.0,65.900002
20161215203000,273.0,286.649994,53.529411,38,48.200001,100,64.800003,68.0,65.900002
20161215204500,273.0,283.5,52.941176,38,49.5,100,65.0,68.0,65.900002
20161215210000,273.0,283.5,52.941176,38,57.599998,100,65.400002,68.0,65.900002
20161215211500,273.0,283.5,52.941176,38,64.900002,100,66.099998,68.0,65.900002
20161215213000,273.0,288.75,53.921569,38,62.799999,100,64.5,68.0,65.900002
20161215214500,273.0,288.75,53.921569,38,64.800003,100,65.099998,68.0,65.900002
20161215220000,273.0,288.75,53.921569,38,47.900002,100,65.0,68.0,65.900002
20161215221500,273.0,284.549988,53.137253,38,47.900002,100,65.099998,68.0,65.900002
20161215223000,273.0,284.549988,53.137253,38,56.799999,100,65.699997,68.0,65.900002
20161215224500,273.0,275.100006,51.37255,38,63.200001,100,66.099998,68.0,65.900002
20161215230000,273.0,275.100006,51.37255,38,75.099998,100,64.800003,68.0,65.900002
20161215231500,273.0,279.299988,52.15686,38,69.599998,100,65.699997,68.0,65.900002
20161215233000,273.0,283.5,52.941176,38,47.900002,100,64.800003,68.0,65.900002
20161215234500,273.0,283.5,52.941176,38,54.5,100,64.900002,68.0,65.900002
20161216000000,273.0,276.149994,51.568626,38,59.099998,100,65.900002,68.0,65.900002
20161216001500,273.0,281.399994,52.549018,38,57.200001,100,65.900002,68.0,65.900002
20161216003000,273.0,286.649994,53.529411,38,57.200001,100,66.0,68.0,65.900002
20161216004500,273.0,280.350006,52.352942,38,60.5,100,65.900002,68.0,65.900002
20161216010000,273.0,280.350006,52.352942,38,57.5,100,65.900002,68.0,65.900002
20161216011500,273.0,280.350006,52.352942,38,56.799999,100,66.0,68.0,65.900002
20161216013000,273.0,280.350006,52.352942,38,56.799999,100,66.0,68.0,65.900002
20161216014500,273.0,277.200012,51.764708,38,60.299999,100,65.900002,68.0,65.900002
20161216020000,273.0,284.549988,53.137253,38,58.299999,100,65.800003,68.0,65.900002
20161216021500,273.0,284.549988,53.137253,38,56.0,100,65.699997,68.0,65.900002
20161216023000,273.0,284.549988,53.137253,38,57.200001,100,65.699997,68.0,65.900002
20161216024500,273.0,284.549988,53.137253,38,60.099998,100,65.800003,68.0,65.900002
20161216030000,273.0,280.350006,52.352942,38,58.299999,100,65.599998,68.0,65.900002
20161216031500,273.0,280.350006,52.352942,38,57.200001,100,65.699997,68.0,65.900002
20161216033000,273.0,280.350006,52.352942,38,57.200001,100,65.800003,68.0,65.900002
20161216034500,273.0,276.149994,51.568626,38,61.099998,100,65.900002,68.0,65.900002
20161216040000,273.0,276.149994,51.568626,38,58.299999,100,65.699997,68.0,65.900002
20161216041500,273.0,284.549988,53.137253,38,57.200001,100,65.800003,68.0,65.900002
20161216043000,273.0,284.549988,53.137253,38,58.200001,100,66.0,68.0,65.900002
20161216044500,273.0,281.399994,52.549018,38,61.099998,100,65.699997,68.0,65.900002
20161216050000,273.0,281.399994,52.549018,38,58.5,100,65.800003,68.0,65.900002
20161216051500,273.0,281.399994,52.549018,38,57.5,100,66.0,68.0,65.900002
20161216053000,273.0,281.399994,52.549018,38,58.400002,100,65.800003,68.0,65.900002
20161216054500,273.0,281.399994,52.549018,38,60.799999,100,65.900002,68.0,65.900002
20161216060000,273.0,281.399994,52.549018,38,58.299999,100,65.900002,68.0,65.900002
20161216061500,273.0,277.200012,51.764708,38,57.200001,100,66.0,68.0,65.900002
20161216063000,273.0,277.200012,51.764708,38,59.599998,100,66.0,68.0,65.900002
20161216064500,273.0,277.200012,51.764708,38,57.200001,100,65.900002,68.0,65.900002
20161216070000,273.0,274.049988,51.176468,38,59.299999,100,66.099998,68.0,65.900002
20161216071500,273.0,274.049988,51.176468,38,60.200001,100,65.699997,68.0,65.900002
20161216073000,273.0,277.200012,51.764708,38,57.900002,100,66.0,68.0,65.900002
20161216074500,273.0,280.350006,52.352942,38,56.0,100,66.099998,68.0,65.900002
20161216080000,273.0,280.350006,52.352942,38,52.200001,100,64.699997,68.0,65.900002
20161216081500,273.0,277.200012,51.764708,38,49.0,100,65.199997,68.0,65.900002
20161216083000,273.0,274.049988,51.176468,38,59.200001,100,66.099998,68.0,65.900002
20161216084500,273.0,274.049988,51.176468,38,49.5,100,65.400002,68.0,65.900002
20161216090000,273.0,270.899994,50.588234,38,53.5,100,65.599998,68.0,65.900002
20161216091500,273.0,276.149994,51.568626,38,61.299999,100,66.099998,68.0,65.900002
20161216093000,273.0,276.149994,51.568626,38,51.099998,0,65.699997,68.0,65.900002
20161216094500,273.0,270.899994,50.588234,38,62.400002,100,64.900002,68.0,65.900002
20161216100000,273.0,270.899994,50.588234,38,52.299999,100,65.300003,68.0,65.900002
20161216101500,273.0,275.100006,51.37255,38,60.299999,100,65.800003,68.0,65.900002
20161216103000,273.0,271.950012,50.784316,38,62.0,100,66.099998,68.0,65.900002
20161216104500,273.0,275.100006,51.37255,38,53.5,0,65.699997,68.0,65.900002
20161216110000,273.0,275.100006,51.37255,38,53.5,100,65.400002,68.0,65.900002
20161216111500,273.0,275.100006,51.37255,38,55.0,100,65.300003,68.0,65.900002
20161216113000,273.0,275.100006,51.37255,38,55.0,100,65.400002,68.0,65.900002
20161216114500,273.0,271.950012,50.784316,38,55.0,100,65.5,68.0,65.900002
20161216120000,273.0,271.950012,50.784316,38,61.5,100,65.599998,68.0,65.900002
20161216121500,273.0,275.100006,51.37255,38,56.400002,0,66.199997,68.0,65.900002
20161216123000,273.0,268.799988,50.196076,38,56.400002,0,66.0,68.0,65.900002
20161216124500,273.0,274.049988,51.176468,38,56.400002,0,65.800003,68.0,65.900002
20161216130000,273.0,274.049988,51.176468,38,56.400002,100,65.900002,68.0,65.900002
20161216131500,273.0,274.049988,51.176468,38,55.599998,0,66.099998,68.0,65.900002
20161216133000,273.0,265.649994,49.607842,38,55.599998,0,66.0,68.0,65.900002
20161216134500,273.0,271.950012,50.784316,38,56.200001,0,65.800003,68.0,65.900002
20161216140000,273.0,271.950012,50.784316,38,56.200001,0,66.0,68.0,65.900002
20161216141500,273.0,271.950012,50.784316,38,55.200001,0,66.0,68.0,65.900002
20161216143000,273.0,271.950012,50.784316,38,55.200001,0,65.699997,68.0,65.900002
20161216144500,273.0,287.700012,53.725492,39,55.900002,0,65.800003,68.0,65.900002
20161216150000,273.0,283.5,52.941176,39,55.900002,0,65.800003,68.0,65.900002
20161216151500,273.0,283.5,52.941176,38,55.900002,100,65.5,68.0,65.900002
20161216153000,273.0,283.5,52.941176,38,55.900002,100,65.800003,68.0,65.900002
20161216154500,273.0,280.350006,52.352942,38,55.900002,100,65.800003,68.0,65.900002
20161216160000,273.0,280.350006,52.352942,38,55.900002,100,65.599998,68.0,65.900002
20161216161500,273.0,283.5,52.941176,38,55.900002,100,65.800003,68.0,65.900002
20161216163000,273.0,283.5,52.941176,38,55.900002,100,65.800003,68.0,65.900002
20161216164500,273.0,280.350006,52.352942,38,55.900002,100,65.5,68.0,65.900002
20161216170000,273.0,284.549988,53.137253,38,55.900002,100,65.599998,68.0,65.900002
20161216171500,273.0,284.549988,53.137253,38,55.900002,100,65.699997,68.0,65.900002
20161216173000,273.0,284.549988,53.137253,38,55.900002,100,65.599998,68.0,65.900002
20161216174500,273.0,284.549988,53.137253,38,55.900002,100,65.599998,68.0,65.900002
20161216180000,273.0,284.549988,53.137253,38,55.900002,100,65.699997,68.0,65.900002
20161216181500,273.0,284.549988,53.137253,38,56.700001,100,65.699997,68.0,65.900002
20161216183000,273.0,281.399994,52.549018,38,56.099998,100,65.599998,68.0,65.900002
20161216184500,273.0,281.399994,52.549018,38,55.5,100,65.599998,68.0,65.900002
20161216190000,273.0,281.399994,52.549018,38,56.400002,100,65.800003,68.0,65.900002
20161216191500,273.0,276.149994,51.568626,38,56.400002,100,65.400002,68.0,65.900002
20161216193000,273.0,279.299988,52.15686,38,55.200001,100,65.699997,68.0,65.900002
20161216194500,273.0,279.299988,52.15686,38,56.700001,100,65.800003,68.0,65.900002
20161216200000,273.0,276.149994,51.568626,38,56.700001,100,65.599998,68.0,65.900002
20161216201500,273.0,276.149994,51.568626,38,56.700001,100,65.800003,68.0,65.900002
20161216203000,273.0,276.149994,51.568626,38,56.700001,100,65.699997,68.0,65.900002
20161216204500,273.0,276.149994,51.568626,38,56.0,100,65.699997,68.0,65.900002
20161216210000,273.0,279.299988,52.15686,38,56.0,100,65.800003,68.0,65.900002
20161216211500,273.0,276.149994,51.568626,38,56.0,100,65.800003,68.0,65.900002
20161216213000,273.0,276.149994,51.568626,38,56.0,100,65.900002,68.0,65.900002
20161216214500,273.0,276.149994,51.568626,38,56.0,100,65.900002,68.0,65.900002
20161216220000,273.0,280.350006,52.352942,38,55.200001,100,66.0,68.0,65.900002
20161216221500,273.0,276.149994,51.568626,38,55.200001,100,66.0,68.0,65.900002
20161216223000,273.0,280.350006,52.352942,38,55.799999,100,65.699997,68.0,65.900002
20161216224500,273.0,276.149994,51.568626,38,55.799999,100,65.900002,68.0,65.900002
20161216230000,273.0,279.299988,52.15686,38,56.700001,100,65.800003,68.0,65.900002
20161216231500,273.0,279.299988,52.15686,38,56.700001,100,65.5,68.0,65.900002
20161216233000,273.0,279.299988,52.15686,38,56.700001,100,65.800003,68.0,65.900002
20161216234500,273.0,279.299988,52.15686,38,56.700001,100,65.900002,68.0,65.900002
20161217000000,273.0,276.149994,51.568626,38,57.599998,100,65.800003,68.0,65.900002
20161217001500,273.0,276.149994,51.568626,38,56.0,0,66.099998,68.0,65.900002
20161217003000,273.0,276.149994,51.568626,38,56.0,0,66.099998,68.0,65.900002
20161217004500,273.0,276.149994,51.568626,38,56.799999,0,66.099998,68.0,65.900002
20161217010000,273.0,279.299988,52.15686,38,56.799999,0,66.099998,68.0,65.900002
20161217011500,273.0,511.350006,95.490197,57,57.900002,0,66.800003,68.0,65.900002
20161217013000,273.0,277.200012,51.764708,39,57.900002,0,66.199997,68.0,65.900002
20161217014500,273.0,277.200012,51.764708,39,57.200001,0,66.099998,68.0,65.900002
20161217020000,273.0,271.950012,50.784316,39,57.200001,0,66.099998,68.0,65.900002
20161217021500,273.0,276.149994,51.568626,39,56.299999,0,66.0,68.0,65.900002
20161217023000,273.0,276.149994,51.568626,39,56.299999,0,66.0,68.0,65.900002
20161217024500,273.0,276.149994,51.568626,39,56.299999,0,66.0,68.0,65.900002
20161217030000,273.0,281.399994,52.549018,39,55.599998,0,66.0,68.0,65.900002
20161217031500,273.0,281.399994,52.549018,39,56.299999,0,65.800003,68.0,65.900002
20161217033000,273.0,274.049988,51.176468,39,56.299999,0,65.900002,68.0,65.900002
20161217034500,273.0,279.299988,52.15686,39,56.299999,0,66.0,68.0,65.900002
20161217040000,273.0,276.149994,51.568626,39,56.299999,100,65.599998,68.0,65.900002
20161217041500,273.0,276.149994,51.568626,39,56.900002,0,65.900002,68.0,65.900002
20161217043000,273.0,276.149994,51.568626,39,55.5,0,65.800003,68.0,65.900002
20161217044500,273.0,281.399994,52.549018,39,56.700001,0,65.800003,68.0,65.900002
20161217050000,273.0,286.649994,53.529411,39,56.700001,100,65.699997,68.0,65.900002
20161217051500,273.0,283.5,52.941176,39,56.700001,100,65.699997,68.0,65.900002
20161217053000,273.0,286.649994,53.529411,39,56.700001,100,65.699997,68.0,65.900002
20161217054500,273.0,282.450012,52.7451,39,55.5,100,65.5,68.0,65.900002
20161217060000,273.0,282.450012,52.7451,39,56.299999,100,65.699997,68.0,65.900002
20161217061500,273.0,286.649994,53.529411,39,56.299999,100,65.800003,68.0,65.900002
20161217063000,273.0,283.5,52.941176,39,56.299999,100,65.400002,68.0,65.900002
20161217064500,273.0,283.5,52.941176,39,55.200001,100,65.699997,68.0,65.900002
20161217070000,273.0,283.5,52.941176,39,56.700001,100,65.699997,68.0,65.900002
20161217071500,273.0,288.75,53.921569,39,56.0,100,65.400002,68.0,65.900002
20161217073000,273.0,288.75,53.921569,39,56.0,100,65.5,68.0,65.900002
20161217074500,273.0,288.75,53.921569,39,56.0,100,65.699997,68.0,65.900002
20161217080000,273.0,288.75,53.921569,39,56.0,100,65.599998,68.0,65.900002
20161217081500,273.0,288.75,53.921569,39,63.599998,100,66.199997,68.0,65.900002
20161217083000,273.0,288.75,53.921569,39,56.900002,0,66.0,68.0,65.900002
20161217084500,273.0,288.75,53.921569,39,56.900002,0,65.900002,68.0,65.900002
20161217090000,273.0,288.75,53.921569,39,56.900002,100,65.699997,68.0,65.900002
20161217091500,273.0,288.75,53.921569,39,56.900002,100,65.800003,68.0,65.900002
20161217093000,273.0,282.450012,52.7451,39,56.900002,100,66.0,68.0,65.900002
20161217094500,273.0,282.450012,52.7451,39,56.900002,100,65.800003,68.0,65.900002
20161217100000,273.0,282.450012,52.7451,39,56.900002,0,66.099998,68.0,65.900002
20161217101500,273.0,290.850006,54.313727,39,56.0,0,66.300003,68.0,65.900002
20161217103000,273.0,286.649994,53.529411,39,56.700001,0,66.400002,68.0,65.900002
20161217104500,273.0,280.350006,52.352942,39,56.700001,0,66.099998,68.0,65.900002
20161217110000,273.0,280.350006,52.352942,39,56.700001,0,66.400002,68.0,65.900002
20161217111500,273.0,286.649994,53.529411,39,56.700001,0,66.300003,68.0,65.900002
20161217113000,273.0,281.399994,52.549018,39,56.700001,0,66.199997,68.0,65.900002
20161217114500,273.0,276.149994,51.568626,38,56.700001,0,66.199997,68.0,65.900002
20161217120000,273.0,283.5,52.941176,39,56.700001,0,66.300003,68.0,65.900002
20161217121500,273.0,279.299988,52.15686,39,56.700001,0,66.400002,68.0,65.900002
20161217123000,273.0,284.549988,53.137253,39,56.700001,0,66.400002,68.0,65.900002
20161217124500,273.0,284.549988,53.137253,39,56.700001,0,66.300003,68.0,65.900002
20161217130000,273.0,284.549988,53.137253,39,56.700001,0,66.199997,68.0,65.900002
20161217131500,273.0,287.700012,53.725492,39,57.5,0,66.0,68.0,65.900002
20161217133000,273.0,287.700012,53.725492,39,57.5,0,66.199997,68.0,65.900002
20161217134500,273.0,282.450012,52.7451,39,57.5,0,66.400002,68.0,65.900002
20161217140000,273.0,282.450012,52.7451,39,57.5,0,66.400002,68.0,65.900002
20161217141500,273.0,282.450012,52.7451,39,56.400002,0,66.400002,68.0,65.900002
20161217143000,273.0,282.450012,52.7451,38,56.400002,0,66.199997,68.0,65.900002
20161217144500,273.0,295.049988,55.098037,40,56.400002,0,66.400002,68.0,65.900002
20161217150000,273.0,282.450012,52.7451,39,56.400002,0,66.599998,68.0,65.900002
20161217151500,273.0,286.649994,53.529411,39,56.400002,0,66.300003,68.0,65.900002
20161217153000,273.0,286.649994,53.529411,39,56.400002,0,66.0,68.0,65.900002
20161217154500,273.0,283.5,52.941176,39,56.400002,0,66.0,68.0,65.900002
20161217160000,273.0,283.5,52.941176,39,56.400002,0,66.199997,68.0,65.900002
20161217161500,273.0,288.75,53.921569,39,57.5,0,66.0,68.0,65.900002
20161217163000,273.0,276.149994,51.568626,38,57.5,0,66.099998,68.0,65.900002
20161217164500,273.0,276.149994,51.568626,38,56.299999,0,66.099998,68.0,65.900002
20161217170000,273.0,282.450012,52.7451,38,56.299999,0,66.0,68.0,65.900002
20161217171500,273.0,277.200012,51.764708,38,56.299999,0,66.0,68.0,65.900002
20161217173000,273.0,277.200012,51.764708,38,56.299999,0,66.0,68.0,65.900002
20161217174500,273.0,282.450012,52.7451,38,56.299999,0,66.099998,68.0,65.900002
20161217180000,273.0,279.299988,52.15686,38,56.299999,0,66.0,68.0,65.900002
20161217181500,273.0,279.299988,52.15686,38,56.299999,0,66.099998,68.0,65.900002
20161217183000,273.0,279.299988,52.15686,38,56.299999,0,66.0,68.0,65.900002
20161217184500,273.0,279.299988,52.15686,38,56.299999,0,66.0,68.0,65.900002
20161217190000,273.0,279.299988,52.15686,38,56.299999,0,65.900002,68.0,65.900002
20161217191500,273.0,276.149994,51.568626,38,56.299999,0,65.900002,68.0,65.900002
20161217193000,273.0,282.450012,52.7451,38,56.299999,0,65.900002,68.0,65.900002
20161217194500,273.0,279.299988,52.15686,38,56.299999,0,65.800003,68.0,65.900002
20161217200000,273.0,279.299988,52.15686,38,56.299999,0,65.900002,68.0,65.900002
20161217201500,273.0,279.299988,52.15686,38,56.299999,0,66.0,68.0,65.900002
20161217203000,273.0,282.450012,52.7451,38,56.299999,0,65.800003,68.0,65.900002
20161217204500,273.0,277.200012,51.764708,38,56.900002,0,65.800003,68.0,65.900002
20161217210000,273.0,274.049988,51.176468,38,56.900002,0,66.0,68.0,65.900002
20161217211500,273.0,274.049988,51.176468,38,56.900002,100,65.599998,68.0,65.900002
20161217213000,273.0,281.399994,52.549018,38,55.599998,0,65.699997,68.0,65.900002
20161217214500,273.0,281.399994,52.549018,38,56.400002,0,65.900002,68.0,65.900002
20161217220000,273.0,281.399994,52.549018,38,56.400002,0,65.699997,68.0,65.900002
20161217221500,273.0,281.399994,52.549018,38,56.400002,100,65.800003,68.0,65.900002
20161217223000,273.0,281.399994,52.549018,38,56.400002,100,65.699997,68.0,65.900002
20161217224500,273.0,281.399994,52.549018,38,57.200001,100,65.800003,68.0,65.900002
20161217230000,273.0,281.399994,52.549018,38,56.0,100,65.400002,68.0,65.900002
20161217231500,273.0,281.399994,52.549018,38,57.5,100,65.300003,68.0,65.900002
20161217233000,273.0,281.399994,52.549018,38,57.5,100,65.699997,68.0,65.900002
20161217234500,273.0,275.100006,51.37255,38,56.299999,100,65.699997,68.0,65.900002
20161218000000,273.0,279.299988,52.15686,38,57.200001,100,65.800003,68.0,65.900002
20161218001500,273.0,279.299988,52.15686,38,57.200001,100,66.0,68.0,65.900002
20161218003000,273.0,279.299988,52.15686,38,57.200001,100,66.0,68.0,65.900002
20161218004500,273.0,279.299988,52.15686,38,56.400002,100,66.0,68.0,65.900002
20161218010000,273.0,275.100006,51.37255,38,56.400002,100,66.0,68.0,65.900002
20161218011500,273.0,281.399994,52.549018,38,57.0,100,66.099998,68.0,65.900002
20161218013000,273.0,277.200012,51.764708,38,57.0,100,66.099998,68.0,65.900002
20161218014500,273.0,277.200012,51.764708,38,56.0,0,66.099998,68.0,65.900002
20161218020000,273.0,280.350006,52.352942,38,56.0,0,65.800003,68.0,65.900002
20161218021500,273.0,280.350006,52.352942,38,56.0,0,65.900002,68.0,65.900002
20161218023000,273.0,277.200012,51.764708,38,56.0,0,65.800003,68.0,65.900002
20161218024500,273.0,277.200012,51.764708,38,56.0,0,65.800003,68.0,65.900002
20161218030000,273.0,277.200012,51.764708,38,57.099998,100,65.300003,68.0,65.900002
