PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218031500,273.0,281.399994,52.549018,38,54.799999,100,65.599998,68.0,65.900002
20161218033000,273.0,277.200012,51.764708,38,56.700001,100,65.599998,68.0,65.900002
20161218034500,273.0,277.200012,51.764708,38,56.700001,100,65.5,68.0,65.900002
20161218040000,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161218041500,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161218043000,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161218044500,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161218050000,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161218051500,273.0,282.450012,52.7451,38,54.700001,100,65.5,68.0,65.900002
20161218053000,273.0,287.700012,53.725492,39,54.700001,0,66.099998,68.0,65.900002
20161218054500,273.0,287.700012,53.725492,39,52.799999,100,65.300003,68.0,65.900002
20161218060000,273.0,281.399994,52.549018,39,53.5,100,65.0,68.0,65.900002
20161218061500,273.0,281.399994,52.549018,39,58.400002,100,65.800003,68.0,65.900002
20161218063000,273.0,281.399994,52.549018,39,55.5,100,65.599998,68.0,65.900002
20161218064500,273.0,281.399994,52.549018,39,55.5,100,65.5,68.0,65.900002
20161218070000,273.0,281.399994,52.549018,39,65.800003,100,66.0,68.0,65.900002
20161218071500,273.0,281.399994,52.549018,39,50.299999,100,65.199997,68.0,65.900002
20161218073000,273.0,288.75,53.921569,39,60.5,100,65.800003,68.0,65.900002
20161218074500,273.0,277.200012,51.764708,38,67.699997,100,65.900002,68.0,65.900002
20161218080000,273.0,283.5,52.941176,39,49.900002,100,65.199997,68.0,65.900002
20161218081500,273.0,286.649994,53.529411,39,64.699997,100,65.699997,68.0,65.900002
20161218083000,273.0,277.200012,51.764708,38,71.400002,100,65.5,68.0,65.900002
20161218084500,273.0,287.700012,53.725492,38,47.700001,100,65.0,68.0,65.900002
20161218090000,273.0,287.700012,53.725492,38,49.900002,100,65.599998,68.0,65.900002
20161218091500,273.0,287.700012,53.725492,38,67.300003,100,66.0,68.0,65.900002
20161218093000,273.0,284.549988,53.137253,38,47.200001,100,64.900002,68.0,65.900002
20161218094500,273.0,284.549988,53.137253,38,47.900002,100,65.300003,68.0,65.900002
20161218100000,273.0,288.75,53.921569,38,62.299999,100,65.900002,68.0,65.900002
20161218101500,273.0,288.75,53.921569,38,47.599998,100,64.900002,68.0,65.900002
20161218103000,273.0,282.450012,52.7451,38,49.400002,100,65.5,68.0,65.900002
20161218104500,273.0,287.700012,53.725492,38,59.5,100,65.5,68.0,65.900002
20161218110000,273.0,282.450012,52.7451,38,63.200001,100,65.900002,68.0,65.900002
20161218111500,273.0,279.299988,52.15686,38,48.700001,0,65.800003,68.0,65.900002
20161218113000,273.0,279.299988,52.15686,38,64.099998,100,64.800003,68.0,65.900002
20161218114500,273.0,279.299988,52.15686,38,62.799999,100,65.199997,68.0,65.900002
20161218120000,273.0,279.299988,52.15686,38,47.200001,100,65.199997,68.0,65.900002
20161218121500,273.0,279.299988,52.15686,38,64.5,100,65.599998,68.0,65.900002
20161218123000,273.0,279.299988,52.15686,38,61.200001,100,65.800003,68.0,65.900002
20161218124500,273.0,282.450012,52.7451,38,56.299999,100,65.5,68.0,65.900002
20161218130000,273.0,282.450012,52.7451,38,63.099998,100,65.5,68.0,65.900002
20161218131500,273.0,282.450012,52.7451,38,46.799999,100,65.0,68.0,65.900002
20161218133000,273.0,282.450012,52.7451,38,50.700001,100,65.599998,68.0,65.900002
20161218134500,273.0,282.450012,52.7451,38,58.700001,100,65.5,68.0,65.900002
20161218140000,273.0,282.450012,52.7451,38,47.599998,0,65.699997,68.0,65.900002
20161218141500,273.0,282.450012,52.7451,38,67.199997,100,65.099998,68.0,65.900002
20161218143000,273.0,282.450012,52.7451,38,64.0,100,65.5,68.0,65.900002
20161218144500,273.0,291.899994,54.509803,39,47.200001,100,65.099998,68.0,65.900002
20161218150000,273.0,284.549988,53.137253,39,52.299999,100,65.300003,68.0,65.900002
20161218151500,273.0,284.549988,53.137253,38,63.599998,100,65.800003,68.0,65.900002
20161218153000,273.0,284.549988,53.137253,38,48.299999,0,65.699997,68.0,65.900002
20161218154500,273.0,284.549988,53.137253,38,56.200001,100,65.599998,68.0,65.900002
20161218160000,273.0,284.549988,53.137253,38,65.599998,100,66.0,68.0,65.900002
20161218161500,273.0,284.549988,53.137253,38,47.200001,100,65.5,68.0,65.900002
20161218163000,273.0,284.549988,53.137253,38,55.700001,100,65.5,68.0,65.900002
20161218164500,273.0,284.549988,53.137253,38,60.700001,100,65.699997,68.0,65.900002
20161218170000,273.0,284.549988,53.137253,38,59.700001,100,66.099998,68.0,65.900002
20161218171500,273.0,284.549988,53.137253,38,46.400002,100,64.800003,68.0,65.900002
20161218173000,273.0,284.549988,53.137253,38,46.400002,100,65.0,68.0,65.900002
20161218174500,273.0,284.549988,53.137253,38,67.900002,100,66.099998,68.0,65.900002
20161218180000,273.0,279.299988,52.15686,38,46.700001,100,64.699997,68.0,65.900002
20161218181500,273.0,279.299988,52.15686,38,56.900002,100,65.0,68.0,65.900002
20161218183000,273.0,282.450012,52.7451,38,63.200001,100,65.900002,68.0,65.900002
20161218184500,273.0,282.450012,52.7451,38,46.299999,100,65.300003,68.0,65.900002
20161218190000,273.0,282.450012,52.7451,38,47.200001,100,65.099998,68.0,65.900002
20161218191500,273.0,282.450012,52.7451,38,59.5,100,65.800003,68.0,65.900002
20161218193000,273.0,279.299988,52.15686,38,58.799999,100,66.0,68.0,65.900002
20161218194500,273.0,283.5,52.941176,38,61.599998,100,66.099998,68.0,65.900002
20161218200000,273.0,279.299988,52.15686,38,63.599998,100,65.800003,68.0,65.900002
20161218201500,273.0,279.299988,52.15686,38,61.299999,100,66.0,68.0,65.900002
20161218203000,273.0,288.75,53.921569,38,47.900002,0,65.800003,68.0,65.900002
20161218204500,273.0,281.399994,52.549018,38,63.200001,100,65.099998,68.0,65.900002
20161218210000,273.0,281.399994,52.549018,38,66.099998,100,65.599998,68.0,65.900002
20161218211500,273.0,281.399994,52.549018,38,46.099998,100,65.099998,68.0,65.900002
20161218213000,273.0,281.399994,52.549018,38,63.900002,100,65.400002,68.0,65.900002
20161218214500,273.0,281.399994,52.549018,38,66.599998,100,65.400002,68.0,65.900002
20161218220000,273.0,281.399994,52.549018,38,45.700001,100,64.699997,68.0,65.900002
20161218221500,273.0,281.399994,52.549018,38,63.599998,100,64.900002,68.0,65.900002
20161218223000,273.0,288.75,53.921569,39,45.700001,100,65.199997,68.0,65.900002
20161218224500,273.0,284.549988,53.137253,39,46.400002,100,65.099998,68.0,65.900002
20161218230000,273.0,287.700012,53.725492,39,63.799999,100,65.699997,68.0,65.900002
20161218231500,273.0,283.5,52.941176,38,60.799999,100,66.099998,68.0,65.900002
20161218233000,273.0,283.5,52.941176,38,63.700001,100,65.0,68.0,65.900002
20161218234500,273.0,283.5,52.941176,38,74.099998,100,65.599998,68.0,66.0
20161219000000,273.0,283.5,52.941176,38,60.700001,100,65.900002,68.0,66.0
20161219001500,273.0,283.5,52.941176,38,58.299999,100,65.900002,68.0,66.0
20161219003000,273.0,280.350006,52.352942,38,58.299999,100,66.099998,68.0,66.0
20161219004500,273.0,280.350006,52.352942,38,60.799999,100,66.099998,68.099998,66.099998
20161219010000,273.0,280.350006,52.352942,38,62.099998,100,66.0,68.099998,66.099998
20161219011500,273.0,283.5,52.941176,38,59.5,100,66.0,68.099998,66.099998
20161219013000,273.0,283.5,52.941176,38,57.700001,100,66.099998,68.099998,66.099998
20161219014500,273.0,283.5,52.941176,38,57.700001,100,66.099998,68.199997,66.199997
20161219020000,273.0,283.5,52.941176,38,61.5,100,66.099998,68.199997,66.199997
20161219021500,273.0,283.5,52.941176,38,61.5,100,65.900002,68.099998,66.099998
20161219023000,273.0,280.350006,52.352942,38,58.700001,100,65.900002,68.199997,66.199997
20161219024500,273.0,280.350006,52.352942,38,57.200001,100,66.0,68.199997,66.199997
20161219030000,273.0,280.350006,52.352942,38,64.400002,100,66.099998,68.199997,66.199997
20161219031500,273.0,286.649994,53.529411,38,45.299999,100,65.5,68.300003,66.300003
20161219033000,273.0,283.5,52.941176,38,49.200001,100,65.400002,68.300003,66.300003
20161219034500,273.0,283.5,52.941176,38,46.799999,0,66.099998,68.300003,66.300003
20161219040000,273.0,286.649994,53.529411,38,54.099998,100,66.099998,68.300003,66.300003
20161219041500,273.0,283.5,52.941176,38,68.599998,100,66.599998,68.400002,66.400002
20161219043000,273.0,286.649994,53.529411,38,73.099998,100,65.400002,68.300003,66.300003
20161219044500,273.0,282.450012,52.7451,38,67.0,100,66.0,68.300003,66.300003
20161219050000,273.0,282.450012,52.7451,38,59.599998,100,66.400002,68.300003,66.300003
20161219051500,273.0,282.450012,52.7451,38,63.599998,100,66.400002,68.300003,66.300003
20161219053000,273.0,282.450012,52.7451,38,63.599998,100,66.0,68.400002,66.400002
20161219054500,273.0,282.450012,52.7451,38,60.299999,100,66.300003,68.400002,66.400002
20161219060000,273.0,282.450012,52.7451,38,58.400002,100,66.400002,68.400002,66.400002
20161219061500,273.0,282.450012,52.7451,38,63.700001,100,66.099998,68.400002,66.400002
20161219063000,273.0,282.450012,52.7451,38,61.200001,100,66.199997,68.400002,66.400002
20161219064500,273.0,282.450012,52.7451,38,58.0,100,66.300003,68.400002,66.400002
20161219070000,273.0,282.450012,52.7451,38,62.0,100,66.199997,68.400002,66.400002
20161219071500,273.0,286.649994,53.529411,38,62.700001,100,66.199997,68.400002,66.400002
20161219073000,273.0,282.450012,52.7451,38,58.299999,100,66.300003,68.400002,66.400002
20161219074500,273.0,282.450012,52.7451,38,60.0,100,66.300003,68.400002,66.400002
20161219080000,273.0,282.450012,52.7451,38,68.0,100,66.400002,68.400002,66.400002
20161219081500,273.0,282.450012,52.7451,38,61.0,100,64.800003,68.400002,66.400002
20161219083000,273.0,286.649994,53.529411,38,62.799999,100,65.699997,68.400002,66.400002
20161219084500,273.0,283.5,52.941176,38,65.400002,100,66.400002,68.400002,66.400002
20161219090000,273.0,283.5,52.941176,38,64.400002,100,66.599998,68.400002,66.400002
20161219091500,273.0,280.350006,52.352942,38,58.0,100,65.0,68.400002,66.400002
20161219093000,273.0,286.649994,53.529411,38,65.300003,100,65.699997,68.400002,66.400002
20161219094500,273.0,283.5,52.941176,38,48.700001,100,65.5,68.199997,66.199997
20161219100000,273.0,283.5,52.941176,38,54.5,100,65.599998,68.199997,66.199997
20161219101500,273.0,283.5,52.941176,38,56.799999,100,65.699997,68.099998,66.099998
20161219103000,273.0,283.5,52.941176,39,48.900002,100,65.699997,68.199997,66.199997
20161219104500,273.0,279.299988,52.15686,39,51.200001,100,65.599998,68.0,66.0
20161219110000,273.0,283.5,52.941176,39,49.900002,100,65.599998,68.0,66.0
20161219111500,273.0,286.649994,53.529411,39,51.099998,100,65.900002,68.0,66.0
20161219113000,273.0,286.649994,53.529411,39,57.5,100,66.099998,68.0,66.0
20161219114500,273.0,286.649994,53.529411,39,53.5,100,65.699997,68.199997,66.199997
20161219120000,273.0,286.649994,53.529411,39,51.799999,0,66.099998,68.099998,66.099998
20161219121500,273.0,286.649994,53.529411,39,62.5,100,66.0,68.0,66.0
20161219123000,273.0,286.649994,53.529411,39,58.599998,100,66.099998,68.099998,66.099998
20161219124500,273.0,286.649994,53.529411,39,66.199997,100,66.099998,68.0,66.0
20161219130000,273.0,286.649994,53.529411,39,52.299999,100,65.199997,68.199997,66.199997
20161219131500,273.0,277.200012,51.764708,38,52.299999,100,65.599998,68.099998,66.099998
20161219133000,273.0,288.75,53.921569,39,54.299999,0,65.800003,68.0,65.900002
20161219134500,273.0,288.75,53.921569,39,54.900002,100,64.900002,68.0,66.0
20161219140000,273.0,281.399994,52.549018,39,67.400002,100,65.300003,68.099998,66.099998
20161219141500,273.0,281.399994,52.549018,38,53.099998,100,65.400002,68.0,65.900002
20161219143000,273.0,281.399994,52.549018,38,53.099998,100,65.699997,68.099998,66.099998
20161219144500,273.0,281.399994,52.549018,38,62.900002,100,66.400002,68.099998,66.099998
20161219150000,273.0,287.700012,53.725492,38,51.400002,100,65.099998,68.0,66.0
20161219151500,273.0,287.700012,53.725492,38,52.299999,100,65.699997,68.099998,66.099998
20161219153000,273.0,287.700012,53.725492,38,60.799999,100,66.099998,68.0,65.900002
20161219154500,273.0,287.700012,53.725492,38,59.900002,100,66.0,68.099998,66.099998
20161219160000,273.0,287.700012,53.725492,38,61.099998,100,65.599998,68.199997,66.199997
20161219161500,273.0,287.700012,53.725492,38,50.700001,100,65.300003,68.199997,66.199997
20161219163000,273.0,287.700012,53.725492,38,50.700001,100,65.300003,68.199997,66.199997
20161219164500,273.0,287.700012,53.725492,38,70.0,100,65.5,68.300003,66.300003
20161219170000,273.0,287.700012,53.725492,38,50.299999,100,65.099998,68.199997,66.199997
20161219171500,273.0,281.399994,52.549018,38,58.700001,100,65.199997,68.300003,66.300003
20161219173000,273.0,288.75,53.921569,38,70.900002,100,65.5,68.199997,66.199997
20161219174500,273.0,280.350006,52.352942,38,50.700001,0,66.099998,68.199997,66.199997
20161219180000,273.0,280.350006,52.352942,38,54.299999,100,65.900002,68.199997,66.199997
20161219181500,273.0,284.549988,53.137253,38,58.400002,100,66.099998,68.400002,66.400002
20161219183000,273.0,328.649994,61.372548,42,55.200001,0,66.599998,68.099998,66.099998
20161219184500,273.0,287.700012,53.725492,39,61.099998,100,64.699997,68.0,65.900002
20161219190000,273.0,287.700012,53.725492,39,67.300003,100,65.699997,68.099998,66.099998
20161219191500,273.0,364.350006,68.039217,45,50.799999,0,66.099998,68.0,65.900002
20161219193000,273.0,286.649994,53.529411,39,63.700001,100,65.699997,68.0,66.0
20161219194500,273.0,286.649994,53.529411,39,53.099998,100,65.599998,68.099998,66.099998
20161219200000,273.0,289.799988,54.117645,39,48.700001,100,65.300003,68.0,65.900002
20161219201500,273.0,283.5,52.941176,38,48.700001,100,65.400002,68.099998,66.099998
20161219203000,273.0,280.350006,52.352942,38,57.599998,100,65.900002,68.0,66.0
20161219204500,273.0,280.350006,52.352942,38,70.800003,100,66.099998,68.199997,66.199997
20161219210000,273.0,280.350006,52.352942,38,63.200001,100,64.800003,68.099998,66.099998
20161219211500,273.0,283.5,52.941176,38,57.700001,100,65.900002,68.0,65.900002
20161219213000,273.0,289.799988,54.117645,39,49.099998,100,65.5,68.199997,66.199997
20161219214500,273.0,282.450012,52.7451,38,49.099998,100,65.199997,68.0,65.900002
20161219220000,273.0,282.450012,52.7451,38,63.5,100,65.300003,68.199997,66.199997
20161219221500,273.0,282.450012,52.7451,38,48.599998,100,64.699997,68.099998,66.099998
20161219223000,273.0,275.100006,51.37255,38,49.099998,100,65.400002,68.0,66.0
20161219224500,273.0,282.450012,52.7451,39,48.400002,100,65.699997,68.199997,66.199997
20161219230000,273.0,279.299988,52.15686,39,51.200001,100,65.5,68.0,65.900002
20161219231500,273.0,284.549988,53.137253,39,60.099998,100,66.0,68.0,65.900002
20161219233000,273.0,287.700012,53.725492,38,72.400002,100,66.099998,68.0,66.0
20161219234500,273.0,284.549988,53.137253,38,54.799999,100,64.599998,68.0,66.0
20161220000000,273.0,287.700012,53.725492,38,65.699997,100,65.400002,68.0,66.0
20161220001500,273.0,287.700012,53.725492,38,56.799999,100,65.800003,68.099998,66.099998
20161220003000,273.0,287.700012,53.725492,38,59.5,0,66.699997,68.199997,66.199997
20161220004500,273.0,277.200012,51.764708,38,72.300003,100,65.800003,68.300003,66.300003
20161220010000,273.0,281.399994,52.549018,38,57.799999,100,65.800003,68.199997,66.199997
20161220011500,273.0,289.799988,54.117645,38,60.700001,100,66.0,68.300003,66.300003
20161220013000,273.0,281.399994,52.549018,38,46.799999,100,65.0,68.300003,66.300003
20161220014500,273.0,275.100006,51.37255,38,64.400002,100,65.5,68.400002,66.400002
20161220020000,273.0,275.100006,51.37255,38,60.700001,100,66.0,68.400002,66.400002
20161220021500,273.0,284.549988,53.137253,38,48.0,100,65.800003,68.300003,66.300003
20161220023000,273.0,289.799988,54.117645,38,48.0,100,65.599998,68.300003,66.300003
20161220024500,273.0,286.649994,53.529411,38,62.799999,100,66.199997,68.300003,66.300003
20161220030000,273.0,283.5,52.941176,38,55.0,100,64.699997,68.400002,66.400002
20161220031500,273.0,283.5,52.941176,38,72.099998,100,65.400002,68.400002,66.400002
20161220033000,273.0,283.5,52.941176,38,60.299999,100,66.199997,68.400002,66.400002
20161220034500,273.0,283.5,52.941176,38,58.299999,100,66.300003,68.400002,66.400002
20161220040000,273.0,287.700012,53.725492,38,58.299999,100,66.199997,68.400002,66.400002
20161220041500,273.0,284.549988,53.137253,38,61.299999,100,66.5,68.400002,66.400002
20161220043000,273.0,281.399994,52.549018,38,62.599998,100,66.300003,68.300003,66.300003
20161220044500,273.0,286.649994,53.529411,38,60.299999,100,66.099998,68.400002,66.400002
20161220050000,273.0,283.5,52.941176,38,57.900002,100,66.300003,68.400002,66.400002
20161220051500,273.0,283.5,52.941176,38,58.799999,100,66.5,68.400002,66.400002
20161220053000,273.0,283.5,52.941176,38,61.0,100,66.199997,68.400002,66.400002
20161220054500,273.0,279.299988,52.15686,38,62.799999,100,66.300003,68.400002,66.400002
20161220060000,273.0,286.649994,53.529411,38,59.900002,100,66.300003,68.400002,66.400002
20161220061500,273.0,283.5,52.941176,38,58.0,100,66.199997,68.400002,66.400002
20161220063000,273.0,286.649994,53.529411,38,59.599998,100,66.199997,68.300003,66.300003
20161220064500,273.0,282.450012,52.7451,38,62.099998,100,66.300003,68.400002,66.400002
20161220070000,273.0,282.450012,52.7451,38,58.799999,100,66.099998,68.400002,66.400002
20161220071500,273.0,282.450012,52.7451,38,50.400002,0,66.5,68.400002,66.400002
20161220073000,273.0,282.450012,52.7451,38,62.200001,100,66.199997,68.400002,66.400002
20161220074500,273.0,286.649994,53.529411,38,50.299999,100,65.699997,68.400002,66.400002
20161220080000,273.0,286.649994,53.529411,38,48.700001,0,66.300003,68.400002,66.400002
20161220081500,273.0,286.649994,53.529411,38,52.200001,100,66.099998,68.400002,66.400002
20161220083000,273.0,289.799988,54.117645,38,58.299999,100,65.900002,68.400002,66.400002
20161220084500,273.0,281.399994,52.549018,38,48.299999,100,65.900002,68.400002,66.400002
20161220090000,273.0,288.75,53.921569,38,49.5,100,66.0,68.400002,66.400002
20161220091500,273.0,288.75,53.921569,38,59.700001,100,66.300003,68.400002,66.400002
20161220093000,273.0,288.75,53.921569,38,69.900002,100,66.5,68.400002,66.400002
20161220094500,273.0,288.75,53.921569,38,62.5,100,65.0,68.400002,66.400002
20161220100000,273.0,288.75,53.921569,38,65.0,100,65.800003,68.400002,66.400002
20161220101500,273.0,281.399994,52.549018,38,65.0,100,66.400002,68.400002,66.400002
20161220103000,273.0,281.399994,52.549018,38,62.299999,100,65.0,68.300003,66.300003
20161220104500,273.0,277.200012,51.764708,38,66.400002,100,65.900002,68.300003,66.300003
20161220110000,273.0,281.399994,52.549018,38,77.699997,100,65.900002,68.199997,66.199997
20161220111500,273.0,286.649994,53.529411,39,51.400002,100,65.099998,68.199997,66.199997
20161220113000,273.0,286.649994,53.529411,39,52.299999,100,65.300003,68.099998,66.099998
20161220114500,273.0,286.649994,53.529411,39,54.400002,100,65.5,68.099998,66.099998
20161220120000,273.0,286.649994,53.529411,39,54.400002,0,66.099998,68.199997,66.199997
20161220121500,273.0,289.799988,54.117645,39,53.099998,100,65.099998,68.099998,66.099998
20161220123000,273.0,282.450012,52.7451,38,53.900002,100,65.599998,68.199997,66.199997
20161220124500,273.0,282.450012,52.7451,38,55.200001,0,66.099998,68.099998,66.099998
20161220130000,273.0,282.450012,52.7451,38,54.299999,100,65.300003,68.099998,66.099998
20161220131500,273.0,282.450012,52.7451,38,66.199997,100,65.800003,68.199997,66.199997
20161220133000,273.0,282.450012,52.7451,38,64.400002,100,65.599998,68.099998,66.099998
20161220134500,273.0,286.649994,53.529411,38,55.599998,0,66.0,68.099998,66.099998
20161220140000,273.0,281.399994,52.549018,38,55.599998,100,65.5,68.199997,66.199997
20161220141500,273.0,281.399994,52.549018,38,66.900002,100,65.699997,68.199997,66.199997
20161220143000,273.0,281.399994,52.549018,38,57.599998,100,66.0,68.300003,66.300003
20161220144500,273.0,281.399994,52.549018,38,60.099998,100,65.800003,68.400002,66.400002
20161220150000,273.0,284.549988,53.137253,38,56.400002,0,66.300003,68.199997,66.199997
20161220151500,273.0,287.700012,53.725492,38,55.599998,100,65.5,68.300003,66.300003
20161220153000,273.0,282.450012,52.7451,38,63.200001,100,66.199997,68.400002,66.400002
20161220154500,273.0,282.450012,52.7451,38,59.599998,100,66.400002,68.400002,66.400002
20161220160000,273.0,282.450012,52.7451,38,60.299999,100,66.099998,68.400002,66.400002
20161220161500,273.0,282.450012,52.7451,38,56.0,100,65.900002,68.300003,66.300003
20161220163000,273.0,277.200012,51.764708,38,62.400002,100,66.599998,68.300003,66.300003
20161220164500,273.0,277.200012,51.764708,38,55.599998,100,65.699997,68.300003,66.300003
20161220170000,273.0,277.200012,51.764708,38,54.700001,100,65.5,68.300003,66.300003
20161220171500,273.0,277.200012,51.764708,38,54.700001,100,66.0,68.199997,66.199997
20161220173000,273.0,280.350006,52.352942,38,61.900002,100,65.900002,68.099998,66.099998
20161220174500,273.0,277.200012,51.764708,38,58.0,0,66.300003,68.099998,66.099998
20161220180000,273.0,283.5,52.941176,38,53.099998,100,65.400002,68.0,66.0
20161220181500,273.0,270.899994,50.588234,38,53.900002,100,65.099998,68.0,65.900002
20161220183000,273.0,283.5,52.941176,38,58.400002,100,65.300003,68.0,65.900002
20161220184500,273.0,286.649994,53.529411,38,52.700001,100,65.599998,68.0,65.900002
20161220190000,273.0,286.649994,53.529411,38,55.799999,100,64.800003,68.0,65.900002
20161220191500,273.0,286.649994,53.529411,38,70.699997,100,65.099998,68.0,65.900002
20161220193000,273.0,282.450012,52.7451,38,51.900002,0,65.800003,68.0,65.900002
20161220194500,273.0,282.450012,52.7451,38,56.5,100,64.699997,68.0,65.900002
20161220200000,273.0,277.200012,51.764708,38,61.299999,100,65.099998,68.0,65.900002
20161220201500,273.0,283.5,52.941176,38,59.200001,100,66.0,68.0,65.900002
20161220203000,273.0,277.200012,51.764708,38,51.099998,100,65.5,68.0,65.900002
20161220204500,273.0,277.200012,51.764708,38,64.099998,100,65.599998,68.0,65.900002
20161220210000,273.0,365.399994,68.235293,44,54.5,0,66.0,68.0,65.900002
20161220211500,273.0,282.450012,52.7451,38,71.0,100,65.0,68.0,65.900002
20161220213000,273.0,287.700012,53.725492,38,64.0,100,65.400002,68.0,65.900002
20161220214500,273.0,280.350006,52.352942,38,61.099998,100,65.599998,68.0,65.900002
20161220220000,273.0,280.350006,52.352942,38,57.200001,100,65.900002,68.0,65.900002
20161220221500,273.0,280.350006,52.352942,38,60.0,100,66.0,68.0,65.900002
20161220223000,273.0,276.149994,51.568626,38,58.0,100,65.699997,68.0,65.900002
20161220224500,273.0,281.399994,52.549018,38,58.0,100,66.0,68.0,65.900002
20161220230000,273.0,281.399994,52.549018,38,60.700001,100,65.5,68.0,65.900002
20161220231500,273.0,281.399994,52.549018,38,61.900002,100,65.900002,68.0,65.900002
20161220233000,273.0,287.700012,53.725492,38,49.099998,100,65.099998,68.0,65.900002
20161220234500,273.0,283.5,52.941176,38,49.099998,100,65.099998,68.0,65.900002
20161221000000,273.0,283.5,52.941176,38,49.099998,100,65.300003,68.0,65.900002
20161221001500,273.0,286.649994,53.529411,38,51.299999,100,65.599998,68.0,65.900002
20161221003000,273.0,283.5,52.941176,38,60.799999,100,66.199997,68.0,65.900002
20161221004500,273.0,283.5,52.941176,38,66.599998,100,64.800003,68.0,65.900002
20161221010000,273.0,274.049988,51.176468,38,68.099998,100,65.5,68.0,65.900002
20161221011500,273.0,486.149994,90.784313,55,52.099998,0,66.199997,68.0,65.900002
20161221013000,273.0,263.549988,49.215684,38,50.200001,100,64.800003,68.0,65.900002
20161221014500,273.0,263.549988,49.215684,38,50.200001,100,65.300003,68.0,65.900002
20161221020000,273.0,282.450012,52.7451,39,49.099998,100,65.199997,68.0,65.900002
20161221021500,273.0,282.450012,52.7451,39,49.099998,100,65.099998,68.0,65.900002
20161221023000,273.0,286.649994,53.529411,40,49.099998,100,65.199997,68.0,65.900002
20161221024500,273.0,286.649994,53.529411,40,50.700001,100,65.300003,68.0,65.900002
20161221030000,273.0,282.450012,52.7451,40,58.400002,100,65.099998,68.0,65.900002
20161221031500,273.0,288.75,53.921569,39,49.5,100,65.199997,68.0,65.900002
20161221033000,273.0,284.549988,53.137253,39,50.299999,100,65.300003,68.0,65.900002
20161221034500,273.0,288.75,53.921569,39,53.5,100,65.400002,68.0,65.900002
20161221040000,273.0,288.75,53.921569,40,52.5,0,66.199997,68.0,65.900002
20161221041500,273.0,282.450012,52.7451,39,55.599998,100,64.599998,68.0,65.900002
20161221043000,273.0,282.450012,52.7451,39,63.599998,100,65.300003,68.0,65.900002
20161221044500,273.0,282.450012,52.7451,39,61.200001,100,65.900002,68.0,65.900002
20161221050000,273.0,282.450012,52.7451,39,61.200001,100,66.0,68.0,65.900002
20161221051500,273.0,282.450012,52.7451,39,50.299999,100,65.0,68.0,65.900002
20161221053000,273.0,294.0,54.901961,39,62.200001,100,64.900002,68.0,65.900002
20161221054500,273.0,282.450012,52.7451,38,50.700001,100,65.300003,68.0,65.900002
20161221060000,273.0,287.700012,53.725492,38,51.5,100,65.5,68.0,65.900002
20161221061500,273.0,279.299988,52.156861,38,60.400002,100,66.0,68.0,65.900002
20161221063000,273.0,287.700012,53.725492,38,60.400002,100,65.800003,68.0,65.900002
20161221064500,273.0,283.5,52.941176,38,57.900002,100,65.900002,68.0,65.900002
20161221070000,273.0,286.649994,53.529411,38,59.200001,100,66.099998,68.0,65.900002
20161221071500,273.0,286.649994,53.529411,38,61.200001,100,65.699997,68.0,65.900002
20161221073000,273.0,283.5,52.941176,38,58.700001,100,66.099998,68.0,65.900002
20161221074500,273.0,283.5,52.941176,38,50.700001,100,65.199997,68.0,65.900002
20161221080000,273.0,283.5,52.941176,38,58.0,100,65.599998,68.0,65.900002
20161221081500,273.0,297.149994,55.490195,40,56.400002,0,66.199997,68.0,65.900002
20161221083000,273.0,282.450012,52.7451,39,52.299999,100,65.0,68.0,65.900002
20161221084500,273.0,287.700012,53.725492,39,53.099998,100,65.099998,68.0,65.900002
20161221090000,273.0,287.700012,53.725492,39,53.099998,0,65.599998,68.0,65.900002
20161221091500,273.0,281.399994,52.549018,39,53.099998,100,65.0,68.0,65.900002
20161221093000,273.0,281.399994,52.549018,39,58.400002,100,65.699997,68.0,65.900002
20161221094500,273.0,281.399994,52.549018,39,70.599998,100,66.099998,68.0,65.900002
20161221100000,273.0,289.799988,54.117645,39,53.900002,100,65.300003,68.0,65.900002
20161221101500,273.0,289.799988,54.117645,39,53.900002,100,65.099998,68.0,65.900002
20161221103000,273.0,289.799988,54.117645,39,62.0,100,65.599998,68.0,65.900002
20161221104500,273.0,289.799988,54.117645,39,55.599998,0,65.900002,68.0,65.900002
20161221110000,273.0,275.100006,51.37255,38,55.599998,100,65.5,68.0,65.900002
20161221111500,273.0,275.100006,51.37255,38,55.599998,100,65.199997,68.0,65.900002
20161221113000,273.0,270.899994,50.588234,38,56.900002,100,65.599998,68.0,65.900002
20161221114500,273.0,270.899994,50.588234,38,56.900002,100,65.699997,68.0,65.900002
20161221120000,273.0,270.899994,50.588234,38,57.5,100,65.599998,68.0,65.900002
20161221121500,273.0,270.899994,50.588234,38,58.799999,100,65.599998,68.0,65.900002
20161221123000,273.0,275.100006,51.37255,38,56.799999,100,65.800003,68.0,65.900002
20161221124500,273.0,275.100006,51.37255,38,57.900002,100,65.800003,68.0,65.900002
20161221130000,273.0,268.799988,50.196076,38,59.099998,100,65.800003,68.0,65.900002
20161221131500,273.0,275.100006,51.37255,38,59.099998,100,66.0,68.0,65.900002
20161221133000,273.0,275.100006,51.37255,38,58.0,0,66.199997,68.0,65.900002
20161221134500,273.0,275.100006,51.37255,38,56.299999,0,65.800003,68.0,65.900002
20161221140000,273.0,275.100006,51.37255,38,56.299999,0,66.0,68.0,65.900002
20161221141500,273.0,275.100006,51.37255,38,56.299999,0,66.0,68.0,65.900002
20161221143000,273.0,275.100006,51.37255,38,57.200001,0,65.900002,68.0,65.900002
20161221144500,273.0,275.100006,51.37255,38,57.200001,0,66.0,68.0,65.900002
20161221150000,273.0,280.350006,52.352942,38,56.400002,0,66.0,68.0,65.900002
20161221151500,273.0,276.149994,51.568626,38,56.400002,0,65.900002,68.0,65.900002
20161221153000,273.0,279.299988,52.156861,38,56.400002,100,65.699997,68.0,65.900002
20161221154500,273.0,279.299988,52.156861,38,56.400002,100,65.800003,68.0,65.900002
20161221160000,273.0,279.299988,52.156861,38,56.400002,100,65.800003,68.0,65.900002
20161221161500,273.0,279.299988,52.156861,38,56.400002,100,65.599998,68.0,65.900002
20161221163000,273.0,271.950012,50.784316,38,56.400002,100,65.800003,68.0,65.900002
20161221164500,273.0,271.950012,50.784316,38,56.400002,100,65.900002,68.0,65.900002
20161221170000,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20161221171500,273.0,271.950012,50.784316,38,56.400002,100,65.900002,68.0,65.900002
20161221173000,273.0,268.799988,50.196076,38,56.400002,100,65.800003,68.0,65.900002
20161221174500,273.0,268.799988,50.196076,38,55.599998,100,65.599998,68.0,65.900002
20161221180000,273.0,268.799988,50.196076,38,55.599998,100,65.699997,68.0,65.900002
20161221181500,273.0,268.799988,50.196076,38,55.599998,100,65.599998,68.0,65.900002
20161221183000,273.0,268.799988,50.196076,38,55.599998,100,65.699997,68.0,65.900002
20161221184500,273.0,268.799988,50.196076,38,55.599998,100,65.5,68.0,65.900002
20161221190000,273.0,268.799988,50.196076,38,56.299999,100,65.699997,68.0,65.900002
20161221191500,273.0,268.799988,50.196076,38,55.599998,100,65.699997,68.0,65.900002
20161221193000,273.0,268.799988,50.196076,38,60.299999,100,65.300003,68.0,65.900002
20161221194500,273.0,271.950012,50.784316,38,56.400002,0,66.0,68.0,65.900002
20161221200000,273.0,277.200012,51.764708,38,55.400002,0,65.699997,68.0,65.900002
20161221201500,273.0,277.200012,51.764708,38,55.400002,100,65.300003,68.0,65.900002
20161221203000,273.0,277.200012,51.764708,38,55.400002,100,65.599998,68.0,65.900002
20161221204500,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20161221210000,273.0,277.200012,51.764708,38,56.0,100,65.400002,68.0,65.900002
20161221211500,273.0,271.950012,50.784316,38,56.0,100,65.599998,68.0,65.900002
20161221213000,273.0,265.649994,49.607842,38,56.0,100,65.5,68.0,65.900002
20161221214500,273.0,268.799988,50.196076,38,56.0,100,65.400002,68.0,65.900002
20161221220000,273.0,284.549988,53.137253,39,56.0,0,66.199997,68.0,65.900002
20161221221500,273.0,281.399994,52.549018,39,56.0,0,65.900002,68.0,65.900002
20161221223000,273.0,281.399994,52.549018,39,56.0,0,65.800003,68.0,65.900002
20161221224500,273.0,281.399994,52.549018,39,55.299999,100,65.400002,68.0,65.900002
20161221230000,273.0,281.399994,52.549018,39,55.900002,100,65.099998,68.0,65.900002
20161221231500,273.0,281.399994,52.549018,39,60.799999,100,66.0,68.0,65.900002
20161221233000,273.0,281.399994,52.549018,39,56.400002,0,66.099998,68.0,65.900002
20161221234500,273.0,277.200012,51.764708,39,56.400002,0,65.900002,68.0,65.900002
20161222000000,273.0,283.5,52.941176,39,56.400002,0,65.800003,68.0,65.900002
20161222001500,273.0,289.799988,54.117645,39,56.400002,0,65.800003,68.0,65.900002
20161222003000,273.0,289.799988,54.117645,39,56.400002,0,65.800003,68.0,65.900002
20161222004500,273.0,283.5,52.941176,39,56.400002,0,65.800003,68.0,65.900002
20161222010000,273.0,280.350006,52.352942,39,55.5,0,65.699997,68.0,65.900002
20161222011500,273.0,280.350006,52.352942,39,55.5,100,65.599998,68.0,65.900002
20161222013000,273.0,280.350006,52.352942,39,56.299999,0,65.699997,68.0,65.900002
20161222014500,273.0,274.049988,51.176468,39,56.299999,0,65.699997,68.0,65.900002
20161222020000,273.0,274.049988,51.176468,39,55.599998,0,65.699997,68.0,65.900002
20161222021500,273.0,274.049988,51.176468,39,55.0,100,65.199997,68.0,65.900002
20161222023000,273.0,274.049988,51.176468,39,55.599998,100,65.599998,68.0,65.900002
20161222024500,273.0,269.850006,50.392158,39,55.599998,100,65.5,68.0,65.900002
20161222030000,273.0,275.100006,51.37255,39,56.299999,100,65.599998,68.0,65.900002
20161222031500,273.0,270.899994,50.588234,39,56.299999,100,65.5,68.0,65.900002
20161222033000,273.0,270.899994,50.588234,39,56.299999,100,65.599998,68.0,65.900002
20161222034500,273.0,274.049988,51.176468,39,55.599998,100,65.5,68.0,65.900002
20161222040000,273.0,269.850006,50.392158,39,71.0,100,65.800003,68.0,65.900002
20161222041500,273.0,283.5,52.941176,40,56.700001,0,66.0,68.0,65.900002
20161222043000,273.0,287.700012,53.725492,40,56.700001,0,65.699997,68.0,65.900002
20161222044500,273.0,287.700012,53.725492,40,55.599998,100,65.599998,68.0,65.900002
20161222050000,273.0,287.700012,53.725492,40,55.599998,100,65.300003,68.0,65.900002
20161222051500,273.0,283.5,52.941176,40,55.599998,100,65.400002,68.0,65.900002
20161222053000,273.0,283.5,52.941176,39,57.099998,100,65.400002,68.0,65.900002
20161222054500,273.0,286.649994,53.529411,39,61.5,100,65.800003,68.0,65.900002
20161222060000,273.0,282.450012,52.7451,39,55.599998,0,65.699997,68.0,65.900002
20161222061500,273.0,282.450012,52.7451,39,55.599998,100,65.599998,68.0,65.900002
20161222063000,273.0,282.450012,52.7451,39,55.599998,100,65.199997,68.0,65.900002
20161222064500,273.0,286.649994,53.529411,39,55.599998,100,65.300003,68.0,65.900002
20161222070000,273.0,286.649994,53.529411,39,58.700001,100,65.5,68.0,65.900002
20161222071500,273.0,280.350006,52.352942,39,58.700001,100,65.699997,68.0,65.900002
20161222073000,273.0,280.350006,52.352942,39,58.700001,100,65.900002,68.0,65.900002
20161222074500,273.0,289.799988,54.117645,39,58.700001,100,65.900002,68.0,65.900002
20161222080000,273.0,282.450012,52.7451,39,58.700001,100,66.099998,68.0,65.900002
20161222081500,273.0,282.450012,52.7451,39,58.0,100,66.0,68.0,65.900002
20161222083000,273.0,282.450012,52.7451,39,58.0,100,66.099998,68.0,65.900002
20161222084500,273.0,286.649994,53.529411,39,58.799999,100,66.199997,68.0,65.900002
20161222090000,273.0,283.5,52.941176,39,56.299999,100,65.5,68.0,65.900002
20161222091500,273.0,286.649994,53.529411,39,56.299999,100,65.699997,68.0,65.900002
20161222093000,273.0,286.649994,53.529411,39,56.299999,100,65.599998,68.0,65.900002
20161222094500,273.0,286.649994,53.529411,39,56.299999,100,65.400002,68.0,65.900002
20161222100000,273.0,286.649994,53.529411,39,57.5,100,65.5,68.0,65.900002
20161222101500,273.0,286.649994,53.529411,39,57.5,100,65.599998,68.0,65.900002
20161222103000,273.0,286.649994,53.529411,39,57.5,100,65.300003,68.0,65.900002
20161222104500,273.0,281.399994,52.549018,39,59.5,100,65.800003,68.0,65.900002
20161222110000,273.0,281.399994,52.549018,39,59.5,100,66.099998,68.0,65.900002
20161222111500,273.0,286.649994,53.529411,39,56.799999,0,65.900002,68.0,65.900002
20161222113000,273.0,281.399994,52.549018,39,56.799999,100,65.599998,68.0,65.900002
20161222114500,273.0,274.049988,51.176468,39,56.799999,100,65.699997,68.0,65.900002
20161222120000,273.0,274.049988,51.176468,39,56.799999,100,65.699997,68.0,65.900002
20161222121500,273.0,274.049988,51.176468,39,56.799999,100,65.5,68.0,65.900002
20161222123000,273.0,274.049988,51.176468,39,56.799999,100,65.599998,68.0,65.900002
20161222124500,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161222130000,273.0,277.200012,51.764708,39,56.799999,100,65.199997,68.0,65.900002
20161222131500,273.0,280.350006,52.352942,39,56.799999,100,65.5,68.0,65.900002
20161222133000,273.0,280.350006,52.352942,39,56.0,100,65.5,68.0,65.900002
20161222134500,273.0,280.350006,52.352942,39,59.099998,100,65.5,68.0,65.900002
20161222140000,273.0,287.700012,53.725492,39,56.799999,0,66.199997,68.0,65.900002
20161222141500,273.0,284.549988,53.137253,39,56.099998,0,65.800003,68.0,65.900002
20161222143000,273.0,284.549988,53.137253,39,56.099998,100,65.599998,68.0,65.900002
20161222144500,273.0,287.700012,53.725492,39,56.099998,100,65.400002,68.0,65.900002
20161222150000,273.0,284.549988,53.137253,39,56.099998,100,65.5,68.0,65.900002
20161222151500,273.0,280.350006,52.352942,38,56.099998,100,65.5,68.0,65.900002
20161222153000,273.0,280.350006,52.352942,38,69.900002,100,66.199997,68.0,65.900002
20161222154500,273.0,280.350006,52.352942,39,56.400002,0,65.800003,68.0,65.900002
20161222160000,273.0,284.549988,53.137253,39,56.400002,100,65.599998,68.0,65.900002
20161222161500,273.0,288.75,53.921569,39,56.400002,100,65.099998,68.0,65.900002
20161222163000,273.0,288.75,53.921569,39,56.400002,100,65.5,68.0,65.900002
20161222164500,273.0,288.75,53.921569,39,56.400002,100,65.599998,68.0,65.900002
20161222170000,273.0,288.75,53.921569,39,56.400002,100,65.300003,68.0,65.900002
20161222171500,273.0,283.5,52.941176,38,56.400002,0,66.199997,68.0,65.900002
20161222173000,273.0,280.350006,52.352942,38,56.400002,0,65.699997,68.0,65.900002
20161222174500,273.0,280.350006,52.352942,38,56.400002,100,65.5,68.0,65.900002
20161222180000,273.0,280.350006,52.352942,38,56.400002,100,65.400002,68.0,65.900002
20161222181500,273.0,280.350006,52.352942,38,56.400002,100,65.300003,68.0,65.900002
20161222183000,273.0,275.100006,51.37255,38,56.400002,100,65.5,68.0,65.900002
20161222184500,273.0,307.649994,57.450979,40,57.200001,0,66.199997,68.0,65.900002
20161222190000,273.0,287.700012,53.725492,39,55.200001,100,65.599998,68.0,65.900002
20161222191500,273.0,287.700012,53.725492,39,55.200001,100,65.5,68.0,65.900002
20161222193000,273.0,290.850006,54.313727,39,55.900002,100,65.099998,68.0,65.900002
20161222194500,273.0,286.649994,53.529411,39,61.900002,100,65.400002,68.0,65.900002
20161222200000,273.0,289.799988,54.117645,39,56.799999,0,66.099998,68.0,65.900002
20161222201500,273.0,289.799988,54.117645,39,56.0,100,65.5,68.0,65.900002
20161222203000,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20161222204500,273.0,288.75,53.921569,39,56.0,100,65.400002,68.0,65.900002
20161222210000,273.0,282.450012,52.7451,39,56.0,100,65.199997,68.0,65.900002
20161222211500,273.0,286.649994,53.529411,39,57.200001,0,66.099998,68.0,65.900002
20161222213000,273.0,286.649994,53.529411,39,56.0,0,65.699997,68.0,65.900002
20161222214500,273.0,286.649994,53.529411,39,56.0,100,65.5,68.0,65.900002
20161222220000,273.0,286.649994,53.529411,39,56.0,100,65.300003,68.0,65.900002
20161222221500,273.0,286.649994,53.529411,39,56.700001,100,65.300003,68.0,65.900002
20161222223000,273.0,282.450012,52.7451,39,58.900002,100,65.699997,68.0,65.900002
20161222224500,273.0,288.75,53.921569,39,63.599998,100,66.099998,68.0,65.900002
20161222230000,273.0,288.75,53.921569,39,56.0,100,65.300003,68.0,65.900002
20161222231500,273.0,288.75,53.921569,39,74.599998,100,65.300003,68.0,65.900002
20161222233000,273.0,288.75,53.921569,39,55.599998,0,65.699997,68.0,65.900002
20161222234500,273.0,284.549988,53.137253,39,55.599998,100,65.5,68.0,65.900002
20161223000000,273.0,284.549988,53.137253,39,55.599998,100,65.400002,68.0,65.900002
20161223001500,273.0,277.200012,51.764708,39,55.599998,100,65.400002,68.0,65.900002
20161223003000,273.0,281.399994,52.549018,39,55.599998,100,65.400002,68.0,65.900002
20161223004500,273.0,284.549988,53.137253,39,55.599998,100,65.5,68.0,65.900002
20161223010000,273.0,281.399994,52.549018,39,57.5,100,65.5,68.0,65.900002
20161223011500,273.0,281.399994,52.549018,39,57.5,100,65.800003,68.0,65.900002
20161223013000,273.0,281.399994,52.549018,39,57.5,100,65.699997,68.0,65.900002
20161223014500,273.0,281.399994,52.549018,39,57.5,100,65.800003,68.0,65.900002
20161223020000,273.0,286.649994,53.529411,39,57.5,100,65.800003,68.0,65.900002
20161223021500,273.0,308.700012,57.647061,41,62.099998,0,66.5,68.0,65.900002
20161223023000,273.0,283.5,52.941176,39,55.599998,0,65.800003,68.0,65.900002
20161223024500,273.0,283.5,52.941176,39,55.599998,100,65.5,68.0,65.900002
20161223030000,273.0,286.649994,53.529411,39,55.599998,100,65.199997,68.0,65.900002
20161223031500,273.0,286.649994,53.529411,39,57.099998,100,65.300003,68.0,65.900002
20161223033000,273.0,280.350006,52.352942,39,57.099998,100,65.5,68.0,65.900002
20161223034500,273.0,280.350006,52.352942,39,57.099998,100,65.400002,68.0,65.900002
20161223040000,273.0,283.5,52.941176,39,56.0,0,66.099998,68.0,65.900002
20161223041500,273.0,286.649994,53.529411,39,55.200001,100,65.5,68.0,65.900002
20161223043000,273.0,286.649994,53.529411,39,55.200001,100,65.300003,68.0,65.900002
20161223044500,273.0,277.200012,51.764708,39,60.099998,100,65.900002,68.0,65.900002
20161223050000,273.0,277.200012,51.764708,39,55.5,100,65.5,68.0,65.900002
20161223051500,273.0,277.200012,51.764708,39,61.5,100,65.599998,68.0,65.900002
20161223053000,273.0,277.200012,51.764708,39,64.400002,0,66.300003,68.0,65.900002
20161223054500,273.0,274.049988,51.176468,39,55.599998,0,65.800003,68.0,65.900002
20161223060000,273.0,277.200012,51.764708,39,55.599998,100,65.5,68.0,65.900002
20161223061500,273.0,277.200012,51.764708,39,55.599998,100,65.099998,68.0,65.900002
20161223063000,273.0,277.200012,51.764708,39,55.599998,100,65.300003,68.0,65.900002
20161223064500,273.0,277.200012,51.764708,39,58.700001,100,65.5,68.0,65.900002
20161223070000,273.0,280.350006,52.352942,39,62.099998,100,65.400002,68.0,65.900002
20161223071500,273.0,284.549988,53.137253,39,55.599998,0,65.800003,68.0,65.900002
20161223073000,273.0,288.75,53.921569,39,55.599998,100,65.400002,68.0,65.900002
20161223074500,273.0,281.399994,52.549018,38,55.599998,100,65.199997,68.0,65.900002
20161223080000,273.0,281.399994,52.549018,38,57.700001,100,65.800003,68.0,65.900002
20161223081500,273.0,281.399994,52.549018,38,56.0,100,65.5,68.0,65.900002
20161223083000,273.0,271.950012,50.784316,38,60.299999,100,65.400002,68.0,65.900002
20161223084500,273.0,288.75,53.921569,40,56.400002,0,66.0,68.0,65.900002
20161223090000,273.0,283.5,52.941176,40,56.400002,0,65.699997,68.0,65.900002
20161223091500,273.0,291.899994,54.509803,40,56.400002,100,65.5,68.0,65.900002
20161223093000,273.0,287.700012,53.725492,40,56.400002,100,65.400002,68.0,65.900002
20161223094500,273.0,277.200012,51.764708,39,56.400002,100,65.400002,68.0,65.900002
20161223100000,273.0,281.399994,52.549018,39,58.299999,100,65.5,68.0,65.900002
20161223101500,273.0,284.549988,53.137253,40,59.599998,0,66.400002,68.0,65.900002
20161223103000,273.0,288.75,53.921569,40,56.700001,0,65.800003,68.0,65.900002
20161223104500,273.0,282.450012,52.7451,39,56.700001,100,65.599998,68.0,65.900002
20161223110000,273.0,282.450012,52.7451,39,56.700001,100,65.300003,68.0,65.900002
20161223111500,273.0,286.649994,53.529411,39,56.700001,100,65.599998,68.0,65.900002
20161223113000,273.0,281.399994,52.549018,39,56.700001,100,65.699997,68.0,65.900002
20161223114500,273.0,281.399994,52.549018,39,56.700001,100,65.400002,68.0,65.900002
20161223120000,273.0,277.200012,51.764708,39,56.700001,100,65.5,68.0,65.900002
20161223121500,273.0,282.450012,52.7451,39,56.700001,100,65.5,68.0,65.900002
20161223123000,273.0,282.450012,52.7451,39,56.700001,100,65.599998,68.0,65.900002
20161223124500,273.0,282.450012,52.7451,39,62.0,0,66.300003,68.0,65.900002
20161223130000,273.0,282.450012,52.7451,39,56.900002,0,66.0,68.0,65.900002
20161223131500,273.0,282.450012,52.7451,39,56.900002,0,65.800003,68.0,65.900002
20161223133000,273.0,282.450012,52.7451,39,56.900002,100,65.5,68.0,65.900002
20161223134500,273.0,276.149994,51.568626,39,56.900002,100,65.599998,68.0,65.900002
20161223140000,273.0,282.450012,52.7451,39,56.900002,100,65.599998,68.0,65.900002
20161223141500,273.0,282.450012,52.7451,39,56.900002,100,65.300003,68.0,65.900002
20161223143000,273.0,282.450012,52.7451,39,56.900002,100,65.5,68.0,65.900002
20161223144500,273.0,282.450012,52.7451,39,56.900002,100,65.599998,68.0,65.900002
20161223150000,273.0,282.450012,52.7451,39,56.900002,100,65.400002,68.0,65.900002
20161223151500,273.0,282.450012,52.7451,39,58.400002,0,66.199997,68.0,65.900002
20161223153000,273.0,282.450012,52.7451,39,57.200001,0,65.800003,68.0,65.900002
20161223154500,273.0,282.450012,52.7451,39,57.200001,0,65.699997,68.0,65.900002
20161223160000,273.0,282.450012,52.7451,39,57.200001,100,65.599998,68.0,65.900002
20161223161500,273.0,287.700012,53.725492,39,56.5,100,65.599998,68.0,65.900002
20161223163000,273.0,280.350006,52.352942,39,56.5,100,65.599998,68.0,65.900002
20161223164500,273.0,284.549988,53.137253,39,56.5,100,65.5,68.0,65.900002
20161223170000,273.0,287.700012,53.725492,39,56.5,100,65.5,68.0,65.900002
20161223171500,273.0,282.450012,52.7451,39,56.5,100,65.599998,68.0,65.900002
20161223173000,273.0,282.450012,52.7451,39,65.300003,100,65.599998,68.0,65.900002
20161223174500,273.0,282.450012,52.7451,39,56.799999,0,65.900002,68.0,65.900002
20161223180000,273.0,269.850006,50.392158,39,56.799999,0,65.800003,68.0,65.900002
20161223181500,273.0,269.850006,50.392158,39,56.0,100,65.300003,68.0,65.900002
20161223183000,273.0,269.850006,50.392158,39,56.0,100,65.599998,68.0,65.900002
20161223184500,273.0,269.850006,50.392158,39,56.0,100,65.599998,68.0,65.900002
20161223190000,273.0,282.450012,52.7451,39,56.0,100,65.300003,68.0,65.900002
20161223191500,273.0,275.100006,51.37255,39,56.0,100,65.400002,68.0,65.900002
20161223193000,273.0,275.100006,51.37255,39,58.299999,100,65.599998,68.0,65.900002
20161223194500,273.0,271.950012,50.784316,39,58.299999,100,65.800003,68.0,65.900002
20161223200000,273.0,268.799988,50.196076,39,58.299999,100,65.800003,68.0,65.900002
20161223201500,273.0,279.299988,52.156861,39,58.299999,100,66.0,68.0,65.900002
20161223203000,273.0,279.299988,52.156861,39,58.299999,100,66.099998,68.0,65.900002
20161223204500,273.0,279.299988,52.156861,39,58.299999,100,65.800003,68.0,65.900002
20161223210000,273.0,286.649994,53.529411,39,58.299999,100,66.0,68.0,65.900002
20161223211500,273.0,279.299988,52.156861,39,59.099998,100,66.099998,68.0,65.900002
20161223213000,273.0,286.649994,53.529411,39,56.299999,100,65.5,68.0,65.900002
20161223214500,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20161223220000,273.0,277.200012,51.764708,39,55.599998,100,65.5,68.0,65.900002
20161223221500,273.0,277.200012,51.764708,39,55.599998,100,65.199997,68.0,65.900002
20161223223000,273.0,274.049988,51.176468,39,55.599998,100,65.400002,68.0,65.900002
20161223224500,273.0,274.049988,51.176468,39,56.299999,100,65.5,68.0,65.900002
20161223230000,273.0,322.350006,60.19608,42,59.700001,0,66.300003,68.0,65.900002
20161223231500,273.0,284.549988,53.137253,39,55.599998,100,65.199997,68.0,65.900002
20161223233000,273.0,279.299988,52.156861,39,55.599998,100,65.5,68.0,65.900002
20161223234500,273.0,279.299988,52.156861,39,55.599998,100,65.400002,68.0,65.900002
20161224000000,273.0,283.5,52.941176,39,55.599998,100,65.5,68.0,65.900002
20161224001500,273.0,279.299988,52.156861,39,58.299999,100,65.599998,68.0,65.900002
20161224003000,273.0,287.700012,53.725492,39,59.099998,100,65.900002,68.0,65.900002
20161224004500,273.0,281.399994,52.549018,39,58.400002,100,66.099998,68.0,65.900002
20161224010000,273.0,281.399994,52.549018,39,56.0,0,66.0,68.0,65.900002
20161224011500,273.0,533.400024,99.607848,60,56.0,0,66.5,68.0,65.900002
20161224013000,273.0,274.049988,51.176468,39,56.0,0,65.699997,68.0,65.900002
20161224014500,273.0,268.799988,50.196076,39,56.0,0,65.699997,68.0,65.900002
20161224020000,273.0,271.950012,50.784316,39,56.0,100,65.300003,68.0,65.900002
20161224021500,273.0,284.549988,53.137253,39,56.700001,100,65.400002,68.0,65.900002
20161224023000,273.0,284.549988,53.137253,39,55.799999,100,65.400002,68.0,65.900002
20161224024500,273.0,284.549988,53.137253,39,55.799999,100,65.300003,68.0,65.900002
20161224030000,273.0,284.549988,53.137253,39,59.5,100,65.400002,68.0,65.900002
20161224031500,273.0,281.399994,52.549018,39,56.400002,0,66.0,68.0,65.900002
20161224033000,273.0,270.899994,50.588234,39,56.400002,0,65.699997,68.0,65.900002
20161224034500,273.0,270.899994,50.588234,39,55.599998,100,65.5,68.0,65.900002
20161224040000,273.0,274.049988,51.176468,39,55.599998,100,65.300003,68.0,65.900002
20161224041500,273.0,274.049988,51.176468,39,55.599998,100,65.300003,68.0,65.900002
20161224043000,273.0,274.049988,51.176468,39,61.099998,100,65.900002,68.0,65.900002
20161224044500,273.0,274.049988,51.176468,39,62.299999,100,66.099998,68.0,65.900002
20161224050000,273.0,274.049988,51.176468,39,55.900002,0,65.699997,68.0,65.900002
20161224051500,273.0,274.049988,51.176468,39,55.900002,100,65.599998,68.0,65.900002
20161224053000,273.0,274.049988,51.176468,39,55.900002,100,65.199997,68.0,65.900002
20161224054500,273.0,270.899994,50.588234,39,55.900002,100,65.5,68.0,65.900002
20161224060000,273.0,276.149994,51.568626,39,55.900002,100,65.400002,68.0,65.900002
