PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224061500,273.0,279.299988,52.156861,39,59.5,100,65.199997,68.0,65.900002
20161224063000,273.0,275.100006,51.37255,39,56.700001,0,66.099998,68.0,65.900002
20161224064500,273.0,282.450012,52.7451,39,56.0,100,65.599998,68.0,65.900002
20161224070000,273.0,279.299988,52.156861,39,56.0,100,65.300003,68.0,65.900002
20161224071500,273.0,279.299988,52.156861,39,56.0,100,65.199997,68.0,65.900002
20161224073000,273.0,279.299988,52.156861,39,58.700001,100,65.599998,68.0,65.900002
20161224074500,273.0,279.299988,52.156861,39,58.700001,100,65.900002,68.0,65.900002
20161224080000,273.0,283.5,52.941176,39,58.700001,100,65.599998,68.0,65.900002
20161224081500,273.0,279.299988,52.156861,39,58.700001,100,65.900002,68.0,65.900002
20161224083000,273.0,282.450012,52.7451,39,58.700001,100,66.099998,68.0,65.900002
20161224084500,273.0,275.100006,51.37255,39,59.5,100,65.699997,68.0,65.900002
20161224090000,273.0,275.100006,51.37255,39,56.799999,0,66.099998,68.0,65.900002
20161224091500,273.0,266.700012,49.803924,39,56.0,0,65.800003,68.0,65.900002
20161224093000,273.0,271.950012,50.784316,39,56.700001,100,65.599998,68.0,65.900002
20161224094500,273.0,271.950012,50.784316,39,56.700001,100,65.599998,68.0,65.900002
20161224100000,273.0,271.950012,50.784316,39,56.700001,100,65.699997,68.0,65.900002
20161224101500,273.0,271.950012,50.784316,39,56.700001,100,65.699997,68.0,65.900002
20161224103000,273.0,266.700012,49.803924,39,56.700001,100,65.599998,68.0,65.900002
20161224104500,273.0,274.049988,51.176468,39,56.700001,100,65.699997,68.0,65.900002
20161224110000,273.0,270.899994,50.588234,39,56.700001,100,65.800003,68.0,65.900002
20161224111500,273.0,270.899994,50.588234,39,56.700001,100,65.599998,68.0,65.900002
20161224113000,273.0,270.899994,50.588234,39,57.299999,100,65.800003,68.0,65.900002
20161224114500,273.0,277.200012,51.764708,39,57.299999,100,65.900002,68.0,65.900002
20161224120000,273.0,274.049988,51.176468,39,57.299999,100,65.5,68.0,65.900002
20161224121500,273.0,270.899994,50.588234,39,57.299999,100,65.900002,68.0,65.900002
20161224123000,273.0,270.899994,50.588234,39,57.299999,100,65.900002,68.0,65.900002
20161224124500,273.0,276.149994,51.568626,39,57.299999,100,65.800003,68.0,65.900002
20161224130000,273.0,279.299988,52.156861,39,57.299999,100,65.800003,68.0,65.900002
20161224131500,273.0,279.299988,52.156861,39,57.299999,100,65.900002,68.0,65.900002
20161224133000,273.0,276.149994,51.568626,39,57.299999,100,65.699997,68.0,65.900002
20161224134500,273.0,283.5,52.941176,39,57.299999,100,65.699997,68.0,65.900002
20161224140000,273.0,280.350006,52.352942,39,57.900002,100,65.900002,68.0,65.900002
20161224141500,273.0,280.350006,52.352942,39,57.900002,100,66.0,68.0,65.900002
20161224143000,273.0,276.149994,51.568626,39,57.900002,100,65.800003,68.0,65.900002
20161224144500,273.0,281.399994,52.549018,39,57.900002,100,65.800003,68.0,65.900002
20161224150000,273.0,276.149994,51.568626,39,57.900002,100,65.900002,68.0,65.900002
20161224151500,273.0,282.450012,52.7451,39,57.900002,100,65.599998,68.0,65.900002
20161224153000,273.0,270.899994,50.588234,39,57.900002,100,65.900002,68.0,65.900002
20161224154500,273.0,270.899994,50.588234,39,57.900002,100,66.0,68.0,65.900002
20161224160000,273.0,275.100006,51.37255,39,57.900002,100,65.699997,68.0,65.900002
20161224161500,273.0,275.100006,51.37255,39,57.900002,100,66.0,68.0,65.900002
20161224163000,273.0,270.899994,50.588234,39,57.099998,100,66.0,68.0,65.900002
20161224164500,273.0,274.049988,51.176468,39,57.099998,100,65.699997,68.0,65.900002
20161224170000,273.0,274.049988,51.176468,39,57.099998,100,65.800003,68.0,65.900002
20161224171500,273.0,270.899994,50.588234,39,57.099998,100,65.900002,68.0,65.900002
20161224173000,273.0,275.100006,51.37255,39,57.099998,100,66.0,68.0,65.900002
20161224174500,273.0,269.850006,50.392158,39,57.099998,100,65.800003,68.0,65.900002
20161224180000,273.0,269.850006,50.392158,39,56.400002,100,65.800003,68.0,65.900002
20161224181500,273.0,269.850006,50.392158,39,56.400002,100,65.800003,68.0,65.900002
20161224183000,273.0,269.850006,50.392158,39,56.400002,100,65.400002,68.0,65.900002
20161224184500,273.0,269.850006,50.392158,39,56.400002,100,65.599998,68.0,65.900002
20161224190000,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20161224191500,273.0,280.350006,52.352942,39,62.400002,100,65.400002,68.0,65.900002
20161224193000,273.0,286.649994,53.529411,39,56.799999,0,66.0,68.0,65.900002
20161224194500,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20161224200000,273.0,286.649994,53.529411,39,56.799999,100,65.400002,68.0,65.900002
20161224201500,273.0,282.450012,52.7451,39,56.0,100,65.5,68.0,65.900002
20161224203000,273.0,276.149994,51.568626,39,56.0,100,65.599998,68.0,65.900002
20161224204500,273.0,276.149994,51.568626,39,56.0,100,65.400002,68.0,65.900002
20161224210000,273.0,280.350006,52.352942,39,56.0,100,65.400002,68.0,65.900002
20161224211500,273.0,280.350006,52.352942,39,56.0,100,65.5,68.0,65.900002
20161224213000,273.0,286.649994,53.529411,39,57.599998,100,65.599998,68.0,65.900002
20161224214500,273.0,286.649994,53.529411,39,62.5,0,66.300003,68.0,65.900002
20161224220000,273.0,286.649994,53.529411,39,55.900002,0,65.699997,68.0,65.900002
20161224221500,273.0,280.350006,52.352942,39,55.900002,100,65.599998,68.0,65.900002
20161224223000,273.0,271.950012,50.784316,39,55.900002,100,65.300003,68.0,65.900002
20161224224500,273.0,271.950012,50.784316,39,56.700001,100,65.599998,68.0,65.900002
20161224230000,273.0,271.950012,50.784316,39,56.700001,100,65.199997,68.0,65.900002
20161224231500,273.0,279.299988,52.156861,39,58.0,0,66.199997,68.0,65.900002
20161224233000,273.0,276.149994,51.568626,39,56.799999,0,65.900002,68.0,65.900002
20161224234500,273.0,281.399994,52.549018,39,55.599998,0,65.699997,68.0,65.900002
20161225000000,273.0,281.399994,52.549018,39,56.299999,0,65.699997,68.0,65.900002
20161225001500,273.0,281.399994,52.549018,39,56.299999,100,65.699997,68.0,65.900002
20161225003000,273.0,281.399994,52.549018,39,56.299999,100,65.599998,68.0,65.900002
20161225004500,273.0,281.399994,52.549018,39,56.299999,100,65.599998,68.0,65.900002
20161225010000,273.0,275.100006,51.37255,39,56.299999,100,65.599998,68.0,65.900002
20161225011500,273.0,282.450012,52.7451,39,56.299999,100,65.599998,68.0,65.900002
20161225013000,273.0,277.200012,51.764708,39,56.299999,100,65.599998,68.0,65.900002
20161225014500,273.0,281.399994,52.549018,39,56.299999,100,65.599998,68.0,65.900002
20161225020000,273.0,270.899994,50.588234,39,56.299999,100,65.599998,68.0,65.900002
20161225021500,273.0,270.899994,50.588234,39,56.299999,100,65.300003,68.0,65.900002
20161225023000,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20161225024500,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20161225030000,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20161225031500,273.0,337.049988,62.941174,43,58.400002,0,66.400002,68.0,65.900002
20161225033000,273.0,289.799988,54.117645,39,56.0,0,65.800003,68.0,65.900002
20161225034500,273.0,286.649994,53.529411,39,56.0,100,65.5,68.0,65.900002
20161225040000,273.0,283.5,52.941176,39,56.0,100,65.199997,68.0,65.900002
20161225041500,273.0,288.75,53.921569,39,56.799999,100,65.5,68.0,65.900002
20161225043000,273.0,281.399994,52.549018,38,56.799999,100,65.5,68.0,65.900002
20161225044500,273.0,265.649994,49.607842,38,56.0,100,65.400002,68.0,65.900002
20161225050000,273.0,301.350006,56.274511,40,57.200001,0,66.199997,68.0,65.900002
20161225051500,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20161225053000,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20161225054500,273.0,280.350006,52.352942,39,56.0,100,65.300003,68.0,65.900002
20161225060000,273.0,276.149994,51.568626,39,56.700001,100,65.5,68.0,65.900002
20161225061500,273.0,287.700012,53.725492,39,55.900002,100,65.400002,68.0,65.900002
20161225063000,273.0,287.700012,53.725492,39,61.099998,0,66.300003,68.0,65.900002
20161225064500,273.0,283.5,52.941176,39,56.400002,0,65.699997,68.0,65.900002
20161225070000,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20161225071500,273.0,265.649994,49.607842,38,56.400002,100,65.300003,68.0,65.900002
20161225073000,273.0,265.649994,49.607842,38,56.400002,100,65.599998,68.0,65.900002
20161225074500,273.0,265.649994,49.607842,38,56.400002,100,65.599998,68.0,65.900002
20161225080000,273.0,265.649994,49.607842,38,56.400002,100,65.5,68.0,65.900002
20161225081500,273.0,265.649994,49.607842,38,56.400002,100,65.599998,68.0,65.900002
20161225083000,273.0,265.649994,49.607842,38,56.400002,100,65.699997,68.0,65.900002
20161225084500,273.0,265.649994,49.607842,38,57.099998,100,65.699997,68.0,65.900002
20161225090000,273.0,269.850006,50.392158,38,57.099998,100,65.699997,68.0,65.900002
20161225091500,273.0,264.600006,49.411766,38,57.099998,100,65.699997,68.0,65.900002
20161225093000,273.0,264.600006,49.411766,38,57.099998,100,65.800003,68.0,65.900002
20161225094500,273.0,268.799988,50.196076,38,57.099998,100,65.599998,68.0,65.900002
20161225100000,273.0,268.799988,50.196076,38,56.400002,100,65.599998,68.0,65.900002
20161225101500,273.0,274.049988,51.176468,38,57.099998,100,65.599998,68.0,65.900002
20161225103000,273.0,274.049988,51.176468,38,63.5,100,65.5,68.0,65.900002
20161225104500,273.0,282.450012,52.7451,39,56.799999,0,66.0,68.0,65.900002
20161225110000,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20161225111500,273.0,282.450012,52.7451,39,56.799999,100,65.5,68.0,65.900002
20161225113000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161225114500,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161225120000,273.0,279.299988,52.156861,39,56.799999,100,65.400002,68.0,65.900002
20161225121500,273.0,275.100006,51.37255,39,57.599998,100,65.800003,68.0,65.900002
20161225123000,273.0,275.100006,51.37255,39,57.599998,100,65.800003,68.0,65.900002
20161225124500,273.0,275.100006,51.37255,39,57.599998,100,65.800003,68.0,65.900002
20161225130000,273.0,275.100006,51.37255,39,57.599998,100,65.599998,68.0,65.900002
20161225131500,273.0,283.5,52.941176,39,57.599998,100,65.699997,68.0,65.900002
20161225133000,273.0,279.299988,52.156861,39,57.599998,100,65.800003,68.0,65.900002
20161225134500,273.0,279.299988,52.156861,39,57.599998,100,65.5,68.0,65.900002
20161225140000,273.0,282.450012,52.7451,39,57.599998,100,65.599998,68.0,65.900002
20161225141500,273.0,277.200012,51.764708,39,57.599998,100,65.800003,68.0,65.900002
20161225143000,273.0,281.399994,52.549018,39,57.599998,100,65.5,68.0,65.900002
20161225144500,273.0,281.399994,52.549018,39,57.599998,100,65.699997,68.0,65.900002
20161225150000,273.0,281.399994,52.549018,39,57.599998,100,65.699997,68.0,65.900002
20161225151500,273.0,281.399994,52.549018,39,56.799999,100,65.599998,68.0,65.900002
20161225153000,273.0,281.399994,52.549018,39,59.900002,100,65.800003,68.0,65.900002
20161225154500,273.0,281.399994,52.549018,39,58.400002,0,66.199997,68.0,65.900002
20161225160000,273.0,289.799988,54.117645,39,56.799999,0,66.0,68.0,65.900002
20161225161500,273.0,284.549988,53.137253,39,56.799999,100,65.699997,68.0,65.900002
20161225163000,273.0,284.549988,53.137253,39,56.799999,100,65.800003,68.0,65.900002
20161225164500,273.0,284.549988,53.137253,39,56.799999,100,65.699997,68.0,65.900002
20161225170000,273.0,284.549988,53.137253,39,56.799999,100,65.300003,68.0,65.900002
20161225171500,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161225173000,273.0,277.200012,51.764708,39,56.799999,100,65.699997,68.0,65.900002
20161225174500,273.0,277.200012,51.764708,39,56.799999,100,65.5,68.0,65.900002
20161225180000,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161225181500,273.0,277.200012,51.764708,39,56.799999,100,65.699997,68.0,65.900002
20161225183000,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161225184500,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161225190000,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161225191500,273.0,271.950012,50.784316,39,56.799999,100,65.599998,68.0,65.900002
20161225193000,273.0,295.049988,55.098037,40,61.599998,0,66.400002,68.0,65.900002
20161225194500,273.0,284.549988,53.137253,40,56.400002,0,65.800003,68.0,65.900002
20161225200000,273.0,284.549988,53.137253,40,56.400002,0,65.699997,68.0,65.900002
20161225201500,273.0,284.549988,53.137253,40,56.400002,100,65.5,68.0,65.900002
20161225203000,273.0,290.850006,54.313727,39,56.400002,100,65.5,68.0,65.900002
20161225204500,273.0,281.399994,52.549018,38,56.400002,100,65.599998,68.0,65.900002
20161225210000,273.0,270.899994,50.588234,38,56.400002,100,65.300003,68.0,65.900002
20161225211500,273.0,276.149994,51.568626,38,57.099998,100,65.599998,68.0,65.900002
20161225213000,273.0,281.399994,52.549018,38,57.099998,100,65.599998,68.0,65.900002
20161225214500,273.0,275.100006,51.37255,38,68.0,100,65.900002,68.0,65.900002
20161225220000,273.0,283.5,52.941176,39,57.200001,0,66.0,68.0,65.900002
20161225221500,273.0,287.700012,53.725492,39,57.200001,0,65.800003,68.0,65.900002
20161225223000,273.0,282.450012,52.7451,39,56.5,100,65.400002,68.0,65.900002
20161225224500,273.0,282.450012,52.7451,39,56.5,100,65.599998,68.0,65.900002
20161225230000,273.0,277.200012,51.764708,39,56.5,100,65.199997,68.0,65.900002
20161225231500,273.0,277.200012,51.764708,39,62.0,100,65.900002,68.0,65.900002
20161225233000,273.0,271.950012,50.784316,39,56.799999,0,66.099998,68.0,65.900002
20161225234500,273.0,282.450012,52.7451,39,56.799999,0,65.800003,68.0,65.900002
20161226000000,273.0,276.149994,51.568626,39,56.0,0,65.800003,68.0,65.900002
20161226001500,273.0,280.350006,52.352942,39,56.0,0,65.699997,68.0,65.900002
20161226003000,273.0,280.350006,52.352942,39,56.0,0,65.699997,68.0,65.900002
20161226004500,273.0,283.5,52.941176,39,56.0,0,65.699997,68.0,65.900002
20161226010000,273.0,277.200012,51.764708,38,56.0,0,65.699997,68.0,65.900002
20161226011500,273.0,271.950012,50.784316,38,56.0,100,65.599998,68.0,65.900002
20161226013000,273.0,276.149994,51.568626,38,56.0,100,65.599998,68.0,65.900002
20161226014500,273.0,276.149994,51.568626,38,56.0,100,65.599998,68.0,65.900002
20161226020000,273.0,288.75,53.921569,38,56.0,100,65.5,68.0,65.900002
20161226021500,273.0,281.399994,52.549018,38,56.0,100,65.199997,68.0,65.900002
20161226023000,273.0,281.399994,52.549018,38,56.0,100,65.5,68.0,65.900002
20161226024500,273.0,281.399994,52.549018,38,59.099998,100,65.699997,68.0,65.900002
20161226030000,273.0,281.399994,52.549018,38,59.099998,100,66.0,68.0,65.900002
20161226031500,273.0,281.399994,52.549018,38,59.099998,100,65.900002,68.0,65.900002
20161226033000,273.0,277.200012,51.764708,38,59.099998,100,66.099998,68.0,65.900002
20161226034500,273.0,283.5,52.941176,38,57.200001,100,66.099998,68.0,65.900002
20161226040000,273.0,283.5,52.941176,38,56.400002,100,65.5,68.0,65.900002
20161226041500,273.0,277.200012,51.764708,38,56.400002,100,65.599998,68.0,65.900002
20161226043000,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20161226044500,273.0,271.950012,50.784316,38,56.400002,100,65.5,68.0,65.900002
20161226050000,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20161226051500,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20161226053000,273.0,271.950012,50.784316,38,56.400002,100,65.699997,68.0,65.900002
20161226054500,273.0,271.950012,50.784316,38,56.400002,100,65.5,68.0,65.900002
20161226060000,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20161226061500,273.0,271.950012,50.784316,38,56.400002,100,65.599998,68.0,65.900002
20161226063000,273.0,279.299988,52.156861,38,61.900002,100,65.400002,68.0,65.900002
20161226064500,273.0,279.299988,52.156861,38,56.5,0,66.0,68.0,65.900002
20161226070000,273.0,283.5,52.941176,38,56.5,0,65.699997,68.0,65.900002
20161226071500,273.0,283.5,52.941176,38,55.599998,100,65.300003,68.0,65.900002
20161226073000,273.0,280.350006,52.352942,38,56.700001,100,65.400002,68.0,65.900002
20161226074500,273.0,277.200012,51.764708,38,56.700001,100,65.599998,68.0,65.900002
20161226080000,273.0,280.350006,52.352942,38,56.700001,100,65.400002,68.0,65.900002
20161226081500,273.0,280.350006,52.352942,38,58.900002,0,66.300003,68.0,65.900002
20161226083000,273.0,280.350006,52.352942,38,56.799999,0,65.800003,68.0,65.900002
20161226084500,273.0,280.350006,52.352942,38,56.799999,0,65.800003,68.0,65.900002
20161226090000,273.0,277.200012,51.764708,38,56.799999,100,65.5,68.0,65.900002
20161226091500,273.0,277.200012,51.764708,38,56.799999,100,65.599998,68.0,65.900002
20161226093000,273.0,281.399994,52.549018,38,56.799999,100,65.599998,68.0,65.900002
20161226094500,273.0,281.399994,52.549018,38,56.799999,100,65.300003,68.0,65.900002
20161226100000,273.0,281.399994,52.549018,38,56.799999,100,65.599998,68.0,65.900002
20161226101500,273.0,281.399994,52.549018,38,57.5,100,65.599998,68.0,65.900002
20161226103000,273.0,281.399994,52.549018,38,57.5,100,65.400002,68.0,65.900002
20161226104500,273.0,276.149994,51.568626,38,57.5,0,66.099998,68.0,65.900002
20161226110000,273.0,279.299988,52.156861,38,56.799999,0,65.800003,68.0,65.900002
20161226111500,273.0,279.299988,52.156861,38,56.799999,100,65.5,68.0,65.900002
20161226113000,273.0,279.299988,52.156861,38,56.799999,100,65.599998,68.0,65.900002
20161226114500,273.0,282.450012,52.7451,38,56.799999,100,65.699997,68.0,65.900002
20161226120000,273.0,282.450012,52.7451,38,56.799999,100,65.599998,68.0,65.900002
20161226121500,273.0,277.200012,51.764708,38,56.799999,100,65.599998,68.0,65.900002
20161226123000,273.0,277.200012,51.764708,38,56.799999,100,65.699997,68.0,65.900002
20161226124500,273.0,280.350006,52.352942,38,57.5,100,65.800003,68.0,65.900002
20161226130000,273.0,277.200012,51.764708,38,57.5,100,65.599998,68.0,65.900002
20161226131500,273.0,280.350006,52.352942,38,57.5,100,65.699997,68.0,65.900002
20161226133000,273.0,277.200012,51.764708,38,57.5,100,65.800003,68.0,65.900002
20161226134500,273.0,277.200012,51.764708,38,57.5,100,65.599998,68.0,65.900002
20161226140000,273.0,277.200012,51.764708,38,57.5,100,65.800003,68.0,65.900002
20161226141500,273.0,280.350006,52.352942,38,57.5,100,65.699997,68.0,65.900002
20161226143000,273.0,280.350006,52.352942,38,57.5,100,65.599998,68.0,65.900002
20161226144500,273.0,280.350006,52.352942,38,57.5,100,65.699997,68.0,65.900002
20161226150000,273.0,275.100006,51.37255,38,57.5,100,65.900002,68.0,65.900002
20161226151500,273.0,280.350006,52.352942,38,57.5,100,65.699997,68.0,65.900002
20161226153000,273.0,280.350006,52.352942,38,57.5,100,65.800003,68.0,65.900002
20161226154500,273.0,280.350006,52.352942,38,56.799999,100,65.699997,68.0,65.900002
20161226160000,273.0,280.350006,52.352942,38,56.799999,100,65.599998,68.0,65.900002
20161226161500,273.0,284.549988,53.137253,38,57.900002,100,65.699997,68.0,65.900002
20161226163000,273.0,281.399994,52.549018,38,57.900002,100,65.800003,68.0,65.900002
20161226164500,273.0,275.100006,51.37255,38,57.900002,100,65.900002,68.0,65.900002
20161226170000,273.0,282.450012,52.7451,38,57.900002,100,65.699997,68.0,65.900002
20161226171500,273.0,282.450012,52.7451,38,57.200001,100,65.800003,68.0,65.900002
20161226173000,273.0,282.450012,52.7451,38,57.200001,100,65.800003,68.0,65.900002
20161226174500,273.0,282.450012,52.7451,38,57.200001,100,65.5,68.0,65.900002
20161226180000,273.0,282.450012,52.7451,38,57.200001,100,65.800003,68.0,65.900002
20161226181500,273.0,275.100006,51.37255,38,56.299999,100,65.699997,68.0,65.900002
20161226183000,273.0,275.100006,51.37255,38,58.200001,100,65.300003,68.0,65.900002
20161226184500,273.0,280.350006,52.352942,39,56.400002,0,66.0,68.0,65.900002
20161226190000,273.0,280.350006,52.352942,39,56.400002,0,65.699997,68.0,65.900002
20161226191500,273.0,275.100006,51.37255,39,56.400002,100,65.5,68.0,65.900002
20161226193000,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161226194500,273.0,282.450012,52.7451,39,56.400002,100,65.699997,68.0,65.900002
20161226200000,273.0,277.200012,51.764708,39,56.400002,100,65.699997,68.0,65.900002
20161226201500,273.0,281.399994,52.549018,39,56.400002,100,65.5,68.0,65.900002
20161226203000,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20161226204500,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20161226210000,273.0,281.399994,52.549018,39,57.099998,100,65.300003,68.0,65.900002
20161226211500,273.0,288.75,53.921569,39,59.099998,100,65.900002,68.0,65.900002
20161226213000,273.0,288.75,53.921569,39,58.400002,100,66.0,68.0,65.900002
20161226214500,273.0,280.350006,52.352942,39,59.099998,100,65.800003,68.0,65.900002
20161226220000,273.0,277.200012,51.764708,39,59.099998,100,66.099998,68.0,65.900002
20161226221500,273.0,283.5,52.941176,39,56.799999,0,66.0,68.0,65.900002
20161226223000,273.0,280.350006,52.352942,39,56.799999,100,65.5,68.0,65.900002
20161226224500,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20161226230000,273.0,281.399994,52.549018,39,56.799999,100,65.199997,68.0,65.900002
20161226231500,273.0,281.399994,52.549018,39,71.099998,100,65.900002,68.0,65.900002
20161226233000,273.0,275.100006,51.37255,39,56.5,0,66.0,68.0,65.900002
20161226234500,273.0,275.100006,51.37255,39,56.5,0,65.800003,68.0,65.900002
20161227000000,273.0,271.950012,50.784316,39,56.5,0,65.800003,68.0,65.900002
20161227001500,273.0,271.950012,50.784316,39,56.5,0,65.800003,68.0,65.900002
20161227003000,273.0,275.100006,51.37255,39,56.5,0,65.800003,68.0,65.900002
20161227004500,273.0,269.850006,50.392158,39,56.5,0,65.800003,68.0,65.900002
20161227010000,273.0,277.200012,51.764708,39,56.5,0,65.900002,68.0,65.900002
20161227011500,273.0,283.5,52.941176,39,56.5,0,65.800003,68.0,65.900002
20161227013000,273.0,283.5,52.941176,39,56.5,0,65.800003,68.0,65.900002
20161227014500,273.0,283.5,52.941176,39,56.5,0,65.800003,68.0,65.900002
20161227020000,273.0,283.5,52.941176,39,56.5,0,65.699997,68.0,65.900002
20161227021500,273.0,289.799988,54.117645,39,55.599998,100,65.300003,68.0,65.900002
20161227023000,273.0,279.299988,52.156861,38,56.299999,100,65.5,68.0,65.900002
20161227024500,273.0,276.149994,51.568626,38,56.299999,100,65.599998,68.0,65.900002
20161227030000,273.0,276.149994,51.568626,38,56.299999,100,65.300003,68.0,65.900002
20161227031500,273.0,294.0,54.901961,39,58.400002,0,66.300003,68.0,65.900002
20161227033000,273.0,282.450012,52.7451,39,56.400002,0,65.699997,68.0,65.900002
20161227034500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161227040000,273.0,282.450012,52.7451,39,56.400002,100,65.300003,68.0,65.900002
20161227041500,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20161227043000,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20161227044500,273.0,282.450012,52.7451,39,71.5,100,65.5,68.0,65.900002
20161227050000,273.0,288.75,53.921569,40,56.400002,0,65.900002,68.0,65.900002
20161227051500,273.0,282.450012,52.7451,39,56.400002,0,65.699997,68.0,65.900002
20161227053000,273.0,282.450012,52.7451,39,56.400002,100,65.400002,68.0,65.900002
20161227054500,273.0,277.200012,51.764708,39,56.400002,100,65.5,68.0,65.900002
20161227060000,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20161227061500,273.0,280.350006,52.352942,39,56.400002,100,65.400002,68.0,65.900002
20161227063000,273.0,280.350006,52.352942,39,61.200001,100,66.0,68.0,65.900002
20161227064500,273.0,276.149994,51.568626,39,56.0,0,65.900002,68.0,65.900002
20161227070000,273.0,284.549988,53.137253,39,56.700001,0,65.800003,68.0,65.900002
20161227071500,273.0,280.350006,52.352942,39,56.700001,100,65.400002,68.0,65.900002
20161227073000,273.0,275.100006,51.37255,39,56.700001,100,65.5,68.0,65.900002
20161227074500,273.0,279.299988,52.156861,39,56.700001,100,65.400002,68.0,65.900002
20161227080000,273.0,279.299988,52.156861,39,66.699997,0,66.300003,68.0,65.900002
20161227081500,273.0,286.649994,53.529411,40,56.599998,0,65.800003,68.0,65.900002
20161227083000,273.0,286.649994,53.529411,40,56.0,100,65.599998,68.0,65.900002
20161227084500,273.0,277.200012,51.764708,39,56.0,100,65.099998,68.0,65.900002
20161227090000,273.0,282.450012,52.7451,39,56.0,100,65.300003,68.0,65.900002
20161227091500,273.0,282.450012,52.7451,39,57.5,100,65.5,68.0,65.900002
20161227093000,273.0,282.450012,52.7451,39,67.099998,100,65.5,68.0,65.900002
20161227094500,273.0,282.450012,52.7451,39,56.400002,0,66.0,68.0,65.900002
20161227100000,273.0,287.700012,53.725492,39,56.400002,0,65.699997,68.0,65.900002
20161227101500,273.0,287.700012,53.725492,39,56.400002,100,65.300003,68.0,65.900002
20161227103000,273.0,284.549988,53.137253,39,56.400002,100,65.300003,68.0,65.900002
20161227104500,273.0,288.75,53.921569,39,57.099998,100,65.5,68.0,65.900002
20161227110000,273.0,288.75,53.921569,39,57.099998,100,65.400002,68.0,65.900002
20161227111500,273.0,288.75,53.921569,39,57.099998,0,66.199997,68.0,65.900002
20161227113000,273.0,288.75,53.921569,39,57.099998,0,65.800003,68.0,65.900002
20161227114500,273.0,279.299988,52.156861,38,57.099998,0,65.800003,68.0,65.900002
20161227120000,273.0,271.950012,50.784316,38,57.099998,100,65.5,68.0,65.900002
20161227121500,273.0,265.649994,49.607842,38,57.099998,100,65.599998,68.0,65.900002
20161227123000,273.0,265.649994,49.607842,38,57.099998,100,65.800003,68.0,65.900002
20161227124500,273.0,265.649994,49.607842,38,57.099998,100,65.599998,68.0,65.900002
20161227130000,273.0,269.850006,50.392158,38,57.099998,100,65.800003,68.0,65.900002
20161227131500,273.0,274.049988,51.176468,38,57.099998,100,65.900002,68.0,65.900002
20161227133000,273.0,264.600006,49.411766,38,57.099998,100,65.5,68.0,65.900002
20161227134500,273.0,264.600006,49.411766,38,57.099998,100,65.800003,68.0,65.900002
20161227140000,273.0,269.850006,50.392158,38,57.099998,100,65.900002,68.0,65.900002
20161227141500,273.0,269.850006,50.392158,38,58.299999,100,65.699997,68.0,65.900002
20161227143000,273.0,269.850006,50.392158,38,57.5,100,65.900002,68.0,65.900002
20161227144500,273.0,269.850006,50.392158,38,57.5,100,66.0,68.0,65.900002
20161227150000,273.0,266.700012,49.803924,38,57.5,100,65.900002,68.0,65.900002
20161227151500,273.0,277.200012,51.764708,38,57.5,100,65.800003,68.0,65.900002
20161227153000,273.0,271.950012,50.784316,38,57.5,100,66.0,68.0,65.900002
20161227154500,273.0,271.950012,50.784316,38,57.5,100,66.0,68.0,65.900002
20161227160000,273.0,275.100006,51.37255,38,57.5,100,65.800003,68.0,65.900002
20161227161500,273.0,271.950012,50.784316,38,57.5,100,65.900002,68.0,65.900002
20161227163000,273.0,275.100006,51.37255,38,56.400002,100,65.800003,68.0,65.900002
20161227164500,273.0,281.399994,52.549018,38,57.099998,100,65.5,68.0,65.900002
20161227170000,273.0,281.399994,52.549018,38,56.400002,100,65.699997,68.0,65.900002
20161227171500,273.0,281.399994,52.549018,38,57.099998,100,65.800003,68.0,65.900002
20161227173000,273.0,277.200012,51.764708,38,57.099998,100,65.5,68.0,65.900002
20161227174500,273.0,274.049988,51.176468,38,57.099998,100,65.699997,68.0,65.900002
20161227180000,273.0,274.049988,51.176468,38,57.099998,100,65.800003,68.0,65.900002
20161227181500,273.0,274.049988,51.176468,38,56.400002,100,65.599998,68.0,65.900002
20161227183000,273.0,274.049988,51.176468,38,56.400002,100,65.599998,68.0,65.900002
20161227184500,273.0,269.850006,50.392158,38,56.400002,100,65.599998,68.0,65.900002
20161227190000,273.0,265.649994,49.607842,38,56.400002,100,65.599998,68.0,65.900002
20161227191500,273.0,336.0,62.745098,43,57.599998,0,66.400002,68.0,65.900002
20161227193000,273.0,286.649994,53.529411,39,56.299999,0,65.800003,68.0,65.900002
20161227194500,273.0,282.450012,52.7451,39,56.299999,100,65.699997,68.0,65.900002
20161227200000,273.0,288.75,53.921569,39,56.299999,100,65.099998,68.0,65.900002
20161227201500,273.0,288.75,53.921569,39,56.299999,100,65.599998,68.0,65.900002
20161227203000,273.0,288.75,53.921569,39,56.299999,100,65.5,68.0,65.900002
20161227204500,273.0,282.450012,52.7451,39,57.5,100,65.199997,68.0,65.900002
20161227210000,273.0,286.649994,53.529411,39,56.400002,0,66.300003,68.0,65.900002
20161227211500,273.0,280.350006,52.352942,39,56.400002,0,65.800003,68.0,65.900002
20161227213000,273.0,280.350006,52.352942,39,56.400002,100,65.5,68.0,65.900002
20161227214500,273.0,280.350006,52.352942,39,56.400002,100,65.400002,68.0,65.900002
20161227220000,273.0,284.549988,53.137253,39,57.099998,100,65.5,68.0,65.900002
20161227221500,273.0,284.549988,53.137253,39,56.0,100,65.5,68.0,65.900002
20161227223000,273.0,313.950012,58.627453,41,57.200001,0,66.099998,68.0,65.900002
20161227224500,273.0,283.5,52.941176,39,55.599998,0,65.699997,68.0,65.900002
20161227230000,273.0,286.649994,53.529411,39,55.599998,100,65.099998,68.0,65.900002
20161227231500,273.0,282.450012,52.7451,39,57.200001,100,65.699997,68.0,65.900002
20161227233000,273.0,282.450012,52.7451,39,55.599998,100,65.5,68.0,65.900002
20161227234500,273.0,287.700012,53.725492,39,56.299999,100,65.400002,68.0,65.900002
20161228000000,273.0,282.450012,52.7451,39,57.900002,100,65.699997,68.0,65.900002
20161228001500,273.0,277.200012,51.764708,39,57.900002,100,65.900002,68.0,65.900002
20161228003000,273.0,277.200012,51.764708,39,57.900002,100,66.0,68.0,65.900002
20161228004500,273.0,282.450012,52.7451,39,57.900002,100,66.0,68.0,65.900002
20161228010000,273.0,282.450012,52.7451,39,57.099998,100,66.099998,68.0,65.900002
20161228011500,273.0,539.700012,100.784316,60,58.0,0,66.699997,68.0,65.900002
20161228013000,273.0,270.899994,50.588234,38,55.099998,0,65.800003,68.0,65.900002
20161228014500,273.0,274.049988,51.176468,38,56.700001,0,65.800003,68.0,65.900002
20161228020000,273.0,274.049988,51.176468,38,56.700001,0,65.699997,68.0,65.900002
20161228021500,273.0,269.850006,50.392158,38,56.700001,100,65.400002,68.0,65.900002
20161228023000,273.0,266.700012,49.803924,38,56.700001,100,65.699997,68.0,65.900002
20161228024500,273.0,271.950012,50.784316,38,56.700001,100,65.599998,68.0,65.900002
20161228030000,273.0,271.950012,50.784316,38,56.700001,100,65.599998,68.0,65.900002
20161228031500,273.0,265.649994,49.607842,38,56.0,100,65.400002,68.0,65.900002
20161228033000,273.0,265.649994,49.607842,38,56.0,100,65.599998,68.0,65.900002
20161228034500,273.0,265.649994,49.607842,38,56.0,100,65.5,68.0,65.900002
20161228040000,273.0,268.799988,50.196076,38,70.099998,100,65.5,68.0,65.900002
20161228041500,273.0,282.450012,52.7451,39,56.299999,0,66.0,68.0,65.900002
20161228043000,273.0,286.649994,53.529411,39,56.299999,100,65.599998,68.0,65.900002
20161228044500,273.0,286.649994,53.529411,39,56.299999,100,65.5,68.0,65.900002
20161228050000,273.0,286.649994,53.529411,39,57.200001,100,65.300003,68.0,65.900002
20161228051500,273.0,280.350006,52.352942,39,58.700001,100,65.400002,68.0,65.900002
20161228053000,273.0,280.350006,52.352942,39,58.700001,100,65.599998,68.0,65.900002
20161228054500,273.0,287.700012,53.725492,39,68.699997,100,65.900002,68.0,65.900002
20161228060000,273.0,282.450012,52.7451,39,56.0,0,65.800003,68.0,65.900002
20161228061500,273.0,282.450012,52.7451,39,56.0,100,65.599998,68.0,65.900002
20161228063000,273.0,282.450012,52.7451,39,56.0,100,65.099998,68.0,65.900002
20161228064500,273.0,277.200012,51.764708,39,56.0,100,65.300003,68.0,65.900002
20161228070000,273.0,277.200012,51.764708,39,58.700001,100,65.699997,68.0,65.900002
20161228071500,273.0,277.200012,51.764708,39,58.700001,100,65.699997,68.0,65.900002
20161228073000,273.0,274.049988,51.176468,39,58.700001,100,65.800003,68.0,65.900002
20161228074500,273.0,268.799988,50.196076,39,58.700001,100,66.0,68.0,65.900002
20161228080000,273.0,274.049988,51.176468,39,58.700001,100,65.900002,68.0,65.900002
20161228081500,273.0,274.049988,51.176468,39,58.700001,100,65.800003,68.0,65.900002
20161228083000,273.0,274.049988,51.176468,39,58.0,100,66.099998,68.0,65.900002
20161228084500,273.0,274.049988,51.176468,39,58.700001,100,66.099998,68.0,65.900002
20161228090000,273.0,274.049988,51.176468,39,56.700001,100,65.5,68.0,65.900002
20161228091500,273.0,266.700012,49.803924,39,57.599998,100,65.699997,68.0,65.900002
20161228093000,273.0,271.950012,50.784316,39,56.400002,100,65.699997,68.0,65.900002
20161228094500,273.0,271.950012,50.784316,39,56.400002,100,65.300003,68.0,65.900002
20161228100000,273.0,275.100006,51.37255,39,56.400002,100,65.5,68.0,65.900002
20161228101500,273.0,275.100006,51.37255,39,56.400002,100,65.599998,68.0,65.900002
20161228103000,273.0,271.950012,50.784316,39,56.400002,100,65.300003,68.0,65.900002
20161228104500,273.0,302.399994,56.470587,41,57.599998,0,66.199997,68.0,65.900002
20161228110000,273.0,283.5,52.941176,40,56.0,0,65.699997,68.0,65.900002
20161228111500,273.0,286.649994,53.529411,40,56.0,100,65.599998,68.0,65.900002
20161228113000,273.0,286.649994,53.529411,40,57.099998,100,65.300003,68.0,65.900002
20161228114500,273.0,283.5,52.941176,40,57.099998,100,65.5,68.0,65.900002
20161228120000,273.0,287.700012,53.725492,40,57.099998,100,65.5,68.0,65.900002
20161228121500,273.0,287.700012,53.725492,40,64.400002,100,66.0,68.0,65.900002
20161228123000,273.0,284.549988,53.137253,40,56.0,0,65.800003,68.0,65.900002
20161228124500,273.0,284.549988,53.137253,40,56.0,0,65.699997,68.0,65.900002
20161228130000,273.0,284.549988,53.137253,40,56.0,100,65.199997,68.0,65.900002
20161228131500,273.0,284.549988,53.137253,40,56.700001,100,65.5,68.0,65.900002
20161228133000,273.0,287.700012,53.725492,40,56.700001,100,65.5,68.0,65.900002
20161228134500,273.0,291.899994,54.509803,39,56.700001,100,65.400002,68.0,65.900002
20161228140000,273.0,283.5,52.941176,39,63.200001,100,66.199997,68.0,65.900002
20161228141500,273.0,280.350006,52.352942,39,57.200001,0,65.900002,68.0,65.900002
20161228143000,273.0,277.200012,51.764708,39,57.200001,0,65.800003,68.0,65.900002
20161228144500,273.0,280.350006,52.352942,39,57.200001,100,65.5,68.0,65.900002
20161228150000,273.0,286.649994,53.529411,39,57.200001,100,65.599998,68.0,65.900002
20161228151500,273.0,280.350006,52.352942,39,57.200001,100,65.599998,68.0,65.900002
20161228153000,273.0,284.549988,53.137253,39,57.200001,100,65.199997,68.0,65.900002
20161228154500,273.0,280.350006,52.352942,39,57.200001,100,65.5,68.0,65.900002
20161228160000,273.0,270.899994,50.588234,39,57.200001,100,65.599998,68.0,65.900002
20161228161500,273.0,280.350006,52.352942,39,68.5,100,65.5,68.0,65.900002
20161228163000,273.0,287.700012,53.725492,39,56.799999,0,66.0,68.0,65.900002
20161228164500,273.0,282.450012,52.7451,39,56.799999,0,65.699997,68.0,65.900002
20161228170000,273.0,282.450012,52.7451,39,56.0,100,65.400002,68.0,65.900002
20161228171500,273.0,282.450012,52.7451,38,56.0,100,65.300003,68.0,65.900002
20161228173000,273.0,282.450012,52.7451,38,56.0,100,65.5,68.0,65.900002
20161228174500,273.0,279.299988,52.156861,38,57.5,100,65.5,68.0,65.900002
20161228180000,273.0,276.149994,51.568626,38,62.799999,100,66.0,68.0,65.900002
20161228181500,273.0,269.850006,50.392158,38,55.900002,0,65.800003,68.0,65.900002
20161228183000,273.0,269.850006,50.392158,38,55.900002,0,65.699997,68.0,65.900002
20161228184500,273.0,269.850006,50.392158,38,56.799999,100,65.5,68.0,65.900002
20161228190000,273.0,269.850006,50.392158,38,56.799999,100,65.5,68.0,65.900002
20161228191500,273.0,265.649994,49.607842,38,56.799999,100,65.5,68.0,65.900002
20161228193000,273.0,270.899994,50.588234,38,58.299999,100,65.099998,68.0,65.900002
20161228194500,273.0,270.899994,50.588234,38,56.400002,100,66.0,68.0,65.900002
20161228200000,273.0,270.899994,50.588234,38,55.599998,100,65.599998,68.0,65.900002
20161228201500,273.0,270.899994,50.588234,38,55.599998,100,65.199997,68.0,65.900002
20161228203000,273.0,270.899994,50.588234,38,57.900002,100,65.5,68.0,65.900002
20161228204500,273.0,270.899994,50.588234,38,56.400002,100,65.599998,68.0,65.900002
20161228210000,273.0,274.049988,51.176468,38,55.599998,100,65.5,68.0,65.900002
20161228211500,273.0,280.350006,52.352942,38,62.799999,100,66.0,68.0,65.900002
20161228213000,273.0,275.100006,51.37255,38,55.599998,0,65.900002,68.0,65.900002
20161228214500,273.0,281.399994,52.549018,38,55.599998,0,65.699997,68.0,65.900002
20161228220000,273.0,281.399994,52.549018,38,56.299999,100,65.300003,68.0,65.900002
20161228221500,273.0,275.100006,51.37255,38,57.200001,100,65.400002,68.0,65.900002
20161228223000,273.0,279.299988,52.156861,38,55.200001,100,65.400002,68.0,65.900002
20161228224500,273.0,279.299988,52.156861,38,65.599998,100,65.400002,68.0,65.900002
20161228230000,273.0,284.549988,53.137253,39,56.299999,100,65.300003,68.0,65.900002
20161228231500,273.0,281.399994,52.549018,39,56.299999,100,65.099998,68.0,65.900002
20161228233000,273.0,276.149994,51.568626,39,57.200001,100,65.699997,68.0,65.900002
20161228234500,273.0,281.399994,52.549018,39,56.400002,100,65.699997,68.0,65.900002
20161229000000,273.0,281.399994,52.549018,39,55.700001,100,65.599998,68.0,65.900002
20161229001500,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20161229003000,273.0,281.399994,52.549018,39,57.200001,100,65.599998,68.0,65.900002
20161229004500,273.0,277.200012,51.764708,39,56.0,100,65.599998,68.0,65.900002
20161229010000,273.0,280.350006,52.352942,39,58.400002,100,65.800003,68.0,65.900002
20161229011500,273.0,280.350006,52.352942,39,58.400002,100,66.0,68.0,65.900002
20161229013000,273.0,280.350006,52.352942,39,57.200001,100,66.0,68.0,65.900002
20161229014500,273.0,280.350006,52.352942,39,58.0,100,66.099998,68.0,65.900002
20161229020000,273.0,283.5,52.941176,39,58.0,100,66.099998,68.0,65.900002
20161229021500,273.0,280.350006,52.352942,39,56.700001,100,65.5,68.0,65.900002
20161229023000,273.0,287.700012,53.725492,39,56.700001,100,65.5,68.0,65.900002
20161229024500,273.0,287.700012,53.725492,39,56.700001,100,65.5,68.0,65.900002
20161229030000,273.0,279.299988,52.156861,38,56.700001,100,65.5,68.0,65.900002
20161229031500,273.0,279.299988,52.156861,38,65.300003,100,66.099998,68.0,65.900002
20161229033000,273.0,288.75,53.921569,39,55.200001,100,65.599998,68.0,65.900002
20161229034500,273.0,284.549988,53.137253,39,55.200001,100,65.5,68.0,65.900002
20161229040000,273.0,284.549988,53.137253,39,56.700001,100,65.099998,68.0,65.900002
20161229041500,273.0,288.75,53.921569,39,57.700001,100,65.5,68.0,65.900002
20161229043000,273.0,281.399994,52.549018,39,57.700001,100,65.599998,68.0,65.900002
20161229044500,273.0,281.399994,52.549018,39,57.700001,100,65.5,68.0,65.900002
20161229050000,273.0,284.549988,53.137253,39,57.099998,0,66.0,68.0,65.900002
20161229051500,273.0,284.549988,53.137253,39,56.400002,100,65.599998,68.0,65.900002
20161229053000,273.0,284.549988,53.137253,39,56.400002,100,65.400002,68.0,65.900002
20161229054500,273.0,284.549988,53.137253,39,64.0,100,65.400002,68.0,65.900002
20161229060000,273.0,281.399994,52.549018,39,56.599998,100,65.5,68.0,65.900002
20161229061500,273.0,281.399994,52.549018,39,61.200001,100,65.5,68.0,65.900002
20161229063000,273.0,281.399994,52.549018,39,62.400002,100,65.800003,68.0,65.900002
20161229064500,273.0,281.399994,52.549018,39,57.200001,0,66.099998,68.0,65.900002
20161229070000,273.0,281.399994,52.549018,39,57.200001,0,65.699997,68.0,65.900002
20161229071500,273.0,281.399994,52.549018,39,57.200001,100,65.300003,68.0,65.900002
20161229073000,273.0,277.200012,51.764708,39,57.200001,100,65.400002,68.0,65.900002
20161229074500,273.0,282.450012,52.7451,39,56.400002,100,65.300003,68.0,65.900002
20161229080000,273.0,279.299988,52.156861,39,63.599998,100,65.900002,68.0,65.900002
20161229081500,273.0,279.299988,52.156861,39,57.200001,0,66.199997,68.0,65.900002
20161229083000,273.0,279.299988,52.156861,39,56.299999,100,65.599998,68.0,65.900002
20161229084500,273.0,276.149994,51.568626,39,55.599998,100,65.599998,68.0,65.900002
20161229090000,273.0,284.549988,53.137253,39,56.400002,100,65.099998,68.0,65.900002
20161229091500,273.0,288.75,53.921569,39,56.400002,100,65.300003,68.0,65.900002
20161229093000,273.0,280.350006,52.352942,39,59.599998,100,65.699997,68.0,65.900002
20161229094500,273.0,284.549988,53.137253,39,58.700001,100,65.5,68.0,65.900002
20161229100000,273.0,284.549988,53.137253,39,56.400002,0,66.099998,68.0,65.900002
20161229101500,273.0,288.75,53.921569,39,54.299999,100,65.300003,68.0,65.900002
20161229103000,273.0,288.75,53.921569,39,59.700001,100,64.800003,68.0,65.900002
20161229104500,273.0,283.5,52.941176,39,57.599998,100,65.800003,68.0,65.900002
20161229110000,273.0,283.5,52.941176,39,58.299999,100,65.599998,68.0,65.900002
20161229111500,273.0,283.5,52.941176,39,56.799999,100,65.400002,68.0,65.900002
20161229113000,273.0,283.5,52.941176,39,68.099998,100,66.300003,68.0,65.900002
20161229114500,273.0,283.5,52.941176,39,53.5,100,65.099998,68.0,65.900002
20161229120000,273.0,283.5,52.941176,39,56.900002,100,65.699997,68.0,65.900002
20161229121500,273.0,286.649994,53.529411,39,67.699997,100,66.099998,68.0,65.900002
20161229123000,273.0,283.5,52.941176,39,53.900002,100,65.199997,68.0,65.900002
20161229124500,273.0,283.5,52.941176,39,60.299999,100,65.800003,68.0,65.900002
20161229130000,273.0,290.850006,54.313727,39,67.300003,100,65.800003,68.0,65.900002
20161229131500,273.0,290.850006,54.313727,39,53.5,100,65.400002,68.0,65.900002
20161229133000,273.0,277.200012,51.764708,38,66.800003,100,65.400002,68.0,65.900002
20161229134500,273.0,280.350006,52.352942,38,69.099998,100,65.699997,68.0,65.900002
20161229140000,273.0,287.700012,53.725492,39,53.099998,100,65.099998,68.0,65.900002
20161229141500,273.0,281.399994,52.549018,38,55.599998,100,65.599998,68.0,65.900002
20161229143000,273.0,281.399994,52.549018,38,63.700001,0,66.199997,68.0,65.900002
20161229144500,273.0,281.399994,52.549018,38,62.700001,100,65.0,68.0,65.900002
20161229150000,273.0,281.399994,52.549018,38,64.099998,100,65.199997,68.0,65.900002
20161229151500,273.0,281.399994,52.549018,38,53.5,0,65.800003,68.0,65.900002
20161229153000,273.0,281.399994,52.549018,38,74.300003,100,65.599998,68.0,65.900002
20161229154500,273.0,281.399994,52.549018,38,66.199997,100,65.599998,68.0,65.900002
20161229160000,273.0,281.399994,52.549018,38,52.299999,100,65.5,68.0,65.900002
20161229161500,273.0,281.399994,52.549018,38,62.099998,100,65.5,68.0,65.900002
20161229163000,273.0,361.200012,67.450983,45,62.099998,0,66.300003,68.0,65.900002
20161229164500,273.0,281.399994,52.549018,39,56.5,100,64.699997,68.0,65.900002
20161229170000,273.0,281.399994,52.549018,39,73.900002,100,65.099998,68.0,65.900002
20161229171500,273.0,281.399994,52.549018,39,59.599998,100,66.0,68.0,65.900002
20161229173000,273.0,281.399994,52.549018,39,62.799999,100,65.900002,68.0,65.900002
20161229174500,273.0,286.649994,53.529411,39,58.799999,100,65.800003,68.0,66.0
20161229180000,273.0,286.649994,53.529411,39,61.799999,100,65.800003,68.0,65.900002
20161229181500,273.0,286.649994,53.529411,38,59.200001,100,66.0,68.0,65.900002
20161229183000,273.0,280.350006,52.352942,38,62.299999,100,66.0,68.0,65.900002
20161229184500,273.0,280.350006,52.352942,38,58.0,100,65.699997,68.0,65.900002
20161229190000,273.0,283.5,52.941176,38,61.599998,100,65.800003,68.0,65.900002
20161229191500,273.0,283.5,52.941176,38,58.0,100,65.900002,68.0,65.900002
20161229193000,273.0,283.5,52.941176,38,69.099998,100,65.599998,68.0,65.900002
20161229194500,273.0,287.700012,53.725492,39,49.5,100,64.599998,68.0,65.900002
20161229200000,273.0,281.399994,52.549018,38,60.0,100,65.0,68.0,65.900002
20161229201500,273.0,281.399994,52.549018,38,57.599998,100,65.300003,68.0,65.900002
20161229203000,273.0,281.399994,52.549018,38,49.5,100,65.099998,68.0,65.900002
20161229204500,273.0,281.399994,52.549018,38,50.299999,100,65.300003,68.0,65.900002
20161229210000,273.0,286.649994,53.529411,39,49.200001,100,64.800003,68.0,65.900002
20161229211500,273.0,289.799988,54.117645,39,50.200001,100,65.0,68.0,65.900002
20161229213000,273.0,289.799988,54.117645,39,49.400002,100,64.699997,68.0,65.900002
20161229214500,273.0,286.649994,53.529411,38,59.900002,100,64.800003,68.0,65.900002
20161229220000,273.0,283.5,52.941176,38,48.299999,100,64.900002,68.0,65.900002
20161229221500,273.0,283.5,52.941176,38,62.200001,100,64.900002,68.0,65.900002
20161229223000,273.0,283.5,52.941176,38,54.700001,100,64.400002,68.0,65.900002
20161229224500,273.0,286.649994,53.529411,38,77.199997,100,65.599998,68.0,65.900002
20161229230000,273.0,286.649994,53.529411,38,68.099998,100,65.300003,68.0,65.900002
20161229231500,273.0,332.850006,62.156864,42,51.599998,0,65.900002,68.0,65.900002
20161229233000,273.0,283.5,52.941176,38,56.900002,100,65.800003,68.0,65.900002
20161229234500,273.0,283.5,52.941176,38,56.900002,100,65.699997,68.0,66.0
20161230000000,273.0,283.5,52.941176,38,60.799999,100,65.5,68.0,65.900002
20161230001500,273.0,286.649994,53.529411,38,47.900002,100,64.900002,68.0,65.900002
20161230003000,273.0,286.649994,53.529411,38,49.099998,100,64.900002,68.0,65.900002
20161230004500,273.0,277.200012,51.764708,38,58.799999,100,65.800003,68.0,65.900002
20161230010000,273.0,280.350006,52.352942,38,60.299999,100,65.599998,68.0,66.0
20161230011500,273.0,280.350006,52.352942,38,61.200001,100,65.900002,68.0,65.900002
20161230013000,273.0,280.350006,52.352942,38,47.599998,100,64.699997,68.0,65.900002
20161230014500,273.0,280.350006,52.352942,38,67.300003,100,65.599998,68.0,65.900002
20161230020000,273.0,283.5,52.941176,38,67.300003,100,65.800003,68.0,66.0
20161230021500,273.0,286.649994,53.529411,38,48.299999,100,65.5,68.0,66.0
20161230023000,273.0,286.649994,53.529411,38,48.299999,100,65.5,68.0,66.0
20161230024500,273.0,286.649994,53.529411,38,60.900002,100,65.400002,68.0,66.0
20161230030000,273.0,286.649994,53.529411,38,47.200001,100,64.599998,68.0,65.900002
20161230031500,273.0,286.649994,53.529411,38,65.699997,100,64.900002,68.0,65.900002
20161230033000,273.0,283.5,52.941176,38,62.400002,100,64.900002,68.0,65.900002
20161230034500,273.0,283.5,52.941176,38,62.400002,100,66.199997,68.0,66.0
20161230040000,273.0,286.649994,53.529411,38,63.400002,100,65.800003,68.0,66.0
20161230041500,273.0,291.899994,54.509803,39,47.900002,100,65.5,68.0,65.900002
20161230043000,273.0,281.399994,52.549018,38,49.099998,100,65.5,68.0,65.900002
20161230044500,273.0,281.399994,52.549018,38,74.5,100,65.800003,68.0,66.0
20161230050000,273.0,281.399994,52.549018,38,51.799999,100,64.5,68.0,66.0
20161230051500,273.0,281.399994,52.549018,38,62.799999,100,65.5,68.0,65.900002
20161230053000,273.0,281.399994,52.549018,38,68.099998,100,65.800003,68.0,66.0
20161230054500,273.0,288.75,53.921569,39,48.0,100,64.699997,68.0,66.0
20161230060000,273.0,284.549988,53.137253,39,68.099998,100,65.0,68.0,65.900002
20161230061500,273.0,284.549988,53.137253,39,72.5,100,65.900002,68.0,65.900002
20161230063000,273.0,281.399994,52.549018,39,60.900002,100,64.699997,68.0,65.900002
20161230064500,273.0,284.549988,53.137253,39,66.900002,100,65.800003,68.0,65.900002
20161230070000,273.0,284.549988,53.137253,39,63.200001,100,65.400002,68.0,65.900002
20161230071500,273.0,284.549988,53.137253,39,50.299999,0,65.599998,68.0,65.900002
20161230073000,273.0,287.700012,53.725492,38,53.400002,100,65.800003,68.0,65.900002
20161230074500,273.0,283.5,52.941176,38,53.400002,100,65.400002,68.0,65.900002
20161230080000,273.0,283.5,52.941176,38,62.299999,100,65.699997,68.0,65.900002
20161230081500,273.0,283.5,52.941176,38,51.5,100,65.5,68.0,65.900002
20161230083000,273.0,283.5,52.941176,38,66.599998,100,65.800003,68.0,65.900002
20161230084500,273.0,283.5,52.941176,38,65.900002,100,65.599998,68.0,65.900002
20161230090000,273.0,277.200012,51.764708,38,58.799999,100,65.800003,68.0,65.900002
20161230091500,273.0,280.350006,52.352942,38,61.900002,100,65.900002,68.0,65.900002
20161230093000,273.0,280.350006,52.352942,38,56.0,0,66.099998,68.0,65.900002
20161230094500,273.0,276.149994,51.568626,38,68.599998,100,65.099998,68.0,65.900002
20161230100000,273.0,276.149994,51.568626,38,71.400002,100,65.300003,68.0,65.900002
20161230101500,273.0,288.75,53.921569,39,53.099998,100,65.199997,68.0,65.900002
20161230103000,273.0,288.75,53.921569,39,73.900002,100,65.699997,68.0,65.900002
