PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230104500,273.0,282.450012,52.7451,39,65.800003,100,65.599998,68.0,65.900002
20161230110000,273.0,288.75,53.921569,39,54.299999,100,65.5,68.0,65.900002
20161230111500,273.0,288.75,53.921569,39,67.699997,100,65.0,68.0,66.0
20161230113000,273.0,288.75,53.921569,39,53.5,100,65.300003,68.0,65.900002
20161230114500,273.0,284.549988,53.137253,39,54.5,0,66.0,68.0,66.0
20161230120000,273.0,284.549988,53.137253,39,59.400002,100,64.900002,68.0,66.0
20161230121500,273.0,284.549988,53.137253,39,53.5,100,65.300003,68.0,65.900002
20161230123000,273.0,284.549988,53.137253,39,56.799999,0,66.300003,68.0,66.0
20161230124500,273.0,287.700012,53.725492,39,54.299999,100,65.0,68.0,65.900002
20161230130000,273.0,287.700012,53.725492,39,55.200001,100,65.800003,68.0,65.900002
20161230131500,273.0,287.700012,53.725492,39,65.300003,100,65.300003,68.0,65.900002
20161230133000,273.0,287.700012,53.725492,39,55.200001,0,65.800003,68.0,65.900002
20161230134500,273.0,287.700012,53.725492,39,56.299999,100,65.0,68.0,65.900002
20161230140000,273.0,294.0,54.901961,39,60.200001,100,65.800003,68.0,65.900002
20161230141500,273.0,282.450012,52.7451,39,58.900002,100,66.0,68.0,65.900002
20161230143000,273.0,282.450012,52.7451,39,61.5,100,65.800003,68.0,65.900002
20161230144500,273.0,282.450012,52.7451,39,58.400002,100,66.099998,68.0,65.900002
20161230150000,273.0,282.450012,52.7451,39,60.0,100,66.199997,68.0,65.900002
20161230151500,273.0,282.450012,52.7451,39,60.0,100,64.5,68.0,65.900002
20161230153000,273.0,282.450012,52.7451,39,63.599998,100,65.300003,68.0,65.900002
20161230154500,273.0,288.75,53.921569,39,62.0,100,66.199997,68.0,65.900002
20161230160000,273.0,281.399994,52.549018,38,64.300003,100,64.599998,68.0,65.900002
20161230161500,273.0,277.200012,51.764708,38,64.300003,100,65.300003,68.0,65.900002
20161230163000,273.0,280.350006,52.352942,38,62.400002,100,66.0,68.0,65.900002
20161230164500,273.0,280.350006,52.352942,38,51.5,0,65.900002,68.0,65.900002
20161230170000,273.0,280.350006,52.352942,38,53.099998,100,66.0,68.0,65.900002
20161230171500,273.0,277.200012,51.764708,38,64.5,100,66.0,68.0,65.900002
20161230173000,273.0,277.200012,51.764708,38,57.900002,100,65.800003,68.0,65.900002
20161230174500,273.0,277.200012,51.764708,38,57.900002,100,65.5,68.0,65.900002
20161230180000,273.0,277.200012,51.764708,38,60.799999,100,65.800003,68.0,65.900002
20161230181500,273.0,277.200012,51.764708,38,58.299999,100,65.699997,68.0,65.900002
20161230183000,273.0,277.200012,51.764708,38,57.599998,100,65.5,68.0,65.900002
20161230184500,273.0,281.399994,52.549018,39,49.099998,100,65.199997,68.0,65.900002
20161230190000,273.0,281.399994,52.549018,39,49.099998,100,65.099998,68.0,65.900002
20161230191500,273.0,281.399994,52.549018,39,53.099998,100,65.300003,68.0,65.900002
20161230193000,273.0,290.850006,54.313727,39,50.299999,0,65.800003,68.0,65.900002
20161230194500,273.0,283.5,52.941176,39,61.700001,100,65.800003,68.0,65.900002
20161230200000,273.0,286.649994,53.529411,39,50.299999,0,65.699997,68.0,65.900002
20161230201500,273.0,286.649994,53.529411,39,50.900002,100,65.800003,68.0,65.900002
20161230203000,273.0,286.649994,53.529411,39,53.099998,100,65.199997,68.0,65.900002
20161230204500,273.0,286.649994,53.529411,39,49.099998,100,65.400002,68.0,65.900002
20161230210000,273.0,282.450012,52.7451,39,51.299999,100,65.400002,68.0,65.900002
20161230211500,273.0,282.450012,52.7451,39,60.299999,100,65.699997,68.0,65.900002
20161230213000,273.0,282.450012,52.7451,39,58.700001,100,65.5,68.0,65.900002
20161230214500,273.0,282.450012,52.7451,39,59.599998,100,65.5,68.0,65.900002
20161230220000,273.0,288.75,53.921569,39,48.700001,100,64.800003,68.0,65.900002
20161230221500,273.0,280.350006,52.352942,38,48.700001,100,65.0,68.0,65.900002
20161230223000,273.0,280.350006,52.352942,38,57.900002,100,65.599998,68.0,65.900002
20161230224500,273.0,280.350006,52.352942,38,60.400002,100,66.099998,68.0,65.900002
20161230230000,273.0,280.350006,52.352942,38,63.599998,100,66.0,68.0,65.900002
20161230231500,273.0,280.350006,52.352942,38,65.300003,100,66.199997,68.0,65.900002
20161230233000,273.0,280.350006,52.352942,38,48.599998,100,64.699997,68.0,65.900002
20161230234500,273.0,274.049988,51.176468,38,63.200001,100,65.099998,68.0,65.900002
20161231000000,273.0,284.549988,53.137253,38,58.700001,100,65.699997,68.0,65.900002
20161231001500,273.0,284.549988,53.137253,38,56.299999,100,65.599998,68.0,65.900002
20161231003000,273.0,284.549988,53.137253,38,56.299999,100,65.5,68.0,65.900002
20161231004500,273.0,281.399994,52.549018,38,62.200001,100,65.800003,68.0,65.900002
20161231010000,273.0,281.399994,52.549018,38,49.5,0,65.599998,68.0,65.900002
20161231011500,273.0,433.649994,80.980391,51,49.5,0,66.099998,68.0,65.900002
20161231013000,273.0,270.899994,50.588234,38,67.099998,100,65.5,68.0,65.900002
20161231014500,273.0,270.899994,50.588234,38,64.0,100,65.900002,68.0,65.900002
20161231020000,273.0,266.700012,49.803924,38,57.200001,100,65.699997,68.0,65.900002
20161231021500,273.0,271.950012,50.784316,38,65.300003,100,66.099998,68.0,65.900002
20161231023000,273.0,271.950012,50.784316,38,49.400002,100,64.599998,68.0,65.900002
20161231024500,273.0,271.950012,50.784316,38,64.0,100,65.300003,68.0,65.900002
20161231030000,273.0,282.450012,52.7451,39,49.200001,100,64.5,68.0,65.900002
20161231031500,273.0,282.450012,52.7451,39,71.900002,100,65.099998,68.0,65.900002
20161231033000,273.0,277.200012,51.764708,39,67.699997,100,65.900002,68.0,65.900002
20161231034500,273.0,288.75,53.921569,40,57.099998,100,64.599998,68.0,65.900002
20161231040000,273.0,282.450012,52.7451,39,70.199997,100,65.5,68.0,65.900002
20161231041500,273.0,282.450012,52.7451,39,57.900002,100,65.5,68.0,65.900002
20161231043000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20161231044500,273.0,312.899994,58.431371,42,67.300003,0,66.400002,68.0,65.900002
20161231050000,273.0,281.399994,52.549018,39,64.099998,100,64.699997,68.0,65.900002
20161231051500,273.0,281.399994,52.549018,39,64.099998,100,65.5,68.0,65.900002
20161231053000,273.0,281.399994,52.549018,39,61.5,100,65.599998,68.0,65.900002
20161231054500,273.0,281.399994,52.549018,39,58.0,100,65.800003,68.0,65.900002
20161231060000,273.0,277.200012,51.764708,39,59.299999,100,66.0,68.0,65.900002
20161231061500,273.0,277.200012,51.764708,39,61.0,100,65.699997,68.0,65.900002
20161231063000,273.0,281.399994,52.549018,39,58.0,100,66.0,68.0,65.900002
20161231064500,273.0,281.399994,52.549018,39,61.599998,100,66.099998,68.0,65.900002
20161231070000,273.0,284.549988,53.137253,39,50.299999,0,65.699997,68.0,65.900002
20161231071500,273.0,284.549988,53.137253,39,54.0,100,65.900002,68.0,65.900002
20161231073000,273.0,288.75,53.921569,39,54.0,100,65.699997,68.0,65.900002
20161231074500,273.0,329.700012,61.56863,42,53.099998,0,66.199997,68.0,65.900002
20161231080000,273.0,283.5,52.941176,39,76.599998,100,65.5,68.0,65.900002
20161231081500,273.0,283.5,52.941176,39,64.800003,100,65.5,68.0,65.900002
20161231083000,273.0,283.5,52.941176,39,62.0,100,66.099998,68.0,65.900002
20161231084500,273.0,283.5,52.941176,39,57.200001,100,64.5,68.0,65.900002
20161231090000,273.0,280.350006,52.352942,39,56.5,100,65.0,68.0,65.900002
20161231091500,273.0,283.5,52.941176,39,51.5,100,65.5,68.0,65.900002
20161231093000,273.0,283.5,52.941176,39,64.400002,100,65.199997,68.0,65.900002
20161231094500,273.0,283.5,52.941176,39,66.300003,100,66.0,68.0,65.900002
20161231100000,273.0,287.700012,53.725492,40,53.099998,100,65.300003,68.0,65.900002
20161231101500,273.0,287.700012,53.725492,40,54.700001,100,65.0,68.0,65.900002
20161231103000,273.0,283.5,52.941176,40,58.0,100,65.900002,68.0,65.900002
20161231104500,273.0,274.049988,51.176468,39,59.099998,100,66.0,68.0,65.900002
20161231110000,273.0,280.350006,52.352942,39,58.400002,100,66.099998,68.0,65.900002
20161231111500,273.0,276.149994,51.568626,39,56.0,100,65.599998,68.0,65.900002
20161231113000,273.0,279.299988,52.156861,39,56.0,0,65.800003,68.0,65.900002
20161231114500,273.0,279.299988,52.156861,39,55.200001,0,65.699997,68.0,65.900002
20161231120000,273.0,279.299988,52.156861,39,56.400002,100,65.599998,68.0,65.900002
20161231121500,273.0,279.299988,52.156861,39,56.400002,100,65.599998,68.0,65.900002
20161231123000,273.0,275.100006,51.37255,39,56.400002,100,65.699997,68.0,65.900002
20161231124500,273.0,275.100006,51.37255,39,56.400002,100,65.599998,68.0,65.900002
20161231130000,273.0,268.799988,50.196076,39,56.400002,100,65.599998,68.0,65.900002
20161231131500,273.0,274.049988,51.176468,39,56.400002,100,65.699997,68.0,65.900002
20161231133000,273.0,269.850006,50.392158,39,56.400002,100,65.599998,68.0,65.900002
20161231134500,273.0,269.850006,50.392158,39,56.400002,100,65.599998,68.0,65.900002
20161231140000,273.0,276.149994,51.568626,39,56.400002,100,65.699997,68.0,65.900002
20161231141500,273.0,276.149994,51.568626,39,56.400002,100,65.699997,68.0,65.900002
20161231143000,273.0,276.149994,51.568626,39,56.400002,100,65.599998,68.0,65.900002
20161231144500,273.0,282.450012,52.7451,39,56.400002,100,65.599998,68.0,65.900002
20161231150000,273.0,282.450012,52.7451,39,56.400002,100,65.699997,68.0,65.900002
20161231151500,273.0,277.200012,51.764708,39,56.400002,100,65.400002,68.0,65.900002
20161231153000,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20161231154500,273.0,277.200012,51.764708,39,56.400002,100,65.599998,68.0,65.900002
20161231160000,273.0,277.200012,51.764708,39,72.800003,100,65.5,68.0,65.900002
20161231161500,273.0,288.75,53.921569,39,56.400002,0,66.0,68.0,65.900002
20161231163000,273.0,281.399994,52.549018,39,56.400002,0,65.800003,68.0,65.900002
20161231164500,273.0,281.399994,52.549018,39,56.400002,0,65.699997,68.0,65.900002
20161231170000,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20161231171500,273.0,284.549988,53.137253,39,56.400002,100,65.699997,68.0,65.900002
20161231173000,273.0,284.549988,53.137253,39,56.400002,100,65.599998,68.0,65.900002
20161231174500,273.0,281.399994,52.549018,39,56.400002,100,65.300003,68.0,65.900002
20161231180000,273.0,281.399994,52.549018,39,55.599998,100,65.599998,68.0,65.900002
20161231181500,273.0,281.399994,52.549018,39,56.700001,100,65.599998,68.0,65.900002
20161231183000,273.0,281.399994,52.549018,39,56.700001,100,65.400002,68.0,65.900002
20161231184500,273.0,281.399994,52.549018,39,55.799999,100,65.5,68.0,65.900002
20161231190000,273.0,275.100006,51.37255,39,57.099998,100,65.599998,68.0,65.900002
20161231191500,273.0,275.100006,51.37255,39,57.099998,100,65.599998,68.0,65.900002
20161231193000,273.0,289.799988,54.117645,39,56.400002,0,66.199997,68.0,65.900002
20161231194500,273.0,282.450012,52.7451,39,56.400002,0,65.800003,68.0,65.900002
20161231200000,273.0,282.450012,52.7451,39,55.5,100,65.599998,68.0,65.900002
20161231201500,273.0,282.450012,52.7451,39,55.5,100,65.199997,68.0,65.900002
20161231203000,273.0,282.450012,52.7451,39,56.700001,100,65.5,68.0,65.900002
20161231204500,273.0,282.450012,52.7451,39,56.700001,100,65.5,68.0,65.900002
20161231210000,273.0,282.450012,52.7451,39,76.099998,100,65.599998,68.0,65.900002
20161231211500,273.0,282.450012,52.7451,39,56.400002,0,65.800003,68.0,65.900002
20161231213000,273.0,282.450012,52.7451,39,56.400002,0,65.699997,68.0,65.900002
20161231214500,273.0,282.450012,52.7451,39,56.400002,100,65.199997,68.0,65.900002
20161231220000,273.0,282.450012,52.7451,39,56.400002,100,65.5,68.0,65.900002
20161231221500,273.0,286.649994,53.529411,39,56.400002,100,65.5,68.0,65.900002
20161231223000,273.0,279.299988,52.156861,39,55.5,100,65.300003,68.0,65.900002
20161231224500,273.0,287.700012,53.725492,39,55.5,0,66.099998,68.0,65.900002
20161231230000,273.0,282.450012,52.7451,39,56.299999,100,65.300003,68.0,65.900002
20161231231500,273.0,282.450012,52.7451,39,63.299999,100,65.099998,68.0,65.900002
20161231233000,273.0,282.450012,52.7451,39,56.0,100,65.800003,68.0,65.900002
20161231234500,273.0,282.450012,52.7451,39,55.099998,100,65.699997,68.0,65.900002
20170101000000,273.0,276.149994,51.568626,39,55.099998,100,65.599998,68.0,65.900002
20170101001500,273.0,276.149994,51.568626,39,55.099998,100,65.599998,68.0,65.900002
20170101003000,273.0,279.299988,52.156861,39,55.900002,100,65.599998,68.0,65.900002
20170101004500,273.0,279.299988,52.156861,39,55.900002,100,65.599998,68.0,65.900002
20170101010000,273.0,279.299988,52.156861,39,55.900002,100,65.599998,68.0,65.900002
20170101011500,273.0,276.149994,51.568626,39,55.900002,100,65.599998,68.0,65.900002
20170101013000,273.0,281.399994,52.549018,39,58.299999,100,65.699997,68.0,65.900002
20170101014500,273.0,281.399994,52.549018,39,57.599998,100,65.900002,68.0,65.900002
20170101020000,273.0,281.399994,52.549018,39,57.599998,100,66.0,68.0,65.900002
20170101021500,273.0,276.149994,51.568626,39,57.599998,100,65.699997,68.0,65.900002
20170101023000,273.0,281.399994,52.549018,39,58.299999,100,65.900002,68.0,65.900002
20170101024500,273.0,281.399994,52.549018,39,58.299999,100,66.0,68.0,65.900002
20170101030000,273.0,281.399994,52.549018,39,57.700001,100,66.099998,68.0,65.900002
20170101031500,273.0,281.399994,52.549018,39,57.700001,100,65.800003,68.0,65.900002
20170101033000,273.0,277.200012,51.764708,39,57.700001,100,65.900002,68.0,65.900002
20170101034500,273.0,280.350006,52.352942,39,57.700001,100,65.900002,68.0,65.900002
20170101040000,273.0,280.350006,52.352942,39,57.700001,100,65.599998,68.0,65.900002
20170101041500,273.0,280.350006,52.352942,39,57.700001,0,66.199997,68.0,65.900002
20170101043000,273.0,275.100006,51.37255,39,56.299999,0,65.900002,68.0,65.900002
20170101044500,273.0,268.799988,50.196076,39,56.299999,0,65.800003,68.0,65.900002
20170101050000,273.0,271.950012,50.784316,39,56.299999,100,65.599998,68.0,65.900002
20170101051500,273.0,266.700012,49.803924,39,56.299999,100,65.599998,68.0,65.900002
20170101053000,273.0,271.950012,50.784316,39,55.599998,100,65.599998,68.0,65.900002
20170101054500,273.0,271.950012,50.784316,39,55.599998,100,65.199997,68.0,65.900002
20170101060000,273.0,266.700012,49.803924,39,56.299999,100,65.5,68.0,65.900002
20170101061500,273.0,276.149994,51.568626,39,54.700001,100,65.5,68.0,65.900002
20170101063000,273.0,276.149994,51.568626,39,59.0,100,65.5,68.0,65.900002
20170101064500,273.0,276.149994,51.568626,39,56.799999,0,66.300003,68.0,65.900002
20170101070000,273.0,284.549988,53.137253,39,55.900002,0,65.800003,68.0,65.900002
20170101071500,273.0,280.350006,52.352942,39,55.900002,100,65.599998,68.0,65.900002
20170101073000,273.0,280.350006,52.352942,39,55.900002,100,65.400002,68.0,65.900002
20170101074500,273.0,280.350006,52.352942,39,55.900002,100,65.5,68.0,65.900002
20170101080000,273.0,277.200012,51.764708,39,55.900002,100,65.5,68.0,65.900002
20170101081500,273.0,277.200012,51.764708,39,64.400002,100,65.199997,68.0,65.900002
20170101083000,273.0,284.549988,53.137253,39,55.599998,0,65.900002,68.0,65.900002
20170101084500,273.0,280.350006,52.352942,39,55.599998,0,65.699997,68.0,65.900002
20170101090000,273.0,280.350006,52.352942,39,55.599998,100,65.300003,68.0,65.900002
20170101091500,273.0,276.149994,51.568626,39,56.799999,100,65.5,68.0,65.900002
20170101093000,273.0,276.149994,51.568626,39,56.799999,100,65.5,68.0,65.900002
20170101094500,273.0,276.149994,51.568626,39,56.799999,100,65.5,68.0,65.900002
20170101100000,273.0,279.299988,52.156861,39,62.400002,100,65.900002,68.0,65.900002
20170101101500,273.0,282.450012,52.7451,39,57.200001,0,66.0,68.0,65.900002
20170101103000,273.0,277.200012,51.764708,39,56.400002,0,65.800003,68.0,65.900002
20170101104500,273.0,277.200012,51.764708,39,56.400002,100,65.300003,68.0,65.900002
20170101110000,273.0,280.350006,52.352942,39,56.400002,100,65.5,68.0,65.900002
20170101111500,273.0,280.350006,52.352942,39,57.099998,100,65.5,68.0,65.900002
20170101113000,273.0,280.350006,52.352942,39,56.400002,100,65.300003,68.0,65.900002
20170101114500,273.0,287.700012,53.725492,39,57.799999,0,65.900002,68.0,65.900002
20170101120000,273.0,275.100006,51.37255,39,55.599998,100,65.599998,68.0,65.900002
20170101121500,273.0,269.850006,50.392158,39,55.599998,100,65.5,68.0,65.900002
20170101123000,273.0,266.700012,49.803924,39,54.700001,100,65.400002,68.0,65.900002
20170101124500,273.0,271.950012,50.784316,39,65.800003,100,65.699997,68.0,65.900002
20170101130000,273.0,266.700012,49.803924,39,56.400002,0,66.099998,68.0,65.900002
20170101131500,273.0,276.149994,51.568626,39,56.400002,0,65.699997,68.0,65.900002
20170101133000,273.0,276.149994,51.568626,39,56.400002,100,65.300003,68.0,65.900002
20170101134500,273.0,276.149994,51.568626,39,56.400002,100,65.400002,68.0,65.900002
20170101140000,273.0,269.850006,50.392158,39,56.400002,100,65.5,68.0,65.900002
20170101141500,273.0,269.850006,50.392158,39,76.199997,100,66.300003,68.0,65.900002
20170101143000,273.0,283.5,52.941176,39,56.099998,0,65.800003,68.0,65.900002
20170101144500,273.0,280.350006,52.352942,39,56.099998,100,65.599998,68.0,65.900002
20170101150000,273.0,280.350006,52.352942,39,56.099998,100,65.199997,68.0,65.900002
20170101151500,273.0,280.350006,52.352942,39,55.200001,100,65.400002,68.0,65.900002
20170101153000,273.0,277.200012,51.764708,39,55.200001,100,65.400002,68.0,65.900002
20170101154500,273.0,286.649994,53.529411,39,62.400002,100,66.0,68.0,65.900002
20170101160000,273.0,279.299988,52.156861,39,56.400002,0,65.900002,68.0,65.900002
20170101161500,273.0,274.049988,51.176468,39,56.400002,0,65.699997,68.0,65.900002
20170101163000,273.0,283.5,52.941176,38,55.200001,100,65.199997,68.0,65.900002
20170101164500,273.0,280.350006,52.352942,38,55.900002,100,65.300003,68.0,65.900002
20170101170000,273.0,268.799988,50.196076,38,58.599998,100,65.5,68.0,65.900002
20170101171500,273.0,279.299988,52.156861,38,58.599998,100,65.5,68.0,65.900002
20170101173000,273.0,279.299988,52.156861,38,57.599998,0,66.199997,68.0,65.900002
20170101174500,273.0,279.299988,52.156861,38,56.400002,0,65.699997,68.0,65.900002
20170101180000,273.0,276.149994,51.568626,38,56.400002,100,65.300003,68.0,65.900002
20170101181500,273.0,261.450012,48.823532,38,56.400002,100,65.5,68.0,65.900002
20170101183000,273.0,265.649994,49.607842,38,56.400002,100,65.5,68.0,65.900002
20170101184500,273.0,268.799988,50.196076,38,56.400002,100,65.199997,68.0,65.900002
20170101190000,273.0,288.75,53.921569,40,56.400002,0,66.099998,68.0,65.900002
20170101191500,273.0,283.5,52.941176,40,55.599998,100,65.599998,68.0,65.900002
20170101193000,273.0,289.799988,54.117645,40,55.599998,100,65.300003,68.0,65.900002
20170101194500,273.0,284.549988,53.137253,40,58.099998,100,65.400002,68.0,65.900002
20170101200000,273.0,284.549988,53.137253,40,56.799999,100,65.599998,68.0,65.900002
20170101201500,273.0,284.549988,53.137253,40,56.799999,100,65.400002,68.0,65.900002
20170101203000,273.0,284.549988,53.137253,39,56.799999,0,66.300003,68.0,65.900002
20170101204500,273.0,284.549988,53.137253,39,56.799999,0,65.699997,68.0,65.900002
20170101210000,273.0,284.549988,53.137253,39,55.299999,100,65.5,68.0,65.900002
20170101211500,273.0,284.549988,53.137253,39,56.299999,100,65.199997,68.0,65.900002
20170101213000,273.0,279.299988,52.156861,39,62.599998,100,65.300003,68.0,65.900002
20170101214500,273.0,284.549988,53.137253,39,56.400002,0,65.800003,68.0,65.900002
20170101220000,273.0,284.549988,53.137253,39,56.400002,100,65.199997,68.0,65.900002
20170101221500,273.0,281.399994,52.549018,39,56.400002,100,65.300003,68.0,65.900002
20170101223000,273.0,281.399994,52.549018,39,58.299999,100,65.400002,68.0,65.900002
20170101224500,273.0,281.399994,52.549018,39,62.799999,100,65.400002,68.0,65.900002
20170101230000,273.0,284.549988,53.137253,39,63.599998,100,66.0,68.0,65.900002
20170101231500,273.0,284.549988,53.137253,39,58.400002,0,66.199997,68.0,65.900002
20170101233000,273.0,284.549988,53.137253,39,56.0,0,65.699997,68.0,65.900002
20170101234500,273.0,277.200012,51.764708,39,56.0,100,65.599998,68.0,65.900002
20170102000000,273.0,271.950012,50.784316,39,56.0,100,65.599998,68.0,65.900002
20170102001500,273.0,271.950012,50.784316,39,56.0,0,65.699997,68.0,65.900002
20170102003000,273.0,275.100006,51.37255,39,56.0,100,65.599998,68.0,65.900002
20170102004500,273.0,275.100006,51.37255,39,56.0,100,65.599998,68.0,65.900002
20170102010000,273.0,269.850006,50.392158,39,56.0,0,65.699997,68.0,65.900002
20170102011500,273.0,269.850006,50.392158,39,56.0,0,65.599998,68.0,65.900002
20170102013000,273.0,269.850006,50.392158,39,56.0,100,65.599998,68.0,65.900002
20170102014500,273.0,269.850006,50.392158,39,56.0,100,65.599998,68.0,65.900002
20170102020000,273.0,274.049988,51.176468,39,56.0,100,65.5,68.0,65.900002
20170102021500,273.0,284.549988,53.137253,39,56.0,100,65.300003,68.0,65.900002
20170102023000,273.0,284.549988,53.137253,39,58.299999,100,65.5,68.0,65.900002
20170102024500,273.0,279.299988,52.156861,39,58.299999,100,65.800003,68.0,65.900002
20170102030000,273.0,279.299988,52.156861,39,58.299999,100,65.5,68.0,65.900002
20170102031500,273.0,279.299988,52.156861,39,59.200001,100,66.0,68.0,65.900002
20170102033000,273.0,279.299988,52.156861,39,58.299999,100,66.099998,68.0,65.900002
20170102034500,273.0,279.299988,52.156861,39,56.700001,100,65.599998,68.0,65.900002
20170102040000,273.0,276.149994,51.568626,39,56.700001,100,65.599998,68.0,65.900002
20170102041500,273.0,276.149994,51.568626,39,56.0,100,65.5,68.0,65.900002
20170102043000,273.0,276.149994,51.568626,39,56.900002,100,65.599998,68.0,65.900002
20170102044500,273.0,279.299988,52.156861,39,56.900002,100,65.400002,68.0,65.900002
20170102050000,273.0,270.899994,50.588234,39,56.900002,100,65.5,68.0,65.900002
20170102051500,273.0,270.899994,50.588234,39,56.900002,100,65.599998,68.0,65.900002
20170102053000,273.0,275.100006,51.37255,39,62.0,100,66.099998,68.0,65.900002
20170102054500,273.0,271.950012,50.784316,39,55.900002,0,65.699997,68.0,65.900002
20170102060000,273.0,271.950012,50.784316,39,55.900002,100,65.599998,68.0,65.900002
20170102061500,273.0,271.950012,50.784316,39,55.900002,100,65.5,68.0,65.900002
20170102063000,273.0,277.200012,51.764708,39,57.099998,100,65.5,68.0,65.900002
20170102064500,273.0,277.200012,51.764708,39,57.099998,100,65.400002,68.0,65.900002
20170102070000,273.0,282.450012,52.7451,39,65.0,100,65.699997,68.0,65.900002
20170102071500,273.0,282.450012,52.7451,39,56.299999,0,65.800003,68.0,65.900002
20170102073000,273.0,279.299988,52.156861,39,56.299999,100,65.599998,68.0,65.900002
20170102074500,273.0,279.299988,52.156861,39,56.299999,100,65.300003,68.0,65.900002
20170102080000,273.0,282.450012,52.7451,39,56.299999,100,65.5,68.0,65.900002
20170102081500,273.0,274.049988,51.176468,39,56.299999,100,65.400002,68.0,65.900002
20170102083000,273.0,274.049988,51.176468,39,58.5,100,65.199997,68.0,65.900002
20170102084500,273.0,280.350006,52.352942,39,57.599998,0,66.099998,68.0,65.900002
20170102090000,273.0,275.100006,51.37255,39,56.400002,0,65.800003,68.0,65.900002
20170102091500,273.0,269.850006,50.392158,39,56.400002,100,65.400002,68.0,65.900002
20170102093000,273.0,269.850006,50.392158,39,55.599998,100,65.5,68.0,65.900002
20170102094500,273.0,286.649994,53.529411,39,56.400002,100,65.599998,68.0,65.900002
20170102100000,273.0,280.350006,52.352942,39,56.400002,100,65.099998,68.0,65.900002
20170102101500,273.0,280.350006,52.352942,39,61.599998,0,66.199997,68.0,65.900002
20170102103000,273.0,275.100006,51.37255,39,56.799999,0,65.800003,68.0,65.900002
20170102104500,273.0,275.100006,51.37255,39,56.799999,100,65.599998,68.0,65.900002
20170102110000,273.0,270.899994,50.588234,39,56.799999,100,65.599998,68.0,65.900002
20170102111500,273.0,274.049988,51.176468,39,56.799999,100,65.599998,68.0,65.900002
20170102113000,273.0,279.299988,52.156861,39,56.799999,100,65.599998,68.0,65.900002
20170102114500,273.0,283.5,52.941176,39,56.799999,100,65.599998,68.0,65.900002
20170102120000,273.0,276.149994,51.568626,39,56.799999,100,65.699997,68.0,65.900002
20170102121500,273.0,276.149994,51.568626,39,56.799999,100,65.599998,68.0,65.900002
20170102123000,273.0,282.450012,52.7451,39,56.799999,100,65.599998,68.0,65.900002
20170102124500,273.0,276.149994,51.568626,39,56.799999,100,65.599998,68.0,65.900002
20170102130000,273.0,280.350006,52.352942,39,56.799999,100,65.300003,68.0,65.900002
20170102131500,273.0,280.350006,52.352942,39,65.300003,100,66.099998,68.0,65.900002
20170102133000,273.0,280.350006,52.352942,39,56.0,0,65.900002,68.0,65.900002
20170102134500,273.0,280.350006,52.352942,39,56.700001,100,65.599998,68.0,65.900002
20170102140000,273.0,280.350006,52.352942,39,56.700001,100,65.599998,68.0,65.900002
20170102141500,273.0,275.100006,51.37255,39,56.700001,100,65.5,68.0,65.900002
20170102143000,273.0,280.350006,52.352942,39,56.700001,100,65.300003,68.0,65.900002
20170102144500,273.0,284.549988,53.137253,39,56.700001,0,65.900002,68.0,65.900002
20170102150000,273.0,287.700012,53.725492,39,56.0,100,65.5,68.0,65.900002
20170102151500,273.0,287.700012,53.725492,39,57.599998,100,65.400002,68.0,65.900002
20170102153000,273.0,287.700012,53.725492,39,62.799999,100,65.800003,68.0,65.900002
20170102154500,273.0,287.700012,53.725492,39,56.400002,100,65.5,68.0,65.900002
20170102160000,273.0,276.149994,51.568626,39,56.400002,100,65.400002,68.0,65.900002
20170102161500,273.0,286.649994,53.529411,40,56.400002,0,66.099998,68.0,65.900002
20170102163000,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20170102164500,273.0,281.399994,52.549018,39,55.599998,100,65.400002,68.0,65.900002
20170102170000,273.0,287.700012,53.725492,39,56.400002,100,65.0,68.0,65.900002
20170102171500,273.0,283.5,52.941176,39,58.0,100,65.5,68.0,65.900002
20170102173000,273.0,280.350006,52.352942,39,58.0,100,65.599998,68.0,65.900002
20170102174500,273.0,280.350006,52.352942,39,71.5,100,65.699997,68.0,65.900002
20170102180000,273.0,280.350006,52.352942,39,56.0,0,65.699997,68.0,65.900002
20170102181500,273.0,280.350006,52.352942,39,56.0,100,65.400002,68.0,65.900002
20170102183000,273.0,287.700012,53.725492,39,56.0,100,65.0,68.0,65.900002
20170102184500,273.0,284.549988,53.137253,39,56.0,100,65.800003,68.0,65.900002
20170102190000,273.0,280.350006,52.352942,39,56.0,100,65.5,68.0,65.900002
20170102191500,273.0,280.350006,52.352942,39,65.800003,100,66.0,68.0,65.900002
20170102193000,273.0,280.350006,52.352942,39,56.400002,0,66.099998,68.0,65.900002
20170102194500,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20170102200000,273.0,286.649994,53.529411,39,55.799999,100,65.400002,68.0,65.900002
20170102201500,273.0,289.799988,54.117645,39,57.099998,100,65.300003,68.0,65.900002
20170102203000,273.0,282.450012,52.7451,39,57.099998,100,65.400002,68.0,65.900002
20170102204500,273.0,282.450012,52.7451,39,60.900002,100,66.099998,68.0,65.900002
20170102210000,273.0,282.450012,52.7451,39,62.0,0,66.199997,68.0,65.900002
20170102211500,273.0,282.450012,52.7451,39,56.0,0,65.699997,68.0,65.900002
20170102213000,273.0,282.450012,52.7451,39,56.0,100,65.5,68.0,65.900002
20170102214500,273.0,282.450012,52.7451,39,61.5,100,65.199997,68.0,65.900002
20170102220000,273.0,279.299988,52.156861,39,55.599998,100,65.400002,68.0,65.900002
20170102221500,273.0,279.299988,52.156861,39,61.099998,100,65.5,68.0,65.900002
20170102223000,273.0,279.299988,52.156861,39,64.900002,100,66.099998,68.0,65.900002
20170102224500,273.0,274.049988,51.176468,39,55.200001,100,65.599998,68.0,65.900002
20170102230000,273.0,279.299988,52.156861,39,56.299999,100,64.800003,68.0,65.900002
20170102231500,273.0,279.299988,52.156861,39,58.700001,100,65.199997,68.0,65.900002
20170102233000,273.0,279.299988,52.156861,39,56.400002,0,66.099998,68.0,65.900002
20170102234500,273.0,279.299988,52.156861,39,54.700001,100,65.5,68.0,65.900002
20170103000000,273.0,279.299988,52.156861,39,54.700001,100,65.199997,68.0,65.900002
20170103001500,273.0,279.299988,52.156861,39,61.599998,100,65.699997,68.0,65.900002
20170103003000,273.0,279.299988,52.156861,39,58.0,100,65.900002,68.0,65.900002
20170103004500,273.0,279.299988,52.156861,39,59.200001,100,66.0,68.0,65.900002
20170103010000,273.0,274.049988,51.176468,39,58.0,100,66.099998,68.0,65.900002
20170103011500,273.0,279.299988,52.156861,39,55.200001,0,65.900002,68.0,65.900002
20170103013000,273.0,275.100006,51.37255,39,54.299999,100,65.5,68.0,65.900002
20170103014500,273.0,275.100006,51.37255,39,54.299999,100,65.199997,68.0,65.900002
20170103020000,273.0,279.299988,52.156861,39,63.900002,100,65.5,68.0,65.900002
20170103021500,273.0,275.100006,51.37255,39,53.900002,0,65.800003,68.0,65.900002
20170103023000,273.0,281.399994,52.549018,39,53.900002,100,65.0,68.0,65.900002
20170103024500,273.0,286.649994,53.529411,39,61.700001,100,65.699997,68.0,65.900002
20170103030000,273.0,286.649994,53.529411,39,69.599998,100,65.800003,68.0,65.900002
20170103031500,273.0,283.5,52.941176,39,52.700001,100,65.199997,68.0,65.900002
20170103033000,273.0,283.5,52.941176,39,59.799999,100,65.699997,68.0,65.900002
20170103034500,273.0,269.850006,50.392158,39,64.0,100,65.699997,68.0,65.900002
20170103040000,273.0,269.850006,50.392158,39,52.700001,100,65.5,68.0,65.900002
20170103041500,273.0,266.700012,49.803924,39,61.900002,100,65.0,68.0,65.900002
20170103043000,273.0,269.850006,50.392158,39,67.300003,100,65.300003,68.0,65.900002
20170103044500,273.0,288.75,53.921569,40,53.099998,0,65.900002,68.0,65.900002
20170103050000,273.0,288.75,53.921569,39,61.700001,100,64.800003,68.0,65.900002
20170103051500,273.0,283.5,52.941176,39,64.400002,100,65.400002,68.0,65.900002
20170103053000,273.0,276.149994,51.568626,39,64.400002,100,66.199997,68.0,65.900002
20170103054500,273.0,276.149994,51.568626,39,51.900002,100,64.900002,68.0,65.900002
20170103060000,273.0,281.399994,52.549018,39,51.900002,100,65.300003,68.0,65.900002
20170103061500,273.0,284.549988,53.137253,38,51.900002,100,65.5,68.0,65.900002
20170103063000,273.0,281.399994,52.549018,38,62.5,100,65.5,68.0,65.900002
20170103064500,273.0,281.399994,52.549018,38,67.199997,100,66.099998,68.0,65.900002
20170103070000,273.0,289.799988,54.117645,39,55.200001,100,64.599998,68.0,65.900002
20170103071500,273.0,289.799988,54.117645,39,53.5,100,65.099998,68.0,65.900002
20170103073000,273.0,286.649994,53.529411,39,53.5,0,65.900002,68.0,65.900002
20170103074500,273.0,283.5,52.941176,39,73.400002,100,64.900002,68.0,65.900002
20170103080000,273.0,271.950012,50.784316,39,54.5,100,65.099998,68.0,65.900002
20170103081500,273.0,282.450012,52.7451,39,53.900002,100,65.599998,68.0,65.900002
20170103083000,273.0,282.450012,52.7451,39,56.700001,100,64.800003,68.0,65.900002
20170103084500,273.0,282.450012,52.7451,39,55.200001,100,65.5,68.0,65.900002
20170103090000,273.0,286.649994,53.529411,39,55.200001,100,65.199997,68.0,65.900002
20170103091500,273.0,286.649994,53.529411,39,60.900002,100,65.099998,68.0,65.900002
20170103093000,273.0,281.399994,52.549018,39,56.799999,0,66.0,68.0,65.900002
20170103094500,273.0,281.399994,52.549018,39,56.0,100,65.599998,68.0,65.900002
20170103100000,273.0,281.399994,52.549018,39,56.0,100,65.199997,68.0,65.900002
20170103101500,273.0,286.649994,53.529411,39,59.200001,100,65.699997,68.0,65.900002
20170103103000,273.0,281.399994,52.549018,39,55.900002,100,65.400002,68.0,65.900002
20170103104500,273.0,286.649994,53.529411,39,62.799999,100,65.800003,68.0,65.900002
20170103110000,273.0,282.450012,52.7451,39,57.599998,0,66.199997,68.0,65.900002
20170103111500,273.0,279.299988,52.156861,39,56.799999,0,65.800003,68.0,65.900002
20170103113000,273.0,279.299988,52.156861,39,56.799999,100,65.5,68.0,65.900002
20170103114500,273.0,283.5,52.941176,39,56.799999,100,65.400002,68.0,65.900002
20170103120000,273.0,283.5,52.941176,39,56.799999,100,65.5,68.0,65.900002
20170103121500,273.0,286.649994,53.529411,39,56.799999,100,65.400002,68.0,65.900002
20170103123000,273.0,283.5,52.941176,39,63.200001,100,66.099998,68.0,65.900002
20170103124500,273.0,286.649994,53.529411,39,56.799999,0,65.800003,68.0,65.900002
20170103130000,273.0,283.5,52.941176,39,56.799999,0,65.699997,68.0,65.900002
20170103131500,273.0,286.649994,53.529411,39,56.799999,100,65.300003,68.0,65.900002
20170103133000,273.0,286.649994,53.529411,39,56.799999,100,65.400002,68.0,65.900002
20170103134500,273.0,283.5,52.941176,39,56.799999,100,65.300003,68.0,65.900002
20170103140000,273.0,286.649994,53.529411,39,58.0,0,66.199997,68.0,65.900002
20170103141500,273.0,283.5,52.941176,39,56.799999,0,65.699997,68.0,65.900002
20170103143000,273.0,288.75,53.921569,39,56.799999,100,65.599998,68.0,65.900002
20170103144500,273.0,288.75,53.921569,39,56.799999,100,65.400002,68.0,65.900002
20170103150000,273.0,283.5,52.941176,39,56.799999,100,65.400002,68.0,65.900002
20170103151500,273.0,286.649994,53.529411,39,56.799999,100,65.400002,68.0,65.900002
20170103153000,273.0,296.100006,55.294119,40,57.599998,0,66.300003,68.0,65.900002
20170103154500,273.0,287.700012,53.725492,39,56.400002,0,65.699997,68.0,65.900002
20170103160000,273.0,287.700012,53.725492,39,56.400002,100,65.5,68.0,65.900002
20170103161500,273.0,287.700012,53.725492,39,56.400002,100,65.300003,68.0,65.900002
20170103163000,273.0,287.700012,53.725492,39,56.400002,100,65.300003,68.0,65.900002
20170103164500,273.0,283.5,52.941176,39,59.099998,100,65.800003,68.0,65.900002
20170103170000,273.0,283.5,52.941176,39,65.300003,100,66.099998,68.0,65.900002
20170103171500,273.0,283.5,52.941176,39,56.400002,0,65.800003,68.0,65.900002
20170103173000,273.0,279.299988,52.156861,39,55.599998,100,65.599998,68.0,65.900002
20170103174500,273.0,269.850006,50.392158,39,55.599998,100,65.300003,68.0,65.900002
20170103180000,273.0,269.850006,50.392158,39,55.599998,100,65.400002,68.0,65.900002
20170103181500,273.0,284.549988,53.137253,39,62.400002,100,65.900002,68.0,65.900002
20170103183000,273.0,287.700012,53.725492,39,56.400002,100,65.599998,68.0,65.900002
20170103184500,273.0,280.350006,52.352942,39,56.400002,100,65.5,68.0,65.900002
20170103190000,273.0,286.649994,53.529411,39,56.400002,100,65.5,68.0,65.900002
20170103191500,273.0,286.649994,53.529411,39,59.5,100,65.199997,68.0,65.900002
20170103193000,273.0,279.299988,52.156861,39,56.400002,100,65.599998,68.0,65.900002
20170103194500,273.0,279.299988,52.156861,39,56.400002,100,65.400002,68.0,65.900002
20170103200000,273.0,289.799988,54.117645,40,56.400002,0,66.199997,68.0,65.900002
20170103201500,273.0,283.5,52.941176,38,55.599998,100,65.599998,68.0,65.900002
20170103203000,273.0,283.5,52.941176,38,55.599998,100,65.300003,68.0,65.900002
20170103204500,273.0,283.5,52.941176,38,66.699997,100,65.300003,68.0,65.900002
20170103210000,273.0,277.200012,51.764708,38,56.400002,100,65.699997,68.0,65.900002
20170103211500,273.0,277.200012,51.764708,38,55.599998,100,65.5,68.0,65.900002
20170103213000,273.0,349.649994,65.294117,44,57.799999,0,66.300003,68.0,65.900002
20170103214500,273.0,282.450012,52.7451,39,55.200001,100,65.5,68.0,65.900002
20170103220000,273.0,282.450012,52.7451,39,55.200001,100,65.199997,68.0,65.900002
20170103221500,273.0,282.450012,52.7451,39,69.099998,100,65.599998,68.0,65.900002
20170103223000,273.0,282.450012,52.7451,39,54.299999,100,65.599998,68.0,65.900002
20170103224500,273.0,277.200012,51.764708,39,54.299999,100,65.0,68.0,65.900002
20170103230000,273.0,271.950012,50.784316,39,60.799999,100,65.900002,68.0,65.900002
20170103231500,273.0,276.149994,51.568626,39,66.400002,100,65.599998,68.0,65.900002
20170103233000,273.0,284.549988,53.137253,39,53.900002,100,65.5,68.0,65.900002
20170103234500,273.0,289.799988,54.117645,39,53.900002,100,65.0,68.0,65.900002
20170104000000,273.0,279.299988,52.156861,39,53.900002,100,65.300003,68.0,65.900002
20170104001500,273.0,287.700012,53.725492,39,53.900002,0,65.699997,68.0,65.900002
20170104003000,273.0,284.549988,53.137253,39,52.700001,100,65.0,68.0,65.900002
20170104004500,273.0,279.299988,52.156861,38,52.700001,100,65.300003,68.0,65.900002
20170104010000,273.0,290.850006,54.313727,39,53.700001,0,65.900002,68.0,65.900002
20170104011500,273.0,266.700012,49.803924,37,52.700001,100,65.699997,68.0,65.900002
20170104013000,273.0,266.700012,49.803924,38,62.400002,100,66.0,68.0,65.900002
20170104014500,273.0,269.850006,50.392158,38,52.700001,100,65.400002,68.0,65.900002
20170104020000,273.0,276.149994,51.568626,38,73.599998,100,65.699997,68.0,65.900002
20170104021500,273.0,276.149994,51.568626,38,63.200001,100,65.5,68.0,65.900002
20170104023000,273.0,276.149994,51.568626,38,52.299999,100,65.5,68.0,65.900002
20170104024500,273.0,276.149994,51.568626,38,60.799999,100,64.900002,68.0,65.900002
20170104030000,273.0,276.149994,51.568626,38,54.599998,100,65.199997,68.0,65.900002
20170104031500,273.0,286.649994,53.529411,39,51.5,100,65.400002,68.0,65.900002
20170104033000,273.0,277.200012,51.764708,39,56.799999,100,65.900002,68.0,65.900002
20170104034500,273.0,277.200012,51.764708,39,67.099998,100,66.099998,68.0,65.900002
20170104040000,273.0,281.399994,52.549018,39,51.900002,100,65.0,68.0,65.900002
20170104041500,273.0,287.700012,53.725492,39,51.900002,100,65.199997,68.0,65.900002
20170104043000,273.0,290.850006,54.313727,39,51.900002,100,65.300003,68.0,65.900002
20170104044500,273.0,290.850006,54.313727,39,53.099998,100,65.5,68.0,65.900002
20170104050000,273.0,284.549988,53.137253,39,56.0,100,65.599998,68.0,65.900002
20170104051500,273.0,280.350006,52.352942,39,62.799999,100,65.599998,68.0,65.900002
20170104053000,273.0,280.350006,52.352942,39,51.900002,100,65.400002,68.0,65.900002
20170104054500,273.0,286.649994,53.529411,39,65.800003,100,65.5,68.0,65.900002
20170104060000,273.0,289.799988,54.117645,39,60.0,100,65.800003,68.0,65.900002
20170104061500,273.0,282.450012,52.7451,38,64.0,100,66.099998,68.0,65.900002
20170104063000,273.0,279.299988,52.156861,38,51.5,100,65.0,68.0,65.900002
20170104064500,273.0,279.299988,52.156861,38,51.5,100,65.0,68.0,65.900002
20170104070000,273.0,283.5,52.941176,39,52.299999,100,65.599998,68.0,65.900002
20170104071500,273.0,286.649994,53.529411,39,69.099998,100,65.699997,68.0,65.900002
20170104073000,273.0,283.5,52.941176,39,67.199997,100,65.599998,68.0,65.900002
20170104074500,273.0,287.700012,53.725492,39,53.5,0,66.0,68.0,65.900002
20170104080000,273.0,284.549988,53.137253,39,52.200001,100,64.800003,68.0,65.900002
20170104081500,273.0,284.549988,53.137253,39,64.199997,100,65.0,68.0,65.900002
20170104083000,273.0,287.700012,53.725492,39,52.299999,0,65.699997,68.0,65.900002
20170104084500,273.0,284.549988,53.137253,39,65.800003,100,65.300003,68.0,65.900002
20170104090000,273.0,280.350006,52.352942,39,63.599998,100,65.300003,68.0,65.900002
20170104091500,273.0,284.549988,53.137253,39,54.700001,0,65.900002,68.0,65.900002
20170104093000,273.0,280.350006,52.352942,39,54.700001,100,65.199997,68.0,65.900002
20170104094500,273.0,280.350006,52.352942,39,60.700001,100,65.199997,68.0,65.900002
20170104100000,273.0,277.200012,51.764708,39,63.599998,100,66.0,68.0,65.900002
20170104101500,273.0,277.200012,51.764708,39,54.299999,100,65.400002,68.0,65.900002
20170104103000,273.0,280.350006,52.352942,39,54.299999,100,65.099998,68.0,65.900002
20170104104500,273.0,297.149994,55.490195,41,55.599998,0,66.0,68.0,65.900002
20170104110000,273.0,289.799988,54.117645,40,55.599998,100,65.199997,68.0,65.900002
20170104111500,273.0,280.350006,52.352942,39,55.599998,100,65.199997,68.0,65.900002
20170104113000,273.0,280.350006,52.352942,39,64.800003,100,66.199997,68.0,65.900002
20170104114500,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20170104120000,273.0,286.649994,53.529411,39,55.599998,100,65.300003,68.0,65.900002
20170104121500,273.0,282.450012,52.7451,39,75.199997,100,65.599998,68.0,65.900002
20170104123000,273.0,282.450012,52.7451,39,56.0,100,65.5,68.0,65.900002
20170104124500,273.0,282.450012,52.7451,39,56.0,100,65.300003,68.0,65.900002
20170104130000,273.0,282.450012,52.7451,39,69.599998,100,65.099998,68.0,65.900002
20170104131500,273.0,286.649994,53.529411,39,59.099998,100,65.800003,68.0,65.900002
20170104133000,273.0,283.5,52.941176,39,59.099998,100,65.800003,68.0,65.900002
20170104134500,273.0,283.5,52.941176,39,59.099998,100,65.599998,68.0,65.900002
20170104140000,273.0,283.5,52.941176,39,58.400002,100,65.900002,68.0,65.900002
20170104141500,273.0,289.799988,54.117645,39,58.400002,100,65.900002,68.0,65.900002
20170104143000,273.0,281.399994,52.549018,39,58.400002,100,65.5,68.0,65.900002
20170104144500,273.0,284.549988,53.137253,39,58.400002,100,65.800003,68.0,65.900002
20170104150000,273.0,284.549988,53.137253,39,59.099998,100,66.0,68.0,65.900002
20170104151500,273.0,289.799988,54.117645,39,57.599998,100,65.5,68.0,65.900002
20170104153000,273.0,289.799988,54.117645,39,61.900002,100,66.0,68.0,65.900002
20170104154500,273.0,289.799988,54.117645,39,55.200001,100,65.599998,68.0,65.900002
20170104160000,273.0,289.799988,54.117645,39,55.200001,100,65.0,68.0,65.900002
20170104161500,273.0,281.399994,52.549018,38,54.299999,100,65.400002,68.0,65.900002
20170104163000,273.0,281.399994,52.549018,38,60.900002,0,66.199997,68.0,65.900002
20170104164500,273.0,281.399994,52.549018,38,53.900002,100,65.099998,68.0,65.900002
20170104170000,273.0,277.200012,51.764708,38,53.900002,100,65.599998,68.0,65.900002
20170104171500,273.0,274.049988,51.176468,38,64.900002,100,66.099998,68.0,65.900002
20170104173000,273.0,279.299988,52.156861,39,53.5,100,65.099998,68.0,65.900002
20170104174500,273.0,283.5,52.941176,39,53.5,100,65.599998,68.0,65.900002
20170104180000,273.0,286.649994,53.529411,39,53.5,0,65.800003,68.0,65.900002
20170104181500,273.0,286.649994,53.529411,39,53.5,100,64.800003,68.0,65.900002
20170104183000,273.0,286.649994,53.529411,39,53.5,100,65.5,68.0,65.900002
20170104184500,273.0,281.399994,52.549018,39,53.5,0,65.800003,68.0,65.900002
20170104190000,273.0,277.200012,51.764708,39,57.299999,100,64.800003,68.0,65.900002
20170104191500,273.0,281.399994,52.549018,39,76.0,100,66.199997,68.0,65.900002
20170104193000,273.0,288.75,53.921569,39,51.5,100,64.699997,68.0,65.900002
20170104194500,273.0,284.549988,53.137253,38,57.700001,100,65.0,68.0,65.900002
20170104200000,273.0,281.399994,52.549018,38,59.0,100,65.5,68.0,65.900002
20170104201500,273.0,281.399994,52.549018,38,62.0,100,66.0,68.0,65.900002
20170104203000,273.0,281.399994,52.549018,38,52.299999,100,65.800003,68.0,65.900002
20170104204500,273.0,281.399994,52.549018,38,65.800003,100,65.400002,68.0,65.900002
20170104210000,273.0,281.399994,52.549018,38,67.800003,100,65.300003,68.0,65.900002
20170104211500,273.0,281.399994,52.549018,38,58.0,100,65.800003,68.0,65.900002
20170104213000,273.0,281.399994,52.549018,38,59.700001,100,65.699997,68.0,65.900002
20170104214500,273.0,275.100006,51.37255,38,59.099998,100,65.800003,68.0,65.900002
20170104220000,273.0,275.100006,51.37255,38,58.0,100,66.0,68.0,65.900002
20170104221500,273.0,275.100006,51.37255,38,60.799999,100,65.699997,68.0,65.900002
20170104223000,273.0,277.200012,51.764708,38,59.5,100,65.800003,68.0,65.900002
20170104224500,273.0,277.200012,51.764708,38,57.599998,100,65.900002,68.0,65.900002
20170104230000,273.0,281.399994,52.549018,38,61.099998,100,65.5,68.0,65.900002
20170104231500,273.0,281.399994,52.549018,38,64.400002,100,66.0,68.0,65.900002
20170104233000,273.0,281.399994,52.549018,38,50.200001,100,65.0,68.0,65.900002
20170104234500,273.0,286.649994,53.529411,38,50.200001,100,65.300003,68.0,65.900002
20170105000000,273.0,289.799988,54.117645,39,50.200001,100,65.199997,68.0,65.900002
20170105001500,273.0,289.799988,54.117645,39,50.200001,100,65.300003,68.0,65.900002
20170105003000,273.0,289.799988,54.117645,39,58.799999,100,66.099998,68.0,65.900002
20170105004500,273.0,282.450012,52.7451,39,64.699997,100,65.0,68.0,65.900002
20170105010000,273.0,286.649994,53.529411,39,68.900002,100,65.599998,68.0,65.900002
20170105011500,273.0,282.450012,52.7451,39,49.900002,100,64.800003,68.0,65.900002
20170105013000,273.0,282.450012,52.7451,39,55.200001,100,65.0,68.0,65.900002
20170105014500,273.0,282.450012,52.7451,39,50.299999,100,65.5,68.0,65.900002
20170105020000,273.0,282.450012,52.7451,39,53.200001,100,65.400002,68.0,65.900002
20170105021500,273.0,286.649994,53.529411,39,57.400002,100,65.199997,68.0,65.900002
20170105023000,273.0,290.850006,54.313727,39,49.5,100,65.300003,68.0,65.900002
20170105024500,273.0,290.850006,54.313727,39,50.299999,100,65.5,68.0,65.900002
20170105030000,273.0,282.450012,52.7451,38,60.799999,100,66.199997,68.0,65.900002
20170105031500,273.0,287.700012,53.725492,39,74.0,100,65.0,68.0,65.900002
20170105033000,273.0,280.350006,52.352942,38,68.400002,100,65.800003,68.0,65.900002
20170105034500,273.0,280.350006,52.352942,38,53.099998,100,64.599998,68.0,65.900002
20170105040000,273.0,280.350006,52.352942,38,52.299999,100,64.900002,68.0,65.900002
20170105041500,273.0,289.799988,54.117645,39,50.700001,100,65.300003,68.0,65.900002
20170105043000,273.0,286.649994,53.529411,39,52.299999,100,65.300003,68.0,65.900002
20170105044500,273.0,281.399994,52.549018,39,61.799999,100,66.099998,68.0,65.900002
20170105050000,273.0,281.399994,52.549018,39,50.700001,100,65.5,68.0,65.900002
20170105051500,273.0,281.399994,52.549018,39,59.299999,100,65.599998,68.0,65.900002
20170105053000,273.0,332.850006,62.156864,43,52.700001,0,66.0,68.0,65.900002
20170105054500,273.0,280.350006,52.352942,39,73.900002,100,65.199997,68.0,65.900002
20170105060000,273.0,280.350006,52.352942,39,65.400002,100,65.900002,68.0,65.900002
20170105061500,273.0,280.350006,52.352942,39,58.400002,100,65.599998,68.0,65.900002
20170105063000,273.0,283.5,52.941176,39,62.0,100,66.0,68.0,65.900002
20170105064500,273.0,277.200012,51.764708,39,58.799999,100,66.0,68.0,65.900002
20170105070000,273.0,282.450012,52.7451,39,62.0,100,65.800003,68.0,65.900002
20170105071500,273.0,282.450012,52.7451,38,50.700001,100,65.599998,68.0,65.900002
20170105073000,273.0,270.899994,50.588234,38,60.0,100,65.699997,68.0,65.900002
20170105074500,273.0,277.200012,51.764708,38,74.400002,100,65.900002,68.0,65.900002
20170105080000,273.0,287.700012,53.725492,39,51.099998,100,64.900002,68.0,65.900002
20170105081500,273.0,287.700012,53.725492,39,51.099998,100,65.0,68.0,65.900002
20170105083000,273.0,275.100006,51.37255,39,60.0,100,65.800003,68.0,65.900002
20170105084500,273.0,283.5,52.941176,39,62.799999,0,66.199997,68.0,65.900002
20170105090000,273.0,283.5,52.941176,39,52.200001,100,65.0,68.0,65.900002
20170105091500,273.0,276.149994,51.568626,39,54.700001,100,65.400002,68.0,65.900002
20170105093000,273.0,280.350006,52.352942,38,54.700001,0,65.900002,68.0,65.900002
20170105094500,273.0,274.049988,51.176468,38,54.700001,100,65.300003,68.0,65.900002
20170105100000,273.0,274.049988,51.176468,38,54.700001,100,65.099998,68.0,65.900002
20170105101500,273.0,279.299988,52.156861,39,56.0,0,65.900002,68.0,65.900002
20170105103000,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20170105104500,273.0,283.5,52.941176,39,56.0,100,65.400002,68.0,65.900002
20170105110000,273.0,286.649994,53.529411,39,58.799999,100,65.400002,68.0,65.900002
20170105111500,273.0,283.5,52.941176,39,58.799999,100,65.699997,68.0,65.900002
20170105113000,273.0,283.5,52.941176,39,59.599998,100,66.0,68.0,65.900002
20170105114500,273.0,283.5,52.941176,39,58.0,100,65.800003,68.0,65.900002
20170105120000,273.0,271.950012,50.784316,39,60.299999,100,66.099998,68.0,65.900002
20170105121500,273.0,271.950012,50.784316,39,56.299999,0,65.900002,68.0,65.900002
20170105123000,273.0,271.950012,50.784316,39,56.299999,100,65.5,68.0,65.900002
20170105124500,273.0,268.799988,50.196076,39,56.299999,100,65.599998,68.0,65.900002
20170105130000,273.0,275.100006,51.37255,39,57.099998,100,65.599998,68.0,65.900002
20170105131500,273.0,282.450012,52.7451,39,57.099998,100,65.099998,68.0,65.900002
20170105133000,273.0,282.450012,52.7451,39,56.299999,100,65.300003,68.0,65.900002
20170105134500,273.0,276.149994,51.568626,39,56.299999,100,65.599998,68.0,65.900002
20170105140000,273.0,279.299988,52.156861,39,59.5,100,65.400002,68.0,65.900002
20170105141500,273.0,279.299988,52.156861,39,57.200001,0,66.099998,68.0,65.900002
20170105143000,273.0,279.299988,52.156861,39,56.400002,0,65.699997,68.0,65.900002
20170105144500,273.0,269.850006,50.392158,39,56.400002,100,65.400002,68.0,65.900002
