PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105150000,273.0,274.049988,51.176468,39,56.400002,100,65.5,68.0,65.900002
20170105151500,273.0,277.200012,51.764708,39,56.400002,100,65.400002,68.0,65.900002
20170105153000,273.0,284.549988,53.137253,39,59.200001,100,65.099998,68.0,65.900002
20170105154500,273.0,289.799988,54.117645,39,56.0,0,65.900002,68.0,65.900002
20170105160000,273.0,282.450012,52.7451,38,56.0,100,65.599998,68.0,65.900002
20170105161500,273.0,277.200012,51.764708,38,56.0,100,65.199997,68.0,65.900002
20170105163000,273.0,282.450012,52.7451,38,56.0,100,65.300003,68.0,65.900002
20170105164500,273.0,274.049988,51.176468,38,56.0,100,65.400002,68.0,65.900002
20170105170000,273.0,274.049988,51.176468,38,58.400002,100,65.5,68.0,65.900002
20170105171500,273.0,266.700012,49.803924,38,61.900002,0,66.199997,68.0,65.900002
20170105173000,273.0,266.700012,49.803924,38,56.799999,0,65.800003,68.0,65.900002
20170105174500,273.0,266.700012,49.803924,38,56.799999,0,65.800003,68.0,65.900002
20170105180000,273.0,279.299988,52.156861,38,56.0,100,65.5,68.0,65.900002
20170105181500,273.0,279.299988,52.156861,38,56.0,100,65.400002,68.0,65.900002
20170105183000,273.0,279.299988,52.156861,38,56.0,100,65.400002,68.0,65.900002
20170105184500,273.0,279.299988,52.156861,38,62.400002,100,65.599998,68.0,65.900002
20170105190000,273.0,279.299988,52.156861,38,56.0,0,65.800003,68.0,65.900002
20170105191500,273.0,279.299988,52.156861,38,55.200001,100,65.599998,68.0,65.900002
20170105193000,273.0,276.149994,51.568626,38,55.200001,100,65.099998,68.0,65.900002
20170105194500,273.0,279.299988,52.156861,38,61.099998,100,65.300003,68.0,65.900002
20170105200000,273.0,279.299988,52.156861,38,59.299999,100,66.0,68.0,65.900002
20170105201500,273.0,279.299988,52.156861,38,61.900002,100,65.699997,68.0,65.900002
20170105203000,273.0,279.299988,52.156861,38,58.400002,100,66.099998,68.0,65.900002
20170105204500,273.0,279.299988,52.156861,38,61.5,100,66.099998,68.0,65.900002
20170105210000,273.0,282.450012,52.7451,38,58.400002,100,65.699997,68.0,65.900002
20170105211500,273.0,282.450012,52.7451,38,60.299999,100,66.0,68.0,65.900002
20170105213000,273.0,279.299988,52.156861,38,57.900002,100,66.0,68.0,65.900002
20170105214500,273.0,274.049988,51.176468,38,61.099998,100,65.800003,68.0,65.900002
20170105220000,273.0,280.350006,52.352942,38,58.0,100,66.0,68.0,65.900002
20170105221500,273.0,277.200012,51.764708,38,59.200001,100,66.099998,68.0,65.900002
20170105223000,273.0,277.200012,51.764708,38,59.200001,100,66.0,68.0,65.900002
20170105224500,273.0,277.200012,51.764708,38,58.0,100,66.0,68.0,65.900002
20170105230000,273.0,277.200012,51.764708,38,60.0,100,65.5,68.0,65.900002
20170105231500,273.0,280.350006,52.352942,38,64.900002,100,66.099998,68.0,65.900002
20170105233000,273.0,280.350006,52.352942,38,51.099998,100,65.099998,68.0,65.900002
20170105234500,273.0,280.350006,52.352942,38,56.299999,100,65.599998,68.0,65.900002
20170106000000,273.0,303.450012,56.666669,40,53.599998,0,66.0,68.0,65.900002
20170106001500,273.0,290.850006,54.313727,39,63.5,100,64.800003,68.0,65.900002
20170106003000,273.0,290.850006,54.313727,39,65.300003,100,65.5,68.0,65.900002
20170106004500,273.0,283.5,52.941176,39,50.299999,100,65.0,68.0,65.900002
20170106010000,273.0,288.75,53.921569,39,50.299999,100,65.199997,68.0,65.900002
20170106011500,273.0,283.5,52.941176,39,50.299999,100,65.5,68.0,65.900002
20170106013000,273.0,283.5,52.941176,39,59.200001,100,65.699997,68.0,65.900002
20170106014500,273.0,283.5,52.941176,39,62.799999,100,66.0,68.0,65.900002
20170106020000,273.0,280.350006,52.352942,39,58.0,100,65.800003,68.0,65.900002
20170106021500,273.0,280.350006,52.352942,39,59.599998,100,65.800003,68.0,65.900002
20170106023000,273.0,286.649994,53.529411,39,59.599998,100,65.800003,68.0,65.900002
20170106024500,273.0,295.049988,55.098037,39,57.099998,100,65.800003,68.0,65.900002
20170106030000,273.0,281.399994,52.549018,38,59.200001,100,65.5,68.0,65.900002
20170106031500,273.0,281.399994,52.549018,38,59.200001,100,65.599998,68.0,65.900002
20170106033000,273.0,274.049988,51.176468,38,57.200001,100,65.699997,68.0,65.900002
20170106034500,273.0,279.299988,52.156861,38,58.099998,100,65.599998,68.0,65.900002
20170106040000,273.0,282.450012,52.7451,38,64.699997,100,66.099998,68.0,65.900002
20170106041500,273.0,282.450012,52.7451,38,57.900002,100,64.599998,68.0,65.900002
20170106043000,273.0,282.450012,52.7451,38,64.400002,100,65.400002,68.0,65.900002
20170106044500,273.0,286.649994,53.529411,38,59.400002,100,65.699997,68.0,65.900002
20170106050000,273.0,279.299988,52.156861,38,59.400002,100,65.599998,68.0,65.900002
20170106051500,273.0,279.299988,52.156861,38,56.700001,100,65.5,68.0,65.900002
20170106053000,273.0,304.5,56.862745,40,50.299999,0,66.099998,68.0,65.900002
20170106054500,273.0,289.799988,54.117645,39,62.0,100,65.900002,68.0,65.900002
20170106060000,273.0,289.799988,54.117645,39,60.400002,100,65.900002,68.0,65.900002
20170106061500,273.0,280.350006,52.352942,38,63.599998,100,65.800003,68.0,65.900002
20170106063000,273.0,280.350006,52.352942,38,52.200001,100,64.5,68.0,65.900002
20170106064500,273.0,280.350006,52.352942,38,70.900002,100,65.099998,68.0,65.900002
20170106070000,273.0,287.700012,53.725492,38,68.599998,100,65.5,68.0,65.900002
20170106071500,273.0,281.399994,52.549018,38,56.599998,100,64.400002,68.0,65.900002
20170106073000,273.0,281.399994,52.549018,38,68.300003,100,65.5,68.0,65.900002
20170106074500,273.0,281.399994,52.549018,38,71.599998,100,65.5,68.0,65.900002
20170106080000,273.0,284.549988,53.137253,39,65.199997,100,64.599998,68.0,65.900002
20170106081500,273.0,281.399994,52.549018,39,60.799999,100,65.800003,68.0,65.900002
20170106083000,273.0,281.399994,52.549018,39,72.599998,100,65.800003,68.0,65.900002
20170106084500,273.0,281.399994,52.549018,39,67.400002,100,64.599998,68.0,65.900002
20170106090000,273.0,284.549988,53.137253,39,63.200001,100,65.599998,68.0,65.900002
20170106091500,273.0,284.549988,53.137253,39,62.0,100,65.599998,68.0,65.900002
20170106093000,273.0,287.700012,53.725492,39,46.400002,100,64.699997,68.0,65.900002
20170106094500,273.0,282.450012,52.7451,38,56.599998,100,64.800003,68.0,65.900002
20170106100000,273.0,282.450012,52.7451,38,61.900002,100,65.300003,68.0,65.900002
20170106101500,273.0,282.450012,52.7451,39,46.5,100,64.400002,68.0,65.900002
20170106103000,273.0,282.450012,52.7451,38,74.400002,100,65.099998,68.0,65.900002
20170106104500,273.0,282.450012,52.7451,38,63.0,100,65.099998,68.0,65.900002
20170106110000,273.0,282.450012,52.7451,39,47.200001,100,65.300003,68.0,65.900002
20170106111500,273.0,282.450012,52.7451,39,50.0,100,65.5,68.0,65.900002
20170106113000,273.0,282.450012,52.7451,38,46.400002,100,64.800003,68.0,65.900002
20170106114500,273.0,282.450012,52.7451,38,46.400002,100,65.099998,68.0,65.900002
20170106120000,273.0,282.450012,52.7451,38,58.400002,100,66.0,68.0,65.900002
20170106121500,273.0,282.450012,52.7451,38,62.900002,100,66.099998,68.0,65.900002
20170106123000,273.0,279.299988,52.156861,38,74.099998,100,65.300003,68.0,65.900002
20170106124500,273.0,279.299988,52.156861,38,56.299999,100,65.699997,68.0,65.900002
20170106130000,273.0,276.149994,51.568626,38,56.299999,100,65.5,68.0,65.900002
20170106131500,273.0,283.5,52.941176,38,68.699997,100,66.099998,68.0,65.900002
20170106133000,273.0,283.5,52.941176,38,71.5,100,65.0,68.0,65.900002
20170106134500,273.0,276.149994,51.568626,38,58.799999,100,65.699997,68.0,65.900002
20170106140000,273.0,282.450012,52.7451,38,63.200001,100,66.0,68.0,65.900002
20170106141500,273.0,282.450012,52.7451,38,46.400002,100,64.5,68.0,65.900002
20170106143000,273.0,282.450012,52.7451,38,68.0,100,65.0,68.0,65.900002
20170106144500,273.0,282.450012,52.7451,38,59.099998,100,65.699997,68.0,65.900002
20170106150000,273.0,282.450012,52.7451,38,52.799999,0,66.099998,68.0,65.900002
20170106151500,273.0,282.450012,52.7451,38,64.400002,100,65.699997,68.0,65.900002
20170106153000,273.0,277.200012,51.764708,38,68.599998,100,65.599998,68.0,65.900002
20170106154500,273.0,286.649994,53.529411,38,48.299999,0,65.699997,68.0,65.900002
20170106160000,273.0,283.5,52.941176,38,49.099998,100,65.5,68.0,65.900002
20170106161500,273.0,280.350006,52.352942,38,58.200001,100,65.599998,68.0,65.900002
20170106163000,273.0,280.350006,52.352942,38,59.700001,0,66.300003,68.0,65.900002
20170106164500,273.0,280.350006,52.352942,38,73.699997,100,65.300003,68.0,65.900002
20170106170000,273.0,280.350006,52.352942,38,61.5,100,65.599998,68.0,65.900002
20170106171500,273.0,286.649994,53.529411,38,59.5,100,65.900002,68.0,65.900002
20170106173000,273.0,282.450012,52.7451,38,48.599998,100,64.400002,68.0,65.900002
20170106174500,273.0,286.649994,53.529411,38,65.900002,100,65.400002,68.0,65.900002
20170106180000,273.0,283.5,52.941176,38,65.900002,100,66.0,68.0,65.900002
20170106181500,273.0,277.200012,51.764708,38,46.099998,100,65.300003,68.0,65.900002
20170106183000,273.0,283.5,52.941176,38,46.700001,100,65.199997,68.0,65.900002
20170106184500,273.0,283.5,52.941176,38,60.700001,100,66.099998,68.0,65.900002
20170106190000,273.0,283.5,52.941176,38,49.299999,100,64.5,68.0,65.900002
20170106191500,273.0,283.5,52.941176,38,68.699997,100,65.099998,68.0,65.900002
20170106193000,273.0,283.5,52.941176,38,64.400002,100,65.800003,68.0,65.900002
20170106194500,273.0,283.5,52.941176,38,45.700001,100,65.5,68.0,65.900002
20170106200000,273.0,287.700012,53.725492,38,47.200001,100,65.5,68.0,65.900002
20170106201500,273.0,287.700012,53.725492,38,62.0,100,66.099998,68.0,65.900002
20170106203000,273.0,275.100006,51.37255,38,45.299999,100,64.599998,68.0,65.900002
20170106204500,273.0,279.299988,52.156861,38,51.700001,100,64.800003,68.0,65.900002
20170106210000,273.0,279.299988,52.156861,38,61.5,100,65.599998,68.0,65.900002
20170106211500,273.0,282.450012,52.7451,38,53.599998,100,66.099998,68.0,66.0
20170106213000,273.0,286.649994,53.529411,38,52.900002,100,65.800003,68.0,65.900002
20170106214500,273.0,280.350006,52.352942,38,69.0,100,66.0,68.0,65.900002
20170106220000,273.0,277.200012,51.764708,38,45.299999,100,65.5,68.099998,66.099998
20170106221500,273.0,269.850006,50.392158,38,46.400002,100,65.400002,68.0,66.0
20170106223000,273.0,274.049988,51.176468,38,59.599998,100,65.800003,68.0,66.0
20170106224500,273.0,274.049988,51.176468,38,60.900002,100,66.400002,68.199997,66.199997
20170106230000,273.0,274.049988,51.176468,38,74.0,100,65.5,68.099998,66.099998
20170106231500,273.0,274.049988,51.176468,38,69.599998,100,65.699997,68.199997,66.199997
20170106233000,273.0,280.350006,52.352942,38,45.299999,100,65.800003,68.099998,66.099998
20170106234500,273.0,280.350006,52.352942,38,50.799999,100,65.800003,68.300003,66.300003
20170107000000,273.0,280.350006,52.352942,38,65.900002,100,66.300003,68.199997,66.199997
20170107001500,273.0,275.100006,51.37255,38,44.200001,100,65.5,68.400002,66.400002
20170107003000,273.0,271.950012,50.784316,38,45.299999,100,65.599998,68.400002,66.400002
20170107004500,273.0,276.149994,51.568626,38,62.299999,100,66.400002,68.400002,66.400002
20170107010000,273.0,276.149994,51.568626,38,48.200001,100,64.900002,68.400002,66.400002
20170107011500,273.0,276.149994,51.568626,39,56.5,100,66.400002,68.400002,66.400002
20170107013000,273.0,269.850006,50.392158,39,69.900002,100,65.800003,68.400002,66.400002
20170107014500,273.0,269.850006,50.392158,39,65.699997,100,66.0,68.400002,66.400002
20170107020000,273.0,269.850006,50.392158,39,60.799999,100,66.400002,68.400002,66.400002
20170107021500,273.0,269.850006,50.392158,39,43.0,100,65.099998,68.400002,66.400002
20170107023000,273.0,277.200012,51.764708,39,58.5,100,66.0,68.199997,66.199997
20170107024500,273.0,269.850006,50.392158,39,64.0,100,65.800003,68.0,65.900002
20170107030000,273.0,269.850006,50.392158,39,57.700001,100,64.400002,68.0,65.900002
20170107031500,273.0,269.850006,50.392158,39,56.599998,100,65.0,68.0,65.900002
20170107033000,273.0,269.850006,50.392158,39,51.599998,0,66.099998,68.0,65.900002
20170107034500,273.0,269.850006,50.392158,39,58.5,100,64.599998,68.0,65.900002
20170107040000,273.0,269.850006,50.392158,39,57.5,100,65.599998,68.0,65.900002
20170107041500,273.0,269.850006,50.392158,39,60.799999,100,65.5,68.0,65.900002
20170107043000,273.0,274.049988,51.176468,39,53.900002,100,65.699997,68.0,65.900002
20170107044500,273.0,269.850006,50.392158,39,70.5,100,65.199997,68.0,65.900002
20170107050000,273.0,279.299988,52.156861,39,63.099998,100,65.300003,68.0,65.900002
20170107051500,273.0,279.299988,52.156861,39,52.0,0,66.099998,68.0,65.900002
20170107053000,273.0,279.299988,52.156861,39,71.199997,100,65.199997,68.0,65.900002
20170107054500,273.0,279.299988,52.156861,39,55.5,100,65.300003,68.0,65.900002
20170107060000,273.0,279.299988,52.156861,39,62.700001,100,65.800003,68.0,65.900002
20170107061500,273.0,279.299988,52.156861,39,54.599998,0,66.199997,68.0,65.900002
20170107063000,273.0,282.450012,52.7451,39,72.400002,100,65.300003,68.0,65.900002
20170107064500,273.0,282.450012,52.7451,39,69.5,100,65.5,68.0,65.900002
20170107070000,273.0,282.450012,52.7451,39,60.299999,100,66.0,68.0,65.900002
20170107071500,273.0,276.149994,51.568626,39,50.400002,100,64.599998,68.0,65.900002
20170107073000,273.0,276.149994,51.568626,39,60.299999,100,64.900002,68.0,65.900002
20170107074500,273.0,276.149994,51.568626,39,65.699997,100,65.800003,68.0,65.900002
20170107080000,273.0,280.350006,52.352942,39,51.200001,100,64.300003,68.0,65.900002
20170107081500,273.0,288.75,53.921569,39,58.0,100,65.599998,68.0,65.900002
20170107083000,273.0,282.450012,52.7451,39,72.0,100,65.599998,68.0,65.900002
20170107084500,273.0,282.450012,52.7451,39,49.0,100,65.300003,68.0,65.900002
20170107090000,273.0,282.450012,52.7451,39,57.900002,100,65.5,68.0,65.900002
20170107091500,273.0,288.75,53.921569,39,62.0,100,65.599998,68.0,65.900002
20170107093000,273.0,284.549988,53.137253,39,51.599998,100,64.900002,68.0,65.900002
20170107094500,273.0,284.549988,53.137253,39,47.599998,100,64.800003,68.0,65.900002
20170107100000,273.0,284.549988,53.137253,39,64.400002,100,65.800003,68.0,65.900002
20170107101500,273.0,284.549988,53.137253,39,50.599998,100,64.599998,68.0,65.900002
20170107103000,273.0,281.399994,52.549018,39,63.599998,100,64.900002,68.0,65.900002
20170107104500,273.0,286.649994,53.529411,39,70.400002,100,66.0,68.0,65.900002
20170107110000,273.0,282.450012,52.7451,39,61.799999,100,64.400002,68.0,65.900002
20170107111500,273.0,276.149994,51.568626,39,63.200001,100,65.0,68.0,65.900002
20170107113000,273.0,279.299988,52.156861,39,62.099998,100,66.0,68.0,65.900002
20170107114500,273.0,282.450012,52.7451,39,49.299999,100,64.400002,68.0,65.900002
20170107120000,273.0,277.200012,51.764708,39,55.400002,100,65.099998,68.0,65.900002
20170107121500,273.0,277.200012,51.764708,39,65.599998,100,66.0,68.0,65.900002
20170107123000,273.0,280.350006,52.352942,39,48.200001,100,65.0,68.0,65.900002
20170107124500,273.0,275.100006,51.37255,39,59.900002,100,65.900002,68.0,65.900002
20170107130000,273.0,275.100006,51.37255,39,73.099998,100,65.800003,68.0,65.900002
20170107131500,273.0,280.350006,52.352942,39,55.900002,100,65.0,68.0,65.900002
20170107133000,273.0,280.350006,52.352942,39,51.900002,100,65.199997,68.0,65.900002
20170107134500,273.0,280.350006,52.352942,39,62.799999,100,66.0,68.0,65.900002
20170107140000,273.0,283.5,52.941176,39,54.299999,100,64.900002,68.0,65.900002
20170107141500,273.0,283.5,52.941176,39,57.599998,100,65.0,68.0,65.900002
20170107143000,273.0,280.350006,52.352942,39,67.0,100,66.0,68.0,65.900002
20170107144500,273.0,283.5,52.941176,39,49.900002,100,64.599998,68.0,65.900002
20170107150000,273.0,280.350006,52.352942,39,49.099998,100,65.099998,68.0,65.900002
20170107151500,273.0,280.350006,52.352942,39,63.299999,100,65.900002,68.0,65.900002
20170107153000,273.0,283.5,52.941176,39,45.700001,100,64.400002,68.0,65.900002
20170107154500,273.0,286.649994,53.529411,39,63.400002,100,64.699997,68.0,65.900002
20170107160000,273.0,286.649994,53.529411,39,67.199997,100,66.0,68.0,65.900002
20170107161500,273.0,280.350006,52.352942,39,62.799999,100,64.5,68.0,65.900002
20170107163000,273.0,284.549988,53.137253,39,62.799999,100,65.5,68.0,65.900002
20170107164500,273.0,281.399994,52.549018,39,71.199997,100,66.400002,68.099998,66.099998
20170107170000,273.0,281.399994,52.549018,39,73.800003,100,65.199997,68.099998,66.099998
20170107171500,273.0,281.399994,52.549018,39,65.099998,100,65.800003,68.199997,66.199997
20170107173000,273.0,284.549988,53.137253,39,59.599998,100,65.900002,68.199997,66.199997
20170107174500,273.0,284.549988,53.137253,39,53.599998,0,66.5,68.300003,66.300003
20170107180000,273.0,284.549988,53.137253,39,70.300003,100,66.0,68.300003,66.300003
20170107181500,273.0,281.399994,52.549018,39,72.900002,100,66.0,68.300003,66.300003
20170107183000,273.0,284.549988,53.137253,39,44.200001,100,65.5,68.400002,66.400002
20170107184500,273.0,284.549988,53.137253,39,49.099998,100,65.800003,68.400002,66.400002
20170107190000,273.0,284.549988,53.137253,39,61.599998,100,66.199997,68.400002,66.400002
20170107191500,273.0,284.549988,53.137253,39,58.799999,100,64.599998,68.400002,66.400002
20170107193000,273.0,281.399994,52.549018,39,70.0,100,65.5,68.400002,66.400002
20170107194500,273.0,284.549988,53.137253,39,64.400002,100,66.099998,68.400002,66.400002
20170107200000,273.0,289.799988,54.117645,39,61.5,100,65.0,68.400002,66.400002
20170107201500,273.0,289.799988,54.117645,39,61.5,100,66.099998,68.400002,66.400002
20170107203000,273.0,286.649994,53.529411,39,70.199997,100,66.300003,68.400002,66.400002
20170107204500,273.0,286.649994,53.529411,39,43.400002,100,65.099998,68.400002,66.400002
20170107210000,273.0,286.649994,53.529411,39,49.900002,100,65.599998,68.400002,66.400002
20170107211500,273.0,289.799988,54.117645,39,61.099998,100,66.199997,68.400002,66.400002
20170107213000,273.0,282.450012,52.7451,39,60.0,100,64.800003,68.400002,66.400002
20170107214500,273.0,282.450012,52.7451,39,72.199997,100,65.800003,68.400002,66.400002
20170107220000,273.0,282.450012,52.7451,39,69.099998,100,66.099998,68.400002,66.400002
20170107221500,273.0,286.649994,53.529411,39,65.599998,100,65.0,68.400002,66.400002
20170107223000,273.0,286.649994,53.529411,39,60.400002,100,66.0,68.400002,66.400002
20170107224500,273.0,281.399994,52.549018,39,62.099998,100,66.400002,68.400002,66.400002
20170107230000,273.0,286.649994,53.529411,39,70.900002,100,66.199997,68.400002,66.400002
20170107231500,273.0,286.649994,53.529411,39,66.900002,100,66.199997,68.400002,66.400002
20170107233000,273.0,286.649994,53.529411,39,64.0,100,65.0,68.400002,66.400002
20170107234500,273.0,286.649994,53.529411,39,59.200001,100,66.0,68.400002,66.400002
20170108000000,273.0,286.649994,53.529411,39,62.5,100,66.5,68.400002,66.400002
20170108001500,273.0,286.649994,53.529411,39,66.599998,100,66.300003,68.400002,66.400002
20170108003000,273.0,286.649994,53.529411,39,61.5,100,66.199997,68.400002,66.400002
20170108004500,273.0,277.200012,51.764708,39,58.700001,100,66.300003,68.400002,66.400002
20170108010000,273.0,281.399994,52.549018,39,57.599998,100,66.5,68.400002,66.400002
20170108011500,273.0,281.399994,52.549018,39,63.900002,100,66.5,68.400002,66.400002
20170108013000,273.0,287.700012,53.725492,39,64.699997,100,66.300003,68.400002,66.400002
20170108014500,273.0,279.299988,52.156861,39,61.5,100,66.300003,68.400002,66.400002
20170108020000,273.0,279.299988,52.156861,39,61.5,100,64.800003,68.400002,66.400002
20170108021500,273.0,279.299988,52.156861,39,55.099998,100,66.099998,68.400002,66.400002
20170108023000,273.0,279.299988,52.156861,39,69.199997,100,66.5,68.400002,66.400002
20170108024500,273.0,284.549988,53.137253,39,41.5,100,65.099998,68.400002,66.400002
20170108030000,273.0,279.299988,52.156861,39,64.400002,100,65.599998,68.400002,66.400002
20170108031500,273.0,279.299988,52.156861,39,58.0,100,66.400002,68.400002,66.400002
20170108033000,273.0,279.299988,52.156861,39,56.299999,0,66.800003,68.400002,66.400002
20170108034500,273.0,279.299988,52.156861,39,73.400002,100,65.5,68.400002,66.400002
20170108040000,273.0,279.299988,52.156861,39,63.200001,100,66.199997,68.400002,66.400002
20170108041500,273.0,282.450012,52.7451,39,59.599998,100,66.199997,68.400002,66.400002
20170108043000,273.0,282.450012,52.7451,39,58.799999,100,66.300003,68.400002,66.400002
20170108044500,273.0,279.299988,52.156861,39,63.400002,100,66.400002,68.400002,66.400002
20170108050000,273.0,275.100006,51.37255,39,65.599998,100,66.199997,68.400002,66.400002
20170108051500,273.0,281.399994,52.549018,39,61.099998,100,66.199997,68.400002,66.400002
20170108053000,273.0,276.149994,51.568626,39,60.299999,100,66.400002,68.400002,66.400002
20170108054500,273.0,281.399994,52.549018,39,59.599998,100,64.800003,68.400002,66.400002
20170108060000,273.0,281.399994,52.549018,39,71.5,100,65.699997,68.400002,66.400002
20170108061500,273.0,281.399994,52.549018,39,65.699997,100,66.099998,68.400002,66.400002
20170108063000,273.0,281.399994,52.549018,39,43.400002,100,65.800003,68.400002,66.400002
20170108064500,273.0,281.399994,52.549018,39,53.400002,100,66.099998,68.400002,66.400002
20170108070000,273.0,281.399994,52.549018,39,71.0,100,66.400002,68.400002,66.400002
20170108071500,273.0,281.399994,52.549018,39,41.5,100,65.0,68.400002,66.400002
20170108073000,273.0,281.399994,52.549018,39,55.900002,100,65.800003,68.400002,66.400002
20170108074500,273.0,281.399994,52.549018,39,60.700001,100,66.199997,68.400002,66.400002
20170108080000,273.0,286.649994,53.529411,39,57.299999,100,64.599998,68.400002,66.400002
20170108081500,273.0,286.649994,53.529411,39,61.799999,100,65.800003,68.400002,66.400002
20170108083000,273.0,283.5,52.941176,39,66.0,100,66.099998,68.400002,66.400002
20170108084500,273.0,287.700012,53.725492,39,61.5,100,64.900002,68.400002,66.400002
20170108090000,273.0,283.5,52.941176,39,61.5,100,66.0,68.400002,66.400002
20170108091500,273.0,286.649994,53.529411,39,70.300003,100,66.5,68.400002,66.400002
20170108093000,273.0,281.399994,52.549018,39,45.0,100,65.099998,68.400002,66.400002
20170108094500,273.0,286.649994,53.529411,39,49.099998,100,65.400002,68.400002,66.400002
20170108100000,273.0,283.5,52.941176,39,62.799999,100,66.400002,68.400002,66.400002
20170108101500,273.0,283.5,52.941176,39,61.799999,100,65.0,68.400002,66.400002
20170108103000,273.0,283.5,52.941176,39,71.300003,100,65.800003,68.400002,66.400002
20170108104500,273.0,283.5,52.941176,39,68.599998,100,66.199997,68.400002,66.400002
20170108110000,273.0,283.5,52.941176,39,68.599998,100,65.099998,68.400002,66.400002
20170108111500,273.0,283.5,52.941176,39,63.599998,100,66.0,68.400002,66.400002
20170108113000,273.0,283.5,52.941176,39,61.200001,100,66.099998,68.400002,66.400002
20170108114500,273.0,283.5,52.941176,39,66.300003,100,66.5,68.400002,66.400002
20170108120000,273.0,280.350006,52.352942,39,66.300003,100,66.5,68.400002,66.400002
20170108121500,273.0,280.350006,52.352942,39,69.0,100,65.0,68.400002,66.400002
20170108123000,273.0,280.350006,52.352942,39,64.599998,100,66.099998,68.400002,66.400002
20170108124500,273.0,280.350006,52.352942,39,47.599998,100,65.199997,68.400002,66.400002
20170108130000,273.0,283.5,52.941176,39,71.5,100,65.599998,68.400002,66.400002
20170108131500,273.0,283.5,52.941176,39,47.900002,100,65.699997,68.400002,66.400002
20170108133000,273.0,283.5,52.941176,39,48.700001,100,65.5,68.400002,66.400002
20170108134500,273.0,283.5,52.941176,39,57.5,100,65.900002,68.400002,66.400002
20170108140000,273.0,283.5,52.941176,39,50.700001,0,66.5,68.400002,66.400002
20170108141500,273.0,283.5,52.941176,39,58.400002,100,66.199997,68.400002,66.400002
20170108143000,273.0,283.5,52.941176,39,71.099998,100,66.400002,68.400002,66.400002
20170108144500,273.0,283.5,52.941176,39,49.099998,100,65.699997,68.400002,66.400002
20170108150000,273.0,283.5,52.941176,39,49.099998,100,65.599998,68.400002,66.400002
20170108151500,273.0,283.5,52.941176,39,58.0,100,66.0,68.400002,66.400002
20170108153000,273.0,283.5,52.941176,39,64.5,100,66.300003,68.400002,66.400002
20170108154500,273.0,283.5,52.941176,39,48.299999,100,65.300003,68.400002,66.400002
20170108160000,273.0,283.5,52.941176,39,63.700001,100,65.099998,68.400002,66.400002
20170108161500,273.0,283.5,52.941176,39,59.5,100,65.800003,68.400002,66.400002
20170108163000,273.0,283.5,52.941176,39,49.5,0,66.099998,68.400002,66.400002
20170108164500,273.0,283.5,52.941176,39,57.0,100,66.199997,68.400002,66.400002
20170108170000,273.0,283.5,52.941176,39,67.699997,100,66.5,68.400002,66.400002
20170108171500,273.0,283.5,52.941176,39,47.900002,100,65.699997,68.400002,66.400002
20170108173000,273.0,280.350006,52.352942,39,49.400002,100,65.199997,68.400002,66.400002
20170108174500,273.0,284.549988,53.137253,39,57.599998,100,65.800003,68.400002,66.400002
20170108180000,273.0,284.549988,53.137253,39,49.700001,100,64.800003,68.400002,66.400002
20170108181500,273.0,288.75,53.921569,39,74.199997,100,65.900002,68.400002,66.400002
20170108183000,273.0,288.75,53.921569,39,69.599998,100,66.199997,68.400002,66.400002
20170108184500,273.0,283.5,52.941176,40,62.799999,100,65.199997,68.400002,66.400002
20170108190000,273.0,287.700012,53.725492,40,62.099998,100,66.199997,68.400002,66.400002
20170108191500,273.0,287.700012,53.725492,40,49.200001,100,64.800003,68.400002,66.400002
20170108193000,273.0,284.549988,53.137253,40,72.300003,100,65.599998,68.400002,66.400002
20170108194500,273.0,290.850006,54.313727,40,61.099998,100,65.900002,68.400002,66.400002
20170108200000,273.0,290.850006,54.313727,40,58.700001,100,66.400002,68.400002,66.400002
20170108201500,273.0,286.649994,53.529411,40,52.099998,0,66.699997,68.400002,66.400002
20170108203000,273.0,286.649994,53.529411,40,67.599998,100,66.0,68.400002,66.400002
20170108204500,273.0,279.299988,52.156861,39,67.599998,100,66.400002,68.400002,66.400002
20170108210000,273.0,279.299988,52.156861,39,69.599998,100,65.300003,68.400002,66.400002
20170108211500,273.0,279.299988,52.156861,39,68.099998,100,65.800003,68.400002,66.400002
20170108213000,273.0,287.700012,53.725492,39,60.5,100,64.900002,68.400002,66.400002
20170108214500,273.0,283.5,52.941176,39,63.200001,100,66.0,68.400002,66.400002
20170108220000,273.0,287.700012,53.725492,39,64.900002,100,66.099998,68.400002,66.400002
20170108221500,273.0,287.700012,53.725492,39,64.900002,100,66.400002,68.400002,66.400002
20170108223000,273.0,279.299988,52.156861,39,46.799999,100,66.0,68.400002,66.400002
20170108224500,273.0,279.299988,52.156861,39,60.5,100,65.800003,68.400002,66.400002
20170108230000,273.0,279.299988,52.156861,39,62.400002,100,66.0,68.400002,66.400002
20170108231500,273.0,295.049988,55.098037,40,56.799999,0,66.800003,68.400002,66.400002
20170108233000,273.0,287.700012,53.725492,39,64.099998,100,66.199997,68.400002,66.400002
20170108234500,273.0,282.450012,52.7451,39,64.800003,100,66.099998,68.400002,66.400002
20170109000000,273.0,289.799988,54.117645,39,64.800003,100,66.0,68.400002,66.400002
20170109001500,273.0,281.399994,52.549018,39,46.400002,100,66.0,68.400002,66.400002
20170109003000,273.0,281.399994,52.549018,39,48.299999,100,66.0,68.400002,66.400002
20170109004500,273.0,281.399994,52.549018,39,56.799999,100,66.099998,68.400002,66.400002
20170109010000,273.0,281.399994,52.549018,39,68.699997,100,66.599998,68.400002,66.400002
20170109011500,273.0,281.399994,52.549018,39,72.699997,100,65.599998,68.400002,66.400002
20170109013000,273.0,281.399994,52.549018,39,62.400002,100,66.099998,68.400002,66.400002
20170109014500,273.0,281.399994,52.549018,39,60.299999,100,66.099998,68.400002,66.400002
20170109020000,273.0,281.399994,52.549018,39,56.400002,100,64.699997,68.400002,66.400002
20170109021500,273.0,284.549988,53.137253,39,68.0,100,65.800003,68.400002,66.400002
20170109023000,273.0,280.350006,52.352942,39,65.199997,100,66.400002,68.400002,66.400002
20170109024500,273.0,284.549988,53.137253,39,46.400002,100,65.800003,68.400002,66.400002
20170109030000,273.0,280.350006,52.352942,39,49.5,100,65.599998,68.400002,66.400002
20170109031500,273.0,277.200012,51.764708,39,58.400002,100,66.400002,68.400002,66.400002
20170109033000,273.0,282.450012,52.7451,39,60.5,100,66.5,68.400002,66.400002
20170109034500,273.0,277.200012,51.764708,39,65.300003,100,66.300003,68.400002,66.400002
20170109040000,273.0,268.799988,50.196076,39,63.599998,100,66.5,68.400002,66.400002
20170109041500,273.0,280.350006,52.352942,39,47.200001,100,66.0,68.400002,66.400002
20170109043000,273.0,268.799988,50.196076,39,48.200001,100,65.699997,68.400002,66.400002
20170109044500,273.0,298.200012,55.686277,41,52.400002,0,66.599998,68.400002,66.400002
20170109050000,273.0,284.549988,53.137253,39,56.0,100,66.199997,68.400002,66.400002
20170109051500,273.0,281.399994,52.549018,39,66.199997,100,66.400002,68.400002,66.400002
20170109053000,273.0,269.850006,50.392158,39,63.200001,100,66.199997,68.400002,66.400002
20170109054500,273.0,276.149994,51.568626,39,61.299999,100,66.5,68.400002,66.400002
20170109060000,273.0,276.149994,51.568626,39,58.0,100,64.900002,68.400002,66.400002
20170109061500,273.0,283.5,52.941176,39,72.900002,100,66.099998,68.400002,66.400002
20170109063000,273.0,271.950012,50.784316,39,47.299999,100,66.099998,68.400002,66.400002
20170109064500,273.0,282.450012,52.7451,39,49.299999,100,65.900002,68.400002,66.400002
20170109070000,273.0,279.299988,52.156861,39,64.900002,100,66.400002,68.400002,66.400002
20170109071500,273.0,279.299988,52.156861,39,61.900002,100,66.300003,68.400002,66.400002
20170109073000,273.0,279.299988,52.156861,39,58.400002,100,66.5,68.400002,66.400002
20170109074500,273.0,276.149994,51.568626,39,60.799999,100,66.5,68.400002,66.400002
20170109080000,273.0,280.350006,52.352942,39,46.400002,100,65.599998,68.400002,66.400002
20170109081500,273.0,277.200012,51.764708,39,47.200001,100,65.5,68.400002,66.400002
20170109083000,273.0,284.549988,53.137253,40,50.299999,0,66.400002,68.400002,66.400002
20170109084500,273.0,284.549988,53.137253,39,58.0,100,66.199997,68.400002,66.400002
20170109090000,273.0,275.100006,51.37255,39,61.200001,100,66.300003,68.400002,66.400002
20170109091500,273.0,279.299988,52.156861,39,63.5,100,66.400002,68.400002,66.400002
20170109093000,273.0,279.299988,52.156861,39,49.799999,100,65.199997,68.300003,66.300003
20170109094500,273.0,283.5,52.941176,39,50.700001,100,65.300003,68.199997,66.199997
20170109100000,273.0,283.5,52.941176,39,57.5,100,65.800003,68.0,66.0
20170109101500,273.0,283.5,52.941176,39,56.799999,100,65.800003,68.0,66.0
20170109103000,273.0,280.350006,52.352942,39,58.700001,100,65.599998,68.0,65.900002
20170109104500,273.0,283.5,52.941176,39,61.5,100,65.800003,68.0,65.900002
20170109110000,273.0,276.149994,51.568626,39,50.299999,100,65.300003,68.0,65.900002
20170109111500,273.0,276.149994,51.568626,39,52.700001,100,65.699997,68.0,65.900002
20170109113000,273.0,276.149994,51.568626,39,56.0,100,65.800003,68.0,65.900002
20170109114500,273.0,279.299988,52.156861,39,56.799999,100,65.599998,68.0,65.900002
20170109120000,273.0,275.100006,51.37255,39,56.799999,100,65.5,68.0,65.900002
20170109121500,273.0,282.450012,52.7451,39,58.799999,0,66.300003,68.0,65.900002
20170109123000,273.0,279.299988,52.156861,39,51.099998,100,64.900002,68.0,65.900002
20170109124500,273.0,284.549988,53.137253,39,51.900002,100,65.300003,68.0,65.900002
20170109130000,273.0,288.75,53.921569,39,53.099998,0,66.0,68.0,65.900002
20170109131500,273.0,281.399994,52.549018,39,52.200001,100,65.0,68.0,65.900002
20170109133000,273.0,281.399994,52.549018,39,52.200001,100,65.5,68.0,65.900002
20170109134500,273.0,287.700012,53.725492,40,53.400002,0,66.099998,68.0,65.900002
20170109140000,273.0,280.350006,52.352942,40,52.599998,100,65.0,68.0,65.900002
20170109141500,273.0,283.5,52.941176,39,63.599998,100,65.5,68.0,65.900002
20170109143000,273.0,307.649994,57.450979,43,67.800003,0,66.400002,68.0,65.900002
20170109144500,273.0,280.350006,52.352942,39,52.599998,100,65.199997,68.0,65.900002
20170109150000,273.0,280.350006,52.352942,39,64.5,100,65.599998,68.0,65.900002
20170109151500,273.0,318.149994,59.411764,42,64.5,0,66.300003,68.0,65.900002
20170109153000,273.0,290.850006,54.313727,39,52.700001,100,65.099998,68.0,65.900002
20170109154500,273.0,284.549988,53.137253,39,62.799999,100,65.5,68.0,65.900002
20170109160000,273.0,288.75,53.921569,39,70.5,100,66.099998,68.0,65.900002
20170109161500,273.0,288.75,53.921569,39,52.700001,100,65.199997,68.0,65.900002
20170109163000,273.0,283.5,52.941176,39,58.5,100,65.900002,68.0,65.900002
20170109164500,273.0,283.5,52.941176,39,61.099998,100,66.099998,68.0,65.900002
20170109170000,273.0,283.5,52.941176,39,52.299999,100,65.199997,68.0,65.900002
20170109171500,273.0,276.149994,51.568626,39,61.799999,100,65.699997,68.0,65.900002
20170109173000,273.0,281.399994,52.549018,39,63.200001,0,66.300003,68.0,65.900002
20170109174500,273.0,281.399994,52.549018,39,52.299999,100,65.0,68.0,65.900002
20170109180000,273.0,284.549988,53.137253,39,52.299999,100,65.0,68.0,65.900002
20170109181500,273.0,284.549988,53.137253,39,52.299999,0,65.800003,68.0,65.900002
20170109183000,273.0,288.75,53.921569,39,66.0,100,65.0,68.0,65.900002
20170109184500,273.0,270.899994,50.588234,39,64.800003,100,65.400002,68.0,65.900002
20170109190000,273.0,275.100006,51.37255,39,61.200001,100,65.800003,68.0,65.900002
20170109191500,273.0,275.100006,51.37255,39,58.400002,100,66.099998,68.0,65.900002
20170109193000,273.0,270.899994,50.588234,39,58.400002,0,66.199997,68.0,65.900002
20170109194500,273.0,280.350006,52.352942,39,56.700001,100,64.800003,68.0,65.900002
20170109200000,273.0,277.200012,51.764708,39,55.599998,100,65.400002,68.0,65.900002
20170109201500,273.0,277.200012,51.764708,39,66.800003,0,66.300003,68.0,65.900002
20170109203000,273.0,281.399994,52.549018,39,61.099998,100,64.800003,68.0,65.900002
20170109204500,273.0,281.399994,52.549018,39,62.799999,100,65.400002,68.0,65.900002
20170109210000,273.0,287.700012,53.725492,39,58.299999,100,65.300003,68.0,65.900002
20170109211500,273.0,279.299988,52.156861,39,52.299999,0,65.900002,68.0,65.900002
20170109213000,273.0,270.899994,50.588234,39,60.299999,100,64.800003,68.0,65.900002
20170109214500,273.0,270.899994,50.588234,39,59.099998,100,65.099998,68.0,65.900002
20170109220000,273.0,270.899994,50.588234,39,60.400002,100,66.199997,68.0,65.900002
20170109221500,273.0,275.100006,51.37255,39,51.900002,100,65.0,68.0,65.900002
20170109223000,273.0,275.100006,51.37255,39,51.900002,100,65.400002,68.0,65.900002
20170109224500,273.0,282.450012,52.7451,40,53.400002,0,66.0,68.0,65.900002
20170109230000,273.0,276.149994,51.568626,39,71.5,100,64.900002,68.0,65.900002
20170109231500,273.0,276.149994,51.568626,39,71.5,100,65.800003,68.0,65.900002
20170109233000,273.0,284.549988,53.137253,40,52.200001,100,65.0,68.0,65.900002
20170109234500,273.0,284.549988,53.137253,40,53.900002,100,65.699997,68.0,65.900002
20170110000000,273.0,304.5,56.862745,41,55.400002,0,66.099998,68.0,65.900002
20170110001500,273.0,282.450012,52.7451,39,51.900002,100,64.900002,68.0,65.900002
20170110003000,273.0,282.450012,52.7451,39,51.900002,100,65.300003,68.0,65.900002
20170110004500,273.0,282.450012,52.7451,39,59.299999,0,66.199997,68.0,65.900002
20170110010000,273.0,279.299988,52.156861,39,52.299999,100,65.0,68.0,65.900002
20170110011500,273.0,276.149994,51.568626,39,52.299999,100,65.400002,68.0,65.900002
20170110013000,273.0,284.549988,53.137253,40,53.5,0,66.0,68.0,65.900002
20170110014500,273.0,276.149994,51.568626,40,52.599998,100,65.0,68.0,65.900002
20170110020000,273.0,283.5,52.941176,40,56.799999,100,65.400002,68.0,65.900002
20170110021500,273.0,279.299988,52.156861,40,59.200001,100,65.599998,68.0,65.900002
20170110023000,273.0,287.700012,53.725492,40,61.599998,100,66.199997,68.0,65.900002
20170110024500,273.0,283.5,52.941176,40,52.700001,100,65.099998,68.0,65.900002
20170110030000,273.0,344.399994,64.313724,45,54.299999,0,66.0,68.0,65.900002
20170110031500,273.0,283.5,52.941176,40,53.099998,100,64.900002,68.0,65.900002
20170110033000,273.0,279.299988,52.156861,39,53.099998,100,65.300003,68.0,65.900002
20170110034500,273.0,313.950012,58.627453,42,64.099998,0,66.599998,68.0,65.900002
20170110040000,273.0,281.399994,52.549018,39,52.900002,100,65.199997,68.0,65.900002
20170110041500,273.0,281.399994,52.549018,39,58.799999,100,66.0,68.0,65.900002
20170110043000,273.0,277.200012,51.764708,39,74.0,100,66.0,68.0,65.900002
20170110044500,273.0,282.450012,52.7451,40,52.900002,100,65.199997,68.0,65.900002
20170110050000,273.0,282.450012,52.7451,40,66.400002,100,65.699997,68.0,65.900002
20170110051500,273.0,279.299988,52.156861,40,68.099998,100,65.300003,68.0,65.900002
20170110053000,273.0,284.549988,53.137253,40,53.099998,100,65.5,68.0,65.900002
20170110054500,273.0,279.299988,52.156861,39,60.700001,100,64.900002,68.0,65.900002
20170110060000,273.0,279.299988,52.156861,39,65.300003,100,65.099998,68.0,65.900002
20170110061500,273.0,287.700012,53.725492,40,53.900002,100,65.599998,68.0,65.900002
20170110063000,273.0,287.700012,53.725492,40,53.900002,100,65.0,68.0,65.900002
20170110064500,273.0,282.450012,52.7451,40,58.299999,100,65.300003,68.0,65.900002
20170110070000,273.0,288.75,53.921569,40,54.299999,0,66.0,68.0,65.900002
20170110071500,273.0,283.5,52.941176,40,54.299999,100,65.099998,68.0,65.900002
20170110073000,273.0,279.299988,52.156861,40,59.599998,100,65.599998,68.0,65.900002
20170110074500,273.0,279.299988,52.156861,40,58.299999,100,65.599998,68.0,65.900002
20170110080000,273.0,279.299988,52.156861,40,58.299999,100,65.800003,68.0,65.900002
20170110081500,273.0,284.549988,53.137253,40,58.299999,100,65.699997,68.0,65.900002
20170110083000,273.0,284.549988,53.137253,40,59.099998,100,65.800003,68.0,65.900002
20170110084500,273.0,275.100006,51.37255,40,59.099998,100,66.099998,68.0,65.900002
20170110090000,273.0,271.950012,50.784316,40,56.400002,0,65.800003,68.0,65.900002
20170110091500,273.0,271.950012,50.784316,40,56.400002,0,65.800003,68.0,65.900002
20170110093000,273.0,284.549988,53.137253,40,56.400002,100,65.599998,68.0,65.900002
20170110094500,273.0,277.200012,51.764708,40,56.400002,100,65.599998,68.0,65.900002
20170110100000,273.0,280.350006,52.352942,40,56.400002,100,65.599998,68.0,65.900002
20170110101500,273.0,280.350006,52.352942,40,56.400002,100,65.5,68.0,65.900002
20170110103000,273.0,283.5,52.941176,40,56.400002,100,65.5,68.0,65.900002
20170110104500,273.0,283.5,52.941176,40,60.799999,100,65.900002,68.0,65.900002
20170110110000,273.0,283.5,52.941176,40,56.400002,0,66.0,68.0,65.900002
20170110111500,273.0,286.649994,53.529411,40,56.400002,0,65.800003,68.0,65.900002
20170110113000,273.0,281.399994,52.549018,40,55.700001,100,65.5,68.0,65.900002
20170110114500,273.0,281.399994,52.549018,40,56.700001,100,65.5,68.0,65.900002
20170110120000,273.0,284.549988,53.137253,40,56.700001,100,65.5,68.0,65.900002
20170110121500,273.0,279.299988,52.156861,39,56.700001,100,65.5,68.0,65.900002
20170110123000,273.0,274.049988,51.176468,39,56.700001,100,65.699997,68.0,65.900002
20170110124500,273.0,270.899994,50.588234,39,55.599998,100,65.800003,68.0,65.900002
20170110130000,273.0,282.450012,52.7451,39,56.700001,100,65.5,68.0,65.900002
20170110131500,273.0,279.299988,52.156861,39,56.0,100,65.599998,68.0,65.900002
20170110133000,273.0,279.299988,52.156861,39,56.0,100,65.5,68.0,65.900002
20170110134500,273.0,282.450012,52.7451,40,56.799999,0,66.300003,68.0,65.900002
20170110140000,273.0,275.100006,51.37255,39,56.0,0,65.900002,68.0,65.900002
20170110141500,273.0,275.100006,51.37255,39,56.700001,0,65.800003,68.0,65.900002
20170110143000,273.0,271.950012,50.784316,39,56.0,100,65.699997,68.0,65.900002
20170110144500,273.0,280.350006,52.352942,39,56.0,100,65.599998,68.0,65.900002
20170110150000,273.0,280.350006,52.352942,39,56.0,100,65.599998,68.0,65.900002
20170110151500,273.0,271.950012,50.784316,39,57.099998,100,65.5,68.0,65.900002
20170110153000,273.0,280.350006,52.352942,39,56.400002,100,65.599998,68.0,65.900002
20170110154500,273.0,275.100006,51.37255,39,57.099998,100,65.699997,68.0,65.900002
20170110160000,273.0,280.350006,52.352942,39,62.400002,100,65.800003,68.0,65.900002
20170110161500,273.0,280.350006,52.352942,39,57.5,0,66.0,68.0,65.900002
20170110163000,273.0,277.200012,51.764708,39,56.099998,0,65.699997,68.0,65.900002
20170110164500,273.0,277.200012,51.764708,39,56.099998,100,65.400002,68.0,65.900002
20170110170000,273.0,282.450012,52.7451,39,56.099998,100,65.400002,68.0,65.900002
20170110171500,273.0,271.950012,50.784316,39,56.700001,100,65.5,68.0,65.900002
20170110173000,273.0,271.950012,50.784316,39,69.599998,100,65.599998,68.0,65.900002
20170110174500,273.0,287.700012,53.725492,40,55.900002,0,65.699997,68.0,65.900002
20170110180000,273.0,282.450012,52.7451,40,55.900002,100,65.599998,68.0,65.900002
20170110181500,273.0,286.649994,53.529411,40,55.900002,100,65.0,68.0,65.900002
20170110183000,273.0,286.649994,53.529411,40,55.900002,100,65.300003,68.0,65.900002
20170110184500,273.0,286.649994,53.529411,40,58.799999,100,65.699997,68.0,65.900002
20170110190000,273.0,289.799988,54.117645,40,61.900002,100,65.599998,68.0,65.900002
20170110191500,273.0,289.799988,54.117645,40,55.599998,0,65.699997,68.0,65.900002
20170110193000,273.0,286.649994,53.529411,40,55.599998,100,65.5,68.0,65.900002
20170110194500,273.0,286.649994,53.529411,39,55.599998,100,65.0,68.0,65.900002
20170110200000,273.0,286.649994,53.529411,39,58.5,100,65.400002,68.0,65.900002
20170110201500,273.0,286.649994,53.529411,39,58.5,100,65.800003,68.0,65.900002
20170110203000,273.0,286.649994,53.529411,39,58.5,100,65.5,68.0,65.900002
20170110204500,273.0,281.399994,52.549018,39,58.5,100,66.0,68.0,65.900002
20170110210000,273.0,287.700012,53.725492,39,58.5,100,66.099998,68.0,65.900002
20170110211500,273.0,281.399994,52.549018,39,59.400002,100,65.599998,68.0,65.900002
20170110213000,273.0,268.799988,50.196076,39,58.799999,100,66.099998,68.0,65.900002
20170110214500,273.0,265.649994,49.607842,39,56.799999,0,66.0,68.0,65.900002
20170110220000,273.0,269.850006,50.392158,39,55.200001,100,65.5,68.0,65.900002
20170110221500,273.0,269.850006,50.392158,39,55.900002,100,65.5,68.0,65.900002
20170110223000,273.0,275.100006,51.37255,39,55.900002,100,65.5,68.0,65.900002
20170110224500,273.0,275.100006,51.37255,39,55.900002,100,65.199997,68.0,65.900002
20170110230000,273.0,279.299988,52.156861,39,63.200001,100,65.699997,68.0,65.900002
20170110231500,273.0,279.299988,52.156861,39,57.599998,0,66.400002,68.0,65.900002
20170110233000,273.0,279.299988,52.156861,39,55.200001,0,65.699997,68.0,65.900002
20170110234500,273.0,279.299988,52.156861,39,55.799999,100,65.599998,68.0,65.900002
20170111000000,273.0,282.450012,52.7451,39,55.799999,100,65.599998,68.0,65.900002
20170111001500,273.0,279.299988,52.156861,39,55.799999,100,65.5,68.0,65.900002
20170111003000,273.0,279.299988,52.156861,39,55.799999,100,65.5,68.0,65.900002
20170111004500,273.0,279.299988,52.156861,39,55.799999,100,65.599998,68.0,65.900002
20170111010000,273.0,279.299988,52.156861,39,56.400002,100,65.599998,68.0,65.900002
20170111011500,273.0,533.400024,99.607848,60,59.099998,0,66.900002,68.0,65.900002
20170111013000,273.0,275.100006,51.37255,39,55.599998,0,65.699997,68.0,65.900002
20170111014500,273.0,275.100006,51.37255,39,56.299999,0,65.699997,68.0,65.900002
20170111020000,273.0,275.100006,51.37255,39,56.299999,100,65.400002,68.0,65.900002
20170111021500,273.0,275.100006,51.37255,39,56.299999,100,65.400002,68.0,65.900002
20170111023000,273.0,275.100006,51.37255,39,56.299999,100,65.599998,68.0,65.900002
20170111024500,273.0,275.100006,51.37255,39,56.299999,100,65.5,68.0,65.900002
20170111030000,273.0,270.899994,50.588234,39,71.5,100,66.199997,68.0,65.900002
20170111031500,273.0,287.700012,53.725492,40,55.900002,0,65.699997,68.0,65.900002
20170111033000,273.0,280.350006,52.352942,39,54.700001,100,65.599998,68.0,65.900002
20170111034500,273.0,280.350006,52.352942,39,55.900002,100,65.099998,68.0,65.900002
20170111040000,273.0,280.350006,52.352942,39,55.900002,100,65.300003,68.0,65.900002
20170111041500,273.0,284.549988,53.137253,39,57.099998,100,65.5,68.0,65.900002
20170111044500,273.0,259.350006,48.431374,9,61.200001,0,66.599998,68.0,65.900002
20170111050000,273.0,312.899994,58.431371,41,58.400002,0,67.099998,68.0,65.900002
20170111051500,273.0,268.799988,50.196076,38,56.799999,0,66.099998,68.0,65.900002
20170111053000,273.0,268.799988,50.196076,38,56.0,0,65.800003,68.0,65.900002
20170111054500,273.0,268.799988,50.196076,38,54.700001,0,65.699997,68.0,65.900002
20170111060000,273.0,268.799988,50.196076,38,55.900002,100,65.599998,68.0,65.900002
20170111061500,273.0,271.950012,50.784316,38,54.700001,100,65.300003,68.0,65.900002
20170111063000,273.0,271.950012,50.784316,38,55.900002,100,65.400002,68.0,65.900002
20170111064500,273.0,271.950012,50.784316,38,55.900002,100,65.5,68.0,65.900002
20170111070000,273.0,271.950012,50.784316,38,61.099998,100,65.199997,68.0,65.900002
20170111071500,273.0,280.350006,52.352942,39,56.0,0,66.0,68.0,65.900002
20170111073000,273.0,287.700012,53.725492,39,56.0,100,65.599998,68.0,65.900002
20170111074500,273.0,287.700012,53.725492,39,56.0,100,65.5,68.0,65.900002
20170111080000,273.0,287.700012,53.725492,39,56.0,100,65.300003,68.0,65.900002
20170111081500,273.0,283.5,52.941176,39,56.0,100,65.400002,68.0,65.900002
20170111083000,273.0,286.649994,53.529411,39,62.0,100,66.099998,68.0,65.900002
20170111084500,273.0,286.649994,53.529411,39,56.0,100,65.5,68.0,65.900002
20170111090000,273.0,283.5,52.941176,39,56.0,100,65.400002,68.0,65.900002
20170111091500,273.0,283.5,52.941176,39,56.0,100,65.5,68.0,65.900002
20170111093000,273.0,283.5,52.941176,39,56.700001,100,65.5,68.0,65.900002
20170111094500,273.0,361.200012,67.450983,45,62.099998,0,66.5,68.0,65.900002
20170111100000,273.0,288.75,53.921569,39,55.599998,0,65.800003,68.0,65.900002
20170111101500,273.0,282.450012,52.7451,39,57.5,0,65.699997,68.0,65.900002
20170111103000,273.0,282.450012,52.7451,38,55.200001,100,65.300003,68.0,65.900002
20170111104500,273.0,282.450012,52.7451,38,57.5,100,65.699997,68.0,65.900002
20170111110000,273.0,276.149994,51.568626,38,57.5,100,65.599998,68.0,65.900002
20170111111500,273.0,284.549988,53.137253,38,57.5,100,65.400002,68.0,65.900002
20170111113000,273.0,284.549988,53.137253,38,57.5,100,65.599998,68.0,65.900002
20170111114500,273.0,271.950012,50.784316,38,56.799999,100,65.699997,68.0,65.900002
20170111120000,273.0,271.950012,50.784316,38,57.900002,100,65.800003,68.0,65.900002
20170111121500,273.0,277.200012,51.764708,38,57.099998,100,65.699997,68.0,65.900002
20170111123000,273.0,277.200012,51.764708,38,58.400002,100,65.800003,68.0,65.900002
20170111124500,273.0,280.350006,52.352942,38,56.400002,100,65.800003,68.0,65.900002
20170111130000,273.0,280.350006,52.352942,38,56.400002,0,66.400002,68.0,65.900002
20170111131500,273.0,283.5,52.941176,39,56.400002,0,65.900002,68.0,65.900002
20170111133000,273.0,283.5,52.941176,39,57.099998,0,65.900002,68.0,65.900002
20170111134500,273.0,280.350006,52.352942,39,57.099998,100,65.699997,68.0,65.900002
20170111140000,273.0,283.5,52.941176,39,57.099998,100,65.699997,68.0,65.900002
20170111141500,273.0,279.299988,52.156861,39,57.099998,100,65.800003,68.0,65.900002
20170111143000,273.0,284.549988,53.137253,39,56.0,100,65.699997,68.0,65.900002
20170111144500,273.0,284.549988,53.137253,39,56.799999,100,65.599998,68.0,65.900002
20170111150000,273.0,281.399994,52.549018,39,57.599998,100,65.699997,68.0,65.900002
20170111151500,273.0,281.399994,52.549018,39,56.799999,100,65.599998,68.0,65.900002
20170111153000,273.0,281.399994,52.549018,39,56.0,100,65.300003,68.0,65.900002
20170111154500,273.0,284.549988,53.137253,39,56.0,100,65.5,68.0,65.900002
20170111160000,273.0,284.549988,53.137253,39,57.099998,100,65.599998,68.0,65.900002
20170111161500,273.0,284.549988,53.137253,39,57.099998,100,65.5,68.0,65.900002
20170111163000,273.0,279.299988,52.156861,39,64.0,100,66.199997,68.0,65.900002
20170111164500,273.0,279.299988,52.156861,39,56.799999,0,66.0,68.0,65.900002
20170111170000,273.0,279.299988,52.156861,39,56.799999,0,65.800003,68.0,65.900002
20170111171500,273.0,276.149994,51.568626,39,56.799999,100,65.699997,68.0,65.900002
