PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111173000,273.0,279.299988,52.156861,39,55.900002,100,65.599998,68.0,65.900002
20170111174500,273.0,279.299988,52.156861,39,55.900002,100,65.599998,68.0,65.900002
20170111180000,273.0,279.299988,52.156861,39,55.900002,100,65.300003,68.0,65.900002
20170111181500,273.0,279.299988,52.156861,39,55.900002,100,65.400002,68.0,65.900002
20170111183000,273.0,279.299988,52.156861,39,55.900002,100,65.5,68.0,65.900002
20170111184500,273.0,279.299988,52.156861,39,55.900002,100,65.300003,68.0,65.900002
20170111190000,273.0,288.75,53.921569,39,57.900002,0,66.199997,68.0,65.900002
20170111191500,273.0,282.450012,52.7451,39,55.900002,100,65.699997,68.0,65.900002
20170111193000,273.0,282.450012,52.7451,39,55.900002,100,65.599998,68.0,65.900002
20170111194500,273.0,286.649994,53.529411,39,55.900002,100,65.300003,68.0,65.900002
20170111200000,273.0,283.5,52.941176,39,55.900002,100,65.5,68.0,65.900002
20170111201500,273.0,279.299988,52.156861,39,55.900002,100,65.5,68.0,65.900002
20170111203000,273.0,283.5,52.941176,39,69.099998,100,65.400002,68.0,65.900002
20170111204500,273.0,283.5,52.941176,38,56.799999,0,65.900002,68.0,65.900002
20170111210000,273.0,280.350006,52.352942,38,56.799999,100,65.599998,68.0,65.900002
20170111211500,273.0,284.549988,53.137253,38,56.799999,100,65.400002,68.0,65.900002
20170111213000,273.0,275.100006,51.37255,38,56.799999,100,65.400002,68.0,65.900002
20170111214500,273.0,275.100006,51.37255,38,56.0,100,65.5,68.0,65.900002
20170111220000,273.0,275.100006,51.37255,38,56.0,100,65.5,68.0,65.900002
20170111221500,273.0,268.799988,50.196076,38,63.200001,100,65.800003,68.0,65.900002
20170111223000,273.0,274.049988,51.176468,38,56.0,0,66.0,68.0,65.900002
20170111224500,273.0,270.899994,50.588234,38,56.0,0,65.699997,68.0,65.900002
20170111230000,273.0,274.049988,51.176468,38,56.0,100,65.300003,68.0,65.900002
20170111231500,273.0,274.049988,51.176468,38,56.0,100,65.099998,68.0,65.900002
20170111233000,273.0,266.700012,49.803924,38,57.900002,100,65.699997,68.0,65.900002
20170111234500,273.0,274.049988,51.176468,38,57.900002,100,65.900002,68.0,65.900002
20170112000000,273.0,274.049988,51.176468,38,57.900002,100,65.900002,68.0,65.900002
20170112001500,273.0,277.200012,51.764708,38,57.900002,100,66.0,68.0,65.900002
20170112003000,273.0,281.399994,52.549018,38,56.0,100,66.099998,68.0,65.900002
20170112004500,273.0,281.399994,52.549018,38,56.0,100,66.0,68.0,65.900002
20170112010000,273.0,281.399994,52.549018,38,56.0,100,65.699997,68.0,65.900002
20170112011500,273.0,281.399994,52.549018,38,56.0,100,65.699997,68.0,65.900002
20170112013000,273.0,281.399994,52.549018,38,56.0,100,65.699997,68.0,65.900002
20170112014500,273.0,281.399994,52.549018,38,56.0,100,65.599998,68.0,65.900002
20170112020000,273.0,281.399994,52.549018,38,56.0,100,65.400002,68.0,65.900002
20170112021500,273.0,281.399994,52.549018,38,56.0,100,65.300003,68.0,65.900002
20170112023000,273.0,281.399994,52.549018,38,57.099998,100,65.400002,68.0,65.900002
20170112024500,273.0,271.950012,50.784316,38,60.599998,0,66.199997,68.0,65.900002
20170112030000,273.0,271.950012,50.784316,38,56.400002,0,65.699997,68.0,65.900002
20170112031500,273.0,276.149994,51.568626,38,56.400002,100,65.599998,68.0,65.900002
20170112033000,273.0,276.149994,51.568626,38,56.400002,100,65.599998,68.0,65.900002
20170112034500,273.0,276.149994,51.568626,38,56.400002,100,65.599998,68.0,65.900002
20170112040000,273.0,276.149994,51.568626,38,56.400002,100,65.300003,68.0,65.900002
20170112041500,273.0,276.149994,51.568626,38,56.400002,100,65.5,68.0,65.900002
20170112043000,273.0,279.299988,52.156861,38,56.400002,100,65.5,68.0,65.900002
20170112044500,273.0,279.299988,52.156861,38,64.300003,100,65.400002,68.0,65.900002
20170112050000,273.0,276.149994,51.568626,38,56.700001,0,66.099998,68.0,65.900002
20170112051500,273.0,280.350006,52.352942,38,56.0,0,65.699997,68.0,65.900002
20170112053000,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20170112054500,273.0,280.350006,52.352942,38,56.0,100,65.300003,68.0,65.900002
20170112060000,273.0,283.5,52.941176,38,56.0,100,65.300003,68.0,65.900002
20170112061500,273.0,283.5,52.941176,38,60.799999,100,66.0,68.0,65.900002
20170112063000,273.0,280.350006,52.352942,38,56.0,100,65.5,68.0,65.900002
20170112064500,273.0,280.350006,52.352942,38,56.0,100,65.400002,68.0,65.900002
20170112070000,273.0,277.200012,51.764708,38,56.0,100,65.400002,68.0,65.900002
20170112071500,273.0,274.049988,51.176468,38,57.099998,100,65.199997,68.0,65.900002
20170112073000,273.0,289.799988,54.117645,39,56.0,0,66.0,68.0,65.900002
20170112074500,273.0,286.649994,53.529411,39,56.0,100,65.599998,68.0,65.900002
20170112080000,273.0,286.649994,53.529411,39,55.200001,100,65.400002,68.0,65.900002
20170112081500,273.0,283.5,52.941176,39,55.900002,100,65.199997,68.0,65.900002
20170112083000,273.0,283.5,52.941176,39,59.5,100,65.800003,68.0,65.900002
20170112084500,273.0,289.799988,54.117645,39,59.5,100,66.0,68.0,65.900002
20170112090000,273.0,282.450012,52.7451,38,58.400002,100,65.900002,68.0,65.900002
20170112091500,273.0,286.649994,53.529411,39,56.799999,0,66.0,68.0,65.900002
20170112093000,273.0,286.649994,53.529411,39,56.0,0,65.699997,68.0,65.900002
20170112094500,273.0,281.399994,52.549018,39,57.099998,100,65.5,68.0,65.900002
20170112100000,273.0,281.399994,52.549018,39,57.099998,100,65.5,68.0,65.900002
20170112101500,273.0,284.549988,53.137253,39,57.099998,100,65.599998,68.0,65.900002
20170112103000,273.0,284.549988,53.137253,39,57.099998,100,65.599998,68.0,65.900002
20170112104500,273.0,281.399994,52.549018,39,56.400002,100,65.5,68.0,65.900002
20170112110000,273.0,284.549988,53.137253,39,57.5,100,65.599998,68.0,65.900002
20170112111500,273.0,284.549988,53.137253,39,57.5,100,65.699997,68.0,65.900002
20170112113000,273.0,287.700012,53.725492,39,57.5,100,65.5,68.0,65.900002
20170112114500,273.0,280.350006,52.352942,39,57.5,100,65.800003,68.0,65.900002
20170112120000,273.0,288.75,53.921569,39,57.5,100,65.699997,68.0,65.900002
20170112121500,273.0,283.5,52.941176,39,56.799999,100,65.599998,68.0,65.900002
20170112123000,273.0,283.5,52.941176,39,56.799999,100,65.599998,68.0,65.900002
20170112124500,273.0,274.049988,51.176468,38,56.799999,100,65.800003,68.0,65.900002
20170112130000,273.0,277.200012,51.764708,38,56.799999,100,65.800003,68.0,65.900002
20170112131500,273.0,271.950012,50.784316,38,57.900002,100,65.699997,68.0,65.900002
20170112133000,273.0,277.200012,51.764708,38,57.099998,100,65.699997,68.0,65.900002
20170112134500,273.0,277.200012,51.764708,38,57.099998,100,65.800003,68.0,65.900002
20170112140000,273.0,277.200012,51.764708,38,57.099998,100,65.599998,68.0,65.900002
20170112141500,273.0,277.200012,51.764708,38,57.900002,100,65.800003,68.0,65.900002
20170112143000,273.0,277.200012,51.764708,38,56.700001,100,65.800003,68.0,65.900002
20170112144500,273.0,277.200012,51.764708,38,56.700001,100,65.5,68.0,65.900002
20170112150000,273.0,277.200012,51.764708,38,56.700001,100,65.900002,68.0,65.900002
20170112151500,273.0,284.549988,53.137253,39,56.700001,0,65.900002,68.0,65.900002
20170112153000,273.0,284.549988,53.137253,39,56.0,0,65.699997,68.0,65.900002
20170112154500,273.0,284.549988,53.137253,39,56.0,0,65.800003,68.0,65.900002
20170112160000,273.0,284.549988,53.137253,39,57.099998,0,65.900002,68.0,65.900002
20170112161500,273.0,284.549988,53.137253,39,57.099998,0,65.800003,68.0,65.900002
20170112163000,273.0,284.549988,53.137253,39,55.599998,100,65.800003,68.0,65.900002
20170112164500,273.0,284.549988,53.137253,39,55.599998,100,65.800003,68.0,65.900002
20170112170000,273.0,284.549988,53.137253,39,57.5,100,65.900002,68.0,65.900002
20170112171500,273.0,284.549988,53.137253,39,55.200001,100,65.699997,68.0,65.900002
20170112173000,273.0,284.549988,53.137253,39,55.200001,100,65.800003,68.0,65.900002
20170112174500,273.0,284.549988,53.137253,39,56.700001,100,65.900002,68.0,65.900002
20170112180000,273.0,274.049988,51.176468,39,55.200001,100,65.699997,68.0,65.900002
20170112181500,273.0,274.049988,51.176468,39,56.700001,100,65.900002,68.0,65.900002
20170112183000,273.0,274.049988,51.176468,39,55.599998,100,66.0,68.0,65.900002
20170112184500,273.0,274.049988,51.176468,39,56.299999,100,65.800003,68.0,65.900002
20170112190000,273.0,274.049988,51.176468,39,56.299999,100,65.800003,68.0,65.900002
20170112191500,273.0,274.049988,51.176468,39,56.299999,100,65.800003,68.0,65.900002
20170112193000,273.0,274.049988,51.176468,39,56.299999,100,65.900002,68.0,65.900002
20170112194500,273.0,282.450012,52.7451,39,56.299999,100,65.599998,68.0,65.900002
20170112200000,273.0,290.850006,54.313727,39,56.299999,100,65.699997,68.0,65.900002
20170112201500,273.0,286.649994,53.529411,39,55.599998,100,65.599998,68.0,65.900002
20170112203000,273.0,279.299988,52.156861,38,55.599998,100,65.400002,68.0,65.900002
20170112204500,273.0,274.049988,51.176468,38,56.700001,100,65.599998,68.0,65.900002
20170112210000,273.0,274.049988,51.176468,38,55.200001,100,65.699997,68.0,65.900002
20170112211500,273.0,274.049988,51.176468,38,56.700001,100,65.800003,68.0,65.900002
20170112213000,273.0,277.200012,51.764708,38,55.599998,100,65.699997,68.0,65.900002
20170112214500,273.0,277.200012,51.764708,38,56.299999,100,65.800003,68.0,65.900002
20170112220000,273.0,277.200012,51.764708,38,56.299999,100,65.800003,68.0,65.900002
20170112221500,273.0,270.899994,50.588234,38,56.299999,100,65.800003,68.0,65.900002
20170112223000,273.0,266.700012,49.803924,38,56.299999,100,65.900002,68.0,65.900002
20170112224500,273.0,266.700012,49.803924,38,56.299999,100,66.0,68.0,65.900002
20170112230000,273.0,266.700012,49.803924,38,56.299999,100,65.599998,68.0,65.900002
20170112231500,273.0,269.850006,50.392158,38,66.400002,100,65.5,68.0,65.900002
20170112233000,273.0,287.700012,53.725492,39,55.200001,0,66.0,68.0,65.900002
20170112234500,273.0,279.299988,52.156861,39,55.200001,0,65.800003,68.0,65.900002
20170113000000,273.0,279.299988,52.156861,39,55.200001,0,65.800003,68.0,65.900002
20170113001500,273.0,276.149994,51.568626,39,55.200001,0,65.699997,68.0,65.900002
20170113003000,273.0,276.149994,51.568626,39,55.200001,0,65.800003,68.0,65.900002
20170113004500,273.0,276.149994,51.568626,39,55.200001,0,65.800003,68.0,65.900002
20170113010000,273.0,276.149994,51.568626,39,55.200001,0,65.900002,68.0,65.900002
20170113011500,273.0,276.149994,51.568626,39,55.900002,0,66.0,68.0,65.900002
20170113013000,273.0,276.149994,51.568626,39,55.900002,0,66.0,68.0,65.900002
20170113014500,273.0,276.149994,51.568626,39,55.200001,0,65.900002,68.0,65.900002
20170113020000,273.0,276.149994,51.568626,39,55.200001,0,65.800003,68.0,65.900002
20170113021500,273.0,276.149994,51.568626,39,55.900002,100,65.800003,68.0,65.900002
20170113023000,273.0,276.149994,51.568626,39,55.900002,100,65.699997,68.0,65.900002
20170113024500,273.0,276.149994,51.568626,39,55.900002,100,65.800003,68.0,65.900002
20170113030000,273.0,276.149994,51.568626,39,55.900002,100,65.599998,68.0,65.900002
20170113031500,273.0,276.149994,51.568626,39,55.200001,100,65.699997,68.0,65.900002
20170113033000,273.0,279.299988,52.156861,39,55.200001,100,65.599998,68.0,65.900002
20170113034500,273.0,276.149994,51.568626,39,55.200001,100,65.5,68.0,65.900002
20170113040000,273.0,276.149994,51.568626,39,55.900002,100,65.5,68.0,65.900002
20170113041500,273.0,276.149994,51.568626,39,55.900002,100,65.599998,68.0,65.900002
20170113043000,273.0,276.149994,51.568626,39,55.900002,100,65.5,68.0,65.900002
20170113044500,273.0,279.299988,52.156861,39,57.5,100,65.699997,68.0,65.900002
20170113050000,273.0,279.299988,52.156861,39,57.5,100,66.0,68.0,65.900002
20170113051500,273.0,275.100006,51.37255,39,57.5,100,66.0,68.0,65.900002
20170113053000,273.0,275.100006,51.37255,39,57.5,100,66.099998,68.0,65.900002
20170113054500,273.0,279.299988,52.156861,39,56.400002,0,66.199997,68.0,65.900002
20170113060000,273.0,284.549988,53.137253,39,55.599998,0,66.0,68.0,65.900002
20170113061500,273.0,280.350006,52.352942,39,55.599998,100,65.599998,68.0,65.900002
20170113063000,273.0,277.200012,51.764708,39,55.599998,100,65.699997,68.0,65.900002
20170113064500,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20170113070000,273.0,277.200012,51.764708,39,55.599998,100,65.5,68.0,65.900002
20170113071500,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20170113073000,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20170113074500,273.0,277.200012,51.764708,39,55.599998,100,65.599998,68.0,65.900002
20170113080000,273.0,274.049988,51.176468,39,56.299999,100,65.599998,68.0,65.900002
20170113081500,273.0,274.049988,51.176468,39,56.299999,100,65.699997,68.0,65.900002
20170113083000,273.0,274.049988,51.176468,39,56.299999,100,65.699997,68.0,65.900002
20170113084500,273.0,279.299988,52.156861,39,57.900002,100,65.599998,68.0,65.900002
20170113090000,273.0,276.149994,51.568626,39,56.0,100,65.699997,68.0,65.900002
20170113091500,273.0,270.899994,50.588234,39,56.0,100,65.599998,68.0,65.900002
20170113093000,273.0,282.450012,52.7451,39,56.0,100,65.800003,68.0,65.900002
20170113094500,273.0,282.450012,52.7451,38,56.0,100,65.699997,68.0,65.900002
20170113100000,273.0,346.5,64.705882,43,57.599998,0,66.5,68.0,65.900002
20170113101500,273.0,281.399994,52.549018,39,56.700001,0,66.0,68.0,65.900002
20170113103000,273.0,287.700012,53.725492,39,56.700001,0,66.099998,68.0,65.900002
20170113104500,273.0,284.549988,53.137253,39,56.700001,0,65.800003,68.0,65.900002
20170113110000,273.0,284.549988,53.137253,39,56.0,0,65.800003,68.0,65.900002
20170113111500,273.0,284.549988,53.137253,39,56.0,0,65.800003,68.0,65.900002
20170113113000,273.0,284.549988,53.137253,39,56.0,100,65.699997,68.0,65.900002
20170113114500,273.0,289.799988,54.117645,39,56.700001,100,65.800003,68.0,65.900002
20170113120000,273.0,289.799988,54.117645,39,56.700001,100,65.800003,68.0,65.900002
20170113121500,273.0,282.450012,52.7451,38,56.700001,100,65.699997,68.0,65.900002
20170113123000,273.0,274.049988,51.176468,38,56.700001,100,65.800003,68.0,65.900002
20170113124500,273.0,281.399994,52.549018,38,56.0,100,65.800003,68.0,65.900002
20170113130000,273.0,276.149994,51.568626,38,56.799999,100,65.699997,68.0,65.900002
20170113131500,273.0,276.149994,51.568626,38,56.799999,100,65.800003,68.0,65.900002
20170113133000,273.0,276.149994,51.568626,38,56.799999,100,65.900002,68.0,65.900002
20170113134500,273.0,276.149994,51.568626,38,56.799999,100,65.800003,68.0,65.900002
20170113140000,273.0,276.149994,51.568626,38,56.799999,100,65.800003,68.0,65.900002
20170113141500,273.0,276.149994,51.568626,38,56.799999,100,66.0,68.0,65.900002
20170113143000,273.0,282.450012,52.7451,38,56.799999,100,65.699997,68.0,65.900002
20170113144500,273.0,277.200012,51.764708,38,56.0,100,65.900002,68.0,65.900002
20170113150000,273.0,277.200012,51.764708,38,57.099998,100,65.900002,68.0,65.900002
20170113151500,273.0,283.5,52.941176,38,56.299999,100,65.699997,68.0,65.900002
20170113153000,273.0,279.299988,52.156861,38,57.900002,100,65.900002,68.0,65.900002
20170113154500,273.0,276.149994,51.568626,38,56.0,100,65.900002,68.0,65.900002
20170113160000,273.0,276.149994,51.568626,38,55.400002,100,65.699997,68.0,65.900002
20170113161500,273.0,279.299988,52.156861,38,55.400002,100,65.800003,68.0,65.900002
20170113163000,273.0,279.299988,52.156861,38,56.299999,100,65.900002,68.0,65.900002
20170113164500,273.0,276.149994,51.568626,38,54.700001,100,65.699997,68.0,65.900002
20170113170000,273.0,276.149994,51.568626,38,55.599998,100,65.800003,68.0,65.900002
20170113171500,273.0,279.299988,52.156861,38,56.700001,100,65.800003,68.0,65.900002
20170113173000,273.0,275.100006,51.37255,38,56.0,100,65.599998,68.0,65.900002
20170113174500,273.0,275.100006,51.37255,38,55.200001,100,65.699997,68.0,65.900002
20170113180000,273.0,279.299988,52.156861,38,56.700001,100,65.800003,68.0,65.900002
20170113181500,273.0,274.049988,51.176468,38,56.0,100,65.5,68.0,65.900002
20170113183000,273.0,268.799988,50.196076,38,56.0,100,65.800003,68.0,65.900002
20170113184500,273.0,268.799988,50.196076,38,56.0,100,65.800003,68.0,65.900002
20170113190000,273.0,268.799988,50.196076,38,56.0,100,65.699997,68.0,65.900002
20170113191500,273.0,268.799988,50.196076,38,56.0,100,65.900002,68.0,65.900002
20170113193000,273.0,268.799988,50.196076,38,56.0,100,65.800003,68.0,65.900002
20170113194500,273.0,268.799988,50.196076,38,57.099998,100,65.599998,68.0,65.900002
20170113200000,273.0,271.950012,50.784316,38,56.400002,100,65.800003,68.0,65.900002
20170113201500,273.0,276.149994,51.568626,38,56.400002,100,65.800003,68.0,65.900002
20170113203000,273.0,276.149994,51.568626,38,56.400002,100,65.599998,68.0,65.900002
20170113204500,273.0,269.850006,50.392158,38,56.400002,100,65.699997,68.0,65.900002
20170113210000,273.0,269.850006,50.392158,38,56.400002,100,65.800003,68.0,65.900002
20170113211500,273.0,274.049988,51.176468,38,56.400002,100,65.5,68.0,65.900002
20170113213000,273.0,280.350006,52.352942,38,56.400002,100,65.699997,68.0,65.900002
20170113214500,273.0,280.350006,52.352942,38,55.599998,100,65.699997,68.0,65.900002
20170113220000,273.0,280.350006,52.352942,38,64.0,100,65.5,68.0,65.900002
20170113221500,273.0,287.700012,53.725492,38,56.299999,0,66.0,68.0,65.900002
20170113223000,273.0,281.399994,52.549018,38,55.200001,0,65.900002,68.0,65.900002
20170113224500,273.0,281.399994,52.549018,38,55.900002,100,65.5,68.0,65.900002
20170113230000,273.0,281.399994,52.549018,38,55.900002,100,65.199997,68.0,65.900002
20170113231500,273.0,270.899994,50.588234,38,67.599998,100,65.400002,68.0,65.900002
20170113233000,273.0,282.450012,52.7451,39,55.400002,0,66.0,68.0,65.900002
20170113234500,273.0,282.450012,52.7451,39,55.400002,0,65.800003,68.0,65.900002
20170114000000,273.0,288.75,53.921569,39,55.400002,0,65.699997,68.0,65.900002
20170114001500,273.0,288.75,53.921569,39,55.400002,0,65.699997,68.0,65.900002
20170114003000,273.0,294.0,54.901961,39,55.400002,100,65.599998,68.0,65.900002
20170114004500,273.0,284.549988,53.137253,39,55.400002,0,65.699997,68.0,65.900002
20170114010000,273.0,284.549988,53.137253,39,54.700001,100,65.599998,68.0,65.900002
20170114011500,273.0,516.599976,96.470584,58,54.700001,0,66.199997,68.0,65.900002
20170114013000,273.0,266.700012,49.803924,38,54.700001,100,65.900002,68.0,65.900002
20170114014500,273.0,266.700012,49.803924,38,55.5,100,66.0,68.0,65.900002
20170114020000,273.0,266.700012,49.803924,38,55.5,100,66.0,68.0,65.900002
20170114021500,273.0,266.700012,49.803924,38,55.5,100,65.599998,68.0,65.900002
20170114023000,273.0,266.700012,49.803924,38,55.5,100,65.699997,68.0,65.900002
20170114024500,273.0,266.700012,49.803924,38,55.5,100,65.800003,68.0,65.900002
20170114030000,273.0,261.450012,48.823532,38,55.5,100,65.800003,68.0,65.900002
20170114031500,273.0,261.450012,48.823532,38,55.5,100,65.599998,68.0,65.900002
20170114033000,273.0,266.700012,49.803924,38,54.700001,100,65.599998,68.0,65.900002
20170114034500,273.0,266.700012,49.803924,38,55.299999,100,65.699997,68.0,65.900002
20170114040000,273.0,266.700012,49.803924,38,55.299999,100,65.300003,68.0,65.900002
20170114041500,273.0,266.700012,49.803924,38,55.299999,100,65.599998,68.0,65.900002
20170114043000,273.0,263.549988,49.215684,38,55.299999,100,65.699997,68.0,65.900002
20170114044500,273.0,263.549988,49.215684,38,55.299999,100,65.400002,68.0,65.900002
20170114050000,273.0,263.549988,49.215684,38,59.099998,100,65.800003,68.0,65.900002
20170114051500,273.0,268.799988,50.196076,38,56.799999,0,66.199997,68.0,65.900002
20170114053000,273.0,265.649994,49.607842,38,56.0,0,66.0,68.0,65.900002
20170114054500,273.0,265.649994,49.607842,38,55.200001,0,65.800003,68.0,65.900002
20170114060000,273.0,270.899994,50.588234,38,55.200001,0,65.800003,68.0,65.900002
20170114061500,273.0,276.149994,51.568626,38,55.200001,0,65.699997,68.0,65.900002
20170114063000,273.0,276.149994,51.568626,38,55.200001,100,65.300003,68.0,65.900002
20170114064500,273.0,271.950012,50.784316,38,55.200001,100,65.599998,68.0,65.900002
20170114070000,273.0,281.399994,52.549018,38,55.200001,100,65.5,68.0,65.900002
20170114071500,273.0,266.700012,49.803924,38,55.900002,100,65.400002,68.0,65.900002
20170114073000,273.0,266.700012,49.803924,38,55.900002,100,65.699997,68.0,65.900002
20170114074500,273.0,269.850006,50.392158,38,55.900002,100,65.599998,68.0,65.900002
20170114080000,273.0,266.700012,49.803924,38,55.900002,100,65.599998,68.0,65.900002
20170114081500,273.0,266.700012,49.803924,38,63.599998,100,65.800003,68.0,65.900002
20170114083000,273.0,283.5,52.941176,38,56.299999,0,66.0,68.0,65.900002
20170114084500,273.0,283.5,52.941176,38,56.299999,0,65.800003,68.0,65.900002
20170114090000,273.0,283.5,52.941176,38,55.5,100,65.300003,68.0,65.900002
20170114091500,273.0,283.5,52.941176,38,55.5,100,65.599998,68.0,65.900002
20170114093000,273.0,274.049988,51.176468,38,56.299999,100,65.5,68.0,65.900002
20170114094500,273.0,281.399994,52.549018,38,56.299999,100,65.5,68.0,65.900002
20170114100000,273.0,281.399994,52.549018,38,55.400002,100,65.5,68.0,65.900002
20170114101500,273.0,277.200012,51.764708,38,55.400002,100,65.599998,68.0,65.900002
20170114103000,273.0,274.049988,51.176468,38,57.099998,100,65.699997,68.0,65.900002
20170114104500,273.0,274.049988,51.176468,38,59.200001,100,65.800003,68.0,65.900002
20170114110000,273.0,269.850006,50.392158,38,58.400002,0,66.199997,68.0,65.900002
20170114111500,273.0,269.850006,50.392158,38,56.700001,0,66.0,68.0,65.900002
20170114113000,273.0,277.200012,51.764708,38,56.700001,100,65.699997,68.0,65.900002
20170114114500,273.0,277.200012,51.764708,38,55.900002,100,65.699997,68.0,65.900002
20170114120000,273.0,274.049988,51.176468,38,55.900002,100,65.800003,68.0,65.900002
20170114121500,273.0,280.350006,52.352942,38,55.900002,100,65.5,68.0,65.900002
20170114123000,273.0,276.149994,51.568626,38,57.5,100,65.800003,68.0,65.900002
20170114124500,273.0,283.5,52.941176,38,56.400002,100,65.800003,68.0,65.900002
20170114130000,273.0,283.5,52.941176,38,57.900002,100,65.599998,68.0,65.900002
20170114131500,273.0,283.5,52.941176,38,56.400002,100,65.800003,68.0,65.900002
20170114133000,273.0,283.5,52.941176,38,57.200001,100,66.0,68.0,65.900002
20170114134500,273.0,283.5,52.941176,38,57.200001,100,65.699997,68.0,65.900002
20170114140000,273.0,279.299988,52.156861,38,56.0,100,65.800003,68.0,65.900002
20170114141500,273.0,279.299988,52.156861,38,56.0,100,65.800003,68.0,65.900002
20170114143000,273.0,279.299988,52.156861,38,57.5,100,65.800003,68.0,65.900002
20170114144500,273.0,283.5,52.941176,38,57.5,100,65.800003,68.0,65.900002
20170114150000,273.0,283.5,52.941176,38,56.700001,100,65.800003,68.0,65.900002
20170114151500,273.0,283.5,52.941176,38,56.700001,100,65.900002,68.0,65.900002
20170114153000,273.0,283.5,52.941176,38,56.700001,100,65.599998,68.0,65.900002
20170114154500,273.0,283.5,52.941176,38,56.700001,100,65.900002,68.0,65.900002
20170114160000,273.0,275.100006,51.37255,38,56.0,100,66.0,68.0,65.900002
20170114161500,273.0,269.850006,50.392158,38,56.0,100,65.599998,68.0,65.900002
20170114163000,273.0,275.100006,51.37255,38,56.0,100,65.800003,68.0,65.900002
20170114164500,273.0,275.100006,51.37255,38,56.799999,100,66.0,68.0,65.900002
20170114170000,273.0,275.100006,51.37255,38,55.900002,100,65.599998,68.0,65.900002
20170114171500,273.0,275.100006,51.37255,38,55.900002,100,65.800003,68.0,65.900002
20170114173000,273.0,275.100006,51.37255,38,55.900002,100,65.800003,68.0,65.900002
20170114174500,273.0,271.950012,50.784316,38,55.900002,100,65.699997,68.0,65.900002
20170114180000,273.0,275.100006,51.37255,38,55.900002,100,65.699997,68.0,65.900002
20170114181500,273.0,275.100006,51.37255,38,55.900002,100,65.800003,68.0,65.900002
20170114183000,273.0,275.100006,51.37255,38,55.200001,100,65.599998,68.0,65.900002
20170114184500,273.0,271.950012,50.784316,38,57.099998,100,65.800003,68.0,65.900002
20170114190000,273.0,275.100006,51.37255,38,55.5,100,65.800003,68.0,65.900002
20170114191500,273.0,280.350006,52.352942,38,56.700001,100,65.699997,68.0,65.900002
20170114193000,273.0,277.200012,51.764708,38,55.900002,100,65.599998,68.0,65.900002
20170114194500,273.0,277.200012,51.764708,38,55.900002,100,65.800003,68.0,65.900002
20170114200000,273.0,281.399994,52.549018,38,55.900002,100,65.699997,68.0,65.900002
20170114201500,273.0,281.399994,52.549018,38,56.700001,100,65.5,68.0,65.900002
20170114203000,273.0,270.899994,50.588234,38,56.700001,100,65.800003,68.0,65.900002
20170114204500,273.0,274.049988,51.176468,38,56.700001,100,65.800003,68.0,65.900002
20170114210000,273.0,269.850006,50.392158,38,56.700001,100,65.5,68.0,65.900002
20170114211500,273.0,274.049988,51.176468,38,56.700001,100,65.800003,68.0,65.900002
20170114213000,273.0,270.899994,50.588234,38,56.700001,100,65.800003,68.0,65.900002
20170114214500,273.0,270.899994,50.588234,38,56.700001,100,65.699997,68.0,65.900002
20170114220000,273.0,270.899994,50.588234,38,58.700001,100,65.900002,68.0,65.900002
20170114221500,273.0,270.899994,50.588234,38,56.400002,0,66.099998,68.0,65.900002
20170114223000,273.0,274.049988,51.176468,38,56.400002,0,66.0,68.0,65.900002
20170114224500,273.0,274.049988,51.176468,38,56.400002,0,65.800003,68.0,65.900002
20170114230000,273.0,274.049988,51.176468,38,56.400002,100,65.5,68.0,65.900002
20170114231500,273.0,274.049988,51.176468,38,56.400002,100,65.199997,68.0,65.900002
20170114233000,273.0,274.049988,51.176468,38,56.400002,100,65.699997,68.0,65.900002
20170114234500,273.0,274.049988,51.176468,38,56.400002,100,65.800003,68.0,65.900002
20170115000000,273.0,281.399994,52.549018,38,56.400002,100,65.800003,68.0,65.900002
20170115001500,273.0,281.399994,52.549018,38,55.599998,100,65.800003,68.0,65.900002
20170115003000,273.0,281.399994,52.549018,38,55.599998,100,65.800003,68.0,65.900002
20170115004500,273.0,281.399994,52.549018,38,55.599998,100,65.800003,68.0,65.900002
20170115010000,273.0,281.399994,52.549018,38,55.599998,100,65.800003,68.0,65.900002
20170115011500,273.0,281.399994,52.549018,38,55.599998,100,65.800003,68.0,65.900002
20170115013000,273.0,281.399994,52.549018,38,55.599998,100,65.900002,68.0,65.900002
20170115014500,273.0,276.149994,51.568626,38,55.599998,100,65.800003,68.0,65.900002
20170115020000,273.0,270.899994,50.588234,38,55.599998,100,65.900002,68.0,65.900002
20170115021500,273.0,275.100006,51.37255,38,55.599998,100,65.5,68.0,65.900002
20170115023000,273.0,271.950012,50.784316,38,55.599998,100,65.699997,68.0,65.900002
20170115024500,273.0,275.100006,51.37255,38,55.599998,100,65.800003,68.0,65.900002
20170115030000,273.0,269.850006,50.392158,38,55.599998,100,65.900002,68.0,65.900002
20170115031500,273.0,274.049988,51.176468,38,55.599998,100,65.599998,68.0,65.900002
20170115033000,273.0,274.049988,51.176468,38,55.599998,100,65.800003,68.0,65.900002
20170115034500,273.0,274.049988,51.176468,38,55.599998,100,65.800003,68.0,65.900002
20170115040000,273.0,274.049988,51.176468,38,55.599998,100,65.5,68.0,65.900002
20170115041500,273.0,274.049988,51.176468,38,55.599998,100,65.699997,68.0,65.900002
20170115043000,273.0,281.399994,52.549018,38,55.599998,100,65.699997,68.0,65.900002
20170115044500,273.0,281.399994,52.549018,38,55.599998,100,65.699997,68.0,65.900002
20170115050000,273.0,281.399994,52.549018,38,55.599998,100,65.5,68.0,65.900002
20170115051500,273.0,281.399994,52.549018,38,55.599998,100,65.599998,68.0,65.900002
20170115053000,273.0,281.399994,52.549018,38,55.599998,100,65.599998,68.0,65.900002
20170115054500,273.0,281.399994,52.549018,38,62.799999,100,66.099998,68.0,65.900002
20170115060000,273.0,281.399994,52.549018,38,55.400002,0,65.800003,68.0,65.900002
20170115061500,273.0,277.200012,51.764708,38,55.400002,0,65.699997,68.0,65.900002
20170115063000,273.0,277.200012,51.764708,38,55.400002,100,65.300003,68.0,65.900002
20170115064500,273.0,270.899994,50.588234,38,55.400002,100,65.599998,68.0,65.900002
20170115070000,273.0,275.100006,51.37255,38,55.400002,100,65.599998,68.0,65.900002
20170115071500,273.0,275.100006,51.37255,38,55.400002,100,65.300003,68.0,65.900002
20170115073000,273.0,275.100006,51.37255,38,56.299999,100,65.599998,68.0,65.900002
20170115074500,273.0,275.100006,51.37255,38,55.599998,100,65.599998,68.0,65.900002
20170115080000,273.0,275.100006,51.37255,38,55.599998,100,65.5,68.0,65.900002
20170115081500,273.0,275.100006,51.37255,38,59.099998,100,65.900002,68.0,65.900002
20170115083000,273.0,275.100006,51.37255,38,56.400002,0,66.099998,68.0,65.900002
20170115084500,273.0,275.100006,51.37255,38,56.400002,0,66.0,68.0,65.900002
20170115090000,273.0,275.100006,51.37255,38,56.400002,100,65.699997,68.0,65.900002
20170115091500,273.0,281.399994,52.549018,38,56.400002,100,65.699997,68.0,65.900002
20170115093000,273.0,281.399994,52.549018,38,55.599998,100,65.699997,68.0,65.900002
20170115094500,273.0,281.399994,52.549018,38,55.599998,100,65.400002,68.0,65.900002
20170115100000,273.0,281.399994,52.549018,38,56.400002,100,65.699997,68.0,65.900002
20170115101500,273.0,281.399994,52.549018,38,56.400002,100,65.699997,68.0,65.900002
20170115103000,273.0,281.399994,52.549018,38,56.400002,100,65.400002,68.0,65.900002
20170115104500,273.0,281.399994,52.549018,38,56.400002,100,65.699997,68.0,65.900002
20170115110000,273.0,281.399994,52.549018,38,55.599998,100,65.699997,68.0,65.900002
20170115111500,273.0,281.399994,52.549018,38,55.599998,100,65.599998,68.0,65.900002
20170115113000,273.0,276.149994,51.568626,38,56.700001,100,65.699997,68.0,65.900002
20170115114500,273.0,276.149994,51.568626,38,56.700001,100,65.800003,68.0,65.900002
20170115120000,273.0,271.950012,50.784316,38,56.700001,100,65.900002,68.0,65.900002
20170115121500,273.0,271.950012,50.784316,38,56.700001,100,65.699997,68.0,65.900002
20170115123000,273.0,271.950012,50.784316,38,56.700001,100,65.800003,68.0,65.900002
20170115124500,273.0,271.950012,50.784316,38,56.700001,100,66.0,68.0,65.900002
20170115130000,273.0,271.950012,50.784316,38,56.700001,100,65.599998,68.0,65.900002
20170115131500,273.0,276.149994,51.568626,38,57.5,100,65.900002,68.0,65.900002
20170115133000,273.0,271.950012,50.784316,38,57.5,100,66.0,68.0,65.900002
20170115134500,273.0,276.149994,51.568626,38,57.5,100,65.800003,68.0,65.900002
20170115140000,273.0,276.149994,51.568626,38,56.400002,100,65.800003,68.0,65.900002
20170115141500,273.0,276.149994,51.568626,38,56.400002,100,66.0,68.0,65.900002
20170115143000,273.0,276.149994,51.568626,38,56.400002,100,65.699997,68.0,65.900002
20170115144500,273.0,276.149994,51.568626,38,57.099998,100,65.800003,68.0,65.900002
20170115150000,273.0,283.5,52.941176,38,57.099998,100,65.800003,68.0,65.900002
20170115151500,273.0,283.5,52.941176,38,57.099998,100,65.800003,68.0,65.900002
20170115153000,273.0,280.350006,52.352942,38,57.099998,100,65.699997,68.0,65.900002
20170115154500,273.0,280.350006,52.352942,38,57.099998,100,65.800003,68.0,65.900002
20170115160000,273.0,276.149994,51.568626,38,57.099998,100,65.900002,68.0,65.900002
20170115161500,273.0,280.350006,52.352942,38,57.099998,100,65.5,68.0,65.900002
20170115163000,273.0,276.149994,51.568626,38,56.299999,100,65.699997,68.0,65.900002
20170115164500,273.0,271.950012,50.784316,38,55.599998,100,65.900002,68.0,65.900002
20170115170000,273.0,268.799988,50.196076,38,55.599998,100,65.699997,68.0,65.900002
20170115171500,273.0,271.950012,50.784316,38,55.599998,100,65.800003,68.0,65.900002
20170115173000,273.0,271.950012,50.784316,38,55.599998,100,65.800003,68.0,65.900002
20170115174500,273.0,271.950012,50.784316,38,55.599998,100,65.900002,68.0,65.900002
20170115180000,273.0,271.950012,50.784316,38,55.599998,100,65.699997,68.0,65.900002
20170115181500,273.0,271.950012,50.784316,38,56.299999,100,65.800003,68.0,65.900002
20170115183000,273.0,271.950012,50.784316,38,56.299999,100,65.800003,68.0,65.900002
20170115184500,273.0,271.950012,50.784316,38,66.699997,100,66.099998,68.0,65.900002
20170115190000,273.0,281.399994,52.549018,39,56.0,0,66.099998,68.0,65.900002
20170115191500,273.0,281.399994,52.549018,39,56.0,0,66.0,68.0,65.900002
20170115193000,273.0,281.399994,52.549018,39,56.0,100,65.599998,68.0,65.900002
20170115194500,273.0,281.399994,52.549018,39,56.0,100,65.699997,68.0,65.900002
20170115200000,273.0,281.399994,52.549018,39,55.200001,100,65.699997,68.0,65.900002
20170115201500,273.0,281.399994,52.549018,39,55.200001,100,65.400002,68.0,65.900002
20170115203000,273.0,288.75,53.921569,39,56.299999,100,65.5,68.0,65.900002
20170115204500,273.0,288.75,53.921569,39,56.299999,100,65.599998,68.0,65.900002
20170115210000,273.0,279.299988,52.156861,39,56.299999,100,65.699997,68.0,65.900002
20170115211500,273.0,284.549988,53.137253,39,58.0,100,65.599998,68.0,65.900002
20170115213000,273.0,284.549988,53.137253,39,58.0,100,66.0,68.0,65.900002
20170115214500,273.0,284.549988,53.137253,38,58.0,0,66.199997,68.0,65.900002
20170115220000,273.0,284.549988,53.137253,38,56.0,100,65.599998,68.0,65.900002
20170115221500,273.0,274.049988,51.176468,38,56.0,100,65.800003,68.0,65.900002
20170115223000,273.0,274.049988,51.176468,38,56.0,100,65.800003,68.0,65.900002
20170115224500,273.0,274.049988,51.176468,38,55.200001,100,65.599998,68.0,65.900002
20170115230000,273.0,274.049988,51.176468,38,56.0,100,65.199997,68.0,65.900002
20170115231500,273.0,274.049988,51.176468,38,66.800003,100,65.800003,68.0,65.900002
20170115233000,273.0,286.649994,53.529411,39,56.400002,0,66.0,68.0,65.900002
20170115234500,273.0,286.649994,53.529411,39,55.5,0,65.699997,68.0,65.900002
20170116000000,273.0,286.649994,53.529411,39,55.5,0,65.800003,68.0,65.900002
20170116001500,273.0,286.649994,53.529411,39,55.5,0,65.699997,68.0,65.900002
20170116003000,273.0,286.649994,53.529411,39,55.5,0,65.699997,68.0,65.900002
20170116004500,273.0,286.649994,53.529411,39,55.5,0,65.699997,68.0,65.900002
20170116010000,273.0,286.649994,53.529411,39,56.299999,0,65.800003,68.0,65.900002
20170116011500,273.0,286.649994,53.529411,39,55.599998,0,65.699997,68.0,65.900002
20170116013000,273.0,286.649994,53.529411,39,55.599998,100,65.599998,68.0,65.900002
20170116014500,273.0,286.649994,53.529411,39,55.599998,100,65.599998,68.0,65.900002
20170116020000,273.0,286.649994,53.529411,39,55.599998,100,65.300003,68.0,65.900002
20170116021500,273.0,286.649994,53.529411,39,55.599998,100,65.300003,68.0,65.900002
20170116023000,273.0,286.649994,53.529411,39,55.599998,100,65.5,68.0,65.900002
20170116024500,273.0,286.649994,53.529411,39,55.599998,100,65.599998,68.0,65.900002
20170116030000,273.0,281.399994,52.549018,39,68.800003,100,65.800003,68.0,65.900002
20170116031500,273.0,286.649994,53.529411,39,55.900002,0,66.0,68.0,65.900002
20170116033000,273.0,286.649994,53.529411,39,55.099998,100,65.599998,68.0,65.900002
20170116034500,273.0,281.399994,52.549018,39,55.099998,100,65.599998,68.0,65.900002
20170116040000,273.0,277.200012,51.764708,39,55.099998,100,65.400002,68.0,65.900002
20170116041500,273.0,282.450012,52.7451,39,55.099998,100,65.599998,68.0,65.900002
20170116043000,273.0,282.450012,52.7451,39,55.099998,100,65.599998,68.0,65.900002
20170116044500,273.0,282.450012,52.7451,39,59.099998,100,65.300003,68.0,65.900002
20170116050000,273.0,279.299988,52.156861,39,56.0,0,66.099998,68.0,65.900002
20170116051500,273.0,279.299988,52.156861,39,56.0,0,65.800003,68.0,65.900002
20170116053000,273.0,276.149994,51.568626,39,56.0,100,65.599998,68.0,65.900002
20170116054500,273.0,276.149994,51.568626,39,56.0,100,65.599998,68.0,65.900002
20170116060000,273.0,276.149994,51.568626,39,56.0,100,65.599998,68.0,65.900002
20170116061500,273.0,280.350006,52.352942,39,56.0,100,65.599998,68.0,65.900002
20170116063000,273.0,280.350006,52.352942,39,56.0,100,65.5,68.0,65.900002
20170116064500,273.0,276.149994,51.568626,39,56.700001,100,65.699997,68.0,65.900002
20170116070000,273.0,279.299988,52.156861,39,56.700001,100,65.699997,68.0,65.900002
20170116071500,273.0,279.299988,52.156861,39,68.599998,100,65.699997,68.0,65.900002
20170116073000,273.0,288.75,53.921569,39,55.599998,0,65.800003,68.0,65.900002
20170116074500,273.0,288.75,53.921569,39,56.299999,0,65.800003,68.0,65.900002
20170116080000,273.0,288.75,53.921569,39,55.599998,100,65.5,68.0,65.900002
20170116081500,273.0,288.75,53.921569,39,56.299999,100,65.599998,68.0,65.900002
20170116083000,273.0,284.549988,53.137253,39,55.200001,100,65.699997,68.0,65.900002
20170116084500,273.0,284.549988,53.137253,39,56.400002,100,65.699997,68.0,65.900002
20170116090000,273.0,279.299988,52.156861,39,57.5,100,65.699997,68.0,65.900002
20170116091500,273.0,279.299988,52.156861,39,56.299999,100,65.699997,68.0,65.900002
20170116093000,273.0,276.149994,51.568626,39,56.299999,100,65.900002,68.0,65.900002
20170116094500,273.0,280.350006,52.352942,39,57.099998,100,65.599998,68.0,65.900002
20170116100000,273.0,280.350006,52.352942,39,57.099998,100,65.900002,68.0,65.900002
20170116101500,273.0,280.350006,52.352942,39,57.099998,100,66.0,68.0,65.900002
20170116103000,273.0,280.350006,52.352942,39,57.099998,100,65.800003,68.0,65.900002
20170116104500,273.0,280.350006,52.352942,38,57.099998,100,65.900002,68.0,65.900002
20170116110000,273.0,284.549988,53.137253,38,56.400002,100,65.900002,68.0,65.900002
20170116111500,273.0,280.350006,52.352942,38,56.400002,100,65.900002,68.0,65.900002
20170116113000,273.0,280.350006,52.352942,38,56.400002,100,66.0,68.0,65.900002
20170116114500,273.0,280.350006,52.352942,38,56.400002,100,66.0,68.0,65.900002
20170116120000,273.0,280.350006,52.352942,38,56.400002,100,66.0,68.0,65.900002
20170116121500,273.0,277.200012,51.764708,38,56.400002,100,65.800003,68.0,65.900002
20170116123000,273.0,281.399994,52.549018,38,57.099998,100,66.0,68.0,65.900002
20170116124500,273.0,277.200012,51.764708,38,56.0,100,66.099998,68.0,65.900002
20170116130000,273.0,277.200012,51.764708,38,57.099998,100,65.900002,68.0,65.900002
20170116131500,273.0,270.899994,50.588234,38,56.0,100,66.0,68.0,65.900002
20170116133000,273.0,270.899994,50.588234,38,56.700001,100,66.099998,68.0,65.900002
20170116134500,273.0,275.100006,51.37255,38,56.700001,0,66.0,68.0,65.900002
20170116140000,273.0,281.399994,52.549018,38,56.700001,0,65.900002,68.0,65.900002
20170116141500,273.0,281.399994,52.549018,38,56.700001,0,66.0,68.0,65.900002
20170116143000,273.0,277.200012,51.764708,38,56.700001,0,66.099998,68.0,65.900002
20170116144500,273.0,284.549988,53.137253,38,56.700001,0,66.0,68.0,65.900002
20170116150000,273.0,284.549988,53.137253,38,56.700001,0,66.099998,68.0,65.900002
20170116151500,273.0,275.100006,51.37255,38,56.700001,0,66.099998,68.0,65.900002
20170116153000,273.0,282.450012,52.7451,38,56.700001,0,66.0,68.0,65.900002
20170116154500,273.0,287.700012,53.725492,38,56.0,0,66.0,68.0,65.900002
20170116160000,273.0,282.450012,52.7451,38,57.5,0,66.099998,68.0,65.900002
20170116161500,273.0,279.299988,52.156861,38,57.5,0,66.099998,68.0,65.900002
20170116163000,273.0,275.100006,51.37255,38,57.5,0,66.0,68.0,65.900002
20170116164500,273.0,279.299988,52.156861,38,55.700001,0,66.0,68.0,65.900002
20170116170000,273.0,282.450012,52.7451,38,56.700001,0,66.0,68.0,65.900002
20170116171500,273.0,282.450012,52.7451,38,56.700001,0,65.800003,68.0,65.900002
20170116173000,273.0,279.299988,52.156861,38,56.700001,0,66.0,68.0,65.900002
20170116174500,273.0,275.100006,51.37255,38,56.700001,0,66.0,68.0,65.900002
20170116180000,273.0,270.899994,50.588234,38,55.900002,0,65.699997,68.0,65.900002
20170116181500,273.0,270.899994,50.588234,38,55.900002,0,65.800003,68.0,65.900002
20170116183000,273.0,274.049988,51.176468,38,56.700001,0,65.900002,68.0,65.900002
20170116184500,273.0,274.049988,51.176468,38,55.900002,0,65.800003,68.0,65.900002
20170116190000,273.0,270.899994,50.588234,38,56.700001,100,65.699997,68.0,65.900002
20170116191500,273.0,266.700012,49.803924,38,56.0,100,65.900002,68.0,65.900002
20170116193000,273.0,266.700012,49.803924,38,56.0,100,65.800003,68.0,65.900002
20170116194500,273.0,282.450012,52.7451,38,55.299999,100,65.599998,68.0,65.900002
20170116200000,273.0,270.899994,50.588234,38,56.299999,100,65.800003,68.0,65.900002
20170116201500,273.0,270.899994,50.588234,38,56.299999,100,65.800003,68.0,65.900002
20170116203000,273.0,270.899994,50.588234,38,56.299999,100,65.699997,68.0,65.900002
20170116204500,273.0,274.049988,51.176468,38,54.799999,100,65.800003,68.0,65.900002
20170116210000,273.0,274.049988,51.176468,38,56.0,100,65.900002,68.0,65.900002
20170116211500,273.0,274.049988,51.176468,38,56.0,100,65.699997,68.0,65.900002
20170116213000,273.0,270.899994,50.588234,38,56.0,100,65.800003,68.0,65.900002
20170116214500,273.0,280.350006,52.352942,38,56.0,100,65.800003,68.0,65.900002
20170116220000,273.0,280.350006,52.352942,38,56.0,100,65.800003,68.0,65.900002
20170116221500,273.0,280.350006,52.352942,38,56.799999,100,65.699997,68.0,65.900002
20170116223000,273.0,280.350006,52.352942,38,56.799999,100,65.800003,68.0,65.900002
20170116224500,273.0,280.350006,52.352942,38,56.799999,100,65.800003,68.0,65.900002
20170116230000,273.0,283.5,52.941176,38,56.799999,100,65.5,68.0,65.900002
20170116231500,273.0,276.149994,51.568626,38,55.299999,100,65.300003,68.0,65.900002
20170116233000,273.0,276.149994,51.568626,38,56.400002,100,65.800003,68.0,65.900002
20170116234500,273.0,276.149994,51.568626,38,56.400002,100,65.800003,68.0,65.900002
20170117000000,273.0,271.950012,50.784316,38,56.400002,100,66.0,68.0,65.900002
20170117001500,273.0,271.950012,50.784316,38,56.400002,100,66.0,68.0,65.900002
20170117003000,273.0,265.649994,49.607842,38,56.400002,100,66.0,68.0,65.900002
20170117004500,273.0,265.649994,49.607842,38,56.400002,100,66.099998,68.0,65.900002
20170117010000,273.0,270.899994,50.588234,38,56.400002,100,66.099998,68.0,65.900002
20170117011500,273.0,277.200012,51.764708,38,56.400002,100,66.099998,68.0,65.900002
20170117013000,273.0,277.200012,51.764708,38,55.599998,0,66.099998,68.0,65.900002
20170117014500,273.0,277.200012,51.764708,38,55.599998,0,66.0,68.0,65.900002
20170117020000,273.0,277.200012,51.764708,38,55.599998,0,66.0,68.0,65.900002
20170117021500,273.0,274.049988,51.176468,38,56.400002,0,65.800003,68.0,65.900002
20170117023000,273.0,274.049988,51.176468,38,55.599998,0,65.800003,68.0,65.900002
20170117024500,273.0,274.049988,51.176468,38,55.599998,0,65.900002,68.0,65.900002
20170117030000,273.0,279.299988,52.156861,38,56.700001,0,65.800003,68.0,65.900002
20170117031500,273.0,279.299988,52.156861,38,56.0,100,65.599998,68.0,65.900002
20170117033000,273.0,279.299988,52.156861,38,55.200001,100,65.699997,68.0,65.900002
20170117034500,273.0,279.299988,52.156861,38,56.400002,100,65.699997,68.0,65.900002
20170117040000,273.0,279.299988,52.156861,38,56.400002,100,65.599998,68.0,65.900002
20170117041500,273.0,279.299988,52.156861,38,56.400002,100,65.599998,68.0,65.900002
20170117043000,273.0,279.299988,52.156861,38,56.400002,100,65.699997,68.0,65.900002
20170117044500,273.0,279.299988,52.156861,38,56.400002,100,65.699997,68.0,65.900002
20170117050000,273.0,283.5,52.941176,38,56.400002,100,65.5,68.0,65.900002
20170117051500,273.0,283.5,52.941176,38,56.400002,100,65.599998,68.0,65.900002
20170117053000,273.0,283.5,52.941176,38,55.599998,100,65.699997,68.0,65.900002
20170117054500,273.0,277.200012,51.764708,38,54.799999,100,65.5,68.0,65.900002
20170117060000,273.0,280.350006,52.352942,38,54.799999,100,65.699997,68.0,65.900002
20170117061500,273.0,274.049988,51.176468,38,55.599998,100,65.800003,68.0,65.900002
20170117063000,273.0,266.700012,49.803924,38,56.299999,100,65.699997,68.0,65.900002
20170117064500,273.0,271.950012,50.784316,38,55.200001,100,65.699997,68.0,65.900002
20170117070000,273.0,268.799988,50.196076,38,56.0,100,65.800003,68.0,65.900002
20170117071500,273.0,268.799988,50.196076,38,56.0,100,65.900002,68.0,65.900002
20170117073000,273.0,271.950012,50.784316,38,56.0,100,65.599998,68.0,65.900002
20170117074500,273.0,271.950012,50.784316,38,56.0,100,65.800003,68.0,65.900002
20170117080000,273.0,271.950012,50.784316,38,56.0,100,65.800003,68.0,65.900002
20170117081500,273.0,275.100006,51.37255,38,56.0,100,65.699997,68.0,65.900002
20170117083000,273.0,275.100006,51.37255,38,56.0,100,65.699997,68.0,65.900002
20170117084500,273.0,275.100006,51.37255,38,56.700001,100,65.800003,68.0,65.900002
20170117090000,273.0,275.100006,51.37255,38,57.299999,100,66.0,68.0,65.900002
20170117091500,273.0,275.100006,51.37255,38,56.299999,100,65.699997,68.0,65.900002
20170117093000,273.0,275.100006,51.37255,38,56.299999,100,65.900002,68.0,65.900002
20170117094500,273.0,271.950012,50.784316,38,56.299999,100,66.0,68.0,65.900002
20170117100000,273.0,271.950012,50.784316,38,56.299999,100,65.699997,68.0,65.900002
20170117101500,273.0,268.799988,50.196076,38,56.299999,100,65.900002,68.0,65.900002
20170117103000,273.0,268.799988,50.196076,38,56.299999,100,66.0,68.0,65.900002
20170117104500,273.0,263.549988,49.215684,38,56.299999,100,66.0,68.0,65.900002
20170117110000,273.0,266.700012,49.803924,38,56.299999,100,65.900002,68.0,65.900002
20170117111500,273.0,271.950012,50.784316,38,56.299999,100,66.0,68.0,65.900002
20170117113000,273.0,268.799988,50.196076,38,57.099998,100,66.099998,68.0,65.900002
20170117114500,273.0,271.950012,50.784316,38,57.099998,0,65.900002,68.0,65.900002
20170117120000,273.0,268.799988,50.196076,38,56.400002,0,66.099998,68.0,65.900002
20170117121500,273.0,275.100006,51.37255,38,56.400002,0,66.199997,68.0,65.900002
20170117123000,273.0,275.100006,51.37255,38,56.400002,0,65.900002,68.0,65.900002
20170117124500,273.0,275.100006,51.37255,38,56.400002,0,66.199997,68.0,65.900002
20170117130000,273.0,275.100006,51.37255,38,56.400002,0,66.099998,68.0,65.900002
20170117131500,273.0,271.950012,50.784316,38,56.400002,0,66.0,68.0,65.900002
20170117133000,273.0,279.299988,52.156861,38,56.400002,0,66.099998,68.0,65.900002
20170117134500,273.0,279.299988,52.156861,38,57.099998,0,66.099998,68.0,65.900002
20170117140000,273.0,275.100006,51.37255,38,57.099998,0,66.099998,68.0,65.900002
20170117141500,273.0,280.350006,52.352942,38,56.400002,0,65.800003,68.0,65.900002
20170117143000,273.0,280.350006,52.352942,38,57.099998,0,66.099998,68.0,65.900002
20170117144500,273.0,283.5,52.941176,38,56.0,0,66.099998,68.0,65.900002
20170117150000,273.0,280.350006,52.352942,38,56.0,0,65.800003,68.0,65.900002
20170117151500,273.0,280.350006,52.352942,38,56.799999,0,66.0,68.0,65.900002
20170117153000,273.0,283.5,52.941176,38,56.799999,0,66.099998,68.0,65.900002
20170117154500,273.0,283.5,52.941176,38,56.200001,0,66.099998,68.0,65.900002
20170117160000,273.0,277.200012,51.764708,38,57.0,0,65.800003,68.0,65.900002
20170117161500,273.0,281.399994,52.549018,38,56.299999,0,65.900002,68.0,65.900002
20170117163000,273.0,276.149994,51.568626,38,56.299999,0,66.0,68.0,65.900002
20170117164500,273.0,276.149994,51.568626,38,56.299999,0,65.800003,68.0,65.900002
20170117170000,273.0,279.299988,52.156861,38,56.299999,0,66.0,68.0,65.900002
20170117171500,273.0,279.299988,52.156861,38,55.200001,0,66.0,68.0,65.900002
20170117173000,273.0,279.299988,52.156861,38,56.400002,0,66.099998,68.0,65.900002
20170117174500,273.0,266.700012,49.803924,38,55.200001,0,65.800003,68.0,65.900002
20170117180000,273.0,266.700012,49.803924,38,55.900002,0,65.800003,68.0,65.900002
20170117181500,273.0,266.700012,49.803924,38,55.900002,0,66.0,68.0,65.900002
20170117183000,273.0,266.700012,49.803924,38,55.900002,100,65.599998,68.0,65.900002
20170117184500,273.0,275.100006,51.37255,38,55.900002,0,65.699997,68.0,65.900002
20170117190000,273.0,275.100006,51.37255,38,55.900002,0,65.800003,68.0,65.900002
20170117191500,273.0,270.899994,50.588234,38,55.900002,100,65.599998,68.0,65.900002
20170117193000,273.0,280.350006,52.352942,38,55.200001,100,65.599998,68.0,65.900002
20170117194500,273.0,276.149994,51.568626,38,56.299999,100,65.699997,68.0,65.900002
20170117200000,273.0,276.149994,51.568626,38,56.299999,100,65.800003,68.0,65.900002
20170117201500,273.0,276.149994,51.568626,38,55.599998,100,65.400002,68.0,65.900002
20170117203000,273.0,276.149994,51.568626,38,55.599998,100,65.699997,68.0,65.900002
20170117204500,273.0,271.950012,50.784316,38,55.599998,100,65.699997,68.0,65.900002
20170117210000,273.0,284.549988,53.137253,38,55.599998,100,65.400002,68.0,65.900002
20170117211500,273.0,270.899994,50.588234,38,55.599998,100,65.599998,68.0,65.900002
