PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117213000,273.0,270.899994,50.588234,38,55.599998,100,65.699997,68.0,65.900002
20170117214500,273.0,277.200012,51.764708,38,55.599998,100,65.599998,68.0,65.900002
20170117220000,273.0,277.200012,51.764708,38,55.599998,100,65.5,68.0,65.900002
20170117221500,273.0,271.950012,50.784316,38,55.599998,100,65.599998,68.0,65.900002
20170117223000,273.0,271.950012,50.784316,38,55.599998,100,65.699997,68.0,65.900002
20170117224500,273.0,271.950012,50.784316,38,57.099998,100,65.5,68.0,65.900002
20170117230000,273.0,268.799988,50.196076,38,58.799999,100,65.699997,68.0,65.900002
20170117231500,273.0,268.799988,50.196076,38,58.799999,100,66.0,68.0,65.900002
20170117233000,273.0,268.799988,50.196076,38,56.0,0,66.099998,68.0,65.900002
20170117234500,273.0,271.950012,50.784316,38,56.0,0,66.0,68.0,65.900002
20170118000000,273.0,282.450012,52.7451,38,56.0,0,65.900002,68.0,65.900002
20170118001500,273.0,275.100006,51.37255,38,56.0,0,65.900002,68.0,65.900002
20170118003000,273.0,275.100006,51.37255,38,56.0,0,66.0,68.0,65.900002
20170118004500,273.0,275.100006,51.37255,38,56.0,0,65.900002,68.0,65.900002
20170118010000,273.0,286.649994,53.529411,38,56.0,0,65.900002,68.0,65.900002
20170118011500,273.0,460.950012,86.078434,50,56.0,0,66.099998,68.0,65.900002
20170118013000,273.0,274.049988,51.176468,37,56.700001,0,66.099998,68.0,65.900002
20170118014500,273.0,274.049988,51.176468,37,54.700001,0,66.199997,68.0,65.900002
20170118020000,273.0,274.049988,51.176468,37,55.900002,0,66.199997,68.0,65.900002
20170118021500,273.0,270.899994,50.588234,37,55.900002,0,65.900002,68.0,65.900002
20170118023000,273.0,270.899994,50.588234,37,55.200001,0,66.099998,68.0,65.900002
20170118024500,273.0,274.049988,51.176468,37,55.200001,0,66.099998,68.0,65.900002
20170118030000,273.0,274.049988,51.176468,37,55.200001,0,66.099998,68.0,65.900002
20170118031500,273.0,274.049988,51.176468,37,55.200001,0,65.900002,68.0,65.900002
20170118033000,273.0,280.350006,52.352942,37,55.900002,0,66.0,68.0,65.900002
20170118034500,273.0,280.350006,52.352942,37,55.900002,0,66.0,68.0,65.900002
20170118040000,273.0,271.950012,50.784316,37,55.900002,0,66.099998,68.0,65.900002
20170118041500,273.0,279.299988,52.156861,37,55.900002,0,65.900002,68.0,65.900002
20170118043000,273.0,279.299988,52.156861,37,55.900002,0,66.0,68.0,65.900002
20170118044500,273.0,279.299988,52.156861,37,55.900002,0,66.0,68.0,65.900002
20170118050000,273.0,274.049988,51.176468,37,55.900002,0,65.699997,68.0,65.900002
20170118051500,273.0,274.049988,51.176468,37,55.900002,0,65.900002,68.0,65.900002
20170118053000,273.0,274.049988,51.176468,37,55.900002,0,66.0,68.0,65.900002
20170118054500,273.0,274.049988,51.176468,37,55.900002,0,65.800003,68.0,65.900002
20170118060000,273.0,274.049988,51.176468,37,55.900002,0,65.800003,68.0,65.900002
20170118061500,273.0,274.049988,51.176468,37,55.900002,0,66.0,68.0,65.900002
20170118063000,273.0,283.5,52.941176,37,55.900002,0,66.0,68.0,65.900002
20170118064500,273.0,283.5,52.941176,37,55.900002,100,65.699997,68.0,65.900002
20170118070000,273.0,283.5,52.941176,37,55.900002,0,65.800003,68.0,65.900002
20170118071500,273.0,283.5,52.941176,37,55.900002,0,65.900002,68.0,65.900002
20170118073000,273.0,283.5,52.941176,37,55.900002,100,65.599998,68.0,65.900002
20170118074500,273.0,283.5,52.941176,37,55.900002,100,65.699997,68.0,65.900002
20170118080000,273.0,286.649994,53.529411,37,55.299999,100,65.800003,68.0,65.900002
20170118081500,273.0,283.5,52.941176,37,55.900002,100,65.800003,68.0,65.900002
20170118083000,273.0,286.649994,53.529411,37,55.900002,100,65.800003,68.0,65.900002
20170118084500,273.0,286.649994,53.529411,37,55.900002,100,66.0,68.0,65.900002
20170118090000,273.0,286.649994,53.529411,37,55.900002,100,66.0,68.0,65.900002
20170118091500,273.0,286.649994,53.529411,37,55.900002,100,65.800003,68.0,65.900002
20170118093000,273.0,286.649994,53.529411,37,55.900002,100,66.0,68.0,65.900002
20170118094500,273.0,281.399994,52.549018,37,55.900002,100,66.099998,68.0,65.900002
20170118100000,273.0,281.399994,52.549018,37,56.700001,100,65.900002,68.0,65.900002
20170118101500,273.0,284.549988,53.137253,37,56.700001,100,66.0,68.0,65.900002
20170118103000,273.0,284.549988,53.137253,37,56.700001,100,66.099998,68.0,65.900002
20170118104500,273.0,284.549988,53.137253,37,56.700001,0,66.199997,68.0,65.900002
20170118110000,273.0,279.299988,52.156861,37,56.700001,0,66.099998,68.0,65.900002
20170118111500,273.0,282.450012,52.7451,37,56.700001,0,66.099998,68.0,65.900002
20170118113000,273.0,279.299988,52.156861,37,56.700001,0,66.300003,68.0,65.900002
20170118114500,273.0,275.100006,51.37255,37,56.700001,0,66.099998,68.0,65.900002
20170118120000,273.0,275.100006,51.37255,37,56.700001,0,66.400002,68.0,65.900002
20170118121500,273.0,275.100006,51.37255,37,56.0,0,66.300003,68.0,65.900002
20170118123000,273.0,280.350006,52.352942,37,56.0,0,66.400002,68.0,65.900002
20170118124500,273.0,276.149994,51.568626,37,56.0,0,66.300003,68.0,65.900002
20170118130000,273.0,279.299988,52.156861,37,57.099998,0,66.400002,68.0,65.900002
20170118131500,273.0,275.100006,51.37255,37,57.099998,0,66.400002,68.0,65.900002
20170118133000,273.0,275.100006,51.37255,37,56.0,0,66.300003,68.0,65.900002
20170118134500,273.0,275.100006,51.37255,37,56.0,0,66.400002,68.0,65.900002
20170118140000,273.0,275.100006,51.37255,37,57.099998,0,66.400002,68.0,65.900002
20170118141500,273.0,280.350006,52.352942,37,57.099998,0,66.300003,68.0,65.900002
20170118143000,273.0,280.350006,52.352942,37,56.400002,0,66.400002,68.0,65.900002
20170118144500,273.0,277.200012,51.764708,37,56.400002,0,66.400002,68.0,65.900002
20170118150000,273.0,280.350006,52.352942,37,56.400002,0,66.400002,68.0,65.900002
20170118151500,273.0,280.350006,52.352942,37,56.400002,0,66.300003,68.0,65.900002
20170118153000,273.0,280.350006,52.352942,37,56.400002,0,66.300003,68.0,65.900002
20170118154500,273.0,283.5,52.941176,37,56.400002,0,66.5,68.0,65.900002
20170118160000,273.0,283.5,52.941176,37,56.400002,0,66.300003,68.0,65.900002
20170118161500,273.0,287.700012,53.725492,37,56.400002,0,66.400002,68.0,65.900002
20170118163000,273.0,287.700012,53.725492,37,56.400002,0,66.800003,68.0,65.900002
20170118164500,273.0,287.700012,53.725492,37,56.400002,0,66.300003,68.0,65.900002
20170118170000,273.0,287.700012,53.725492,37,56.400002,0,66.300003,68.0,65.900002
20170118171500,273.0,287.700012,53.725492,37,56.400002,0,66.199997,68.0,65.900002
20170118173000,273.0,282.450012,52.7451,37,56.400002,0,66.099998,68.0,65.900002
20170118174500,273.0,282.450012,52.7451,37,56.400002,0,66.0,68.0,65.900002
20170118180000,273.0,282.450012,52.7451,37,56.400002,0,66.099998,68.0,65.900002
20170118181500,273.0,282.450012,52.7451,37,56.400002,0,66.099998,68.0,65.900002
20170118183000,273.0,282.450012,52.7451,37,56.400002,0,65.800003,68.0,65.900002
20170118184500,273.0,282.450012,52.7451,37,56.400002,0,66.0,68.0,65.900002
20170118190000,273.0,277.200012,51.764708,37,56.400002,0,66.0,68.0,65.900002
20170118191500,273.0,277.200012,51.764708,37,56.400002,0,65.699997,68.0,65.900002
20170118193000,273.0,277.200012,51.764708,37,56.400002,0,65.900002,68.0,65.900002
20170118194500,273.0,282.450012,52.7451,37,56.400002,0,65.900002,68.0,65.900002
20170118200000,273.0,279.299988,52.156861,37,56.400002,0,65.699997,68.0,65.900002
20170118201500,273.0,279.299988,52.156861,37,56.400002,100,65.800003,68.0,65.900002
20170118203000,273.0,279.299988,52.156861,37,56.400002,100,65.800003,68.0,65.900002
20170118204500,273.0,279.299988,52.156861,37,56.400002,100,65.900002,68.0,65.900002
20170118210000,273.0,286.649994,53.529411,37,56.400002,100,65.699997,68.0,65.900002
20170118211500,273.0,286.649994,53.529411,37,56.400002,100,65.699997,68.0,65.900002
20170118213000,273.0,283.5,52.941176,37,55.599998,100,65.800003,68.0,65.900002
20170118214500,273.0,287.700012,53.725492,37,56.299999,100,65.5,68.0,65.900002
20170118220000,273.0,287.700012,53.725492,37,56.299999,100,65.699997,68.0,65.900002
20170118221500,273.0,282.450012,52.7451,37,57.099998,100,65.800003,68.0,65.900002
20170118223000,273.0,279.299988,52.156861,37,55.200001,100,65.5,68.0,65.900002
20170118224500,273.0,279.299988,52.156861,37,56.700001,100,65.800003,68.0,65.900002
20170118230000,273.0,279.299988,52.156861,37,56.700001,100,65.599998,68.0,65.900002
20170118231500,273.0,279.299988,52.156861,37,56.700001,100,65.5,68.0,65.900002
20170118233000,273.0,279.299988,52.156861,37,56.700001,100,65.800003,68.0,65.900002
20170118234500,273.0,279.299988,52.156861,37,56.700001,100,66.0,68.0,65.900002
20170119000000,273.0,279.299988,52.156861,37,56.700001,100,66.099998,68.0,65.900002
20170119001500,273.0,279.299988,52.156861,37,56.700001,100,66.099998,68.0,65.900002
20170119003000,273.0,279.299988,52.156861,37,56.700001,0,66.099998,68.0,65.900002
20170119004500,273.0,279.299988,52.156861,37,55.900002,0,66.199997,68.0,65.900002
20170119010000,273.0,279.299988,52.156861,37,55.900002,0,66.300003,68.0,65.900002
20170119011500,273.0,282.450012,52.7451,37,55.900002,0,66.199997,68.0,65.900002
20170119013000,273.0,282.450012,52.7451,37,55.900002,0,66.300003,68.0,65.900002
20170119014500,273.0,282.450012,52.7451,37,55.900002,0,66.199997,68.0,65.900002
20170119020000,273.0,282.450012,52.7451,37,55.900002,0,66.099998,68.0,65.900002
20170119021500,273.0,289.799988,54.117645,37,56.799999,0,66.0,68.0,65.900002
20170119023000,273.0,289.799988,54.117645,37,55.599998,0,66.099998,68.0,65.900002
20170119024500,273.0,286.649994,53.529411,37,55.599998,0,66.0,68.0,65.900002
20170119030000,273.0,286.649994,53.529411,37,55.599998,0,66.099998,68.0,65.900002
20170119031500,273.0,286.649994,53.529411,37,55.599998,0,65.800003,68.0,65.900002
20170119033000,273.0,280.350006,52.352942,37,57.099998,0,66.0,68.0,65.900002
20170119034500,273.0,280.350006,52.352942,37,55.5,0,66.099998,68.0,65.900002
20170119040000,273.0,280.350006,52.352942,37,56.299999,0,65.800003,68.0,65.900002
20170119041500,273.0,280.350006,52.352942,37,56.299999,0,65.900002,68.0,65.900002
20170119043000,273.0,277.200012,51.764708,37,56.299999,0,66.0,68.0,65.900002
20170119044500,273.0,277.200012,51.764708,37,56.299999,0,66.0,68.0,65.900002
20170119050000,273.0,280.350006,52.352942,37,56.299999,0,66.0,68.0,65.900002
20170119051500,273.0,280.350006,52.352942,37,56.299999,0,66.0,68.0,65.900002
20170119053000,273.0,283.5,52.941176,37,56.299999,0,66.0,68.0,65.900002
20170119054500,273.0,279.299988,52.156861,37,56.299999,0,65.900002,68.0,65.900002
20170119060000,273.0,284.549988,53.137253,37,55.599998,0,65.900002,68.0,65.900002
20170119061500,273.0,284.549988,53.137253,37,55.599998,0,66.0,68.0,65.900002
20170119063000,273.0,284.549988,53.137253,37,56.299999,100,65.599998,68.0,65.900002
20170119064500,273.0,284.549988,53.137253,37,56.299999,0,66.0,68.0,65.900002
20170119070000,273.0,284.549988,53.137253,37,56.299999,0,65.900002,68.0,65.900002
20170119071500,273.0,284.549988,53.137253,37,56.299999,0,65.599998,68.0,65.900002
20170119073000,273.0,284.549988,53.137253,37,56.299999,100,65.800003,68.0,65.900002
20170119074500,273.0,284.549988,53.137253,37,56.299999,100,65.800003,68.0,65.900002
20170119080000,273.0,280.350006,52.352942,37,56.299999,100,65.800003,68.0,65.900002
20170119081500,273.0,284.549988,53.137253,37,56.299999,100,65.599998,68.0,65.900002
20170119083000,273.0,284.549988,53.137253,37,55.599998,100,65.699997,68.0,65.900002
20170119084500,273.0,288.75,53.921569,37,55.599998,100,65.699997,68.0,65.900002
20170119090000,273.0,288.75,53.921569,37,56.299999,100,65.400002,68.0,65.900002
20170119091500,273.0,283.5,52.941176,37,56.299999,100,65.699997,68.0,65.900002
20170119093000,273.0,287.700012,53.725492,37,56.299999,100,65.800003,68.0,65.900002
20170119094500,273.0,290.850006,54.313727,37,56.299999,100,65.5,68.0,65.900002
20170119100000,273.0,282.450012,52.7451,37,56.299999,100,65.699997,68.0,65.900002
20170119101500,273.0,282.450012,52.7451,37,56.299999,100,65.699997,68.0,65.900002
20170119103000,273.0,282.450012,52.7451,37,56.299999,100,65.599998,68.0,65.900002
20170119104500,273.0,279.299988,52.156861,37,56.299999,100,65.599998,68.0,65.900002
20170119110000,273.0,283.5,52.941176,37,56.299999,100,65.599998,68.0,65.900002
20170119111500,273.0,283.5,52.941176,37,56.299999,100,65.699997,68.0,65.900002
20170119113000,273.0,283.5,52.941176,37,57.900002,100,65.400002,68.0,65.900002
20170119114500,273.0,283.5,52.941176,37,59.900002,100,66.099998,68.0,65.900002
20170119120000,273.0,283.5,52.941176,37,56.700001,0,66.0,68.0,65.900002
20170119121500,273.0,279.299988,52.156861,37,56.700001,100,65.599998,68.0,65.900002
20170119123000,273.0,283.5,52.941176,37,56.700001,100,65.699997,68.0,65.900002
20170119124500,273.0,283.5,52.941176,37,56.0,100,65.800003,68.0,65.900002
20170119130000,273.0,279.299988,52.156861,37,55.200001,100,65.699997,68.0,65.900002
20170119131500,273.0,282.450012,52.7451,37,55.200001,100,65.599998,68.0,65.900002
20170119133000,273.0,279.299988,52.156861,37,55.200001,100,65.699997,68.0,65.900002
20170119134500,273.0,279.299988,52.156861,37,55.200001,100,65.699997,68.0,65.900002
20170119140000,273.0,282.450012,52.7451,37,55.200001,100,65.400002,68.0,65.900002
20170119141500,273.0,279.299988,52.156861,37,57.099998,100,65.699997,68.0,65.900002
20170119143000,273.0,279.299988,52.156861,37,56.299999,100,65.699997,68.0,65.900002
20170119144500,273.0,279.299988,52.156861,37,56.299999,100,65.599998,68.0,65.900002
20170119150000,273.0,282.450012,52.7451,37,56.299999,100,65.599998,68.0,65.900002
20170119151500,273.0,282.450012,52.7451,37,56.299999,100,65.699997,68.0,65.900002
20170119153000,273.0,282.450012,52.7451,37,55.200001,100,65.699997,68.0,65.900002
20170119154500,273.0,282.450012,52.7451,37,57.900002,100,65.5,68.0,65.900002
20170119160000,273.0,279.299988,52.156861,37,58.700001,100,65.900002,68.0,65.900002
20170119161500,273.0,279.299988,52.156861,37,58.700001,100,66.099998,68.0,65.900002
20170119163000,273.0,279.299988,52.156861,37,55.900002,100,65.599998,68.0,65.900002
20170119164500,273.0,279.299988,52.156861,37,55.900002,100,65.699997,68.0,65.900002
20170119170000,273.0,282.450012,52.7451,37,55.900002,100,65.699997,68.0,65.900002
20170119171500,273.0,282.450012,52.7451,37,55.200001,100,65.400002,68.0,65.900002
20170119173000,273.0,282.450012,52.7451,37,56.5,100,65.599998,68.0,65.900002
20170119174500,273.0,282.450012,52.7451,37,56.5,100,65.699997,68.0,65.900002
20170119180000,273.0,282.450012,52.7451,37,56.5,100,65.5,68.0,65.900002
20170119181500,273.0,282.450012,52.7451,37,56.5,100,65.5,68.0,65.900002
20170119183000,273.0,282.450012,52.7451,37,56.5,100,65.699997,68.0,65.900002
20170119184500,273.0,271.950012,50.784316,37,56.5,100,65.699997,68.0,65.900002
20170119190000,273.0,271.950012,50.784316,37,56.5,100,65.599998,68.0,65.900002
20170119191500,273.0,271.950012,50.784316,37,56.5,100,65.699997,68.0,65.900002
20170119193000,273.0,271.950012,50.784316,37,56.5,100,65.800003,68.0,65.900002
20170119194500,273.0,271.950012,50.784316,37,56.5,100,65.5,68.0,65.900002
20170119200000,273.0,271.950012,50.784316,37,56.5,100,65.699997,68.0,65.900002
20170119201500,273.0,271.950012,50.784316,37,56.5,100,65.699997,68.0,65.900002
20170119203000,273.0,271.950012,50.784316,37,56.5,100,65.5,68.0,65.900002
20170119204500,273.0,287.700012,53.725492,38,56.5,0,66.300003,68.0,65.900002
20170119210000,273.0,287.700012,53.725492,38,55.599998,0,65.800003,68.0,65.900002
20170119211500,273.0,287.700012,53.725492,37,55.599998,100,65.599998,68.0,65.900002
20170119213000,273.0,287.700012,53.725492,37,55.599998,100,65.5,68.0,65.900002
20170119214500,273.0,287.700012,53.725492,37,55.599998,100,65.5,68.0,65.900002
20170119220000,273.0,287.700012,53.725492,37,55.599998,100,65.5,68.0,65.900002
20170119221500,273.0,287.700012,53.725492,37,61.099998,100,65.300003,68.0,65.900002
20170119223000,273.0,287.700012,53.725492,37,56.400002,0,66.099998,68.0,65.900002
20170119224500,273.0,274.049988,51.176468,37,55.599998,0,65.900002,68.0,65.900002
20170119230000,273.0,281.399994,52.549018,37,55.599998,100,65.300003,68.0,65.900002
20170119231500,273.0,281.399994,52.549018,37,56.299999,100,65.199997,68.0,65.900002
20170119233000,273.0,275.100006,51.37255,37,56.299999,100,65.699997,68.0,65.900002
20170119234500,273.0,275.100006,51.37255,37,55.599998,100,65.900002,68.0,65.900002
20170120000000,273.0,275.100006,51.37255,37,56.299999,100,65.900002,68.0,65.900002
20170120001500,273.0,275.100006,51.37255,37,56.299999,100,65.900002,68.0,65.900002
20170120003000,273.0,279.299988,52.156861,37,55.200001,100,65.800003,68.0,65.900002
20170120004500,273.0,279.299988,52.156861,37,55.200001,100,65.900002,68.0,65.900002
20170120010000,273.0,279.299988,52.156861,37,55.200001,100,66.0,68.0,65.900002
20170120011500,273.0,279.299988,52.156861,37,55.200001,100,66.0,68.0,65.900002
20170120013000,273.0,279.299988,52.156861,37,55.200001,100,65.900002,68.0,65.900002
20170120014500,273.0,284.549988,53.137253,37,55.200001,100,65.900002,68.0,65.900002
20170120020000,273.0,284.549988,53.137253,37,55.200001,100,65.699997,68.0,65.900002
20170120021500,273.0,279.299988,52.156861,37,55.900002,100,65.599998,68.0,65.900002
20170120023000,273.0,279.299988,52.156861,37,55.900002,100,65.699997,68.0,65.900002
20170120024500,273.0,279.299988,52.156861,37,55.200001,100,65.699997,68.0,65.900002
20170120030000,273.0,279.299988,52.156861,37,55.200001,100,65.5,68.0,65.900002
20170120031500,273.0,282.450012,52.7451,37,58.299999,100,65.800003,68.0,65.900002
20170120033000,273.0,282.450012,52.7451,37,58.299999,100,66.099998,68.0,65.900002
20170120034500,273.0,282.450012,52.7451,37,56.0,100,66.099998,68.0,65.900002
20170120040000,273.0,282.450012,52.7451,37,56.0,100,65.599998,68.0,65.900002
20170120041500,273.0,282.450012,52.7451,37,55.200001,100,65.800003,68.0,65.900002
20170120043000,273.0,282.450012,52.7451,37,55.200001,100,65.800003,68.0,65.900002
20170120044500,273.0,277.200012,51.764708,37,55.200001,100,65.400002,68.0,65.900002
20170120050000,273.0,271.950012,50.784316,37,55.200001,100,65.699997,68.0,65.900002
20170120051500,273.0,276.149994,51.568626,37,55.200001,100,65.699997,68.0,65.900002
20170120053000,273.0,271.950012,50.784316,37,56.299999,100,65.599998,68.0,65.900002
20170120054500,273.0,271.950012,50.784316,37,56.299999,100,65.699997,68.0,65.900002
20170120060000,273.0,271.950012,50.784316,37,56.299999,100,65.699997,68.0,65.900002
20170120061500,273.0,271.950012,50.784316,37,56.299999,100,65.800003,68.0,65.900002
20170120063000,273.0,271.950012,50.784316,37,56.299999,100,65.599998,68.0,65.900002
20170120064500,273.0,275.100006,51.37255,37,56.299999,100,65.800003,68.0,65.900002
20170120070000,273.0,269.850006,50.392158,37,56.299999,100,65.800003,68.0,65.900002
20170120071500,273.0,269.850006,50.392158,37,56.299999,100,65.5,68.0,65.900002
20170120073000,273.0,269.850006,50.392158,37,56.299999,100,65.699997,68.0,65.900002
20170120074500,273.0,269.850006,50.392158,37,55.200001,100,65.800003,68.0,65.900002
20170120080000,273.0,276.149994,51.568626,37,56.799999,100,65.599998,68.0,65.900002
20170120081500,273.0,276.149994,51.568626,37,58.400002,0,66.400002,68.0,65.900002
20170120083000,273.0,281.399994,52.549018,37,55.599998,0,66.0,68.0,65.900002
20170120084500,273.0,275.100006,51.37255,37,54.799999,0,65.699997,68.0,65.900002
20170120090000,273.0,275.100006,51.37255,37,56.700001,100,65.599998,68.0,65.900002
20170120091500,273.0,279.299988,52.156861,37,54.700001,100,65.699997,68.0,65.900002
20170120093000,273.0,276.149994,51.568626,37,56.099998,100,65.800003,68.0,65.900002
20170120094500,273.0,269.850006,50.392158,37,56.099998,100,65.599998,68.0,65.900002
20170120100000,273.0,265.649994,49.607842,37,57.099998,100,65.699997,68.0,65.900002
20170120101500,273.0,270.899994,50.588234,37,57.099998,100,65.800003,68.0,65.900002
20170120103000,273.0,270.899994,50.588234,37,57.099998,100,65.5,68.0,65.900002
20170120104500,273.0,266.700012,49.803924,37,56.299999,100,65.699997,68.0,65.900002
20170120110000,273.0,275.100006,51.37255,37,56.299999,100,65.900002,68.0,65.900002
20170120111500,273.0,275.100006,51.37255,37,57.200001,100,65.800003,68.0,65.900002
20170120113000,273.0,269.850006,50.392158,37,57.200001,100,65.900002,68.0,65.900002
20170120114500,273.0,269.850006,50.392158,37,57.200001,100,66.099998,68.0,65.900002
20170120120000,273.0,269.850006,50.392158,37,57.200001,100,66.0,68.0,65.900002
20170120121500,273.0,269.850006,50.392158,37,57.200001,100,66.0,68.0,65.900002
20170120123000,273.0,269.850006,50.392158,37,57.200001,100,66.0,68.0,65.900002
20170120124500,273.0,274.049988,51.176468,37,57.200001,100,66.0,68.0,65.900002
20170120130000,273.0,274.049988,51.176468,37,57.200001,100,65.800003,68.0,65.900002
20170120131500,273.0,274.049988,51.176468,37,57.200001,100,66.0,68.0,65.900002
20170120133000,273.0,268.799988,50.196076,37,57.200001,100,66.099998,68.0,65.900002
20170120134500,273.0,268.799988,50.196076,37,57.200001,100,65.800003,68.0,65.900002
20170120140000,273.0,276.149994,51.568626,37,57.200001,100,66.099998,68.0,65.900002
20170120141500,273.0,276.149994,51.568626,37,56.400002,0,66.099998,68.0,65.900002
20170120143000,273.0,276.149994,51.568626,37,56.400002,0,65.900002,68.0,65.900002
20170120144500,273.0,276.149994,51.568626,37,56.400002,0,66.0,68.0,65.900002
20170120150000,273.0,276.149994,51.568626,37,56.400002,0,66.099998,68.0,65.900002
20170120151500,273.0,279.299988,52.156861,37,56.400002,0,66.0,68.0,65.900002
20170120153000,273.0,279.299988,52.156861,37,56.400002,0,66.0,68.0,65.900002
20170120154500,273.0,276.149994,51.568626,37,56.400002,0,66.099998,68.0,65.900002
20170120160000,273.0,276.149994,51.568626,37,56.400002,0,66.199997,68.0,65.900002
20170120161500,273.0,276.149994,51.568626,37,56.400002,0,66.0,68.0,65.900002
20170120163000,273.0,276.149994,51.568626,37,56.400002,0,66.099998,68.0,65.900002
20170120164500,273.0,276.149994,51.568626,37,56.400002,0,66.199997,68.0,65.900002
20170120170000,273.0,276.149994,51.568626,37,56.400002,0,65.800003,68.0,65.900002
20170120171500,273.0,271.950012,50.784316,37,56.400002,0,66.099998,68.0,65.900002
20170120173000,273.0,280.350006,52.352942,37,56.400002,0,66.0,68.0,65.900002
20170120174500,273.0,275.100006,51.37255,37,55.599998,0,65.699997,68.0,65.900002
20170120180000,273.0,282.450012,52.7451,37,55.599998,0,65.800003,68.0,65.900002
20170120181500,273.0,282.450012,52.7451,37,55.599998,0,65.800003,68.0,65.900002
20170120183000,273.0,269.850006,50.392158,37,56.299999,0,65.699997,68.0,65.900002
20170120184500,273.0,269.850006,50.392158,37,56.299999,0,65.800003,68.0,65.900002
20170120190000,273.0,269.850006,50.392158,37,55.599998,0,65.800003,68.0,65.900002
20170120191500,273.0,269.850006,50.392158,37,55.599998,0,65.599998,68.0,65.900002
20170120193000,273.0,276.149994,51.568626,37,55.599998,100,65.699997,68.0,65.900002
20170120194500,273.0,276.149994,51.568626,37,55.599998,100,65.800003,68.0,65.900002
20170120200000,273.0,268.799988,50.196076,37,56.200001,100,65.800003,68.0,65.900002
20170120201500,273.0,271.950012,50.784316,37,56.200001,100,65.800003,68.0,65.900002
20170120203000,273.0,266.700012,49.803924,37,56.200001,100,65.900002,68.0,65.900002
20170120204500,273.0,266.700012,49.803924,37,55.5,100,65.900002,68.0,65.900002
20170120210000,273.0,271.950012,50.784316,37,55.5,100,65.800003,68.0,65.900002
20170120211500,273.0,271.950012,50.784316,37,55.5,100,65.900002,68.0,65.900002
20170120213000,273.0,276.149994,51.568626,37,55.5,100,65.900002,68.0,65.900002
20170120214500,273.0,269.850006,50.392158,37,55.5,100,65.599998,68.0,65.900002
20170120220000,273.0,269.850006,50.392158,37,55.5,100,65.800003,68.0,65.900002
20170120221500,273.0,275.100006,51.37255,37,55.5,100,65.800003,68.0,65.900002
20170120223000,273.0,275.100006,51.37255,37,55.5,100,65.599998,68.0,65.900002
20170120224500,273.0,275.100006,51.37255,37,55.5,100,65.800003,68.0,65.900002
20170120230000,273.0,275.100006,51.37255,37,55.5,100,65.5,68.0,65.900002
20170120231500,273.0,279.299988,52.156861,37,56.400002,100,65.400002,68.0,65.900002
20170120233000,273.0,282.450012,52.7451,37,56.400002,100,65.699997,68.0,65.900002
20170120234500,273.0,279.299988,52.156861,37,56.400002,100,65.800003,68.0,65.900002
20170121000000,273.0,279.299988,52.156861,37,57.099998,100,66.0,68.0,65.900002
20170121001500,273.0,279.299988,52.156861,37,57.099998,100,66.099998,68.0,65.900002
20170121003000,273.0,279.299988,52.156861,37,56.400002,0,66.199997,68.0,65.900002
20170121004500,273.0,276.149994,51.568626,37,56.400002,0,66.099998,68.0,65.900002
20170121010000,273.0,276.149994,51.568626,37,56.400002,0,66.199997,68.0,65.900002
20170121011500,273.0,505.049988,94.313723,57,57.5,0,66.599998,68.0,65.900002
20170121013000,273.0,274.049988,51.176468,38,57.5,0,66.0,68.0,65.900002
20170121014500,273.0,274.049988,51.176468,38,56.799999,0,66.099998,68.0,65.900002
20170121020000,273.0,277.200012,51.764708,38,56.799999,0,66.0,68.0,65.900002
20170121021500,273.0,277.200012,51.764708,38,56.0,0,65.699997,68.0,65.900002
20170121023000,273.0,277.200012,51.764708,38,56.0,0,65.699997,68.0,65.900002
20170121024500,273.0,277.200012,51.764708,38,56.0,0,65.800003,68.0,65.900002
20170121030000,273.0,277.200012,51.764708,38,56.0,0,65.800003,68.0,65.900002
20170121031500,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20170121033000,273.0,277.200012,51.764708,38,56.0,100,65.599998,68.0,65.900002
20170121034500,273.0,277.200012,51.764708,38,56.0,100,65.699997,68.0,65.900002
20170121040000,273.0,277.200012,51.764708,38,56.0,100,65.300003,68.0,65.900002
20170121041500,273.0,277.200012,51.764708,38,56.700001,100,65.599998,68.0,65.900002
20170121043000,273.0,281.399994,52.549018,38,56.700001,100,65.599998,68.0,65.900002
20170121044500,273.0,281.399994,52.549018,38,56.700001,100,65.400002,68.0,65.900002
20170121050000,273.0,284.549988,53.137253,38,56.700001,100,65.599998,68.0,65.900002
20170121051500,273.0,270.899994,50.588234,38,58.400002,100,65.599998,68.0,65.900002
20170121053000,273.0,276.149994,51.568626,38,58.400002,100,65.699997,68.0,65.900002
20170121054500,273.0,281.399994,52.549018,38,59.599998,0,66.300003,68.0,65.900002
20170121060000,273.0,281.399994,52.549018,38,56.0,0,65.699997,68.0,65.900002
20170121061500,273.0,281.399994,52.549018,38,56.0,100,65.5,68.0,65.900002
20170121063000,273.0,286.649994,53.529411,38,56.0,100,65.199997,68.0,65.900002
20170121064500,273.0,281.399994,52.549018,38,56.0,100,65.199997,68.0,65.900002
20170121070000,273.0,281.399994,52.549018,38,58.700001,100,65.800003,68.0,65.900002
20170121071500,273.0,281.399994,52.549018,38,58.700001,100,65.5,68.0,65.900002
20170121073000,273.0,271.950012,50.784316,38,59.299999,100,66.0,68.0,65.900002
20170121074500,273.0,271.950012,50.784316,38,57.599998,100,66.199997,68.0,65.900002
20170121080000,273.0,271.950012,50.784316,38,56.0,100,65.599998,68.0,65.900002
20170121081500,273.0,271.950012,50.784316,38,56.0,100,65.599998,68.0,65.900002
20170121083000,273.0,268.799988,50.196076,38,56.0,100,65.5,68.0,65.900002
20170121084500,273.0,271.950012,50.784316,38,56.0,100,65.5,68.0,65.900002
20170121090000,273.0,271.950012,50.784316,38,56.700001,100,65.5,68.0,65.900002
20170121091500,273.0,271.950012,50.784316,38,56.700001,100,65.599998,68.0,65.900002
20170121093000,273.0,271.950012,50.784316,38,56.0,100,65.5,68.0,65.900002
20170121094500,273.0,307.649994,57.450979,41,57.599998,0,66.400002,68.0,65.900002
20170121100000,273.0,283.5,52.941176,39,56.400002,0,65.800003,68.0,65.900002
20170121101500,273.0,279.299988,52.156861,39,56.400002,100,65.599998,68.0,65.900002
20170121103000,273.0,279.299988,52.156861,39,56.400002,100,65.300003,68.0,65.900002
20170121104500,273.0,279.299988,52.156861,39,56.400002,100,65.400002,68.0,65.900002
20170121110000,273.0,279.299988,52.156861,39,56.400002,100,65.5,68.0,65.900002
20170121111500,273.0,279.299988,52.156861,39,65.0,100,65.300003,68.0,65.900002
20170121113000,273.0,287.700012,53.725492,39,56.400002,0,65.900002,68.0,65.900002
20170121114500,273.0,287.700012,53.725492,39,56.400002,100,65.599998,68.0,65.900002
20170121120000,273.0,284.549988,53.137253,39,56.400002,100,65.199997,68.0,65.900002
20170121121500,273.0,289.799988,54.117645,39,57.0,100,65.5,68.0,65.900002
20170121123000,273.0,289.799988,54.117645,39,57.0,100,65.599998,68.0,65.900002
20170121124500,273.0,289.799988,54.117645,39,63.900002,100,65.300003,68.0,65.900002
20170121130000,273.0,289.799988,54.117645,39,57.599998,0,66.099998,68.0,65.900002
20170121131500,273.0,289.799988,54.117645,39,56.700001,0,65.800003,68.0,65.900002
20170121133000,273.0,281.399994,52.549018,39,56.700001,100,65.400002,68.0,65.900002
20170121134500,273.0,287.700012,53.725492,39,56.700001,100,65.599998,68.0,65.900002
20170121140000,273.0,283.5,52.941176,39,56.700001,100,65.599998,68.0,65.900002
20170121141500,273.0,286.649994,53.529411,39,56.700001,100,65.400002,68.0,65.900002
20170121143000,273.0,286.649994,53.529411,39,57.5,100,65.599998,68.0,65.900002
20170121144500,273.0,286.649994,53.529411,39,56.799999,100,65.599998,68.0,65.900002
20170121150000,273.0,280.350006,52.352942,39,57.5,100,65.599998,68.0,65.900002
20170121151500,273.0,280.350006,52.352942,39,57.5,100,65.699997,68.0,65.900002
20170121153000,273.0,286.649994,53.529411,39,57.5,100,65.599998,68.0,65.900002
20170121154500,273.0,286.649994,53.529411,39,57.5,100,65.699997,68.0,65.900002
20170121160000,273.0,283.5,52.941176,39,59.200001,100,65.699997,68.0,65.900002
20170121161500,273.0,283.5,52.941176,39,59.900002,100,66.0,68.0,65.900002
20170121163000,273.0,283.5,52.941176,39,56.799999,0,65.900002,68.0,65.900002
20170121164500,273.0,287.700012,53.725492,39,56.799999,100,65.5,68.0,65.900002
20170121170000,273.0,280.350006,52.352942,39,56.799999,100,65.599998,68.0,65.900002
20170121171500,273.0,280.350006,52.352942,39,56.799999,100,65.599998,68.0,65.900002
20170121173000,273.0,287.700012,53.725492,39,56.799999,100,65.300003,68.0,65.900002
20170121174500,273.0,287.700012,53.725492,39,56.799999,100,65.5,68.0,65.900002
20170121180000,273.0,287.700012,53.725492,39,56.799999,100,65.5,68.0,65.900002
20170121181500,273.0,287.700012,53.725492,39,56.799999,100,65.5,68.0,65.900002
20170121183000,273.0,287.700012,53.725492,39,62.900002,100,66.099998,68.0,65.900002
20170121184500,273.0,287.700012,53.725492,39,56.400002,0,65.800003,68.0,65.900002
20170121190000,273.0,280.350006,52.352942,38,56.400002,0,65.699997,68.0,65.900002
20170121191500,273.0,275.100006,51.37255,38,56.400002,100,65.199997,68.0,65.900002
20170121193000,273.0,275.100006,51.37255,38,56.400002,100,65.400002,68.0,65.900002
20170121194500,273.0,275.100006,51.37255,38,56.400002,100,65.400002,68.0,65.900002
20170121200000,273.0,279.299988,52.156861,38,63.200001,100,65.199997,68.0,65.900002
20170121201500,273.0,284.549988,53.137253,39,56.400002,0,66.0,68.0,65.900002
20170121203000,273.0,280.350006,52.352942,38,56.400002,0,65.800003,68.0,65.900002
20170121204500,273.0,280.350006,52.352942,38,56.400002,100,65.5,68.0,65.900002
20170121210000,273.0,280.350006,52.352942,38,56.400002,100,65.300003,68.0,65.900002
20170121211500,273.0,280.350006,52.352942,38,56.400002,100,65.5,68.0,65.900002
20170121213000,273.0,280.350006,52.352942,38,56.400002,100,65.5,68.0,65.900002
20170121214500,273.0,330.75,61.764706,42,68.5,0,66.599998,68.0,65.900002
20170121220000,273.0,281.399994,52.549018,39,56.299999,0,65.800003,68.0,65.900002
20170121221500,273.0,281.399994,52.549018,39,56.299999,100,65.599998,68.0,65.900002
20170121223000,273.0,281.399994,52.549018,39,56.299999,100,65.300003,68.0,65.900002
20170121224500,273.0,281.399994,52.549018,39,56.299999,100,65.5,68.0,65.900002
20170121230000,273.0,281.399994,52.549018,39,60.599998,100,65.099998,68.0,65.900002
20170121231500,273.0,286.649994,53.529411,39,63.400002,0,66.400002,68.0,65.900002
20170121233000,273.0,286.649994,53.529411,39,56.400002,0,65.900002,68.0,65.900002
20170121234500,273.0,286.649994,53.529411,39,56.400002,0,65.699997,68.0,65.900002
20170122000000,273.0,283.5,52.941176,39,56.400002,0,65.699997,68.0,65.900002
20170122001500,273.0,283.5,52.941176,39,56.400002,100,65.699997,68.0,65.900002
20170122003000,273.0,283.5,52.941176,39,56.400002,0,65.699997,68.0,65.900002
20170122004500,273.0,283.5,52.941176,39,56.400002,100,65.699997,68.0,65.900002
20170122010000,273.0,283.5,52.941176,39,56.400002,100,65.599998,68.0,65.900002
20170122011500,273.0,286.649994,53.529411,39,56.400002,0,65.599998,68.0,65.900002
20170122013000,273.0,286.649994,53.529411,39,56.400002,100,65.599998,68.0,65.900002
20170122014500,273.0,286.649994,53.529411,39,56.400002,100,65.599998,68.0,65.900002
20170122020000,273.0,281.399994,52.549018,39,56.400002,100,65.599998,68.0,65.900002
20170122021500,273.0,277.200012,51.764708,39,56.400002,100,65.199997,68.0,65.900002
20170122023000,273.0,280.350006,52.352942,39,56.400002,100,65.400002,68.0,65.900002
20170122024500,273.0,280.350006,52.352942,39,57.5,100,65.5,68.0,65.900002
20170122030000,273.0,280.350006,52.352942,39,57.5,100,65.599998,68.0,65.900002
20170122031500,273.0,306.600006,57.254903,41,62.099998,0,66.5,68.0,65.900002
20170122033000,273.0,282.450012,52.7451,39,56.0,0,65.800003,68.0,65.900002
20170122034500,273.0,282.450012,52.7451,39,56.0,100,65.599998,68.0,65.900002
20170122040000,273.0,286.649994,53.529411,39,56.0,100,65.199997,68.0,65.900002
20170122041500,273.0,279.299988,52.156861,39,56.0,100,65.400002,68.0,65.900002
20170122043000,273.0,283.5,52.941176,39,57.900002,100,65.5,68.0,65.900002
20170122044500,273.0,277.200012,51.764708,39,56.799999,100,65.599998,68.0,65.900002
20170122050000,273.0,381.149994,71.176469,46,60.900002,0,66.800003,68.0,65.900002
20170122051500,273.0,279.299988,52.156861,39,53.5,100,65.300003,68.0,65.900002
20170122053000,273.0,286.649994,53.529411,39,55.5,100,65.0,68.0,65.900002
20170122054500,273.0,286.649994,53.529411,39,65.800003,100,65.199997,68.0,65.900002
20170122060000,273.0,283.5,52.941176,38,53.099998,100,65.599998,68.0,65.900002
20170122061500,273.0,286.649994,53.529411,38,53.099998,100,64.800003,68.0,65.900002
20170122063000,273.0,282.450012,52.7451,38,53.099998,100,65.199997,68.0,65.900002
20170122064500,273.0,298.200012,55.686277,39,53.900002,0,66.300003,68.0,65.900002
20170122070000,273.0,281.399994,52.549018,38,52.200001,100,65.0,68.0,65.900002
20170122071500,273.0,281.399994,52.549018,38,53.099998,100,65.599998,68.0,65.900002
20170122073000,273.0,289.799988,54.117645,38,63.400002,100,65.800003,68.0,65.900002
20170122074500,273.0,289.799988,54.117645,39,51.700001,100,65.300003,68.0,65.900002
20170122080000,273.0,280.350006,52.352942,38,55.5,100,65.599998,68.0,65.900002
20170122081500,273.0,280.350006,52.352942,38,64.5,100,66.0,68.0,65.900002
20170122083000,273.0,286.649994,53.529411,38,56.0,0,66.300003,68.0,65.900002
20170122084500,273.0,282.450012,52.7451,38,51.799999,100,64.900002,68.0,65.900002
20170122090000,273.0,279.299988,52.156861,38,51.799999,100,65.300003,68.0,65.900002
20170122091500,273.0,283.5,52.941176,38,63.599998,100,66.0,68.0,65.900002
20170122093000,273.0,283.5,52.941176,38,52.700001,100,65.5,68.0,65.900002
20170122094500,273.0,283.5,52.941176,38,52.700001,100,65.0,68.0,65.900002
20170122100000,273.0,283.5,52.941176,38,52.700001,100,65.300003,68.0,65.900002
20170122101500,273.0,287.700012,53.725492,38,51.900002,0,66.0,68.0,65.900002
20170122103000,273.0,287.700012,53.725492,38,60.200001,100,64.800003,68.0,65.900002
20170122104500,273.0,279.299988,52.156861,38,63.0,100,65.099998,68.0,65.900002
20170122110000,273.0,279.299988,52.156861,38,63.700001,100,65.800003,68.0,65.900002
20170122111500,273.0,286.649994,53.529411,38,52.700001,0,65.599998,68.0,65.900002
20170122113000,273.0,277.200012,51.764708,38,57.0,100,64.900002,68.0,65.900002
20170122114500,273.0,282.450012,52.7451,38,61.299999,100,65.199997,68.0,65.900002
20170122120000,273.0,287.700012,53.725492,39,52.700001,0,65.599998,68.0,65.900002
20170122121500,273.0,281.399994,52.549018,39,53.400002,100,64.800003,68.0,65.900002
20170122123000,273.0,281.399994,52.549018,38,52.700001,100,65.400002,68.0,65.900002
20170122124500,273.0,275.100006,51.37255,38,63.200001,0,66.5,68.0,65.900002
20170122130000,273.0,279.299988,52.156861,38,52.200001,100,65.0,68.0,65.900002
20170122131500,273.0,282.450012,52.7451,38,54.299999,100,65.599998,68.0,65.900002
20170122133000,273.0,343.350006,64.117648,44,57.200001,0,66.400002,68.0,65.900002
20170122134500,273.0,284.549988,53.137253,38,52.0,100,64.900002,68.0,65.900002
20170122140000,273.0,284.549988,53.137253,38,52.0,100,65.199997,68.0,65.900002
20170122141500,273.0,284.549988,53.137253,38,53.099998,0,65.699997,68.0,65.900002
20170122143000,273.0,284.549988,53.137253,38,72.900002,100,65.099998,68.0,65.900002
20170122144500,273.0,289.799988,54.117645,38,65.300003,100,65.5,68.0,65.900002
20170122150000,273.0,282.450012,52.7451,38,62.799999,100,65.599998,68.0,65.900002
20170122151500,273.0,282.450012,52.7451,38,59.599998,100,66.0,68.0,65.900002
20170122153000,273.0,282.450012,52.7451,38,51.900002,100,65.5,68.0,65.900002
20170122154500,273.0,282.450012,52.7451,38,68.099998,100,65.0,68.0,65.900002
20170122160000,273.0,282.450012,52.7451,38,52.299999,100,65.199997,68.0,65.900002
20170122161500,273.0,282.450012,52.7451,38,52.299999,0,65.800003,68.0,65.900002
20170122163000,273.0,282.450012,52.7451,38,56.099998,100,64.699997,68.0,65.900002
20170122164500,273.0,282.450012,52.7451,38,60.799999,100,65.099998,68.0,65.900002
20170122170000,273.0,279.299988,52.156861,38,54.299999,0,66.099998,68.0,65.900002
20170122171500,273.0,282.450012,52.7451,38,51.099998,100,64.699997,68.0,65.900002
20170122173000,273.0,282.450012,52.7451,38,54.299999,100,65.699997,68.0,65.900002
20170122174500,273.0,329.700012,61.56863,42,54.299999,0,66.199997,68.0,65.900002
20170122180000,273.0,283.5,52.941176,38,54.299999,100,64.699997,68.0,65.900002
20170122181500,273.0,279.299988,52.156861,38,68.699997,100,65.599998,68.0,65.900002
20170122183000,273.0,279.299988,52.156861,38,51.900002,0,65.800003,68.0,65.900002
20170122184500,273.0,282.450012,52.7451,38,61.900002,100,65.0,68.0,65.900002
20170122190000,273.0,277.200012,51.764708,38,75.300003,100,65.300003,68.0,65.900002
20170122191500,273.0,277.200012,51.764708,38,52.400002,0,65.900002,68.0,65.900002
20170122193000,273.0,277.200012,51.764708,38,57.200001,100,64.699997,68.0,65.900002
20170122194500,273.0,277.200012,51.764708,38,64.699997,100,65.099998,68.0,65.900002
20170122200000,273.0,283.5,52.941176,38,52.299999,0,66.099998,68.0,65.900002
20170122201500,273.0,283.5,52.941176,38,62.200001,100,64.800003,68.0,65.900002
20170122203000,273.0,283.5,52.941176,38,67.599998,100,65.5,68.0,65.900002
20170122204500,273.0,279.299988,52.156861,38,60.0,100,66.0,68.0,65.900002
20170122210000,273.0,279.299988,52.156861,38,51.099998,100,65.300003,68.0,65.900002
20170122211500,273.0,276.149994,51.568626,38,57.299999,100,65.900002,68.0,65.900002
20170122213000,273.0,276.149994,51.568626,38,65.400002,100,65.800003,68.0,65.900002
20170122214500,273.0,282.450012,52.7451,39,51.099998,100,65.0,68.0,65.900002
20170122220000,273.0,288.75,53.921569,38,51.900002,100,65.5,68.0,65.900002
20170122221500,273.0,280.350006,52.352942,38,65.300003,100,66.099998,68.0,65.900002
20170122223000,273.0,284.549988,53.137253,38,50.700001,100,65.0,68.0,65.900002
20170122224500,273.0,276.149994,51.568626,38,50.700001,100,65.400002,68.0,65.900002
20170122230000,273.0,276.149994,51.568626,38,65.599998,100,66.099998,68.0,65.900002
20170122231500,273.0,279.299988,52.156861,38,50.700001,100,65.300003,68.0,65.900002
20170122233000,273.0,283.5,52.941176,38,61.900002,100,65.400002,68.0,65.900002
20170122234500,273.0,283.5,52.941176,38,71.0,100,65.900002,68.0,65.900002
20170123000000,273.0,287.700012,53.725492,38,50.299999,100,64.900002,68.0,65.900002
20170123001500,273.0,281.399994,52.549018,38,52.400002,100,65.5,68.0,65.900002
20170123003000,273.0,306.600006,57.254903,40,52.400002,0,66.0,68.0,65.900002
20170123004500,273.0,288.75,53.921569,38,64.400002,100,64.900002,68.0,65.900002
20170123010000,273.0,288.75,53.921569,38,63.299999,100,65.300003,68.0,65.900002
20170123011500,273.0,288.75,53.921569,38,58.700001,100,65.900002,68.0,65.900002
20170123013000,273.0,284.549988,53.137253,38,58.700001,100,66.099998,68.0,65.900002
20170123014500,273.0,284.549988,53.137253,38,58.700001,100,66.099998,68.0,65.900002
20170123020000,273.0,284.549988,53.137253,38,60.400002,100,65.699997,68.0,65.900002
20170123021500,273.0,284.549988,53.137253,38,59.099998,100,66.0,68.0,65.900002
20170123023000,273.0,279.299988,52.156861,38,57.599998,100,66.0,68.0,65.900002
20170123024500,273.0,276.149994,51.568626,38,58.799999,100,66.099998,68.0,65.900002
20170123030000,273.0,281.399994,52.549018,38,49.900002,100,65.0,68.0,65.900002
20170123031500,273.0,277.200012,51.764708,38,49.900002,100,65.0,68.0,65.900002
20170123033000,273.0,283.5,52.941176,38,58.700001,100,65.900002,68.0,65.900002
20170123034500,273.0,283.5,52.941176,38,57.900002,100,65.599998,68.0,65.900002
20170123040000,273.0,283.5,52.941176,38,57.900002,100,65.699997,68.0,65.900002
20170123041500,273.0,283.5,52.941176,38,58.799999,100,65.800003,68.0,65.900002
20170123043000,273.0,286.649994,53.529411,38,59.900002,100,65.699997,68.0,65.900002
20170123044500,273.0,279.299988,52.156861,38,66.099998,0,66.300003,68.0,65.900002
20170123050000,273.0,279.299988,52.156861,38,56.700001,100,64.599998,68.0,65.900002
20170123051500,273.0,279.299988,52.156861,38,65.199997,100,65.199997,68.0,65.900002
20170123053000,273.0,279.299988,52.156861,38,57.599998,100,65.5,68.0,65.900002
20170123054500,273.0,279.299988,52.156861,38,58.400002,100,65.599998,68.0,65.900002
20170123060000,273.0,279.299988,52.156861,38,59.599998,100,65.699997,68.0,65.900002
20170123061500,273.0,279.299988,52.156861,38,63.099998,100,65.400002,68.0,65.900002
20170123063000,273.0,286.649994,53.529411,38,49.099998,0,65.599998,68.0,65.900002
20170123064500,273.0,282.450012,52.7451,38,54.400002,100,65.599998,68.0,65.900002
20170123070000,273.0,282.450012,52.7451,38,61.5,100,65.699997,68.0,65.900002
20170123071500,273.0,282.450012,52.7451,38,61.5,100,65.800003,68.0,65.900002
20170123073000,273.0,282.450012,52.7451,38,60.700001,100,66.0,68.0,65.900002
20170123074500,273.0,282.450012,52.7451,38,48.700001,100,64.599998,68.0,65.900002
20170123080000,273.0,282.450012,52.7451,38,57.700001,100,64.900002,68.0,65.900002
20170123081500,273.0,282.450012,52.7451,38,49.099998,100,65.400002,68.0,65.900002
20170123083000,273.0,282.450012,52.7451,38,52.299999,100,65.599998,68.0,65.900002
20170123084500,273.0,282.450012,52.7451,38,67.5,100,66.300003,68.0,65.900002
20170123090000,273.0,288.75,53.921569,38,70.0,100,64.800003,68.0,65.900002
20170123091500,273.0,288.75,53.921569,38,65.0,100,65.5,68.0,65.900002
20170123093000,273.0,288.75,53.921569,38,58.799999,100,65.400002,68.0,65.900002
20170123094500,273.0,288.75,53.921569,38,61.900002,100,65.800003,68.0,65.900002
20170123100000,273.0,283.5,52.941176,38,58.799999,100,66.0,68.0,65.900002
20170123101500,273.0,283.5,52.941176,38,51.5,100,65.199997,68.0,65.900002
20170123103000,273.0,283.5,52.941176,38,64.599998,100,65.599998,68.0,65.900002
20170123104500,273.0,279.299988,52.156861,38,64.599998,100,65.900002,68.0,65.900002
20170123110000,273.0,279.299988,52.156861,38,52.299999,100,65.0,68.0,65.900002
20170123111500,273.0,279.299988,52.156861,38,51.5,100,65.199997,68.0,65.900002
20170123113000,273.0,282.450012,52.7451,38,56.0,0,66.099998,68.0,65.900002
20170123114500,273.0,282.450012,52.7451,38,56.0,100,64.599998,68.0,65.900002
20170123120000,273.0,279.299988,52.156861,38,51.900002,100,65.300003,68.0,65.900002
20170123121500,273.0,287.700012,53.725492,39,53.5,0,66.099998,68.0,65.900002
20170123123000,273.0,287.700012,53.725492,39,53.5,100,64.900002,68.0,65.900002
20170123124500,273.0,287.700012,53.725492,39,56.700001,100,65.900002,68.0,65.900002
20170123130000,273.0,284.549988,53.137253,39,56.700001,100,65.5,68.0,65.900002
20170123131500,273.0,284.549988,53.137253,39,59.299999,100,65.5,68.0,65.900002
20170123133000,273.0,284.549988,53.137253,39,58.299999,0,66.099998,68.0,65.900002
20170123134500,273.0,280.350006,52.352942,39,56.400002,0,65.699997,68.0,65.900002
20170123140000,273.0,280.350006,52.352942,39,55.200001,0,65.599998,68.0,65.900002
20170123141500,273.0,280.350006,52.352942,39,57.900002,100,65.199997,68.0,65.900002
20170123143000,273.0,283.5,52.941176,39,57.900002,100,65.5,68.0,65.900002
20170123144500,273.0,283.5,52.941176,39,56.0,100,65.599998,68.0,65.900002
20170123150000,273.0,283.5,52.941176,39,60.400002,100,65.199997,68.0,65.900002
20170123151500,273.0,280.350006,52.352942,38,56.400002,0,65.900002,68.0,65.900002
20170123153000,273.0,277.200012,51.764708,38,55.5,100,65.599998,68.0,65.900002
20170123154500,273.0,280.350006,52.352942,38,57.900002,100,65.300003,68.0,65.900002
20170123160000,273.0,280.350006,52.352942,38,55.599998,100,65.400002,68.0,65.900002
20170123161500,273.0,286.649994,53.529411,38,56.200001,100,65.300003,68.0,65.900002
20170123163000,273.0,286.649994,53.529411,38,59.900002,100,65.699997,68.0,65.900002
20170123164500,273.0,302.399994,56.470587,40,59.200001,0,66.5,68.0,65.900002
20170123170000,273.0,280.350006,52.352942,38,57.099998,0,65.699997,68.0,65.900002
20170123171500,273.0,280.350006,52.352942,38,57.099998,100,65.5,68.0,65.900002
20170123173000,273.0,286.649994,53.529411,38,55.900002,100,65.099998,68.0,65.900002
20170123174500,273.0,286.649994,53.529411,38,55.200001,100,65.400002,68.0,65.900002
20170123180000,273.0,283.5,52.941176,38,59.900002,100,65.5,68.0,65.900002
20170123181500,273.0,283.5,52.941176,38,59.900002,100,65.400002,68.0,65.900002
20170123183000,273.0,283.5,52.941176,39,56.700001,0,65.800003,68.0,65.900002
20170123184500,273.0,276.149994,51.568626,39,54.900002,100,65.5,68.0,65.900002
20170123190000,273.0,276.149994,51.568626,39,54.900002,100,65.300003,68.0,65.900002
20170123191500,273.0,279.299988,52.156861,39,61.200001,100,65.699997,68.0,65.900002
20170123193000,273.0,279.299988,52.156861,39,57.099998,100,65.5,68.0,65.900002
20170123194500,273.0,282.450012,52.7451,39,61.200001,100,66.099998,68.0,65.900002
20170123200000,273.0,279.299988,52.156861,39,53.900002,100,65.300003,68.0,65.900002
20170123201500,273.0,279.299988,52.156861,39,53.900002,100,65.199997,68.0,65.900002
20170123203000,273.0,279.299988,52.156861,39,55.099998,100,65.199997,68.0,65.900002
20170123204500,273.0,275.100006,51.37255,39,61.200001,100,65.800003,68.0,65.900002
20170123210000,273.0,275.100006,51.37255,39,53.599998,0,65.800003,68.0,65.900002
20170123211500,273.0,284.549988,53.137253,39,53.599998,100,65.300003,68.0,65.900002
20170123213000,273.0,284.549988,53.137253,39,54.299999,100,65.0,68.0,65.900002
20170123214500,273.0,287.700012,53.725492,38,55.599998,0,65.800003,68.0,65.900002
20170123220000,273.0,287.700012,53.725492,38,53.900002,100,65.300003,68.0,65.900002
20170123221500,273.0,287.700012,53.725492,38,54.700001,100,65.099998,68.0,65.900002
20170123223000,273.0,287.700012,53.725492,39,57.200001,0,66.199997,68.0,65.900002
20170123224500,273.0,280.350006,52.352942,38,55.099998,100,65.400002,68.0,65.900002
20170123230000,273.0,280.350006,52.352942,38,57.700001,100,64.900002,68.0,65.900002
20170123231500,273.0,277.200012,51.764708,38,57.700001,100,65.300003,68.0,65.900002
20170123233000,273.0,277.200012,51.764708,38,56.700001,100,65.599998,68.0,65.900002
20170123234500,273.0,277.200012,51.764708,38,56.700001,100,65.800003,68.0,65.900002
20170124000000,273.0,274.049988,51.176468,38,58.299999,100,65.900002,68.0,65.900002
20170124001500,273.0,279.299988,52.156861,38,56.400002,100,66.0,68.0,65.900002
20170124003000,273.0,276.149994,51.568626,38,56.400002,100,66.099998,68.0,65.900002
20170124004500,273.0,276.149994,51.568626,38,56.400002,0,66.0,68.0,65.900002
20170124010000,273.0,276.149994,51.568626,38,54.200001,0,65.699997,68.0,65.900002
20170124011500,273.0,276.149994,51.568626,38,55.5,100,65.599998,68.0,65.900002
20170124013000,273.0,276.149994,51.568626,38,54.299999,100,65.5,68.0,65.900002
20170124014500,273.0,286.649994,53.529411,38,55.700001,100,65.300003,68.0,65.900002
20170124020000,273.0,283.5,52.941176,38,53.900002,100,65.199997,68.0,65.900002
