PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124021500,273.0,283.5,52.941176,38,56.900002,0,66.300003,68.0,65.900002
20170124023000,273.0,283.5,52.941176,38,55.5,100,65.599998,68.0,65.900002
20170124024500,273.0,283.5,52.941176,38,53.900002,100,65.300003,68.0,65.900002
20170124030000,273.0,283.5,52.941176,38,55.400002,100,65.099998,68.0,65.900002
20170124031500,273.0,283.5,52.941176,39,56.0,0,66.099998,68.0,65.900002
20170124033000,273.0,280.350006,52.352942,38,55.099998,100,65.400002,68.0,65.900002
20170124034500,273.0,276.149994,51.568626,38,55.099998,100,65.300003,68.0,65.900002
20170124040000,273.0,279.299988,52.156861,38,61.299999,100,66.099998,68.0,65.900002
20170124041500,273.0,276.149994,51.568626,38,55.599998,0,66.0,68.0,65.900002
20170124043000,273.0,279.299988,52.156861,38,55.599998,100,65.5,68.0,65.900002
20170124044500,273.0,271.950012,50.784316,38,55.599998,100,65.099998,68.0,65.900002
20170124050000,273.0,276.149994,51.568626,38,61.900002,100,65.5,68.0,65.900002
20170124051500,273.0,279.299988,52.156861,38,58.400002,100,65.800003,68.0,65.900002
20170124053000,273.0,282.450012,52.7451,38,58.400002,100,65.5,68.0,65.900002
20170124054500,273.0,282.450012,52.7451,38,58.400002,100,65.699997,68.0,65.900002
20170124060000,273.0,282.450012,52.7451,38,58.400002,100,65.800003,68.0,65.900002
20170124061500,273.0,282.450012,52.7451,38,57.599998,100,65.599998,68.0,65.900002
20170124063000,273.0,355.950012,66.47059,44,56.599998,0,66.400002,68.0,65.900002
20170124064500,273.0,283.5,52.941176,39,55.200001,100,65.599998,68.0,65.900002
20170124070000,273.0,276.149994,51.568626,39,54.599998,100,65.400002,68.0,65.900002
20170124071500,273.0,276.149994,51.568626,39,63.400002,100,65.099998,68.0,65.900002
20170124073000,273.0,276.149994,51.568626,39,55.900002,100,65.599998,68.0,65.900002
20170124074500,273.0,271.950012,50.784316,39,58.299999,100,65.5,68.0,65.900002
20170124080000,273.0,277.200012,51.764708,39,59.0,100,65.5,68.0,65.900002
20170124081500,273.0,274.049988,51.176468,39,56.299999,0,66.099998,68.0,65.900002
20170124083000,273.0,281.399994,52.549018,39,56.299999,0,65.699997,68.0,65.900002
20170124084500,273.0,270.899994,50.588234,39,54.700001,100,65.5,68.0,65.900002
20170124090000,273.0,276.149994,51.568626,39,57.099998,100,65.5,68.0,65.900002
20170124091500,273.0,276.149994,51.568626,38,55.900002,100,65.400002,68.0,65.900002
20170124093000,273.0,276.149994,51.568626,38,55.900002,100,65.5,68.0,65.900002
20170124094500,273.0,276.149994,51.568626,38,64.0,100,65.400002,68.0,65.900002
20170124100000,273.0,271.950012,50.784316,38,57.900002,0,66.099998,68.0,65.900002
20170124101500,273.0,276.149994,51.568626,38,57.200001,0,65.699997,68.0,65.900002
20170124103000,273.0,276.149994,51.568626,38,55.599998,100,65.300003,68.0,65.900002
20170124104500,273.0,276.149994,51.568626,38,57.099998,100,65.400002,68.0,65.900002
20170124110000,273.0,279.299988,52.156861,38,56.0,100,65.5,68.0,65.900002
20170124111500,273.0,274.049988,51.176468,38,58.200001,100,65.199997,68.0,65.900002
20170124113000,273.0,282.450012,52.7451,38,57.200001,0,66.199997,68.0,65.900002
20170124114500,273.0,275.100006,51.37255,38,57.200001,0,65.699997,68.0,65.900002
20170124120000,273.0,275.100006,51.37255,38,55.200001,100,65.5,68.0,65.900002
20170124121500,273.0,275.100006,51.37255,38,57.900002,100,65.300003,68.0,65.900002
20170124123000,273.0,269.850006,50.392158,38,55.5,100,65.5,68.0,65.900002
20170124124500,273.0,275.100006,51.37255,38,56.400002,100,65.300003,68.0,65.900002
20170124130000,273.0,321.299988,59.999998,41,59.200001,0,66.300003,68.0,65.900002
20170124131500,273.0,277.200012,51.764708,39,56.200001,0,65.800003,68.0,65.900002
20170124133000,273.0,282.450012,52.7451,39,56.200001,0,65.699997,68.0,65.900002
20170124134500,273.0,282.450012,52.7451,39,57.200001,100,65.5,68.0,65.900002
20170124140000,273.0,282.450012,52.7451,39,55.900002,100,65.599998,68.0,65.900002
20170124141500,273.0,282.450012,52.7451,39,55.900002,100,65.599998,68.0,65.900002
20170124143000,273.0,286.649994,53.529411,39,55.900002,100,65.5,68.0,65.900002
20170124144500,273.0,286.649994,53.529411,39,55.900002,100,65.699997,68.0,65.900002
20170124150000,273.0,283.5,52.941176,39,55.900002,100,65.699997,68.0,65.900002
20170124151500,273.0,283.5,52.941176,39,56.700001,100,65.5,68.0,65.900002
20170124153000,273.0,283.5,52.941176,39,56.700001,100,65.800003,68.0,65.900002
20170124154500,273.0,288.75,53.921569,39,56.700001,100,65.699997,68.0,65.900002
20170124160000,273.0,281.399994,52.549018,39,56.700001,100,65.400002,68.0,65.900002
20170124161500,273.0,274.049988,51.176468,39,56.700001,100,65.699997,68.0,65.900002
20170124163000,273.0,286.649994,53.529411,39,56.0,100,65.699997,68.0,65.900002
20170124164500,273.0,280.350006,52.352942,39,57.099998,100,65.400002,68.0,65.900002
20170124170000,273.0,280.350006,52.352942,39,56.299999,0,66.099998,68.0,65.900002
20170124171500,273.0,283.5,52.941176,39,56.299999,0,65.800003,68.0,65.900002
20170124173000,273.0,287.700012,53.725492,39,55.599998,100,65.5,68.0,65.900002
20170124174500,273.0,281.399994,52.549018,39,55.599998,100,65.5,68.0,65.900002
20170124180000,273.0,281.399994,52.549018,39,55.599998,100,65.400002,68.0,65.900002
20170124181500,273.0,287.700012,53.725492,39,55.599998,100,65.300003,68.0,65.900002
20170124183000,273.0,284.549988,53.137253,39,60.400002,100,66.099998,68.0,65.900002
20170124184500,273.0,284.549988,53.137253,39,56.0,0,66.0,68.0,65.900002
20170124190000,273.0,284.549988,53.137253,39,56.0,100,65.599998,68.0,65.900002
20170124191500,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20170124193000,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20170124194500,273.0,284.549988,53.137253,39,56.0,100,65.400002,68.0,65.900002
20170124200000,273.0,284.549988,53.137253,39,63.299999,0,66.199997,68.0,65.900002
20170124201500,273.0,284.549988,53.137253,39,55.200001,0,65.699997,68.0,65.900002
20170124203000,273.0,280.350006,52.352942,39,56.200001,100,65.599998,68.0,65.900002
20170124204500,273.0,280.350006,52.352942,39,56.200001,100,65.300003,68.0,65.900002
20170124210000,273.0,280.350006,52.352942,39,55.5,100,65.400002,68.0,65.900002
20170124211500,273.0,280.350006,52.352942,39,55.5,100,65.5,68.0,65.900002
20170124213000,273.0,289.799988,54.117645,40,61.700001,0,66.400002,68.0,65.900002
20170124214500,273.0,281.399994,52.549018,39,55.900002,0,65.800003,68.0,65.900002
20170124220000,273.0,281.399994,52.549018,39,55.900002,0,65.699997,68.0,65.900002
20170124221500,273.0,284.549988,53.137253,39,55.099998,100,65.199997,68.0,65.900002
20170124223000,273.0,284.549988,53.137253,39,56.400002,100,65.400002,68.0,65.900002
20170124224500,273.0,284.549988,53.137253,39,55.799999,100,65.5,68.0,65.900002
20170124230000,273.0,281.399994,52.549018,39,63.599998,100,65.400002,68.0,65.900002
20170124231500,273.0,284.549988,53.137253,39,62.400002,100,66.0,68.0,65.900002
20170124233000,273.0,284.549988,53.137253,39,55.5,0,66.0,68.0,65.900002
20170124234500,273.0,284.549988,53.137253,39,56.099998,0,65.800003,68.0,65.900002
20170125000000,273.0,284.549988,53.137253,39,56.099998,0,65.699997,68.0,65.900002
20170125001500,273.0,284.549988,53.137253,39,55.5,0,65.699997,68.0,65.900002
20170125003000,273.0,287.700012,53.725492,39,55.5,0,65.699997,68.0,65.900002
20170125004500,273.0,284.549988,53.137253,39,55.5,100,65.599998,68.0,65.900002
20170125010000,273.0,284.549988,53.137253,39,54.799999,0,65.699997,68.0,65.900002
20170125011500,273.0,511.350006,95.490197,57,54.799999,0,66.199997,68.0,65.900002
20170125013000,273.0,276.149994,51.568626,38,54.799999,0,65.699997,68.0,65.900002
20170125014500,273.0,283.5,52.941176,38,55.900002,100,65.599998,68.0,65.900002
20170125020000,273.0,277.200012,51.764708,38,56.700001,100,65.300003,68.0,65.900002
20170125021500,273.0,280.350006,52.352942,38,56.700001,100,65.300003,68.0,65.900002
20170125023000,273.0,270.899994,50.588234,38,56.700001,100,65.5,68.0,65.900002
20170125024500,273.0,274.049988,51.176468,38,56.700001,100,65.5,68.0,65.900002
20170125030000,273.0,274.049988,51.176468,38,62.799999,100,66.099998,68.0,65.900002
20170125031500,273.0,274.049988,51.176468,38,56.700001,0,65.800003,68.0,65.900002
20170125033000,273.0,274.049988,51.176468,38,55.700001,100,65.599998,68.0,65.900002
20170125034500,273.0,274.049988,51.176468,38,55.700001,100,65.300003,68.0,65.900002
20170125040000,273.0,269.850006,50.392158,38,56.299999,100,65.5,68.0,65.900002
20170125041500,273.0,279.299988,52.156861,38,57.099998,100,65.5,68.0,65.900002
20170125043000,273.0,279.299988,52.156861,38,57.099998,100,65.199997,68.0,65.900002
20170125044500,273.0,276.149994,51.568626,38,57.099998,0,66.099998,68.0,65.900002
20170125050000,273.0,276.149994,51.568626,38,55.200001,0,65.699997,68.0,65.900002
20170125051500,273.0,269.850006,50.392158,38,56.599998,100,65.5,68.0,65.900002
20170125053000,273.0,277.200012,51.764708,38,56.599998,100,65.400002,68.0,65.900002
20170125054500,273.0,274.049988,51.176468,38,55.599998,100,65.5,68.0,65.900002
20170125060000,273.0,274.049988,51.176468,38,56.200001,100,65.300003,68.0,65.900002
20170125061500,273.0,277.200012,51.764708,38,64.0,100,66.099998,68.0,65.900002
20170125063000,273.0,277.200012,51.764708,38,56.400002,0,65.800003,68.0,65.900002
20170125064500,273.0,277.200012,51.764708,38,55.200001,100,65.599998,68.0,65.900002
20170125070000,273.0,277.200012,51.764708,38,55.200001,100,65.400002,68.0,65.900002
20170125071500,273.0,271.950012,50.784316,38,55.200001,100,65.300003,68.0,65.900002
20170125073000,273.0,271.950012,50.784316,38,55.900002,100,65.5,68.0,65.900002
20170125074500,273.0,276.149994,51.568626,38,63.599998,100,66.099998,68.0,65.900002
20170125080000,273.0,282.450012,52.7451,38,56.400002,0,65.800003,68.0,65.900002
20170125081500,273.0,275.100006,51.37255,38,55.5,0,65.699997,68.0,65.900002
20170125083000,273.0,275.100006,51.37255,38,55.5,100,65.400002,68.0,65.900002
20170125084500,273.0,275.100006,51.37255,38,56.099998,100,65.400002,68.0,65.900002
20170125090000,273.0,275.100006,51.37255,38,56.099998,100,65.5,68.0,65.900002
20170125091500,273.0,275.100006,51.37255,38,56.099998,100,65.199997,68.0,65.900002
20170125093000,273.0,275.100006,51.37255,38,59.099998,100,65.800003,68.0,65.900002
20170125094500,273.0,275.100006,51.37255,38,59.099998,100,66.099998,68.0,65.900002
20170125100000,273.0,270.899994,50.588234,38,59.099998,100,65.900002,68.0,65.900002
20170125101500,273.0,288.75,53.921569,38,57.200001,0,66.099998,68.0,65.900002
20170125103000,273.0,288.75,53.921569,38,56.400002,0,65.900002,68.0,65.900002
20170125104500,273.0,283.5,52.941176,38,56.400002,100,65.5,68.0,65.900002
20170125110000,273.0,283.5,52.941176,38,56.400002,100,65.599998,68.0,65.900002
20170125111500,273.0,286.649994,53.529411,38,56.400002,100,65.599998,68.0,65.900002
20170125113000,273.0,286.649994,53.529411,38,56.400002,100,65.400002,68.0,65.900002
20170125114500,273.0,283.5,52.941176,38,56.400002,100,65.699997,68.0,65.900002
20170125120000,273.0,283.5,52.941176,38,57.099998,100,65.699997,68.0,65.900002
20170125121500,273.0,283.5,52.941176,38,57.099998,100,65.599998,68.0,65.900002
20170125123000,273.0,283.5,52.941176,38,57.099998,100,65.699997,68.0,65.900002
20170125124500,273.0,286.649994,53.529411,38,56.5,100,65.699997,68.0,65.900002
20170125130000,273.0,286.649994,53.529411,38,56.5,100,65.599998,68.0,65.900002
20170125131500,273.0,286.649994,53.529411,38,57.200001,100,65.599998,68.0,65.900002
20170125133000,273.0,282.450012,52.7451,38,57.200001,100,65.699997,68.0,65.900002
20170125134500,273.0,282.450012,52.7451,38,57.200001,100,65.699997,68.0,65.900002
20170125140000,273.0,282.450012,52.7451,38,57.200001,100,65.599998,68.0,65.900002
20170125141500,273.0,282.450012,52.7451,38,57.200001,100,65.599998,68.0,65.900002
20170125143000,273.0,282.450012,52.7451,38,57.200001,100,65.699997,68.0,65.900002
20170125144500,273.0,287.700012,53.725492,38,63.5,100,65.900002,68.0,65.900002
20170125150000,273.0,284.549988,53.137253,38,56.799999,0,66.099998,68.0,65.900002
20170125151500,273.0,284.549988,53.137253,38,56.799999,0,65.800003,68.0,65.900002
20170125153000,273.0,284.549988,53.137253,38,56.799999,100,65.699997,68.0,65.900002
20170125154500,273.0,281.399994,52.549018,38,56.799999,100,65.599998,68.0,65.900002
20170125160000,273.0,281.399994,52.549018,38,56.799999,100,65.599998,68.0,65.900002
20170125161500,273.0,281.399994,52.549018,38,56.799999,100,65.400002,68.0,65.900002
20170125163000,273.0,286.649994,53.529411,38,56.799999,100,65.599998,68.0,65.900002
20170125164500,273.0,280.350006,52.352942,38,56.799999,100,65.599998,68.0,65.900002
20170125170000,273.0,287.700012,53.725492,38,56.799999,100,65.300003,68.0,65.900002
20170125171500,273.0,283.5,52.941176,38,56.799999,100,65.599998,68.0,65.900002
20170125173000,273.0,286.649994,53.529411,38,56.799999,100,65.5,68.0,65.900002
20170125174500,273.0,286.649994,53.529411,38,63.799999,0,66.300003,68.0,65.900002
20170125180000,273.0,286.649994,53.529411,38,56.0,0,65.900002,68.0,65.900002
20170125181500,273.0,286.649994,53.529411,38,56.0,0,65.699997,68.0,65.900002
20170125183000,273.0,282.450012,52.7451,38,56.0,100,65.300003,68.0,65.900002
20170125184500,273.0,282.450012,52.7451,38,56.0,100,65.5,68.0,65.900002
20170125190000,273.0,287.700012,53.725492,38,56.599998,100,65.5,68.0,65.900002
20170125191500,273.0,283.5,52.941176,38,56.599998,100,65.199997,68.0,65.900002
20170125193000,273.0,283.5,52.941176,38,56.599998,100,65.5,68.0,65.900002
20170125194500,273.0,276.149994,51.568626,38,59.200001,100,65.900002,68.0,65.900002
20170125200000,273.0,276.149994,51.568626,38,59.200001,100,65.699997,68.0,65.900002
20170125201500,273.0,271.950012,50.784316,38,57.200001,0,66.099998,68.0,65.900002
20170125203000,273.0,271.950012,50.784316,38,56.0,0,65.800003,68.0,65.900002
20170125204500,273.0,271.950012,50.784316,38,56.0,100,65.5,68.0,65.900002
20170125210000,273.0,277.200012,51.764708,38,55.200001,100,65.599998,68.0,65.900002
20170125211500,273.0,277.200012,51.764708,38,55.200001,100,65.5,68.0,65.900002
20170125213000,273.0,282.450012,52.7451,38,56.299999,100,65.199997,68.0,65.900002
20170125214500,273.0,279.299988,52.156861,38,60.700001,100,66.099998,68.0,65.900002
20170125220000,273.0,283.5,52.941176,38,55.200001,0,65.699997,68.0,65.900002
20170125221500,273.0,286.649994,53.529411,38,55.200001,100,65.400002,68.0,65.900002
20170125223000,273.0,275.100006,51.37255,38,55.200001,100,65.5,68.0,65.900002
20170125224500,273.0,275.100006,51.37255,38,55.200001,100,65.5,68.0,65.900002
20170125230000,273.0,271.950012,50.784316,38,63.700001,100,65.300003,68.0,65.900002
20170125231500,273.0,279.299988,52.156861,38,55.599998,0,65.800003,68.0,65.900002
20170125233000,273.0,279.299988,52.156861,38,56.700001,0,65.699997,68.0,65.900002
20170125234500,273.0,282.450012,52.7451,38,55.599998,100,65.599998,68.0,65.900002
20170126000000,273.0,275.100006,51.37255,38,55.599998,100,65.599998,68.0,65.900002
20170126001500,273.0,269.850006,50.392158,38,55.599998,100,65.599998,68.0,65.900002
20170126003000,273.0,275.100006,51.37255,38,55.599998,100,65.5,68.0,65.900002
20170126004500,273.0,275.100006,51.37255,38,56.299999,100,65.5,68.0,65.900002
20170126010000,273.0,279.299988,52.156861,38,57.200001,100,65.5,68.0,65.900002
20170126011500,273.0,286.649994,53.529411,38,57.200001,100,65.300003,68.0,65.900002
20170126013000,273.0,275.100006,51.37255,38,62.0,0,66.199997,68.0,65.900002
20170126014500,273.0,275.100006,51.37255,38,56.700001,100,65.599998,68.0,65.900002
20170126020000,273.0,280.350006,52.352942,38,56.700001,100,65.0,68.0,65.900002
20170126021500,273.0,280.350006,52.352942,38,67.699997,100,65.400002,68.0,65.900002
20170126023000,273.0,280.350006,52.352942,38,56.0,0,65.699997,68.0,65.900002
20170126024500,273.0,277.200012,51.764708,38,56.0,100,65.400002,68.0,65.900002
20170126030000,273.0,280.350006,52.352942,38,61.099998,100,66.099998,68.0,65.900002
20170126031500,273.0,276.149994,51.568626,38,54.799999,100,65.300003,68.0,65.900002
20170126033000,273.0,271.950012,50.784316,38,64.0,100,66.099998,68.0,65.900002
20170126034500,273.0,277.200012,51.764708,38,56.299999,100,65.199997,68.0,65.900002
20170126040000,273.0,270.899994,50.588234,38,55.5,100,65.099998,68.0,65.900002
20170126041500,273.0,284.549988,53.137253,38,57.5,100,65.900002,68.0,65.900002
20170126043000,273.0,284.549988,53.137253,38,58.900002,100,65.5,68.0,65.900002
20170126044500,273.0,284.549988,53.137253,38,63.0,100,66.099998,68.0,65.900002
20170126050000,273.0,275.100006,51.37255,38,53.900002,100,65.5,68.0,65.900002
20170126051500,273.0,286.649994,53.529411,38,53.900002,100,65.0,68.0,65.900002
20170126053000,273.0,281.399994,52.549018,38,55.5,100,65.599998,68.0,65.900002
20170126054500,273.0,277.200012,51.764708,38,63.599998,100,65.699997,68.0,65.900002
20170126060000,273.0,280.350006,52.352942,38,56.299999,100,65.5,68.0,65.900002
20170126061500,273.0,280.350006,52.352942,38,53.099998,100,65.099998,68.0,65.900002
20170126063000,273.0,280.350006,52.352942,38,60.799999,100,65.699997,68.0,65.900002
20170126064500,273.0,288.75,53.921569,38,59.5,100,65.5,68.0,65.900002
20170126070000,273.0,288.75,53.921569,38,60.5,100,66.099998,68.0,65.900002
20170126071500,273.0,281.399994,52.549018,38,54.200001,0,65.599998,68.0,65.900002
20170126073000,273.0,271.950012,50.784316,38,55.900002,100,65.099998,68.0,65.900002
20170126074500,273.0,271.950012,50.784316,38,55.200001,100,65.900002,68.0,65.900002
20170126080000,273.0,271.950012,50.784316,38,58.400002,100,65.199997,68.0,65.900002
20170126081500,273.0,288.75,53.921569,39,55.599998,100,65.5,68.0,65.900002
20170126083000,273.0,288.75,53.921569,39,53.099998,100,65.0,68.0,65.900002
20170126084500,273.0,284.549988,53.137253,39,56.700001,100,65.5,68.0,65.900002
20170126090000,273.0,299.25,55.882353,40,56.700001,0,66.199997,68.0,65.900002
20170126091500,273.0,279.299988,52.156861,39,54.700001,100,65.199997,68.0,65.900002
20170126093000,273.0,282.450012,52.7451,39,63.599998,100,65.300003,68.0,65.900002
20170126094500,273.0,279.299988,52.156861,39,60.299999,100,65.800003,68.0,65.900002
20170126100000,273.0,279.299988,52.156861,39,58.0,100,65.800003,68.0,65.900002
20170126101500,273.0,279.299988,52.156861,39,60.400002,100,65.900002,68.0,65.900002
20170126103000,273.0,276.149994,51.568626,39,60.400002,100,65.800003,68.0,65.900002
20170126104500,273.0,276.149994,51.568626,39,59.099998,100,65.900002,68.0,65.900002
20170126110000,273.0,279.299988,52.156861,39,58.400002,100,66.099998,68.0,65.900002
20170126111500,273.0,279.299988,52.156861,39,60.799999,100,66.0,68.0,65.900002
20170126113000,273.0,279.299988,52.156861,39,59.200001,100,66.099998,68.0,65.900002
20170126114500,273.0,279.299988,52.156861,39,54.400002,0,66.0,68.0,65.900002
20170126120000,273.0,275.100006,51.37255,39,54.400002,100,65.5,68.0,65.900002
20170126121500,273.0,275.100006,51.37255,39,54.400002,100,65.199997,68.0,65.900002
20170126123000,273.0,275.100006,51.37255,39,63.200001,100,65.900002,68.0,65.900002
20170126124500,273.0,275.100006,51.37255,39,59.099998,100,65.800003,68.0,65.900002
20170126130000,273.0,282.450012,52.7451,39,61.099998,100,65.699997,68.0,65.900002
20170126131500,273.0,279.299988,52.156861,39,59.900002,100,65.900002,68.0,65.900002
20170126133000,273.0,284.549988,53.137253,39,59.900002,100,65.800003,68.0,65.900002
20170126134500,273.0,287.700012,53.725492,39,59.900002,100,65.800003,68.0,65.900002
20170126140000,273.0,287.700012,53.725492,39,57.700001,100,65.900002,68.0,65.900002
20170126141500,273.0,287.700012,53.725492,39,58.400002,100,65.800003,68.0,65.900002
20170126143000,273.0,279.299988,52.156861,38,57.5,100,65.800003,68.0,65.900002
20170126144500,273.0,279.299988,52.156861,38,57.5,100,66.0,68.0,65.900002
20170126150000,273.0,274.049988,51.176468,38,58.299999,100,66.0,68.0,65.900002
20170126151500,273.0,274.049988,51.176468,38,58.299999,100,65.900002,68.0,65.900002
20170126153000,273.0,279.299988,52.156861,38,58.299999,100,66.0,68.0,66.0
20170126154500,273.0,269.850006,50.392158,38,58.299999,100,66.099998,68.0,65.900002
20170126160000,273.0,269.850006,50.392158,38,59.5,100,66.0,68.0,65.900002
20170126161500,273.0,266.700012,49.803924,38,55.400002,100,65.900002,68.0,66.0
20170126163000,273.0,266.700012,49.803924,38,54.5,100,65.599998,68.0,65.900002
20170126164500,273.0,270.899994,50.588234,38,54.5,100,65.199997,68.0,65.900002
20170126170000,273.0,270.899994,50.588234,38,55.599998,100,65.300003,68.0,65.900002
20170126171500,273.0,270.899994,50.588234,38,57.5,100,65.5,68.0,65.900002
20170126173000,273.0,308.700012,57.647061,41,56.700001,0,66.300003,68.0,65.900002
20170126174500,273.0,286.649994,53.529411,38,53.5,100,65.5,68.0,65.900002
20170126180000,273.0,280.350006,52.352942,38,55.900002,100,65.099998,68.0,65.900002
20170126181500,273.0,275.100006,51.37255,38,67.300003,100,66.0,68.0,65.900002
20170126183000,273.0,284.549988,53.137253,39,54.700001,100,65.5,68.0,65.900002
20170126184500,273.0,284.549988,53.137253,39,55.599998,100,65.099998,68.0,65.900002
20170126190000,273.0,281.399994,52.549018,39,60.400002,100,65.400002,68.0,65.900002
20170126191500,273.0,284.549988,53.137253,39,55.099998,0,65.900002,68.0,65.900002
20170126193000,273.0,284.549988,53.137253,39,55.099998,100,65.099998,68.0,65.900002
20170126194500,273.0,284.549988,53.137253,39,74.599998,100,65.599998,68.0,65.900002
20170126200000,273.0,284.549988,53.137253,39,55.900002,100,65.400002,68.0,65.900002
20170126201500,273.0,290.850006,54.313727,39,55.900002,0,66.099998,68.0,65.900002
20170126203000,273.0,277.200012,51.764708,39,53.5,100,65.099998,68.0,65.900002
20170126204500,273.0,277.200012,51.764708,39,66.0,100,65.199997,68.0,65.900002
20170126210000,273.0,277.200012,51.764708,39,54.299999,100,65.5,68.0,65.900002
20170126211500,273.0,271.950012,50.784316,39,71.099998,100,65.599998,68.0,65.900002
20170126213000,273.0,284.549988,53.137253,39,55.200001,0,65.800003,68.0,65.900002
20170126214500,273.0,284.549988,53.137253,39,55.200001,100,65.400002,68.0,65.900002
20170126220000,273.0,284.549988,53.137253,39,55.200001,100,65.0,68.0,65.900002
20170126221500,273.0,284.549988,53.137253,39,56.0,100,65.800003,68.0,65.900002
20170126223000,273.0,284.549988,53.137253,39,56.0,100,65.300003,68.0,65.900002
20170126224500,273.0,284.549988,53.137253,39,63.700001,100,66.0,68.0,65.900002
20170126230000,273.0,284.549988,53.137253,39,61.200001,100,66.0,68.0,65.900002
20170126231500,273.0,280.350006,52.352942,39,58.900002,0,66.300003,68.0,65.900002
20170126233000,273.0,280.350006,52.352942,39,53.5,100,65.5,68.0,65.900002
20170126234500,273.0,288.75,53.921569,39,53.5,100,65.199997,68.0,65.900002
20170127000000,273.0,288.75,53.921569,39,60.700001,100,65.5,68.0,65.900002
20170127001500,273.0,283.5,52.941176,39,60.700001,100,66.199997,68.0,65.900002
20170127003000,273.0,280.350006,52.352942,39,54.299999,100,65.5,68.0,65.900002
20170127004500,273.0,280.350006,52.352942,39,54.299999,100,65.199997,68.0,65.900002
20170127010000,273.0,270.899994,50.588234,39,55.900002,100,65.099998,68.0,65.900002
20170127011500,273.0,270.899994,50.588234,39,59.200001,0,66.199997,68.0,65.900002
20170127013000,273.0,270.899994,50.588234,39,53.900002,100,65.5,68.0,65.900002
20170127014500,273.0,283.5,52.941176,39,53.900002,100,65.199997,68.0,65.900002
20170127020000,273.0,275.100006,51.37255,39,60.5,100,65.800003,68.0,65.900002
20170127021500,273.0,269.850006,50.392158,39,56.400002,100,65.599998,68.0,65.900002
20170127023000,273.0,274.049988,51.176468,39,56.400002,100,65.5,68.0,65.900002
20170127024500,273.0,286.649994,53.529411,39,59.099998,100,65.599998,68.0,65.900002
20170127030000,273.0,295.049988,55.098037,39,59.700001,0,66.300003,68.0,65.900002
20170127031500,273.0,282.450012,52.7451,39,54.400002,100,65.5,68.0,65.900002
20170127033000,273.0,282.450012,52.7451,39,55.099998,100,65.099998,68.0,65.900002
20170127034500,273.0,282.450012,52.7451,39,67.300003,100,66.099998,68.0,65.900002
20170127040000,273.0,287.700012,53.725492,39,55.099998,100,65.5,68.0,65.900002
20170127041500,273.0,287.700012,53.725492,39,55.099998,100,65.099998,68.0,65.900002
20170127043000,273.0,282.450012,52.7451,38,55.099998,100,65.699997,68.0,66.0
20170127044500,273.0,282.450012,52.7451,38,70.099998,100,66.300003,68.0,66.0
20170127050000,273.0,282.450012,52.7451,39,54.700001,100,65.5,68.0,66.0
20170127051500,273.0,286.649994,53.529411,39,64.400002,100,65.099998,68.0,66.0
20170127053000,273.0,291.899994,54.509803,39,54.700001,100,65.400002,68.0,65.900002
20170127054500,273.0,284.549988,53.137253,39,56.0,0,66.300003,68.0,65.900002
20170127060000,273.0,277.200012,51.764708,39,54.700001,100,65.099998,68.099998,66.099998
20170127061500,273.0,290.850006,54.313727,39,58.5,100,65.5,68.0,66.0
20170127063000,273.0,282.450012,52.7451,39,65.300003,100,66.099998,68.0,66.0
20170127064500,273.0,276.149994,51.568626,39,53.099998,100,65.0,68.0,66.0
20170127070000,273.0,281.399994,52.549018,39,53.099998,100,65.5,68.0,66.0
20170127071500,273.0,281.399994,52.549018,39,62.0,100,66.199997,68.099998,66.099998
20170127073000,273.0,276.149994,51.568626,38,53.099998,100,65.099998,68.0,66.0
20170127074500,273.0,276.149994,51.568626,38,53.700001,100,65.599998,68.0,66.0
20170127080000,273.0,268.799988,50.196076,38,62.099998,100,66.300003,68.0,66.0
20170127081500,273.0,268.799988,50.196076,38,55.200001,100,65.400002,68.0,66.0
20170127083000,273.0,271.950012,50.784316,38,61.5,100,65.300003,68.0,66.0
20170127084500,273.0,268.799988,50.196076,38,55.900002,100,65.599998,68.099998,66.099998
20170127090000,273.0,280.350006,52.352942,38,55.900002,100,65.900002,68.300003,66.300003
20170127091500,273.0,269.850006,50.392158,38,54.700001,100,65.400002,68.300003,66.300003
20170127093000,273.0,274.049988,51.176468,38,58.299999,100,66.099998,68.199997,66.199997
20170127094500,273.0,280.350006,52.352942,38,68.900002,100,65.699997,68.300003,66.300003
20170127100000,273.0,288.75,53.921569,39,54.299999,100,65.800003,68.300003,66.300003
20170127101500,273.0,279.299988,52.156861,38,62.400002,100,65.400002,68.300003,66.300003
20170127103000,273.0,270.899994,50.588234,38,55.599998,100,65.800003,68.300003,66.300003
20170127104500,273.0,283.5,52.941176,39,55.599998,0,66.400002,68.400002,66.400002
20170127110000,273.0,283.5,52.941176,39,55.599998,100,65.599998,68.400002,66.400002
20170127111500,273.0,266.700012,49.803924,36,56.900002,100,65.699997,68.400002,66.400002
20170127113000,273.0,305.549988,57.058821,39,56.299999,0,66.599998,68.400002,66.400002
20170127114500,273.0,288.75,53.921569,38,54.299999,100,65.599998,68.400002,66.400002
20170127120000,273.0,283.5,52.941176,37,57.900002,100,66.5,68.400002,66.400002
20170127121500,273.0,372.75,69.607843,45,65.5,0,67.099998,68.400002,66.400002
20170127123000,273.0,283.5,52.941176,38,54.0,100,65.599998,68.400002,66.400002
20170127124500,273.0,283.5,52.941176,38,68.199997,100,66.0,68.400002,66.400002
20170127130000,273.0,279.299988,52.156861,38,72.400002,100,66.5,68.400002,66.400002
20170127131500,273.0,283.5,52.941176,37,55.599998,100,65.800003,68.400002,66.400002
20170127133000,273.0,283.5,52.941176,37,57.200001,100,65.400002,68.400002,66.400002
20170127134500,273.0,283.5,52.941176,37,67.599998,100,65.800003,68.400002,66.400002
20170127140000,273.0,287.700012,53.725492,38,54.0,100,66.0,68.400002,66.400002
20170127141500,273.0,287.700012,53.725492,38,58.200001,100,65.900002,68.400002,66.400002
20170127143000,273.0,287.700012,53.725492,38,64.5,100,65.900002,68.400002,66.400002
20170127144500,273.0,287.700012,53.725492,38,59.599998,100,66.099998,68.400002,66.400002
20170127150000,273.0,281.399994,52.549018,38,59.599998,100,66.0,68.400002,66.400002
20170127151500,273.0,350.700012,65.490198,43,61.200001,0,67.099998,68.400002,66.400002
20170127153000,273.0,287.700012,53.725492,38,58.299999,0,66.199997,68.400002,66.400002
20170127154500,273.0,282.450012,52.7451,38,57.099998,100,66.0,68.400002,66.400002
20170127160000,273.0,288.75,53.921569,38,56.299999,100,65.599998,68.400002,66.400002
20170127161500,273.0,281.399994,52.549018,38,56.299999,100,65.900002,68.400002,66.400002
20170127163000,273.0,342.299988,63.921566,42,59.200001,0,66.800003,68.400002,66.400002
20170127164500,273.0,288.75,53.921569,38,53.900002,100,65.300003,68.400002,66.400002
20170127170000,273.0,288.75,53.921569,38,56.299999,100,66.0,68.400002,66.400002
20170127171500,273.0,283.5,52.941176,38,67.199997,100,66.599998,68.400002,66.400002
20170127173000,273.0,286.649994,53.529411,38,56.299999,100,65.599998,68.400002,66.400002
20170127174500,273.0,282.450012,52.7451,37,69.800003,100,65.800003,68.400002,66.400002
20170127180000,273.0,277.200012,51.764708,37,59.900002,100,66.300003,68.400002,66.400002
20170127181500,273.0,284.549988,53.137253,37,58.299999,100,66.0,68.400002,66.400002
20170127183000,273.0,281.399994,52.549018,37,63.599998,100,66.699997,68.400002,66.400002
20170127184500,273.0,281.399994,52.549018,37,55.900002,100,65.800003,68.400002,66.400002
20170127190000,273.0,281.399994,52.549018,37,55.099998,100,65.5,68.400002,66.400002
20170127191500,273.0,281.399994,52.549018,37,55.099998,100,66.099998,68.400002,66.400002
20170127193000,273.0,334.950012,62.549022,41,59.5,0,66.900002,68.400002,66.400002
20170127194500,273.0,283.5,52.941176,37,55.599998,100,65.800003,68.400002,66.400002
20170127200000,273.0,283.5,52.941176,37,57.200001,100,65.699997,68.400002,66.400002
20170127201500,273.0,283.5,52.941176,37,57.900002,100,65.900002,68.400002,66.400002
20170127203000,273.0,283.5,52.941176,37,62.400002,100,66.5,68.400002,66.400002
20170127204500,273.0,283.5,52.941176,37,56.400002,0,66.599998,68.400002,66.400002
20170127210000,273.0,283.5,52.941176,37,54.700001,100,66.0,68.400002,66.400002
20170127211500,273.0,286.649994,53.529411,37,54.700001,100,65.599998,68.400002,66.400002
20170127213000,273.0,283.5,52.941176,37,59.099998,100,66.099998,68.400002,66.400002
20170127214500,273.0,275.100006,51.37255,37,70.099998,100,66.099998,68.300003,66.300003
20170127220000,273.0,288.75,53.921569,38,55.200001,0,66.099998,68.400002,66.400002
20170127221500,273.0,284.549988,53.137253,38,54.299999,100,65.5,68.300003,66.300003
20170127223000,273.0,284.549988,53.137253,38,60.0,100,66.0,68.300003,66.300003
20170127224500,273.0,284.549988,53.137253,38,55.799999,100,65.599998,68.199997,66.199997
20170127230000,273.0,284.549988,53.137253,38,54.700001,100,66.0,68.199997,66.199997
20170127231500,273.0,280.350006,52.352942,38,55.5,100,65.300003,68.099998,66.099998
20170127233000,273.0,286.649994,53.529411,38,58.400002,100,66.199997,68.099998,66.099998
20170127234500,273.0,281.399994,52.549018,37,54.299999,100,65.699997,68.199997,66.199997
20170128000000,273.0,276.149994,51.568626,37,57.900002,100,66.0,68.099998,66.099998
20170128001500,273.0,276.149994,51.568626,37,55.599998,0,66.099998,68.0,65.900002
20170128003000,273.0,276.149994,51.568626,37,55.599998,0,65.800003,68.099998,66.099998
20170128004500,273.0,276.149994,51.568626,37,55.599998,100,65.699997,68.0,66.0
20170128010000,273.0,279.299988,52.156861,37,55.599998,100,65.599998,68.199997,66.199997
20170128011500,273.0,544.950012,101.764708,61,62.400002,0,68.599998,68.300003,66.300003
20170128013000,273.0,281.399994,52.549018,40,54.299999,0,66.0,68.300003,66.300003
20170128014500,273.0,281.399994,52.549018,40,54.299999,100,65.5,68.099998,66.099998
20170128020000,273.0,277.200012,51.764708,40,56.700001,100,65.199997,68.099998,66.099998
20170128021500,273.0,277.200012,51.764708,40,55.200001,100,65.699997,68.0,66.0
20170128023000,273.0,270.899994,50.588234,40,61.099998,100,66.300003,68.099998,66.099998
20170128024500,273.0,279.299988,52.156861,40,54.299999,100,65.599998,68.0,66.0
20170128030000,273.0,270.899994,50.588234,40,57.900002,100,65.0,68.0,66.0
20170128031500,273.0,270.899994,50.588234,40,55.200001,100,65.5,68.0,66.0
20170128033000,273.0,279.299988,52.156861,41,59.599998,0,66.400002,68.099998,66.099998
20170128034500,273.0,276.149994,51.568626,41,55.200001,100,65.300003,68.0,65.900002
20170128040000,273.0,279.299988,52.156861,41,55.200001,100,65.099998,68.0,65.900002
20170128041500,273.0,283.5,52.941176,41,57.599998,100,65.800003,68.0,66.0
20170128043000,273.0,283.5,52.941176,41,56.299999,100,65.300003,68.0,65.900002
20170128044500,273.0,290.850006,54.313727,41,55.099998,0,65.900002,68.0,65.900002
20170128050000,273.0,279.299988,52.156861,40,54.299999,100,65.099998,68.0,65.900002
20170128051500,273.0,279.299988,52.156861,40,60.799999,100,65.699997,68.0,65.900002
20170128053000,273.0,275.100006,51.37255,40,67.300003,100,66.199997,68.0,65.900002
20170128054500,273.0,280.350006,52.352942,40,54.0,100,65.300003,68.0,65.900002
20170128060000,273.0,280.350006,52.352942,40,55.099998,100,65.0,68.0,65.900002
20170128061500,273.0,276.149994,51.568626,40,58.799999,100,65.300003,68.0,65.900002
20170128063000,273.0,283.5,52.941176,41,54.700001,0,65.699997,68.0,65.900002
20170128064500,273.0,283.5,52.941176,41,54.700001,100,65.0,68.0,65.900002
20170128070000,273.0,283.5,52.941176,41,66.900002,100,66.0,68.0,65.900002
20170128071500,273.0,283.5,52.941176,41,59.599998,100,66.0,68.0,65.900002
20170128073000,273.0,287.700012,53.725492,41,59.599998,100,66.0,68.0,65.900002
20170128074500,273.0,284.549988,53.137253,41,55.599998,0,65.699997,68.0,65.900002
20170128080000,273.0,284.549988,53.137253,41,55.599998,100,65.199997,68.0,65.900002
20170128081500,273.0,284.549988,53.137253,41,63.599998,100,65.599998,68.0,65.900002
20170128083000,273.0,284.549988,53.137253,41,59.599998,100,65.900002,68.0,65.900002
20170128084500,273.0,288.75,53.921569,41,57.599998,100,65.800003,68.0,65.900002
20170128090000,273.0,288.75,53.921569,41,57.599998,100,65.800003,68.0,65.900002
20170128091500,273.0,283.5,52.941176,41,57.599998,100,65.699997,68.0,65.900002
20170128093000,273.0,283.5,52.941176,41,65.300003,100,66.199997,68.0,66.0
20170128094500,273.0,290.850006,54.313727,41,55.599998,100,65.599998,68.0,66.0
20170128100000,273.0,280.350006,52.352942,40,53.900002,100,65.099998,68.0,66.0
20170128101500,273.0,275.100006,51.37255,40,64.0,100,66.199997,68.0,66.0
20170128103000,273.0,279.299988,52.156861,40,55.099998,100,65.099998,68.0,66.0
20170128104500,273.0,279.299988,52.156861,40,54.299999,100,65.5,68.099998,66.099998
20170128110000,273.0,283.5,52.941176,40,60.700001,100,65.800003,68.0,66.0
20170128111500,273.0,287.700012,53.725492,40,53.5,100,65.5,68.099998,66.099998
20170128113000,273.0,280.350006,52.352942,40,62.400002,100,65.300003,68.099998,66.099998
20170128114500,273.0,286.649994,53.529411,40,70.099998,100,66.199997,68.300003,66.300003
20170128120000,273.0,286.649994,53.529411,40,53.5,100,65.800003,68.400002,66.400002
20170128121500,273.0,282.450012,52.7451,40,62.799999,100,66.0,68.400002,66.400002
20170128123000,273.0,282.450012,52.7451,40,69.300003,100,66.400002,68.400002,66.400002
20170128124500,273.0,282.450012,52.7451,40,54.700001,100,65.800003,68.400002,66.400002
20170128130000,273.0,279.299988,52.156861,40,66.199997,100,65.800003,68.400002,66.400002
20170128131500,273.0,279.299988,52.156861,40,66.199997,100,65.699997,68.400002,66.400002
20170128133000,273.0,276.149994,51.568626,40,53.900002,100,66.099998,68.400002,66.400002
20170128134500,273.0,276.149994,51.568626,40,66.099998,100,65.400002,68.400002,66.400002
20170128140000,273.0,280.350006,52.352942,40,63.799999,100,65.699997,68.400002,66.400002
20170128141500,273.0,290.850006,54.313727,40,55.5,0,66.300003,68.400002,66.400002
20170128143000,273.0,280.350006,52.352942,40,54.099998,100,65.400002,68.400002,66.400002
20170128144500,273.0,271.950012,50.784316,40,55.5,100,65.699997,68.400002,66.400002
20170128150000,273.0,320.25,59.803922,43,58.0,0,66.800003,68.400002,66.400002
20170128151500,273.0,282.450012,52.7451,41,59.5,0,66.199997,68.400002,66.400002
20170128153000,273.0,276.149994,51.568626,40,59.5,100,66.099998,68.400002,66.400002
20170128154500,273.0,280.350006,52.352942,40,57.900002,100,65.400002,68.400002,66.400002
20170128160000,273.0,280.350006,52.352942,40,56.799999,100,66.099998,68.400002,66.400002
20170128161500,273.0,284.549988,53.137253,40,60.700001,100,66.0,68.400002,66.400002
20170128163000,273.0,277.200012,51.764708,40,63.200001,100,65.800003,68.400002,66.400002
20170128164500,273.0,286.649994,53.529411,41,57.099998,0,66.5,68.400002,66.400002
20170128170000,273.0,286.649994,53.529411,40,58.0,0,66.199997,68.400002,66.400002
20170128171500,273.0,274.049988,51.176468,40,58.0,100,65.800003,68.400002,66.400002
20170128173000,273.0,284.549988,53.137253,40,58.0,100,66.0,68.400002,66.400002
20170128174500,273.0,271.950012,50.784316,40,58.0,100,65.900002,68.400002,66.400002
20170128180000,273.0,271.950012,50.784316,40,58.0,100,66.0,68.400002,66.400002
20170128181500,273.0,306.600006,57.254903,42,60.5,0,66.900002,68.400002,66.400002
20170128183000,273.0,283.5,52.941176,41,58.299999,0,66.199997,68.400002,66.400002
20170128184500,273.0,269.850006,50.392158,40,58.299999,0,66.199997,68.400002,66.400002
20170128190000,273.0,277.200012,51.764708,40,58.299999,100,66.0,68.400002,66.400002
20170128191500,273.0,271.950012,50.784316,40,58.299999,100,66.099998,68.400002,66.400002
20170128193000,273.0,268.799988,50.196076,40,58.299999,100,66.099998,68.400002,66.400002
20170128194500,273.0,265.649994,49.607842,40,58.299999,100,65.699997,68.400002,66.400002
20170128200000,273.0,269.850006,50.392158,40,57.599998,100,65.900002,68.400002,66.400002
20170128201500,273.0,269.850006,50.392158,40,60.0,100,66.199997,68.400002,66.400002
20170128203000,273.0,269.850006,50.392158,40,66.699997,100,66.099998,68.300003,66.300003
20170128204500,273.0,281.399994,52.549018,41,57.200001,0,66.199997,68.300003,66.300003
20170128210000,273.0,281.399994,52.549018,41,57.200001,100,66.0,68.300003,66.300003
20170128211500,273.0,281.399994,52.549018,41,57.200001,100,65.5,68.199997,66.199997
20170128213000,273.0,281.399994,52.549018,41,57.200001,100,65.699997,68.199997,66.199997
20170128214500,273.0,277.200012,51.764708,41,61.700001,100,65.900002,68.099998,66.099998
20170128220000,273.0,281.399994,52.549018,41,56.0,100,65.699997,68.0,66.0
20170128221500,273.0,281.399994,52.549018,41,56.0,100,65.5,68.0,66.0
20170128223000,273.0,287.700012,53.725492,41,56.0,100,65.199997,68.0,66.0
20170128224500,273.0,283.5,52.941176,40,62.799999,100,66.099998,68.0,66.0
20170128230000,273.0,283.5,52.941176,40,61.099998,100,65.800003,68.0,66.0
20170128231500,273.0,283.5,52.941176,40,61.099998,100,66.099998,68.0,66.0
20170128233000,273.0,288.75,53.921569,40,55.200001,0,65.800003,68.099998,66.099998
20170128234500,273.0,288.75,53.921569,40,55.200001,100,65.400002,68.0,66.0
20170129000000,273.0,280.350006,52.352942,40,55.900002,100,65.400002,68.099998,66.099998
20170129001500,273.0,277.200012,51.764708,40,60.700001,100,65.800003,68.099998,66.099998
20170129003000,273.0,280.350006,52.352942,40,60.700001,100,66.199997,68.199997,66.199997
20170129004500,273.0,280.350006,52.352942,40,55.599998,100,65.800003,68.099998,66.099998
20170129010000,273.0,280.350006,52.352942,40,55.599998,100,65.5,68.0,66.0
20170129011500,273.0,277.200012,51.764708,40,54.700001,100,65.300003,68.0,66.0
20170129013000,273.0,284.549988,53.137253,40,59.5,100,65.800003,68.0,65.900002
20170129014500,273.0,280.350006,52.352942,40,59.5,100,65.900002,68.0,66.0
20170129020000,273.0,284.549988,53.137253,40,62.200001,100,65.5,68.0,66.0
20170129021500,273.0,290.850006,54.313727,40,53.700001,100,65.5,68.0,66.0
20170129023000,273.0,280.350006,52.352942,40,60.400002,100,65.400002,68.0,66.0
20170129024500,273.0,280.350006,52.352942,40,56.0,100,65.400002,68.0,66.0
20170129030000,273.0,280.350006,52.352942,40,61.299999,100,66.199997,68.0,66.0
20170129031500,273.0,283.5,52.941176,40,53.099998,100,65.099998,68.0,66.0
20170129033000,273.0,289.799988,54.117645,40,53.099998,100,65.5,68.0,66.0
20170129034500,273.0,280.350006,52.352942,40,56.400002,100,65.5,68.0,66.0
20170129040000,273.0,284.549988,53.137253,40,53.099998,100,65.699997,68.300003,66.300003
20170129041500,273.0,284.549988,53.137253,40,63.200001,100,65.5,68.099998,66.099998
20170129043000,273.0,284.549988,53.137253,40,59.599998,100,65.800003,68.199997,66.199997
20170129044500,273.0,309.75,57.843137,42,60.700001,0,66.400002,68.099998,66.099998
20170129050000,273.0,283.5,52.941176,40,60.700001,100,64.900002,68.099998,66.099998
20170129051500,273.0,283.5,52.941176,40,61.900002,100,65.400002,68.199997,66.199997
20170129053000,273.0,283.5,52.941176,40,64.400002,100,65.800003,68.0,66.0
20170129054500,273.0,283.5,52.941176,40,52.299999,100,65.199997,68.0,66.0
20170129060000,273.0,283.5,52.941176,40,53.099998,100,65.400002,68.099998,66.099998
20170129061500,273.0,280.350006,52.352942,40,63.200001,100,65.5,68.199997,66.199997
20170129063000,273.0,289.799988,54.117645,40,52.700001,100,65.400002,68.099998,66.099998
20170129064500,273.0,289.799988,54.117645,40,53.299999,100,65.5,68.099998,66.099998
20170129070000,273.0,289.799988,54.117645,40,59.200001,100,65.599998,68.099998,66.099998
20170129071500,273.0,289.799988,54.117645,40,60.400002,100,66.300003,68.199997,66.199997
20170129073000,273.0,289.799988,54.117645,40,53.900002,100,65.5,68.199997,66.199997
20170129074500,273.0,289.799988,54.117645,40,62.400002,100,65.599998,68.199997,66.199997
20170129080000,273.0,284.549988,53.137253,40,64.0,100,66.400002,68.199997,66.199997
20170129081500,273.0,284.549988,53.137253,40,57.0,100,65.900002,68.199997,66.199997
20170129083000,273.0,284.549988,53.137253,40,57.900002,100,65.599998,68.199997,66.199997
20170129084500,273.0,280.350006,52.352942,40,57.900002,100,65.699997,68.199997,66.199997
20170129090000,273.0,280.350006,52.352942,40,61.200001,100,66.099998,68.400002,66.400002
20170129091500,273.0,287.700012,53.725492,40,58.400002,100,66.0,68.400002,66.400002
20170129093000,273.0,287.700012,53.725492,40,59.5,0,66.699997,68.400002,66.400002
20170129094500,273.0,287.700012,53.725492,40,56.799999,0,66.099998,68.300003,66.300003
20170129100000,273.0,277.200012,51.764708,40,55.599998,100,66.0,68.300003,66.300003
20170129101500,273.0,287.700012,53.725492,40,57.200001,100,65.699997,68.300003,66.300003
20170129103000,273.0,264.600006,49.411766,40,57.200001,100,65.800003,68.300003,66.300003
20170129104500,273.0,280.350006,52.352942,40,60.700001,100,65.800003,68.300003,66.300003
20170129110000,273.0,319.200012,59.607845,43,58.400002,0,66.800003,68.400002,66.400002
20170129111500,273.0,283.5,52.941176,40,59.099998,100,66.099998,68.400002,66.400002
20170129113000,273.0,276.149994,51.568626,40,56.099998,100,65.900002,68.400002,66.400002
20170129114500,273.0,276.149994,51.568626,40,59.099998,100,65.599998,68.400002,66.400002
20170129120000,273.0,279.299988,52.156861,40,61.099998,100,66.0,68.400002,66.400002
20170129121500,273.0,282.450012,52.7451,40,58.5,100,66.099998,68.400002,66.400002
20170129123000,273.0,282.450012,52.7451,40,61.599998,100,66.0,68.400002,66.400002
20170129124500,273.0,282.450012,52.7451,40,58.0,0,66.599998,68.400002,66.400002
20170129130000,273.0,282.450012,52.7451,40,59.900002,100,66.099998,68.400002,66.400002
20170129131500,273.0,282.450012,52.7451,40,58.299999,100,65.699997,68.400002,66.400002
20170129133000,273.0,277.200012,51.764708,40,56.5,100,65.900002,68.400002,66.400002
20170129134500,273.0,277.200012,51.764708,40,56.5,100,66.0,68.400002,66.400002
20170129140000,273.0,280.350006,52.352942,40,59.299999,100,66.0,68.400002,66.400002
20170129141500,273.0,294.0,54.901961,40,59.299999,0,66.699997,68.400002,66.400002
20170129143000,273.0,277.200012,51.764708,40,59.900002,0,66.199997,68.400002,66.400002
20170129144500,273.0,283.5,52.941176,40,57.900002,100,66.0,68.400002,66.400002
20170129150000,273.0,279.299988,52.156861,40,56.700001,100,65.599998,68.400002,66.400002
20170129151500,273.0,286.649994,53.529411,40,56.700001,100,66.0,68.400002,66.400002
20170129153000,273.0,286.649994,53.529411,40,59.200001,100,66.099998,68.300003,66.300003
20170129154500,273.0,274.049988,51.176468,40,69.599998,100,65.800003,68.400002,66.400002
20170129160000,273.0,282.450012,52.7451,40,57.099998,0,66.400002,68.400002,66.400002
20170129161500,273.0,286.649994,53.529411,40,56.400002,0,66.199997,68.199997,66.199997
20170129163000,273.0,280.350006,52.352942,40,59.599998,100,65.699997,68.300003,66.300003
20170129164500,273.0,280.350006,52.352942,40,56.700001,100,65.900002,68.199997,66.199997
20170129170000,273.0,280.350006,52.352942,40,59.299999,100,66.0,68.199997,66.199997
20170129171500,273.0,276.149994,51.568626,40,56.700001,100,65.800003,68.199997,66.199997
20170129173000,273.0,276.149994,51.568626,40,58.0,100,65.900002,68.099998,66.099998
20170129174500,273.0,270.899994,50.588234,40,56.700001,100,65.900002,68.300003,66.300003
20170129180000,273.0,277.200012,51.764708,40,57.900002,100,65.900002,68.099998,66.099998
20170129181500,273.0,277.200012,51.764708,40,61.900002,100,66.0,68.0,66.0
20170129183000,273.0,264.600006,49.411766,40,59.099998,0,66.199997,68.099998,66.099998
20170129184500,273.0,280.350006,52.352942,40,58.299999,0,66.0,68.099998,66.099998
20170129190000,273.0,280.350006,52.352942,40,57.099998,100,65.599998,68.0,66.0
20170129191500,273.0,283.5,52.941176,40,56.400002,100,65.900002,68.0,66.0
20170129193000,273.0,283.5,52.941176,40,58.299999,100,65.800003,68.0,66.0
20170129194500,273.0,286.649994,53.529411,40,56.400002,100,65.400002,68.099998,66.099998
20170129200000,273.0,286.649994,53.529411,40,58.700001,100,65.800003,68.0,65.900002
20170129201500,273.0,283.5,52.941176,40,58.700001,100,66.0,68.0,65.900002
20170129203000,273.0,286.649994,53.529411,40,58.700001,100,65.599998,68.0,65.900002
20170129204500,273.0,286.649994,53.529411,40,58.700001,100,65.900002,68.0,65.900002
20170129210000,273.0,279.299988,52.156861,40,58.700001,100,66.0,68.0,66.0
20170129211500,273.0,279.299988,52.156861,40,58.700001,100,65.800003,68.0,65.900002
20170129213000,273.0,279.299988,52.156861,40,57.900002,100,66.0,68.0,66.0
20170129214500,273.0,279.299988,52.156861,40,57.900002,100,66.0,68.0,65.900002
20170129220000,273.0,279.299988,52.156861,40,57.900002,100,65.699997,68.0,66.0
20170129221500,273.0,283.5,52.941176,40,57.900002,100,66.0,68.0,65.900002
20170129223000,273.0,283.5,52.941176,40,57.900002,100,66.0,68.0,65.900002
20170129224500,273.0,283.5,52.941176,40,57.900002,100,65.900002,68.0,65.900002
20170129230000,273.0,283.5,52.941176,40,57.900002,100,65.400002,68.0,65.900002
20170129231500,273.0,361.200012,67.450983,46,62.5,0,66.599998,68.0,65.900002
20170129233000,273.0,287.700012,53.725492,41,56.799999,0,66.0,68.0,65.900002
20170129234500,273.0,287.700012,53.725492,40,56.799999,0,65.800003,68.0,65.900002
20170130000000,273.0,287.700012,53.725492,40,56.799999,0,65.800003,68.0,65.900002
20170130001500,273.0,287.700012,53.725492,40,56.799999,0,65.800003,68.0,65.900002
20170130003000,273.0,287.700012,53.725492,40,56.799999,100,65.699997,68.0,65.900002
20170130004500,273.0,287.700012,53.725492,40,55.900002,100,65.5,68.0,65.900002
20170130010000,273.0,283.5,52.941176,40,55.900002,100,65.5,68.0,65.900002
20170130011500,273.0,283.5,52.941176,40,55.900002,100,65.5,68.0,65.900002
20170130013000,273.0,287.700012,53.725492,40,55.900002,100,65.400002,68.0,65.900002
20170130014500,273.0,282.450012,52.7451,40,55.900002,100,65.300003,68.0,65.900002
20170130020000,273.0,279.299988,52.156861,40,61.5,100,65.5,68.0,65.900002
20170130021500,273.0,279.299988,52.156861,40,56.0,0,66.099998,68.0,65.900002
20170130023000,273.0,282.450012,52.7451,40,53.900002,100,65.199997,68.0,65.900002
20170130024500,273.0,282.450012,52.7451,40,61.200001,100,65.400002,68.0,65.900002
20170130030000,273.0,289.799988,54.117645,40,73.900002,100,66.0,68.0,65.900002
20170130031500,273.0,284.549988,53.137253,40,53.5,100,65.300003,68.0,65.900002
20170130033000,273.0,284.549988,53.137253,40,66.400002,100,65.599998,68.0,65.900002
20170130034500,273.0,284.549988,53.137253,40,72.5,100,66.0,68.0,65.900002
20170130040000,273.0,284.549988,53.137253,40,53.099998,100,65.0,68.0,65.900002
20170130041500,273.0,289.799988,54.117645,40,53.900002,100,65.5,68.0,65.900002
20170130043000,273.0,282.450012,52.7451,40,62.400002,100,66.0,68.0,65.900002
20170130044500,273.0,286.649994,53.529411,40,53.5,0,66.0,68.0,65.900002
20170130050000,273.0,277.200012,51.764708,40,53.5,100,64.800003,68.0,65.900002
20170130051500,273.0,280.350006,52.352942,40,53.5,100,65.300003,68.0,65.900002
20170130053000,273.0,280.350006,52.352942,40,55.799999,0,66.199997,68.0,65.900002
20170130054500,273.0,280.350006,52.352942,40,53.099998,100,65.0,68.0,65.900002
20170130060000,273.0,280.350006,52.352942,40,53.099998,100,65.300003,68.0,65.900002
20170130061500,273.0,276.149994,51.568626,40,63.200001,100,66.199997,68.0,65.900002
20170130063000,273.0,270.899994,50.588234,40,52.299999,100,65.099998,68.0,65.900002
20170130064500,273.0,270.899994,50.588234,40,54.0,100,65.599998,68.0,65.900002
20170130070000,273.0,270.899994,50.588234,41,65.900002,0,66.300003,68.0,65.900002
20170130071500,273.0,286.649994,53.529411,41,52.700001,100,65.0,68.0,65.900002
20170130073000,273.0,282.450012,52.7451,41,53.900002,100,65.300003,68.0,65.900002
20170130074500,273.0,287.700012,53.725492,41,65.300003,100,66.0,68.0,65.900002
20170130080000,273.0,287.700012,53.725492,41,53.099998,100,65.599998,68.0,65.900002
20170130081500,273.0,283.5,52.941176,41,53.099998,100,65.099998,68.0,65.900002
20170130083000,273.0,279.299988,52.156861,41,64.0,100,65.800003,68.0,65.900002
20170130084500,273.0,282.450012,52.7451,41,59.200001,100,66.0,68.0,65.900002
20170130090000,273.0,286.649994,53.529411,41,56.299999,100,66.0,68.0,65.900002
20170130091500,273.0,283.5,52.941176,40,54.299999,100,65.400002,68.0,65.900002
20170130093000,273.0,279.299988,52.156861,40,55.200001,100,65.300003,68.0,65.900002
20170130094500,273.0,279.299988,52.156861,40,55.200001,100,65.5,68.0,65.900002
20170130100000,273.0,279.299988,52.156861,40,55.200001,100,65.5,68.0,65.900002
20170130101500,273.0,288.75,53.921569,41,55.200001,0,66.099998,68.0,65.900002
20170130103000,273.0,275.100006,51.37255,41,56.0,0,65.699997,68.0,65.900002
20170130104500,273.0,275.100006,51.37255,41,57.5,100,65.5,68.0,65.900002
20170130110000,273.0,291.899994,54.509803,41,56.400002,100,65.300003,68.0,65.900002
20170130111500,273.0,277.200012,51.764708,40,55.200001,100,65.400002,68.0,65.900002
20170130113000,273.0,277.200012,51.764708,40,57.099998,100,65.300003,68.0,65.900002
20170130114500,273.0,286.649994,53.529411,40,57.099998,0,66.099998,68.0,65.900002
20170130120000,273.0,277.200012,51.764708,40,55.099998,100,65.599998,68.0,65.900002
20170130121500,273.0,283.5,52.941176,40,57.900002,100,65.5,68.0,65.900002
20170130123000,273.0,283.5,52.941176,40,55.599998,100,65.400002,68.0,65.900002
20170130124500,273.0,279.299988,52.156861,40,56.200001,100,65.5,68.0,65.900002
20170130130000,273.0,279.299988,52.156861,40,58.200001,100,65.599998,68.0,65.900002
20170130131500,273.0,283.5,52.941176,40,63.900002,100,66.099998,68.0,65.900002
20170130133000,273.0,279.299988,52.156861,40,55.599998,0,65.900002,68.0,65.900002
20170130134500,273.0,279.299988,52.156861,40,55.599998,0,65.800003,68.0,65.900002
20170130140000,273.0,279.299988,52.156861,40,57.400002,100,65.199997,68.0,65.900002
20170130141500,273.0,286.649994,53.529411,40,56.0,100,65.5,68.0,65.900002
20170130143000,273.0,279.299988,52.156861,40,56.0,100,65.5,68.0,65.900002
20170130144500,273.0,283.5,52.941176,40,61.900002,100,65.199997,68.0,65.900002
20170130150000,273.0,279.299988,52.156861,40,55.5,0,66.0,68.0,65.900002
20170130151500,273.0,283.5,52.941176,40,57.900002,100,65.599998,68.0,65.900002
20170130153000,273.0,283.5,52.941176,40,54.700001,100,65.199997,68.0,65.900002
20170130154500,273.0,276.149994,51.568626,40,58.299999,100,65.400002,68.0,65.900002
20170130160000,273.0,283.5,52.941176,40,55.599998,100,65.5,68.0,65.900002
20170130161500,273.0,283.5,52.941176,40,56.200001,100,65.199997,68.0,65.900002
20170130163000,273.0,283.5,52.941176,40,57.099998,0,66.0,68.0,65.900002
20170130164500,273.0,286.649994,53.529411,40,57.900002,0,65.699997,68.0,65.900002
20170130170000,273.0,282.450012,52.7451,40,57.900002,100,65.300003,68.0,65.900002
20170130171500,273.0,282.450012,52.7451,40,56.700001,100,65.199997,68.0,65.900002
20170130173000,273.0,279.299988,52.156861,40,58.299999,100,65.5,68.0,65.900002
20170130174500,273.0,279.299988,52.156861,40,56.799999,100,65.599998,68.0,65.900002
20170130180000,273.0,282.450012,52.7451,40,61.900002,0,66.300003,68.0,65.900002
20170130181500,273.0,277.200012,51.764708,40,55.5,100,65.599998,68.0,65.900002
20170130183000,273.0,271.950012,50.784316,40,54.299999,100,65.5,68.0,65.900002
20170130184500,273.0,268.799988,50.196076,40,56.200001,100,65.199997,68.0,65.900002
20170130190000,273.0,265.649994,49.607842,40,55.099998,100,65.400002,68.0,65.900002
20170130191500,273.0,271.950012,50.784316,40,58.299999,100,65.599998,68.0,65.900002
20170130193000,273.0,308.700012,57.647061,43,60.099998,0,66.400002,68.0,65.900002
20170130194500,273.0,286.649994,53.529411,41,56.299999,0,65.699997,68.0,65.900002
20170130200000,273.0,286.649994,53.529411,41,56.299999,100,65.5,68.0,65.900002
20170130201500,273.0,286.649994,53.529411,41,55.599998,100,65.199997,68.0,65.900002
20170130203000,273.0,283.5,52.941176,41,57.5,100,65.5,68.0,65.900002
20170130204500,273.0,277.200012,51.764708,40,59.099998,100,65.800003,68.0,65.900002
20170130210000,273.0,277.200012,51.764708,40,59.099998,100,65.699997,68.0,65.900002
20170130211500,273.0,283.5,52.941176,40,58.0,100,65.900002,68.0,65.900002
20170130213000,273.0,279.299988,52.156861,40,58.0,100,66.0,68.0,65.900002
20170130214500,273.0,279.299988,52.156861,40,59.099998,100,65.800003,68.0,65.900002
20170130220000,273.0,279.299988,52.156861,40,59.099998,100,66.0,68.0,65.900002
20170130221500,273.0,283.5,52.941176,40,56.299999,100,66.099998,68.0,65.900002
20170130223000,273.0,283.5,52.941176,40,56.299999,100,65.400002,68.0,65.900002
20170130224500,273.0,283.5,52.941176,40,56.299999,100,65.5,68.0,65.900002
20170130230000,273.0,279.299988,52.156861,40,59.400002,100,65.199997,68.0,65.900002
20170130231500,273.0,288.75,53.921569,41,55.900002,0,65.800003,68.0,65.900002
20170130233000,273.0,279.299988,52.156861,40,55.099998,100,65.599998,68.0,65.900002
20170130234500,273.0,279.299988,52.156861,40,55.099998,100,65.5,68.0,65.900002
20170131000000,273.0,279.299988,52.156861,40,55.099998,100,65.400002,68.0,65.900002
20170131001500,273.0,282.450012,52.7451,40,55.099998,100,65.5,68.0,65.900002
20170131003000,273.0,282.450012,52.7451,40,55.099998,100,65.5,68.0,65.900002
20170131004500,273.0,282.450012,52.7451,40,56.299999,100,65.400002,68.0,65.900002
20170131010000,273.0,282.450012,52.7451,40,58.5,100,65.800003,68.0,65.900002
20170131011500,273.0,282.450012,52.7451,40,57.599998,100,66.0,68.0,65.900002
20170131013000,273.0,282.450012,52.7451,40,57.599998,100,66.099998,68.0,65.900002
20170131014500,273.0,282.450012,52.7451,40,58.900002,100,66.199997,68.0,65.900002
20170131020000,273.0,282.450012,52.7451,40,55.900002,100,65.5,68.0,65.900002
20170131021500,273.0,282.450012,52.7451,40,55.900002,100,65.5,68.0,65.900002
20170131023000,273.0,279.299988,52.156861,40,55.900002,100,65.400002,68.0,65.900002
20170131024500,273.0,282.450012,52.7451,40,54.799999,100,65.400002,68.0,65.900002
20170131030000,273.0,279.299988,52.156861,40,68.800003,0,66.300003,68.0,65.900002
20170131031500,273.0,288.75,53.921569,40,56.0,0,65.800003,68.0,65.900002
20170131033000,273.0,288.75,53.921569,40,56.0,100,65.400002,68.0,65.900002
20170131034500,273.0,283.5,52.941176,40,55.099998,100,65.0,68.0,65.900002
20170131040000,273.0,286.649994,53.529411,40,55.099998,100,65.599998,68.0,65.900002
20170131041500,273.0,286.649994,53.529411,40,59.5,100,65.400002,68.0,65.900002
20170131043000,273.0,281.399994,52.549018,40,55.5,0,65.599998,68.0,65.900002
20170131044500,273.0,277.200012,51.764708,40,54.700001,100,65.5,68.0,65.900002
20170131050000,273.0,277.200012,51.764708,40,55.900002,100,65.300003,68.0,65.900002
