PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,918.4,918.4,923.32,100.5357,58,73.2,100,73.2,76.4,73.4
20160101001500,918.4,918.4,908.56,98.9286,58,72.0,100,73.2,76.4,73.4
20160101003000,918.4,918.4,892.16,97.1429,59,73.5,100,73.5,76.4,73.4
20160101004500,918.4,918.4,923.32,100.5357,60,72.4,100,73.4,76.4,73.4
20160101010000,918.4,918.4,938.08,102.1429,59,68.6,100,73.5,76.4,73.4
20160101011500,918.4,918.4,908.56,98.9286,58,68.6,100,73.6,76.4,73.4
20160101013000,918.4,918.4,938.08,102.1429,58,56.3,100,72.3,76.4,73.4
20160101014500,918.4,918.4,938.08,102.1429,58,64.3,100,72.4,76.4,73.4
20160101020000,918.4,918.4,923.32,100.5357,58,67.3,100,72.7,76.4,73.4
20160101021500,918.4,918.4,892.16,97.1429,58,73.4,100,73.0,76.4,73.4
20160101023000,918.4,918.4,938.08,102.1429,60,73.4,100,73.1,76.4,73.4
20160101024500,918.4,918.4,923.32,100.5357,58,68.8,100,73.1,76.4,73.4
20160101030000,918.4,918.4,908.56,98.9286,58,72.1,100,73.2,76.4,73.4
20160101031500,918.4,918.4,908.56,98.9286,58,68.2,100,73.3,76.4,73.4
20160101033000,918.4,918.4,908.56,98.9286,58,72.9,100,73.4,76.4,73.4
20160101034500,918.4,918.4,908.56,98.9286,58,71.0,100,73.2,76.4,73.4
20160101040000,918.4,918.4,908.56,98.9286,58,72.9,100,73.4,76.4,73.4
20160101041500,918.4,918.4,892.16,97.1429,58,67.7,100,73.4,76.4,73.4
20160101043000,918.4,918.4,908.56,98.9286,58,72.4,100,73.4,76.4,73.4
20160101044500,918.4,918.4,908.56,98.9286,58,72.4,100,73.6,76.4,73.4
20160101050000,918.4,918.4,923.32,100.5357,58,72.4,100,73.7,76.4,73.4
20160101051500,918.4,918.4,908.56,98.9286,58,64.4,100,72.1,76.4,73.4
20160101053000,918.4,918.4,908.56,98.9286,58,69.6,100,72.6,76.4,73.4
20160101054500,918.4,918.4,908.56,98.9286,58,72.0,100,72.8,76.4,73.4
20160101060000,918.4,918.4,923.32,100.5357,59,67.6,100,72.9,76.4,73.4
20160101061500,918.4,918.4,923.32,100.5357,59,71.9,100,73.1,76.4,73.4
20160101063000,918.4,918.4,923.32,100.5357,58,71.9,100,73.2,76.4,73.4
20160101064500,918.4,918.4,908.56,98.9286,58,72.9,100,73.4,76.4,73.4
20160101070000,918.4,918.4,908.56,98.9286,62,72.9,100,73.5,76.4,73.4
20160101071500,918.4,918.4,967.6,105.3571,62,69.9,100,73.6,76.4,73.4
20160101073000,918.4,918.4,892.16,97.1429,60,68.2,100,73.6,76.4,73.4
20160101074500,918.4,918.4,923.32,100.5357,58,66.8,100,73.4,76.4,73.4
20160101080000,918.4,918.4,908.56,98.9286,58,70.0,100,73.4,76.4,73.4
20160101081500,918.4,918.4,923.32,100.5357,58,71.0,100,73.4,76.4,73.4
20160101083000,918.4,918.4,908.56,98.9286,58,72.4,100,73.4,76.4,73.4
20160101084500,918.4,918.4,908.56,98.9286,58,72.4,100,73.5,76.4,73.4
20160101090000,918.4,918.4,923.32,100.5357,58,72.4,100,73.5,76.4,73.4
20160101091500,918.4,918.4,908.56,98.9286,59,72.4,100,73.6,76.4,73.4
20160101093000,918.4,918.4,954.48,103.9286,58,56.4,100,72.2,76.4,73.4
20160101094500,918.4,918.4,908.56,98.9286,58,66.8,100,72.6,76.4,73.4
20160101100000,918.4,918.4,908.56,98.9286,58,66.8,100,72.8,76.4,73.4
20160101101500,918.4,918.4,923.32,100.5357,58,69.2,100,73.0,76.4,73.4
20160101103000,918.4,918.4,908.56,98.9286,58,69.2,100,73.1,76.4,73.4
20160101104500,918.4,918.4,908.56,98.9286,58,67.7,100,73.1,76.4,73.4
20160101110000,918.4,918.4,908.56,98.9286,58,68.6,100,73.2,76.4,73.4
20160101111500,918.4,918.4,923.32,100.5357,58,72.5,100,73.3,76.4,73.4
20160101113000,918.4,918.4,923.32,100.5357,59,72.5,100,73.3,76.4,73.4
20160101114500,918.4,918.4,908.56,98.9286,58,72.5,100,73.4,76.4,73.4
20160101120000,918.4,918.4,892.16,97.1429,58,72.5,100,73.4,76.4,73.4
20160101121500,918.4,918.4,908.56,98.9286,60,66.2,100,73.3,76.4,73.4
20160101123000,918.4,918.4,892.16,97.1429,60,68.2,100,73.5,76.4,73.4
20160101124500,918.4,918.4,892.16,97.1429,60,72.8,100,73.4,76.4,73.4
20160101130000,918.4,918.4,908.56,98.9286,60,72.8,100,73.6,76.4,73.4
20160101131500,918.4,918.4,892.16,97.1429,60,57.2,0,73.2,76.4,73.4
20160101133000,918.4,918.4,908.56,98.9286,60,68.6,100,72.2,76.4,73.4
20160101134500,918.4,918.4,892.16,97.1429,60,70.1,100,72.7,76.4,73.4
20160101140000,918.4,918.4,923.32,100.5357,60,72.1,100,72.9,76.4,73.4
20160101141500,918.4,918.4,908.56,98.9286,60,72.1,100,73.1,76.4,73.4
20160101143000,918.4,918.4,892.16,97.1429,60,72.1,100,73.1,76.4,73.4
20160101144500,918.4,918.4,923.32,100.5357,60,72.1,100,73.2,76.4,73.4
20160101150000,918.4,918.4,908.56,98.9286,60,72.1,100,73.2,76.4,73.4
20160101151500,918.4,918.4,892.16,97.1429,60,72.1,100,73.3,76.4,73.4
20160101153000,918.4,918.4,908.56,98.9286,60,72.1,100,73.3,76.4,73.4
20160101154500,918.4,918.4,908.56,98.9286,60,72.1,100,73.3,76.4,73.4
20160101160000,918.4,918.4,908.56,98.9286,60,70.3,100,73.3,76.4,73.4
20160101161500,918.4,918.4,923.32,100.5357,60,68.2,100,73.4,76.4,73.4
20160101163000,918.4,918.4,908.56,98.9286,60,67.1,100,73.3,76.4,73.4
20160101164500,918.4,918.4,892.16,97.1429,60,67.1,100,73.3,76.4,73.4
20160101170000,918.4,918.4,923.32,100.5357,60,67.1,100,73.3,76.4,73.4
20160101171500,918.4,918.4,923.32,100.5357,60,68.7,100,73.3,76.4,73.4
20160101173000,918.4,918.4,892.16,97.1429,60,67.3,100,73.3,76.4,73.4
20160101174500,918.4,918.4,908.56,98.9286,60,67.3,100,73.3,76.4,73.4
20160101180000,918.4,918.4,908.56,98.9286,60,67.3,100,73.3,76.4,73.4
20160101181500,918.4,918.4,908.56,98.9286,60,67.3,100,73.2,76.4,73.4
20160101183000,918.4,918.4,892.16,97.1429,60,66.5,100,73.2,76.4,73.4
20160101184500,918.4,918.4,923.32,100.5357,60,66.5,100,73.2,76.4,73.4
20160101190000,918.4,918.4,908.56,98.9286,60,67.7,100,73.2,76.4,73.4
20160101191500,918.4,918.4,908.56,98.9286,60,67.7,100,73.2,76.4,73.4
20160101193000,918.4,918.4,908.56,98.9286,60,66.8,100,73.2,76.4,73.4
20160101194500,918.4,918.4,908.56,98.9286,60,66.8,100,73.2,76.4,73.4
20160101200000,918.4,918.4,908.56,98.9286,60,67.7,100,73.3,76.4,73.4
20160101201500,918.4,918.4,892.16,97.1429,60,66.8,100,73.2,76.4,73.4
20160101203000,918.4,918.4,908.56,98.9286,60,66.8,100,73.3,76.4,73.4
20160101204500,918.4,918.4,908.56,98.9286,60,70.5,100,73.2,76.4,73.4
20160101210000,918.4,918.4,892.16,97.1429,60,70.5,100,73.2,76.4,73.4
20160101211500,918.4,918.4,892.16,97.1429,61,71.6,100,73.3,76.4,73.4
20160101213000,918.4,918.4,908.56,98.9286,61,71.6,100,73.4,76.4,73.4
20160101214500,918.4,918.4,923.32,100.5357,61,71.6,100,73.4,76.4,73.4
20160101220000,918.4,918.4,923.32,100.5357,59,71.6,100,73.3,76.4,73.4
20160101221500,918.4,918.4,923.32,100.5357,58,71.6,100,73.3,76.4,73.4
20160101223000,918.4,918.4,908.56,98.9286,58,71.6,100,73.3,76.4,73.4
20160101224500,918.4,918.4,923.32,100.5357,58,70.5,100,73.3,76.4,73.4
20160101230000,918.4,918.4,923.32,100.5357,58,70.5,100,73.2,76.4,73.4
20160101231500,918.4,918.4,908.56,98.9286,58,70.5,100,73.2,76.4,73.4
20160101233000,918.4,918.4,938.08,102.1429,59,70.5,100,73.2,76.4,73.4
20160101234500,918.4,918.4,908.56,98.9286,58,70.5,100,73.1,76.4,73.4
20160102000000,918.4,918.4,892.16,97.1429,58,70.5,100,73.1,76.4,73.4
20160102001500,918.4,918.4,923.32,100.5357,58,70.5,100,73.1,76.4,73.4
20160102003000,918.4,918.4,923.32,100.5357,58,70.5,100,73.1,76.4,73.4
20160102004500,918.4,918.4,923.32,100.5357,58,70.5,100,73.2,76.4,73.4
20160102010000,918.4,918.4,892.16,97.1429,58,70.5,100,73.2,76.4,73.4
20160102011500,918.4,918.4,954.48,103.9286,60,68.7,100,73.2,76.4,73.4
20160102013000,918.4,918.4,877.4,95.5357,59,66.8,100,73.2,76.4,73.4
20160102014500,918.4,918.4,938.08,102.1429,60,71.0,100,73.1,76.4,73.4
20160102020000,918.4,918.4,938.08,102.1429,60,71.0,100,73.1,76.4,73.4
20160102021500,918.4,918.4,923.32,100.5357,60,72.0,100,73.2,76.4,73.4
20160102023000,918.4,918.4,908.56,98.9286,59,72.0,100,73.2,76.4,73.4
20160102024500,918.4,918.4,892.16,97.1429,60,69.3,100,73.2,76.4,73.4
20160102030000,918.4,918.4,892.16,97.1429,59,71.6,100,73.2,76.4,73.4
20160102031500,918.4,918.4,923.32,100.5357,60,71.6,100,73.2,76.4,73.4
20160102033000,918.4,918.4,908.56,98.9286,59,71.6,100,73.2,76.4,73.4
20160102034500,918.4,918.4,938.08,102.1429,59,71.6,100,73.1,76.4,73.4
20160102040000,918.4,918.4,923.32,100.5357,59,71.6,100,73.2,76.4,73.4
20160102041500,918.4,918.4,892.16,97.1429,59,71.6,100,73.2,76.4,73.4
20160102043000,918.4,918.4,908.56,98.9286,58,69.7,100,73.2,76.4,73.4
20160102044500,918.4,918.4,923.32,100.5357,59,70.6,100,73.2,76.4,73.4
20160102050000,918.4,918.4,923.32,100.5357,59,70.6,100,73.2,76.4,73.4
20160102051500,918.4,918.4,938.08,102.1429,59,68.2,100,73.2,76.4,73.4
20160102053000,918.4,918.4,923.32,100.5357,59,68.2,100,73.2,76.4,73.4
20160102054500,918.4,918.4,908.56,98.9286,58,72.5,100,73.2,76.4,73.4
20160102060000,918.4,918.4,908.56,98.9286,58,71.1,100,73.3,76.4,73.4
20160102061500,918.4,918.4,908.56,98.9286,58,69.2,100,73.3,76.4,73.4
20160102063000,918.4,918.4,908.56,98.9286,58,69.2,100,73.4,76.4,73.4
20160102064500,918.4,918.4,908.56,98.9286,58,67.7,100,73.3,76.4,73.4
20160102070000,918.4,918.4,908.56,98.9286,59,67.7,100,73.4,76.4,73.4
20160102071500,918.4,918.4,908.56,98.9286,59,67.7,100,73.3,76.4,73.4
20160102073000,918.4,918.4,923.32,100.5357,58,72.9,100,73.4,76.4,73.4
20160102074500,918.4,918.4,923.32,100.5357,59,72.0,100,73.4,76.4,73.4
20160102080000,918.4,918.4,908.56,98.9286,59,72.0,100,73.4,76.4,73.4
20160102081500,918.4,918.4,908.56,98.9286,59,72.0,100,73.4,76.4,73.4
20160102083000,918.4,918.4,938.08,102.1429,59,72.0,100,73.4,76.4,73.4
20160102084500,918.4,918.4,908.56,98.9286,58,72.0,100,73.4,76.4,73.4
20160102090000,918.4,918.4,892.16,97.1429,59,72.0,100,73.4,76.4,73.4
20160102091500,918.4,918.4,923.32,100.5357,59,71.0,100,73.4,76.4,73.4
20160102093000,918.4,918.4,923.32,100.5357,58,71.0,100,73.4,76.4,73.4
20160102094500,918.4,918.4,923.32,100.5357,58,70.1,100,73.4,76.4,73.4
20160102100000,918.4,918.4,908.56,98.9286,58,71.5,100,73.4,76.4,73.4
20160102101500,918.4,918.4,938.08,102.1429,58,69.7,100,73.4,76.4,73.4
20160102103000,918.4,918.4,923.32,100.5357,58,68.4,100,73.5,76.4,73.4
20160102104500,918.4,918.4,892.16,97.1429,58,57.2,100,73.1,76.4,73.4
20160102110000,918.4,918.4,908.56,98.9286,58,70.1,100,72.2,76.4,73.4
20160102111500,918.4,918.4,954.48,103.9286,58,70.1,100,72.7,76.4,73.4
20160102113000,918.4,918.4,908.56,98.9286,58,72.0,100,72.8,76.4,73.4
20160102114500,918.4,918.4,908.56,98.9286,58,72.0,100,72.9,76.4,73.4
20160102120000,918.4,918.4,923.32,100.5357,60,73.4,100,73.1,76.4,73.4
20160102121500,918.4,918.4,938.08,102.1429,60,73.4,100,73.3,76.4,73.4
20160102123000,918.4,918.4,923.32,100.5357,58,69.2,100,73.4,76.4,73.4
20160102124500,918.4,918.4,938.08,102.1429,60,72.9,100,73.3,76.4,73.4
20160102130000,918.4,918.4,938.08,102.1429,58,72.9,100,73.4,76.4,73.4
20160102131500,918.4,918.4,954.48,103.9286,58,71.7,100,73.6,76.4,73.4
20160102133000,918.4,918.4,892.16,97.1429,58,68.8,100,73.6,76.4,73.4
20160102134500,918.4,918.4,908.56,98.9286,58,68.8,100,73.6,76.4,73.4
20160102140000,918.4,918.4,908.56,98.9286,58,68.8,100,73.6,76.4,73.4
20160102141500,918.4,918.4,908.56,98.9286,58,57.2,100,73.0,76.4,73.4
20160102143000,918.4,918.4,923.32,100.5357,58,69.6,100,72.3,76.4,73.4
20160102144500,918.4,918.4,908.56,98.9286,58,71.0,100,72.8,76.4,73.4
20160102150000,918.4,918.4,908.56,98.9286,62,68.9,100,73.1,76.4,73.4
20160102151500,918.4,918.4,938.08,102.1429,62,71.5,100,72.9,76.4,73.4
20160102153000,918.4,918.4,908.56,98.9286,59,72.9,100,73.2,76.4,73.4
20160102154500,918.4,918.4,923.32,100.5357,61,71.1,100,73.4,76.4,73.4
20160102160000,918.4,918.4,908.56,98.9286,59,68.7,100,73.4,76.4,73.4
20160102161500,918.4,918.4,908.56,98.9286,58,67.7,100,73.4,76.4,73.4
20160102163000,918.4,918.4,954.48,103.9286,60,67.7,100,73.4,76.4,73.4
20160102164500,918.4,918.4,908.56,98.9286,59,70.9,100,73.3,76.4,73.4
20160102170000,918.4,918.4,908.56,98.9286,59,70.9,100,73.4,76.4,73.4
20160102171500,918.4,918.4,908.56,98.9286,60,70.9,100,73.5,76.4,73.4
20160102173000,918.4,918.4,877.4,95.5357,58,70.9,100,73.4,76.4,73.4
20160102174500,918.4,918.4,908.56,98.9286,60,72.0,100,73.5,76.4,73.4
20160102180000,918.4,918.4,923.32,100.5357,58,66.8,100,73.4,76.4,73.4
20160102181500,918.4,918.4,923.32,100.5357,58,66.8,100,73.4,76.4,73.4
20160102183000,918.4,918.4,908.56,98.9286,58,70.7,100,73.4,76.4,73.4
20160102184500,918.4,918.4,923.32,100.5357,58,67.7,100,73.4,76.4,73.4
20160102190000,918.4,918.4,954.48,103.9286,58,70.0,100,73.3,76.4,73.4
20160102191500,918.4,918.4,954.48,103.9286,58,71.6,100,73.4,76.4,73.4
20160102193000,918.4,918.4,923.32,100.5357,58,71.6,100,73.4,76.4,73.4
20160102194500,918.4,918.4,908.56,98.9286,58,71.6,100,73.5,76.4,73.4
20160102200000,918.4,918.4,923.32,100.5357,58,70.6,100,73.4,76.4,73.4
20160102201500,918.4,918.4,908.56,98.9286,58,68.0,100,73.4,76.4,73.4
20160102203000,918.4,918.4,908.56,98.9286,58,70.5,100,73.3,76.4,73.4
20160102204500,918.4,918.4,908.56,98.9286,58,71.6,100,73.4,76.4,73.4
20160102210000,918.4,918.4,908.56,98.9286,58,69.7,100,73.4,76.4,73.4
20160102211500,918.4,918.4,908.56,98.9286,58,67.4,100,73.4,76.4,73.4
20160102213000,918.4,918.4,923.32,100.5357,58,67.4,100,73.4,76.4,73.4
20160102214500,918.4,918.4,923.32,100.5357,58,69.6,100,73.3,76.4,73.4
20160102220000,918.4,918.4,908.56,98.9286,58,69.6,100,73.3,76.4,73.4
20160102221500,918.4,918.4,892.16,97.1429,58,71.0,100,73.3,76.4,73.4
20160102223000,918.4,918.4,938.08,102.1429,58,71.0,100,73.3,76.4,73.4
20160102224500,918.4,918.4,923.32,100.5357,58,70.1,100,73.2,76.4,73.4
20160102230000,918.4,918.4,923.32,100.5357,58,71.5,100,73.3,76.4,73.4
20160102231500,918.4,918.4,908.56,98.9286,58,71.5,100,73.4,76.4,73.4
20160102233000,918.4,918.4,954.48,103.9286,58,70.6,100,73.4,76.4,73.4
20160102234500,918.4,918.4,938.08,102.1429,58,70.6,100,73.2,76.4,73.4
20160103000000,918.4,918.4,938.08,102.1429,58,71.6,100,73.3,76.4,73.4
20160103001500,918.4,918.4,892.16,97.1429,58,72.4,100,73.4,76.4,73.4
20160103003000,918.4,918.4,908.56,98.9286,58,68.7,100,73.5,76.4,73.4
20160103004500,918.4,918.4,908.56,98.9286,58,67.3,100,73.3,76.4,73.4
20160103010000,918.4,918.4,923.32,100.5357,58,71.5,100,73.4,76.4,73.4
20160103011500,918.4,918.4,923.32,100.5357,58,71.5,100,73.4,76.4,73.4
20160103013000,918.4,918.4,908.56,98.9286,58,71.5,100,73.4,76.4,73.4
20160103014500,918.4,918.4,923.32,100.5357,58,71.5,100,73.4,76.4,73.4
20160103020000,918.4,918.4,908.56,98.9286,58,71.5,100,73.4,76.4,73.4
20160103021500,918.4,918.4,923.32,100.5357,58,71.5,100,73.5,76.4,73.4
20160103023000,918.4,918.4,908.56,98.9286,58,71.5,100,73.5,76.4,73.4
20160103024500,918.4,918.4,908.56,98.9286,58,69.2,100,73.5,76.4,73.4
20160103030000,918.4,918.4,923.32,100.5357,58,68.0,100,73.4,76.4,73.4
20160103031500,918.4,918.4,923.32,100.5357,58,70.5,100,73.4,76.4,73.4
20160103033000,918.4,918.4,923.32,100.5357,58,72.1,100,73.5,76.4,73.4
20160103034500,918.4,918.4,908.56,98.9286,58,67.7,100,73.4,76.4,73.4
20160103040000,918.4,918.4,923.32,100.5357,58,71.5,100,73.4,76.4,73.4
20160103041500,918.4,918.4,908.56,98.9286,58,67.7,100,73.4,76.4,73.4
20160103043000,918.4,918.4,892.16,97.1429,58,68.6,100,73.3,76.4,73.4
20160103044500,918.4,918.4,908.56,98.9286,58,71.6,100,73.4,76.4,73.4
20160103050000,918.4,918.4,877.4,95.5357,58,71.6,100,73.4,76.4,73.4
20160103051500,918.4,918.4,938.08,102.1429,58,66.8,100,73.4,76.4,73.4
20160103053000,918.4,918.4,923.32,100.5357,58,71.5,100,73.3,76.4,73.4
20160103054500,918.4,918.4,923.32,100.5357,58,66.8,100,73.3,76.4,73.4
20160103060000,918.4,918.4,908.56,98.9286,58,68.2,100,73.5,76.4,73.4
20160103061500,918.4,918.4,923.32,100.5357,58,71.5,100,73.4,76.4,73.4
20160103063000,918.4,918.4,908.56,98.9286,58,71.5,100,73.5,76.4,73.4
20160103064500,918.4,918.4,908.56,98.9286,58,70.1,100,73.2,76.4,73.4
20160103070000,918.4,918.4,892.16,97.1429,58,70.1,100,73.2,76.4,73.4
20160103071500,918.4,918.4,938.08,102.1429,58,71.5,100,73.2,76.4,73.4
20160103073000,918.4,918.4,923.32,100.5357,58,69.1,100,73.1,76.4,73.4
20160103074500,918.4,918.4,908.56,98.9286,58,71.0,100,73.1,76.4,73.4
20160103080000,918.4,918.4,908.56,98.9286,58,72.0,100,73.2,76.4,73.4
20160103081500,918.4,918.4,938.08,102.1429,58,71.0,100,73.2,76.4,73.4
20160103083000,918.4,918.4,892.16,97.1429,58,71.0,100,73.1,76.4,73.4
20160103084500,918.4,918.4,908.56,98.9286,58,72.0,100,73.1,76.4,73.4
20160103090000,918.4,918.4,923.32,100.5357,58,74.4,100,73.1,76.4,73.4
20160103091500,918.4,918.4,923.32,100.5357,58,72.9,100,73.1,76.4,73.4
20160103093000,918.4,918.4,923.32,100.5357,58,73.9,100,73.2,76.4,73.4
20160103094500,918.4,918.4,923.32,100.5357,58,73.9,100,73.4,76.4,73.4
20160103100000,918.4,918.4,923.32,100.5357,58,73.9,100,73.4,76.4,73.4
20160103101500,918.4,918.4,908.56,98.9286,58,75.3,100,73.5,76.4,73.4
20160103103000,918.4,918.4,923.32,100.5357,59,56.8,100,72.4,76.4,73.4
20160103104500,918.4,918.4,923.32,100.5357,59,67.7,100,72.5,76.4,73.4
20160103110000,918.4,918.4,908.56,98.9286,59,67.7,100,72.7,76.4,73.4
20160103111500,918.4,918.4,908.56,98.9286,59,75.8,100,72.9,76.4,73.4
20160103113000,918.4,918.4,908.56,98.9286,59,75.0,100,73.2,76.4,73.4
20160103114500,918.4,918.4,923.32,100.5357,59,75.0,100,73.3,76.4,73.4
20160103120000,918.4,918.4,938.08,102.1429,59,76.3,100,73.2,76.4,73.4
20160103121500,918.4,918.4,923.32,100.5357,59,75.0,100,73.0,76.4,73.4
20160103123000,918.4,918.4,938.08,102.1429,59,71.5,100,73.2,76.4,73.4
20160103124500,918.4,918.4,923.32,100.5357,59,75.6,100,73.3,76.4,73.4
20160103130000,918.4,918.4,908.56,98.9286,59,70.8,100,73.5,76.4,73.4
20160103131500,918.4,918.4,938.08,102.1429,59,76.4,100,73.4,76.4,73.4
20160103133000,918.4,918.4,923.32,100.5357,59,71.6,100,73.6,76.4,73.4
20160103134500,918.4,918.4,908.56,98.9286,59,72.4,100,73.4,76.4,73.4
20160103140000,918.4,918.4,908.56,98.9286,59,56.0,100,72.5,76.4,73.4
20160103141500,918.4,918.4,908.56,98.9286,59,69.1,100,72.7,76.4,73.4
20160103143000,918.4,918.4,923.32,100.5357,59,67.3,100,72.9,76.4,73.4
20160103144500,918.4,918.4,908.56,98.9286,59,72.4,100,72.8,76.4,73.4
20160103150000,918.4,918.4,923.32,100.5357,59,73.4,100,72.9,76.4,73.4
20160103151500,918.4,918.4,938.08,102.1429,59,74.4,100,72.9,76.4,73.4
20160103153000,918.4,918.4,923.32,100.5357,59,56.8,100,72.8,76.4,73.4
20160103154500,918.4,918.4,938.08,102.1429,59,65.7,100,72.4,76.4,73.4
20160103160000,918.4,918.4,923.32,100.5357,59,69.6,100,72.8,76.4,73.4
20160103161500,918.4,918.4,892.16,97.1429,59,69.6,100,72.9,76.4,73.4
20160103163000,918.4,918.4,923.32,100.5357,59,70.6,100,73.2,76.4,73.4
20160103164500,918.4,918.4,938.08,102.1429,60,73.4,100,73.2,76.4,73.4
20160103170000,918.4,918.4,908.56,98.9286,59,72.3,100,73.3,76.4,73.4
20160103171500,918.4,918.4,892.16,97.1429,60,72.3,100,73.6,76.4,73.4
20160103173000,918.4,918.4,908.56,98.9286,59,73.4,100,73.4,76.4,73.4
20160103174500,918.4,918.4,923.32,100.5357,60,69.6,100,73.4,76.4,73.4
20160103180000,918.4,918.4,923.32,100.5357,60,67.7,100,73.5,76.4,73.4
20160103181500,918.4,918.4,877.4,95.5357,59,56.4,100,72.9,76.4,73.4
20160103183000,918.4,918.4,923.32,100.5357,60,66.7,100,72.4,76.4,73.4
20160103184500,918.4,918.4,923.32,100.5357,57,66.7,100,72.6,76.4,73.4
20160103190000,918.4,918.4,938.08,102.1429,59,66.7,100,72.8,76.4,73.4
20160103191500,918.4,918.4,938.08,102.1429,59,70.6,100,73.2,76.4,73.4
20160103193000,918.4,918.4,892.16,97.1429,58,74.4,100,73.3,76.4,73.4
20160103194500,918.4,918.4,908.56,98.9286,58,72.9,100,73.3,76.4,73.4
20160103200000,918.4,918.4,908.56,98.9286,57,73.9,100,73.6,76.4,73.4
20160103201500,918.4,918.4,908.56,98.9286,58,58.4,100,72.0,76.4,73.4
20160103203000,918.4,918.4,923.32,100.5357,58,68.5,100,72.4,76.4,73.4
20160103204500,918.4,918.4,892.16,97.1429,58,65.8,100,72.7,76.4,73.4
20160103210000,918.4,918.4,923.32,100.5357,58,67.3,100,72.9,76.4,73.4
20160103211500,918.4,918.4,923.32,100.5357,58,72.0,100,73.1,76.4,73.4
20160103213000,918.4,918.4,892.16,97.1429,58,72.9,100,73.2,76.4,73.4
20160103214500,918.4,918.4,908.56,98.9286,59,72.9,100,73.3,76.4,73.4
20160103220000,918.4,918.4,892.16,97.1429,59,72.9,100,73.4,76.4,73.4
20160103221500,918.4,918.4,923.32,100.5357,59,72.9,100,73.4,76.4,73.4
20160103223000,918.4,918.4,908.56,98.9286,58,55.2,100,72.3,76.4,73.4
20160103224500,918.4,918.4,908.56,98.9286,58,69.6,100,72.5,76.4,73.4
20160103230000,918.4,918.4,892.16,97.1429,58,70.5,100,72.7,76.4,73.4
20160103231500,918.4,918.4,908.56,98.9286,59,71.6,100,73.1,76.4,73.4
20160103233000,918.4,918.4,923.32,100.5357,58,68.3,100,73.2,76.4,73.4
20160103234500,918.4,918.4,892.16,97.1429,58,67.3,100,73.1,76.4,73.4
20160104000000,918.4,918.4,923.32,100.5357,58,68.6,100,73.1,76.4,73.4
20160104001500,918.4,918.4,892.16,97.1429,57,68.6,100,73.2,76.4,73.4
20160104003000,918.4,918.4,923.32,100.5357,58,71.0,100,73.2,76.4,73.4
20160104004500,918.4,918.4,938.08,102.1429,59,69.6,100,73.2,76.4,73.4
20160104010000,918.4,918.4,908.56,98.9286,59,67.7,100,73.3,76.4,73.4
20160104011500,918.4,918.4,908.56,98.9286,59,67.7,100,73.4,76.4,73.4
20160104013000,918.4,918.4,908.56,98.9286,59,68.7,100,73.5,76.4,73.4
20160104014500,918.4,918.4,938.08,102.1429,59,71.6,100,73.6,76.4,73.4
20160104020000,918.4,918.4,923.32,100.5357,59,71.6,100,73.6,76.4,73.4
20160104021500,918.4,918.4,923.32,100.5357,60,72.9,100,73.6,76.4,73.4
20160104023000,918.4,918.4,908.56,98.9286,59,72.9,100,73.6,76.4,73.4
20160104024500,918.4,918.4,908.56,98.9286,59,72.9,100,73.6,76.4,73.4
20160104030000,918.4,918.4,923.32,100.5357,58,72.9,100,73.5,76.4,73.4
20160104031500,918.4,918.4,923.32,100.5357,58,72.0,100,73.5,76.4,73.4
20160104033000,918.4,918.4,923.32,100.5357,60,72.0,100,73.5,76.4,73.4
20160104034500,918.4,918.4,908.56,98.9286,59,72.0,100,73.5,76.4,73.4
20160104040000,918.4,918.4,923.32,100.5357,58,72.0,100,73.5,76.4,73.4
20160104041500,918.4,918.4,923.32,100.5357,58,72.0,100,73.5,76.4,73.4
20160104043000,918.4,918.4,938.08,102.1429,58,54.7,100,72.6,76.4,73.4
20160104044500,918.4,918.4,908.56,98.9286,58,68.1,100,72.4,76.4,73.4
20160104050000,918.4,918.4,908.56,98.9286,60,69.6,100,72.6,76.4,73.4
20160104051500,918.4,918.4,908.56,98.9286,60,71.8,100,72.7,76.4,73.4
20160104053000,918.4,918.4,908.56,98.9286,58,72.9,100,73.2,76.4,73.4
20160104054500,918.4,918.4,892.16,97.1429,58,72.0,100,73.3,76.4,73.4
20160104060000,918.4,918.4,908.56,98.9286,58,72.0,100,73.4,76.4,73.4
20160104061500,918.4,918.4,923.32,100.5357,58,72.0,100,73.4,76.4,73.4
20160104063000,918.4,918.4,908.56,98.9286,58,70.5,100,73.3,76.4,73.4
20160104064500,918.4,918.4,908.56,98.9286,58,67.7,100,73.4,76.4,73.4
20160104070000,918.4,918.4,892.16,97.1429,58,72.4,100,73.4,76.4,73.4
20160104071500,918.4,918.4,908.56,98.9286,59,72.4,100,73.4,76.4,73.4
20160104073000,918.4,918.4,938.08,102.1429,59,72.4,100,73.4,76.4,73.4
20160104074500,918.4,918.4,923.32,100.5357,59,72.4,100,73.5,76.4,73.4
20160104080000,918.4,918.4,923.32,100.5357,59,72.4,100,73.4,76.4,73.4
20160104081500,918.4,918.4,908.56,98.9286,60,72.4,100,73.5,76.4,73.4
20160104083000,918.4,918.4,923.32,100.5357,60,73.4,100,73.5,76.4,73.4
20160104084500,918.4,918.4,923.32,100.5357,60,74.4,100,73.5,76.4,73.4
20160104090000,918.4,918.4,908.56,98.9286,60,71.1,100,73.5,76.4,73.4
20160104091500,918.4,918.4,938.08,102.1429,60,74.5,100,73.3,76.4,73.4
20160104093000,918.4,918.4,908.56,98.9286,60,72.0,100,73.4,76.4,73.4
20160104094500,918.4,918.4,923.32,100.5357,60,69.7,100,73.3,76.4,73.4
20160104100000,918.4,918.4,908.56,98.9286,60,74.9,100,73.4,76.4,73.4
20160104101500,918.4,918.4,908.56,98.9286,58,72.9,100,73.4,76.4,73.4
20160104103000,918.4,918.4,923.32,100.5357,59,71.5,100,73.4,76.4,73.4
20160104104500,918.4,918.4,923.32,100.5357,59,70.1,100,73.3,76.4,73.4
20160104110000,918.4,918.4,923.32,100.5357,59,70.1,100,73.3,76.4,73.4
20160104111500,918.4,918.4,938.08,102.1429,59,72.0,100,73.2,76.4,73.4
20160104113000,918.4,918.4,938.08,102.1429,59,75.8,100,73.3,76.4,73.4
20160104114500,918.4,918.4,923.32,100.5357,59,73.9,100,73.6,76.4,73.4
20160104120000,918.4,918.4,908.56,98.9286,59,56.0,100,72.2,76.4,73.4
20160104121500,918.4,918.4,908.56,98.9286,60,65.8,100,72.7,76.4,73.4
20160104123000,918.4,918.4,892.16,97.1429,60,66.7,100,72.9,76.4,73.4
20160104124500,918.4,918.4,923.32,100.5357,60,67.7,100,72.9,76.4,73.4
20160104130000,918.4,918.4,908.56,98.9286,61,67.7,100,73.1,76.4,73.4
20160104131500,918.4,918.4,938.08,102.1429,60,70.6,100,73.1,76.4,73.4
20160104133000,918.4,918.4,938.08,102.1429,60,70.6,100,73.2,76.4,73.4
20160104134500,918.4,918.4,923.32,100.5357,60,68.7,100,73.2,76.4,73.4
20160104140000,918.4,918.4,908.56,98.9286,60,71.1,100,73.2,76.4,73.4
20160104141500,918.4,918.4,923.32,100.5357,60,69.7,100,73.3,76.4,73.4
20160104143000,918.4,918.4,908.56,98.9286,61,69.7,100,73.4,76.4,73.4
20160104144500,918.4,918.4,938.08,102.1429,60,74.8,100,73.4,76.4,73.4
20160104150000,918.4,918.4,908.56,98.9286,60,70.6,100,73.4,76.4,73.4
20160104151500,918.4,918.4,908.56,98.9286,60,72.4,100,73.5,76.4,73.4
20160104153000,918.4,918.4,908.56,98.9286,60,70.7,100,73.5,76.4,73.4
20160104154500,918.4,918.4,923.32,100.5357,60,57.6,0,73.1,76.4,73.4
20160104160000,918.4,918.4,908.56,98.9286,59,68.1,100,72.4,76.4,73.4
20160104161500,918.4,918.4,908.56,98.9286,59,68.1,100,72.8,76.4,73.4
20160104163000,918.4,918.4,923.32,100.5357,59,69.2,100,73.1,76.4,73.4
20160104164500,918.4,918.4,908.56,98.9286,58,66.3,100,73.1,76.4,73.4
20160104170000,918.4,918.4,877.4,95.5357,59,70.7,100,73.1,76.4,73.4
20160104171500,918.4,918.4,908.56,98.9286,59,70.7,100,73.1,76.4,73.4
20160104173000,918.4,918.4,923.32,100.5357,59,72.0,100,73.2,76.4,73.4
20160104174500,918.4,918.4,908.56,98.9286,59,72.0,100,73.2,76.4,73.4
20160104180000,918.4,918.4,923.32,100.5357,59,72.0,100,73.2,76.4,73.4
20160104181500,918.4,918.4,908.56,98.9286,59,72.0,100,73.2,76.4,73.4
20160104183000,918.4,918.4,923.32,100.5357,59,72.0,100,73.3,76.4,73.4
20160104184500,918.4,918.4,908.56,98.9286,59,72.0,100,73.3,76.4,73.4
20160104190000,918.4,918.4,938.08,102.1429,58,70.1,100,73.3,76.4,73.4
20160104191500,918.4,918.4,877.4,95.5357,59,68.6,100,73.2,76.4,73.4
20160104193000,918.4,918.4,938.08,102.1429,61,71.2,100,73.4,76.4,73.4
20160104194500,918.4,918.4,923.32,100.5357,58,72.0,100,73.3,76.4,73.4
20160104200000,918.4,918.4,908.56,98.9286,58,72.0,100,73.3,76.4,73.4
20160104201500,918.4,918.4,908.56,98.9286,58,70.5,100,73.2,76.4,73.4
20160104203000,918.4,918.4,923.32,100.5357,58,67.5,100,73.3,76.4,73.4
20160104204500,918.4,918.4,923.32,100.5357,60,72.0,100,73.2,76.4,73.4
20160104210000,918.4,918.4,892.16,97.1429,59,70.1,100,73.2,76.4,73.4
20160104211500,918.4,918.4,908.56,98.9286,59,66.3,100,73.2,76.4,73.4
20160104213000,918.4,918.4,923.32,100.5357,59,68.7,100,73.2,76.4,73.4
20160104214500,918.4,918.4,938.08,102.1429,61,71.3,100,73.2,76.4,73.4
20160104220000,918.4,918.4,938.08,102.1429,59,67.8,100,73.2,76.4,73.4
20160104221500,918.4,918.4,908.56,98.9286,61,69.7,100,73.3,76.4,73.4
20160104223000,918.4,918.4,923.32,100.5357,60,70.5,100,73.2,76.4,73.4
20160104224500,918.4,918.4,923.32,100.5357,59,71.5,100,73.3,76.4,73.4
20160104230000,918.4,918.4,923.32,100.5357,58,70.5,100,73.1,76.4,73.4
20160104231500,918.4,918.4,892.16,97.1429,59,70.5,100,73.2,76.4,73.4
20160104233000,918.4,918.4,938.08,102.1429,60,70.5,100,73.2,76.4,73.4
20160104234500,918.4,918.4,908.56,98.9286,60,70.5,100,73.2,76.4,73.4
20160105000000,918.4,918.4,908.56,98.9286,61,69.1,100,73.0,76.4,73.4
20160105001500,918.4,918.4,923.32,100.5357,61,67.3,100,73.2,76.4,73.4
20160105003000,918.4,918.4,908.56,98.9286,58,71.0,100,73.2,76.4,73.4
20160105004500,918.4,918.4,908.56,98.9286,58,69.5,100,73.2,76.4,73.4
20160105010000,918.4,918.4,892.16,97.1429,58,66.8,100,73.2,76.4,73.4
20160105011500,918.4,918.4,892.16,97.1429,58,70.1,100,73.1,76.4,73.4
20160105013000,918.4,918.4,877.4,95.5357,60,71.0,100,73.1,76.4,73.4
20160105014500,918.4,918.4,908.56,98.9286,64,71.0,100,73.0,76.4,73.4
20160105020000,918.4,918.4,908.56,98.9286,58,69.6,100,73.0,76.4,73.4
20160105021500,918.4,918.4,938.08,102.1429,58,67.2,100,73.0,76.4,73.4
20160105023000,918.4,918.4,908.56,98.9286,59,73.4,100,73.3,76.4,73.4
20160105024500,918.4,918.4,923.32,100.5357,59,73.4,100,73.5,76.4,73.4
20160105030000,918.4,918.4,923.32,100.5357,58,73.4,100,73.6,76.4,73.4
20160105031500,918.4,918.4,908.56,98.9286,58,60.0,100,71.9,76.4,73.4
20160105033000,918.4,918.4,892.16,97.1429,58,69.7,100,72.5,76.4,73.4
20160105034500,918.4,918.4,908.56,98.9286,58,71.5,100,72.7,76.4,73.4
20160105040000,918.4,918.4,938.08,102.1429,58,73.0,100,73.0,76.4,73.4
20160105041500,918.4,918.4,923.32,100.5357,58,73.0,100,73.1,76.4,73.4
20160105043000,918.4,918.4,938.08,102.1429,58,73.0,100,73.2,76.4,73.4
20160105044500,918.4,918.4,908.56,98.9286,58,73.0,100,73.3,76.4,73.4
20160105050000,918.4,918.4,892.16,97.1429,58,73.0,100,73.4,76.4,73.4
20160105051500,918.4,918.4,923.32,100.5357,58,67.7,100,73.6,76.4,73.4
20160105053000,918.4,918.4,908.56,98.9286,58,67.7,100,73.6,76.4,73.4
20160105054500,918.4,918.4,923.32,100.5357,58,72.9,100,73.4,76.4,73.4
20160105060000,918.4,918.4,923.32,100.5357,58,72.9,100,73.5,76.4,73.4
20160105061500,918.4,918.4,923.32,100.5357,58,71.1,100,73.4,76.4,73.4
20160105063000,918.4,918.4,923.32,100.5357,58,55.4,0,73.4,76.4,73.4
20160105064500,918.4,918.4,923.32,100.5357,59,67.2,100,72.2,76.4,73.4
20160105070000,918.4,918.4,923.32,100.5357,61,70.1,100,72.6,76.4,73.4
20160105071500,918.4,918.4,923.32,100.5357,60,72.5,100,72.7,76.4,73.4
20160105073000,918.4,918.4,923.32,100.5357,60,72.5,100,72.7,76.4,73.4
20160105074500,918.4,918.4,923.32,100.5357,60,68.6,100,72.6,76.4,73.4
20160105080000,918.4,918.4,938.08,102.1429,61,74.0,100,72.9,76.4,73.4
20160105081500,918.4,918.4,892.16,97.1429,60,74.0,100,72.8,76.4,73.4
20160105083000,918.4,918.4,892.16,97.1429,60,74.8,100,72.9,76.4,73.4
20160105084500,918.4,918.4,908.56,98.9286,60,74.8,100,72.7,76.4,73.4
20160105090000,918.4,918.4,923.32,100.5357,60,72.5,100,73.1,76.4,73.4
20160105091500,918.4,918.4,923.32,100.5357,59,72.5,100,73.1,76.4,73.4
20160105093000,918.4,918.4,923.32,100.5357,58,75.8,100,72.8,76.4,73.4
20160105094500,918.4,918.4,908.56,98.9286,58,75.8,100,72.7,76.4,73.4
20160105100000,918.4,918.4,908.56,98.9286,58,77.3,100,73.1,76.4,73.4
20160105101500,918.4,918.4,892.16,97.1429,58,76.3,100,73.3,76.4,73.4
20160105103000,918.4,918.4,908.56,98.9286,58,73.1,100,73.3,76.4,73.4
20160105104500,918.4,918.4,908.56,98.9286,59,76.8,100,73.2,76.4,73.4
20160105110000,918.4,918.4,923.32,100.5357,58,72.6,100,73.3,76.4,73.4
20160105111500,918.4,918.4,923.32,100.5357,58,78.7,100,73.2,76.4,73.4
20160105113000,918.4,918.4,923.32,100.5357,58,78.7,100,73.6,76.4,73.4
20160105114500,918.4,918.4,908.56,98.9286,59,74.5,100,73.4,76.4,73.4
20160105120000,918.4,918.4,892.16,97.1429,59,74.5,100,73.4,76.4,73.4
20160105121500,918.4,918.4,892.16,97.1429,60,79.1,100,73.5,76.4,73.4
20160105123000,918.4,918.4,908.56,98.9286,61,76.2,100,73.5,76.4,73.4
20160105124500,918.4,918.4,954.48,103.9286,60,60.8,0,73.6,76.4,73.4
20160105130000,918.4,918.4,908.56,98.9286,59,72.0,100,72.4,76.4,73.4
20160105131500,918.4,918.4,938.08,102.1429,58,72.0,100,72.7,76.4,73.4
20160105133000,918.4,918.4,908.56,98.9286,59,72.0,100,72.7,76.4,73.4
20160105134500,918.4,918.4,923.32,100.5357,59,70.6,100,72.9,76.4,73.4
20160105140000,918.4,918.4,923.32,100.5357,59,72.5,100,73.2,76.4,73.4
20160105141500,918.4,918.4,908.56,98.9286,59,74.8,100,73.2,76.4,73.4
20160105143000,918.4,918.4,908.56,98.9286,59,72.9,100,73.3,76.4,73.4
20160105144500,918.4,918.4,923.32,100.5357,59,71.1,100,73.3,76.4,73.4
20160105150000,918.4,918.4,923.32,100.5357,59,72.5,100,73.5,76.4,73.4
20160105151500,918.4,918.4,908.56,98.9286,59,75.5,100,73.5,76.4,73.4
20160105153000,918.4,918.4,923.32,100.5357,59,75.5,100,73.5,76.4,73.4
20160105154500,918.4,918.4,892.16,97.1429,59,73.3,100,73.3,76.4,73.4
20160105160000,918.4,918.4,892.16,97.1429,59,57.9,100,72.8,76.4,73.4
20160105161500,918.4,918.4,892.16,97.1429,58,68.2,100,72.6,76.4,73.4
20160105163000,918.4,918.4,938.08,102.1429,59,69.6,100,72.8,76.4,73.4
20160105164500,918.4,918.4,923.32,100.5357,59,69.6,100,72.9,76.4,73.4
20160105170000,918.4,918.4,938.08,102.1429,59,67.7,100,73.0,76.4,73.4
20160105171500,918.4,918.4,908.56,98.9286,59,70.1,100,73.2,76.4,73.4
20160105173000,918.4,918.4,923.32,100.5357,59,72.9,100,73.2,76.4,73.4
20160105174500,918.4,918.4,908.56,98.9286,60,72.0,100,73.2,76.4,73.4
20160105180000,918.4,918.4,923.32,100.5357,60,69.6,100,73.3,76.4,73.4
20160105181500,918.4,918.4,923.32,100.5357,60,67.7,100,73.3,76.4,73.4
20160105183000,918.4,918.4,892.16,97.1429,60,69.1,100,73.3,76.4,73.4
20160105184500,918.4,918.4,892.16,97.1429,60,72.0,100,73.3,76.4,73.4
20160105190000,918.4,918.4,908.56,98.9286,60,72.0,100,73.3,76.4,73.4
20160105191500,918.4,918.4,908.56,98.9286,60,68.6,100,73.3,76.4,73.4
20160105193000,918.4,918.4,923.32,100.5357,60,69.3,100,73.5,76.4,73.4
20160105194500,918.4,918.4,923.32,100.5357,60,72.0,100,73.4,76.4,73.4
20160105200000,918.4,918.4,923.32,100.5357,60,71.0,100,73.4,76.4,73.4
20160105201500,918.4,918.4,938.08,102.1429,60,68.7,100,73.5,76.4,73.4
20160105203000,918.4,918.4,908.56,98.9286,58,71.1,100,73.5,76.4,73.4
20160105204500,918.4,918.4,908.56,98.9286,58,71.1,100,73.4,76.4,73.4
20160105210000,918.4,918.4,923.32,100.5357,58,68.1,100,73.2,76.4,73.4
20160105211500,918.4,918.4,923.32,100.5357,58,68.1,100,73.3,76.4,73.4
20160105213000,918.4,918.4,908.56,98.9286,61,71.6,100,73.3,76.4,73.4
20160105214500,918.4,918.4,908.56,98.9286,60,70.1,100,73.2,76.4,73.4
20160105220000,918.4,918.4,938.08,102.1429,59,67.3,100,73.3,76.4,73.4
20160105221500,918.4,918.4,908.56,98.9286,58,71.6,100,73.3,76.4,73.4
20160105223000,918.4,918.4,938.08,102.1429,58,70.5,100,73.2,76.4,73.4
20160105224500,918.4,918.4,892.16,97.1429,58,67.7,100,73.3,76.4,73.4
20160105230000,918.4,918.4,923.32,100.5357,59,71.5,100,73.2,76.4,73.4
20160105231500,918.4,918.4,923.32,100.5357,60,68.6,100,73.2,76.4,73.4
20160105233000,918.4,918.4,908.56,98.9286,60,68.6,100,73.4,76.4,73.4
20160105234500,918.4,918.4,892.16,97.1429,60,72.0,100,73.3,76.4,73.4
20160106000000,918.4,918.4,938.08,102.1429,60,68.2,100,73.4,76.4,73.4
20160106001500,918.4,918.4,923.32,100.5357,60,72.4,100,73.4,76.4,73.4
20160106003000,918.4,918.4,908.56,98.9286,60,70.1,100,73.4,76.4,73.4
20160106004500,918.4,918.4,923.32,100.5357,60,68.7,100,73.5,76.4,73.4
20160106010000,918.4,918.4,908.56,98.9286,60,72.4,100,73.4,76.4,73.4
20160106011500,918.4,918.4,923.32,100.5357,59,67.1,100,73.3,76.4,73.4
20160106013000,918.4,918.4,908.56,98.9286,59,67.1,100,73.3,76.4,73.4
20160106014500,918.4,918.4,938.08,102.1429,60,71.1,100,73.3,76.4,73.4
20160106020000,918.4,918.4,892.16,97.1429,60,71.1,100,73.2,76.4,73.4
20160106021500,918.4,918.4,908.56,98.9286,60,68.2,100,73.3,76.4,73.4
20160106023000,918.4,918.4,908.56,98.9286,60,71.0,100,73.2,76.4,73.4
20160106024500,918.4,918.4,923.32,100.5357,60,72.4,100,73.4,76.4,73.4
20160106030000,918.4,918.4,892.16,97.1429,60,70.5,100,73.3,76.4,73.4
20160106031500,918.4,918.4,908.56,98.9286,60,68.7,100,73.4,76.4,73.4
20160106033000,918.4,918.4,923.32,100.5357,60,72.0,100,73.4,76.4,73.4
20160106034500,918.4,918.4,923.32,100.5357,60,68.6,100,73.4,76.4,73.4
20160106040000,918.4,918.4,923.32,100.5357,58,71.1,100,73.4,76.4,73.4
20160106041500,918.4,918.4,923.32,100.5357,58,72.2,100,73.4,76.4,73.4
20160106044500,918.4,918.4,938.08,102.1429,41,66.3,0,73.2,76.4,73.4
20160106050000,918.4,918.4,923.32,100.5357,42,64.4,100,72.8,76.4,73.4
20160106051500,918.4,918.4,923.32,100.5357,62,55.4,100,72.6,76.4,73.4
20160106053000,918.4,918.4,908.56,98.9286,60,69.6,100,72.3,76.4,73.4
20160106054500,918.4,918.4,938.08,102.1429,59,72.4,100,72.7,76.4,73.4
20160106060000,918.4,918.4,923.32,100.5357,59,70.7,100,73.0,76.4,73.4
20160106061500,918.4,918.4,908.56,98.9286,59,68.2,100,73.1,76.4,73.4
20160106063000,918.4,918.4,923.32,100.5357,60,69.7,100,73.1,76.4,73.4
20160106064500,918.4,918.4,892.16,97.1429,60,72.6,100,73.2,76.4,73.4
20160106070000,918.4,918.4,908.56,98.9286,61,68.7,100,73.2,76.4,73.4
20160106071500,918.4,918.4,892.16,97.1429,61,69.6,100,73.1,76.4,73.4
20160106073000,918.4,918.4,923.32,100.5357,61,68.7,100,73.1,76.4,73.4
20160106074500,918.4,918.4,908.56,98.9286,62,68.7,100,73.2,76.4,73.4
20160106080000,918.4,918.4,908.56,98.9286,61,68.7,100,73.2,76.4,73.4
20160106081500,918.4,918.4,954.48,103.9286,62,68.7,100,73.1,76.4,73.4
20160106083000,918.4,918.4,923.32,100.5357,61,68.7,100,73.1,76.4,73.4
20160106084500,918.4,918.4,892.16,97.1429,61,72.4,100,73.1,76.4,73.4
20160106090000,918.4,918.4,908.56,98.9286,61,72.4,100,73.1,76.4,73.4
20160106091500,918.4,918.4,908.56,98.9286,60,69.2,100,73.1,76.4,73.4
20160106093000,918.4,918.4,892.16,97.1429,60,71.1,100,73.0,76.4,73.4
20160106094500,918.4,918.4,908.56,98.9286,60,71.1,100,73.1,76.4,73.4
20160106100000,918.4,918.4,908.56,98.9286,60,71.1,100,73.2,76.4,73.4
20160106101500,918.4,918.4,923.32,100.5357,60,69.6,100,73.1,76.4,73.4
20160106103000,918.4,918.4,908.56,98.9286,60,69.6,100,73.1,76.4,73.4
20160106104500,918.4,918.4,908.56,98.9286,60,70.6,100,73.1,76.4,73.4
20160106110000,918.4,918.4,908.56,98.9286,60,69.1,100,73.0,76.4,73.4
20160106111500,918.4,918.4,908.56,98.9286,60,69.1,100,73.1,76.4,73.4
20160106113000,918.4,918.4,892.16,97.1429,60,71.0,100,73.0,76.4,73.4
20160106114500,918.4,918.4,923.32,100.5357,61,68.2,100,73.1,76.4,73.4
20160106120000,918.4,918.4,892.16,97.1429,62,72.0,100,73.1,76.4,73.4
20160106121500,918.4,918.4,892.16,97.1429,61,71.1,100,73.2,76.4,73.4
20160106123000,918.4,918.4,892.16,97.1429,61,68.2,100,73.2,76.4,73.4
20160106124500,918.4,918.4,908.56,98.9286,61,72.0,100,73.1,76.4,73.4
20160106130000,918.4,918.4,938.08,102.1429,61,72.0,100,73.1,76.4,73.4
20160106131500,918.4,918.4,923.32,100.5357,60,70.1,100,73.2,76.4,73.4
20160106133000,918.4,918.4,908.56,98.9286,60,70.1,100,73.3,76.4,73.4
20160106134500,918.4,918.4,908.56,98.9286,60,70.1,100,73.3,76.4,73.4
20160106140000,918.4,918.4,938.08,102.1429,60,70.1,100,73.3,76.4,73.4
20160106141500,918.4,918.4,908.56,98.9286,60,68.7,100,73.3,76.4,73.4
20160106143000,918.4,918.4,908.56,98.9286,60,71.5,100,73.4,76.4,73.4
20160106144500,918.4,918.4,908.56,98.9286,60,68.6,100,73.4,76.4,73.4
20160106150000,918.4,918.4,892.16,97.1429,60,70.2,100,73.4,76.4,73.4
20160106151500,918.4,918.4,908.56,98.9286,60,72.1,100,73.4,76.4,73.4
20160106153000,918.4,918.4,938.08,102.1429,59,69.2,100,73.5,76.4,73.4
20160106154500,918.4,918.4,938.08,102.1429,59,69.2,100,73.5,76.4,73.4
20160106160000,918.4,918.4,908.56,98.9286,59,70.5,100,73.5,76.4,73.4
20160106161500,918.4,918.4,908.56,98.9286,59,69.2,100,73.6,76.4,73.4
20160106163000,918.4,918.4,908.56,98.9286,59,71.0,100,73.5,76.4,73.4
20160106164500,918.4,918.4,923.32,100.5357,59,72.0,100,73.5,76.4,73.4
20160106170000,918.4,918.4,908.56,98.9286,59,68.6,100,73.4,76.4,73.4
20160106171500,918.4,918.4,923.32,100.5357,59,72.4,100,73.6,76.4,73.4
20160106173000,918.4,918.4,923.32,100.5357,59,57.9,100,72.2,76.4,73.4
20160106174500,918.4,918.4,923.32,100.5357,60,65.8,100,72.5,76.4,73.4
20160106180000,918.4,918.4,908.56,98.9286,60,65.8,100,72.7,76.4,73.4
20160106181500,918.4,918.4,908.56,98.9286,60,67.7,100,72.9,76.4,73.4
20160106183000,918.4,918.4,908.56,98.9286,61,70.1,100,72.9,76.4,73.4
20160106184500,918.4,918.4,908.56,98.9286,61,70.1,100,73.1,76.4,73.4
20160106190000,918.4,918.4,892.16,97.1429,61,71.0,100,73.2,76.4,73.4
20160106191500,918.4,918.4,908.56,98.9286,61,69.7,100,73.2,76.4,73.4
20160106193000,918.4,918.4,908.56,98.9286,61,69.7,100,73.3,76.4,73.4
20160106194500,918.4,918.4,923.32,100.5357,61,68.7,100,73.4,76.4,73.4
20160106200000,918.4,918.4,923.32,100.5357,61,67.7,100,73.3,76.4,73.4
20160106201500,918.4,918.4,908.56,98.9286,61,69.8,100,73.4,76.4,73.4
20160106203000,918.4,918.4,923.32,100.5357,61,68.9,100,73.4,76.4,73.4
20160106204500,918.4,918.4,923.32,100.5357,61,67.7,100,73.4,76.4,73.4
20160106210000,918.4,918.4,938.08,102.1429,60,70.1,100,73.4,76.4,73.4
20160106211500,918.4,918.4,892.16,97.1429,59,72.1,100,73.6,76.4,73.4
20160106213000,918.4,918.4,923.32,100.5357,59,70.1,100,73.6,76.4,73.4
20160106214500,918.4,918.4,908.56,98.9286,59,70.1,100,73.5,76.4,73.4
20160106220000,918.4,918.4,908.56,98.9286,59,71.3,100,73.3,76.4,73.4
20160106221500,918.4,918.4,908.56,98.9286,59,68.7,100,73.4,76.4,73.4
20160106223000,918.4,918.4,908.56,98.9286,59,68.7,100,73.4,76.4,73.4
20160106224500,918.4,918.4,877.4,95.5357,59,68.7,100,73.4,76.4,73.4
20160106230000,918.4,918.4,892.16,97.1429,59,55.2,100,72.9,76.4,73.4
20160106231500,918.4,918.4,923.32,100.5357,60,63.6,100,72.4,76.4,73.4
20160106233000,918.4,918.4,938.08,102.1429,61,66.3,100,72.6,76.4,73.4
20160106234500,918.4,918.4,908.56,98.9286,61,70.9,100,72.7,76.4,73.4
20160107000000,918.4,918.4,923.32,100.5357,61,72.9,100,73.0,76.4,73.4
20160107001500,918.4,918.4,908.56,98.9286,61,73.9,100,73.1,76.4,73.4
20160107003000,918.4,918.4,892.16,97.1429,61,72.9,100,73.2,76.4,73.4
20160107004500,918.4,918.4,908.56,98.9286,61,72.9,100,73.4,76.4,73.4
20160107010000,918.4,918.4,938.08,102.1429,61,70.9,100,73.4,76.4,73.4
20160107011500,918.4,918.4,923.32,100.5357,61,68.6,100,73.6,76.4,73.4
20160107013000,918.4,918.4,938.08,102.1429,61,57.6,100,73.4,76.4,73.4
20160107014500,918.4,918.4,923.32,100.5357,61,62.4,100,72.3,76.4,73.4
20160107020000,918.4,918.4,892.16,97.1429,60,64.9,100,72.6,76.4,73.4
20160107021500,918.4,918.4,908.56,98.9286,60,69.1,100,72.7,76.4,73.4
20160107023000,918.4,918.4,938.08,102.1429,60,69.1,100,72.9,76.4,73.4
20160107024500,918.4,918.4,923.32,100.5357,59,72.5,100,73.0,76.4,73.4
20160107030000,918.4,918.4,908.56,98.9286,59,72.5,100,73.1,76.4,73.4
20160107031500,918.4,918.4,908.56,98.9286,59,72.5,100,73.2,76.4,73.4
20160107033000,918.4,918.4,923.32,100.5357,59,70.2,100,73.4,76.4,73.4
20160107034500,918.4,918.4,908.56,98.9286,59,70.2,100,73.5,76.4,73.4
20160107040000,918.4,918.4,923.32,100.5357,59,70.2,100,73.4,76.4,73.4
20160107041500,918.4,918.4,923.32,100.5357,59,68.2,100,73.4,76.4,73.4
20160107043000,918.4,918.4,908.56,98.9286,59,69.4,100,73.4,76.4,73.4
20160107044500,918.4,918.4,908.56,98.9286,59,69.4,100,73.4,76.4,73.4
20160107050000,918.4,918.4,908.56,98.9286,60,68.3,100,73.3,76.4,73.4
20160107051500,918.4,918.4,923.32,100.5357,60,70.5,100,73.4,76.4,73.4
20160107053000,918.4,918.4,923.32,100.5357,61,73.4,100,73.5,76.4,73.4
20160107054500,918.4,918.4,923.32,100.5357,61,57.1,100,71.9,76.4,73.4
20160107060000,918.4,918.4,923.32,100.5357,61,69.1,100,72.5,76.4,73.4
20160107061500,918.4,918.4,908.56,98.9286,61,71.5,100,72.6,76.4,73.4
20160107063000,918.4,918.4,923.32,100.5357,60,70.6,100,73.0,76.4,73.4
20160107064500,918.4,918.4,892.16,97.1429,61,69.7,100,72.9,76.4,73.4
20160107070000,918.4,918.4,892.16,97.1429,61,70.7,100,73.1,76.4,73.4
20160107071500,918.4,918.4,923.32,100.5357,61,71.9,100,73.3,76.4,73.4
20160107073000,918.4,918.4,908.56,98.9286,61,68.7,100,73.2,76.4,73.4
20160107074500,918.4,918.4,938.08,102.1429,61,68.7,100,73.3,76.4,73.4
20160107080000,918.4,918.4,908.56,98.9286,61,69.4,100,73.4,76.4,73.4
20160107081500,918.4,918.4,908.56,98.9286,61,69.4,100,73.5,76.4,73.4
20160107083000,918.4,918.4,923.32,100.5357,61,68.7,100,73.5,76.4,73.4
20160107084500,918.4,918.4,892.16,97.1429,61,69.7,100,73.4,76.4,73.4
20160107090000,918.4,918.4,908.56,98.9286,61,69.7,100,73.3,76.4,73.4
20160107091500,918.4,918.4,892.16,97.1429,61,69.7,100,73.3,76.4,73.4
20160107093000,918.4,918.4,908.56,98.9286,61,69.7,100,73.4,76.4,73.4
20160107094500,918.4,918.4,954.48,103.9286,78,79.0,100,72.8,76.4,73.4
20160107100000,918.4,918.4,908.56,98.9286,53,69.2,100,73.4,76.4,73.4
20160107101500,918.4,918.4,908.56,98.9286,53,69.2,100,73.3,76.4,73.4
20160107103000,918.4,918.4,908.56,98.9286,55,71.5,100,73.4,76.4,73.4
20160107104500,918.4,918.4,908.56,98.9286,55,64.1,100,73.6,76.4,73.4
20160107110000,918.4,918.4,938.08,102.1429,55,56.4,100,72.3,76.4,73.4
20160107111500,918.4,918.4,908.56,98.9286,55,64.4,100,72.6,76.4,73.4
20160107113000,918.4,918.4,908.56,98.9286,55,66.8,100,72.7,76.4,73.4
20160107114500,918.4,918.4,923.32,100.5357,56,66.8,100,72.9,76.4,73.4
20160107120000,918.4,918.4,908.56,98.9286,55,70.5,100,72.9,76.4,73.4
20160107121500,918.4,918.4,938.08,102.1429,56,68.7,100,73.0,76.4,73.4
20160107123000,918.4,918.4,938.08,102.1429,56,68.7,100,73.1,76.4,73.4
20160107124500,918.4,918.4,923.32,100.5357,55,70.8,100,73.2,76.4,73.4
20160107130000,918.4,918.4,908.56,98.9286,56,70.8,100,73.3,76.4,73.4
20160107131500,918.4,918.4,938.08,102.1429,55,69.7,100,73.3,76.4,73.4
20160107133000,918.4,918.4,892.16,97.1429,55,69.7,100,73.2,76.4,73.4
20160107134500,918.4,918.4,908.56,98.9286,56,68.6,100,73.2,76.4,73.4
20160107140000,918.4,918.4,908.56,98.9286,55,69.9,100,73.3,76.4,73.4
20160107141500,918.4,918.4,923.32,100.5357,55,69.1,100,73.4,76.4,73.4
20160107143000,918.4,918.4,923.32,100.5357,53,69.1,100,73.3,76.4,73.4
20160107144500,918.4,918.4,908.56,98.9286,53,56.7,100,72.6,76.4,73.4
20160107150000,918.4,918.4,908.56,98.9286,53,65.3,100,72.2,76.4,73.4
20160107151500,918.4,918.4,908.56,98.9286,53,67.7,100,72.5,76.4,73.4
20160107153000,918.4,918.4,908.56,98.9286,53,67.7,100,72.8,76.4,73.4
20160107154500,918.4,918.4,923.32,100.5357,53,68.7,100,72.8,76.4,73.4
20160107160000,918.4,918.4,908.56,98.9286,53,68.7,100,72.9,76.4,73.4
20160107161500,918.4,918.4,923.32,100.5357,54,68.7,100,73.0,76.4,73.4
20160107163000,918.4,918.4,908.56,98.9286,54,71.0,100,73.1,76.4,73.4
20160107164500,918.4,918.4,892.16,97.1429,54,71.0,100,73.1,76.4,73.4
20160107170000,918.4,918.4,908.56,98.9286,54,71.0,100,73.1,76.3,73.3
20160107171500,918.4,918.4,908.56,98.9286,54,68.1,100,73.1,76.3,73.3
20160107173000,918.4,918.4,908.56,98.9286,54,68.1,100,73.2,76.4,73.4
20160107174500,918.4,918.4,923.32,100.5357,54,68.1,100,73.2,76.4,73.4
20160107180000,918.4,918.4,892.16,97.1429,53,69.1,100,73.2,76.4,73.4
20160107181500,918.4,918.4,923.32,100.5357,53,72.9,100,73.4,76.3,73.3
20160107183000,918.4,918.4,923.32,100.5357,53,68.6,100,73.2,76.4,73.4
20160107184500,918.4,918.4,938.08,102.1429,54,67.7,100,73.2,76.4,73.4
20160107190000,918.4,918.4,923.32,100.5357,53,67.7,100,73.2,76.3,73.3
20160107191500,918.4,918.4,908.56,98.9286,53,68.6,100,73.2,76.4,73.4
20160107193000,918.4,918.4,908.56,98.9286,53,68.6,100,73.2,76.4,73.4
20160107194500,918.4,918.4,892.16,97.1429,53,67.7,100,73.2,76.4,73.4
20160107200000,918.4,918.4,923.32,100.5357,53,69.2,100,73.2,76.4,73.4
20160107201500,918.4,918.4,938.08,102.1429,53,67.9,100,73.2,76.4,73.4
20160107203000,918.4,918.4,923.32,100.5357,53,67.9,100,73.2,76.4,73.4
20160107204500,918.4,918.4,908.56,98.9286,53,67.9,100,73.2,76.3,73.3
20160107210000,918.4,918.4,923.32,100.5357,53,69.1,100,73.3,76.4,73.4
20160107211500,918.4,918.4,908.56,98.9286,53,69.1,100,73.3,76.4,73.4
20160107213000,918.4,918.4,892.16,97.1429,53,69.1,100,73.3,76.4,73.4
20160107214500,918.4,918.4,892.16,97.1429,54,68.1,100,73.3,76.4,73.4
20160107220000,918.4,918.4,892.16,97.1429,55,68.1,100,73.3,76.3,73.3
20160107221500,918.4,918.4,923.32,100.5357,55,69.1,100,73.4,76.4,73.4
20160107223000,918.4,918.4,938.08,102.1429,55,68.2,100,73.4,76.4,73.4
20160107224500,918.4,918.4,923.32,100.5357,55,69.1,100,73.4,76.3,73.3
20160107230000,918.4,918.4,908.56,98.9286,55,69.1,100,73.4,76.4,73.4
20160107231500,918.4,918.4,908.56,98.9286,56,66.8,100,73.3,76.4,73.4
20160107233000,918.4,918.4,908.56,98.9286,56,62.4,100,72.7,76.3,73.3
20160107234500,918.4,918.4,938.08,102.1429,56,60.4,100,72.1,76.4,73.4
20160108000000,918.4,918.4,908.56,98.9286,53,58.4,100,71.5,76.3,73.3
20160108001500,918.4,918.4,908.56,98.9286,53,57.6,100,71.0,76.3,73.3
20160108003000,918.4,918.4,938.08,102.1429,53,56.8,100,70.5,76.3,73.3
20160108004500,918.4,918.4,923.32,100.5357,54,56.8,100,70.2,76.2,73.2
20160108010000,918.4,918.4,923.32,100.5357,54,56.8,100,69.9,76.3,73.3
20160108011500,918.4,918.4,923.32,100.5357,53,56.0,100,69.6,76.2,73.2
20160108013000,918.4,918.4,892.16,97.1429,53,56.0,100,69.3,76.2,73.2
20160108014500,918.4,918.4,908.56,98.9286,53,56.0,100,69.1,76.2,73.2
20160108020000,918.4,918.4,908.56,98.9286,53,56.0,100,68.8,76.1,73.1
20160108021500,918.4,918.4,908.56,98.9286,53,56.0,100,68.6,76.1,73.1
20160108023000,918.4,918.4,908.56,98.9286,53,56.0,100,68.4,76.1,73.1
20160108024500,918.4,918.4,908.56,98.9286,53,56.0,100,68.3,76.1,73.1
20160108030000,918.4,918.4,923.32,100.5357,53,56.0,100,68.1,76.1,73.1
20160108031500,918.4,918.4,908.56,98.9286,53,56.0,100,68.0,76.1,73.1
20160108033000,918.4,918.4,908.56,98.9286,53,56.0,100,67.8,76.1,73.1
20160108034500,918.4,918.4,938.08,102.1429,53,56.0,100,67.7,76.1,73.1
20160108040000,918.4,918.4,923.32,100.5357,53,56.0,100,67.6,76.1,73.1
20160108041500,918.4,918.4,923.32,100.5357,53,56.0,100,67.4,76.1,73.1
20160108043000,918.4,918.4,908.56,98.9286,53,56.0,100,67.3,76.1,73.1
20160108044500,918.4,918.4,908.56,98.9286,54,56.0,100,67.2,76.1,73.1
