PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160108050000,918.4,918.4,892.16,97.1429,53,56.0,100,67.2,76.1,73.1
20160108051500,918.4,918.4,908.56,98.9286,54,56.0,100,67.0,76.1,73.1
20160108053000,918.4,918.4,892.16,97.1429,54,56.0,100,66.9,76.1,73.1
20160108054500,918.4,918.4,892.16,97.1429,54,56.0,100,66.7,76.1,73.1
20160108060000,918.4,918.4,892.16,97.1429,54,56.0,100,66.7,76.1,73.1
20160108061500,918.4,918.4,908.56,98.9286,54,59.9,100,66.7,76.1,73.1
20160108063000,918.4,918.4,908.56,98.9286,54,74.0,100,68.2,76.1,73.1
20160108064500,918.4,918.4,908.56,98.9286,54,75.3,100,69.6,76.1,73.1
20160108070000,918.4,918.4,923.32,100.5357,54,75.3,100,70.4,76.1,73.1
20160108071500,918.4,918.4,908.56,98.9286,54,75.3,100,70.8,76.1,73.1
20160108073000,918.4,918.4,908.56,98.9286,54,76.3,100,71.5,76.2,73.2
20160108074500,918.4,918.4,923.32,100.5357,54,76.3,100,71.8,76.2,73.2
20160108080000,918.4,918.4,923.32,100.5357,54,75.4,100,72.1,76.2,73.2
20160108081500,918.4,918.4,923.32,100.5357,53,76.3,100,72.4,76.2,73.2
20160108083000,918.4,918.4,908.56,98.9286,53,68.7,100,72.1,76.3,73.3
20160108084500,918.4,918.4,923.32,100.5357,53,75.4,100,72.4,76.2,73.2
20160108090000,918.4,918.4,938.08,102.1429,53,75.4,100,72.8,76.3,73.3
20160108091500,918.4,918.4,908.56,98.9286,53,76.4,100,73.3,76.3,73.3
20160108093000,918.4,918.4,908.56,98.9286,54,76.4,100,73.2,76.3,73.3
20160108094500,918.4,918.4,923.32,100.5357,54,70.1,100,71.8,76.3,73.3
20160108100000,918.4,918.4,908.56,98.9286,55,69.1,100,72.2,76.3,73.3
20160108101500,918.4,918.4,908.56,98.9286,55,69.1,100,72.6,76.2,73.2
20160108103000,918.4,918.4,892.16,97.1429,55,69.1,100,72.9,76.2,73.2
20160108104500,918.4,918.4,908.56,98.9286,55,70.5,100,73.1,76.3,73.3
20160108110000,918.4,918.4,938.08,102.1429,56,71.6,100,73.4,76.2,73.2
20160108111500,918.4,918.4,923.32,100.5357,55,75.3,100,73.4,76.3,73.3
20160108113000,918.4,918.4,908.56,98.9286,55,56.8,100,72.3,76.3,73.3
20160108114500,918.4,918.4,908.56,98.9286,55,69.6,100,72.3,76.3,73.3
20160108120000,918.4,918.4,892.16,97.1429,55,71.5,100,72.5,76.2,73.2
20160108121500,918.4,918.4,908.56,98.9286,55,71.5,100,72.7,76.2,73.2
20160108123000,918.4,918.4,892.16,97.1429,55,73.1,100,72.9,76.2,73.2
20160108124500,918.4,918.4,908.56,98.9286,56,73.9,100,73.0,76.2,73.2
20160108130000,918.4,918.4,938.08,102.1429,56,73.9,100,73.2,76.3,73.3
20160108131500,918.4,918.4,923.32,100.5357,55,73.9,100,73.2,76.3,73.3
20160108133000,918.4,918.4,938.08,102.1429,55,73.9,100,73.3,76.3,73.3
20160108134500,918.4,918.4,908.56,98.9286,55,70.5,100,72.1,76.3,73.3
20160108140000,918.4,918.4,908.56,98.9286,55,70.5,100,72.6,76.3,73.3
20160108141500,918.4,918.4,908.56,98.9286,55,68.7,100,72.7,76.3,73.3
20160108143000,918.4,918.4,892.16,97.1429,55,70.5,100,72.8,76.3,73.3
20160108144500,918.4,918.4,908.56,98.9286,55,72.1,100,73.0,76.3,73.3
20160108150000,918.4,918.4,938.08,102.1429,56,70.2,100,73.1,76.3,73.3
20160108151500,918.4,918.4,908.56,98.9286,55,69.2,100,73.2,76.2,73.2
20160108153000,918.4,918.4,908.56,98.9286,55,69.2,100,73.3,76.3,73.3
20160108154500,918.4,918.4,908.56,98.9286,54,70.0,100,73.3,76.3,73.3
20160108160000,918.4,918.4,908.56,98.9286,54,71.6,100,73.3,76.2,73.2
20160108161500,918.4,918.4,892.16,97.1429,53,72.4,100,73.3,76.3,73.3
20160108163000,918.4,918.4,908.56,98.9286,54,72.4,100,73.3,76.3,73.3
20160108164500,918.4,918.4,908.56,98.9286,54,73.9,100,73.4,76.2,73.2
20160108170000,918.4,918.4,908.56,98.9286,54,67.7,100,72.1,76.2,73.2
20160108171500,918.4,918.4,892.16,97.1429,53,65.8,100,72.6,76.2,73.2
20160108173000,918.4,918.4,923.32,100.5357,54,70.1,100,72.6,76.2,73.2
20160108174500,918.4,918.4,908.56,98.9286,54,71.6,100,72.9,76.2,73.2
20160108180000,918.4,918.4,908.56,98.9286,54,68.7,100,72.9,76.2,73.2
20160108181500,918.4,918.4,908.56,98.9286,55,68.7,100,73.0,76.2,73.2
20160108183000,918.4,918.4,923.32,100.5357,56,69.6,100,73.2,76.2,73.2
20160108184500,918.4,918.4,892.16,97.1429,55,69.6,100,73.2,76.2,73.2
20160108190000,918.4,918.4,938.08,102.1429,56,58.0,100,73.1,76.2,73.2
20160108191500,918.4,918.4,923.32,100.5357,56,68.1,100,72.2,76.3,73.3
20160108193000,918.4,918.4,908.56,98.9286,53,71.5,100,72.5,76.2,73.2
20160108194500,918.4,918.4,938.08,102.1429,54,71.5,100,72.8,76.2,73.2
20160108200000,918.4,918.4,892.16,97.1429,54,72.5,100,73.0,76.3,73.3
20160108201500,918.4,918.4,908.56,98.9286,54,68.2,100,73.1,76.2,73.2
20160108203000,918.4,918.4,908.56,98.9286,54,70.5,100,73.1,76.3,73.3
20160108204500,918.4,918.4,938.08,102.1429,53,72.5,100,73.2,76.3,73.3
20160108210000,918.4,918.4,908.56,98.9286,53,72.5,100,73.3,76.3,73.3
20160108211500,918.4,918.4,908.56,98.9286,55,72.5,100,73.3,76.2,73.2
20160108213000,918.4,918.4,908.56,98.9286,53,72.5,100,73.4,76.3,73.3
20160108214500,918.4,918.4,923.32,100.5357,56,73.9,100,73.5,76.3,73.3
20160108220000,918.4,918.4,923.32,100.5357,55,64.3,100,71.9,76.2,73.2
20160108221500,918.4,918.4,908.56,98.9286,54,65.8,100,72.6,76.2,73.2
20160108223000,918.4,918.4,892.16,97.1429,55,66.8,100,72.6,76.2,73.2
20160108224500,918.4,918.4,923.32,100.5357,56,67.7,100,72.8,76.2,73.2
20160108230000,918.4,918.4,938.08,102.1429,56,69.4,100,72.9,76.3,73.3
20160108231500,918.4,918.4,938.08,102.1429,56,70.1,100,73.1,76.3,73.3
20160108233000,918.4,918.4,908.56,98.9286,55,70.1,100,73.1,76.3,73.3
20160108234500,918.4,918.4,923.32,100.5357,55,68.2,100,73.2,76.3,73.3
20160109000000,918.4,918.4,908.56,98.9286,55,68.2,100,73.3,76.3,73.3
20160109001500,918.4,918.4,908.56,98.9286,56,57.4,100,73.1,76.3,73.3
20160109003000,918.4,918.4,923.32,100.5357,56,65.6,100,72.2,76.2,73.2
20160109004500,918.4,918.4,908.56,98.9286,56,65.6,100,72.6,76.2,73.2
20160109010000,918.4,918.4,923.32,100.5357,56,66.8,100,72.7,76.2,73.2
20160109011500,918.4,918.4,923.32,100.5357,55,68.2,100,72.9,76.2,73.2
20160109013000,918.4,918.4,908.56,98.9286,55,72.0,100,73.0,76.2,73.2
20160109014500,918.4,918.4,908.56,98.9286,55,68.2,100,73.0,76.2,73.2
20160109020000,918.4,918.4,908.56,98.9286,55,70.1,100,73.0,76.3,73.3
20160109021500,918.4,918.4,923.32,100.5357,55,72.4,100,73.2,76.2,73.2
20160109023000,918.4,918.4,908.56,98.9286,54,71.1,100,73.4,76.2,73.2
20160109024500,918.4,918.4,908.56,98.9286,54,71.1,100,73.3,76.2,73.2
20160109030000,918.4,918.4,923.32,100.5357,51,56.8,100,72.7,76.2,73.2
20160109031500,918.4,918.4,923.32,100.5357,55,69.9,100,72.3,76.1,73.1
20160109033000,918.4,918.4,908.56,98.9286,55,68.1,100,72.6,76.2,73.2
20160109034500,918.4,918.4,923.32,100.5357,55,68.1,100,72.6,76.2,73.2
20160109040000,918.4,918.4,923.32,100.5357,54,66.8,100,72.8,76.2,73.2
20160109041500,918.4,918.4,908.56,98.9286,55,68.7,100,73.0,76.2,73.2
20160109043000,918.4,918.4,892.16,97.1429,55,71.6,100,73.0,76.2,73.2
20160109044500,918.4,918.4,923.32,100.5357,55,71.6,100,73.0,76.2,73.2
20160109050000,918.4,918.4,923.32,100.5357,55,71.6,100,72.9,76.2,73.2
20160109051500,918.4,918.4,908.56,98.9286,54,69.6,100,73.0,76.3,73.3
20160109053000,918.4,918.4,908.56,98.9286,53,67.1,100,73.0,76.3,73.3
20160109054500,918.4,918.4,923.32,100.5357,53,72.0,100,73.1,76.3,73.3
20160109060000,918.4,918.4,908.56,98.9286,54,72.0,100,73.2,76.2,73.2
20160109061500,918.4,918.4,923.32,100.5357,53,69.2,100,73.2,76.2,73.2
20160109063000,918.4,918.4,938.08,102.1429,53,69.2,100,73.2,76.2,73.2
20160109064500,918.4,918.4,923.32,100.5357,53,69.2,100,73.1,76.2,73.2
20160109070000,918.4,918.4,908.56,98.9286,53,69.2,100,73.2,76.2,73.2
20160109071500,918.4,918.4,938.08,102.1429,53,70.6,100,73.3,76.2,73.2
20160109073000,918.4,918.4,923.32,100.5357,53,68.2,100,73.1,76.3,73.3
20160109074500,918.4,918.4,892.16,97.1429,53,71.5,100,73.1,76.2,73.2
20160109080000,918.4,918.4,923.32,100.5357,53,68.9,100,73.2,76.2,73.2
20160109081500,918.4,918.4,908.56,98.9286,53,69.6,100,73.2,76.2,73.2
20160109083000,918.4,918.4,923.32,100.5357,53,72.4,100,73.2,76.2,73.2
20160109084500,918.4,918.4,908.56,98.9286,53,72.4,100,73.3,76.2,73.2
20160109090000,918.4,918.4,938.08,102.1429,53,65.7,100,71.9,76.2,73.2
20160109091500,918.4,918.4,892.16,97.1429,53,65.7,100,72.4,76.2,73.2
20160109093000,918.4,918.4,908.56,98.9286,53,71.0,100,72.6,76.1,73.1
20160109094500,918.4,918.4,908.56,98.9286,53,67.7,100,72.8,76.1,73.1
20160109100000,918.4,918.4,892.16,97.1429,53,71.5,100,72.8,76.2,73.2
20160109101500,918.4,918.4,923.32,100.5357,54,70.1,100,73.1,76.1,73.1
20160109103000,918.4,918.4,923.32,100.5357,54,69.0,100,73.0,76.2,73.2
20160109104500,918.4,918.4,908.56,98.9286,55,72.0,100,73.1,76.2,73.2
20160109110000,918.4,918.4,892.16,97.1429,54,71.2,100,73.3,76.1,73.1
20160109111500,918.4,918.4,923.32,100.5357,55,68.4,100,73.2,76.2,73.2
20160109113000,918.4,918.4,908.56,98.9286,54,56.8,100,72.2,76.1,73.1
20160109114500,918.4,918.4,892.16,97.1429,54,65.3,100,72.3,76.2,73.2
20160109120000,918.4,918.4,892.16,97.1429,54,71.0,100,72.6,76.2,73.2
20160109121500,918.4,918.4,923.32,100.5357,54,67.6,100,72.8,76.1,73.1
20160109123000,918.4,918.4,923.32,100.5357,54,70.5,100,72.7,76.1,73.1
20160109124500,918.4,918.4,923.32,100.5357,54,69.7,100,72.9,76.1,73.1
20160109130000,918.4,918.4,877.4,95.5357,53,67.9,100,73.0,76.2,73.2
20160109131500,918.4,918.4,923.32,100.5357,53,67.9,100,73.0,76.2,73.2
20160109133000,918.4,918.4,923.32,100.5357,54,71.1,100,73.0,76.2,73.2
20160109134500,918.4,918.4,908.56,98.9286,53,71.1,100,73.1,76.2,73.2
20160109140000,918.4,918.4,892.16,97.1429,54,67.7,100,73.0,76.2,73.2
20160109141500,918.4,918.4,908.56,98.9286,53,67.7,100,72.7,76.4,73.4
20160109143000,918.4,918.4,908.56,98.9286,54,76.6,100,73.5,76.4,73.4
20160109144500,918.4,918.4,908.56,98.9286,54,67.3,100,72.2,76.4,73.4
20160109150000,918.4,918.4,923.32,100.5357,55,69.6,100,72.6,76.4,73.4
20160109151500,918.4,918.4,923.32,100.5357,55,71.1,100,72.8,76.4,73.4
20160109153000,918.4,918.4,923.32,100.5357,55,69.9,100,72.9,76.4,73.4
20160109154500,918.4,918.4,908.56,98.9286,55,73.5,100,73.2,76.4,73.4
20160109160000,918.4,918.4,938.08,102.1429,55,69.2,100,73.2,76.4,73.4
20160109161500,918.4,918.4,908.56,98.9286,55,74.4,100,73.3,76.4,73.4
20160109163000,918.4,918.4,908.56,98.9286,55,69.2,100,73.4,76.4,73.4
20160109164500,918.4,918.4,938.08,102.1429,55,73.9,100,73.4,76.4,73.4
20160109170000,918.4,918.4,923.32,100.5357,54,69.2,100,73.4,76.4,73.4
20160109171500,918.4,918.4,923.32,100.5357,54,70.5,100,73.4,76.4,73.4
20160109173000,918.4,918.4,923.32,100.5357,54,73.4,100,73.6,76.4,73.4
20160109174500,918.4,918.4,923.32,100.5357,53,63.6,100,72.1,76.4,73.4
20160109180000,918.4,918.4,923.32,100.5357,53,67.2,100,72.6,76.4,73.4
20160109181500,918.4,918.4,908.56,98.9286,54,71.7,100,72.9,76.4,73.4
20160109183000,918.4,918.4,908.56,98.9286,55,67.7,100,72.9,76.4,73.4
20160109184500,918.4,918.4,908.56,98.9286,54,68.7,100,73.2,76.4,73.4
20160109190000,918.4,918.4,954.48,103.9286,55,71.5,100,73.2,76.4,73.4
20160109191500,918.4,918.4,892.16,97.1429,52,71.5,100,73.3,76.4,73.4
20160109193000,918.4,918.4,908.56,98.9286,53,68.2,100,73.4,76.4,73.4
20160109194500,918.4,918.4,877.4,95.5357,53,69.7,100,73.6,76.4,73.4
20160109200000,918.4,918.4,954.48,103.9286,53,56.6,100,72.6,76.4,73.4
20160109201500,918.4,918.4,892.16,97.1429,53,64.9,100,72.5,76.4,73.4
20160109203000,918.4,918.4,923.32,100.5357,53,67.9,100,72.7,76.4,73.4
20160109204500,918.4,918.4,908.56,98.9286,54,69.2,100,72.9,76.4,73.4
20160109210000,918.4,918.4,908.56,98.9286,54,74.0,100,73.1,76.4,73.4
20160109211500,918.4,918.4,892.16,97.1429,55,74.0,100,73.2,76.4,73.4
20160109213000,918.4,918.4,892.16,97.1429,55,71.0,100,73.2,76.4,73.4
20160109214500,918.4,918.4,938.08,102.1429,55,72.5,100,73.4,76.4,73.4
20160109220000,918.4,918.4,923.32,100.5357,53,72.5,100,73.4,76.4,73.4
20160109221500,918.4,918.4,908.56,98.9286,53,73.5,100,73.6,76.4,73.4
20160109223000,918.4,918.4,923.32,100.5357,55,73.5,100,73.5,76.4,73.4
20160109224500,918.4,918.4,923.32,100.5357,54,55.1,100,72.0,76.4,73.4
20160109230000,918.4,918.4,877.4,95.5357,53,68.9,100,72.4,76.4,73.4
20160109231500,918.4,918.4,908.56,98.9286,53,71.0,100,72.7,76.4,73.4
20160109233000,918.4,918.4,923.32,100.5357,54,69.2,100,73.1,76.4,73.4
20160109234500,918.4,918.4,923.32,100.5357,55,73.0,100,73.2,76.4,73.4
20160110000000,918.4,918.4,923.32,100.5357,55,73.9,100,73.4,76.4,73.4
20160110001500,918.4,918.4,923.32,100.5357,54,72.4,100,73.2,76.4,73.4
20160110003000,918.4,918.4,923.32,100.5357,54,67.8,100,73.4,76.4,73.4
20160110004500,918.4,918.4,923.32,100.5357,53,73.0,100,73.4,76.4,73.4
20160110010000,918.4,918.4,938.08,102.1429,53,69.7,100,73.6,76.4,73.4
20160110011500,918.4,918.4,908.56,98.9286,52,55.6,100,72.9,76.4,73.4
20160110013000,918.4,918.4,908.56,98.9286,53,68.8,100,72.5,76.4,73.4
20160110014500,918.4,918.4,908.56,98.9286,53,68.8,100,72.5,76.4,73.4
20160110020000,918.4,918.4,938.08,102.1429,53,71.9,100,72.7,76.4,73.4
20160110021500,918.4,918.4,908.56,98.9286,53,73.9,100,73.2,76.4,73.4
20160110023000,918.4,918.4,923.32,100.5357,53,72.1,100,73.4,76.4,73.4
20160110024500,918.4,918.4,908.56,98.9286,52,69.2,100,73.5,76.4,73.4
20160110030000,918.4,918.4,923.32,100.5357,53,69.2,100,73.6,76.4,73.4
20160110031500,918.4,918.4,923.32,100.5357,53,54.7,100,72.7,76.4,73.4
20160110033000,918.4,918.4,923.32,100.5357,53,64.4,100,72.3,76.4,73.4
20160110034500,918.4,918.4,923.32,100.5357,53,68.0,100,72.4,76.4,73.4
20160110040000,918.4,918.4,908.56,98.9286,53,69.1,100,72.9,76.4,73.4
20160110041500,918.4,918.4,923.32,100.5357,53,70.5,100,73.0,76.4,73.4
20160110043000,918.4,918.4,923.32,100.5357,53,69.4,100,73.1,76.4,73.4
20160110044500,918.4,918.4,938.08,102.1429,53,70.1,100,73.2,76.4,73.4
20160110050000,918.4,918.4,892.16,97.1429,53,71.9,100,73.2,76.4,73.4
20160110051500,918.4,918.4,923.32,100.5357,53,71.9,100,73.3,76.4,73.4
20160110053000,918.4,918.4,908.56,98.9286,53,72.9,100,73.4,76.4,73.4
20160110054500,918.4,918.4,938.08,102.1429,53,72.9,100,73.4,76.4,73.4
20160110060000,918.4,918.4,938.08,102.1429,54,72.9,100,73.4,76.4,73.4
20160110061500,918.4,918.4,908.56,98.9286,53,54.3,100,72.8,76.4,73.4
20160110063000,918.4,918.4,908.56,98.9286,53,64.0,100,72.4,76.4,73.4
20160110064500,918.4,918.4,908.56,98.9286,54,66.3,100,72.6,76.4,73.4
20160110070000,918.4,918.4,908.56,98.9286,54,69.8,100,72.7,76.4,73.4
20160110071500,918.4,918.4,908.56,98.9286,54,72.0,100,73.1,76.4,73.4
20160110073000,918.4,918.4,908.56,98.9286,54,67.9,100,73.2,76.4,73.4
20160110074500,918.4,918.4,923.32,100.5357,54,72.0,100,73.2,76.4,73.4
20160110080000,918.4,918.4,923.32,100.5357,53,70.1,100,73.2,76.4,73.4
20160110081500,918.4,918.4,908.56,98.9286,53,66.8,100,73.3,76.4,73.4
20160110083000,918.4,918.4,908.56,98.9286,53,70.6,100,73.6,76.4,73.4
20160110084500,918.4,918.4,908.56,98.9286,53,67.7,100,73.5,76.4,73.4
20160110090000,918.4,918.4,938.08,102.1429,53,68.7,100,73.6,76.4,73.4
20160110091500,918.4,918.4,908.56,98.9286,53,68.7,100,73.6,76.4,73.4
20160110093000,918.4,918.4,892.16,97.1429,53,63.8,0,73.7,76.4,73.4
20160110094500,918.4,918.4,923.32,100.5357,52,63.8,100,72.2,76.4,73.4
20160110100000,918.4,918.4,892.16,97.1429,52,66.2,100,72.5,76.4,73.4
20160110101500,918.4,918.4,892.16,97.1429,52,66.2,100,72.7,76.4,73.4
20160110103000,918.4,918.4,923.32,100.5357,53,72.0,100,72.9,76.4,73.4
20160110104500,918.4,918.4,908.56,98.9286,52,72.0,100,73.1,76.4,73.4
20160110110000,918.4,918.4,892.16,97.1429,53,73.2,100,73.2,76.4,73.4
20160110111500,918.4,918.4,938.08,102.1429,53,70.6,100,73.2,76.4,73.4
20160110113000,918.4,918.4,923.32,100.5357,53,69.7,100,73.5,76.4,73.4
20160110114500,918.4,918.4,923.32,100.5357,53,71.1,100,73.7,76.4,73.4
20160110120000,918.4,918.4,908.56,98.9286,53,68.6,100,72.2,76.4,73.4
20160110121500,918.4,918.4,923.32,100.5357,54,68.6,100,72.7,76.4,73.4
20160110123000,918.4,918.4,892.16,97.1429,53,71.6,100,72.8,76.4,73.4
20160110124500,918.4,918.4,892.16,97.1429,54,68.2,100,73.1,76.4,73.4
20160110130000,918.4,918.4,908.56,98.9286,54,72.4,100,73.2,76.4,73.4
20160110131500,918.4,918.4,892.16,97.1429,54,72.4,100,73.3,76.4,73.4
20160110133000,918.4,918.4,938.08,102.1429,55,72.4,100,73.2,76.4,73.4
20160110134500,918.4,918.4,908.56,98.9286,55,72.4,100,73.3,76.4,73.4
20160110140000,918.4,918.4,892.16,97.1429,54,73.4,100,73.4,76.4,73.4
20160110141500,918.4,918.4,892.16,97.1429,53,56.4,100,72.2,76.4,73.4
20160110143000,918.4,918.4,923.32,100.5357,54,65.8,100,72.4,76.4,73.4
20160110144500,918.4,918.4,938.08,102.1429,53,70.1,100,72.9,76.4,73.4
20160110150000,918.4,918.4,892.16,97.1429,53,73.4,100,72.9,76.4,73.4
20160110151500,918.4,918.4,923.32,100.5357,53,68.1,100,73.1,76.4,73.4
20160110153000,918.4,918.4,923.32,100.5357,53,72.1,100,73.2,76.4,73.4
20160110154500,918.4,918.4,908.56,98.9286,53,69.6,100,73.5,76.4,73.4
20160110160000,918.4,918.4,908.56,98.9286,53,73.1,100,73.4,76.4,73.4
20160110161500,918.4,918.4,892.16,97.1429,53,69.6,100,73.4,76.4,73.4
20160110163000,918.4,918.4,908.56,98.9286,53,69.6,100,73.5,76.4,73.4
20160110164500,918.4,918.4,908.56,98.9286,53,69.6,100,73.4,76.4,73.4
20160110170000,918.4,918.4,908.56,98.9286,53,56.4,100,72.7,76.4,73.4
20160110171500,918.4,918.4,892.16,97.1429,55,69.7,100,72.6,76.4,73.4
20160110173000,918.4,918.4,923.32,100.5357,54,70.5,100,72.6,76.4,73.4
20160110174500,918.4,918.4,923.32,100.5357,55,70.5,100,72.8,76.4,73.4
20160110180000,918.4,918.4,923.32,100.5357,55,68.7,100,73.2,76.4,73.4
20160110181500,918.4,918.4,908.56,98.9286,55,72.9,100,73.2,76.4,73.4
20160110183000,918.4,918.4,892.16,97.1429,55,72.9,100,73.4,76.4,73.4
20160110184500,918.4,918.4,908.56,98.9286,55,70.6,100,73.3,76.4,73.4
20160110190000,918.4,918.4,954.48,103.9286,55,72.4,100,73.4,76.4,73.4
20160110191500,918.4,918.4,938.08,102.1429,53,67.7,100,73.5,76.4,73.4
20160110193000,918.4,918.4,908.56,98.9286,53,72.9,100,73.6,76.4,73.4
20160110194500,918.4,918.4,908.56,98.9286,53,69.2,100,73.6,76.4,73.4
20160110200000,918.4,918.4,908.56,98.9286,55,72.3,100,73.4,76.4,73.4
20160110201500,918.4,918.4,908.56,98.9286,55,72.3,100,73.5,76.4,73.4
20160110203000,918.4,918.4,938.08,102.1429,55,53.9,100,71.9,76.4,73.4
20160110204500,918.4,918.4,908.56,98.9286,53,68.6,100,72.4,76.4,73.4
20160110210000,918.4,918.4,908.56,98.9286,53,70.1,100,72.6,76.4,73.4
20160110211500,918.4,918.4,908.56,98.9286,53,72.4,100,72.9,76.4,73.4
20160110213000,918.4,918.4,923.32,100.5357,54,72.4,100,73.1,76.4,73.4
20160110214500,918.4,918.4,923.32,100.5357,54,72.4,100,73.2,76.4,73.4
20160110220000,918.4,918.4,938.08,102.1429,54,72.4,100,73.2,76.4,73.4
20160110221500,918.4,918.4,923.32,100.5357,54,72.4,100,73.3,76.4,73.4
20160110223000,918.4,918.4,908.56,98.9286,54,72.4,100,73.3,76.4,73.4
20160110224500,918.4,918.4,923.32,100.5357,54,72.4,100,73.3,76.4,73.4
20160110230000,918.4,918.4,892.16,97.1429,54,71.1,100,73.3,76.4,73.4
20160110231500,918.4,918.4,908.56,98.9286,54,71.1,100,73.3,76.4,73.4
20160110233000,918.4,918.4,908.56,98.9286,53,67.2,100,73.4,76.4,73.4
20160110234500,918.4,918.4,923.32,100.5357,53,69.2,100,73.6,76.4,73.4
20160111000000,918.4,918.4,908.56,98.9286,53,69.2,100,73.6,76.4,73.4
20160111001500,918.4,918.4,923.32,100.5357,56,73.0,100,73.6,76.4,73.4
20160111003000,918.4,918.4,908.56,98.9286,56,73.0,100,73.6,76.4,73.4
20160111004500,918.4,918.4,908.56,98.9286,55,73.0,100,73.6,76.4,73.4
20160111010000,918.4,918.4,908.56,98.9286,55,72.0,100,73.6,76.4,73.4
20160111011500,918.4,918.4,923.32,100.5357,53,63.9,100,71.9,76.4,73.4
20160111013000,918.4,918.4,908.56,98.9286,54,67.7,100,72.4,76.4,73.4
20160111014500,918.4,918.4,892.16,97.1429,53,71.5,100,72.6,76.4,73.4
20160111020000,918.4,918.4,923.32,100.5357,53,67.6,100,72.9,76.4,73.4
20160111021500,918.4,918.4,892.16,97.1429,53,66.8,100,73.1,76.4,73.4
20160111023000,918.4,918.4,923.32,100.5357,55,66.8,100,73.3,76.4,73.4
20160111024500,918.4,918.4,923.32,100.5357,56,68.7,100,73.4,76.4,73.4
20160111030000,918.4,918.4,923.32,100.5357,56,70.9,100,73.5,76.4,73.4
20160111031500,918.4,918.4,908.56,98.9286,56,72.9,100,73.5,76.4,73.4
20160111033000,918.4,918.4,908.56,98.9286,56,72.0,100,73.5,76.4,73.4
20160111034500,918.4,918.4,892.16,97.1429,54,72.0,100,73.5,76.4,73.4
20160111040000,918.4,918.4,938.08,102.1429,55,53.5,100,72.4,76.4,73.4
20160111041500,918.4,918.4,908.56,98.9286,54,67.7,100,72.4,76.4,73.4
20160111043000,918.4,918.4,923.32,100.5357,55,71.1,100,72.7,76.4,73.4
20160111044500,918.4,918.4,908.56,98.9286,54,73.4,100,72.9,76.4,73.4
20160111050000,918.4,918.4,908.56,98.9286,54,72.4,100,73.0,76.4,73.4
20160111051500,918.4,918.4,923.32,100.5357,54,72.4,100,73.0,76.4,73.4
20160111053000,918.4,918.4,923.32,100.5357,54,71.1,100,73.3,76.4,73.4
20160111054500,918.4,918.4,923.32,100.5357,53,73.3,100,73.3,76.4,73.4
20160111060000,918.4,918.4,877.4,95.5357,53,71.6,100,73.2,76.4,73.4
20160111061500,918.4,918.4,892.16,97.1429,53,71.6,100,73.3,76.4,73.4
20160111063000,918.4,918.4,908.56,98.9286,53,71.6,100,73.0,76.4,73.4
20160111064500,918.4,918.4,923.32,100.5357,53,71.6,100,72.9,76.4,73.4
20160111070000,918.4,918.4,908.56,98.9286,55,71.6,100,72.8,76.4,73.4
20160111071500,918.4,918.4,923.32,100.5357,55,72.4,100,72.9,76.4,73.4
20160111073000,918.4,918.4,938.08,102.1429,54,70.6,100,72.7,76.4,73.4
20160111074500,918.4,918.4,892.16,97.1429,54,69.0,100,72.9,76.4,73.4
20160111080000,918.4,918.4,938.08,102.1429,54,73.4,100,72.9,76.4,73.4
20160111081500,918.4,918.4,892.16,97.1429,54,73.4,100,72.9,76.4,73.4
20160111083000,918.4,918.4,892.16,97.1429,54,74.8,100,73.1,76.4,73.4
20160111084500,918.4,918.4,923.32,100.5357,55,74.8,100,73.1,76.4,73.4
20160111090000,918.4,918.4,938.08,102.1429,54,74.8,100,73.3,76.4,73.4
20160111091500,918.4,918.4,908.56,98.9286,53,54.3,100,72.2,76.4,73.4
20160111093000,918.4,918.4,923.32,100.5357,53,72.0,100,72.0,76.4,73.4
20160111094500,918.4,918.4,923.32,100.5357,53,74.8,100,72.7,76.4,73.4
20160111100000,918.4,918.4,938.08,102.1429,54,74.8,100,73.0,76.4,73.4
20160111101500,918.4,918.4,908.56,98.9286,54,56.4,0,72.7,72.2,69.2
20160111103000,918.4,918.4,908.56,98.9286,53,54.8,0,71.3,72.2,69.2
20160111104500,918.4,918.4,923.32,100.5357,54,54.8,0,71.0,72.2,69.2
20160111110000,918.4,918.4,954.48,103.9286,53,55.5,0,70.7,72.2,69.2
20160111111500,918.4,918.4,892.16,97.1429,53,55.5,0,70.4,72.2,69.2
20160111113000,918.4,918.4,908.56,98.9286,54,55.5,0,70.3,72.2,69.2
20160111114500,918.4,918.4,923.32,100.5357,55,55.5,0,70.0,72.2,69.2
20160111120000,918.4,918.4,923.32,100.5357,56,55.5,0,70.0,72.2,69.2
20160111121500,918.4,918.4,892.16,97.1429,55,55.5,0,69.8,72.2,69.2
20160111123000,918.4,918.4,938.08,102.1429,56,55.5,0,69.9,72.2,69.2
20160111124500,918.4,918.4,908.56,98.9286,55,56.3,0,69.8,72.2,69.2
20160111130000,918.4,918.4,908.56,98.9286,55,56.3,0,69.9,72.2,69.2
20160111131500,918.4,918.4,923.32,100.5357,55,56.3,0,69.7,72.2,69.2
20160111133000,918.4,918.4,892.16,97.1429,55,56.3,0,69.3,72.2,69.2
20160111134500,918.4,918.4,908.56,98.9286,55,57.1,100,68.9,72.1,69.1
20160111140000,918.4,918.4,923.32,100.5357,55,57.1,100,68.7,72.2,69.2
20160111141500,918.4,918.4,908.56,98.9286,55,57.1,100,68.5,72.2,69.2
20160111143000,918.4,918.4,938.08,102.1429,54,63.6,100,68.7,72.2,69.2
20160111144500,918.4,918.4,938.08,102.1429,54,56.4,0,69.5,72.2,69.2
20160111150000,918.4,918.4,892.16,97.1429,54,56.4,0,69.4,72.2,69.2
20160111151500,918.4,918.4,923.32,100.5357,54,56.4,0,69.2,72.2,69.2
20160111153000,918.4,918.4,908.56,98.9286,54,56.4,0,69.3,72.2,69.2
20160111154500,918.4,918.4,908.56,98.9286,53,56.4,0,69.4,72.2,69.2
20160111160000,918.4,918.4,923.32,100.5357,53,55.6,0,69.5,72.2,69.2
20160111161500,918.4,918.4,938.08,102.1429,54,55.6,0,69.5,72.2,69.2
20160111163000,918.4,918.4,923.32,100.5357,53,55.6,0,69.5,72.2,69.2
20160111164500,918.4,918.4,908.56,98.9286,53,55.6,0,69.3,72.2,69.2
20160111170000,918.4,918.4,938.08,102.1429,54,55.6,100,68.2,72.2,69.2
20160111171500,918.4,918.4,908.56,98.9286,54,63.4,100,68.7,72.2,69.2
20160111173000,918.4,918.4,923.32,100.5357,54,59.6,100,68.6,72.1,69.1
20160111174500,918.4,918.4,908.56,98.9286,54,61.6,100,68.6,72.1,69.1
20160111180000,918.4,918.4,892.16,97.1429,53,66.2,100,69.0,72.1,69.1
20160111181500,918.4,918.4,908.56,98.9286,53,60.0,100,68.8,72.0,69.0
20160111183000,918.4,918.4,908.56,98.9286,53,58.4,100,68.3,72.1,69.1
20160111184500,918.4,918.4,923.32,100.5357,53,66.7,100,68.9,72.0,69.0
20160111190000,918.4,918.4,908.56,98.9286,53,54.3,100,68.4,72.0,69.0
20160111191500,918.4,918.4,923.32,100.5357,53,62.0,100,68.1,71.9,68.9
20160111193000,918.4,918.4,923.32,100.5357,53,57.6,100,68.3,71.8,68.8
20160111194500,918.4,918.4,923.32,100.5357,53,61.6,100,68.7,71.8,68.8
20160111200000,918.4,918.4,908.56,98.9286,53,64.0,100,68.8,71.9,68.9
20160111201500,918.4,918.4,923.32,100.5357,53,64.0,100,69.0,71.8,68.8
20160111203000,918.4,918.4,908.56,98.9286,53,54.3,100,68.0,71.8,68.8
20160111204500,918.4,918.4,923.32,100.5357,53,61.5,100,68.2,71.8,68.8
20160111210000,918.4,918.4,892.16,97.1429,53,61.5,100,68.4,71.8,68.8
20160111211500,918.4,918.4,938.08,102.1429,53,61.5,100,68.4,71.8,68.8
20160111213000,918.4,918.4,938.08,102.1429,53,60.0,100,68.5,71.8,68.8
20160111214500,918.4,918.4,938.08,102.1429,53,61.6,100,68.6,71.8,68.8
20160111220000,918.4,918.4,923.32,100.5357,53,61.6,100,68.6,71.8,68.8
20160111221500,918.4,918.4,908.56,98.9286,53,60.4,100,68.6,71.8,68.8
20160111223000,918.4,918.4,923.32,100.5357,53,60.4,100,68.7,71.8,68.8
20160111224500,918.4,918.4,923.32,100.5357,53,62.4,100,68.7,71.8,68.8
20160111230000,918.4,918.4,923.32,100.5357,55,62.4,100,68.8,71.8,68.8
20160111231500,918.4,918.4,908.56,98.9286,55,60.7,100,68.7,71.8,68.8
20160111233000,918.4,918.4,923.32,100.5357,55,60.7,100,68.7,71.8,68.8
20160111234500,918.4,918.4,923.32,100.5357,55,61.5,100,68.7,71.8,68.8
20160112000000,918.4,918.4,923.32,100.5357,55,61.5,100,68.7,71.8,68.8
20160112001500,918.4,918.4,923.32,100.5357,55,60.4,100,68.8,71.8,68.8
20160112003000,918.4,918.4,923.32,100.5357,55,61.9,100,68.8,71.8,68.8
20160112004500,918.4,918.4,908.56,98.9286,54,61.9,100,68.8,71.8,68.8
20160112010000,918.4,918.4,877.4,95.5357,54,61.9,100,68.9,71.8,68.8
20160112011500,918.4,918.4,923.32,100.5357,54,61.9,100,68.8,71.8,68.8
20160112013000,918.4,918.4,908.56,98.9286,54,61.9,100,68.7,71.8,68.8
20160112014500,918.4,918.4,923.32,100.5357,54,61.9,100,68.8,71.8,68.8
20160112020000,918.4,918.4,892.16,97.1429,54,61.9,100,68.8,71.8,68.8
20160112021500,918.4,918.4,923.32,100.5357,53,61.9,100,68.8,71.8,68.8
20160112023000,918.4,918.4,923.32,100.5357,54,61.9,100,68.8,71.8,68.8
20160112024500,918.4,918.4,923.32,100.5357,54,61.9,100,68.9,71.8,68.8
20160112030000,918.4,918.4,892.16,97.1429,54,61.1,100,68.7,71.8,68.8
20160112031500,918.4,918.4,923.32,100.5357,54,61.1,100,68.7,71.8,68.8
20160112033000,918.4,918.4,938.08,102.1429,54,61.1,100,68.7,71.8,68.8
20160112034500,918.4,918.4,923.32,100.5357,55,61.1,100,68.6,71.8,68.8
20160112040000,918.4,918.4,923.32,100.5357,54,60.3,100,68.5,71.8,68.8
20160112041500,918.4,918.4,938.08,102.1429,54,63.2,100,68.5,71.8,68.8
20160112043000,918.4,918.4,923.32,100.5357,54,63.2,100,68.8,71.8,68.8
20160112044500,918.4,918.4,908.56,98.9286,54,63.2,100,68.8,71.8,68.8
20160112050000,918.4,918.4,908.56,98.9286,54,63.2,100,68.8,71.8,68.8
20160112051500,918.4,918.4,923.32,100.5357,54,63.2,100,68.9,71.8,68.8
20160112053000,918.4,918.4,892.16,97.1429,54,63.2,100,68.9,71.8,68.8
20160112054500,918.4,918.4,908.56,98.9286,53,62.4,100,68.9,71.8,68.8
20160112060000,918.4,918.4,923.32,100.5357,53,62.4,100,68.9,71.8,68.8
20160112061500,918.4,918.4,908.56,98.9286,53,62.4,100,68.8,71.8,68.8
20160112063000,918.4,918.4,908.56,98.9286,53,62.4,100,68.8,71.8,68.8
20160112064500,918.4,918.4,938.08,102.1429,53,62.4,100,68.8,71.8,68.8
20160112070000,918.4,918.4,923.32,100.5357,53,61.1,100,68.7,71.8,68.8
20160112071500,918.4,918.4,938.08,102.1429,53,63.0,100,68.9,71.8,68.8
20160112073000,918.4,918.4,908.56,98.9286,54,63.0,100,68.8,71.8,68.8
20160112074500,918.4,918.4,923.32,100.5357,55,63.0,100,68.8,71.8,68.8
20160112080000,918.4,918.4,908.56,98.9286,55,63.0,100,68.9,71.8,68.8
20160112081500,918.4,918.4,923.32,100.5357,55,53.5,0,68.7,71.8,68.8
20160112083000,918.4,918.4,923.32,100.5357,55,53.5,0,68.7,71.8,68.8
20160112084500,918.4,918.4,908.56,98.9286,55,55.0,100,67.9,71.8,68.8
20160112090000,918.4,918.4,892.16,97.1429,55,64.0,100,68.3,71.8,68.8
20160112091500,918.4,918.4,892.16,97.1429,55,57.1,100,68.6,71.8,68.8
20160112093000,918.4,918.4,908.56,98.9286,55,57.1,100,68.6,71.8,68.8
20160112094500,918.4,918.4,923.32,100.5357,55,56.4,100,68.6,71.8,68.8
20160112100000,918.4,918.4,892.16,97.1429,54,56.4,100,68.8,71.8,68.8
20160112101500,918.4,918.4,938.08,102.1429,54,57.1,100,68.7,71.8,68.8
20160112103000,918.4,918.4,908.56,98.9286,54,57.1,100,68.6,71.8,68.8
20160112104500,918.4,918.4,923.32,100.5357,54,57.9,100,68.6,71.8,68.8
20160112110000,918.4,918.4,892.16,97.1429,54,57.9,100,68.6,71.8,68.8
20160112111500,918.4,918.4,954.48,103.9286,54,57.9,100,68.7,71.8,68.8
20160112113000,918.4,918.4,923.32,100.5357,54,57.9,100,68.7,71.8,68.8
20160112114500,918.4,918.4,908.56,98.9286,54,57.9,100,68.7,71.8,68.8
20160112120000,918.4,918.4,923.32,100.5357,55,57.9,100,68.7,71.8,68.8
20160112121500,918.4,918.4,923.32,100.5357,54,57.9,100,68.7,71.8,68.8
20160112123000,918.4,918.4,923.32,100.5357,54,57.9,100,68.8,71.8,68.8
20160112124500,918.4,918.4,923.32,100.5357,54,59.1,100,68.8,71.8,68.8
20160112130000,918.4,918.4,923.32,100.5357,54,59.1,100,68.9,71.8,68.8
20160112131500,918.4,918.4,923.32,100.5357,54,57.6,100,69.0,71.8,68.8
20160112133000,918.4,918.4,923.32,100.5357,54,56.0,0,68.9,71.8,68.8
20160112134500,918.4,918.4,892.16,97.1429,54,57.1,0,68.8,71.8,68.8
20160112140000,918.4,918.4,892.16,97.1429,55,58.7,0,68.7,71.8,68.8
20160112141500,918.4,918.4,892.16,97.1429,54,55.6,0,68.8,71.8,68.8
20160112143000,918.4,918.4,923.32,100.5357,55,58.7,0,68.8,71.8,68.8
20160112144500,918.4,918.4,923.32,100.5357,55,56.0,0,68.8,71.8,68.8
20160112150000,918.4,918.4,908.56,98.9286,55,57.9,0,68.9,71.8,68.8
20160112151500,918.4,918.4,923.32,100.5357,54,55.2,0,68.8,71.8,68.8
20160112153000,918.4,918.4,908.56,98.9286,54,58.8,0,68.8,71.8,68.8
20160112154500,918.4,918.4,908.56,98.9286,54,57.8,0,68.7,71.8,68.8
20160112160000,918.4,918.4,908.56,98.9286,54,57.2,0,68.7,71.8,68.8
20160112161500,918.4,918.4,923.32,100.5357,54,57.2,0,68.6,71.8,68.8
20160112163000,918.4,918.4,908.56,98.9286,54,57.2,100,68.4,71.8,68.8
20160112164500,918.4,918.4,923.32,100.5357,54,57.9,100,68.5,71.8,68.8
20160112170000,918.4,918.4,908.56,98.9286,54,57.9,100,68.6,71.8,68.8
20160112171500,918.4,918.4,954.48,103.9286,53,57.9,100,68.4,71.8,68.8
20160112173000,918.4,918.4,908.56,98.9286,53,57.9,100,67.9,71.8,68.8
20160112174500,918.4,918.4,908.56,98.9286,54,64.0,100,68.5,71.8,68.8
20160112180000,918.4,918.4,908.56,98.9286,54,64.0,100,68.5,71.8,68.8
20160112181500,918.4,918.4,908.56,98.9286,53,63.2,100,68.5,71.8,68.8
20160112183000,918.4,918.4,938.08,102.1429,56,63.2,100,68.6,71.8,68.8
20160112184500,918.4,918.4,923.32,100.5357,55,61.2,100,68.4,71.8,68.8
20160112190000,918.4,918.4,908.56,98.9286,55,61.2,100,68.3,71.8,68.8
20160112191500,918.4,918.4,923.32,100.5357,55,67.7,100,68.7,71.8,68.8
20160112193000,918.4,918.4,923.32,100.5357,55,54.3,100,68.1,71.8,68.8
20160112194500,918.4,918.4,923.32,100.5357,55,62.8,100,68.0,71.8,68.8
20160112200000,918.4,918.4,908.56,98.9286,55,61.9,100,68.3,71.8,68.8
20160112201500,918.4,918.4,938.08,102.1429,55,62.8,100,68.6,71.8,68.8
20160112203000,918.4,918.4,908.56,98.9286,55,64.8,100,68.7,71.8,68.8
20160112204500,918.4,918.4,923.32,100.5357,55,64.8,100,68.8,71.8,68.8
20160112210000,918.4,918.4,923.32,100.5357,54,63.6,100,68.8,71.8,68.8
20160112211500,918.4,918.4,908.56,98.9286,54,62.0,100,68.7,71.8,68.8
20160112213000,918.4,918.4,923.32,100.5357,54,62.0,100,68.5,71.8,68.8
20160112214500,918.4,918.4,938.08,102.1429,55,61.1,100,68.5,71.8,68.8
20160112220000,918.4,918.4,908.56,98.9286,54,60.0,100,68.3,71.8,68.8
20160112221500,918.4,918.4,923.32,100.5357,54,59.1,100,68.0,71.8,68.8
20160112223000,918.4,918.4,923.32,100.5357,54,66.7,100,68.5,71.8,68.8
20160112224500,918.4,918.4,908.56,98.9286,53,53.5,0,68.6,71.8,68.8
20160112230000,918.4,918.4,908.56,98.9286,53,63.6,100,67.7,71.8,68.8
20160112231500,918.4,918.4,908.56,98.9286,53,58.8,100,67.9,71.8,68.8
20160112233000,918.4,918.4,938.08,102.1429,53,57.2,100,67.6,71.8,68.8
20160112234500,918.4,918.4,892.16,97.1429,53,55.6,100,67.2,71.8,68.8
20160113000000,918.4,918.4,908.56,98.9286,53,55.6,100,66.9,71.8,68.8
20160113001500,918.4,918.4,923.32,100.5357,53,55.6,100,66.6,71.8,68.8
20160113003000,918.4,918.4,908.56,98.9286,53,53.5,100,66.4,71.8,68.8
20160113004500,918.4,918.4,908.56,98.9286,53,53.5,100,66.1,71.8,68.8
20160113010000,918.4,918.4,892.16,97.1429,53,53.5,100,65.9,71.8,68.8
20160113011500,918.4,918.4,908.56,98.9286,55,53.5,100,65.7,71.8,68.8
20160113013000,918.4,918.4,908.56,98.9286,55,58.6,100,65.8,71.8,68.8
20160113014500,918.4,918.4,938.08,102.1429,55,65.8,100,66.7,71.8,68.8
20160113020000,918.4,918.4,923.32,100.5357,55,63.2,100,67.3,71.8,68.8
20160113021500,918.4,918.4,908.56,98.9286,55,56.9,100,66.9,71.8,68.8
20160113023000,918.4,918.4,923.32,100.5357,55,53.5,100,66.2,71.8,68.8
20160113024500,918.4,918.4,938.08,102.1429,55,52.3,100,65.8,71.8,68.8
20160113030000,918.4,918.4,923.32,100.5357,55,51.5,100,65.5,71.8,68.8
20160113031500,918.4,918.4,923.32,100.5357,54,50.7,100,65.2,71.8,68.8
20160113033000,918.4,918.4,908.56,98.9286,55,50.7,100,64.8,71.8,68.8
20160113034500,918.4,918.4,908.56,98.9286,55,50.7,100,64.6,71.8,68.8
20160113040000,918.4,918.4,938.08,102.1429,55,50.7,100,64.4,71.8,68.8
20160113041500,918.4,918.4,923.32,100.5357,55,49.9,100,64.1,71.8,68.8
20160113043000,918.4,918.4,892.16,97.1429,55,49.9,100,63.9,71.8,68.8
20160113044500,918.4,918.4,938.08,102.1429,55,49.9,100,63.8,71.8,68.8
20160113050000,918.4,918.4,923.32,100.5357,55,49.1,100,63.5,71.8,68.8
20160113051500,918.4,918.4,923.32,100.5357,55,49.9,100,63.5,71.8,68.8
20160113053000,918.4,918.4,908.56,98.9286,55,49.9,100,63.3,71.8,68.8
20160113054500,918.4,918.4,877.4,95.5357,55,64.8,100,64.1,71.8,68.8
20160113060000,918.4,918.4,938.08,102.1429,55,69.6,100,65.6,71.8,68.8
20160113061500,918.4,918.4,892.16,97.1429,55,69.6,100,66.4,71.8,68.8
20160113063000,918.4,918.4,908.56,98.9286,55,69.6,100,67.0,71.8,68.8
20160113064500,918.4,918.4,938.08,102.1429,55,70.5,100,67.6,71.8,68.8
20160113070000,918.4,918.4,908.56,98.9286,55,69.7,100,68.0,71.8,68.8
20160113071500,918.4,918.4,923.32,100.5357,55,70.5,100,68.4,71.8,68.8
20160113073000,918.4,918.4,908.56,98.9286,55,70.5,100,68.9,71.8,68.8
20160113074500,918.4,918.4,908.56,98.9286,55,51.5,0,68.7,71.8,68.8
20160113080000,918.4,918.4,938.08,102.1429,55,50.7,100,67.8,71.8,68.8
20160113081500,918.4,918.4,908.56,98.9286,56,62.2,100,68.1,71.8,68.8
20160113083000,918.4,918.4,923.32,100.5357,55,62.2,100,68.4,71.8,68.8
20160113084500,918.4,918.4,908.56,98.9286,55,63.6,100,68.7,71.8,68.8
20160113090000,918.4,918.4,923.32,100.5357,56,63.6,100,68.8,71.8,68.8
20160113091500,918.4,918.4,908.56,98.9286,55,56.0,100,69.0,71.8,68.8
20160113093000,918.4,918.4,938.08,102.1429,55,56.0,100,68.3,71.8,68.8
20160113094500,918.4,918.4,938.08,102.1429,55,56.0,100,68.2,71.8,68.8
20160113100000,918.4,918.4,908.56,98.9286,56,63.8,100,68.1,71.8,68.8
20160113101500,918.4,918.4,892.16,97.1429,56,63.8,100,68.8,71.8,68.8
20160113103000,918.4,918.4,923.32,100.5357,56,63.8,100,68.9,71.8,68.8
20160113104500,918.4,918.4,892.16,97.1429,56,56.0,0,68.8,71.8,68.8
20160113110000,918.4,918.4,892.16,97.1429,55,56.0,100,68.4,71.8,68.8
20160113111500,918.4,918.4,908.56,98.9286,55,57.1,100,68.3,71.8,68.8
20160113113000,918.4,918.4,938.08,102.1429,56,57.9,100,68.4,71.8,68.8
20160113114500,918.4,918.4,923.32,100.5357,55,57.9,100,68.4,71.8,68.8
20160113120000,918.4,918.4,877.4,95.5357,55,57.9,100,68.2,71.8,68.8
20160113121500,918.4,918.4,923.32,100.5357,55,62.4,100,68.5,71.8,68.8
20160113123000,918.4,918.4,908.56,98.9286,55,61.1,100,68.5,71.8,68.8
20160113124500,918.4,918.4,923.32,100.5357,56,69.1,100,68.9,71.8,68.8
20160113130000,918.4,918.4,923.32,100.5357,56,55.5,100,67.9,71.8,68.8
20160113131500,918.4,918.4,923.32,100.5357,56,66.8,100,68.2,71.8,68.8
20160113133000,918.4,918.4,877.4,95.5357,56,63.6,100,68.2,71.8,68.8
20160113134500,918.4,918.4,877.4,95.5357,56,66.2,100,68.5,71.8,68.8
20160113140000,918.4,918.4,908.56,98.9286,56,62.4,100,68.7,71.8,68.8
20160113141500,918.4,918.4,923.32,100.5357,56,63.2,100,68.8,71.8,68.8
20160113143000,918.4,918.4,938.08,102.1429,56,63.2,100,68.9,71.8,68.8
20160113144500,918.4,918.4,908.56,98.9286,56,59.5,100,68.4,71.8,68.8
20160113150000,918.4,918.4,938.08,102.1429,55,58.9,100,67.9,71.8,68.8
20160113151500,918.4,918.4,908.56,98.9286,55,61.1,100,68.6,71.8,68.8
20160113153000,918.4,918.4,908.56,98.9286,54,60.3,100,68.9,71.8,68.8
20160113154500,918.4,918.4,923.32,100.5357,54,58.7,100,68.9,71.8,68.8
20160113160000,918.4,918.4,923.32,100.5357,54,60.6,100,69.0,71.8,68.8
20160113161500,918.4,918.4,923.32,100.5357,54,58.3,100,68.1,71.8,68.8
20160113163000,918.4,918.4,923.32,100.5357,54,63.6,100,68.1,71.8,68.8
20160113164500,918.4,918.4,938.08,102.1429,54,62.4,100,68.3,71.8,68.8
20160113170000,918.4,918.4,908.56,98.9286,55,62.4,100,68.6,71.8,68.8
20160113171500,918.4,918.4,908.56,98.9286,55,66.7,100,68.6,71.8,68.8
20160113173000,918.4,918.4,892.16,97.1429,55,62.4,100,68.8,71.8,68.8
20160113174500,918.4,918.4,938.08,102.1429,55,62.4,100,68.8,71.8,68.8
20160113180000,918.4,918.4,923.32,100.5357,55,63.2,100,68.8,71.8,68.8
20160113181500,918.4,918.4,923.32,100.5357,55,63.2,100,69.0,71.8,68.8
20160113183000,918.4,918.4,923.32,100.5357,55,64.4,100,69.0,71.8,68.8
20160113184500,918.4,918.4,892.16,97.1429,55,56.8,0,68.7,71.8,68.8
20160113190000,918.4,918.4,923.32,100.5357,54,56.0,100,67.9,71.8,68.8
20160113191500,918.4,918.4,908.56,98.9286,54,59.2,100,68.3,71.8,68.8
20160113193000,918.4,918.4,892.16,97.1429,53,63.2,100,68.4,71.8,68.8
20160113194500,918.4,918.4,892.16,97.1429,54,63.2,100,68.6,71.8,68.8
20160113200000,918.4,918.4,923.32,100.5357,54,61.1,100,68.6,71.8,68.8
20160113201500,918.4,918.4,908.56,98.9286,54,62.0,100,68.6,71.8,68.8
20160113203000,918.4,918.4,923.32,100.5357,54,62.0,100,68.6,71.8,68.8
20160113204500,918.4,918.4,923.32,100.5357,54,62.0,100,68.6,71.8,68.8
20160113210000,918.4,918.4,954.48,103.9286,54,61.2,100,68.6,71.8,68.8
20160113211500,918.4,918.4,908.56,98.9286,53,64.4,100,68.6,71.8,68.8
20160113213000,918.4,918.4,908.56,98.9286,54,64.4,100,68.8,71.8,68.8
20160113214500,918.4,918.4,908.56,98.9286,54,64.4,100,69.0,71.8,68.8
20160113220000,918.4,918.4,892.16,97.1429,53,64.4,100,69.1,71.8,68.8
20160113221500,918.4,918.4,923.32,100.5357,54,54.3,100,67.8,71.8,68.8
20160113223000,918.4,918.4,908.56,98.9286,53,58.4,100,68.2,71.8,68.8
20160113224500,918.4,918.4,908.56,98.9286,54,62.0,100,68.4,71.8,68.8
20160113230000,918.4,918.4,938.08,102.1429,54,62.0,100,68.7,71.8,68.8
20160113231500,918.4,918.4,923.32,100.5357,54,62.0,100,68.7,71.8,68.8
20160113233000,918.4,918.4,923.32,100.5357,54,63.7,100,68.9,71.8,68.8
20160113234500,918.4,918.4,892.16,97.1429,54,63.7,100,68.8,71.8,68.8
20160114000000,918.4,918.4,923.32,100.5357,54,64.8,100,68.9,71.8,68.8
20160114001500,918.4,918.4,908.56,98.9286,54,62.0,100,68.9,71.8,68.8
20160114003000,918.4,918.4,923.32,100.5357,54,55.2,100,68.4,71.8,68.8
20160114004500,918.4,918.4,923.32,100.5357,54,58.3,100,67.7,71.8,68.8
20160114010000,918.4,918.4,923.32,100.5357,54,61.1,100,68.3,71.8,68.8
20160114011500,918.4,918.4,908.56,98.9286,54,61.1,100,68.4,71.8,68.8
20160114013000,918.4,918.4,892.16,97.1429,54,61.1,100,68.4,71.8,68.8
20160114014500,918.4,918.4,908.56,98.9286,54,60.4,100,68.5,71.8,68.8
20160114020000,918.4,918.4,923.32,100.5357,54,62.8,100,68.7,71.8,68.8
20160114021500,918.4,918.4,892.16,97.1429,54,62.8,100,68.8,71.8,68.8
20160114023000,918.4,918.4,923.32,100.5357,54,63.9,100,68.9,71.8,68.8
20160114024500,918.4,918.4,892.16,97.1429,54,63.2,100,68.8,71.8,68.8
20160114030000,918.4,918.4,923.32,100.5357,54,62.4,100,68.9,71.8,68.8
20160114031500,918.4,918.4,923.32,100.5357,54,54.3,100,68.5,71.8,68.8
20160114033000,918.4,918.4,908.56,98.9286,53,63.6,100,67.8,71.8,68.8
20160114034500,918.4,918.4,892.16,97.1429,53,59.9,100,68.1,71.8,68.8
20160114040000,918.4,918.4,923.32,100.5357,54,64.8,100,68.6,71.8,68.8
20160114041500,918.4,918.4,908.56,98.9286,54,64.8,100,68.8,71.8,68.8
20160114043000,918.4,918.4,938.08,102.1429,54,64.8,100,68.9,71.8,68.8
20160114044500,918.4,918.4,923.32,100.5357,54,64.8,100,68.9,71.8,68.8
20160114050000,918.4,918.4,923.32,100.5357,54,64.8,100,69.1,71.8,68.8
20160114051500,918.4,918.4,923.32,100.5357,54,54.3,100,67.9,71.8,68.8
20160114053000,918.4,918.4,908.56,98.9286,54,63.2,100,68.4,71.8,68.8
20160114054500,918.4,918.4,892.16,97.1429,54,61.5,100,68.3,71.8,68.8
20160114060000,918.4,918.4,923.32,100.5357,54,60.8,100,68.4,71.8,68.8
20160114061500,918.4,918.4,923.32,100.5357,54,62.0,100,68.6,71.8,68.8
20160114063000,918.4,918.4,908.56,98.9286,54,63.3,100,68.6,71.8,68.8
20160114064500,918.4,918.4,908.56,98.9286,54,61.7,100,68.5,71.8,68.8
20160114070000,1049.6,1049.6,1064.36,101.4063,62,66.2,100,68.9,71.8,68.8
20160114071500,1098.8,1098.8,1100.4399,100.1492,64,66.2,100,69.0,71.8,68.8
20160114073000,656.0,656.0,633.04,96.5,42,55.9,100,68.0,71.8,68.8
20160114074500,656.0,656.0,633.04,96.5,43,57.1,100,67.9,71.8,68.8
20160114080000,656.0,656.0,652.72,99.5,43,62.9,100,68.6,71.8,68.8
20160114081500,656.0,656.0,652.72,99.5,43,58.0,0,69.1,71.8,68.8
20160114083000,656.0,656.0,652.72,99.5,43,56.3,0,69.1,71.8,68.8
20160114084500,656.0,656.0,646.16,98.5,43,56.3,0,69.1,71.8,68.8
20160114090000,656.0,656.0,646.16,98.5,43,56.3,0,69.1,71.8,68.8
20160114091500,656.0,656.0,646.16,98.5,43,56.3,0,68.7,71.8,68.8
20160114093000,656.0,656.0,652.72,99.5,43,56.3,100,68.3,71.8,68.8
20160114094500,656.0,656.0,659.28,100.5,43,55.2,100,68.9,71.8,68.8
20160114100000,656.0,656.0,667.48,101.75,43,57.1,0,69.1,71.8,68.8
20160114101500,656.0,656.0,652.72,99.5,43,55.6,0,69.0,71.8,68.8
20160114103000,656.0,656.0,652.72,99.5,43,55.6,0,68.9,71.8,68.8
20160114104500,656.0,656.0,652.72,99.5,43,57.5,0,68.9,71.8,68.8
20160114110000,656.0,656.0,642.88,98.0,43,57.5,0,69.0,71.8,68.8
20160114111500,656.0,656.0,642.88,98.0,43,57.5,0,69.1,71.8,68.8
20160114113000,656.0,656.0,642.88,98.0,11,56.7,0,69.1,71.8,68.8
20160114114500,656.0,656.0,0.0,0.0,0,56.7,100,69.1,71.8,68.8
20160114120000,656.0,656.0,656.0,100.0,49,55.2,0,69.2,71.8,68.8
20160114121500,656.0,656.0,674.04,102.75,48,55.2,0,69.2,71.8,68.8
20160114123000,656.0,656.0,660.92,100.75,47,55.2,0,69.2,71.8,68.8
20160114124500,656.0,656.0,660.92,100.75,47,55.2,0,69.3,71.8,68.8
20160114130000,656.0,656.0,660.92,100.75,47,55.2,0,69.2,71.8,68.8
20160114131500,738.0,738.0,733.08,99.3333,51,56.0,0,69.2,71.8,68.8
20160114133000,803.6,803.6,846.24,105.3061,55,57.2,0,69.1,71.8,68.8
20160114134500,803.6,803.6,793.76,98.7755,55,56.0,0,68.9,71.8,68.8
20160114140000,803.6,803.6,793.76,98.7755,55,56.6,0,68.9,71.8,68.8
20160114141500,803.6,803.6,829.84,103.2653,55,56.6,0,68.8,71.8,68.8
20160114143000,803.6,803.6,811.8,101.0204,54,56.0,0,68.9,71.8,68.8
20160114144500,803.6,803.6,793.76,98.7755,54,56.0,0,68.9,71.8,68.8
20160114150000,803.6,803.6,793.76,98.7755,54,56.0,0,68.8,71.8,68.8
20160114151500,803.6,803.6,777.36,96.7347,54,56.0,0,68.8,71.8,68.8
20160114153000,803.6,803.6,811.8,101.0204,55,56.0,0,68.8,71.8,68.8
20160114154500,803.6,803.6,811.8,101.0204,56,56.7,0,68.7,71.8,68.8
20160114160000,803.6,803.6,793.76,98.7755,55,56.7,0,68.8,71.8,68.8
20160114161500,803.6,803.6,793.76,98.7755,55,56.0,0,68.6,71.8,68.8
20160114163000,803.6,803.6,811.8,101.0204,55,63.8,100,67.7,71.8,68.8
20160114164500,803.6,803.6,793.76,98.7755,55,60.0,100,68.2,71.8,68.8
20160114170000,803.6,803.6,793.76,98.7755,55,65.2,100,68.5,71.8,68.8
20160114171500,803.6,803.6,777.36,96.7347,55,68.1,100,68.9,71.8,68.8
20160114173000,803.6,803.6,793.76,98.7755,55,56.4,100,68.5,71.8,68.8
20160114174500,803.6,803.6,793.76,98.7755,55,56.4,100,67.8,71.8,68.8
20160114180000,803.6,803.6,777.36,96.7347,55,60.0,100,68.4,71.8,68.8
20160114181500,803.6,803.6,793.76,98.7755,56,63.2,100,68.5,71.8,68.8
20160114183000,803.6,803.6,829.84,103.2653,56,64.0,100,68.8,71.8,68.8
20160114184500,803.6,803.6,793.76,98.7755,55,64.8,100,68.9,71.8,68.8
20160114190000,803.6,803.6,811.8,101.0204,55,62.8,100,68.9,71.8,68.8
20160114191500,803.6,803.6,811.8,101.0204,55,63.7,100,69.0,71.8,68.8
20160114193000,803.6,803.6,829.84,103.2653,55,56.4,0,68.6,71.8,68.8
20160114194500,803.6,803.6,793.76,98.7755,54,56.4,100,67.9,71.8,68.8
20160114200000,803.6,803.6,793.76,98.7755,54,63.6,100,68.5,71.8,68.8
20160114201500,803.6,803.6,811.8,101.0204,54,60.7,100,68.4,71.8,68.8
20160114203000,803.6,803.6,793.76,98.7755,54,62.8,100,68.5,71.8,68.8
20160114204500,803.6,803.6,811.8,101.0204,54,62.8,100,68.7,71.8,68.8
20160114210000,803.6,803.6,793.76,98.7755,54,64.9,100,68.8,71.8,68.8
20160114211500,803.6,803.6,777.36,96.7347,54,63.6,100,68.9,71.8,68.8
20160114213000,803.6,803.6,811.8,101.0204,54,57.4,0,68.9,71.8,68.8
20160114214500,803.6,803.6,793.76,98.7755,54,56.0,100,68.0,71.8,68.8
20160114220000,803.6,803.6,777.36,96.7347,54,67.7,100,68.3,71.8,68.8
20160114221500,803.6,803.6,811.8,101.0204,56,60.0,100,68.3,71.8,68.8
20160114223000,803.6,803.6,777.36,96.7347,56,64.9,100,68.5,71.8,68.8
20160114224500,803.6,803.6,793.76,98.7755,56,64.9,100,68.7,71.8,68.8
20160114230000,803.6,803.6,793.76,98.7755,56,63.6,100,68.9,71.8,68.8
20160114231500,803.6,803.6,829.84,103.2653,56,64.4,100,69.0,71.8,68.8
20160114233000,803.6,803.6,793.76,98.7755,55,62.8,100,69.0,71.8,68.8
20160114234500,803.6,803.6,811.8,101.0204,56,56.0,100,68.3,71.8,68.8
20160115000000,803.6,803.6,793.76,98.7755,54,57.9,100,67.7,71.8,68.8
20160115001500,803.6,803.6,811.8,101.0204,54,58.4,100,68.5,71.8,68.8
20160115003000,803.6,803.6,811.8,101.0204,54,64.4,100,68.5,71.8,68.8
20160115004500,803.6,803.6,793.76,98.7755,54,63.2,100,68.8,71.8,68.8
20160115010000,803.6,803.6,777.36,96.7347,54,64.8,100,68.9,71.8,68.8
20160115011500,803.6,803.6,811.8,101.0204,54,62.8,100,69.0,71.8,68.8
20160115013000,803.6,803.6,793.76,98.7755,54,56.4,0,68.7,71.8,68.8
20160115014500,803.6,803.6,793.76,98.7755,54,56.4,100,67.9,71.8,68.8
20160115020000,803.6,803.6,793.76,98.7755,54,64.4,100,68.4,71.8,68.8
20160115021500,803.6,803.6,793.76,98.7755,54,61.1,100,68.4,71.8,68.8
20160115023000,803.6,803.6,777.36,96.7347,55,61.1,100,68.4,71.8,68.8
20160115024500,803.6,803.6,811.8,101.0204,54,64.9,100,68.7,71.8,68.8
20160115030000,803.6,803.6,811.8,101.0204,54,63.6,100,68.8,71.8,68.8
20160115031500,803.6,803.6,793.76,98.7755,54,64.8,100,68.9,71.8,68.8
20160115033000,803.6,803.6,811.8,101.0204,56,56.9,0,68.8,71.8,68.8
20160115034500,803.6,803.6,811.8,101.0204,56,56.9,100,67.9,71.8,68.8
20160115040000,803.6,803.6,793.76,98.7755,56,67.2,100,68.4,71.8,68.8
20160115041500,803.6,803.6,793.76,98.7755,56,63.2,100,68.2,71.8,68.8
20160115043000,803.6,803.6,793.76,98.7755,54,63.2,100,68.6,71.8,68.8
20160115044500,803.6,803.6,793.76,98.7755,54,63.2,100,68.6,71.8,68.8
20160115050000,803.6,803.6,793.76,98.7755,56,61.3,100,68.5,71.8,68.8
20160115051500,803.6,803.6,793.76,98.7755,56,66.2,100,68.8,71.8,68.8
20160115053000,803.6,803.6,811.8,101.0204,56,63.6,100,68.9,71.8,68.8
20160115054500,803.6,803.6,811.8,101.0204,54,56.0,100,68.7,71.8,68.8
20160115060000,803.6,803.6,811.8,101.0204,54,56.0,100,68.7,71.8,68.8
20160115061500,803.6,803.6,811.8,101.0204,54,56.0,100,68.6,71.8,68.8
20160115063000,803.6,803.6,811.8,101.0204,54,56.0,100,68.7,71.8,68.8
20160115064500,803.6,803.6,793.76,98.7755,54,56.0,100,68.6,71.8,68.8
20160115070000,803.6,803.6,793.76,98.7755,54,56.0,100,68.7,71.8,68.8
20160115071500,803.6,803.6,777.36,96.7347,54,56.0,100,68.7,71.8,68.8
20160115073000,803.6,803.6,793.76,98.7755,55,56.0,100,68.8,71.8,68.8
20160115074500,803.6,803.6,793.76,98.7755,55,56.0,100,68.8,71.8,68.8
20160115080000,803.6,803.6,793.76,98.7755,56,56.0,100,68.8,71.8,68.8
20160115081500,803.6,803.6,793.76,98.7755,57,56.0,100,68.8,71.8,68.8
20160115083000,803.6,803.6,793.76,98.7755,57,56.0,100,68.5,71.8,68.8
20160115084500,803.6,803.6,793.76,98.7755,57,56.0,100,68.3,71.8,68.8
20160115090000,803.6,803.6,793.76,98.7755,57,56.0,100,68.3,71.8,68.8
20160115091500,803.6,803.6,811.8,101.0204,57,56.0,100,68.2,71.8,68.8
20160115093000,803.6,803.6,829.84,103.2653,56,58.0,100,68.4,71.8,68.8
20160115094500,803.6,803.6,829.84,103.2653,55,60.2,100,68.5,71.8,68.8
20160115100000,803.6,803.6,793.76,98.7755,54,60.2,100,68.7,71.8,68.8
20160115101500,803.6,803.6,793.76,98.7755,54,61.6,100,68.9,71.8,68.8
