PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160115103000,803.6,803.6,793.76,98.7755,54,56.3,0,68.8,71.8,68.8
20160115104500,803.6,803.6,793.76,98.7755,54,57.5,0,68.6,71.8,68.8
20160115110000,803.6,803.6,793.76,98.7755,54,57.5,0,68.6,71.8,68.8
20160115111500,803.6,803.6,811.8,101.0204,54,56.9,0,68.6,71.8,68.8
20160115113000,803.6,803.6,793.76,98.7755,54,56.9,0,68.6,71.8,68.8
20160115114500,803.6,803.6,793.76,98.7755,54,56.9,100,68.4,71.8,68.8
20160115120000,803.6,803.6,811.8,101.0204,54,56.9,100,68.6,71.8,68.8
20160115121500,803.6,803.6,793.76,98.7755,54,56.0,100,68.4,71.8,68.8
20160115123000,803.6,803.6,829.84,103.2653,54,57.2,100,68.4,71.8,68.8
20160115124500,803.6,803.6,793.76,98.7755,54,56.3,100,68.4,71.8,68.8
20160115130000,803.6,803.6,793.76,98.7755,54,56.3,100,68.4,71.8,68.8
20160115131500,803.6,803.6,811.8,101.0204,54,59.2,100,68.3,71.8,68.8
20160115133000,803.6,803.6,811.8,101.0204,54,62.4,100,68.8,71.8,68.8
20160115134500,803.6,803.6,793.76,98.7755,54,62.4,100,68.8,71.8,68.8
20160115140000,803.6,803.6,793.76,98.7755,54,61.0,100,68.8,71.8,68.8
20160115141500,803.6,803.6,811.8,101.0204,54,61.0,100,69.0,71.8,68.8
20160115143000,803.6,803.6,777.36,96.7347,54,62.0,100,69.0,71.8,68.8
20160115144500,803.6,803.6,793.76,98.7755,54,56.8,0,68.9,71.8,68.8
20160115150000,803.6,803.6,793.76,98.7755,55,56.8,0,68.7,71.8,68.8
20160115151500,803.6,803.6,811.8,101.0204,55,56.8,100,68.1,71.8,68.8
20160115153000,803.6,803.6,811.8,101.0204,54,64.8,100,68.1,71.8,68.8
20160115154500,803.6,803.6,793.76,98.7755,54,64.0,100,68.5,71.8,68.8
20160115160000,803.6,803.6,793.76,98.7755,54,61.9,100,68.3,71.8,68.8
20160115161500,803.6,803.6,793.76,98.7755,54,66.3,100,68.6,71.8,68.8
20160115163000,803.6,803.6,777.36,96.7347,54,64.8,100,68.7,71.8,68.8
20160115164500,803.6,803.6,811.8,101.0204,54,62.4,100,68.8,71.8,68.8
20160115170000,803.6,803.6,811.8,101.0204,54,65.8,100,68.8,71.8,68.8
20160115171500,803.6,803.6,811.8,101.0204,54,64.2,100,68.9,71.8,68.8
20160115173000,803.6,803.6,793.76,98.7755,54,66.2,100,68.9,71.8,68.8
20160115174500,803.6,803.6,793.76,98.7755,54,62.0,100,68.9,71.8,68.8
20160115180000,803.6,803.6,793.76,98.7755,54,63.2,100,68.9,71.8,68.8
20160115181500,803.6,803.6,811.8,101.0204,54,57.1,100,68.4,71.8,68.8
20160115183000,803.6,803.6,811.8,101.0204,54,57.1,100,67.7,71.8,68.8
20160115184500,803.6,803.6,793.76,98.7755,54,63.6,100,68.5,71.8,68.8
20160115190000,803.6,803.6,793.76,98.7755,54,61.9,100,68.3,71.8,68.8
20160115191500,803.6,803.6,777.36,96.7347,54,65.3,100,68.6,71.8,68.8
20160115193000,803.6,803.6,793.76,98.7755,54,64.4,100,68.6,71.8,68.8
20160115194500,803.6,803.6,793.76,98.7755,54,61.6,100,68.8,71.8,68.8
20160115200000,803.6,803.6,811.8,101.0204,54,64.0,100,68.9,71.8,68.8
20160115201500,803.6,803.6,793.76,98.7755,54,65.3,100,68.8,71.8,68.8
20160115203000,803.6,803.6,793.76,98.7755,54,62.4,100,68.8,71.8,68.8
20160115204500,803.6,803.6,793.76,98.7755,54,62.4,100,68.9,71.8,68.8
20160115210000,803.6,803.6,793.76,98.7755,54,64.4,100,68.9,71.8,68.8
20160115211500,803.6,803.6,793.76,98.7755,54,63.6,100,68.9,71.8,68.8
20160115213000,803.6,803.6,793.76,98.7755,54,63.6,100,69.0,71.8,68.8
20160115214500,803.6,803.6,811.8,101.0204,54,55.9,100,68.2,71.8,68.8
20160115220000,803.6,803.6,777.36,96.7347,54,59.5,100,67.7,71.8,68.8
20160115221500,803.6,803.6,793.76,98.7755,54,62.4,100,68.4,71.8,68.8
20160115223000,803.6,803.6,777.36,96.7347,54,62.4,100,68.5,71.8,68.8
20160115224500,803.6,803.6,793.76,98.7755,54,62.4,100,68.4,71.8,68.8
20160115230000,803.6,803.6,793.76,98.7755,54,62.4,100,68.5,71.8,68.8
20160115231500,803.6,803.6,793.76,98.7755,54,62.4,100,68.6,71.8,68.8
20160115233000,803.6,803.6,777.36,96.7347,54,64.0,100,68.6,71.8,68.8
20160115234500,803.6,803.6,777.36,96.7347,54,61.6,100,68.7,71.8,68.8
20160116000000,803.6,803.6,811.8,101.0204,54,63.2,100,68.6,71.8,68.8
20160116001500,803.6,803.6,793.76,98.7755,54,61.9,100,68.6,71.8,68.8
20160116003000,803.6,803.6,811.8,101.0204,54,61.9,100,68.6,71.8,68.8
20160116004500,803.6,803.6,793.76,98.7755,54,61.9,100,68.6,71.8,68.8
20160116010000,803.6,803.6,793.76,98.7755,54,61.1,100,68.5,71.8,68.8
20160116011500,803.6,803.6,811.8,101.0204,57,62.3,100,68.6,71.8,68.8
20160116013000,803.6,803.6,777.36,96.7347,54,64.4,100,68.7,71.8,68.8
20160116014500,803.6,803.6,793.76,98.7755,54,64.4,100,68.7,71.8,68.8
20160116020000,803.6,803.6,793.76,98.7755,54,63.6,100,68.8,71.8,68.8
20160116021500,803.6,803.6,811.8,101.0204,55,63.6,100,68.8,71.8,68.8
20160116023000,803.6,803.6,811.8,101.0204,54,62.5,100,68.8,71.8,68.8
20160116024500,803.6,803.6,793.76,98.7755,54,64.4,100,68.8,71.8,68.8
20160116030000,803.6,803.6,777.36,96.7347,55,64.4,100,68.8,71.8,68.8
20160116031500,803.6,803.6,793.76,98.7755,55,62.0,100,68.8,71.8,68.8
20160116033000,803.6,803.6,811.8,101.0204,55,63.6,100,68.8,71.8,68.8
20160116034500,803.6,803.6,811.8,101.0204,54,63.6,100,68.9,71.8,68.8
20160116040000,803.6,803.6,811.8,101.0204,55,64.4,100,68.9,71.8,68.8
20160116041500,803.6,803.6,811.8,101.0204,54,62.8,100,68.9,71.8,68.8
20160116043000,803.6,803.6,811.8,101.0204,55,62.8,100,68.9,71.8,68.8
20160116044500,803.6,803.6,811.8,101.0204,55,64.8,100,68.9,71.8,68.8
20160116050000,803.6,803.6,793.76,98.7755,55,63.7,100,69.1,71.8,68.8
20160116051500,803.6,803.6,829.84,103.2653,55,53.5,100,67.7,71.8,68.8
20160116053000,803.6,803.6,793.76,98.7755,55,58.7,100,68.2,71.8,68.8
20160116054500,803.6,803.6,811.8,101.0204,55,64.8,100,68.4,71.8,68.8
20160116060000,803.6,803.6,793.76,98.7755,55,64.8,100,68.6,71.8,68.8
20160116061500,803.6,803.6,811.8,101.0204,55,64.8,100,68.7,71.8,68.8
20160116063000,803.6,803.6,793.76,98.7755,55,64.8,100,68.7,71.8,68.8
20160116064500,803.6,803.6,793.76,98.7755,55,64.8,100,68.8,71.8,68.8
20160116070000,803.6,803.6,829.84,103.2653,55,66.2,100,68.9,71.8,68.8
20160116071500,803.6,803.6,811.8,101.0204,55,65.4,100,68.9,71.8,68.8
20160116073000,803.6,803.6,793.76,98.7755,55,66.2,100,69.0,71.8,68.8
20160116074500,803.6,803.6,811.8,101.0204,54,54.7,100,67.9,71.8,68.8
20160116080000,803.6,803.6,811.8,101.0204,54,66.3,100,68.4,71.8,68.8
20160116081500,803.6,803.6,811.8,101.0204,54,66.3,100,68.2,71.8,68.8
20160116083000,803.6,803.6,793.76,98.7755,54,65.2,100,68.6,71.8,68.8
20160116084500,803.6,803.6,811.8,101.0204,54,66.7,100,68.9,71.8,68.8
20160116090000,803.6,803.6,793.76,98.7755,54,56.4,100,68.2,71.8,68.8
20160116091500,803.6,803.6,793.76,98.7755,54,65.7,100,67.9,71.8,68.8
20160116093000,803.6,803.6,829.84,103.2653,54,61.6,100,68.4,71.8,68.8
20160116094500,803.6,803.6,829.84,103.2653,54,64.0,100,68.4,71.8,68.8
20160116100000,803.6,803.6,793.76,98.7755,55,66.2,100,68.6,71.8,68.8
20160116101500,803.6,803.6,793.76,98.7755,55,65.3,100,68.7,71.8,68.8
20160116103000,803.6,803.6,811.8,101.0204,55,65.3,100,68.9,71.8,68.8
20160116104500,803.6,803.6,811.8,101.0204,56,55.5,0,68.7,71.8,68.8
20160116110000,803.6,803.6,811.8,101.0204,56,58.0,100,68.5,71.8,68.8
20160116111500,803.6,803.6,793.76,98.7755,56,58.0,100,68.3,71.8,68.8
20160116113000,803.6,803.6,793.76,98.7755,56,55.8,100,68.2,71.8,68.8
20160116114500,803.6,803.6,811.8,101.0204,56,55.8,100,68.2,71.8,68.8
20160116120000,803.6,803.6,811.8,101.0204,56,64.9,100,68.8,71.8,68.8
20160116121500,803.6,803.6,793.76,98.7755,56,65.8,100,69.0,71.8,68.8
20160116123000,803.6,803.6,777.36,96.7347,56,58.7,0,68.6,71.8,68.8
20160116124500,803.6,803.6,777.36,96.7347,55,57.9,0,68.5,71.8,68.8
20160116130000,803.6,803.6,777.36,96.7347,55,56.7,100,68.4,71.8,68.8
20160116131500,803.6,803.6,793.76,98.7755,55,55.5,100,68.3,71.8,68.8
20160116133000,803.6,803.6,811.8,101.0204,55,55.5,100,68.3,71.8,68.8
20160116134500,803.6,803.6,793.76,98.7755,55,54.7,100,68.3,71.8,68.8
20160116140000,803.6,803.6,811.8,101.0204,55,60.0,100,68.4,71.8,68.8
20160116141500,803.6,803.6,793.76,98.7755,55,62.8,100,68.4,71.8,68.8
20160116143000,803.6,803.6,793.76,98.7755,55,64.1,100,68.6,71.8,68.8
20160116144500,803.6,803.6,811.8,101.0204,55,64.1,100,68.7,71.8,68.8
20160116150000,803.6,803.6,777.36,96.7347,55,56.0,0,68.9,71.8,68.8
20160116151500,803.6,803.6,793.76,98.7755,54,57.9,0,68.7,71.8,68.8
20160116153000,803.6,803.6,777.36,96.7347,54,55.0,0,68.6,71.8,68.8
20160116154500,803.6,803.6,800.32,99.5918,57,58.2,0,68.6,71.8,68.8
20160116160000,803.6,803.6,811.8,101.0204,55,56.3,0,68.7,71.8,68.8
20160116161500,803.6,803.6,811.8,101.0204,55,56.3,100,68.4,71.8,68.8
20160116163000,803.6,803.6,811.8,101.0204,55,56.3,100,68.3,71.8,68.8
20160116164500,803.6,803.6,811.8,101.0204,55,57.5,100,68.3,71.8,68.8
20160116170000,803.6,803.6,846.24,105.3061,54,55.6,100,68.2,71.8,68.8
20160116171500,803.6,803.6,793.76,98.7755,54,64.3,100,68.1,71.8,68.8
20160116173000,803.6,803.6,793.76,98.7755,54,66.1,100,68.7,71.8,68.8
20160116174500,803.6,803.6,793.76,98.7755,54,69.7,100,69.1,71.8,68.8
20160116180000,803.6,803.6,811.8,101.0204,54,57.1,100,67.8,71.8,68.8
20160116181500,803.6,803.6,829.84,103.2653,55,65.3,100,68.3,71.8,68.8
20160116183000,803.6,803.6,811.8,101.0204,55,65.3,100,68.3,71.8,68.8
20160116184500,803.6,803.6,793.76,98.7755,54,67.7,100,68.8,71.8,68.8
20160116190000,803.6,803.6,811.8,101.0204,54,63.3,100,68.7,71.8,68.8
20160116191500,803.6,803.6,793.76,98.7755,55,67.7,100,68.9,71.8,68.8
20160116193000,803.6,803.6,793.76,98.7755,55,56.4,0,68.6,71.8,68.8
20160116194500,803.6,803.6,793.76,98.7755,54,59.4,100,67.6,71.8,68.8
20160116200000,803.6,803.6,793.76,98.7755,55,63.6,100,68.4,71.8,68.8
20160116201500,803.6,803.6,811.8,101.0204,55,63.6,100,68.4,71.8,68.8
20160116203000,803.6,803.6,811.8,101.0204,55,62.0,100,68.4,71.8,68.8
20160116204500,803.6,803.6,793.76,98.7755,55,64.8,100,68.6,71.8,68.8
20160116210000,803.6,803.6,811.8,101.0204,55,62.1,100,68.6,71.8,68.8
20160116211500,803.6,803.6,793.76,98.7755,55,64.0,100,68.6,71.8,68.8
20160116213000,803.6,803.6,793.76,98.7755,55,63.2,100,68.7,71.8,68.8
20160116214500,803.6,803.6,793.76,98.7755,55,62.4,100,68.5,71.8,68.8
20160116220000,803.6,803.6,811.8,101.0204,54,64.0,100,68.6,71.8,68.8
20160116221500,803.6,803.6,777.36,96.7347,54,67.7,100,68.8,71.8,68.8
20160116223000,803.6,803.6,811.8,101.0204,55,55.6,100,68.2,71.8,68.8
20160116224500,803.6,803.6,811.8,101.0204,55,68.1,100,68.1,71.8,68.8
20160116230000,803.6,803.6,829.84,103.2653,55,68.1,100,68.4,71.8,68.8
20160116231500,803.6,803.6,793.76,98.7755,55,65.8,100,68.7,71.8,68.8
20160116233000,803.6,803.6,811.8,101.0204,55,65.8,100,68.7,71.8,68.8
20160116234500,803.6,803.6,793.76,98.7755,55,65.8,100,68.8,71.8,68.8
20160117000000,803.6,803.6,811.8,101.0204,54,65.8,100,68.9,71.8,68.8
20160117001500,803.6,803.6,777.36,96.7347,54,65.8,100,68.9,71.8,68.8
20160117003000,803.6,803.6,793.76,98.7755,54,64.6,100,68.8,71.8,68.8
20160117004500,803.6,803.6,793.76,98.7755,54,65.3,100,68.9,71.8,68.8
20160117010000,803.6,803.6,811.8,101.0204,55,65.3,100,68.9,71.8,68.8
20160117011500,803.6,803.6,811.8,101.0204,54,53.9,100,67.9,71.8,68.8
20160117013000,803.6,803.6,793.76,98.7755,54,64.6,100,68.3,71.8,68.8
20160117014500,803.6,803.6,811.8,101.0204,54,64.6,100,68.3,71.8,68.8
20160117020000,803.6,803.6,793.76,98.7755,54,63.2,100,68.6,71.8,68.8
20160117021500,803.6,803.6,811.8,101.0204,54,62.4,100,68.5,71.8,68.8
20160117023000,803.6,803.6,777.36,96.7347,54,64.0,100,68.7,71.8,68.8
20160117024500,803.6,803.6,793.76,98.7755,54,64.0,100,68.8,71.8,68.8
20160117030000,803.6,803.6,811.8,101.0204,54,64.0,100,68.8,71.8,68.8
20160117031500,803.6,803.6,793.76,98.7755,54,64.0,100,68.8,71.8,68.8
20160117033000,803.6,803.6,811.8,101.0204,54,64.0,100,68.8,71.8,68.8
20160117034500,803.6,803.6,793.76,98.7755,54,64.0,100,68.9,71.8,68.8
20160117040000,803.6,803.6,793.76,98.7755,54,66.2,100,68.9,71.8,68.8
20160117041500,803.6,803.6,793.76,98.7755,54,66.2,100,68.9,71.8,68.8
20160117043000,803.6,803.6,811.8,101.0204,54,65.3,100,68.9,71.8,68.8
20160117044500,803.6,803.6,793.76,98.7755,54,64.0,100,68.9,71.8,68.8
20160117050000,803.6,803.6,777.36,96.7347,54,64.0,100,68.9,71.8,68.8
20160117051500,803.6,803.6,811.8,101.0204,54,65.3,100,68.8,71.8,68.8
20160117053000,803.6,803.6,811.8,101.0204,54,63.2,100,68.9,71.8,68.8
20160117054500,803.6,803.6,811.8,101.0204,54,65.8,100,68.9,71.8,68.8
20160117060000,803.6,803.6,793.76,98.7755,54,65.8,100,68.9,71.8,68.8
20160117061500,803.6,803.6,811.8,101.0204,54,65.8,100,68.9,71.8,68.8
20160117063000,803.6,803.6,811.8,101.0204,54,65.0,100,68.9,71.8,68.8
20160117064500,803.6,803.6,811.8,101.0204,54,65.0,100,68.9,71.8,68.8
20160117070000,803.6,803.6,793.76,98.7755,54,65.0,100,68.9,71.8,68.8
20160117071500,803.6,803.6,811.8,101.0204,55,64.0,100,68.8,71.8,68.8
20160117073000,803.6,803.6,811.8,101.0204,54,63.2,100,68.9,71.8,68.8
20160117074500,803.6,803.6,793.76,98.7755,54,65.8,100,68.9,71.8,68.8
20160117080000,803.6,803.6,811.8,101.0204,54,64.8,100,68.8,71.8,68.8
20160117081500,803.6,803.6,793.76,98.7755,54,64.8,100,68.8,71.8,68.8
20160117083000,803.6,803.6,829.84,103.2653,54,63.6,100,68.9,71.8,68.8
20160117084500,803.6,803.6,793.76,98.7755,54,66.3,100,68.9,71.8,68.8
20160117090000,803.6,803.6,793.76,98.7755,54,66.3,100,68.9,71.8,68.8
20160117091500,803.6,803.6,811.8,101.0204,54,54.7,100,67.9,71.8,68.8
20160117093000,803.6,803.6,793.76,98.7755,54,66.3,100,68.3,71.8,68.8
20160117094500,803.6,803.6,793.76,98.7755,54,63.2,100,68.3,71.8,68.8
20160117100000,803.6,803.6,777.36,96.7347,54,67.7,100,68.5,71.8,68.8
20160117101500,803.6,803.6,793.76,98.7755,54,66.5,0,69.1,71.8,68.8
20160117103000,803.6,803.6,811.8,101.0204,54,55.6,100,68.3,71.8,68.8
20160117104500,803.6,803.6,811.8,101.0204,54,68.1,100,68.1,71.8,68.8
20160117110000,803.6,803.6,793.76,98.7755,54,64.0,100,68.3,71.8,68.8
20160117111500,803.6,803.6,777.36,96.7347,54,64.0,100,68.3,71.8,68.8
20160117113000,803.6,803.6,777.36,96.7347,54,64.0,100,68.4,71.8,68.8
20160117114500,803.6,803.6,793.76,98.7755,54,67.7,100,68.7,71.8,68.8
20160117120000,803.6,803.6,793.76,98.7755,54,67.7,100,68.9,71.8,68.8
20160117121500,803.6,803.6,811.8,101.0204,54,57.2,100,68.3,71.8,68.8
20160117123000,803.6,803.6,793.76,98.7755,54,64.4,100,67.7,71.8,68.8
20160117124500,803.6,803.6,811.8,101.0204,54,64.4,100,68.0,71.8,68.8
20160117130000,803.6,803.6,829.84,103.2653,54,67.7,100,68.7,71.8,68.8
20160117131500,803.6,803.6,811.8,101.0204,54,67.7,100,68.9,71.8,68.8
20160117133000,803.6,803.6,811.8,101.0204,54,56.8,100,68.1,71.8,68.8
20160117134500,803.6,803.6,793.76,98.7755,54,67.2,100,68.1,71.8,68.8
20160117140000,803.6,803.6,777.36,96.7347,54,61.9,100,68.2,71.8,68.8
20160117141500,803.6,803.6,793.76,98.7755,54,65.1,100,68.5,71.8,68.8
20160117143000,803.6,803.6,811.8,101.0204,55,64.0,100,68.7,71.8,68.8
20160117144500,803.6,803.6,793.76,98.7755,54,64.0,100,68.8,71.8,68.8
20160117150000,803.6,803.6,811.8,101.0204,54,64.0,100,68.8,71.8,68.8
20160117151500,803.6,803.6,777.36,96.7347,54,66.2,100,68.8,71.8,68.8
20160117153000,803.6,803.6,811.8,101.0204,54,65.3,100,68.7,71.8,68.8
20160117154500,803.6,803.6,811.8,101.0204,54,66.2,100,68.8,71.8,68.8
20160117160000,803.6,803.6,829.84,103.2653,54,64.4,100,68.8,71.8,68.8
20160117161500,803.6,803.6,811.8,101.0204,54,63.6,100,68.8,71.8,68.8
20160117163000,803.6,803.6,793.76,98.7755,54,64.4,100,68.8,71.8,68.8
20160117164500,803.6,803.6,777.36,96.7347,54,65.3,100,68.8,71.8,68.8
20160117170000,803.6,803.6,829.84,103.2653,54,63.9,100,68.8,71.8,68.8
20160117171500,803.6,803.6,777.36,96.7347,54,63.9,100,68.7,71.8,68.8
20160117173000,803.6,803.6,811.8,101.0204,55,63.9,100,68.7,71.8,68.8
20160117174500,803.6,803.6,793.76,98.7755,54,63.9,100,68.7,71.8,68.8
20160117180000,803.6,803.6,777.36,96.7347,54,63.2,100,68.6,71.8,68.8
20160117181500,803.6,803.6,793.76,98.7755,54,62.0,100,68.6,71.8,68.8
20160117183000,803.6,803.6,811.8,101.0204,55,63.4,100,68.5,71.8,68.8
20160117184500,803.6,803.6,811.8,101.0204,54,61.2,100,68.6,71.8,68.8
20160117190000,803.6,803.6,793.76,98.7755,54,63.2,100,68.4,71.8,68.8
20160117191500,803.6,803.6,777.36,96.7347,54,65.8,100,68.6,71.8,68.8
20160117193000,803.6,803.6,811.8,101.0204,54,65.8,100,68.7,71.8,68.8
20160117194500,803.6,803.6,777.36,96.7347,54,65.8,100,68.8,71.8,68.8
20160117200000,803.6,803.6,777.36,96.7347,54,64.9,100,68.8,71.8,68.8
20160117201500,803.6,803.6,793.76,98.7755,54,64.9,100,68.8,71.8,68.8
20160117203000,803.6,803.6,793.76,98.7755,55,64.2,100,68.9,71.8,68.8
20160117204500,803.6,803.6,793.76,98.7755,55,62.8,100,68.8,71.8,68.8
20160117210000,803.6,803.6,811.8,101.0204,54,62.8,100,68.9,71.8,68.8
20160117211500,803.6,803.6,793.76,98.7755,54,62.8,100,68.8,71.8,68.8
20160117213000,803.6,803.6,793.76,98.7755,54,62.8,100,68.8,71.8,68.8
20160117214500,803.6,803.6,793.76,98.7755,54,62.8,100,68.8,71.8,68.8
20160117220000,803.6,803.6,793.76,98.7755,54,62.8,100,68.9,71.8,68.8
20160117221500,803.6,803.6,829.84,103.2653,54,62.0,100,68.8,71.8,68.8
20160117223000,803.6,803.6,793.76,98.7755,54,62.0,100,68.8,71.8,68.8
20160117224500,803.6,803.6,793.76,98.7755,54,62.0,100,68.8,71.8,68.8
20160117230000,803.6,803.6,793.76,98.7755,54,62.0,100,68.7,71.8,68.8
20160117231500,803.6,803.6,811.8,101.0204,54,62.0,100,68.7,71.8,68.8
20160117233000,803.6,803.6,793.76,98.7755,54,64.4,100,68.7,71.8,68.8
20160117234500,803.6,803.6,777.36,96.7347,54,63.6,100,68.7,71.8,68.8
20160118000000,803.6,803.6,793.76,98.7755,54,63.6,100,68.6,71.8,68.8
20160118001500,803.6,803.6,811.8,101.0204,54,62.2,100,68.6,71.8,68.8
20160118003000,803.6,803.6,793.76,98.7755,54,62.2,100,68.7,71.8,68.8
20160118004500,803.6,803.6,811.8,101.0204,54,63.6,100,68.6,71.8,68.8
20160118010000,803.6,803.6,793.76,98.7755,54,63.6,100,68.6,71.8,68.8
20160118011500,803.6,803.6,829.84,103.2653,54,63.6,100,68.6,71.8,68.8
20160118013000,803.6,803.6,811.8,101.0204,54,64.4,100,68.6,71.8,68.8
20160118014500,803.6,803.6,811.8,101.0204,54,62.8,100,68.7,71.8,68.8
20160118020000,803.6,803.6,829.84,103.2653,54,62.8,100,68.7,71.8,68.8
20160118021500,803.6,803.6,811.8,101.0204,54,65.3,100,68.8,71.8,68.8
20160118023000,803.6,803.6,793.76,98.7755,54,65.3,100,68.8,71.8,68.8
20160118024500,803.6,803.6,793.76,98.7755,54,65.3,100,68.7,71.8,68.8
20160118030000,803.6,803.6,777.36,96.7347,54,62.0,100,68.8,71.8,68.8
20160118031500,803.6,803.6,829.84,103.2653,54,64.8,100,68.8,71.8,68.8
20160118033000,803.6,803.6,811.8,101.0204,54,64.8,100,68.7,71.8,68.8
20160118034500,803.6,803.6,811.8,101.0204,54,64.8,100,68.7,71.8,68.8
20160118040000,803.6,803.6,811.8,101.0204,54,64.8,100,68.8,71.8,68.8
20160118041500,803.6,803.6,811.8,101.0204,54,64.8,100,68.7,71.8,68.8
20160118043000,803.6,803.6,811.8,101.0204,54,63.6,100,68.7,71.8,68.8
20160118044500,803.6,803.6,793.76,98.7755,54,65.3,100,68.9,71.8,68.8
20160118050000,803.6,803.6,777.36,96.7347,54,65.3,100,68.8,71.8,68.8
20160118051500,803.6,803.6,793.76,98.7755,54,62.4,100,68.9,71.8,68.8
20160118053000,803.6,803.6,811.8,101.0204,54,61.4,100,68.6,71.8,68.8
20160118054500,803.6,803.6,811.8,101.0204,54,64.0,100,68.6,71.8,68.8
20160118060000,803.6,803.6,793.76,98.7755,54,64.0,100,69.1,71.8,68.8
20160118061500,803.6,803.6,811.8,101.0204,55,51.5,100,67.8,71.8,68.8
20160118063000,803.6,803.6,811.8,101.0204,55,64.2,100,68.2,71.8,68.8
20160118064500,803.6,803.6,793.76,98.7755,54,64.2,100,68.5,71.8,68.8
20160118070000,803.6,803.6,846.24,105.3061,54,59.9,100,68.2,71.8,68.8
20160118071500,803.6,803.6,811.8,101.0204,54,64.9,100,68.6,71.8,68.8
20160118073000,803.6,803.6,793.76,98.7755,54,62.4,100,68.9,71.8,68.8
20160118074500,803.6,803.6,793.76,98.7755,54,63.6,100,68.6,71.8,68.8
20160118080000,803.6,803.6,793.76,98.7755,54,66.2,100,68.9,71.8,68.8
20160118081500,803.6,803.6,811.8,101.0204,54,66.2,100,69.0,71.8,68.8
20160118083000,803.6,803.6,793.76,98.7755,54,53.5,100,67.5,71.8,68.8
20160118084500,803.6,803.6,811.8,101.0204,54,59.1,100,68.0,71.8,68.8
20160118090000,803.6,803.6,811.8,101.0204,55,64.8,100,68.5,71.8,68.8
20160118091500,803.6,803.6,811.8,101.0204,55,64.8,100,68.6,71.8,68.8
20160118093000,803.6,803.6,777.36,96.7347,54,64.8,100,68.8,71.8,68.8
20160118094500,803.6,803.6,793.76,98.7755,54,64.8,100,68.9,71.8,68.8
20160118100000,803.6,803.6,811.8,101.0204,55,56.0,100,68.3,71.8,68.8
20160118101500,803.6,803.6,793.76,98.7755,55,64.0,100,67.9,71.8,68.8
20160118103000,803.6,803.6,777.36,96.7347,54,60.9,100,68.5,71.8,68.8
20160118104500,803.6,803.6,777.36,96.7347,54,63.6,100,68.4,71.8,68.8
20160118110000,803.6,803.6,811.8,101.0204,55,64.6,100,68.8,71.8,68.8
20160118111500,803.6,803.6,811.8,101.0204,55,64.6,100,68.9,71.8,68.8
20160118113000,803.6,803.6,811.8,101.0204,55,57.6,0,68.6,71.8,68.8
20160118114500,803.6,803.6,811.8,101.0204,55,56.3,100,67.7,71.8,68.8
20160118120000,803.6,803.6,777.36,96.7347,55,56.3,100,68.3,71.8,68.8
20160118121500,803.6,803.6,811.8,101.0204,55,64.3,100,68.6,71.8,68.8
20160118123000,803.6,803.6,811.8,101.0204,55,63.2,100,68.8,71.8,68.8
20160118124500,803.6,803.6,811.8,101.0204,55,65.9,100,68.8,71.8,68.8
20160118130000,803.6,803.6,793.76,98.7755,55,65.9,100,68.9,71.8,68.8
20160118131500,803.6,803.6,811.8,101.0204,55,63.6,100,68.9,71.8,68.8
20160118133000,803.6,803.6,793.76,98.7755,55,62.4,100,68.7,71.8,68.8
20160118134500,803.6,803.6,811.8,101.0204,55,64.9,100,68.9,71.8,68.8
20160118140000,803.6,803.6,811.8,101.0204,55,63.6,0,69.1,71.8,68.8
20160118141500,803.6,803.6,811.8,101.0204,55,58.1,100,68.1,71.8,68.8
20160118143000,803.6,803.6,777.36,96.7347,55,69.2,100,68.3,71.8,68.8
20160118144500,803.6,803.6,829.84,103.2653,55,65.3,100,68.6,71.8,68.8
20160118150000,803.6,803.6,829.84,103.2653,55,65.3,100,68.9,71.8,68.8
20160118151500,803.6,803.6,811.8,101.0204,55,59.1,0,69.1,71.8,68.8
20160118153000,803.6,803.6,777.36,96.7347,55,56.3,0,69.1,71.8,68.8
20160118154500,803.6,803.6,811.8,101.0204,55,57.1,100,68.1,71.8,68.8
20160118160000,803.6,803.6,811.8,101.0204,55,68.6,100,67.9,71.8,68.8
20160118161500,803.6,803.6,811.8,101.0204,55,66.5,100,68.1,71.8,68.8
20160118163000,803.6,803.6,793.76,98.7755,55,64.0,100,68.8,71.8,68.8
20160118164500,803.6,803.6,793.76,98.7755,55,66.1,100,69.1,71.8,68.8
20160118170000,803.6,803.6,811.8,101.0204,55,57.1,100,67.7,71.8,68.8
20160118171500,803.6,803.6,793.76,98.7755,55,64.8,100,68.4,71.8,68.8
20160118173000,803.6,803.6,829.84,103.2653,55,61.1,100,68.2,71.8,68.8
20160118174500,803.6,803.6,811.8,101.0204,55,63.2,100,68.6,71.8,68.8
20160118180000,803.6,803.6,811.8,101.0204,55,62.5,100,68.6,71.8,68.8
20160118181500,803.6,803.6,811.8,101.0204,55,62.5,100,68.7,71.8,68.8
20160118183000,803.6,803.6,829.84,103.2653,55,63.3,100,68.6,71.8,68.8
20160118184500,803.6,803.6,811.8,101.0204,55,60.8,100,68.6,71.8,68.8
20160118190000,803.6,803.6,777.36,96.7347,55,63.2,100,68.6,71.8,68.8
20160118191500,803.6,803.6,829.84,103.2653,55,62.4,100,68.5,71.8,68.8
20160118193000,803.6,803.6,793.76,98.7755,55,63.2,100,68.6,71.8,68.8
20160118194500,803.6,803.6,793.76,98.7755,55,61.6,100,68.4,71.8,68.8
20160118200000,803.6,803.6,777.36,96.7347,55,63.2,100,68.4,71.8,68.8
20160118201500,803.6,803.6,811.8,101.0204,54,63.2,100,68.9,71.8,68.8
20160118203000,803.6,803.6,777.36,96.7347,54,54.3,100,68.4,71.8,68.8
20160118204500,803.6,803.6,793.76,98.7755,55,64.0,100,68.0,71.8,68.8
20160118210000,803.6,803.6,811.8,101.0204,55,60.4,100,68.3,71.8,68.8
20160118211500,803.6,803.6,793.76,98.7755,55,64.4,100,68.4,71.8,68.8
20160118213000,803.6,803.6,811.8,101.0204,55,62.0,100,68.6,71.8,68.8
20160118214500,803.6,803.6,793.76,98.7755,55,62.0,100,68.7,71.8,68.8
20160118220000,803.6,803.6,829.84,103.2653,55,62.0,100,68.8,71.8,68.8
20160118221500,803.6,803.6,793.76,98.7755,55,64.0,100,68.8,71.8,68.8
20160118223000,803.6,803.6,811.8,101.0204,55,64.0,100,68.7,71.8,68.8
20160118224500,803.6,803.6,777.36,96.7347,54,61.9,100,68.6,71.8,68.8
20160118230000,803.6,803.6,777.36,96.7347,54,64.0,100,68.6,71.8,68.8
20160118231500,803.6,803.6,793.76,98.7755,54,62.8,100,68.7,71.8,68.8
20160118233000,803.6,803.6,793.76,98.7755,55,63.6,100,68.6,71.8,68.8
20160118234500,803.6,803.6,793.76,98.7755,54,62.8,100,68.7,71.8,68.8
20160119000000,803.6,803.6,811.8,101.0204,55,62.0,100,68.8,71.8,68.8
20160119001500,803.6,803.6,793.76,98.7755,55,64.0,100,68.8,71.8,68.8
20160119003000,803.6,803.6,793.76,98.7755,55,64.0,100,68.8,71.8,68.8
20160119004500,803.6,803.6,811.8,101.0204,55,64.0,100,68.8,71.8,68.8
20160119010000,803.6,803.6,811.8,101.0204,55,60.3,100,68.7,71.8,68.8
20160119011500,803.6,803.6,777.36,96.7347,54,62.8,100,68.6,71.8,68.8
20160119013000,803.6,803.6,811.8,101.0204,55,61.6,100,68.4,71.8,68.8
20160119014500,803.6,803.6,793.76,98.7755,54,62.8,100,68.7,71.8,68.8
20160119020000,803.6,803.6,793.76,98.7755,54,66.2,100,68.9,71.8,68.8
20160119021500,803.6,803.6,811.8,101.0204,54,51.9,100,68.0,71.8,68.8
20160119023000,803.6,803.6,811.8,101.0204,54,64.0,100,68.1,71.8,68.8
20160119024500,803.6,803.6,829.84,103.2653,54,63.1,100,68.4,71.8,68.8
20160119030000,803.6,803.6,811.8,101.0204,54,63.1,100,68.4,71.8,68.8
20160119031500,803.6,803.6,793.76,98.7755,54,64.4,100,68.5,71.8,68.8
20160119033000,803.6,803.6,793.76,98.7755,54,64.4,100,68.6,71.8,68.8
20160119034500,803.6,803.6,811.8,101.0204,54,64.4,100,68.6,71.8,68.8
20160119040000,803.6,803.6,811.8,101.0204,54,62.0,100,68.7,71.8,68.8
20160119041500,803.6,803.6,793.76,98.7755,54,64.2,100,68.7,71.8,68.8
20160119043000,803.6,803.6,793.76,98.7755,54,64.2,100,68.6,71.8,68.8
20160119044500,803.6,803.6,777.36,96.7347,53,64.2,100,68.6,71.8,68.8
20160119050000,803.6,803.6,793.76,98.7755,54,61.2,100,68.6,71.8,68.8
20160119051500,803.6,803.6,777.36,96.7347,54,64.8,100,68.7,71.8,68.8
20160119053000,803.6,803.6,793.76,98.7755,54,64.0,100,68.6,71.8,68.8
20160119054500,803.6,803.6,811.8,101.0204,54,64.0,100,68.6,71.8,68.8
20160119060000,803.6,803.6,793.76,98.7755,54,63.2,100,68.7,71.8,68.8
20160119061500,803.6,803.6,811.8,101.0204,54,63.2,100,68.6,71.8,68.8
20160119063000,803.6,803.6,811.8,101.0204,54,64.4,100,68.7,71.8,68.8
20160119064500,803.6,803.6,793.76,98.7755,54,64.4,100,68.7,71.8,68.8
20160119070000,803.6,803.6,829.84,103.2653,55,63.6,100,68.8,71.8,68.8
20160119071500,803.6,803.6,793.76,98.7755,54,51.5,0,68.9,71.8,68.8
20160119073000,803.6,803.6,811.8,101.0204,55,51.5,0,68.7,71.8,68.8
20160119074500,803.6,803.6,793.76,98.7755,55,51.5,0,68.6,71.8,68.8
20160119080000,803.6,803.6,811.8,101.0204,54,52.2,0,68.6,71.8,68.8
20160119081500,803.6,803.6,793.76,98.7755,54,52.2,0,68.6,71.8,68.8
20160119083000,803.6,803.6,793.76,98.7755,54,53.1,0,68.7,71.8,68.8
20160119084500,803.6,803.6,793.76,98.7755,54,53.1,0,68.6,71.8,68.8
20160119090000,803.6,803.6,811.8,101.0204,54,53.1,0,68.7,71.8,68.8
20160119091500,803.6,803.6,793.76,98.7755,54,53.9,0,68.7,71.8,68.8
20160119093000,803.6,803.6,777.36,96.7347,54,53.9,0,68.7,71.8,68.8
20160119094500,803.6,803.6,829.84,103.2653,55,56.3,0,68.7,71.8,68.8
20160119100000,803.6,803.6,811.8,101.0204,55,56.3,0,68.8,71.8,68.8
20160119101500,803.6,803.6,811.8,101.0204,55,57.1,0,68.9,71.8,68.8
20160119103000,803.6,803.6,777.36,96.7347,55,55.9,100,68.7,71.8,68.8
20160119104500,803.6,803.6,793.76,98.7755,55,57.5,100,68.8,71.8,68.8
20160119110000,803.6,803.6,811.8,101.0204,55,57.5,100,68.8,71.8,68.8
20160119111500,803.6,803.6,811.8,101.0204,55,57.5,100,68.2,71.8,68.8
20160119113000,803.6,803.6,811.8,101.0204,55,57.5,100,68.7,71.8,68.8
20160119114500,803.6,803.6,793.76,98.7755,55,56.9,100,68.9,71.8,68.8
20160119120000,803.6,803.6,793.76,98.7755,55,55.9,100,69.0,71.8,68.8
20160119121500,803.6,803.6,793.76,98.7755,55,57.9,100,68.6,71.8,68.8
20160119123000,803.6,803.6,811.8,101.0204,55,56.4,0,69.1,71.8,68.8
20160119124500,803.6,803.6,829.84,103.2653,55,57.5,0,69.2,71.8,68.8
20160119130000,803.6,803.6,793.76,98.7755,55,56.8,0,69.3,71.8,68.8
20160119131500,803.6,803.6,811.8,101.0204,55,57.9,0,69.4,71.8,68.8
20160119133000,803.6,803.6,793.76,98.7755,55,56.0,0,69.6,71.8,68.8
20160119134500,803.6,803.6,793.76,98.7755,55,59.1,0,69.9,71.8,68.8
20160119140000,803.6,803.6,777.36,96.7347,55,58.2,0,70.0,71.8,68.8
20160119141500,803.6,803.6,811.8,101.0204,55,56.6,0,69.8,71.8,68.8
20160119143000,803.6,803.6,811.8,101.0204,55,55.6,0,69.9,71.8,68.8
20160119144500,803.6,803.6,811.8,101.0204,55,58.1,0,70.0,71.8,68.8
20160119150000,803.6,803.6,793.76,98.7755,55,58.7,0,69.9,71.8,68.8
20160119151500,803.6,803.6,793.76,98.7755,55,57.4,0,70.0,71.8,68.8
20160119153000,803.6,803.6,777.36,96.7347,55,56.7,0,69.9,71.8,68.8
20160119154500,803.6,803.6,793.76,98.7755,55,55.1,0,69.9,71.8,68.8
20160119160000,803.6,803.6,811.8,101.0204,55,55.7,0,69.9,71.8,68.8
20160119161500,803.6,803.6,793.76,98.7755,55,58.3,0,69.8,71.8,68.8
20160119163000,803.6,803.6,777.36,96.7347,54,56.0,100,68.4,71.8,68.8
20160119164500,803.6,803.6,793.76,98.7755,54,56.8,100,68.2,71.8,68.8
20160119170000,803.6,803.6,777.36,96.7347,54,66.2,100,68.2,71.8,68.8
20160119171500,803.6,803.6,811.8,101.0204,55,61.4,100,68.3,71.8,68.8
20160119173000,803.6,803.6,777.36,96.7347,55,66.6,100,68.7,71.8,68.8
20160119174500,803.6,803.6,811.8,101.0204,55,63.8,100,68.9,71.8,68.8
20160119180000,803.6,803.6,811.8,101.0204,55,57.9,0,68.6,71.8,68.8
20160119181500,803.6,803.6,811.8,101.0204,55,55.5,100,67.9,71.8,68.8
20160119183000,803.6,803.6,811.8,101.0204,55,61.9,100,68.3,71.8,68.8
20160119184500,803.6,803.6,777.36,96.7347,54,61.9,100,68.3,71.8,68.8
20160119190000,803.6,803.6,777.36,96.7347,54,61.9,100,68.7,71.8,68.8
20160119191500,803.6,803.6,793.76,98.7755,55,66.3,100,68.8,71.8,68.8
20160119193000,803.6,803.6,793.76,98.7755,55,59.2,0,68.9,71.8,68.8
20160119194500,803.6,803.6,793.76,98.7755,55,54.7,100,67.9,71.8,68.8
20160119200000,803.6,803.6,777.36,96.7347,55,61.6,100,68.4,71.8,68.8
20160119201500,803.6,803.6,759.32,94.4898,55,61.6,100,68.2,71.8,68.8
20160119203000,803.6,803.6,811.8,101.0204,55,63.2,100,68.7,71.8,68.8
20160119204500,803.6,803.6,793.76,98.7755,55,64.3,100,68.9,71.8,68.8
20160119210000,803.6,803.6,829.84,103.2653,55,64.3,100,68.9,71.8,68.8
20160119211500,803.6,803.6,811.8,101.0204,55,55.5,100,68.2,71.8,68.8
20160119213000,803.6,803.6,793.76,98.7755,55,60.3,100,67.8,71.8,68.8
20160119214500,803.6,803.6,811.8,101.0204,55,62.4,100,68.6,71.8,68.8
20160119220000,803.6,803.6,829.84,103.2653,55,61.1,100,68.3,71.8,68.8
20160119221500,803.6,803.6,811.8,101.0204,55,63.2,100,68.8,71.8,68.8
20160119223000,803.6,803.6,793.76,98.7755,55,66.3,100,69.0,71.8,68.8
20160119224500,803.6,803.6,811.8,101.0204,55,64.6,100,69.0,71.8,68.8
20160119230000,803.6,803.6,793.76,98.7755,55,55.6,100,68.1,71.8,68.8
20160119231500,803.6,803.6,811.8,101.0204,55,65.3,100,68.1,71.8,68.8
20160119233000,803.6,803.6,777.36,96.7347,54,60.4,100,68.2,71.8,68.8
20160119234500,803.6,803.6,811.8,101.0204,55,65.8,100,68.5,71.8,68.8
20160120000000,803.6,803.6,811.8,101.0204,54,62.8,100,68.7,71.8,68.8
20160120001500,803.6,803.6,793.76,98.7755,54,65.3,100,68.9,71.8,68.8
20160120003000,803.6,803.6,793.76,98.7755,54,65.3,100,68.9,71.8,68.8
20160120004500,803.6,803.6,793.76,98.7755,54,56.7,100,68.1,71.8,68.8
20160120010000,803.6,803.6,793.76,98.7755,54,68.1,100,68.1,71.8,68.8
20160120011500,803.6,803.6,777.36,96.7347,55,63.6,100,68.1,71.8,68.8
20160120013000,803.6,803.6,777.36,96.7347,55,64.9,100,68.9,71.8,68.8
20160120014500,803.6,803.6,811.8,101.0204,55,66.3,100,69.1,71.8,68.8
20160120020000,803.6,803.6,811.8,101.0204,56,55.6,100,67.8,71.8,68.8
20160120021500,803.6,803.6,811.8,101.0204,56,59.6,100,68.3,71.8,68.8
20160120023000,803.6,803.6,793.76,98.7755,56,65.3,100,68.3,71.8,68.8
20160120024500,803.6,803.6,793.76,98.7755,56,65.3,100,68.9,71.8,68.8
20160120030000,803.6,803.6,793.76,98.7755,55,56.4,100,68.2,71.8,68.8
20160120031500,803.6,803.6,793.76,98.7755,55,62.8,100,67.9,71.8,68.8
20160120033000,803.6,803.6,793.76,98.7755,55,61.6,100,68.6,71.8,68.8
20160120034500,803.6,803.6,793.76,98.7755,55,60.0,100,68.3,71.8,68.8
20160120040000,803.6,803.6,793.76,98.7755,55,65.3,100,68.7,71.8,68.8
20160120041500,803.6,803.6,793.76,98.7755,55,66.7,100,69.0,71.8,68.8
20160120043000,803.6,803.6,793.76,98.7755,55,56.8,100,68.1,71.8,68.8
20160120044500,803.6,803.6,811.8,101.0204,55,65.4,100,68.1,71.8,68.8
20160120050000,803.6,803.6,811.8,101.0204,55,60.0,100,68.2,71.8,68.8
20160120051500,803.6,803.6,793.76,98.7755,55,65.3,100,68.6,71.8,68.8
20160120053000,803.6,803.6,811.8,101.0204,55,65.3,100,68.9,71.8,68.8
20160120054500,803.6,803.6,777.36,96.7347,55,64.0,100,68.9,71.8,68.8
20160120060000,803.6,803.6,793.76,98.7755,54,62.8,100,68.9,71.8,68.8
20160120061500,803.6,803.6,811.8,101.0204,54,61.6,100,68.9,71.8,68.8
20160120063000,803.6,803.6,793.76,98.7755,55,64.0,100,68.9,71.8,68.8
20160120064500,803.6,803.6,793.76,98.7755,55,64.8,100,69.0,71.8,68.8
20160120070000,803.6,803.6,793.76,98.7755,55,56.0,100,67.9,71.8,68.8
20160120071500,803.6,803.6,793.76,98.7755,55,62.0,100,68.4,71.8,68.8
20160120073000,803.6,803.6,793.76,98.7755,55,67.7,100,68.5,71.8,68.8
20160120074500,803.6,803.6,793.76,98.7755,55,64.8,100,68.9,71.8,68.8
20160120080000,803.6,803.6,793.76,98.7755,54,56.0,100,68.1,71.8,68.8
20160120081500,803.6,803.6,793.76,98.7755,54,56.0,100,68.8,71.8,68.8
20160120083000,803.6,803.6,793.76,98.7755,57,56.7,100,68.8,71.8,68.8
20160120084500,803.6,803.6,811.8,101.0204,55,55.9,100,68.9,71.8,68.8
20160120090000,803.6,803.6,793.76,98.7755,56,56.7,100,68.9,71.8,68.8
20160120091500,803.6,803.6,811.8,101.0204,55,56.0,100,68.8,71.8,68.8
20160120093000,803.6,803.6,793.76,98.7755,55,56.0,100,68.5,71.8,68.8
20160120094500,803.6,803.6,793.76,98.7755,54,56.0,100,68.5,71.8,68.8
20160120100000,803.6,803.6,793.76,98.7755,54,56.0,100,68.4,71.8,68.8
20160120101500,803.6,803.6,811.8,101.0204,54,56.0,100,68.4,71.8,68.8
20160120103000,803.6,803.6,793.76,98.7755,54,56.0,100,68.2,71.8,68.8
20160120104500,803.6,803.6,793.76,98.7755,55,60.7,100,68.4,71.8,68.8
20160120110000,803.6,803.6,793.76,98.7755,55,62.5,100,68.7,71.8,68.8
20160120111500,803.6,803.6,793.76,98.7755,55,61.2,100,68.8,71.8,68.8
20160120113000,803.6,803.6,811.8,101.0204,55,60.4,100,68.7,71.8,68.8
20160120114500,803.6,803.6,811.8,101.0204,55,60.4,100,68.7,71.8,68.8
20160120120000,803.6,803.6,811.8,101.0204,56,62.4,100,68.7,71.8,68.8
20160120121500,803.6,803.6,793.76,98.7755,55,61.5,100,68.8,71.8,68.8
20160120123000,803.6,803.6,811.8,101.0204,56,60.7,100,68.8,71.8,68.8
20160120124500,803.6,803.6,811.8,101.0204,56,63.2,100,68.9,71.8,68.8
20160120130000,803.6,803.6,793.76,98.7755,56,59.5,0,69.1,71.8,68.8
20160120131500,803.6,803.6,811.8,101.0204,56,57.5,0,68.7,71.8,68.8
20160120133000,803.6,803.6,793.76,98.7755,56,56.4,0,68.6,71.8,68.8
20160120134500,803.6,803.6,811.8,101.0204,56,57.1,100,68.3,71.8,68.8
20160120140000,803.6,803.6,811.8,101.0204,56,58.3,100,68.2,71.8,68.8
20160120141500,803.6,803.6,793.76,98.7755,56,56.8,100,68.2,71.8,68.8
20160120143000,803.6,803.6,811.8,101.0204,56,58.3,100,68.3,71.8,68.8
20160120144500,803.6,803.6,793.76,98.7755,56,59.1,100,68.6,71.8,68.8
20160120150000,803.6,803.6,793.76,98.7755,56,59.1,100,68.6,71.8,68.8
20160120151500,803.6,803.6,793.76,98.7755,56,58.3,100,68.6,71.8,68.8
20160120153000,803.6,803.6,793.76,98.7755,55,59.1,100,68.5,71.8,68.8
20160120154500,803.6,803.6,811.8,101.0204,55,58.5,100,68.6,71.8,68.8
20160120160000,803.6,803.6,829.84,103.2653,55,59.1,100,68.7,71.8,68.8
20160120161500,803.6,803.6,759.32,94.4898,54,58.4,100,68.8,71.8,68.8
20160120163000,803.6,803.6,811.8,101.0204,55,58.4,100,68.8,71.8,68.8
20160120164500,803.6,803.6,793.76,98.7755,54,58.4,100,68.9,71.8,68.8
20160120170000,803.6,803.6,793.76,98.7755,54,60.8,100,68.4,71.8,68.8
20160120171500,803.6,803.6,829.84,103.2653,55,61.7,100,68.6,71.8,68.8
20160120173000,803.6,803.6,811.8,101.0204,55,68.1,100,68.8,71.8,68.8
20160120174500,803.6,803.6,811.8,101.0204,55,57.6,0,68.7,71.8,68.8
20160120180000,803.6,803.6,793.76,98.7755,55,56.3,100,67.9,71.8,68.8
20160120181500,803.6,803.6,777.36,96.7347,55,63.6,100,68.4,71.8,68.8
20160120183000,803.6,803.6,793.76,98.7755,55,63.6,100,68.5,71.8,68.8
20160120184500,803.6,803.6,777.36,96.7347,55,63.6,100,68.6,71.8,68.8
20160120190000,803.6,803.6,811.8,101.0204,55,63.6,100,68.6,71.8,68.8
20160120191500,803.6,803.6,793.76,98.7755,55,62.5,100,68.7,71.8,68.8
20160120193000,803.6,803.6,811.8,101.0204,55,63.2,100,68.7,71.8,68.8
20160120194500,803.6,803.6,793.76,98.7755,55,64.0,100,68.8,71.8,68.8
20160120200000,803.6,803.6,793.76,98.7755,55,64.0,100,68.7,71.8,68.8
20160120201500,803.6,803.6,793.76,98.7755,55,62.8,100,68.8,71.8,68.8
20160120203000,803.6,803.6,811.8,101.0204,55,62.8,100,68.8,71.8,68.8
20160120204500,803.6,803.6,811.8,101.0204,55,62.8,100,68.8,71.8,68.8
20160120210000,803.6,803.6,811.8,101.0204,55,62.8,100,68.8,71.8,68.8
20160120211500,803.6,803.6,811.8,101.0204,55,64.0,100,68.7,71.8,68.8
20160120213000,803.6,803.6,777.36,96.7347,54,63.2,100,68.7,71.8,68.8
20160120214500,803.6,803.6,777.36,96.7347,54,62.4,100,68.8,71.8,68.8
20160120220000,803.6,803.6,793.76,98.7755,54,62.4,100,68.8,71.8,68.8
20160120221500,803.6,803.6,793.76,98.7755,54,63.6,100,68.7,71.8,68.8
20160120223000,803.6,803.6,793.76,98.7755,54,62.4,100,68.7,71.8,68.8
20160120224500,803.6,803.6,793.76,98.7755,54,62.4,100,68.8,71.8,68.8
20160120230000,803.6,803.6,811.8,101.0204,54,64.0,100,68.8,71.8,68.8
20160120231500,803.6,803.6,811.8,101.0204,54,62.0,100,68.8,71.8,68.8
20160120233000,803.6,803.6,793.76,98.7755,54,61.2,100,68.6,71.8,68.8
20160120234500,803.6,803.6,793.76,98.7755,55,63.3,100,68.6,71.8,68.8
20160121000000,803.6,803.6,777.36,96.7347,55,63.3,100,68.7,71.8,68.8
20160121001500,803.6,803.6,793.76,98.7755,55,63.3,100,68.7,71.8,68.8
20160121003000,803.6,803.6,777.36,96.7347,55,62.4,100,68.7,71.8,68.8
20160121004500,803.6,803.6,793.76,98.7755,55,62.4,100,68.7,71.8,68.8
20160121010000,803.6,803.6,793.76,98.7755,55,63.2,100,68.6,71.8,68.8
20160121011500,803.6,803.6,811.8,101.0204,56,63.2,100,68.7,71.8,68.8
20160121013000,803.6,803.6,811.8,101.0204,55,61.9,100,68.7,71.8,68.8
20160121014500,803.6,803.6,793.76,98.7755,55,61.9,100,68.7,71.8,68.8
20160121020000,803.6,803.6,829.84,103.2653,55,61.9,100,68.6,71.8,68.8
20160121021500,803.6,803.6,793.76,98.7755,55,61.2,100,68.6,71.8,68.8
20160121023000,803.6,803.6,793.76,98.7755,55,61.2,100,68.4,71.8,68.8
20160121024500,803.6,803.6,829.84,103.2653,55,62.1,100,68.6,71.8,68.8
20160121030000,803.6,803.6,793.76,98.7755,54,64.0,100,68.6,71.8,68.8
20160121031500,803.6,803.6,793.76,98.7755,54,64.0,100,68.6,71.8,68.8
20160121033000,803.6,803.6,793.76,98.7755,54,62.3,100,68.6,71.8,68.8
20160121034500,803.6,803.6,793.76,98.7755,54,65.5,100,68.7,71.8,68.8
20160121040000,803.6,803.6,759.32,94.4898,54,63.6,100,68.8,71.8,68.8
20160121041500,803.6,803.6,793.76,98.7755,54,66.2,100,68.9,71.8,68.8
20160121043000,803.6,803.6,793.76,98.7755,54,62.4,100,68.8,71.8,68.8
20160121044500,803.6,803.6,793.76,98.7755,54,64.4,100,68.7,71.8,68.8
20160121050000,803.6,803.6,811.8,101.0204,54,63.6,100,68.6,71.8,68.8
20160121051500,803.6,803.6,777.36,96.7347,54,62.0,100,68.6,71.8,68.8
20160121053000,803.6,803.6,793.76,98.7755,54,63.6,100,68.6,71.8,68.8
20160121054500,803.6,803.6,793.76,98.7755,54,62.4,100,68.6,71.8,68.8
20160121060000,803.6,803.6,811.8,101.0204,54,62.4,100,68.7,71.8,68.8
20160121061500,803.6,803.6,811.8,101.0204,54,64.8,100,68.6,71.8,68.8
20160121063000,803.6,803.6,793.76,98.7755,55,65.8,100,68.6,71.8,68.8
20160121064500,803.6,803.6,793.76,98.7755,55,64.1,100,69.1,71.8,68.8
20160121070000,803.6,803.6,793.76,98.7755,55,59.8,100,67.6,71.8,68.8
20160121071500,803.6,803.6,793.76,98.7755,56,61.5,100,67.9,71.8,68.8
20160121073000,803.6,803.6,777.36,96.7347,56,65.3,100,68.4,71.8,68.8
20160121074500,803.6,803.6,793.76,98.7755,56,68.4,100,68.9,71.8,68.8
20160121080000,606.8,606.8,619.92,102.1622,46,55.9,100,68.4,71.8,68.8
20160121081500,606.8,606.8,601.88,99.1892,46,55.2,100,68.0,71.8,68.8
20160121083000,606.8,606.8,626.48,103.2432,46,55.2,100,68.4,71.8,68.8
20160121084500,606.8,606.8,606.8,100.0,46,55.2,100,68.4,71.8,68.8
20160121090000,606.8,606.8,626.48,103.2432,46,55.9,100,68.5,71.8,68.8
20160121091500,606.8,606.8,595.32,98.1081,45,55.9,100,68.9,71.8,68.8
20160121093000,606.8,606.8,583.84,96.2162,45,55.9,100,68.9,71.8,68.8
20160121094500,606.8,606.8,600.24,98.9189,45,56.9,100,68.9,71.8,68.8
20160121100000,606.8,606.8,600.24,98.9189,45,56.9,100,68.9,71.8,68.8
20160121101500,606.8,606.8,600.24,98.9189,45,56.9,100,69.0,71.8,68.8
20160121103000,606.8,606.8,587.12,96.7568,45,56.9,0,68.9,71.8,68.8
20160121104500,606.8,606.8,601.88,99.1892,46,58.3,0,68.9,71.8,68.8
20160121110000,606.8,606.8,601.88,99.1892,46,57.1,0,69.1,71.8,68.8
20160121111500,606.8,606.8,595.32,98.1081,46,57.1,0,69.1,71.8,68.8
20160121113000,606.8,606.8,595.32,98.1081,46,57.1,0,69.1,71.8,68.8
20160121114500,606.8,606.8,595.32,98.1081,47,57.1,0,69.1,71.8,68.8
20160121120000,606.8,606.8,603.52,99.4595,47,57.1,0,69.1,71.8,68.8
20160121121500,606.8,606.8,621.5601,102.4324,47,57.1,0,69.2,71.8,68.8
20160121123000,606.8,606.8,606.8,100.0,47,57.1,0,69.1,71.8,68.8
20160121124500,606.8,606.8,606.8,100.0,47,57.1,0,69.2,71.8,68.8
20160121130000,606.8,606.8,606.8,100.0,47,57.1,0,69.1,71.8,68.8
20160121131500,606.8,606.8,626.48,103.2432,47,57.9,0,69.2,71.8,68.8
20160121133000,606.8,606.8,606.8,100.0,46,56.4,0,69.2,71.8,68.8
20160121134500,606.8,606.8,613.36,101.0811,46,57.1,0,68.7,71.8,68.8
20160121140000,606.8,606.8,613.36,101.0811,46,57.1,0,68.7,71.8,68.8
20160121141500,606.8,606.8,606.8,100.0,45,57.1,0,68.6,71.8,68.8
20160121143000,606.8,606.8,606.8,100.0,45,56.0,100,68.5,71.8,68.8
20160121144500,606.8,606.8,606.8,100.0,45,57.1,100,68.4,71.8,68.8
20160121150000,606.8,606.8,606.8,100.0,45,56.4,100,68.3,71.8,68.8
20160121151500,606.8,606.8,596.96,98.3784,45,56.4,100,68.8,71.8,68.8
20160121153000,606.8,606.8,596.96,98.3784,45,56.4,100,69.0,71.8,68.8
20160121154500,606.8,606.8,606.8,100.0,45,56.4,0,69.0,71.8,68.8
20160121160000,606.8,606.8,613.36,101.0811,45,57.1,0,69.1,71.8,68.8
20160121161500,606.8,606.8,600.24,98.9189,45,56.3,0,69.1,71.8,68.8
20160121163000,606.8,606.8,606.8,100.0,45,56.3,0,69.1,71.8,68.8
20160121164500,606.8,606.8,606.8,100.0,45,56.3,0,69.1,71.8,68.8
20160121170000,606.8,606.8,606.8,100.0,45,57.2,0,68.6,71.8,68.8
20160121171500,606.8,606.8,587.12,96.7568,45,57.2,100,68.3,71.8,68.8
20160121173000,606.8,606.8,596.96,98.3784,46,57.2,100,68.1,71.8,68.8
20160121174500,606.8,606.8,588.76,97.027,46,66.8,100,68.4,71.8,68.8
20160121180000,606.8,606.8,629.76,103.7838,46,62.0,100,68.7,71.8,68.8
20160121181500,606.8,606.8,619.92,102.1622,46,61.2,100,68.6,71.8,68.8
20160121183000,606.8,606.8,613.36,101.0811,46,61.2,100,68.4,71.8,68.8
20160121184500,606.8,606.8,633.04,104.3243,46,62.4,100,68.5,71.8,68.8
20160121190000,606.8,606.8,621.5601,102.4324,46,63.2,100,68.6,71.8,68.8
20160121191500,606.8,606.8,615.0,101.3514,45,61.7,100,68.6,71.8,68.8
20160121193000,606.8,606.8,606.8,100.0,45,63.6,100,68.5,71.8,68.8
20160121194500,606.8,606.8,600.24,98.9189,45,69.7,100,69.0,71.8,68.8
20160121200000,606.8,606.8,616.64,101.6216,45,56.8,0,68.7,71.8,68.8
20160121201500,606.8,606.8,595.32,98.1081,45,56.8,100,68.3,71.8,68.8
20160121203000,606.8,606.8,603.52,99.4595,45,56.0,100,68.1,71.8,68.8
20160121204500,606.8,606.8,603.52,99.4595,45,66.7,100,68.3,71.8,68.8
20160121210000,606.8,606.8,626.48,103.2432,45,66.7,100,68.6,71.8,68.8
20160121211500,606.8,606.8,626.48,103.2432,45,65.3,100,68.9,71.8,68.8
20160121213000,606.8,606.8,596.96,98.3784,45,65.3,100,68.9,71.8,68.8
20160121214500,606.8,606.8,616.64,101.6216,45,62.4,100,68.8,71.8,68.8
20160121220000,606.8,606.8,616.64,101.6216,45,61.6,100,68.7,71.8,68.8
20160121221500,606.8,606.8,616.64,101.6216,45,63.6,100,68.6,71.8,68.8
20160121223000,606.8,606.8,600.24,98.9189,45,63.6,100,68.6,71.8,68.8
20160121224500,606.8,606.8,600.24,98.9189,45,60.4,100,68.5,71.8,68.8
20160121230000,606.8,606.8,600.24,98.9189,45,61.2,100,68.4,71.8,68.8
20160121231500,606.8,606.8,613.36,101.0811,45,65.8,100,68.6,71.8,68.8
20160121233000,606.8,606.8,601.88,99.1892,45,62.8,100,68.6,71.8,68.8
20160121234500,606.8,606.8,613.36,101.0811,45,61.7,100,68.6,71.8,68.8
20160122000000,606.8,606.8,621.5601,102.4324,45,65.5,100,68.6,71.8,68.8
20160122001500,606.8,606.8,600.24,98.9189,45,67.7,100,68.6,71.8,68.8
20160122003000,606.8,606.8,600.24,98.9189,45,67.7,100,68.6,71.8,68.8
20160122004500,606.8,606.8,610.08,100.5405,45,65.8,100,68.6,71.8,68.8
20160122010000,606.8,606.8,610.08,100.5405,45,63.8,100,68.7,71.8,68.8
20160122011500,606.8,606.8,603.52,99.4595,45,63.8,100,68.7,71.8,68.8
20160122013000,606.8,606.8,610.08,100.5405,45,68.1,100,68.7,71.8,68.8
20160122014500,606.8,606.8,595.32,98.1081,45,71.5,100,68.9,71.8,68.8
20160122020000,606.8,606.8,595.32,98.1081,45,51.9,0,68.7,71.8,68.8
20160122021500,606.8,606.8,603.52,99.4595,45,50.7,100,67.8,71.8,68.8
20160122023000,606.8,606.8,619.92,102.1622,45,64.9,100,68.2,71.8,68.8
20160122024500,606.8,606.8,601.88,99.1892,45,64.9,100,68.4,71.8,68.8
20160122030000,606.8,606.8,610.08,100.5405,45,66.0,100,68.4,71.8,68.8
20160122031500,606.8,606.8,619.92,102.1622,45,69.2,100,68.4,71.8,68.8
20160122033000,606.8,606.8,590.4,97.2973,45,70.1,100,68.4,71.8,68.8
20160122034500,606.8,606.8,590.4,97.2973,45,70.1,100,68.6,71.8,68.8
20160122040000,606.8,606.8,606.8,100.0,45,66.7,100,68.7,71.8,68.8
20160122041500,606.8,606.8,590.4,97.2973,45,70.5,100,68.7,71.8,68.8
20160122043000,606.8,606.8,596.96,98.3784,45,67.7,100,68.7,71.8,68.8
20160122044500,606.8,606.8,606.8,100.0,45,65.8,100,68.7,71.8,68.8
20160122050000,606.8,606.8,616.64,101.6216,45,67.7,100,68.7,71.8,68.8
20160122051500,606.8,606.8,610.08,100.5405,45,69.7,100,68.7,71.8,68.8
20160122053000,606.8,606.8,610.08,100.5405,45,71.5,100,68.7,71.8,68.8
20160122054500,606.8,606.8,610.08,100.5405,45,69.1,100,68.7,71.8,68.8
20160122060000,606.8,606.8,610.08,100.5405,45,67.6,100,68.8,71.8,68.8
20160122061500,639.6,442.8,472.32,73.8462,39,69.0,100,68.9,71.8,68.8
20160122063000,639.6,442.8,465.76,72.8205,39,73.4,100,68.9,71.8,68.8
20160122064500,639.6,442.8,457.56,71.5385,39,56.0,0,69.0,71.8,68.8
20160122070000,639.6,442.8,451.0,70.5128,39,50.3,0,68.6,71.8,68.8
20160122071500,639.6,442.8,446.08,69.7436,39,50.3,100,67.8,71.8,68.8
20160122073000,639.6,442.8,446.08,69.7436,39,72.9,100,68.1,71.8,68.8
20160122074500,639.6,442.8,439.52,68.7179,39,73.9,100,68.7,71.8,68.8
20160122080000,639.6,442.8,446.08,69.7436,39,69.6,100,68.8,71.8,68.8
20160122081500,639.6,442.8,439.52,68.7179,39,72.4,100,69.0,71.8,68.8
20160122083000,639.6,442.8,446.08,69.7436,39,51.1,0,68.7,71.8,68.8
20160122084500,639.6,442.8,446.08,69.7436,39,50.3,0,68.7,71.8,68.8
20160122090000,639.6,442.8,452.64,70.7692,39,49.7,0,68.6,71.8,68.8
20160122091500,639.6,442.8,452.64,70.7692,39,49.7,100,68.4,71.8,68.8
20160122093000,639.6,442.8,446.08,69.7436,39,49.2,100,68.4,71.8,68.8
20160122094500,639.6,442.8,446.08,69.7436,39,49.8,100,68.2,71.8,68.8
20160122100000,639.6,442.8,446.08,69.7436,39,49.8,100,68.2,71.8,68.8
20160122101500,639.6,442.8,451.0,70.5128,39,60.3,100,68.3,71.8,68.8
20160122103000,639.6,442.8,446.08,69.7436,39,64.0,100,68.5,71.8,68.8
20160122104500,639.6,442.8,452.64,70.7692,39,64.7,100,68.8,71.8,68.8
20160122110000,639.6,442.8,439.52,68.7179,39,66.2,100,68.9,71.8,68.8
20160122111500,639.6,442.8,439.52,68.7179,39,66.2,100,68.8,71.8,68.8
20160122113000,639.6,442.8,431.32,67.4359,39,67.3,100,69.0,71.8,68.8
20160122114500,639.6,442.8,442.8,69.2308,39,64.6,100,68.8,71.8,68.8
20160122120000,639.6,442.8,429.68,67.1795,39,66.2,100,68.8,71.8,68.8
20160122121500,639.6,442.8,436.24,68.2051,39,64.9,100,68.7,71.8,68.8
20160122123000,639.6,442.8,431.32,67.4359,39,64.9,100,68.7,71.8,68.8
20160122124500,639.6,442.8,452.64,70.7692,39,64.9,100,68.8,71.8,68.8
20160122130000,639.6,442.8,442.8,69.2308,39,68.1,100,68.8,71.8,68.8
20160122131500,639.6,442.8,452.64,70.7692,39,66.8,100,68.8,71.8,68.8
20160122133000,639.6,442.8,457.56,71.5385,39,66.8,100,68.8,71.8,68.8
20160122134500,639.6,442.8,446.08,69.7436,39,64.0,100,68.9,71.8,68.8
20160122140000,639.6,442.8,446.08,69.7436,39,64.0,100,68.9,71.8,68.8
20160122141500,639.6,442.8,451.0,70.5128,39,64.0,100,68.9,71.8,68.8
20160122143000,639.6,442.8,436.24,68.2051,39,64.0,100,69.0,71.8,68.8
20160122144500,639.6,442.8,451.0,70.5128,39,50.7,0,68.9,71.8,68.8
20160122150000,639.6,442.8,442.8,69.2308,39,50.7,0,68.8,71.8,68.8
20160122151500,639.6,442.8,452.64,70.7692,39,50.7,0,68.6,71.8,68.8
20160122153000,639.6,442.8,452.64,70.7692,39,50.7,100,68.4,71.8,68.8
20160122154500,639.6,442.8,446.08,69.7436,39,50.7,100,68.3,71.8,68.8
20160122160000,639.6,442.8,436.24,68.2051,39,50.7,100,68.2,71.8,68.8
20160122161500,639.6,442.8,451.0,70.5128,39,56.3,100,68.1,71.8,68.8
20160122163000,639.6,442.8,446.08,69.7436,39,72.0,100,68.1,71.8,68.8
20160122164500,639.6,442.8,452.64,70.7692,39,78.0,100,68.0,71.8,68.8
