PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160122170000,639.6,442.8,442.8,69.2308,39,81.5,100,68.1,71.8,68.8
20160122171500,639.6,442.8,436.24,68.2051,39,81.5,100,68.2,71.8,68.8
20160122173000,639.6,442.8,446.08,69.7436,39,80.6,100,68.2,71.8,68.8
20160122174500,639.6,442.8,446.08,69.7436,39,80.6,100,68.3,71.8,68.8
20160122180000,639.6,442.8,451.0,70.5128,39,78.2,100,68.4,71.8,68.8
20160122181500,639.6,442.8,439.52,68.7179,39,79.0,100,68.4,71.8,68.8
20160122183000,639.6,442.8,439.52,68.7179,39,82.0,100,68.5,71.8,68.8
20160122184500,639.6,442.8,446.08,69.7436,39,79.8,100,68.6,71.8,68.8
20160122190000,639.6,442.8,457.56,71.5385,39,82.1,100,68.8,71.8,68.8
20160122191500,639.6,442.8,452.64,70.7692,39,80.5,100,68.8,71.8,68.8
20160122193000,639.6,442.8,459.2,71.7949,39,80.5,100,68.9,71.8,68.8
20160122194500,639.6,442.8,465.76,72.8205,39,78.2,100,69.0,71.8,68.8
20160122200000,639.6,442.8,457.56,71.5385,39,63.0,0,69.1,71.8,68.8
20160122201500,639.6,442.8,431.32,67.4359,39,50.3,0,68.8,71.8,68.8
20160122203000,639.6,442.8,446.08,69.7436,39,49.1,100,68.5,71.8,68.8
20160122204500,639.6,442.8,446.08,69.7436,39,49.1,100,68.3,71.8,68.8
20160122210000,639.6,442.8,446.08,69.7436,39,49.1,100,68.1,71.8,68.8
20160122211500,639.6,442.8,465.76,72.8205,39,71.8,100,68.1,71.8,68.8
20160122213000,639.6,442.8,436.24,68.2051,39,81.1,100,68.2,71.8,68.8
20160122214500,639.6,442.8,431.32,67.4359,39,81.1,100,68.4,71.8,68.8
20160122220000,639.6,442.8,442.8,69.2308,39,76.8,100,68.5,71.8,68.8
20160122221500,639.6,442.8,451.0,70.5128,39,82.5,100,68.6,71.8,68.8
20160122223000,639.6,442.8,451.0,70.5128,39,81.1,100,68.7,71.8,68.8
20160122224500,639.6,442.8,442.8,69.2308,39,82.5,100,68.9,71.8,68.8
20160122230000,639.6,442.8,451.0,70.5128,39,76.4,100,68.9,71.8,68.8
20160122231500,639.6,442.8,442.8,69.2308,39,82.0,100,69.0,71.8,68.8
20160122233000,639.6,442.8,451.0,70.5128,39,51.5,0,69.1,71.8,68.8
20160122234500,639.6,442.8,442.8,69.2308,39,49.5,0,68.7,71.8,68.8
20160123000000,639.6,442.8,459.2,71.7949,39,49.5,100,68.3,71.8,68.8
20160123001500,639.6,442.8,442.8,69.2308,39,49.5,100,68.2,71.8,68.8
20160123003000,639.6,442.8,451.0,70.5128,39,72.9,100,68.0,71.8,68.8
20160123004500,639.6,442.8,451.0,70.5128,39,70.8,100,68.3,71.8,68.8
20160123010000,639.6,442.8,442.8,69.2308,39,70.8,100,68.3,71.8,68.8
20160123011500,639.6,442.8,431.32,67.4359,38,70.8,100,68.4,71.8,68.8
20160123013000,639.6,442.8,436.24,68.2051,39,73.6,100,68.5,71.8,68.8
20160123014500,639.6,442.8,452.64,70.7692,39,75.3,100,68.6,71.8,68.8
20160123020000,639.6,442.8,442.8,69.2308,39,74.4,100,68.6,71.8,68.8
20160123021500,639.6,442.8,442.8,69.2308,39,72.9,100,68.7,71.8,68.8
20160123023000,639.6,442.8,431.32,67.4359,39,70.5,100,68.7,71.8,68.8
20160123024500,639.6,442.8,442.8,69.2308,39,70.5,100,68.7,71.8,68.8
20160123030000,639.6,442.8,442.8,69.2308,39,71.5,100,68.7,71.8,68.8
20160123031500,639.6,442.8,457.56,71.5385,39,71.5,100,68.7,71.8,68.8
20160123033000,639.6,442.8,446.08,69.7436,39,75.3,100,68.7,71.8,68.8
20160123034500,639.6,442.8,431.32,67.4359,39,74.3,100,68.7,71.8,68.8
20160123040000,639.6,442.8,439.52,68.7179,39,72.0,100,68.7,71.8,68.8
20160123041500,639.6,442.8,446.08,69.7436,39,70.1,100,68.7,71.8,68.8
20160123043000,639.6,442.8,446.08,69.7436,39,70.1,100,68.7,71.8,68.8
20160123044500,639.6,442.8,436.24,68.2051,39,71.6,100,68.7,71.8,68.8
20160123050000,639.6,442.8,451.0,70.5128,39,74.4,100,68.7,71.8,68.8
20160123051500,639.6,442.8,442.8,69.2308,39,73.5,100,68.7,71.8,68.8
20160123053000,639.6,442.8,442.8,69.2308,39,74.8,100,68.7,71.8,68.8
20160123054500,639.6,442.8,442.8,69.2308,39,73.9,100,68.7,71.8,68.8
20160123060000,639.6,442.8,442.8,69.2308,39,71.6,100,68.7,71.8,68.8
20160123061500,639.6,442.8,442.8,69.2308,39,73.9,100,68.8,71.8,68.8
20160123063000,639.6,442.8,459.2,71.7949,39,75.8,100,68.8,71.8,68.8
20160123064500,639.6,442.8,442.8,69.2308,39,71.5,100,68.8,71.8,68.8
20160123070000,639.6,442.8,442.8,69.2308,39,71.5,100,68.7,71.8,68.8
20160123071500,639.6,442.8,442.8,69.2308,39,74.4,100,68.7,71.8,68.8
20160123073000,639.6,442.8,442.8,69.2308,39,74.4,100,68.8,71.8,68.8
20160123074500,639.6,442.8,459.2,71.7949,39,74.4,100,68.9,71.8,68.8
20160123080000,639.6,442.8,439.52,68.7179,39,75.3,100,68.9,71.8,68.8
20160123081500,639.6,442.8,451.0,70.5128,39,52.7,0,69.0,71.8,68.8
20160123083000,639.6,442.8,439.52,68.7179,39,48.6,100,68.4,71.8,68.8
20160123084500,639.6,442.8,439.52,68.7179,39,49.4,100,68.2,71.8,68.8
20160123090000,639.6,442.8,439.52,68.7179,39,49.4,100,68.0,71.8,68.8
20160123091500,639.6,442.8,446.08,69.7436,39,71.6,100,68.2,71.8,68.8
20160123093000,639.6,442.8,446.08,69.7436,39,76.8,100,68.2,71.8,68.8
20160123094500,639.6,442.8,439.52,68.7179,39,76.8,100,68.3,71.8,68.8
20160123100000,639.6,442.8,429.68,67.1795,39,80.6,100,68.4,71.8,68.8
20160123101500,639.6,442.8,446.08,69.7436,39,77.2,100,68.5,71.8,68.8
20160123103000,639.6,442.8,439.52,68.7179,39,75.9,100,68.7,71.8,68.8
20160123104500,639.6,442.8,439.52,68.7179,39,77.1,100,68.7,71.8,68.8
20160123110000,639.6,442.8,439.52,68.7179,39,80.7,100,68.9,71.8,68.8
20160123111500,639.6,442.8,446.08,69.7436,39,53.9,0,69.0,71.8,68.8
20160123113000,639.6,442.8,436.24,68.2051,39,51.5,0,68.8,71.8,68.8
20160123114500,639.6,442.8,429.68,67.1795,39,52.2,0,68.6,71.8,68.8
20160123120000,639.6,442.8,442.8,69.2308,39,52.2,100,68.4,71.8,68.8
20160123121500,639.6,442.8,442.8,69.2308,39,52.2,100,68.3,71.8,68.8
20160123123000,639.6,442.8,436.24,68.2051,39,53.1,100,68.2,71.8,68.8
20160123124500,639.6,442.8,436.24,68.2051,39,55.1,100,68.1,71.8,68.8
20160123130000,639.6,442.8,442.8,69.2308,39,73.5,100,68.2,71.8,68.8
20160123131500,639.6,442.8,431.32,67.4359,39,78.3,100,68.2,71.8,68.8
20160123133000,639.6,442.8,436.24,68.2051,39,79.5,100,68.4,71.8,68.8
20160123134500,639.6,442.8,431.32,67.4359,39,78.7,100,69.1,71.8,68.8
20160123140000,639.6,442.8,431.32,67.4359,39,53.9,0,68.7,71.8,68.8
20160123141500,639.6,442.8,439.52,68.7179,39,53.9,0,68.6,71.8,68.8
20160123143000,639.6,442.8,446.08,69.7436,39,53.0,0,68.6,71.8,68.8
20160123144500,639.6,442.8,429.68,67.1795,39,53.0,100,68.3,71.8,68.8
20160123150000,639.6,442.8,451.0,70.5128,39,53.0,100,68.2,71.8,68.8
20160123151500,639.6,442.8,429.68,67.1795,39,55.1,100,68.1,71.8,68.8
20160123153000,639.6,442.8,446.08,69.7436,39,76.8,100,68.2,71.8,68.8
20160123154500,639.6,442.8,451.0,70.5128,39,76.8,100,68.4,71.8,68.8
20160123160000,639.6,442.8,431.32,67.4359,39,75.3,100,68.4,71.8,68.8
20160123161500,639.6,442.8,442.8,69.2308,39,74.0,100,68.6,71.8,68.8
20160123163000,639.6,442.8,451.0,70.5128,39,75.4,100,68.7,71.8,68.8
20160123164500,639.6,442.8,446.08,69.7436,39,75.4,100,68.9,71.8,68.8
20160123170000,639.6,442.8,436.24,68.2051,39,77.2,100,69.0,71.8,68.8
20160123171500,639.6,442.8,436.24,68.2051,39,53.9,0,69.1,71.8,68.8
20160123173000,639.6,442.8,451.0,70.5128,39,52.3,0,68.6,71.8,68.8
20160123174500,639.6,442.8,442.8,69.2308,39,51.1,100,68.4,71.8,68.8
20160123180000,639.6,442.8,431.32,67.4359,39,51.1,100,68.1,71.8,68.8
20160123181500,639.6,442.8,436.24,68.2051,39,62.8,100,68.0,71.8,68.8
20160123183000,639.6,442.8,451.0,70.5128,39,69.6,100,68.3,71.8,68.8
20160123184500,639.6,442.8,439.52,68.7179,39,69.6,100,68.5,71.8,68.8
20160123190000,639.6,442.8,439.52,68.7179,39,71.6,100,68.6,71.8,68.8
20160123191500,639.6,442.8,431.32,67.4359,39,72.5,100,68.7,71.8,68.8
20160123193000,639.6,442.8,442.8,69.2308,39,71.5,100,68.7,71.8,68.8
20160123194500,639.6,442.8,436.24,68.2051,39,70.5,100,68.8,71.8,68.8
20160123200000,639.6,442.8,436.24,68.2051,39,67.7,100,68.8,71.8,68.8
20160123201500,639.6,442.8,457.56,71.5385,39,71.0,100,68.9,71.8,68.8
20160123203000,639.6,442.8,442.8,69.2308,39,69.6,100,68.9,71.8,68.8
20160123204500,639.6,442.8,436.24,68.2051,39,69.6,100,68.9,71.8,68.8
20160123210000,639.6,442.8,436.24,68.2051,39,69.6,100,69.0,71.8,68.8
20160123211500,639.6,442.8,446.08,69.7436,39,72.4,100,69.0,71.8,68.8
20160123213000,639.6,442.8,436.24,68.2051,39,71.5,100,69.0,71.8,68.8
20160123214500,639.6,442.8,436.24,68.2051,39,58.5,0,69.0,71.8,68.8
20160123220000,639.6,442.8,446.08,69.7436,39,50.3,100,68.4,71.8,68.8
20160123221500,639.6,442.8,446.08,69.7436,39,49.5,100,67.9,71.8,68.8
20160123223000,639.6,442.8,451.0,70.5128,39,67.7,100,68.1,71.8,68.8
20160123224500,639.6,442.8,431.32,67.4359,39,68.7,100,68.4,71.8,68.8
20160123230000,639.6,442.8,446.08,69.7436,39,68.7,100,68.4,71.8,68.8
20160123231500,639.6,442.8,439.52,68.7179,39,72.5,100,68.5,71.8,68.8
20160123233000,639.6,442.8,439.52,68.7179,39,73.4,100,68.6,71.8,68.8
20160123234500,639.6,442.8,446.08,69.7436,39,71.0,100,68.7,71.8,68.8
20160124000000,639.6,442.8,439.52,68.7179,39,69.5,100,68.7,71.8,68.8
20160124001500,639.6,442.8,451.0,70.5128,39,68.3,100,68.7,71.8,68.8
20160124003000,639.6,442.8,446.08,69.7436,39,69.2,100,68.8,71.8,68.8
20160124004500,639.6,442.8,439.52,68.7179,39,72.5,100,68.8,71.8,68.8
20160124010000,639.6,442.8,457.56,71.5385,39,72.5,100,68.8,71.8,68.8
20160124011500,639.6,442.8,451.0,70.5128,39,72.5,100,68.8,71.8,68.8
20160124013000,639.6,442.8,451.0,70.5128,39,71.5,100,68.8,71.8,68.8
20160124014500,639.6,442.8,442.8,69.2308,39,70.1,100,68.9,71.8,68.8
20160124020000,639.6,442.8,442.8,69.2308,39,69.0,100,68.9,71.8,68.8
20160124021500,639.6,442.8,442.8,69.2308,39,68.0,100,68.9,71.8,68.8
20160124023000,639.6,442.8,442.8,69.2308,39,72.4,100,68.8,71.8,68.8
20160124024500,639.6,442.8,436.24,68.2051,39,68.1,100,68.9,71.8,68.8
20160124030000,639.6,442.8,436.24,68.2051,39,68.9,100,68.9,71.8,68.8
20160124031500,639.6,442.8,452.64,70.7692,39,71.1,100,68.8,71.8,68.8
20160124033000,639.6,442.8,439.52,68.7179,39,74.4,100,68.8,71.8,68.8
20160124034500,639.6,442.8,439.52,68.7179,39,71.0,100,68.8,71.8,68.8
20160124040000,639.6,442.8,439.52,68.7179,39,68.9,100,68.8,71.8,68.8
20160124041500,639.6,442.8,439.52,68.7179,39,67.3,100,68.8,71.8,68.8
20160124043000,639.6,442.8,446.08,69.7436,39,68.3,100,68.8,71.8,68.8
20160124044500,639.6,442.8,451.0,70.5128,39,67.4,100,68.8,71.8,68.8
20160124050000,639.6,442.8,431.32,67.4359,39,69.6,100,68.8,71.8,68.8
20160124051500,639.6,442.8,431.32,67.4359,39,73.0,100,68.8,71.8,68.8
20160124053000,639.6,442.8,436.24,68.2051,39,71.0,100,68.8,71.8,68.8
20160124054500,639.6,442.8,436.24,68.2051,39,68.6,100,68.7,71.8,68.8
20160124060000,639.6,442.8,452.64,70.7692,39,69.9,100,68.7,71.8,68.8
20160124061500,639.6,442.8,442.8,69.2308,39,69.9,100,68.7,71.8,68.8
20160124063000,639.6,442.8,451.0,70.5128,39,69.9,100,68.6,71.8,68.8
20160124064500,639.6,442.8,457.56,71.5385,39,67.3,100,68.7,71.8,68.8
20160124070000,639.6,442.8,436.24,68.2051,39,67.3,100,68.7,71.8,68.8
20160124071500,639.6,442.8,442.8,69.2308,39,71.1,100,68.6,71.8,68.8
20160124073000,639.6,442.8,451.0,70.5128,39,72.0,100,68.6,71.8,68.8
20160124074500,639.6,442.8,451.0,70.5128,39,72.9,100,68.6,71.8,68.8
20160124080000,639.6,442.8,451.0,70.5128,39,69.1,100,68.7,71.8,68.8
20160124081500,639.6,442.8,446.08,69.7436,39,68.2,100,68.7,71.8,68.8
20160124083000,639.6,442.8,446.08,69.7436,39,69.7,100,68.6,71.8,68.8
20160124084500,639.6,442.8,446.08,69.7436,39,73.1,100,68.6,71.8,68.8
20160124090000,639.6,442.8,446.08,69.7436,39,70.6,100,68.6,71.8,68.8
20160124091500,639.6,442.8,439.52,68.7179,39,74.1,100,68.6,71.8,68.8
20160124093000,639.6,442.8,439.52,68.7179,39,74.1,100,68.6,71.8,68.8
20160124094500,639.6,442.8,446.08,69.7436,39,74.1,100,68.6,71.8,68.8
20160124100000,639.6,442.8,439.52,68.7179,39,70.0,100,68.7,71.8,68.8
20160124101500,639.6,442.8,446.08,69.7436,39,70.0,100,68.7,71.8,68.8
20160124103000,639.6,442.8,436.24,68.2051,39,72.0,100,68.7,71.8,68.8
20160124104500,639.6,442.8,446.08,69.7436,39,71.1,100,68.7,71.8,68.8
20160124110000,639.6,442.8,452.64,70.7692,39,73.5,100,68.8,71.8,68.8
20160124111500,639.6,442.8,431.32,67.4359,39,74.9,100,68.8,71.8,68.8
20160124113000,639.6,442.8,436.24,68.2051,39,77.2,100,68.9,71.8,68.8
20160124114500,639.6,442.8,429.68,67.1795,39,75.8,100,69.0,71.8,68.8
20160124120000,639.6,442.8,429.68,67.1795,39,72.6,100,68.9,71.8,68.8
20160124121500,639.6,442.8,439.52,68.7179,39,72.6,100,69.0,71.8,68.8
20160124123000,639.6,442.8,439.52,68.7179,39,56.0,0,69.0,71.8,68.8
20160124124500,639.6,442.8,439.52,68.7179,39,54.4,0,68.8,71.8,68.8
20160124130000,639.6,442.8,439.52,68.7179,39,54.4,0,68.6,71.8,68.8
20160124131500,639.6,442.8,429.68,67.1795,39,54.4,100,68.5,71.8,68.8
20160124133000,639.6,442.8,424.76,66.4103,39,54.4,100,68.4,71.8,68.8
20160124134500,639.6,442.8,431.32,67.4359,39,54.4,100,68.1,71.8,68.8
20160124140000,639.6,442.8,424.76,66.4103,39,59.5,100,68.1,71.8,68.8
20160124141500,639.6,442.8,439.52,68.7179,39,76.6,100,68.3,71.8,68.8
20160124143000,639.6,442.8,451.0,70.5128,39,76.6,100,68.4,71.8,68.8
20160124144500,639.6,442.8,439.52,68.7179,39,74.8,100,68.6,71.8,68.8
20160124150000,639.6,442.8,439.52,68.7179,39,74.8,100,68.8,71.8,68.8
20160124151500,639.6,442.8,451.0,70.5128,39,74.8,100,68.9,71.8,68.8
20160124153000,639.6,442.8,429.68,67.1795,39,60.0,0,69.1,71.8,68.8
20160124154500,639.6,442.8,442.8,69.2308,39,55.6,0,69.0,71.8,68.8
20160124160000,639.6,442.8,431.32,67.4359,39,55.6,0,68.8,71.8,68.8
20160124161500,639.6,442.8,431.32,67.4359,39,54.9,0,68.7,71.8,68.8
20160124163000,639.6,442.8,464.12,72.5641,40,55.6,0,68.6,71.8,68.8
20160124164500,639.6,442.8,459.2,71.7949,39,54.8,100,68.4,71.8,68.8
20160124170000,639.6,442.8,465.76,72.8205,39,54.8,100,68.3,71.8,68.8
20160124171500,639.6,442.8,465.76,72.8205,39,54.8,100,68.2,71.8,68.8
20160124173000,639.6,442.8,446.08,69.7436,39,68.1,100,68.1,71.8,68.8
20160124174500,639.6,442.8,439.52,68.7179,39,73.1,100,68.5,71.8,68.8
20160124180000,639.6,442.8,451.0,70.5128,39,72.0,100,68.7,71.8,68.8
20160124181500,639.6,442.8,431.32,67.4359,39,72.0,100,68.7,71.8,68.8
20160124183000,639.6,442.8,442.8,69.2308,39,70.5,100,68.8,71.8,68.8
20160124184500,639.6,442.8,442.8,69.2308,39,72.0,100,68.9,71.8,68.8
20160124190000,639.6,442.8,429.68,67.1795,39,54.7,0,68.9,71.8,68.8
20160124191500,639.6,442.8,419.84,65.641,39,52.7,100,68.4,71.8,68.8
20160124193000,639.6,442.8,442.8,69.2308,39,52.7,100,68.2,71.8,68.8
20160124194500,639.6,442.8,436.24,68.2051,39,54.3,100,68.0,71.8,68.8
20160124200000,639.6,442.8,451.0,70.5128,39,70.1,100,68.4,71.8,68.8
20160124201500,639.6,442.8,439.52,68.7179,39,69.1,100,68.6,71.8,68.8
20160124203000,639.6,442.8,452.64,70.7692,39,66.8,100,68.7,71.8,68.8
20160124204500,639.6,442.8,452.64,70.7692,39,66.8,100,68.7,71.8,68.8
20160124210000,639.6,442.8,446.08,69.7436,39,66.8,100,68.8,71.8,68.8
20160124211500,639.6,442.8,459.2,71.7949,39,69.1,100,68.8,71.8,68.8
20160124213000,639.6,442.8,459.2,71.7949,39,69.1,100,68.9,71.8,68.8
20160124214500,639.6,442.8,452.64,70.7692,39,68.1,100,68.9,71.8,68.8
20160124220000,639.6,442.8,459.2,71.7949,39,67.2,100,68.9,71.8,68.8
20160124221500,639.6,442.8,459.2,71.7949,39,65.3,100,68.9,71.8,68.8
20160124223000,639.6,442.8,465.76,72.8205,39,65.3,100,68.9,71.8,68.8
20160124224500,639.6,442.8,452.64,70.7692,39,65.3,100,69.0,71.8,68.8
20160124230000,639.6,442.8,457.56,71.5385,39,65.3,100,69.0,71.8,68.8
20160124231500,639.6,442.8,472.32,73.8462,39,67.7,100,69.0,71.8,68.8
20160124233000,639.6,442.8,478.88,74.8718,39,67.7,100,69.1,71.8,68.8
20160124234500,639.6,442.8,410.0,64.1026,38,53.1,0,68.8,71.8,68.8
20160125000000,639.6,442.8,436.24,68.2051,38,52.3,0,68.7,71.8,68.8
20160125001500,639.6,442.8,452.64,70.7692,39,52.3,100,68.4,71.8,68.8
20160125003000,639.6,442.8,439.52,68.7179,39,52.3,100,68.2,71.8,68.8
20160125004500,639.6,442.8,446.08,69.7436,39,52.3,100,68.1,71.8,68.8
20160125010000,639.6,442.8,457.56,71.5385,39,70.1,100,68.3,71.8,68.8
20160125011500,639.6,442.8,439.52,68.7179,39,72.5,100,68.6,71.8,68.8
20160125013000,639.6,442.8,439.52,68.7179,39,73.4,100,68.7,71.8,68.8
20160125014500,639.6,442.8,451.0,70.5128,39,73.4,100,68.9,71.8,68.8
20160125020000,639.6,442.8,442.8,69.2308,39,71.0,100,69.0,71.8,68.8
20160125021500,639.6,442.8,452.64,70.7692,39,58.0,0,69.1,71.8,68.8
20160125023000,639.6,442.8,464.12,72.5641,39,53.5,0,68.6,71.8,68.8
20160125024500,639.6,442.8,442.8,69.2308,39,52.7,100,68.3,71.8,68.8
20160125030000,639.6,442.8,451.0,70.5128,39,52.7,100,68.1,71.8,68.8
20160125031500,639.6,442.8,429.68,67.1795,39,70.1,100,68.0,71.8,68.8
20160125033000,639.6,442.8,442.8,69.2308,39,74.8,100,68.6,71.8,68.8
20160125034500,639.6,442.8,465.76,72.8205,39,70.6,100,68.7,71.8,68.8
20160125040000,639.6,442.8,431.32,67.4359,39,70.6,100,68.8,71.8,68.8
20160125041500,639.6,442.8,439.52,68.7179,39,73.3,100,68.9,71.8,68.8
20160125043000,639.6,442.8,439.52,68.7179,39,56.2,0,69.1,71.8,68.8
20160125044500,639.6,442.8,439.52,68.7179,39,53.5,0,68.6,71.8,68.8
20160125050000,639.6,442.8,446.08,69.7436,39,53.5,100,68.3,71.8,68.8
20160125051500,639.6,442.8,436.24,68.2051,39,53.5,100,68.2,71.8,68.8
20160125053000,639.6,442.8,446.08,69.7436,39,53.5,100,68.1,71.8,68.8
20160125054500,639.6,442.8,446.08,69.7436,39,68.6,100,68.4,71.8,68.8
20160125060000,639.6,442.8,451.0,70.5128,39,67.7,100,68.6,71.8,68.8
20160125061500,639.6,442.8,439.52,68.7179,39,69.7,100,68.7,71.8,68.8
20160125063000,639.6,442.8,439.52,68.7179,39,71.5,100,68.9,71.8,68.8
20160125064500,639.6,442.8,431.32,67.4359,39,71.5,100,69.0,71.8,68.8
20160125070000,639.6,442.8,451.0,70.5128,40,56.0,0,68.9,71.8,68.8
20160125071500,639.6,442.8,459.2,71.7949,39,56.0,0,68.6,71.8,68.8
20160125073000,639.6,442.8,452.64,70.7692,39,56.0,0,68.6,71.8,68.8
20160125074500,639.6,442.8,446.08,69.7436,39,56.0,0,68.7,71.8,68.8
20160125080000,639.6,442.8,446.08,69.7436,39,56.0,100,68.4,71.8,68.8
20160125081500,639.6,442.8,452.64,70.7692,39,56.0,100,68.4,71.8,68.8
20160125083000,639.6,442.8,452.64,70.7692,39,56.0,100,68.4,71.8,68.8
20160125084500,639.6,442.8,436.24,68.2051,39,56.0,100,68.7,71.8,68.8
20160125090000,639.6,442.8,451.0,70.5128,39,56.7,100,68.6,71.8,68.8
20160125091500,639.6,442.8,459.2,71.7949,39,56.7,100,68.7,71.8,68.8
20160125093000,639.6,442.8,442.8,69.2308,39,56.7,100,68.7,71.8,68.8
20160125094500,639.6,442.8,451.0,70.5128,39,57.5,100,68.7,71.8,68.8
20160125100000,639.6,442.8,442.8,69.2308,39,56.4,100,68.7,71.8,68.8
20160125101500,639.6,442.8,451.0,70.5128,39,57.9,100,68.8,71.8,68.8
20160125103000,639.6,442.8,451.0,70.5128,39,57.9,100,68.7,71.8,68.8
20160125104500,639.6,442.8,439.52,68.7179,39,57.1,100,68.8,71.8,68.8
20160125110000,639.6,442.8,457.56,71.5385,39,56.3,100,68.8,71.8,68.8
20160125111500,639.6,442.8,436.24,68.2051,39,56.3,100,68.9,71.8,68.8
20160125113000,639.6,442.8,436.24,68.2051,39,56.3,100,69.0,71.8,68.8
20160125114500,639.6,442.8,436.24,68.2051,39,56.3,0,69.3,71.8,68.8
20160125120000,639.6,442.8,446.08,69.7436,39,56.3,0,69.6,71.8,68.8
20160125121500,639.6,442.8,457.56,71.5385,40,57.5,0,69.7,71.8,68.8
20160125123000,639.6,442.8,436.24,68.2051,39,56.8,0,69.5,71.8,68.8
20160125124500,639.6,442.8,442.8,69.2308,39,57.5,0,69.4,71.8,68.8
20160125130000,639.6,442.8,451.0,70.5128,39,56.8,0,69.4,71.8,68.8
20160125131500,639.6,442.8,436.24,68.2051,39,56.8,0,69.4,71.8,68.8
20160125133000,639.6,442.8,429.68,67.1795,39,56.0,0,69.3,71.8,68.8
20160125134500,639.6,442.8,436.24,68.2051,39,57.9,0,69.3,71.8,68.8
20160125140000,639.6,442.8,436.24,68.2051,39,57.1,0,69.4,71.8,68.8
20160125141500,639.6,442.8,451.0,70.5128,40,57.1,0,69.4,71.8,68.8
20160125143000,639.6,442.8,439.52,68.7179,40,57.1,0,69.5,71.8,68.8
20160125144500,639.6,442.8,439.52,68.7179,40,57.1,0,69.6,71.8,68.8
20160125150000,639.6,442.8,457.56,71.5385,40,57.1,0,69.6,71.8,68.8
20160125151500,639.6,442.8,442.8,69.2308,40,57.1,0,69.8,71.8,68.8
20160125153000,639.6,442.8,442.8,69.2308,40,57.1,0,69.9,71.8,68.8
20160125154500,639.6,442.8,452.64,70.7692,40,56.3,0,69.9,71.8,68.8
20160125160000,639.6,442.8,446.08,69.7436,40,56.3,0,69.9,71.8,68.8
20160125161500,639.6,442.8,452.64,70.7692,40,56.3,0,69.9,71.8,68.8
20160125163000,639.6,442.8,442.8,69.2308,40,56.3,0,70.1,71.8,68.8
20160125164500,639.6,442.8,442.8,69.2308,40,56.3,0,70.3,71.8,68.8
20160125170000,639.6,442.8,451.0,70.5128,40,57.1,0,70.2,71.8,68.8
20160125171500,639.6,442.8,436.24,68.2051,40,56.4,0,70.1,71.8,68.8
20160125173000,639.6,442.8,431.32,67.4359,40,56.4,0,69.8,71.8,68.8
20160125174500,639.6,442.8,457.56,71.5385,40,57.5,0,69.7,71.8,68.8
20160125180000,639.6,442.8,442.8,69.2308,40,56.7,0,69.6,71.8,68.8
20160125181500,639.6,442.8,442.8,69.2308,40,56.7,0,69.3,71.8,68.8
20160125183000,639.6,442.8,442.8,69.2308,40,56.7,0,69.2,71.8,68.8
20160125184500,639.6,442.8,452.64,70.7692,40,56.7,0,69.2,71.8,68.8
20160125190000,639.6,442.8,436.24,68.2051,39,56.7,0,69.3,71.8,68.8
20160125191500,639.6,442.8,446.08,69.7436,40,56.7,0,69.1,71.8,68.8
20160125193000,639.6,442.8,451.0,70.5128,40,56.7,0,69.0,71.8,68.8
20160125194500,639.6,442.8,457.56,71.5385,40,56.7,0,68.9,71.8,68.8
20160125200000,639.6,442.8,457.56,71.5385,40,56.7,0,68.8,71.8,68.8
20160125201500,639.6,442.8,442.8,69.2308,40,56.7,0,68.8,71.8,68.8
20160125203000,639.6,442.8,451.0,70.5128,40,56.0,0,68.6,71.8,68.8
20160125204500,639.6,442.8,436.24,68.2051,40,56.0,0,68.6,71.8,68.8
20160125210000,639.6,442.8,457.56,71.5385,40,56.0,0,68.6,71.8,68.8
20160125211500,639.6,442.8,451.0,70.5128,40,56.0,0,68.5,71.8,68.8
20160125213000,639.6,442.8,451.0,70.5128,39,56.0,0,68.6,71.8,68.8
20160125214500,639.6,442.8,446.08,69.7436,39,56.0,0,68.6,71.8,68.8
20160125220000,639.6,442.8,446.08,69.7436,39,56.0,0,68.6,71.8,68.8
20160125221500,639.6,442.8,446.08,69.7436,39,56.0,0,68.6,71.8,68.8
20160125223000,639.6,442.8,431.32,67.4359,39,56.0,0,68.6,71.8,68.8
20160125224500,639.6,442.8,431.32,67.4359,39,56.0,100,68.4,71.8,68.8
20160125230000,639.6,442.8,451.0,70.5128,40,56.0,100,68.3,71.8,68.8
20160125231500,639.6,442.8,446.08,69.7436,40,56.0,100,68.3,71.8,68.8
20160125233000,639.6,442.8,452.64,70.7692,40,56.0,100,68.2,71.8,68.8
20160125234500,639.6,442.8,470.68,73.5897,40,66.7,100,68.4,71.8,68.8
20160126000000,639.6,442.8,442.8,69.2308,40,68.1,100,68.7,71.8,68.8
20160126001500,639.6,442.8,451.0,70.5128,40,69.4,100,69.0,71.8,68.8
20160126003000,639.6,442.8,446.08,69.7436,40,57.6,0,68.8,71.8,68.8
20160126004500,639.6,442.8,446.08,69.7436,40,57.6,0,68.7,71.8,68.8
20160126010000,639.6,442.8,446.08,69.7436,40,56.8,0,68.6,71.8,68.8
20160126011500,639.6,442.8,451.0,70.5128,40,56.8,0,68.6,71.8,68.8
20160126013000,639.6,442.8,457.56,71.5385,40,56.8,0,68.6,71.8,68.8
20160126014500,639.6,442.8,451.0,70.5128,40,56.8,100,68.5,71.8,68.8
20160126020000,639.6,442.8,459.2,71.7949,40,56.8,100,68.4,71.8,68.8
20160126021500,639.6,442.8,459.2,71.7949,40,56.1,100,68.4,71.8,68.8
20160126023000,639.6,442.8,459.2,71.7949,40,56.1,100,68.4,71.8,68.8
20160126024500,639.6,442.8,452.64,70.7692,40,56.1,100,68.4,71.8,68.8
20160126030000,639.6,442.8,452.64,70.7692,40,56.1,100,68.5,71.8,68.8
20160126031500,639.6,442.8,452.64,70.7692,40,56.1,100,68.5,71.8,68.8
20160126033000,639.6,442.8,452.64,70.7692,40,56.7,100,68.5,71.8,68.8
20160126034500,639.6,442.8,452.64,70.7692,40,56.7,100,68.6,71.8,68.8
20160126040000,639.6,442.8,457.56,71.5385,40,56.7,100,68.4,71.8,68.8
20160126041500,639.6,442.8,451.0,70.5128,40,75.9,100,68.5,71.8,68.8
20160126043000,639.6,442.8,451.0,70.5128,40,75.9,100,69.0,71.8,68.8
20160126044500,639.6,442.8,446.08,69.7436,40,57.6,0,68.8,71.8,68.8
20160126050000,639.6,442.8,439.52,68.7179,40,56.8,0,68.6,71.8,68.8
20160126051500,639.6,442.8,424.76,66.4103,40,56.8,100,68.4,71.8,68.8
20160126053000,639.6,442.8,451.0,70.5128,40,56.8,100,68.3,71.8,68.8
20160126054500,639.6,442.8,439.52,68.7179,40,56.8,100,68.3,71.8,68.8
20160126060000,639.6,442.8,439.52,68.7179,40,56.8,100,68.2,71.8,68.8
20160126061500,639.6,442.8,446.08,69.7436,40,69.2,100,68.4,71.8,68.8
20160126063000,639.6,442.8,431.32,67.4359,40,70.1,100,68.7,71.8,68.8
20160126064500,639.6,442.8,442.8,69.2308,40,70.1,100,69.1,71.8,68.8
20160126070000,639.6,442.8,429.68,67.1795,40,56.4,0,69.2,71.8,68.8
20160126071500,639.6,442.8,424.76,66.4103,40,57.5,100,69.3,72.7,69.7
20160126073000,639.6,442.8,431.32,67.4359,40,57.5,100,69.1,72.7,69.7
20160126074500,639.6,442.8,439.52,68.7179,40,77.3,100,69.5,72.7,69.7
20160126080000,639.6,442.8,451.0,70.5128,40,58.0,0,69.7,72.7,69.7
20160126081500,639.6,442.8,436.24,68.2051,40,56.7,100,69.1,72.7,69.7
20160126083000,639.6,442.8,442.8,69.2308,40,56.7,100,68.9,72.7,69.7
20160126084500,639.6,442.8,431.32,67.4359,40,80.6,100,69.5,72.7,69.7
20160126090000,639.6,442.8,439.52,68.7179,40,71.1,100,69.9,72.7,69.7
20160126091500,639.6,442.8,439.52,68.7179,40,58.0,0,69.8,72.7,69.7
20160126093000,639.6,442.8,439.52,68.7179,40,57.2,100,69.3,72.7,69.7
20160126094500,639.6,442.8,451.0,70.5128,40,56.5,100,69.2,72.7,69.7
20160126100000,639.6,442.8,446.08,69.7436,40,56.5,100,69.1,72.7,69.7
20160126101500,639.6,442.8,429.68,67.1795,40,71.9,100,69.0,72.7,69.7
20160126103000,639.6,442.8,451.0,70.5128,40,74.5,100,69.9,72.7,69.7
20160126104500,639.6,442.8,457.56,71.5385,40,56.4,0,69.5,72.7,69.7
20160126110000,639.6,442.8,451.0,70.5128,40,56.4,100,69.3,72.7,69.7
20160126111500,639.6,442.8,451.0,70.5128,40,56.4,100,69.2,72.7,69.7
20160126113000,639.6,442.8,446.08,69.7436,40,56.4,100,69.1,72.7,69.7
20160126114500,639.6,442.8,439.52,68.7179,40,56.4,100,69.3,72.7,69.7
20160126120000,639.6,442.8,452.64,70.7692,40,56.4,100,69.7,72.7,69.7
20160126121500,639.6,442.8,436.24,68.2051,40,67.8,100,69.3,72.7,69.7
20160126123000,639.6,442.8,446.08,69.7436,40,67.8,100,69.7,72.7,69.7
20160126124500,639.6,442.8,446.08,69.7436,40,66.7,100,69.7,72.7,69.7
20160126130000,639.6,442.8,464.12,72.5641,40,64.8,100,69.7,72.7,69.7
20160126131500,639.6,442.8,452.64,70.7692,40,64.8,100,69.8,72.7,69.7
20160126133000,639.6,442.8,452.64,70.7692,40,67.4,100,69.7,72.7,69.7
20160126134500,639.6,442.8,459.2,71.7949,40,64.9,100,69.8,72.7,69.7
20160126140000,639.6,442.8,442.8,69.2308,39,68.6,100,69.8,72.7,69.7
20160126141500,639.6,442.8,431.32,67.4359,39,66.8,100,69.8,72.7,69.7
20160126143000,639.6,442.8,431.32,67.4359,39,66.8,100,69.8,72.7,69.7
20160126144500,639.6,442.8,464.12,72.5641,39,68.1,100,69.9,72.7,69.7
20160126150000,639.6,442.8,436.24,68.2051,39,54.8,0,69.7,72.7,69.7
20160126151500,639.6,442.8,446.08,69.7436,39,54.8,100,69.3,72.7,69.7
20160126153000,639.6,442.8,446.08,69.7436,39,54.8,100,69.2,72.7,69.7
20160126154500,639.6,442.8,446.08,69.7436,39,53.9,100,69.1,72.7,69.7
20160126160000,639.6,442.8,439.52,68.7179,39,73.9,100,69.2,72.7,69.7
20160126161500,639.6,442.8,439.52,68.7179,39,70.5,100,69.8,72.7,69.7
20160126163000,639.6,442.8,451.0,70.5128,39,55.6,0,69.8,72.7,69.7
20160126164500,639.6,442.8,429.68,67.1795,39,53.9,100,69.2,72.7,69.7
20160126170000,639.6,442.8,429.68,67.1795,39,53.1,100,68.8,72.7,69.7
20160126171500,639.6,442.8,439.52,68.7179,39,74.4,100,69.3,72.7,69.7
20160126173000,639.6,442.8,439.52,68.7179,39,73.4,100,69.7,72.7,69.7
20160126174500,639.6,442.8,439.52,68.7179,39,73.4,100,69.8,72.7,69.7
20160126180000,639.6,442.8,446.08,69.7436,39,74.8,100,69.9,72.7,69.7
20160126181500,639.6,442.8,436.24,68.2051,39,54.3,0,69.9,72.7,69.7
20160126183000,639.6,442.8,442.8,69.2308,39,52.8,0,69.8,72.7,69.7
20160126184500,639.6,442.8,464.12,72.5641,39,52.8,0,69.7,72.7,69.7
20160126190000,639.6,442.8,457.56,71.5385,39,52.8,0,69.6,72.7,69.7
20160126191500,639.6,442.8,446.08,69.7436,39,52.8,100,69.4,72.7,69.7
20160126193000,639.6,442.8,457.56,71.5385,39,52.8,100,69.3,72.7,69.7
20160126194500,639.6,442.8,439.52,68.7179,39,52.8,100,69.1,72.7,69.7
20160126200000,639.6,442.8,457.56,71.5385,39,64.5,100,68.9,72.7,69.7
20160126201500,639.6,442.8,439.52,68.7179,39,80.1,100,69.2,72.7,69.7
20160126203000,639.6,442.8,439.52,68.7179,39,80.1,100,69.3,72.7,69.7
20160126204500,639.6,442.8,459.2,71.7949,39,80.1,100,69.6,72.7,69.7
20160126210000,639.6,442.8,446.08,69.7436,39,77.7,100,69.7,72.7,69.7
20160126211500,639.6,442.8,451.0,70.5128,39,75.0,100,69.8,72.7,69.7
20160126213000,639.6,442.8,451.0,70.5128,39,65.2,0,70.0,72.7,69.7
20160126214500,639.6,442.8,457.56,71.5385,39,53.1,0,69.6,72.7,69.7
20160126220000,639.6,442.8,442.8,69.2308,39,53.1,100,69.2,72.7,69.7
20160126221500,639.6,442.8,457.56,71.5385,39,52.3,100,69.0,72.7,69.7
20160126223000,639.6,442.8,457.56,71.5385,39,76.3,100,69.1,72.7,69.7
20160126224500,639.6,442.8,451.0,70.5128,39,77.2,100,69.3,72.7,69.7
20160126230000,639.6,442.8,451.0,70.5128,39,77.2,100,69.5,72.7,69.7
20160126231500,639.6,442.8,451.0,70.5128,39,77.2,100,69.6,72.7,69.7
20160126233000,639.6,442.8,451.0,70.5128,39,76.4,100,69.7,72.7,69.7
20160126234500,639.6,442.8,446.08,69.7436,39,76.4,100,69.8,72.7,69.7
20160127000000,639.6,442.8,459.2,71.7949,39,75.3,100,69.8,72.7,69.7
20160127001500,639.6,442.8,446.08,69.7436,39,75.3,100,69.9,72.7,69.7
20160127003000,639.6,442.8,446.08,69.7436,39,53.9,0,69.9,72.7,69.7
20160127004500,639.6,442.8,446.08,69.7436,39,52.7,0,69.5,72.7,69.7
20160127010000,639.6,442.8,457.56,71.5385,39,51.9,100,69.2,72.7,69.7
20160127011500,639.6,442.8,436.24,68.2051,39,51.9,100,68.9,72.7,69.7
20160127013000,639.6,442.8,418.2,65.3846,39,74.9,100,69.1,72.7,69.7
20160127014500,639.6,442.8,452.64,70.7692,39,77.7,100,69.2,72.7,69.7
20160127020000,639.6,442.8,452.64,70.7692,39,79.7,100,69.6,72.7,69.7
20160127021500,639.6,442.8,442.8,69.2308,39,81.1,100,69.7,72.7,69.7
20160127023000,639.6,442.8,442.8,69.2308,39,74.4,100,69.8,72.7,69.7
20160127024500,639.6,442.8,442.8,69.2308,39,73.4,100,69.8,72.7,69.7
20160127030000,639.6,442.8,442.8,69.2308,39,73.4,100,69.8,72.7,69.7
20160127031500,639.6,442.8,431.32,67.4359,39,76.2,100,69.8,72.7,69.7
20160127033000,639.6,442.8,439.52,68.7179,39,63.0,0,70.0,72.7,69.7
20160127034500,639.6,442.8,452.64,70.7692,39,51.9,100,69.4,72.7,69.7
20160127040000,639.6,442.8,446.08,69.7436,39,51.1,100,68.9,72.7,69.7
20160127041500,639.6,442.8,446.08,69.7436,39,74.1,100,68.8,72.7,69.7
20160127043000,639.6,442.8,446.08,69.7436,39,79.6,100,69.3,72.7,69.7
20160127044500,639.6,442.8,451.0,70.5128,39,79.6,100,69.6,72.7,69.7
20160127050000,639.6,442.8,439.52,68.7179,39,78.7,100,69.8,72.7,69.7
20160127051500,639.6,442.8,439.52,68.7179,39,76.4,100,69.9,72.7,69.7
20160127053000,639.6,442.8,439.52,68.7179,39,53.1,0,69.8,72.7,69.7
20160127054500,639.6,442.8,439.52,68.7179,39,51.5,100,69.1,72.7,69.7
20160127060000,639.6,442.8,439.52,68.7179,39,51.5,100,68.8,72.7,69.7
20160127061500,639.6,442.8,439.52,68.7179,39,77.2,100,69.2,72.7,69.7
20160127063000,639.6,442.8,439.52,68.7179,39,77.2,100,69.5,72.7,69.7
20160127064500,639.6,442.8,451.0,70.5128,39,74.4,100,69.7,72.7,69.7
20160127070000,639.6,442.8,442.8,69.2308,39,78.2,100,69.8,72.7,69.7
20160127071500,639.6,442.8,431.32,67.4359,39,53.1,100,69.2,72.7,69.7
20160127073000,639.6,442.8,431.32,67.4359,39,53.1,100,68.7,72.7,69.7
20160127074500,639.6,442.8,439.52,68.7179,39,77.0,100,69.3,72.7,69.7
20160127080000,639.6,442.8,446.08,69.7436,39,70.5,100,69.7,72.7,69.7
20160127081500,639.6,442.8,446.08,69.7436,39,57.2,0,69.9,72.7,69.7
20160127083000,639.6,442.8,452.64,70.7692,39,51.9,0,69.5,72.7,69.7
20160127084500,639.6,442.8,439.52,68.7179,39,51.9,100,69.4,72.7,69.7
20160127090000,639.6,442.8,451.0,70.5128,39,51.9,100,69.4,72.7,69.7
20160127091500,639.6,442.8,436.24,68.2051,39,51.9,100,69.6,72.7,69.7
20160127093000,639.6,442.8,451.0,70.5128,39,51.9,100,69.6,72.7,69.7
20160127094500,639.6,442.8,451.0,70.5128,39,51.9,100,69.5,72.7,69.7
20160127100000,639.6,442.8,451.0,70.5128,39,51.9,100,69.4,72.7,69.7
20160127101500,639.6,442.8,446.08,69.7436,39,79.6,100,69.8,76.2,73.2
20160127103000,639.6,442.8,451.0,70.5128,39,79.6,100,70.2,76.2,73.2
20160127104500,639.6,442.8,446.08,69.7436,39,91.5,100,70.6,76.2,73.2
20160127110000,639.6,442.8,439.52,68.7179,39,89.9,100,70.8,76.1,73.1
20160127111500,639.6,442.8,429.68,67.1795,39,95.9,100,71.1,76.1,73.1
20160127113000,639.6,442.8,442.8,69.2308,39,83.9,100,71.6,76.2,73.2
20160127114500,639.6,442.8,436.24,68.2051,39,86.8,100,71.2,76.2,73.2
20160127120000,639.6,442.8,436.24,68.2051,39,85.0,100,71.2,76.1,73.1
20160127121500,639.6,442.8,436.24,68.2051,39,89.8,100,71.5,76.2,73.2
20160127123000,639.6,442.8,431.32,67.4359,39,97.2,100,71.6,76.2,73.2
20160127124500,639.6,442.8,439.52,68.7179,39,97.2,100,71.6,76.1,73.1
20160127130000,639.6,442.8,439.52,68.7179,39,94.3,100,71.2,76.2,73.2
20160127131500,639.6,442.8,439.52,68.7179,40,88.1,100,71.2,76.1,73.1
20160127133000,639.6,442.8,452.64,70.7692,40,91.5,100,71.6,76.1,73.1
20160127134500,639.6,442.8,439.52,68.7179,40,91.5,100,71.7,76.1,73.1
20160127140000,639.6,442.8,439.52,68.7179,40,94.7,100,71.7,76.1,73.1
20160127141500,639.6,442.8,452.64,70.7692,40,87.8,100,72.9,76.2,73.2
20160127143000,639.6,442.8,452.64,70.7692,40,58.0,100,72.9,76.1,73.1
20160127144500,639.6,442.8,446.08,69.7436,40,80.8,100,72.1,76.1,73.1
20160127150000,639.6,442.8,446.08,69.7436,39,79.6,100,72.8,76.1,73.1
20160127151500,639.6,442.8,436.24,68.2051,39,77.7,100,72.8,76.1,73.1
20160127153000,639.6,442.8,436.24,68.2051,39,79.1,100,72.7,76.1,73.1
20160127154500,639.6,442.8,429.68,67.1795,39,83.2,100,72.6,76.1,73.1
20160127160000,639.6,442.8,436.24,68.2051,39,88.6,100,72.3,76.1,73.1
20160127161500,639.6,442.8,436.24,68.2051,39,88.6,100,73.0,76.1,73.1
20160127163000,639.6,442.8,436.24,68.2051,39,57.2,0,72.8,76.1,73.1
20160127164500,639.6,442.8,446.08,69.7436,39,71.9,100,71.8,76.1,73.1
20160127170000,639.6,442.8,446.08,69.7436,39,83.2,100,72.4,76.1,73.1
20160127171500,639.6,442.8,436.24,68.2051,39,84.9,100,72.6,76.1,73.1
20160127173000,639.6,442.8,442.8,69.2308,39,84.9,100,72.7,76.1,73.1
20160127174500,639.6,442.8,451.0,70.5128,39,84.9,100,72.8,76.1,73.1
20160127180000,639.6,442.8,431.32,67.4359,39,81.1,100,72.9,76.1,73.1
20160127181500,639.6,442.8,436.24,68.2051,39,84.3,100,73.1,76.1,73.1
20160127183000,639.6,442.8,436.24,68.2051,39,86.1,100,73.2,76.1,73.1
20160127184500,639.6,442.8,431.32,67.4359,39,59.7,0,73.2,76.1,73.1
20160127190000,639.6,442.8,442.8,69.2308,39,59.7,100,71.9,76.1,73.1
20160127191500,639.6,442.8,419.84,65.641,39,76.8,100,72.4,76.1,73.1
20160127193000,639.6,442.8,431.32,67.4359,39,76.8,100,72.7,76.1,73.1
20160127194500,639.6,442.8,451.0,70.5128,39,78.8,100,72.7,76.1,73.1
20160127200000,639.6,442.8,439.52,68.7179,39,78.8,100,72.8,76.1,73.1
20160127201500,639.6,442.8,451.0,70.5128,39,80.2,100,72.9,76.1,73.1
20160127203000,639.6,442.8,436.24,68.2051,39,82.1,100,73.0,76.1,73.1
20160127204500,639.6,442.8,452.64,70.7692,39,81.1,100,73.0,76.1,73.1
20160127210000,639.6,442.8,446.08,69.7436,39,83.8,100,72.9,76.1,73.1
20160127211500,639.6,442.8,439.52,68.7179,39,86.2,100,73.0,76.1,73.1
20160127213000,639.6,442.8,439.52,68.7179,39,86.2,100,73.0,76.1,73.1
20160127214500,639.6,442.8,446.08,69.7436,39,85.0,100,73.1,76.1,73.1
20160127220000,639.6,442.8,446.08,69.7436,39,85.0,100,73.1,76.1,73.1
20160127221500,639.6,442.8,439.52,68.7179,39,85.0,100,73.1,76.1,73.1
20160127223000,639.6,442.8,452.64,70.7692,39,83.6,100,73.2,76.1,73.1
20160127224500,639.6,442.8,452.64,70.7692,39,81.5,100,73.2,76.1,73.1
20160127230000,639.6,442.8,431.32,67.4359,39,56.8,0,73.1,76.1,73.1
20160127231500,639.6,442.8,446.08,69.7436,39,65.1,100,71.8,76.1,73.1
20160127233000,639.6,442.8,431.32,67.4359,39,82.6,100,72.5,76.1,73.1
20160127234500,639.6,442.8,442.8,69.2308,39,79.6,100,72.7,76.1,73.1
20160128000000,639.6,442.8,436.24,68.2051,39,84.3,100,72.9,76.1,73.1
20160128001500,639.6,442.8,457.56,71.5385,39,83.1,100,72.9,76.1,73.1
20160128003000,639.6,442.8,451.0,70.5128,39,82.0,100,72.9,76.1,73.1
20160128004500,639.6,442.8,446.08,69.7436,39,80.6,100,73.0,76.1,73.1
20160128010000,639.6,442.8,452.64,70.7692,39,83.7,100,73.1,76.1,73.1
20160128011500,639.6,442.8,452.64,70.7692,39,82.0,100,73.1,76.1,73.1
20160128013000,639.6,442.8,442.8,69.2308,39,82.0,100,73.1,76.1,73.1
20160128014500,639.6,442.8,442.8,69.2308,39,76.8,100,73.1,76.1,73.1
20160128020000,639.6,442.8,442.8,69.2308,39,83.1,100,73.1,76.1,73.1
20160128021500,639.6,442.8,442.8,69.2308,39,81.1,100,73.1,76.1,73.1
20160128023000,639.6,442.8,451.0,70.5128,39,79.3,100,73.2,76.1,73.1
20160128024500,639.6,442.8,439.52,68.7179,39,82.5,100,73.1,76.1,73.1
20160128030000,639.6,442.8,451.0,70.5128,39,82.5,100,73.1,76.1,73.1
20160128031500,639.6,442.8,439.52,68.7179,39,80.4,100,73.1,76.1,73.1
20160128033000,639.6,442.8,446.08,69.7436,39,78.7,100,73.2,76.1,73.1
20160128034500,639.6,442.8,451.0,70.5128,39,83.1,100,73.2,76.1,73.1
20160128040000,639.6,442.8,436.24,68.2051,39,81.5,100,73.2,76.1,73.1
20160128041500,639.6,442.8,457.56,71.5385,39,78.2,100,73.2,76.1,73.1
20160128043000,639.6,442.8,452.64,70.7692,39,82.5,100,73.2,76.1,73.1
20160128044500,639.6,442.8,452.64,70.7692,39,80.7,100,73.2,76.1,73.1
20160128050000,639.6,442.8,452.64,70.7692,39,76.9,100,73.2,76.1,73.1
20160128051500,639.6,442.8,459.2,71.7949,39,82.5,100,73.2,76.1,73.1
20160128053000,639.6,442.8,431.32,67.4359,39,81.6,100,73.2,76.1,73.1
20160128054500,639.6,442.8,442.8,69.2308,39,65.1,0,73.3,76.1,73.1
20160128060000,639.6,442.8,442.8,69.2308,39,53.4,100,71.9,76.1,73.1
20160128061500,639.6,442.8,451.0,70.5128,39,81.1,100,72.5,76.1,73.1
20160128063000,639.6,442.8,442.8,69.2308,39,80.1,100,72.7,76.1,73.1
20160128064500,639.6,442.8,442.8,69.2308,39,81.5,100,72.9,76.1,73.1
20160128070000,639.6,442.8,431.32,67.4359,39,79.6,100,72.7,76.1,73.1
20160128071500,639.6,442.8,439.52,68.7179,39,76.4,100,72.8,76.1,73.1
20160128073000,639.6,442.8,439.52,68.7179,39,84.3,100,73.0,76.1,73.1
20160128074500,639.6,442.8,439.52,68.7179,39,82.1,100,72.1,76.1,73.1
20160128080000,639.6,442.8,431.32,67.4359,39,91.1,100,72.3,76.1,73.1
20160128081500,639.6,442.8,451.0,70.5128,39,83.7,100,72.6,76.1,73.1
20160128083000,639.6,442.8,429.68,67.1795,39,92.9,100,72.6,76.1,73.1
20160128084500,639.6,442.8,439.52,68.7179,39,94.1,100,72.1,76.1,73.1
20160128090000,639.6,442.8,431.32,67.4359,39,95.3,100,72.2,76.1,73.1
20160128091500,639.6,442.8,442.8,69.2308,40,95.3,100,72.3,76.1,73.1
20160128093000,639.6,442.8,442.8,69.2308,40,93.5,100,72.4,76.1,73.1
20160128094500,639.6,442.8,451.0,70.5128,40,89.2,100,72.6,76.1,73.1
20160128100000,639.6,442.8,451.0,70.5128,40,89.2,100,72.4,76.1,73.1
20160128101500,639.6,442.8,439.52,68.7179,40,86.2,100,72.4,76.1,73.1
20160128103000,639.6,442.8,451.0,70.5128,40,86.2,100,72.4,76.1,73.1
20160128104500,639.6,442.8,446.08,69.7436,39,92.3,100,72.4,76.1,73.1
20160128110000,639.6,442.8,446.08,69.7436,39,92.3,100,72.5,76.1,73.1
20160128111500,639.6,442.8,446.08,69.7436,39,95.3,100,72.6,76.1,73.1
20160128113000,639.6,442.8,439.52,68.7179,39,86.2,100,72.7,76.1,73.1
20160128114500,639.6,442.8,431.32,67.4359,39,87.5,100,72.6,76.1,73.1
20160128120000,639.6,442.8,477.24,74.6154,40,57.2,0,73.3,76.1,73.1
20160128121500,639.6,442.8,470.68,73.5897,40,57.2,100,72.3,76.1,73.1
20160128123000,639.6,442.8,446.08,69.7436,40,78.7,100,72.4,76.1,73.1
20160128124500,639.6,442.8,436.24,68.2051,40,68.7,100,72.7,76.1,73.1
20160128130000,639.6,442.8,451.0,70.5128,40,71.6,100,72.6,76.1,73.1
20160128131500,639.6,442.8,451.0,70.5128,40,76.3,100,72.8,76.1,73.1
20160128133000,639.6,442.8,439.52,68.7179,40,77.2,100,73.0,76.1,73.1
20160128134500,639.6,442.8,457.56,71.5385,40,58.0,100,72.7,76.1,73.1
20160128140000,639.6,442.8,457.56,71.5385,40,56.4,100,72.1,76.1,73.1
20160128141500,639.6,442.8,457.56,71.5385,39,72.5,100,72.5,76.1,73.1
20160128143000,639.6,442.8,446.08,69.7436,39,72.5,100,72.8,76.1,73.1
20160128144500,639.6,442.8,457.56,71.5385,39,72.5,100,72.7,76.1,73.1
20160128150000,639.6,442.8,451.0,70.5128,39,76.8,100,72.8,76.1,73.1
20160128151500,639.6,442.8,457.56,71.5385,39,72.0,100,72.9,76.1,73.1
20160128153000,639.6,442.8,436.24,68.2051,39,72.0,100,72.9,76.1,73.1
20160128154500,639.6,442.8,436.24,68.2051,39,76.4,100,72.8,76.1,73.1
20160128160000,639.6,442.8,446.08,69.7436,40,79.6,100,73.1,76.1,73.1
20160128161500,639.6,442.8,457.56,71.5385,40,76.2,100,73.3,76.1,73.1
20160128163000,639.6,442.8,478.88,74.8718,40,56.4,100,72.8,76.1,73.1
20160128164500,639.6,442.8,457.56,71.5385,39,56.4,100,72.4,76.1,73.1
20160128170000,639.6,442.8,446.08,69.7436,39,72.2,100,72.2,76.1,73.1
20160128171500,639.6,442.8,439.52,68.7179,39,75.9,100,72.5,76.1,73.1
20160128173000,639.6,442.8,439.52,68.7179,39,81.1,100,72.6,76.1,73.1
20160128174500,639.6,442.8,451.0,70.5128,43,76.7,100,72.7,76.1,73.1
20160128180000,639.6,442.8,429.68,67.1795,41,75.9,100,72.8,76.1,73.1
20160128181500,639.6,442.8,429.68,67.1795,41,79.1,100,72.9,76.1,73.1
20160128183000,639.6,442.8,442.8,69.2308,41,79.1,100,72.9,76.1,73.1
20160128184500,639.6,442.8,442.8,69.2308,41,75.8,100,72.9,76.1,73.1
20160128190000,639.6,442.8,442.8,69.2308,41,72.5,100,72.9,76.1,73.1
20160128191500,639.6,442.8,459.2,71.7949,40,73.5,100,72.9,76.1,73.1
20160128193000,639.6,442.8,442.8,69.2308,39,75.3,100,72.9,76.1,73.1
20160128194500,639.6,442.8,451.0,70.5128,39,75.3,100,72.9,76.1,73.1
20160128200000,639.6,442.8,451.0,70.5128,39,77.3,100,72.9,76.1,73.1
20160128201500,639.6,442.8,436.24,68.2051,39,79.7,100,72.9,76.1,73.1
20160128203000,639.6,442.8,436.24,68.2051,39,78.7,100,72.9,76.1,73.1
20160128204500,639.6,442.8,436.24,68.2051,39,76.2,100,72.8,76.1,73.1
20160128210000,639.6,442.8,431.32,67.4359,39,73.9,100,72.8,76.1,73.1
20160128211500,639.6,442.8,446.08,69.7436,39,73.9,100,72.8,76.1,73.1
20160128213000,639.6,442.8,439.52,68.7179,39,75.3,100,72.9,76.1,73.1
20160128214500,639.6,442.8,424.76,66.4103,39,73.9,100,72.8,76.1,73.1
20160128220000,639.6,442.8,431.32,67.4359,39,76.2,100,72.8,76.1,73.1
20160128221500,639.6,442.8,446.08,69.7436,39,79.1,100,72.8,76.1,73.1
20160128223000,639.6,442.8,439.52,68.7179,39,78.2,100,72.8,76.1,73.1
20160128224500,639.6,442.8,424.76,66.4103,39,78.2,100,72.8,76.1,73.1
20160128230000,639.6,442.8,436.24,68.2051,39,75.1,100,72.8,76.1,73.1
20160128231500,639.6,442.8,431.32,67.4359,39,75.1,100,72.9,76.1,73.1
20160128233000,639.6,442.8,419.84,65.641,39,77.1,100,72.9,76.1,73.1
20160128234500,639.6,442.8,436.24,68.2051,39,76.3,100,72.9,76.1,73.1
20160129000000,639.6,442.8,451.0,70.5128,39,76.3,100,73.0,76.1,73.1
20160129001500,639.6,442.8,439.52,68.7179,39,79.9,100,73.0,76.1,73.1
20160129003000,639.6,442.8,439.52,68.7179,39,79.9,100,73.1,76.1,73.1
20160129004500,639.6,442.8,439.52,68.7179,39,78.7,100,73.1,76.1,73.1
20160129010000,639.6,442.8,459.2,71.7949,39,74.4,100,73.1,76.1,73.1
20160129011500,639.6,442.8,439.52,68.7179,39,79.1,100,73.1,76.1,73.1
20160129013000,639.6,442.8,439.52,68.7179,39,76.1,100,73.2,76.1,73.1
20160129014500,639.6,442.8,439.52,68.7179,39,75.3,100,73.1,76.1,73.1
20160129020000,639.6,442.8,439.52,68.7179,39,75.3,100,73.1,76.1,73.1
20160129021500,639.6,442.8,439.52,68.7179,39,79.2,100,73.1,76.1,73.1
20160129023000,639.6,442.8,457.56,71.5385,39,80.6,100,73.1,76.1,73.1
20160129024500,639.6,442.8,451.0,70.5128,39,78.7,100,73.1,76.1,73.1
20160129030000,639.6,442.8,439.52,68.7179,39,74.8,100,73.1,76.1,73.1
20160129031500,639.6,442.8,439.52,68.7179,39,74.8,100,73.1,76.1,73.1
20160129033000,639.6,442.8,439.52,68.7179,39,76.3,100,73.1,76.1,73.1
20160129034500,639.6,442.8,439.52,68.7179,39,76.3,100,73.1,76.1,73.1
20160129040000,639.6,442.8,439.52,68.7179,39,80.2,100,73.1,76.1,73.1
20160129041500,639.6,442.8,439.52,68.7179,39,78.8,100,73.1,76.1,73.1
20160129043000,639.6,442.8,439.52,68.7179,39,80.0,100,73.1,76.1,73.1
20160129044500,639.6,442.8,446.08,69.7436,39,80.0,100,73.1,76.1,73.1
20160129050000,639.6,442.8,429.68,67.1795,39,82.1,100,73.0,76.1,73.1
20160129051500,639.6,442.8,419.84,65.641,39,88.0,100,73.3,76.1,73.1
20160129053000,639.6,442.8,424.76,66.4103,39,53.1,100,72.3,76.1,73.1
20160129054500,639.6,442.8,419.84,65.641,39,73.9,100,72.1,76.1,73.1
20160129060000,639.6,442.8,439.52,68.7179,39,74.8,100,72.4,76.1,73.1
20160129061500,639.6,442.8,451.0,70.5128,39,74.8,100,72.5,76.1,73.1
20160129063000,639.6,442.8,446.08,69.7436,39,78.8,100,72.7,76.1,73.1
20160129064500,639.6,442.8,436.24,68.2051,39,81.5,100,72.8,76.1,73.1
20160129070000,639.6,442.8,431.32,67.4359,39,81.5,100,72.8,76.1,73.1
20160129071500,639.6,442.8,442.8,69.2308,39,80.6,100,72.9,76.1,73.1
20160129073000,639.6,442.8,442.8,69.2308,39,80.6,100,72.8,76.1,73.1
20160129074500,639.6,442.8,429.68,67.1795,39,78.1,100,72.8,76.1,73.1
20160129080000,639.6,442.8,439.52,68.7179,39,80.2,100,72.9,76.1,73.1
20160129081500,639.6,442.8,439.52,68.7179,39,89.7,100,72.6,76.1,73.1
20160129083000,639.6,442.8,439.52,68.7179,39,94.1,100,72.4,76.1,73.1
20160129084500,639.6,442.8,429.68,67.1795,39,94.1,100,72.6,76.1,73.1
20160129090000,639.6,442.8,442.8,69.2308,39,94.1,100,72.7,76.1,73.1
20160129091500,639.6,442.8,442.8,69.2308,40,81.2,100,72.7,76.1,73.1
20160129093000,639.6,442.8,436.24,68.2051,39,81.2,100,72.6,76.1,73.1
20160129094500,639.6,442.8,429.68,67.1795,39,82.9,100,72.4,76.1,73.1
20160129100000,639.6,442.8,429.68,67.1795,39,82.9,100,72.4,76.1,73.1
20160129101500,639.6,442.8,436.24,68.2051,40,85.1,100,72.6,76.1,73.1
20160129103000,639.6,442.8,442.8,69.2308,40,91.0,100,72.3,76.1,73.1
20160129104500,639.6,442.8,442.8,69.2308,40,94.8,100,72.4,76.1,73.1
20160129110000,639.6,442.8,431.32,67.4359,40,93.1,100,72.8,76.1,73.1
20160129111500,639.6,442.8,436.24,68.2051,40,83.8,100,72.7,76.1,73.1
20160129113000,639.6,442.8,436.24,68.2051,40,83.8,100,72.7,76.1,73.1
20160129114500,639.6,442.8,431.32,67.4359,40,82.4,100,72.8,76.1,73.1
20160129120000,639.6,442.8,419.84,65.641,40,85.2,100,72.8,76.1,73.1
20160129121500,639.6,442.8,446.08,69.7436,40,90.1,100,72.9,76.1,73.1
20160129123000,639.6,442.8,452.64,70.7692,40,85.5,100,72.7,76.1,73.1
20160129124500,639.6,442.8,439.52,68.7179,40,83.2,100,72.6,76.1,73.1
20160129130000,639.6,442.8,439.52,68.7179,40,89.4,100,72.6,76.1,73.1
20160129131500,639.6,442.8,451.0,70.5128,40,90.3,100,72.9,76.1,73.1
20160129133000,639.6,442.8,457.56,71.5385,40,82.6,100,72.6,76.1,73.1
20160129134500,639.6,442.8,439.52,68.7179,40,84.8,100,72.6,76.1,73.1
20160129140000,639.6,442.8,457.56,71.5385,40,90.4,100,72.4,76.1,73.1
20160129141500,639.6,442.8,452.64,70.7692,40,84.3,100,72.4,76.1,73.1
20160129143000,639.6,442.8,452.64,70.7692,40,83.2,100,72.6,76.1,73.1
20160129144500,639.6,442.8,452.64,70.7692,40,86.9,100,72.5,76.1,73.1
20160129150000,639.6,442.8,442.8,69.2308,39,91.7,100,72.6,76.1,73.1
20160129151500,639.6,442.8,442.8,69.2308,39,81.6,100,73.0,76.1,73.1
20160129153000,639.6,442.8,442.8,69.2308,39,67.8,0,73.6,76.1,73.1
20160129154500,639.6,442.8,442.8,69.2308,39,56.8,0,72.9,76.1,73.1
20160129160000,639.6,442.8,451.0,70.5128,39,58.0,100,72.6,76.1,73.1
20160129161500,639.6,442.8,431.32,67.4359,39,58.0,100,72.2,76.1,73.1
20160129163000,639.6,442.8,446.08,69.7436,40,72.5,100,72.7,76.1,73.1
20160129164500,639.6,442.8,439.52,68.7179,40,74.6,100,72.9,76.1,73.1
20160129170000,639.6,442.8,429.68,67.1795,40,76.3,100,73.1,76.1,73.1
20160129171500,639.6,442.8,439.52,68.7179,40,72.0,100,73.2,76.1,73.1
20160129173000,639.6,442.8,446.08,69.7436,40,73.5,100,73.3,76.1,73.1
20160129174500,639.6,442.8,451.0,70.5128,40,72.7,100,73.2,76.1,73.1
20160129180000,639.6,442.8,451.0,70.5128,40,72.7,100,73.3,76.1,73.1
20160129181500,639.6,442.8,451.0,70.5128,40,72.7,100,73.2,76.1,73.1
20160129183000,639.6,442.8,451.0,70.5128,40,71.1,100,73.2,76.1,73.1
20160129184500,639.6,442.8,459.2,71.7949,40,74.1,100,73.2,76.1,73.1
20160129190000,639.6,442.8,452.64,70.7692,40,74.1,100,73.2,76.1,73.1
20160129191500,639.6,442.8,452.64,70.7692,40,70.6,100,73.2,76.1,73.1
20160129193000,639.6,442.8,439.52,68.7179,39,73.3,100,73.2,76.1,73.1
20160129194500,639.6,442.8,431.32,67.4359,39,74.8,100,73.1,76.1,73.1
20160129200000,639.6,442.8,439.52,68.7179,39,71.9,100,73.1,76.1,73.1
20160129201500,639.6,442.8,424.76,66.4103,39,71.9,100,73.1,76.1,73.1
20160129203000,639.6,442.8,439.52,68.7179,40,71.9,100,73.1,76.1,73.1
20160129204500,639.6,442.8,439.52,68.7179,40,75.5,100,73.0,76.1,73.1
20160129210000,639.6,442.8,439.52,68.7179,40,71.5,100,73.0,76.1,73.1
20160129211500,639.6,442.8,439.52,68.7179,40,71.5,100,72.9,76.1,73.1
20160129213000,639.6,442.8,439.52,68.7179,40,75.1,100,72.9,76.1,73.1
20160129214500,639.6,442.8,431.32,67.4359,40,73.8,100,72.9,76.1,73.1
20160129220000,639.6,442.8,446.08,69.7436,40,70.1,100,72.9,76.1,73.1
20160129221500,639.6,442.8,452.64,70.7692,40,71.6,100,72.9,76.1,73.1
20160129223000,639.6,442.8,452.64,70.7692,40,73.9,100,72.8,76.1,73.1
20160129224500,639.6,442.8,436.24,68.2051,40,70.1,100,72.8,76.1,73.1
20160129230000,639.6,442.8,446.08,69.7436,40,71.6,100,72.8,76.1,73.1
20160129231500,639.6,442.8,436.24,68.2051,39,74.4,100,72.8,76.1,73.1
20160129233000,639.6,442.8,442.8,69.2308,39,76.7,100,72.7,76.1,73.1
20160129234500,639.6,442.8,442.8,69.2308,39,74.4,100,72.8,76.1,73.1
20160130000000,639.6,442.8,451.0,70.5128,39,73.5,100,72.8,76.1,73.1
