PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160130001500,639.6,442.8,446.08,69.7436,39,74.9,100,72.9,76.1,73.1
20160130003000,639.6,442.8,439.52,68.7179,39,74.9,100,72.9,76.1,73.1
20160130004500,639.6,442.8,451.0,70.5128,39,77.3,100,72.9,76.1,73.1
20160130010000,639.6,442.8,451.0,70.5128,39,79.6,100,72.9,76.1,73.1
20160130011500,639.6,442.8,431.32,67.4359,39,78.7,100,73.0,76.1,73.1
20160130013000,639.6,442.8,413.28,64.6154,38,76.8,100,73.2,76.1,73.1
20160130014500,639.6,442.8,436.24,68.2051,39,75.7,100,73.1,76.1,73.1
20160130020000,639.6,442.8,446.08,69.7436,39,79.1,100,73.1,76.1,73.1
20160130021500,639.6,442.8,436.24,68.2051,39,81.1,100,73.2,76.1,73.1
20160130023000,639.6,442.8,452.64,70.7692,39,75.4,100,73.2,76.1,73.1
20160130024500,639.6,442.8,439.52,68.7179,39,75.4,100,73.2,76.1,73.1
20160130030000,639.6,442.8,429.68,67.1795,39,76.9,100,73.1,76.1,73.1
20160130031500,639.6,442.8,436.24,68.2051,39,79.1,100,73.1,76.1,73.1
20160130033000,639.6,442.8,442.8,69.2308,39,80.1,100,73.2,76.1,73.1
20160130034500,639.6,442.8,451.0,70.5128,39,77.2,100,73.1,76.1,73.1
20160130040000,639.6,442.8,436.24,68.2051,39,74.8,100,73.1,76.1,73.1
20160130041500,639.6,442.8,442.8,69.2308,39,74.8,100,73.0,76.1,73.1
20160130043000,639.6,442.8,442.8,69.2308,39,76.1,100,73.0,76.1,73.1
20160130044500,639.6,442.8,431.32,67.4359,39,74.9,100,73.0,76.1,73.1
20160130050000,639.6,442.8,446.08,69.7436,39,77.8,100,73.0,76.1,73.1
20160130051500,639.6,442.8,436.24,68.2051,39,80.6,100,73.0,76.1,73.1
20160130053000,639.6,442.8,429.68,67.1795,39,80.6,100,73.1,76.1,73.1
20160130054500,639.6,442.8,429.68,67.1795,39,80.6,100,73.2,76.1,73.1
20160130060000,639.6,442.8,429.68,67.1795,39,78.3,100,73.3,76.1,73.1
20160130061500,639.6,442.8,419.84,65.641,39,56.8,0,73.2,76.1,73.1
20160130063000,639.6,442.8,429.68,67.1795,39,55.0,100,72.3,76.1,73.1
20160130064500,639.6,442.8,419.84,65.641,39,62.2,100,72.2,76.1,73.1
20160130070000,639.6,442.8,436.24,68.2051,39,74.4,100,72.5,76.1,73.1
20160130071500,639.6,442.8,436.24,68.2051,39,77.2,100,72.6,76.1,73.1
20160130073000,639.6,442.8,436.24,68.2051,39,77.2,100,72.9,76.1,73.1
20160130074500,639.6,442.8,446.08,69.7436,39,80.7,100,73.1,76.1,73.1
20160130080000,639.6,442.8,436.24,68.2051,39,83.1,100,73.2,76.1,73.1
20160130081500,639.6,442.8,452.64,70.7692,39,81.5,100,73.1,76.1,73.1
20160130083000,639.6,442.8,436.24,68.2051,39,80.1,100,73.1,76.1,73.1
20160130084500,639.6,442.8,459.2,71.7949,39,77.2,100,73.2,76.1,73.1
20160130090000,639.6,442.8,436.24,68.2051,39,79.2,100,73.2,76.1,73.1
20160130091500,639.6,442.8,446.08,69.7436,39,82.8,100,73.4,76.1,73.1
20160130093000,639.6,442.8,429.68,67.1795,39,58.4,0,73.1,76.1,73.1
20160130094500,639.6,442.8,442.8,69.2308,39,58.4,0,72.9,76.1,73.1
20160130100000,639.6,442.8,451.0,70.5128,39,57.2,100,72.7,76.1,73.1
20160130101500,639.6,442.8,442.8,69.2308,39,56.4,100,72.7,76.1,73.1
20160130103000,639.6,442.8,429.68,67.1795,39,58.0,100,72.6,76.1,73.1
20160130104500,639.6,442.8,429.68,67.1795,39,58.0,100,72.4,76.1,73.1
20160130110000,639.6,442.8,439.52,68.7179,39,82.0,100,72.4,76.1,73.1
20160130111500,639.6,442.8,429.68,67.1795,39,82.0,100,72.6,76.1,73.1
20160130113000,639.6,442.8,418.2,65.3846,39,80.0,100,72.7,76.1,73.1
20160130114500,639.6,442.8,418.2,65.3846,39,81.1,100,73.0,76.1,73.1
20160130120000,639.6,442.8,439.52,68.7179,39,86.2,100,73.1,76.1,73.1
20160130121500,639.6,442.8,439.52,68.7179,39,65.4,0,73.3,76.1,73.1
20160130123000,639.6,442.8,431.32,67.4359,39,58.4,0,72.9,76.1,73.1
20160130124500,639.6,442.8,436.24,68.2051,39,58.4,100,72.8,76.1,73.1
20160130130000,639.6,442.8,451.0,70.5128,39,57.6,100,72.3,76.1,73.1
20160130131500,639.6,442.8,451.0,70.5128,39,65.3,100,72.3,76.1,73.1
20160130133000,639.6,442.8,442.8,69.2308,39,74.4,100,72.6,76.1,73.1
20160130134500,639.6,442.8,452.64,70.7692,39,74.4,100,72.8,76.1,73.1
20160130140000,639.6,442.8,452.64,70.7692,39,78.2,100,72.9,76.1,73.1
20160130141500,639.6,442.8,442.8,69.2308,39,74.9,100,73.0,76.1,73.1
20160130143000,639.6,442.8,464.12,72.5641,39,74.9,100,73.1,76.1,73.1
20160130144500,639.6,442.8,457.56,71.5385,39,77.5,100,73.1,76.1,73.1
20160130150000,639.6,442.8,457.56,71.5385,39,74.8,100,72.8,76.1,73.1
20160130151500,639.6,442.8,457.56,71.5385,39,79.6,100,72.4,76.1,73.1
20160130153000,639.6,442.8,442.8,69.2308,39,83.8,100,72.4,76.1,73.1
20160130154500,639.6,442.8,452.64,70.7692,39,85.7,100,72.6,76.1,73.1
20160130160000,639.6,442.8,452.64,70.7692,39,89.6,100,72.7,76.1,73.1
20160130161500,639.6,442.8,452.64,70.7692,39,82.1,100,72.7,76.1,73.1
20160130163000,639.6,442.8,439.52,68.7179,39,83.8,100,72.6,76.1,73.1
20160130164500,639.6,442.8,418.2,65.3846,39,80.9,0,73.4,76.1,73.1
20160130170000,639.6,442.8,431.32,67.4359,39,58.0,0,72.9,76.1,73.1
20160130171500,639.6,442.8,431.32,67.4359,39,57.2,100,72.6,76.1,73.1
20160130173000,639.6,442.8,431.32,67.4359,39,57.2,100,72.3,76.1,73.1
20160130174500,639.6,442.8,431.32,67.4359,39,76.3,100,72.4,76.1,73.1
20160130180000,639.6,442.8,436.24,68.2051,39,73.9,100,72.8,76.1,73.1
20160130181500,639.6,442.8,446.08,69.7436,39,73.9,100,72.9,76.1,73.1
20160130183000,639.6,442.8,451.0,70.5128,39,73.0,100,72.9,76.1,73.1
20160130184500,639.6,442.8,446.08,69.7436,39,75.4,100,73.0,76.1,73.1
20160130190000,639.6,442.8,459.2,71.7949,39,73.4,100,73.1,76.1,73.1
20160130191500,639.6,442.8,446.08,69.7436,39,73.4,100,73.1,76.1,73.1
20160130193000,639.6,442.8,439.52,68.7179,39,74.4,100,73.1,76.1,73.1
20160130194500,639.6,442.8,439.52,68.7179,39,77.2,100,73.1,76.1,73.1
20160130200000,639.6,442.8,452.64,70.7692,39,72.9,100,73.1,76.1,73.1
20160130201500,639.6,442.8,452.64,70.7692,39,72.9,100,73.1,76.1,73.1
20160130203000,639.6,442.8,452.64,70.7692,39,74.4,100,73.1,76.1,73.1
20160130204500,639.6,442.8,431.32,67.4359,39,76.3,100,73.1,76.1,73.1
20160130210000,639.6,442.8,442.8,69.2308,39,73.4,100,73.1,76.1,73.1
20160130211500,639.6,442.8,436.24,68.2051,39,79.1,100,73.1,76.1,73.1
20160130213000,639.6,442.8,436.24,68.2051,39,75.1,0,73.4,76.1,73.1
20160130214500,639.6,442.8,436.24,68.2051,39,57.9,100,72.7,76.1,73.1
20160130220000,639.6,442.8,446.08,69.7436,39,56.4,100,72.3,76.1,73.1
20160130221500,639.6,442.8,446.08,69.7436,39,76.3,100,72.4,76.1,73.1
20160130223000,639.6,442.8,419.84,65.641,39,81.2,100,72.9,76.1,73.1
20160130224500,639.6,442.8,429.68,67.1795,39,79.4,100,73.1,76.1,73.1
20160130230000,639.6,442.8,429.68,67.1795,39,79.4,100,73.3,76.1,73.1
20160130231500,639.6,442.8,439.52,68.7179,39,60.6,0,73.2,76.1,73.1
20160130233000,639.6,442.8,451.0,70.5128,39,57.2,100,72.4,76.1,73.1
20160130234500,639.6,442.8,451.0,70.5128,39,64.5,100,72.1,76.1,73.1
20160131000000,639.6,442.8,442.8,69.2308,39,81.5,100,72.7,76.1,73.1
20160131001500,639.6,442.8,442.8,69.2308,39,76.3,100,72.8,76.1,73.1
20160131003000,639.6,442.8,442.8,69.2308,39,81.5,100,72.9,76.1,73.1
20160131004500,639.6,442.8,431.32,67.4359,39,74.0,100,72.9,76.1,73.1
20160131010000,639.6,442.8,451.0,70.5128,39,74.0,100,73.0,76.1,73.1
20160131011500,639.6,442.8,470.68,73.5897,39,80.2,100,73.0,76.1,73.1
20160131013000,639.6,442.8,446.08,69.7436,39,77.2,100,73.1,76.1,73.1
20160131014500,639.6,442.8,439.52,68.7179,39,73.5,100,73.1,76.1,73.1
20160131020000,639.6,442.8,446.08,69.7436,39,74.4,100,73.1,76.1,73.1
20160131021500,639.6,442.8,457.56,71.5385,39,81.7,100,73.2,76.1,73.1
20160131023000,639.6,442.8,446.08,69.7436,39,75.4,100,73.2,76.1,73.1
20160131024500,639.6,442.8,431.32,67.4359,39,75.4,100,73.3,76.1,73.1
20160131030000,639.6,442.8,446.08,69.7436,39,78.2,100,73.3,76.1,73.1
20160131031500,639.6,442.8,446.08,69.7436,39,75.3,100,73.3,76.1,73.1
20160131033000,639.6,442.8,451.0,70.5128,39,74.0,100,73.3,76.1,73.1
20160131034500,639.6,442.8,442.8,69.2308,39,77.2,100,73.3,76.1,73.1
20160131040000,639.6,442.8,442.8,69.2308,39,58.0,0,73.2,76.1,73.1
20160131041500,639.6,442.8,436.24,68.2051,39,56.8,100,72.5,76.1,73.1
20160131043000,639.6,442.8,442.8,69.2308,39,56.8,100,72.2,76.1,73.1
20160131044500,639.6,442.8,442.8,69.2308,39,76.4,100,72.6,76.1,73.1
20160131050000,639.6,442.8,459.2,71.7949,39,80.6,100,72.9,76.1,73.1
20160131051500,639.6,442.8,451.0,70.5128,39,75.3,100,73.1,76.1,73.1
20160131053000,639.6,442.8,451.0,70.5128,39,76.4,100,73.1,76.1,73.1
20160131054500,639.6,442.8,442.8,69.2308,39,80.3,100,73.2,76.1,73.1
20160131060000,639.6,442.8,436.24,68.2051,39,74.9,100,73.2,76.1,73.1
20160131061500,639.6,442.8,452.64,70.7692,39,74.9,100,73.2,76.1,73.1
20160131063000,639.6,442.8,452.64,70.7692,39,74.9,100,73.2,76.1,73.1
20160131064500,639.6,442.8,446.08,69.7436,39,83.7,100,73.2,76.1,73.1
20160131070000,639.6,442.8,452.64,70.7692,39,83.7,100,73.3,76.1,73.1
20160131071500,639.6,442.8,446.08,69.7436,39,57.4,0,73.1,76.1,73.1
20160131073000,639.6,442.8,436.24,68.2051,39,56.8,100,72.7,76.1,73.1
20160131074500,639.6,442.8,442.8,69.2308,39,56.8,100,72.5,76.1,73.1
20160131080000,639.6,442.8,442.8,69.2308,39,56.8,100,72.3,76.1,73.1
20160131081500,639.6,442.8,442.8,69.2308,39,78.7,100,72.5,76.1,73.1
20160131083000,639.6,442.8,436.24,68.2051,39,78.7,100,72.6,76.1,73.1
20160131084500,639.6,442.8,431.32,67.4359,39,76.8,100,72.7,76.1,73.1
20160131090000,639.6,442.8,459.2,71.7949,39,79.4,100,72.8,76.1,73.1
20160131091500,639.6,442.8,442.8,69.2308,39,80.5,100,73.0,76.1,73.1
20160131093000,639.6,442.8,451.0,70.5128,39,80.5,100,73.1,76.1,73.1
20160131094500,639.6,442.8,459.2,71.7949,39,87.2,100,73.2,76.1,73.1
20160131100000,639.6,442.8,459.2,71.7949,39,89.2,100,73.2,76.1,73.1
20160131101500,639.6,442.8,442.8,69.2308,39,83.1,100,73.4,76.1,73.1
20160131103000,639.6,442.8,442.8,69.2308,39,58.4,0,73.1,76.1,73.1
20160131104500,639.6,442.8,429.68,67.1795,39,58.4,100,72.8,76.1,73.1
20160131110000,639.6,442.8,446.08,69.7436,39,57.6,100,72.6,76.1,73.1
20160131111500,639.6,442.8,439.52,68.7179,39,57.6,100,72.3,76.1,73.1
20160131113000,639.6,442.8,431.32,67.4359,39,81.5,100,72.6,76.1,73.1
20160131114500,639.6,442.8,439.52,68.7179,39,78.7,100,72.8,76.1,73.1
20160131120000,639.6,442.8,439.52,68.7179,39,82.6,100,73.1,76.1,73.1
20160131121500,639.6,442.8,459.2,71.7949,39,82.6,100,73.2,76.1,73.1
20160131123000,639.6,442.8,452.64,70.7692,39,80.0,100,73.3,76.1,73.1
20160131124500,639.6,442.8,431.32,67.4359,39,60.4,0,73.2,76.1,73.1
20160131130000,639.6,442.8,452.64,70.7692,39,59.2,100,72.7,76.1,73.1
20160131131500,639.6,442.8,442.8,69.2308,39,59.2,100,72.5,76.1,73.1
20160131133000,639.6,442.8,457.56,71.5385,39,59.2,100,72.2,76.1,73.1
20160131134500,639.6,442.8,439.52,68.7179,39,76.3,100,72.6,76.1,73.1
20160131140000,639.6,442.8,439.52,68.7179,39,76.3,100,72.7,76.1,73.1
20160131141500,639.6,442.8,439.52,68.7179,39,77.8,100,72.8,76.1,73.1
20160131143000,639.6,442.8,446.08,69.7436,39,76.5,100,72.9,76.1,73.1
20160131144500,639.6,442.8,470.68,73.5897,39,76.5,100,72.9,76.1,73.1
20160131150000,639.6,442.8,436.24,68.2051,39,76.5,100,73.0,76.1,73.1
20160131151500,639.6,442.8,446.08,69.7436,39,77.3,100,73.2,76.1,73.1
20160131153000,639.6,442.8,439.52,68.7179,39,61.2,0,73.2,76.1,73.1
20160131154500,639.6,442.8,452.64,70.7692,39,59.6,100,72.9,76.1,73.1
20160131160000,639.6,442.8,431.32,67.4359,39,59.6,100,72.6,76.1,73.1
20160131161500,639.6,442.8,439.52,68.7179,39,59.6,100,72.4,76.1,73.1
20160131163000,639.6,442.8,429.68,67.1795,39,73.5,100,72.4,76.1,73.1
20160131164500,639.6,442.8,451.0,70.5128,39,73.5,100,72.7,76.1,73.1
20160131170000,639.6,442.8,446.08,69.7436,39,75.9,100,72.8,76.1,73.1
20160131171500,639.6,442.8,446.08,69.7436,39,75.9,100,73.0,76.1,73.1
20160131173000,639.6,442.8,439.52,68.7179,39,75.9,100,73.2,76.1,73.1
20160131174500,639.6,442.8,451.0,70.5128,39,75.9,100,73.2,76.1,73.1
20160131180000,639.6,442.8,431.32,67.4359,39,75.9,100,73.3,76.1,73.1
20160131181500,639.6,442.8,442.8,69.2308,39,76.8,100,73.3,76.1,73.1
20160131183000,639.6,442.8,436.24,68.2051,39,74.4,100,73.3,76.1,73.1
20160131184500,639.6,442.8,446.08,69.7436,39,74.4,100,73.3,76.1,73.1
20160131190000,639.6,442.8,451.0,70.5128,39,61.3,0,73.3,76.1,73.1
20160131191500,639.6,442.8,451.0,70.5128,39,57.6,0,72.9,76.1,73.1
20160131193000,639.6,442.8,451.0,70.5128,39,57.6,100,72.5,76.1,73.1
20160131194500,639.6,442.8,442.8,69.2308,39,57.6,100,72.2,76.1,73.1
20160131200000,639.6,442.8,452.64,70.7692,39,76.8,100,72.5,76.1,73.1
20160131201500,639.6,442.8,439.52,68.7179,39,81.0,100,72.8,76.1,73.1
20160131203000,639.6,442.8,439.52,68.7179,39,80.1,100,72.9,76.1,73.1
20160131204500,639.6,442.8,439.52,68.7179,39,75.9,100,73.1,76.1,73.1
20160131210000,639.6,442.8,439.52,68.7179,39,75.9,100,73.1,76.1,73.1
20160131211500,639.6,442.8,457.56,71.5385,39,77.3,100,73.2,76.1,73.1
20160131213000,639.6,442.8,446.08,69.7436,39,77.3,100,73.2,76.1,73.1
20160131214500,639.6,442.8,464.12,72.5641,39,79.3,100,73.3,76.1,73.1
20160131220000,639.6,442.8,451.0,70.5128,39,60.0,0,73.3,76.1,73.1
20160131221500,639.6,442.8,451.0,70.5128,39,56.8,100,72.5,76.1,73.1
20160131223000,639.6,442.8,451.0,70.5128,39,62.3,100,72.1,76.1,73.1
20160131224500,639.6,442.8,442.8,69.2308,39,74.4,100,72.6,76.1,73.1
20160131230000,639.6,442.8,442.8,69.2308,39,77.3,100,72.9,76.1,73.1
20160131231500,639.6,442.8,451.0,70.5128,39,74.9,100,72.9,76.1,73.1
20160131233000,639.6,442.8,442.8,69.2308,39,76.8,100,73.1,76.1,73.1
20160131234500,639.6,442.8,442.8,69.2308,39,80.7,100,73.1,76.1,73.1
20160201000000,639.6,442.8,442.8,69.2308,39,79.1,100,73.2,76.1,73.1
20160201001500,639.6,442.8,431.32,67.4359,39,75.9,100,73.3,76.1,73.1
20160201003000,639.6,442.8,424.76,66.4103,39,80.1,100,73.3,76.1,73.1
20160201004500,639.6,442.8,459.2,71.7949,39,57.2,100,72.7,76.1,73.1
20160201010000,639.6,442.8,452.64,70.7692,39,57.2,100,72.3,76.1,73.1
20160201011500,639.6,442.8,452.64,70.7692,39,79.1,100,72.3,76.1,73.1
20160201013000,639.6,442.8,442.8,69.2308,39,77.4,100,72.7,76.1,73.1
20160201014500,639.6,442.8,459.2,71.7949,39,75.4,100,72.8,76.1,73.1
20160201020000,639.6,442.8,451.0,70.5128,38,79.9,100,72.9,76.1,73.1
20160201021500,639.6,442.8,451.0,70.5128,38,78.8,100,73.0,76.1,73.1
20160201023000,639.6,442.8,442.8,69.2308,38,74.9,100,73.1,76.1,73.1
20160201024500,639.6,442.8,452.64,70.7692,38,79.2,100,73.1,76.1,73.1
20160201030000,639.6,442.8,446.08,69.7436,38,79.2,100,73.1,76.1,73.1
20160201031500,639.6,442.8,451.0,70.5128,38,74.8,100,73.2,76.1,73.1
20160201033000,639.6,442.8,431.32,67.4359,38,76.8,100,73.2,76.1,73.1
20160201034500,639.6,442.8,439.52,68.7179,38,64.0,0,73.4,76.1,73.1
20160201040000,639.6,442.8,446.08,69.7436,38,57.2,100,72.6,76.1,73.1
20160201041500,639.6,442.8,446.08,69.7436,38,57.2,100,72.1,76.1,73.1
20160201043000,639.6,442.8,439.52,68.7179,38,74.4,100,72.5,76.1,73.1
20160201044500,639.6,442.8,451.0,70.5128,38,76.8,100,72.7,76.1,73.1
20160201050000,639.6,442.8,436.24,68.2051,38,80.6,100,72.9,76.1,73.1
20160201051500,639.6,442.8,451.0,70.5128,38,74.9,100,73.0,76.1,73.1
20160201053000,639.6,442.8,431.32,67.4359,38,77.8,100,73.0,76.1,73.1
20160201054500,639.6,442.8,451.0,70.5128,38,83.7,100,73.2,76.1,73.1
20160201060000,639.6,442.8,436.24,68.2051,38,60.0,0,73.2,76.1,73.1
20160201061500,639.6,442.8,446.08,69.7436,38,56.8,100,72.3,76.1,73.1
20160201063000,639.6,442.8,429.68,67.1795,38,74.8,100,72.2,76.1,73.1
20160201064500,639.6,442.8,410.0,64.1026,38,76.8,100,72.7,76.1,73.1
20160201070000,639.6,442.8,439.52,68.7179,38,82.0,100,72.9,76.1,73.1
20160201071500,639.6,442.8,446.08,69.7436,39,77.3,100,72.7,76.1,73.1
20160201073000,639.6,442.8,439.52,68.7179,39,79.6,100,72.8,76.1,73.1
20160201074500,639.6,442.8,439.52,68.7179,39,59.2,100,72.8,76.1,73.1
20160201080000,639.6,442.8,439.52,68.7179,39,56.8,100,72.4,76.1,73.1
20160201081500,639.6,442.8,446.08,69.7436,39,64.8,100,72.3,76.1,73.1
20160201083000,639.6,442.8,452.64,70.7692,39,74.8,100,72.6,76.1,73.1
20160201084500,639.6,442.8,459.2,71.7949,39,78.1,100,73.2,76.1,73.1
20160201090000,639.6,442.8,451.0,70.5128,39,80.1,100,73.2,76.1,73.1
20160201091500,639.6,442.8,439.52,68.7179,39,80.1,100,73.3,76.1,73.1
20160201093000,639.6,442.8,439.52,68.7179,39,57.2,100,72.7,76.1,73.1
20160201094500,639.6,442.8,439.52,68.7179,39,57.2,100,72.4,76.1,73.1
20160201100000,639.6,442.8,439.52,68.7179,39,60.7,100,72.3,76.1,73.1
20160201101500,639.6,442.8,446.08,69.7436,39,78.7,100,72.6,76.1,73.1
20160201103000,639.6,442.8,451.0,70.5128,39,84.9,100,72.9,76.1,73.1
20160201104500,639.6,442.8,439.52,68.7179,39,81.0,100,73.3,76.1,73.1
20160201110000,639.6,442.8,439.52,68.7179,39,58.4,100,72.6,76.1,73.1
20160201111500,639.6,442.8,429.68,67.1795,39,58.4,100,72.2,76.1,73.1
20160201113000,639.6,442.8,429.68,67.1795,39,81.8,100,72.6,76.1,73.1
20160201114500,639.6,442.8,439.52,68.7179,39,74.4,100,73.0,76.1,73.1
20160201120000,639.6,442.8,439.52,68.7179,39,76.8,100,73.0,76.1,73.1
20160201121500,639.6,442.8,446.08,69.7436,42,70.4,100,73.0,76.1,73.1
20160201123000,639.6,442.8,457.56,71.5385,40,70.4,100,73.0,76.1,73.1
20160201124500,639.6,442.8,429.68,67.1795,40,74.9,100,72.7,76.1,73.1
20160201130000,639.6,442.8,442.8,69.2308,40,74.9,100,72.6,76.1,73.1
20160201131500,639.6,442.8,436.24,68.2051,40,75.8,100,72.6,76.1,73.1
20160201133000,639.6,442.8,452.64,70.7692,40,79.6,100,72.7,76.1,73.1
20160201134500,639.6,442.8,452.64,70.7692,40,88.0,100,72.6,76.1,73.1
20160201140000,639.6,442.8,439.52,68.7179,41,85.6,100,72.4,76.1,73.1
20160201141500,639.6,442.8,439.52,68.7179,41,80.5,100,72.5,76.1,73.1
20160201143000,639.6,442.8,451.0,70.5128,41,76.8,100,72.4,76.1,73.1
20160201144500,639.6,442.8,439.52,68.7179,41,76.8,100,72.4,76.1,73.1
20160201150000,639.6,442.8,452.64,70.7692,41,89.8,100,72.3,76.1,73.1
20160201151500,639.6,442.8,424.76,66.4103,41,85.6,100,72.6,76.1,73.1
20160201153000,639.6,442.8,442.8,69.2308,41,82.5,100,72.5,76.1,73.1
20160201154500,639.6,442.8,452.64,70.7692,41,92.6,100,72.5,76.1,73.1
20160201160000,639.6,442.8,446.08,69.7436,41,91.1,100,72.1,76.1,73.1
20160201161500,639.6,442.8,465.76,72.8205,41,94.1,100,72.3,76.1,73.1
20160201163000,639.6,442.8,439.52,68.7179,40,83.8,100,73.4,76.1,73.1
20160201164500,639.6,442.8,457.56,71.5385,40,56.8,0,73.2,76.1,73.1
20160201170000,639.6,442.8,436.24,68.2051,40,56.8,0,73.0,76.1,73.1
20160201171500,639.6,442.8,446.08,69.7436,40,56.8,100,72.8,76.1,73.1
20160201173000,639.6,442.8,459.2,71.7949,40,56.8,100,72.7,76.1,73.1
20160201174500,639.6,442.8,439.52,68.7179,40,56.8,100,72.6,76.1,73.1
20160201180000,639.6,442.8,439.52,68.7179,40,56.8,100,72.5,76.1,73.1
20160201181500,639.6,442.8,459.2,71.7949,40,65.3,100,72.4,76.1,73.1
20160201183000,639.6,442.8,446.08,69.7436,40,76.1,100,72.5,76.1,73.1
20160201184500,639.6,442.8,431.32,67.4359,40,78.3,100,72.8,76.1,73.1
20160201190000,639.6,442.8,431.32,67.4359,40,80.2,100,72.9,76.1,73.1
20160201191500,639.6,442.8,419.84,65.641,40,83.2,100,73.1,76.1,73.1
20160201193000,639.6,442.8,457.56,71.5385,40,78.7,100,73.1,76.1,73.1
20160201194500,639.6,442.8,442.8,69.2308,40,75.9,100,73.3,76.1,73.1
20160201200000,639.6,442.8,442.8,69.2308,40,57.2,0,73.3,76.1,73.1
20160201201500,639.6,442.8,459.2,71.7949,40,56.4,0,72.9,76.1,73.1
20160201203000,639.6,442.8,452.64,70.7692,39,56.4,100,72.6,76.1,73.1
20160201204500,639.6,442.8,452.64,70.7692,39,56.4,100,72.4,76.1,73.1
20160201210000,639.6,442.8,439.52,68.7179,39,80.1,100,72.4,76.1,73.1
20160201211500,639.6,442.8,429.68,67.1795,39,74.4,100,72.6,76.1,73.1
20160201213000,639.6,442.8,452.64,70.7692,39,77.4,100,72.6,76.1,73.1
20160201214500,639.6,442.8,436.24,68.2051,39,81.6,100,72.7,76.1,73.1
20160201220000,639.6,442.8,436.24,68.2051,39,86.2,100,72.7,76.1,73.1
20160201221500,639.6,442.8,452.64,70.7692,39,84.0,100,72.9,76.1,73.1
20160201223000,639.6,442.8,436.24,68.2051,39,81.6,100,73.1,76.1,73.1
20160201224500,639.6,442.8,431.32,67.4359,39,80.6,100,73.1,76.1,73.1
20160201230000,639.6,442.8,439.52,68.7179,40,84.9,100,73.2,76.1,73.1
20160201231500,639.6,442.8,459.2,71.7949,40,59.3,0,73.4,76.1,73.1
20160201233000,639.6,442.8,446.08,69.7436,40,57.4,0,73.2,76.1,73.1
20160201234500,639.6,442.8,436.24,68.2051,40,57.4,0,73.1,76.1,73.1
20160202000000,639.6,442.8,429.68,67.1795,40,56.7,100,72.8,76.1,73.1
20160202001500,639.6,442.8,429.68,67.1795,40,56.0,100,72.7,76.1,73.1
20160202003000,639.6,442.8,429.68,67.1795,40,56.7,100,72.4,76.1,73.1
20160202004500,639.6,442.8,439.52,68.7179,40,62.1,100,72.4,76.1,73.1
20160202010000,639.6,442.8,439.52,68.7179,40,80.7,100,72.6,76.1,73.1
20160202011500,639.6,442.8,431.32,67.4359,40,85.1,100,72.7,76.1,73.1
20160202013000,639.6,442.8,446.08,69.7436,40,77.8,100,72.9,76.1,73.1
20160202014500,639.6,442.8,452.64,70.7692,40,83.0,100,73.1,76.1,73.1
20160202020000,639.6,442.8,446.08,69.7436,39,78.5,100,73.1,76.1,73.1
20160202021500,639.6,442.8,446.08,69.7436,39,58.4,0,73.3,76.1,73.1
20160202023000,639.6,442.8,446.08,69.7436,39,56.4,0,73.0,76.1,73.1
20160202024500,639.6,442.8,436.24,68.2051,39,57.2,100,72.9,76.1,73.1
20160202030000,639.6,442.8,436.24,68.2051,40,57.2,100,72.7,76.1,73.1
20160202031500,639.6,442.8,446.08,69.7436,39,57.2,100,72.5,76.1,73.1
20160202033000,639.6,442.8,451.0,70.5128,39,56.4,100,72.4,76.1,73.1
20160202034500,639.6,442.8,464.12,72.5641,39,73.9,100,72.4,76.1,73.1
20160202040000,639.6,442.8,472.32,73.8462,39,85.6,100,72.6,76.1,73.1
20160202041500,639.6,442.8,439.52,68.7179,39,81.6,100,72.7,76.1,73.1
20160202043000,639.6,442.8,451.0,70.5128,39,86.2,100,72.9,76.1,73.1
20160202044500,639.6,442.8,431.32,67.4359,39,80.7,100,73.1,76.1,73.1
20160202050000,639.6,442.8,446.08,69.7436,39,80.7,100,73.2,76.1,73.1
20160202051500,639.6,442.8,446.08,69.7436,39,72.8,100,73.3,76.1,73.1
20160202053000,639.6,442.8,436.24,68.2051,39,57.1,0,73.2,76.1,73.1
20160202054500,639.6,442.8,446.08,69.7436,39,56.3,0,72.9,76.1,73.1
20160202060000,639.6,442.8,429.68,67.1795,39,56.3,100,72.6,76.1,73.1
20160202061500,639.6,442.8,439.52,68.7179,40,56.3,100,72.2,76.1,73.1
20160202063000,639.6,442.8,419.84,65.641,40,75.3,100,72.5,76.1,73.1
20160202064500,639.6,442.8,451.0,70.5128,40,72.5,100,72.9,76.1,73.1
20160202070000,639.6,442.8,431.32,67.4359,40,72.5,100,72.9,76.1,73.1
20160202071500,639.6,442.8,439.52,68.7179,40,80.2,100,72.0,76.1,73.1
20160202073000,639.6,442.8,439.52,68.7179,40,82.1,100,72.2,76.1,73.1
20160202074500,639.6,442.8,452.64,70.7692,40,88.6,100,72.3,76.1,73.1
20160202080000,639.6,442.8,446.08,69.7436,40,91.1,100,72.6,76.1,73.1
20160202081500,639.6,442.8,446.08,69.7436,40,85.9,100,72.4,76.1,73.1
20160202083000,639.6,442.8,457.56,71.5385,40,80.2,100,71.9,76.1,73.1
20160202084500,639.6,442.8,451.0,70.5128,40,86.4,100,72.3,76.1,73.1
20160202090000,639.6,442.8,442.8,69.2308,40,85.5,100,72.3,76.1,73.1
20160202091500,639.6,442.8,436.24,68.2051,40,81.6,100,72.4,76.1,73.1
20160202093000,639.6,442.8,436.24,68.2051,40,83.8,100,72.2,76.1,73.1
20160202094500,639.6,442.8,436.24,68.2051,40,85.6,100,72.3,76.1,73.1
20160202100000,639.6,442.8,431.32,67.4359,40,92.9,100,72.2,76.0,73.0
20160202101500,639.6,442.8,465.76,72.8205,40,60.4,100,72.6,76.0,73.0
20160202103000,639.6,442.8,459.2,71.7949,40,57.6,100,72.4,76.0,73.0
20160202104500,639.6,442.8,446.08,69.7436,40,57.6,100,72.2,76.0,73.0
20160202110000,639.6,442.8,431.32,67.4359,40,75.9,100,72.4,76.0,73.0
20160202111500,639.6,442.8,424.76,66.4103,40,75.9,100,73.2,76.0,73.0
20160202113000,639.6,442.8,431.32,67.4359,40,72.9,100,72.6,76.0,73.0
20160202114500,639.6,442.8,451.0,70.5128,40,84.4,100,72.6,76.0,73.0
20160202120000,639.6,442.8,442.8,69.2308,40,82.0,100,72.2,76.0,73.0
20160202121500,639.6,442.8,451.0,70.5128,40,80.2,100,72.4,76.0,73.0
20160202123000,639.6,442.8,446.08,69.7436,40,76.4,100,72.5,76.0,73.0
20160202124500,639.6,442.8,446.08,69.7436,40,75.4,100,72.3,76.0,73.0
20160202130000,639.6,442.8,451.0,70.5128,40,80.6,100,72.1,76.0,73.0
20160202131500,639.6,442.8,451.0,70.5128,40,80.6,100,72.4,76.0,73.0
20160202133000,639.6,442.8,439.52,68.7179,40,88.0,100,72.6,76.0,73.0
20160202134500,639.6,442.8,464.12,72.5641,40,84.6,100,72.6,76.0,73.0
20160202140000,639.6,442.8,457.56,71.5385,40,81.1,100,73.0,76.0,73.0
20160202141500,639.6,442.8,452.64,70.7692,40,58.0,0,73.3,76.0,73.0
20160202143000,639.6,442.8,439.52,68.7179,39,58.0,0,72.9,76.0,73.0
20160202144500,639.6,442.8,439.52,68.7179,40,56.7,100,72.6,76.0,73.0
20160202150000,639.6,442.8,446.08,69.7436,40,56.7,100,72.4,76.0,73.0
20160202151500,639.6,442.8,439.52,68.7179,40,63.9,100,72.2,76.0,73.0
20160202153000,639.6,442.8,439.52,68.7179,40,76.7,100,72.5,76.0,73.0
20160202154500,639.6,442.8,439.52,68.7179,40,78.7,100,72.3,76.0,73.0
20160202160000,639.6,442.8,452.64,70.7692,40,80.1,100,72.6,76.0,73.0
20160202161500,639.6,442.8,431.32,67.4359,40,82.6,100,72.9,76.0,73.0
20160202163000,639.6,442.8,451.0,70.5128,40,79.1,100,73.2,76.0,73.0
20160202164500,639.6,442.8,451.0,70.5128,40,79.1,100,73.0,76.0,73.0
20160202170000,639.6,442.8,436.24,68.2051,40,89.6,100,73.1,76.0,73.0
20160202171500,639.6,442.8,442.8,69.2308,40,80.7,100,73.2,76.0,73.0
20160202173000,639.6,442.8,442.8,69.2308,40,57.6,0,73.1,76.0,73.0
20160202174500,639.6,442.8,452.64,70.7692,40,57.6,0,72.8,76.0,73.0
20160202180000,639.6,442.8,446.08,69.7436,40,57.6,100,72.6,76.0,73.0
20160202181500,639.6,442.8,439.52,68.7179,40,56.7,100,72.4,76.0,73.0
20160202183000,639.6,442.8,431.32,67.4359,40,57.9,100,72.2,76.0,73.0
20160202184500,639.6,442.8,442.8,69.2308,40,83.9,100,72.2,76.0,73.0
20160202190000,639.6,442.8,451.0,70.5128,40,79.1,100,72.4,76.0,73.0
20160202191500,639.6,442.8,442.8,69.2308,40,81.6,100,72.4,76.0,73.0
20160202193000,639.6,442.8,451.0,70.5128,40,83.2,100,72.5,76.0,73.0
20160202194500,639.6,442.8,442.8,69.2308,40,93.5,100,72.6,76.0,73.0
20160202200000,639.6,442.8,442.8,69.2308,40,83.2,100,72.9,76.0,73.0
20160202201500,639.6,442.8,442.8,69.2308,40,90.4,100,72.9,76.0,73.0
20160202203000,639.6,442.8,431.32,67.4359,40,85.6,100,73.0,76.0,73.0
20160202204500,639.6,442.8,436.24,68.2051,40,81.6,100,73.1,76.0,73.0
20160202210000,639.6,442.8,424.76,66.4103,40,87.5,100,73.2,76.0,73.0
20160202211500,639.6,442.8,451.0,70.5128,40,57.2,100,73.1,76.0,73.0
20160202213000,639.6,442.8,451.0,70.5128,40,57.2,100,72.9,76.0,73.0
20160202214500,639.6,442.8,442.8,69.2308,40,57.2,100,72.7,76.0,73.0
20160202220000,639.6,442.8,431.32,67.4359,40,56.4,100,72.5,76.0,73.0
20160202221500,639.6,442.8,439.52,68.7179,40,56.4,100,72.3,76.0,73.0
20160202223000,639.6,442.8,459.2,71.7949,40,78.7,100,72.2,76.0,73.0
20160202224500,639.6,442.8,442.8,69.2308,39,77.8,100,72.4,76.0,73.0
20160202230000,639.6,442.8,457.56,71.5385,39,79.2,100,72.6,76.0,73.0
20160202231500,639.6,442.8,465.76,72.8205,39,83.1,100,72.7,76.0,73.0
20160202233000,639.6,442.8,442.8,69.2308,39,76.8,100,72.8,76.0,73.0
20160202234500,639.6,442.8,436.24,68.2051,39,76.8,100,72.9,76.0,73.0
20160203000000,639.6,442.8,457.56,71.5385,39,83.1,100,73.0,76.0,73.0
20160203001500,639.6,442.8,451.0,70.5128,39,76.4,100,73.1,76.0,73.0
20160203003000,639.6,442.8,446.08,69.7436,39,76.4,100,73.1,76.0,73.0
20160203004500,639.6,442.8,451.0,70.5128,39,80.7,100,73.1,76.0,73.0
20160203010000,639.6,442.8,459.2,71.7949,39,80.7,100,73.1,76.0,73.0
20160203011500,639.6,442.8,431.32,67.4359,40,78.8,100,73.1,76.0,73.0
20160203013000,639.6,442.8,452.64,70.7692,40,74.9,100,73.1,76.0,73.0
20160203014500,639.6,442.8,452.64,70.7692,39,79.7,100,73.1,76.0,73.0
20160203020000,639.6,442.8,446.08,69.7436,39,86.8,100,73.2,76.0,73.0
20160203021500,639.6,442.8,446.08,69.7436,39,74.9,100,73.2,76.0,73.0
20160203023000,639.6,442.8,457.56,71.5385,39,62.1,0,73.2,76.0,73.0
20160203024500,639.6,442.8,442.8,69.2308,39,53.1,100,72.3,76.0,73.0
20160203030000,639.6,442.8,451.0,70.5128,39,74.4,100,72.0,76.0,73.0
20160203031500,639.6,442.8,429.68,67.1795,39,73.4,100,72.3,76.0,73.0
20160203033000,639.6,442.8,429.68,67.1795,39,83.7,100,72.6,76.0,73.0
20160203034500,639.6,442.8,446.08,69.7436,39,77.8,100,72.9,76.0,73.0
20160203040000,639.6,442.8,436.24,68.2051,39,83.7,100,72.9,76.0,73.0
20160203041500,639.6,442.8,436.24,68.2051,39,84.7,100,73.2,76.0,73.0
20160203043000,639.6,442.8,446.08,69.7436,39,53.9,100,72.4,76.0,73.0
20160203044500,639.6,442.8,439.52,68.7179,39,71.3,100,71.9,76.0,73.0
20160203050000,639.6,442.8,439.52,68.7179,39,74.4,100,72.4,76.0,73.0
20160203051500,639.6,442.8,439.52,68.7179,39,75.4,100,72.6,76.0,73.0
20160203053000,639.6,442.8,451.0,70.5128,39,82.5,100,72.6,76.0,73.0
20160203054500,639.6,442.8,459.2,71.7949,39,84.9,100,72.7,76.0,73.0
20160203060000,639.6,442.8,436.24,68.2051,39,74.4,100,72.7,76.0,73.0
20160203061500,639.6,442.8,436.24,68.2051,39,74.4,100,72.7,76.0,73.0
20160203063000,639.6,442.8,446.08,69.7436,39,77.8,100,72.7,76.0,73.0
20160203064500,639.6,442.8,446.08,69.7436,39,79.9,100,72.7,76.0,73.0
20160203070000,639.6,442.8,446.08,69.7436,39,83.1,100,71.9,76.0,73.0
20160203071500,639.6,442.8,436.24,68.2051,39,88.6,100,71.6,76.0,73.0
20160203073000,639.6,442.8,429.68,67.1795,39,89.9,100,71.4,76.0,73.0
20160203074500,639.6,442.8,424.76,66.4103,39,81.9,100,71.6,76.0,73.0
20160203080000,639.6,442.8,439.52,68.7179,39,80.7,100,71.6,76.0,73.0
20160203081500,639.6,442.8,439.52,68.7179,39,87.6,100,71.7,76.0,73.0
20160203083000,639.6,442.8,439.52,68.7179,39,87.6,100,71.8,76.0,73.0
20160203084500,639.6,442.8,439.52,68.7179,39,79.5,100,72.0,76.0,73.0
20160203090000,639.6,442.8,452.64,70.7692,39,81.8,100,71.8,76.0,73.0
20160203091500,639.6,442.8,442.8,69.2308,39,86.2,100,71.8,76.0,73.0
20160203093000,639.6,442.8,431.32,67.4359,39,80.1,100,72.4,76.0,73.0
20160203094500,639.6,442.8,451.0,70.5128,39,82.2,100,72.6,76.0,73.0
20160203100000,639.6,442.8,442.8,69.2308,39,85.6,100,72.6,76.0,73.0
20160203101500,639.6,442.8,457.56,71.5385,39,82.6,100,72.3,76.0,73.0
20160203103000,639.6,442.8,442.8,69.2308,39,82.6,100,72.2,76.0,73.0
20160203104500,639.6,442.8,431.32,67.4359,39,80.2,100,72.2,76.0,73.0
20160203110000,639.6,442.8,439.52,68.7179,39,89.2,100,72.2,76.0,73.0
20160203111500,639.6,442.8,424.76,66.4103,39,79.7,100,72.2,76.0,73.0
20160203113000,639.6,442.8,442.8,69.2308,39,79.7,100,72.4,76.0,73.0
20160203114500,639.6,442.8,442.8,69.2308,39,86.9,100,72.4,76.0,73.0
20160203120000,639.6,442.8,442.8,69.2308,39,86.9,100,72.3,76.0,73.0
20160203121500,639.6,442.8,451.0,70.5128,39,80.7,100,72.0,76.0,73.0
20160203123000,639.6,442.8,446.08,69.7436,39,88.9,100,71.9,76.0,73.0
20160203124500,639.6,442.8,465.76,72.8205,40,85.4,100,71.8,76.0,73.0
20160203130000,639.6,442.8,465.76,72.8205,40,79.8,100,71.8,76.0,73.0
20160203131500,639.6,442.8,465.76,72.8205,39,81.1,100,71.8,76.0,73.0
20160203133000,639.6,442.8,451.0,70.5128,39,90.4,100,72.1,76.0,73.0
20160203134500,639.6,442.8,436.24,68.2051,39,82.1,100,72.3,76.0,73.0
20160203140000,639.6,442.8,451.0,70.5128,47,74.9,100,73.1,76.0,73.0
20160203141500,639.6,442.8,439.52,68.7179,47,59.1,100,72.7,76.0,73.0
20160203143000,639.6,442.8,464.12,72.5641,39,50.3,100,72.2,76.0,73.0
20160203144500,639.6,442.8,442.8,69.2308,39,73.5,100,72.1,76.0,73.0
20160203150000,639.6,442.8,452.64,70.7692,39,82.0,100,72.1,76.0,73.0
20160203151500,639.6,442.8,452.64,70.7692,39,84.0,100,72.1,76.0,73.0
20160203153000,639.6,442.8,452.64,70.7692,39,84.0,100,72.7,76.0,73.0
20160203154500,639.6,442.8,452.64,70.7692,39,59.8,0,72.9,76.0,73.0
20160203160000,639.6,442.8,457.56,71.5385,39,57.8,100,71.8,76.0,73.0
20160203161500,639.6,442.8,452.64,70.7692,39,72.6,100,72.3,76.0,73.0
20160203163000,639.6,442.8,439.52,68.7179,39,72.6,100,72.5,76.0,73.0
20160203164500,639.6,442.8,459.2,71.7949,39,74.9,100,72.7,76.0,73.0
20160203170000,639.6,442.8,436.24,68.2051,39,74.9,100,72.7,76.0,73.0
20160203171500,639.6,442.8,465.76,72.8205,39,75.9,100,72.7,76.0,73.0
20160203173000,639.6,442.8,459.2,71.7949,39,78.9,100,72.6,76.0,73.0
20160203174500,639.6,442.8,459.2,71.7949,39,82.5,100,72.3,76.0,73.0
20160203180000,639.6,442.8,459.2,71.7949,39,80.1,100,72.7,76.0,73.0
20160203181500,639.6,442.8,431.32,67.4359,39,77.1,100,72.7,76.0,73.0
20160203183000,639.6,442.8,439.52,68.7179,39,75.4,100,72.7,76.0,73.0
20160203184500,639.6,442.8,439.52,68.7179,39,77.3,100,72.8,76.0,73.0
20160203190000,639.6,442.8,439.52,68.7179,39,77.3,100,72.8,76.0,73.0
20160203191500,639.6,442.8,446.08,69.7436,39,77.3,100,72.8,76.0,73.0
20160203193000,639.6,442.8,436.24,68.2051,39,81.0,100,72.8,76.0,73.0
20160203194500,639.6,442.8,446.08,69.7436,39,81.0,100,72.7,76.0,73.0
20160203200000,639.6,442.8,459.2,71.7949,39,81.0,100,72.7,76.0,73.0
20160203201500,639.6,442.8,436.24,68.2051,39,79.1,100,72.7,76.0,73.0
20160203203000,639.6,442.8,446.08,69.7436,39,76.3,100,72.8,76.0,73.0
20160203204500,639.6,442.8,451.0,70.5128,39,83.7,100,72.8,76.0,73.0
20160203210000,639.6,442.8,451.0,70.5128,39,92.3,100,73.1,76.0,73.0
20160203211500,639.6,442.8,431.32,67.4359,39,52.7,100,72.7,76.0,73.0
20160203213000,639.6,442.8,464.12,72.5641,39,69.7,100,71.8,76.0,73.0
20160203214500,639.6,442.8,459.2,71.7949,39,76.8,100,72.1,76.0,73.0
20160203220000,639.6,442.8,446.08,69.7436,39,80.6,100,72.2,76.0,73.0
20160203221500,639.6,442.8,451.0,70.5128,39,79.4,100,72.4,76.0,73.0
20160203223000,639.6,442.8,442.8,69.2308,39,75.3,100,72.5,76.0,73.0
20160203224500,639.6,442.8,436.24,68.2051,39,74.4,100,72.5,76.0,73.0
20160203230000,639.6,442.8,442.8,69.2308,39,78.0,100,72.4,76.0,73.0
20160203231500,639.6,442.8,436.24,68.2051,39,77.2,100,72.5,76.0,73.0
20160203233000,639.6,442.8,446.08,69.7436,39,77.2,100,72.5,76.0,73.0
20160203234500,639.6,442.8,457.56,71.5385,39,81.7,100,72.5,76.0,73.0
20160204000000,639.6,442.8,446.08,69.7436,39,81.7,100,72.6,76.0,73.0
20160204001500,639.6,442.8,446.08,69.7436,39,81.7,100,72.6,76.0,73.0
20160204003000,639.6,442.8,419.84,65.641,39,85.6,100,72.6,76.0,73.0
20160204004500,639.6,442.8,436.24,68.2051,39,91.7,100,72.6,76.0,73.0
20160204010000,639.6,442.8,451.0,70.5128,39,80.7,100,72.7,76.0,73.0
20160204011500,639.6,442.8,446.08,69.7436,39,76.5,100,72.8,76.0,73.0
20160204013000,639.6,442.8,436.24,68.2051,39,78.2,100,72.7,76.0,73.0
20160204014500,639.6,442.8,442.8,69.2308,39,75.9,100,72.7,76.0,73.0
20160204020000,639.6,442.8,442.8,69.2308,39,78.3,100,72.7,76.0,73.0
20160204021500,639.6,442.8,436.24,68.2051,39,83.1,100,72.6,76.0,73.0
20160204023000,639.6,442.8,436.24,68.2051,39,83.1,100,72.6,76.0,73.0
20160204024500,639.6,442.8,457.56,71.5385,39,78.0,100,72.6,76.0,73.0
20160204030000,639.6,442.8,446.08,69.7436,39,85.6,100,72.6,76.0,73.0
20160204031500,639.6,442.8,451.0,70.5128,39,91.7,100,72.7,76.0,73.0
20160204033000,639.6,442.8,451.0,70.5128,39,85.7,100,72.8,76.0,73.0
20160204034500,639.6,442.8,436.24,68.2051,39,82.5,100,72.9,76.0,73.0
20160204040000,639.6,442.8,457.56,71.5385,39,76.5,100,72.9,76.0,73.0
20160204041500,639.6,442.8,442.8,69.2308,39,76.5,100,72.9,76.0,73.0
20160204043000,639.6,442.8,452.64,70.7692,39,76.5,100,72.8,76.0,73.0
20160204044500,639.6,442.8,452.64,70.7692,39,76.5,100,72.8,76.0,73.0
20160204050000,639.6,442.8,446.08,69.7436,39,77.3,100,72.8,76.0,73.0
20160204051500,639.6,442.8,451.0,70.5128,39,82.8,100,72.7,76.0,73.0
20160204053000,639.6,442.8,439.52,68.7179,39,90.4,100,72.9,76.0,73.0
20160204054500,639.6,442.8,429.68,67.1795,39,92.4,100,73.0,76.0,73.0
20160204060000,639.6,442.8,436.24,68.2051,38,80.7,100,73.3,76.0,73.0
20160204061500,639.6,442.8,429.68,67.1795,38,49.1,100,72.2,76.0,73.0
20160204063000,639.6,442.8,429.68,67.1795,38,70.5,100,72.0,76.0,73.0
20160204064500,639.6,442.8,418.2,65.3846,40,70.5,100,72.4,76.0,73.0
20160204070000,639.6,442.8,424.76,66.4103,47,70.5,100,72.5,76.0,73.0
20160204071500,639.6,442.8,472.32,73.8462,47,72.0,100,72.6,76.0,73.0
20160204073000,639.6,442.8,429.68,67.1795,48,72.0,100,72.6,76.0,73.0
20160204074500,639.6,442.8,464.12,72.5641,42,78.7,100,72.7,76.0,73.0
20160204080000,639.6,442.8,429.68,67.1795,42,73.9,100,73.0,75.9,72.9
20160204081500,639.6,442.8,457.56,71.5385,42,56.8,100,72.3,75.9,72.9
20160204083000,639.6,442.8,431.32,67.4359,42,58.4,100,71.9,75.8,72.8
20160204084500,639.6,442.8,442.8,69.2308,42,68.2,100,72.0,75.9,72.9
20160204090000,639.6,442.8,442.8,69.2308,42,76.4,100,72.3,75.8,72.8
20160204091500,639.6,442.8,442.8,69.2308,42,79.4,100,72.6,75.8,72.8
20160204093000,639.6,442.8,442.8,69.2308,42,79.4,100,72.2,75.8,72.8
20160204094500,639.6,442.8,442.8,69.2308,42,79.4,100,72.4,75.8,72.8
20160204100000,639.6,442.8,442.8,69.2308,42,60.7,100,72.6,75.8,72.8
20160204101500,639.6,442.8,436.24,68.2051,42,58.4,100,72.2,75.7,72.7
20160204103000,639.6,442.8,442.8,69.2308,42,57.6,100,72.1,75.8,72.8
20160204104500,639.6,442.8,452.64,70.7692,42,70.1,100,72.1,75.8,72.8
20160204110000,639.6,442.8,429.68,67.1795,42,69.2,100,72.6,75.7,72.7
20160204111500,639.6,442.8,439.52,68.7179,42,69.2,100,72.4,75.7,72.7
20160204113000,639.6,442.8,439.52,68.7179,42,75.1,100,72.7,75.8,72.8
20160204114500,639.6,442.8,419.84,65.641,42,60.8,0,72.7,75.7,72.7
20160204120000,639.6,442.8,446.08,69.7436,38,52.1,100,72.1,75.7,72.7
20160204121500,639.6,442.8,429.68,67.1795,39,74.0,100,71.8,76.0,73.0
20160204123000,639.6,442.8,446.08,69.7436,39,82.6,100,72.4,76.0,73.0
20160204124500,639.6,442.8,431.32,67.4359,39,77.3,100,72.7,76.0,73.0
20160204130000,639.6,442.8,446.08,69.7436,39,78.8,100,72.8,76.0,73.0
20160204131500,639.6,442.8,446.08,69.7436,39,81.6,100,72.9,76.0,73.0
20160204133000,639.6,442.8,439.52,68.7179,39,80.1,100,72.9,76.0,73.0
20160204134500,639.6,442.8,431.32,67.4359,39,77.8,100,73.2,76.0,73.0
20160204140000,639.6,442.8,446.08,69.7436,39,56.8,100,72.6,76.0,73.0
20160204141500,639.6,442.8,429.68,67.1795,39,71.1,100,71.8,76.0,73.0
20160204143000,639.6,442.8,429.68,67.1795,39,77.0,100,72.5,76.0,73.0
20160204144500,639.6,442.8,429.68,67.1795,39,77.0,100,72.8,76.0,73.0
20160204150000,639.6,442.8,442.8,69.2308,39,80.8,100,72.9,76.0,73.0
20160204151500,639.6,442.8,459.2,71.7949,39,76.4,100,72.6,76.0,73.0
20160204153000,639.6,442.8,442.8,69.2308,39,81.6,100,72.1,76.0,73.0
20160204154500,639.6,442.8,442.8,69.2308,39,88.7,100,72.4,76.0,73.0
20160204160000,639.6,442.8,457.56,71.5385,39,79.9,100,72.4,76.0,73.0
20160204161500,639.6,442.8,436.24,68.2051,39,79.9,100,72.4,76.0,73.0
20160204163000,639.6,442.8,470.68,73.5897,39,81.1,100,72.9,76.0,73.0
20160204164500,639.6,442.8,439.52,68.7179,39,56.4,0,72.8,76.0,73.0
20160204170000,639.6,442.8,451.0,70.5128,39,54.7,100,71.9,76.0,73.0
20160204171500,639.6,442.8,451.0,70.5128,39,74.0,100,72.3,76.0,73.0
20160204173000,639.6,442.8,431.32,67.4359,39,78.3,100,72.5,76.0,73.0
20160204174500,639.6,442.8,431.32,67.4359,39,80.4,100,72.6,76.0,73.0
20160204180000,639.6,442.8,431.32,67.4359,39,75.3,100,72.6,76.0,73.0
20160204181500,639.6,442.8,436.24,68.2051,39,76.4,100,72.7,76.0,73.0
20160204183000,639.6,442.8,442.8,69.2308,39,82.1,100,72.7,76.0,73.0
20160204184500,639.6,442.8,451.0,70.5128,39,82.1,100,72.7,76.0,73.0
20160204190000,639.6,442.8,439.52,68.7179,39,75.9,100,72.8,76.0,73.0
20160204191500,639.6,442.8,446.08,69.7436,39,81.6,100,72.8,76.0,73.0
20160204193000,639.6,442.8,436.24,68.2051,39,76.3,100,72.8,76.0,73.0
20160204194500,639.6,442.8,429.68,67.1795,39,74.4,100,72.8,76.0,73.0
20160204200000,639.6,442.8,436.24,68.2051,39,75.9,100,72.8,76.0,73.0
20160204201500,639.6,442.8,459.2,71.7949,39,76.8,100,72.7,76.0,73.0
20160204203000,639.6,442.8,436.24,68.2051,39,77.6,100,72.7,76.0,73.0
20160204204500,639.6,442.8,442.8,69.2308,39,81.1,100,72.7,76.0,73.0
20160204210000,639.6,442.8,451.0,70.5128,39,81.1,100,72.7,76.0,73.0
20160204211500,639.6,442.8,442.8,69.2308,39,78.7,100,72.7,76.0,73.0
20160204213000,639.6,442.8,442.8,69.2308,39,75.8,100,72.7,76.0,73.0
20160204214500,639.6,442.8,442.8,69.2308,39,75.8,100,72.8,76.0,73.0
20160204220000,639.6,442.8,442.8,69.2308,39,76.8,100,72.8,76.0,73.0
20160204221500,639.6,442.8,442.8,69.2308,39,75.4,100,72.7,76.0,73.0
20160204223000,639.6,442.8,442.8,69.2308,39,77.5,100,72.8,76.0,73.0
20160204224500,639.6,442.8,451.0,70.5128,39,79.3,100,72.8,76.0,73.0
20160204230000,639.6,442.8,451.0,70.5128,39,82.5,100,72.7,76.0,73.0
20160204231500,639.6,442.8,446.08,69.7436,39,80.1,100,72.8,76.0,73.0
20160204233000,639.6,442.8,446.08,69.7436,39,79.1,100,72.8,76.0,73.0
20160204234500,639.6,442.8,424.76,66.4103,39,80.1,100,72.8,76.0,73.0
20160205000000,639.6,442.8,431.32,67.4359,39,76.8,100,72.8,76.0,73.0
20160205001500,639.6,442.8,446.08,69.7436,39,75.8,100,72.8,76.0,73.0
20160205003000,639.6,442.8,446.08,69.7436,39,75.8,100,72.7,76.0,73.0
20160205004500,639.6,442.8,451.0,70.5128,39,78.7,100,72.8,76.0,73.0
20160205010000,639.6,442.8,446.08,69.7436,39,80.1,100,72.7,76.0,73.0
20160205011500,639.6,442.8,459.2,71.7949,39,80.1,100,72.7,76.0,73.0
20160205013000,639.6,442.8,451.0,70.5128,39,78.6,100,72.7,76.0,73.0
20160205014500,639.6,442.8,459.2,71.7949,39,75.3,100,72.7,76.0,73.0
20160205020000,639.6,442.8,451.0,70.5128,39,75.3,100,72.7,76.0,73.0
20160205021500,639.6,442.8,459.2,71.7949,39,76.3,100,72.7,76.0,73.0
20160205023000,639.6,442.8,446.08,69.7436,39,75.4,100,72.7,76.0,73.0
20160205024500,639.6,442.8,446.08,69.7436,39,77.3,100,72.7,76.0,73.0
20160205030000,639.6,442.8,452.64,70.7692,39,81.6,100,72.6,76.0,73.0
20160205031500,639.6,442.8,459.2,71.7949,39,78.2,100,72.6,76.0,73.0
20160205033000,639.6,442.8,436.24,68.2051,38,80.6,100,72.6,76.0,73.0
20160205034500,639.6,442.8,442.8,69.2308,38,75.1,100,72.6,76.0,73.0
20160205040000,639.6,442.8,442.8,69.2308,38,76.8,100,72.6,76.0,73.0
20160205041500,639.6,442.8,413.28,64.6154,38,81.1,100,72.6,76.0,73.0
20160205043000,639.6,442.8,439.52,68.7179,38,81.1,100,72.6,76.0,73.0
20160205044500,639.6,442.8,439.52,68.7179,38,81.1,100,72.6,76.0,73.0
20160205050000,639.6,442.8,431.32,67.4359,38,81.1,100,72.6,76.0,73.0
20160205051500,639.6,442.8,431.32,67.4359,38,78.3,100,72.6,76.0,73.0
20160205053000,639.6,442.8,431.32,67.4359,38,77.3,100,72.6,76.0,73.0
20160205054500,639.6,442.8,439.52,68.7179,38,82.0,100,72.5,76.0,73.0
20160205060000,639.6,442.8,431.32,67.4359,39,77.2,100,72.6,76.0,73.0
20160205061500,639.6,442.8,451.0,70.5128,39,77.2,100,72.6,76.0,73.0
20160205063000,639.6,442.8,439.52,68.7179,39,81.1,100,72.5,76.0,73.0
20160205064500,639.6,442.8,446.08,69.7436,39,82.0,100,72.6,76.0,73.0
20160205070000,639.6,442.8,446.08,69.7436,39,82.0,100,72.6,76.0,73.0
20160205071500,639.6,442.8,457.56,71.5385,39,80.6,100,72.5,76.0,73.0
20160205073000,639.6,442.8,452.64,70.7692,39,80.6,100,71.9,76.0,73.0
20160205074500,639.6,442.8,452.64,70.7692,39,80.6,100,72.1,76.0,73.0
20160205080000,639.6,442.8,459.2,71.7949,39,77.2,100,72.1,76.0,73.0
20160205081500,639.6,442.8,446.08,69.7436,39,77.2,100,72.1,76.0,73.0
20160205083000,639.6,442.8,431.32,67.4359,39,81.2,100,72.4,76.0,73.0
20160205084500,639.6,475.6,459.2,71.7949,40,82.5,100,72.5,76.0,73.0
20160205090000,639.6,475.6,485.44,75.8974,40,80.7,100,71.4,76.0,73.0
20160205091500,639.6,475.6,472.32,73.8462,40,77.3,100,71.8,76.0,73.0
20160205093000,639.6,475.6,478.88,74.8718,40,76.3,100,71.9,76.0,73.0
20160205094500,639.6,475.6,478.88,74.8718,40,77.3,100,72.4,76.0,73.0
20160205100000,639.6,475.6,470.68,73.5897,40,78.2,100,72.6,76.0,73.0
20160205101500,639.6,475.6,457.56,71.5385,40,78.2,100,72.4,76.0,73.0
20160205103000,639.6,475.6,470.68,73.5897,40,81.4,100,72.7,76.0,73.0
20160205104500,639.6,475.6,483.8,75.641,40,84.3,100,72.2,76.0,73.0
20160205110000,639.6,475.6,483.8,75.641,40,82.5,100,72.2,76.0,73.0
20160205111500,639.6,475.6,472.32,73.8462,40,80.6,100,71.8,76.0,73.0
20160205113000,639.6,475.6,477.24,74.6154,40,78.7,100,72.2,76.0,73.0
20160205114500,639.6,475.6,477.24,74.6154,40,79.5,100,71.9,76.0,73.0
20160205120000,639.6,475.6,472.32,73.8462,40,81.1,100,72.8,76.0,73.0
20160205121500,639.6,475.6,472.32,73.8462,40,86.7,100,72.5,76.0,73.0
20160205123000,639.6,475.6,465.76,72.8205,40,85.7,100,72.2,76.0,73.0
20160205124500,639.6,475.6,477.24,74.6154,40,83.2,100,72.4,76.0,73.0
20160205130000,639.6,475.6,457.56,71.5385,40,81.1,100,72.5,76.0,73.0
20160205131500,639.6,475.6,472.32,73.8462,40,84.9,100,72.6,76.0,73.0
20160205133000,639.6,475.6,446.08,69.7436,40,86.2,100,72.5,76.0,73.0
20160205134500,639.6,475.6,478.88,74.8718,40,62.3,0,73.3,76.0,73.0
20160205140000,639.6,475.6,470.68,73.5897,40,55.9,100,71.8,76.0,73.0
20160205141500,639.6,475.6,477.24,74.6154,40,73.0,100,72.3,76.0,73.0
20160205143000,639.6,475.6,477.24,74.6154,40,75.4,100,72.6,76.0,73.0
20160205144500,639.6,475.6,483.8,75.641,40,79.2,100,72.6,76.0,73.0
20160205150000,639.6,475.6,465.76,72.8205,40,80.1,100,72.7,76.0,73.0
20160205151500,639.6,475.6,465.76,72.8205,40,74.6,100,72.9,76.0,73.0
20160205153000,639.6,475.6,485.44,75.8974,40,75.9,100,72.9,76.0,73.0
20160205154500,639.6,475.6,472.32,73.8462,40,77.0,100,72.8,76.0,73.0
20160205160000,639.6,475.6,477.24,74.6154,40,73.5,100,72.8,76.0,73.0
20160205161500,639.6,475.6,483.8,75.641,40,73.5,100,72.9,76.0,73.0
20160205163000,639.6,475.6,490.36,76.6667,40,77.8,100,72.9,76.0,73.0
20160205164500,639.6,475.6,490.36,76.6667,40,75.8,100,72.9,76.0,73.0
20160205170000,639.6,475.6,490.36,76.6667,40,75.0,100,73.0,76.0,73.0
20160205171500,639.6,475.6,490.36,76.6667,40,79.2,100,73.1,76.0,73.0
20160205173000,639.6,475.6,490.36,76.6667,42,59.7,0,73.3,76.0,73.0
20160205174500,639.6,475.6,452.64,70.7692,45,57.6,100,72.7,76.0,73.0
20160205180000,639.6,475.6,472.32,73.8462,41,51.8,100,72.1,76.0,73.0
20160205181500,639.6,475.6,465.76,72.8205,41,72.6,100,72.1,76.0,73.0
20160205183000,639.6,475.6,478.88,74.8718,41,80.1,100,72.3,76.0,73.0
20160205184500,639.6,475.6,478.88,74.8718,41,76.7,100,72.4,76.0,73.0
20160205190000,639.6,475.6,483.8,75.641,41,77.8,100,72.7,76.0,73.0
20160205191500,639.6,475.6,483.8,75.641,41,81.4,100,72.8,76.0,73.0
20160205193000,639.6,475.6,483.8,75.641,41,80.5,100,72.8,76.0,73.0
20160205194500,639.6,475.6,490.36,76.6667,41,78.1,100,72.8,76.0,73.0
20160205200000,639.6,475.6,477.24,74.6154,40,73.9,100,72.9,76.0,73.0
20160205201500,639.6,475.6,498.56,77.9487,40,73.9,100,72.8,76.0,73.0
20160205203000,639.6,475.6,470.68,73.5897,40,75.3,100,72.8,76.0,73.0
20160205204500,639.6,475.6,465.76,72.8205,40,74.0,100,72.7,76.0,73.0
20160205210000,639.6,475.6,465.76,72.8205,40,77.3,100,72.7,76.0,73.0
20160205211500,639.6,475.6,465.76,72.8205,40,80.1,100,72.7,76.0,73.0
20160205213000,639.6,475.6,472.32,73.8462,40,80.1,100,72.7,76.0,73.0
20160205214500,639.6,475.6,478.88,74.8718,40,77.2,100,72.7,76.0,73.0
20160205220000,639.6,475.6,478.88,74.8718,40,73.0,100,72.8,76.0,73.0
20160205221500,639.6,475.6,485.44,75.8974,40,85.6,100,73.1,76.0,73.0
20160205223000,639.6,475.6,477.24,74.6154,40,74.8,100,72.9,76.0,73.0
20160205224500,639.6,475.6,472.32,73.8462,40,74.8,100,72.9,76.0,73.0
20160205230000,639.6,475.6,485.44,75.8974,40,78.7,100,72.9,76.0,73.0
20160205231500,639.6,475.6,477.24,74.6154,40,78.7,100,72.8,76.0,73.0
20160205233000,639.6,475.6,477.24,74.6154,40,78.7,100,72.8,76.0,73.0
20160205234500,639.6,475.6,470.68,73.5897,40,78.7,100,72.7,76.0,73.0
20160206000000,639.6,475.6,470.68,73.5897,40,85.6,100,73.1,76.0,73.0
20160206001500,639.6,475.6,464.12,72.5641,40,52.3,100,72.6,76.0,73.0
20160206003000,639.6,475.6,459.2,71.7949,40,75.3,100,71.9,76.0,73.0
20160206004500,639.6,475.6,470.68,73.5897,40,79.7,100,72.4,76.0,73.0
20160206010000,639.6,475.6,465.76,72.8205,40,72.5,100,72.3,76.0,73.0
20160206011500,639.6,475.6,470.68,73.5897,40,76.8,100,72.4,76.0,73.0
20160206013000,639.6,475.6,477.24,74.6154,40,80.6,100,72.5,76.0,73.0
20160206014500,639.6,475.6,472.32,73.8462,40,80.6,100,72.5,76.0,73.0
20160206020000,639.6,475.6,472.32,73.8462,40,81.6,100,72.6,76.0,73.0
20160206021500,639.6,475.6,472.32,73.8462,40,87.4,100,72.9,76.0,73.0
20160206023000,639.6,475.6,477.24,74.6154,40,66.8,0,73.3,76.0,73.0
20160206024500,639.6,475.6,477.24,74.6154,40,50.0,100,71.7,76.0,73.0
20160206030000,639.6,475.6,477.24,74.6154,40,71.1,100,71.9,76.0,73.0
20160206031500,639.6,475.6,477.24,74.6154,40,74.8,100,72.2,76.0,73.0
20160206033000,639.6,475.6,465.76,72.8205,40,79.1,100,72.2,76.0,73.0
20160206034500,639.6,475.6,465.76,72.8205,40,77.4,100,72.2,76.0,73.0
20160206040000,639.6,475.6,477.24,74.6154,40,80.1,100,72.2,76.0,73.0
20160206041500,639.6,475.6,464.12,72.5641,40,79.1,100,72.3,76.0,73.0
20160206043000,639.6,475.6,464.12,72.5641,40,75.7,100,72.3,76.0,73.0
20160206044500,639.6,475.6,477.24,74.6154,40,75.7,100,72.4,76.0,73.0
20160206050000,639.6,475.6,465.76,72.8205,40,75.7,100,72.5,76.0,73.0
20160206051500,639.6,475.6,490.36,76.6667,41,76.7,100,72.5,76.0,73.0
20160206053000,639.6,475.6,485.44,75.8974,41,75.9,100,72.6,76.0,73.0
20160206054500,639.6,475.6,492.0,76.9231,41,79.7,100,72.6,76.0,73.0
20160206060000,639.6,475.6,492.0,76.9231,41,81.5,100,72.6,76.0,73.0
20160206061500,639.6,475.6,483.8,75.641,41,80.6,100,72.6,76.0,73.0
20160206063000,639.6,475.6,478.88,74.8718,41,82.0,100,72.7,76.0,73.0
20160206064500,639.6,475.6,490.36,76.6667,41,74.4,100,72.7,76.0,73.0
