PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160206070000,639.6,475.6,485.44,75.8974,41,76.4,100,72.7,76.0,73.0
20160206071500,639.6,475.6,485.44,75.8974,40,78.4,100,72.6,76.0,73.0
20160206073000,639.6,475.6,478.88,74.8718,40,76.4,100,72.7,76.0,73.0
20160206074500,639.6,475.6,470.68,73.5897,40,81.5,100,72.6,76.0,73.0
20160206080000,639.6,475.6,477.24,74.6154,40,81.5,100,72.7,76.0,73.0
20160206081500,639.6,475.6,472.32,73.8462,40,80.1,100,72.7,76.0,73.0
20160206083000,639.6,475.6,472.32,73.8462,40,75.2,100,72.6,76.0,73.0
20160206084500,639.6,475.6,478.88,74.8718,40,75.2,100,72.7,76.0,73.0
20160206090000,639.6,475.6,459.2,71.7949,40,76.4,100,72.6,76.0,73.0
20160206091500,639.6,475.6,477.24,74.6154,40,75.3,100,72.6,76.0,73.0
20160206093000,639.6,475.6,470.68,73.5897,40,75.3,100,72.6,76.0,73.0
20160206094500,639.6,475.6,465.76,72.8205,40,80.5,100,72.6,76.0,73.0
20160206100000,639.6,475.6,478.88,74.8718,40,80.5,100,72.6,76.0,73.0
20160206101500,639.6,475.6,490.36,76.6667,40,80.5,100,72.6,76.0,73.0
20160206103000,639.6,475.6,483.8,75.641,40,78.6,100,72.6,76.0,73.0
20160206104500,639.6,475.6,478.88,74.8718,40,75.4,100,72.6,76.0,73.0
20160206110000,639.6,475.6,464.12,72.5641,40,77.4,100,72.5,76.0,73.0
20160206111500,639.6,475.6,477.24,74.6154,40,80.2,100,72.6,76.0,73.0
20160206113000,639.6,475.6,472.32,73.8462,40,82.0,100,72.5,76.0,73.0
20160206114500,639.6,475.6,464.12,72.5641,40,82.0,100,72.6,76.0,73.0
20160206120000,639.6,475.6,451.0,70.5128,40,77.7,100,72.6,76.0,73.0
20160206121500,639.6,475.6,477.24,74.6154,40,75.3,100,72.6,76.0,73.0
20160206123000,639.6,475.6,477.24,74.6154,40,73.4,100,72.5,76.0,73.0
20160206124500,639.6,475.6,472.32,73.8462,40,74.9,100,72.5,76.0,73.0
20160206130000,639.6,475.6,485.44,75.8974,40,73.4,100,72.5,76.0,73.0
20160206131500,639.6,475.6,477.24,74.6154,40,76.8,100,72.4,76.0,73.0
20160206133000,639.6,475.6,464.12,72.5641,40,79.6,100,72.4,76.0,73.0
20160206134500,639.6,475.6,477.24,74.6154,40,79.6,100,72.4,76.0,73.0
20160206140000,639.6,475.6,472.32,73.8462,40,76.6,100,72.4,76.0,73.0
20160206141500,639.6,475.6,464.12,72.5641,40,72.4,100,72.3,76.0,73.0
20160206143000,639.6,475.6,470.68,73.5897,40,74.4,100,72.4,76.0,73.0
20160206144500,639.6,475.6,478.88,74.8718,40,74.4,100,72.4,76.0,73.0
20160206150000,639.6,475.6,478.88,74.8718,40,78.1,100,72.4,76.0,73.0
20160206151500,639.6,475.6,459.2,71.7949,40,81.1,100,72.4,76.0,73.0
20160206153000,639.6,475.6,470.68,73.5897,40,81.1,100,72.4,76.0,73.0
20160206154500,639.6,475.6,459.2,71.7949,40,77.8,100,72.5,76.0,73.0
20160206160000,639.6,475.6,483.8,75.641,40,77.8,100,72.4,76.0,73.0
20160206161500,639.6,475.6,459.2,71.7949,40,73.5,100,72.5,76.0,73.0
20160206163000,639.6,475.6,464.12,72.5641,40,75.9,100,72.6,76.0,73.0
20160206164500,639.6,475.6,464.12,72.5641,40,75.9,100,72.6,76.0,73.0
20160206170000,639.6,475.6,464.12,72.5641,40,80.3,100,72.6,76.0,73.0
20160206171500,639.6,475.6,472.32,73.8462,40,83.7,100,72.7,76.0,73.0
20160206173000,639.6,475.6,478.88,74.8718,40,82.4,100,72.7,76.0,73.0
20160206174500,639.6,475.6,446.08,69.7436,40,79.3,100,72.8,76.0,73.0
20160206180000,639.6,475.6,496.92,77.6923,41,76.1,100,72.9,76.0,73.0
20160206181500,639.6,475.6,470.68,73.5897,41,76.1,100,73.0,76.0,73.0
20160206183000,639.6,475.6,496.92,77.6923,41,76.1,100,73.1,76.0,73.0
20160206184500,639.6,475.6,478.88,74.8718,41,77.2,100,73.1,76.0,73.0
20160206190000,639.6,475.6,464.12,72.5641,41,81.4,100,73.1,76.0,73.0
20160206191500,639.6,475.6,464.12,72.5641,41,81.4,100,73.1,76.0,73.0
20160206193000,639.6,475.6,464.12,72.5641,41,81.4,100,73.1,76.0,73.0
20160206194500,639.6,475.6,490.36,76.6667,41,78.6,100,73.1,76.0,73.0
20160206200000,639.6,475.6,465.76,72.8205,41,74.8,100,73.1,76.0,73.0
20160206201500,639.6,475.6,490.36,76.6667,40,75.8,100,73.1,76.0,73.0
20160206203000,639.6,475.6,478.88,74.8718,40,75.8,100,73.1,76.0,73.0
20160206204500,639.6,475.6,478.88,74.8718,40,75.8,100,73.1,76.0,73.0
20160206210000,639.6,475.6,490.36,76.6667,40,80.2,100,73.0,76.0,73.0
20160206211500,639.6,475.6,477.24,74.6154,40,80.2,100,72.9,76.0,73.0
20160206213000,639.6,475.6,483.8,75.641,40,78.3,100,72.9,76.0,73.0
20160206214500,639.6,475.6,483.8,75.641,40,78.3,100,73.0,76.0,73.0
20160206220000,639.6,475.6,492.0,76.9231,40,74.9,100,73.0,76.0,73.0
20160206221500,639.6,475.6,478.88,74.8718,40,76.8,100,73.1,76.0,73.0
20160206223000,639.6,475.6,490.36,76.6667,40,75.8,100,73.1,76.0,73.0
20160206224500,639.6,475.6,465.76,72.8205,40,77.8,100,73.1,76.0,73.0
20160206230000,639.6,475.6,470.68,73.5897,40,81.5,100,73.1,76.0,73.0
20160206231500,639.6,475.6,483.8,75.641,40,81.5,100,73.1,76.0,73.0
20160206233000,639.6,475.6,465.76,72.8205,40,81.5,100,73.1,76.0,73.0
20160206234500,639.6,475.6,478.88,74.8718,40,77.5,100,73.2,76.0,73.0
20160207000000,639.6,475.6,470.68,73.5897,40,74.9,100,73.2,76.0,73.0
20160207001500,639.6,475.6,490.36,76.6667,40,75.9,100,73.2,76.0,73.0
20160207003000,639.6,475.6,478.88,74.8718,40,80.7,100,73.1,76.0,73.0
20160207004500,639.6,475.6,472.32,73.8462,40,76.5,100,73.2,76.0,73.0
20160207010000,639.6,475.6,464.12,72.5641,40,80.7,100,73.2,76.0,73.0
20160207011500,639.6,475.6,470.68,73.5897,40,82.0,100,73.2,76.0,73.0
20160207013000,639.6,475.6,477.24,74.6154,40,82.0,100,73.2,76.0,73.0
20160207014500,639.6,475.6,477.24,74.6154,40,82.0,100,73.2,76.0,73.0
20160207020000,639.6,475.6,459.2,71.7949,40,74.9,100,73.2,76.0,73.0
20160207021500,639.6,475.6,477.24,74.6154,40,76.5,100,73.2,76.0,73.0
20160207023000,639.6,475.6,459.2,71.7949,40,75.3,100,73.1,76.0,73.0
20160207024500,639.6,475.6,465.76,72.8205,40,77.8,100,73.1,76.0,73.0
20160207030000,639.6,475.6,485.44,75.8974,40,81.1,100,73.0,76.0,73.0
20160207031500,639.6,475.6,459.2,71.7949,40,82.0,100,73.0,76.0,73.0
20160207033000,639.6,475.6,465.76,72.8205,40,78.6,100,73.0,76.0,73.0
20160207034500,639.6,475.6,478.88,74.8718,40,76.3,100,73.0,76.0,73.0
20160207040000,639.6,475.6,470.68,73.5897,40,73.5,100,73.0,76.0,73.0
20160207041500,639.6,475.6,470.68,73.5897,40,75.2,100,73.0,76.0,73.0
20160207043000,639.6,475.6,478.88,74.8718,40,80.6,100,72.9,76.0,73.0
20160207044500,639.6,475.6,464.12,72.5641,40,80.6,100,72.9,76.0,73.0
20160207050000,639.6,475.6,477.24,74.6154,40,79.3,100,72.9,76.0,73.0
20160207051500,639.6,475.6,470.68,73.5897,40,80.6,100,72.9,76.0,73.0
20160207053000,639.6,475.6,470.68,73.5897,40,80.6,100,72.9,76.0,73.0
20160207054500,639.6,475.6,470.68,73.5897,40,74.6,100,72.9,76.0,73.0
20160207060000,639.6,475.6,470.68,73.5897,40,74.6,100,72.8,76.0,73.0
20160207061500,639.6,475.6,470.68,73.5897,40,76.3,100,72.8,76.0,73.0
20160207063000,639.6,475.6,485.44,75.8974,40,80.6,100,72.8,76.0,73.0
20160207064500,639.6,475.6,485.44,75.8974,40,80.6,100,72.8,76.0,73.0
20160207070000,639.6,475.6,477.24,74.6154,40,79.4,100,72.8,76.0,73.0
20160207071500,639.6,475.6,483.8,75.641,40,80.6,100,72.8,76.0,73.0
20160207073000,639.6,475.6,483.8,75.641,40,78.1,100,72.8,76.0,73.0
20160207074500,639.6,475.6,472.32,73.8462,40,76.7,100,72.7,76.0,73.0
20160207080000,639.6,475.6,472.32,73.8462,40,75.3,100,72.7,76.0,73.0
20160207081500,639.6,475.6,477.24,74.6154,40,75.3,100,72.7,76.0,73.0
20160207083000,639.6,475.6,485.44,75.8974,40,80.7,100,72.7,76.0,73.0
20160207084500,639.6,475.6,485.44,75.8974,40,81.6,100,72.7,76.0,73.0
20160207090000,639.6,475.6,485.44,75.8974,40,81.6,100,72.8,76.0,73.0
20160207091500,639.6,475.6,496.92,77.6923,40,81.6,100,72.7,76.0,73.0
20160207093000,639.6,475.6,478.88,74.8718,40,80.1,100,72.8,76.0,73.0
20160207094500,639.6,475.6,485.44,75.8974,40,76.7,100,72.8,76.0,73.0
20160207100000,639.6,475.6,485.44,75.8974,40,75.9,100,72.8,76.0,73.0
20160207101500,639.6,475.6,477.24,74.6154,40,77.3,100,72.9,76.0,73.0
20160207103000,639.6,475.6,470.68,73.5897,40,78.7,100,72.9,76.0,73.0
20160207104500,639.6,475.6,477.24,74.6154,40,81.2,100,72.9,76.0,73.0
20160207110000,639.6,475.6,485.44,75.8974,40,78.2,100,72.8,76.0,73.0
20160207111500,639.6,475.6,464.12,72.5641,40,83.1,100,72.8,76.0,73.0
20160207113000,639.6,475.6,472.32,73.8462,40,83.1,100,72.7,76.0,73.0
20160207114500,639.6,475.6,483.8,75.641,40,77.4,100,72.8,76.0,73.0
20160207120000,639.6,475.6,477.24,74.6154,40,75.3,100,72.7,76.0,73.0
20160207121500,639.6,475.6,457.56,71.5385,40,75.3,100,72.8,76.0,73.0
20160207123000,639.6,475.6,477.24,74.6154,40,75.3,100,72.8,76.0,73.0
20160207124500,639.6,475.6,465.76,72.8205,40,75.3,100,72.8,76.0,73.0
20160207130000,639.6,475.6,465.76,72.8205,40,82.6,100,72.8,76.0,73.0
20160207131500,639.6,475.6,465.76,72.8205,40,82.6,100,72.9,76.0,73.0
20160207133000,639.6,475.6,472.32,73.8462,40,78.7,100,72.8,76.0,73.0
20160207134500,639.6,475.6,472.32,73.8462,40,78.7,100,72.9,76.0,73.0
20160207140000,639.6,475.6,464.12,72.5641,40,75.4,100,72.9,76.0,73.0
20160207141500,639.6,475.6,464.12,72.5641,40,75.4,100,72.8,76.0,73.0
20160207143000,639.6,475.6,470.68,73.5897,40,75.4,100,72.7,76.0,73.0
20160207144500,639.6,475.6,470.68,73.5897,40,75.4,100,72.6,76.0,73.0
20160207150000,639.6,475.6,464.12,72.5641,40,76.3,100,72.6,76.0,73.0
20160207151500,639.6,475.6,457.56,71.5385,40,75.3,100,72.6,76.0,73.0
20160207153000,639.6,475.6,477.24,74.6154,40,78.2,100,72.5,76.0,73.0
20160207154500,639.6,475.6,477.24,74.6154,40,76.2,100,72.6,76.0,73.0
20160207160000,639.6,475.6,459.2,71.7949,40,74.0,100,72.6,76.0,73.0
20160207161500,639.6,475.6,464.12,72.5641,40,74.8,100,72.7,76.0,73.0
20160207163000,639.6,475.6,472.32,73.8462,41,74.8,100,72.7,76.0,73.0
20160207164500,639.6,475.6,477.24,74.6154,41,76.8,100,72.9,76.0,73.0
20160207170000,639.6,475.6,477.24,74.6154,41,76.8,100,73.1,76.0,73.0
20160207171500,639.6,475.6,465.76,72.8205,41,75.6,100,73.1,76.0,73.0
20160207173000,639.6,475.6,490.36,76.6667,41,81.1,100,73.1,76.0,73.0
20160207174500,639.6,475.6,470.68,73.5897,41,62.1,0,73.3,76.0,73.0
20160207180000,639.6,475.6,470.68,73.5897,41,53.1,100,72.3,76.0,73.0
20160207181500,639.6,475.6,477.24,74.6154,41,68.2,100,72.1,76.0,73.0
20160207183000,639.6,475.6,477.24,74.6154,41,72.8,100,72.4,76.0,73.0
20160207184500,639.6,475.6,465.76,72.8205,40,72.8,100,72.5,76.0,73.0
20160207190000,639.6,475.6,483.8,75.641,40,75.3,100,72.5,76.0,73.0
20160207191500,639.6,475.6,470.68,73.5897,40,79.6,100,72.6,76.0,73.0
20160207193000,639.6,475.6,470.68,73.5897,40,80.7,100,72.7,76.0,73.0
20160207194500,639.6,475.6,478.88,74.8718,40,78.2,100,72.8,76.0,73.0
20160207200000,639.6,475.6,465.76,72.8205,40,74.7,100,72.9,76.0,73.0
20160207201500,639.6,475.6,465.76,72.8205,40,76.8,100,73.0,76.0,73.0
20160207203000,639.6,475.6,485.44,75.8974,40,76.8,100,73.1,76.0,73.0
20160207204500,639.6,475.6,457.56,71.5385,40,81.1,100,73.1,76.0,73.0
20160207210000,639.6,475.6,457.56,71.5385,40,54.2,100,72.8,76.0,73.0
20160207211500,639.6,475.6,464.12,72.5641,40,71.0,100,71.9,76.0,73.0
20160207213000,639.6,475.6,464.12,72.5641,40,71.0,100,72.2,76.0,73.0
20160207214500,639.6,475.6,464.12,72.5641,40,74.0,100,72.4,76.0,73.0
20160207220000,639.6,475.6,470.68,73.5897,40,74.0,100,72.6,76.0,73.0
20160207221500,639.6,475.6,477.24,74.6154,40,78.2,100,72.6,76.0,73.0
20160207223000,639.6,475.6,483.8,75.641,41,79.1,100,72.7,76.0,73.0
20160207224500,639.6,475.6,477.24,74.6154,41,77.2,100,72.7,76.0,73.0
20160207230000,639.6,475.6,477.24,74.6154,40,78.6,100,72.8,76.0,73.0
20160207231500,639.6,475.6,477.24,74.6154,40,74.9,100,72.8,76.0,73.0
20160207233000,639.6,475.6,472.32,73.8462,40,74.9,100,72.8,76.0,73.0
20160207234500,639.6,475.6,478.88,74.8718,40,74.9,100,72.8,76.0,73.0
20160208000000,639.6,475.6,478.88,74.8718,40,74.9,100,72.8,76.0,73.0
20160208001500,639.6,475.6,472.32,73.8462,40,78.2,100,72.9,76.0,73.0
20160208003000,639.6,475.6,465.76,72.8205,40,80.6,100,72.9,76.0,73.0
20160208004500,639.6,475.6,477.24,74.6154,40,79.7,100,72.9,76.0,73.0
20160208010000,639.6,475.6,464.12,72.5641,40,76.9,100,72.9,76.0,73.0
20160208011500,639.6,475.6,470.68,73.5897,40,79.1,100,73.0,76.0,73.0
20160208013000,639.6,475.6,477.24,74.6154,40,75.9,100,73.1,76.0,73.0
20160208014500,639.6,475.6,457.56,71.5385,40,75.9,100,73.1,76.0,73.0
20160208020000,639.6,475.6,470.68,73.5897,40,74.0,100,73.0,76.0,73.0
20160208021500,639.6,475.6,470.68,73.5897,40,77.7,100,73.0,76.0,73.0
20160208023000,639.6,475.6,470.68,73.5897,40,79.1,100,72.9,76.0,73.0
20160208024500,639.6,475.6,477.24,74.6154,40,79.1,100,72.9,76.0,73.0
20160208030000,639.6,475.6,477.24,74.6154,40,76.2,100,72.9,76.0,73.0
20160208031500,639.6,475.6,465.76,72.8205,40,74.8,100,72.9,76.0,73.0
20160208033000,639.6,475.6,483.8,75.641,40,78.2,100,72.9,76.0,73.0
20160208034500,639.6,475.6,470.68,73.5897,40,75.8,100,72.9,76.0,73.0
20160208040000,639.6,475.6,483.8,75.641,40,77.8,100,72.9,76.0,73.0
20160208041500,639.6,475.6,477.24,74.6154,40,78.7,100,73.0,76.0,73.0
20160208043000,639.6,475.6,477.24,74.6154,40,80.1,100,73.0,76.0,73.0
20160208044500,639.6,475.6,498.56,77.9487,40,78.6,100,72.9,76.0,73.0
20160208050000,639.6,475.6,492.0,76.9231,40,78.6,100,73.1,76.0,73.0
20160208051500,639.6,475.6,477.24,74.6154,40,74.0,100,73.1,76.0,73.0
20160208053000,639.6,475.6,477.24,74.6154,40,75.9,100,73.1,76.0,73.0
20160208054500,639.6,475.6,477.24,74.6154,40,75.9,100,73.1,76.0,73.0
20160208060000,639.6,475.6,477.24,74.6154,40,74.4,100,73.0,76.0,73.0
20160208061500,639.6,475.6,492.0,76.9231,40,77.0,100,73.0,76.0,73.0
20160208063000,639.6,475.6,472.32,73.8462,40,79.1,100,72.9,76.0,73.0
20160208064500,639.6,475.6,464.12,72.5641,40,79.1,100,72.3,76.0,73.0
20160208070000,639.6,475.6,452.64,70.7692,40,78.0,100,72.1,76.0,73.0
20160208071500,639.6,475.6,465.76,72.8205,40,75.3,100,71.9,76.0,73.0
20160208073000,639.6,475.6,465.76,72.8205,40,75.3,100,71.9,76.0,73.0
20160208074500,639.6,475.6,457.56,71.5385,40,77.3,100,72.6,76.0,73.0
20160208080000,639.6,475.6,483.8,75.641,40,77.3,100,72.7,76.0,73.0
20160208081500,639.6,475.6,470.68,73.5897,40,78.3,100,72.9,76.0,73.0
20160208083000,639.6,475.6,477.24,74.6154,40,74.1,100,72.4,76.0,73.0
20160208084500,639.6,475.6,477.24,74.6154,40,76.8,100,72.1,76.0,73.0
20160208090000,639.6,475.6,485.44,75.8974,40,78.7,100,71.7,76.0,73.0
20160208091500,639.6,475.6,470.68,73.5897,40,78.7,100,71.7,76.0,73.0
20160208093000,639.6,475.6,464.12,72.5641,40,82.1,100,72.2,76.0,73.0
20160208094500,639.6,475.6,477.24,74.6154,40,82.1,100,72.1,76.0,73.0
20160208100000,639.6,475.6,477.24,74.6154,40,76.3,100,72.2,76.0,73.0
20160208101500,639.6,475.6,477.24,74.6154,40,89.8,100,73.1,76.0,73.0
20160208103000,639.6,475.6,485.44,75.8974,40,93.5,100,71.9,76.0,73.0
20160208104500,639.6,475.6,464.12,72.5641,40,93.5,100,72.2,76.0,73.0
20160208110000,639.6,475.6,464.12,72.5641,40,95.9,100,72.4,76.0,73.0
20160208111500,639.6,475.6,478.88,74.8718,40,91.1,100,72.4,76.0,73.0
20160208113000,639.6,475.6,478.88,74.8718,40,93.8,100,72.5,76.0,73.0
20160208114500,639.6,475.6,478.88,74.8718,40,91.4,100,72.1,76.0,73.0
20160208120000,639.6,475.6,464.12,72.5641,40,89.2,100,72.1,76.0,73.0
20160208121500,639.6,475.6,477.24,74.6154,40,89.2,100,72.4,76.0,73.0
20160208123000,639.6,475.6,464.12,72.5641,40,89.2,100,72.2,76.0,73.0
20160208124500,639.6,475.6,470.68,73.5897,40,96.1,100,72.2,76.0,73.0
20160208130000,639.6,475.6,464.12,72.5641,40,85.5,100,72.2,76.0,73.0
20160208131500,639.6,475.6,464.12,72.5641,40,95.3,100,72.4,76.0,73.0
20160208133000,639.6,475.6,464.12,72.5641,40,96.6,100,72.3,76.0,73.0
20160208134500,639.6,475.6,477.24,74.6154,40,79.7,100,72.2,76.0,73.0
20160208140000,639.6,475.6,472.32,73.8462,40,79.7,100,72.1,76.0,73.0
20160208141500,639.6,475.6,477.24,74.6154,40,77.8,100,71.9,76.0,73.0
20160208143000,639.6,475.6,470.68,73.5897,40,74.9,100,71.7,76.0,73.0
20160208144500,639.6,475.6,459.2,71.7949,40,80.6,100,71.6,76.0,73.0
20160208150000,639.6,475.6,465.76,72.8205,40,89.2,100,72.3,76.0,73.0
20160208151500,639.6,475.6,470.68,73.5897,40,89.2,100,71.7,76.0,73.0
20160208153000,639.6,475.6,483.8,75.641,40,90.5,100,72.2,76.0,73.0
20160208154500,639.6,475.6,465.76,72.8205,40,94.7,100,71.8,76.0,73.0
20160208160000,639.6,475.6,470.68,73.5897,40,85.6,100,72.5,76.0,73.0
20160208161500,639.6,475.6,465.76,72.8205,40,96.6,100,72.8,76.0,73.0
20160208163000,639.6,475.6,472.32,73.8462,40,85.6,100,73.1,76.0,73.0
20160208164500,639.6,475.6,478.88,74.8718,40,64.1,0,73.2,76.0,73.0
20160208170000,639.6,475.6,457.56,71.5385,40,56.3,100,72.6,76.0,73.0
20160208171500,639.6,475.6,464.12,72.5641,40,55.2,100,72.3,76.0,73.0
20160208173000,639.6,475.6,464.12,72.5641,40,71.5,100,72.1,76.0,73.0
20160208174500,639.6,475.6,452.64,70.7692,40,79.7,100,72.0,76.0,73.0
20160208180000,639.6,475.6,465.76,72.8205,40,93.5,100,72.6,76.0,73.0
20160208181500,639.6,475.6,459.2,71.7949,40,91.8,100,73.1,76.0,73.0
20160208183000,639.6,475.6,472.32,73.8462,41,55.6,0,72.9,76.0,73.0
20160208184500,639.6,475.6,472.32,73.8462,41,53.5,100,72.2,76.0,73.0
20160208190000,639.6,475.6,472.32,73.8462,41,80.1,100,72.2,76.0,73.0
20160208191500,639.6,475.6,483.8,75.641,41,80.1,100,72.7,76.0,73.0
20160208193000,639.6,475.6,477.24,74.6154,41,80.1,100,72.8,76.0,73.0
20160208194500,639.6,475.6,477.24,74.6154,41,73.1,100,72.9,76.0,73.0
20160208200000,639.6,475.6,483.8,75.641,41,74.0,100,73.0,76.0,73.0
20160208201500,639.6,475.6,483.8,75.641,41,74.0,100,73.0,76.0,73.0
20160208203000,639.6,475.6,496.92,77.6923,41,73.0,100,73.0,76.0,73.0
20160208204500,639.6,475.6,478.88,74.8718,41,74.9,100,73.1,76.0,73.0
20160208210000,639.6,475.6,470.68,73.5897,40,79.6,100,73.1,76.0,73.0
20160208211500,639.6,475.6,470.68,73.5897,40,78.7,100,73.1,76.0,73.0
20160208213000,639.6,475.6,465.76,72.8205,40,78.7,100,73.1,76.0,73.0
20160208214500,639.6,475.6,459.2,71.7949,40,77.3,100,73.1,76.0,73.0
20160208220000,639.6,475.6,483.8,75.641,40,76.4,100,73.0,76.0,73.0
20160208221500,639.6,475.6,470.68,73.5897,40,79.2,100,73.0,76.0,73.0
20160208223000,639.6,475.6,478.88,74.8718,40,78.2,100,72.9,76.0,73.0
20160208224500,639.6,475.6,472.32,73.8462,40,77.2,100,72.9,76.0,73.0
20160208230000,639.6,475.6,464.12,72.5641,40,77.2,100,72.9,76.0,73.0
20160208231500,639.6,475.6,470.68,73.5897,40,77.2,100,72.8,76.0,73.0
20160208233000,639.6,475.6,464.12,72.5641,40,73.5,100,72.8,76.0,73.0
20160208234500,639.6,475.6,483.8,75.641,40,76.1,100,72.8,76.0,73.0
20160209000000,639.6,475.6,483.8,75.641,40,78.7,100,72.9,76.0,73.0
20160209001500,639.6,475.6,477.24,74.6154,40,78.7,100,73.0,76.0,73.0
20160209003000,639.6,475.6,472.32,73.8462,40,78.7,100,73.1,76.0,73.0
20160209004500,639.6,475.6,483.8,75.641,40,74.6,100,73.1,76.0,73.0
20160209010000,639.6,475.6,477.24,74.6154,40,80.1,100,73.1,76.0,73.0
20160209011500,639.6,475.6,470.68,73.5897,40,80.1,100,73.2,76.0,73.0
20160209013000,639.6,475.6,465.76,72.8205,40,58.0,0,73.3,76.0,73.0
20160209014500,639.6,475.6,459.2,71.7949,40,58.0,0,73.1,76.0,73.0
20160209020000,639.6,475.6,470.68,73.5897,40,57.1,0,73.0,76.0,73.0
20160209021500,639.6,475.6,465.76,72.8205,40,55.1,0,72.8,76.0,73.0
20160209023000,639.6,475.6,465.76,72.8205,40,57.6,100,72.6,76.0,73.0
20160209024500,639.6,475.6,477.24,74.6154,40,58.3,100,72.4,76.0,73.0
20160209030000,639.6,475.6,464.12,72.5641,40,60.8,100,72.1,76.0,73.0
20160209031500,639.6,475.6,477.24,74.6154,41,80.1,100,72.4,76.0,73.0
20160209033000,639.6,475.6,470.68,73.5897,41,80.1,100,72.9,76.0,73.0
20160209034500,639.6,475.6,478.88,74.8718,41,78.7,100,72.8,76.0,73.0
20160209040000,639.6,475.6,472.32,73.8462,41,78.7,100,72.8,76.0,73.0
20160209041500,639.6,475.6,472.32,73.8462,41,73.5,100,72.8,76.0,73.0
20160209043000,639.6,475.6,483.8,75.641,41,79.6,100,72.8,76.0,73.0
20160209044500,639.6,475.6,483.8,75.641,41,77.3,100,72.7,76.0,73.0
20160209050000,639.6,475.6,483.8,75.641,41,79.1,100,72.8,76.0,73.0
20160209051500,639.6,475.6,483.8,75.641,41,78.0,100,72.7,76.0,73.0
20160209053000,639.6,475.6,483.8,75.641,40,76.8,100,72.8,76.0,73.0
20160209054500,639.6,475.6,478.88,74.8718,40,80.6,100,72.9,76.0,73.0
20160209060000,639.6,475.6,478.88,74.8718,40,78.4,100,72.9,76.0,73.0
20160209061500,639.6,475.6,478.88,74.8718,40,76.4,100,73.1,76.0,73.0
20160209063000,639.6,475.6,459.2,71.7949,40,80.1,100,73.2,76.0,73.0
20160209064500,639.6,475.6,472.32,73.8462,40,57.1,0,72.8,76.0,73.0
20160209070000,639.6,475.6,477.24,74.6154,42,57.1,100,72.3,76.0,73.0
20160209071500,639.6,475.6,490.36,76.6667,40,55.2,100,72.0,75.9,72.9
20160209073000,639.6,475.6,470.68,73.5897,40,66.8,100,72.3,75.9,72.9
20160209074500,639.6,475.6,465.76,72.8205,40,76.3,100,72.4,75.8,72.8
20160209080000,639.6,475.6,465.76,72.8205,40,75.0,100,72.6,75.7,72.7
20160209081500,639.6,475.6,470.68,73.5897,40,75.0,100,72.6,75.9,72.9
20160209083000,639.6,475.6,464.12,72.5641,40,75.0,100,72.6,75.7,72.7
20160209084500,639.6,475.6,457.56,71.5385,40,73.0,100,72.7,75.7,72.7
20160209090000,639.6,475.6,498.56,77.9487,40,72.0,100,72.8,75.7,72.7
20160209091500,639.6,475.6,477.24,74.6154,40,71.1,100,72.9,75.7,72.7
20160209093000,639.6,475.6,477.24,74.6154,40,72.5,100,72.9,75.7,72.7
20160209094500,639.6,475.6,477.24,74.6154,37,77.7,100,72.8,76.0,73.0
20160209100000,639.6,475.6,477.24,74.6154,37,77.7,100,72.7,76.0,73.0
20160209101500,639.6,475.6,472.32,73.8462,37,77.7,100,72.8,76.0,73.0
20160209103000,639.6,475.6,472.32,73.8462,37,74.0,100,72.9,76.0,73.0
20160209104500,639.6,475.6,485.44,75.8974,37,73.0,100,72.9,76.0,73.0
20160209110000,639.6,475.6,477.24,74.6154,37,77.2,100,72.9,76.0,73.0
20160209111500,639.6,475.6,477.24,74.6154,37,77.2,100,73.0,76.0,73.0
20160209113000,639.6,475.6,472.32,73.8462,37,77.2,100,72.9,76.0,73.0
20160209114500,639.6,475.6,452.64,70.7692,37,78.8,100,73.0,76.0,73.0
20160209120000,639.6,475.6,464.12,72.5641,37,75.4,100,73.1,76.0,73.0
20160209121500,639.6,475.6,451.0,70.5128,40,72.5,100,73.1,76.0,73.0
20160209123000,639.6,475.6,457.56,71.5385,40,74.4,100,72.9,76.0,73.0
20160209124500,639.6,475.6,477.24,74.6154,41,74.4,100,72.8,76.0,73.0
20160209130000,639.6,475.6,470.68,73.5897,41,74.4,100,72.7,76.0,73.0
20160209131500,639.6,475.6,477.24,74.6154,41,77.8,100,72.7,76.0,73.0
20160209133000,639.6,475.6,477.24,74.6154,41,74.4,100,72.9,76.0,73.0
20160209134500,639.6,475.6,465.76,72.8205,41,78.2,100,73.2,76.0,73.0
20160209140000,639.6,475.6,472.32,73.8462,41,59.1,100,72.9,75.9,72.9
20160209141500,639.6,475.6,477.24,74.6154,41,56.3,100,72.3,75.9,72.9
20160209143000,639.6,475.6,464.12,72.5641,41,57.9,100,72.2,75.9,72.9
20160209144500,639.6,475.6,478.88,74.8718,41,65.6,100,72.1,75.7,72.7
20160209150000,639.6,475.6,457.56,71.5385,42,72.0,100,72.4,75.7,72.7
20160209151500,639.6,475.6,492.0,76.9231,41,69.2,100,72.6,75.7,72.7
20160209153000,639.6,475.6,477.24,74.6154,41,74.4,100,72.6,75.7,72.7
20160209154500,639.6,475.6,457.56,71.5385,41,71.1,100,72.7,75.7,72.7
20160209160000,639.6,475.6,465.76,72.8205,43,72.0,100,72.7,75.7,72.7
20160209161500,639.6,475.6,478.88,74.8718,43,71.1,100,72.9,75.7,72.7
20160209163000,639.6,475.6,490.36,76.6667,44,58.5,100,72.7,75.7,72.7
20160209164500,639.6,475.6,490.36,76.6667,41,55.4,100,72.1,75.7,72.7
20160209170000,639.6,475.6,472.32,73.8462,41,79.7,100,71.8,75.9,72.9
20160209171500,639.6,475.6,477.24,74.6154,41,84.8,100,72.3,76.0,73.0
20160209173000,639.6,475.6,477.24,74.6154,41,82.9,100,72.6,76.0,73.0
20160209174500,639.6,475.6,477.24,74.6154,41,85.6,100,72.7,76.0,73.0
20160209180000,639.6,475.6,490.36,76.6667,41,82.6,100,73.0,76.0,73.0
20160209181500,639.6,475.6,470.68,73.5897,41,78.3,100,73.1,76.0,73.0
20160209183000,639.6,475.6,465.76,72.8205,40,70.0,100,73.2,76.0,73.0
20160209184500,639.6,475.6,465.76,72.8205,40,54.7,100,71.9,76.0,73.0
20160209190000,639.6,475.6,465.76,72.8205,40,74.7,100,72.4,76.0,73.0
20160209191500,639.6,475.6,465.76,72.8205,40,74.7,100,72.7,76.0,73.0
20160209193000,639.6,475.6,472.32,73.8462,40,74.7,100,73.1,76.0,73.0
20160209194500,639.6,475.6,457.56,71.5385,40,59.5,0,72.8,75.8,72.8
20160209200000,639.6,475.6,451.0,70.5128,41,59.5,100,72.3,75.7,72.7
20160209201500,639.6,475.6,492.0,76.9231,41,68.6,100,71.5,75.7,72.7
20160209203000,639.6,475.6,485.44,75.8974,41,82.5,100,72.2,76.0,73.0
20160209204500,639.6,475.6,478.88,74.8718,41,80.0,100,72.4,76.0,73.0
20160209210000,639.6,475.6,492.0,76.9231,41,77.8,100,72.7,76.0,73.0
20160209211500,639.6,475.6,492.0,76.9231,41,84.9,100,72.8,76.0,73.0
20160209213000,639.6,475.6,485.44,75.8974,41,84.9,100,73.0,76.0,73.0
20160209214500,639.6,475.6,496.92,77.6923,41,78.7,100,73.2,76.0,73.0
20160209220000,639.6,475.6,459.2,71.7949,40,55.6,0,72.9,76.0,73.0
20160209221500,639.6,475.6,477.24,74.6154,40,70.3,100,71.9,76.0,73.0
20160209223000,639.6,475.6,470.68,73.5897,40,77.7,100,72.6,76.0,73.0
20160209224500,639.6,475.6,483.8,75.641,40,74.9,100,72.9,75.7,72.7
20160209230000,639.6,475.6,472.32,73.8462,40,72.0,100,72.7,76.0,73.0
20160209231500,639.6,475.6,478.88,74.8718,41,72.9,100,72.4,76.0,73.0
20160209233000,639.6,475.6,496.92,77.6923,41,75.4,100,72.7,76.0,73.0
20160209234500,639.6,475.6,459.2,71.7949,40,76.2,100,72.7,76.0,73.0
20160210000000,639.6,475.6,485.44,75.8974,40,77.8,100,72.9,76.0,73.0
20160210001500,639.6,475.6,478.88,74.8718,40,77.8,100,73.0,76.0,73.0
20160210003000,639.6,475.6,464.12,72.5641,40,82.0,100,72.9,76.0,73.0
20160210004500,639.6,475.6,485.44,75.8974,40,82.0,100,73.1,76.0,73.0
20160210010000,639.6,475.6,470.68,73.5897,40,82.0,100,73.1,76.0,73.0
20160210011500,639.6,475.6,483.8,75.641,40,77.0,100,73.2,76.0,73.0
20160210013000,639.6,475.6,492.0,76.9231,41,77.8,100,73.2,76.0,73.0
20160210014500,639.6,475.6,472.32,73.8462,41,74.9,100,73.2,76.0,73.0
20160210020000,639.6,475.6,485.44,75.8974,41,74.9,100,73.2,76.0,73.0
20160210021500,639.6,475.6,490.36,76.6667,41,81.1,100,73.1,76.0,73.0
20160210023000,639.6,475.6,483.8,75.641,41,79.7,100,73.1,76.0,73.0
20160210024500,639.6,475.6,478.88,74.8718,41,79.7,100,73.1,76.0,73.0
20160210030000,639.6,475.6,490.36,76.6667,40,81.1,100,73.1,76.0,73.0
20160210031500,639.6,475.6,483.8,75.641,40,81.1,100,73.1,76.0,73.0
20160210033000,639.6,475.6,490.36,76.6667,40,75.4,100,73.2,76.0,73.0
20160210034500,639.6,475.6,483.8,75.641,40,76.4,100,73.2,76.0,73.0
20160210040000,639.6,475.6,472.32,73.8462,40,81.1,100,73.2,76.0,73.0
20160210041500,639.6,475.6,477.24,74.6154,40,79.7,100,73.2,76.0,73.0
20160210043000,639.6,475.6,477.24,74.6154,40,81.5,100,73.3,76.0,73.0
20160210044500,639.6,475.6,490.36,76.6667,40,51.9,100,71.9,76.0,73.0
20160210050000,639.6,475.6,478.88,74.8718,40,75.8,100,72.3,76.0,73.0
20160210051500,639.6,475.6,465.76,72.8205,40,78.2,100,72.6,76.0,73.0
20160210053000,639.6,475.6,472.32,73.8462,40,78.2,100,72.9,76.0,73.0
20160210054500,639.6,475.6,490.36,76.6667,40,74.9,100,73.1,75.9,72.9
20160210060000,639.6,475.6,477.24,74.6154,40,50.3,100,72.2,75.9,72.9
20160210061500,639.6,475.6,485.44,75.8974,40,73.9,100,72.0,75.9,72.9
20160210063000,639.6,475.6,472.32,73.8462,40,78.2,100,72.2,76.0,73.0
20160210064500,639.6,475.6,478.88,74.8718,40,75.3,100,72.8,75.8,72.8
20160210070000,639.6,475.6,470.68,73.5897,40,79.7,100,73.0,75.9,72.9
20160210071500,639.6,475.6,477.24,74.6154,40,78.7,100,72.7,76.0,73.0
20160210073000,639.6,475.6,464.12,72.5641,40,79.6,100,72.6,76.0,73.0
20160210074500,639.6,475.6,464.12,72.5641,40,79.6,100,72.6,76.0,73.0
20160210080000,639.6,475.6,464.12,72.5641,40,75.9,100,72.6,76.0,73.0
20160210081500,639.6,475.6,470.68,73.5897,40,82.1,100,72.9,76.0,73.0
20160210083000,639.6,475.6,483.8,75.641,40,75.5,100,72.4,76.0,73.0
20160210084500,639.6,475.6,478.88,74.8718,40,85.9,100,73.3,76.0,73.0
20160210090000,639.6,475.6,483.8,75.641,40,53.5,100,72.1,76.0,73.0
20160210091500,639.6,475.6,483.8,75.641,40,72.5,100,72.2,76.0,73.0
20160210093000,639.6,475.6,470.68,73.5897,40,78.2,100,72.7,76.0,73.0
20160210094500,639.6,475.6,470.68,73.5897,40,72.5,100,72.8,76.0,73.0
20160210100000,639.6,475.6,477.24,74.6154,40,80.1,100,72.7,76.0,73.0
20160210101500,639.6,475.6,477.24,74.6154,40,75.8,100,72.7,76.0,73.0
20160210103000,639.6,475.6,483.8,75.641,40,84.4,100,72.8,76.0,73.0
20160210104500,639.6,475.6,465.76,72.8205,40,81.9,100,73.0,76.0,73.0
20160210110000,639.6,475.6,465.76,72.8205,40,75.6,100,73.2,76.0,73.0
20160210111500,639.6,475.6,472.32,73.8462,40,56.4,100,72.3,76.0,73.0
20160210113000,639.6,475.6,464.12,72.5641,40,57.2,100,72.2,76.0,73.0
20160210114500,639.6,475.6,470.68,73.5897,40,78.3,100,72.7,75.8,72.8
20160210120000,639.6,475.6,464.12,72.5641,40,62.0,100,72.8,75.7,72.7
20160210121500,639.6,475.6,477.24,74.6154,41,56.3,100,72.3,75.7,72.7
20160210123000,639.6,475.6,477.24,74.6154,41,69.7,100,71.9,76.0,73.0
20160210124500,639.6,475.6,496.92,77.6923,40,77.7,100,71.7,76.0,73.0
20160210130000,639.6,475.6,485.44,75.8974,40,86.8,100,71.6,76.0,73.0
20160210131500,639.6,475.6,478.88,74.8718,40,94.2,100,72.2,76.0,73.0
20160210133000,639.6,475.6,478.88,74.8718,40,78.3,100,72.4,76.0,73.0
20160210134500,639.6,475.6,470.68,73.5897,40,87.3,100,72.4,76.0,73.0
20160210140000,639.6,475.6,498.56,77.9487,40,84.9,100,73.2,76.0,73.0
20160210141500,639.6,475.6,478.88,74.8718,40,58.0,100,72.4,76.0,73.0
20160210143000,639.6,475.6,496.92,77.6923,40,56.8,100,72.2,76.0,73.0
20160210144500,639.6,475.6,483.8,75.641,40,75.4,100,72.1,76.0,73.0
20160210150000,639.6,475.6,483.8,75.641,40,89.8,100,72.1,76.0,73.0
20160210151500,639.6,475.6,477.24,74.6154,40,86.2,100,72.1,76.0,73.0
20160210153000,639.6,475.6,477.24,74.6154,40,82.1,100,72.1,76.0,73.0
20160210154500,639.6,475.6,472.32,73.8462,40,87.1,100,72.6,76.0,73.0
20160210160000,639.6,475.6,483.8,75.641,40,93.3,100,72.6,76.0,73.0
20160210161500,639.6,475.6,457.56,71.5385,40,88.5,100,72.4,76.0,73.0
20160210163000,639.6,475.6,465.76,72.8205,40,62.4,0,73.4,76.0,73.0
20160210164500,639.6,475.6,477.24,74.6154,40,56.0,0,72.9,76.0,73.0
20160210170000,639.6,475.6,477.24,74.6154,40,56.0,100,72.6,76.0,73.0
20160210171500,639.6,475.6,472.32,73.8462,40,55.2,100,72.4,76.0,73.0
20160210173000,639.6,475.6,478.88,74.8718,40,63.2,100,72.1,76.0,73.0
20160210174500,639.6,475.6,470.68,73.5897,40,79.7,100,72.3,76.0,73.0
20160210180000,639.6,475.6,465.76,72.8205,40,86.2,100,72.4,76.0,73.0
20160210181500,639.6,475.6,477.24,74.6154,40,83.8,100,72.5,76.0,73.0
20160210183000,639.6,475.6,472.32,73.8462,41,80.2,100,72.6,76.0,73.0
20160210184500,639.6,475.6,442.8,69.2308,41,85.8,100,72.7,76.0,73.0
20160210190000,639.6,475.6,490.36,76.6667,40,85.8,100,72.9,76.0,73.0
20160210191500,639.6,475.6,490.36,76.6667,40,80.7,100,73.1,76.0,73.0
20160210193000,639.6,475.6,472.32,73.8462,40,88.0,100,73.1,76.0,73.0
20160210194500,639.6,475.6,498.56,77.9487,40,82.8,100,73.2,76.0,73.0
20160210200000,639.6,475.6,485.44,75.8974,40,54.3,0,73.1,76.0,73.0
20160210201500,639.6,475.6,490.36,76.6667,40,52.7,100,72.4,76.0,73.0
20160210203000,639.6,475.6,477.24,74.6154,40,54.6,100,71.9,76.0,73.0
20160210204500,639.6,475.6,492.0,76.9231,40,77.7,100,72.4,76.0,73.0
20160210210000,639.6,475.6,483.8,75.641,40,77.7,100,72.5,76.0,73.0
20160210211500,639.6,475.6,465.76,72.8205,40,77.7,100,72.6,76.0,73.0
20160210213000,639.6,475.6,459.2,71.7949,40,77.7,100,72.6,76.0,73.0
20160210214500,639.6,475.6,452.64,70.7692,40,77.7,100,72.6,76.0,73.0
20160210220000,639.6,475.6,478.88,74.8718,40,78.7,100,72.7,76.0,73.0
20160210221500,639.6,475.6,478.88,74.8718,40,79.7,100,72.8,76.0,73.0
20160210223000,639.6,475.6,472.32,73.8462,40,79.7,100,72.9,76.0,73.0
20160210224500,639.6,475.6,478.88,74.8718,40,83.3,100,73.0,76.0,73.0
20160210230000,639.6,475.6,470.68,73.5897,40,83.3,100,73.1,76.0,73.0
20160210231500,639.6,475.6,446.08,69.7436,40,80.7,100,73.2,76.0,73.0
20160210233000,639.6,475.6,485.44,75.8974,40,79.7,100,73.3,76.0,73.0
20160210234500,639.6,475.6,478.88,74.8718,40,53.5,0,73.0,76.0,73.0
20160211000000,639.6,475.6,472.32,73.8462,40,53.5,100,72.6,76.0,73.0
20160211001500,639.6,475.6,472.32,73.8462,40,52.7,100,72.4,76.0,73.0
20160211003000,639.6,475.6,478.88,74.8718,40,55.1,100,72.2,76.0,73.0
20160211004500,639.6,475.6,478.88,74.8718,40,76.4,100,72.2,76.0,73.0
20160211010000,639.6,475.6,472.32,73.8462,40,81.1,100,72.3,76.0,73.0
20160211011500,639.6,475.6,472.32,73.8462,40,84.2,100,72.4,76.0,73.0
20160211013000,639.6,475.6,465.76,72.8205,40,90.4,100,72.5,76.0,73.0
20160211014500,639.6,475.6,465.76,72.8205,40,90.4,100,72.7,76.0,73.0
20160211020000,639.6,475.6,478.88,74.8718,40,89.2,100,72.9,76.0,73.0
20160211021500,639.6,475.6,472.32,73.8462,40,89.2,100,73.1,76.0,73.0
20160211023000,639.6,475.6,465.76,72.8205,40,90.4,100,73.1,76.0,73.0
20160211024500,639.6,475.6,472.32,73.8462,40,62.0,0,73.3,76.0,73.0
20160211030000,639.6,475.6,465.76,72.8205,40,53.5,0,73.1,76.0,73.0
20160211031500,639.6,475.6,472.32,73.8462,40,53.5,100,72.7,76.0,73.0
20160211033000,639.6,475.6,472.32,73.8462,40,53.5,100,72.4,76.0,73.0
20160211034500,639.6,475.6,477.24,74.6154,40,61.5,100,72.1,76.0,73.0
20160211040000,639.6,475.6,472.32,73.8462,40,77.8,100,72.2,76.0,73.0
20160211041500,639.6,475.6,472.32,73.8462,40,83.1,100,72.4,76.0,73.0
20160211043000,639.6,475.6,464.12,72.5641,40,81.2,100,72.4,76.0,73.0
20160211044500,639.6,475.6,464.12,72.5641,40,88.9,100,72.6,76.0,73.0
20160211050000,639.6,475.6,464.12,72.5641,40,86.1,100,72.7,76.0,73.0
20160211051500,639.6,475.6,477.24,74.6154,40,82.1,100,72.9,76.0,73.0
20160211053000,639.6,475.6,470.68,73.5897,40,82.1,100,73.0,76.0,73.0
20160211054500,639.6,475.6,503.48,78.718,43,60.5,100,73.3,76.0,73.0
20160211060000,639.6,475.6,485.44,75.8974,43,54.7,0,72.8,76.0,73.0
20160211061500,639.6,475.6,496.92,77.6923,42,54.7,100,72.5,76.0,73.0
20160211063000,639.6,475.6,464.12,72.5641,44,54.7,100,72.4,76.0,73.0
20160211064500,639.6,475.6,442.8,69.2308,43,70.9,100,72.1,76.0,73.0
20160211070000,639.6,475.6,472.32,73.8462,43,80.1,100,72.3,75.8,72.8
20160211071500,639.6,475.6,490.36,76.6667,42,76.2,100,72.7,75.9,72.9
20160211073000,639.6,475.6,483.8,75.641,42,79.1,100,72.6,75.7,72.7
20160211074500,639.6,475.6,470.68,73.5897,42,76.9,100,72.9,75.7,72.7
20160211080000,639.6,475.6,477.24,74.6154,42,56.4,100,72.1,75.7,72.7
20160211081500,639.6,475.6,465.76,72.8205,43,63.8,100,71.7,75.7,72.7
20160211083000,639.6,475.6,485.44,75.8974,41,77.2,100,72.0,75.7,72.7
20160211084500,639.6,475.6,485.44,75.8974,41,80.7,100,72.1,75.7,72.7
20160211090000,639.6,475.6,485.44,75.8974,41,86.4,100,72.1,75.7,72.7
20160211091500,639.6,475.6,485.44,75.8974,41,91.7,100,72.1,75.7,72.7
20160211093000,639.6,475.6,472.32,73.8462,41,88.0,100,72.2,75.7,72.7
20160211094500,639.6,475.6,490.36,76.6667,41,82.8,100,72.2,75.7,72.7
20160211100000,639.6,475.6,459.2,71.7949,41,85.0,100,72.3,75.7,72.7
20160211101500,639.6,475.6,478.88,74.8718,41,91.8,100,72.4,75.7,72.7
20160211103000,639.6,475.6,472.32,73.8462,41,89.6,100,72.3,75.7,72.7
20160211104500,639.6,475.6,472.32,73.8462,41,82.7,100,72.4,75.7,72.7
20160211110000,639.6,475.6,478.88,74.8718,41,84.7,100,72.4,75.7,72.7
20160211111500,639.6,475.6,483.8,75.641,41,91.1,100,72.2,75.7,72.7
20160211113000,639.6,475.6,470.68,73.5897,41,92.9,100,72.2,75.7,72.7
20160211114500,639.6,475.6,483.8,75.641,41,83.7,100,72.1,75.7,72.7
20160211120000,639.6,475.6,483.8,75.641,41,86.2,100,72.0,75.7,72.7
20160211121500,639.6,475.6,472.32,73.8462,41,95.9,100,72.1,75.7,72.7
20160211123000,639.6,475.6,477.24,74.6154,41,85.8,100,72.1,75.7,72.7
20160211124500,639.6,475.6,470.68,73.5897,41,85.8,100,72.2,75.7,72.7
20160211130000,639.6,475.6,459.2,71.7949,41,94.8,100,72.1,75.7,72.7
20160211131500,639.6,475.6,485.44,75.8974,41,88.6,100,72.1,75.7,72.7
20160211133000,639.6,475.6,459.2,71.7949,41,86.9,100,72.2,75.7,72.7
20160211134500,639.6,475.6,451.0,70.5128,41,94.8,100,72.3,75.7,72.7
20160211140000,639.6,475.6,470.68,73.5897,41,86.2,100,72.3,75.7,72.7
20160211141500,639.6,475.6,477.24,74.6154,41,86.2,100,72.2,75.7,72.7
20160211143000,639.6,475.6,451.0,70.5128,41,94.7,100,71.9,75.7,72.7
20160211144500,639.6,475.6,485.44,75.8974,41,84.9,100,72.1,75.7,72.7
20160211150000,639.6,475.6,472.32,73.8462,41,84.9,100,72.1,75.7,72.7
20160211151500,639.6,475.6,472.32,73.8462,41,94.7,100,72.0,75.7,72.7
20160211153000,639.6,475.6,472.32,73.8462,41,84.4,100,71.9,75.7,72.7
20160211154500,639.6,475.6,477.24,74.6154,41,87.0,100,71.9,75.7,72.7
20160211160000,639.6,475.6,470.68,73.5897,41,90.9,100,73.1,75.7,72.7
20160211161500,639.6,475.6,465.76,72.8205,41,57.4,0,72.9,75.7,72.7
20160211163000,639.6,475.6,465.76,72.8205,41,57.4,0,72.7,75.7,72.7
20160211164500,639.6,475.6,472.32,73.8462,41,57.4,0,72.7,75.7,72.7
20160211170000,639.6,475.6,472.32,73.8462,41,57.4,0,72.5,75.7,72.7
20160211171500,639.6,475.6,465.76,72.8205,41,57.4,100,72.2,75.7,72.7
20160211173000,639.6,475.6,485.44,75.8974,41,57.4,100,72.1,75.7,72.7
20160211174500,639.6,475.6,465.76,72.8205,41,71.0,100,72.0,75.7,72.7
20160211180000,639.6,475.6,478.88,74.8718,41,72.5,100,72.4,75.7,72.7
20160211181500,639.6,475.6,483.8,75.641,41,75.8,100,72.6,75.7,72.7
20160211183000,639.6,475.6,465.76,72.8205,41,74.8,100,72.7,75.7,72.7
20160211184500,639.6,475.6,485.44,75.8974,41,71.7,100,72.7,75.7,72.7
20160211190000,639.6,475.6,470.68,73.5897,41,71.7,100,72.8,75.7,72.7
20160211191500,639.6,475.6,503.48,78.718,41,73.0,100,72.8,75.7,72.7
20160211193000,639.6,475.6,483.8,75.641,41,75.4,100,72.9,75.7,72.7
20160211194500,639.6,475.6,492.0,76.9231,41,73.4,100,72.9,75.7,72.7
20160211200000,639.6,475.6,477.24,74.6154,41,71.1,100,72.9,75.7,72.7
20160211201500,639.6,475.6,477.24,74.6154,41,71.1,100,72.9,75.7,72.7
20160211203000,639.6,475.6,459.2,71.7949,40,64.5,100,72.9,75.7,72.7
20160211204500,639.6,475.6,470.68,73.5897,40,56.8,100,72.3,75.7,72.7
20160211210000,639.6,475.6,451.0,70.5128,40,56.8,100,72.1,75.7,72.7
20160211211500,639.6,475.6,490.36,76.6667,40,76.3,100,71.9,75.7,72.7
20160211213000,639.6,475.6,478.88,74.8718,40,78.7,100,72.4,75.7,72.7
20160211214500,639.6,475.6,464.12,72.5641,40,75.3,100,72.5,75.7,72.7
20160211220000,639.6,475.6,472.32,73.8462,40,73.5,100,72.7,75.7,72.7
20160211221500,639.6,475.6,477.24,74.6154,40,74.9,100,72.7,75.7,72.7
20160211223000,639.6,475.6,472.32,73.8462,40,78.3,100,72.7,75.7,72.7
20160211224500,639.6,475.6,472.32,73.8462,40,78.3,100,72.8,75.7,72.7
20160211230000,639.6,475.6,459.2,71.7949,40,74.4,100,72.8,75.7,72.7
20160211231500,639.6,475.6,477.24,74.6154,40,74.4,100,72.9,75.7,72.7
20160211233000,639.6,475.6,472.32,73.8462,40,62.1,100,72.9,75.7,72.7
20160211234500,639.6,475.6,465.76,72.8205,40,57.2,100,72.3,75.7,72.7
20160212000000,639.6,475.6,459.2,71.7949,40,57.2,100,71.9,75.7,72.7
20160212001500,639.6,475.6,472.32,73.8462,40,71.0,100,71.9,75.7,72.7
20160212003000,639.6,475.6,472.32,73.8462,40,75.4,100,72.2,75.7,72.7
20160212004500,639.6,475.6,472.32,73.8462,41,79.6,100,72.3,75.7,72.7
20160212010000,639.6,475.6,472.32,73.8462,41,79.6,100,72.4,75.7,72.7
20160212011500,639.6,475.6,465.76,72.8205,41,75.9,100,72.4,75.7,72.7
20160212013000,639.6,475.6,465.76,72.8205,41,78.3,100,72.6,75.7,72.7
20160212014500,639.6,475.6,472.32,73.8462,41,83.2,100,72.6,75.7,72.7
20160212020000,639.6,475.6,464.12,72.5641,41,80.6,100,72.8,75.7,72.7
20160212021500,639.6,475.6,485.44,75.8974,41,73.1,100,72.9,75.7,72.7
20160212023000,639.6,475.6,478.88,74.8718,41,56.8,0,72.8,75.7,72.7
20160212024500,639.6,475.6,459.2,71.7949,41,56.8,100,72.4,75.7,72.7
20160212030000,639.6,475.6,477.24,74.6154,41,56.0,100,72.2,75.7,72.7
20160212031500,639.6,475.6,477.24,74.6154,41,56.7,100,72.0,75.7,72.7
20160212033000,639.6,475.6,465.76,72.8205,41,80.0,100,72.0,75.7,72.7
20160212034500,639.6,475.6,477.24,74.6154,41,78.0,100,72.2,75.7,72.7
20160212040000,639.6,475.6,483.8,75.641,41,76.1,100,72.3,75.7,72.7
20160212041500,639.6,475.6,490.36,76.6667,41,79.7,100,72.4,75.7,72.7
20160212043000,639.6,475.6,470.68,73.5897,41,80.8,100,72.6,75.7,72.7
20160212044500,639.6,475.6,477.24,74.6154,41,76.7,100,72.7,75.7,72.7
20160212050000,639.6,475.6,472.32,73.8462,41,75.9,100,72.8,75.7,72.7
20160212051500,639.6,475.6,465.76,72.8205,41,81.1,100,72.9,75.7,72.7
20160212053000,639.6,475.6,478.88,74.8718,41,58.4,0,72.9,75.7,72.7
20160212054500,639.6,475.6,483.8,75.641,41,56.8,100,72.4,75.7,72.7
20160212060000,639.6,475.6,483.8,75.641,41,56.8,100,72.1,75.7,72.7
20160212061500,639.6,475.6,470.68,73.5897,41,71.5,100,71.8,75.7,72.7
20160212063000,639.6,475.6,457.56,71.5385,41,78.9,100,72.3,75.7,72.7
20160212064500,639.6,475.6,457.56,71.5385,41,76.8,100,72.3,75.7,72.7
20160212070000,639.6,475.6,465.76,72.8205,41,77.8,100,72.4,75.7,72.7
20160212071500,639.6,475.6,470.68,73.5897,41,82.3,100,72.2,75.7,72.7
20160212073000,639.6,475.6,478.88,74.8718,41,78.3,100,72.3,75.7,72.7
20160212074500,639.6,475.6,490.36,76.6667,41,84.8,100,72.6,75.7,72.7
20160212080000,639.6,475.6,490.36,76.6667,41,77.9,100,72.6,75.7,72.7
20160212081500,639.6,475.6,485.44,75.8974,41,80.7,100,72.2,75.7,72.7
20160212083000,639.6,475.6,485.44,75.8974,41,91.1,100,72.1,75.7,72.7
20160212084500,639.6,475.6,478.88,74.8718,41,89.2,100,72.1,75.7,72.7
20160212090000,639.6,475.6,483.8,75.641,41,82.5,100,72.2,75.7,72.7
20160212091500,639.6,475.6,483.8,75.641,41,57.6,100,72.3,75.7,72.7
20160212093000,639.6,475.6,472.32,73.8462,41,56.8,100,71.9,75.7,72.7
20160212094500,639.6,475.6,457.56,71.5385,41,73.9,100,72.1,75.7,72.7
20160212100000,639.6,475.6,472.32,73.8462,41,82.3,100,71.9,75.7,72.7
20160212101500,639.6,475.6,472.32,73.8462,41,82.3,100,72.5,75.7,72.7
20160212103000,639.6,475.6,477.24,74.6154,41,57.6,0,72.8,75.7,72.7
20160212104500,639.6,475.6,490.36,76.6667,41,56.8,100,72.4,75.7,72.7
20160212110000,639.6,475.6,472.32,73.8462,41,56.8,100,72.0,75.7,72.7
20160212111500,639.6,475.6,483.8,75.641,41,59.5,100,71.9,75.7,72.7
20160212113000,639.6,475.6,490.36,76.6667,41,78.7,100,71.9,75.7,72.7
20160212114500,639.6,475.6,465.76,72.8205,41,82.1,100,72.2,75.7,72.7
20160212120000,639.6,475.6,470.68,73.5897,41,89.8,100,72.3,75.7,72.7
20160212121500,639.6,475.6,470.68,73.5897,41,89.8,100,71.9,75.7,72.7
20160212123000,639.6,475.6,492.0,76.9231,41,82.5,100,72.1,75.7,72.7
20160212124500,639.6,475.6,483.8,75.641,41,82.5,100,72.2,75.7,72.7
20160212130000,639.6,475.6,478.88,74.8718,41,86.0,100,72.1,75.7,72.7
20160212131500,639.6,475.6,464.12,72.5641,41,91.7,100,72.1,75.7,72.7
20160212133000,639.6,475.6,477.24,74.6154,41,89.7,100,72.1,75.7,72.7
20160212134500,639.6,475.6,490.36,76.6667,41,82.6,100,72.2,75.7,72.7
20160212140000,639.6,475.6,477.24,74.6154,41,84.3,100,72.1,75.7,72.7
20160212141500,639.6,475.6,490.36,76.6667,41,89.3,100,72.1,75.7,72.7
20160212143000,639.6,475.6,478.88,74.8718,41,94.1,100,72.1,75.7,72.7
20160212144500,639.6,475.6,485.44,75.8974,41,88.5,100,72.3,75.7,72.7
20160212150000,639.6,475.6,472.32,73.8462,41,83.2,100,72.1,75.7,72.7
20160212151500,639.6,475.6,472.32,73.8462,41,83.2,100,72.7,75.7,72.7
20160212153000,639.6,475.6,472.32,73.8462,40,57.2,0,72.8,75.7,72.7
20160212154500,639.6,475.6,477.24,74.6154,40,56.4,100,72.4,75.7,72.7
20160212160000,639.6,475.6,459.2,71.7949,40,56.4,100,72.2,75.7,72.7
20160212161500,639.6,475.6,478.88,74.8718,40,56.4,100,72.1,75.7,72.7
20160212163000,639.6,475.6,465.76,72.8205,40,67.4,100,72.0,75.7,72.7
20160212164500,639.6,475.6,477.24,74.6154,40,71.6,100,72.4,75.7,72.7
20160212170000,639.6,475.6,477.24,74.6154,41,72.5,100,72.5,75.7,72.7
20160212171500,639.6,475.6,485.44,75.8974,41,74.0,100,72.6,75.7,72.7
20160212173000,639.6,475.6,470.68,73.5897,41,74.8,100,72.6,75.7,72.7
20160212174500,639.6,475.6,470.68,73.5897,41,72.9,100,72.7,75.7,72.7
20160212180000,639.6,475.6,470.68,73.5897,41,69.7,100,72.7,75.7,72.7
20160212181500,639.6,475.6,464.12,72.5641,41,69.7,100,72.7,75.7,72.7
20160212183000,639.6,475.6,485.44,75.8974,41,70.6,100,72.7,75.7,72.7
20160212184500,639.6,475.6,485.44,75.8974,41,73.5,100,72.6,75.7,72.7
20160212190000,639.6,475.6,478.88,74.8718,41,73.5,100,72.7,75.7,72.7
20160212191500,639.6,475.6,496.92,77.6923,41,70.9,100,72.6,75.7,72.7
20160212193000,639.6,475.6,465.76,72.8205,41,68.7,100,72.6,75.7,72.7
20160212194500,639.6,475.6,478.88,74.8718,40,71.1,100,72.6,75.7,72.7
20160212200000,639.6,475.6,478.88,74.8718,40,73.0,100,72.6,75.7,72.7
20160212201500,639.6,475.6,470.68,73.5897,40,73.9,100,72.6,75.7,72.7
20160212203000,639.6,475.6,483.8,75.641,40,72.8,100,72.6,75.7,72.7
20160212204500,639.6,475.6,477.24,74.6154,40,70.5,100,72.6,75.7,72.7
20160212210000,639.6,475.6,483.8,75.641,40,69.2,100,72.6,75.7,72.7
20160212211500,639.6,475.6,457.56,71.5385,40,72.5,100,72.6,75.7,72.7
20160212213000,639.6,475.6,470.68,73.5897,40,73.4,100,72.5,75.7,72.7
20160212214500,639.6,475.6,470.68,73.5897,40,71.0,100,72.5,75.7,72.7
20160212220000,639.6,475.6,477.24,74.6154,41,68.8,100,72.4,75.7,72.7
20160212221500,639.6,475.6,472.32,73.8462,41,72.0,100,72.4,75.7,72.7
20160212223000,639.6,475.6,459.2,71.7949,41,72.9,100,72.4,75.7,72.7
20160212224500,639.6,475.6,470.68,73.5897,41,70.1,100,72.4,75.7,72.7
20160212230000,639.6,475.6,477.24,74.6154,41,71.6,100,72.6,75.7,72.7
20160212231500,639.6,475.6,464.12,72.5641,41,75.9,100,72.6,75.7,72.7
20160212233000,639.6,475.6,478.88,74.8718,41,75.9,100,72.6,75.7,72.7
20160212234500,639.6,475.6,492.0,76.9231,41,75.9,100,72.6,75.7,72.7
20160213000000,639.6,475.6,478.88,74.8718,41,71.9,100,72.6,75.7,72.7
20160213001500,639.6,475.6,465.76,72.8205,41,73.5,100,72.6,75.7,72.7
20160213003000,639.6,475.6,472.32,73.8462,41,75.8,100,72.6,75.7,72.7
20160213004500,639.6,475.6,483.8,75.641,41,70.5,100,72.6,75.7,72.7
20160213010000,639.6,475.6,477.24,74.6154,41,73.9,100,72.6,75.7,72.7
20160213011500,639.6,475.6,477.24,74.6154,41,73.9,100,72.5,75.7,72.7
20160213013000,639.6,475.6,465.76,72.8205,40,73.9,100,72.5,75.7,72.7
20160213014500,639.6,475.6,477.24,74.6154,41,70.1,100,72.4,75.7,72.7
20160213020000,639.6,475.6,472.32,73.8462,41,71.6,100,72.4,75.7,72.7
20160213021500,639.6,475.6,472.32,73.8462,41,78.0,100,72.5,75.7,72.7
20160213023000,639.6,475.6,477.24,74.6154,41,78.0,100,72.6,75.7,72.7
20160213024500,639.6,475.6,465.76,72.8205,41,78.0,100,72.6,75.7,72.7
20160213030000,639.6,475.6,465.76,72.8205,41,74.0,100,72.6,75.7,72.7
20160213031500,639.6,475.6,478.88,74.8718,41,78.2,100,72.6,75.7,72.7
20160213033000,639.6,475.6,470.68,73.5897,41,72.0,100,72.6,75.7,72.7
20160213034500,639.6,475.6,470.68,73.5897,41,76.5,100,72.6,75.7,72.7
20160213040000,639.6,475.6,465.76,72.8205,41,78.2,100,72.6,75.7,72.7
20160213041500,639.6,475.6,483.8,75.641,40,77.0,100,72.6,75.7,72.7
20160213043000,639.6,475.6,478.88,74.8718,40,74.9,100,72.6,75.7,72.7
20160213044500,639.6,475.6,483.8,75.641,40,73.5,100,72.6,75.7,72.7
20160213050000,639.6,475.6,478.88,74.8718,40,76.6,100,72.4,75.7,72.7
20160213051500,639.6,475.6,485.44,75.8974,40,77.7,100,72.4,75.7,72.7
20160213053000,639.6,475.6,485.44,75.8974,40,77.7,100,72.4,75.7,72.7
20160213054500,639.6,475.6,485.44,75.8974,40,75.9,100,72.4,75.7,72.7
20160213060000,639.6,475.6,478.88,74.8718,40,75.9,100,72.5,75.7,72.7
20160213061500,639.6,475.6,478.88,74.8718,40,75.9,100,72.5,75.7,72.7
20160213063000,639.6,475.6,470.68,73.5897,40,80.6,100,72.4,75.7,72.7
20160213064500,639.6,475.6,485.44,75.8974,40,80.6,100,72.5,75.7,72.7
20160213070000,639.6,475.6,485.44,75.8974,40,78.1,100,72.6,75.8,72.8
20160213071500,639.6,475.6,492.0,76.9231,40,76.7,100,72.6,75.8,72.8
20160213073000,639.6,475.6,485.44,75.8974,40,80.5,100,72.6,75.7,72.7
20160213074500,639.6,475.6,485.44,75.8974,40,81.5,100,72.6,75.7,72.7
20160213080000,639.6,475.6,490.36,76.6667,40,81.5,100,72.6,75.8,72.8
20160213081500,639.6,475.6,464.12,72.5641,40,81.5,100,72.6,75.7,72.7
20160213083000,639.6,475.6,470.68,73.5897,40,81.5,100,72.5,75.7,72.7
20160213084500,639.6,475.6,470.68,73.5897,40,81.5,100,72.5,75.7,72.7
20160213090000,639.6,475.6,470.68,73.5897,40,82.5,100,72.4,75.7,72.7
20160213091500,639.6,475.6,457.56,71.5385,40,82.5,100,72.5,75.7,72.7
20160213093000,639.6,475.6,465.76,72.8205,40,82.5,100,72.5,75.7,72.7
20160213094500,639.6,475.6,465.76,72.8205,40,82.5,100,72.5,75.7,72.7
20160213100000,639.6,475.6,472.32,73.8462,40,86.8,100,72.2,75.8,72.8
20160213101500,639.6,475.6,490.36,76.6667,40,87.7,100,71.9,75.8,72.8
20160213103000,639.6,475.6,485.44,75.8974,40,85.7,100,71.7,75.8,72.8
20160213104500,639.6,475.6,478.88,74.8718,40,82.6,100,72.6,75.8,72.8
20160213110000,639.6,475.6,478.88,74.8718,40,84.6,100,72.9,75.9,72.9
20160213111500,639.6,475.6,470.68,73.5897,40,84.6,100,73.1,75.9,72.9
20160213113000,639.6,475.6,478.88,74.8718,40,53.1,100,71.7,75.9,72.9
20160213114500,639.6,475.6,478.88,74.8718,40,78.7,100,72.1,75.8,72.8
20160213120000,639.6,475.6,483.8,75.641,40,77.8,100,72.4,75.9,72.9
20160213121500,639.6,475.6,478.88,74.8718,40,82.5,100,72.5,75.9,72.9
20160213123000,639.6,475.6,478.88,74.8718,40,86.2,100,72.3,75.9,72.9
20160213124500,639.6,475.6,464.12,72.5641,40,86.2,100,72.6,75.9,72.9
20160213130000,639.6,475.6,483.8,75.641,40,87.4,100,72.7,75.9,72.9
20160213131500,639.6,475.6,477.24,74.6154,40,87.4,100,72.9,75.8,72.8
