PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160213133000,639.6,475.6,459.2,71.7949,40,80.2,100,72.9,75.9,72.9
20160213134500,639.6,475.6,478.88,74.8718,40,85.4,100,72.7,75.9,72.9
20160213140000,639.6,475.6,485.44,75.8974,40,88.0,100,73.1,75.8,72.8
20160213141500,639.6,475.6,472.32,73.8462,40,53.9,100,71.9,75.9,72.9
20160213143000,639.6,475.6,485.44,75.8974,40,79.7,100,71.9,75.8,72.8
20160213144500,639.6,475.6,472.32,73.8462,40,80.5,100,72.3,75.8,72.8
20160213150000,639.6,475.6,472.32,73.8462,40,77.3,100,72.4,75.8,72.8
20160213151500,639.6,475.6,483.8,75.641,40,84.4,100,72.7,75.8,72.8
20160213153000,639.6,475.6,483.8,75.641,40,82.0,100,73.0,75.8,72.8
20160213154500,639.6,475.6,483.8,75.641,40,53.9,100,71.8,75.8,72.8
20160213160000,639.6,475.6,490.36,76.6667,40,79.2,100,71.9,75.8,72.8
20160213161500,639.6,475.6,472.32,73.8462,40,83.1,100,72.2,75.8,72.8
20160213163000,639.6,475.6,464.12,72.5641,40,78.2,100,72.1,75.8,72.8
20160213164500,639.6,475.6,472.32,73.8462,40,82.1,100,71.8,75.8,72.8
20160213170000,639.6,475.6,483.8,75.641,40,91.1,100,71.6,75.8,72.8
20160213171500,639.6,475.6,477.24,74.6154,40,88.6,100,71.9,75.8,72.8
20160213173000,639.6,475.6,465.76,72.8205,40,80.2,100,71.6,75.8,72.8
20160213174500,639.6,475.6,478.88,74.8718,40,55.2,0,72.7,75.8,72.8
20160213180000,639.6,475.6,465.76,72.8205,40,69.5,100,71.5,75.7,72.7
20160213181500,639.6,475.6,465.76,72.8205,40,71.9,100,72.2,75.7,72.7
20160213183000,639.6,475.6,465.76,72.8205,40,74.9,100,72.4,75.7,72.7
20160213184500,639.6,475.6,465.76,72.8205,40,73.9,100,72.4,75.7,72.7
20160213190000,639.6,475.6,477.24,74.6154,41,69.0,100,72.3,75.7,72.7
20160213191500,639.6,475.6,477.24,74.6154,41,72.2,100,72.4,75.7,72.7
20160213193000,639.6,475.6,472.32,73.8462,41,78.7,100,72.5,75.7,72.7
20160213194500,639.6,475.6,472.32,73.8462,41,74.8,100,72.6,75.7,72.7
20160213200000,639.6,475.6,477.24,74.6154,41,73.1,100,72.6,75.7,72.7
20160213201500,639.6,475.6,472.32,73.8462,40,72.0,100,72.7,75.7,72.7
20160213203000,639.6,475.6,459.2,71.7949,40,78.2,100,72.6,75.7,72.7
20160213204500,639.6,475.6,470.68,73.5897,40,78.2,100,72.7,75.7,72.7
20160213210000,639.6,475.6,470.68,73.5897,40,72.1,100,72.7,75.7,72.7
20160213211500,639.6,475.6,465.76,72.8205,40,72.1,100,72.7,75.7,72.7
20160213213000,639.6,475.6,472.32,73.8462,40,77.1,100,72.7,75.7,72.7
20160213214500,639.6,475.6,472.32,73.8462,40,77.1,100,72.7,75.7,72.7
20160213220000,639.6,475.6,472.32,73.8462,40,78.7,100,72.7,75.7,72.7
20160213221500,639.6,475.6,477.24,74.6154,40,73.5,100,72.7,75.7,72.7
20160213223000,639.6,475.6,472.32,73.8462,40,76.3,100,72.6,75.7,72.7
20160213224500,639.6,475.6,472.32,73.8462,40,78.0,100,72.6,75.7,72.7
20160213230000,639.6,475.6,464.12,72.5641,40,78.0,100,72.7,75.7,72.7
20160213231500,639.6,475.6,478.88,74.8718,40,78.0,100,72.6,75.7,72.7
20160213233000,639.6,475.6,464.12,72.5641,40,76.9,100,72.6,75.7,72.7
20160213234500,639.6,475.6,464.12,72.5641,40,76.9,100,72.6,75.7,72.7
20160214000000,639.6,475.6,464.12,72.5641,40,74.8,100,72.6,75.7,72.7
20160214001500,639.6,475.6,470.68,73.5897,40,73.3,100,72.6,75.7,72.7
20160214003000,639.6,475.6,465.76,72.8205,40,73.3,100,72.6,75.7,72.7
20160214004500,639.6,475.6,485.44,75.8974,40,72.0,100,72.6,75.7,72.7
20160214010000,639.6,475.6,472.32,73.8462,40,73.5,100,72.7,75.7,72.7
20160214011500,639.6,475.6,465.76,72.8205,40,72.5,100,72.8,75.7,72.7
20160214013000,639.6,475.6,472.32,73.8462,40,72.5,100,72.7,75.7,72.7
20160214014500,639.6,475.6,457.56,71.5385,40,73.5,100,72.7,75.7,72.7
20160214020000,639.6,475.6,465.76,72.8205,40,77.8,100,72.7,75.7,72.7
20160214021500,639.6,475.6,465.76,72.8205,40,78.7,100,72.8,75.7,72.7
20160214023000,639.6,475.6,465.76,72.8205,40,78.7,100,72.7,75.7,72.7
20160214024500,639.6,475.6,477.24,74.6154,40,78.7,100,72.7,75.7,72.7
20160214030000,639.6,475.6,470.68,73.5897,40,78.7,100,72.7,75.7,72.7
20160214031500,639.6,475.6,470.68,73.5897,40,77.3,100,72.7,75.7,72.7
20160214033000,639.6,475.6,483.8,75.641,40,77.3,100,72.6,75.7,72.7
20160214034500,639.6,475.6,470.68,73.5897,40,77.3,100,72.6,75.7,72.7
20160214040000,639.6,475.6,470.68,73.5897,40,77.3,100,72.6,75.7,72.7
20160214041500,639.6,475.6,459.2,71.7949,40,77.3,100,72.6,75.7,72.7
20160214043000,639.6,475.6,483.8,75.641,40,77.3,100,72.6,75.7,72.7
20160214044500,639.6,475.6,472.32,73.8462,40,77.3,100,72.6,75.7,72.7
20160214050000,639.6,475.6,483.8,75.641,40,77.3,100,72.6,75.7,72.7
20160214051500,639.6,475.6,459.2,71.7949,40,77.3,100,72.5,75.7,72.7
20160214053000,639.6,475.6,465.76,72.8205,40,77.3,100,72.6,75.7,72.7
20160214054500,639.6,475.6,472.32,73.8462,40,77.3,100,72.5,75.7,72.7
20160214060000,639.6,475.6,472.32,73.8462,40,77.3,100,72.5,75.7,72.7
20160214061500,639.6,475.6,483.8,75.641,40,77.3,100,72.4,75.7,72.7
20160214063000,639.6,475.6,464.12,72.5641,40,75.8,100,72.5,75.7,72.7
20160214064500,639.6,475.6,478.88,74.8718,40,71.7,100,72.5,75.7,72.7
20160214070000,639.6,475.6,492.0,76.9231,40,71.7,100,72.4,75.7,72.7
20160214071500,639.6,475.6,465.76,72.8205,40,78.7,100,72.5,75.7,72.7
20160214073000,639.6,475.6,472.32,73.8462,40,78.7,100,72.6,75.7,72.7
20160214074500,639.6,475.6,472.32,73.8462,40,77.2,100,72.6,75.7,72.7
20160214080000,639.6,475.6,483.8,75.641,40,76.4,100,72.5,75.7,72.7
20160214081500,639.6,475.6,457.56,71.5385,40,76.4,100,72.5,75.7,72.7
20160214083000,639.6,475.6,472.32,73.8462,40,72.0,100,72.6,75.7,72.7
20160214084500,639.6,475.6,478.88,74.8718,40,72.0,100,72.6,75.7,72.7
20160214090000,639.6,475.6,470.68,73.5897,40,72.8,100,72.7,75.7,72.7
20160214091500,639.6,475.6,477.24,74.6154,40,72.8,100,72.7,75.7,72.7
20160214093000,639.6,475.6,459.2,71.7949,40,72.8,100,72.7,75.7,72.7
20160214094500,639.6,475.6,465.76,72.8205,40,77.2,100,72.8,75.7,72.7
20160214100000,639.6,475.6,465.76,72.8205,40,79.6,100,72.8,75.7,72.7
20160214101500,639.6,475.6,472.32,73.8462,40,79.6,100,72.9,75.7,72.7
20160214103000,639.6,475.6,478.88,74.8718,41,78.7,100,72.9,75.7,72.7
20160214104500,639.6,475.6,472.32,73.8462,41,74.9,100,72.9,75.7,72.7
20160214110000,639.6,475.6,478.88,74.8718,41,80.1,100,72.9,75.7,72.7
20160214111500,639.6,475.6,478.88,74.8718,41,73.9,100,72.9,75.7,72.7
20160214113000,639.6,475.6,465.76,72.8205,41,55.2,0,72.6,75.7,72.7
20160214114500,639.6,475.6,485.44,75.8974,41,54.3,100,71.7,75.7,72.7
20160214120000,639.6,475.6,485.44,75.8974,41,73.5,100,72.0,75.7,72.7
20160214121500,639.6,475.6,485.44,75.8974,41,79.7,100,72.3,75.7,72.7
20160214123000,639.6,475.6,485.44,75.8974,41,78.6,100,72.4,75.7,72.7
20160214124500,639.6,475.6,472.32,73.8462,41,74.0,100,72.6,75.7,72.7
20160214130000,639.6,475.6,478.88,74.8718,41,76.7,100,72.7,75.7,72.7
20160214131500,639.6,475.6,465.76,72.8205,41,80.6,100,72.7,75.7,72.7
20160214133000,639.6,475.6,483.8,75.641,41,79.1,100,72.8,75.7,72.7
20160214134500,639.6,475.6,472.32,73.8462,41,60.4,0,72.9,75.7,72.7
20160214140000,639.6,475.6,477.24,74.6154,41,55.5,100,71.9,75.7,72.7
20160214141500,639.6,475.6,477.24,74.6154,41,77.7,100,71.9,75.7,72.7
20160214143000,639.6,475.6,470.68,73.5897,41,76.7,100,72.4,75.7,72.7
20160214144500,639.6,475.6,485.44,75.8974,41,72.2,100,72.6,75.7,72.7
20160214150000,639.6,475.6,465.76,72.8205,41,74.0,100,72.6,75.7,72.7
20160214151500,639.6,475.6,483.8,75.641,41,78.2,100,72.7,75.7,72.7
20160214153000,639.6,475.6,483.8,75.641,41,74.8,100,72.7,75.7,72.7
20160214154500,639.6,475.6,492.0,76.9231,41,72.0,100,72.8,75.7,72.7
20160214160000,639.6,475.6,485.44,75.8974,41,74.4,100,72.8,75.7,72.7
20160214161500,639.6,475.6,478.88,74.8718,41,77.7,100,72.8,75.7,72.7
20160214163000,639.6,475.6,485.44,75.8974,41,75.3,100,72.8,75.7,72.7
20160214164500,639.6,475.6,472.32,73.8462,41,72.4,100,72.8,75.7,72.7
20160214170000,639.6,475.6,485.44,75.8974,41,72.4,100,72.8,75.7,72.7
20160214171500,639.6,475.6,490.36,76.6667,41,77.3,100,72.8,75.7,72.7
20160214173000,639.6,475.6,483.8,75.641,41,75.6,100,72.8,75.7,72.7
20160214174500,639.6,475.6,470.68,73.5897,41,71.6,100,72.9,75.7,72.7
20160214180000,639.6,475.6,477.24,74.6154,41,75.4,100,73.0,75.7,72.7
20160214181500,639.6,475.6,485.44,75.8974,41,55.2,100,72.4,75.7,72.7
20160214183000,639.6,475.6,485.44,75.8974,41,55.2,100,72.0,75.7,72.7
20160214184500,639.6,475.6,459.2,71.7949,41,71.6,100,71.9,75.7,72.7
20160214190000,639.6,475.6,464.12,72.5641,41,76.8,100,72.3,75.7,72.7
20160214191500,639.6,475.6,459.2,71.7949,41,75.3,100,72.4,75.7,72.7
20160214193000,639.6,475.6,470.68,73.5897,41,71.5,100,72.6,75.7,72.7
20160214194500,639.6,475.6,470.68,73.5897,41,73.5,100,72.6,75.7,72.7
20160214200000,639.6,475.6,464.12,72.5641,41,77.2,100,72.7,75.7,72.7
20160214201500,639.6,475.6,478.88,74.8718,41,74.4,100,72.7,75.7,72.7
20160214203000,639.6,475.6,498.56,77.9487,41,71.1,100,72.8,75.7,72.7
20160214204500,639.6,475.6,483.8,75.641,41,73.5,100,72.8,75.7,72.7
20160214210000,639.6,475.6,478.88,74.8718,41,76.8,100,72.8,75.7,72.7
20160214211500,639.6,475.6,472.32,73.8462,41,74.8,100,72.8,75.7,72.7
20160214213000,639.6,475.6,496.92,77.6923,41,72.0,100,72.8,75.7,72.7
20160214214500,639.6,475.6,478.88,74.8718,41,76.8,100,72.8,75.7,72.7
20160214220000,639.6,475.6,472.32,73.8462,40,75.3,100,72.9,75.7,72.7
20160214221500,639.6,475.6,472.32,73.8462,40,72.0,100,72.9,75.7,72.7
20160214223000,639.6,475.6,477.24,74.6154,40,76.4,100,72.9,75.7,72.7
20160214224500,639.6,475.6,470.68,73.5897,40,76.4,100,72.9,75.7,72.7
20160214230000,639.6,475.6,464.12,72.5641,40,72.0,100,72.9,75.7,72.7
20160214231500,639.6,475.6,472.32,73.8462,40,74.0,100,72.8,75.7,72.7
20160214233000,639.6,475.6,472.32,73.8462,41,77.2,100,72.9,75.7,72.7
20160214234500,639.6,475.6,477.24,74.6154,41,57.6,0,72.8,75.7,72.7
20160215000000,639.6,475.6,477.24,74.6154,41,56.0,100,72.1,75.7,72.7
20160215001500,639.6,475.6,459.2,71.7949,41,56.7,100,71.8,75.7,72.7
20160215003000,639.6,475.6,472.32,73.8462,41,74.8,100,72.3,75.7,72.7
20160215004500,639.6,475.6,472.32,73.8462,41,74.8,100,72.6,75.7,72.7
20160215010000,639.6,475.6,478.88,74.8718,41,78.2,100,72.7,75.7,72.7
20160215011500,639.6,475.6,472.32,73.8462,40,73.9,100,72.7,75.7,72.7
20160215013000,639.6,475.6,478.88,74.8718,40,73.9,100,72.7,75.7,72.7
20160215014500,639.6,475.6,470.68,73.5897,40,77.3,100,72.8,75.7,72.7
20160215020000,639.6,475.6,477.24,74.6154,40,77.3,100,72.8,75.7,72.7
20160215021500,639.6,475.6,470.68,73.5897,40,72.9,100,72.9,75.7,72.7
20160215023000,639.6,475.6,451.0,70.5128,40,75.9,100,72.9,75.7,72.7
20160215024500,639.6,475.6,483.8,75.641,40,77.2,100,72.9,75.7,72.7
20160215030000,639.6,475.6,470.68,73.5897,40,72.5,100,72.9,75.7,72.7
20160215031500,639.6,475.6,470.68,73.5897,40,77.0,100,72.9,75.7,72.7
20160215033000,639.6,475.6,470.68,73.5897,40,77.0,100,72.9,75.7,72.7
20160215034500,639.6,475.6,478.88,74.8718,40,70.3,100,72.9,75.7,72.7
20160215040000,639.6,475.6,457.56,71.5385,40,56.4,100,72.7,75.7,72.7
20160215041500,639.6,475.6,472.32,73.8462,41,56.4,100,72.1,75.7,72.7
20160215043000,639.6,475.6,464.12,72.5641,41,69.0,100,71.8,75.7,72.7
20160215044500,639.6,475.6,478.88,74.8718,41,76.4,100,72.3,75.7,72.7
20160215050000,639.6,475.6,459.2,71.7949,41,77.2,100,72.5,75.7,72.7
20160215051500,639.6,475.6,465.76,72.8205,41,72.4,100,72.6,75.7,72.7
20160215053000,639.6,475.6,472.32,73.8462,41,73.5,100,72.7,75.7,72.7
20160215054500,639.6,475.6,485.44,75.8974,41,77.3,100,72.7,75.7,72.7
20160215060000,639.6,475.6,498.56,77.9487,41,74.8,100,72.7,75.7,72.7
20160215061500,639.6,475.6,485.44,75.8974,41,74.0,100,72.1,75.7,72.7
20160215063000,639.6,475.6,490.36,76.6667,41,82.6,100,72.4,75.7,72.7
20160215064500,639.6,475.6,485.44,75.8974,41,81.5,100,72.7,75.7,72.7
20160215070000,639.6,475.6,485.44,75.8974,41,76.6,100,72.4,75.7,72.7
20160215071500,639.6,475.6,465.76,72.8205,41,78.7,100,72.4,75.7,72.7
20160215073000,639.6,475.6,452.64,70.7692,41,85.1,100,72.3,75.7,72.7
20160215074500,639.6,475.6,485.44,75.8974,41,88.1,100,72.2,75.7,72.7
20160215080000,639.6,475.6,485.44,75.8974,41,81.1,100,72.3,75.7,72.7
20160215081500,639.6,475.6,508.4,79.4872,41,83.2,100,72.3,75.7,72.7
20160215083000,639.6,475.6,496.92,77.6923,41,88.1,100,72.4,75.7,72.7
20160215084500,639.6,475.6,483.8,75.641,41,93.0,100,72.7,75.7,72.7
20160215090000,639.6,475.6,470.68,73.5897,41,91.0,100,72.5,75.7,72.7
20160215091500,639.6,475.6,485.44,75.8974,41,83.9,100,72.4,75.7,72.7
20160215093000,639.6,475.6,485.44,75.8974,41,83.9,100,72.4,75.7,72.7
20160215094500,639.6,475.6,472.32,73.8462,41,91.3,100,72.5,75.7,72.7
20160215100000,639.6,475.6,485.44,75.8974,41,63.6,0,72.9,75.7,72.7
20160215101500,639.6,475.6,472.32,73.8462,40,58.0,100,72.5,75.7,72.7
20160215103000,639.6,475.6,478.88,74.8718,40,57.2,100,72.4,75.7,72.7
20160215104500,639.6,475.6,483.8,75.641,40,57.2,100,72.3,75.7,72.7
20160215110000,639.6,475.6,465.76,72.8205,40,57.2,100,72.3,75.7,72.7
20160215111500,639.6,475.6,459.2,71.7949,40,57.2,100,72.1,75.7,72.7
20160215113000,639.6,475.6,470.68,73.5897,40,64.8,100,71.9,75.7,72.7
20160215114500,639.6,475.6,478.88,74.8718,40,74.0,100,72.3,75.7,72.7
20160215120000,639.6,475.6,465.76,72.8205,40,72.9,100,72.5,75.7,72.7
20160215121500,639.6,475.6,457.56,71.5385,40,70.5,100,72.7,75.7,72.7
20160215123000,639.6,475.6,472.32,73.8462,40,70.5,100,72.7,75.7,72.7
20160215124500,639.6,475.6,464.12,72.5641,40,71.8,100,72.8,75.7,72.7
20160215130000,639.6,475.6,451.0,70.5128,40,74.0,100,72.9,75.7,72.7
20160215131500,639.6,475.6,470.68,73.5897,40,74.0,100,72.8,75.7,72.7
20160215133000,639.6,475.6,459.2,71.7949,40,70.1,100,72.8,75.7,72.7
20160215134500,639.6,475.6,470.68,73.5897,40,70.1,100,72.9,75.7,72.7
20160215140000,639.6,475.6,470.68,73.5897,40,73.0,100,72.9,75.7,72.7
20160215141500,639.6,475.6,470.68,73.5897,40,57.6,0,72.7,75.7,72.7
20160215143000,639.6,475.6,465.76,72.8205,40,57.6,100,72.4,75.7,72.7
20160215144500,639.6,475.6,478.88,74.8718,40,57.6,100,72.4,75.7,72.7
20160215150000,639.6,475.6,478.88,74.8718,40,57.6,100,72.1,75.7,72.7
20160215151500,639.6,475.6,464.12,72.5641,40,66.7,100,71.8,75.7,72.7
20160215153000,639.6,475.6,492.0,76.9231,40,76.4,100,72.4,75.7,72.7
20160215154500,639.6,475.6,477.24,74.6154,40,77.8,100,72.9,75.7,72.7
20160215160000,639.6,475.6,477.24,74.6154,40,81.1,100,72.9,75.7,72.7
20160215161500,639.6,475.6,485.44,75.8974,40,56.4,100,72.4,75.7,72.7
20160215163000,639.6,475.6,465.76,72.8205,40,55.2,100,71.9,75.7,72.7
20160215164500,639.6,475.6,470.68,73.5897,40,71.6,100,72.2,75.7,72.7
20160215170000,639.6,475.6,483.8,75.641,40,69.7,100,72.5,75.7,72.7
20160215171500,639.6,475.6,478.88,74.8718,40,69.7,100,72.4,75.7,72.7
20160215173000,639.6,475.6,478.88,74.8718,40,70.6,100,72.4,75.7,72.7
20160215174500,639.6,475.6,485.44,75.8974,40,72.0,100,72.4,75.7,72.7
20160215180000,639.6,475.6,477.24,74.6154,40,73.1,100,72.3,75.7,72.7
20160215181500,639.6,475.6,490.36,76.6667,40,75.2,100,72.5,75.7,72.7
20160215183000,639.6,475.6,477.24,74.6154,40,71.1,100,72.6,75.7,72.7
20160215184500,639.6,475.6,477.24,74.6154,40,72.0,100,72.6,75.7,72.7
20160215190000,639.6,475.6,492.0,76.9231,40,75.9,100,72.6,75.7,72.7
20160215191500,639.6,475.6,472.32,73.8462,40,75.9,100,72.6,75.7,72.7
20160215193000,639.6,475.6,483.8,75.641,40,72.7,100,72.6,75.7,72.7
20160215194500,639.6,475.6,490.36,76.6667,40,71.1,100,72.6,75.7,72.7
20160215200000,639.6,475.6,485.44,75.8974,40,75.4,100,72.6,75.7,72.7
20160215201500,639.6,475.6,492.0,76.9231,40,75.4,100,72.6,75.7,72.7
20160215203000,639.6,475.6,483.8,75.641,40,70.5,100,72.6,75.7,72.7
20160215204500,639.6,475.6,477.24,74.6154,40,72.0,100,72.6,75.7,72.7
20160215210000,639.6,475.6,485.44,75.8974,40,75.3,100,72.5,75.7,72.7
20160215211500,639.6,475.6,472.32,73.8462,40,71.5,100,72.5,75.7,72.7
20160215213000,639.6,475.6,483.8,75.641,40,71.5,100,72.5,75.7,72.7
20160215214500,639.6,475.6,477.24,74.6154,40,75.1,100,72.4,75.7,72.7
20160215220000,639.6,475.6,490.36,76.6667,40,71.2,100,72.4,75.7,72.7
20160215221500,639.6,475.6,485.44,75.8974,40,73.3,100,72.4,75.7,72.7
20160215223000,639.6,475.6,490.36,76.6667,40,76.8,100,72.4,75.7,72.7
20160215224500,639.6,475.6,478.88,74.8718,40,72.4,100,72.4,75.7,72.7
20160215230000,639.6,475.6,478.88,74.8718,40,72.4,100,72.4,75.7,72.7
20160215231500,639.6,475.6,464.12,72.5641,40,76.0,100,72.4,75.7,72.7
20160215233000,639.6,475.6,483.8,75.641,40,71.1,100,72.4,75.7,72.7
20160215234500,639.6,475.6,477.24,74.6154,40,77.4,100,72.4,75.7,72.7
20160216000000,639.6,475.6,498.56,77.9487,40,72.0,100,72.5,75.7,72.7
20160216001500,639.6,475.6,457.56,71.5385,40,76.7,100,72.6,75.7,72.7
20160216003000,639.6,475.6,490.36,76.6667,40,78.2,100,72.6,75.7,72.7
20160216004500,639.6,475.6,470.68,73.5897,41,73.5,100,72.7,75.7,72.7
20160216010000,639.6,475.6,465.76,72.8205,41,73.5,100,72.7,75.7,72.7
20160216011500,639.6,475.6,470.68,73.5897,41,76.8,100,72.7,75.7,72.7
20160216013000,639.6,475.6,478.88,74.8718,41,77.7,100,72.7,75.7,72.7
20160216014500,639.6,475.6,470.68,73.5897,41,77.7,100,72.7,75.7,72.7
20160216020000,639.6,475.6,459.2,71.7949,41,74.4,100,72.7,75.7,72.7
20160216021500,639.6,475.6,477.24,74.6154,41,71.6,100,72.7,75.7,72.7
20160216023000,639.6,475.6,483.8,75.641,41,77.4,100,72.1,75.7,72.7
20160216024500,639.6,475.6,459.2,71.7949,41,77.4,100,72.8,75.7,72.7
20160216030000,639.6,475.6,470.68,73.5897,41,78.2,100,72.8,75.7,72.7
20160216031500,639.6,475.6,483.8,75.641,41,52.3,0,72.9,75.7,72.7
20160216033000,639.6,475.6,477.24,74.6154,41,50.7,100,72.0,75.7,72.7
20160216034500,639.6,475.6,477.24,74.6154,41,74.8,100,71.7,75.7,72.7
20160216040000,639.6,475.6,477.24,74.6154,40,80.6,100,72.1,75.7,72.7
20160216041500,639.6,475.6,470.68,73.5897,40,80.6,100,72.3,75.7,72.7
20160216043000,639.6,475.6,477.24,74.6154,40,80.6,100,72.4,75.7,72.7
20160216044500,639.6,475.6,472.32,73.8462,40,80.6,100,72.4,75.7,72.7
20160216050000,639.6,475.6,477.24,74.6154,40,80.6,100,72.5,75.7,72.7
20160216051500,639.6,475.6,485.44,75.8974,40,80.6,100,72.6,75.7,72.7
20160216053000,639.6,475.6,485.44,75.8974,40,80.6,100,72.5,75.7,72.7
20160216054500,639.6,475.6,478.88,74.8718,40,80.6,100,72.6,75.7,72.7
20160216060000,639.6,475.6,485.44,75.8974,40,79.6,100,72.6,75.7,72.7
20160216061500,639.6,475.6,477.24,74.6154,40,78.7,100,72.6,75.7,72.7
20160216063000,639.6,475.6,485.44,75.8974,40,74.4,100,72.6,75.7,72.7
20160216064500,639.6,475.6,470.68,73.5897,40,74.4,100,72.7,75.7,72.7
20160216070000,639.6,475.6,470.68,73.5897,40,77.8,100,72.8,75.7,72.7
20160216071500,639.6,475.6,483.8,75.641,40,77.8,100,72.9,75.7,72.7
20160216073000,639.6,475.6,457.56,71.5385,40,81.9,100,72.9,75.7,72.7
20160216074500,639.6,475.6,465.76,72.8205,40,81.9,100,72.9,75.7,72.7
20160216080000,639.6,475.6,465.76,72.8205,40,51.1,100,71.7,75.7,72.7
20160216081500,639.6,475.6,465.76,72.8205,40,75.3,100,71.9,75.7,72.7
20160216083000,639.6,475.6,485.44,75.8974,41,77.3,100,72.3,75.7,72.7
20160216084500,639.6,475.6,496.92,77.6923,41,81.5,100,72.0,75.7,72.7
20160216090000,639.6,475.6,464.12,72.5641,41,80.5,100,71.9,75.7,72.7
20160216091500,639.6,475.6,470.68,73.5897,41,85.6,100,72.5,75.7,72.7
20160216093000,639.6,475.6,470.68,73.5897,41,91.9,100,72.3,75.7,72.7
20160216094500,639.6,475.6,477.24,74.6154,41,86.7,100,72.0,75.7,72.7
20160216100000,639.6,475.6,483.8,75.641,41,80.7,100,72.2,75.7,72.7
20160216101500,639.6,475.6,496.92,77.6923,41,83.2,100,72.4,75.7,72.7
20160216103000,639.6,475.6,485.44,75.8974,41,90.5,100,72.4,75.7,72.7
20160216104500,639.6,475.6,478.88,74.8718,41,89.2,100,72.1,75.7,72.7
20160216110000,639.6,475.6,485.44,75.8974,41,81.9,100,72.5,75.7,72.7
20160216111500,639.6,475.6,478.88,74.8718,40,55.2,100,72.4,75.7,72.7
20160216113000,639.6,475.6,483.8,75.641,40,53.9,100,72.0,75.7,72.7
20160216114500,639.6,475.6,477.24,74.6154,40,71.8,100,71.8,75.7,72.7
20160216120000,639.6,475.6,485.44,75.8974,40,68.2,100,72.5,75.7,72.7
20160216121500,639.6,475.6,477.24,74.6154,40,70.1,100,72.4,75.7,72.7
20160216123000,639.6,475.6,465.76,72.8205,40,72.0,100,72.4,75.7,72.7
20160216124500,639.6,475.6,465.76,72.8205,40,70.2,100,72.4,75.7,72.7
20160216130000,639.6,475.6,465.76,72.8205,40,73.7,100,72.5,75.7,72.7
20160216131500,639.6,475.6,465.76,72.8205,40,75.4,100,72.8,75.7,72.7
20160216133000,639.6,475.6,465.76,72.8205,40,78.8,100,72.9,75.7,72.7
20160216134500,639.6,475.6,465.76,72.8205,40,55.6,100,72.1,75.7,72.7
20160216140000,639.6,475.6,452.64,70.7692,40,63.9,100,71.7,75.7,72.7
20160216141500,639.6,475.6,459.2,71.7949,40,74.0,100,72.5,75.7,72.7
20160216143000,639.6,475.6,470.68,73.5897,41,72.9,100,72.4,75.7,72.7
20160216144500,639.6,475.6,470.68,73.5897,41,71.5,100,72.5,75.7,72.7
20160216150000,639.6,475.6,459.2,71.7949,41,68.7,100,72.6,75.7,72.7
20160216151500,639.6,475.6,470.68,73.5897,41,68.7,100,72.6,75.7,72.7
20160216153000,639.6,475.6,477.24,74.6154,41,70.6,100,72.6,75.7,72.7
20160216154500,639.6,475.6,483.8,75.641,41,72.4,100,72.6,75.7,72.7
20160216160000,639.6,475.6,478.88,74.8718,41,69.1,100,72.3,75.7,72.7
20160216161500,639.6,475.6,485.44,75.8974,41,71.2,100,72.2,75.7,72.7
20160216163000,639.6,475.6,485.44,75.8974,41,81.6,100,72.3,75.7,72.7
20160216164500,639.6,475.6,477.24,74.6154,40,78.7,100,72.7,75.7,72.7
20160216170000,639.6,475.6,470.68,73.5897,40,57.6,0,72.8,75.7,72.7
20160216171500,639.6,475.6,470.68,73.5897,40,53.9,100,71.9,75.7,72.7
20160216173000,639.6,475.6,470.68,73.5897,40,76.0,100,71.7,75.7,72.7
20160216174500,639.6,475.6,470.68,73.5897,40,76.0,100,72.3,75.7,72.7
20160216180000,639.6,475.6,465.76,72.8205,40,73.0,100,72.5,75.7,72.7
20160216181500,639.6,475.6,472.32,73.8462,40,74.9,100,72.6,75.7,72.7
20160216183000,639.6,475.6,472.32,73.8462,40,79.1,100,72.7,75.7,72.7
20160216184500,639.6,475.6,457.56,71.5385,40,75.8,100,72.7,75.7,72.7
20160216190000,639.6,475.6,465.76,72.8205,40,72.5,100,72.8,75.7,72.7
20160216191500,639.6,475.6,477.24,74.6154,40,77.8,100,72.9,75.7,72.7
20160216193000,639.6,475.6,477.24,74.6154,41,77.8,100,72.9,75.7,72.7
20160216194500,639.6,475.6,483.8,75.641,41,57.3,0,72.9,75.7,72.7
20160216200000,639.6,475.6,465.76,72.8205,41,53.5,100,71.9,75.7,72.7
20160216201500,639.6,475.6,459.2,71.7949,41,76.9,100,71.9,75.7,72.7
20160216203000,639.6,475.6,465.76,72.8205,41,78.7,100,72.4,75.7,72.7
20160216204500,639.6,475.6,470.68,73.5897,41,74.4,100,72.6,75.7,72.7
20160216210000,639.6,475.6,470.68,73.5897,41,74.4,100,72.7,75.7,72.7
20160216211500,639.6,475.6,470.68,73.5897,41,75.9,100,72.7,75.7,72.7
20160216213000,639.6,475.6,452.64,70.7692,41,78.2,100,72.8,75.7,72.7
20160216214500,639.6,475.6,485.44,75.8974,41,73.6,100,72.8,75.7,72.7
20160216220000,639.6,475.6,492.0,76.9231,41,73.6,100,72.9,75.7,72.7
20160216221500,639.6,475.6,492.0,76.9231,41,78.3,100,72.8,75.7,72.7
20160216223000,639.6,475.6,472.32,73.8462,41,76.8,100,72.9,75.7,72.7
20160216224500,639.6,475.6,465.76,72.8205,41,72.4,100,72.9,75.7,72.7
20160216230000,639.6,475.6,485.44,75.8974,41,73.5,100,72.9,75.7,72.7
20160216231500,639.6,475.6,492.0,76.9231,41,78.2,100,72.9,75.7,72.7
20160216233000,639.6,475.6,485.44,75.8974,41,75.8,100,72.9,75.7,72.7
20160216234500,639.6,475.6,478.88,74.8718,41,72.0,100,72.9,75.7,72.7
20160217000000,639.6,475.6,485.44,75.8974,41,74.9,100,72.9,75.7,72.7
20160217001500,639.6,475.6,492.0,76.9231,41,77.7,100,72.9,75.7,72.7
20160217003000,639.6,475.6,492.0,76.9231,41,71.5,100,72.9,75.7,72.7
20160217004500,639.6,475.6,478.88,74.8718,40,74.0,100,72.9,75.7,72.7
20160217010000,639.6,475.6,470.68,73.5897,40,54.3,100,72.7,75.7,72.7
20160217011500,639.6,475.6,451.0,70.5128,40,52.0,100,71.8,75.7,72.7
20160217013000,639.6,475.6,470.68,73.5897,40,72.4,100,72.0,75.7,72.7
20160217014500,639.6,475.6,464.12,72.5641,40,73.5,100,72.3,75.7,72.7
20160217020000,639.6,475.6,459.2,71.7949,40,77.3,100,72.4,75.7,72.7
20160217021500,639.6,475.6,477.24,74.6154,40,78.7,100,72.5,75.7,72.7
20160217023000,639.6,475.6,477.24,74.6154,41,72.0,100,72.6,75.7,72.7
20160217024500,639.6,475.6,483.8,75.641,41,77.2,100,72.6,75.7,72.7
20160217030000,639.6,475.6,470.68,73.5897,41,76.4,100,72.7,75.7,72.7
20160217031500,639.6,475.6,496.92,77.6923,41,77.7,100,72.6,75.7,72.7
20160217033000,639.6,475.6,472.32,73.8462,41,71.6,100,72.7,75.7,72.7
20160217034500,639.6,475.6,492.0,76.9231,40,78.2,100,72.7,75.7,72.7
20160217040000,639.6,475.6,472.32,73.8462,40,73.0,100,72.7,75.7,72.7
20160217041500,639.6,475.6,477.24,74.6154,40,77.7,100,72.6,75.7,72.7
20160217043000,639.6,475.6,477.24,74.6154,40,77.7,100,72.7,75.7,72.7
20160217044500,639.6,475.6,485.44,75.8974,12,62.1,100,72.4,75.7,72.7
20160217050000,639.6,475.6,492.0,76.9231,12,51.9,100,72.3,75.7,72.7
20160217051500,639.6,475.6,470.68,73.5897,12,68.2,100,71.5,75.7,72.7
20160217053000,639.6,475.6,477.24,74.6154,41,71.5,100,71.8,75.7,72.7
20160217054500,639.6,475.6,470.68,73.5897,41,84.3,100,72.1,75.7,72.7
20160217060000,639.6,475.6,470.68,73.5897,41,84.3,100,72.5,75.7,72.7
20160217061500,639.6,475.6,470.68,73.5897,41,84.3,100,72.7,75.7,72.7
20160217063000,639.6,475.6,483.8,75.641,41,69.9,100,72.6,75.7,72.7
20160217064500,639.6,475.6,470.68,73.5897,41,51.1,100,71.8,75.7,72.7
20160217070000,639.6,475.6,470.68,73.5897,41,79.6,100,72.0,75.7,72.7
20160217071500,639.6,475.6,485.44,75.8974,41,73.6,100,72.3,75.7,72.7
20160217073000,639.6,475.6,464.12,72.5641,41,78.7,100,72.3,75.7,72.7
20160217074500,639.6,475.6,472.32,73.8462,41,76.8,100,71.9,75.7,72.7
20160217080000,639.6,475.6,478.88,74.8718,42,84.8,100,72.0,75.7,72.7
20160217081500,639.6,475.6,496.92,77.6923,42,85.7,100,72.3,75.7,72.7
20160217083000,639.6,475.6,485.44,75.8974,42,85.7,100,72.2,75.7,72.7
20160217084500,639.6,475.6,490.36,76.6667,41,82.4,100,72.2,75.7,72.7
20160217090000,639.6,475.6,477.24,74.6154,41,79.7,100,72.2,75.7,72.7
20160217091500,639.6,475.6,490.36,76.6667,41,82.3,100,72.1,75.7,72.7
20160217093000,639.6,475.6,490.36,76.6667,41,89.8,100,72.6,75.7,72.7
20160217094500,639.6,475.6,483.8,75.641,41,88.6,100,72.2,75.7,72.7
20160217100000,639.6,475.6,472.32,73.8462,41,81.5,100,72.8,75.7,72.7
20160217101500,639.6,475.6,465.76,72.8205,41,81.5,100,72.7,75.7,72.7
20160217103000,639.6,475.6,485.44,75.8974,41,54.7,100,72.5,75.7,72.7
20160217104500,639.6,475.6,470.68,73.5897,41,53.9,100,72.3,75.7,72.7
20160217110000,639.6,475.6,477.24,74.6154,41,53.9,100,72.1,75.7,72.7
20160217111500,639.6,475.6,477.24,74.6154,41,53.9,100,72.0,75.7,72.7
20160217113000,639.6,475.6,492.0,76.9231,41,72.5,100,72.3,75.7,72.7
20160217114500,639.6,475.6,478.88,74.8718,41,72.5,100,72.6,75.7,72.7
20160217120000,639.6,475.6,478.88,74.8718,41,82.2,100,71.9,75.7,72.7
20160217121500,639.6,475.6,464.12,72.5641,41,89.0,100,72.1,75.7,72.7
20160217123000,639.6,475.6,472.32,73.8462,41,85.2,100,72.1,75.7,72.7
20160217124500,639.6,475.6,459.2,71.7949,41,80.7,100,72.1,75.7,72.7
20160217130000,639.6,475.6,534.64,83.5897,44,61.0,0,73.4,75.7,72.7
20160217131500,639.6,475.6,477.24,74.6154,42,55.2,100,72.4,75.7,72.7
20160217133000,639.6,475.6,498.56,77.9487,42,55.2,100,72.2,75.7,72.7
20160217134500,639.6,475.6,470.68,73.5897,41,55.2,100,72.1,75.7,72.7
20160217140000,639.6,475.6,478.88,74.8718,41,59.8,100,72.1,75.7,72.7
20160217141500,639.6,475.6,464.12,72.5641,41,66.3,100,72.5,75.7,72.7
20160217143000,639.6,475.6,470.68,73.5897,41,67.7,100,72.6,75.7,72.7
20160217144500,639.6,475.6,465.76,72.8205,41,73.4,100,72.3,75.7,72.7
20160217150000,639.6,475.6,477.24,74.6154,41,71.0,100,72.5,75.7,72.7
20160217151500,639.6,475.6,465.76,72.8205,41,69.2,100,72.4,75.7,72.7
20160217153000,639.6,475.6,459.2,71.7949,41,73.5,100,72.3,75.7,72.7
20160217154500,639.6,475.6,452.64,70.7692,41,79.7,100,72.6,75.7,72.7
20160217160000,639.6,475.6,457.56,71.5385,41,79.7,100,72.7,75.7,72.7
20160217161500,639.6,475.6,465.76,72.8205,42,77.6,100,72.8,75.7,72.7
20160217163000,639.6,475.6,485.44,75.8974,42,55.6,100,72.1,75.7,72.7
20160217164500,639.6,475.6,478.88,74.8718,42,55.6,100,71.7,75.7,72.7
20160217170000,639.6,475.6,464.12,72.5641,42,77.8,100,71.8,75.7,72.7
20160217171500,639.6,475.6,464.12,72.5641,42,81.9,100,72.5,75.7,72.7
20160217173000,639.6,475.6,472.32,73.8462,42,84.3,100,72.7,75.7,72.7
20160217174500,639.6,475.6,472.32,73.8462,42,81.9,100,72.6,75.7,72.7
20160217180000,639.6,475.6,490.36,76.6667,42,59.2,0,72.9,75.7,72.7
20160217181500,639.6,475.6,472.32,73.8462,42,53.9,100,72.1,75.7,72.7
20160217183000,639.6,475.6,496.92,77.6923,41,64.0,100,71.9,75.7,72.7
20160217184500,639.6,475.6,446.08,69.7436,41,73.4,100,72.0,75.7,72.7
20160217190000,639.6,475.6,457.56,71.5385,41,77.7,100,72.2,75.7,72.7
20160217191500,639.6,475.6,472.32,73.8462,41,74.6,100,72.4,75.7,72.7
20160217193000,639.6,475.6,472.32,73.8462,41,73.5,100,72.6,75.7,72.7
20160217194500,639.6,475.6,477.24,74.6154,41,77.7,100,72.6,75.7,72.7
20160217200000,639.6,475.6,470.68,73.5897,41,79.6,100,72.7,75.7,72.7
20160217201500,639.6,475.6,470.68,73.5897,41,77.7,100,72.8,75.7,72.7
20160217203000,639.6,475.6,459.2,71.7949,41,74.2,100,72.8,75.7,72.7
20160217204500,639.6,475.6,470.68,73.5897,41,72.8,100,72.9,75.7,72.7
20160217210000,639.6,475.6,465.76,72.8205,41,77.5,100,72.9,75.7,72.7
20160217211500,639.6,475.6,470.68,73.5897,41,79.1,100,72.9,75.7,72.7
20160217213000,639.6,475.6,470.68,73.5897,41,52.7,100,72.2,75.7,72.7
20160217214500,639.6,475.6,478.88,74.8718,41,61.6,100,71.6,75.7,72.7
20160217220000,639.6,475.6,464.12,72.5641,41,74.4,100,72.1,75.7,72.7
20160217221500,639.6,475.6,459.2,71.7949,41,77.2,100,72.2,75.7,72.7
20160217223000,639.6,475.6,472.32,73.8462,41,72.0,100,72.4,75.7,72.7
20160217224500,639.6,475.6,472.32,73.8462,41,74.1,100,72.5,75.7,72.7
20160217230000,639.6,475.6,472.32,73.8462,41,79.1,100,72.6,75.7,72.7
20160217231500,639.6,475.6,465.76,72.8205,41,75.3,100,72.6,75.7,72.7
20160217233000,639.6,475.6,472.32,73.8462,41,73.5,100,72.7,75.7,72.7
20160217234500,639.6,475.6,465.76,72.8205,41,78.7,100,72.7,75.7,72.7
20160218000000,639.6,475.6,470.68,73.5897,41,71.6,100,72.7,75.7,72.7
20160218001500,639.6,475.6,477.24,74.6154,41,78.2,100,72.7,75.7,72.7
20160218003000,639.6,475.6,464.12,72.5641,41,71.6,100,72.7,75.7,72.7
20160218004500,639.6,475.6,464.12,72.5641,41,77.3,100,72.7,75.7,72.7
20160218010000,639.6,475.6,464.12,72.5641,41,75.5,100,72.7,75.7,72.7
20160218011500,639.6,475.6,464.12,72.5641,41,74.0,100,72.8,75.7,72.7
20160218013000,639.6,475.6,478.88,74.8718,41,77.3,100,72.7,75.7,72.7
20160218014500,639.6,475.6,457.56,71.5385,41,72.3,100,72.8,75.7,72.7
20160218020000,639.6,475.6,478.88,74.8718,41,78.2,100,72.7,75.7,72.7
20160218021500,639.6,475.6,490.36,76.6667,41,76.8,100,72.2,75.7,72.7
20160218023000,639.6,475.6,478.88,74.8718,41,80.2,100,72.7,75.7,72.7
20160218024500,639.6,475.6,472.32,73.8462,41,74.2,100,72.9,75.7,72.7
20160218030000,639.6,475.6,485.44,75.8974,41,51.5,0,72.6,75.7,72.7
20160218031500,639.6,475.6,470.68,73.5897,41,50.6,100,71.8,75.7,72.7
20160218033000,639.6,475.6,483.8,75.641,41,76.4,100,71.9,75.7,72.7
20160218034500,639.6,475.6,478.88,74.8718,41,72.4,100,72.2,75.7,72.7
20160218040000,639.6,475.6,483.8,75.641,41,76.3,100,72.4,75.7,72.7
20160218041500,639.6,475.6,477.24,74.6154,41,70.6,100,72.5,75.7,72.7
20160218043000,639.6,475.6,472.32,73.8462,41,76.3,100,72.5,75.7,72.7
20160218044500,639.6,475.6,477.24,74.6154,41,76.3,100,72.6,75.7,72.7
20160218050000,639.6,475.6,483.8,75.641,41,73.7,100,72.6,75.7,72.7
20160218051500,639.6,475.6,498.56,77.9487,41,70.1,100,72.6,75.7,72.7
20160218053000,639.6,475.6,483.8,75.641,41,75.8,100,72.6,75.7,72.7
20160218054500,639.6,475.6,483.8,75.641,41,75.8,100,72.6,75.7,72.7
20160218060000,639.6,475.6,483.8,75.641,41,75.8,100,72.6,75.7,72.7
20160218061500,639.6,475.6,478.88,74.8718,41,75.8,100,72.6,75.7,72.7
20160218063000,639.6,475.6,485.44,75.8974,41,75.8,100,72.6,75.7,72.7
20160218064500,639.6,475.6,485.44,75.8974,41,75.8,100,72.6,75.7,72.7
20160218070000,639.6,475.6,470.68,73.5897,41,74.8,100,72.6,75.7,72.7
20160218071500,639.6,475.6,492.0,76.9231,41,74.8,100,72.6,75.7,72.7
20160218073000,639.6,475.6,472.32,73.8462,41,75.8,100,72.6,75.7,72.7
20160218074500,639.6,475.6,477.24,74.6154,41,75.8,100,72.7,75.7,72.7
20160218080000,639.6,475.6,477.24,74.6154,41,77.7,100,72.8,75.7,72.7
20160218081500,639.6,475.6,477.24,74.6154,41,77.7,100,72.9,75.7,72.7
20160218083000,639.6,475.6,464.12,72.5641,41,56.8,0,72.8,75.7,72.7
20160218084500,639.6,475.6,478.88,74.8718,41,53.1,100,71.9,75.7,72.7
20160218090000,639.6,475.6,464.12,72.5641,41,60.9,100,71.8,75.7,72.7
20160218091500,639.6,475.6,470.68,73.5897,41,74.4,100,72.1,75.7,72.7
20160218093000,639.6,475.6,457.56,71.5385,41,84.3,100,72.2,75.7,72.7
20160218094500,639.6,475.6,472.32,73.8462,41,80.9,100,72.7,75.7,72.7
20160218100000,639.6,475.6,465.76,72.8205,41,55.2,100,72.1,75.7,72.7
20160218101500,639.6,475.6,465.76,72.8205,41,55.2,100,71.9,75.7,72.7
20160218103000,639.6,475.6,477.24,74.6154,43,76.8,100,72.2,75.7,72.7
20160218104500,639.6,475.6,477.24,74.6154,42,75.3,100,72.4,75.7,72.7
20160218110000,639.6,475.6,472.32,73.8462,43,78.8,100,71.7,75.7,72.7
20160218111500,639.6,475.6,485.44,75.8974,42,81.5,100,71.9,75.7,72.7
20160218113000,639.6,475.6,485.44,75.8974,41,89.3,100,72.6,75.7,72.7
20160218114500,639.6,475.6,472.32,73.8462,41,87.4,100,72.8,75.7,72.7
20160218120000,639.6,475.6,465.76,72.8205,41,56.4,100,72.4,75.7,72.7
20160218121500,639.6,475.6,465.76,72.8205,41,56.4,100,72.2,75.7,72.7
20160218123000,639.6,475.6,465.76,72.8205,41,56.4,100,72.0,75.7,72.7
20160218124500,639.6,475.6,472.32,73.8462,42,76.8,100,72.0,75.7,72.7
20160218130000,639.6,475.6,478.88,74.8718,42,72.4,100,72.1,75.7,72.7
20160218131500,639.6,475.6,478.88,74.8718,41,75.9,100,72.4,75.7,72.7
20160218133000,639.6,475.6,465.76,72.8205,41,75.9,100,72.4,75.7,72.7
20160218134500,639.6,475.6,483.8,75.641,41,79.7,100,72.5,75.7,72.7
20160218140000,639.6,475.6,472.32,73.8462,41,82.5,100,72.9,75.7,72.7
20160218141500,639.6,475.6,496.92,77.6923,41,57.2,100,72.2,75.7,72.7
20160218143000,639.6,475.6,496.92,77.6923,41,57.2,100,71.8,75.7,72.7
20160218144500,639.6,475.6,478.88,74.8718,41,70.6,100,72.0,75.7,72.7
20160218150000,639.6,475.6,465.76,72.8205,41,75.5,100,72.3,75.7,72.7
20160218151500,639.6,475.6,459.2,71.7949,41,74.4,100,72.6,75.7,72.7
20160218153000,639.6,475.6,485.44,75.8974,42,72.4,100,72.9,75.7,72.7
20160218154500,639.6,475.6,485.44,75.8974,42,56.8,100,72.2,75.7,72.7
20160218160000,639.6,475.6,465.76,72.8205,42,57.5,100,71.8,75.7,72.7
20160218161500,639.6,475.6,483.8,75.641,42,73.9,100,72.2,75.7,72.7
20160218163000,639.6,475.6,472.32,73.8462,42,72.0,100,72.5,75.7,72.7
20160218164500,639.6,475.6,464.12,72.5641,42,72.0,100,72.6,75.7,72.7
20160218170000,639.6,475.6,464.12,72.5641,42,74.3,100,72.7,75.7,72.7
20160218171500,639.6,475.6,490.36,76.6667,42,76.4,100,72.7,75.7,72.7
20160218173000,639.6,475.6,477.24,74.6154,41,76.4,100,72.6,75.7,72.7
20160218174500,639.6,475.6,472.32,73.8462,41,73.2,100,72.6,75.7,72.7
20160218180000,639.6,475.6,496.92,77.6923,41,71.1,100,72.6,75.7,72.7
20160218181500,639.6,475.6,485.44,75.8974,41,71.1,100,72.6,75.7,72.7
20160218183000,639.6,475.6,464.12,72.5641,41,74.7,100,72.6,75.7,72.7
20160218184500,639.6,475.6,470.68,73.5897,41,75.8,100,72.6,75.7,72.7
20160218190000,639.6,475.6,464.12,72.5641,41,71.5,100,72.6,75.7,72.7
20160218191500,639.6,475.6,464.12,72.5641,41,71.5,100,72.6,75.7,72.7
20160218193000,639.6,475.6,464.12,72.5641,41,72.5,100,72.6,75.7,72.7
20160218194500,639.6,475.6,464.12,72.5641,41,76.1,100,72.7,75.7,72.7
20160218200000,639.6,475.6,492.0,76.9231,42,73.4,100,72.7,75.7,72.7
20160218201500,639.6,475.6,483.8,75.641,42,70.4,100,72.8,75.7,72.7
20160218203000,639.6,475.6,477.24,74.6154,42,70.4,100,72.7,75.7,72.7
20160218204500,639.6,475.6,483.8,75.641,42,75.3,100,72.7,75.7,72.7
20160218210000,639.6,475.6,472.32,73.8462,42,73.4,100,72.8,75.7,72.7
20160218211500,639.6,475.6,472.32,73.8462,42,70.1,100,72.8,75.7,72.7
20160218213000,639.6,475.6,472.32,73.8462,42,71.6,100,72.8,75.7,72.7
20160218214500,639.6,475.6,457.56,71.5385,42,75.4,100,72.8,75.7,72.7
20160218220000,639.6,475.6,472.32,73.8462,42,74.4,100,72.8,75.7,72.7
20160218221500,639.6,475.6,472.32,73.8462,42,70.5,100,72.8,75.7,72.7
20160218223000,639.6,475.6,478.88,74.8718,42,71.6,100,72.8,75.7,72.7
20160218224500,639.6,475.6,470.68,73.5897,42,75.3,100,72.7,75.7,72.7
20160218230000,639.6,475.6,470.68,73.5897,42,72.8,100,72.7,75.7,72.7
20160218231500,639.6,475.6,483.8,75.641,42,69.7,100,72.7,75.7,72.7
20160218233000,639.6,475.6,492.0,76.9231,42,72.1,100,72.7,75.7,72.7
20160218234500,639.6,475.6,483.8,75.641,42,75.3,100,72.7,75.7,72.7
20160219000000,639.6,475.6,490.36,76.6667,42,71.0,100,72.7,75.7,72.7
20160219001500,639.6,475.6,472.32,73.8462,42,71.0,100,72.7,75.7,72.7
20160219003000,639.6,475.6,483.8,75.641,42,75.4,100,72.7,75.7,72.7
20160219004500,639.6,475.6,483.8,75.641,42,71.0,100,72.8,75.7,72.7
20160219010000,639.6,475.6,465.76,72.8205,42,72.0,100,72.8,75.7,72.7
20160219011500,639.6,475.6,470.68,73.5897,42,75.3,100,72.8,75.7,72.7
20160219013000,639.6,475.6,470.68,73.5897,42,71.1,100,72.8,75.7,72.7
20160219014500,639.6,475.6,483.8,75.641,42,70.1,100,72.8,75.7,72.7
20160219020000,639.6,475.6,478.88,74.8718,42,74.4,100,72.8,75.7,72.7
20160219021500,639.6,475.6,478.88,74.8718,42,72.9,100,72.8,75.7,72.7
20160219023000,639.6,475.6,485.44,75.8974,42,69.2,100,72.8,75.7,72.7
20160219024500,639.6,475.6,459.2,71.7949,41,72.6,100,72.7,75.7,72.7
20160219030000,639.6,475.6,483.8,75.641,41,74.6,100,72.7,75.7,72.7
20160219031500,639.6,475.6,483.8,75.641,41,69.7,100,72.7,75.7,72.7
20160219033000,639.6,475.6,477.24,74.6154,41,72.5,100,72.7,75.7,72.7
20160219034500,639.6,475.6,477.24,74.6154,41,75.3,100,72.7,75.7,72.7
20160219040000,639.6,475.6,464.12,72.5641,41,72.4,100,72.7,75.7,72.7
20160219041500,639.6,475.6,470.68,73.5897,41,70.1,100,72.7,75.7,72.7
20160219043000,639.6,475.6,483.8,75.641,41,75.8,100,72.7,75.7,72.7
20160219044500,639.6,475.6,477.24,74.6154,41,73.8,100,72.7,75.7,72.7
20160219050000,639.6,475.6,464.12,72.5641,41,71.1,100,72.7,75.7,72.7
20160219051500,639.6,475.6,472.32,73.8462,41,76.3,100,72.7,75.7,72.7
20160219053000,639.6,475.6,478.88,74.8718,41,72.9,100,72.7,75.7,72.7
20160219054500,639.6,475.6,478.88,74.8718,41,71.1,100,72.7,75.7,72.7
20160219060000,639.6,475.6,465.76,72.8205,41,75.9,100,72.7,75.7,72.7
20160219061500,639.6,475.6,472.32,73.8462,41,74.4,100,72.7,75.7,72.7
20160219063000,639.6,475.6,483.8,75.641,41,72.5,100,72.7,75.7,72.7
20160219064500,639.6,475.6,470.68,73.5897,41,74.4,100,72.7,75.7,72.7
20160219070000,639.6,475.6,470.68,73.5897,41,72.4,100,72.7,75.7,72.7
20160219071500,639.6,475.6,470.68,73.5897,42,75.9,100,72.7,75.7,72.7
20160219073000,639.6,475.6,478.88,74.8718,42,72.9,100,72.7,75.7,72.7
20160219074500,639.6,475.6,478.88,74.8718,42,72.9,100,72.7,75.7,72.7
20160219080000,639.6,475.6,483.8,75.641,42,75.8,100,72.7,75.7,72.7
20160219081500,639.6,475.6,464.12,72.5641,42,71.1,100,72.8,75.7,72.7
20160219083000,639.6,475.6,472.32,73.8462,42,74.9,100,72.9,75.7,72.7
20160219084500,639.6,475.6,503.48,78.718,42,75.8,100,72.9,75.7,72.7
20160219090000,639.6,475.6,485.44,75.8974,42,71.6,100,72.9,75.7,72.7
20160219091500,639.6,475.6,478.88,74.8718,41,74.9,100,72.9,75.7,72.7
20160219093000,639.6,475.6,465.76,72.8205,41,79.2,100,72.4,75.7,72.7
20160219094500,639.6,475.6,472.32,73.8462,41,59.2,100,72.6,75.7,72.7
20160219100000,639.6,475.6,472.32,73.8462,42,56.8,100,72.3,75.7,72.7
20160219101500,639.6,475.6,485.44,75.8974,42,56.8,100,72.2,75.7,72.7
20160219103000,639.6,475.6,477.24,74.6154,42,56.8,100,72.2,75.7,72.7
20160219104500,639.6,475.6,490.36,76.6667,42,69.0,100,72.0,75.7,72.7
20160219110000,639.6,475.6,470.68,73.5897,42,69.0,100,72.4,75.7,72.7
20160219111500,639.6,475.6,483.8,75.641,42,72.9,100,72.4,75.7,72.7
20160219113000,639.6,475.6,478.88,74.8718,42,80.1,100,72.4,75.7,72.7
20160219114500,639.6,475.6,472.32,73.8462,42,75.4,100,72.7,75.7,72.7
20160219120000,639.6,475.6,478.88,74.8718,42,78.7,100,72.2,75.7,72.7
20160219121500,639.6,475.6,470.68,73.5897,42,85.7,100,72.3,75.7,72.7
20160219123000,639.6,475.6,464.12,72.5641,42,84.8,100,72.2,75.7,72.7
20160219124500,639.6,475.6,477.24,74.6154,42,80.7,100,72.3,75.7,72.7
20160219130000,639.6,475.6,485.44,75.8974,42,85.8,100,72.1,75.7,72.7
20160219131500,639.6,475.6,485.44,75.8974,42,89.8,100,72.1,75.7,72.7
20160219133000,639.6,475.6,464.12,72.5641,42,82.8,100,72.4,75.7,72.7
20160219134500,639.6,475.6,472.32,73.8462,42,81.6,100,72.5,75.7,72.7
20160219140000,639.6,475.6,477.24,74.6154,42,87.8,100,72.3,75.7,72.7
20160219141500,639.6,475.6,472.32,73.8462,42,90.4,100,72.3,75.7,72.7
20160219143000,639.6,475.6,465.76,72.8205,42,82.6,100,72.5,75.7,72.7
20160219144500,639.6,475.6,459.2,71.7949,42,59.7,0,73.0,75.7,72.7
20160219150000,639.6,475.6,477.24,74.6154,42,57.2,0,72.7,75.7,72.7
20160219151500,639.6,475.6,464.12,72.5641,42,57.2,100,72.4,75.7,72.7
20160219153000,639.6,475.6,472.32,73.8462,42,57.2,100,72.2,75.7,72.7
20160219154500,639.6,475.6,477.24,74.6154,42,57.2,100,71.8,75.7,72.7
20160219160000,639.6,475.6,452.64,70.7692,42,80.6,100,72.0,75.7,72.7
20160219161500,639.6,475.6,478.88,74.8718,42,76.8,100,72.2,75.7,72.7
20160219163000,639.6,475.6,472.32,73.8462,42,74.7,100,72.4,75.7,72.7
20160219164500,639.6,475.6,485.44,75.8974,42,76.4,100,72.8,75.7,72.7
20160219170000,639.6,475.6,485.44,75.8974,42,80.2,100,72.9,75.7,72.7
20160219171500,639.6,475.6,485.44,75.8974,42,56.8,0,72.8,75.7,72.7
20160219173000,639.6,475.6,470.68,73.5897,42,56.0,0,72.6,75.7,72.7
20160219174500,639.6,475.6,478.88,74.8718,42,56.0,100,72.3,75.7,72.7
20160219180000,639.6,475.6,485.44,75.8974,42,56.0,100,72.1,75.7,72.7
20160219181500,639.6,475.6,485.44,75.8974,42,64.4,100,71.9,75.7,72.7
20160219183000,639.6,475.6,498.56,77.9487,42,74.2,100,72.1,75.7,72.7
20160219184500,639.6,475.6,470.68,73.5897,42,74.2,100,72.3,75.7,72.7
20160219190000,639.6,475.6,490.36,76.6667,42,77.9,100,72.3,75.7,72.7
20160219191500,639.6,475.6,470.68,73.5897,42,82.1,100,72.5,75.7,72.7
20160219193000,639.6,475.6,485.44,75.8974,42,78.9,100,72.6,75.7,72.7
20160219194500,639.6,475.6,470.68,73.5897,42,75.4,100,72.7,75.7,72.7
20160219200000,639.6,475.6,470.68,73.5897,42,78.7,100,72.7,75.7,72.7
20160219201500,639.6,475.6,464.12,72.5641,42,81.5,100,72.8,75.7,72.7
20160219203000,639.6,475.6,464.12,72.5641,42,76.2,100,72.9,75.7,72.7
20160219204500,639.6,475.6,470.68,73.5897,42,76.2,100,72.9,75.7,72.7
20160219210000,639.6,475.6,477.24,74.6154,42,62.2,0,73.0,75.7,72.7
20160219211500,639.6,475.6,477.24,74.6154,42,55.2,0,72.8,75.7,72.7
20160219213000,639.6,475.6,483.8,75.641,41,54.3,100,72.2,75.7,72.7
20160219214500,639.6,475.6,490.36,76.6667,41,54.3,100,71.9,75.7,72.7
20160219220000,639.6,475.6,485.44,75.8974,41,75.4,100,72.0,75.7,72.7
20160219221500,639.6,475.6,478.88,74.8718,41,76.8,100,72.3,75.7,72.7
20160219223000,639.6,475.6,483.8,75.641,41,72.7,100,72.4,75.7,72.7
20160219224500,639.6,475.6,478.88,74.8718,41,72.7,100,72.5,75.7,72.7
20160219230000,639.6,475.6,478.88,74.8718,41,76.8,100,72.4,75.7,72.7
20160219231500,639.6,475.6,470.68,73.5897,41,75.8,100,72.6,75.7,72.7
20160219233000,639.6,475.6,477.24,74.6154,41,71.1,100,72.6,75.7,72.7
20160219234500,639.6,475.6,472.32,73.8462,41,74.1,100,72.6,75.7,72.7
20160220000000,639.6,475.6,490.36,76.6667,41,76.8,100,72.6,75.7,72.7
20160220001500,639.6,475.6,477.24,74.6154,41,73.4,100,72.6,75.7,72.7
20160220003000,639.6,475.6,472.32,73.8462,41,72.2,100,72.6,75.7,72.7
20160220004500,639.6,475.6,485.44,75.8974,41,77.2,100,72.6,75.7,72.7
20160220010000,639.6,475.6,477.24,74.6154,41,76.3,100,72.6,75.7,72.7
20160220011500,639.6,475.6,483.8,75.641,42,72.0,100,72.7,75.7,72.7
20160220013000,639.6,475.6,472.32,73.8462,41,72.0,100,72.7,75.7,72.7
20160220014500,639.6,475.6,465.76,72.8205,42,74.8,100,72.7,75.7,72.7
20160220020000,639.6,475.6,472.32,73.8462,42,77.2,100,72.7,75.7,72.7
20160220021500,639.6,475.6,485.44,75.8974,42,74.2,100,72.8,75.7,72.7
20160220023000,639.6,475.6,478.88,74.8718,42,72.5,100,72.7,75.7,72.7
20160220024500,639.6,475.6,472.32,73.8462,42,76.7,100,72.7,75.7,72.7
20160220030000,639.6,475.6,459.2,71.7949,42,72.4,100,72.8,75.7,72.7
20160220031500,639.6,475.6,459.2,71.7949,42,73.3,100,72.7,75.7,72.7
20160220033000,639.6,475.6,472.32,73.8462,42,77.1,100,72.7,75.7,72.7
20160220034500,639.6,475.6,492.0,76.9231,42,72.4,100,72.7,75.7,72.7
20160220040000,639.6,475.6,464.12,72.5641,42,72.4,100,72.8,75.7,72.7
20160220041500,639.6,475.6,478.88,74.8718,42,77.2,100,72.8,75.7,72.7
20160220043000,639.6,475.6,465.76,72.8205,42,72.9,100,72.8,75.7,72.7
20160220044500,639.6,475.6,465.76,72.8205,42,72.9,100,72.8,75.7,72.7
20160220050000,639.6,475.6,478.88,74.8718,42,77.2,100,72.8,75.7,72.7
20160220051500,639.6,475.6,452.64,70.7692,42,74.3,100,72.8,75.7,72.7
20160220053000,639.6,475.6,472.32,73.8462,42,70.7,100,72.8,75.7,72.7
20160220054500,639.6,475.6,483.8,75.641,42,74.4,100,72.7,75.7,72.7
20160220060000,639.6,475.6,464.12,72.5641,42,75.8,100,72.7,75.7,72.7
20160220061500,639.6,475.6,477.24,74.6154,42,71.5,100,72.7,75.7,72.7
20160220063000,639.6,475.6,477.24,74.6154,42,72.5,100,72.7,75.7,72.7
20160220064500,639.6,475.6,492.0,76.9231,42,75.8,100,72.6,75.7,72.7
20160220070000,639.6,475.6,477.24,74.6154,42,70.6,100,72.6,75.7,72.7
20160220071500,639.6,475.6,477.24,74.6154,42,74.0,100,72.6,75.7,72.7
20160220073000,639.6,475.6,477.24,74.6154,42,75.8,100,72.6,75.7,72.7
20160220074500,639.6,475.6,472.32,73.8462,42,71.8,100,72.6,75.7,72.7
20160220080000,639.6,475.6,477.24,74.6154,41,73.4,100,72.6,75.7,72.7
20160220081500,639.6,475.6,483.8,75.641,41,77.2,100,72.6,75.7,72.7
20160220083000,639.6,475.6,483.8,75.641,41,73.3,100,72.6,75.7,72.7
20160220084500,639.6,475.6,470.68,73.5897,41,74.9,100,72.7,75.7,72.7
20160220090000,639.6,475.6,470.68,73.5897,41,79.1,100,72.7,75.7,72.7
20160220091500,639.6,475.6,478.88,74.8718,41,76.7,100,72.7,75.7,72.7
20160220093000,639.6,475.6,490.36,76.6667,41,73.8,100,72.7,75.7,72.7
20160220094500,639.6,475.6,470.68,73.5897,41,76.9,100,72.8,75.7,72.7
20160220100000,639.6,475.6,470.68,73.5897,41,79.6,100,72.8,75.7,72.7
20160220101500,639.6,475.6,477.24,74.6154,41,74.8,100,72.9,75.7,72.7
20160220103000,639.6,475.6,477.24,74.6154,41,64.5,0,73.0,75.7,72.7
20160220104500,639.6,475.6,485.44,75.8974,41,57.6,100,72.4,75.7,72.7
20160220110000,639.6,475.6,485.44,75.8974,41,56.8,0,72.5,75.7,72.7
20160220111500,639.6,475.6,464.12,72.5641,41,56.8,100,72.3,75.7,72.7
20160220113000,639.6,475.6,478.88,74.8718,41,56.8,100,72.1,75.7,72.7
20160220114500,639.6,475.6,478.88,74.8718,41,57.9,100,71.9,75.7,72.7
20160220120000,639.6,475.6,478.88,74.8718,41,77.0,100,72.0,75.7,72.7
20160220121500,639.6,475.6,472.32,73.8462,41,80.2,100,72.1,75.7,72.7
20160220123000,639.6,475.6,472.32,73.8462,41,88.7,100,72.2,75.7,72.7
20160220124500,639.6,475.6,483.8,75.641,41,88.7,100,72.3,75.7,72.7
20160220130000,639.6,475.6,470.68,73.5897,41,81.1,100,72.5,75.7,72.7
20160220131500,639.6,475.6,464.12,72.5641,41,82.1,100,72.7,75.7,72.7
20160220133000,639.6,475.6,477.24,74.6154,41,87.5,100,72.7,75.7,72.7
20160220134500,639.6,475.6,477.24,74.6154,41,88.8,100,72.9,75.7,72.7
20160220140000,639.6,475.6,477.24,74.6154,41,58.0,0,72.9,75.7,72.7
20160220141500,639.6,475.6,483.8,75.641,41,57.2,0,72.8,75.7,72.7
20160220143000,639.6,475.6,465.76,72.8205,41,57.2,0,72.6,75.7,72.7
20160220144500,639.6,475.6,477.24,74.6154,41,57.2,100,72.3,75.7,72.7
20160220150000,639.6,475.6,477.24,74.6154,41,57.2,100,71.9,75.7,72.7
20160220151500,639.6,475.6,465.76,72.8205,41,65.7,100,71.9,75.7,72.7
20160220153000,639.6,475.6,477.24,74.6154,41,78.4,100,72.1,75.7,72.7
20160220154500,639.6,475.6,464.12,72.5641,41,78.4,100,72.2,75.7,72.7
20160220160000,639.6,475.6,470.68,73.5897,41,83.1,100,72.3,75.7,72.7
20160220161500,639.6,475.6,465.76,72.8205,41,84.9,100,72.4,75.7,72.7
20160220163000,639.6,475.6,478.88,74.8718,42,78.2,100,72.5,75.7,72.7
20160220164500,639.6,475.6,472.32,73.8462,41,78.2,100,72.6,75.7,72.7
20160220170000,639.6,475.6,490.36,76.6667,41,84.4,100,72.8,75.7,72.7
20160220171500,639.6,475.6,470.68,73.5897,41,82.0,100,72.9,75.7,72.7
20160220173000,639.6,475.6,492.0,76.9231,41,62.4,0,73.0,75.7,72.7
20160220174500,639.6,475.6,485.44,75.8974,41,56.8,0,72.8,75.7,72.7
20160220180000,639.6,475.6,490.36,76.6667,41,56.8,0,72.4,75.7,72.7
20160220181500,639.6,475.6,459.2,71.7949,42,56.8,100,72.4,75.7,72.7
20160220183000,639.6,475.6,478.88,74.8718,42,56.8,100,72.2,75.7,72.7
20160220184500,639.6,475.6,472.32,73.8462,42,56.8,100,72.1,75.7,72.7
20160220190000,639.6,475.6,472.32,73.8462,42,68.5,100,71.9,75.7,72.7
20160220191500,639.6,475.6,477.24,74.6154,42,81.9,100,72.0,75.7,72.7
20160220193000,639.6,475.6,483.8,75.641,42,79.1,100,72.1,75.7,72.7
20160220194500,639.6,475.6,483.8,75.641,42,80.8,100,72.2,75.7,72.7
20160220200000,639.6,475.6,470.68,73.5897,42,88.7,100,72.4,75.7,72.7
