PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160220201500,639.6,475.6,465.76,72.8205,42,86.8,100,72.6,75.7,72.7
20160220203000,639.6,475.6,472.32,73.8462,42,80.8,100,72.7,75.7,72.7
20160220204500,639.6,475.6,472.32,73.8462,42,80.8,100,72.8,75.7,72.7
20160220210000,639.6,475.6,465.76,72.8205,42,87.5,100,72.9,75.7,72.7
20160220211500,639.6,475.6,478.88,74.8718,42,56.6,100,72.9,75.7,72.7
20160220213000,639.6,475.6,485.44,75.8974,42,56.0,100,72.7,75.7,72.7
20160220214500,639.6,475.6,496.92,77.6923,42,56.0,100,72.6,75.7,72.7
20160220220000,639.6,475.6,490.36,76.6667,41,56.0,100,72.2,75.7,72.7
20160220221500,639.6,475.6,483.8,75.641,41,56.0,100,71.8,75.7,72.7
20160220223000,639.6,475.6,490.36,76.6667,41,74.0,100,72.0,75.7,72.7
20160220224500,639.6,475.6,485.44,75.8974,41,79.0,100,72.2,75.7,72.7
20160220230000,639.6,475.6,485.44,75.8974,41,84.3,100,72.3,75.7,72.7
20160220231500,639.6,475.6,472.32,73.8462,41,79.8,100,72.4,75.7,72.7
20160220233000,639.6,475.6,464.12,72.5641,41,76.8,100,72.5,75.7,72.7
20160220234500,639.6,475.6,477.24,74.6154,41,80.5,100,72.6,75.7,72.7
20160221000000,639.6,475.6,477.24,74.6154,41,83.1,100,72.7,75.7,72.7
20160221001500,639.6,475.6,477.24,74.6154,41,77.2,100,72.7,75.7,72.7
20160221003000,639.6,475.6,477.24,74.6154,41,79.2,100,72.7,75.7,72.7
20160221004500,639.6,475.6,477.24,74.6154,41,83.8,100,72.8,75.7,72.7
20160221010000,639.6,475.6,483.8,75.641,41,78.7,100,72.9,75.7,72.7
20160221011500,639.6,475.6,496.92,77.6923,41,58.0,0,72.9,75.7,72.7
20160221013000,639.6,475.6,472.32,73.8462,41,56.0,0,72.6,75.7,72.7
20160221014500,639.6,475.6,496.92,77.6923,41,56.0,100,72.2,75.7,72.7
20160221020000,639.6,475.6,464.12,72.5641,41,56.0,100,72.1,75.7,72.7
20160221021500,639.6,475.6,478.88,74.8718,41,59.8,100,71.9,75.7,72.7
20160221023000,639.6,475.6,464.12,72.5641,41,81.0,100,72.1,75.7,72.7
20160221024500,639.6,475.6,478.88,74.8718,41,78.4,100,72.2,75.7,72.7
20160221030000,639.6,475.6,490.36,76.6667,41,78.4,100,72.2,75.7,72.7
20160221031500,639.6,475.6,477.24,74.6154,41,86.0,100,72.4,75.7,72.7
20160221033000,639.6,475.6,483.8,75.641,41,81.5,100,72.5,75.7,72.7
20160221034500,639.6,475.6,483.8,75.641,41,77.8,100,72.6,75.7,72.7
20160221040000,639.6,475.6,472.32,73.8462,41,85.1,100,72.7,75.7,72.7
20160221041500,639.6,475.6,472.32,73.8462,41,83.7,100,72.8,75.7,72.7
20160221043000,639.6,475.6,483.8,75.641,41,77.8,100,72.9,75.7,72.7
20160221044500,639.6,475.6,483.8,75.641,41,81.6,100,72.9,75.7,72.7
20160221050000,639.6,475.6,459.2,71.7949,41,62.5,100,72.9,75.7,72.7
20160221051500,639.6,475.6,485.44,75.8974,41,56.0,100,72.7,75.7,72.7
20160221053000,639.6,475.6,496.92,77.6923,41,56.0,100,72.3,75.7,72.7
20160221054500,639.6,475.6,496.92,77.6923,41,56.0,100,72.1,75.7,72.7
20160221060000,639.6,475.6,478.88,74.8718,41,56.0,100,71.9,75.7,72.7
20160221061500,639.6,475.6,472.32,73.8462,41,74.9,100,72.1,75.7,72.7
20160221063000,639.6,475.6,490.36,76.6667,41,82.6,100,72.2,75.7,72.7
20160221064500,639.6,475.6,490.36,76.6667,41,82.6,100,72.3,75.7,72.7
20160221070000,639.6,475.6,483.8,75.641,41,77.7,100,72.4,75.7,72.7
20160221071500,639.6,475.6,490.36,76.6667,41,79.3,100,72.6,75.7,72.7
20160221073000,639.6,475.6,478.88,74.8718,41,85.0,100,72.6,75.7,72.7
20160221074500,639.6,475.6,485.44,75.8974,41,82.0,100,72.8,75.7,72.7
20160221080000,639.6,475.6,470.68,73.5897,41,77.8,100,72.9,75.7,72.7
20160221081500,639.6,475.6,477.24,74.6154,41,82.1,100,72.9,75.7,72.7
20160221083000,639.6,475.6,485.44,75.8974,41,57.6,0,72.8,75.7,72.7
20160221084500,639.6,475.6,477.24,74.6154,41,56.4,100,72.4,75.7,72.7
20160221090000,639.6,475.6,477.24,74.6154,41,57.1,100,72.0,75.7,72.7
20160221091500,639.6,475.6,483.8,75.641,41,68.2,100,71.9,75.7,72.7
20160221093000,639.6,475.6,470.68,73.5897,41,74.8,100,72.2,75.7,72.7
20160221094500,639.6,475.6,465.76,72.8205,41,75.9,100,72.2,75.7,72.7
20160221100000,639.6,475.6,477.24,74.6154,41,80.7,100,72.3,75.7,72.7
20160221101500,639.6,475.6,485.44,75.8974,41,82.8,100,72.4,75.7,72.7
20160221103000,639.6,475.6,490.36,76.6667,41,77.3,100,72.5,75.7,72.7
20160221104500,639.6,475.6,472.32,73.8462,41,78.3,100,72.6,75.7,72.7
20160221110000,639.6,475.6,477.24,74.6154,41,82.1,100,72.7,75.7,72.7
20160221111500,639.6,475.6,472.32,73.8462,41,82.1,100,72.7,75.7,72.7
20160221113000,639.6,475.6,478.88,74.8718,41,78.3,100,72.8,75.7,72.7
20160221114500,639.6,475.6,478.88,74.8718,41,76.8,100,72.9,75.7,72.7
20160221120000,639.6,475.6,478.88,74.8718,41,80.8,100,72.9,75.7,72.7
20160221121500,639.6,475.6,459.2,71.7949,41,58.0,100,72.9,75.7,72.7
20160221123000,639.6,475.6,477.24,74.6154,41,56.8,100,72.6,75.7,72.7
20160221124500,639.6,475.6,477.24,74.6154,41,56.8,100,72.4,75.7,72.7
20160221130000,639.6,475.6,477.24,74.6154,41,56.8,100,72.1,75.7,72.7
20160221131500,639.6,475.6,472.32,73.8462,41,56.8,100,72.0,75.7,72.7
20160221133000,639.6,475.6,465.76,72.8205,41,74.4,100,72.0,75.7,72.7
20160221134500,639.6,475.6,483.8,75.641,41,76.8,100,72.1,75.7,72.7
20160221140000,639.6,475.6,490.36,76.6667,42,81.6,100,72.2,75.7,72.7
20160221141500,639.6,475.6,477.24,74.6154,41,84.9,100,72.4,75.7,72.7
20160221143000,639.6,475.6,477.24,74.6154,41,78.7,100,72.5,75.7,72.7
20160221144500,639.6,475.6,477.24,74.6154,41,78.7,100,72.6,75.7,72.7
20160221150000,639.6,475.6,477.24,74.6154,41,83.2,100,72.6,75.7,72.7
20160221151500,639.6,475.6,464.12,72.5641,41,83.2,100,72.8,75.7,72.7
20160221153000,639.6,475.6,464.12,72.5641,41,77.3,100,72.9,75.7,72.7
20160221154500,639.6,475.6,485.44,75.8974,41,60.4,0,73.0,75.7,72.7
20160221160000,639.6,475.6,470.68,73.5897,41,56.8,0,72.7,75.7,72.7
20160221161500,639.6,475.6,457.56,71.5385,41,56.8,100,72.4,75.7,72.7
20160221163000,639.6,475.6,472.32,73.8462,41,56.8,100,72.1,75.7,72.7
20160221164500,639.6,475.6,465.76,72.8205,41,56.8,100,71.9,75.7,72.7
20160221170000,639.6,475.6,465.76,72.8205,41,79.5,100,72.1,75.7,72.7
20160221171500,639.6,475.6,472.32,73.8462,41,76.8,100,72.2,75.7,72.7
20160221173000,639.6,475.6,477.24,74.6154,41,75.9,100,72.4,75.7,72.7
20160221174500,639.6,475.6,472.32,73.8462,41,78.3,100,72.4,75.7,72.7
20160221180000,639.6,475.6,472.32,73.8462,41,82.4,100,72.5,75.7,72.7
20160221181500,639.6,475.6,478.88,74.8718,42,78.2,100,72.6,75.7,72.7
20160221183000,639.6,475.6,470.68,73.5897,42,75.9,100,72.6,75.7,72.7
20160221184500,639.6,475.6,490.36,76.6667,42,79.4,100,72.6,75.7,72.7
20160221190000,639.6,475.6,483.8,75.641,42,81.4,100,72.7,75.7,72.7
20160221191500,639.6,475.6,477.24,74.6154,42,77.2,100,72.7,75.7,72.7
20160221193000,639.6,475.6,472.32,73.8462,42,75.9,100,72.8,75.7,72.7
20160221194500,639.6,475.6,477.24,74.6154,42,80.5,100,72.9,75.7,72.7
20160221200000,639.6,475.6,470.68,73.5897,42,80.5,100,72.9,75.7,72.7
20160221201500,639.6,475.6,492.0,76.9231,42,76.9,100,72.9,75.7,72.7
20160221203000,639.6,475.6,477.24,74.6154,42,62.5,0,73.1,75.7,72.7
20160221204500,639.6,475.6,477.24,74.6154,42,56.4,0,72.6,75.7,72.7
20160221210000,639.6,475.6,492.0,76.9231,42,56.4,100,72.3,75.7,72.7
20160221211500,639.6,475.6,477.24,74.6154,42,56.4,100,71.9,75.7,72.7
20160221213000,639.6,475.6,490.36,76.6667,42,72.5,100,71.9,75.7,72.7
20160221214500,639.6,475.6,472.32,73.8462,42,79.1,100,72.3,75.7,72.7
20160221220000,639.6,475.6,496.92,77.6923,42,77.1,100,72.4,75.7,72.7
20160221221500,639.6,475.6,477.24,74.6154,42,73.5,100,72.6,75.7,72.7
20160221223000,639.6,475.6,485.44,75.8974,42,76.4,100,72.7,75.7,72.7
20160221224500,639.6,475.6,478.88,74.8718,42,79.1,100,72.7,75.7,72.7
20160221230000,639.6,475.6,478.88,74.8718,42,75.9,100,72.8,75.7,72.7
20160221231500,639.6,475.6,483.8,75.641,42,74.0,100,72.8,75.7,72.7
20160221233000,639.6,475.6,478.88,74.8718,42,78.3,100,72.8,75.7,72.7
20160221234500,639.6,475.6,490.36,76.6667,42,78.3,100,72.9,75.7,72.7
20160222000000,639.6,475.6,485.44,75.8974,42,73.1,100,72.9,75.7,72.7
20160222001500,639.6,475.6,478.88,74.8718,42,75.9,100,72.9,75.7,72.7
20160222003000,639.6,475.6,478.88,74.8718,42,78.4,100,72.9,75.7,72.7
20160222004500,639.6,475.6,478.88,74.8718,42,56.4,100,72.4,75.7,72.7
20160222010000,639.6,475.6,478.88,74.8718,42,56.4,100,72.1,75.7,72.7
20160222011500,639.6,475.6,478.88,74.8718,42,56.4,100,71.9,75.7,72.7
20160222013000,639.6,475.6,478.88,74.8718,42,76.3,100,72.1,75.7,72.7
20160222014500,639.6,475.6,492.0,76.9231,42,73.5,100,72.3,75.7,72.7
20160222020000,639.6,475.6,503.48,78.718,42,77.1,100,72.4,75.7,72.7
20160222021500,639.6,475.6,478.88,74.8718,41,79.1,100,72.4,75.7,72.7
20160222023000,639.6,475.6,464.12,72.5641,41,74.8,100,72.5,75.7,72.7
20160222024500,639.6,475.6,470.68,73.5897,41,75.9,100,72.6,75.7,72.7
20160222030000,639.6,475.6,470.68,73.5897,41,81.0,100,72.6,75.7,72.7
20160222031500,639.6,475.6,465.76,72.8205,41,78.4,100,72.6,75.7,72.7
20160222033000,639.6,475.6,472.32,73.8462,41,75.2,100,72.7,75.7,72.7
20160222034500,639.6,475.6,477.24,74.6154,41,80.7,100,72.7,75.7,72.7
20160222040000,639.6,475.6,477.24,74.6154,41,78.4,100,72.8,75.7,72.7
20160222041500,639.6,475.6,464.12,72.5641,41,74.9,100,72.9,75.7,72.7
20160222043000,639.6,475.6,472.32,73.8462,41,79.2,100,72.9,75.7,72.7
20160222044500,639.6,475.6,496.92,77.6923,42,79.2,100,72.9,75.7,72.7
20160222050000,639.6,475.6,483.8,75.641,42,56.8,0,72.7,75.7,72.7
20160222051500,639.6,475.6,472.32,73.8462,42,56.8,100,72.2,75.7,72.7
20160222053000,639.6,475.6,492.0,76.9231,42,56.8,100,71.9,75.7,72.7
20160222054500,639.6,475.6,470.68,73.5897,42,78.6,100,71.9,75.7,72.7
20160222060000,639.6,475.6,470.68,73.5897,42,75.4,100,72.6,75.7,72.7
20160222061500,639.6,475.6,490.36,76.6667,42,78.7,100,72.7,75.7,72.7
20160222063000,639.6,475.6,472.32,73.8462,42,80.1,100,72.6,75.7,72.7
20160222064500,639.6,475.6,477.24,74.6154,42,74.9,100,72.3,75.7,72.7
20160222070000,639.6,475.6,483.8,75.641,42,80.7,100,72.1,75.7,72.7
20160222071500,639.6,475.6,490.36,76.6667,42,88.0,100,72.2,75.7,72.7
20160222073000,639.6,475.6,490.36,76.6667,42,83.0,100,72.3,75.7,72.7
20160222074500,639.6,475.6,478.88,74.8718,41,82.1,100,72.2,75.7,72.7
20160222080000,639.6,475.6,478.88,74.8718,41,88.6,100,72.2,75.7,72.7
20160222081500,639.6,475.6,465.76,72.8205,41,89.8,100,71.8,75.7,72.7
20160222083000,639.6,475.6,470.68,73.5897,41,84.9,100,71.8,75.7,72.7
20160222084500,639.6,475.6,478.88,74.8718,41,83.2,100,72.0,75.7,72.7
20160222090000,639.6,475.6,492.0,76.9231,41,88.9,100,72.1,75.7,72.7
20160222091500,639.6,475.6,464.12,72.5641,41,93.5,100,72.0,75.7,72.7
20160222093000,639.6,475.6,477.24,74.6154,41,87.8,100,72.3,75.7,72.7
20160222094500,639.6,475.6,477.24,74.6154,41,82.6,100,72.6,75.7,72.7
20160222100000,639.6,475.6,477.24,74.6154,41,57.2,0,72.6,75.7,72.7
20160222101500,639.6,475.6,485.44,75.8974,41,57.2,100,72.1,75.7,72.7
20160222103000,639.6,475.6,485.44,75.8974,41,64.3,100,71.8,75.7,72.7
20160222104500,639.6,475.6,490.36,76.6667,41,73.5,100,72.4,75.7,72.7
20160222110000,639.6,475.6,472.32,73.8462,41,74.7,100,72.6,75.7,72.7
20160222111500,639.6,475.6,492.0,76.9231,41,76.3,100,72.6,75.7,72.7
20160222113000,639.6,475.6,492.0,76.9231,41,74.8,100,72.7,75.7,72.7
20160222114500,639.6,475.6,477.24,74.6154,41,71.1,100,72.7,75.7,72.7
20160222120000,639.6,475.6,465.76,72.8205,41,73.0,100,72.9,75.7,72.7
20160222121500,639.6,475.6,457.56,71.5385,42,75.4,100,72.8,75.7,72.7
20160222123000,639.6,475.6,464.12,72.5641,42,75.4,100,72.9,75.7,72.7
20160222124500,639.6,475.6,464.12,72.5641,42,72.6,100,72.8,75.7,72.7
20160222130000,639.6,475.6,477.24,74.6154,42,72.6,100,72.9,75.7,72.7
20160222131500,639.6,475.6,472.32,73.8462,42,74.4,100,72.9,75.7,72.7
20160222133000,639.6,475.6,483.8,75.641,42,57.6,0,72.6,75.7,72.7
20160222134500,639.6,475.6,483.8,75.641,42,56.6,100,71.8,75.7,72.7
20160222140000,639.6,475.6,483.8,75.641,42,72.5,100,72.1,75.7,72.7
20160222141500,639.6,475.6,483.8,75.641,42,74.0,100,72.5,75.7,72.7
20160222143000,639.6,475.6,477.24,74.6154,41,77.2,100,72.6,75.7,72.7
20160222144500,639.6,475.6,483.8,75.641,41,75.8,100,72.5,75.7,72.7
20160222150000,639.6,475.6,521.52,81.5385,43,56.4,0,74.1,75.7,72.7
20160222151500,639.6,475.6,483.8,75.641,41,56.4,0,74.7,75.7,72.7
20160222153000,639.6,475.6,528.08,82.5641,43,56.4,0,74.4,75.7,72.7
20160222154500,639.6,475.6,472.32,73.8462,41,56.4,0,72.8,75.7,72.7
20160222160000,639.6,475.6,483.8,75.641,41,56.4,100,72.2,75.7,72.7
20160222161500,639.6,475.6,496.92,77.6923,41,56.4,100,71.8,75.7,72.7
20160222163000,639.6,475.6,465.76,72.8205,41,74.4,100,72.1,75.7,72.7
20160222164500,639.6,475.6,477.24,74.6154,41,76.3,100,72.2,75.7,72.7
20160222170000,639.6,475.6,465.76,72.8205,41,72.5,100,72.3,75.7,72.7
20160222171500,639.6,475.6,478.88,74.8718,41,79.2,100,71.9,75.7,72.7
20160222173000,639.6,475.6,478.88,74.8718,41,88.1,100,71.6,75.7,72.7
20160222174500,639.6,475.6,459.2,71.7949,41,89.2,100,72.3,75.7,72.7
20160222180000,639.6,475.6,470.68,73.5897,41,81.5,100,72.9,75.7,72.7
20160222181500,639.6,475.6,442.8,69.2308,42,57.2,0,72.9,75.7,72.7
20160222183000,639.6,475.6,464.12,72.5641,42,56.2,100,72.2,75.7,72.7
20160222184500,639.6,475.6,464.12,72.5641,42,56.2,100,71.9,75.7,72.7
20160222190000,639.6,475.6,470.68,73.5897,42,73.6,100,72.0,75.7,72.7
20160222191500,639.6,475.6,457.56,71.5385,42,77.7,100,72.4,75.7,72.7
20160222193000,639.6,475.6,457.56,71.5385,42,74.2,100,72.6,75.7,72.7
20160222194500,639.6,475.6,490.36,76.6667,42,74.2,100,72.7,75.7,72.7
20160222200000,639.6,475.6,490.36,76.6667,42,77.0,100,72.7,75.7,72.7
20160222201500,639.6,475.6,485.44,75.8974,42,75.8,100,72.6,75.7,72.7
20160222203000,639.6,475.6,477.24,74.6154,42,72.0,100,72.6,75.7,72.7
20160222204500,639.6,475.6,472.32,73.8462,41,74.9,100,72.7,75.7,72.7
20160222210000,639.6,475.6,464.12,72.5641,41,77.3,100,72.7,75.7,72.7
20160222211500,639.6,475.6,464.12,72.5641,41,73.8,100,72.7,75.7,72.7
20160222213000,639.6,475.6,472.32,73.8462,41,74.7,100,72.7,75.7,72.7
20160222214500,639.6,475.6,477.24,74.6154,41,77.2,100,72.7,75.7,72.7
20160222220000,639.6,475.6,472.32,73.8462,41,72.9,100,72.7,75.7,72.7
20160222221500,639.6,475.6,464.12,72.5641,41,74.2,100,72.7,75.7,72.7
20160222223000,639.6,475.6,464.12,72.5641,41,77.2,100,72.7,75.7,72.7
20160222224500,639.6,475.6,477.24,74.6154,41,72.9,100,72.7,75.7,72.7
20160222230000,639.6,475.6,459.2,71.7949,41,75.4,100,72.7,75.7,72.7
20160222231500,639.6,475.6,472.32,73.8462,41,76.7,100,72.9,75.7,72.7
20160222233000,639.6,475.6,483.8,75.641,42,72.0,100,72.9,75.7,72.7
20160222234500,639.6,475.6,472.32,73.8462,42,59.2,100,72.9,75.7,72.7
20160223000000,639.6,475.6,492.0,76.9231,42,56.4,100,72.2,75.7,72.7
20160223001500,639.6,475.6,478.88,74.8718,42,62.3,100,71.7,75.7,72.7
20160223003000,639.6,475.6,490.36,76.6667,42,77.8,100,72.4,75.7,72.7
20160223004500,639.6,475.6,490.36,76.6667,42,75.3,100,72.5,75.7,72.7
20160223010000,639.6,475.6,485.44,75.8974,42,71.1,100,72.6,75.7,72.7
20160223011500,639.6,475.6,503.48,78.718,42,72.8,100,72.6,75.7,72.7
20160223013000,639.6,475.6,485.44,75.8974,42,75.8,100,72.6,75.7,72.7
20160223014500,639.6,475.6,490.36,76.6667,42,72.9,100,72.7,75.7,72.7
20160223020000,639.6,475.6,477.24,74.6154,41,71.6,100,72.7,75.7,72.7
20160223021500,639.6,475.6,472.32,73.8462,41,76.3,100,72.7,75.7,72.7
20160223023000,639.6,475.6,477.24,74.6154,41,73.2,100,72.7,75.7,72.7
20160223024500,639.6,475.6,470.68,73.5897,41,71.1,100,72.7,75.7,72.7
20160223030000,639.6,475.6,470.68,73.5897,41,75.0,100,72.6,75.7,72.7
20160223031500,639.6,475.6,457.56,71.5385,41,76.3,100,72.6,75.7,72.7
20160223033000,639.6,475.6,478.88,74.8718,41,71.5,100,72.7,75.7,72.7
20160223034500,639.6,475.6,478.88,74.8718,41,73.4,100,72.7,75.7,72.7
20160223040000,639.6,475.6,478.88,74.8718,41,76.3,100,72.7,75.7,72.7
20160223041500,639.6,475.6,490.36,76.6667,41,72.1,100,72.7,75.7,72.7
20160223043000,639.6,475.6,470.68,73.5897,41,73.5,100,72.7,75.7,72.7
20160223044500,639.6,475.6,459.2,71.7949,41,76.1,100,72.7,75.7,72.7
20160223050000,639.6,475.6,483.8,75.641,41,71.9,100,72.7,75.7,72.7
20160223051500,639.6,475.6,477.24,74.6154,41,73.9,100,72.7,75.7,72.7
20160223053000,639.6,475.6,464.12,72.5641,41,75.8,100,72.7,75.7,72.7
20160223054500,639.6,475.6,464.12,72.5641,41,71.5,100,72.7,75.7,72.7
20160223060000,639.6,475.6,451.0,70.5128,41,73.6,100,72.7,75.7,72.7
20160223061500,639.6,475.6,477.24,74.6154,42,76.3,100,72.7,75.7,72.7
20160223063000,639.6,475.6,457.56,71.5385,42,73.4,100,72.8,75.7,72.7
20160223064500,639.6,475.6,470.68,73.5897,42,71.9,100,72.9,75.7,72.7
20160223070000,639.6,475.6,470.68,73.5897,42,73.6,100,72.9,75.7,72.7
20160223071500,639.6,475.6,483.8,75.641,42,76.3,100,72.9,75.7,72.7
20160223073000,639.6,475.6,472.32,73.8462,42,72.9,100,72.9,75.7,72.7
20160223074500,639.6,475.6,464.12,72.5641,42,62.0,0,72.9,75.7,72.7
20160223080000,639.6,475.6,470.68,73.5897,42,56.8,100,72.2,75.7,72.7
20160223081500,639.6,475.6,470.68,73.5897,42,56.8,100,71.7,75.7,72.7
20160223083000,639.6,475.6,490.36,76.6667,42,74.0,100,72.1,75.7,72.7
20160223084500,639.6,475.6,490.36,76.6667,42,75.9,100,72.5,75.7,72.7
20160223090000,639.6,475.6,485.44,75.8974,42,78.2,100,72.4,75.7,72.7
20160223091500,639.6,475.6,485.44,75.8974,42,74.3,100,72.7,75.7,72.7
20160223093000,639.6,475.6,478.88,74.8718,42,75.3,100,72.8,75.7,72.7
20160223094500,639.6,475.6,485.44,75.8974,42,76.3,100,72.8,75.7,72.7
20160223100000,639.6,475.6,465.76,72.8205,41,75.3,100,72.9,75.7,72.7
20160223101500,639.6,475.6,472.32,73.8462,41,73.5,100,72.9,75.7,72.7
20160223103000,639.6,475.6,472.32,73.8462,41,74.4,100,72.9,75.7,72.7
20160223104500,639.6,475.6,459.2,71.7949,41,58.8,0,72.8,75.7,72.7
20160223110000,639.6,475.6,465.76,72.8205,42,57.1,100,72.2,75.7,72.7
20160223111500,639.6,475.6,459.2,71.7949,42,56.4,100,71.9,75.7,72.7
20160223113000,639.6,475.6,472.32,73.8462,42,75.3,100,72.0,75.7,72.7
20160223114500,639.6,475.6,485.44,75.8974,42,71.4,100,72.5,75.7,72.7
20160223120000,639.6,475.6,478.88,74.8718,42,74.5,100,72.6,75.7,72.7
20160223121500,639.6,475.6,485.44,75.8974,41,74.5,100,72.7,75.7,72.7
20160223123000,639.6,475.6,485.44,75.8974,41,70.1,100,72.7,75.7,72.7
20160223124500,639.6,475.6,477.24,74.6154,41,72.9,100,72.7,75.7,72.7
20160223130000,639.6,475.6,490.36,76.6667,41,73.7,100,72.7,75.7,72.7
20160223131500,639.6,475.6,478.88,74.8718,41,72.3,100,72.7,75.7,72.7
20160223133000,639.6,475.6,478.88,74.8718,41,72.3,100,72.7,75.7,72.7
20160223134500,639.6,475.6,472.32,73.8462,41,72.3,100,72.8,75.7,72.7
20160223140000,639.6,475.6,485.44,75.8974,41,75.3,100,72.8,75.7,72.7
20160223141500,639.6,475.6,470.68,73.5897,40,76.3,100,72.7,75.7,72.7
20160223143000,639.6,475.6,485.44,75.8974,40,76.3,100,72.8,75.7,72.7
20160223144500,639.6,475.6,496.92,77.6923,2,71.8,0,72.9,75.7,72.7
20160223150000,639.6,475.6,483.8,75.641,12,74.8,0,72.9,75.7,72.7
20160223151500,639.6,475.6,477.24,74.6154,10,76.3,0,73.0,75.7,72.7
20160223153000,639.6,475.6,477.24,74.6154,41,57.1,0,72.9,75.7,72.7
20160223154500,639.6,475.6,477.24,74.6154,41,57.1,0,72.7,75.7,72.7
20160223160000,639.6,475.6,465.76,72.8205,41,55.9,0,72.5,75.7,72.7
20160223161500,639.6,475.6,465.76,72.8205,41,55.2,100,72.3,75.7,72.7
20160223163000,639.6,475.6,459.2,71.7949,41,56.0,100,71.8,75.7,72.7
20160223164500,639.6,475.6,477.24,74.6154,41,70.6,100,72.1,75.7,72.7
20160223170000,639.6,475.6,470.68,73.5897,41,78.1,100,72.2,75.7,72.7
20160223171500,639.6,475.6,465.76,72.8205,41,78.1,100,72.3,75.7,72.7
20160223173000,639.6,475.6,465.76,72.8205,41,75.4,100,72.6,75.7,72.7
20160223174500,639.6,475.6,465.76,72.8205,41,80.6,100,72.7,75.7,72.7
20160223180000,639.6,475.6,472.32,73.8462,41,74.4,100,72.7,75.7,72.7
20160223181500,639.6,475.6,478.88,74.8718,41,77.9,100,72.8,75.7,72.7
20160223183000,639.6,475.6,465.76,72.8205,41,78.7,100,72.8,75.7,72.7
20160223184500,639.6,475.6,470.68,73.5897,42,74.7,100,72.8,75.7,72.7
20160223190000,639.6,475.6,492.0,76.9231,42,79.6,100,72.9,75.7,72.7
20160223191500,639.6,475.6,478.88,74.8718,42,78.1,100,72.9,75.7,72.7
20160223193000,639.6,475.6,492.0,76.9231,42,73.5,100,72.9,75.7,72.7
20160223194500,639.6,475.6,492.0,76.9231,42,79.2,100,72.9,75.7,72.7
20160223200000,639.6,475.6,492.0,76.9231,42,77.7,100,72.9,75.7,72.7
20160223201500,639.6,475.6,483.8,75.641,42,74.9,100,72.9,75.7,72.7
20160223203000,639.6,475.6,470.68,73.5897,41,79.6,100,72.9,75.7,72.7
20160223204500,639.6,475.6,478.88,74.8718,41,72.9,100,72.8,75.7,72.7
20160223210000,639.6,475.6,470.68,73.5897,41,76.8,100,72.8,75.7,72.7
20160223211500,639.6,475.6,485.44,75.8974,41,76.8,100,72.7,75.7,72.7
20160223213000,639.6,475.6,470.68,73.5897,41,71.1,100,72.7,75.7,72.7
20160223214500,639.6,475.6,478.88,74.8718,41,77.2,100,72.7,75.7,72.7
20160223220000,639.6,475.6,496.92,77.6923,41,73.5,100,72.6,75.7,72.7
20160223221500,639.6,475.6,477.24,74.6154,41,75.8,100,72.6,75.7,72.7
20160223223000,639.6,475.6,477.24,74.6154,41,76.8,100,72.5,75.7,72.7
20160223224500,639.6,475.6,477.24,74.6154,41,70.5,100,72.5,75.7,72.7
20160223230000,639.6,475.6,470.68,73.5897,41,76.8,100,72.4,75.7,72.7
20160223231500,639.6,475.6,483.8,75.641,41,72.4,100,72.4,75.7,72.7
20160223233000,639.6,475.6,470.68,73.5897,41,81.1,100,72.3,75.7,72.7
20160223234500,639.6,475.6,490.36,76.6667,41,73.5,100,72.4,75.7,72.7
20160224000000,639.6,475.6,477.24,74.6154,41,80.6,100,72.4,75.7,72.7
20160224001500,639.6,475.6,485.44,75.8974,41,80.6,100,72.4,75.7,72.7
20160224003000,639.6,475.6,472.32,73.8462,40,75.3,100,72.3,75.7,72.7
20160224004500,639.6,475.6,472.32,73.8462,40,84.1,100,72.4,75.7,72.7
20160224010000,639.6,475.6,472.32,73.8462,40,86.8,100,72.4,75.7,72.7
20160224011500,639.6,475.6,472.32,73.8462,41,76.4,100,72.6,75.7,72.7
20160224013000,639.6,475.6,483.8,75.641,40,83.0,100,72.6,75.7,72.7
20160224014500,639.6,475.6,483.8,75.641,40,86.1,100,72.6,75.7,72.7
20160224020000,639.6,475.6,459.2,71.7949,40,76.8,100,72.6,75.7,72.7
20160224021500,639.6,475.6,472.32,73.8462,40,83.7,100,72.6,75.7,72.7
20160224023000,639.6,475.6,485.44,75.8974,40,79.8,100,72.5,75.7,72.7
20160224024500,639.6,475.6,470.68,73.5897,40,73.4,100,72.4,75.7,72.7
20160224030000,639.6,475.6,478.88,74.8718,40,80.7,100,72.4,75.7,72.7
20160224031500,639.6,475.6,465.76,72.8205,40,80.7,100,72.4,75.7,72.7
20160224033000,639.6,475.6,472.32,73.8462,40,76.2,100,72.4,75.7,72.7
20160224034500,639.6,475.6,483.8,75.641,40,84.3,100,72.2,75.7,72.7
20160224040000,639.6,475.6,472.32,73.8462,40,78.5,100,72.3,75.7,72.7
20160224041500,639.6,475.6,472.32,73.8462,40,81.7,100,72.3,75.7,72.7
20160224043000,639.6,475.6,478.88,74.8718,40,83.1,100,72.4,75.7,72.7
20160224044500,639.6,475.6,483.8,75.641,40,73.9,100,72.6,75.7,72.7
20160224050000,639.6,475.6,472.32,73.8462,40,80.8,100,72.6,75.7,72.7
20160224051500,639.6,475.6,478.88,74.8718,40,80.8,100,72.5,75.7,72.7
20160224053000,639.6,475.6,478.88,74.8718,40,75.1,100,72.5,75.7,72.7
20160224054500,639.6,475.6,478.88,74.8718,40,81.5,100,72.4,75.7,72.7
20160224060000,639.6,475.6,478.88,74.8718,40,74.8,100,72.5,75.7,72.7
20160224061500,639.6,475.6,470.68,73.5897,40,74.8,100,72.4,75.7,72.7
20160224063000,639.6,475.6,470.68,73.5897,40,81.1,100,72.5,75.7,72.7
20160224064500,639.6,475.6,485.44,75.8974,40,79.1,100,72.4,75.7,72.7
20160224070000,639.6,475.6,470.68,73.5897,40,76.3,100,72.4,75.7,72.7
20160224071500,639.6,475.6,478.88,74.8718,40,73.1,100,72.3,75.7,72.7
20160224073000,639.6,475.6,496.92,77.6923,40,79.6,100,72.3,75.7,72.7
20160224074500,639.6,475.6,490.36,76.6667,40,78.5,100,72.4,75.7,72.7
20160224080000,639.6,475.6,472.32,73.8462,40,73.9,100,72.5,75.7,72.7
20160224081500,639.6,475.6,492.0,76.9231,40,76.2,100,72.5,75.7,72.7
20160224083000,639.6,475.6,478.88,74.8718,40,80.6,100,72.5,75.7,72.7
20160224084500,639.6,475.6,478.88,74.8718,40,79.6,100,72.4,75.7,72.7
20160224090000,639.6,475.6,472.32,73.8462,40,75.4,100,72.5,75.7,72.7
20160224091500,639.6,475.6,483.8,75.641,40,75.4,100,72.5,75.7,72.7
20160224093000,639.6,475.6,477.24,74.6154,40,82.1,100,72.6,75.7,72.7
20160224094500,639.6,475.6,485.44,75.8974,40,83.7,100,72.8,75.7,72.7
20160224100000,639.6,475.6,472.32,73.8462,40,77.5,100,72.9,75.7,72.7
20160224101500,639.6,475.6,485.44,75.8974,40,54.7,100,72.9,75.7,72.7
20160224103000,639.6,475.6,478.88,74.8718,40,50.3,100,72.0,75.7,72.7
20160224104500,639.6,475.6,478.88,74.8718,40,72.0,100,71.7,75.7,72.7
20160224110000,639.6,475.6,485.44,75.8974,40,83.1,100,71.9,75.7,72.7
20160224111500,639.6,475.6,470.68,73.5897,40,78.4,100,72.0,75.7,72.7
20160224113000,639.6,475.6,483.8,75.641,40,90.4,100,72.0,75.7,72.7
20160224114500,639.6,475.6,477.24,74.6154,40,84.1,100,72.4,75.7,72.7
20160224120000,639.6,475.6,477.24,74.6154,40,82.1,100,72.6,75.7,72.7
20160224121500,639.6,475.6,472.32,73.8462,40,89.8,100,72.9,75.7,72.7
20160224123000,639.6,475.6,472.32,73.8462,40,83.2,100,72.8,75.7,72.7
20160224124500,639.6,475.6,477.24,74.6154,40,52.7,100,72.6,75.7,72.7
20160224130000,639.6,475.6,465.76,72.8205,40,51.9,100,72.0,75.7,72.7
20160224131500,639.6,475.6,485.44,75.8974,40,71.5,100,71.7,75.7,72.7
20160224133000,639.6,475.6,472.32,73.8462,40,76.8,100,72.0,75.7,72.7
20160224134500,639.6,475.6,477.24,74.6154,40,84.9,100,72.1,75.7,72.7
20160224140000,639.6,475.6,470.68,73.5897,40,84.9,100,72.2,75.7,72.7
20160224141500,639.6,475.6,470.68,73.5897,40,81.6,100,72.4,75.7,72.7
20160224143000,639.6,475.6,477.24,74.6154,40,89.8,100,72.6,75.7,72.7
20160224144500,639.6,475.6,477.24,74.6154,40,83.7,100,72.6,75.7,72.7
20160224150000,639.6,475.6,490.36,76.6667,40,83.7,100,72.7,75.7,72.7
20160224151500,639.6,475.6,470.68,73.5897,40,88.6,100,72.6,75.7,72.7
20160224153000,639.6,475.6,478.88,74.8718,40,79.9,100,72.7,75.7,72.7
20160224154500,639.6,475.6,478.88,74.8718,40,60.3,100,72.9,75.7,72.7
20160224160000,639.6,475.6,478.88,74.8718,40,52.3,100,72.3,75.7,72.7
20160224161500,639.6,475.6,483.8,75.641,40,52.3,100,71.9,75.7,72.7
20160224163000,639.6,475.6,478.88,74.8718,40,78.2,100,71.8,75.7,72.7
20160224164500,639.6,475.6,472.32,73.8462,40,81.6,100,71.7,75.7,72.7
20160224170000,639.6,475.6,452.64,70.7692,40,85.4,100,71.9,75.7,72.7
20160224171500,639.6,475.6,485.44,75.8974,40,89.8,100,72.0,75.7,72.7
20160224173000,639.6,475.6,477.24,74.6154,40,88.0,100,72.1,75.7,72.7
20160224174500,639.6,475.6,470.68,73.5897,40,79.6,100,72.2,75.7,72.7
20160224180000,639.6,475.6,470.68,73.5897,40,88.4,100,72.2,75.7,72.7
20160224181500,639.6,475.6,470.68,73.5897,40,81.6,100,72.4,75.7,72.7
20160224183000,639.6,475.6,470.68,73.5897,40,84.8,100,72.5,75.7,72.7
20160224184500,639.6,475.6,470.68,73.5897,40,89.2,100,72.4,75.7,72.7
20160224190000,639.6,475.6,477.24,74.6154,40,79.2,100,72.6,75.7,72.7
20160224191500,639.6,475.6,472.32,73.8462,40,86.8,100,72.7,75.7,72.7
20160224193000,639.6,475.6,464.12,72.5641,40,86.8,100,72.7,75.7,72.7
20160224194500,639.6,475.6,478.88,74.8718,40,83.1,100,72.9,75.7,72.7
20160224200000,639.6,475.6,470.68,73.5897,40,84.0,100,72.9,75.7,72.7
20160224201500,639.6,475.6,477.24,74.6154,40,53.5,0,73.1,75.7,72.7
20160224203000,639.6,475.6,490.36,76.6667,40,50.3,0,72.6,75.7,72.7
20160224204500,639.6,475.6,490.36,76.6667,40,50.3,100,72.1,75.7,72.7
20160224210000,639.6,475.6,483.8,75.641,40,50.3,100,71.8,75.7,72.7
20160224211500,639.6,475.6,483.8,75.641,40,80.6,100,71.8,75.7,72.7
20160224213000,639.6,475.6,465.76,72.8205,40,82.0,100,71.8,75.7,72.7
20160224214500,639.6,475.6,485.44,75.8974,40,75.0,100,71.9,75.7,72.7
20160224220000,639.6,475.6,477.24,74.6154,40,81.7,100,71.9,75.7,72.7
20160224221500,639.6,475.6,477.24,74.6154,40,83.7,100,72.0,75.7,72.7
20160224223000,639.6,475.6,483.8,75.641,40,81.3,100,72.1,75.7,72.7
20160224224500,639.6,475.6,478.88,74.8718,40,76.6,100,72.1,75.7,72.7
20160224230000,639.6,475.6,483.8,75.641,40,76.6,100,72.2,75.7,72.7
20160224231500,639.6,475.6,472.32,73.8462,40,83.7,100,72.2,75.7,72.7
20160224233000,639.6,475.6,485.44,75.8974,40,83.7,100,72.2,75.7,72.7
20160224234500,639.6,475.6,485.44,75.8974,40,78.9,100,72.3,75.7,72.7
20160225000000,639.6,475.6,485.44,75.8974,40,77.1,100,72.4,75.7,72.7
20160225001500,639.6,475.6,477.24,74.6154,40,84.3,100,72.4,75.7,72.7
20160225003000,639.6,475.6,472.32,73.8462,40,83.1,100,72.4,75.7,72.7
20160225004500,639.6,475.6,483.8,75.641,40,74.9,100,72.4,75.7,72.7
20160225010000,639.6,475.6,478.88,74.8718,40,81.2,100,72.4,75.7,72.7
20160225011500,639.6,475.6,472.32,73.8462,40,81.2,100,72.4,75.7,72.7
20160225013000,639.6,475.6,483.8,75.641,40,78.8,100,72.4,75.7,72.7
20160225014500,639.6,475.6,477.24,74.6154,40,76.4,100,72.4,75.7,72.7
20160225020000,639.6,475.6,470.68,73.5897,40,83.1,100,72.4,75.7,72.7
20160225021500,639.6,475.6,470.68,73.5897,40,83.1,100,72.4,75.7,72.7
20160225023000,639.6,475.6,477.24,74.6154,40,78.9,100,72.4,75.7,72.7
20160225024500,639.6,475.6,472.32,73.8462,40,75.4,100,72.4,75.7,72.7
20160225030000,639.6,475.6,496.92,77.6923,40,81.5,100,72.5,75.7,72.7
20160225031500,639.6,475.6,483.8,75.641,40,81.5,100,72.4,75.7,72.7
20160225033000,639.6,475.6,477.24,74.6154,40,80.1,100,72.4,75.7,72.7
20160225034500,639.6,475.6,465.76,72.8205,40,75.1,100,72.4,75.7,72.7
20160225040000,639.6,475.6,465.76,72.8205,40,82.5,100,72.3,75.7,72.7
20160225041500,639.6,475.6,465.76,72.8205,40,82.5,100,72.4,75.7,72.7
20160225043000,639.6,475.6,472.32,73.8462,40,76.9,100,72.3,75.7,72.7
20160225044500,639.6,475.6,457.56,71.5385,40,76.9,100,72.3,75.7,72.7
20160225050000,639.6,475.6,452.64,70.7692,40,83.1,100,72.3,75.7,72.7
20160225051500,639.6,475.6,464.12,72.5641,40,81.5,100,72.3,75.7,72.7
20160225053000,639.6,475.6,452.64,70.7692,40,78.1,100,72.3,75.7,72.7
20160225054500,639.6,475.6,478.88,74.8718,40,75.4,100,72.3,75.7,72.7
20160225060000,639.6,475.6,464.12,72.5641,40,80.6,100,72.3,75.7,72.7
20160225061500,639.6,475.6,470.68,73.5897,40,79.1,100,72.3,75.7,72.7
20160225063000,639.6,475.6,464.12,72.5641,40,73.0,100,72.3,75.7,72.7
20160225064500,639.6,475.6,464.12,72.5641,40,79.6,100,72.2,75.7,72.7
20160225070000,639.6,475.6,483.8,75.641,40,79.6,100,72.2,75.7,72.7
20160225071500,639.6,475.6,483.8,75.641,40,77.2,100,72.4,75.7,72.7
20160225073000,639.6,475.6,472.32,73.8462,40,74.6,100,72.4,75.7,72.7
20160225074500,639.6,475.6,492.0,76.9231,40,81.5,100,72.6,75.7,72.7
20160225080000,639.6,475.6,470.68,73.5897,40,81.5,100,72.4,75.7,72.7
20160225081500,639.6,475.6,483.8,75.641,40,79.1,100,71.6,75.7,72.7
20160225083000,639.6,475.6,478.88,74.8718,40,76.6,100,71.7,75.7,72.7
20160225084500,639.6,475.6,470.68,73.5897,40,76.6,100,72.1,75.7,72.7
20160225090000,639.6,475.6,470.68,73.5897,40,84.3,100,72.4,75.7,72.7
20160225091500,639.6,475.6,477.24,74.6154,40,84.3,100,72.5,75.7,72.7
20160225093000,639.6,475.6,465.76,72.8205,40,78.7,100,72.7,75.7,72.7
20160225094500,639.6,475.6,472.32,73.8462,40,91.7,100,72.6,75.7,72.7
20160225100000,639.6,475.6,485.44,75.8974,40,81.1,100,72.3,75.7,72.7
20160225101500,639.6,475.6,478.88,74.8718,40,93.0,100,72.2,75.7,72.7
20160225103000,639.6,475.6,472.32,73.8462,40,84.3,100,71.7,75.7,72.7
20160225104500,639.6,475.6,472.32,73.8462,40,92.9,100,71.8,75.7,72.7
20160225110000,639.6,475.6,464.12,72.5641,40,86.5,100,71.9,75.7,72.7
20160225111500,639.6,475.6,478.88,74.8718,40,88.4,100,72.1,75.7,72.7
20160225113000,639.6,475.6,472.32,73.8462,40,91.7,100,72.1,75.7,72.7
20160225114500,639.6,475.6,472.32,73.8462,40,82.1,100,72.2,75.7,72.7
20160225120000,639.6,475.6,490.36,76.6667,40,91.7,100,72.2,75.7,72.7
20160225121500,639.6,475.6,477.24,74.6154,40,91.7,100,72.2,75.7,72.7
20160225123000,639.6,475.6,470.68,73.5897,40,85.5,100,72.2,75.7,72.7
20160225124500,639.6,475.6,470.68,73.5897,40,82.6,100,72.1,75.7,72.7
20160225130000,639.6,475.6,470.68,73.5897,40,92.0,100,71.8,75.7,72.7
20160225131500,639.6,475.6,477.24,74.6154,40,89.4,100,72.1,75.7,72.7
20160225133000,639.6,475.6,464.12,72.5641,40,84.3,100,72.3,75.7,72.7
20160225134500,639.6,475.6,477.24,74.6154,40,84.3,100,72.4,75.7,72.7
20160225140000,639.6,475.6,472.32,73.8462,40,84.3,100,72.4,75.7,72.7
20160225141500,639.6,475.6,478.88,74.8718,41,91.0,100,72.4,75.7,72.7
20160225143000,639.6,475.6,478.88,74.8718,41,86.9,100,72.4,75.7,72.7
20160225144500,639.6,475.6,483.8,75.641,41,86.0,100,72.6,75.7,72.7
20160225150000,639.6,475.6,472.32,73.8462,41,86.0,100,72.4,75.7,72.7
20160225151500,639.6,475.6,459.2,71.7949,41,83.8,100,72.2,75.7,72.7
20160225153000,639.6,475.6,483.8,75.641,41,81.1,100,72.6,75.7,72.7
20160225154500,639.6,475.6,477.24,74.6154,41,91.0,100,72.8,75.7,72.7
20160225160000,639.6,475.6,477.24,74.6154,41,85.2,100,72.5,75.7,72.7
20160225161500,639.6,475.6,472.32,73.8462,41,81.1,100,72.2,75.7,72.7
20160225163000,639.6,475.6,478.88,74.8718,41,88.6,100,72.2,75.7,72.7
20160225164500,639.6,475.6,478.88,74.8718,41,90.3,100,72.6,75.7,72.7
20160225170000,639.6,475.6,478.88,74.8718,41,84.5,100,72.7,75.7,72.7
20160225171500,639.6,475.6,478.88,74.8718,41,82.0,100,72.7,75.7,72.7
20160225173000,639.6,475.6,485.44,75.8974,41,54.4,0,73.1,75.7,72.7
20160225174500,639.6,475.6,477.24,74.6154,41,52.3,100,72.4,75.7,72.7
20160225180000,639.6,475.6,477.24,74.6154,41,52.3,100,71.9,75.7,72.7
20160225181500,639.6,475.6,477.24,74.6154,41,71.0,100,71.9,75.7,72.7
20160225183000,639.6,475.6,472.32,73.8462,41,71.0,100,72.2,75.7,72.7
20160225184500,639.6,475.6,472.32,73.8462,41,77.2,100,72.4,75.7,72.7
20160225190000,639.6,475.6,477.24,74.6154,41,77.2,100,72.4,75.7,72.7
20160225191500,639.6,475.6,485.44,75.8974,41,80.1,100,72.4,75.7,72.7
20160225193000,639.6,475.6,478.88,74.8718,41,80.1,100,72.4,75.7,72.7
20160225194500,639.6,475.6,485.44,75.8974,41,78.2,100,72.5,75.7,72.7
20160225200000,639.6,475.6,478.88,74.8718,41,74.3,100,72.6,75.7,72.7
20160225201500,639.6,475.6,485.44,75.8974,41,75.3,100,72.7,75.7,72.7
20160225203000,639.6,475.6,472.32,73.8462,41,72.7,100,72.8,75.7,72.7
20160225204500,639.6,475.6,472.32,73.8462,41,72.7,100,72.8,75.7,72.7
20160225210000,639.6,475.6,472.32,73.8462,41,74.4,100,72.8,75.7,72.7
20160225211500,639.6,475.6,478.88,74.8718,41,78.2,100,72.9,75.7,72.7
20160225213000,639.6,475.6,478.88,74.8718,41,71.5,100,72.9,75.7,72.7
20160225214500,639.6,475.6,478.88,74.8718,41,74.6,100,72.9,75.7,72.7
20160225220000,639.6,475.6,478.88,74.8718,41,77.2,100,72.9,75.7,72.7
20160225221500,639.6,475.6,483.8,75.641,41,71.1,100,72.8,75.7,72.7
20160225223000,639.6,475.6,477.24,74.6154,41,78.2,100,72.8,75.7,72.7
20160225224500,639.6,475.6,483.8,75.641,41,72.0,100,72.8,75.7,72.7
20160225230000,639.6,475.6,496.92,77.6923,41,76.8,100,72.7,75.7,72.7
20160225231500,639.6,475.6,490.36,76.6667,41,76.8,100,72.7,75.7,72.7
20160225233000,639.6,475.6,483.8,75.641,41,76.8,100,72.7,75.7,72.7
20160225234500,639.6,475.6,478.88,74.8718,41,76.8,100,72.6,75.7,72.7
20160226000000,639.6,475.6,492.0,76.9231,41,76.8,100,72.6,75.7,72.7
20160226001500,639.6,475.6,485.44,75.8974,41,76.8,100,72.6,75.7,72.7
20160226003000,639.6,475.6,490.36,76.6667,41,76.8,100,72.5,75.7,72.7
20160226004500,639.6,475.6,490.36,76.6667,41,78.2,100,72.5,75.7,72.7
20160226010000,639.6,475.6,485.44,75.8974,41,70.6,100,72.4,75.7,72.7
20160226011500,639.6,475.6,490.36,76.6667,41,78.2,100,72.4,75.7,72.7
20160226013000,639.6,475.6,472.32,73.8462,41,80.1,100,72.4,75.7,72.7
20160226014500,639.6,475.6,490.36,76.6667,41,74.0,100,72.4,75.7,72.7
20160226020000,639.6,475.6,483.8,75.641,41,81.0,100,72.4,75.7,72.7
20160226021500,639.6,475.6,478.88,74.8718,41,83.7,100,72.4,75.7,72.7
20160226023000,639.6,475.6,490.36,76.6667,41,74.9,100,72.4,75.7,72.7
20160226024500,639.6,475.6,477.24,74.6154,41,84.3,100,72.5,75.7,72.7
20160226030000,639.6,475.6,477.24,74.6154,41,74.3,100,72.4,75.7,72.7
20160226031500,639.6,475.6,490.36,76.6667,41,76.3,100,72.4,75.7,72.7
20160226033000,639.6,475.6,478.88,74.8718,41,80.6,100,72.5,75.7,72.7
20160226034500,639.6,475.6,496.92,77.6923,41,83.7,100,72.6,75.7,72.7
20160226040000,639.6,475.6,478.88,74.8718,41,76.7,100,72.6,75.7,72.7
20160226041500,639.6,475.6,498.56,77.9487,41,78.4,100,72.6,75.7,72.7
20160226043000,639.6,475.6,478.88,74.8718,41,81.1,100,72.6,75.7,72.7
20160226044500,639.6,475.6,492.0,76.9231,41,74.0,100,72.5,75.7,72.7
20160226050000,639.6,475.6,485.44,75.8974,41,81.5,100,72.5,75.7,72.7
20160226051500,639.6,475.6,485.44,75.8974,40,74.9,100,72.4,75.7,72.7
20160226053000,639.6,475.6,470.68,73.5897,40,83.1,100,72.4,75.7,72.7
20160226054500,639.6,475.6,459.2,71.7949,40,85.6,100,72.4,75.7,72.7
20160226060000,639.6,475.6,472.32,73.8462,40,82.2,100,72.9,75.7,72.7
20160226061500,639.6,475.6,483.8,75.641,40,50.3,100,71.9,75.7,72.7
20160226063000,639.6,475.6,478.88,74.8718,40,67.7,100,71.6,75.7,72.7
20160226064500,639.6,475.6,472.32,73.8462,40,78.7,100,71.9,75.7,72.7
20160226070000,639.6,475.6,478.88,74.8718,40,81.1,100,71.9,75.7,72.7
20160226071500,639.6,475.6,472.32,73.8462,40,76.1,100,71.8,75.7,72.7
20160226073000,639.6,475.6,464.12,72.5641,40,85.0,100,72.0,75.7,72.7
20160226074500,639.6,475.6,477.24,74.6154,40,83.9,100,72.4,75.7,72.7
20160226080000,639.6,475.6,464.12,72.5641,40,85.8,100,72.6,75.7,72.7
20160226081500,639.6,475.6,470.68,73.5897,40,84.9,100,72.3,75.7,72.7
20160226083000,639.6,475.6,478.88,74.8718,40,80.9,100,72.3,75.7,72.7
20160226084500,639.6,475.6,483.8,75.641,40,87.4,100,72.3,75.7,72.7
20160226090000,639.6,475.6,464.12,72.5641,40,89.2,100,72.6,75.7,72.7
20160226091500,639.6,475.6,478.88,74.8718,40,90.4,100,72.7,75.7,72.7
20160226093000,639.6,475.6,459.2,71.7949,40,90.4,100,72.8,75.7,72.7
20160226094500,639.6,475.6,483.8,75.641,40,90.4,100,72.9,75.7,72.7
20160226100000,639.6,475.6,464.12,72.5641,40,52.3,100,72.1,75.7,72.7
20160226101500,639.6,475.6,464.12,72.5641,40,77.6,100,71.6,75.7,72.7
20160226103000,639.6,475.6,485.44,75.8974,40,73.0,100,72.2,75.7,72.7
20160226104500,639.6,475.6,477.24,74.6154,40,81.1,100,72.3,75.7,72.7
20160226110000,639.6,475.6,477.24,74.6154,40,79.6,100,72.4,75.7,72.7
20160226111500,639.6,475.6,470.68,73.5897,40,74.6,100,72.4,75.7,72.7
20160226113000,639.6,475.6,485.44,75.8974,40,81.5,100,72.4,75.7,72.7
20160226114500,639.6,475.6,485.44,75.8974,40,75.1,100,72.4,75.7,72.7
20160226120000,639.6,475.6,492.0,76.9231,40,82.0,100,72.5,75.7,72.7
20160226121500,639.6,475.6,477.24,74.6154,40,75.3,100,72.6,75.7,72.7
20160226123000,639.6,475.6,472.32,73.8462,40,82.0,100,72.6,75.7,72.7
20160226124500,639.6,475.6,478.88,74.8718,40,74.8,100,72.7,75.7,72.7
20160226130000,639.6,475.6,490.36,76.6667,40,83.0,100,72.7,75.7,72.7
20160226131500,639.6,475.6,490.36,76.6667,40,78.7,100,72.6,75.7,72.7
20160226133000,639.6,475.6,478.88,74.8718,40,80.5,100,72.7,75.7,72.7
20160226134500,639.6,475.6,478.88,74.8718,40,80.5,100,72.7,75.7,72.7
20160226140000,639.6,475.6,470.68,73.5897,40,74.9,100,72.8,75.7,72.7
20160226141500,639.6,475.6,485.44,75.8974,40,79.3,100,72.8,75.7,72.7
20160226143000,639.6,475.6,485.44,75.8974,40,81.5,100,72.8,75.7,72.7
20160226144500,639.6,475.6,478.88,74.8718,40,75.3,100,72.8,75.7,72.7
20160226150000,639.6,475.6,492.0,76.9231,40,77.8,100,72.8,75.7,72.7
20160226151500,639.6,475.6,470.68,73.5897,40,82.4,100,72.7,75.7,72.7
20160226153000,639.6,475.6,483.8,75.641,40,76.8,100,72.9,75.7,72.7
20160226154500,639.6,475.6,465.76,72.8205,40,76.8,100,72.9,75.7,72.7
20160226160000,639.6,475.6,477.24,74.6154,40,82.4,100,72.7,75.7,72.7
20160226161500,639.6,475.6,477.24,74.6154,40,78.8,100,72.6,75.7,72.7
20160226163000,639.6,475.6,492.0,76.9231,40,74.6,100,72.6,75.7,72.7
20160226164500,639.6,475.6,485.44,75.8974,40,75.9,100,72.6,75.7,72.7
20160226170000,639.6,475.6,477.24,74.6154,40,53.9,100,72.4,75.7,72.7
20160226171500,639.6,475.6,472.32,73.8462,40,52.4,100,72.2,75.7,72.7
20160226173000,639.6,475.6,483.8,75.641,40,52.4,100,71.8,75.7,72.7
20160226174500,639.6,475.6,477.24,74.6154,40,76.3,100,71.9,75.7,72.7
20160226180000,639.6,475.6,485.44,75.8974,40,85.6,100,72.1,75.7,72.7
20160226181500,639.6,475.6,472.32,73.8462,40,80.0,100,72.1,75.7,72.7
20160226183000,639.6,475.6,485.44,75.8974,40,89.8,100,72.2,75.7,72.7
20160226184500,639.6,475.6,472.32,73.8462,40,80.1,100,72.3,75.7,72.7
20160226190000,639.6,475.6,477.24,74.6154,40,89.2,100,72.4,75.7,72.7
20160226191500,639.6,475.6,472.32,73.8462,40,86.5,100,72.5,75.7,72.7
20160226193000,639.6,475.6,485.44,75.8974,40,78.2,100,72.6,75.7,72.7
20160226194500,639.6,475.6,477.24,74.6154,40,88.6,100,72.7,75.7,72.7
20160226200000,639.6,475.6,472.32,73.8462,40,85.8,100,72.7,75.7,72.7
20160226201500,639.6,475.6,464.12,72.5641,40,78.7,100,72.8,75.7,72.7
20160226203000,639.6,475.6,470.68,73.5897,40,52.3,0,72.9,75.7,72.7
20160226204500,639.6,475.6,459.2,71.7949,40,50.3,100,72.4,75.7,72.7
20160226210000,639.6,475.6,459.2,71.7949,40,50.3,100,72.1,75.7,72.7
20160226211500,639.6,475.6,465.76,72.8205,40,51.8,100,71.8,75.7,72.7
20160226213000,639.6,475.6,459.2,71.7949,40,80.7,100,71.8,75.7,72.7
20160226214500,639.6,475.6,477.24,74.6154,40,84.3,100,71.8,75.7,72.7
20160226220000,639.6,475.6,464.12,72.5641,40,86.2,100,71.9,75.7,72.7
20160226221500,639.6,475.6,464.12,72.5641,40,84.9,100,72.1,75.7,72.7
20160226223000,639.6,475.6,464.12,72.5641,40,88.0,100,72.1,75.7,72.7
20160226224500,639.6,475.6,470.68,73.5897,40,88.0,100,72.2,75.7,72.7
20160226230000,639.6,475.6,457.56,71.5385,40,80.2,100,72.4,75.7,72.7
20160226231500,639.6,475.6,464.12,72.5641,40,88.3,100,72.4,75.7,72.7
20160226233000,639.6,475.6,472.32,73.8462,40,80.4,100,72.6,75.7,72.7
20160226234500,639.6,475.6,477.24,74.6154,40,87.4,100,72.6,75.7,72.7
20160227000000,639.6,475.6,464.12,72.5641,40,81.9,100,72.7,75.7,72.7
20160227001500,639.6,475.6,459.2,71.7949,40,80.1,100,72.7,75.7,72.7
20160227003000,639.6,475.6,465.76,72.8205,40,83.7,100,72.7,75.7,72.7
20160227004500,639.6,475.6,478.88,74.8718,40,78.6,100,72.7,75.7,72.7
20160227010000,639.6,475.6,459.2,71.7949,40,82.6,100,72.7,75.7,72.7
20160227011500,639.6,475.6,472.32,73.8462,41,83.7,100,72.8,75.7,72.7
20160227013000,639.6,475.6,472.32,73.8462,40,81.6,100,72.8,75.7,72.7
20160227014500,639.6,475.6,472.32,73.8462,40,86.1,100,72.8,75.7,72.7
20160227020000,639.6,475.6,472.32,73.8462,40,77.8,100,72.8,75.7,72.7
20160227021500,639.6,475.6,477.24,74.6154,40,85.4,100,72.8,75.7,72.7
20160227023000,639.6,475.6,485.44,75.8974,40,82.0,100,72.8,75.7,72.7
20160227024500,639.6,475.6,485.44,75.8974,40,74.0,100,72.8,75.7,72.7
20160227030000,639.6,475.6,470.68,73.5897,40,82.5,100,72.7,75.7,72.7
20160227031500,639.6,475.6,470.68,73.5897,40,80.4,100,72.7,75.7,72.7
20160227033000,639.6,475.6,470.68,73.5897,40,73.3,100,72.7,75.7,72.7
20160227034500,639.6,475.6,470.68,73.5897,40,78.9,100,72.7,75.7,72.7
20160227040000,639.6,475.6,477.24,74.6154,40,78.9,100,72.6,75.7,72.7
20160227041500,639.6,475.6,477.24,74.6154,40,77.7,100,72.6,75.7,72.7
20160227043000,639.6,475.6,485.44,75.8974,40,73.1,100,72.5,75.7,72.7
20160227044500,639.6,475.6,477.24,74.6154,40,79.1,100,72.4,75.7,72.7
20160227050000,639.6,475.6,451.0,70.5128,40,79.1,100,72.4,75.7,72.7
20160227051500,639.6,475.6,483.8,75.641,40,72.0,100,72.4,75.7,72.7
20160227053000,639.6,475.6,470.68,73.5897,40,79.2,100,72.3,75.7,72.7
20160227054500,639.6,475.6,477.24,74.6154,40,79.2,100,72.3,75.7,72.7
20160227060000,639.6,475.6,472.32,73.8462,40,72.5,100,72.2,75.7,72.7
20160227061500,639.6,475.6,478.88,74.8718,40,79.2,100,72.2,75.7,72.7
20160227063000,639.6,475.6,490.36,76.6667,40,79.2,100,72.2,75.7,72.7
20160227064500,639.6,475.6,490.36,76.6667,40,74.8,100,72.2,75.7,72.7
20160227070000,639.6,475.6,490.36,76.6667,40,79.2,100,72.1,75.7,72.7
20160227071500,639.6,475.6,490.36,76.6667,40,79.2,100,72.1,75.7,72.7
20160227073000,639.6,475.6,490.36,76.6667,40,75.3,100,72.1,75.7,72.7
20160227074500,639.6,475.6,477.24,74.6154,40,79.3,100,72.1,75.7,72.7
20160227080000,639.6,475.6,470.68,73.5897,40,80.6,100,72.0,75.7,72.7
20160227081500,639.6,475.6,477.24,74.6154,40,79.1,100,72.0,75.7,72.7
20160227083000,639.6,475.6,465.76,72.8205,40,77.7,100,72.0,75.7,72.7
20160227084500,639.6,475.6,465.76,72.8205,40,82.0,100,72.0,75.7,72.7
20160227090000,639.6,475.6,483.8,75.641,40,81.1,100,72.1,75.7,72.7
20160227091500,639.6,475.6,470.68,73.5897,40,74.7,100,72.1,75.7,72.7
20160227093000,639.6,475.6,492.0,76.9231,40,83.2,100,72.1,75.7,72.7
20160227094500,639.6,475.6,465.76,72.8205,40,82.0,100,72.0,75.7,72.7
20160227100000,639.6,475.6,478.88,74.8718,40,77.9,100,72.0,75.7,72.7
20160227101500,639.6,475.6,470.68,73.5897,40,86.2,100,72.1,75.7,72.7
20160227103000,639.6,475.6,490.36,76.6667,40,79.3,100,72.2,75.7,72.7
20160227104500,639.6,475.6,457.56,71.5385,40,87.5,100,72.2,75.7,72.7
20160227110000,639.6,475.6,472.32,73.8462,40,87.5,100,72.2,75.7,72.7
20160227111500,639.6,475.6,457.56,71.5385,40,81.0,100,72.3,75.7,72.7
20160227113000,639.6,475.6,470.68,73.5897,40,83.2,100,72.3,75.7,72.7
20160227114500,639.6,475.6,483.8,75.641,41,88.6,100,72.2,75.7,72.7
20160227120000,639.6,475.6,490.36,76.6667,41,81.4,100,72.4,75.7,72.7
20160227121500,639.6,475.6,472.32,73.8462,41,87.0,100,72.4,75.7,72.7
20160227123000,639.6,475.6,492.0,76.9231,41,88.1,100,72.6,75.7,72.7
20160227124500,639.6,475.6,477.24,74.6154,41,79.2,100,72.6,75.7,72.7
20160227130000,639.6,475.6,477.24,74.6154,41,90.4,100,72.6,75.7,72.7
20160227131500,639.6,475.6,470.68,73.5897,41,83.8,100,72.7,75.7,72.7
20160227133000,639.6,475.6,470.68,73.5897,41,89.0,100,72.7,75.7,72.7
20160227134500,639.6,475.6,465.76,72.8205,41,89.0,100,72.7,75.7,72.7
20160227140000,639.6,475.6,477.24,74.6154,41,83.0,100,72.7,75.7,72.7
20160227141500,639.6,475.6,477.24,74.6154,41,89.8,100,72.9,75.7,72.7
20160227143000,639.6,475.6,472.32,73.8462,41,58.0,0,73.0,75.7,72.7
20160227144500,639.6,475.6,472.32,73.8462,41,53.8,0,72.7,75.7,72.7
20160227150000,639.6,475.6,485.44,75.8974,41,53.8,100,72.3,75.7,72.7
20160227151500,639.6,475.6,490.36,76.6667,41,53.1,100,71.9,75.7,72.7
20160227153000,639.6,475.6,496.92,77.6923,41,75.9,100,71.8,75.7,72.7
20160227154500,639.6,475.6,483.8,75.641,41,80.6,100,72.1,75.7,72.7
20160227160000,639.6,475.6,483.8,75.641,41,79.1,100,72.2,75.7,72.7
20160227161500,639.6,475.6,483.8,75.641,41,79.1,100,72.1,75.7,72.7
20160227163000,639.6,475.6,490.36,76.6667,41,84.1,100,72.1,75.7,72.7
20160227164500,639.6,475.6,483.8,75.641,41,89.8,100,72.2,75.7,72.7
20160227170000,639.6,475.6,492.0,76.9231,41,79.2,100,72.4,75.7,72.7
20160227171500,639.6,475.6,470.68,73.5897,41,89.8,100,72.5,75.7,72.7
20160227173000,639.6,475.6,477.24,74.6154,41,80.5,100,72.6,75.7,72.7
20160227174500,639.6,475.6,496.92,77.6923,41,89.8,100,72.7,75.7,72.7
20160227180000,639.6,475.6,477.24,74.6154,41,79.6,100,72.9,75.7,72.7
20160227181500,639.6,475.6,496.92,77.6923,41,53.5,0,73.0,75.7,72.7
20160227183000,639.6,475.6,503.48,78.718,41,51.1,0,72.7,75.7,72.7
20160227184500,639.6,475.6,478.88,74.8718,41,51.1,100,72.3,75.7,72.7
20160227190000,639.6,475.6,485.44,75.8974,41,51.1,100,72.0,75.7,72.7
20160227191500,639.6,475.6,490.36,76.6667,41,76.2,100,71.7,75.7,72.7
20160227193000,639.6,475.6,496.92,77.6923,41,74.4,100,71.9,75.7,72.7
20160227194500,639.6,475.6,477.24,74.6154,41,85.6,100,71.9,75.7,72.7
20160227200000,639.6,475.6,459.2,71.7949,40,85.6,100,72.0,75.7,72.7
20160227201500,639.6,475.6,472.32,73.8462,40,84.4,100,72.2,75.7,72.7
20160227203000,639.6,475.6,465.76,72.8205,40,78.6,100,72.2,75.7,72.7
20160227204500,639.6,475.6,477.24,74.6154,40,85.6,100,72.3,75.7,72.7
20160227210000,639.6,475.6,477.24,74.6154,40,75.9,100,72.4,75.7,72.7
20160227211500,639.6,475.6,464.12,72.5641,40,84.9,100,72.6,75.7,72.7
20160227213000,639.6,475.6,459.2,71.7949,40,78.1,100,72.6,75.7,72.7
20160227214500,639.6,475.6,470.68,73.5897,40,84.3,100,72.6,75.7,72.7
20160227220000,639.6,475.6,470.68,73.5897,40,81.0,100,72.7,75.7,72.7
20160227221500,639.6,475.6,464.12,72.5641,40,78.3,100,72.7,75.7,72.7
20160227223000,639.6,475.6,483.8,75.641,40,83.7,100,72.7,75.7,72.7
20160227224500,639.6,475.6,470.68,73.5897,40,77.6,100,72.7,75.7,72.7
20160227230000,639.6,475.6,459.2,71.7949,40,85.6,100,72.8,75.7,72.7
20160227231500,639.6,475.6,465.76,72.8205,40,80.6,100,72.8,75.7,72.7
20160227233000,639.6,475.6,477.24,74.6154,40,86.2,100,72.9,75.7,72.7
20160227234500,639.6,475.6,472.32,73.8462,40,76.4,100,72.9,75.7,72.7
20160228000000,639.6,475.6,459.2,71.7949,40,86.7,100,72.9,75.7,72.7
20160228001500,639.6,475.6,470.68,73.5897,40,52.3,0,72.9,75.7,72.7
20160228003000,639.6,475.6,477.24,74.6154,40,49.5,100,72.4,75.7,72.7
20160228004500,639.6,475.6,470.68,73.5897,40,49.5,100,72.1,75.7,72.7
20160228010000,639.6,475.6,470.68,73.5897,40,54.8,100,71.8,75.7,72.7
20160228011500,639.6,475.6,465.76,72.8205,40,78.3,100,71.8,75.7,72.7
20160228013000,639.6,475.6,483.8,75.641,40,82.0,100,71.8,75.7,72.7
20160228014500,639.6,475.6,483.8,75.641,40,75.3,100,71.9,75.7,72.7
20160228020000,639.6,475.6,477.24,74.6154,40,82.0,100,71.9,75.7,72.7
20160228021500,639.6,475.6,465.76,72.8205,40,78.5,100,72.0,75.7,72.7
20160228023000,639.6,475.6,472.32,73.8462,40,78.5,100,72.1,75.7,72.7
20160228024500,639.6,475.6,472.32,73.8462,40,82.5,100,72.2,75.7,72.7
