PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160228030000,639.6,475.6,485.44,75.8974,40,79.2,100,72.2,75.7,72.7
20160228031500,639.6,475.6,464.12,72.5641,40,74.4,100,72.2,75.7,72.7
20160228033000,639.6,475.6,472.32,73.8462,40,83.6,100,72.2,75.7,72.7
20160228034500,639.6,475.6,477.24,74.6154,40,81.5,100,72.2,75.7,72.7
20160228040000,639.6,475.6,470.68,73.5897,40,74.9,100,72.2,75.7,72.7
20160228041500,639.6,475.6,483.8,75.641,40,83.7,100,72.2,75.7,72.7
20160228043000,639.6,475.6,472.32,73.8462,40,80.6,100,72.3,75.7,72.7
20160228044500,639.6,475.6,483.8,75.641,40,74.0,100,72.3,75.7,72.7
20160228050000,639.6,475.6,465.76,72.8205,40,82.6,100,72.3,75.7,72.7
20160228051500,639.6,475.6,490.36,76.6667,40,81.1,100,72.3,75.7,72.7
20160228053000,639.6,475.6,457.56,71.5385,40,74.0,100,72.3,75.7,72.7
20160228054500,639.6,475.6,478.88,74.8718,40,82.0,100,72.3,75.7,72.7
20160228060000,639.6,475.6,472.32,73.8462,40,79.6,100,72.3,75.7,72.7
20160228061500,639.6,475.6,478.88,74.8718,40,74.8,100,72.3,75.7,72.7
20160228063000,639.6,475.6,478.88,74.8718,40,79.7,100,72.2,75.7,72.7
20160228064500,639.6,475.6,490.36,76.6667,40,79.7,100,72.3,75.7,72.7
20160228070000,639.6,475.6,472.32,73.8462,40,73.8,100,72.2,75.7,72.7
20160228071500,639.6,475.6,464.12,72.5641,40,80.7,100,72.2,75.7,72.7
20160228073000,639.6,475.6,477.24,74.6154,40,80.7,100,72.2,75.7,72.7
20160228074500,639.6,475.6,477.24,74.6154,40,76.7,100,72.2,75.7,72.7
20160228080000,639.6,475.6,477.24,74.6154,40,81.5,100,72.2,75.7,72.7
20160228081500,639.6,475.6,477.24,74.6154,40,83.7,100,72.2,75.7,72.7
20160228083000,639.6,475.6,465.76,72.8205,40,81.0,100,72.2,75.7,72.7
20160228084500,639.6,475.6,465.76,72.8205,40,81.0,100,72.2,75.7,72.7
20160228090000,639.6,475.6,477.24,74.6154,40,85.6,100,72.3,75.7,72.7
20160228091500,639.6,475.6,477.24,74.6154,40,77.9,100,72.4,75.7,72.7
20160228093000,639.6,475.6,465.76,72.8205,40,88.3,100,72.4,75.7,72.7
20160228094500,639.6,475.6,470.68,73.5897,40,79.9,100,72.4,75.7,72.7
20160228100000,639.6,475.6,470.68,73.5897,40,89.8,100,72.6,75.7,72.7
20160228101500,639.6,475.6,464.12,72.5641,40,80.2,100,72.6,75.7,72.7
20160228103000,639.6,475.6,483.8,75.641,41,90.4,100,72.8,75.7,72.7
20160228104500,639.6,475.6,472.32,73.8462,41,79.7,100,72.9,75.7,72.7
20160228110000,639.6,475.6,496.92,77.6923,41,89.8,100,72.9,75.7,72.7
20160228111500,639.6,475.6,478.88,74.8718,41,54.7,0,72.9,75.7,72.7
20160228113000,639.6,475.6,485.44,75.8974,41,53.6,0,72.6,75.7,72.7
20160228114500,639.6,475.6,490.36,76.6667,41,53.6,100,72.3,75.7,72.7
20160228120000,639.6,475.6,477.24,74.6154,40,53.6,100,72.1,75.7,72.7
20160228121500,639.6,475.6,485.44,75.8974,41,59.2,100,71.8,75.7,72.7
20160228123000,639.6,475.6,485.44,75.8974,41,79.6,100,71.9,75.7,72.7
20160228124500,639.6,475.6,485.44,75.8974,41,89.2,100,71.9,75.7,72.7
20160228130000,639.6,475.6,485.44,75.8974,41,80.7,100,72.1,75.7,72.7
20160228131500,639.6,475.6,472.32,73.8462,41,86.7,100,72.3,75.7,72.7
20160228133000,639.6,475.6,483.8,75.641,41,91.7,100,72.5,75.7,72.7
20160228134500,639.6,475.6,492.0,76.9231,41,81.1,100,72.7,75.7,72.7
20160228140000,639.6,475.6,478.88,74.8718,41,91.7,100,72.8,75.7,72.7
20160228141500,639.6,475.6,483.8,75.641,41,56.2,100,72.9,75.7,72.7
20160228143000,639.6,475.6,483.8,75.641,41,54.8,100,72.5,75.7,72.7
20160228144500,639.6,475.6,470.68,73.5897,41,54.8,100,72.1,75.7,72.7
20160228150000,639.6,475.6,477.24,74.6154,41,54.8,100,71.9,75.7,72.7
20160228151500,639.6,475.6,470.68,73.5897,41,59.8,100,72.1,75.7,72.7
20160228153000,639.6,475.6,490.36,76.6667,41,74.4,100,72.2,75.7,72.7
20160228154500,639.6,475.6,477.24,74.6154,41,78.0,100,72.2,75.7,72.7
20160228160000,639.6,475.6,472.32,73.8462,41,84.5,100,72.4,75.7,72.7
20160228161500,639.6,475.6,472.32,73.8462,41,86.2,100,72.5,75.7,72.7
20160228163000,639.6,475.6,478.88,74.8718,41,84.3,100,72.6,75.7,72.7
20160228164500,639.6,475.6,470.68,73.5897,41,81.2,100,72.8,75.7,72.7
20160228170000,639.6,475.6,465.76,72.8205,41,79.3,100,72.8,75.7,72.7
20160228171500,639.6,475.6,470.68,73.5897,41,85.6,100,72.9,75.7,72.7
20160228173000,639.6,475.6,470.68,73.5897,41,55.6,0,72.9,75.7,72.7
20160228174500,639.6,475.6,485.44,75.8974,41,54.7,0,72.7,75.7,72.7
20160228180000,639.6,475.6,478.88,74.8718,41,54.7,100,72.4,75.7,72.7
20160228181500,639.6,475.6,490.36,76.6667,41,54.7,100,72.3,75.7,72.7
20160228183000,639.6,475.6,490.36,76.6667,41,54.7,100,72.1,75.7,72.7
20160228184500,639.6,475.6,490.36,76.6667,41,67.6,100,71.9,75.7,72.7
20160228190000,639.6,475.6,477.24,74.6154,41,76.8,100,72.1,75.7,72.7
20160228191500,639.6,475.6,477.24,74.6154,41,85.6,100,72.2,75.7,72.7
20160228193000,639.6,475.6,490.36,76.6667,41,80.6,100,72.4,75.7,72.7
20160228194500,639.6,475.6,470.68,73.5897,41,77.5,100,72.5,75.7,72.7
20160228200000,639.6,475.6,478.88,74.8718,41,84.0,100,72.6,75.7,72.7
20160228201500,639.6,475.6,472.32,73.8462,41,81.9,100,72.8,75.7,72.7
20160228203000,639.6,475.6,464.12,72.5641,41,76.8,100,72.9,75.7,72.7
20160228204500,639.6,475.6,457.56,71.5385,41,55.6,0,72.8,75.7,72.7
20160228210000,639.6,475.6,464.12,72.5641,41,54.3,100,72.0,75.7,72.7
20160228211500,639.6,475.6,478.88,74.8718,41,57.9,100,71.8,75.7,72.7
20160228213000,639.6,475.6,470.68,73.5897,41,80.6,100,72.1,75.7,72.7
20160228214500,639.6,475.6,465.76,72.8205,41,76.9,100,72.4,75.7,72.7
20160228220000,639.6,475.6,465.76,72.8205,41,73.5,100,72.5,75.7,72.7
20160228221500,639.6,475.6,505.12,78.9744,44,72.5,100,72.5,75.7,72.7
20160228223000,639.6,475.6,492.0,76.9231,41,79.1,100,72.6,75.7,72.7
20160228224500,639.6,475.6,477.24,74.6154,40,73.7,100,72.6,75.7,72.7
20160228230000,639.6,475.6,483.8,75.641,40,80.2,100,72.7,75.7,72.7
20160228231500,639.6,475.6,490.36,76.6667,40,78.2,100,72.7,75.7,72.7
20160228233000,639.6,475.6,498.56,77.9487,40,76.8,100,72.8,75.7,72.7
20160228234500,639.6,475.6,478.88,74.8718,40,79.6,100,72.9,75.7,72.7
20160229000000,639.6,475.6,496.92,77.6923,40,73.9,100,72.9,75.7,72.7
20160229001500,639.6,475.6,496.92,77.6923,40,77.8,100,72.8,75.7,72.7
20160229003000,639.6,475.6,477.24,74.6154,40,79.0,100,72.9,75.7,72.7
20160229004500,639.6,475.6,483.8,75.641,40,66.5,100,73.0,75.7,72.7
20160229010000,639.6,475.6,470.68,73.5897,40,53.5,100,72.4,75.7,72.7
20160229011500,639.6,475.6,505.12,78.9744,40,53.5,100,72.0,75.7,72.7
20160229013000,639.6,475.6,490.36,76.6667,40,68.1,100,71.9,75.7,72.7
20160229014500,639.6,475.6,478.88,74.8718,40,79.6,100,72.1,75.7,72.7
20160229020000,639.6,475.6,457.56,71.5385,40,76.3,100,72.2,75.7,72.7
20160229021500,639.6,475.6,470.68,73.5897,40,84.3,100,72.4,75.7,72.7
20160229023000,639.6,475.6,485.44,75.8974,40,75.9,100,72.6,75.7,72.7
20160229024500,639.6,475.6,472.32,73.8462,40,82.6,100,72.7,75.7,72.7
20160229030000,639.6,475.6,477.24,74.6154,40,83.7,100,72.7,75.7,72.7
20160229031500,639.6,475.6,465.76,72.8205,40,75.4,100,72.8,75.7,72.7
20160229033000,639.6,475.6,465.76,72.8205,40,83.7,100,72.8,75.7,72.7
20160229034500,639.6,475.6,452.64,70.7692,40,80.2,100,72.8,75.7,72.7
20160229040000,639.6,475.6,470.68,73.5897,40,75.4,100,72.8,75.7,72.7
20160229041500,639.6,475.6,470.68,73.5897,40,82.0,100,72.8,75.7,72.7
20160229043000,639.6,475.6,470.68,73.5897,40,83.1,100,72.9,75.7,72.7
20160229044500,639.6,475.6,465.76,72.8205,40,53.9,0,72.6,75.7,72.7
20160229050000,639.6,475.6,470.68,73.5897,40,53.1,100,72.2,75.7,72.7
20160229051500,639.6,475.6,470.68,73.5897,40,53.1,100,71.9,75.7,72.7
20160229053000,639.6,475.6,477.24,74.6154,40,75.9,100,72.0,75.7,72.7
20160229054500,639.6,475.6,470.68,73.5897,40,80.1,100,72.1,75.7,72.7
20160229060000,639.6,475.6,465.76,72.8205,40,84.9,100,72.2,75.7,72.7
20160229061500,639.6,475.6,457.56,71.5385,43,74.4,100,72.4,75.7,72.7
20160229063000,639.6,475.6,503.48,78.718,43,82.5,100,72.7,75.7,72.7
20160229064500,639.6,475.6,465.76,72.8205,42,79.4,100,72.6,75.7,72.7
20160229070000,639.6,475.6,496.92,77.6923,42,83.7,100,72.4,75.7,72.7
20160229071500,639.6,475.6,472.32,73.8462,41,80.1,100,72.0,75.7,72.7
20160229073000,639.6,475.6,478.88,74.8718,40,81.1,100,72.4,75.7,72.7
20160229074500,639.6,475.6,485.44,75.8974,40,81.1,100,72.6,75.7,72.7
20160229080000,639.6,475.6,485.44,75.8974,40,92.3,100,72.6,75.7,72.7
20160229081500,639.6,475.6,477.24,74.6154,40,84.3,100,72.7,75.7,72.7
20160229083000,639.6,475.6,483.8,75.641,40,81.6,100,72.8,75.7,72.7
20160229084500,639.6,475.6,496.92,77.6923,40,92.8,100,72.8,75.7,72.7
20160229090000,639.6,475.6,478.88,74.8718,40,84.2,100,72.9,75.7,72.7
20160229091500,639.6,475.6,464.12,72.5641,40,87.4,100,72.9,75.7,72.7
20160229093000,639.6,475.6,472.32,73.8462,40,57.7,100,72.9,75.7,72.7
20160229094500,639.6,475.6,483.8,75.641,40,57.7,100,72.7,75.7,72.7
20160229100000,639.6,475.6,472.32,73.8462,40,57.7,100,72.4,75.7,72.7
20160229101500,639.6,475.6,472.32,73.8462,40,57.7,100,72.4,75.7,72.7
20160229103000,639.6,475.6,465.76,72.8205,40,57.7,100,72.2,75.7,72.7
20160229104500,639.6,475.6,477.24,74.6154,40,57.7,100,72.3,75.7,72.7
20160229110000,639.6,475.6,459.2,71.7949,40,57.7,100,72.2,75.7,72.7
20160229111500,639.6,475.6,477.24,74.6154,40,56.8,100,72.2,75.7,72.7
20160229113000,639.6,475.6,465.76,72.8205,40,73.9,100,72.3,75.7,72.7
20160229114500,639.6,475.6,478.88,74.8718,40,75.8,100,72.4,75.7,72.7
20160229120000,639.6,475.6,478.88,74.8718,40,78.2,100,72.6,75.7,72.7
20160229121500,639.6,475.6,485.44,75.8974,40,75.5,100,72.7,75.7,72.7
20160229123000,639.6,475.6,485.44,75.8974,40,74.0,100,72.7,75.7,72.7
20160229124500,639.6,475.6,490.36,76.6667,40,74.0,100,72.9,75.7,72.7
20160229130000,639.6,475.6,478.88,74.8718,40,76.8,100,72.9,75.7,72.7
20160229131500,639.6,475.6,490.36,76.6667,40,58.0,100,72.9,75.7,72.7
20160229133000,639.6,475.6,478.88,74.8718,40,56.8,100,72.7,75.7,72.7
20160229134500,639.6,475.6,483.8,75.641,40,56.8,100,72.5,75.7,72.7
20160229140000,639.6,475.6,478.88,74.8718,40,56.0,100,72.3,75.7,72.7
20160229141500,639.6,475.6,483.8,75.641,40,56.0,100,72.2,75.7,72.7
20160229143000,639.6,475.6,490.36,76.6667,40,56.7,100,72.1,75.7,72.7
20160229144500,639.6,475.6,477.24,74.6154,40,57.5,100,72.1,75.7,72.7
20160229150000,639.6,475.6,483.8,75.641,40,76.8,100,72.2,75.7,72.7
20160229151500,639.6,475.6,483.8,75.641,40,74.4,100,72.4,75.7,72.7
20160229153000,639.6,475.6,478.88,74.8718,40,74.4,100,72.6,75.7,72.7
20160229154500,639.6,475.6,485.44,75.8974,40,75.7,100,72.7,75.7,72.7
20160229160000,639.6,475.6,477.24,74.6154,40,78.2,100,72.9,75.7,72.7
20160229161500,639.6,475.6,465.76,72.8205,40,58.0,0,72.6,75.7,72.7
20160229163000,639.6,475.6,472.32,73.8462,42,57.2,100,72.2,75.7,72.7
20160229164500,639.6,475.6,478.88,74.8718,42,56.6,100,72.2,75.7,72.7
20160229170000,639.6,475.6,485.44,75.8974,40,56.6,100,72.2,75.7,72.7
20160229171500,639.6,475.6,472.32,73.8462,40,57.4,100,72.0,75.7,72.7
20160229173000,639.6,475.6,483.8,75.641,40,75.4,100,72.2,75.7,72.7
20160229174500,639.6,475.6,483.8,75.641,40,75.4,100,72.4,75.7,72.7
20160229180000,639.6,475.6,470.68,73.5897,40,79.7,100,72.6,75.7,72.7
20160229181500,639.6,475.6,459.2,71.7949,40,75.4,100,72.7,75.7,72.7
20160229183000,639.6,475.6,472.32,73.8462,40,77.2,100,72.8,75.7,72.7
20160229184500,639.6,475.6,465.76,72.8205,40,78.3,100,72.9,75.7,72.7
20160229190000,639.6,475.6,465.76,72.8205,40,57.6,0,73.0,75.7,72.7
20160229191500,639.6,475.6,472.32,73.8462,40,56.0,0,72.8,75.7,72.7
20160229193000,639.6,475.6,464.12,72.5641,40,56.0,0,72.6,75.7,72.7
20160229194500,639.6,475.6,464.12,72.5641,40,56.0,100,72.3,75.7,72.7
20160229200000,639.6,475.6,470.68,73.5897,40,56.0,100,72.2,75.7,72.7
20160229201500,639.6,475.6,465.76,72.8205,40,56.0,100,71.9,75.7,72.7
20160229203000,639.6,475.6,477.24,74.6154,40,74.0,100,72.1,75.7,72.7
20160229204500,639.6,475.6,472.32,73.8462,40,81.9,100,72.2,75.7,72.7
20160229210000,639.6,475.6,465.76,72.8205,40,80.2,100,72.3,75.7,72.7
20160229211500,639.6,475.6,470.68,73.5897,40,80.2,100,72.4,75.7,72.7
20160229213000,639.6,475.6,457.56,71.5385,40,82.6,100,72.6,75.7,72.7
20160229214500,639.6,475.6,465.76,72.8205,41,77.7,100,72.7,75.7,72.7
20160229220000,639.6,475.6,485.44,75.8974,41,82.5,100,72.8,75.7,72.7
20160229221500,639.6,475.6,472.32,73.8462,41,82.5,100,72.9,75.7,72.7
20160229223000,639.6,475.6,483.8,75.641,41,57.2,0,72.9,75.7,72.7
20160229224500,639.6,475.6,483.8,75.641,41,56.0,0,72.6,75.7,72.7
20160229230000,639.6,475.6,503.48,78.718,41,56.0,100,72.2,75.7,72.7
20160229231500,639.6,475.6,485.44,75.8974,40,56.0,100,72.1,75.7,72.7
20160229233000,639.6,475.6,470.68,73.5897,40,56.0,100,71.9,75.7,72.7
20160229234500,639.6,475.6,496.92,77.6923,40,75.9,100,72.0,75.7,72.7
20160301000000,639.6,475.6,478.88,74.8718,40,83.1,100,72.2,75.7,72.7
20160301001500,639.6,475.6,483.8,75.641,40,86.1,100,72.3,75.7,72.7
20160301003000,639.6,475.6,483.8,75.641,40,83.7,100,72.5,75.7,72.7
20160301004500,639.6,475.6,470.68,73.5897,40,78.4,100,72.7,75.7,72.7
20160301010000,639.6,475.6,477.24,74.6154,40,81.2,100,72.9,75.7,72.7
20160301011500,639.6,475.6,477.24,74.6154,40,56.4,0,72.8,75.7,72.7
20160301013000,639.6,475.6,477.24,74.6154,40,55.5,100,72.4,75.7,72.7
20160301014500,639.6,475.6,465.76,72.8205,40,55.5,100,72.2,75.7,72.7
20160301020000,639.6,475.6,465.76,72.8205,40,55.5,100,71.9,75.7,72.7
20160301021500,639.6,475.6,459.2,71.7949,40,75.4,100,71.9,75.7,72.7
20160301023000,639.6,475.6,464.12,72.5641,40,79.7,100,72.1,75.7,72.7
20160301024500,639.6,475.6,472.32,73.8462,40,80.6,100,72.2,75.7,72.7
20160301030000,639.6,475.6,478.88,74.8718,40,87.4,100,72.4,75.7,72.7
20160301031500,639.6,475.6,472.32,73.8462,40,87.4,100,72.4,75.7,72.7
20160301033000,639.6,475.6,472.32,73.8462,40,85.6,100,72.6,75.7,72.7
20160301034500,639.6,475.6,477.24,74.6154,40,78.7,100,72.7,75.7,72.7
20160301040000,639.6,475.6,472.32,73.8462,40,82.4,100,72.8,75.7,72.7
20160301041500,639.6,475.6,478.88,74.8718,40,83.3,100,72.8,75.7,72.7
20160301043000,639.6,475.6,485.44,75.8974,40,87.5,100,72.9,75.7,72.7
20160301044500,639.6,475.6,478.88,74.8718,40,57.2,0,72.9,75.7,72.7
20160301050000,639.6,475.6,478.88,74.8718,40,56.4,0,72.6,75.7,72.7
20160301051500,639.6,475.6,472.32,73.8462,40,56.4,100,72.4,75.7,72.7
20160301053000,639.6,475.6,490.36,76.6667,40,56.4,100,72.2,75.7,72.7
20160301054500,639.6,475.6,483.8,75.641,40,56.4,100,72.0,75.7,72.7
20160301060000,639.6,475.6,483.8,75.641,40,71.3,100,71.9,75.7,72.7
20160301061500,639.6,475.6,465.76,72.8205,40,79.3,100,72.1,75.7,72.7
20160301063000,639.6,475.6,477.24,74.6154,40,85.4,100,72.2,75.7,72.7
20160301064500,639.6,475.6,470.68,73.5897,40,79.7,100,72.4,75.7,72.7
20160301070000,639.6,475.6,477.24,74.6154,40,87.4,100,72.8,75.7,72.7
20160301071500,639.6,475.6,477.24,74.6154,40,58.9,0,72.8,75.7,72.7
20160301073000,639.6,475.6,464.12,72.5641,40,57.2,100,71.9,75.7,72.7
20160301074500,639.6,475.6,470.68,73.5897,40,77.3,100,71.7,75.7,72.7
20160301080000,639.6,475.6,464.12,72.5641,40,83.6,100,72.3,75.7,72.7
20160301081500,639.6,475.6,464.12,72.5641,40,77.1,100,72.5,75.7,72.7
20160301083000,639.6,475.6,477.24,74.6154,41,82.0,100,72.7,75.7,72.7
20160301084500,639.6,475.6,470.68,73.5897,41,77.9,100,72.6,75.7,72.7
20160301090000,639.6,475.6,478.88,74.8718,40,81.7,100,72.5,75.7,72.7
20160301091500,639.6,475.6,490.36,76.6667,40,77.3,100,72.2,75.7,72.7
20160301093000,639.6,475.6,477.24,74.6154,40,81.1,100,72.4,75.7,72.7
20160301094500,639.6,475.6,485.44,75.8974,40,77.8,100,72.5,75.7,72.7
20160301100000,639.6,475.6,485.44,75.8974,40,80.2,100,72.6,75.7,72.7
20160301101500,639.6,475.6,478.88,74.8718,40,77.8,100,72.5,75.7,72.7
20160301103000,639.6,475.6,483.8,75.641,40,82.1,100,72.6,75.7,72.7
20160301104500,639.6,475.6,477.24,74.6154,40,77.6,100,72.7,75.7,72.7
20160301110000,639.6,475.6,465.76,72.8205,40,79.2,100,72.6,75.7,72.7
20160301111500,639.6,475.6,465.76,72.8205,40,83.9,100,72.7,75.7,72.7
20160301113000,639.6,475.6,459.2,71.7949,40,78.2,100,72.7,75.7,72.7
20160301114500,639.6,475.6,452.64,70.7692,40,79.7,100,72.9,75.7,72.7
20160301120000,639.6,475.6,465.76,72.8205,40,78.3,100,72.7,75.7,72.7
20160301121500,639.6,475.6,459.2,71.7949,40,82.1,100,72.6,75.7,72.7
20160301123000,639.6,475.6,470.68,73.5897,40,78.7,100,72.5,75.7,72.7
20160301124500,639.6,475.6,470.68,73.5897,40,78.7,100,72.6,75.7,72.7
20160301130000,639.6,475.6,470.68,73.5897,40,83.3,100,72.6,75.7,72.7
20160301131500,639.6,475.6,470.68,73.5897,40,77.3,100,72.6,75.7,72.7
20160301133000,639.6,475.6,470.68,73.5897,40,81.6,100,72.6,75.7,72.7
20160301134500,639.6,475.6,477.24,74.6154,40,78.7,100,72.6,75.7,72.7
20160301140000,639.6,475.6,465.76,72.8205,40,79.6,100,72.5,75.7,72.7
20160301141500,639.6,475.6,472.32,73.8462,40,78.7,100,72.7,75.7,72.7
20160301143000,639.6,475.6,483.8,75.641,40,84.0,100,72.7,75.7,72.7
20160301144500,639.6,475.6,472.32,73.8462,40,78.3,100,72.7,75.7,72.7
20160301150000,639.6,475.6,472.32,73.8462,40,84.9,100,72.8,75.7,72.7
20160301151500,639.6,475.6,472.32,73.8462,40,67.8,0,72.9,75.7,72.7
20160301153000,639.6,475.6,472.32,73.8462,40,57.6,0,72.5,75.7,72.7
20160301154500,639.6,475.6,472.32,73.8462,40,57.6,0,72.5,75.7,72.7
20160301160000,639.6,475.6,478.88,74.8718,40,56.4,100,72.2,75.7,72.7
20160301161500,639.6,475.6,478.88,74.8718,40,56.4,100,72.1,75.7,72.7
20160301163000,639.6,475.6,470.68,73.5897,40,56.4,100,72.1,75.7,72.7
20160301164500,639.6,475.6,477.24,74.6154,40,71.0,100,72.1,75.7,72.7
20160301170000,639.6,475.6,477.24,74.6154,40,77.7,100,72.4,75.7,72.7
20160301171500,639.6,475.6,465.76,72.8205,40,73.0,100,72.6,75.7,72.7
20160301173000,639.6,475.6,465.76,72.8205,40,77.8,100,72.7,75.7,72.7
20160301174500,639.6,475.6,477.24,74.6154,40,73.5,100,72.7,75.7,72.7
20160301180000,639.6,475.6,452.64,70.7692,40,75.4,100,72.8,75.7,72.7
20160301181500,639.6,475.6,452.64,70.7692,40,73.8,100,72.7,75.7,72.7
20160301183000,639.6,475.6,472.32,73.8462,40,73.8,100,72.7,75.7,72.7
20160301184500,639.6,475.6,472.32,73.8462,41,76.8,100,72.8,75.7,72.7
20160301190000,639.6,475.6,477.24,74.6154,41,73.5,100,72.8,75.7,72.7
20160301191500,639.6,475.6,472.32,73.8462,41,77.2,100,72.8,75.7,72.7
20160301193000,639.6,475.6,483.8,75.641,41,73.5,100,72.8,75.7,72.7
20160301194500,639.6,475.6,472.32,73.8462,41,77.3,100,72.8,75.7,72.7
20160301200000,639.6,475.6,477.24,74.6154,41,73.0,100,72.8,75.7,72.7
20160301201500,639.6,475.6,483.8,75.641,41,75.4,100,72.8,75.7,72.7
20160301203000,639.6,475.6,483.8,75.641,41,74.3,100,72.9,75.7,72.7
20160301204500,639.6,475.6,478.88,74.8718,41,74.3,100,72.8,75.7,72.7
20160301210000,639.6,475.6,485.44,75.8974,41,76.3,100,72.9,75.7,72.7
20160301211500,639.6,475.6,490.36,76.6667,41,73.5,100,72.8,75.7,72.7
20160301213000,639.6,475.6,465.76,72.8205,41,77.7,100,72.9,75.7,72.7
20160301214500,639.6,475.6,477.24,74.6154,41,73.0,100,72.9,75.7,72.7
20160301220000,639.6,475.6,477.24,74.6154,41,76.8,100,72.9,75.7,72.7
20160301221500,639.6,475.6,477.24,74.6154,41,73.0,100,72.9,75.7,72.7
20160301223000,639.6,475.6,492.0,76.9231,41,74.4,100,72.9,75.7,72.7
20160301224500,639.6,475.6,492.0,76.9231,41,75.8,100,72.9,75.7,72.7
20160301230000,639.6,475.6,485.44,75.8974,41,73.5,100,72.9,75.7,72.7
20160301231500,639.6,475.6,470.68,73.5897,41,77.3,100,72.9,75.7,72.7
20160301233000,639.6,475.6,490.36,76.6667,41,73.0,100,72.9,75.7,72.7
20160301234500,639.6,475.6,485.44,75.8974,41,76.4,100,72.9,75.7,72.7
20160302000000,639.6,475.6,478.88,74.8718,41,72.0,100,72.8,75.7,72.7
20160302001500,639.6,475.6,472.32,73.8462,41,74.0,100,72.8,75.7,72.7
20160302003000,639.6,475.6,478.88,74.8718,41,75.8,100,72.8,75.7,72.7
20160302004500,639.6,475.6,478.88,74.8718,40,72.0,100,72.8,75.7,72.7
20160302010000,639.6,475.6,478.88,74.8718,40,72.0,100,72.8,75.7,72.7
20160302011500,639.6,475.6,485.44,75.8974,41,74.8,100,72.8,75.7,72.7
20160302013000,639.6,475.6,464.12,72.5641,40,71.6,100,72.8,75.7,72.7
20160302014500,639.6,475.6,470.68,73.5897,41,74.9,100,72.7,75.7,72.7
20160302020000,639.6,475.6,485.44,75.8974,41,70.5,100,72.7,75.7,72.7
20160302021500,639.6,475.6,472.32,73.8462,41,71.9,100,72.6,75.7,72.7
20160302023000,639.6,475.6,472.32,73.8462,41,74.8,100,72.6,75.7,72.7
20160302024500,639.6,475.6,478.88,74.8718,41,69.7,100,72.6,75.7,72.7
20160302030000,639.6,475.6,478.88,74.8718,41,73.5,100,72.6,75.7,72.7
20160302031500,639.6,475.6,478.88,74.8718,41,73.5,100,72.6,75.7,72.7
20160302033000,639.6,475.6,485.44,75.8974,41,69.7,100,72.6,75.7,72.7
20160302034500,639.6,475.6,485.44,75.8974,41,72.1,100,72.5,75.7,72.7
20160302040000,639.6,475.6,464.12,72.5641,41,74.4,100,72.4,75.7,72.7
20160302041500,639.6,475.6,483.8,75.641,41,69.9,100,72.4,75.7,72.7
20160302043000,639.6,475.6,472.32,73.8462,41,74.0,100,72.3,75.7,72.7
20160302044500,639.6,475.6,478.88,74.8718,41,80.2,100,72.3,75.7,72.7
20160302050000,639.6,475.6,472.32,73.8462,40,78.1,100,72.3,75.7,72.7
20160302051500,639.6,475.6,478.88,74.8718,40,76.8,100,72.3,75.7,72.7
20160302053000,639.6,475.6,485.44,75.8974,40,84.9,100,72.3,75.7,72.7
20160302054500,639.6,475.6,470.68,73.5897,40,79.1,100,72.4,75.7,72.7
20160302060000,639.6,475.6,483.8,75.641,40,84.4,100,72.4,75.7,72.7
20160302061500,639.6,475.6,478.88,74.8718,40,80.1,100,72.6,75.7,72.7
20160302063000,639.6,475.6,472.32,73.8462,40,84.3,100,72.6,75.7,72.7
20160302064500,639.6,475.6,464.12,72.5641,40,84.3,100,72.7,75.7,72.7
20160302070000,639.6,475.6,464.12,72.5641,40,82.0,100,72.8,75.7,72.7
20160302071500,639.6,475.6,478.88,74.8718,40,52.7,0,72.6,75.7,72.7
20160302073000,639.6,475.6,465.76,72.8205,40,51.8,100,71.7,75.7,72.7
20160302074500,639.6,475.6,472.32,73.8462,41,76.1,100,71.6,75.7,72.7
20160302080000,639.6,475.6,478.88,74.8718,41,82.6,100,71.4,75.7,72.7
20160302081500,639.6,475.6,470.68,73.5897,41,88.7,100,71.3,75.7,72.7
20160302083000,639.6,475.6,483.8,75.641,40,81.1,100,71.2,75.7,72.7
20160302084500,639.6,475.6,472.32,73.8462,40,92.3,100,71.0,75.7,72.7
20160302090000,639.6,475.6,485.44,75.8974,40,82.9,100,71.0,75.7,72.7
20160302091500,639.6,475.6,478.88,74.8718,40,85.6,100,71.2,75.7,72.7
20160302093000,639.6,475.6,472.32,73.8462,40,90.5,100,72.2,75.7,72.7
20160302094500,639.6,475.6,492.0,76.9231,40,82.5,100,72.7,75.7,72.7
20160302100000,639.6,475.6,492.0,76.9231,40,82.5,100,72.6,75.7,72.7
20160302101500,639.6,475.6,492.0,76.9231,40,91.2,100,72.7,75.7,72.7
20160302103000,639.6,475.6,485.44,75.8974,40,82.5,100,72.8,75.7,72.7
20160302104500,639.6,475.6,477.24,74.6154,40,84.4,100,72.9,75.7,72.7
20160302110000,639.6,475.6,470.68,73.5897,40,54.7,0,72.7,75.7,72.7
20160302111500,639.6,475.6,478.88,74.8718,40,53.5,100,72.4,75.7,72.7
20160302113000,639.6,475.6,465.76,72.8205,40,53.5,100,72.2,75.7,72.7
20160302114500,639.6,475.6,478.88,74.8718,40,53.5,100,72.1,75.7,72.7
20160302120000,639.6,475.6,478.88,74.8718,40,57.9,100,72.1,75.7,72.7
20160302121500,639.6,475.6,465.76,72.8205,40,79.6,100,72.1,75.7,72.7
20160302123000,639.6,475.6,485.44,75.8974,40,75.9,100,72.2,75.7,72.7
20160302124500,639.6,475.6,459.2,71.7949,40,81.3,100,72.3,75.7,72.7
20160302130000,639.6,475.6,477.24,74.6154,40,81.3,100,72.4,75.7,72.7
20160302131500,639.6,475.6,472.32,73.8462,40,79.7,100,72.5,75.7,72.7
20160302133000,639.6,475.6,464.12,72.5641,40,84.3,100,72.6,75.7,72.7
20160302134500,639.6,475.6,483.8,75.641,40,77.8,100,72.7,75.7,72.7
20160302140000,639.6,475.6,459.2,71.7949,40,83.5,100,72.8,75.7,72.7
20160302141500,639.6,475.6,485.44,75.8974,41,77.1,100,72.9,75.7,72.7
20160302143000,639.6,475.6,477.24,74.6154,40,55.7,100,72.7,75.7,72.7
20160302144500,639.6,475.6,464.12,72.5641,40,54.7,100,72.2,75.7,72.7
20160302150000,639.6,475.6,477.24,74.6154,40,54.7,100,72.0,75.7,72.7
20160302151500,639.6,475.6,465.76,72.8205,40,76.1,100,72.0,75.7,72.7
20160302153000,639.6,475.6,470.68,73.5897,40,72.0,100,72.3,75.7,72.7
20160302154500,639.6,475.6,465.76,72.8205,40,76.0,100,72.4,75.7,72.7
20160302160000,639.6,475.6,470.68,73.5897,40,74.4,100,72.5,75.7,72.7
20160302161500,639.6,475.6,470.68,73.5897,40,76.7,100,72.6,75.7,72.7
20160302163000,639.6,475.6,465.76,72.8205,40,78.9,100,72.7,75.7,72.7
20160302164500,639.6,475.6,470.68,73.5897,40,78.9,100,72.6,75.7,72.7
20160302170000,639.6,475.6,470.68,73.5897,40,74.4,100,72.7,75.7,72.7
20160302171500,639.6,475.6,464.12,72.5641,40,73.2,100,72.7,75.7,72.7
20160302173000,639.6,475.6,478.88,74.8718,41,73.2,100,72.8,75.7,72.7
20160302174500,639.6,475.6,485.44,75.8974,41,75.8,100,72.9,75.7,72.7
20160302180000,639.6,475.6,478.88,74.8718,41,78.7,100,72.9,75.7,72.7
20160302181500,639.6,475.6,478.88,74.8718,41,77.2,100,72.9,75.7,72.7
20160302183000,639.6,475.6,485.44,75.8974,41,74.4,100,72.9,75.7,72.7
20160302184500,639.6,475.6,485.44,75.8974,41,71.6,100,72.9,75.7,72.7
20160302190000,639.6,475.6,485.44,75.8974,41,53.9,0,72.9,75.7,72.7
20160302191500,639.6,475.6,485.44,75.8974,41,52.7,0,72.7,75.7,72.7
20160302193000,639.6,475.6,485.44,75.8974,41,52.7,100,72.4,75.7,72.7
20160302194500,639.6,475.6,470.68,73.5897,41,52.7,100,72.4,75.7,72.7
20160302200000,639.6,475.6,470.68,73.5897,41,52.7,100,72.2,75.7,72.7
20160302201500,639.6,475.6,470.68,73.5897,41,52.7,100,72.1,75.7,72.7
20160302203000,639.6,475.6,477.24,74.6154,41,60.0,100,71.9,75.7,72.7
20160302204500,639.6,475.6,477.24,74.6154,41,73.9,100,72.1,75.7,72.7
20160302210000,639.6,475.6,477.24,74.6154,41,76.4,100,72.2,75.7,72.7
20160302211500,639.6,475.6,485.44,75.8974,41,82.2,100,72.3,75.7,72.7
20160302213000,639.6,475.6,477.24,74.6154,41,84.9,100,72.4,75.7,72.7
20160302214500,639.6,475.6,485.44,75.8974,41,79.1,100,72.6,75.7,72.7
20160302220000,639.6,475.6,498.56,77.9487,41,78.2,100,72.7,75.7,72.7
20160302221500,639.6,475.6,478.88,74.8718,41,84.9,100,72.8,75.7,72.7
20160302223000,639.6,475.6,472.32,73.8462,41,79.1,100,72.9,75.7,72.7
20160302224500,639.6,475.6,485.44,75.8974,41,54.7,100,72.9,75.7,72.7
20160302230000,639.6,475.6,478.88,74.8718,41,52.3,100,72.7,75.7,72.7
20160302231500,639.6,475.6,472.32,73.8462,40,52.3,100,72.6,75.7,72.7
20160302233000,639.6,475.6,483.8,75.641,40,52.3,100,72.4,75.7,72.7
20160302234500,639.6,475.6,498.56,77.9487,40,52.3,100,72.3,75.7,72.7
20160303000000,639.6,475.6,470.68,73.5897,40,52.3,100,72.1,75.7,72.7
20160303001500,639.6,475.6,470.68,73.5897,40,67.0,100,71.9,75.7,72.7
20160303003000,639.6,475.6,457.56,71.5385,40,82.0,100,72.0,75.7,72.7
20160303004500,639.6,475.6,478.88,74.8718,41,77.7,100,72.1,75.7,72.7
20160303010000,639.6,475.6,472.32,73.8462,41,80.7,100,72.3,75.7,72.7
20160303011500,639.6,475.6,472.32,73.8462,41,85.4,100,72.6,75.7,72.7
20160303013000,639.6,475.6,477.24,74.6154,41,77.9,100,72.7,75.7,72.7
20160303014500,639.6,475.6,483.8,75.641,41,81.8,100,72.9,75.7,72.7
20160303020000,639.6,475.6,470.68,73.5897,41,55.6,0,73.0,75.7,72.7
20160303021500,639.6,475.6,496.92,77.6923,41,53.1,0,72.8,75.7,72.7
20160303023000,639.6,475.6,485.44,75.8974,41,53.1,0,72.6,75.7,72.7
20160303024500,639.6,475.6,459.2,71.7949,41,53.1,100,72.4,75.7,72.7
20160303030000,639.6,475.6,477.24,74.6154,41,53.1,100,72.3,75.7,72.7
20160303031500,639.6,475.6,472.32,73.8462,41,53.1,100,72.1,75.7,72.7
20160303033000,639.6,475.6,483.8,75.641,41,54.3,100,72.0,75.7,72.7
20160303034500,639.6,475.6,465.76,72.8205,41,79.6,100,72.0,75.7,72.7
20160303040000,639.6,475.6,465.76,72.8205,41,76.8,100,72.1,75.7,72.7
20160303041500,639.6,475.6,477.24,74.6154,41,86.2,100,72.3,75.7,72.7
20160303043000,639.6,475.6,470.68,73.5897,41,81.0,100,72.5,75.7,72.7
20160303044500,639.6,475.6,470.68,73.5897,41,78.7,100,72.7,75.7,72.7
20160303050000,639.6,475.6,470.68,73.5897,41,86.8,100,72.9,75.7,72.7
20160303051500,639.6,475.6,477.24,74.6154,41,56.0,0,73.0,75.7,72.7
20160303053000,639.6,475.6,498.56,77.9487,41,56.0,0,72.9,75.7,72.7
20160303054500,639.6,475.6,505.12,78.9744,41,56.0,0,72.8,75.7,72.7
20160303060000,639.6,475.6,485.44,75.8974,41,56.0,0,72.7,75.7,72.7
20160303061500,639.6,475.6,485.44,75.8974,41,56.0,0,72.6,75.7,72.7
20160303063000,639.6,475.6,477.24,74.6154,41,56.0,100,72.4,75.7,72.7
20160303064500,639.6,475.6,465.76,72.8205,41,56.0,100,72.3,75.7,72.7
20160303070000,639.6,475.6,465.76,72.8205,41,56.0,100,72.2,75.7,72.7
20160303071500,639.6,475.6,472.32,73.8462,41,56.0,100,72.2,75.7,72.7
20160303073000,639.6,475.6,478.88,74.8718,41,57.9,100,72.1,75.7,72.7
20160303074500,639.6,475.6,478.88,74.8718,41,81.6,100,72.2,75.7,72.7
20160303080000,639.6,475.6,478.88,74.8718,41,80.1,100,72.4,75.7,72.7
20160303081500,639.6,475.6,478.88,74.8718,41,78.7,100,72.7,75.7,72.7
20160303083000,639.6,475.6,483.8,75.641,41,77.0,100,72.9,75.7,72.7
20160303084500,639.6,475.6,483.8,75.641,41,57.5,100,72.7,75.7,72.7
20160303090000,639.6,475.6,483.8,75.641,41,56.8,100,72.6,75.7,72.7
20160303091500,639.6,475.6,477.24,74.6154,41,56.8,100,72.4,75.7,72.7
20160303093000,639.6,475.6,483.8,75.641,41,56.8,100,72.4,75.7,72.7
20160303094500,639.6,475.6,490.36,76.6667,41,56.8,100,72.3,75.7,72.7
20160303100000,639.6,475.6,472.32,73.8462,41,56.8,100,72.4,75.7,72.7
20160303101500,639.6,475.6,478.88,74.8718,41,56.8,100,72.4,75.7,72.7
20160303103000,639.6,475.6,483.8,75.641,41,56.8,100,72.4,75.7,72.7
20160303104500,639.6,475.6,483.8,75.641,41,56.8,100,72.3,75.7,72.7
20160303110000,639.6,475.6,478.88,74.8718,41,56.8,100,72.4,75.7,72.7
20160303111500,639.6,475.6,459.2,71.7949,41,56.8,100,72.3,75.7,72.7
20160303113000,639.6,475.6,470.68,73.5897,41,56.8,100,72.3,75.7,72.7
20160303114500,639.6,475.6,470.68,73.5897,41,56.8,100,72.3,75.7,72.7
20160303120000,639.6,475.6,470.68,73.5897,41,71.0,100,72.3,75.7,72.7
20160303121500,639.6,475.6,477.24,74.6154,41,73.9,100,72.3,75.7,72.7
20160303123000,639.6,475.6,464.12,72.5641,41,77.7,100,72.5,75.7,72.7
20160303124500,639.6,475.6,472.32,73.8462,41,75.8,100,72.6,75.7,72.7
20160303130000,639.6,475.6,483.8,75.641,41,74.8,100,72.7,75.7,72.7
20160303131500,639.6,475.6,470.68,73.5897,41,73.0,100,72.8,75.7,72.7
20160303133000,639.6,475.6,470.68,73.5897,41,73.0,100,72.8,75.7,72.7
20160303134500,639.6,475.6,478.88,74.8718,41,73.8,100,72.9,75.7,72.7
20160303140000,639.6,475.6,478.88,74.8718,41,74.8,100,72.9,75.7,72.7
20160303141500,639.6,475.6,478.88,74.8718,41,72.6,100,72.9,75.7,72.7
20160303143000,639.6,475.6,478.88,74.8718,41,74.3,100,72.9,75.7,72.7
20160303144500,639.6,475.6,485.44,75.8974,40,57.6,0,72.9,75.7,72.7
20160303150000,639.6,475.6,490.36,76.6667,40,56.8,0,72.7,75.7,72.7
20160303151500,639.6,475.6,496.92,77.6923,40,56.8,0,72.7,75.7,72.7
20160303153000,639.6,475.6,478.88,74.8718,40,56.8,0,72.8,75.7,72.7
20160303154500,639.6,475.6,485.44,75.8974,40,56.8,0,72.8,75.7,72.7
20160303160000,639.6,475.6,472.32,73.8462,40,56.8,0,72.7,75.7,72.7
20160303161500,639.6,475.6,477.24,74.6154,40,56.8,0,72.7,75.7,72.7
20160303163000,639.6,475.6,465.76,72.8205,40,56.8,100,72.5,75.7,72.7
20160303164500,639.6,475.6,465.76,72.8205,40,56.8,100,72.5,75.7,72.7
20160303170000,639.6,475.6,451.0,70.5128,40,56.8,100,72.5,75.7,72.7
20160303171500,639.6,475.6,470.68,73.5897,40,56.8,0,72.5,75.7,72.7
20160303173000,639.6,475.6,485.44,75.8974,40,56.8,100,72.4,75.7,72.7
20160303174500,639.6,475.6,477.24,74.6154,40,56.8,100,72.4,75.7,72.7
20160303180000,639.6,475.6,470.68,73.5897,40,56.8,100,72.4,75.7,72.7
20160303181500,639.6,475.6,496.92,77.6923,40,56.8,100,72.4,75.7,72.7
20160303183000,639.6,475.6,483.8,75.641,40,56.8,100,72.4,75.7,72.7
20160303184500,639.6,475.6,478.88,74.8718,40,56.8,100,72.3,75.7,72.7
20160303190000,639.6,475.6,478.88,74.8718,40,56.8,100,72.2,75.7,72.7
20160303191500,639.6,475.6,485.44,75.8974,40,75.9,100,72.1,75.7,72.7
20160303193000,639.6,475.6,477.24,74.6154,40,76.8,100,72.2,75.7,72.7
20160303194500,639.6,475.6,485.44,75.8974,40,79.2,100,72.4,75.7,72.7
20160303200000,639.6,475.6,477.24,74.6154,40,80.7,100,72.6,75.7,72.7
20160303201500,639.6,475.6,472.32,73.8462,40,79.6,100,72.7,75.7,72.7
20160303203000,639.6,475.6,492.0,76.9231,40,79.6,100,72.8,75.7,72.7
20160303204500,639.6,475.6,496.92,77.6923,43,76.8,100,72.9,75.7,72.7
20160303210000,639.6,475.6,465.76,72.8205,40,56.8,0,72.9,75.7,72.7
20160303211500,639.6,475.6,485.44,75.8974,40,56.8,0,72.8,75.7,72.7
20160303213000,639.6,475.6,477.24,74.6154,41,56.8,0,72.6,75.7,72.7
20160303214500,639.6,475.6,485.44,75.8974,40,56.0,0,72.5,75.7,72.7
20160303220000,639.6,475.6,485.44,75.8974,40,56.0,100,72.4,75.7,72.7
20160303221500,639.6,475.6,457.56,71.5385,40,56.0,100,72.2,75.7,72.7
20160303223000,639.6,475.6,478.88,74.8718,40,54.7,100,72.1,75.7,72.7
20160303224500,639.6,475.6,464.12,72.5641,41,72.0,100,71.9,75.7,72.7
20160303230000,639.6,475.6,485.44,75.8974,40,82.5,100,72.0,75.7,72.7
20160303231500,639.6,475.6,490.36,76.6667,40,77.3,100,72.2,75.7,72.7
20160303233000,639.6,475.6,465.76,72.8205,40,84.9,100,72.3,75.7,72.7
20160303234500,639.6,475.6,483.8,75.641,40,86.4,100,72.5,75.7,72.7
20160304000000,639.6,475.6,472.32,73.8462,40,79.5,100,72.6,75.7,72.7
20160304001500,639.6,475.6,478.88,74.8718,40,81.1,100,72.8,75.7,72.7
20160304003000,639.6,475.6,465.76,72.8205,40,88.6,100,72.9,75.7,72.7
20160304004500,639.6,475.6,485.44,75.8974,40,54.3,0,72.9,75.7,72.7
20160304010000,639.6,475.6,477.24,74.6154,40,53.5,0,72.7,75.7,72.7
20160304011500,639.6,475.6,498.56,77.9487,40,53.5,0,72.5,75.7,72.7
20160304013000,639.6,475.6,485.44,75.8974,40,52.7,100,72.2,75.7,72.7
20160304014500,639.6,475.6,485.44,75.8974,40,52.7,100,72.0,75.7,72.7
20160304020000,639.6,475.6,472.32,73.8462,40,69.1,100,71.9,75.7,72.7
20160304021500,639.6,475.6,490.36,76.6667,40,82.0,100,71.9,75.7,72.7
20160304023000,639.6,475.6,472.32,73.8462,40,78.3,100,72.0,75.7,72.7
20160304024500,639.6,475.6,483.8,75.641,40,89.3,100,72.2,75.7,72.7
20160304030000,639.6,475.6,478.88,74.8718,40,87.3,100,72.3,75.7,72.7
20160304031500,639.6,475.6,465.76,72.8205,40,80.8,100,72.5,75.7,72.7
20160304033000,639.6,475.6,477.24,74.6154,40,91.7,100,72.7,75.7,72.7
20160304034500,639.6,475.6,472.32,73.8462,40,82.5,100,72.8,75.7,72.7
20160304040000,639.6,475.6,452.64,70.7692,40,91.1,100,72.9,75.7,72.7
20160304041500,639.6,475.6,477.24,74.6154,40,52.7,0,72.9,75.7,72.7
20160304043000,639.6,475.6,459.2,71.7949,40,52.0,0,72.7,75.7,72.7
20160304044500,639.6,475.6,459.2,71.7949,40,52.0,100,72.4,75.7,72.7
20160304050000,639.6,475.6,470.68,73.5897,40,52.0,100,72.2,75.7,72.7
20160304051500,639.6,475.6,470.68,73.5897,40,52.0,100,71.9,75.7,72.7
20160304053000,639.6,475.6,470.68,73.5897,40,73.3,100,71.8,75.7,72.7
20160304054500,639.6,475.6,464.12,72.5641,40,88.1,100,71.9,75.7,72.7
20160304060000,639.6,475.6,470.68,73.5897,40,81.5,100,72.0,75.7,72.7
20160304061500,639.6,475.6,470.68,73.5897,40,88.6,100,72.2,75.7,72.7
20160304063000,639.6,475.6,470.68,73.5897,40,78.2,100,72.3,75.7,72.7
20160304064500,639.6,475.6,470.68,73.5897,40,84.2,100,72.4,75.7,72.7
20160304070000,639.6,475.6,470.68,73.5897,40,84.2,100,72.6,75.7,72.7
20160304071500,639.6,475.6,490.36,76.6667,40,85.2,100,72.9,75.7,72.7
20160304073000,639.6,475.6,478.88,74.8718,40,53.9,0,72.7,75.7,72.7
20160304074500,639.6,475.6,485.44,75.8974,40,52.3,100,72.2,75.7,72.7
20160304080000,639.6,475.6,465.76,72.8205,40,52.3,100,72.2,75.7,72.7
20160304081500,639.6,475.6,472.32,73.8462,40,52.3,100,72.2,75.7,72.7
20160304083000,639.6,475.6,472.32,73.8462,40,56.1,100,72.1,75.7,72.7
20160304084500,639.6,475.6,472.32,73.8462,40,77.4,100,72.1,75.7,72.7
20160304090000,639.6,475.6,465.76,72.8205,40,74.4,100,72.3,75.7,72.7
20160304091500,639.6,475.6,465.76,72.8205,40,78.8,100,72.4,75.7,72.7
20160304093000,639.6,475.6,490.36,76.6667,41,83.1,100,72.3,75.7,72.7
20160304094500,639.6,475.6,472.32,73.8462,41,76.3,100,72.5,75.7,72.7
20160304100000,639.6,475.6,483.8,75.641,41,83.2,100,72.6,75.7,72.7
20160304101500,639.6,475.6,483.8,75.641,41,79.6,100,72.6,75.7,72.7
20160304103000,639.6,475.6,478.88,74.8718,41,78.7,100,72.8,75.7,72.7
20160304104500,639.6,475.6,478.88,74.8718,41,78.7,100,72.9,75.7,72.7
20160304110000,639.6,475.6,470.68,73.5897,41,58.0,0,72.9,75.7,72.7
20160304111500,639.6,475.6,483.8,75.641,41,54.2,100,72.2,75.7,72.7
20160304113000,639.6,475.6,472.32,73.8462,41,54.2,100,71.7,75.7,72.7
20160304114500,639.6,475.6,452.64,70.7692,41,75.3,100,72.1,75.7,72.7
20160304120000,639.6,475.6,459.2,71.7949,41,75.3,100,72.4,75.7,72.7
20160304121500,639.6,475.6,464.12,72.5641,41,81.1,100,72.5,75.7,72.7
20160304123000,639.6,475.6,477.24,74.6154,41,81.1,100,72.5,75.7,72.7
20160304124500,639.6,475.6,472.32,73.8462,41,81.1,100,72.6,75.7,72.7
20160304130000,639.6,475.6,465.76,72.8205,41,81.1,100,72.5,75.7,72.7
20160304131500,639.6,475.6,492.0,76.9231,41,81.1,100,72.5,75.7,72.7
20160304133000,639.6,475.6,492.0,76.9231,41,78.7,100,72.6,75.7,72.7
20160304134500,639.6,475.6,478.88,74.8718,40,75.4,100,72.8,75.7,72.7
20160304140000,639.6,475.6,478.88,74.8718,40,76.2,100,72.8,75.7,72.7
20160304141500,639.6,475.6,478.88,74.8718,40,81.4,100,72.9,75.7,72.7
20160304143000,639.6,475.6,472.32,73.8462,40,81.4,100,72.8,75.7,72.7
20160304144500,639.6,475.6,472.32,73.8462,40,76.4,100,72.9,75.7,72.7
20160304150000,639.6,475.6,477.24,74.6154,40,77.9,100,72.5,75.7,72.7
20160304151500,639.6,475.6,477.24,74.6154,40,79.5,100,72.3,75.7,72.7
20160304153000,639.6,475.6,472.32,73.8462,40,77.8,100,72.2,75.7,72.7
20160304154500,639.6,475.6,465.76,72.8205,40,79.6,100,72.4,75.7,72.7
20160304160000,639.6,475.6,477.24,74.6154,40,84.3,100,72.8,75.7,72.7
20160304161500,639.6,475.6,477.24,74.6154,40,80.7,100,72.9,75.7,72.7
20160304163000,639.6,475.6,477.24,74.6154,40,82.6,100,72.9,75.7,72.7
20160304164500,639.6,475.6,470.68,73.5897,40,56.8,0,72.9,75.7,72.7
20160304170000,639.6,475.6,492.0,76.9231,40,54.7,0,72.7,75.7,72.7
20160304171500,639.6,475.6,478.88,74.8718,40,54.7,0,72.6,75.7,72.7
20160304173000,639.6,475.6,472.32,73.8462,40,54.7,100,72.4,75.7,72.7
20160304174500,639.6,475.6,457.56,71.5385,40,53.9,100,72.2,75.7,72.7
20160304180000,639.6,475.6,465.76,72.8205,41,53.9,100,72.1,75.7,72.7
20160304181500,639.6,475.6,485.44,75.8974,41,67.5,100,71.9,75.7,72.7
20160304183000,639.6,475.6,470.68,73.5897,41,74.9,100,72.1,75.7,72.7
20160304184500,639.6,475.6,465.76,72.8205,41,77.8,100,72.2,75.7,72.7
20160304190000,639.6,475.6,470.68,73.5897,41,81.1,100,72.3,75.7,72.7
20160304191500,639.6,475.6,470.68,73.5897,41,83.4,100,72.4,75.7,72.7
20160304193000,639.6,475.6,470.68,73.5897,41,84.4,100,72.6,75.7,72.7
20160304194500,639.6,475.6,498.56,77.9487,41,80.4,100,72.7,75.7,72.7
20160304200000,639.6,475.6,483.8,75.641,41,77.8,100,72.7,75.7,72.7
20160304201500,639.6,475.6,472.32,73.8462,41,81.6,100,72.8,75.7,72.7
20160304203000,639.6,475.6,472.32,73.8462,41,79.1,100,72.8,75.7,72.7
20160304204500,639.6,475.6,490.36,76.6667,41,77.8,100,72.9,75.7,72.7
20160304210000,639.6,475.6,477.24,74.6154,41,84.3,100,72.9,75.7,72.7
20160304211500,639.6,475.6,492.0,76.9231,41,53.9,0,72.9,75.7,72.7
20160304213000,639.6,475.6,470.68,73.5897,41,53.1,0,72.6,75.7,72.7
20160304214500,639.6,475.6,478.88,74.8718,41,53.1,100,72.4,75.7,72.7
20160304220000,639.6,475.6,464.12,72.5641,41,53.1,100,72.2,75.7,72.7
20160304221500,639.6,475.6,477.24,74.6154,41,53.1,100,72.1,75.7,72.7
20160304223000,639.6,475.6,483.8,75.641,41,70.1,100,71.9,75.7,72.7
20160304224500,639.6,475.6,477.24,74.6154,41,82.1,100,71.9,75.7,72.7
20160304230000,639.6,475.6,485.44,75.8974,41,86.8,100,72.1,75.7,72.7
20160304231500,639.6,475.6,485.44,75.8974,41,86.8,100,72.2,75.7,72.7
20160304233000,639.6,475.6,498.56,77.9487,41,79.3,100,72.4,75.7,72.7
20160304234500,639.6,475.6,478.88,74.8718,41,89.9,100,72.5,75.7,72.7
20160305000000,639.6,475.6,485.44,75.8974,41,86.2,100,72.6,75.7,72.7
20160305001500,639.6,475.6,492.0,76.9231,41,80.2,100,72.7,75.7,72.7
20160305003000,639.6,475.6,485.44,75.8974,41,89.2,100,72.8,75.7,72.7
20160305004500,639.6,475.6,492.0,76.9231,41,80.2,100,72.9,75.7,72.7
20160305010000,639.6,475.6,496.92,77.6923,41,53.5,100,72.9,75.7,72.7
20160305011500,639.6,475.6,477.24,74.6154,40,51.5,100,72.6,75.7,72.7
20160305013000,639.6,475.6,465.76,72.8205,40,51.5,100,72.3,75.7,72.7
20160305014500,639.6,475.6,470.68,73.5897,40,51.5,100,72.1,75.7,72.7
20160305020000,639.6,475.6,477.24,74.6154,41,67.5,100,71.8,75.7,72.7
20160305021500,639.6,475.6,485.44,75.8974,41,78.2,100,71.9,75.7,72.7
20160305023000,639.6,475.6,472.32,73.8462,41,88.0,100,72.0,75.7,72.7
20160305024500,639.6,475.6,478.88,74.8718,41,78.7,100,72.1,75.7,72.7
20160305030000,639.6,475.6,472.32,73.8462,41,87.4,100,72.2,75.7,72.7
20160305031500,639.6,475.6,464.12,72.5641,41,84.0,100,72.4,75.7,72.7
20160305033000,639.6,475.6,478.88,74.8718,41,85.3,100,72.5,75.7,72.7
20160305034500,639.6,475.6,472.32,73.8462,41,83.3,100,72.6,75.7,72.7
20160305040000,639.6,475.6,472.32,73.8462,41,87.4,100,72.7,75.7,72.7
20160305041500,639.6,475.6,478.88,74.8718,41,85.1,100,72.7,75.7,72.7
20160305043000,639.6,475.6,478.88,74.8718,41,87.4,100,72.8,75.7,72.7
20160305044500,639.6,475.6,483.8,75.641,41,79.1,100,72.9,75.7,72.7
20160305050000,639.6,475.6,472.32,73.8462,41,88.0,100,72.9,75.7,72.7
20160305051500,639.6,475.6,472.32,73.8462,41,79.2,100,72.9,75.7,72.7
20160305053000,639.6,475.6,490.36,76.6667,41,53.1,0,72.9,75.7,72.7
20160305054500,639.6,475.6,478.88,74.8718,41,50.7,0,72.6,75.7,72.7
20160305060000,639.6,475.6,485.44,75.8974,41,50.7,100,72.3,75.7,72.7
20160305061500,639.6,475.6,490.36,76.6667,40,50.7,100,71.9,75.7,72.7
20160305063000,639.6,475.6,470.68,73.5897,40,74.4,100,71.8,75.7,72.7
20160305064500,639.6,475.6,477.24,74.6154,40,84.3,100,71.9,75.7,72.7
20160305070000,639.6,475.6,470.68,73.5897,40,89.8,100,71.9,75.7,72.7
20160305071500,639.6,475.6,477.24,74.6154,40,79.7,100,72.1,75.7,72.7
20160305073000,639.6,475.6,477.24,74.6154,40,81.6,100,72.2,75.7,72.7
20160305074500,639.6,475.6,472.32,73.8462,40,91.1,100,72.3,75.7,72.7
20160305080000,639.6,475.6,483.8,75.641,40,82.0,100,72.4,75.7,72.7
20160305081500,639.6,475.6,457.56,71.5385,40,91.7,100,72.5,75.7,72.7
20160305083000,639.6,475.6,472.32,73.8462,40,88.6,100,72.6,75.7,72.7
20160305084500,639.6,475.6,472.32,73.8462,40,80.7,100,72.7,75.7,72.7
20160305090000,639.6,475.6,483.8,75.641,40,92.3,100,72.7,75.7,72.7
20160305091500,639.6,475.6,464.12,72.5641,40,89.2,100,72.8,75.7,72.7
20160305093000,639.6,475.6,464.12,72.5641,40,80.7,100,72.9,75.7,72.7
20160305094500,639.6,475.6,478.88,74.8718,40,54.7,0,72.8,75.7,72.7
20160305100000,639.6,475.6,465.76,72.8205,40,54.7,0,72.6,75.7,72.7
20160305101500,639.6,475.6,465.76,72.8205,40,53.9,100,72.3,75.7,72.7
20160305103000,639.6,475.6,470.68,73.5897,40,53.9,100,72.1,75.7,72.7
20160305104500,639.6,475.6,477.24,74.6154,40,65.5,100,71.9,75.7,72.7
20160305110000,639.6,475.6,457.56,71.5385,40,83.7,100,71.9,75.7,72.7
20160305111500,639.6,475.6,457.56,71.5385,40,83.7,100,72.1,75.7,72.7
20160305113000,639.6,475.6,465.76,72.8205,40,81.1,100,72.2,75.7,72.7
20160305114500,639.6,475.6,465.76,72.8205,40,85.0,100,72.3,75.7,72.7
20160305120000,639.6,475.6,459.2,71.7949,40,91.6,100,72.5,75.7,72.7
20160305121500,639.6,475.6,485.44,75.8974,40,87.9,100,72.6,75.7,72.7
20160305123000,639.6,475.6,465.76,72.8205,40,81.6,100,72.8,75.7,72.7
20160305124500,639.6,475.6,496.92,77.6923,40,81.6,100,72.9,75.7,72.7
20160305130000,639.6,475.6,470.68,73.5897,40,57.2,0,73.0,75.7,72.7
20160305131500,639.6,475.6,478.88,74.8718,40,55.2,0,72.8,75.7,72.7
20160305133000,639.6,475.6,483.8,75.641,40,55.2,0,72.6,75.7,72.7
20160305134500,639.6,475.6,490.36,76.6667,40,55.2,100,72.4,75.7,72.7
20160305140000,639.6,475.6,478.88,74.8718,40,55.2,100,72.2,75.7,72.7
20160305141500,639.6,475.6,478.88,74.8718,40,55.2,100,72.0,75.7,72.7
20160305143000,639.6,475.6,470.68,73.5897,40,77.7,100,71.9,75.7,72.7
20160305144500,639.6,475.6,478.88,74.8718,40,84.9,100,72.0,75.7,72.7
20160305150000,639.6,475.6,478.88,74.8718,41,86.2,100,72.1,75.7,72.7
20160305151500,639.6,475.6,459.2,71.7949,41,87.3,100,72.3,75.7,72.7
20160305153000,639.6,475.6,465.76,72.8205,42,82.3,100,72.6,75.7,72.7
20160305154500,639.6,475.6,483.8,75.641,42,79.5,100,72.7,75.7,72.7
20160305160000,639.6,475.6,470.68,73.5897,42,79.5,100,72.9,75.7,72.7
20160305161500,639.6,475.6,470.68,73.5897,42,56.8,0,72.9,75.7,72.7
20160305163000,639.6,475.6,464.12,72.5641,42,55.2,0,72.8,75.7,72.7
20160305164500,639.6,475.6,459.2,71.7949,42,55.2,0,72.7,75.7,72.7
20160305170000,639.6,475.6,472.32,73.8462,42,55.2,0,72.6,75.7,72.7
20160305171500,639.6,475.6,472.32,73.8462,42,55.2,100,72.3,75.7,72.7
20160305173000,639.6,475.6,478.88,74.8718,42,54.3,100,72.2,75.7,72.7
20160305174500,639.6,475.6,465.76,72.8205,42,54.3,100,72.1,75.7,72.7
20160305180000,639.6,475.6,478.88,74.8718,42,77.2,100,71.9,75.7,72.7
20160305181500,639.6,475.6,485.44,75.8974,42,77.2,100,72.1,75.7,72.7
20160305183000,639.6,475.6,477.24,74.6154,42,76.4,100,72.2,75.7,72.7
20160305184500,639.6,475.6,496.92,77.6923,42,77.3,100,72.4,75.7,72.7
20160305190000,639.6,475.6,496.92,77.6923,42,77.3,100,72.6,75.7,72.7
20160305191500,639.6,475.6,490.36,76.6667,42,78.6,100,72.7,75.7,72.7
20160305193000,639.6,475.6,490.36,76.6667,42,78.6,100,72.9,75.7,72.7
20160305194500,639.6,475.6,483.8,75.641,42,69.6,0,73.0,75.7,72.7
20160305200000,639.6,475.6,492.0,76.9231,42,54.7,0,72.8,75.7,72.7
20160305201500,639.6,475.6,492.0,76.9231,42,54.7,0,72.7,75.7,72.7
20160305203000,639.6,475.6,477.24,74.6154,41,54.7,100,72.4,75.7,72.7
20160305204500,639.6,475.6,485.44,75.8974,41,54.7,100,72.3,75.7,72.7
20160305210000,639.6,475.6,485.44,75.8974,41,54.7,100,72.1,75.7,72.7
20160305211500,639.6,475.6,496.92,77.6923,41,60.9,100,71.9,75.7,72.7
20160305213000,639.6,475.6,485.44,75.8974,41,75.5,100,72.0,75.7,72.7
20160305214500,639.6,475.6,485.44,75.8974,41,78.8,100,72.1,75.7,72.7
20160305220000,639.6,475.6,496.92,77.6923,41,85.5,100,72.3,75.7,72.7
20160305221500,639.6,475.6,478.88,74.8718,40,84.6,100,72.4,75.7,72.7
20160305223000,639.6,475.6,490.36,76.6667,41,82.0,100,72.6,75.7,72.7
20160305224500,639.6,475.6,483.8,75.641,41,79.9,100,72.7,75.7,72.7
20160305230000,639.6,475.6,496.92,77.6923,41,77.7,100,72.8,75.7,72.7
20160305231500,639.6,475.6,496.92,77.6923,41,79.2,100,72.8,75.7,72.7
20160305233000,639.6,475.6,478.88,74.8718,41,86.2,100,72.9,75.7,72.7
20160305234500,639.6,475.6,490.36,76.6667,40,57.2,0,72.9,75.7,72.7
20160306000000,639.6,475.6,483.8,75.641,40,53.1,0,72.6,75.7,72.7
20160306001500,639.6,475.6,472.32,73.8462,40,52.3,100,72.2,75.7,72.7
20160306003000,639.6,475.6,472.32,73.8462,40,52.3,100,71.8,75.7,72.7
20160306004500,639.6,475.6,483.8,75.641,40,79.6,100,71.9,75.7,72.7
20160306010000,639.6,475.6,472.32,73.8462,40,80.5,100,72.0,75.7,72.7
20160306011500,639.6,475.6,477.24,74.6154,40,77.7,100,72.1,75.7,72.7
20160306013000,639.6,475.6,492.0,76.9231,40,82.6,100,72.2,75.7,72.7
20160306014500,639.6,475.6,477.24,74.6154,40,89.8,100,72.3,75.7,72.7
20160306020000,639.6,475.6,465.76,72.8205,40,84.8,100,72.5,75.7,72.7
20160306021500,639.6,475.6,483.8,75.641,40,79.2,100,72.6,75.7,72.7
20160306023000,639.6,475.6,478.88,74.8718,40,88.9,100,72.7,75.7,72.7
20160306024500,639.6,475.6,478.88,74.8718,40,88.0,100,72.8,75.7,72.7
20160306030000,639.6,475.6,478.88,74.8718,40,79.1,100,72.9,75.7,72.7
20160306031500,639.6,475.6,496.92,77.6923,40,88.9,100,72.9,75.7,72.7
20160306033000,639.6,475.6,465.76,72.8205,40,51.9,0,72.8,75.7,72.7
20160306034500,639.6,475.6,483.8,75.641,40,51.9,0,72.6,75.7,72.7
20160306040000,639.6,475.6,492.0,76.9231,40,51.1,100,72.3,75.7,72.7
20160306041500,639.6,475.6,485.44,75.8974,40,51.1,100,72.1,75.7,72.7
20160306043000,639.6,475.6,478.88,74.8718,40,68.1,100,71.8,75.7,72.7
20160306044500,639.6,475.6,483.8,75.641,40,84.3,100,71.8,75.7,72.7
20160306050000,639.6,475.6,459.2,71.7949,40,83.0,100,71.9,75.7,72.7
20160306051500,639.6,475.6,451.0,70.5128,40,88.0,100,72.1,75.7,72.7
20160306053000,639.6,475.6,470.68,73.5897,41,83.6,100,72.2,75.7,72.7
20160306054500,639.6,475.6,485.44,75.8974,41,89.8,100,72.4,75.7,72.7
20160306060000,639.6,475.6,485.44,75.8974,41,83.9,100,72.5,75.7,72.7
20160306061500,639.6,475.6,477.24,74.6154,41,80.8,100,72.6,75.7,72.7
20160306063000,639.6,475.6,472.32,73.8462,41,87.4,100,72.7,75.7,72.7
20160306064500,639.6,475.6,503.48,78.718,40,77.3,100,72.8,75.7,72.7
20160306070000,639.6,475.6,477.24,74.6154,40,89.2,100,72.8,75.7,72.7
20160306071500,639.6,475.6,490.36,76.6667,40,82.4,100,72.9,75.7,72.7
20160306073000,639.6,475.6,478.88,74.8718,40,82.4,100,72.8,75.7,72.7
20160306074500,639.6,475.6,470.68,73.5897,40,84.7,100,72.9,75.7,72.7
20160306080000,639.6,475.6,470.68,73.5897,40,81.6,100,72.9,75.7,72.7
20160306081500,639.6,475.6,470.68,73.5897,40,90.8,100,72.9,75.7,72.7
20160306083000,639.6,475.6,470.68,73.5897,40,54.7,100,72.8,75.7,72.7
20160306084500,639.6,475.6,470.68,73.5897,40,54.7,100,72.6,75.7,72.7
20160306090000,639.6,475.6,477.24,74.6154,40,54.7,100,72.3,75.7,72.7
20160306091500,639.6,475.6,465.76,72.8205,40,54.7,100,72.2,75.7,72.7
20160306093000,639.6,475.6,483.8,75.641,40,54.7,100,71.9,75.7,72.7
20160306094500,639.6,475.6,492.0,76.9231,40,75.3,100,71.9,75.7,72.7
