PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306100000,639.6,475.6,477.24,74.6154,40,86.3,100,72.0,75.7,72.7
20160306101500,639.6,475.6,465.76,72.8205,40,89.8,100,72.1,75.7,72.7
20160306103000,639.6,475.6,465.76,72.8205,40,82.0,100,72.2,75.7,72.7
20160306104500,639.6,475.6,470.68,73.5897,40,84.4,100,72.4,75.7,72.7
20160306110000,639.6,475.6,470.68,73.5897,40,90.8,100,72.6,75.7,72.7
20160306111500,639.6,475.6,457.56,71.5385,40,90.8,100,72.7,75.7,72.7
20160306113000,639.6,475.6,478.88,74.8718,40,82.1,100,72.8,75.7,72.7
20160306114500,639.6,475.6,478.88,74.8718,40,86.4,100,72.9,75.7,72.7
20160306120000,639.6,475.6,478.88,74.8718,40,55.2,0,72.9,75.7,72.7
20160306121500,639.6,475.6,457.56,71.5385,40,54.3,0,72.7,75.7,72.7
20160306123000,639.6,475.6,452.64,70.7692,40,54.3,0,72.4,75.7,72.7
20160306124500,639.6,475.6,477.24,74.6154,40,54.3,100,72.3,75.7,72.7
20160306130000,639.6,475.6,457.56,71.5385,40,54.3,100,72.1,75.7,72.7
20160306131500,639.6,475.6,477.24,74.6154,40,63.6,100,71.9,75.7,72.7
20160306133000,639.6,475.6,483.8,75.641,40,78.7,100,71.9,75.7,72.7
20160306134500,639.6,475.6,478.88,74.8718,40,87.9,100,72.1,75.7,72.7
20160306140000,639.6,475.6,470.68,73.5897,40,87.9,100,72.2,75.7,72.7
20160306141500,639.6,475.6,470.68,73.5897,40,87.9,100,72.4,75.7,72.7
20160306143000,639.6,475.6,483.8,75.641,40,91.0,100,72.6,75.7,72.7
20160306144500,639.6,475.6,492.0,76.9231,40,91.0,100,72.8,75.7,72.7
20160306150000,639.6,475.6,464.12,72.5641,40,91.0,100,72.9,75.7,72.7
20160306151500,639.6,475.6,457.56,71.5385,40,55.6,0,72.9,75.7,72.7
20160306153000,639.6,475.6,477.24,74.6154,40,54.8,0,72.7,75.7,72.7
20160306154500,639.6,475.6,472.32,73.8462,40,54.8,0,72.6,75.7,72.7
20160306160000,639.6,475.6,472.32,73.8462,40,54.8,100,72.4,75.7,72.7
20160306161500,639.6,475.6,472.32,73.8462,40,54.8,100,72.2,75.7,72.7
20160306163000,639.6,475.6,472.32,73.8462,40,54.8,100,72.0,75.7,72.7
20160306164500,639.6,475.6,472.32,73.8462,40,78.0,100,71.9,75.7,72.7
20160306170000,639.6,475.6,472.32,73.8462,40,78.0,100,72.0,75.7,72.7
20160306171500,639.6,475.6,472.32,73.8462,40,80.1,100,72.2,75.7,72.7
20160306173000,639.6,475.6,477.24,74.6154,40,87.5,100,72.4,75.7,72.7
20160306174500,639.6,475.6,470.68,73.5897,40,87.5,100,72.6,75.7,72.7
20160306180000,639.6,475.6,457.56,71.5385,40,83.2,100,72.7,75.7,72.7
20160306181500,639.6,475.6,478.88,74.8718,40,82.3,100,72.9,75.7,72.7
20160306183000,639.6,475.6,465.76,72.8205,40,55.6,0,72.9,75.7,72.7
20160306184500,639.6,475.6,457.56,71.5385,40,53.6,0,72.8,75.7,72.7
20160306190000,639.6,475.6,477.24,74.6154,40,53.6,0,72.7,75.7,72.7
20160306191500,639.6,475.6,477.24,74.6154,41,53.6,100,72.4,75.7,72.7
20160306193000,639.6,475.6,472.32,73.8462,41,52.7,100,72.2,75.7,72.7
20160306194500,639.6,475.6,477.24,74.6154,41,52.7,100,72.1,75.7,72.7
20160306200000,639.6,475.6,477.24,74.6154,41,59.4,100,71.9,75.7,72.7
20160306201500,639.6,475.6,477.24,74.6154,41,80.7,100,71.9,75.7,72.7
20160306203000,639.6,475.6,477.24,74.6154,41,84.9,100,72.1,75.7,72.7
20160306204500,639.6,475.6,472.32,73.8462,40,89.2,100,72.2,75.7,72.7
20160306210000,639.6,475.6,478.88,74.8718,40,84.3,100,72.4,75.7,72.7
20160306211500,639.6,475.6,485.44,75.8974,40,79.7,100,72.6,75.7,72.7
20160306213000,639.6,475.6,485.44,75.8974,40,85.7,100,72.7,75.7,72.7
20160306214500,639.6,475.6,485.44,75.8974,40,85.7,100,72.8,75.7,72.7
20160306220000,639.6,475.6,470.68,73.5897,40,79.2,100,72.9,75.7,72.7
20160306221500,639.6,475.6,496.92,77.6923,40,53.1,100,72.8,75.7,72.7
20160306223000,639.6,475.6,465.76,72.8205,40,52.3,100,72.6,75.7,72.7
20160306224500,639.6,475.6,472.32,73.8462,40,52.3,100,72.4,75.7,72.7
20160306230000,639.6,475.6,472.32,73.8462,40,52.3,100,72.2,75.7,72.7
20160306231500,639.6,475.6,478.88,74.8718,40,52.3,100,71.9,75.7,72.7
20160306233000,639.6,475.6,478.88,74.8718,40,78.7,100,71.9,75.7,72.7
20160306234500,639.6,475.6,472.32,73.8462,40,77.6,100,71.9,75.7,72.7
20160307000000,639.6,475.6,464.12,72.5641,40,85.1,100,72.1,75.7,72.7
20160307001500,639.6,475.6,478.88,74.8718,40,89.5,100,72.3,75.7,72.7
20160307003000,639.6,475.6,470.68,73.5897,40,80.2,100,72.5,75.7,72.7
20160307004500,639.6,475.6,470.68,73.5897,40,91.0,100,72.7,75.7,72.7
20160307010000,639.6,475.6,478.88,74.8718,40,85.7,100,72.8,75.7,72.7
20160307011500,639.6,475.6,478.88,74.8718,40,81.1,100,72.9,75.7,72.7
20160307013000,639.6,475.6,465.76,72.8205,40,53.6,0,72.9,75.7,72.7
20160307014500,639.6,475.6,478.88,74.8718,40,53.6,0,72.7,75.7,72.7
20160307020000,639.6,475.6,470.68,73.5897,40,52.7,100,72.4,75.7,72.7
20160307021500,639.6,475.6,470.68,73.5897,40,52.7,100,72.2,75.7,72.7
20160307023000,639.6,475.6,464.12,72.5641,40,52.7,100,72.0,75.7,72.7
20160307024500,639.6,475.6,464.12,72.5641,40,74.4,100,71.8,75.7,72.7
20160307030000,639.6,475.6,472.32,73.8462,40,85.9,100,71.9,75.7,72.7
20160307031500,639.6,475.6,464.12,72.5641,40,82.0,100,72.1,75.7,72.7
20160307033000,639.6,475.6,478.88,74.8718,40,87.1,100,72.2,75.7,72.7
20160307034500,639.6,475.6,465.76,72.8205,40,88.6,100,72.4,75.7,72.7
20160307040000,639.6,475.6,472.32,73.8462,41,80.2,100,72.6,75.7,72.7
20160307041500,639.6,475.6,477.24,74.6154,41,91.1,100,72.7,75.7,72.7
20160307043000,639.6,475.6,470.68,73.5897,41,86.8,100,72.9,75.7,72.7
20160307044500,639.6,475.6,470.68,73.5897,41,56.4,0,73.0,75.7,72.7
20160307050000,639.6,475.6,477.24,74.6154,41,53.9,0,72.8,75.7,72.7
20160307051500,639.6,475.6,483.8,75.641,41,53.9,0,72.6,75.7,72.7
20160307053000,639.6,475.6,464.12,72.5641,41,53.9,100,72.4,75.7,72.7
20160307054500,639.6,475.6,470.68,73.5897,41,53.9,100,72.1,75.7,72.7
20160307060000,639.6,475.6,483.8,75.641,41,53.9,100,71.9,75.7,72.7
20160307061500,639.6,475.6,472.32,73.8462,41,86.8,100,71.7,75.7,72.7
20160307063000,639.6,475.6,477.24,74.6154,41,85.3,100,72.0,75.7,72.7
20160307064500,639.6,475.6,483.8,75.641,41,83.8,100,72.4,75.7,72.7
20160307070000,639.6,475.6,483.8,75.641,41,88.6,100,72.8,75.7,72.7
20160307071500,639.6,475.6,483.8,75.641,41,59.3,0,73.0,75.7,72.7
20160307073000,639.6,475.6,505.12,78.9744,41,54.7,100,72.2,75.7,72.7
20160307074500,639.6,475.6,492.0,76.9231,41,54.7,100,72.1,75.7,72.7
20160307080000,639.6,475.6,478.88,74.8718,41,54.7,100,72.1,75.7,72.7
20160307081500,639.6,475.6,483.8,75.641,41,75.8,100,72.2,75.7,72.7
20160307083000,639.6,475.6,483.8,75.641,41,73.4,100,72.5,75.7,72.7
20160307084500,639.6,475.6,477.24,74.6154,41,73.4,100,72.6,75.7,72.7
20160307090000,639.6,475.6,477.24,74.6154,41,78.9,100,72.7,75.7,72.7
20160307091500,639.6,475.6,470.68,73.5897,41,77.7,100,72.9,75.7,72.7
20160307093000,639.6,475.6,477.24,74.6154,41,73.0,100,72.9,75.7,72.7
20160307094500,639.6,475.6,470.68,73.5897,41,56.4,0,72.8,75.7,72.7
20160307100000,639.6,475.6,465.76,72.8205,41,56.4,100,72.4,75.7,72.7
20160307101500,639.6,475.6,465.76,72.8205,41,56.4,100,72.1,75.7,72.7
20160307103000,639.6,475.6,465.76,72.8205,41,56.4,100,71.9,75.7,72.7
20160307104500,639.6,475.6,465.76,72.8205,41,72.4,100,71.9,75.7,72.7
20160307110000,639.6,475.6,465.76,72.8205,41,80.6,100,72.3,75.7,72.7
20160307111500,639.6,475.6,470.68,73.5897,41,80.6,100,72.6,75.7,72.7
20160307113000,639.6,475.6,465.76,72.8205,41,76.5,100,72.7,75.7,72.7
20160307114500,639.6,475.6,472.32,73.8462,41,74.4,100,72.8,75.7,72.7
20160307120000,639.6,475.6,472.32,73.8462,41,75.4,100,72.9,75.7,72.7
20160307121500,639.6,475.6,472.32,73.8462,41,56.8,0,72.9,75.7,72.7
20160307123000,639.6,475.6,464.12,72.5641,41,56.8,0,72.9,75.7,72.7
20160307124500,639.6,475.6,472.32,73.8462,41,56.8,0,72.8,75.7,72.7
20160307130000,639.6,475.6,472.32,73.8462,41,56.8,0,72.7,75.7,72.7
20160307131500,639.6,475.6,496.92,77.6923,42,56.8,0,72.6,75.7,72.7
20160307133000,639.6,475.6,483.8,75.641,41,56.8,0,72.6,75.7,72.7
20160307134500,639.6,475.6,465.76,72.8205,40,56.8,0,72.6,75.7,72.7
20160307140000,639.6,475.6,478.88,74.8718,40,56.8,0,72.6,75.7,72.7
20160307141500,639.6,475.6,485.44,75.8974,40,56.8,100,72.4,75.7,72.7
20160307143000,639.6,475.6,478.88,74.8718,40,56.8,100,72.4,75.7,72.7
20160307144500,639.6,475.6,478.88,74.8718,40,56.8,100,72.5,75.7,72.7
20160307150000,639.6,475.6,483.8,75.641,40,56.8,100,72.6,75.7,72.7
20160307151500,639.6,475.6,472.32,73.8462,40,56.8,100,72.6,75.7,72.7
20160307153000,639.6,475.6,483.8,75.641,40,56.8,100,72.6,75.7,72.7
20160307154500,639.6,475.6,470.68,73.5897,40,56.8,100,72.6,75.7,72.7
20160307160000,639.6,475.6,465.76,72.8205,40,56.8,100,72.6,75.7,72.7
20160307161500,639.6,475.6,470.68,73.5897,40,56.8,100,72.4,75.7,72.7
20160307163000,639.6,475.6,477.24,74.6154,40,56.8,100,72.4,75.7,72.7
20160307164500,639.6,475.6,464.12,72.5641,40,56.8,100,72.4,75.7,72.7
20160307170000,639.6,475.6,470.68,73.5897,40,56.8,100,72.4,75.7,72.7
20160307171500,639.6,475.6,470.68,73.5897,40,56.8,100,72.3,75.7,72.7
20160307173000,639.6,475.6,464.12,72.5641,40,56.8,100,72.2,75.7,72.7
20160307174500,639.6,475.6,452.64,70.7692,40,56.8,100,72.1,75.7,72.7
20160307180000,639.6,475.6,465.76,72.8205,40,75.9,100,72.1,75.7,72.7
20160307181500,639.6,475.6,485.44,75.8974,41,81.6,100,72.2,75.7,72.7
20160307183000,639.6,475.6,472.32,73.8462,41,84.3,100,72.4,75.7,72.7
20160307184500,639.6,475.6,472.32,73.8462,41,78.2,100,72.5,75.7,72.7
20160307190000,639.6,475.6,477.24,74.6154,41,78.2,100,72.7,75.7,72.7
20160307191500,639.6,475.6,472.32,73.8462,41,82.6,100,72.8,75.7,72.7
20160307193000,639.6,475.6,483.8,75.641,41,84.3,100,72.9,75.7,72.7
20160307194500,639.6,475.6,483.8,75.641,41,56.7,0,72.9,75.7,72.7
20160307200000,639.6,475.6,490.36,76.6667,41,56.0,0,72.8,75.7,72.7
20160307201500,639.6,475.6,464.12,72.5641,40,56.0,0,72.6,75.7,72.7
20160307203000,639.6,475.6,477.24,74.6154,41,56.0,100,72.4,75.7,72.7
20160307204500,639.6,475.6,477.24,74.6154,41,56.0,100,72.3,75.7,72.7
20160307210000,639.6,475.6,483.8,75.641,41,56.0,100,72.2,75.7,72.7
20160307211500,639.6,475.6,464.12,72.5641,41,56.0,100,72.1,75.7,72.7
20160307213000,639.6,475.6,477.24,74.6154,41,72.0,100,72.0,75.7,72.7
20160307214500,639.6,475.6,465.76,72.8205,41,77.7,100,72.1,75.7,72.7
20160307220000,639.6,475.6,457.56,71.5385,41,87.4,100,72.2,75.7,72.7
20160307221500,639.6,475.6,457.56,71.5385,41,85.4,100,72.4,75.7,72.7
20160307223000,639.6,475.6,485.44,75.8974,41,78.3,100,72.6,75.7,72.7
20160307224500,639.6,475.6,452.64,70.7692,43,80.2,100,72.7,75.7,72.7
20160307230000,639.6,475.6,483.8,75.641,43,81.5,100,72.9,75.7,72.7
20160307231500,639.6,475.6,498.56,77.9487,43,56.8,0,72.9,75.7,72.7
20160307233000,639.6,475.6,477.24,74.6154,43,56.8,0,72.7,75.7,72.7
20160307234500,639.6,475.6,483.8,75.641,43,55.9,0,72.6,75.7,72.7
20160308000000,639.6,475.6,477.24,74.6154,42,55.9,100,72.4,75.7,72.7
20160308001500,639.6,475.6,472.32,73.8462,41,55.9,100,72.2,75.7,72.7
20160308003000,639.6,475.6,485.44,75.8974,41,55.9,100,72.1,75.7,72.7
20160308004500,639.6,475.6,478.88,74.8718,41,67.2,100,71.9,75.7,72.7
20160308010000,639.6,475.6,496.92,77.6923,41,85.6,100,72.0,75.7,72.7
20160308011500,639.6,475.6,485.44,75.8974,40,83.3,100,72.2,75.7,72.7
20160308013000,639.6,475.6,477.24,74.6154,40,80.2,100,72.4,75.7,72.7
20160308014500,639.6,475.6,464.12,72.5641,40,81.6,100,72.6,75.7,72.7
20160308020000,639.6,475.6,457.56,71.5385,40,87.5,100,72.7,75.7,72.7
20160308021500,639.6,475.6,464.12,72.5641,40,87.5,100,72.8,75.7,72.7
20160308023000,639.6,475.6,464.12,72.5641,40,81.5,100,72.9,75.7,72.7
20160308024500,639.6,475.6,464.12,72.5641,40,57.2,0,72.9,75.7,72.7
20160308030000,639.6,475.6,472.32,73.8462,41,57.2,0,72.7,75.7,72.7
20160308031500,639.6,475.6,464.12,72.5641,41,57.2,0,72.6,75.7,72.7
20160308033000,639.6,475.6,452.64,70.7692,41,57.2,100,72.4,75.7,72.7
20160308034500,639.6,475.6,465.76,72.8205,41,57.2,100,72.2,75.7,72.7
20160308040000,639.6,475.6,465.76,72.8205,41,57.2,100,72.1,75.7,72.7
20160308041500,639.6,475.6,477.24,74.6154,41,66.1,100,71.9,75.7,72.7
20160308043000,639.6,475.6,465.76,72.8205,41,77.8,100,72.1,75.7,72.7
20160308044500,639.6,475.6,477.24,74.6154,41,86.8,100,72.2,75.7,72.7
20160308050000,639.6,475.6,459.2,71.7949,41,83.1,100,72.3,75.7,72.7
20160308051500,639.6,475.6,472.32,73.8462,41,78.3,100,72.5,75.7,72.7
20160308053000,639.6,475.6,483.8,75.641,41,81.7,100,72.6,75.7,72.7
20160308054500,639.6,475.6,490.36,76.6667,41,87.4,100,72.7,75.7,72.7
20160308060000,639.6,475.6,465.76,72.8205,40,83.1,100,72.8,75.7,72.7
20160308061500,639.6,475.6,470.68,73.5897,40,79.7,100,73.0,75.7,72.7
20160308063000,639.6,475.6,470.68,73.5897,40,57.2,100,72.8,75.7,72.7
20160308064500,639.6,475.6,459.2,71.7949,41,57.2,100,72.7,75.7,72.7
20160308070000,639.6,475.6,451.0,70.5128,41,56.3,100,72.6,75.7,72.7
20160308071500,639.6,475.6,483.8,75.641,41,56.3,100,72.2,75.7,72.7
20160308073000,639.6,475.6,459.2,71.7949,41,56.3,100,72.1,75.7,72.7
20160308074500,639.6,475.6,472.32,73.8462,41,80.6,100,71.7,75.7,72.7
20160308080000,639.6,475.6,472.32,73.8462,41,78.7,100,72.1,75.7,72.7
20160308081500,639.6,475.6,465.76,72.8205,41,86.3,100,72.4,75.7,72.7
20160308083000,639.6,475.6,477.24,74.6154,41,86.3,100,72.6,75.7,72.7
20160308084500,639.6,475.6,472.32,73.8462,42,82.1,100,72.7,75.7,72.7
20160308090000,639.6,475.6,483.8,75.641,42,78.3,100,72.9,75.7,72.7
20160308091500,639.6,475.6,496.92,77.6923,42,57.2,100,72.7,75.7,72.7
20160308093000,639.6,475.6,490.36,76.6667,42,56.4,100,72.4,75.7,72.7
20160308094500,639.6,475.6,477.24,74.6154,42,56.4,100,72.3,75.7,72.7
20160308100000,639.6,475.6,472.32,73.8462,42,56.4,100,72.2,75.7,72.7
20160308101500,639.6,475.6,478.88,74.8718,42,56.4,100,72.2,75.7,72.7
20160308103000,639.6,475.6,490.36,76.6667,42,57.5,100,72.1,75.7,72.7
20160308104500,639.6,475.6,490.36,76.6667,41,65.7,100,72.2,75.7,72.7
20160308110000,639.6,475.6,483.8,75.641,41,73.7,100,72.4,75.7,72.7
20160308111500,639.6,475.6,492.0,76.9231,41,76.3,100,72.6,75.7,72.7
20160308113000,639.6,475.6,492.0,76.9231,41,76.3,100,72.6,75.7,72.7
20160308114500,639.6,475.6,477.24,74.6154,41,76.3,100,72.7,75.7,72.7
20160308120000,639.6,475.6,457.56,71.5385,41,74.0,100,72.7,75.7,72.7
20160308121500,639.6,475.6,464.12,72.5641,41,75.4,100,72.8,75.7,72.7
20160308123000,639.6,475.6,477.24,74.6154,41,75.4,100,72.8,75.7,72.7
20160308124500,639.6,475.6,477.24,74.6154,41,75.4,100,72.9,75.7,72.7
20160308130000,639.6,475.6,477.24,74.6154,41,74.1,100,72.8,75.7,72.7
20160308131500,639.6,475.6,496.92,77.6923,41,72.7,100,72.9,75.7,72.7
20160308133000,639.6,475.6,485.44,75.8974,41,72.7,100,72.8,75.7,72.7
20160308134500,639.6,475.6,477.24,74.6154,41,72.7,100,72.8,75.7,72.7
20160308140000,639.6,475.6,472.32,73.8462,41,74.8,100,72.7,75.7,72.7
20160308141500,639.6,475.6,496.92,77.6923,41,74.8,100,72.9,75.7,72.7
20160308143000,639.6,475.6,485.44,75.8974,41,65.2,0,73.0,75.7,72.7
20160308144500,639.6,475.6,472.32,73.8462,41,56.8,0,72.7,75.7,72.7
20160308150000,639.6,475.6,472.32,73.8462,41,56.8,0,72.6,75.7,72.7
20160308151500,639.6,475.6,477.24,74.6154,41,56.8,0,72.6,75.7,72.7
20160308153000,639.6,475.6,477.24,74.6154,41,56.8,0,72.5,75.7,72.7
20160308154500,639.6,475.6,477.24,74.6154,41,56.8,100,72.3,75.7,72.7
20160308160000,639.6,475.6,465.76,72.8205,41,56.8,100,72.2,75.7,72.7
20160308161500,639.6,475.6,477.24,74.6154,41,56.8,100,72.0,75.7,72.7
20160308163000,639.6,475.6,477.24,74.6154,41,69.7,100,72.1,75.7,72.7
20160308164500,639.6,475.6,492.0,76.9231,41,67.8,100,72.4,75.7,72.7
20160308170000,639.6,475.6,492.0,76.9231,41,67.8,100,72.4,75.7,72.7
20160308171500,639.6,475.6,496.92,77.6923,41,69.6,100,72.5,75.7,72.7
20160308173000,639.6,475.6,490.36,76.6667,41,70.5,100,72.5,75.7,72.7
20160308174500,639.6,475.6,483.8,75.641,41,70.5,100,72.5,75.7,72.7
20160308180000,639.6,475.6,470.68,73.5897,41,69.1,100,72.5,75.7,72.7
20160308181500,639.6,475.6,465.76,72.8205,41,67.7,100,72.6,75.7,72.7
20160308183000,639.6,475.6,477.24,74.6154,41,67.7,100,72.5,75.7,72.7
20160308184500,639.6,475.6,464.12,72.5641,41,68.7,100,72.5,75.7,72.7
20160308190000,639.6,475.6,464.12,72.5641,41,70.6,100,72.5,75.7,72.7
20160308191500,639.6,475.6,477.24,74.6154,41,70.6,100,72.5,75.7,72.7
20160308193000,639.6,475.6,457.56,71.5385,41,70.6,100,72.5,75.7,72.7
20160308194500,639.6,475.6,472.32,73.8462,41,70.6,100,72.5,75.7,72.7
20160308200000,639.6,475.6,483.8,75.641,41,69.4,100,72.4,75.7,72.7
20160308201500,639.6,475.6,483.8,75.641,41,67.7,100,72.5,75.7,72.7
20160308203000,639.6,475.6,483.8,75.641,41,66.8,100,72.4,75.7,72.7
20160308204500,639.6,475.6,503.48,78.718,41,68.2,100,72.4,75.7,72.7
20160308210000,639.6,475.6,477.24,74.6154,41,75.9,100,72.4,75.7,72.7
20160308211500,639.6,475.6,483.8,75.641,41,78.2,100,72.5,75.7,72.7
20160308213000,639.6,475.6,478.88,74.8718,41,74.7,100,72.6,75.7,72.7
20160308214500,639.6,475.6,485.44,75.8974,41,74.7,100,72.6,75.7,72.7
20160308220000,639.6,475.6,477.24,74.6154,40,74.7,100,72.6,75.7,72.7
20160308221500,639.6,475.6,483.8,75.641,40,78.9,100,72.7,75.7,72.7
20160308223000,639.6,475.6,472.32,73.8462,40,80.0,100,72.7,75.7,72.7
20160308224500,639.6,475.6,483.8,75.641,40,76.5,100,72.8,75.7,72.7
20160308230000,639.6,475.6,472.32,73.8462,40,75.4,100,72.8,75.7,72.7
20160308231500,639.6,475.6,465.76,72.8205,40,78.0,100,72.9,75.7,72.7
20160308233000,639.6,475.6,452.64,70.7692,40,76.2,100,72.9,75.7,72.7
20160308234500,639.6,475.6,477.24,74.6154,41,56.8,100,72.8,75.7,72.7
20160309000000,639.6,475.6,477.24,74.6154,41,56.8,100,72.6,75.7,72.7
20160309001500,639.6,475.6,470.68,73.5897,41,56.8,100,72.4,75.7,72.7
20160309003000,639.6,475.6,464.12,72.5641,41,56.8,100,72.2,75.7,72.7
20160309004500,639.6,475.6,470.68,73.5897,41,56.8,100,72.1,75.7,72.7
20160309010000,639.6,475.6,470.68,73.5897,41,60.8,100,71.9,75.7,72.7
20160309011500,639.6,475.6,470.68,73.5897,42,75.9,100,72.1,75.7,72.7
20160309013000,639.6,475.6,490.36,76.6667,42,77.7,100,72.2,75.7,72.7
20160309014500,639.6,475.6,470.68,73.5897,41,78.7,100,72.4,75.7,72.7
20160309020000,639.6,475.6,470.68,73.5897,41,78.7,100,72.5,75.7,72.7
20160309021500,639.6,475.6,464.12,72.5641,41,85.1,100,72.7,75.7,72.7
20160309023000,639.6,475.6,457.56,71.5385,41,86.2,100,72.8,75.7,72.7
20160309024500,639.6,475.6,477.24,74.6154,41,79.6,100,72.9,75.7,72.7
20160309030000,639.6,475.6,483.8,75.641,41,57.5,0,72.9,75.7,72.7
20160309031500,639.6,475.6,459.2,71.7949,41,56.7,0,72.7,75.7,72.7
20160309033000,639.6,475.6,478.88,74.8718,41,56.7,0,72.6,75.7,72.7
20160309034500,639.6,475.6,457.56,71.5385,41,56.7,100,72.4,75.7,72.7
20160309040000,639.6,475.6,478.88,74.8718,41,56.7,100,72.2,75.7,72.7
20160309041500,639.6,475.6,478.88,74.8718,41,56.7,100,72.0,75.7,72.7
20160309044500,639.6,475.6,492.0,76.9231,12,82.0,100,72.3,75.7,72.7
20160309050000,639.6,475.6,477.24,74.6154,12,83.8,100,72.5,75.7,72.7
20160309051500,639.6,475.6,464.12,72.5641,42,63.0,100,72.7,75.7,72.7
20160309053000,639.6,475.6,459.2,71.7949,42,56.6,100,72.6,75.7,72.7
20160309054500,639.6,475.6,470.68,73.5897,42,55.6,100,72.4,75.7,72.7
20160309060000,639.6,475.6,459.2,71.7949,42,55.6,100,72.3,75.7,72.7
20160309061500,639.6,475.6,478.88,74.8718,42,77.2,100,71.9,75.7,72.7
20160309063000,639.6,475.6,459.2,71.7949,42,77.2,100,72.1,75.7,72.7
20160309064500,639.6,475.6,452.64,70.7692,42,77.2,100,72.4,75.7,72.7
20160309070000,639.6,475.6,465.76,72.8205,42,82.4,100,72.6,75.7,72.7
20160309071500,639.6,475.6,459.2,71.7949,42,82.4,100,72.7,75.7,72.7
20160309073000,639.6,475.6,470.68,73.5897,42,77.3,100,72.9,75.7,72.7
20160309074500,639.6,475.6,470.68,73.5897,42,57.6,100,72.5,75.7,72.7
20160309080000,639.6,475.6,490.36,76.6667,42,56.7,0,72.6,75.7,72.7
20160309081500,639.6,475.6,478.88,74.8718,42,56.0,100,72.4,75.7,72.7
20160309083000,639.6,475.6,485.44,75.8974,42,56.0,100,72.2,75.7,72.7
20160309084500,639.6,475.6,485.44,75.8974,42,56.7,100,72.1,75.7,72.7
20160309090000,639.6,475.6,478.88,74.8718,42,56.7,100,72.0,75.7,72.7
20160309091500,639.6,475.6,490.36,76.6667,42,76.8,100,72.1,75.7,72.7
20160309093000,639.6,475.6,477.24,74.6154,42,78.4,100,72.4,75.7,72.7
20160309094500,639.6,475.6,483.8,75.641,42,76.8,100,72.5,75.7,72.7
20160309100000,639.6,475.6,498.56,77.9487,42,76.8,100,72.6,75.7,72.7
20160309101500,639.6,475.6,472.32,73.8462,42,78.2,100,72.7,75.7,72.7
20160309103000,639.6,475.6,472.32,73.8462,42,75.9,100,72.8,75.7,72.7
20160309104500,639.6,475.6,485.44,75.8974,42,76.7,100,72.9,75.7,72.7
20160309110000,639.6,475.6,472.32,73.8462,42,58.0,0,72.8,75.7,72.7
20160309111500,639.6,475.6,483.8,75.641,42,56.7,0,72.6,75.7,72.7
20160309113000,639.6,475.6,483.8,75.641,42,56.7,100,72.4,75.7,72.7
20160309114500,639.6,475.6,483.8,75.641,42,56.0,100,72.2,75.7,72.7
20160309120000,639.6,475.6,478.88,74.8718,42,57.1,100,72.2,75.7,72.7
20160309121500,639.6,475.6,478.88,74.8718,42,57.1,100,72.2,75.7,72.7
20160309123000,639.6,475.6,464.12,72.5641,42,56.3,100,72.2,75.7,72.7
20160309124500,639.6,475.6,459.2,71.7949,42,60.3,100,72.2,75.7,72.7
20160309130000,639.6,475.6,465.76,72.8205,42,67.5,100,72.3,75.7,72.7
20160309131500,639.6,475.6,465.76,72.8205,42,72.4,100,72.4,75.7,72.7
20160309133000,639.6,475.6,452.64,70.7692,42,76.3,100,72.4,75.7,72.7
20160309134500,639.6,475.6,452.64,70.7692,42,72.5,100,72.5,75.7,72.7
20160309140000,639.6,475.6,465.76,72.8205,42,72.5,100,72.7,75.7,72.7
20160309141500,639.6,475.6,470.68,73.5897,42,75.8,100,72.8,75.7,72.7
20160309143000,639.6,475.6,470.68,73.5897,42,72.9,100,72.8,75.7,72.7
20160309144500,639.6,475.6,478.88,74.8718,42,71.6,100,72.8,75.7,72.7
20160309150000,639.6,475.6,465.76,72.8205,42,71.6,100,72.9,75.7,72.7
20160309151500,639.6,475.6,470.68,73.5897,42,66.0,100,72.9,75.7,72.7
20160309153000,639.6,475.6,470.68,73.5897,42,56.8,0,72.8,75.7,72.7
20160309154500,639.6,475.6,465.76,72.8205,42,56.8,0,72.7,75.7,72.7
20160309160000,639.6,475.6,470.68,73.5897,42,56.8,0,72.5,75.7,72.7
20160309161500,639.6,475.6,478.88,74.8718,43,56.8,0,72.6,75.7,72.7
20160309163000,639.6,475.6,483.8,75.641,43,56.8,100,72.4,75.7,72.7
20160309164500,639.6,475.6,478.88,74.8718,43,56.8,100,72.4,75.7,72.7
20160309170000,639.6,475.6,485.44,75.8974,43,56.8,100,72.4,75.7,72.7
20160309171500,639.6,475.6,478.88,74.8718,43,56.8,100,72.3,75.7,72.7
20160309173000,639.6,475.6,472.32,73.8462,43,56.8,100,72.2,75.7,72.7
20160309174500,639.6,475.6,478.88,74.8718,43,56.8,100,72.1,75.7,72.7
20160309180000,639.6,475.6,478.88,74.8718,43,70.1,100,72.1,75.7,72.7
20160309181500,639.6,475.6,478.88,74.8718,43,75.2,100,72.2,75.7,72.7
20160309183000,639.6,475.6,485.44,75.8974,43,76.3,100,72.3,75.7,72.7
20160309184500,639.6,475.6,477.24,74.6154,43,78.5,100,72.4,75.7,72.7
20160309190000,639.6,475.6,483.8,75.641,42,82.3,100,72.6,75.7,72.7
20160309191500,639.6,475.6,483.8,75.641,42,77.8,100,72.6,75.7,72.7
20160309193000,639.6,475.6,496.92,77.6923,42,76.7,100,72.7,75.7,72.7
20160309194500,639.6,475.6,478.88,74.8718,42,76.7,100,72.8,75.7,72.7
20160309200000,639.6,475.6,478.88,74.8718,42,76.7,100,72.9,75.7,72.7
20160309201500,639.6,475.6,472.32,73.8462,42,57.2,100,72.9,75.7,72.7
20160309203000,639.6,475.6,485.44,75.8974,42,56.0,100,72.7,75.7,72.7
20160309204500,639.6,475.6,477.24,74.6154,41,56.7,100,72.6,75.7,72.7
20160309210000,639.6,475.6,465.76,72.8205,41,56.7,100,72.4,75.7,72.7
20160309211500,639.6,475.6,477.24,74.6154,41,56.7,100,72.3,75.7,72.7
20160309213000,639.6,475.6,465.76,72.8205,41,56.7,100,72.2,75.7,72.7
20160309214500,639.6,475.6,485.44,75.8974,41,56.7,100,72.1,75.7,72.7
20160309220000,639.6,475.6,478.88,74.8718,41,71.7,100,72.0,75.7,72.7
20160309221500,639.6,475.6,465.76,72.8205,41,78.6,100,72.1,75.7,72.7
20160309223000,639.6,475.6,470.68,73.5897,41,77.2,100,72.2,75.7,72.7
20160309224500,639.6,475.6,478.88,74.8718,41,78.3,100,72.4,75.7,72.7
20160309230000,639.6,475.6,457.56,71.5385,41,82.6,100,72.6,75.7,72.7
20160309231500,639.6,475.6,472.32,73.8462,43,82.6,100,72.7,75.7,72.7
20160309233000,639.6,475.6,472.32,73.8462,43,76.4,100,72.8,75.7,72.7
20160309234500,639.6,475.6,485.44,75.8974,43,80.2,100,72.9,75.7,72.7
20160310000000,639.6,475.6,477.24,74.6154,43,56.8,0,72.9,75.7,72.7
20160310001500,639.6,475.6,483.8,75.641,43,56.8,0,72.8,75.7,72.7
20160310003000,639.6,475.6,477.24,74.6154,43,56.8,0,72.6,75.7,72.7
20160310004500,639.6,475.6,485.44,75.8974,43,56.8,100,72.4,75.7,72.7
20160310010000,639.6,475.6,478.88,74.8718,42,56.8,100,72.2,75.7,72.7
20160310011500,639.6,475.6,496.92,77.6923,42,56.8,100,72.1,75.7,72.7
20160310013000,639.6,475.6,478.88,74.8718,42,75.2,100,71.9,75.7,72.7
20160310014500,639.6,475.6,490.36,76.6667,42,77.1,100,72.0,75.7,72.7
20160310020000,639.6,475.6,470.68,73.5897,42,79.7,100,72.1,75.7,72.7
20160310021500,639.6,475.6,465.76,72.8205,42,87.2,100,72.3,75.7,72.7
20160310023000,639.6,475.6,465.76,72.8205,42,82.5,100,72.5,75.7,72.7
20160310024500,639.6,475.6,465.76,72.8205,42,78.7,100,72.7,75.7,72.7
20160310030000,639.6,475.6,492.0,76.9231,42,80.7,100,72.8,75.7,72.7
20160310031500,639.6,475.6,483.8,75.641,42,88.0,100,72.9,75.7,72.7
20160310033000,639.6,475.6,477.24,74.6154,42,56.8,0,72.9,75.7,72.7
20160310034500,639.6,475.6,472.32,73.8462,42,56.8,0,72.7,75.7,72.7
20160310040000,639.6,475.6,457.56,71.5385,42,56.8,0,72.6,75.7,72.7
20160310041500,639.6,475.6,457.56,71.5385,43,56.8,100,72.4,75.7,72.7
20160310043000,639.6,475.6,457.56,71.5385,43,56.8,100,72.3,75.7,72.7
20160310044500,639.6,475.6,472.32,73.8462,44,56.8,100,72.2,75.7,72.7
20160310050000,639.6,475.6,472.32,73.8462,44,56.8,100,72.0,75.7,72.7
20160310051500,639.6,475.6,485.44,75.8974,44,77.3,100,72.0,75.7,72.7
20160310053000,639.6,475.6,470.68,73.5897,44,80.6,100,72.1,75.7,72.7
20160310054500,639.6,475.6,485.44,75.8974,44,77.6,100,72.2,75.7,72.7
20160310060000,639.6,475.6,490.36,76.6667,43,77.6,100,72.4,75.7,72.7
20160310061500,639.6,475.6,485.44,75.8974,43,83.9,100,72.6,75.7,72.7
20160310063000,639.6,475.6,478.88,74.8718,43,81.7,100,72.7,75.7,72.7
20160310064500,639.6,475.6,492.0,76.9231,42,78.3,100,72.8,75.7,72.7
20160310070000,639.6,475.6,472.32,73.8462,42,72.3,100,73.0,75.7,72.7
20160310071500,639.6,475.6,477.24,74.6154,42,57.2,0,72.9,75.7,72.7
20160310073000,639.6,475.6,472.32,73.8462,42,57.2,0,72.7,75.7,72.7
20160310074500,639.6,475.6,477.24,74.6154,42,57.2,0,72.6,75.7,72.7
20160310080000,639.6,475.6,477.24,74.6154,42,57.2,100,72.4,75.7,72.7
20160310081500,639.6,475.6,470.68,73.5897,42,56.4,100,71.8,75.7,72.7
20160310083000,639.6,475.6,470.68,73.5897,42,75.9,100,72.0,75.7,72.7
20160310084500,639.6,475.6,477.24,74.6154,42,75.9,100,72.2,75.7,72.7
20160310090000,639.6,475.6,452.64,70.7692,42,76.8,100,72.4,75.7,72.7
20160310091500,639.6,475.6,457.56,71.5385,42,75.7,100,72.5,75.7,72.7
20160310093000,639.6,475.6,457.56,71.5385,42,76.7,100,72.6,75.7,72.7
20160310094500,639.6,475.6,472.32,73.8462,43,75.4,100,72.8,75.7,72.7
20160310100000,639.6,475.6,490.36,76.6667,43,73.5,100,72.8,75.7,72.7
20160310101500,639.6,475.6,478.88,74.8718,43,76.5,100,72.9,75.7,72.7
20160310103000,639.6,475.6,496.92,77.6923,43,58.0,0,72.9,75.7,72.7
20160310104500,639.6,475.6,478.88,74.8718,43,56.8,0,72.6,75.7,72.7
20160310110000,639.6,475.6,478.88,74.8718,43,56.8,100,72.3,75.7,72.7
20160310111500,639.6,475.6,490.36,76.6667,43,56.8,100,72.2,75.7,72.7
20160310113000,639.6,475.6,478.88,74.8718,43,56.8,100,72.2,75.7,72.7
20160310114500,639.6,475.6,464.12,72.5641,43,56.8,100,72.1,75.7,72.7
20160310120000,639.6,475.6,470.68,73.5897,43,56.8,100,72.2,75.7,72.7
20160310121500,639.6,475.6,470.68,73.5897,42,72.0,100,72.2,75.7,72.7
20160310123000,639.6,475.6,465.76,72.8205,42,74.0,100,72.3,75.7,72.7
20160310124500,639.6,475.6,465.76,72.8205,42,75.3,100,72.5,75.7,72.7
20160310130000,639.6,475.6,472.32,73.8462,42,74.4,100,72.7,75.7,72.7
20160310131500,639.6,475.6,478.88,74.8718,42,75.8,100,72.8,75.7,72.7
20160310133000,639.6,475.6,465.76,72.8205,42,74.9,100,72.9,75.7,72.7
20160310134500,639.6,475.6,470.68,73.5897,42,57.2,0,72.7,75.7,72.7
20160310140000,639.6,475.6,470.68,73.5897,42,56.6,0,72.6,75.7,72.7
20160310141500,639.6,475.6,459.2,71.7949,42,56.6,100,72.4,75.7,72.7
20160310143000,639.6,820.0,0.0,0.0,50,59.5,100,72.5,75.7,72.7
20160310144500,639.6,475.6,485.44,75.8974,42,61.2,100,72.7,75.7,72.7
20160310150000,639.6,475.6,452.64,70.7692,42,56.3,100,72.3,75.7,72.7
20160310151500,639.6,475.6,498.56,77.9487,42,56.3,100,72.1,75.7,72.7
20160310153000,639.6,475.6,485.44,75.8974,42,56.3,100,72.1,75.7,72.7
20160310154500,639.6,475.6,465.76,72.8205,41,64.8,100,72.2,75.7,72.7
20160310160000,639.6,475.6,478.88,74.8718,41,70.6,100,72.4,75.7,72.7
20160310161500,639.6,475.6,470.68,73.5897,41,69.2,100,72.5,75.7,72.7
20160310163000,639.6,475.6,483.8,75.641,41,69.2,100,72.5,75.7,72.7
20160310164500,639.6,475.6,465.76,72.8205,41,69.2,100,72.5,75.7,72.7
20160310170000,639.6,475.6,465.76,72.8205,41,69.2,100,72.5,75.7,72.7
20160310171500,639.6,475.6,470.68,73.5897,41,69.2,100,72.5,75.7,72.7
20160310173000,639.6,475.6,457.56,71.5385,41,69.2,100,72.5,75.7,72.7
20160310174500,639.6,475.6,478.88,74.8718,41,69.2,100,72.5,75.7,72.7
20160310180000,639.6,475.6,472.32,73.8462,41,71.7,100,72.5,75.7,72.7
20160310181500,639.6,475.6,472.32,73.8462,41,71.7,100,72.6,75.7,72.7
20160310183000,639.6,475.6,472.32,73.8462,42,68.7,100,72.5,75.7,72.7
20160310184500,639.6,475.6,485.44,75.8974,42,68.7,100,72.5,75.7,72.7
20160310190000,639.6,475.6,485.44,75.8974,42,71.6,100,72.6,75.7,72.7
20160310191500,639.6,475.6,485.44,75.8974,42,71.6,100,72.5,75.7,72.7
20160310193000,639.6,475.6,478.88,74.8718,42,69.2,100,72.5,75.7,72.7
20160310194500,639.6,475.6,483.8,75.641,42,67.7,100,72.5,75.7,72.7
20160310200000,639.6,475.6,483.8,75.641,42,69.2,100,72.5,75.7,72.7
20160310201500,639.6,475.6,490.36,76.6667,42,71.1,100,72.4,75.7,72.7
20160310203000,639.6,475.6,478.88,74.8718,42,72.0,100,72.4,75.7,72.7
20160310204500,639.6,475.6,483.8,75.641,42,68.6,100,72.4,75.7,72.7
20160310210000,639.6,475.6,483.8,75.641,42,72.5,100,72.4,75.7,72.7
20160310211500,639.6,475.6,470.68,73.5897,42,75.9,100,72.5,75.7,72.7
20160310213000,639.6,475.6,496.92,77.6923,42,73.9,100,72.5,75.7,72.7
20160310214500,639.6,475.6,485.44,75.8974,42,71.5,100,72.6,75.7,72.7
20160310220000,639.6,475.6,490.36,76.6667,42,71.5,100,72.6,75.7,72.7
20160310221500,639.6,475.6,490.36,76.6667,42,75.4,100,72.6,75.7,72.7
20160310223000,639.6,475.6,477.24,74.6154,42,75.4,100,72.6,75.7,72.7
20160310224500,639.6,475.6,470.68,73.5897,42,74.6,100,72.6,75.7,72.7
20160310230000,639.6,475.6,452.64,70.7692,43,70.6,100,72.7,75.7,72.7
20160310231500,639.6,475.6,472.32,73.8462,43,70.6,100,72.7,75.7,72.7
20160310233000,639.6,475.6,483.8,75.641,43,71.6,100,72.7,75.7,72.7
20160310234500,639.6,475.6,477.24,74.6154,43,74.4,100,72.7,75.7,72.7
20160311000000,639.6,475.6,485.44,75.8974,43,72.4,100,72.7,75.7,72.7
20160311001500,639.6,475.6,477.24,74.6154,43,69.7,100,72.7,75.7,72.7
20160311003000,639.6,475.6,477.24,74.6154,43,69.7,100,72.8,75.7,72.7
20160311004500,639.6,475.6,490.36,76.6667,43,69.7,100,72.8,75.7,72.7
20160311010000,639.6,475.6,477.24,74.6154,43,69.7,100,72.8,75.7,72.7
20160311011500,639.6,475.6,470.68,73.5897,43,69.7,100,72.8,75.7,72.7
20160311013000,639.6,475.6,498.56,77.9487,43,69.7,100,72.8,75.7,72.7
20160311014500,639.6,475.6,492.0,76.9231,43,70.6,100,72.8,75.7,72.7
20160311020000,639.6,475.6,492.0,76.9231,43,70.6,100,72.8,75.7,72.7
20160311021500,639.6,475.6,478.88,74.8718,43,75.8,100,72.8,75.7,72.7
20160311023000,639.6,475.6,478.88,74.8718,43,72.4,100,72.9,75.7,72.7
20160311024500,639.6,475.6,465.76,72.8205,43,70.4,100,72.9,75.7,72.7
20160311030000,639.6,475.6,470.68,73.5897,43,70.4,100,72.9,75.7,72.7
20160311031500,639.6,475.6,470.68,73.5897,43,74.0,100,72.9,75.7,72.7
20160311033000,639.6,475.6,470.68,73.5897,43,73.0,100,72.9,75.7,72.7
20160311034500,639.6,475.6,485.44,75.8974,43,70.7,100,72.9,75.7,72.7
20160311040000,639.6,475.6,511.68,80.0,43,69.2,100,72.9,75.7,72.7
20160311041500,639.6,475.6,478.88,74.8718,42,72.0,100,72.9,75.7,72.7
20160311043000,639.6,475.6,483.8,75.641,42,75.1,100,72.9,75.7,72.7
20160311044500,639.6,475.6,477.24,74.6154,42,75.1,100,72.9,75.7,72.7
20160311050000,639.6,475.6,472.32,73.8462,42,75.1,100,72.9,75.7,72.7
20160311051500,639.6,475.6,485.44,75.8974,42,72.4,100,72.9,75.7,72.7
20160311053000,639.6,475.6,478.88,74.8718,42,72.4,100,72.9,75.7,72.7
20160311054500,639.6,475.6,470.68,73.5897,42,76.8,100,72.8,75.7,72.7
20160311060000,639.6,475.6,492.0,76.9231,42,73.7,100,72.9,75.7,72.7
20160311061500,639.6,475.6,477.24,74.6154,42,71.5,100,72.5,75.7,72.7
20160311063000,639.6,475.6,492.0,76.9231,42,75.4,100,72.4,75.7,72.7
20160311064500,639.6,475.6,477.24,74.6154,42,84.9,100,72.2,75.7,72.7
20160311070000,639.6,475.6,464.12,72.5641,42,83.9,100,72.1,75.7,72.7
20160311071500,639.6,475.6,490.36,76.6667,42,80.7,100,72.3,75.7,72.7
20160311073000,639.6,475.6,496.92,77.6923,42,83.2,100,72.7,75.7,72.7
20160311074500,639.6,475.6,477.24,74.6154,42,89.9,100,72.8,75.7,72.7
20160311080000,639.6,475.6,477.24,74.6154,42,81.5,100,72.7,75.7,72.7
20160311081500,639.6,475.6,496.92,77.6923,42,81.5,100,72.8,75.7,72.7
20160311083000,639.6,475.6,464.12,72.5641,41,83.3,100,72.9,75.7,72.7
20160311084500,639.6,475.6,478.88,74.8718,41,58.3,0,72.9,75.7,72.7
20160311090000,639.6,475.6,478.88,74.8718,41,56.4,0,72.6,75.7,72.7
20160311091500,639.6,475.6,470.68,73.5897,41,56.4,100,72.3,75.7,72.7
20160311093000,639.6,475.6,457.56,71.5385,41,56.4,100,72.2,75.7,72.7
20160311094500,639.6,475.6,465.76,72.8205,41,56.4,100,72.2,75.7,72.7
20160311100000,639.6,475.6,465.76,72.8205,41,57.9,100,71.9,75.7,72.7
20160311101500,639.6,475.6,472.32,73.8462,41,75.1,100,72.1,75.7,72.7
20160311103000,639.6,475.6,459.2,71.7949,41,74.0,100,72.3,75.7,72.7
20160311104500,639.6,475.6,483.8,75.641,42,75.0,100,72.4,75.7,72.7
20160311110000,639.6,475.6,464.12,72.5641,42,75.0,100,72.6,75.7,72.7
20160311111500,639.6,475.6,457.56,71.5385,42,76.8,100,72.8,75.7,72.7
20160311113000,639.6,475.6,470.68,73.5897,42,78.3,100,72.8,75.7,72.7
20160311114500,639.6,475.6,470.68,73.5897,42,58.4,0,73.0,75.7,72.7
20160311120000,639.6,475.6,470.68,73.5897,42,56.4,0,72.6,75.7,72.7
20160311121500,639.6,475.6,477.24,74.6154,42,56.4,100,72.2,75.7,72.7
20160311123000,639.6,475.6,483.8,75.641,42,56.4,100,72.3,75.7,72.7
20160311124500,639.6,475.6,490.36,76.6667,42,55.6,100,72.0,75.7,72.7
20160311130000,639.6,475.6,490.36,76.6667,42,56.7,100,72.1,75.7,72.7
20160311131500,639.6,475.6,485.44,75.8974,42,78.2,100,72.2,75.7,72.7
20160311133000,639.6,475.6,472.32,73.8462,42,75.7,100,72.4,75.7,72.7
20160311134500,639.6,475.6,485.44,75.8974,42,74.4,100,72.5,75.7,72.7
20160311140000,639.6,475.6,470.68,73.5897,42,74.4,100,72.4,75.7,72.7
20160311141500,639.6,475.6,483.8,75.641,42,78.7,100,72.8,75.7,72.7
20160311143000,639.6,475.6,478.88,74.8718,42,79.6,100,72.8,75.7,72.7
20160311144500,639.6,475.6,490.36,76.6667,42,60.5,0,73.1,75.7,72.7
20160311150000,639.6,475.6,483.8,75.641,42,56.4,100,72.5,75.7,72.7
20160311151500,639.6,475.6,477.24,74.6154,42,56.4,100,72.2,75.7,72.7
20160311153000,639.6,475.6,470.68,73.5897,42,56.4,100,72.2,75.7,72.7
20160311154500,639.6,475.6,483.8,75.641,42,56.4,100,72.1,75.7,72.7
20160311160000,639.6,475.6,477.24,74.6154,42,78.6,100,72.1,75.7,72.7
20160311161500,639.6,475.6,459.2,71.7949,42,74.4,100,72.4,75.7,72.7
20160311163000,639.6,475.6,472.32,73.8462,42,73.5,100,72.4,75.7,72.7
20160311164500,639.6,475.6,472.32,73.8462,42,74.4,100,72.6,75.7,72.7
20160311170000,639.6,475.6,472.32,73.8462,42,79.7,100,72.7,75.7,72.7
20160311171500,639.6,475.6,477.24,74.6154,42,79.7,100,72.8,75.7,72.7
20160311173000,639.6,475.6,465.76,72.8205,42,75.7,100,72.7,75.7,72.7
20160311174500,639.6,475.6,459.2,71.7949,42,73.5,100,72.7,75.7,72.7
20160311180000,639.6,475.6,470.68,73.5897,42,77.5,100,72.7,75.7,72.7
20160311181500,639.6,475.6,464.12,72.5641,42,80.0,100,72.7,75.7,72.7
20160311183000,639.6,475.6,478.88,74.8718,42,77.5,100,72.8,75.7,72.7
20160311184500,639.6,475.6,457.56,71.5385,42,73.2,100,72.8,75.7,72.7
20160311190000,639.6,475.6,477.24,74.6154,42,76.4,100,72.8,75.7,72.7
20160311191500,639.6,475.6,472.32,73.8462,42,80.1,100,72.9,75.7,72.7
20160311193000,639.6,475.6,459.2,71.7949,42,77.7,100,72.9,75.7,72.7
20160311194500,639.6,475.6,465.76,72.8205,42,73.5,100,73.0,75.7,72.7
20160311200000,639.6,475.6,490.36,76.6667,42,57.2,100,72.8,75.7,72.7
20160311201500,639.6,475.6,478.88,74.8718,42,56.0,100,72.7,75.7,72.7
20160311203000,639.6,475.6,470.68,73.5897,42,56.0,100,72.4,75.7,72.7
20160311204500,639.6,475.6,478.88,74.8718,42,56.0,100,72.3,75.7,72.7
20160311210000,639.6,475.6,478.88,74.8718,42,56.0,100,72.1,75.7,72.7
20160311211500,639.6,475.6,470.68,73.5897,42,60.2,100,71.9,75.7,72.7
20160311213000,639.6,475.6,483.8,75.641,42,79.1,100,72.0,75.7,72.7
20160311214500,639.6,475.6,472.32,73.8462,42,77.4,100,72.1,75.7,72.7
20160311220000,639.6,475.6,472.32,73.8462,42,86.2,100,72.2,75.7,72.7
20160311221500,639.6,475.6,465.76,72.8205,42,86.2,100,72.4,75.7,72.7
20160311223000,639.6,475.6,492.0,76.9231,42,78.7,100,72.5,75.7,72.7
20160311224500,639.6,475.6,464.12,72.5641,42,85.6,100,72.6,75.7,72.7
20160311230000,639.6,475.6,477.24,74.6154,42,87.4,100,72.8,75.7,72.7
20160311231500,639.6,475.6,483.8,75.641,42,79.1,100,72.9,75.7,72.7
20160311233000,639.6,475.6,477.24,74.6154,42,76.2,100,73.0,75.7,72.7
20160311234500,639.6,475.6,472.32,73.8462,42,57.2,0,72.9,75.7,72.7
20160312000000,639.6,475.6,472.32,73.8462,42,56.4,0,72.7,75.7,72.7
20160312001500,639.6,475.6,465.76,72.8205,42,56.4,0,72.5,75.7,72.7
20160312003000,639.6,475.6,477.24,74.6154,42,55.6,100,72.3,75.7,72.7
20160312004500,639.6,475.6,470.68,73.5897,42,55.6,100,72.1,75.7,72.7
20160312010000,639.6,475.6,483.8,75.641,42,56.7,100,71.9,75.7,72.7
20160312011500,639.6,475.6,490.36,76.6667,43,77.3,100,71.9,75.7,72.7
20160312013000,639.6,475.6,470.68,73.5897,41,86.0,100,72.1,75.7,72.7
20160312014500,639.6,475.6,470.68,73.5897,41,83.6,100,72.2,75.7,72.7
20160312020000,639.6,475.6,464.12,72.5641,41,82.1,100,72.3,75.7,72.7
20160312021500,639.6,475.6,470.68,73.5897,41,90.8,100,72.5,75.7,72.7
20160312023000,639.6,475.6,465.76,72.8205,41,81.2,100,72.7,75.7,72.7
20160312024500,639.6,475.6,465.76,72.8205,41,91.7,100,72.8,75.7,72.7
20160312030000,639.6,475.6,465.76,72.8205,41,67.2,0,73.0,75.7,72.7
20160312031500,639.6,475.6,483.8,75.641,42,56.9,0,72.9,75.7,72.7
20160312033000,639.6,475.6,490.36,76.6667,42,56.9,0,72.7,75.7,72.7
20160312034500,639.6,475.6,478.88,74.8718,42,56.9,100,72.4,75.7,72.7
20160312040000,639.6,475.6,485.44,75.8974,42,55.6,100,72.3,75.7,72.7
20160312041500,639.6,475.6,477.24,74.6154,42,55.6,100,72.1,75.7,72.7
20160312043000,639.6,475.6,470.68,73.5897,42,60.6,100,71.9,75.7,72.7
20160312044500,639.6,475.6,483.8,75.641,42,80.1,100,71.9,75.7,72.7
20160312050000,639.6,475.6,470.68,73.5897,42,77.9,100,72.1,75.7,72.7
20160312051500,639.6,475.6,483.8,75.641,42,89.2,100,72.2,75.7,72.7
20160312053000,639.6,475.6,490.36,76.6667,42,81.0,100,72.4,75.7,72.7
20160312054500,639.6,475.6,478.88,74.8718,42,81.0,100,72.6,75.7,72.7
20160312060000,639.6,475.6,472.32,73.8462,42,88.6,100,72.7,75.7,72.7
20160312061500,639.6,475.6,483.8,75.641,42,83.7,100,72.9,75.7,72.7
20160312063000,639.6,475.6,483.8,75.641,42,66.9,0,73.0,75.7,72.7
20160312064500,639.6,475.6,465.76,72.8205,42,57.4,0,72.9,75.7,72.7
20160312070000,639.6,475.6,483.8,75.641,42,57.4,0,72.7,75.7,72.7
20160312071500,639.6,475.6,490.36,76.6667,42,56.7,0,72.5,75.7,72.7
20160312073000,639.6,475.6,490.36,76.6667,42,56.7,100,72.3,75.7,72.7
20160312074500,639.6,475.6,485.44,75.8974,42,56.7,100,72.1,75.7,72.7
20160312080000,639.6,475.6,485.44,75.8974,42,56.7,100,72.0,75.7,72.7
20160312081500,639.6,475.6,485.44,75.8974,42,77.7,100,71.9,75.7,72.7
20160312083000,639.6,475.6,485.44,75.8974,42,77.7,100,72.1,75.7,72.7
20160312084500,639.6,475.6,490.36,76.6667,42,86.3,100,72.2,75.7,72.7
20160312090000,639.6,475.6,483.8,75.641,42,86.3,100,72.4,75.7,72.7
20160312091500,639.6,475.6,490.36,76.6667,42,78.7,100,72.6,75.7,72.7
20160312093000,639.6,475.6,485.44,75.8974,42,85.1,100,72.7,75.7,72.7
20160312094500,639.6,475.6,478.88,74.8718,42,86.7,100,72.9,75.7,72.7
20160312100000,639.6,475.6,478.88,74.8718,41,58.4,0,73.0,75.7,72.7
20160312101500,639.6,475.6,472.32,73.8462,41,56.4,0,72.8,75.7,72.7
20160312103000,639.6,475.6,464.12,72.5641,41,56.4,0,72.6,75.7,72.7
20160312104500,639.6,475.6,470.68,73.5897,41,56.4,100,72.4,75.7,72.7
20160312110000,639.6,475.6,465.76,72.8205,41,56.4,100,72.3,75.7,72.7
20160312111500,639.6,475.6,470.68,73.5897,41,57.0,100,72.2,75.7,72.7
20160312113000,639.6,475.6,470.68,73.5897,41,57.0,100,72.1,75.7,72.7
20160312114500,639.6,475.6,457.56,71.5385,41,79.2,100,71.9,75.7,72.7
20160312120000,639.6,475.6,465.76,72.8205,41,77.3,100,72.1,75.7,72.7
20160312121500,639.6,475.6,477.24,74.6154,41,79.7,100,72.2,75.7,72.7
20160312123000,639.6,475.6,472.32,73.8462,41,82.6,100,72.4,75.7,72.7
20160312124500,639.6,475.6,472.32,73.8462,41,87.0,100,72.6,75.7,72.7
20160312130000,639.6,475.6,472.32,73.8462,41,88.0,100,72.7,75.7,72.7
20160312131500,639.6,475.6,478.88,74.8718,42,84.0,100,72.9,75.7,72.7
20160312133000,639.6,475.6,478.88,74.8718,42,60.4,0,73.0,75.7,72.7
20160312134500,639.6,475.6,465.76,72.8205,42,57.5,0,72.8,75.7,72.7
20160312140000,639.6,475.6,470.68,73.5897,41,57.5,0,72.7,75.7,72.7
20160312141500,639.6,475.6,477.24,74.6154,41,57.5,0,72.5,75.7,72.7
20160312143000,639.6,475.6,465.76,72.8205,41,56.7,100,72.3,75.7,72.7
20160312144500,639.6,475.6,470.68,73.5897,41,56.0,100,72.2,75.7,72.7
20160312150000,639.6,475.6,465.76,72.8205,41,56.0,100,72.1,75.7,72.7
20160312151500,639.6,475.6,465.76,72.8205,41,74.1,100,71.9,75.7,72.7
20160312153000,639.6,475.6,465.76,72.8205,41,77.8,100,72.1,75.7,72.7
20160312154500,639.6,475.6,478.88,74.8718,41,82.8,100,72.2,75.7,72.7
20160312160000,639.6,475.6,472.32,73.8462,41,87.4,100,72.3,75.7,72.7
20160312161500,639.6,475.6,472.32,73.8462,41,84.3,100,72.5,75.7,72.7
20160312163000,639.6,475.6,465.76,72.8205,41,80.1,100,72.7,75.7,72.7
20160312164500,639.6,475.6,457.56,71.5385,41,80.1,100,72.8,75.7,72.7
20160312170000,639.6,475.6,478.88,74.8718,41,83.8,100,72.9,75.7,72.7
20160312171500,639.6,475.6,472.32,73.8462,41,56.3,0,72.9,75.7,72.7
20160312173000,639.6,475.6,472.32,73.8462,41,55.7,0,72.7,75.7,72.7
20160312174500,639.6,475.6,490.36,76.6667,41,56.4,0,72.6,75.7,72.7
20160312180000,639.6,475.6,483.8,75.641,41,56.4,100,72.4,75.7,72.7
20160312181500,639.6,475.6,472.32,73.8462,41,56.4,100,72.2,75.7,72.7
20160312183000,639.6,475.6,483.8,75.641,41,56.4,100,72.1,75.7,72.7
20160312184500,639.6,475.6,483.8,75.641,41,69.6,100,71.9,75.7,72.7
20160312190000,639.6,475.6,470.68,73.5897,42,82.1,100,72.0,75.7,72.7
20160312191500,639.6,475.6,478.88,74.8718,42,84.1,100,72.2,75.7,72.7
20160312193000,639.6,475.6,478.88,74.8718,42,78.5,100,72.3,75.7,72.7
20160312194500,639.6,475.6,464.12,72.5641,42,81.2,100,72.5,75.7,72.7
20160312200000,639.6,475.6,485.44,75.8974,42,56.8,100,72.7,75.7,72.7
20160312201500,639.6,475.6,485.44,75.8974,42,56.8,100,72.6,75.7,72.7
20160312203000,639.6,475.6,464.12,72.5641,42,56.8,100,72.3,75.7,72.7
20160312204500,639.6,475.6,470.68,73.5897,42,56.8,100,72.2,75.7,72.7
20160312210000,639.6,475.6,477.24,74.6154,42,56.8,100,72.1,75.7,72.7
20160312211500,639.6,475.6,485.44,75.8974,42,72.4,100,71.9,75.7,72.7
20160312213000,639.6,475.6,470.68,73.5897,42,84.3,100,72.0,75.7,72.7
20160312214500,639.6,475.6,470.68,73.5897,42,77.8,100,72.1,75.7,72.7
20160312220000,639.6,475.6,470.68,73.5897,41,88.2,100,72.2,75.7,72.7
20160312221500,639.6,475.6,483.8,75.641,41,88.2,100,72.4,75.7,72.7
20160312223000,639.6,475.6,478.88,74.8718,41,82.0,100,72.6,75.7,72.7
20160312224500,639.6,475.6,464.12,72.5641,41,83.9,100,72.7,75.7,72.7
20160312230000,639.6,475.6,464.12,72.5641,41,89.8,100,72.9,75.7,72.7
20160312231500,639.6,475.6,470.68,73.5897,41,63.0,0,73.0,75.7,72.7
20160312233000,639.6,475.6,465.76,72.8205,41,56.4,0,72.8,75.7,72.7
20160312234500,639.6,475.6,478.88,74.8718,41,56.4,0,72.6,75.7,72.7
20160313000000,639.6,475.6,478.88,74.8718,41,56.4,100,72.4,75.7,72.7
20160313001500,639.6,475.6,470.68,73.5897,41,56.4,100,72.3,75.7,72.7
20160313003000,639.6,475.6,478.88,74.8718,41,56.4,100,72.1,75.7,72.7
20160313004500,639.6,475.6,465.76,72.8205,41,56.4,100,71.9,75.7,72.7
20160313011500,639.6,475.6,477.24,74.6154,41,86.2,100,72.1,75.7,72.7
20160313013000,639.6,475.6,477.24,74.6154,41,81.4,100,72.2,75.7,72.7
20160313014500,639.6,475.6,470.68,73.5897,41,85.0,100,72.3,75.7,72.7
20160313030000,639.6,475.6,470.68,73.5897,41,88.7,100,72.5,75.7,72.7
20160313031500,639.6,475.6,470.68,73.5897,41,79.9,100,72.7,75.7,72.7
20160313033000,639.6,475.6,465.76,72.8205,41,89.9,100,72.8,75.7,72.7
20160313034500,639.6,475.6,465.76,72.8205,41,87.9,100,72.9,75.7,72.7
20160313040000,639.6,475.6,472.32,73.8462,41,58.4,0,72.9,75.7,72.7
20160313041500,639.6,475.6,485.44,75.8974,41,56.8,0,72.8,75.7,72.7
20160313043000,639.6,475.6,485.44,75.8974,41,56.8,0,72.6,75.7,72.7
20160313044500,639.6,475.6,478.88,74.8718,41,56.8,100,72.4,75.7,72.7
20160313050000,639.6,475.6,470.68,73.5897,41,56.8,100,72.2,75.7,72.7
20160313051500,639.6,475.6,470.68,73.5897,41,56.0,100,72.1,75.7,72.7
20160313053000,639.6,475.6,465.76,72.8205,41,74.9,100,71.9,75.7,72.7
20160313054500,639.6,475.6,465.76,72.8205,41,84.9,100,72.0,75.7,72.7
20160313060000,639.6,475.6,470.68,73.5897,41,80.1,100,72.1,75.7,72.7
20160313061500,639.6,475.6,470.68,73.5897,41,83.1,100,72.2,75.7,72.7
20160313063000,639.6,475.6,477.24,74.6154,41,89.2,100,72.4,75.7,72.7
20160313064500,639.6,475.6,472.32,73.8462,41,80.2,100,72.6,75.7,72.7
20160313070000,639.6,475.6,478.88,74.8718,41,91.7,100,72.7,75.7,72.7
20160313071500,639.6,475.6,478.88,74.8718,41,87.9,100,72.4,75.7,72.7
20160313073000,639.6,475.6,452.64,70.7692,42,80.2,100,72.4,75.7,72.7
20160313074500,639.6,475.6,483.8,75.641,42,88.2,100,72.5,75.7,72.7
20160313080000,639.6,475.6,483.8,75.641,42,88.2,100,72.6,75.7,72.7
20160313081500,639.6,475.6,492.0,76.9231,42,80.8,100,72.7,75.7,72.7
20160313083000,639.6,475.6,483.8,75.641,41,87.1,100,72.7,75.7,72.7
20160313084500,639.6,475.6,472.32,73.8462,41,90.4,100,72.5,75.7,72.7
20160313090000,639.6,475.6,477.24,74.6154,41,84.4,100,72.4,75.7,72.7
20160313091500,639.6,475.6,485.44,75.8974,41,81.6,100,72.7,75.7,72.7
20160313093000,639.6,475.6,485.44,75.8974,41,86.3,100,72.4,75.7,72.7
20160313094500,639.6,475.6,477.24,74.6154,41,86.3,100,72.5,75.7,72.7
20160313100000,639.6,475.6,492.0,76.9231,41,82.1,100,72.4,75.7,72.7
20160313101500,639.6,475.6,492.0,76.9231,41,92.9,100,72.4,75.7,72.7
20160313103000,639.6,475.6,478.88,74.8718,41,88.6,100,72.6,75.7,72.7
20160313104500,639.6,475.6,452.64,70.7692,41,82.7,100,72.6,75.7,72.7
20160313110000,639.6,475.6,465.76,72.8205,41,93.0,100,72.4,75.7,72.7
20160313111500,639.6,475.6,472.32,73.8462,41,90.9,100,72.3,75.7,72.7
20160313113000,639.6,475.6,483.8,75.641,41,83.1,100,72.3,75.7,72.7
20160313114500,639.6,475.6,470.68,73.5897,41,83.1,100,72.4,75.7,72.7
20160313120000,639.6,475.6,470.68,73.5897,41,85.6,100,72.6,75.7,72.7
20160313121500,639.6,475.6,470.68,73.5897,41,91.9,100,72.7,75.7,72.7
20160313123000,639.6,475.6,470.68,73.5897,41,90.4,100,72.7,75.7,72.7
20160313124500,639.6,475.6,464.12,72.5641,41,83.1,100,72.4,75.7,72.7
20160313130000,639.6,475.6,477.24,74.6154,41,83.1,100,72.4,75.7,72.7
20160313131500,639.6,475.6,477.24,74.6154,41,90.2,100,72.8,75.7,72.7
20160313133000,639.6,475.6,477.24,74.6154,41,59.2,0,72.9,75.7,72.7
20160313134500,639.6,475.6,477.24,74.6154,41,57.1,0,72.4,75.7,72.7
20160313140000,639.6,475.6,483.8,75.641,41,57.1,100,72.2,75.7,72.7
20160313141500,639.6,475.6,483.8,75.641,41,57.9,100,72.0,75.7,72.7
20160313143000,639.6,475.6,478.88,74.8718,41,68.9,100,72.0,75.7,72.7
20160313144500,639.6,475.6,483.8,75.641,41,72.5,100,72.3,75.7,72.7
20160313150000,639.6,475.6,472.32,73.8462,41,75.4,100,72.3,75.7,72.7
20160313151500,639.6,475.6,483.8,75.641,41,81.2,100,72.3,75.7,72.7
20160313153000,639.6,475.6,464.12,72.5641,41,86.2,100,72.3,75.7,72.7
20160313154500,639.6,475.6,485.44,75.8974,41,84.3,100,72.3,75.7,72.7
20160313160000,639.6,475.6,485.44,75.8974,41,80.7,100,72.3,75.7,72.7
20160313161500,639.6,475.6,470.68,73.5897,41,82.1,100,72.4,75.7,72.7
20160313163000,639.6,475.6,490.36,76.6667,41,82.1,100,72.6,75.7,72.7
20160313164500,639.6,475.6,465.76,72.8205,41,82.1,100,72.9,75.7,72.7
20160313170000,639.6,475.6,465.76,72.8205,41,57.2,0,72.9,75.7,72.7
20160313171500,639.6,475.6,478.88,74.8718,41,57.2,0,72.8,75.7,72.7
20160313173000,639.6,475.6,478.88,74.8718,41,56.4,0,72.6,75.7,72.7
20160313174500,639.6,475.6,470.68,73.5897,41,56.4,100,72.4,75.7,72.7
20160313180000,639.6,475.6,470.68,73.5897,41,56.4,100,72.3,75.7,72.7
20160313181500,639.6,475.6,477.24,74.6154,41,56.4,100,72.1,75.7,72.7
20160313183000,639.6,475.6,472.32,73.8462,41,60.7,100,71.9,75.7,72.7
