PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313184500,639.6,475.6,472.32,73.8462,41,79.8,100,72.1,75.7,72.7
20160313190000,639.6,475.6,472.32,73.8462,41,77.3,100,72.2,75.7,72.7
20160313191500,639.6,475.6,459.2,71.7949,41,79.2,100,72.3,75.7,72.7
20160313193000,639.6,475.6,464.12,72.5641,41,80.2,100,72.5,75.7,72.7
20160313194500,639.6,475.6,477.24,74.6154,41,84.2,100,72.6,75.7,72.7
20160313200000,639.6,475.6,477.24,74.6154,41,84.2,100,72.7,75.7,72.7
20160313201500,639.6,475.6,483.8,75.641,41,78.7,100,72.8,75.7,72.7
20160313203000,639.6,475.6,465.76,72.8205,41,57.6,100,72.8,75.7,72.7
20160313204500,639.6,475.6,472.32,73.8462,41,56.8,100,72.6,75.7,72.7
20160313210000,639.6,475.6,483.8,75.641,41,56.8,100,72.4,75.7,72.7
20160313211500,639.6,475.6,465.76,72.8205,41,56.8,100,72.2,75.7,72.7
20160313213000,639.6,475.6,472.32,73.8462,41,56.8,100,72.1,75.7,72.7
20160313214500,639.6,475.6,459.2,71.7949,41,80.6,100,72.0,75.7,72.7
20160313220000,639.6,475.6,470.68,73.5897,41,82.0,100,72.1,75.7,72.7
20160313221500,639.6,475.6,465.76,72.8205,41,78.3,100,72.2,75.7,72.7
20160313223000,639.6,475.6,472.32,73.8462,41,83.3,100,72.3,75.7,72.7
20160313224500,639.6,475.6,472.32,73.8462,41,87.4,100,72.4,75.7,72.7
20160313230000,639.6,475.6,472.32,73.8462,41,82.4,100,72.6,75.7,72.7
20160313231500,639.6,475.6,477.24,74.6154,41,78.7,100,72.7,75.7,72.7
20160313233000,639.6,475.6,472.32,73.8462,41,82.2,100,72.8,75.7,72.7
20160313234500,639.6,475.6,472.32,73.8462,41,87.4,100,72.9,75.7,72.7
20160314000000,639.6,475.6,478.88,74.8718,41,56.8,100,72.8,75.7,72.7
20160314001500,639.6,475.6,465.76,72.8205,41,56.8,100,72.6,75.7,72.7
20160314003000,639.6,475.6,472.32,73.8462,41,56.8,100,72.3,75.7,72.7
20160314004500,639.6,475.6,472.32,73.8462,41,56.8,100,72.1,75.7,72.7
20160314010000,639.6,475.6,472.32,73.8462,41,56.8,100,71.9,75.7,72.7
20160314011500,639.6,475.6,465.76,72.8205,41,84.3,100,72.0,75.7,72.7
20160314013000,639.6,475.6,477.24,74.6154,41,81.5,100,72.1,75.7,72.7
20160314014500,639.6,475.6,477.24,74.6154,41,78.7,100,72.2,75.7,72.7
20160314020000,639.6,475.6,470.68,73.5897,41,86.6,100,72.4,75.7,72.7
20160314021500,639.6,475.6,457.56,71.5385,41,86.6,100,72.5,75.7,72.7
20160314023000,639.6,475.6,472.32,73.8462,41,81.5,100,72.6,75.7,72.7
20160314024500,639.6,475.6,472.32,73.8462,41,81.5,100,72.7,75.7,72.7
20160314030000,639.6,475.6,477.24,74.6154,41,87.4,100,72.8,75.7,72.7
20160314031500,639.6,475.6,464.12,72.5641,41,59.1,100,72.9,75.7,72.7
20160314033000,639.6,475.6,464.12,72.5641,41,56.4,100,72.6,75.7,72.7
20160314034500,639.6,475.6,478.88,74.8718,41,56.4,100,72.4,75.7,72.7
20160314040000,639.6,475.6,465.76,72.8205,41,56.4,100,72.1,75.7,72.7
20160314041500,639.6,475.6,478.88,74.8718,41,56.4,100,71.9,75.7,72.7
20160314043000,639.6,475.6,478.88,74.8718,41,79.8,100,72.0,75.7,72.7
20160314044500,639.6,475.6,459.2,71.7949,41,85.4,100,72.1,75.7,72.7
20160314050000,639.6,475.6,465.76,72.8205,41,81.1,100,72.2,75.7,72.7
20160314051500,639.6,475.6,470.68,73.5897,41,80.2,100,72.4,75.7,72.7
20160314053000,639.6,475.6,470.68,73.5897,41,89.2,100,72.5,75.7,72.7
20160314054500,639.6,475.6,470.68,73.5897,41,82.1,100,72.6,75.7,72.7
20160314060000,639.6,475.6,478.88,74.8718,42,67.0,0,73.2,75.7,72.7
20160314061500,639.6,475.6,485.44,75.8974,42,56.4,100,72.1,75.7,72.7
20160314063000,639.6,475.6,478.88,74.8718,42,74.4,100,71.6,75.7,72.7
20160314064500,639.6,475.6,503.48,78.718,42,73.5,100,72.3,75.7,72.7
20160314070000,639.6,475.6,472.32,73.8462,41,75.3,100,72.5,75.7,72.7
20160314071500,639.6,475.6,472.32,73.8462,41,75.3,100,72.5,75.7,72.7
20160314073000,639.6,475.6,457.56,71.5385,41,79.2,100,72.0,75.7,72.7
20160314074500,639.6,475.6,470.68,73.5897,41,82.7,100,72.4,75.7,72.7
20160314080000,639.6,475.6,477.24,74.6154,41,85.3,100,72.6,75.7,72.7
20160314081500,639.6,475.6,464.12,72.5641,41,85.3,100,72.7,75.7,72.7
20160314083000,639.6,475.6,490.36,76.6667,41,86.4,100,72.9,75.7,72.7
20160314084500,639.6,475.6,478.88,74.8718,41,83.3,100,72.6,75.7,72.7
20160314090000,639.6,475.6,485.44,75.8974,41,79.3,100,72.6,75.7,72.7
20160314091500,639.6,475.6,465.76,72.8205,41,79.3,100,72.3,75.7,72.7
20160314093000,639.6,475.6,478.88,74.8718,41,81.5,100,72.5,75.7,72.7
20160314094500,639.6,475.6,472.32,73.8462,41,83.7,100,72.2,75.7,72.7
20160314100000,639.6,475.6,478.88,74.8718,41,88.8,100,72.5,75.7,72.7
20160314101500,639.6,475.6,478.88,74.8718,41,83.2,100,72.8,75.7,72.7
20160314103000,639.6,475.6,485.44,75.8974,41,57.6,100,72.4,75.7,72.7
20160314104500,639.6,475.6,492.0,76.9231,41,57.6,100,71.9,75.7,72.7
20160314110000,639.6,475.6,505.12,78.9744,41,81.1,100,71.7,75.7,72.7
20160314111500,639.6,475.6,485.44,75.8974,41,83.8,100,71.7,75.7,72.7
20160314113000,639.6,475.6,472.32,73.8462,41,81.6,100,71.7,75.7,72.7
20160314114500,639.6,475.6,465.76,72.8205,41,91.7,100,71.8,75.7,72.7
20160314120000,639.6,475.6,472.32,73.8462,41,88.7,100,72.0,75.7,72.7
20160314121500,639.6,475.6,472.32,73.8462,41,86.3,100,72.2,75.7,72.7
20160314123000,639.6,475.6,457.56,71.5385,41,88.7,100,72.3,75.7,72.7
20160314124500,639.6,475.6,457.56,71.5385,41,86.2,100,72.1,75.7,72.7
20160314130000,639.6,475.6,472.32,73.8462,41,88.4,100,72.1,75.7,72.7
20160314131500,639.6,475.6,485.44,75.8974,41,94.1,100,72.1,75.7,72.7
20160314133000,639.6,475.6,470.68,73.5897,41,88.4,100,72.2,75.7,72.7
20160314134500,639.6,475.6,477.24,74.6154,41,84.4,100,72.2,75.7,72.7
20160314140000,639.6,475.6,459.2,71.7949,41,67.2,0,73.0,75.7,72.7
20160314141500,639.6,475.6,465.76,72.8205,41,57.9,100,72.4,75.7,72.7
20160314143000,639.6,475.6,485.44,75.8974,41,56.8,100,72.0,75.7,72.7
20160314144500,639.6,475.6,470.68,73.5897,41,63.6,100,71.8,75.7,72.7
20160314150000,639.6,475.6,483.8,75.641,41,71.2,100,72.6,75.7,72.7
20160314151500,639.6,475.6,478.88,74.8718,41,72.9,100,72.7,75.7,72.7
20160314153000,639.6,475.6,472.32,73.8462,41,70.2,100,72.4,75.7,72.7
20160314154500,639.6,475.6,464.12,72.5641,42,69.1,100,72.6,75.7,72.7
20160314160000,639.6,475.6,490.36,76.6667,41,69.1,100,72.5,75.7,72.7
20160314161500,639.6,475.6,472.32,73.8462,41,69.1,100,72.6,75.7,72.7
20160314163000,639.6,475.6,496.92,77.6923,41,69.1,100,72.5,75.7,72.7
20160314164500,639.6,475.6,477.24,74.6154,41,69.1,100,72.6,75.7,72.7
20160314170000,639.6,475.6,470.68,73.5897,42,69.1,100,72.8,75.7,72.7
20160314171500,639.6,475.6,478.88,74.8718,42,69.1,100,72.7,75.7,72.7
20160314173000,639.6,475.6,490.36,76.6667,42,68.3,100,72.8,75.7,72.7
20160314174500,639.6,475.6,459.2,71.7949,41,70.1,100,72.9,75.7,72.7
20160314180000,639.6,475.6,478.88,74.8718,41,57.6,100,72.5,75.7,72.7
20160314181500,639.6,475.6,483.8,75.641,41,56.8,100,72.3,75.7,72.7
20160314183000,639.6,475.6,490.36,76.6667,41,56.8,100,72.2,75.7,72.7
20160314184500,639.6,475.6,470.68,73.5897,41,56.0,100,72.1,75.7,72.7
20160314190000,639.6,475.6,459.2,71.7949,41,61.6,100,71.9,75.7,72.7
20160314191500,639.6,475.6,470.68,73.5897,42,80.6,100,72.1,75.7,72.7
20160314193000,639.6,475.6,483.8,75.641,42,76.4,100,72.2,75.6,72.6
20160314194500,639.6,475.6,478.88,74.8718,42,82.9,100,72.4,75.7,72.7
20160314200000,639.6,475.6,483.8,75.641,42,77.3,100,72.5,75.6,72.6
20160314201500,639.6,475.6,477.24,74.6154,42,79.5,100,72.6,75.7,72.7
20160314203000,639.6,475.6,472.32,73.8462,42,83.1,100,72.7,75.7,72.7
20160314204500,639.6,475.6,472.32,73.8462,42,83.1,100,72.8,75.7,72.7
20160314210000,639.6,475.6,465.76,72.8205,42,57.6,100,72.8,75.7,72.7
20160314211500,639.6,475.6,477.24,74.6154,42,56.0,100,72.5,75.7,72.7
20160314213000,639.6,475.6,477.24,74.6154,42,56.0,100,72.3,75.7,72.7
20160314214500,639.6,475.6,459.2,71.7949,41,56.7,100,72.2,75.7,72.7
20160314220000,639.6,475.6,478.88,74.8718,42,56.0,100,72.0,75.7,72.7
20160314221500,639.6,475.6,472.32,73.8462,42,80.6,100,72.0,75.7,72.7
20160314223000,639.6,475.6,477.24,74.6154,42,80.6,100,72.1,75.7,72.7
20160314224500,639.6,475.6,483.8,75.641,42,78.2,100,72.2,75.7,72.7
20160314230000,639.6,475.6,478.88,74.8718,42,79.7,100,72.4,75.7,72.7
20160314231500,639.6,475.6,472.32,73.8462,42,81.1,100,72.5,75.7,72.7
20160314233000,639.6,475.6,490.36,76.6667,42,86.4,100,72.6,75.6,72.6
20160314234500,639.6,475.6,483.8,75.641,42,84.0,100,72.7,75.6,72.6
20160315000000,639.6,475.6,478.88,74.8718,42,78.3,100,72.9,75.7,72.7
20160315001500,639.6,475.6,490.36,76.6667,42,57.2,100,72.7,75.7,72.7
20160315003000,639.6,475.6,477.24,74.6154,42,57.2,100,72.6,75.7,72.7
20160315004500,639.6,475.6,485.44,75.8974,42,57.2,100,72.2,75.7,72.7
20160315010000,639.6,475.6,490.36,76.6667,42,57.2,100,72.1,75.7,72.7
20160315011500,639.6,475.6,478.88,74.8718,42,61.0,100,71.9,75.7,72.7
20160315013000,639.6,475.6,483.8,75.641,42,78.3,100,72.0,75.7,72.7
20160315014500,639.6,475.6,472.32,73.8462,42,81.6,100,72.1,75.6,72.6
20160315020000,639.6,475.6,485.44,75.8974,42,84.9,100,72.2,75.7,72.7
20160315021500,639.6,475.6,472.32,73.8462,42,83.7,100,72.4,75.7,72.7
20160315023000,639.6,475.6,490.36,76.6667,42,78.6,100,72.5,75.7,72.7
20160315024500,639.6,475.6,483.8,75.641,42,78.6,100,72.6,75.7,72.7
20160315030000,639.6,475.6,490.36,76.6667,42,86.2,100,72.7,75.7,72.7
20160315031500,639.6,475.6,459.2,71.7949,42,82.7,100,72.8,75.6,72.6
20160315033000,639.6,475.6,483.8,75.641,42,58.0,0,72.9,75.6,72.6
20160315034500,639.6,475.6,483.8,75.641,42,56.8,100,72.2,75.7,72.7
20160315040000,639.6,475.6,478.88,74.8718,42,58.1,100,71.7,75.7,72.7
20160315041500,639.6,475.6,485.44,75.8974,42,76.5,100,72.1,75.7,72.7
20160315043000,639.6,475.6,477.24,74.6154,42,74.9,100,72.4,75.6,72.6
20160315044500,639.6,475.6,492.0,76.9231,42,77.3,100,72.6,75.7,72.7
20160315050000,639.6,475.6,492.0,76.9231,41,80.3,100,72.7,75.7,72.7
20160315051500,639.6,475.6,478.88,74.8718,41,80.3,100,72.5,75.7,72.7
20160315053000,639.6,475.6,483.8,75.641,41,77.6,100,72.1,75.7,72.7
20160315054500,639.6,475.6,483.8,75.641,41,81.2,100,71.8,75.7,72.7
20160315060000,639.6,475.6,478.88,74.8718,41,91.1,100,71.7,75.7,72.7
20160315061500,639.6,475.6,470.68,73.5897,41,82.5,100,71.9,75.7,72.7
20160315063000,639.6,475.6,490.36,76.6667,41,82.5,100,72.1,75.7,72.7
20160315064500,639.6,475.6,459.2,71.7949,41,92.4,100,72.2,75.7,72.7
20160315070000,639.6,475.6,477.24,74.6154,41,88.6,100,72.3,75.7,72.7
20160315071500,639.6,475.6,477.24,74.6154,41,82.6,100,71.9,75.7,72.7
20160315073000,639.6,475.6,483.8,75.641,41,84.4,100,72.2,75.7,72.7
20160315074500,639.6,475.6,472.32,73.8462,41,82.5,100,72.1,75.7,72.7
20160315080000,639.6,475.6,483.8,75.641,41,82.5,100,72.2,75.7,72.7
20160315081500,639.6,475.6,477.24,74.6154,41,81.1,100,72.0,75.7,72.7
20160315083000,639.6,475.6,464.12,72.5641,41,82.1,100,72.1,75.7,72.7
20160315084500,639.6,475.6,483.8,75.641,41,86.2,100,72.7,75.7,72.7
20160315090000,639.6,475.6,470.68,73.5897,41,76.4,100,72.7,75.7,72.7
20160315091500,639.6,475.6,470.68,73.5897,41,88.6,100,72.2,75.6,72.6
20160315093000,639.6,475.6,465.76,72.8205,41,74.9,100,72.5,75.7,72.7
20160315094500,639.6,475.6,483.8,75.641,41,58.0,0,72.6,75.7,72.7
20160315100000,639.6,475.6,470.68,73.5897,41,57.2,100,72.3,75.7,72.7
20160315101500,639.6,475.6,470.68,73.5897,41,57.2,100,72.1,75.7,72.7
20160315103000,639.6,475.6,470.68,73.5897,41,63.6,100,71.6,75.6,72.6
20160315104500,639.6,475.6,470.68,73.5897,41,79.2,100,71.6,75.7,72.7
20160315110000,639.6,475.6,465.76,72.8205,41,74.0,100,71.7,75.6,72.6
20160315111500,639.6,475.6,477.24,74.6154,41,87.8,100,72.1,75.6,72.6
20160315113000,639.6,475.6,465.76,72.8205,41,76.4,100,72.3,75.6,72.6
20160315114500,639.6,475.6,457.56,71.5385,41,74.8,100,72.9,75.7,72.7
20160315120000,639.6,475.6,472.32,73.8462,41,57.4,100,72.1,75.7,72.7
20160315121500,639.6,475.6,459.2,71.7949,41,59.1,100,71.7,75.6,72.6
20160315123000,639.6,475.6,465.76,72.8205,41,76.8,100,71.7,75.7,72.7
20160315124500,639.6,475.6,465.76,72.8205,41,76.8,100,71.7,75.7,72.7
20160315130000,639.6,475.6,492.0,76.9231,42,76.8,100,71.9,75.6,72.6
20160315131500,639.6,475.6,478.88,74.8718,42,67.0,100,72.8,75.6,72.6
20160315133000,639.6,475.6,470.68,73.5897,42,56.7,100,72.1,75.7,72.7
20160315134500,639.6,475.6,483.8,75.641,42,56.7,100,71.8,75.7,72.7
20160315140000,639.6,475.6,477.24,74.6154,42,73.4,100,72.1,75.6,72.6
20160315141500,639.6,475.6,477.24,74.6154,42,76.0,100,71.9,75.6,72.6
20160315143000,639.6,475.6,470.68,73.5897,42,79.6,100,72.1,75.6,72.6
20160315144500,639.6,475.6,483.8,75.641,42,79.6,100,72.1,75.7,72.7
20160315150000,639.6,475.6,478.88,74.8718,42,79.6,100,72.7,75.7,72.7
20160315151500,639.6,475.6,485.44,75.8974,42,79.6,100,72.8,75.7,72.7
20160315153000,639.6,475.6,492.0,76.9231,42,57.6,0,72.8,75.6,72.6
20160315154500,639.6,475.6,483.8,75.641,42,57.6,0,72.6,75.6,72.6
20160315160000,639.6,475.6,492.0,76.9231,42,56.8,0,72.4,75.6,72.6
20160315161500,639.6,475.6,492.0,76.9231,42,56.8,100,72.2,75.6,72.6
20160315163000,639.6,475.6,470.68,73.5897,41,56.8,100,72.1,75.7,72.7
20160315164500,639.6,475.6,478.88,74.8718,41,56.8,100,71.9,75.7,72.7
20160315170000,639.6,475.6,478.88,74.8718,41,74.8,100,71.9,75.7,72.7
20160315171500,639.6,475.6,478.88,74.8718,41,75.7,100,72.1,75.7,72.7
20160315173000,639.6,475.6,478.88,74.8718,41,77.5,100,72.2,75.6,72.6
20160315174500,639.6,475.6,470.68,73.5897,41,77.5,100,72.3,75.6,72.6
20160315180000,639.6,475.6,470.68,73.5897,41,78.7,100,72.4,75.6,72.6
20160315181500,639.6,475.6,470.68,73.5897,41,78.7,100,72.5,75.6,72.6
20160315183000,639.6,475.6,465.76,72.8205,41,77.8,100,72.6,75.6,72.6
20160315184500,639.6,475.6,465.76,72.8205,41,78.7,100,72.7,75.6,72.6
20160315190000,639.6,475.6,483.8,75.641,41,61.6,100,72.8,75.6,72.6
20160315191500,639.6,475.6,452.64,70.7692,41,56.8,0,72.7,75.6,72.6
20160315193000,639.6,475.6,470.68,73.5897,41,56.8,0,72.5,75.6,72.6
20160315194500,639.6,475.6,465.76,72.8205,41,56.8,100,72.3,75.6,72.6
20160315200000,639.6,475.6,459.2,71.7949,41,56.0,100,72.2,75.6,72.6
20160315201500,639.6,475.6,485.44,75.8974,42,56.0,100,71.9,75.6,72.6
20160315203000,639.6,475.6,490.36,76.6667,42,72.0,100,71.7,75.6,72.6
20160315204500,639.6,475.6,485.44,75.8974,42,76.8,100,72.0,75.6,72.6
20160315210000,639.6,475.6,477.24,74.6154,42,76.8,100,72.1,75.6,72.6
20160315211500,639.6,475.6,442.8,69.2308,42,77.7,100,72.2,75.6,72.6
20160315213000,639.6,475.6,477.24,74.6154,43,76.7,100,72.3,75.5,72.5
20160315214500,639.6,475.6,483.8,75.641,43,77.7,100,72.4,75.6,72.6
20160315220000,639.6,475.6,470.68,73.5897,43,77.7,100,72.5,75.5,72.5
20160315221500,639.6,475.6,477.24,74.6154,43,77.7,100,72.6,75.5,72.5
20160315223000,639.6,475.6,472.32,73.8462,43,77.7,100,72.7,75.5,72.5
20160315224500,639.6,475.6,472.32,73.8462,43,58.8,0,72.8,75.5,72.5
20160315230000,639.6,475.6,472.32,73.8462,42,56.4,0,72.6,75.5,72.5
20160315231500,639.6,475.6,483.8,75.641,42,56.4,0,72.4,75.6,72.6
20160315233000,639.6,475.6,477.24,74.6154,42,56.4,0,72.3,75.5,72.5
20160315234500,639.6,475.6,483.8,75.641,42,56.4,100,72.1,75.5,72.5
20160316000000,639.6,475.6,483.8,75.641,42,56.4,100,71.9,75.5,72.5
20160316001500,639.6,475.6,483.8,75.641,44,68.6,100,71.6,75.5,72.5
20160316003000,639.6,475.6,470.68,73.5897,43,73.4,100,71.9,75.5,72.5
20160316004500,639.6,475.6,490.36,76.6667,42,75.8,100,72.0,75.6,72.6
20160316010000,639.6,475.6,477.24,74.6154,42,78.2,100,72.1,75.5,72.5
20160316011500,639.6,475.6,470.68,73.5897,42,78.2,100,72.2,75.5,72.5
20160316013000,639.6,475.6,464.12,72.5641,42,79.8,100,72.4,75.5,72.5
20160316014500,639.6,475.6,464.12,72.5641,42,77.2,100,72.5,75.5,72.5
20160316020000,639.6,475.6,452.64,70.7692,42,77.2,100,72.6,75.5,72.5
20160316021500,639.6,475.6,470.68,73.5897,42,78.2,100,72.7,75.5,72.5
20160316023000,639.6,475.6,470.68,73.5897,42,79.1,100,72.7,75.6,72.6
20160316024500,639.6,475.6,477.24,74.6154,42,56.8,0,72.7,75.5,72.5
20160316030000,639.6,475.6,472.32,73.8462,42,56.0,0,72.4,75.5,72.5
20160316031500,639.6,475.6,490.36,76.6667,42,56.0,100,72.2,75.5,72.5
20160316033000,639.6,475.6,490.36,76.6667,42,56.0,100,71.9,75.6,72.6
20160316034500,639.6,475.6,478.88,74.8718,42,56.0,100,71.8,75.5,72.5
20160316040000,639.6,475.6,478.88,74.8718,42,73.0,100,71.8,75.6,72.6
20160316041500,639.6,475.6,470.68,73.5897,42,77.2,100,71.9,75.5,72.5
20160316043000,639.6,475.6,477.24,74.6154,42,77.2,100,72.1,75.5,72.5
20160316044500,639.6,475.6,483.8,75.641,42,79.2,100,72.2,75.6,72.6
20160316050000,639.6,475.6,465.76,72.8205,42,77.8,100,72.2,75.6,72.6
20160316051500,639.6,475.6,478.88,74.8718,42,80.1,100,72.4,75.5,72.5
20160316053000,639.6,475.6,483.8,75.641,42,79.2,100,72.5,75.6,72.6
20160316054500,639.6,475.6,470.68,73.5897,42,80.7,100,72.6,75.5,72.5
20160316060000,639.6,475.6,478.88,74.8718,42,79.0,100,72.7,75.6,72.6
20160316061500,639.6,475.6,483.8,75.641,42,57.5,100,72.8,75.6,72.6
20160316063000,639.6,475.6,477.24,74.6154,42,56.7,100,71.8,75.6,72.6
20160316064500,639.6,475.6,485.44,75.8974,42,72.0,100,71.7,75.6,72.6
20160316070000,639.6,475.6,490.36,76.6667,42,72.0,100,72.2,75.6,72.6
20160316071500,639.6,475.6,496.92,77.6923,42,72.0,100,72.2,75.6,72.6
20160316073000,639.6,475.6,457.56,71.5385,42,73.0,100,72.2,75.6,72.6
20160316074500,639.6,475.6,465.76,72.8205,42,73.0,100,72.3,75.5,72.5
20160316080000,639.6,475.6,477.24,74.6154,42,74.4,100,72.4,75.5,72.5
20160316081500,639.6,475.6,483.8,75.641,42,73.0,100,72.5,75.7,72.7
20160316083000,639.6,475.6,478.88,74.8718,42,73.9,100,72.6,75.6,72.6
20160316084500,639.6,475.6,490.36,76.6667,42,73.9,100,72.7,75.6,72.6
20160316090000,639.6,475.6,478.88,74.8718,42,73.0,100,72.7,75.6,72.6
20160316091500,639.6,475.6,485.44,75.8974,42,74.4,100,72.7,75.6,72.6
20160316093000,639.6,475.6,478.88,74.8718,42,59.2,100,72.7,75.6,72.6
20160316094500,639.6,475.6,492.0,76.9231,42,57.2,100,72.1,75.6,72.6
20160316100000,639.6,475.6,485.44,75.8974,42,57.2,100,71.9,75.6,72.6
20160316101500,639.6,475.6,485.44,75.8974,42,66.7,100,71.9,75.6,72.6
20160316103000,639.6,475.6,485.44,75.8974,42,71.0,100,72.1,75.6,72.6
20160316104500,639.6,475.6,478.88,74.8718,42,72.2,100,72.2,75.6,72.6
20160316110000,639.6,475.6,492.0,76.9231,42,73.0,100,72.3,75.6,72.6
20160316111500,639.6,475.6,478.88,74.8718,42,73.9,100,72.4,75.6,72.6
20160316113000,639.6,475.6,478.88,74.8718,42,73.9,100,72.5,75.7,72.7
20160316114500,639.6,475.6,478.88,74.8718,42,73.9,100,72.6,75.7,72.7
20160316120000,639.6,475.6,485.44,75.8974,42,73.9,100,72.6,75.6,72.6
20160316121500,639.6,475.6,485.44,75.8974,42,73.9,100,72.5,75.6,72.6
20160316123000,639.6,475.6,472.32,73.8462,42,73.9,100,72.5,75.7,72.7
20160316124500,639.6,475.6,472.32,73.8462,42,73.9,100,72.7,75.6,72.6
20160316130000,639.6,475.6,490.36,76.6667,42,73.0,100,72.7,75.7,72.7
20160316131500,639.6,475.6,478.88,74.8718,42,73.0,100,72.7,75.7,72.7
20160316133000,639.6,475.6,483.8,75.641,42,60.4,100,72.8,75.7,72.7
20160316134500,639.6,475.6,472.32,73.8462,42,56.8,100,72.4,75.7,72.7
20160316140000,639.6,475.6,465.76,72.8205,42,56.8,100,72.1,75.7,72.7
20160316141500,639.6,475.6,477.24,74.6154,42,56.8,100,71.9,75.7,72.7
20160316143000,639.6,475.6,470.68,73.5897,42,67.7,100,72.1,75.6,72.6
20160316144500,639.6,475.6,483.8,75.641,42,70.1,100,72.2,75.6,72.6
20160316150000,639.6,475.6,470.68,73.5897,42,73.4,100,72.1,75.6,72.6
20160316151500,639.6,475.6,464.12,72.5641,42,74.4,100,72.3,75.6,72.6
20160316153000,639.6,475.6,459.2,71.7949,42,74.4,100,72.4,75.6,72.6
20160316154500,639.6,475.6,464.12,72.5641,42,75.8,100,72.6,75.6,72.6
20160316160000,639.6,475.6,470.68,73.5897,42,74.4,100,72.5,75.6,72.6
20160316161500,639.6,475.6,470.68,73.5897,42,74.4,100,72.6,75.6,72.6
20160316163000,639.6,475.6,483.8,75.641,42,75.4,100,72.9,75.6,72.6
20160316164500,639.6,475.6,490.36,76.6667,42,57.1,0,72.5,75.6,72.6
20160316170000,639.6,475.6,478.88,74.8718,42,56.4,100,72.1,75.6,72.6
20160316171500,639.6,475.6,478.88,74.8718,42,57.0,100,71.8,75.6,72.6
20160316173000,639.6,475.6,478.88,74.8718,42,72.9,100,71.8,75.6,72.6
20160316174500,639.6,475.6,478.88,74.8718,42,74.0,100,72.2,75.6,72.6
20160316180000,639.6,475.6,472.32,73.8462,42,74.9,100,72.3,75.6,72.6
20160316181500,639.6,475.6,490.36,76.6667,42,74.9,100,72.4,75.6,72.6
20160316183000,639.6,475.6,470.68,73.5897,42,75.8,100,72.4,75.6,72.6
20160316184500,639.6,475.6,470.68,73.5897,42,74.4,100,72.6,75.5,72.5
20160316190000,639.6,475.6,442.8,69.2308,42,74.4,100,72.7,75.6,72.6
20160316191500,639.6,475.6,470.68,73.5897,42,75.3,100,72.7,75.6,72.6
20160316193000,639.6,475.6,470.68,73.5897,42,57.2,100,72.3,75.6,72.6
20160316194500,639.6,475.6,477.24,74.6154,42,57.2,100,71.8,75.6,72.6
20160316200000,639.6,475.6,464.12,72.5641,42,71.1,100,71.9,75.6,72.6
20160316201500,639.6,475.6,472.32,73.8462,42,71.1,100,72.1,75.5,72.5
20160316203000,639.6,475.6,478.88,74.8718,42,72.8,100,72.2,75.5,72.5
20160316204500,639.6,475.6,465.76,72.8205,42,72.8,100,72.3,75.6,72.6
20160316210000,639.6,475.6,485.44,75.8974,42,72.8,100,72.4,75.6,72.6
20160316211500,639.6,475.6,485.44,75.8974,42,72.8,100,72.4,75.5,72.5
20160316213000,639.6,475.6,490.36,76.6667,42,72.8,100,72.4,75.6,72.6
20160316214500,639.6,475.6,485.44,75.8974,42,72.8,100,72.4,75.6,72.6
20160316220000,639.6,475.6,472.32,73.8462,42,72.8,100,72.4,75.6,72.6
20160316221500,639.6,475.6,492.0,76.9231,42,72.8,100,72.4,75.5,72.5
20160316223000,639.6,475.6,465.76,72.8205,42,72.0,100,72.4,75.6,72.6
20160316224500,639.6,475.6,478.88,74.8718,42,72.0,100,72.4,75.5,72.5
20160316230000,639.6,475.6,478.88,74.8718,42,72.9,100,72.4,75.5,72.5
20160316231500,639.6,475.6,485.44,75.8974,42,72.9,100,72.4,75.5,72.5
20160316233000,639.6,475.6,465.76,72.8205,42,73.9,100,72.5,75.5,72.5
20160316234500,639.6,475.6,451.0,70.5128,42,72.5,100,72.6,75.6,72.6
20160317000000,639.6,475.6,457.56,71.5385,42,72.5,100,72.6,75.5,72.5
20160317001500,639.6,475.6,472.32,73.8462,42,73.4,100,72.6,75.6,72.6
20160317003000,639.6,475.6,464.12,72.5641,42,73.4,100,72.6,75.5,72.5
20160317004500,639.6,475.6,464.12,72.5641,42,72.0,100,72.7,75.6,72.6
20160317010000,639.6,475.6,459.2,71.7949,42,72.9,100,72.6,75.6,72.6
20160317011500,639.6,475.6,477.24,74.6154,42,72.9,100,72.6,75.6,72.6
20160317013000,639.6,475.6,464.12,72.5641,42,72.9,100,72.7,75.6,72.6
20160317014500,639.6,475.6,505.12,78.9744,42,72.9,100,72.6,75.6,72.6
20160317020000,639.6,475.6,496.92,77.6923,42,72.9,100,72.6,75.5,72.5
20160317021500,639.6,475.6,496.92,77.6923,42,72.9,100,72.6,75.5,72.5
20160317023000,639.6,475.6,478.88,74.8718,42,72.9,100,72.6,75.5,72.5
20160317024500,639.6,475.6,478.88,74.8718,42,72.9,100,72.6,75.6,72.6
20160317030000,639.6,475.6,478.88,74.8718,42,73.9,100,72.6,75.5,72.5
20160317031500,639.6,475.6,459.2,71.7949,42,72.9,100,72.6,75.5,72.5
20160317033000,639.6,475.6,472.32,73.8462,42,72.9,100,72.5,75.5,72.5
20160317034500,639.6,475.6,478.88,74.8718,42,72.9,100,72.5,75.5,72.5
20160317040000,639.6,475.6,490.36,76.6667,42,72.9,100,72.5,75.5,72.5
20160317041500,639.6,475.6,477.24,74.6154,42,72.9,100,72.5,75.5,72.5
20160317043000,639.6,475.6,472.32,73.8462,42,72.9,100,72.5,75.5,72.5
20160317044500,639.6,475.6,459.2,71.7949,42,72.9,100,72.6,75.5,72.5
20160317050000,639.6,475.6,452.64,70.7692,42,72.9,100,72.6,75.6,72.6
20160317051500,639.6,475.6,477.24,74.6154,42,72.9,100,72.6,75.5,72.5
20160317053000,639.6,475.6,490.36,76.6667,43,72.9,100,72.6,75.6,72.6
20160317054500,639.6,475.6,478.88,74.8718,42,70.6,100,72.7,75.6,72.6
20160317060000,639.6,475.6,483.8,75.641,42,74.4,100,72.4,75.6,72.6
20160317061500,639.6,475.6,472.32,73.8462,42,72.5,100,72.6,75.5,72.5
20160317063000,639.6,475.6,465.76,72.8205,42,72.5,100,72.6,75.6,72.6
20160317064500,639.6,475.6,459.2,71.7949,42,72.5,100,72.7,75.5,72.5
20160317070000,639.6,475.6,470.68,73.5897,42,58.0,100,72.3,75.5,72.5
20160317071500,639.6,475.6,483.8,75.641,42,56.4,100,71.8,75.5,72.5
20160317073000,639.6,475.6,472.32,73.8462,42,66.7,100,71.7,75.5,72.5
20160317074500,639.6,475.6,472.32,73.8462,42,72.0,100,72.1,75.5,72.5
20160317080000,639.6,475.6,459.2,71.7949,42,72.0,100,72.4,75.5,72.5
20160317081500,639.6,475.6,470.68,73.5897,42,72.0,100,72.2,75.5,72.5
20160317083000,639.6,475.6,470.68,73.5897,42,75.3,100,72.5,75.5,72.5
20160317084500,639.6,475.6,470.68,73.5897,42,75.3,100,72.5,75.5,72.5
20160317090000,639.6,475.6,465.76,72.8205,42,75.3,100,72.3,75.5,72.5
20160317091500,639.6,475.6,477.24,74.6154,42,59.2,100,72.4,75.5,72.5
20160317093000,639.6,475.6,472.32,73.8462,42,56.8,100,71.9,75.5,72.5
20160317094500,639.6,475.6,472.32,73.8462,42,56.8,100,71.8,75.5,72.5
20160317100000,639.6,475.6,465.76,72.8205,42,70.3,100,72.0,75.5,72.5
20160317101500,639.6,475.6,477.24,74.6154,42,70.3,100,71.8,75.5,72.5
20160317103000,639.6,475.6,464.12,72.5641,42,76.0,100,71.8,75.5,72.5
20160317104500,639.6,475.6,472.32,73.8462,42,79.8,100,71.6,75.5,72.5
20160317110000,639.6,475.6,465.76,72.8205,42,78.9,100,71.6,75.5,72.5
20160317111500,639.6,475.6,477.24,74.6154,42,80.1,100,72.0,75.5,72.5
20160317113000,639.6,475.6,470.68,73.5897,42,75.4,100,72.2,75.5,72.5
20160317114500,639.6,475.6,452.64,70.7692,42,71.7,0,73.1,75.6,72.6
20160317120000,639.6,475.6,478.88,74.8718,43,57.6,100,72.2,75.6,72.6
20160317121500,639.6,475.6,483.8,75.641,43,57.6,100,71.9,75.5,72.5
20160317123000,639.6,475.6,496.92,77.6923,43,57.6,100,71.7,75.5,72.5
20160317124500,639.6,475.6,483.8,75.641,43,76.6,100,71.9,75.5,72.5
20160317130000,639.6,475.6,498.56,77.9487,43,71.1,100,72.0,75.5,72.5
20160317131500,639.6,475.6,498.56,77.9487,43,76.9,100,71.9,75.5,72.5
20160317133000,639.6,475.6,478.88,74.8718,42,74.9,100,71.9,75.5,72.5
20160317134500,639.6,475.6,472.32,73.8462,41,81.6,100,71.9,75.5,72.5
20160317140000,639.6,475.6,478.88,74.8718,41,86.7,100,72.1,75.5,72.5
20160317141500,639.6,475.6,478.88,74.8718,41,77.4,100,72.4,75.5,72.5
20160317143000,639.6,475.6,465.76,72.8205,41,78.7,100,71.9,75.5,72.5
20160317144500,639.6,475.6,478.88,74.8718,41,86.2,100,72.4,75.6,72.6
20160317150000,639.6,475.6,478.88,74.8718,41,81.1,100,72.1,75.6,72.6
20160317151500,639.6,475.6,470.68,73.5897,41,80.2,100,72.1,75.5,72.5
20160317153000,639.6,475.6,470.68,73.5897,41,80.2,100,72.7,75.6,72.6
20160317154500,639.6,475.6,485.44,75.8974,42,57.6,0,72.9,75.6,72.6
20160317160000,639.6,475.6,472.32,73.8462,42,57.6,0,72.4,75.6,72.6
20160317161500,639.6,475.6,477.24,74.6154,42,56.4,100,72.2,75.5,72.5
20160317163000,639.6,475.6,485.44,75.8974,42,56.4,100,71.8,75.5,72.5
20160317164500,639.6,475.6,472.32,73.8462,42,64.0,100,71.9,75.5,72.5
20160317170000,639.6,475.6,459.2,71.7949,42,71.1,100,72.1,75.6,72.6
20160317171500,639.6,475.6,472.32,73.8462,42,71.1,100,72.2,75.5,72.5
20160317173000,639.6,475.6,465.76,72.8205,42,72.0,100,72.3,75.6,72.6
20160317174500,639.6,475.6,477.24,74.6154,42,72.0,100,72.3,75.5,72.5
20160317180000,639.6,475.6,483.8,75.641,42,71.1,100,72.4,75.5,72.5
20160317181500,639.6,475.6,477.24,74.6154,42,71.1,100,72.4,75.5,72.5
20160317183000,639.6,475.6,477.24,74.6154,42,71.1,100,72.4,75.5,72.5
20160317184500,639.6,475.6,485.44,75.8974,42,71.1,100,72.5,75.5,72.5
20160317190000,639.6,475.6,459.2,71.7949,41,71.1,100,72.6,75.5,72.5
20160317191500,639.6,475.6,478.88,74.8718,41,72.0,100,72.5,75.5,72.5
20160317193000,639.6,475.6,490.36,76.6667,41,72.0,100,72.5,75.5,72.5
20160317194500,639.6,475.6,490.36,76.6667,41,72.0,100,72.5,75.5,72.5
20160317200000,639.6,475.6,478.88,74.8718,41,71.0,100,72.5,75.5,72.5
20160317201500,639.6,475.6,472.32,73.8462,41,72.0,100,72.5,75.5,72.5
20160317203000,639.6,475.6,472.32,73.8462,41,70.9,100,72.5,75.5,72.5
20160317204500,639.6,475.6,472.32,73.8462,41,70.9,100,72.5,75.5,72.5
20160317210000,639.6,475.6,472.32,73.8462,41,70.9,100,72.4,75.6,72.6
20160317211500,639.6,475.6,457.56,71.5385,41,70.9,100,72.4,75.6,72.6
20160317213000,639.6,475.6,464.12,72.5641,41,70.9,100,72.4,75.6,72.6
20160317214500,639.6,475.6,472.32,73.8462,41,72.0,100,72.4,75.5,72.5
20160317220000,639.6,475.6,459.2,71.7949,41,72.0,100,72.4,75.6,72.6
20160317221500,639.6,475.6,477.24,74.6154,41,72.0,100,72.4,75.6,72.6
20160317223000,639.6,475.6,477.24,74.6154,41,70.6,100,72.4,75.6,72.6
20160317224500,639.6,475.6,477.24,74.6154,41,70.6,100,72.4,75.6,72.6
20160317230000,639.6,475.6,472.32,73.8462,41,70.6,100,72.4,75.6,72.6
20160317231500,639.6,475.6,477.24,74.6154,41,70.6,100,72.4,75.5,72.5
20160317233000,639.6,475.6,477.24,74.6154,41,70.6,100,72.4,75.5,72.5
20160317234500,639.6,475.6,465.76,72.8205,41,71.5,100,72.4,75.5,72.5
20160318000000,639.6,475.6,496.92,77.6923,41,71.5,100,72.4,75.5,72.5
20160318001500,639.6,475.6,478.88,74.8718,41,71.5,100,72.4,75.5,72.5
20160318003000,639.6,475.6,472.32,73.8462,41,71.5,100,72.4,75.5,72.5
20160318004500,639.6,475.6,483.8,75.641,41,71.5,100,72.3,75.5,72.5
20160318010000,639.6,475.6,472.32,73.8462,41,70.6,100,72.3,75.5,72.5
20160318011500,639.6,475.6,465.76,72.8205,41,70.6,100,72.3,75.5,72.5
20160318013000,639.6,475.6,465.76,72.8205,41,70.6,100,72.2,75.6,72.6
20160318014500,639.6,475.6,457.56,71.5385,42,71.6,100,72.2,75.6,72.6
20160318020000,639.6,475.6,478.88,74.8718,42,73.9,100,72.4,75.6,72.6
20160318021500,639.6,475.6,464.12,72.5641,42,73.9,100,72.5,75.5,72.5
20160318023000,639.6,475.6,472.32,73.8462,42,73.9,100,72.6,75.6,72.6
20160318024500,639.6,475.6,457.56,71.5385,42,73.0,100,72.6,75.6,72.6
20160318030000,639.6,475.6,464.12,72.5641,42,74.4,100,72.6,75.6,72.6
20160318031500,639.6,475.6,483.8,75.641,42,76.1,100,72.7,75.6,72.6
20160318033000,639.6,475.6,478.88,74.8718,42,77.7,100,72.5,75.6,72.6
20160318034500,639.6,475.6,472.32,73.8462,42,74.4,100,72.5,75.5,72.5
20160318040000,639.6,475.6,496.92,77.6923,42,75.9,100,72.5,75.5,72.5
20160318041500,639.6,475.6,478.88,74.8718,42,77.8,100,72.5,75.6,72.6
20160318043000,639.6,475.6,483.8,75.641,42,73.9,100,72.5,75.6,72.6
20160318044500,639.6,475.6,483.8,75.641,42,73.9,100,72.5,75.5,72.5
20160318050000,639.6,475.6,472.32,73.8462,42,78.2,100,72.6,75.5,72.5
20160318051500,639.6,475.6,465.76,72.8205,42,76.4,100,72.7,75.5,72.5
20160318053000,639.6,475.6,472.32,73.8462,42,74.9,100,72.5,75.5,72.5
20160318054500,639.6,475.6,478.88,74.8718,43,73.5,100,72.6,75.4,72.4
20160318060000,639.6,475.6,483.8,75.641,43,73.5,100,71.9,75.5,72.5
20160318061500,639.6,475.6,483.8,75.641,43,78.7,100,71.7,75.5,72.5
20160318063000,639.6,475.6,477.24,74.6154,43,78.7,100,72.1,75.5,72.5
20160318064500,639.6,475.6,477.24,74.6154,43,78.7,100,71.8,75.5,72.5
20160318070000,639.6,475.6,465.76,72.8205,43,81.1,100,72.1,75.5,72.5
20160318071500,639.6,475.6,485.44,75.8974,43,81.1,100,71.8,75.5,72.5
20160318073000,639.6,475.6,478.88,74.8718,43,79.6,100,71.7,75.5,72.5
20160318074500,639.6,475.6,472.32,73.8462,43,80.7,100,71.9,75.5,72.5
20160318080000,639.6,475.6,492.0,76.9231,43,80.7,100,72.1,75.5,72.5
20160318081500,639.6,475.6,477.24,74.6154,43,82.0,100,72.1,75.5,72.5
20160318083000,639.6,475.6,470.68,73.5897,43,80.1,100,72.3,75.5,72.5
20160318084500,639.6,475.6,477.24,74.6154,43,80.1,100,72.4,75.5,72.5
20160318090000,639.6,475.6,485.44,75.8974,43,80.1,100,72.1,75.5,72.5
20160318091500,639.6,475.6,485.44,75.8974,43,81.6,100,72.4,75.5,72.5
20160318093000,639.6,475.6,485.44,75.8974,42,57.2,0,72.4,75.5,72.5
20160318094500,639.6,475.6,477.24,74.6154,42,57.2,100,71.9,75.5,72.5
20160318100000,639.6,475.6,470.68,73.5897,42,57.2,100,71.8,75.4,72.4
20160318101500,639.6,475.6,485.44,75.8974,42,57.2,100,71.7,75.4,72.4
20160318103000,639.6,475.6,478.88,74.8718,42,68.7,100,72.2,75.4,72.4
20160318104500,639.6,475.6,483.8,75.641,42,67.7,100,72.4,75.4,72.4
20160318110000,639.6,475.6,483.8,75.641,43,66.8,100,72.4,75.4,72.4
20160318111500,639.6,475.6,472.32,73.8462,43,67.7,100,72.5,75.4,72.4
20160318113000,639.6,475.6,485.44,75.8974,43,67.7,100,72.4,75.4,72.4
20160318114500,639.6,475.6,470.68,73.5897,43,67.7,100,72.4,75.4,72.4
20160318120000,639.6,475.6,478.88,74.8718,43,67.7,100,72.3,75.4,72.4
20160318121500,639.6,475.6,472.32,73.8462,43,67.7,100,72.6,75.4,72.4
20160318123000,639.6,475.6,490.36,76.6667,43,56.8,0,72.4,75.4,72.4
20160318124500,639.6,475.6,490.36,76.6667,42,56.8,100,72.0,75.4,72.4
20160318130000,639.6,475.6,464.12,72.5641,42,56.8,100,71.7,75.4,72.4
20160318131500,639.6,475.6,478.88,74.8718,42,69.1,100,71.7,75.4,72.4
20160318133000,639.6,475.6,483.8,75.641,42,74.4,100,71.7,75.4,72.4
20160318134500,639.6,475.6,477.24,74.6154,41,79.9,100,71.6,75.4,72.4
20160318140000,639.6,475.6,477.24,74.6154,41,79.9,100,72.1,75.4,72.4
20160318141500,639.6,475.6,490.36,76.6667,41,79.9,100,72.1,75.5,72.5
20160318143000,639.6,475.6,465.76,72.8205,41,79.9,100,72.6,75.4,72.4
20160318144500,639.6,475.6,470.68,73.5897,41,57.2,100,72.1,75.4,72.4
20160318150000,639.6,475.6,490.36,76.6667,41,57.2,100,72.2,75.4,72.4
20160318151500,639.6,475.6,478.88,74.8718,41,57.2,100,72.1,75.4,72.4
20160318153000,639.6,475.6,465.76,72.8205,41,56.4,100,72.1,75.4,72.4
20160318154500,639.6,475.6,470.68,73.5897,41,56.4,100,71.9,75.4,72.4
20160318160000,639.6,475.6,457.56,71.5385,41,56.4,100,71.8,75.4,72.4
20160318161500,639.6,475.6,465.76,72.8205,42,74.4,100,71.6,75.4,72.4
20160318163000,639.6,475.6,478.88,74.8718,42,75.4,100,71.8,75.4,72.4
20160318164500,639.6,475.6,465.76,72.8205,42,76.4,100,72.0,75.4,72.4
20160318170000,639.6,475.6,490.36,76.6667,42,76.4,100,72.2,75.4,72.4
20160318171500,639.6,475.6,485.44,75.8974,42,76.4,100,72.2,75.4,72.4
20160318173000,639.6,475.6,459.2,71.7949,42,78.2,100,72.3,75.4,72.4
20160318174500,639.6,475.6,483.8,75.641,42,78.2,100,72.4,75.4,72.4
20160318180000,639.6,475.6,465.76,72.8205,42,76.4,100,72.4,75.4,72.4
20160318181500,639.6,475.6,490.36,76.6667,42,76.4,100,72.5,75.4,72.4
20160318183000,639.6,475.6,478.88,74.8718,42,76.4,100,72.6,75.4,72.4
20160318184500,639.6,475.6,472.32,73.8462,42,77.2,100,72.6,75.4,72.4
20160318190000,639.6,475.6,483.8,75.641,41,59.8,100,72.6,75.4,72.4
20160318191500,639.6,475.6,483.8,75.641,41,56.7,100,72.4,75.4,72.4
20160318193000,639.6,475.6,483.8,75.641,41,56.7,100,72.2,75.4,72.4
20160318194500,639.6,475.6,492.0,76.9231,41,56.7,100,72.1,75.4,72.4
20160318200000,639.6,475.6,465.76,72.8205,41,56.7,100,72.0,75.4,72.4
20160318201500,639.6,475.6,477.24,74.6154,41,56.0,100,71.8,75.4,72.4
20160318203000,639.6,475.6,477.24,74.6154,41,69.6,100,71.5,75.4,72.4
20160318204500,639.6,475.6,470.68,73.5897,41,75.8,100,71.7,75.4,72.4
20160318210000,639.6,475.6,465.76,72.8205,41,75.8,100,71.8,75.4,72.4
20160318211500,639.6,475.6,478.88,74.8718,42,77.2,100,72.0,75.4,72.4
20160318213000,639.6,475.6,490.36,76.6667,42,77.2,100,72.1,75.4,72.4
20160318214500,639.6,475.6,465.76,72.8205,42,78.7,100,72.2,75.4,72.4
20160318220000,639.6,475.6,465.76,72.8205,42,78.7,100,72.4,75.4,72.4
20160318221500,639.6,475.6,472.32,73.8462,42,77.8,100,72.4,75.4,72.4
20160318223000,639.6,475.6,483.8,75.641,41,77.8,100,72.4,75.4,72.4
20160318224500,639.6,475.6,477.24,74.6154,41,77.8,100,72.5,75.4,72.4
20160318230000,639.6,475.6,472.32,73.8462,41,78.8,100,72.6,75.4,72.4
20160318231500,639.6,475.6,483.8,75.641,41,75.2,100,72.7,75.4,72.4
20160318233000,639.6,475.6,477.24,74.6154,41,56.7,0,72.6,75.4,72.4
20160318234500,639.6,475.6,492.0,76.9231,41,55.2,0,72.4,75.4,72.4
20160319000000,639.6,475.6,492.0,76.9231,41,55.2,0,72.2,75.4,72.4
20160319001500,639.6,475.6,472.32,73.8462,42,56.0,100,72.1,75.4,72.4
20160319003000,639.6,475.6,464.12,72.5641,41,56.0,100,71.9,75.4,72.4
20160319004500,639.6,475.6,459.2,71.7949,41,56.0,100,71.8,75.4,72.4
20160319010000,639.6,475.6,470.68,73.5897,41,58.3,100,71.7,75.4,72.4
20160319011500,639.6,475.6,446.08,69.7436,41,77.7,100,71.7,75.4,72.4
20160319013000,639.6,475.6,483.8,75.641,41,78.8,100,71.8,75.4,72.4
20160319014500,639.6,475.6,470.68,73.5897,41,78.8,100,72.0,75.4,72.4
20160319020000,639.6,475.6,470.68,73.5897,41,77.8,100,72.2,75.4,72.4
20160319021500,639.6,475.6,477.24,74.6154,41,79.6,100,72.4,75.4,72.4
20160319023000,639.6,475.6,465.76,72.8205,41,78.3,100,72.5,75.4,72.4
20160319024500,639.6,475.6,477.24,74.6154,41,68.7,0,72.7,75.4,72.4
20160319030000,639.6,475.6,465.76,72.8205,41,56.3,100,72.1,75.4,72.4
20160319031500,639.6,475.6,472.32,73.8462,41,56.3,100,71.8,75.4,72.4
20160319033000,639.6,475.6,477.24,74.6154,41,56.3,100,71.9,75.4,72.4
20160319034500,639.6,475.6,472.32,73.8462,41,56.3,100,71.9,75.4,72.4
20160319040000,639.6,475.6,483.8,75.641,41,69.1,100,71.8,75.4,72.4
20160319041500,639.6,475.6,490.36,76.6667,41,76.1,100,71.8,75.4,72.4
20160319043000,639.6,475.6,485.44,75.8974,41,78.3,100,71.9,75.4,72.4
20160319044500,639.6,475.6,472.32,73.8462,41,80.4,100,72.1,75.4,72.4
20160319050000,639.6,475.6,464.12,72.5641,41,77.7,100,72.2,75.4,72.4
20160319051500,639.6,475.6,478.88,74.8718,41,77.7,100,72.3,75.4,72.4
20160319053000,639.6,475.6,472.32,73.8462,41,77.7,100,72.4,75.4,72.4
20160319054500,639.6,475.6,485.44,75.8974,41,78.5,100,72.5,75.4,72.4
20160319060000,639.6,475.6,464.12,72.5641,41,78.5,100,72.6,75.4,72.4
20160319061500,639.6,475.6,477.24,74.6154,41,78.5,100,72.6,75.4,72.4
20160319063000,639.6,475.6,477.24,74.6154,41,56.8,0,72.6,75.4,72.4
20160319064500,639.6,475.6,477.24,74.6154,41,56.8,0,72.4,75.4,72.4
20160319070000,639.6,475.6,477.24,74.6154,40,56.2,100,72.2,75.4,72.4
20160319071500,639.6,475.6,485.44,75.8974,40,56.2,100,72.1,75.4,72.4
20160319073000,639.6,475.6,477.24,74.6154,40,56.2,100,71.9,75.4,72.4
20160319074500,639.6,475.6,477.24,74.6154,40,56.2,100,71.7,75.4,72.4
20160319080000,639.6,475.6,472.32,73.8462,40,72.2,100,71.6,75.4,72.4
20160319081500,639.6,475.6,464.12,72.5641,40,76.8,100,71.7,75.4,72.4
20160319083000,639.6,475.6,472.32,73.8462,40,84.3,100,71.8,75.4,72.4
20160319084500,639.6,475.6,452.64,70.7692,40,86.4,100,72.0,75.4,72.4
20160319090000,639.6,475.6,464.12,72.5641,41,86.4,100,72.1,75.4,72.4
20160319091500,639.6,475.6,472.32,73.8462,41,86.4,100,72.3,75.4,72.4
20160319093000,639.6,475.6,485.44,75.8974,41,84.2,100,72.6,75.4,72.4
20160319094500,639.6,475.6,470.68,73.5897,41,56.8,100,71.8,75.4,72.4
20160319100000,639.6,475.6,459.2,71.7949,41,65.3,100,71.3,75.4,72.4
20160319101500,639.6,475.6,465.76,72.8205,41,77.2,100,71.8,75.4,72.4
20160319103000,639.6,475.6,483.8,75.641,41,73.4,100,72.0,75.4,72.4
20160319104500,639.6,475.6,477.24,74.6154,41,73.4,100,72.1,75.4,72.4
20160319110000,639.6,475.6,498.56,77.9487,41,74.4,100,72.2,75.5,72.5
20160319111500,639.6,475.6,472.32,73.8462,40,74.4,100,72.2,75.5,72.5
20160319113000,639.6,475.6,472.32,73.8462,40,74.4,100,72.3,75.5,72.5
20160319114500,639.6,475.6,451.0,70.5128,40,74.4,100,72.3,75.5,72.5
20160319120000,639.6,475.6,477.24,74.6154,40,74.4,100,72.3,75.5,72.5
20160319121500,639.6,475.6,470.68,73.5897,40,74.4,100,72.4,75.5,72.5
20160319123000,639.6,475.6,470.68,73.5897,41,74.4,100,72.3,75.4,72.4
20160319124500,639.6,475.6,477.24,74.6154,41,73.0,100,72.4,75.4,72.4
20160319130000,639.6,475.6,477.24,74.6154,41,74.2,100,72.4,75.4,72.4
20160319131500,639.6,475.6,472.32,73.8462,41,72.5,100,72.4,75.4,72.4
20160319133000,639.6,475.6,478.88,74.8718,40,74.8,100,72.3,75.4,72.4
20160319134500,639.6,475.6,464.12,72.5641,40,76.0,100,72.3,75.4,72.4
20160319140000,639.6,475.6,470.68,73.5897,40,74.0,100,72.3,75.4,72.4
20160319141500,639.6,475.6,485.44,75.8974,40,72.7,100,72.3,75.4,72.4
20160319143000,639.6,475.6,464.12,72.5641,40,74.0,100,72.2,75.5,72.5
20160319144500,639.6,475.6,472.32,73.8462,40,73.0,100,72.2,75.5,72.5
20160319150000,639.6,475.6,472.32,73.8462,40,73.0,100,72.2,75.5,72.5
20160319151500,639.6,475.6,483.8,75.641,40,73.0,100,72.2,75.5,72.5
20160319153000,639.6,475.6,483.8,75.641,40,73.0,100,72.2,75.5,72.5
20160319154500,639.6,475.6,478.88,74.8718,40,73.0,100,72.3,75.5,72.5
20160319160000,639.6,475.6,459.2,71.7949,40,75.0,100,72.3,75.5,72.5
20160319161500,639.6,475.6,470.68,73.5897,40,75.0,100,72.3,75.5,72.5
20160319163000,639.6,475.6,470.68,73.5897,40,78.2,100,72.3,75.6,72.6
20160319164500,639.6,475.6,478.88,74.8718,40,78.2,100,72.3,75.6,72.6
20160319170000,639.6,475.6,470.68,73.5897,40,74.0,100,72.3,75.6,72.6
20160319171500,639.6,475.6,483.8,75.641,40,74.0,100,72.3,75.6,72.6
20160319173000,639.6,475.6,472.32,73.8462,40,72.5,100,72.3,75.5,72.5
20160319174500,639.6,475.6,477.24,74.6154,40,74.9,100,72.3,75.6,72.6
20160319180000,639.6,475.6,483.8,75.641,40,75.8,100,72.3,75.6,72.6
20160319181500,639.6,475.6,465.76,72.8205,40,74.0,100,72.3,75.6,72.6
20160319183000,639.6,475.6,457.56,71.5385,40,74.9,100,72.2,75.5,72.5
20160319184500,639.6,475.6,464.12,72.5641,40,74.9,100,72.3,75.6,72.6
20160319190000,639.6,475.6,464.12,72.5641,40,74.9,100,72.3,75.6,72.6
20160319191500,639.6,475.6,477.24,74.6154,40,74.9,100,72.3,75.6,72.6
20160319193000,639.6,475.6,472.32,73.8462,40,74.9,100,72.4,75.6,72.6
20160319194500,639.6,475.6,472.32,73.8462,40,75.8,100,72.4,75.6,72.6
20160319200000,639.6,475.6,459.2,71.7949,40,77.6,100,72.4,75.6,72.6
20160319201500,639.6,475.6,464.12,72.5641,40,78.7,100,72.4,75.7,72.7
20160319203000,639.6,475.6,464.12,72.5641,40,79.6,100,72.5,75.7,72.7
20160319204500,639.6,475.6,457.56,71.5385,40,74.8,100,72.6,75.7,72.7
20160319210000,639.6,475.6,470.68,73.5897,40,74.8,100,72.6,75.7,72.7
20160319211500,639.6,475.6,464.12,72.5641,40,74.8,100,72.6,75.7,72.7
20160319213000,639.6,475.6,470.68,73.5897,40,75.9,100,72.7,75.7,72.7
20160319214500,639.6,475.6,478.88,74.8718,40,80.1,100,72.6,75.7,72.7
20160319220000,639.6,475.6,478.88,74.8718,40,79.1,100,72.6,75.7,72.7
20160319221500,639.6,475.6,492.0,76.9231,40,76.7,100,72.6,75.7,72.7
20160319223000,639.6,475.6,472.32,73.8462,40,76.7,100,72.5,75.7,72.7
20160319224500,639.6,475.6,483.8,75.641,40,76.7,100,72.6,75.7,72.7
20160319230000,639.6,475.6,470.68,73.5897,40,74.0,100,72.6,75.7,72.7
20160319231500,639.6,475.6,478.88,74.8718,40,74.0,100,72.5,75.7,72.7
20160319233000,639.6,475.6,464.12,72.5641,40,78.3,100,72.5,75.7,72.7
20160319234500,639.6,475.6,472.32,73.8462,40,79.6,100,72.5,75.7,72.7
20160320000000,639.6,475.6,478.88,74.8718,40,79.6,100,72.5,75.7,72.7
20160320001500,639.6,475.6,470.68,73.5897,40,77.0,100,72.5,75.7,72.7
20160320003000,639.6,475.6,470.68,73.5897,40,74.9,100,72.5,75.7,72.7
20160320004500,639.6,475.6,477.24,74.6154,40,74.0,100,72.5,75.7,72.7
20160320010000,639.6,475.6,477.24,74.6154,40,74.0,100,72.5,75.7,72.7
20160320011500,639.6,475.6,477.24,74.6154,40,79.6,100,72.5,75.7,72.7
20160320013000,639.6,475.6,477.24,74.6154,40,79.6,100,72.6,75.7,72.7
20160320014500,639.6,475.6,485.44,75.8974,40,74.4,100,72.5,75.7,72.7
20160320020000,639.6,475.6,478.88,74.8718,40,74.4,100,72.5,75.7,72.7
20160320021500,639.6,475.6,465.76,72.8205,40,76.7,100,72.4,75.7,72.7
20160320023000,639.6,475.6,478.88,74.8718,40,79.6,100,72.4,75.7,72.7
20160320024500,639.6,475.6,470.68,73.5897,40,81.5,100,72.4,75.7,72.7
20160320030000,639.6,475.6,483.8,75.641,40,78.4,100,72.4,75.7,72.7
20160320031500,639.6,475.6,472.32,73.8462,40,76.8,100,72.4,75.7,72.7
20160320033000,639.6,475.6,477.24,74.6154,40,76.8,100,72.5,75.7,72.7
20160320034500,639.6,475.6,477.24,74.6154,40,75.9,100,72.5,75.7,72.7
20160320040000,639.6,475.6,477.24,74.6154,40,80.1,100,72.6,75.7,72.7
20160320041500,639.6,475.6,472.32,73.8462,40,82.0,100,72.6,75.7,72.7
20160320043000,639.6,475.6,478.88,74.8718,40,82.0,100,72.6,75.7,72.7
20160320044500,639.6,475.6,470.68,73.5897,40,77.3,100,72.6,75.7,72.7
20160320050000,639.6,475.6,470.68,73.5897,40,77.3,100,72.6,75.7,72.7
20160320051500,639.6,475.6,477.24,74.6154,40,75.8,100,72.6,75.7,72.7
20160320053000,639.6,475.6,477.24,74.6154,40,80.1,100,72.5,75.7,72.7
20160320054500,639.6,475.6,483.8,75.641,40,81.5,100,72.5,75.7,72.7
20160320060000,639.6,475.6,496.92,77.6923,40,82.5,100,72.5,75.7,72.7
20160320061500,639.6,475.6,477.24,74.6154,40,77.4,100,72.4,75.7,72.7
20160320063000,639.6,475.6,472.32,73.8462,40,75.9,100,72.4,75.7,72.7
20160320064500,639.6,475.6,485.44,75.8974,40,80.6,100,72.4,75.7,72.7
20160320070000,639.6,475.6,485.44,75.8974,40,77.8,100,72.6,75.7,72.7
20160320071500,639.6,475.6,477.24,74.6154,40,83.7,100,72.6,75.7,72.7
20160320073000,639.6,475.6,465.76,72.8205,40,80.1,100,72.6,75.7,72.7
20160320074500,639.6,475.6,483.8,75.641,40,81.5,100,72.6,75.7,72.7
20160320080000,639.6,475.6,470.68,73.5897,40,84.3,100,72.6,75.7,72.7
20160320081500,639.6,475.6,477.24,74.6154,40,78.3,100,72.6,75.7,72.7
20160320083000,639.6,475.6,465.76,72.8205,40,78.3,100,72.6,75.7,72.7
20160320084500,639.6,475.6,470.68,73.5897,40,77.3,100,72.6,75.7,72.7
20160320090000,639.6,475.6,477.24,74.6154,40,77.3,100,72.6,75.7,72.7
20160320091500,639.6,475.6,477.24,74.6154,40,84.3,100,72.6,75.7,72.7
20160320093000,639.6,475.6,472.32,73.8462,40,84.3,100,72.6,75.7,72.7
20160320094500,639.6,475.6,472.32,73.8462,40,78.7,100,72.6,75.7,72.7
20160320100000,639.6,475.6,496.92,77.6923,40,78.7,100,72.6,75.7,72.7
20160320101500,639.6,475.6,478.88,74.8718,40,82.0,100,72.5,75.7,72.7
20160320103000,639.6,475.6,498.56,77.9487,41,82.0,100,72.5,75.7,72.7
20160320104500,639.6,475.6,498.56,77.9487,41,82.0,100,72.4,75.7,72.7
20160320110000,639.6,475.6,478.88,74.8718,41,82.0,100,72.5,75.7,72.7
20160320111500,639.6,475.6,478.88,74.8718,41,82.0,100,72.4,75.7,72.7
20160320113000,639.6,475.6,478.88,74.8718,41,82.0,100,72.4,75.7,72.7
20160320114500,639.6,475.6,478.88,74.8718,41,78.6,100,72.4,75.7,72.7
20160320120000,639.6,475.6,478.88,74.8718,41,77.6,100,72.5,75.7,72.7
20160320121500,639.6,475.6,483.8,75.641,41,77.6,100,72.6,75.7,72.7
20160320123000,639.6,475.6,478.88,74.8718,41,79.1,100,72.6,75.7,72.7
20160320124500,639.6,475.6,478.88,74.8718,41,79.1,100,72.6,75.7,72.7
20160320130000,639.6,475.6,470.68,73.5897,41,78.1,100,72.7,75.7,72.7
20160320131500,639.6,475.6,470.68,73.5897,41,78.1,100,72.7,75.7,72.7
20160320133000,639.6,475.6,483.8,75.641,41,56.4,0,72.8,75.7,72.7
20160320134500,639.6,475.6,470.68,73.5897,41,52.3,100,72.4,75.7,72.7
20160320140000,639.6,475.6,490.36,76.6667,41,52.3,100,72.2,75.7,72.7
20160320141500,639.6,475.6,478.88,74.8718,41,52.3,100,71.9,75.7,72.7
20160320143000,639.6,475.6,490.36,76.6667,41,73.1,100,71.8,75.7,72.7
20160320144500,639.6,475.6,477.24,74.6154,41,81.1,100,71.8,75.7,72.7
20160320150000,639.6,475.6,477.24,74.6154,41,81.1,100,71.8,75.7,72.7
20160320151500,639.6,475.6,477.24,74.6154,41,79.2,100,71.8,75.7,72.7
20160320153000,639.6,475.6,477.24,74.6154,41,79.2,100,71.9,75.7,72.7
20160320154500,639.6,475.6,470.68,73.5897,41,79.2,100,72.0,75.7,72.7
20160320160000,639.6,475.6,478.88,74.8718,41,82.0,100,72.1,75.7,72.7
20160320161500,639.6,475.6,478.88,74.8718,41,79.5,100,72.2,75.7,72.7
20160320163000,639.6,475.6,483.8,75.641,41,80.6,100,72.2,75.7,72.7
20160320164500,639.6,475.6,472.32,73.8462,41,79.7,100,72.4,75.7,72.7
20160320170000,639.6,475.6,472.32,73.8462,41,78.7,100,72.4,75.7,72.7
20160320171500,639.6,475.6,478.88,74.8718,41,81.8,100,72.6,75.7,72.7
20160320173000,639.6,475.6,472.32,73.8462,41,79.7,100,72.6,75.7,72.7
20160320174500,639.6,475.6,483.8,75.641,41,82.4,100,72.7,75.7,72.7
20160320180000,639.6,475.6,459.2,71.7949,41,86.8,100,72.7,75.7,72.7
20160320181500,639.6,475.6,477.24,74.6154,41,86.8,100,72.8,75.7,72.7
20160320183000,639.6,475.6,470.68,73.5897,41,86.8,100,72.9,75.7,72.7
20160320184500,639.6,475.6,478.88,74.8718,41,86.8,100,72.9,75.7,72.7
20160320190000,639.6,475.6,485.44,75.8974,41,86.8,100,72.9,75.7,72.7
20160320191500,639.6,475.6,470.68,73.5897,41,51.1,0,72.8,75.7,72.7
20160320193000,639.6,475.6,478.88,74.8718,41,50.5,0,72.5,75.7,72.7
20160320194500,639.6,475.6,472.32,73.8462,41,50.5,100,72.2,75.7,72.7
20160320200000,639.6,475.6,498.56,77.9487,41,50.5,100,71.7,75.7,72.7
20160320201500,639.6,475.6,483.8,75.641,41,77.7,100,71.8,75.7,72.7
20160320203000,639.6,475.6,490.36,76.6667,41,78.7,100,71.9,75.7,72.7
20160320204500,639.6,475.6,478.88,74.8718,41,83.0,100,71.9,75.7,72.7
20160320210000,639.6,475.6,496.92,77.6923,41,77.3,100,71.9,75.7,72.7
20160320211500,639.6,475.6,483.8,75.641,41,79.9,100,72.0,75.7,72.7
20160320213000,639.6,475.6,483.8,75.641,41,76.8,100,72.1,75.7,72.7
20160320214500,639.6,475.6,490.36,76.6667,41,76.8,100,72.2,75.7,72.7
20160320220000,639.6,475.6,490.36,76.6667,41,78.7,100,72.2,75.7,72.7
20160320221500,639.6,475.6,477.24,74.6154,41,82.0,100,72.3,75.7,72.7
20160320223000,639.6,475.6,465.76,72.8205,40,84.9,100,72.3,75.7,72.7
20160320224500,639.6,475.6,457.56,71.5385,40,83.3,100,72.4,75.7,72.7
20160320230000,639.6,475.6,472.32,73.8462,40,77.7,100,72.4,75.7,72.7
20160320231500,639.6,475.6,472.32,73.8462,40,84.9,100,72.5,75.7,72.7
20160320233000,639.6,475.6,478.88,74.8718,40,84.9,100,72.6,75.7,72.7
20160320234500,639.6,475.6,465.76,72.8205,40,78.6,100,72.6,75.7,72.7
20160321000000,639.6,475.6,465.76,72.8205,40,78.6,100,72.6,75.7,72.7
20160321001500,639.6,475.6,472.32,73.8462,40,77.8,100,72.7,75.7,72.7
20160321003000,639.6,475.6,465.76,72.8205,40,77.8,100,72.7,75.7,72.7
20160321004500,639.6,475.6,470.68,73.5897,40,80.6,100,72.7,75.7,72.7
20160321010000,639.6,475.6,470.68,73.5897,40,82.1,100,72.8,75.7,72.7
20160321011500,639.6,475.6,477.24,74.6154,40,82.1,100,72.8,75.7,72.7
