PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321013000,639.6,475.6,490.36,76.6667,40,85.6,100,72.8,75.7,72.7
20160321014500,639.6,475.6,498.56,77.9487,40,85.6,100,72.8,75.7,72.7
20160321020000,639.6,475.6,472.32,73.8462,40,76.8,100,72.9,75.7,72.7
20160321021500,639.6,475.6,472.32,73.8462,40,84.9,100,72.9,75.7,72.7
20160321023000,639.6,475.6,472.32,73.8462,40,78.3,100,72.9,75.7,72.7
20160321024500,639.6,475.6,465.76,72.8205,40,78.3,100,72.9,75.7,72.7
20160321030000,639.6,475.6,470.68,73.5897,40,83.1,100,72.9,75.7,72.7
20160321031500,639.6,475.6,477.24,74.6154,40,83.1,100,72.9,75.7,72.7
20160321033000,639.6,475.6,477.24,74.6154,40,83.1,100,72.9,75.7,72.7
20160321034500,639.6,475.6,472.32,73.8462,40,77.3,100,72.9,75.7,72.7
20160321040000,639.6,475.6,472.32,73.8462,40,83.1,100,72.9,75.7,72.7
20160321041500,639.6,475.6,477.24,74.6154,40,50.8,0,72.7,75.7,72.7
20160321043000,639.6,475.6,459.2,71.7949,40,49.0,100,71.7,75.7,72.7
20160321044500,639.6,475.6,478.88,74.8718,40,70.5,100,71.9,75.7,72.7
20160321050000,639.6,475.6,470.68,73.5897,40,73.8,100,72.1,75.7,72.7
20160321051500,639.6,475.6,477.24,74.6154,40,74.8,100,72.2,75.7,72.7
20160321053000,639.6,475.6,477.24,74.6154,40,75.8,100,72.4,75.7,72.7
20160321054500,639.6,475.6,490.36,76.6667,40,75.8,100,72.5,75.7,72.7
20160321060000,639.6,475.6,465.76,72.8205,40,74.4,100,72.6,75.7,72.7
20160321061500,639.6,475.6,477.24,74.6154,40,75.3,100,72.6,75.7,72.7
20160321063000,639.6,475.6,465.76,72.8205,40,75.3,100,72.7,75.7,72.7
20160321064500,639.6,475.6,490.36,76.6667,40,72.4,100,72.7,75.7,72.7
20160321070000,639.6,475.6,470.68,73.5897,40,74.1,100,72.6,75.7,72.7
20160321071500,639.6,475.6,470.68,73.5897,40,77.7,100,72.8,75.7,72.7
20160321073000,639.6,475.6,457.56,71.5385,40,75.0,100,72.9,75.7,72.7
20160321074500,639.6,475.6,464.12,72.5641,40,56.8,100,72.7,75.7,72.7
20160321080000,639.6,475.6,472.32,73.8462,40,53.9,100,72.1,75.7,72.7
20160321081500,639.6,475.6,459.2,71.7949,40,53.9,100,71.9,75.7,72.7
20160321083000,639.6,475.6,478.88,74.8718,41,71.6,100,72.2,75.7,72.7
20160321084500,639.6,475.6,478.88,74.8718,41,70.3,100,72.4,75.7,72.7
20160321090000,639.6,475.6,470.68,73.5897,41,70.3,100,72.5,75.7,72.7
20160321091500,639.6,475.6,477.24,74.6154,41,74.4,100,72.7,75.7,72.7
20160321093000,639.6,475.6,477.24,74.6154,41,70.5,100,72.9,75.7,72.7
20160321094500,639.6,475.6,485.44,75.8974,41,55.6,100,72.5,75.7,72.7
20160321100000,639.6,475.6,477.24,74.6154,41,55.6,100,72.2,75.7,72.7
20160321101500,639.6,475.6,472.32,73.8462,41,55.6,100,72.1,75.7,72.7
20160321103000,639.6,475.6,459.2,71.7949,41,66.8,100,72.0,75.7,72.7
20160321104500,639.6,475.6,464.12,72.5641,41,70.5,100,72.3,75.7,72.7
20160321110000,639.6,475.6,464.12,72.5641,41,72.4,100,72.6,75.7,72.7
20160321111500,639.6,475.6,483.8,75.641,41,71.1,100,72.7,75.7,72.7
20160321113000,639.6,475.6,470.68,73.5897,41,71.1,100,72.8,75.7,72.7
20160321114500,639.6,475.6,465.76,72.8205,41,58.4,0,72.8,75.7,72.7
20160321120000,639.6,475.6,477.24,74.6154,41,56.8,0,72.6,75.7,72.7
20160321121500,639.6,475.6,477.24,74.6154,41,56.8,100,72.5,75.7,72.7
20160321123000,639.6,475.6,508.4,79.4872,43,56.8,0,74.0,75.7,72.7
20160321124500,639.6,475.6,508.4,79.4872,41,56.8,0,74.5,75.7,72.7
20160321130000,639.6,475.6,485.44,75.8974,41,57.5,0,74.2,75.7,72.7
20160321131500,639.6,475.6,465.76,72.8205,41,57.5,0,73.3,75.7,72.7
20160321133000,639.6,475.6,477.24,74.6154,41,57.5,0,73.1,75.7,72.7
20160321134500,639.6,475.6,477.24,74.6154,41,57.5,0,72.9,75.7,72.7
20160321140000,639.6,475.6,483.8,75.641,41,57.5,0,72.7,75.7,72.7
20160321141500,639.6,475.6,465.76,72.8205,41,57.5,100,72.4,75.7,72.7
20160321143000,639.6,475.6,490.36,76.6667,41,57.5,100,72.1,75.7,72.7
20160321144500,639.6,475.6,470.68,73.5897,41,56.3,100,72.1,75.7,72.7
20160321150000,639.6,475.6,478.88,74.8718,41,73.1,100,72.2,75.7,72.7
20160321151500,639.6,475.6,470.68,73.5897,41,71.6,100,72.6,75.7,72.7
20160321153000,639.6,475.6,478.88,74.8718,41,70.6,100,73.0,75.7,72.7
20160321154500,639.6,475.6,478.88,74.8718,41,56.8,0,73.0,75.7,72.7
20160321160000,639.6,475.6,478.88,74.8718,41,56.8,0,72.9,75.7,72.7
20160321161500,639.6,475.6,478.88,74.8718,41,57.5,0,72.7,75.7,72.7
20160321163000,639.6,475.6,483.8,75.641,41,56.7,0,72.6,75.7,72.7
20160321164500,639.6,475.6,477.24,74.6154,41,57.5,0,72.6,75.7,72.7
20160321170000,639.6,475.6,477.24,74.6154,41,56.7,0,72.6,75.7,72.7
20160321171500,639.6,475.6,465.76,72.8205,41,55.6,0,72.7,75.7,72.7
20160321173000,639.6,475.6,465.76,72.8205,41,55.6,0,72.8,75.7,72.7
20160321174500,639.6,475.6,483.8,75.641,41,55.6,0,72.7,75.7,72.7
20160321180000,639.6,475.6,478.88,74.8718,41,55.6,0,72.6,75.7,72.7
20160321181500,639.6,475.6,478.88,74.8718,41,56.7,0,72.5,75.7,72.7
20160321183000,639.6,475.6,478.88,74.8718,41,56.7,100,72.4,75.7,72.7
20160321184500,639.6,475.6,472.32,73.8462,41,56.7,100,72.3,75.7,72.7
20160321190000,639.6,475.6,465.76,72.8205,41,56.0,100,72.2,75.7,72.7
20160321191500,639.6,475.6,483.8,75.641,41,56.0,100,72.1,75.7,72.7
20160321193000,639.6,475.6,478.88,74.8718,41,67.0,100,72.0,75.7,72.7
20160321194500,639.6,475.6,483.8,75.641,41,75.4,100,72.1,75.7,72.7
20160321200000,639.6,475.6,470.68,73.5897,41,80.2,100,72.2,75.7,72.7
20160321201500,639.6,475.6,478.88,74.8718,41,83.7,100,72.4,75.7,72.7
20160321203000,639.6,475.6,478.88,74.8718,41,77.2,100,72.6,75.7,72.7
20160321204500,639.6,475.6,465.76,72.8205,41,80.2,100,72.8,75.7,72.7
20160321210000,639.6,475.6,483.8,75.641,41,82.9,100,72.9,75.7,72.7
20160321211500,639.6,475.6,477.24,74.6154,41,55.6,0,72.9,75.7,72.7
20160321213000,639.6,475.6,496.92,77.6923,41,55.6,0,72.8,75.7,72.7
20160321214500,639.6,475.6,483.8,75.641,41,54.7,0,72.6,75.7,72.7
20160321220000,639.6,475.6,490.36,76.6667,41,53.9,100,72.4,75.7,72.7
20160321221500,639.6,475.6,478.88,74.8718,41,53.9,100,72.2,75.7,72.7
20160321223000,639.6,475.6,470.68,73.5897,40,53.9,100,72.0,75.7,72.7
20160321224500,639.6,475.6,470.68,73.5897,40,67.2,100,71.9,75.7,72.7
20160321230000,639.6,475.6,483.8,75.641,40,81.1,100,72.1,75.7,72.7
20160321231500,639.6,475.6,483.8,75.641,40,81.1,100,72.2,75.7,72.7
20160321233000,639.6,475.6,470.68,73.5897,40,82.6,100,72.3,75.7,72.7
20160321234500,639.6,475.6,459.2,71.7949,40,77.3,100,72.5,75.7,72.7
20160322000000,639.6,475.6,464.12,72.5641,40,82.0,100,72.7,75.7,72.7
20160322001500,639.6,475.6,478.88,74.8718,40,82.0,100,72.8,75.7,72.7
20160322003000,639.6,475.6,459.2,71.7949,40,59.2,0,72.9,75.7,72.7
20160322004500,639.6,475.6,478.88,74.8718,40,53.9,0,72.8,75.7,72.7
20160322010000,639.6,475.6,452.64,70.7692,40,53.9,0,72.7,75.7,72.7
20160322011500,639.6,475.6,472.32,73.8462,40,53.9,100,72.4,75.7,72.7
20160322013000,639.6,475.6,472.32,73.8462,40,53.9,100,72.2,75.7,72.7
20160322014500,639.6,475.6,472.32,73.8462,40,53.1,100,72.0,75.7,72.7
20160322020000,639.6,475.6,472.32,73.8462,40,73.1,100,71.9,75.7,72.7
20160322021500,639.6,475.6,483.8,75.641,40,79.2,100,71.9,75.7,72.7
20160322023000,639.6,475.6,483.8,75.641,40,83.7,100,72.1,75.7,72.7
20160322024500,639.6,475.6,478.88,74.8718,40,86.8,100,72.3,75.7,72.7
20160322030000,639.6,475.6,478.88,74.8718,40,88.0,100,72.5,75.7,72.7
20160322031500,639.6,475.6,483.8,75.641,40,88.0,100,72.7,75.7,72.7
20160322033000,639.6,475.6,483.8,75.641,40,88.0,100,72.8,75.7,72.7
20160322034500,639.6,475.6,483.8,75.641,40,74.7,0,73.0,75.7,72.7
20160322040000,639.6,475.6,477.24,74.6154,40,53.5,0,72.9,75.7,72.7
20160322041500,639.6,475.6,483.8,75.641,40,53.5,0,72.7,75.7,72.7
20160322043000,639.6,475.6,477.24,74.6154,40,52.6,100,72.4,75.7,72.7
20160322044500,639.6,475.6,477.24,74.6154,40,52.6,100,72.0,75.7,72.7
20160322050000,639.6,475.6,464.12,72.5641,41,63.1,100,71.6,75.7,72.7
20160322051500,639.6,475.6,485.44,75.8974,41,82.6,100,71.8,75.7,72.7
20160322053000,639.6,475.6,464.12,72.5641,41,88.0,100,72.1,75.7,72.7
20160322054500,639.6,475.6,464.12,72.5641,41,88.0,100,72.3,75.7,72.7
20160322060000,639.6,475.6,490.36,76.6667,41,88.0,100,72.4,75.7,72.7
20160322061500,639.6,475.6,496.92,77.6923,41,88.0,100,72.6,75.7,72.7
20160322063000,639.6,475.6,483.8,75.641,41,54.5,100,72.4,75.7,72.7
20160322064500,639.6,475.6,477.24,74.6154,40,53.5,100,71.9,75.7,72.7
20160322070000,639.6,475.6,477.24,74.6154,40,55.9,100,72.0,75.7,72.7
20160322071500,639.6,475.6,470.68,73.5897,40,76.3,100,72.3,75.7,72.7
20160322073000,639.6,475.6,464.12,72.5641,40,76.3,100,72.7,75.7,72.7
20160322074500,639.6,475.6,446.08,69.7436,40,73.9,100,72.9,75.7,72.7
20160322080000,639.6,475.6,470.68,73.5897,41,56.4,0,72.6,75.7,72.7
20160322081500,639.6,475.6,470.68,73.5897,41,56.4,100,72.4,75.7,72.7
20160322083000,639.6,475.6,470.68,73.5897,41,57.1,100,72.2,75.7,72.7
20160322084500,639.6,475.6,457.56,71.5385,41,57.1,100,72.1,75.7,72.7
20160322090000,639.6,475.6,465.76,72.8205,41,57.9,100,72.0,75.7,72.7
20160322091500,639.6,475.6,472.32,73.8462,41,67.3,100,72.2,75.7,72.7
20160322093000,639.6,475.6,472.32,73.8462,41,74.8,100,72.6,75.7,72.7
20160322094500,639.6,475.6,459.2,71.7949,41,70.6,100,72.9,75.7,72.7
20160322100000,639.6,475.6,478.88,74.8718,41,57.5,0,72.6,75.7,72.7
20160322101500,639.6,475.6,490.36,76.6667,41,57.5,100,72.4,75.7,72.7
20160322103000,639.6,475.6,483.8,75.641,41,57.5,100,72.3,75.7,72.7
20160322104500,639.6,475.6,492.0,76.9231,41,57.5,100,72.2,75.7,72.7
20160322110000,639.6,475.6,472.32,73.8462,41,55.6,100,72.1,75.7,72.7
20160322111500,639.6,475.6,472.32,73.8462,41,72.9,100,72.0,75.7,72.7
20160322113000,639.6,475.6,472.32,73.8462,41,77.3,100,72.5,75.7,72.7
20160322114500,639.6,475.6,459.2,71.7949,41,77.3,100,72.9,75.7,72.7
20160322120000,639.6,475.6,472.32,73.8462,41,57.6,0,72.7,75.7,72.7
20160322121500,639.6,475.6,472.32,73.8462,41,58.3,100,72.3,75.7,72.7
20160322123000,639.6,475.6,459.2,71.7949,41,56.0,100,72.4,75.7,72.7
20160322124500,639.6,475.6,465.76,72.8205,41,57.5,100,72.2,75.7,72.7
20160322130000,639.6,475.6,490.36,76.6667,41,56.8,100,72.3,75.7,72.7
20160322131500,639.6,475.6,470.68,73.5897,41,57.4,100,72.2,75.7,72.7
20160322133000,639.6,475.6,465.76,72.8205,41,57.4,100,72.3,75.7,72.7
20160322134500,639.6,475.6,465.76,72.8205,41,57.4,100,72.4,75.7,72.7
20160322140000,639.6,475.6,477.24,74.6154,41,57.4,100,72.5,75.7,72.7
20160322141500,639.6,475.6,483.8,75.641,41,57.4,100,72.6,75.7,72.7
20160322143000,639.6,475.6,483.8,75.641,41,55.2,100,72.6,75.7,72.7
20160322144500,639.6,475.6,483.8,75.641,41,59.1,100,72.5,75.7,72.7
20160322150000,639.6,475.6,477.24,74.6154,41,66.2,100,72.4,75.7,72.7
20160322151500,639.6,475.6,470.68,73.5897,41,69.2,100,72.6,75.7,72.7
20160322153000,639.6,475.6,478.88,74.8718,41,66.2,100,72.7,75.7,72.7
20160322154500,639.6,475.6,464.12,72.5641,41,71.0,100,72.7,75.7,72.7
20160322160000,639.6,475.6,483.8,75.641,41,67.3,100,72.9,75.7,72.7
20160322161500,639.6,475.6,477.24,74.6154,41,57.6,0,72.9,75.7,72.7
20160322163000,639.6,475.6,485.44,75.8974,41,55.9,0,72.6,75.7,72.7
20160322164500,639.6,475.6,477.24,74.6154,41,57.9,0,72.5,75.7,72.7
20160322170000,639.6,475.6,485.44,75.8974,41,56.2,100,72.4,75.7,72.7
20160322171500,639.6,475.6,485.44,75.8974,41,56.2,100,72.7,75.7,72.7
20160322173000,639.6,475.6,485.44,75.8974,41,57.6,100,72.7,75.7,72.7
20160322174500,639.6,475.6,477.24,74.6154,41,57.6,100,72.6,75.7,72.7
20160322180000,639.6,475.6,492.0,76.9231,41,55.6,100,72.5,75.7,72.7
20160322181500,639.6,475.6,483.8,75.641,41,55.6,100,72.4,75.7,72.7
20160322183000,639.6,475.6,477.24,74.6154,41,55.6,100,72.3,75.7,72.7
20160322184500,639.6,475.6,477.24,74.6154,41,57.1,100,72.2,75.7,72.7
20160322190000,639.6,475.6,477.24,74.6154,41,79.4,100,71.9,75.7,72.7
20160322191500,639.6,475.6,472.32,73.8462,41,85.6,100,72.4,75.7,72.7
20160322193000,639.6,475.6,472.32,73.8462,41,85.6,100,72.6,75.7,72.7
20160322194500,639.6,475.6,465.76,72.8205,41,81.5,100,72.8,75.7,72.7
20160322200000,639.6,475.6,465.76,72.8205,41,68.1,100,73.0,75.7,72.7
20160322201500,639.6,475.6,477.24,74.6154,41,56.8,0,72.9,75.7,72.7
20160322203000,639.6,475.6,464.12,72.5641,41,56.0,0,72.7,75.7,72.7
20160322204500,639.6,475.6,485.44,75.8974,41,56.0,100,72.5,75.7,72.7
20160322210000,639.6,475.6,477.24,74.6154,41,55.2,100,72.4,75.7,72.7
20160322211500,639.6,475.6,483.8,75.641,41,55.2,100,72.4,75.7,72.7
20160322213000,639.6,475.6,477.24,74.6154,41,55.2,100,72.3,75.7,72.7
20160322214500,639.6,475.6,483.8,75.641,41,55.2,100,72.2,75.7,72.7
20160322220000,639.6,475.6,492.0,76.9231,41,56.0,100,72.1,75.7,72.7
20160322221500,639.6,475.6,483.8,75.641,41,72.0,100,72.1,75.7,72.7
20160322223000,639.6,475.6,478.88,74.8718,41,77.8,100,72.2,75.7,72.7
20160322224500,639.6,475.6,490.36,76.6667,41,82.0,100,72.4,75.7,72.7
20160322230000,639.6,475.6,472.32,73.8462,40,77.2,100,72.6,75.7,72.7
20160322231500,639.6,475.6,472.32,73.8462,40,77.2,100,72.8,75.7,72.7
20160322233000,639.6,475.6,478.88,74.8718,40,58.8,100,72.9,75.7,72.7
20160322234500,639.6,475.6,478.88,74.8718,40,57.1,100,72.7,75.7,72.7
20160323000000,639.6,475.6,478.88,74.8718,40,55.6,100,72.6,75.7,72.7
20160323001500,639.6,475.6,465.76,72.8205,41,57.1,100,71.7,75.7,72.7
20160323003000,639.6,475.6,451.0,70.5128,41,73.0,100,72.2,75.6,72.6
20160323004500,639.6,475.6,465.76,72.8205,42,74.8,100,72.5,75.7,72.7
20160323010000,639.6,475.6,478.88,74.8718,42,73.5,100,72.6,75.7,72.7
20160323011500,639.6,475.6,478.88,74.8718,42,74.4,100,72.7,75.6,72.6
20160323013000,639.6,475.6,478.88,74.8718,42,75.8,100,72.8,75.7,72.7
20160323014500,639.6,475.6,470.68,73.5897,42,74.8,100,72.8,75.7,72.7
20160323020000,639.6,475.6,465.76,72.8205,42,57.5,100,72.4,75.6,72.6
20160323021500,639.6,475.6,470.68,73.5897,42,56.3,100,72.0,75.6,72.6
20160323023000,639.6,475.6,465.76,72.8205,42,55.6,100,71.8,75.6,72.6
20160323024500,639.6,475.6,478.88,74.8718,42,73.0,100,72.1,75.6,72.6
20160323030000,639.6,475.6,478.88,74.8718,42,77.4,100,72.4,75.7,72.7
20160323031500,639.6,475.6,478.88,74.8718,42,80.1,100,72.6,75.7,72.7
20160323033000,639.6,475.6,478.88,74.8718,42,74.7,100,72.8,75.7,72.7
20160323034500,639.6,475.6,503.48,78.718,42,59.2,0,72.9,75.7,72.7
20160323040000,639.6,475.6,472.32,73.8462,41,56.4,0,72.8,75.7,72.7
20160323041500,639.6,475.6,472.32,73.8462,41,55.6,100,72.3,75.6,72.6
20160323043000,639.6,475.6,490.36,76.6667,41,55.6,100,72.2,75.5,72.5
20160323044500,639.6,475.6,478.88,74.8718,41,56.4,100,71.8,75.4,72.4
20160323050000,639.6,475.6,470.68,73.5897,41,67.7,100,71.8,75.5,72.5
20160323051500,639.6,475.6,465.76,72.8205,41,67.7,100,72.1,75.5,72.5
20160323053000,639.6,475.6,483.8,75.641,41,65.3,100,72.1,75.4,72.4
20160323054500,639.6,475.6,483.8,75.641,41,68.1,100,72.2,75.4,72.4
20160323060000,639.6,475.6,472.32,73.8462,41,64.8,100,72.2,75.5,72.5
20160323061500,639.6,475.6,472.32,73.8462,41,66.8,100,72.2,75.4,72.4
20160323063000,639.6,475.6,464.12,72.5641,41,66.8,100,72.2,75.5,72.5
20160323064500,639.6,475.6,478.88,74.8718,42,64.9,100,72.2,75.4,72.4
20160323070000,639.6,475.6,485.44,75.8974,41,64.9,100,72.2,75.4,72.4
20160323071500,639.6,475.6,485.44,75.8974,41,65.8,100,72.2,75.4,72.4
20160323073000,639.6,475.6,470.68,73.5897,41,67.2,100,72.2,75.4,72.4
20160323074500,639.6,475.6,477.24,74.6154,41,69.1,100,72.3,75.4,72.4
20160323080000,639.6,475.6,472.32,73.8462,41,68.3,100,72.4,75.4,72.4
20160323081500,639.6,475.6,457.56,71.5385,41,65.8,100,72.4,75.4,72.4
20160323083000,639.6,475.6,465.76,72.8205,41,69.1,100,72.3,75.4,72.4
20160323084500,639.6,475.6,472.32,73.8462,42,68.2,100,72.3,75.4,72.4
20160323090000,639.6,475.6,464.12,72.5641,42,68.2,100,72.3,75.4,72.4
20160323091500,639.6,475.6,472.32,73.8462,42,69.2,100,72.3,75.4,72.4
20160323093000,639.6,475.6,464.12,72.5641,42,66.8,100,72.2,75.4,72.4
20160323094500,639.6,475.6,492.0,76.9231,42,66.8,100,72.2,75.4,72.4
20160323100000,639.6,475.6,485.44,75.8974,42,66.8,100,72.2,75.4,72.4
20160323101500,639.6,475.6,478.88,74.8718,41,66.8,100,72.2,75.4,72.4
20160323103000,639.6,475.6,485.44,75.8974,41,66.8,100,72.1,75.4,72.4
20160323104500,639.6,475.6,464.12,72.5641,41,66.8,100,72.1,75.4,72.4
20160323110000,639.6,475.6,483.8,75.641,41,68.1,100,72.2,75.4,72.4
20160323111500,639.6,475.6,477.24,74.6154,41,68.1,100,72.2,75.4,72.4
20160323113000,639.6,475.6,477.24,74.6154,41,68.1,100,72.1,75.4,72.4
20160323114500,639.6,475.6,457.56,71.5385,41,78.2,100,72.1,75.4,72.4
20160323120000,639.6,475.6,496.92,77.6923,42,76.2,100,72.3,75.4,72.4
20160323121500,639.6,475.6,478.88,74.8718,41,77.8,100,72.2,75.4,72.4
20160323123000,639.6,475.6,470.68,73.5897,41,77.0,100,72.3,75.4,72.4
20160323124500,639.6,475.6,465.76,72.8205,41,75.4,100,72.5,75.4,72.4
20160323130000,639.6,475.6,478.88,74.8718,41,74.0,100,72.5,75.4,72.4
20160323131500,639.6,475.6,464.12,72.5641,41,57.6,0,72.3,75.4,72.4
20160323133000,639.6,475.6,477.24,74.6154,41,57.6,0,72.2,75.4,72.4
20160323134500,639.6,475.6,477.24,74.6154,41,57.6,0,72.2,75.4,72.4
20160323140000,639.6,475.6,483.8,75.641,41,57.6,100,71.9,75.4,72.4
20160323141500,639.6,475.6,478.88,74.8718,41,57.6,100,71.9,75.4,72.4
20160323143000,639.6,475.6,478.88,74.8718,41,56.8,100,71.9,75.4,72.4
20160323144500,639.6,475.6,470.68,73.5897,41,66.2,100,71.9,75.4,72.4
20160323150000,639.6,475.6,485.44,75.8974,41,73.9,100,72.0,75.4,72.4
20160323151500,639.6,475.6,470.68,73.5897,41,75.8,100,72.3,75.4,72.4
20160323153000,639.6,475.6,478.88,74.8718,41,78.8,100,72.4,75.4,72.4
20160323154500,639.6,475.6,470.68,73.5897,41,74.9,100,72.4,75.4,72.4
20160323160000,639.6,475.6,470.68,73.5897,41,76.8,100,72.2,75.4,72.4
20160323161500,639.6,475.6,470.68,73.5897,41,79.2,100,72.1,75.4,72.4
20160323163000,639.6,475.6,470.68,73.5897,41,76.4,100,72.0,75.4,72.4
20160323164500,639.6,475.6,470.68,73.5897,41,77.2,100,72.6,75.4,72.4
20160323170000,639.6,475.6,470.68,73.5897,41,57.2,0,72.7,75.4,72.4
20160323171500,639.6,475.6,470.68,73.5897,41,57.2,0,72.7,75.4,72.4
20160323173000,639.6,475.6,478.88,74.8718,41,57.2,0,72.6,75.4,72.4
20160323174500,639.6,475.6,470.68,73.5897,41,56.4,0,72.6,75.4,72.4
20160323180000,639.6,475.6,464.12,72.5641,41,56.4,0,72.4,75.4,72.4
20160323181500,639.6,475.6,477.24,74.6154,41,56.4,0,72.3,75.4,72.4
20160323183000,639.6,475.6,477.24,74.6154,41,56.4,100,72.1,75.4,72.4
20160323184500,639.6,475.6,470.68,73.5897,41,56.4,100,72.1,75.4,72.4
20160323190000,639.6,475.6,470.68,73.5897,41,56.4,100,72.1,75.4,72.4
20160323191500,639.6,475.6,477.24,74.6154,41,56.4,100,71.9,75.4,72.4
20160323193000,639.6,475.6,483.8,75.641,41,56.4,100,71.9,75.4,72.4
20160323194500,639.6,475.6,472.32,73.8462,41,59.5,100,71.8,75.4,72.4
20160323200000,639.6,475.6,483.8,75.641,41,76.6,100,71.9,75.4,72.4
20160323201500,639.6,475.6,470.68,73.5897,41,76.6,100,72.0,75.4,72.4
20160323203000,639.6,475.6,459.2,71.7949,41,81.1,100,72.2,75.4,72.4
20160323204500,639.6,475.6,472.32,73.8462,41,79.8,100,72.3,75.4,72.4
20160323210000,639.6,475.6,477.24,74.6154,41,76.8,100,72.4,75.4,72.4
20160323211500,639.6,475.6,470.68,73.5897,41,76.8,100,72.6,75.4,72.4
20160323213000,639.6,475.6,478.88,74.8718,41,58.0,0,72.7,75.4,72.4
20160323214500,639.6,475.6,478.88,74.8718,41,56.8,0,72.6,75.4,72.4
20160323220000,639.6,475.6,465.76,72.8205,41,56.8,0,72.5,75.4,72.4
20160323221500,639.6,475.6,459.2,71.7949,41,56.8,0,72.3,75.4,72.4
20160323223000,639.6,475.6,483.8,75.641,41,56.8,0,72.2,75.4,72.4
20160323224500,639.6,475.6,477.24,74.6154,41,56.8,100,72.1,75.4,72.4
20160323230000,639.6,475.6,472.32,73.8462,41,56.8,100,71.9,75.4,72.4
20160323231500,639.6,475.6,483.8,75.641,41,56.8,100,71.8,75.4,72.4
20160323233000,639.6,475.6,472.32,73.8462,41,56.8,100,71.7,75.4,72.4
20160323234500,639.6,475.6,485.44,75.8974,41,75.8,100,71.7,75.4,72.4
20160324000000,639.6,475.6,465.76,72.8205,41,82.6,100,71.9,75.4,72.4
20160324001500,639.6,475.6,465.76,72.8205,41,80.7,100,72.1,75.4,72.4
20160324003000,639.6,475.6,459.2,71.7949,41,83.8,100,72.2,75.4,72.4
20160324004500,639.6,475.6,465.76,72.8205,41,83.8,100,72.4,75.4,72.4
20160324010000,639.6,475.6,478.88,74.8718,41,83.8,100,72.6,75.4,72.4
20160324011500,639.6,475.6,451.0,70.5128,41,66.5,0,72.7,75.4,72.4
20160324013000,639.6,475.6,477.24,74.6154,41,57.2,0,72.6,75.4,72.4
20160324014500,639.6,475.6,472.32,73.8462,41,57.2,0,72.5,75.4,72.4
20160324020000,639.6,475.6,477.24,74.6154,41,56.4,0,72.4,75.4,72.4
20160324021500,639.6,475.6,459.2,71.7949,41,56.4,0,72.2,75.4,72.4
20160324023000,639.6,475.6,459.2,71.7949,41,56.4,100,72.1,75.4,72.4
20160324024500,639.6,475.6,470.68,73.5897,41,56.4,100,71.9,75.4,72.4
20160324030000,639.6,475.6,470.68,73.5897,41,56.4,100,71.8,75.4,72.4
20160324031500,639.6,475.6,457.56,71.5385,41,59.3,100,71.7,75.4,72.4
20160324033000,639.6,475.6,464.12,72.5641,41,76.4,100,71.7,75.4,72.4
20160324034500,639.6,475.6,470.68,73.5897,41,80.2,100,71.8,75.4,72.4
20160324040000,639.6,475.6,459.2,71.7949,41,88.0,100,71.8,75.4,72.4
20160324041500,639.6,475.6,465.76,72.8205,41,90.4,100,71.6,75.4,72.4
20160324043000,639.6,475.6,465.76,72.8205,41,88.2,100,72.1,75.4,72.4
20160324044500,639.6,475.6,478.88,74.8718,41,80.7,100,72.0,75.4,72.4
20160324050000,639.6,475.6,472.32,73.8462,41,83.5,100,72.1,75.4,72.4
20160324051500,639.6,475.6,478.88,74.8718,41,89.2,100,72.2,75.4,72.4
20160324053000,639.6,475.6,472.32,73.8462,41,80.2,100,72.2,75.4,72.4
20160324054500,639.6,475.6,485.44,75.8974,41,90.5,100,72.3,75.4,72.4
20160324060000,639.6,475.6,477.24,74.6154,41,83.1,100,72.3,75.4,72.4
20160324061500,639.6,475.6,477.24,74.6154,41,84.4,100,72.4,75.4,72.4
20160324063000,639.6,475.6,465.76,72.8205,41,87.9,100,72.3,75.4,72.4
20160324064500,639.6,475.6,470.68,73.5897,41,82.1,100,72.5,75.4,72.4
20160324070000,639.6,475.6,478.88,74.8718,41,87.5,100,72.6,75.4,72.4
20160324071500,639.6,475.6,478.88,74.8718,41,82.7,100,72.5,75.4,72.4
20160324073000,639.6,475.6,464.12,72.5641,41,82.7,100,72.6,75.4,72.4
20160324074500,639.6,475.6,472.32,73.8462,41,89.8,100,72.6,75.4,72.4
20160324080000,639.6,475.6,478.88,74.8718,41,56.4,0,72.5,75.4,72.4
20160324081500,639.6,475.6,483.8,75.641,41,56.4,0,72.3,75.4,72.4
20160324083000,639.6,475.6,465.76,72.8205,41,56.4,0,72.2,75.4,72.4
20160324084500,639.6,475.6,472.32,73.8462,41,56.4,100,72.0,75.4,72.4
20160324090000,639.6,475.6,477.24,74.6154,41,56.4,100,71.9,75.4,72.4
20160324091500,639.6,475.6,464.12,72.5641,41,56.4,100,71.9,75.4,72.4
20160324093000,639.6,475.6,470.68,73.5897,41,56.4,100,71.8,75.4,72.4
20160324094500,639.6,475.6,477.24,74.6154,41,73.3,100,72.2,75.4,72.4
20160324100000,639.6,475.6,472.32,73.8462,41,73.3,100,72.2,75.4,72.4
20160324101500,639.6,475.6,483.8,75.641,41,71.1,100,72.3,75.4,72.4
20160324103000,639.6,475.6,465.76,72.8205,41,71.1,100,72.6,75.4,72.4
20160324104500,639.6,475.6,459.2,71.7949,41,71.1,100,72.4,75.4,72.4
20160324110000,639.6,475.6,465.76,72.8205,41,71.1,100,72.2,75.4,72.4
20160324111500,639.6,475.6,470.68,73.5897,41,74.4,100,72.4,75.4,72.4
20160324113000,639.6,475.6,465.76,72.8205,41,72.0,100,72.4,75.4,72.4
20160324114500,639.6,475.6,478.88,74.8718,42,70.1,100,72.6,75.4,72.4
20160324120000,639.6,475.6,478.88,74.8718,42,71.9,100,72.4,75.4,72.4
20160324121500,639.6,475.6,485.44,75.8974,42,73.9,100,72.5,75.4,72.4
20160324123000,639.6,475.6,485.44,75.8974,42,70.7,100,72.3,75.4,72.4
20160324124500,639.6,475.6,472.32,73.8462,42,70.7,100,72.4,75.4,72.4
20160324130000,639.6,475.6,472.32,73.8462,42,71.5,100,72.4,75.4,72.4
20160324131500,639.6,475.6,472.32,73.8462,41,74.8,100,72.5,75.4,72.4
20160324133000,639.6,475.6,477.24,74.6154,41,73.0,100,72.5,75.4,72.4
20160324134500,639.6,475.6,485.44,75.8974,41,60.4,0,72.7,75.4,72.4
20160324140000,639.6,475.6,485.44,75.8974,41,58.0,0,72.3,75.4,72.4
20160324141500,639.6,475.6,485.44,75.8974,41,58.0,100,72.1,75.4,72.4
20160324143000,639.6,475.6,470.68,73.5897,41,57.2,100,72.0,75.4,72.4
20160324144500,639.6,475.6,477.24,74.6154,41,57.2,100,71.9,75.4,72.4
20160324150000,639.6,475.6,459.2,71.7949,41,57.2,100,71.9,75.4,72.4
20160324151500,639.6,475.6,477.24,74.6154,41,57.2,100,71.8,75.4,72.4
20160324153000,639.6,475.6,477.24,74.6154,41,57.2,100,71.9,75.4,72.4
20160324154500,639.6,475.6,459.2,71.7949,41,66.3,100,72.0,75.4,72.4
20160324160000,639.6,475.6,477.24,74.6154,41,66.3,100,72.0,75.4,72.4
20160324161500,639.6,475.6,470.68,73.5897,41,71.0,100,72.4,75.4,72.4
20160324163000,639.6,475.6,451.0,70.5128,41,58.8,0,72.4,75.4,72.4
20160324164500,639.6,475.6,457.56,71.5385,41,56.8,0,72.2,75.4,72.4
20160324170000,639.6,475.6,470.68,73.5897,41,56.8,100,72.1,75.4,72.4
20160324171500,639.6,475.6,470.68,73.5897,41,56.8,0,72.4,75.4,72.4
20160324173000,639.6,475.6,464.12,72.5641,41,56.8,0,72.4,75.4,72.4
20160324174500,639.6,475.6,485.44,75.8974,41,56.8,0,72.3,75.4,72.4
20160324180000,639.6,475.6,470.68,73.5897,41,56.8,0,72.3,75.4,72.4
20160324181500,639.6,475.6,478.88,74.8718,41,56.8,100,72.1,75.4,72.4
20160324183000,639.6,475.6,478.88,74.8718,41,56.0,100,72.0,75.4,72.4
20160324184500,639.6,475.6,470.68,73.5897,41,56.0,100,71.7,75.4,72.4
20160324190000,639.6,475.6,477.24,74.6154,41,56.0,100,71.8,75.4,72.4
20160324191500,639.6,475.6,477.24,74.6154,41,78.2,100,71.7,75.4,72.4
20160324193000,639.6,475.6,470.68,73.5897,41,75.9,100,71.9,75.4,72.4
20160324194500,639.6,475.6,483.8,75.641,41,80.2,100,72.0,75.4,72.4
20160324200000,639.6,475.6,478.88,74.8718,41,79.2,100,72.1,75.4,72.4
20160324201500,639.6,475.6,490.36,76.6667,41,75.3,100,72.3,75.4,72.4
20160324203000,639.6,475.6,483.8,75.641,41,77.7,100,72.4,75.4,72.4
20160324204500,639.6,475.6,472.32,73.8462,41,80.0,100,72.5,75.4,72.4
20160324210000,639.6,475.6,485.44,75.8974,41,78.7,100,72.6,75.4,72.4
20160324211500,639.6,475.6,472.32,73.8462,41,61.8,0,72.6,75.4,72.4
20160324213000,639.6,475.6,485.44,75.8974,41,53.9,0,72.4,75.4,72.4
20160324214500,639.6,475.6,477.24,74.6154,41,53.9,0,72.3,75.4,72.4
20160324220000,639.6,475.6,490.36,76.6667,41,53.1,100,72.1,75.4,72.4
20160324221500,639.6,475.6,472.32,73.8462,41,53.1,100,71.8,75.4,72.4
20160324223000,639.6,475.6,496.92,77.6923,41,53.1,100,71.7,75.4,72.4
20160324224500,639.6,475.6,483.8,75.641,41,70.1,100,71.6,75.4,72.4
20160324230000,639.6,475.6,498.56,77.9487,41,76.8,100,71.6,75.4,72.4
20160324231500,639.6,475.6,472.32,73.8462,41,88.0,100,71.7,75.4,72.4
20160324233000,639.6,475.6,465.76,72.8205,41,83.1,100,71.9,75.4,72.4
20160324234500,639.6,475.6,470.68,73.5897,41,81.3,100,72.1,75.4,72.4
20160325000000,639.6,475.6,464.12,72.5641,41,86.8,100,72.2,75.4,72.4
20160325001500,639.6,475.6,477.24,74.6154,41,80.3,100,72.4,75.4,72.4
20160325003000,639.6,475.6,485.44,75.8974,41,87.3,100,72.6,75.4,72.4
20160325004500,639.6,475.6,485.44,75.8974,41,56.0,0,72.7,75.4,72.4
20160325010000,639.6,475.6,496.92,77.6923,41,51.9,0,72.4,75.4,72.4
20160325011500,639.6,475.6,478.88,74.8718,41,51.9,0,72.2,75.4,72.4
20160325013000,639.6,475.6,490.36,76.6667,41,51.1,100,71.9,75.4,72.4
20160325014500,639.6,475.6,496.92,77.6923,41,51.1,100,71.7,75.4,72.4
20160325020000,639.6,475.6,477.24,74.6154,41,73.4,100,71.5,75.4,72.4
20160325021500,639.6,475.6,485.44,75.8974,41,83.7,100,71.6,75.4,72.4
20160325023000,639.6,475.6,478.88,74.8718,41,79.4,100,71.6,75.4,72.4
20160325024500,639.6,475.6,459.2,71.7949,41,87.4,100,71.7,75.4,72.4
20160325030000,639.6,475.6,470.68,73.5897,41,77.3,100,71.9,75.5,72.5
20160325031500,639.6,475.6,496.92,77.6923,41,86.2,100,72.1,75.4,72.4
20160325033000,639.6,475.6,472.32,73.8462,41,77.1,100,72.2,75.4,72.4
20160325034500,639.6,475.6,478.88,74.8718,41,86.2,100,72.3,75.4,72.4
20160325040000,639.6,475.6,483.8,75.641,41,80.2,100,72.4,75.4,72.4
20160325041500,639.6,475.6,483.8,75.641,41,86.8,100,72.5,75.5,72.5
20160325043000,639.6,475.6,470.68,73.5897,41,76.8,100,72.6,75.4,72.4
20160325044500,639.6,475.6,483.8,75.641,41,86.8,100,72.6,75.5,72.5
20160325050000,639.6,475.6,478.88,74.8718,41,71.0,100,72.7,75.5,72.5
20160325051500,639.6,475.6,483.8,75.641,41,50.7,100,72.4,75.5,72.5
20160325053000,639.6,475.6,483.8,75.641,41,50.7,100,72.1,75.5,72.5
20160325054500,639.6,475.6,478.88,74.8718,41,50.7,100,71.9,75.6,72.6
20160325060000,639.6,475.6,470.68,73.5897,41,74.4,100,71.7,75.6,72.6
20160325061500,639.6,475.6,470.68,73.5897,41,80.2,100,71.7,75.6,72.6
20160325063000,639.6,475.6,478.88,74.8718,41,77.2,100,71.8,75.5,72.5
20160325064500,639.6,475.6,478.88,74.8718,41,85.3,100,71.9,75.6,72.6
20160325070000,639.6,475.6,464.12,72.5641,41,85.3,100,72.0,75.6,72.6
20160325071500,639.6,475.6,472.32,73.8462,41,80.2,100,72.2,75.6,72.6
20160325073000,639.6,475.6,464.12,72.5641,41,89.8,100,72.5,75.5,72.5
20160325074500,639.6,475.6,478.88,74.8718,41,81.5,100,72.7,75.6,72.6
20160325080000,639.6,475.6,465.76,72.8205,41,57.2,0,72.7,75.6,72.6
20160325081500,639.6,475.6,483.8,75.641,41,56.0,100,71.9,75.6,72.6
20160325083000,639.6,475.6,470.68,73.5897,41,68.6,100,71.7,75.7,72.7
20160325084500,639.6,475.6,477.24,74.6154,41,79.4,100,72.1,75.6,72.6
20160325090000,639.6,475.6,465.76,72.8205,41,81.1,100,72.2,75.6,72.6
20160325091500,639.6,475.6,478.88,74.8718,41,78.2,100,72.3,75.6,72.6
20160325093000,639.6,475.6,472.32,73.8462,41,76.4,100,72.4,75.6,72.6
20160325094500,639.6,475.6,477.24,74.6154,41,81.1,100,72.5,75.6,72.6
20160325100000,639.6,475.6,490.36,76.6667,41,82.0,100,72.6,75.6,72.6
20160325101500,639.6,475.6,470.68,73.5897,41,76.0,100,72.7,75.6,72.6
20160325103000,639.6,475.6,464.12,72.5641,41,81.5,100,72.6,75.6,72.6
20160325104500,639.6,475.6,472.32,73.8462,41,83.1,100,72.8,75.7,72.7
20160325110000,639.6,475.6,465.76,72.8205,41,57.6,100,72.3,75.7,72.7
20160325111500,639.6,475.6,477.24,74.6154,41,56.7,100,72.3,75.7,72.7
20160325113000,639.6,475.6,477.24,74.6154,41,56.7,100,72.1,75.7,72.7
20160325114500,639.6,475.6,477.24,74.6154,41,56.7,100,71.9,75.6,72.6
20160325120000,639.6,475.6,477.24,74.6154,41,80.7,100,71.8,75.6,72.6
20160325121500,639.6,475.6,477.24,74.6154,41,79.1,100,72.0,75.6,72.6
20160325123000,639.6,475.6,483.8,75.641,41,79.1,100,72.1,75.6,72.6
20160325124500,639.6,475.6,470.68,73.5897,41,88.2,100,72.2,75.6,72.6
20160325130000,639.6,475.6,464.12,72.5641,41,89.3,100,72.4,75.6,72.6
20160325131500,639.6,475.6,477.24,74.6154,41,89.3,100,72.6,75.6,72.6
20160325133000,639.6,475.6,477.24,74.6154,41,88.0,100,72.7,75.6,72.6
20160325134500,639.6,475.6,472.32,73.8462,41,59.6,0,72.8,75.6,72.6
20160325140000,639.6,475.6,472.32,73.8462,41,57.2,0,72.7,75.6,72.6
20160325141500,639.6,475.6,477.24,74.6154,41,56.3,0,72.6,75.6,72.6
20160325143000,639.6,475.6,470.68,73.5897,41,57.2,0,72.4,75.6,72.6
20160325144500,639.6,475.6,470.68,73.5897,41,57.2,100,72.2,75.6,72.6
20160325150000,639.6,475.6,464.12,72.5641,41,57.8,100,72.0,75.6,72.6
20160325151500,639.6,475.6,477.24,74.6154,41,59.1,100,71.9,75.6,72.6
20160325153000,639.6,475.6,465.76,72.8205,41,79.6,100,71.9,75.6,72.6
20160325154500,639.6,475.6,477.24,74.6154,41,84.3,100,72.0,75.6,72.6
20160325160000,639.6,475.6,464.12,72.5641,41,81.1,100,72.8,75.7,72.7
20160325161500,639.6,475.6,457.56,71.5385,41,58.0,100,72.1,75.6,72.6
20160325163000,639.6,475.6,464.12,72.5641,41,58.0,100,71.8,75.6,72.6
20160325164500,639.6,475.6,470.68,73.5897,41,73.5,100,72.2,75.6,72.6
20160325170000,639.6,475.6,470.68,73.5897,41,72.4,100,72.4,75.6,72.6
20160325171500,639.6,475.6,470.68,73.5897,41,75.8,100,72.4,75.6,72.6
20160325173000,639.6,475.6,464.12,72.5641,41,72.0,100,72.4,75.6,72.6
20160325174500,639.6,475.6,472.32,73.8462,41,73.9,100,72.5,75.6,72.6
20160325180000,639.6,475.6,464.12,72.5641,41,75.2,100,72.6,75.6,72.6
20160325181500,639.6,475.6,470.68,73.5897,41,71.1,100,72.6,75.6,72.6
20160325183000,639.6,475.6,459.2,71.7949,41,75.8,100,72.7,75.5,72.5
20160325184500,639.6,475.6,464.12,72.5641,41,71.7,100,72.7,75.6,72.6
20160325190000,639.6,475.6,464.12,72.5641,41,57.1,100,72.7,75.5,72.5
20160325191500,639.6,475.6,477.24,74.6154,42,55.6,100,72.6,75.5,72.5
20160325193000,639.6,475.6,477.24,74.6154,42,55.6,100,72.4,75.5,72.5
20160325194500,639.6,475.6,470.68,73.5897,42,55.6,100,72.3,75.5,72.5
20160325200000,639.6,475.6,470.68,73.5897,42,55.6,100,72.1,75.5,72.5
20160325201500,639.6,475.6,477.24,74.6154,42,55.6,100,72.1,75.5,72.5
20160325203000,639.6,475.6,477.24,74.6154,42,55.6,100,71.9,75.5,72.5
20160325204500,639.6,475.6,470.68,73.5897,42,72.0,100,71.8,75.5,72.5
20160325210000,639.6,475.6,465.76,72.8205,42,79.3,100,72.0,75.5,72.5
20160325211500,639.6,475.6,459.2,71.7949,42,74.0,100,72.1,75.4,72.4
20160325213000,639.6,475.6,464.12,72.5641,42,78.2,100,72.3,75.5,72.5
20160325214500,639.6,475.6,478.88,74.8718,43,78.2,100,72.4,75.4,72.4
20160325220000,639.6,475.6,465.76,72.8205,42,74.7,100,72.5,75.4,72.4
20160325221500,639.6,475.6,483.8,75.641,42,78.2,100,72.6,75.5,72.5
20160325223000,639.6,475.6,483.8,75.641,42,58.8,0,72.7,75.4,72.4
20160325224500,639.6,475.6,483.8,75.641,42,55.6,0,72.6,75.4,72.4
20160325230000,639.6,475.6,483.8,75.641,42,55.6,0,72.4,75.4,72.4
20160325231500,639.6,475.6,483.8,75.641,42,55.6,0,72.3,75.4,72.4
20160325233000,639.6,475.6,483.8,75.641,42,55.6,0,72.2,75.4,72.4
20160325234500,639.6,475.6,492.0,76.9231,42,55.6,100,72.1,75.4,72.4
20160326000000,639.6,475.6,492.0,76.9231,42,55.6,100,71.9,75.4,72.4
20160326001500,639.6,475.6,457.56,71.5385,41,66.5,100,71.5,75.4,72.4
20160326003000,639.6,475.6,465.76,72.8205,41,80.1,100,71.7,75.4,72.4
20160326004500,639.6,475.6,477.24,74.6154,41,77.3,100,71.9,75.4,72.4
20160326010000,639.6,475.6,459.2,71.7949,41,82.0,100,72.0,75.4,72.4
20160326011500,639.6,475.6,490.36,76.6667,41,77.7,100,72.2,75.4,72.4
20160326013000,639.6,475.6,490.36,76.6667,41,78.8,100,72.3,75.4,72.4
20160326014500,639.6,475.6,483.8,75.641,41,85.8,100,72.5,75.4,72.4
20160326020000,639.6,475.6,483.8,75.641,41,83.1,100,72.6,75.4,72.4
20160326021500,639.6,475.6,490.36,76.6667,41,58.0,0,72.7,75.4,72.4
20160326023000,639.6,475.6,485.44,75.8974,41,55.0,0,72.6,75.4,72.4
20160326024500,639.6,475.6,472.32,73.8462,41,55.0,0,72.3,75.4,72.4
20160326030000,639.6,475.6,472.32,73.8462,41,55.0,0,72.2,75.4,72.4
20160326031500,639.6,475.6,477.24,74.6154,41,55.0,100,72.0,75.4,72.4
20160326033000,639.6,475.6,470.68,73.5897,41,54.3,100,71.8,75.4,72.4
20160326034500,639.6,475.6,465.76,72.8205,41,54.3,100,71.7,75.4,72.4
20160326040000,639.6,475.6,465.76,72.8205,41,82.5,100,71.6,75.4,72.4
20160326041500,639.6,475.6,465.76,72.8205,41,78.2,100,71.7,75.4,72.4
20160326043000,639.6,475.6,472.32,73.8462,41,89.3,100,71.9,75.4,72.4
20160326044500,639.6,475.6,477.24,74.6154,41,87.8,100,72.1,75.4,72.4
20160326050000,639.6,475.6,477.24,74.6154,41,80.7,100,72.3,75.4,72.4
20160326051500,639.6,475.6,470.68,73.5897,41,86.4,100,72.5,75.4,72.4
20160326053000,639.6,475.6,477.24,74.6154,41,89.2,100,72.6,75.4,72.4
20160326054500,639.6,475.6,483.8,75.641,41,55.6,0,72.7,75.4,72.4
20160326060000,639.6,475.6,490.36,76.6667,41,55.6,0,72.4,75.4,72.4
20160326061500,639.6,475.6,477.24,74.6154,41,54.7,0,72.3,75.4,72.4
20160326063000,639.6,475.6,483.8,75.641,41,54.7,100,72.1,75.4,72.4
20160326064500,639.6,475.6,483.8,75.641,41,54.7,100,71.9,75.4,72.4
20160326070000,639.6,475.6,498.56,77.9487,41,55.5,100,71.7,75.4,72.4
20160326071500,639.6,475.6,485.44,75.8974,41,77.3,100,71.6,75.4,72.4
20160326073000,639.6,475.6,490.36,76.6667,41,84.3,100,71.7,75.4,72.4
20160326074500,639.6,475.6,478.88,74.8718,41,80.8,100,71.8,75.4,72.4
20160326080000,639.6,475.6,459.2,71.7949,41,86.4,100,71.9,75.4,72.4
20160326081500,639.6,475.6,472.32,73.8462,41,91.7,100,72.2,75.4,72.4
20160326083000,639.6,475.6,472.32,73.8462,41,84.1,100,72.4,75.4,72.4
20160326084500,639.6,475.6,477.24,74.6154,41,90.5,100,72.6,75.4,72.4
20160326090000,639.6,475.6,477.24,74.6154,41,57.2,0,72.6,75.4,72.4
20160326091500,639.6,475.6,477.24,74.6154,41,56.5,0,72.4,75.4,72.4
20160326093000,639.6,475.6,477.24,74.6154,41,55.9,0,72.3,75.4,72.4
20160326094500,639.6,475.6,477.24,74.6154,41,55.9,100,72.1,75.4,72.4
20160326100000,639.6,475.6,464.12,72.5641,41,56.7,100,71.9,75.4,72.4
20160326101500,639.6,475.6,483.8,75.641,41,57.3,100,71.7,75.4,72.4
20160326103000,639.6,475.6,465.76,72.8205,41,70.5,100,71.6,75.4,72.4
20160326104500,639.6,475.6,477.24,74.6154,41,82.0,100,71.7,75.4,72.4
20160326110000,639.6,475.6,483.8,75.641,41,82.0,100,71.8,75.4,72.4
20160326111500,639.6,475.6,478.88,74.8718,41,82.0,100,72.0,75.4,72.4
20160326113000,639.6,475.6,472.32,73.8462,41,89.9,100,72.2,75.4,72.4
20160326114500,639.6,475.6,459.2,71.7949,41,82.6,100,72.4,75.4,72.4
20160326120000,639.6,475.6,464.12,72.5641,41,87.6,100,72.6,75.4,72.4
20160326121500,639.6,475.6,483.8,75.641,41,58.4,0,72.6,75.4,72.4
20160326123000,639.6,475.6,472.32,73.8462,41,58.4,0,72.6,75.4,72.4
20160326124500,639.6,475.6,478.88,74.8718,41,56.7,0,72.4,75.4,72.4
20160326130000,639.6,475.6,464.12,72.5641,41,56.7,0,72.3,75.4,72.4
20160326131500,639.6,475.6,496.92,77.6923,41,56.7,100,72.1,75.4,72.4
20160326133000,639.6,475.6,478.88,74.8718,41,57.9,100,71.9,75.4,72.4
20160326134500,639.6,475.6,478.88,74.8718,41,56.8,100,71.8,75.4,72.4
20160326140000,639.6,475.6,472.32,73.8462,41,57.5,100,71.7,75.4,72.4
20160326141500,639.6,475.6,477.24,74.6154,41,82.0,100,71.7,75.4,72.4
20160326143000,639.6,475.6,477.24,74.6154,41,79.2,100,71.9,75.4,72.4
20160326144500,639.6,475.6,477.24,74.6154,41,82.0,100,72.0,75.4,72.4
20160326150000,639.6,475.6,477.24,74.6154,41,82.0,100,72.2,75.4,72.4
20160326151500,639.6,475.6,477.24,74.6154,41,79.2,100,72.4,75.4,72.4
20160326153000,639.6,475.6,483.8,75.641,41,82.0,100,72.6,75.4,72.4
20160326154500,639.6,475.6,472.32,73.8462,41,59.2,0,72.7,75.4,72.4
20160326160000,639.6,475.6,496.92,77.6923,41,57.2,0,72.4,75.4,72.4
20160326161500,639.6,475.6,478.88,74.8718,41,57.2,0,72.4,75.4,72.4
20160326163000,639.6,475.6,483.8,75.641,41,57.2,0,72.2,75.4,72.4
20160326164500,639.6,475.6,483.8,75.641,41,57.2,100,72.1,75.4,72.4
20160326170000,639.6,475.6,477.24,74.6154,41,57.2,100,72.0,75.4,72.4
20160326171500,639.6,475.6,464.12,72.5641,41,57.2,100,71.9,75.4,72.4
20160326173000,639.6,475.6,472.32,73.8462,41,57.2,100,71.8,75.4,72.4
20160326174500,639.6,475.6,465.76,72.8205,41,74.9,100,71.7,75.4,72.4
20160326180000,639.6,475.6,470.68,73.5897,41,77.8,100,71.8,75.4,72.4
20160326181500,639.6,475.6,478.88,74.8718,41,77.8,100,72.0,75.4,72.4
20160326183000,639.6,475.6,459.2,71.7949,41,81.0,100,72.2,75.4,72.4
20160326184500,639.6,475.6,477.24,74.6154,41,84.3,100,72.3,75.4,72.4
20160326190000,639.6,475.6,470.68,73.5897,41,80.2,100,72.5,75.4,72.4
20160326191500,639.6,475.6,478.88,74.8718,41,77.3,100,72.6,75.4,72.4
20160326193000,639.6,475.6,478.88,74.8718,41,57.2,0,72.6,75.4,72.4
20160326194500,639.6,475.6,478.88,74.8718,41,56.4,0,72.4,75.4,72.4
20160326200000,639.6,475.6,472.32,73.8462,41,56.4,100,72.3,75.4,72.4
20160326201500,639.6,475.6,478.88,74.8718,41,56.4,0,72.2,75.4,72.4
20160326203000,639.6,475.6,478.88,74.8718,41,56.4,100,72.0,75.4,72.4
20160326204500,639.6,475.6,485.44,75.8974,41,56.4,100,71.9,75.4,72.4
20160326210000,639.6,475.6,464.12,72.5641,41,56.4,100,71.7,75.4,72.4
20160326211500,639.6,475.6,478.88,74.8718,41,73.4,100,71.7,75.4,72.4
20160326213000,639.6,475.6,470.68,73.5897,41,78.3,100,71.8,75.4,72.4
20160326214500,639.6,475.6,477.24,74.6154,41,78.3,100,71.9,75.4,72.4
20160326220000,639.6,475.6,477.24,74.6154,41,84.9,100,72.2,75.4,72.4
20160326221500,639.6,475.6,472.32,73.8462,41,79.0,100,72.3,75.4,72.4
20160326223000,639.6,475.6,472.32,73.8462,41,79.0,100,72.5,75.4,72.4
20160326224500,639.6,475.6,472.32,73.8462,41,83.8,100,72.6,75.4,72.4
20160326230000,639.6,475.6,483.8,75.641,41,57.2,0,72.7,75.4,72.4
20160326231500,639.6,475.6,477.24,74.6154,41,56.4,0,72.5,75.4,72.4
20160326233000,639.6,475.6,485.44,75.8974,41,56.4,0,72.4,75.4,72.4
20160326234500,639.6,475.6,477.24,74.6154,41,56.4,0,72.2,75.4,72.4
20160327000000,639.6,475.6,472.32,73.8462,41,56.4,100,72.1,75.4,72.4
20160327001500,639.6,475.6,477.24,74.6154,41,56.4,100,71.9,75.4,72.4
20160327003000,639.6,475.6,477.24,74.6154,41,56.4,100,71.7,75.4,72.4
20160327004500,639.6,475.6,477.24,74.6154,41,57.0,100,71.7,75.4,72.4
20160327010000,639.6,475.6,477.24,74.6154,41,75.9,100,71.7,75.4,72.4
20160327011500,639.6,475.6,472.32,73.8462,41,82.5,100,71.9,75.4,72.4
20160327013000,639.6,475.6,477.24,74.6154,41,81.5,100,72.0,75.4,72.4
20160327014500,639.6,475.6,498.56,77.9487,41,78.3,100,72.2,75.4,72.4
20160327020000,639.6,475.6,483.8,75.641,41,84.9,100,72.3,75.4,72.4
20160327021500,639.6,475.6,483.8,75.641,41,78.8,100,72.5,75.4,72.4
20160327023000,639.6,475.6,492.0,76.9231,41,81.1,100,72.6,75.4,72.4
20160327024500,639.6,475.6,492.0,76.9231,41,58.0,0,72.6,75.4,72.4
20160327030000,639.6,475.6,492.0,76.9231,41,56.0,0,72.5,75.4,72.4
20160327031500,639.6,475.6,465.76,72.8205,41,56.0,0,72.4,75.4,72.4
20160327033000,639.6,475.6,478.88,74.8718,41,56.0,0,72.2,75.4,72.4
20160327034500,639.6,475.6,478.88,74.8718,41,56.0,100,72.1,75.4,72.4
20160327040000,639.6,475.6,472.32,73.8462,41,56.0,100,71.9,75.4,72.4
20160327041500,639.6,475.6,477.24,74.6154,41,56.0,100,71.8,75.4,72.4
20160327043000,639.6,475.6,477.24,74.6154,41,71.8,100,71.6,75.4,72.4
20160327044500,639.6,475.6,470.68,73.5897,41,79.2,100,71.7,75.4,72.4
20160327050000,639.6,475.6,477.24,74.6154,41,79.2,100,71.9,75.4,72.4
20160327051500,639.6,475.6,477.24,74.6154,41,84.2,100,72.1,75.4,72.4
20160327053000,639.6,475.6,477.24,74.6154,41,78.3,100,72.2,75.4,72.4
20160327054500,639.6,475.6,457.56,71.5385,41,81.1,100,72.3,75.4,72.4
20160327060000,639.6,475.6,472.32,73.8462,41,78.6,100,72.4,75.4,72.4
20160327061500,639.6,475.6,483.8,75.641,41,82.2,100,72.6,75.4,72.4
20160327063000,639.6,475.6,472.32,73.8462,41,81.1,100,72.7,75.4,72.4
20160327064500,639.6,475.6,483.8,75.641,41,57.2,0,72.6,75.4,72.4
20160327070000,639.6,475.6,492.0,76.9231,41,56.0,0,72.4,75.4,72.4
20160327071500,639.6,475.6,464.12,72.5641,41,56.0,0,72.2,75.4,72.4
20160327073000,639.6,475.6,464.12,72.5641,41,56.0,100,72.1,75.4,72.4
20160327074500,639.6,475.6,464.12,72.5641,41,56.7,100,71.9,75.4,72.4
20160327080000,639.6,475.6,485.44,75.8974,41,56.7,100,71.8,75.4,72.4
20160327081500,639.6,475.6,470.68,73.5897,41,77.3,100,71.3,75.4,72.4
20160327083000,639.6,475.6,478.88,74.8718,41,81.5,100,71.8,75.4,72.4
20160327084500,639.6,475.6,470.68,73.5897,41,78.7,100,71.9,75.4,72.4
20160327090000,639.6,475.6,478.88,74.8718,41,78.7,100,72.1,75.4,72.4
20160327091500,639.6,475.6,490.36,76.6667,41,80.2,100,72.2,75.4,72.4
20160327093000,639.6,475.6,470.68,73.5897,41,83.2,100,72.3,75.4,72.4
20160327094500,639.6,475.6,465.76,72.8205,41,83.2,100,72.5,75.4,72.4
20160327100000,639.6,475.6,465.76,72.8205,41,86.8,100,72.6,75.4,72.4
20160327101500,639.6,475.6,465.76,72.8205,41,57.4,0,72.6,75.4,72.4
20160327103000,639.6,475.6,465.76,72.8205,41,57.4,0,72.5,75.4,72.4
20160327104500,639.6,475.6,470.68,73.5897,41,56.8,0,72.3,75.4,72.4
20160327110000,639.6,475.6,452.64,70.7692,41,56.0,100,72.1,75.4,72.4
20160327111500,639.6,475.6,465.76,72.8205,41,56.8,100,72.0,75.4,72.4
20160327113000,639.6,475.6,465.76,72.8205,41,56.8,100,71.8,75.4,72.4
20160327114500,639.6,475.6,472.32,73.8462,41,69.0,100,71.7,75.4,72.4
20160327120000,639.6,475.6,465.76,72.8205,41,80.3,100,71.7,75.4,72.4
20160327121500,639.6,475.6,483.8,75.641,41,85.6,100,71.8,75.4,72.4
20160327123000,639.6,475.6,478.88,74.8718,41,85.6,100,71.9,75.4,72.4
20160327124500,639.6,475.6,478.88,74.8718,41,79.3,100,72.1,75.4,72.4
20160327130000,639.6,475.6,459.2,71.7949,41,85.6,100,72.2,75.4,72.4
20160327131500,639.6,475.6,472.32,73.8462,41,80.7,100,72.4,75.4,72.4
20160327133000,639.6,475.6,472.32,73.8462,41,80.7,100,72.6,75.4,72.4
20160327134500,639.6,475.6,477.24,74.6154,41,84.3,100,72.6,75.4,72.4
20160327140000,639.6,475.6,477.24,74.6154,41,58.0,0,72.6,75.4,72.4
20160327141500,639.6,475.6,485.44,75.8974,41,56.4,0,72.5,75.4,72.4
20160327143000,639.6,475.6,472.32,73.8462,41,56.4,0,72.3,75.4,72.4
20160327144500,639.6,475.6,477.24,74.6154,41,56.4,0,72.2,75.4,72.4
20160327150000,639.6,475.6,465.76,72.8205,41,56.4,100,72.0,75.4,72.4
20160327151500,639.6,475.6,470.68,73.5897,41,56.4,100,71.9,75.4,72.4
20160327153000,639.6,475.6,478.88,74.8718,41,56.4,100,71.7,75.4,72.4
20160327154500,639.6,475.6,472.32,73.8462,41,73.8,100,71.7,75.4,72.4
20160327160000,639.6,475.6,464.12,72.5641,41,78.4,100,71.7,75.4,72.4
20160327161500,639.6,475.6,477.24,74.6154,41,84.9,100,71.9,75.4,72.4
20160327163000,639.6,475.6,465.76,72.8205,41,89.1,100,72.0,75.4,72.4
20160327164500,639.6,475.6,470.68,73.5897,41,89.1,100,72.2,75.4,72.4
20160327170000,639.6,475.6,478.88,74.8718,41,83.5,100,72.3,75.4,72.4
20160327171500,639.6,475.6,470.68,73.5897,41,80.2,100,72.5,75.4,72.4
20160327173000,639.6,475.6,470.68,73.5897,41,80.2,100,72.6,75.4,72.4
20160327174500,639.6,475.6,485.44,75.8974,41,57.3,0,72.6,75.4,72.4
20160327180000,639.6,475.6,478.88,74.8718,41,56.4,0,72.5,75.4,72.4
20160327181500,639.6,475.6,485.44,75.8974,41,56.4,0,72.3,75.4,72.4
20160327183000,639.6,475.6,465.76,72.8205,40,56.4,100,72.1,75.4,72.4
20160327184500,639.6,475.6,472.32,73.8462,40,56.4,100,72.0,75.4,72.4
20160327190000,639.6,475.6,472.32,73.8462,40,56.4,100,71.8,75.4,72.4
20160327191500,639.6,475.6,472.32,73.8462,40,56.4,100,71.7,75.4,72.4
20160327193000,639.6,475.6,452.64,70.7692,40,80.2,100,71.6,75.4,72.4
20160327194500,639.6,475.6,472.32,73.8462,40,78.7,100,71.7,75.4,72.4
20160327200000,639.6,475.6,464.12,72.5641,41,88.6,100,71.9,75.4,72.4
20160327201500,639.6,475.6,464.12,72.5641,41,86.8,100,72.1,75.4,72.4
20160327203000,639.6,475.6,464.12,72.5641,41,81.1,100,72.3,75.4,72.4
20160327204500,639.6,475.6,464.12,72.5641,41,81.1,100,72.4,75.4,72.4
20160327210000,639.6,475.6,464.12,72.5641,41,84.4,100,72.6,75.4,72.4
20160327211500,639.6,475.6,464.12,72.5641,41,57.2,0,72.7,75.4,72.4
20160327213000,639.6,475.6,464.12,72.5641,41,56.2,0,72.5,75.4,72.4
20160327214500,639.6,475.6,472.32,73.8462,41,56.2,0,72.3,75.4,72.4
20160327220000,639.6,475.6,485.44,75.8974,41,56.2,0,72.2,75.4,72.4
20160327221500,639.6,475.6,478.88,74.8718,41,56.2,100,72.1,75.4,72.4
20160327223000,639.6,475.6,478.88,74.8718,41,56.2,100,71.8,75.4,72.4
20160327224500,639.6,475.6,478.88,74.8718,41,56.2,100,71.7,75.4,72.4
20160327230000,639.6,475.6,478.88,74.8718,41,77.3,100,71.6,75.4,72.4
20160327231500,639.6,475.6,478.88,74.8718,41,83.6,100,71.7,75.4,72.4
20160327233000,639.6,475.6,470.68,73.5897,41,89.2,100,71.9,75.4,72.4
20160327234500,639.6,475.6,478.88,74.8718,41,84.4,100,72.0,75.4,72.4
20160328000000,639.6,475.6,478.88,74.8718,41,81.5,100,72.2,75.4,72.4
20160328001500,639.6,475.6,472.32,73.8462,41,81.5,100,72.4,75.4,72.4
20160328003000,639.6,475.6,478.88,74.8718,41,82.6,100,72.5,75.4,72.4
20160328004500,639.6,475.6,470.68,73.5897,41,58.4,100,72.6,75.4,72.4
20160328010000,639.6,475.6,470.68,73.5897,41,57.1,100,72.5,75.4,72.4
20160328011500,639.6,475.6,483.8,75.641,41,57.1,100,72.3,75.4,72.4
20160328013000,639.6,475.6,472.32,73.8462,41,56.4,100,72.2,75.4,72.4
20160328014500,639.6,475.6,485.44,75.8974,41,55.6,100,72.0,75.4,72.4
20160328020000,639.6,475.6,452.64,70.7692,41,55.6,100,71.8,75.4,72.4
20160328021500,639.6,475.6,470.68,73.5897,41,57.1,100,71.7,75.4,72.4
20160328023000,639.6,475.6,459.2,71.7949,41,83.7,100,71.7,75.4,72.4
20160328024500,639.6,475.6,465.76,72.8205,41,81.5,100,71.8,75.4,72.4
20160328030000,639.6,475.6,470.68,73.5897,41,81.5,100,71.9,75.4,72.4
20160328031500,639.6,475.6,478.88,74.8718,41,85.6,100,72.1,75.4,72.4
20160328033000,639.6,475.6,478.88,74.8718,41,80.7,100,72.2,75.4,72.4
20160328034500,639.6,475.6,478.88,74.8718,41,87.4,100,72.4,75.4,72.4
20160328040000,639.6,475.6,478.88,74.8718,41,84.0,100,72.6,75.4,72.4
20160328041500,639.6,475.6,485.44,75.8974,41,89.7,100,72.6,75.4,72.4
20160328043000,639.6,475.6,498.56,77.9487,41,55.8,0,72.6,75.4,72.4
20160328044500,639.6,475.6,492.0,76.9231,41,55.8,0,72.5,75.4,72.4
20160328050000,639.6,475.6,465.76,72.8205,41,55.8,0,72.3,75.4,72.4
20160328051500,639.6,475.6,465.76,72.8205,41,56.7,100,71.5,75.4,72.4
20160328053000,639.6,475.6,470.68,73.5897,41,71.1,100,71.7,75.4,72.4
20160328054500,639.6,475.6,477.24,74.6154,41,82.5,100,71.9,75.4,72.4
20160328060000,639.6,475.6,457.56,71.5385,41,78.1,100,72.2,75.4,72.4
20160328061500,639.6,475.6,464.12,72.5641,41,77.3,100,72.3,75.4,72.4
20160328063000,639.6,475.6,459.2,71.7949,41,82.0,100,72.6,75.4,72.4
20160328064500,639.6,475.6,477.24,74.6154,41,56.8,100,72.0,75.4,72.4
20160328070000,639.6,475.6,465.76,72.8205,41,55.9,100,71.5,75.4,72.4
20160328071500,639.6,475.6,478.88,74.8718,41,71.9,100,71.8,75.4,72.4
20160328073000,639.6,475.6,485.44,75.8974,41,71.9,100,72.1,75.4,72.4
20160328074500,639.6,475.6,470.68,73.5897,41,75.3,100,72.1,75.4,72.4
20160328080000,639.6,475.6,465.76,72.8205,41,70.6,100,72.1,75.4,72.4
20160328081500,639.6,475.6,472.32,73.8462,41,74.4,100,72.0,75.4,72.4
20160328083000,639.6,475.6,483.8,75.641,41,81.5,100,72.1,75.4,72.4
20160328084500,639.6,475.6,470.68,73.5897,41,76.2,100,72.3,75.4,72.4
