PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160328090000,639.6,475.6,470.68,73.5897,41,76.2,100,72.1,75.4,72.4
20160328091500,639.6,475.6,477.24,74.6154,41,77.2,100,72.3,75.4,72.4
20160328093000,639.6,475.6,477.24,74.6154,41,82.0,100,72.4,75.4,72.4
20160328094500,639.6,475.6,485.44,75.8974,41,77.3,100,72.1,75.4,72.4
20160328100000,639.6,475.6,477.24,74.6154,41,77.3,100,72.1,75.4,72.4
20160328101500,639.6,475.6,470.68,73.5897,41,79.6,100,72.2,75.4,72.4
20160328103000,639.6,475.6,459.2,71.7949,41,79.6,100,72.3,75.4,72.4
20160328104500,639.6,475.6,478.88,74.8718,41,83.0,100,72.3,75.4,72.4
20160328110000,639.6,475.6,470.68,73.5897,41,81.1,100,72.6,75.4,72.4
20160328111500,639.6,475.6,483.8,75.641,41,79.2,100,72.5,75.4,72.4
20160328113000,639.6,475.6,472.32,73.8462,41,79.2,100,72.6,75.4,72.4
20160328114500,639.6,475.6,483.8,75.641,41,79.2,100,72.5,75.4,72.4
20160328120000,639.6,475.6,483.8,75.641,41,79.2,100,72.4,75.4,72.4
20160328121500,639.6,475.6,483.8,75.641,41,80.1,100,72.4,75.4,72.4
20160328123000,639.6,475.6,472.32,73.8462,41,58.8,0,72.6,75.4,72.4
20160328124500,639.6,475.6,472.32,73.8462,41,58.0,0,72.4,75.4,72.4
20160328130000,639.6,475.6,472.32,73.8462,41,56.8,0,72.3,75.4,72.4
20160328131500,639.6,475.6,478.88,74.8718,41,56.8,100,72.0,75.4,72.4
20160328133000,639.6,475.6,483.8,75.641,41,57.5,100,71.8,75.4,72.4
20160328134500,639.6,475.6,483.8,75.641,41,57.5,100,71.8,75.4,72.4
20160328140000,639.6,475.6,490.36,76.6667,41,59.9,100,71.8,75.4,72.4
20160328141500,639.6,475.6,490.36,76.6667,41,72.0,100,72.1,75.4,72.4
20160328143000,639.6,475.6,496.92,77.6923,41,72.0,100,72.2,75.4,72.4
20160328144500,639.6,475.6,485.44,75.8974,41,71.1,100,72.2,75.4,72.4
20160328150000,639.6,475.6,478.88,74.8718,41,71.1,100,72.3,75.4,72.4
20160328151500,639.6,475.6,478.88,74.8718,41,73.7,100,72.3,75.4,72.4
20160328153000,639.6,475.6,492.0,76.9231,41,73.7,100,72.4,75.4,72.4
20160328154500,639.6,475.6,498.56,77.9487,41,58.8,0,72.7,75.4,72.4
20160328160000,639.6,475.6,470.68,73.5897,41,57.7,0,72.3,75.4,72.4
20160328161500,639.6,475.6,478.88,74.8718,41,57.1,100,71.9,75.4,72.4
20160328163000,639.6,475.6,485.44,75.8974,41,57.1,100,71.9,75.4,72.4
20160328164500,639.6,475.6,485.44,75.8974,41,57.7,100,71.7,75.4,72.4
20160328170000,639.6,475.6,485.44,75.8974,41,74.4,100,72.0,75.4,72.4
20160328171500,639.6,475.6,470.68,73.5897,41,74.4,100,72.3,75.4,72.4
20160328173000,639.6,475.6,478.88,74.8718,41,75.4,100,72.5,75.4,72.4
20160328174500,639.6,475.6,470.68,73.5897,41,77.7,100,72.6,75.4,72.4
20160328180000,639.6,475.6,464.12,72.5641,41,58.8,0,72.6,75.4,72.4
20160328181500,639.6,475.6,464.12,72.5641,41,56.4,0,72.3,75.4,72.4
20160328183000,639.6,475.6,470.68,73.5897,41,57.1,100,72.0,75.4,72.4
20160328184500,639.6,475.6,483.8,75.641,41,57.1,100,71.9,75.4,72.4
20160328190000,639.6,475.6,470.68,73.5897,41,57.1,100,71.8,75.4,72.4
20160328191500,639.6,475.6,465.76,72.8205,41,69.1,100,71.6,75.4,72.4
20160328193000,639.6,475.6,470.68,73.5897,41,75.9,100,72.0,75.4,72.4
20160328194500,639.6,475.6,459.2,71.7949,41,74.0,100,72.2,75.4,72.4
20160328200000,639.6,475.6,470.68,73.5897,41,75.8,100,72.3,75.4,72.4
20160328201500,639.6,475.6,485.44,75.8974,41,77.8,100,72.4,75.4,72.4
20160328203000,639.6,475.6,477.24,74.6154,41,73.5,100,72.4,75.4,72.4
20160328204500,639.6,475.6,472.32,73.8462,41,76.8,100,72.6,75.4,72.4
20160328210000,639.6,475.6,483.8,75.641,41,74.9,100,72.6,75.4,72.4
20160328211500,639.6,475.6,478.88,74.8718,41,56.8,0,72.6,75.4,72.4
20160328213000,639.6,475.6,485.44,75.8974,41,56.8,0,72.5,75.4,72.4
20160328214500,639.6,475.6,485.44,75.8974,41,56.0,0,72.4,75.4,72.4
20160328220000,639.6,475.6,478.88,74.8718,41,56.0,0,72.2,75.4,72.4
20160328221500,639.6,475.6,478.88,74.8718,41,56.0,100,72.1,75.4,72.4
20160328223000,639.6,475.6,472.32,73.8462,41,56.0,100,71.9,75.4,72.4
20160328224500,639.6,475.6,472.32,73.8462,41,56.0,100,71.8,75.4,72.4
20160328230000,639.6,475.6,477.24,74.6154,41,56.0,100,71.7,75.4,72.4
20160328231500,639.6,475.6,477.24,74.6154,41,77.3,100,71.7,75.4,72.4
20160328233000,639.6,475.6,472.32,73.8462,41,80.3,100,71.8,75.4,72.4
20160328234500,639.6,475.6,472.32,73.8462,41,78.2,100,72.0,75.4,72.4
20160329000000,639.6,475.6,477.24,74.6154,41,84.3,100,72.2,75.4,72.4
20160329001500,639.6,475.6,470.68,73.5897,41,80.7,100,72.3,75.4,72.4
20160329003000,639.6,475.6,465.76,72.8205,41,79.2,100,72.5,75.4,72.4
20160329004500,639.6,475.6,472.32,73.8462,41,79.2,100,72.6,75.4,72.4
20160329010000,639.6,475.6,478.88,74.8718,41,57.2,0,72.6,75.4,72.4
20160329011500,639.6,475.6,470.68,73.5897,41,57.2,0,72.5,75.4,72.4
20160329013000,639.6,475.6,483.8,75.641,41,57.2,0,72.4,75.4,72.4
20160329014500,639.6,475.6,483.8,75.641,41,56.4,0,72.2,75.4,72.4
20160329020000,639.6,475.6,478.88,74.8718,41,56.4,100,72.1,75.4,72.4
20160329021500,639.6,475.6,478.88,74.8718,41,55.6,100,71.9,75.4,72.4
20160329023000,639.6,475.6,478.88,74.8718,41,55.6,100,71.8,75.4,72.4
20160329024500,639.6,475.6,478.88,74.8718,41,58.1,100,71.7,75.4,72.4
20160329030000,639.6,475.6,485.44,75.8974,41,79.6,100,71.7,75.4,72.4
20160329031500,639.6,475.6,478.88,74.8718,41,78.1,100,71.8,75.4,72.4
20160329033000,639.6,475.6,472.32,73.8462,41,80.2,100,71.9,75.4,72.4
20160329034500,639.6,475.6,478.88,74.8718,41,84.6,100,72.1,75.4,72.4
20160329040000,639.6,475.6,478.88,74.8718,41,88.7,100,72.3,75.4,72.4
20160329041500,639.6,475.6,472.32,73.8462,41,88.7,100,72.5,75.4,72.4
20160329043000,639.6,475.6,477.24,74.6154,41,82.5,100,72.6,75.4,72.4
20160329044500,639.6,475.6,472.32,73.8462,41,56.0,0,72.4,75.4,72.4
20160329050000,639.6,475.6,485.44,75.8974,41,55.2,100,72.1,75.4,72.4
20160329051500,639.6,475.6,508.4,79.4872,42,55.2,100,71.7,75.4,72.4
20160329053000,639.6,475.6,459.2,71.7949,41,55.2,100,71.6,75.4,72.4
20160329054500,639.6,475.6,465.76,72.8205,41,76.0,100,71.7,75.4,72.4
20160329060000,639.6,475.6,483.8,75.641,41,83.7,100,72.1,75.4,72.4
20160329061500,639.6,475.6,483.8,75.641,41,78.2,100,72.1,75.4,72.4
20160329063000,639.6,475.6,478.88,74.8718,41,76.8,100,72.5,75.4,72.4
20160329064500,639.6,475.6,465.76,72.8205,41,76.8,100,72.2,75.4,72.4
20160329070000,639.6,475.6,465.76,72.8205,41,82.5,100,71.9,75.4,72.4
20160329071500,639.6,475.6,465.76,72.8205,41,82.5,100,72.3,75.4,72.4
20160329073000,639.6,475.6,477.24,74.6154,41,62.4,0,72.4,75.4,72.4
20160329074500,639.6,475.6,465.76,72.8205,41,57.2,0,72.2,75.4,72.4
20160329080000,639.6,475.6,477.24,74.6154,41,56.4,100,71.9,75.4,72.4
20160329081500,639.6,475.6,470.68,73.5897,41,56.4,100,71.6,75.4,72.4
20160329083000,639.6,475.6,478.88,74.8718,41,69.1,100,71.7,75.4,72.4
20160329084500,639.6,475.6,464.12,72.5641,41,80.1,100,72.2,75.4,72.4
20160329090000,639.6,475.6,472.32,73.8462,41,74.0,100,72.3,75.4,72.4
20160329091500,639.6,475.6,478.88,74.8718,41,78.3,100,72.4,75.4,72.4
20160329093000,639.6,475.6,470.68,73.5897,41,78.3,100,72.2,75.4,72.4
20160329094500,639.6,475.6,478.88,74.8718,41,74.4,100,72.2,75.4,72.4
20160329100000,639.6,475.6,483.8,75.641,41,76.8,100,71.9,75.4,72.4
20160329101500,639.6,475.6,477.24,74.6154,41,83.7,100,71.9,75.4,72.4
20160329103000,639.6,475.6,472.32,73.8462,41,78.3,100,72.6,75.4,72.4
20160329104500,639.6,475.6,477.24,74.6154,41,58.0,100,72.1,75.4,72.4
20160329110000,639.6,475.6,485.44,75.8974,41,57.1,100,71.8,75.4,72.4
20160329111500,639.6,475.6,465.76,72.8205,41,57.1,100,71.7,75.4,72.4
20160329113000,639.6,475.6,485.44,75.8974,41,75.0,100,71.7,75.4,72.4
20160329114500,639.6,475.6,457.56,71.5385,41,75.8,100,72.1,75.4,72.4
20160329120000,639.6,475.6,472.32,73.8462,41,74.8,100,72.2,75.4,72.4
20160329121500,639.6,475.6,477.24,74.6154,41,78.3,100,72.3,75.4,72.4
20160329123000,639.6,475.6,472.32,73.8462,41,73.9,100,72.4,75.4,72.4
20160329124500,639.6,475.6,472.32,73.8462,41,60.0,0,72.4,75.4,72.4
20160329130000,639.6,475.6,465.76,72.8205,41,56.6,0,72.2,75.4,72.4
20160329131500,639.6,475.6,459.2,71.7949,41,56.6,100,71.7,75.4,72.4
20160329133000,639.6,475.6,492.0,76.9231,42,57.3,100,71.7,75.4,72.4
20160329134500,639.6,475.6,465.76,72.8205,42,73.5,100,71.9,75.4,72.4
20160329140000,639.6,475.6,472.32,73.8462,42,77.3,100,72.0,75.4,72.4
20160329141500,639.6,475.6,485.44,75.8974,42,77.3,100,71.9,75.4,72.4
20160329143000,639.6,475.6,478.88,74.8718,42,79.2,100,72.1,75.4,72.4
20160329144500,639.6,475.6,470.68,73.5897,42,85.0,100,72.1,75.4,72.4
20160329150000,639.6,475.6,470.68,73.5897,42,60.8,0,72.7,75.4,72.4
20160329151500,639.6,475.6,483.8,75.641,42,57.5,0,72.5,75.4,72.4
20160329153000,639.6,475.6,483.8,75.641,42,56.4,0,72.4,75.4,72.4
20160329154500,639.6,475.6,472.32,73.8462,42,57.5,100,72.2,75.4,72.4
20160329160000,639.6,475.6,477.24,74.6154,42,56.8,100,72.2,75.4,72.4
20160329161500,639.6,475.6,477.24,74.6154,42,56.8,100,72.0,75.4,72.4
20160329163000,639.6,475.6,477.24,74.6154,42,56.8,100,71.9,75.4,72.4
20160329164500,639.6,475.6,477.24,74.6154,42,56.8,100,71.8,75.4,72.4
20160329170000,639.6,475.6,483.8,75.641,42,77.8,100,71.8,75.4,72.4
20160329171500,639.6,475.6,490.36,76.6667,42,77.8,100,72.0,75.4,72.4
20160329173000,639.6,475.6,470.68,73.5897,42,76.4,100,72.1,75.4,72.4
20160329174500,639.6,475.6,483.8,75.641,42,80.6,100,72.2,75.4,72.4
20160329180000,639.6,475.6,477.24,74.6154,42,74.9,100,72.3,75.4,72.4
20160329181500,639.6,475.6,477.24,74.6154,42,76.8,100,72.4,75.4,72.4
20160329183000,639.6,475.6,477.24,74.6154,42,80.6,100,72.5,75.4,72.4
20160329184500,639.6,475.6,483.8,75.641,42,77.8,100,72.6,75.4,72.4
20160329190000,639.6,475.6,490.36,76.6667,42,75.4,100,72.6,75.4,72.4
20160329191500,639.6,475.6,483.8,75.641,42,57.2,0,72.7,75.4,72.4
20160329193000,639.6,475.6,470.68,73.5897,42,56.0,0,72.5,75.4,72.4
20160329194500,639.6,475.6,477.24,74.6154,42,56.0,0,72.4,75.4,72.4
20160329200000,639.6,475.6,485.44,75.8974,42,56.0,0,72.2,75.4,72.4
20160329201500,639.6,475.6,472.32,73.8462,42,56.0,100,72.1,75.4,72.4
20160329203000,639.6,475.6,472.32,73.8462,42,56.0,100,71.9,75.4,72.4
20160329204500,639.6,475.6,478.88,74.8718,42,56.0,100,71.8,75.4,72.4
20160329210000,639.6,475.6,483.8,75.641,42,63.0,100,71.7,75.4,72.4
20160329211500,639.6,475.6,483.8,75.641,42,79.5,100,71.7,75.4,72.4
20160329213000,639.6,475.6,472.32,73.8462,42,78.3,100,71.8,75.4,72.4
20160329214500,639.6,475.6,472.32,73.8462,42,83.4,100,72.0,75.4,72.4
20160329220000,639.6,475.6,477.24,74.6154,42,85.6,100,72.1,75.4,72.4
20160329221500,639.6,475.6,477.24,74.6154,42,79.6,100,72.3,75.4,72.4
20160329223000,639.6,475.6,490.36,76.6667,42,79.6,100,72.5,75.4,72.4
20160329224500,639.6,475.6,496.92,77.6923,42,86.2,100,72.6,75.4,72.4
20160329230000,639.6,475.6,496.92,77.6923,42,57.2,0,72.6,75.4,72.4
20160329231500,639.6,475.6,478.88,74.8718,42,56.4,0,72.4,75.4,72.4
20160329233000,639.6,475.6,478.88,74.8718,42,56.4,0,72.3,75.4,72.4
20160329234500,639.6,475.6,478.88,74.8718,42,56.4,0,72.2,75.4,72.4
20160330000000,639.6,475.6,478.88,74.8718,42,56.4,100,72.1,75.4,72.4
20160330001500,639.6,475.6,457.56,71.5385,41,56.4,100,71.7,75.4,72.4
20160330003000,639.6,475.6,451.0,70.5128,42,56.4,100,71.7,75.4,72.4
20160330004500,639.6,475.6,470.68,73.5897,42,80.1,100,71.7,75.4,72.4
20160330010000,639.6,475.6,464.12,72.5641,42,78.7,100,71.8,75.4,72.4
20160330011500,639.6,475.6,470.68,73.5897,42,78.7,100,71.9,75.4,72.4
20160330013000,639.6,475.6,465.76,72.8205,42,83.3,100,72.1,75.4,72.4
20160330014500,639.6,475.6,490.36,76.6667,42,82.0,100,72.2,75.4,72.4
20160330020000,639.6,475.6,483.8,75.641,42,77.2,100,72.4,75.4,72.4
20160330021500,639.6,475.6,472.32,73.8462,42,79.7,100,72.5,75.4,72.4
20160330023000,639.6,475.6,477.24,74.6154,42,84.6,100,72.6,75.4,72.4
20160330024500,639.6,475.6,477.24,74.6154,42,57.2,0,72.6,75.4,72.4
20160330030000,639.6,475.6,470.68,73.5897,42,57.2,0,72.5,75.4,72.4
20160330031500,639.6,475.6,478.88,74.8718,42,55.6,0,72.3,75.4,72.4
20160330033000,639.6,475.6,478.88,74.8718,42,56.3,0,72.2,75.4,72.4
20160330034500,639.6,475.6,478.88,74.8718,42,56.3,100,72.0,75.4,72.4
20160330040000,639.6,475.6,492.0,76.9231,42,55.6,100,71.8,75.4,72.4
20160330041500,639.6,475.6,492.0,76.9231,42,55.6,100,71.7,75.4,72.4
20160330043000,639.6,475.6,477.24,74.6154,42,78.1,100,71.6,75.4,72.4
20160330044500,639.6,475.6,485.44,75.8974,42,76.4,100,71.7,75.4,72.4
20160330050000,639.6,475.6,485.44,75.8974,42,83.3,100,71.9,75.4,72.4
20160330051500,639.6,475.6,457.56,71.5385,42,88.6,100,72.1,75.4,72.4
20160330053000,639.6,475.6,470.68,73.5897,42,82.4,100,72.2,75.4,72.4
20160330054500,639.6,475.6,478.88,74.8718,42,79.2,100,72.4,75.4,72.4
20160330060000,639.6,475.6,485.44,75.8974,42,85.0,100,72.3,75.4,72.4
20160330061500,639.6,475.6,485.44,75.8974,42,56.8,0,72.2,75.4,72.4
20160330063000,639.6,475.6,485.44,75.8974,42,56.8,100,71.9,75.4,72.4
20160330064500,639.6,475.6,496.92,77.6923,42,56.8,100,71.9,75.4,72.4
20160330070000,639.6,475.6,464.12,72.5641,42,56.8,100,71.7,75.4,72.4
20160330071500,639.6,475.6,483.8,75.641,42,71.7,100,71.8,75.4,72.4
20160330073000,639.6,475.6,490.36,76.6667,42,77.3,100,72.2,75.4,72.4
20160330074500,639.6,475.6,483.8,75.641,42,77.3,100,72.2,75.4,72.4
20160330080000,639.6,475.6,472.32,73.8462,42,74.0,100,72.1,75.4,72.4
20160330081500,639.6,475.6,483.8,75.641,42,75.9,100,72.1,75.4,72.4
20160330083000,639.6,475.6,478.88,74.8718,42,75.9,100,71.9,75.4,72.4
20160330084500,639.6,475.6,478.88,74.8718,42,80.4,100,71.9,75.4,72.4
20160330090000,639.6,475.6,470.68,73.5897,42,82.5,100,72.6,75.4,72.4
20160330091500,639.6,475.6,485.44,75.8974,42,57.2,100,72.1,75.4,72.4
20160330093000,639.6,475.6,492.0,76.9231,42,57.2,100,71.9,75.4,72.4
20160330094500,639.6,475.6,485.44,75.8974,42,57.2,100,71.9,75.4,72.4
20160330100000,639.6,475.6,477.24,74.6154,42,57.2,100,71.7,75.4,72.4
20160330101500,639.6,475.6,465.76,72.8205,42,78.3,100,71.7,75.4,72.4
20160330103000,639.6,475.6,465.76,72.8205,42,81.5,100,72.4,75.4,72.4
20160330104500,639.6,475.6,483.8,75.641,42,58.8,0,72.2,75.4,72.4
20160330110000,639.6,475.6,470.68,73.5897,42,57.2,100,71.7,75.4,72.4
20160330111500,639.6,475.6,483.8,75.641,42,57.2,100,71.6,75.4,72.4
20160330113000,639.6,475.6,472.32,73.8462,42,76.8,100,71.8,75.4,72.4
20160330114500,639.6,475.6,483.8,75.641,42,77.8,100,72.0,75.4,72.4
20160330120000,639.6,475.6,464.12,72.5641,42,81.8,100,72.0,75.4,72.4
20160330121500,639.6,475.6,490.36,76.6667,42,81.8,100,71.7,75.4,72.4
20160330123000,639.6,475.6,472.32,73.8462,42,84.9,100,71.6,75.4,72.4
20160330124500,639.6,475.6,464.12,72.5641,42,82.1,100,71.8,75.4,72.4
20160330130000,639.6,475.6,492.0,76.9231,42,89.8,100,72.1,75.4,72.4
20160330131500,639.6,475.6,477.24,74.6154,42,82.6,100,72.1,75.4,72.4
20160330133000,639.6,475.6,470.68,73.5897,42,87.0,100,71.9,75.4,72.4
20160330134500,639.6,475.6,465.76,72.8205,42,84.4,100,71.8,75.4,72.4
20160330140000,639.6,475.6,459.2,71.7949,41,82.1,100,72.1,75.4,72.4
20160330141500,639.6,475.6,478.88,74.8718,42,89.8,100,72.4,75.4,72.4
20160330143000,639.6,475.6,472.32,73.8462,41,83.2,100,72.0,75.4,72.4
20160330144500,639.6,475.6,483.8,75.641,41,83.2,100,71.9,75.4,72.4
20160330150000,639.6,475.6,483.8,75.641,41,90.4,100,72.2,75.4,72.4
20160330151500,639.6,475.6,483.8,75.641,41,62.4,0,72.7,75.4,72.4
20160330153000,639.6,475.6,464.12,72.5641,41,57.5,0,72.6,75.4,72.4
20160330154500,639.6,475.6,485.44,75.8974,41,57.5,0,72.6,75.4,72.4
20160330160000,639.6,475.6,478.88,74.8718,41,56.7,0,72.5,75.4,72.4
20160330161500,639.6,475.6,472.32,73.8462,41,56.7,0,72.4,75.4,72.4
20160330163000,639.6,475.6,472.32,73.8462,41,56.7,0,72.3,75.4,72.4
20160330164500,639.6,475.6,477.24,74.6154,41,56.7,0,72.3,75.4,72.4
20160330170000,639.6,475.6,485.44,75.8974,41,56.7,0,72.2,75.4,72.4
20160330171500,639.6,475.6,492.0,76.9231,41,56.0,100,72.1,75.4,72.4
20160330173000,639.6,475.6,459.2,71.7949,41,56.0,100,71.9,75.4,72.4
20160330174500,639.6,475.6,483.8,75.641,41,56.0,100,71.7,75.4,72.4
20160330180000,639.6,475.6,478.88,74.8718,41,59.6,100,71.7,75.4,72.4
20160330181500,639.6,475.6,478.88,74.8718,41,80.9,100,71.7,75.4,72.4
20160330183000,639.6,475.6,478.88,74.8718,41,78.7,100,71.9,75.4,72.4
20160330184500,639.6,475.6,492.0,76.9231,41,81.4,100,72.1,75.4,72.4
20160330190000,639.6,475.6,472.32,73.8462,41,78.7,100,72.2,75.4,72.4
20160330191500,639.6,475.6,472.32,73.8462,41,83.5,100,72.3,75.4,72.4
20160330193000,639.6,475.6,478.88,74.8718,41,79.2,100,72.4,75.4,72.4
20160330194500,639.6,475.6,465.76,72.8205,41,84.9,100,72.6,75.4,72.4
20160330200000,639.6,475.6,483.8,75.641,41,78.0,100,72.7,75.4,72.4
20160330201500,639.6,475.6,490.36,76.6667,41,56.8,0,72.6,75.4,72.4
20160330203000,639.6,475.6,485.44,75.8974,41,56.8,0,72.4,75.4,72.4
20160330204500,639.6,475.6,485.44,75.8974,41,56.8,0,72.2,75.4,72.4
20160330210000,639.6,475.6,470.68,73.5897,41,56.8,100,72.1,75.4,72.4
20160330211500,639.6,475.6,478.88,74.8718,41,56.8,100,71.9,75.4,72.4
20160330213000,639.6,475.6,465.76,72.8205,41,56.8,100,71.8,75.4,72.4
20160330214500,639.6,475.6,470.68,73.5897,41,56.8,100,71.7,75.4,72.4
20160330220000,639.6,475.6,485.44,75.8974,41,74.5,100,71.7,75.4,72.4
20160330221500,639.6,475.6,492.0,76.9231,42,83.8,100,71.8,75.4,72.4
20160330223000,639.6,475.6,465.76,72.8205,41,79.2,100,71.9,75.4,72.4
20160330224500,639.6,475.6,465.76,72.8205,41,86.2,100,72.1,75.4,72.4
20160330230000,639.6,475.6,483.8,75.641,41,79.7,100,72.2,75.4,72.4
20160330231500,639.6,475.6,478.88,74.8718,41,85.3,100,72.4,75.4,72.4
20160330233000,639.6,475.6,478.88,74.8718,41,79.7,100,72.5,75.4,72.4
20160330234500,639.6,475.6,457.56,71.5385,41,81.7,100,72.6,75.4,72.4
20160331000000,639.6,475.6,465.76,72.8205,41,58.8,0,72.7,75.4,72.4
20160331001500,639.6,475.6,478.88,74.8718,41,56.8,0,72.4,75.4,72.4
20160331003000,639.6,475.6,470.68,73.5897,41,56.8,0,72.3,75.4,72.4
20160331004500,639.6,475.6,465.76,72.8205,41,56.8,0,72.2,75.4,72.4
20160331010000,639.6,475.6,477.24,74.6154,41,56.8,100,72.0,75.4,72.4
20160331011500,639.6,475.6,464.12,72.5641,41,56.8,100,71.9,75.4,72.4
20160331013000,639.6,475.6,470.68,73.5897,41,56.8,100,71.8,75.4,72.4
20160331014500,639.6,475.6,478.88,74.8718,41,68.0,100,71.7,75.4,72.4
20160331020000,639.6,475.6,459.2,71.7949,41,78.8,100,71.7,75.4,72.4
20160331021500,639.6,475.6,485.44,75.8974,42,82.5,100,71.8,75.4,72.4
20160331023000,639.6,475.6,464.12,72.5641,42,80.2,100,72.0,75.4,72.4
20160331024500,639.6,475.6,478.88,74.8718,42,88.1,100,72.1,75.4,72.4
20160331030000,639.6,475.6,478.88,74.8718,42,79.8,100,72.3,75.4,72.4
20160331031500,639.6,475.6,478.88,74.8718,42,83.9,100,72.4,75.4,72.4
20160331033000,639.6,475.6,478.88,74.8718,41,81.5,100,72.6,75.4,72.4
20160331034500,639.6,475.6,478.88,74.8718,41,57.6,0,72.6,75.4,72.4
20160331040000,639.6,475.6,465.76,72.8205,41,56.8,0,72.4,75.4,72.4
20160331041500,639.6,475.6,465.76,72.8205,41,56.8,0,72.3,75.4,72.4
20160331043000,639.6,475.6,465.76,72.8205,41,56.8,0,72.2,75.4,72.4
20160331044500,639.6,475.6,483.8,75.641,41,56.8,100,72.0,75.4,72.4
20160331050000,639.6,475.6,464.12,72.5641,41,56.8,100,71.8,75.4,72.4
20160331051500,639.6,475.6,470.68,73.5897,41,56.8,100,71.7,75.4,72.4
20160331053000,639.6,475.6,483.8,75.641,41,77.8,100,71.7,75.4,72.4
20160331054500,639.6,475.6,459.2,71.7949,41,80.4,100,71.7,75.4,72.4
20160331060000,639.6,475.6,451.0,70.5128,42,80.4,100,72.1,75.4,72.4
20160331061500,639.6,475.6,472.32,73.8462,42,80.4,100,72.3,75.4,72.4
20160331063000,639.6,475.6,478.88,74.8718,42,80.4,100,72.6,75.4,72.4
20160331064500,639.6,475.6,478.88,74.8718,42,57.2,100,71.9,75.4,72.4
20160331070000,639.6,475.6,465.76,72.8205,42,57.2,100,71.6,75.4,72.4
20160331071500,639.6,475.6,483.8,75.641,42,71.1,100,71.7,75.4,72.4
20160331073000,639.6,475.6,477.24,74.6154,42,80.0,100,72.3,75.4,72.4
20160331074500,639.6,475.6,477.24,74.6154,42,76.8,100,72.6,75.4,72.4
20160331080000,639.6,475.6,477.24,74.6154,42,57.5,100,71.8,75.4,72.4
20160331081500,639.6,475.6,477.24,74.6154,42,57.5,100,71.6,75.4,72.4
20160331083000,639.6,475.6,485.44,75.8974,42,73.0,100,71.9,75.4,72.4
20160331084500,639.6,475.6,457.56,71.5385,42,72.0,100,72.3,75.4,72.4
20160331090000,639.6,475.6,490.36,76.6667,42,80.2,100,72.0,75.4,72.4
20160331091500,639.6,475.6,478.88,74.8718,42,78.3,100,72.6,75.4,72.4
20160331093000,639.6,475.6,492.0,76.9231,42,77.3,100,72.2,75.4,72.4
20160331094500,639.6,475.6,492.0,76.9231,42,82.5,100,72.3,75.4,72.4
20160331100000,639.6,475.6,485.44,75.8974,42,58.0,0,72.3,75.4,72.4
20160331101500,639.6,475.6,477.24,74.6154,42,56.8,100,71.7,75.4,72.4
20160331103000,639.6,475.6,483.8,75.641,42,56.8,100,71.6,75.4,72.4
20160331104500,639.6,475.6,478.88,74.8718,42,73.5,100,71.9,75.4,72.4
20160331110000,639.6,475.6,483.8,75.641,42,73.5,100,72.1,75.4,72.4
20160331111500,639.6,475.6,478.88,74.8718,42,73.5,100,72.2,75.4,72.4
20160331113000,639.6,475.6,472.32,73.8462,42,73.5,100,72.4,75.4,72.4
20160331114500,639.6,475.6,472.32,73.8462,42,64.5,0,72.5,75.4,72.4
20160331120000,639.6,475.6,464.12,72.5641,42,57.2,100,71.9,75.4,72.4
20160331121500,639.6,475.6,457.56,71.5385,42,57.2,100,71.6,75.4,72.4
20160331123000,639.6,475.6,446.08,69.7436,42,70.1,100,71.7,75.4,72.4
20160331124500,639.6,475.6,472.32,73.8462,42,70.1,100,72.2,75.4,72.4
20160331130000,639.6,475.6,472.32,73.8462,42,72.5,100,72.2,75.4,72.4
20160331131500,639.6,475.6,464.12,72.5641,42,70.1,100,72.3,75.4,72.4
20160331133000,639.6,475.6,472.32,73.8462,42,72.9,100,71.9,75.4,72.4
20160331134500,639.6,475.6,464.12,72.5641,42,75.4,100,72.1,75.4,72.4
20160331140000,639.6,475.6,472.32,73.8462,42,79.1,100,72.1,75.4,72.4
20160331141500,639.6,475.6,490.36,76.6667,42,74.4,100,72.2,75.4,72.4
20160331143000,639.6,475.6,490.36,76.6667,42,74.4,100,72.4,75.4,72.4
20160331144500,639.6,475.6,478.88,74.8718,42,79.1,100,72.1,75.4,72.4
20160331150000,639.6,475.6,472.32,73.8462,42,77.3,100,72.1,75.4,72.4
20160331151500,639.6,475.6,490.36,76.6667,42,78.7,100,72.1,75.4,72.4
20160331153000,639.6,475.6,490.36,76.6667,42,76.8,100,72.2,75.4,72.4
20160331154500,639.6,475.6,472.32,73.8462,42,76.8,100,72.1,75.4,72.4
20160331160000,639.6,475.6,472.32,73.8462,42,78.3,100,72.2,75.4,72.4
20160331161500,639.6,475.6,464.12,72.5641,42,63.8,0,72.7,75.4,72.4
20160331163000,639.6,475.6,464.12,72.5641,42,57.2,0,72.6,75.4,72.4
20160331164500,639.6,475.6,477.24,74.6154,42,56.4,0,72.4,75.4,72.4
20160331170000,639.6,475.6,464.12,72.5641,42,56.4,100,71.9,75.4,72.4
20160331171500,639.6,475.6,472.32,73.8462,42,56.4,100,71.7,75.4,72.4
20160331173000,639.6,475.6,478.88,74.8718,42,65.7,100,71.7,75.4,72.4
20160331174500,639.6,475.6,465.76,72.8205,42,71.1,100,71.9,75.4,72.4
20160331180000,639.6,475.6,478.88,74.8718,42,72.5,100,72.1,75.4,72.4
20160331181500,639.6,475.6,470.68,73.5897,42,72.5,100,72.2,75.4,72.4
20160331183000,639.6,475.6,483.8,75.641,42,75.9,100,72.2,75.4,72.4
20160331184500,639.6,475.6,477.24,74.6154,42,73.5,100,72.2,75.4,72.4
20160331190000,639.6,475.6,465.76,72.8205,42,73.5,100,72.2,75.4,72.4
20160331191500,639.6,475.6,477.24,74.6154,42,73.5,100,72.3,75.4,72.4
20160331193000,639.6,475.6,483.8,75.641,42,73.5,100,72.3,75.4,72.4
20160331194500,639.6,475.6,477.24,74.6154,42,75.9,100,72.4,75.4,72.4
20160331200000,639.6,475.6,477.24,74.6154,42,73.0,100,72.4,75.4,72.4
20160331201500,639.6,475.6,472.32,73.8462,42,74.9,100,72.4,75.4,72.4
20160331203000,639.6,475.6,483.8,75.641,42,75.9,100,72.4,75.4,72.4
20160331204500,639.6,475.6,472.32,73.8462,41,73.5,100,72.4,75.4,72.4
20160331210000,639.6,475.6,477.24,74.6154,42,73.5,100,72.5,75.4,72.4
20160331211500,639.6,475.6,459.2,71.7949,42,74.4,100,72.6,75.4,72.4
20160331213000,639.6,475.6,490.36,76.6667,42,60.4,0,72.7,75.4,72.4
20160331214500,639.6,475.6,465.76,72.8205,42,56.9,0,72.4,75.4,72.4
20160331220000,639.6,475.6,470.68,73.5897,42,56.9,0,72.2,75.4,72.4
20160331221500,639.6,475.6,483.8,75.641,42,56.9,100,71.8,75.4,72.4
20160331223000,639.6,475.6,483.8,75.641,42,56.9,100,71.7,75.4,72.4
20160331224500,639.6,475.6,478.88,74.8718,42,75.9,100,71.7,75.4,72.4
20160331230000,639.6,475.6,478.88,74.8718,42,75.9,100,72.0,75.4,72.4
20160331231500,639.6,475.6,490.36,76.6667,42,77.2,100,72.2,75.4,72.4
20160331233000,639.6,475.6,478.88,74.8718,42,74.9,100,72.3,75.4,72.4
20160331234500,639.6,475.6,483.8,75.641,42,79.1,100,72.3,75.4,72.4
20160401000000,639.6,475.6,465.76,72.8205,41,74.8,100,72.3,75.4,72.4
20160401001500,639.6,475.6,472.32,73.8462,41,78.7,100,72.4,75.4,72.4
20160401003000,639.6,475.6,478.88,74.8718,41,74.9,100,72.5,75.4,72.4
20160401004500,639.6,475.6,472.32,73.8462,41,80.1,100,72.6,75.4,72.4
20160401010000,639.6,475.6,477.24,74.6154,41,75.2,100,72.6,75.4,72.4
20160401011500,639.6,475.6,477.24,74.6154,41,79.6,100,72.6,75.4,72.4
20160401013000,639.6,475.6,477.24,74.6154,41,74.9,100,72.6,75.4,72.4
20160401014500,639.6,475.6,483.8,75.641,41,57.2,0,72.6,75.4,72.4
20160401020000,639.6,475.6,470.68,73.5897,41,57.2,0,72.4,75.4,72.4
20160401021500,639.6,475.6,451.0,70.5128,41,57.2,0,72.3,75.4,72.4
20160401023000,639.6,475.6,483.8,75.641,42,56.0,100,71.9,75.4,72.4
20160401024500,639.6,475.6,472.32,73.8462,42,71.5,100,71.3,75.4,72.4
20160401030000,639.6,475.6,465.76,72.8205,42,74.4,100,71.9,75.4,72.4
20160401031500,639.6,475.6,472.32,73.8462,42,79.6,100,72.2,75.4,72.4
20160401033000,639.6,475.6,465.76,72.8205,42,74.4,100,72.4,75.4,72.4
20160401034500,639.6,475.6,477.24,74.6154,42,77.9,100,72.5,75.4,72.4
20160401040000,639.6,475.6,492.0,76.9231,42,74.0,100,72.6,75.4,72.4
20160401041500,639.6,475.6,478.88,74.8718,42,57.2,0,72.4,75.4,72.4
20160401043000,639.6,475.6,483.8,75.641,42,56.4,0,72.2,75.4,72.4
20160401044500,639.6,475.6,490.36,76.6667,42,56.4,100,72.1,75.4,72.4
20160401050000,639.6,475.6,485.44,75.8974,41,56.4,100,71.8,75.4,72.4
20160401051500,639.6,475.6,478.88,74.8718,41,56.4,100,71.7,75.4,72.4
20160401053000,639.6,475.6,472.32,73.8462,41,74.4,100,71.7,75.4,72.4
20160401054500,639.6,475.6,472.32,73.8462,41,79.7,100,71.9,75.4,72.4
20160401060000,639.6,475.6,465.76,72.8205,41,78.2,100,72.2,75.4,72.4
20160401061500,639.6,475.6,483.8,75.641,41,80.2,100,72.5,75.4,72.4
20160401063000,639.6,475.6,452.64,70.7692,41,77.8,100,72.1,75.4,72.4
20160401064500,639.6,475.6,465.76,72.8205,41,85.0,100,72.1,75.4,72.4
20160401070000,639.6,475.6,485.44,75.8974,42,81.6,100,71.7,75.4,72.4
20160401071500,639.6,475.6,485.44,75.8974,42,81.6,100,71.5,75.4,72.4
20160401073000,639.6,475.6,478.88,74.8718,42,88.1,100,71.6,75.4,72.4
20160401074500,639.6,475.6,472.32,73.8462,42,82.6,100,71.8,75.4,72.4
20160401080000,639.6,475.6,465.76,72.8205,42,81.5,100,71.9,75.4,72.4
20160401081500,639.6,475.6,483.8,75.641,42,83.2,100,71.7,75.4,72.4
20160401083000,639.6,475.6,496.92,77.6923,44,84.2,100,71.3,75.4,72.4
20160401084500,639.6,475.6,477.24,74.6154,42,84.2,100,71.5,75.4,72.4
20160401090000,639.6,475.6,465.76,72.8205,42,90.4,100,71.6,75.4,72.4
20160401091500,639.6,475.6,478.88,74.8718,42,82.1,100,71.9,75.4,72.4
20160401093000,639.6,475.6,490.36,76.6667,42,88.8,100,71.6,75.4,72.4
20160401094500,639.6,475.6,490.36,76.6667,42,82.0,100,71.7,75.4,72.4
20160401100000,639.6,475.6,483.8,75.641,41,83.5,100,71.6,75.4,72.4
20160401101500,639.6,475.6,477.24,74.6154,41,91.1,100,71.6,75.4,72.4
20160401103000,639.6,475.6,470.68,73.5897,41,83.2,100,71.6,75.4,72.4
20160401104500,639.6,475.6,478.88,74.8718,41,91.1,100,71.6,75.4,72.4
20160401110000,639.6,475.6,452.64,70.7692,41,82.8,100,71.6,75.4,72.4
20160401111500,639.6,475.6,477.24,74.6154,41,88.1,100,71.5,75.4,72.4
20160401113000,639.6,475.6,477.24,74.6154,42,82.6,100,71.4,75.4,72.4
20160401114500,639.6,475.6,459.2,71.7949,42,85.3,100,71.4,75.4,72.4
20160401120000,639.6,475.6,472.32,73.8462,42,86.8,100,71.4,75.4,72.4
20160401121500,639.6,475.6,477.24,74.6154,42,88.1,100,71.5,75.4,72.4
20160401123000,639.6,475.6,477.24,74.6154,42,82.6,100,71.4,75.4,72.4
20160401124500,639.6,475.6,459.2,71.7949,42,85.3,100,71.4,75.4,72.4
20160401130000,639.6,475.6,472.32,73.8462,42,86.8,100,71.4,75.4,72.4
20160401131500,639.6,475.6,477.24,74.6154,42,83.2,100,71.7,75.4,72.4
20160401133000,639.6,475.6,477.24,74.6154,42,91.1,100,71.6,75.4,72.4
20160401134500,639.6,475.6,490.36,76.6667,42,81.6,100,71.6,75.4,72.4
20160401140000,639.6,475.6,490.36,76.6667,42,83.0,100,71.5,75.4,72.4
20160401141500,639.6,475.6,542.84,84.8718,44,73.5,0,71.5,73.5,70.5
20160401143000,639.6,475.6,490.36,76.6667,41,55.6,0,71.3,73.5,70.5
20160401144500,639.6,475.6,490.36,76.6667,41,54.7,0,71.2,73.5,70.5
20160401150000,639.6,475.6,503.48,78.718,41,54.7,0,70.5,73.5,70.5
20160401151500,639.6,475.6,485.44,75.8974,41,54.7,0,70.5,73.5,70.5
20160401153000,639.6,475.6,472.32,73.8462,41,54.7,0,70.4,73.5,70.5
20160401154500,639.6,475.6,472.32,73.8462,41,53.9,0,70.4,73.5,70.5
20160401160000,639.6,475.6,464.12,72.5641,41,53.9,0,70.7,73.5,70.5
20160401161500,639.6,475.6,472.32,73.8462,41,53.9,0,70.9,73.5,70.5
20160401163000,639.6,475.6,478.88,74.8718,41,53.9,0,70.8,73.5,70.5
20160401164500,639.6,475.6,470.68,73.5897,41,53.9,0,70.8,73.5,70.5
20160401170000,639.6,475.6,477.24,74.6154,41,53.9,0,70.7,73.5,70.5
20160401171500,639.6,475.6,477.24,74.6154,41,53.9,0,70.6,73.5,70.5
20160401173000,639.6,475.6,477.24,74.6154,41,53.9,0,70.5,73.5,70.5
20160401174500,639.6,475.6,472.32,73.8462,41,53.9,0,70.4,73.5,70.5
20160401180000,639.6,475.6,465.76,72.8205,41,53.9,0,70.3,73.5,70.5
20160401181500,639.6,475.6,485.44,75.8974,41,53.9,100,70.2,73.5,70.5
20160401183000,639.6,475.6,470.68,73.5897,41,53.9,100,70.0,73.5,70.5
20160401184500,639.6,475.6,459.2,71.7949,41,53.9,100,69.9,73.5,70.5
20160401190000,639.6,475.6,470.68,73.5897,41,57.5,100,69.9,73.5,70.5
20160401191500,639.6,475.6,470.68,73.5897,41,74.0,100,70.0,73.5,70.5
20160401193000,639.6,475.6,470.68,73.5897,41,75.5,100,70.2,73.5,70.5
20160401194500,639.6,475.6,465.76,72.8205,41,79.1,100,70.2,73.5,70.5
20160401200000,639.6,475.6,483.8,75.641,41,77.7,100,70.3,73.5,70.5
20160401201500,639.6,475.6,472.32,73.8462,41,73.7,100,70.4,73.5,70.5
20160401203000,639.6,475.6,477.24,74.6154,41,78.7,100,70.5,73.5,70.5
20160401204500,639.6,475.6,465.76,72.8205,41,75.7,100,70.6,73.5,70.5
20160401210000,639.6,475.6,465.76,72.8205,41,74.0,100,70.7,73.5,70.5
20160401211500,639.6,475.6,478.88,74.8718,41,56.8,0,70.8,73.5,70.5
20160401213000,639.6,475.6,472.32,73.8462,41,53.1,0,70.7,73.5,70.5
20160401214500,639.6,475.6,483.8,75.641,41,53.1,0,70.5,73.5,70.5
20160401220000,639.6,475.6,472.32,73.8462,41,53.1,0,70.4,73.5,70.5
20160401221500,639.6,475.6,483.8,75.641,41,52.3,100,70.2,73.5,70.5
20160401223000,639.6,475.6,483.8,75.641,41,52.3,100,70.1,73.5,70.5
20160401224500,639.6,475.6,477.24,74.6154,41,52.3,100,69.9,73.5,70.5
20160401230000,639.6,475.6,503.48,78.718,41,52.3,100,69.8,73.5,70.5
20160401231500,639.6,475.6,503.48,78.718,41,73.5,100,69.8,73.5,70.5
20160401233000,639.6,475.6,483.8,75.641,41,81.1,100,69.8,73.5,70.5
20160401234500,639.6,475.6,470.68,73.5897,41,78.7,100,69.9,73.5,70.5
20160402000000,639.6,475.6,492.0,76.9231,41,81.1,100,70.1,73.5,70.5
20160402001500,639.6,475.6,470.68,73.5897,41,85.2,100,70.2,73.5,70.5
20160402003000,639.6,475.6,483.8,75.641,41,78.7,100,70.4,73.5,70.5
20160402004500,639.6,475.6,478.88,74.8718,41,86.3,100,70.5,73.5,70.5
20160402010000,639.6,475.6,485.44,75.8974,41,78.2,100,70.8,73.5,70.5
20160402011500,639.6,475.6,464.12,72.5641,41,51.1,0,70.7,73.5,70.5
20160402013000,639.6,475.6,464.12,72.5641,41,51.1,0,70.5,73.5,70.5
20160402014500,639.6,475.6,477.24,74.6154,41,51.1,0,70.3,73.5,70.5
20160402020000,639.6,475.6,472.32,73.8462,41,50.3,100,70.2,73.5,70.5
20160402021500,639.6,475.6,477.24,74.6154,41,50.3,100,69.9,73.5,70.5
20160402023000,639.6,475.6,464.12,72.5641,41,50.3,100,69.8,73.5,70.5
20160402024500,639.6,475.6,464.12,72.5641,41,74.8,100,69.7,73.5,70.5
20160402030000,639.6,475.6,457.56,71.5385,41,80.7,100,69.8,73.5,70.5
20160402031500,639.6,475.6,457.56,71.5385,41,80.7,100,69.8,73.5,70.5
20160402033000,639.6,475.6,472.32,73.8462,41,84.4,100,70.0,73.5,70.5
20160402034500,639.6,475.6,451.0,70.5128,41,84.4,100,70.1,73.5,70.5
20160402040000,639.6,475.6,451.0,70.5128,41,79.2,100,70.3,73.5,70.5
20160402041500,639.6,475.6,483.8,75.641,41,87.2,100,70.4,73.5,70.5
20160402043000,639.6,475.6,472.32,73.8462,41,79.1,100,70.6,73.5,70.5
20160402044500,639.6,475.6,483.8,75.641,41,85.9,100,70.7,73.5,70.5
20160402050000,639.6,475.6,483.8,75.641,41,53.1,0,70.8,73.5,70.5
20160402051500,639.6,475.6,477.24,74.6154,41,51.1,0,70.5,73.5,70.5
20160402053000,639.6,475.6,477.24,74.6154,41,51.1,0,70.3,73.5,70.5
20160402054500,639.6,475.6,472.32,73.8462,41,51.1,100,70.2,73.5,70.5
20160402060000,639.6,475.6,485.44,75.8974,41,51.1,100,69.9,73.5,70.5
20160402061500,639.6,475.6,477.24,74.6154,41,51.8,100,69.7,73.5,70.5
20160402063000,639.6,475.6,485.44,75.8974,41,77.3,100,69.7,73.5,70.5
20160402064500,639.6,475.6,492.0,76.9231,41,82.7,100,69.7,73.5,70.5
20160402070000,639.6,475.6,477.24,74.6154,41,86.6,100,70.2,73.5,70.5
20160402071500,639.6,475.6,470.68,73.5897,41,54.3,0,70.4,73.5,70.5
20160402073000,639.6,475.6,477.24,74.6154,41,51.1,100,69.9,73.5,70.5
20160402074500,639.6,475.6,483.8,75.641,41,51.1,100,69.7,73.5,70.5
20160402080000,639.6,475.6,483.8,75.641,41,73.4,100,70.0,73.5,70.5
20160402081500,639.6,475.6,470.68,73.5897,41,68.2,100,70.3,73.5,70.5
20160402083000,639.6,475.6,477.24,74.6154,41,70.4,100,70.4,73.5,70.5
20160402084500,639.6,475.6,477.24,74.6154,41,70.4,100,70.3,73.5,70.5
20160402090000,639.6,475.6,472.32,73.8462,41,72.9,100,70.5,73.5,70.5
20160402091500,639.6,475.6,478.88,74.8718,41,69.2,100,70.7,73.5,70.5
20160402093000,639.6,475.6,478.88,74.8718,41,61.3,0,70.8,73.5,70.5
20160402094500,639.6,475.6,478.88,74.8718,41,52.7,0,70.3,73.5,70.5
20160402100000,639.6,475.6,478.88,74.8718,41,52.7,100,70.1,73.5,70.5
20160402101500,639.6,475.6,490.36,76.6667,41,52.7,100,69.9,73.5,70.5
20160402103000,639.6,475.6,485.44,75.8974,41,52.7,100,69.8,73.5,70.5
20160402104500,639.6,475.6,464.12,72.5641,41,68.7,100,70.1,73.5,70.5
20160402110000,639.6,475.6,464.12,72.5641,41,70.5,100,70.3,73.5,70.5
20160402111500,639.6,475.6,470.68,73.5897,41,68.2,100,70.5,73.5,70.5
20160402113000,639.6,475.6,464.12,72.5641,41,71.7,100,70.5,73.5,70.5
20160402114500,639.6,475.6,464.12,72.5641,41,68.2,100,70.4,73.5,70.5
20160402120000,639.6,475.6,459.2,71.7949,41,72.4,100,70.6,73.5,70.5
20160402121500,639.6,475.6,452.64,70.7692,42,55.3,0,70.7,73.5,70.5
20160402123000,639.6,475.6,470.68,73.5897,42,53.9,0,70.3,73.5,70.5
20160402124500,639.6,475.6,470.68,73.5897,42,53.9,100,70.2,73.5,70.5
20160402130000,639.6,475.6,477.24,74.6154,42,53.9,100,70.1,73.5,70.5
20160402131500,639.6,475.6,483.8,75.641,42,53.9,100,70.0,73.5,70.5
20160402133000,639.6,475.6,490.36,76.6667,42,53.9,100,70.0,73.5,70.5
20160402134500,639.6,475.6,483.8,75.641,41,53.9,100,70.0,73.5,70.5
20160402140000,639.6,475.6,470.68,73.5897,41,61.9,100,70.0,73.5,70.5
20160402141500,639.6,475.6,470.68,73.5897,41,66.8,100,70.2,73.5,70.5
20160402143000,639.6,475.6,483.8,75.641,41,72.0,100,70.3,73.5,70.5
20160402144500,639.6,475.6,465.76,72.8205,41,72.0,100,70.7,73.5,70.5
20160402150000,639.6,475.6,478.88,74.8718,41,58.0,0,70.6,73.5,70.5
20160402151500,639.6,475.6,478.88,74.8718,41,54.7,100,70.1,73.5,70.5
20160402153000,639.6,475.6,478.88,74.8718,41,54.7,100,69.8,73.5,70.5
20160402154500,639.6,475.6,483.8,75.641,41,59.1,100,69.7,73.5,70.5
20160402160000,639.6,475.6,478.88,74.8718,41,76.3,100,70.2,73.5,70.5
20160402161500,639.6,475.6,478.88,74.8718,41,72.0,100,70.5,73.5,70.5
20160402163000,639.6,475.6,457.56,71.5385,41,76.0,100,70.5,73.5,70.5
20160402164500,639.6,475.6,457.56,71.5385,41,72.0,100,70.7,73.5,70.5
20160402170000,639.6,475.6,465.76,72.8205,42,74.0,100,70.7,73.5,70.5
20160402171500,639.6,475.6,483.8,75.641,42,55.2,100,70.2,73.5,70.5
20160402173000,639.6,475.6,478.88,74.8718,42,55.2,100,69.8,73.5,70.5
20160402174500,639.6,475.6,485.44,75.8974,42,55.9,100,69.7,73.5,70.5
20160402180000,639.6,475.6,477.24,74.6154,42,71.1,100,70.2,73.5,70.5
20160402181500,639.6,475.6,470.68,73.5897,42,73.4,100,70.5,73.5,70.5
20160402183000,639.6,475.6,478.88,74.8718,42,71.1,100,70.5,73.5,70.5
20160402184500,639.6,475.6,485.44,75.8974,42,71.1,100,70.4,73.5,70.5
20160402190000,639.6,475.6,490.36,76.6667,42,73.9,100,70.7,73.5,70.5
20160402191500,639.6,475.6,508.4,79.4872,42,70.6,100,70.7,73.5,70.5
20160402193000,639.6,475.6,483.8,75.641,42,74.1,100,70.7,73.5,70.5
20160402194500,639.6,475.6,483.8,75.641,42,69.1,100,70.7,73.5,70.5
20160402200000,639.6,475.6,492.0,76.9231,42,72.5,100,70.7,73.5,70.5
20160402201500,639.6,475.6,477.24,74.6154,42,69.5,100,70.7,73.5,70.5
20160402203000,639.6,475.6,490.36,76.6667,42,69.5,0,70.8,73.5,70.5
20160402204500,639.6,475.6,490.36,76.6667,42,52.7,100,70.1,73.5,70.5
20160402210000,639.6,475.6,485.44,75.8974,42,52.7,100,69.8,73.5,70.5
20160402211500,639.6,475.6,485.44,75.8974,42,70.1,100,69.8,73.5,70.5
20160402213000,639.6,475.6,478.88,74.8718,42,66.7,100,70.2,73.5,70.5
20160402214500,639.6,475.6,478.88,74.8718,42,68.7,100,70.3,73.5,70.5
20160402220000,639.6,475.6,478.88,74.8718,42,69.6,100,70.3,73.5,70.5
20160402221500,639.6,475.6,478.88,74.8718,42,66.8,100,70.4,73.5,70.5
20160402223000,639.6,475.6,483.8,75.641,42,70.5,100,70.4,73.5,70.5
20160402224500,639.6,475.6,483.8,75.641,42,66.2,100,70.4,73.5,70.5
20160402230000,639.6,475.6,478.88,74.8718,42,67.7,100,70.4,73.5,70.5
20160402231500,639.6,475.6,496.92,77.6923,42,69.1,100,70.2,73.5,70.5
20160402233000,639.6,475.6,483.8,75.641,41,66.3,100,70.4,73.5,70.5
20160402234500,639.6,475.6,477.24,74.6154,41,69.0,100,70.4,73.5,70.5
20160403000000,639.6,475.6,492.0,76.9231,41,70.0,100,70.4,73.5,70.5
20160403001500,639.6,475.6,485.44,75.8974,41,65.8,100,70.4,73.5,70.5
20160403003000,639.6,475.6,485.44,75.8974,41,68.2,100,70.4,73.5,70.5
20160403004500,639.6,475.6,490.36,76.6667,41,68.2,100,70.3,73.5,70.5
20160403010000,639.6,475.6,464.12,72.5641,41,66.1,100,70.2,73.5,70.5
20160403011500,639.6,475.6,464.12,72.5641,41,75.4,100,70.1,73.5,70.5
20160403013000,639.6,475.6,459.2,71.7949,41,76.8,100,70.2,73.5,70.5
20160403014500,639.6,475.6,452.64,70.7692,41,72.0,100,70.3,73.5,70.5
20160403020000,639.6,475.6,483.8,75.641,41,77.7,100,70.6,73.5,70.5
20160403021500,639.6,475.6,477.24,74.6154,41,54.3,0,70.7,73.5,70.5
20160403023000,639.6,475.6,470.68,73.5897,41,51.5,100,70.0,73.5,70.5
20160403024500,639.6,475.6,477.24,74.6154,41,51.5,100,69.7,73.5,70.5
20160403030000,639.6,475.6,485.44,75.8974,41,69.6,100,69.8,73.5,70.5
20160403031500,639.6,475.6,472.32,73.8462,41,69.6,100,70.2,73.5,70.5
20160403033000,639.6,475.6,464.12,72.5641,41,74.8,100,70.0,73.5,70.5
20160403034500,639.6,475.6,470.68,73.5897,41,72.0,100,70.0,73.5,70.5
20160403040000,639.6,475.6,470.68,73.5897,41,79.6,100,70.4,73.5,70.5
20160403041500,639.6,475.6,470.68,73.5897,41,77.8,100,70.7,73.5,70.5
20160403043000,639.6,475.6,470.68,73.5897,41,52.3,0,70.4,73.5,70.5
20160403044500,639.6,475.6,470.68,73.5897,41,50.2,100,69.8,73.5,70.5
20160403050000,639.6,475.6,457.56,71.5385,41,58.3,100,69.6,73.5,70.5
20160403051500,639.6,475.6,472.32,73.8462,41,72.9,100,70.1,73.5,70.5
20160403053000,639.6,475.6,478.88,74.8718,41,72.9,100,70.3,73.5,70.5
20160403054500,639.6,475.6,485.44,75.8974,41,72.0,100,70.3,73.5,70.5
20160403060000,639.6,475.6,485.44,75.8974,41,66.8,100,70.4,73.5,70.5
20160403061500,639.6,475.6,496.92,77.6923,41,72.5,100,70.5,73.5,70.5
20160403063000,639.6,475.6,496.92,77.6923,41,66.8,100,70.4,73.5,70.5
20160403064500,639.6,475.6,496.92,77.6923,41,72.0,100,70.6,73.5,70.5
20160403070000,639.6,475.6,472.32,73.8462,41,66.8,100,70.6,73.5,70.5
20160403071500,639.6,475.6,478.88,74.8718,41,71.5,100,70.6,73.5,70.5
20160403073000,639.6,475.6,485.44,75.8974,41,70.1,100,70.7,73.5,70.5
20160403074500,639.6,475.6,477.24,74.6154,41,56.3,0,70.7,73.5,70.5
20160403080000,639.6,475.6,470.68,73.5897,41,51.1,100,69.7,73.5,70.5
20160403081500,639.6,475.6,477.24,74.6154,41,73.4,100,69.7,73.5,70.5
20160403083000,639.6,475.6,465.76,72.8205,41,65.8,100,70.3,73.5,70.5
20160403084500,639.6,475.6,472.32,73.8462,41,67.7,100,70.3,73.5,70.5
20160403090000,639.6,475.6,465.76,72.8205,41,69.9,100,70.3,73.5,70.5
20160403091500,639.6,475.6,470.68,73.5897,41,65.9,100,70.4,73.5,70.5
20160403093000,639.6,475.6,483.8,75.641,41,69.2,100,70.4,73.5,70.5
20160403094500,639.6,475.6,472.32,73.8462,41,69.2,100,70.4,73.5,70.5
20160403100000,639.6,475.6,477.24,74.6154,41,66.3,100,70.5,73.5,70.5
20160403101500,639.6,475.6,477.24,74.6154,41,71.0,100,70.4,73.5,70.5
20160403103000,639.6,475.6,477.24,74.6154,41,68.6,100,70.2,73.5,70.5
20160403104500,639.6,475.6,477.24,74.6154,41,67.3,100,70.3,73.5,70.5
20160403110000,639.6,475.6,470.68,73.5897,41,71.0,100,70.4,73.5,70.5
20160403111500,639.6,475.6,465.76,72.8205,41,67.2,100,70.4,73.5,70.5
20160403113000,639.6,475.6,465.76,72.8205,41,70.0,100,70.5,73.5,70.5
20160403114500,639.6,475.6,483.8,75.641,41,70.0,100,70.3,73.5,70.5
20160403120000,639.6,475.6,478.88,74.8718,41,67.5,100,70.3,73.5,70.5
20160403121500,639.6,475.6,492.0,76.9231,41,71.5,100,70.3,73.5,70.5
20160403123000,639.6,475.6,465.76,72.8205,41,67.7,100,70.4,73.5,70.5
20160403124500,639.6,475.6,470.68,73.5897,41,71.6,100,70.6,73.5,70.5
20160403130000,639.6,475.6,457.56,71.5385,41,68.2,100,70.5,73.5,70.5
20160403131500,639.6,475.6,465.76,72.8205,42,71.6,100,70.5,73.5,70.5
20160403133000,639.6,475.6,465.76,72.8205,42,67.7,100,70.5,73.5,70.5
20160403134500,639.6,475.6,470.68,73.5897,42,71.1,100,70.5,73.5,70.5
20160403140000,639.6,475.6,465.76,72.8205,42,69.6,100,70.5,73.5,70.5
20160403141500,639.6,475.6,470.68,73.5897,42,69.6,100,70.7,73.5,70.5
20160403143000,639.6,475.6,478.88,74.8718,42,72.0,100,70.7,73.5,70.5
20160403144500,639.6,475.6,496.92,77.6923,42,68.7,100,70.7,73.5,70.5
20160403150000,639.6,475.6,483.8,75.641,42,71.6,100,70.7,73.5,70.5
20160403151500,639.6,475.6,477.24,74.6154,42,55.6,0,70.4,73.5,70.5
20160403153000,639.6,475.6,477.24,74.6154,42,55.6,100,70.2,73.5,70.5
20160403154500,639.6,475.6,477.24,74.6154,42,55.6,100,70.2,73.5,70.5
20160403160000,639.6,475.6,470.68,73.5897,42,55.6,100,70.1,73.5,70.5
20160403161500,639.6,475.6,483.8,75.641,42,55.6,100,70.0,73.5,70.5
20160403163000,639.6,475.6,465.76,72.8205,42,55.6,100,69.9,73.5,70.5
20160403164500,639.6,475.6,459.2,71.7949,42,74.7,100,70.0,73.5,70.5
20160403170000,639.6,475.6,459.2,71.7949,42,72.0,100,70.4,73.5,70.5
20160403171500,639.6,475.6,465.76,72.8205,42,75.8,100,70.5,73.5,70.5
20160403173000,639.6,475.6,465.76,72.8205,42,71.6,100,70.7,73.5,70.5
20160403174500,639.6,475.6,465.76,72.8205,42,57.2,0,70.8,73.5,70.5
20160403180000,639.6,475.6,470.68,73.5897,42,55.2,0,70.6,73.5,70.5
20160403181500,639.6,475.6,478.88,74.8718,42,55.2,0,70.5,73.5,70.5
20160403183000,639.6,475.6,465.76,72.8205,42,55.2,0,70.4,73.5,70.5
20160403184500,639.6,475.6,498.56,77.9487,42,54.4,0,70.3,73.5,70.5
20160403190000,639.6,475.6,465.76,72.8205,41,54.4,100,70.2,73.5,70.5
20160403191500,639.6,475.6,477.24,74.6154,41,54.4,100,70.1,73.5,70.5
20160403193000,639.6,475.6,477.24,74.6154,41,53.5,100,69.8,73.5,70.5
20160403194500,639.6,475.6,470.68,73.5897,41,62.7,100,69.8,73.5,70.5
20160403200000,639.6,475.6,470.68,73.5897,41,76.6,100,69.9,73.5,70.5
20160403201500,639.6,475.6,478.88,74.8718,41,78.4,100,70.0,73.5,70.5
20160403203000,639.6,475.6,483.8,75.641,41,76.4,100,70.2,73.5,70.5
20160403204500,639.6,475.6,478.88,74.8718,41,81.5,100,70.4,73.5,70.5
20160403210000,639.6,475.6,457.56,71.5385,41,75.4,100,70.6,73.5,70.5
20160403211500,639.6,475.6,464.12,72.5641,42,60.6,0,70.8,73.5,70.5
20160403213000,639.6,475.6,464.12,72.5641,42,53.1,0,70.6,73.5,70.5
20160403214500,639.6,475.6,470.68,73.5897,42,53.1,100,69.7,73.5,70.5
20160403220000,639.6,475.6,465.76,72.8205,42,72.9,100,69.7,73.5,70.5
20160403221500,639.6,475.6,483.8,75.641,42,70.1,100,70.2,73.5,70.5
20160403223000,639.6,475.6,478.88,74.8718,42,74.7,100,70.4,73.5,70.5
20160403224500,639.6,475.6,492.0,76.9231,42,69.6,100,70.6,73.5,70.5
20160403230000,639.6,475.6,483.8,75.641,42,71.1,100,70.7,73.5,70.5
20160403231500,639.6,475.6,483.8,75.641,42,73.3,100,70.7,73.5,70.5
20160403233000,639.6,475.6,470.68,73.5897,41,53.9,0,70.6,73.5,70.5
20160403234500,639.6,475.6,470.68,73.5897,41,52.3,100,70.2,73.5,70.5
20160404000000,639.6,475.6,470.68,73.5897,41,52.3,100,70.0,73.5,70.5
20160404001500,639.6,475.6,483.8,75.641,41,52.3,100,69.8,73.5,70.5
20160404003000,639.6,475.6,492.0,76.9231,41,74.4,100,69.7,73.5,70.5
20160404004500,639.6,475.6,477.24,74.6154,41,72.4,100,70.1,73.5,70.5
20160404010000,639.6,475.6,472.32,73.8462,41,72.4,100,70.3,73.5,70.5
20160404011500,639.6,475.6,478.88,74.8718,41,76.3,100,70.4,73.5,70.5
20160404013000,639.6,475.6,465.76,72.8205,41,71.0,100,70.5,73.5,70.5
20160404014500,639.6,475.6,472.32,73.8462,41,72.5,100,70.7,73.5,70.5
20160404020000,639.6,475.6,472.32,73.8462,41,53.1,0,70.4,73.5,70.5
20160404021500,639.6,475.6,472.32,73.8462,41,51.9,100,69.7,73.5,70.5
20160404023000,639.6,475.6,465.76,72.8205,41,69.7,100,69.8,73.5,70.5
20160404024500,639.6,475.6,472.32,73.8462,41,72.5,100,70.2,73.5,70.5
20160404030000,639.6,475.6,465.76,72.8205,41,73.4,100,70.4,73.5,70.5
20160404031500,639.6,475.6,492.0,76.9231,41,68.2,100,70.5,73.5,70.5
20160404033000,639.6,475.6,478.88,74.8718,41,71.1,100,70.5,73.5,70.5
20160404034500,639.6,475.6,472.32,73.8462,41,72.9,100,70.6,73.5,70.5
20160404040000,639.6,475.6,490.36,76.6667,41,68.9,100,70.7,73.5,70.5
20160404041500,639.6,475.6,485.44,75.8974,41,68.9,100,70.7,73.5,70.5
20160404043000,639.6,475.6,485.44,75.8974,41,72.5,100,70.7,73.5,70.5
20160404044500,639.6,475.6,472.32,73.8462,41,69.0,100,70.7,73.5,70.5
20160404050000,639.6,475.6,478.88,74.8718,41,68.2,100,70.7,73.5,70.5
20160404051500,639.6,475.6,490.36,76.6667,41,51.2,0,70.4,73.5,70.5
20160404053000,639.6,475.6,496.92,77.6923,41,51.2,100,70.0,73.5,70.5
20160404054500,639.6,475.6,485.44,75.8974,41,51.2,100,69.7,73.5,70.5
20160404060000,639.6,475.6,477.24,74.6154,41,74.9,100,69.9,73.5,70.5
20160404061500,639.6,475.6,465.76,72.8205,41,70.2,100,70.2,73.5,70.5
20160404063000,639.6,475.6,459.2,71.7949,41,74.8,100,70.2,73.5,70.5
20160404064500,639.6,475.6,483.8,75.641,41,70.5,100,70.3,73.5,70.5
20160404070000,639.6,475.6,464.12,72.5641,41,75.2,100,70.3,73.5,70.5
20160404071500,639.6,475.6,483.8,75.641,41,71.6,100,70.4,73.5,70.5
20160404073000,639.6,475.6,472.32,73.8462,41,74.4,100,70.5,73.5,70.5
20160404074500,639.6,475.6,472.32,73.8462,41,73.5,100,70.6,73.5,70.5
20160404080000,639.6,475.6,464.12,72.5641,41,73.5,100,70.7,73.5,70.5
20160404081500,639.6,475.6,483.8,75.641,41,53.5,0,70.4,73.5,70.5
20160404083000,639.6,475.6,477.24,74.6154,41,53.5,100,70.2,73.5,70.5
20160404084500,639.6,475.6,465.76,72.8205,41,53.5,100,70.3,73.5,70.5
20160404090000,639.6,475.6,478.88,74.8718,41,53.5,100,70.3,73.5,70.5
20160404091500,639.6,475.6,470.68,73.5897,41,53.5,100,70.3,73.5,70.5
20160404093000,639.6,475.6,470.68,73.5897,41,53.5,100,70.3,73.5,70.5
20160404094500,639.6,475.6,470.68,73.5897,41,53.5,100,70.2,73.5,70.5
20160404100000,639.6,475.6,483.8,75.641,41,53.5,100,69.9,73.5,70.5
20160404101500,639.6,475.6,457.56,71.5385,41,54.3,100,70.0,73.5,70.5
20160404103000,639.6,475.6,465.76,72.8205,41,54.3,100,70.0,73.5,70.5
20160404104500,639.6,475.6,472.32,73.8462,42,62.3,100,70.1,73.5,70.5
20160404110000,639.6,475.6,472.32,73.8462,42,66.8,100,70.5,73.5,70.5
20160404111500,639.6,475.6,478.88,74.8718,42,64.9,100,70.5,73.5,70.5
20160404113000,639.6,475.6,464.12,72.5641,42,66.9,100,70.5,73.5,70.5
20160404114500,639.6,475.6,464.12,72.5641,42,66.2,100,70.6,73.5,70.5
20160404120000,639.6,475.6,464.12,72.5641,42,66.2,100,70.7,73.5,70.5
20160404121500,639.6,475.6,470.68,73.5897,42,59.2,0,70.8,73.5,70.5
20160404123000,639.6,475.6,485.44,75.8974,42,55.6,0,70.6,73.5,70.5
20160404124500,639.6,475.6,477.24,74.6154,42,56.6,0,70.8,73.5,70.5
20160404130000,639.6,475.6,492.0,76.9231,42,57.9,0,70.6,73.5,70.5
20160404131500,639.6,475.6,472.32,73.8462,42,58.7,0,70.7,73.5,70.5
20160404133000,639.6,475.6,472.32,73.8462,42,58.7,0,70.8,73.5,70.5
20160404134500,639.6,475.6,485.44,75.8974,42,58.7,0,70.8,73.5,70.5
20160404140000,639.6,475.6,457.56,71.5385,42,58.7,0,70.8,73.5,70.5
20160404141500,639.6,475.6,477.24,74.6154,42,58.7,0,70.9,73.5,70.5
20160404143000,639.6,475.6,477.24,74.6154,42,57.9,0,70.9,73.5,70.5
20160404144500,639.6,475.6,490.36,76.6667,42,57.1,0,70.8,73.5,70.5
20160404150000,639.6,475.6,483.8,75.641,42,57.1,0,70.7,73.5,70.5
20160404151500,639.6,475.6,478.88,74.8718,42,57.1,0,70.8,73.5,70.5
20160404153000,639.6,475.6,490.36,76.6667,42,57.1,0,70.9,73.5,70.5
20160404154500,639.6,475.6,483.8,75.641,42,58.3,0,70.9,73.5,70.5
20160404160000,639.6,475.6,472.32,73.8462,42,58.3,0,70.7,73.5,70.5
20160404161500,639.6,475.6,483.8,75.641,42,59.1,0,71.0,73.5,70.5
