PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160404163000,639.6,475.6,478.88,74.8718,42,57.0,0,70.7,73.5,70.5
20160404164500,639.6,475.6,472.32,73.8462,42,55.2,0,70.8,73.5,70.5
20160404170000,639.6,475.6,472.32,73.8462,42,56.2,0,70.5,73.5,70.5
20160404171500,639.6,475.6,477.24,74.6154,42,57.5,0,70.3,73.5,70.5
20160404173000,639.6,475.6,470.68,73.5897,42,58.3,100,70.2,73.5,70.5
20160404174500,639.6,475.6,464.12,72.5641,42,58.3,100,70.3,73.5,70.5
20160404180000,639.6,475.6,490.36,76.6667,42,58.3,100,70.4,73.5,70.5
20160404181500,639.6,475.6,464.12,72.5641,42,58.3,100,70.4,73.5,70.5
20160404183000,639.6,475.6,464.12,72.5641,42,55.9,100,70.6,73.5,70.5
20160404184500,639.6,475.6,478.88,74.8718,42,58.4,100,70.6,73.5,70.5
20160404190000,639.6,475.6,496.92,77.6923,42,58.4,100,70.5,73.5,70.5
20160404191500,639.6,475.6,465.76,72.8205,42,56.3,100,70.5,73.5,70.5
20160404193000,639.6,475.6,472.32,73.8462,42,55.5,100,70.5,73.5,70.5
20160404194500,639.6,475.6,490.36,76.6667,42,56.4,100,70.4,73.5,70.5
20160404200000,639.6,475.6,478.88,74.8718,41,56.4,100,70.3,73.5,70.5
20160404201500,639.6,475.6,483.8,75.641,42,56.4,100,70.3,73.5,70.5
20160404203000,639.6,475.6,472.32,73.8462,42,56.4,100,70.2,73.5,70.5
20160404204500,639.6,475.6,452.64,70.7692,42,56.4,100,70.1,73.5,70.5
20160404210000,639.6,475.6,464.12,72.5641,42,56.4,100,70.0,73.5,70.5
20160404211500,639.6,475.6,478.88,74.8718,42,60.4,100,69.8,73.5,70.5
20160404213000,639.6,475.6,472.32,73.8462,42,69.6,100,70.0,73.5,70.5
20160404214500,639.6,475.6,478.88,74.8718,42,70.6,100,70.2,73.5,70.5
20160404220000,639.6,475.6,490.36,76.6667,42,72.0,100,70.3,73.5,70.5
20160404221500,639.6,475.6,498.56,77.9487,42,71.0,100,70.5,73.5,70.5
20160404223000,639.6,475.6,498.56,77.9487,42,71.0,100,70.6,73.5,70.5
20160404224500,639.6,475.6,498.56,77.9487,42,74.0,100,70.7,73.5,70.5
20160404230000,639.6,475.6,492.0,76.9231,42,57.6,0,70.8,73.5,70.5
20160404231500,639.6,475.6,492.0,76.9231,42,57.6,0,70.8,73.5,70.5
20160404233000,639.6,475.6,465.76,72.8205,42,55.6,0,70.7,73.5,70.5
20160404234500,639.6,475.6,470.68,73.5897,41,56.3,0,70.6,73.5,70.5
20160405000000,639.6,475.6,465.76,72.8205,41,56.3,0,70.5,73.5,70.5
20160405001500,639.6,475.6,465.76,72.8205,41,55.6,0,70.5,73.5,70.5
20160405003000,639.6,475.6,470.68,73.5897,41,56.3,0,70.4,73.5,70.5
20160405004500,639.6,475.6,483.8,75.641,41,56.3,0,70.3,73.5,70.5
20160405010000,639.6,475.6,470.68,73.5897,41,56.3,0,70.3,73.5,70.5
20160405011500,639.6,475.6,451.0,70.5128,41,56.3,100,70.2,73.5,70.5
20160405013000,639.6,475.6,457.56,71.5385,42,56.3,100,70.1,73.5,70.5
20160405014500,639.6,475.6,464.12,72.5641,42,56.3,100,70.0,73.5,70.5
20160405020000,639.6,475.6,452.64,70.7692,42,56.3,100,69.9,73.5,70.5
20160405021500,639.6,475.6,457.56,71.5385,42,65.3,100,69.9,73.5,70.5
20160405023000,639.6,475.6,457.56,71.5385,42,78.7,100,70.0,73.5,70.5
20160405024500,639.6,475.6,457.56,71.5385,42,75.0,100,70.2,73.5,70.5
20160405030000,639.6,475.6,472.32,73.8462,42,77.8,100,70.4,73.5,70.5
20160405031500,639.6,475.6,478.88,74.8718,42,77.8,100,70.6,73.5,70.5
20160405033000,639.6,475.6,485.44,75.8974,42,75.1,100,70.7,73.5,70.5
20160405034500,639.6,475.6,492.0,76.9231,42,56.4,0,70.8,73.5,70.5
20160405040000,639.6,475.6,492.0,76.9231,42,56.4,0,70.7,73.5,70.5
20160405041500,639.6,475.6,478.88,74.8718,41,56.4,0,70.6,73.5,70.5
20160405043000,639.6,475.6,478.88,74.8718,41,56.4,0,70.5,73.5,70.5
20160405044500,639.6,475.6,470.68,73.5897,41,56.4,0,70.4,73.5,70.5
20160405050000,639.6,475.6,477.24,74.6154,41,56.4,0,70.3,73.5,70.5
20160405051500,639.6,475.6,472.32,73.8462,41,56.4,100,70.2,73.5,70.5
20160405053000,639.6,475.6,465.76,72.8205,41,56.4,100,70.1,73.5,70.5
20160405054500,639.6,475.6,477.24,74.6154,41,56.4,100,70.0,73.5,70.5
20160405060000,639.6,475.6,465.76,72.8205,41,55.6,100,69.9,73.5,70.5
20160405061500,639.6,475.6,485.44,75.8974,41,72.9,100,69.8,73.5,70.5
20160405063000,639.6,475.6,477.24,74.6154,41,77.3,100,70.0,73.5,70.5
20160405064500,639.6,475.6,470.68,73.5897,41,80.6,100,70.2,73.5,70.5
20160405070000,639.6,475.6,477.24,74.6154,41,75.9,100,70.6,73.5,70.5
20160405071500,639.6,475.6,457.56,71.5385,41,56.0,0,70.7,73.5,70.5
20160405073000,639.6,475.6,472.32,73.8462,42,54.5,100,70.2,73.5,70.5
20160405074500,639.6,475.6,472.32,73.8462,42,54.5,100,70.1,73.5,70.5
20160405080000,639.6,475.6,485.44,75.8974,42,55.5,100,70.1,73.5,70.5
20160405081500,639.6,475.6,472.32,73.8462,42,56.3,100,70.2,73.5,70.5
20160405083000,639.6,475.6,478.88,74.8718,42,57.1,100,70.1,73.5,70.5
20160405084500,639.6,475.6,459.2,71.7949,42,57.1,100,70.2,73.5,70.5
20160405090000,639.6,475.6,465.76,72.8205,42,57.1,100,70.3,73.5,70.5
20160405091500,639.6,475.6,465.76,72.8205,42,57.1,100,70.2,73.5,70.5
20160405093000,639.6,475.6,485.44,75.8974,42,57.1,100,70.3,73.5,70.5
20160405094500,639.6,475.6,477.24,74.6154,42,57.1,100,70.2,73.4,70.4
20160405100000,639.6,475.6,477.24,74.6154,42,57.1,100,70.2,73.4,70.4
20160405101500,639.6,475.6,485.44,75.8974,42,57.1,100,70.0,73.5,70.5
20160405103000,639.6,475.6,485.44,75.8974,42,73.0,100,70.3,73.4,70.4
20160405104500,639.6,475.6,503.48,78.718,42,71.0,100,70.5,73.5,70.5
20160405110000,639.6,475.6,490.36,76.6667,42,57.6,0,70.3,73.5,70.5
20160405111500,639.6,475.6,472.32,73.8462,42,57.6,100,70.1,73.5,70.5
20160405113000,639.6,475.6,477.24,74.6154,42,57.6,100,70.1,73.4,70.4
20160405114500,639.6,475.6,485.44,75.8974,42,57.6,100,70.0,73.4,70.4
20160405120000,639.6,475.6,485.44,75.8974,42,57.6,100,70.0,73.4,70.4
20160405121500,639.6,475.6,490.36,76.6667,42,57.6,100,69.9,73.4,70.4
20160405123000,639.6,475.6,477.24,74.6154,42,59.2,100,69.9,73.4,70.4
20160405124500,639.6,475.6,477.24,74.6154,42,66.3,100,70.2,73.3,70.3
20160405130000,639.6,475.6,477.24,74.6154,42,66.3,100,70.3,73.4,70.4
20160405131500,639.6,475.6,483.8,75.641,42,66.3,100,70.3,73.4,70.4
20160405133000,639.6,475.6,478.88,74.8718,42,66.3,100,70.4,73.4,70.4
20160405134500,639.6,475.6,483.8,75.641,42,58.0,100,70.5,73.5,70.5
20160405140000,639.6,475.6,465.76,72.8205,42,58.0,100,70.4,73.5,70.5
20160405141500,639.6,475.6,472.32,73.8462,42,57.2,100,70.4,73.4,70.4
20160405143000,639.6,475.6,483.8,75.641,42,57.2,100,70.5,73.5,70.5
20160405144500,639.6,475.6,483.8,75.641,42,57.2,100,70.4,73.4,70.4
20160405150000,639.6,475.6,490.36,76.6667,42,57.2,100,70.3,73.4,70.4
20160405151500,639.6,475.6,485.44,75.8974,42,57.2,100,70.4,73.5,70.5
20160405153000,639.6,475.6,490.36,76.6667,42,57.2,100,70.5,73.4,70.4
20160405154500,639.6,475.6,465.76,72.8205,42,57.2,100,70.4,73.4,70.4
20160405160000,639.6,475.6,478.88,74.8718,42,57.2,100,70.4,73.5,70.5
20160405161500,639.6,475.6,465.76,72.8205,42,57.2,100,70.2,73.4,70.4
20160405163000,639.6,475.6,477.24,74.6154,42,57.2,100,70.1,73.4,70.4
20160405164500,639.6,475.6,472.32,73.8462,42,57.2,100,70.2,73.4,70.4
20160405170000,639.6,475.6,478.88,74.8718,42,57.2,100,70.2,73.5,70.5
20160405171500,639.6,475.6,465.76,72.8205,42,57.2,100,70.2,73.5,70.5
20160405173000,639.6,475.6,472.32,73.8462,42,57.2,100,70.2,73.5,70.5
20160405174500,639.6,475.6,472.32,73.8462,42,56.4,100,70.4,73.4,70.4
20160405180000,639.6,475.6,472.32,73.8462,42,56.4,100,70.4,73.5,70.5
20160405181500,639.6,475.6,477.24,74.6154,42,56.4,100,70.3,73.5,70.5
20160405183000,639.6,475.6,485.44,75.8974,42,56.4,100,70.2,73.5,70.5
20160405184500,639.6,475.6,478.88,74.8718,42,56.4,100,70.2,73.4,70.4
20160405190000,639.6,475.6,478.88,74.8718,42,56.4,100,70.2,73.4,70.4
20160405191500,639.6,475.6,483.8,75.641,42,56.4,100,70.1,73.5,70.5
20160405193000,639.6,475.6,477.24,74.6154,42,56.4,100,70.0,73.4,70.4
20160405194500,639.6,475.6,485.44,75.8974,42,56.4,100,70.0,73.4,70.4
20160405200000,639.6,475.6,492.0,76.9231,42,56.4,100,69.9,73.4,70.4
20160405201500,639.6,475.6,492.0,76.9231,42,65.8,100,69.9,73.4,70.4
20160405203000,639.6,475.6,492.0,76.9231,42,66.7,100,70.0,73.3,70.3
20160405204500,639.6,475.6,492.0,76.9231,42,76.4,100,70.0,73.4,70.4
20160405210000,639.6,475.6,470.68,73.5897,42,74.0,100,70.3,73.3,70.3
20160405211500,639.6,475.6,478.88,74.8718,42,74.0,100,70.5,73.3,70.3
20160405213000,639.6,475.6,485.44,75.8974,42,57.2,0,70.3,73.3,70.3
20160405214500,639.6,475.6,470.68,73.5897,42,56.4,100,69.9,73.3,70.3
20160405220000,639.6,475.6,470.68,73.5897,42,56.4,100,69.7,73.3,70.3
20160405221500,639.6,475.6,485.44,75.8974,42,56.4,100,69.6,73.4,70.4
20160405223000,639.6,475.6,459.2,71.7949,42,76.0,100,69.9,73.3,70.3
20160405224500,639.6,475.6,485.44,75.8974,42,74.5,100,70.3,73.3,70.3
20160405230000,639.6,475.6,478.88,74.8718,42,73.0,100,70.5,73.3,70.3
20160405231500,639.6,475.6,478.88,74.8718,42,56.4,0,70.3,73.3,70.3
20160405233000,639.6,475.6,478.88,74.8718,42,55.6,0,70.3,73.3,70.3
20160405234500,639.6,475.6,503.48,78.718,42,55.6,100,70.1,73.3,70.3
20160406000000,639.6,475.6,478.88,74.8718,42,55.6,100,70.1,73.3,70.3
20160406001500,639.6,475.6,483.8,75.641,42,55.6,100,70.0,73.3,70.3
20160406003000,639.6,475.6,483.8,75.641,42,54.7,100,69.9,73.3,70.3
20160406004500,639.6,475.6,477.24,74.6154,42,54.7,100,69.8,73.3,70.3
20160406010000,639.6,475.6,496.92,77.6923,42,54.7,100,69.6,73.3,70.3
20160406011500,639.6,475.6,472.32,73.8462,42,71.9,100,69.9,73.3,70.3
20160406013000,639.6,475.6,446.08,69.7436,41,75.4,100,70.0,73.4,70.4
20160406014500,639.6,475.6,464.12,72.5641,42,70.6,100,70.2,73.3,70.3
20160406020000,639.6,475.6,470.68,73.5897,42,74.8,100,70.3,73.3,70.3
20160406021500,639.6,475.6,470.68,73.5897,42,72.1,100,70.3,73.5,70.5
20160406023000,639.6,475.6,459.2,71.7949,42,71.0,100,70.4,73.4,70.4
20160406024500,639.6,475.6,477.24,74.6154,42,71.0,100,70.5,73.4,70.4
20160406030000,639.6,475.6,477.24,74.6154,42,65.6,0,70.7,73.4,70.4
20160406031500,639.6,475.6,477.24,74.6154,42,53.9,100,69.9,73.5,70.5
20160406033000,639.6,475.6,477.24,74.6154,42,53.9,100,69.6,73.5,70.5
20160406034500,639.6,475.6,457.56,71.5385,42,75.3,100,69.8,73.4,70.4
20160406040000,639.6,475.6,478.88,74.8718,42,74.4,100,70.2,73.4,70.4
20160406041500,639.6,475.6,485.44,75.8974,42,72.7,100,70.4,73.5,70.5
20160406043000,639.6,475.6,485.44,75.8974,42,74.9,100,70.5,73.5,70.5
20160406044500,639.6,475.6,490.36,76.6667,14,68.1,0,70.7,73.4,70.4
20160406050000,639.6,475.6,464.12,72.5641,13,68.1,0,70.8,73.4,70.4
20160406051500,639.6,475.6,0.0,0.0,0,71.1,100,70.8,73.2,70.2
20160406053000,639.6,475.6,477.24,74.6154,41,54.8,0,70.8,73.4,70.4
20160406054500,639.6,475.6,490.36,76.6667,41,54.8,0,70.7,73.3,70.3
20160406060000,639.6,475.6,465.76,72.8205,41,54.8,0,70.5,73.3,70.3
20160406061500,639.6,475.6,496.92,77.6923,41,54.8,0,70.2,73.4,70.4
20160406063000,639.6,475.6,485.44,75.8974,41,54.8,100,69.3,73.4,70.4
20160406064500,639.6,475.6,485.44,75.8974,41,74.5,100,69.9,73.3,70.3
20160406070000,639.6,475.6,490.36,76.6667,41,73.5,100,70.2,73.3,70.3
20160406071500,639.6,475.6,483.8,75.641,41,72.3,100,70.2,73.3,70.3
20160406073000,639.6,475.6,478.88,74.8718,41,70.1,100,70.3,73.3,70.3
20160406074500,639.6,475.6,478.88,74.8718,41,74.4,100,70.4,73.3,70.3
20160406080000,639.6,475.6,472.32,73.8462,41,57.6,0,70.3,73.2,70.2
20160406081500,639.6,475.6,465.76,72.8205,41,56.3,100,70.0,73.3,70.3
20160406083000,639.6,475.6,457.56,71.5385,41,56.3,0,70.1,73.2,70.2
20160406084500,639.6,475.6,470.68,73.5897,41,56.3,0,70.1,73.2,70.2
20160406090000,639.6,475.6,490.36,76.6667,41,56.3,100,70.0,73.2,70.2
20160406091500,639.6,475.6,478.88,74.8718,41,56.3,100,69.9,73.3,70.3
20160406093000,639.6,475.6,478.88,74.8718,41,56.3,100,70.0,73.2,70.2
20160406094500,639.6,475.6,490.36,76.6667,41,56.3,100,70.1,73.3,70.3
20160406100000,639.6,475.6,490.36,76.6667,41,57.1,100,70.1,73.2,70.2
20160406101500,639.6,475.6,490.36,76.6667,41,57.1,100,70.1,73.2,70.2
20160406103000,639.6,475.6,490.36,76.6667,41,56.3,100,70.0,73.2,70.2
20160406104500,639.6,475.6,477.24,74.6154,41,56.3,100,70.0,73.2,70.2
20160406110000,639.6,475.6,483.8,75.641,41,56.3,100,69.9,73.3,70.3
20160406111500,639.6,475.6,490.36,76.6667,41,56.3,100,69.9,73.3,70.3
20160406113000,639.6,475.6,478.88,74.8718,40,56.3,100,70.0,73.2,70.2
20160406114500,639.6,475.6,464.12,72.5641,41,57.5,100,70.0,73.2,70.2
20160406120000,639.6,475.6,492.0,76.9231,41,56.4,100,70.1,73.2,70.2
20160406121500,639.6,475.6,457.56,71.5385,41,56.4,100,70.1,73.3,70.3
20160406123000,639.6,475.6,464.12,72.5641,41,57.5,100,70.2,73.2,70.2
20160406124500,639.6,475.6,477.24,74.6154,41,57.5,100,70.3,73.2,70.2
20160406130000,639.6,475.6,477.24,74.6154,41,56.4,100,70.2,73.2,70.2
20160406131500,639.6,475.6,483.8,75.641,41,56.4,100,70.2,73.2,70.2
20160406133000,639.6,475.6,496.92,77.6923,42,57.5,100,70.3,73.2,70.2
20160406134500,639.6,475.6,503.48,78.718,41,56.7,100,70.2,73.2,70.2
20160406140000,639.6,475.6,477.24,74.6154,41,56.7,100,70.3,73.2,70.2
20160406141500,639.6,475.6,498.56,77.9487,41,86.2,100,70.6,74.6,71.6
20160406143000,639.6,475.6,483.8,75.641,41,84.4,100,70.8,74.6,71.6
20160406144500,639.6,475.6,464.12,72.5641,41,82.6,100,70.6,74.6,71.6
20160406150000,639.6,475.6,477.24,74.6154,41,85.5,100,70.8,74.6,71.6
20160406151500,639.6,475.6,483.8,75.641,41,83.2,100,71.0,74.6,71.6
20160406153000,639.6,475.6,464.12,72.5641,41,90.7,100,71.2,74.6,71.6
20160406154500,639.6,475.6,483.8,75.641,41,88.8,100,71.3,74.6,71.6
20160406160000,639.6,475.6,472.32,73.8462,41,83.2,100,71.3,74.6,71.6
20160406161500,639.6,475.6,472.32,73.8462,41,92.9,100,71.3,74.6,71.6
20160406163000,639.6,475.6,477.24,74.6154,41,86.2,100,71.4,74.6,71.6
20160406164500,639.6,475.6,464.12,72.5641,41,83.8,100,71.6,74.6,71.6
20160406170000,639.6,475.6,452.64,70.7692,41,92.6,100,71.8,74.6,71.6
20160406171500,639.6,475.6,472.32,73.8462,41,57.6,0,71.9,74.6,71.6
20160406173000,639.6,475.6,464.12,72.5641,41,56.7,0,71.6,74.6,71.6
20160406174500,639.6,475.6,470.68,73.5897,42,56.7,100,71.2,74.6,71.6
20160406180000,639.6,475.6,477.24,74.6154,42,56.7,100,71.0,74.6,71.6
20160406181500,639.6,475.6,472.32,73.8462,42,62.2,100,70.8,74.6,71.6
20160406183000,639.6,475.6,496.92,77.6923,42,75.0,100,71.2,74.6,71.6
20160406184500,639.6,475.6,496.92,77.6923,41,76.8,100,71.4,74.6,71.6
20160406190000,639.6,475.6,483.8,75.641,41,73.5,100,71.5,74.6,71.6
20160406191500,639.6,475.6,490.36,76.6667,41,78.7,100,71.6,74.6,71.6
20160406193000,639.6,475.6,498.56,77.9487,41,74.4,100,71.7,74.6,71.6
20160406194500,639.6,475.6,478.88,74.8718,41,74.4,100,71.8,74.6,71.6
20160406200000,639.6,475.6,470.68,73.5897,41,78.2,100,71.8,74.6,71.6
20160406201500,639.6,475.6,485.44,75.8974,41,62.1,0,71.8,74.6,71.6
20160406203000,639.6,475.6,485.44,75.8974,41,56.8,0,71.7,74.6,71.6
20160406204500,639.6,475.6,470.68,73.5897,41,56.8,0,71.6,74.6,71.6
20160406210000,639.6,475.6,478.88,74.8718,41,56.8,0,71.4,74.6,71.6
20160406211500,639.6,475.6,478.88,74.8718,41,56.8,100,71.2,74.6,71.6
20160406213000,639.6,475.6,490.36,76.6667,41,56.8,100,70.9,74.6,71.6
20160406214500,639.6,475.6,477.24,74.6154,41,56.8,100,70.9,74.6,71.6
20160406220000,639.6,475.6,483.8,75.641,41,74.9,100,70.8,74.6,71.6
20160406221500,639.6,475.6,492.0,76.9231,42,82.0,100,71.1,74.6,71.6
20160406223000,639.6,475.6,478.88,74.8718,42,78.8,100,71.3,74.6,71.6
20160406224500,639.6,475.6,483.8,75.641,42,76.8,100,71.6,74.6,71.6
20160406230000,639.6,475.6,459.2,71.7949,42,82.0,100,71.7,74.6,71.6
20160406231500,639.6,475.6,472.32,73.8462,42,76.4,100,71.7,74.6,71.6
20160406233000,639.6,475.6,478.88,74.8718,42,58.8,0,71.9,74.6,71.6
20160406234500,639.6,475.6,508.4,79.4872,42,56.4,0,71.4,74.6,71.6
20160407000000,639.6,475.6,483.8,75.641,41,56.4,0,71.4,74.6,71.6
20160407001500,639.6,475.6,470.68,73.5897,41,56.4,100,71.3,74.6,71.6
20160407003000,639.6,475.6,483.8,75.641,41,56.4,100,71.1,74.6,71.6
20160407004500,639.6,475.6,483.8,75.641,41,56.4,100,71.0,74.6,71.6
20160407010000,639.6,475.6,465.76,72.8205,41,64.4,100,70.9,74.6,71.6
20160407011500,639.6,475.6,472.32,73.8462,41,79.3,100,70.9,74.6,71.6
20160407013000,639.6,475.6,477.24,74.6154,41,81.1,100,71.1,74.6,71.6
20160407014500,639.6,475.6,472.32,73.8462,41,83.4,100,71.2,74.6,71.6
20160407020000,639.6,475.6,477.24,74.6154,41,78.7,100,71.4,74.6,71.6
20160407021500,639.6,475.6,492.0,76.9231,41,85.6,100,71.6,74.6,71.6
20160407023000,639.6,475.6,498.56,77.9487,41,81.6,100,71.7,74.6,71.6
20160407024500,639.6,475.6,498.56,77.9487,42,77.8,100,71.8,74.6,71.6
20160407030000,639.6,475.6,477.24,74.6154,41,57.2,0,71.8,74.6,71.6
20160407031500,639.6,475.6,483.8,75.641,41,57.2,0,71.7,74.6,71.6
20160407033000,639.6,475.6,465.76,72.8205,41,56.3,100,71.0,74.6,71.6
20160407034500,639.6,475.6,470.68,73.5897,41,56.3,100,70.7,74.6,71.6
20160407040000,639.6,475.6,478.88,74.8718,41,77.3,100,71.0,74.6,71.6
20160407041500,639.6,475.6,485.44,75.8974,41,75.9,100,71.4,74.6,71.6
20160407043000,639.6,475.6,485.44,75.8974,41,77.3,100,71.6,74.6,71.6
20160407044500,639.6,475.6,464.12,72.5641,41,80.6,100,71.7,74.6,71.6
20160407050000,639.6,475.6,483.8,75.641,41,75.8,100,71.8,74.6,71.6
20160407051500,639.6,475.6,505.12,78.9744,41,75.8,100,71.7,74.6,71.6
20160407053000,639.6,475.6,496.92,77.6923,41,79.6,100,71.7,74.6,71.6
20160407054500,639.6,475.6,470.68,73.5897,41,75.3,100,71.7,74.6,71.6
20160407060000,639.6,475.6,478.88,74.8718,41,75.3,100,71.8,74.6,71.6
20160407061500,639.6,475.6,478.88,74.8718,41,80.6,100,71.8,74.6,71.6
20160407063000,639.6,475.6,478.88,74.8718,41,58.4,0,71.8,74.6,71.6
20160407064500,639.6,475.6,465.76,72.8205,41,56.0,0,71.6,74.6,71.6
20160407070000,639.6,475.6,483.8,75.641,41,55.2,100,70.9,74.6,71.6
20160407071500,639.6,475.6,478.88,74.8718,41,76.3,100,70.7,74.6,71.6
20160407073000,639.6,475.6,483.8,75.641,41,77.3,100,71.4,74.6,71.6
20160407074500,639.6,475.6,464.12,72.5641,41,70.1,100,71.3,74.6,71.6
20160407080000,639.6,475.6,459.2,71.7949,41,77.3,100,71.1,74.6,71.6
20160407081500,639.6,475.6,477.24,74.6154,42,77.3,100,71.7,74.6,71.6
20160407083000,639.6,475.6,490.36,76.6667,42,57.2,100,71.0,74.6,71.6
20160407084500,639.6,475.6,505.12,78.9744,42,56.0,100,70.7,74.6,71.6
20160407090000,639.6,475.6,478.88,74.8718,42,76.8,100,71.0,74.6,71.6
20160407091500,639.6,475.6,478.88,74.8718,42,76.8,100,71.4,74.6,71.6
20160407093000,639.6,475.6,483.8,75.641,42,72.5,100,71.6,74.6,71.6
20160407094500,639.6,475.6,478.88,74.8718,41,73.9,100,71.4,74.6,71.6
20160407100000,639.6,475.6,478.88,74.8718,41,76.2,100,71.4,74.6,71.6
20160407101500,639.6,475.6,478.88,74.8718,41,75.3,100,71.6,74.6,71.6
20160407103000,639.6,475.6,459.2,71.7949,41,74.4,100,71.3,74.6,71.6
20160407104500,639.6,475.6,478.88,74.8718,41,79.1,100,71.2,74.6,71.6
20160407110000,639.6,475.6,490.36,76.6667,41,76.8,100,71.2,74.6,71.6
20160407111500,639.6,475.6,478.88,74.8718,41,82.8,100,70.9,74.6,71.6
20160407113000,639.6,475.6,478.88,74.8718,41,89.9,100,71.7,74.6,71.6
20160407114500,639.6,475.6,490.36,76.6667,41,58.0,100,71.2,74.6,71.6
20160407120000,639.6,475.6,464.12,72.5641,41,61.4,100,70.5,74.6,71.6
20160407121500,639.6,475.6,472.32,73.8462,41,81.5,100,70.7,74.6,71.6
20160407123000,639.6,475.6,472.32,73.8462,41,87.4,100,71.4,74.6,71.6
20160407124500,639.6,475.6,478.88,74.8718,41,82.1,100,71.5,74.6,71.6
20160407130000,639.6,475.6,485.44,75.8974,42,82.1,100,70.9,74.6,71.6
20160407131500,639.6,475.6,478.88,74.8718,42,89.6,100,71.2,74.6,71.6
20160407133000,639.6,475.6,478.88,74.8718,42,89.6,100,71.0,74.6,71.6
20160407134500,639.6,475.6,492.0,76.9231,42,86.7,100,70.9,74.6,71.6
20160407140000,639.6,475.6,483.8,75.641,42,91.1,100,70.9,74.6,71.6
20160407141500,639.6,475.6,483.8,75.641,41,93.5,100,70.9,74.6,71.6
20160407143000,639.6,475.6,464.12,72.5641,41,92.3,100,70.9,74.6,71.6
20160407144500,639.6,475.6,477.24,74.6154,41,92.3,100,71.0,74.6,71.6
20160407150000,639.6,475.6,452.64,70.7692,41,85.6,100,71.0,74.6,71.6
20160407151500,639.6,475.6,483.8,75.641,41,85.6,100,71.6,74.6,71.6
20160407153000,639.6,475.6,472.32,73.8462,41,58.0,100,71.3,74.6,71.6
20160407154500,639.6,475.6,472.32,73.8462,41,56.8,100,71.2,74.6,71.6
20160407160000,639.6,475.6,477.24,74.6154,41,58.7,100,71.1,74.6,71.6
20160407161500,639.6,475.6,470.68,73.5897,41,57.6,100,71.0,74.6,71.6
20160407163000,639.6,475.6,465.76,72.8205,41,75.9,100,70.9,74.6,71.6
20160407164500,639.6,475.6,465.76,72.8205,41,77.5,100,71.6,74.6,71.6
20160407170000,639.6,475.6,465.76,72.8205,41,78.5,100,71.9,74.6,71.6
20160407171500,639.6,475.6,465.76,72.8205,41,56.0,0,71.4,74.6,71.6
20160407173000,639.6,475.6,465.76,72.8205,41,56.7,100,71.2,74.6,71.6
20160407174500,639.6,475.6,465.76,72.8205,41,55.6,100,71.0,74.6,71.6
20160407180000,639.6,475.6,465.76,72.8205,41,59.9,100,70.8,74.6,71.6
20160407181500,639.6,475.6,472.32,73.8462,41,78.5,100,71.3,74.6,71.6
20160407183000,639.6,475.6,472.32,73.8462,41,78.5,100,71.7,74.6,71.6
20160407184500,639.6,475.6,452.64,70.7692,41,59.6,0,71.8,74.6,71.6
20160407190000,639.6,475.6,464.12,72.5641,41,56.4,100,71.2,74.6,71.6
20160407191500,639.6,475.6,477.24,74.6154,41,57.6,100,71.0,74.6,71.6
20160407193000,639.6,475.6,477.24,74.6154,41,55.9,100,71.0,74.6,71.6
20160407194500,639.6,475.6,457.56,71.5385,41,71.6,100,71.2,74.6,71.6
20160407200000,639.6,475.6,464.12,72.5641,41,70.7,100,71.3,74.6,71.6
20160407201500,639.6,475.6,477.24,74.6154,41,73.4,100,71.3,74.6,71.6
20160407203000,639.6,475.6,464.12,72.5641,41,72.5,100,71.4,74.6,71.6
20160407204500,639.6,475.6,478.88,74.8718,41,70.1,100,71.4,74.6,71.6
20160407210000,639.6,475.6,478.88,74.8718,41,73.4,100,71.5,74.6,71.6
20160407211500,639.6,475.6,478.88,74.8718,41,72.0,100,71.6,74.6,71.6
20160407213000,639.6,475.6,478.88,74.8718,41,71.0,100,71.6,74.6,71.6
20160407214500,639.6,475.6,478.88,74.8718,41,71.0,100,71.6,74.6,71.6
20160407220000,639.6,475.6,472.32,73.8462,41,73.4,100,71.7,74.6,71.6
20160407221500,639.6,475.6,465.76,72.8205,41,74.4,100,71.8,74.6,71.6
20160407223000,639.6,475.6,465.76,72.8205,41,56.4,0,71.6,74.6,71.6
20160407224500,639.6,475.6,465.76,72.8205,41,55.5,100,71.0,74.6,71.6
20160407230000,639.6,475.6,477.24,74.6154,41,55.5,100,70.8,74.6,71.6
20160407231500,639.6,475.6,472.32,73.8462,41,72.0,100,71.2,74.6,71.6
20160407233000,639.6,475.6,478.88,74.8718,41,75.1,100,71.5,74.6,71.6
20160407234500,639.6,475.6,465.76,72.8205,41,77.2,100,71.7,74.6,71.6
20160408000000,639.6,475.6,465.76,72.8205,41,73.6,100,71.8,74.6,71.6
20160408001500,639.6,475.6,477.24,74.6154,41,56.4,0,71.4,74.6,71.6
20160408003000,639.6,475.6,490.36,76.6667,41,56.4,100,71.3,74.6,71.6
20160408004500,639.6,475.6,485.44,75.8974,41,55.6,100,71.2,74.6,71.6
20160408010000,639.6,475.6,485.44,75.8974,41,55.6,100,71.0,74.6,71.6
20160408011500,639.6,475.6,465.76,72.8205,41,55.6,100,70.8,74.6,71.6
20160408013000,639.6,475.6,478.88,74.8718,41,77.3,100,71.0,74.6,71.6
20160408014500,639.6,475.6,465.76,72.8205,41,81.1,100,71.2,74.6,71.6
20160408020000,639.6,475.6,472.32,73.8462,41,81.1,100,71.3,74.6,71.6
20160408021500,639.6,475.6,477.24,74.6154,41,83.7,100,71.4,74.6,71.6
20160408023000,639.6,475.6,477.24,74.6154,41,81.1,100,71.6,74.6,71.6
20160408024500,639.6,475.6,483.8,75.641,41,76.8,100,71.7,74.6,71.6
20160408030000,639.6,475.6,464.12,72.5641,41,78.7,100,71.8,74.6,71.6
20160408031500,639.6,475.6,464.12,72.5641,41,56.4,0,71.8,74.6,71.6
20160408033000,639.6,475.6,459.2,71.7949,41,55.6,100,71.3,74.6,71.6
20160408034500,639.6,475.6,470.68,73.5897,41,55.6,100,70.9,74.6,71.6
20160408040000,639.6,475.6,470.68,73.5897,41,68.6,100,70.7,74.6,71.6
20160408041500,639.6,475.6,459.2,71.7949,41,78.7,100,71.3,74.6,71.6
20160408043000,639.6,475.6,470.68,73.5897,41,76.3,100,71.6,74.6,71.6
20160408044500,639.6,475.6,459.2,71.7949,41,73.5,100,71.7,74.6,71.6
20160408050000,639.6,475.6,477.24,74.6154,41,76.4,100,71.8,74.6,71.6
20160408051500,639.6,475.6,477.24,74.6154,41,56.0,0,71.5,74.6,71.6
20160408053000,639.6,475.6,477.24,74.6154,41,55.2,100,71.2,74.6,71.6
20160408054500,639.6,475.6,465.76,72.8205,41,57.5,100,70.5,74.6,71.6
20160408060000,639.6,475.6,472.32,73.8462,41,77.8,100,70.5,74.6,71.6
20160408061500,639.6,475.6,490.36,76.6667,41,91.7,100,70.5,74.6,71.6
20160408063000,639.6,475.6,478.88,74.8718,41,84.1,100,71.0,74.6,71.6
20160408064500,639.6,475.6,492.0,76.9231,41,86.0,100,71.2,74.6,71.6
20160408070000,639.6,475.6,478.88,74.8718,41,87.4,100,71.3,74.6,71.6
20160408071500,639.6,475.6,478.88,74.8718,41,81.1,100,71.2,74.6,71.6
20160408073000,639.6,475.6,492.0,76.9231,41,63.8,0,71.9,74.6,71.6
20160408074500,639.6,475.6,465.76,72.8205,41,56.0,100,71.2,74.6,71.6
20160408080000,639.6,475.6,470.68,73.5897,41,54.7,100,70.8,74.0,71.0
20160408081500,639.6,475.6,470.68,73.5897,41,55.5,100,70.6,74.0,71.0
20160408083000,639.6,475.6,470.68,73.5897,41,55.5,100,70.6,74.0,71.0
20160408084500,639.6,475.6,477.24,74.6154,41,55.5,100,70.6,74.0,71.0
20160408090000,639.6,475.6,477.24,74.6154,41,56.3,100,70.5,74.0,71.0
20160408091500,639.6,475.6,470.68,73.5897,41,59.2,100,70.4,74.0,71.0
20160408093000,639.6,475.6,477.24,74.6154,41,70.6,100,70.7,74.0,71.0
20160408094500,639.6,475.6,470.68,73.5897,41,70.6,100,71.0,74.0,71.0
20160408100000,639.6,475.6,464.12,72.5641,41,70.6,100,71.2,74.0,71.0
20160408101500,639.6,475.6,496.92,77.6923,41,57.9,100,70.8,74.0,71.0
20160408103000,639.6,475.6,472.32,73.8462,41,57.9,100,70.4,74.0,71.0
20160408104500,639.6,475.6,472.32,73.8462,41,57.9,100,70.3,74.0,71.0
20160408110000,639.6,475.6,472.32,73.8462,41,78.7,100,70.7,74.0,71.0
20160408111500,639.6,475.6,459.2,71.7949,41,76.3,100,71.2,74.0,71.0
20160408113000,639.6,475.6,477.24,74.6154,41,57.4,100,70.7,74.0,71.0
20160408114500,639.6,475.6,470.68,73.5897,41,55.9,100,70.4,74.0,71.0
20160408120000,639.6,475.6,464.12,72.5641,41,57.9,100,70.3,74.0,71.0
20160408121500,639.6,475.6,452.64,70.7692,41,71.6,100,70.6,74.0,71.0
20160408123000,639.6,475.6,472.32,73.8462,41,71.6,100,70.9,74.0,71.0
20160408124500,639.6,475.6,464.12,72.5641,41,69.1,100,71.1,74.0,71.0
20160408130000,639.6,475.6,472.32,73.8462,41,71.6,100,71.2,74.0,71.0
20160408131500,639.6,475.6,472.32,73.8462,41,57.1,100,70.7,74.0,71.0
20160408133000,639.6,475.6,465.76,72.8205,41,55.9,100,70.7,74.0,71.0
20160408134500,639.6,475.6,470.68,73.5897,41,57.1,100,70.5,74.0,71.0
20160408140000,639.6,475.6,465.76,72.8205,41,58.0,100,70.5,74.0,71.0
20160408141500,639.6,475.6,503.48,78.718,41,56.0,100,70.4,74.0,71.0
20160408143000,639.6,475.6,485.44,75.8974,41,73.8,100,70.7,74.0,71.0
20160408144500,639.6,475.6,485.44,75.8974,41,75.3,100,71.1,74.0,71.0
20160408150000,639.6,475.6,478.88,74.8718,41,75.3,100,71.0,74.0,71.0
20160408151500,639.6,475.6,485.44,75.8974,41,67.7,0,71.3,74.0,71.0
20160408153000,639.6,475.6,485.44,75.8974,41,58.3,0,70.8,74.0,71.0
20160408154500,639.6,475.6,477.24,74.6154,41,56.7,0,70.8,74.0,71.0
20160408160000,639.6,475.6,496.92,77.6923,41,56.7,0,70.8,74.0,71.0
20160408161500,639.6,475.6,478.88,74.8718,41,56.7,0,71.0,74.0,71.0
20160408163000,639.6,475.6,472.32,73.8462,41,57.5,0,70.8,74.0,71.0
20160408164500,639.6,475.6,451.0,70.5128,41,57.5,0,70.8,74.0,71.0
20160408170000,639.6,475.6,472.32,73.8462,41,57.5,100,70.7,74.0,71.0
20160408171500,639.6,475.6,477.24,74.6154,41,57.5,100,70.5,74.0,71.0
20160408173000,639.6,475.6,472.32,73.8462,41,56.3,100,70.5,74.0,71.0
20160408174500,639.6,475.6,457.56,71.5385,41,56.3,100,70.3,74.0,71.0
20160408180000,639.6,475.6,472.32,73.8462,41,80.6,100,70.3,74.0,71.0
20160408181500,639.6,475.6,465.76,72.8205,41,80.6,100,70.5,74.0,71.0
20160408183000,639.6,475.6,472.32,73.8462,41,78.2,100,70.8,74.0,71.0
20160408184500,639.6,475.6,452.64,70.7692,41,83.7,100,71.1,74.0,71.0
20160408190000,639.6,475.6,496.92,77.6923,42,58.8,0,71.0,74.0,71.0
20160408191500,639.6,475.6,485.44,75.8974,42,56.0,100,70.3,74.0,71.0
20160408193000,639.6,475.6,478.88,74.8718,42,59.1,100,70.1,74.0,71.0
20160408194500,639.6,475.6,483.8,75.641,42,73.5,100,70.6,74.0,71.0
20160408200000,639.6,475.6,490.36,76.6667,42,72.5,100,70.9,74.0,71.0
20160408201500,639.6,475.6,485.44,75.8974,42,73.5,100,71.1,74.0,71.0
20160408203000,639.6,475.6,503.48,78.718,42,73.5,100,71.2,74.0,71.0
20160408204500,639.6,475.6,478.88,74.8718,41,57.2,0,70.7,74.0,71.0
20160408210000,639.6,475.6,490.36,76.6667,41,57.2,100,70.7,74.0,71.0
20160408211500,639.6,475.6,496.92,77.6923,41,56.0,100,70.5,74.0,71.0
20160408213000,639.6,475.6,496.92,77.6923,41,56.0,100,70.2,74.0,71.0
20160408214500,639.6,475.6,477.24,74.6154,41,72.5,100,70.4,74.0,71.0
20160408220000,639.6,475.6,472.32,73.8462,41,76.3,100,70.6,74.0,71.0
20160408221500,639.6,475.6,483.8,75.641,41,77.7,100,70.7,74.0,71.0
20160408223000,639.6,475.6,478.88,74.8718,41,76.9,100,70.7,74.0,71.0
20160408224500,639.6,475.6,459.2,71.7949,41,76.9,100,70.8,74.0,71.0
20160408230000,639.6,475.6,472.32,73.8462,41,80.1,100,70.9,74.0,71.0
20160408231500,639.6,475.6,472.32,73.8462,41,78.7,100,71.0,74.0,71.0
20160408233000,639.6,475.6,457.56,71.5385,41,75.3,100,71.2,74.0,71.0
20160408234500,639.6,475.6,477.24,74.6154,41,55.6,0,71.2,74.0,71.0
20160409000000,639.6,475.6,459.2,71.7949,41,54.3,100,70.6,74.0,71.0
20160409001500,639.6,475.6,472.32,73.8462,41,54.3,100,70.2,74.0,71.0
20160409003000,639.6,475.6,472.32,73.8462,41,76.3,100,70.3,74.0,71.0
20160409004500,639.6,475.6,472.32,73.8462,41,72.0,100,70.7,74.0,71.0
20160409010000,639.6,475.6,464.12,72.5641,41,72.0,100,70.8,74.0,71.0
20160409011500,639.6,475.6,470.68,73.5897,41,72.0,100,71.0,74.0,71.0
20160409013000,639.6,475.6,478.88,74.8718,41,72.0,100,71.0,74.0,71.0
20160409014500,639.6,475.6,478.88,74.8718,41,74.4,100,71.0,74.0,71.0
20160409020000,639.6,475.6,478.88,74.8718,41,75.8,100,71.0,74.0,71.0
20160409021500,639.6,475.6,464.12,72.5641,41,71.7,100,71.0,74.0,71.0
20160409023000,639.6,475.6,483.8,75.641,41,70.1,100,71.0,74.0,71.0
20160409024500,639.6,475.6,464.12,72.5641,41,73.5,100,71.0,74.0,71.0
20160409030000,639.6,475.6,464.12,72.5641,41,75.8,100,71.1,74.0,71.0
20160409031500,639.6,475.6,464.12,72.5641,41,70.1,100,71.1,74.0,71.0
20160409033000,639.6,475.6,464.12,72.5641,41,74.4,100,71.2,74.0,71.0
20160409034500,639.6,475.6,470.68,73.5897,41,52.7,100,70.6,74.0,71.0
20160409040000,639.6,475.6,492.0,76.9231,41,52.7,100,70.0,74.0,71.0
20160409041500,639.6,475.6,472.32,73.8462,41,76.3,100,70.5,74.0,71.0
20160409043000,639.6,475.6,478.88,74.8718,41,72.0,100,70.8,74.0,71.0
20160409044500,639.6,475.6,472.32,73.8462,41,75.4,100,70.9,74.0,71.0
20160409050000,639.6,475.6,478.88,74.8718,41,73.3,100,71.0,74.0,71.0
20160409051500,639.6,475.6,485.44,75.8974,41,71.1,100,71.0,74.0,71.0
20160409053000,639.6,475.6,477.24,74.6154,41,75.2,100,71.0,74.0,71.0
20160409054500,639.6,475.6,485.44,75.8974,41,69.7,100,71.0,74.0,71.0
20160409060000,639.6,475.6,485.44,75.8974,41,74.8,100,71.1,74.0,71.0
20160409061500,639.6,475.6,464.12,72.5641,40,69.7,100,71.1,74.0,71.0
20160409063000,639.6,475.6,464.12,72.5641,40,75.8,100,71.1,74.0,71.0
20160409064500,639.6,475.6,472.32,73.8462,40,73.4,100,71.1,74.0,71.0
20160409070000,639.6,475.6,477.24,74.6154,40,71.1,100,71.1,74.0,71.0
20160409071500,639.6,475.6,470.68,73.5897,40,75.3,100,71.1,74.0,71.0
20160409073000,639.6,475.6,470.68,73.5897,40,70.1,100,71.1,74.0,71.0
20160409074500,639.6,475.6,485.44,75.8974,40,76.8,100,71.1,74.0,71.0
20160409080000,639.6,475.6,485.44,75.8974,40,74.8,100,71.2,74.0,71.0
20160409081500,639.6,475.6,470.68,73.5897,40,72.5,100,71.1,74.0,71.0
20160409083000,639.6,475.6,459.2,71.7949,40,77.7,100,71.2,74.0,71.0
20160409084500,639.6,475.6,472.32,73.8462,40,72.5,100,71.2,74.0,71.0
20160409090000,639.6,475.6,477.24,74.6154,40,56.0,0,71.3,74.0,71.0
20160409091500,639.6,475.6,472.32,73.8462,40,56.7,0,71.1,74.0,71.0
20160409093000,639.6,475.6,472.32,73.8462,40,55.2,0,70.9,74.0,71.0
20160409094500,639.6,475.6,459.2,71.7949,40,56.7,0,70.8,74.0,71.0
20160409100000,639.6,475.6,472.32,73.8462,40,56.7,100,70.7,74.0,71.0
20160409101500,639.6,475.6,478.88,74.8718,40,55.9,100,70.6,74.0,71.0
20160409103000,639.6,475.6,483.8,75.641,41,56.5,100,70.3,74.0,71.0
20160409104500,639.6,475.6,477.24,74.6154,41,78.4,100,70.2,74.0,71.0
20160409110000,639.6,475.6,470.68,73.5897,41,79.9,100,70.5,74.0,71.0
20160409111500,639.6,475.6,465.76,72.8205,41,77.3,100,70.8,74.0,71.0
20160409113000,639.6,475.6,459.2,71.7949,41,82.5,100,70.9,74.0,71.0
20160409114500,639.6,475.6,477.24,74.6154,41,79.1,100,71.1,74.0,71.0
20160409120000,639.6,475.6,465.76,72.8205,41,79.1,100,71.2,74.0,71.0
20160409121500,639.6,475.6,465.76,72.8205,41,59.2,0,71.2,74.0,71.0
20160409123000,639.6,475.6,465.76,72.8205,41,57.9,0,70.8,74.0,71.0
20160409124500,639.6,475.6,477.24,74.6154,41,57.9,100,70.5,74.0,71.0
20160409130000,639.6,475.6,472.32,73.8462,41,57.1,100,70.6,74.0,71.0
20160409131500,639.6,475.6,478.88,74.8718,41,57.1,100,70.5,74.0,71.0
20160409133000,639.6,475.6,483.8,75.641,41,79.1,100,70.3,74.0,71.0
20160409134500,639.6,475.6,472.32,73.8462,41,77.7,100,70.8,74.0,71.0
20160409140000,639.6,475.6,472.32,73.8462,41,75.8,100,71.0,74.0,71.0
20160409141500,639.6,475.6,477.24,74.6154,41,76.9,100,70.9,74.0,71.0
20160409143000,639.6,475.6,490.36,76.6667,41,75.4,100,71.0,74.0,71.0
20160409144500,639.6,475.6,490.36,76.6667,41,76.8,100,70.9,74.0,71.0
20160409150000,639.6,475.6,472.32,73.8462,41,76.8,100,70.8,74.0,71.0
20160409151500,639.6,475.6,477.24,74.6154,41,76.8,100,70.9,74.0,71.0
20160409153000,639.6,475.6,477.24,74.6154,41,80.1,100,70.9,74.0,71.0
20160409154500,639.6,475.6,470.68,73.5897,41,78.6,100,71.2,74.0,71.0
20160409160000,639.6,475.6,477.24,74.6154,41,65.9,0,71.2,74.0,71.0
20160409161500,639.6,475.6,477.24,74.6154,41,58.0,0,71.1,74.0,71.0
20160409163000,639.6,475.6,477.24,74.6154,41,58.0,0,71.0,74.0,71.0
20160409164500,639.6,475.6,477.24,74.6154,41,56.3,0,70.8,74.0,71.0
20160409170000,639.6,475.6,490.36,76.6667,41,57.2,0,70.8,74.0,71.0
20160409171500,639.6,475.6,485.44,75.8974,41,57.2,100,70.7,74.0,71.0
20160409173000,639.6,475.6,464.12,72.5641,41,57.2,100,70.3,74.0,71.0
20160409174500,639.6,475.6,477.24,74.6154,41,75.3,100,70.1,74.0,71.0
20160409180000,639.6,475.6,477.24,74.6154,41,77.5,100,70.6,74.0,71.0
20160409181500,639.6,475.6,470.68,73.5897,41,77.5,100,71.0,74.0,71.0
20160409183000,639.6,475.6,478.88,74.8718,41,76.5,100,71.3,74.0,71.0
20160409184500,639.6,475.6,478.88,74.8718,41,57.9,0,70.9,74.0,71.0
20160409190000,639.6,475.6,490.36,76.6667,41,55.9,100,70.3,74.0,71.0
20160409191500,639.6,475.6,490.36,76.6667,41,55.9,100,70.1,74.0,71.0
20160409193000,639.6,475.6,483.8,75.641,41,78.2,100,70.5,74.0,71.0
20160409194500,639.6,475.6,478.88,74.8718,41,74.6,100,70.8,74.0,71.0
20160409200000,639.6,475.6,478.88,74.8718,41,72.5,100,70.9,74.0,71.0
20160409201500,639.6,475.6,490.36,76.6667,41,74.0,100,71.0,74.0,71.0
20160409203000,639.6,475.6,472.32,73.8462,41,75.1,100,71.1,74.0,71.0
20160409204500,639.6,475.6,490.36,76.6667,41,75.9,100,71.2,74.0,71.0
20160409210000,639.6,475.6,470.68,73.5897,41,56.4,0,71.1,74.0,71.0
20160409211500,639.6,475.6,470.68,73.5897,41,56.4,0,70.8,74.0,71.0
20160409213000,639.6,475.6,465.76,72.8205,41,55.6,100,70.6,74.0,71.0
20160409214500,639.6,475.6,490.36,76.6667,41,55.6,100,70.5,74.0,71.0
20160409220000,639.6,475.6,485.44,75.8974,41,55.6,100,70.2,74.0,71.0
20160409221500,639.6,475.6,485.44,75.8974,41,70.5,100,70.4,74.0,71.0
20160409223000,639.6,475.6,492.0,76.9231,41,73.1,100,70.6,74.0,71.0
20160409224500,639.6,475.6,477.24,74.6154,41,75.5,100,70.7,74.0,71.0
20160409230000,639.6,475.6,485.44,75.8974,41,79.7,100,70.8,74.0,71.0
20160409231500,639.6,475.6,478.88,74.8718,41,79.7,100,71.0,74.0,71.0
20160409233000,639.6,475.6,478.88,74.8718,41,75.4,100,71.1,74.0,71.0
20160409234500,639.6,475.6,496.92,77.6923,41,75.4,100,71.2,74.0,71.0
20160410000000,639.6,475.6,465.76,72.8205,41,56.8,0,71.3,74.0,71.0
20160410001500,639.6,475.6,465.76,72.8205,41,55.6,0,70.8,74.0,71.0
20160410003000,639.6,475.6,457.56,71.5385,41,55.6,100,70.5,74.0,71.0
20160410004500,639.6,475.6,477.24,74.6154,41,55.6,100,70.3,74.0,71.0
20160410010000,639.6,475.6,465.76,72.8205,41,73.9,100,70.3,74.0,71.0
20160410011500,639.6,475.6,470.68,73.5897,41,73.9,100,70.6,74.0,71.0
20160410013000,639.6,475.6,470.68,73.5897,41,71.0,100,70.8,74.0,71.0
20160410014500,639.6,475.6,478.88,74.8718,41,69.7,100,70.9,74.0,71.0
20160410020000,639.6,475.6,485.44,75.8974,41,72.5,100,70.9,74.0,71.0
20160410021500,639.6,475.6,503.48,78.718,41,73.9,100,70.9,74.0,71.0
20160410023000,639.6,475.6,485.44,75.8974,41,71.0,100,71.0,74.0,71.0
20160410024500,639.6,475.6,478.88,74.8718,41,71.0,100,71.0,74.0,71.0
20160410030000,639.6,475.6,478.88,74.8718,41,74.4,100,71.0,74.0,71.0
20160410031500,639.6,475.6,472.32,73.8462,41,71.5,100,71.0,74.0,71.0
20160410033000,639.6,475.6,477.24,74.6154,41,69.6,100,71.1,74.0,71.0
20160410034500,639.6,475.6,490.36,76.6667,41,72.1,100,71.1,74.0,71.0
20160410040000,639.6,475.6,477.24,74.6154,41,73.4,100,71.2,74.0,71.0
20160410041500,639.6,475.6,472.32,73.8462,41,70.1,100,71.2,74.0,71.0
20160410043000,639.6,475.6,496.92,77.6923,41,68.8,100,71.2,74.0,71.0
20160410044500,639.6,475.6,465.76,72.8205,41,73.4,100,71.2,74.0,71.0
20160410050000,639.6,475.6,478.88,74.8718,41,72.0,100,71.2,74.0,71.0
20160410051500,639.6,475.6,478.88,74.8718,41,69.7,100,71.2,74.0,71.0
20160410053000,639.6,475.6,483.8,75.641,41,74.3,100,71.2,74.0,71.0
20160410054500,639.6,475.6,478.88,74.8718,41,70.1,100,71.2,74.0,71.0
20160410060000,639.6,475.6,485.44,75.8974,41,70.1,100,71.2,74.0,71.0
20160410061500,639.6,475.6,470.68,73.5897,40,56.4,0,71.2,74.0,71.0
20160410063000,639.6,475.6,465.76,72.8205,40,55.2,0,71.0,74.0,71.0
20160410064500,639.6,475.6,490.36,76.6667,40,55.2,0,70.9,74.0,71.0
20160410070000,639.6,475.6,459.2,71.7949,40,55.2,100,70.5,74.0,71.0
20160410071500,639.6,475.6,464.12,72.5641,40,55.2,100,70.2,74.0,71.0
20160410073000,639.6,475.6,446.08,69.7436,40,72.5,100,70.2,74.0,71.0
20160410074500,639.6,475.6,477.24,74.6154,40,79.6,100,70.6,74.0,71.0
20160410080000,639.6,475.6,465.76,72.8205,41,75.8,100,70.8,74.0,71.0
20160410081500,639.6,475.6,465.76,72.8205,41,75.8,100,70.9,74.0,71.0
20160410083000,639.6,475.6,483.8,75.641,41,79.6,100,71.0,74.0,71.0
20160410084500,639.6,475.6,465.76,72.8205,41,77.7,100,71.1,74.0,71.0
20160410090000,639.6,475.6,496.92,77.6923,41,76.8,100,71.2,74.0,71.0
20160410091500,639.6,475.6,485.44,75.8974,41,56.8,0,71.2,74.0,71.0
20160410093000,639.6,475.6,477.24,74.6154,41,56.1,0,70.9,74.0,71.0
20160410094500,639.6,475.6,485.44,75.8974,41,56.1,100,70.7,74.0,71.0
20160410100000,639.6,475.6,472.32,73.8462,41,57.5,100,70.7,74.0,71.0
20160410101500,639.6,475.6,472.32,73.8462,41,56.4,100,70.6,74.0,71.0
20160410103000,639.6,475.6,478.88,74.8718,41,56.4,100,70.4,74.0,71.0
20160410104500,639.6,475.6,478.88,74.8718,41,58.0,100,70.4,74.0,71.0
20160410110000,639.6,475.6,470.68,73.5897,41,75.4,100,70.4,74.0,71.0
20160410111500,639.6,475.6,464.12,72.5641,41,76.8,100,70.5,74.0,71.0
20160410113000,639.6,475.6,485.44,75.8974,41,77.6,100,70.7,74.0,71.0
20160410114500,639.6,475.6,478.88,74.8718,41,81.7,100,70.8,74.0,71.0
20160410120000,639.6,475.6,470.68,73.5897,41,78.0,100,71.0,74.0,71.0
20160410121500,639.6,475.6,483.8,75.641,41,80.8,100,71.1,74.0,71.0
20160410123000,639.6,475.6,470.68,73.5897,41,82.1,100,71.2,74.0,71.0
20160410124500,639.6,475.6,470.68,73.5897,41,59.6,0,71.3,74.0,71.0
20160410130000,639.6,475.6,478.88,74.8718,41,56.8,0,71.2,74.0,71.0
20160410131500,639.6,475.6,464.12,72.5641,41,56.8,0,71.0,74.0,71.0
20160410133000,639.6,475.6,470.68,73.5897,41,56.8,0,70.9,74.0,71.0
20160410134500,639.6,475.6,464.12,72.5641,41,56.8,100,70.7,74.0,71.0
20160410140000,639.6,475.6,464.12,72.5641,41,57.9,100,70.5,74.0,71.0
20160410141500,639.6,475.6,464.12,72.5641,41,57.2,100,70.5,74.0,71.0
20160410143000,639.6,475.6,478.88,74.8718,41,57.9,100,70.3,74.0,71.0
20160410144500,639.6,475.6,478.88,74.8718,41,77.7,100,70.5,74.0,71.0
20160410150000,639.6,475.6,464.12,72.5641,41,80.6,100,70.6,74.0,71.0
20160410151500,639.6,475.6,464.12,72.5641,41,80.6,100,70.8,74.0,71.0
20160410153000,639.6,475.6,477.24,74.6154,41,77.3,100,70.9,74.0,71.0
20160410154500,639.6,475.6,465.76,72.8205,41,79.2,100,71.0,74.0,71.0
20160410160000,639.6,475.6,472.32,73.8462,41,75.9,100,71.2,74.0,71.0
20160410161500,639.6,475.6,478.88,74.8718,41,57.2,0,71.0,74.0,71.0
20160410163000,639.6,475.6,483.8,75.641,41,57.2,0,70.9,74.0,71.0
20160410164500,639.6,475.6,465.76,72.8205,41,57.2,0,70.8,74.0,71.0
20160410170000,639.6,475.6,477.24,74.6154,41,56.4,100,70.7,74.0,71.0
20160410171500,639.6,475.6,490.36,76.6667,41,56.4,100,70.6,74.0,71.0
20160410173000,639.6,475.6,477.24,74.6154,41,56.4,100,70.5,74.0,71.0
20160410174500,639.6,475.6,477.24,74.6154,41,57.5,100,70.5,74.0,71.0
20160410180000,639.6,475.6,472.32,73.8462,41,57.5,100,70.4,74.0,71.0
20160410181500,639.6,475.6,483.8,75.641,41,76.1,100,70.4,74.0,71.0
20160410183000,639.6,475.6,483.8,75.641,41,77.6,100,70.5,74.0,71.0
20160410184500,639.6,475.6,470.68,73.5897,41,81.6,100,70.7,74.0,71.0
20160410190000,639.6,475.6,465.76,72.8205,41,77.8,100,70.9,74.0,71.0
20160410191500,639.6,475.6,472.32,73.8462,41,77.8,100,71.0,74.0,71.0
20160410193000,639.6,475.6,496.92,77.6923,41,81.7,100,71.2,74.0,71.0
20160410194500,639.6,475.6,470.68,73.5897,41,56.8,0,71.2,74.0,71.0
20160410200000,639.6,475.6,465.76,72.8205,41,56.8,0,71.0,74.0,71.0
20160410201500,639.6,475.6,478.88,74.8718,41,57.5,0,70.8,74.0,71.0
20160410203000,639.6,475.6,472.32,73.8462,41,57.5,100,70.7,74.0,71.0
20160410204500,639.6,475.6,498.56,77.9487,43,56.4,100,70.7,74.0,71.0
20160410210000,639.6,475.6,459.2,71.7949,42,56.4,100,70.4,74.0,71.0
20160410211500,639.6,475.6,478.88,74.8718,43,62.4,100,70.2,74.0,71.0
20160410213000,639.6,475.6,464.12,72.5641,41,81.1,100,70.5,74.0,71.0
20160410214500,639.6,475.6,464.12,72.5641,41,75.9,100,70.8,74.0,71.0
20160410220000,639.6,475.6,485.44,75.8974,41,75.9,100,70.9,74.0,71.0
20160410221500,639.6,475.6,485.44,75.8974,41,80.8,100,71.1,74.0,71.0
20160410223000,639.6,475.6,490.36,76.6667,41,60.6,0,71.3,74.0,71.0
20160410224500,639.6,475.6,470.68,73.5897,40,56.0,0,71.2,74.0,71.0
20160410230000,639.6,475.6,459.2,71.7949,40,56.0,0,71.0,74.0,71.0
20160410231500,639.6,475.6,464.12,72.5641,41,56.0,0,70.9,74.0,71.0
20160410233000,639.6,475.6,477.24,74.6154,41,57.1,0,70.8,74.0,71.0
20160410234500,639.6,475.6,477.24,74.6154,41,56.3,100,70.7,74.0,71.0
20160411000000,639.6,475.6,485.44,75.8974,41,56.3,100,70.6,74.0,71.0
20160411001500,639.6,475.6,465.76,72.8205,41,56.3,100,70.5,74.0,71.0
20160411003000,639.6,475.6,472.32,73.8462,41,57.1,100,70.4,74.0,71.0
20160411004500,639.6,475.6,472.32,73.8462,41,62.5,100,70.3,74.0,71.0
20160411010000,639.6,475.6,478.88,74.8718,41,80.6,100,70.5,74.0,71.0
20160411011500,639.6,475.6,478.88,74.8718,41,80.6,100,70.7,74.0,71.0
20160411013000,639.6,475.6,478.88,74.8718,41,78.8,100,70.8,74.0,71.0
20160411014500,639.6,475.6,472.32,73.8462,41,78.8,100,71.0,74.0,71.0
20160411020000,639.6,475.6,485.44,75.8974,41,75.9,100,71.2,74.0,71.0
20160411021500,639.6,475.6,477.24,74.6154,41,57.1,0,71.2,74.0,71.0
20160411023000,639.6,475.6,465.76,72.8205,41,57.1,0,70.9,74.0,71.0
20160411024500,639.6,475.6,483.8,75.641,41,57.1,100,70.6,74.0,71.0
20160411030000,639.6,475.6,472.32,73.8462,41,57.1,100,70.5,74.0,71.0
20160411031500,639.6,475.6,483.8,75.641,41,56.0,100,70.4,74.0,71.0
20160411033000,639.6,475.6,465.76,72.8205,41,70.1,100,70.3,74.0,71.0
20160411034500,639.6,475.6,470.68,73.5897,41,73.5,100,70.7,74.0,71.0
20160411040000,639.6,475.6,478.88,74.8718,41,74.5,100,70.9,74.0,71.0
20160411041500,639.6,475.6,472.32,73.8462,41,76.4,100,71.0,74.0,71.0
20160411043000,639.6,475.6,485.44,75.8974,41,77.8,100,71.2,74.0,71.0
20160411044500,639.6,475.6,492.0,76.9231,41,59.2,0,71.3,74.0,71.0
20160411050000,639.6,475.6,492.0,76.9231,41,56.7,0,71.2,74.0,71.0
20160411051500,639.6,475.6,492.0,76.9231,41,56.7,0,71.1,74.0,71.0
20160411053000,639.6,475.6,470.68,73.5897,41,56.7,0,71.0,74.0,71.0
20160411054500,639.6,475.6,465.76,72.8205,41,56.7,0,70.8,74.0,71.0
20160411060000,639.6,475.6,472.32,73.8462,41,56.7,100,70.7,74.0,71.0
20160411061500,639.6,475.6,457.56,71.5385,41,56.7,100,70.5,74.0,71.0
20160411063000,639.6,475.6,470.68,73.5897,41,56.7,100,70.5,74.0,71.0
20160411064500,639.6,475.6,452.64,70.7692,41,74.0,100,70.3,74.0,71.0
20160411070000,639.6,475.6,465.76,72.8205,41,78.3,100,70.5,74.0,71.0
20160411071500,639.6,475.6,478.88,74.8718,42,78.3,100,70.7,74.0,71.0
20160411073000,639.6,475.6,492.0,76.9231,42,74.4,100,71.0,74.0,71.0
20160411074500,639.6,475.6,496.92,77.6923,42,72.5,100,71.2,74.0,71.0
20160411080000,639.6,475.6,470.68,73.5897,41,57.6,0,70.8,74.0,71.0
20160411081500,639.6,475.6,498.56,77.9487,41,56.8,100,70.6,74.0,71.0
20160411083000,639.6,475.6,470.68,73.5897,40,56.8,100,70.6,74.0,71.0
20160411084500,639.6,475.6,465.76,72.8205,40,56.8,100,70.6,74.0,71.0
20160411090000,639.6,475.6,451.0,70.5128,40,56.8,100,70.5,74.0,71.0
20160411091500,639.6,475.6,470.68,73.5897,40,56.8,100,70.6,74.0,71.0
20160411093000,639.6,475.6,457.56,71.5385,40,59.1,100,70.6,74.0,71.0
20160411094500,639.6,475.6,470.68,73.5897,40,61.2,100,70.7,74.0,71.0
20160411100000,639.6,475.6,478.88,74.8718,40,61.2,100,70.7,74.0,71.0
20160411101500,639.6,475.6,0.0,0.0,63,70.3,100,70.8,74.0,71.0
20160411103000,639.6,475.6,470.68,73.5897,35,68.2,100,71.1,74.0,71.0
20160411104500,639.6,475.6,464.12,72.5641,35,68.2,100,71.0,74.0,71.0
20160411110000,639.6,475.6,470.68,73.5897,35,69.6,100,71.2,74.0,71.0
20160411111500,639.6,475.6,470.68,73.5897,35,68.7,100,70.9,74.0,71.0
20160411113000,639.6,475.6,470.68,73.5897,35,67.7,100,71.2,74.0,71.0
20160411114500,639.6,475.6,477.24,74.6154,35,68.6,100,71.2,74.0,71.0
20160411120000,639.6,475.6,457.56,71.5385,35,57.2,0,71.2,74.0,71.0
20160411121500,639.6,475.6,483.8,75.641,36,57.2,0,70.9,74.0,71.0
20160411123000,639.6,475.6,452.64,70.7692,36,57.2,0,70.8,74.0,71.0
20160411124500,639.6,475.6,478.88,74.8718,36,57.2,100,70.7,74.0,71.0
20160411130000,639.6,475.6,457.56,71.5385,35,57.2,100,70.7,74.0,71.0
20160411131500,639.6,475.6,477.24,74.6154,35,57.2,0,70.8,74.0,71.0
20160411133000,639.6,475.6,470.68,73.5897,35,57.2,100,70.8,74.0,71.0
20160411134500,639.6,475.6,452.64,70.7692,35,57.2,0,70.8,74.0,71.0
20160411140000,639.6,475.6,478.88,74.8718,35,57.2,0,70.9,74.0,71.0
20160411141500,639.6,475.6,483.8,75.641,35,57.2,0,71.0,74.0,71.0
20160411143000,639.6,475.6,478.88,74.8718,35,56.6,0,70.8,74.0,71.0
20160411144500,639.6,475.6,478.88,74.8718,35,56.6,0,70.9,74.0,71.0
20160411150000,639.6,475.6,492.0,76.9231,35,57.2,0,70.9,74.0,71.0
20160411151500,639.6,475.6,483.8,75.641,35,57.2,0,70.8,74.0,71.0
20160411153000,639.6,475.6,483.8,75.641,35,57.2,100,70.8,74.0,71.0
20160411154500,639.6,475.6,483.8,75.641,35,57.2,100,70.9,74.0,71.0
20160411160000,639.6,475.6,477.24,74.6154,35,57.2,100,70.8,74.0,71.0
20160411161500,639.6,475.6,477.24,74.6154,35,57.2,100,71.0,74.0,71.0
20160411163000,639.6,475.6,465.76,72.8205,35,57.2,100,70.9,74.0,71.0
20160411164500,639.6,475.6,477.24,74.6154,35,57.2,100,71.0,74.0,71.0
20160411170000,639.6,475.6,483.8,75.641,35,57.2,100,71.0,74.0,71.0
20160411171500,639.6,475.6,464.12,72.5641,35,57.2,100,71.0,74.0,71.0
20160411173000,639.6,475.6,464.12,72.5641,35,56.4,100,70.9,74.0,71.0
20160411174500,639.6,475.6,470.68,73.5897,35,56.4,100,70.8,74.0,71.0
20160411180000,639.6,475.6,485.44,75.8974,35,57.1,100,71.0,74.0,71.0
20160411181500,639.6,820.0,0.0,0.0,50,57.1,100,70.6,74.0,71.0
20160411183000,639.6,475.6,478.88,74.8718,34,57.1,100,71.0,74.0,71.0
20160411184500,639.6,475.6,465.76,72.8205,34,57.1,100,70.9,74.0,71.0
20160411190000,639.6,475.6,483.8,75.641,34,56.4,100,70.9,74.0,71.0
20160411191500,639.6,475.6,483.8,75.641,34,56.4,100,70.8,74.0,71.0
20160411193000,639.6,475.6,483.8,75.641,34,57.5,100,70.8,74.0,71.0
20160411194500,639.6,475.6,483.8,75.641,34,57.5,100,70.7,74.0,71.0
20160411200000,639.6,475.6,470.68,73.5897,34,56.7,100,70.7,74.0,71.0
20160411201500,639.6,475.6,478.88,74.8718,34,56.7,100,70.3,74.0,71.0
20160411203000,639.6,475.6,496.92,77.6923,34,58.7,100,70.5,74.0,71.0
20160411204500,639.6,475.6,490.36,76.6667,34,67.1,100,70.5,74.0,71.0
20160411210000,639.6,475.6,472.32,73.8462,34,76.4,100,70.6,74.0,71.0
20160411211500,639.6,475.6,464.12,72.5641,34,78.1,100,70.8,74.0,71.0
20160411213000,639.6,475.6,464.12,72.5641,35,79.8,100,70.9,74.0,71.0
20160411214500,639.6,475.6,470.68,73.5897,35,75.9,100,71.2,74.0,71.0
20160411220000,639.6,475.6,478.88,74.8718,35,58.8,0,71.3,74.0,71.0
20160411221500,639.6,475.6,478.88,74.8718,35,57.2,0,70.8,74.0,71.0
20160411223000,639.6,475.6,470.68,73.5897,35,57.2,100,70.7,74.0,71.0
20160411224500,639.6,475.6,483.8,75.641,35,55.9,100,70.4,74.0,71.0
20160411230000,639.6,475.6,470.68,73.5897,35,57.5,100,70.3,74.0,71.0
20160411231500,639.6,475.6,470.68,73.5897,34,66.8,100,70.6,74.0,71.0
20160411233000,639.6,475.6,470.68,73.5897,34,70.1,100,70.8,74.0,71.0
