PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160411234500,639.6,475.6,477.24,74.6154,34,68.7,100,70.8,74.0,71.0
20160412000000,639.6,475.6,477.24,74.6154,34,67.7,100,70.9,74.0,71.0
20160412001500,639.6,475.6,459.2,71.7949,34,69.7,100,70.9,74.0,71.0
20160412003000,639.6,475.6,477.24,74.6154,34,68.2,100,71.0,74.0,71.0
20160412004500,639.6,475.6,470.68,73.5897,34,70.5,100,71.0,74.0,71.0
20160412010000,639.6,475.6,464.12,72.5641,34,68.2,100,71.0,74.0,71.0
20160412011500,639.6,475.6,464.12,72.5641,34,67.3,100,71.1,74.0,71.0
20160412013000,639.6,475.6,464.12,72.5641,34,69.6,100,71.2,74.0,71.0
20160412014500,639.6,475.6,472.32,73.8462,34,69.6,100,71.2,74.0,71.0
20160412020000,639.6,475.6,457.56,71.5385,34,67.7,100,71.2,74.0,71.0
20160412021500,639.6,475.6,478.88,74.8718,35,69.1,100,71.2,74.0,71.0
20160412023000,639.6,475.6,465.76,72.8205,35,69.1,100,71.0,74.0,71.0
20160412024500,639.6,475.6,457.56,71.5385,35,67.3,100,71.0,74.0,71.0
20160412030000,639.6,475.6,485.44,75.8974,36,68.1,100,70.9,74.0,71.0
20160412031500,639.6,475.6,490.36,76.6667,35,69.6,100,70.8,74.0,71.0
20160412033000,639.6,475.6,472.32,73.8462,35,67.6,100,70.9,74.0,71.0
20160412034500,639.6,475.6,485.44,75.8974,35,67.6,100,71.0,74.0,71.0
20160412040000,639.6,475.6,464.12,72.5641,35,70.1,100,71.1,74.0,71.0
20160412041500,639.6,475.6,478.88,74.8718,35,67.3,100,71.2,74.0,71.0
20160412043000,639.6,475.6,464.12,72.5641,35,68.6,100,71.2,74.0,71.0
20160412044500,639.6,475.6,472.32,73.8462,35,68.6,100,71.2,74.0,71.0
20160412050000,639.6,475.6,477.24,74.6154,35,67.3,100,71.2,74.0,71.0
20160412051500,639.6,475.6,465.76,72.8205,35,69.1,100,71.2,74.0,71.0
20160412053000,639.6,475.6,465.76,72.8205,35,67.7,100,71.2,74.0,71.0
20160412054500,639.6,475.6,470.68,73.5897,35,69.6,100,71.2,74.0,71.0
20160412060000,639.6,475.6,492.0,76.9231,35,57.2,100,71.2,74.0,71.0
20160412061500,639.6,475.6,470.68,73.5897,35,57.2,100,71.0,74.0,71.0
20160412063000,639.6,475.6,490.36,76.6667,35,56.4,100,70.9,74.0,71.0
20160412064500,639.6,475.6,483.8,75.641,35,56.4,100,70.8,74.0,71.0
20160412070000,639.6,475.6,465.76,72.8205,35,56.4,100,69.9,74.0,71.0
20160412071500,639.6,475.6,459.2,71.7949,35,79.1,100,70.3,74.0,71.0
20160412073000,639.6,475.6,477.24,74.6154,35,79.1,100,70.8,74.0,71.0
20160412074500,639.6,475.6,470.68,73.5897,35,79.1,100,71.0,74.0,71.0
20160412080000,639.6,475.6,470.68,73.5897,35,79.1,100,71.2,74.0,71.0
20160412081500,639.6,475.6,465.76,72.8205,35,56.4,100,70.7,74.0,71.0
20160412083000,639.6,475.6,465.76,72.8205,35,56.4,100,70.5,74.0,71.0
20160412084500,639.6,475.6,465.76,72.8205,35,56.4,100,70.4,74.0,71.0
20160412090000,639.6,475.6,477.24,74.6154,35,56.4,100,70.4,74.0,71.0
20160412091500,639.6,475.6,472.32,73.8462,35,65.8,100,70.4,74.0,71.0
20160412093000,639.6,475.6,483.8,75.641,35,69.7,100,70.8,74.0,71.0
20160412094500,639.6,475.6,465.76,72.8205,35,69.7,100,71.0,74.0,71.0
20160412100000,639.6,475.6,472.32,73.8462,35,70.8,100,71.2,74.0,71.0
20160412101500,639.6,475.6,477.24,74.6154,35,57.6,0,71.2,74.0,71.0
20160412103000,639.6,475.6,483.8,75.641,35,56.8,0,70.8,74.0,71.0
20160412104500,639.6,475.6,478.88,74.8718,35,56.0,0,70.8,74.0,71.0
20160412110000,639.6,475.6,464.12,72.5641,35,56.8,0,71.1,74.0,71.0
20160412111500,639.6,475.6,483.8,75.641,35,56.0,0,71.0,74.0,71.0
20160412113000,639.6,475.6,472.32,73.8462,35,56.0,0,70.8,74.0,71.0
20160412114500,639.6,475.6,459.2,71.7949,35,56.0,0,70.7,74.0,71.0
20160412120000,639.6,475.6,452.64,70.7692,35,56.7,100,70.5,74.0,71.0
20160412121500,639.6,475.6,477.24,74.6154,35,56.7,100,70.5,74.0,71.0
20160412123000,639.6,475.6,464.12,72.5641,35,56.7,100,70.4,74.0,71.0
20160412124500,639.6,475.6,472.32,73.8462,35,77.3,100,70.3,74.0,71.0
20160412130000,639.6,475.6,483.8,75.641,35,74.0,100,71.0,74.0,71.0
20160412131500,639.6,475.6,483.8,75.641,35,78.7,100,71.2,74.0,71.0
20160412133000,639.6,475.6,483.8,75.641,35,57.8,0,71.1,74.0,71.0
20160412134500,639.6,475.6,508.4,79.4872,35,57.2,0,70.8,74.0,71.0
20160412140000,639.6,475.6,483.8,75.641,35,57.2,0,70.9,74.0,71.0
20160412141500,639.6,475.6,503.48,78.718,35,57.2,100,70.8,74.0,71.0
20160412143000,639.6,475.6,490.36,76.6667,35,57.2,0,70.9,74.0,71.0
20160412144500,639.6,475.6,485.44,75.8974,35,57.2,0,70.8,74.0,71.0
20160412150000,639.6,475.6,485.44,75.8974,35,56.4,100,70.5,74.0,71.0
20160412151500,639.6,475.6,485.44,75.8974,35,56.4,100,70.4,74.0,71.0
20160412153000,639.6,475.6,485.44,75.8974,35,56.4,100,70.5,74.0,71.0
20160412154500,639.6,475.6,477.24,74.6154,35,56.4,100,70.6,74.0,71.0
20160412160000,639.6,475.6,477.24,74.6154,35,56.4,100,70.8,74.0,71.0
20160412161500,639.6,475.6,470.68,73.5897,35,57.1,100,70.7,74.0,71.0
20160412163000,639.6,475.6,490.36,76.6667,36,71.5,100,70.4,74.0,71.0
20160412164500,639.6,475.6,465.76,72.8205,36,74.9,100,70.8,74.0,71.0
20160412170000,639.6,475.6,483.8,75.641,37,77.0,100,71.0,74.0,71.0
20160412171500,639.6,475.6,470.68,73.5897,37,73.0,100,71.1,74.0,71.0
20160412173000,639.6,475.6,490.36,76.6667,37,58.4,0,71.3,74.0,71.0
20160412174500,639.6,475.6,485.44,75.8974,36,56.8,0,71.0,74.0,71.0
20160412180000,639.6,475.6,492.0,76.9231,35,56.8,0,70.8,74.0,71.0
20160412181500,639.6,475.6,483.8,75.641,35,56.1,100,70.8,74.0,71.0
20160412183000,639.6,475.6,472.32,73.8462,35,56.7,100,70.7,74.0,71.0
20160412184500,639.6,475.6,472.32,73.8462,35,56.7,100,70.7,74.0,71.0
20160412190000,639.6,475.6,483.8,75.641,35,55.6,100,70.6,74.0,71.0
20160412191500,639.6,475.6,478.88,74.8718,35,55.6,100,70.5,74.0,71.0
20160412193000,639.6,475.6,478.88,74.8718,35,56.3,100,70.4,74.0,71.0
20160412194500,639.6,475.6,485.44,75.8974,35,71.5,100,70.4,74.0,71.0
20160412200000,639.6,475.6,490.36,76.6667,35,75.9,100,70.5,74.0,71.0
20160412201500,639.6,475.6,478.88,74.8718,35,78.8,100,70.7,74.0,71.0
20160412203000,639.6,475.6,483.8,75.641,35,78.8,100,70.8,74.0,71.0
20160412204500,639.6,475.6,478.88,74.8718,35,77.8,100,70.9,74.0,71.0
20160412210000,639.6,475.6,478.88,74.8718,35,81.1,100,71.0,74.0,71.0
20160412211500,639.6,475.6,478.88,74.8718,35,77.8,100,71.2,74.0,71.0
20160412213000,639.6,475.6,485.44,75.8974,35,57.6,0,71.3,74.0,71.0
20160412214500,639.6,475.6,485.44,75.8974,35,56.8,0,71.2,74.0,71.0
20160412220000,639.6,475.6,477.24,74.6154,35,56.8,0,71.0,74.0,71.0
20160412221500,639.6,475.6,464.12,72.5641,35,56.8,0,70.9,74.0,71.0
20160412223000,639.6,475.6,464.12,72.5641,35,56.8,100,70.7,74.0,71.0
20160412224500,639.6,475.6,452.64,70.7692,35,56.2,100,70.6,74.0,71.0
20160412230000,639.6,475.6,459.2,71.7949,35,56.2,100,70.4,74.0,71.0
20160412231500,639.6,475.6,472.32,73.8462,35,56.2,100,70.3,74.0,71.0
20160412233000,639.6,475.6,478.88,74.8718,35,74.8,100,70.4,74.0,71.0
20160412234500,639.6,475.6,472.32,73.8462,35,78.8,100,70.5,74.0,71.0
20160413000000,639.6,475.6,483.8,75.641,35,78.8,100,70.7,74.0,71.0
20160413001500,639.6,475.6,503.48,78.718,35,77.3,100,70.8,74.0,71.0
20160413003000,639.6,475.6,483.8,75.641,35,82.4,100,71.0,74.0,71.0
20160413004500,639.6,475.6,477.24,74.6154,35,77.3,100,71.1,74.0,71.0
20160413010000,639.6,475.6,485.44,75.8974,35,65.5,0,71.3,74.0,71.0
20160413011500,639.6,475.6,470.68,73.5897,35,56.0,0,71.1,74.0,71.0
20160413013000,639.6,475.6,452.64,70.7692,34,56.0,0,71.1,74.0,71.0
20160413014500,639.6,475.6,472.32,73.8462,34,56.0,0,71.0,74.0,71.0
20160413020000,639.6,475.6,472.32,73.8462,34,56.0,0,70.9,74.0,71.0
20160413021500,639.6,475.6,483.8,75.641,34,56.0,0,70.8,74.0,71.0
20160413023000,639.6,475.6,483.8,75.641,34,56.0,100,70.7,74.0,71.0
20160413024500,639.6,475.6,472.32,73.8462,34,56.7,100,70.6,74.0,71.0
20160413030000,639.6,475.6,478.88,74.8718,34,56.7,100,70.5,74.0,71.0
20160413031500,639.6,475.6,470.68,73.5897,34,56.7,100,70.4,74.0,71.0
20160413033000,639.6,475.6,470.68,73.5897,34,73.3,100,70.3,74.0,71.0
20160413034500,639.6,475.6,470.68,73.5897,34,77.8,100,70.5,74.0,71.0
20160413040000,639.6,475.6,465.76,72.8205,34,83.8,100,70.7,74.0,71.0
20160413041500,639.6,475.6,492.0,76.9231,34,77.8,100,70.9,74.0,71.0
20160413043000,639.6,475.6,485.44,75.8974,34,81.7,100,71.2,74.0,71.0
20160413044500,639.6,475.6,485.44,75.8974,34,57.6,0,71.1,74.0,71.0
20160413050000,639.6,475.6,485.44,75.8974,34,55.8,0,70.9,74.0,71.0
20160413051500,639.6,475.6,485.44,75.8974,34,55.8,100,70.5,74.0,71.0
20160413053000,639.6,475.6,477.24,74.6154,34,56.7,100,70.1,74.0,71.0
20160413054500,639.6,475.6,490.36,76.6667,34,79.0,100,70.4,74.0,71.0
20160413060000,639.6,475.6,470.68,73.5897,34,75.4,100,70.8,74.0,71.0
20160413061500,639.6,475.6,490.36,76.6667,34,80.1,100,71.0,74.0,71.0
20160413063000,639.6,475.6,483.8,75.641,34,74.9,100,71.2,74.0,71.0
20160413064500,639.6,475.6,492.0,76.9231,34,57.6,0,71.0,74.0,71.0
20160413070000,639.6,475.6,478.88,74.8718,34,57.6,100,70.4,74.0,71.0
20160413071500,639.6,475.6,465.76,72.8205,34,57.6,100,70.3,74.0,71.0
20160413073000,639.6,475.6,470.68,73.5897,34,77.7,100,70.3,74.0,71.0
20160413074500,639.6,475.6,464.12,72.5641,34,77.7,100,71.0,74.0,71.0
20160413080000,639.6,475.6,459.2,71.7949,34,60.8,0,71.2,74.0,71.0
20160413081500,639.6,475.6,470.68,73.5897,34,56.0,0,70.8,74.0,71.0
20160413083000,639.6,475.6,465.76,72.8205,34,56.0,100,70.5,74.0,71.0
20160413084500,639.6,475.6,470.68,73.5897,34,56.0,100,70.6,74.0,71.0
20160413090000,639.6,475.6,464.12,72.5641,34,56.0,100,70.5,74.0,71.0
20160413091500,639.6,475.6,464.12,72.5641,34,56.0,100,70.5,74.0,71.0
20160413093000,639.6,475.6,478.88,74.8718,34,66.7,100,70.5,74.0,71.0
20160413094500,639.6,475.6,452.64,70.7692,34,67.6,100,70.8,74.0,71.0
20160413100000,639.6,475.6,459.2,71.7949,34,67.6,100,70.8,74.0,71.0
20160413101500,639.6,475.6,483.8,75.641,34,69.1,100,70.8,74.0,71.0
20160413103000,639.6,475.6,472.32,73.8462,34,67.3,100,71.0,74.0,71.0
20160413104500,639.6,475.6,492.0,76.9231,34,69.7,100,71.0,74.0,71.0
20160413110000,639.6,475.6,477.24,74.6154,34,67.7,100,71.0,74.0,71.0
20160413111500,639.6,475.6,477.24,74.6154,38,64.9,100,71.0,74.0,71.0
20160413113000,639.6,475.6,477.24,74.6154,37,65.8,100,70.9,74.0,71.0
20160413114500,639.6,475.6,485.44,75.8974,38,64.9,100,71.0,74.0,71.0
20160413120000,639.6,475.6,490.36,76.6667,38,66.2,100,70.9,74.0,71.0
20160413121500,639.6,475.6,470.68,73.5897,36,65.3,100,71.0,74.0,71.0
20160413123000,639.6,475.6,485.44,75.8974,36,67.2,100,70.7,74.0,71.0
20160413124500,639.6,475.6,485.44,75.8974,35,67.2,100,70.7,74.0,71.0
20160413130000,639.6,475.6,498.56,77.9487,35,68.7,100,70.9,74.0,71.0
20160413131500,639.6,475.6,477.24,74.6154,35,65.8,100,71.0,74.0,71.0
20160413133000,639.6,475.6,477.24,74.6154,35,67.7,100,70.9,74.0,71.0
20160413134500,639.6,475.6,477.24,74.6154,35,73.7,100,70.7,74.0,71.0
20160413140000,639.6,475.6,483.8,75.641,35,79.9,100,71.1,74.0,71.0
20160413141500,639.6,475.6,477.24,74.6154,35,75.0,100,71.1,74.0,71.0
20160413143000,639.6,475.6,477.24,74.6154,35,79.7,100,71.0,74.0,71.0
20160413144500,639.6,475.6,477.24,74.6154,35,75.9,100,71.0,74.0,71.0
20160413150000,639.6,475.6,459.2,71.7949,35,58.0,0,71.2,74.0,71.0
20160413151500,639.6,475.6,452.64,70.7692,35,56.8,0,70.9,74.0,71.0
20160413153000,639.6,475.6,464.12,72.5641,35,56.8,0,70.9,74.0,71.0
20160413154500,639.6,475.6,490.36,76.6667,35,56.8,100,70.7,74.0,71.0
20160413160000,639.6,475.6,485.44,75.8974,35,56.8,100,70.7,74.0,71.0
20160413161500,639.6,475.6,478.88,74.8718,35,56.8,100,70.5,74.0,71.0
20160413163000,639.6,475.6,465.76,72.8205,35,56.8,100,70.3,74.0,71.0
20160413164500,639.6,475.6,457.56,71.5385,35,70.0,100,70.3,74.0,71.0
20160413170000,639.6,475.6,478.88,74.8718,36,71.2,100,70.7,74.0,71.0
20160413171500,639.6,475.6,464.12,72.5641,36,73.9,100,70.9,74.0,71.0
20160413173000,639.6,475.6,464.12,72.5641,36,71.1,100,71.0,74.0,71.0
20160413174500,639.6,475.6,472.32,73.8462,36,74.4,100,71.1,74.0,71.0
20160413180000,639.6,475.6,490.36,76.6667,36,70.3,100,71.2,74.0,71.0
20160413181500,639.6,475.6,477.24,74.6154,35,72.6,100,71.2,74.0,71.0
20160413183000,639.6,475.6,470.68,73.5897,35,72.6,100,71.2,74.0,71.0
20160413184500,639.6,475.6,470.68,73.5897,35,65.9,0,71.3,74.0,71.0
20160413190000,639.6,475.6,478.88,74.8718,35,56.8,0,71.2,74.0,71.0
20160413191500,639.6,475.6,472.32,73.8462,35,56.8,0,70.9,74.0,71.0
20160413193000,639.6,475.6,478.88,74.8718,35,56.8,0,70.8,74.0,71.0
20160413194500,639.6,475.6,478.88,74.8718,35,56.0,100,70.5,74.0,71.0
20160413200000,639.6,475.6,483.8,75.641,35,56.0,100,70.4,74.0,71.0
20160413201500,639.6,475.6,478.88,74.8718,34,56.7,100,70.4,74.0,71.0
20160413203000,639.6,475.6,464.12,72.5641,34,73.9,100,70.4,74.0,71.0
20160413204500,639.6,475.6,478.88,74.8718,35,75.9,100,70.5,74.0,71.0
20160413210000,639.6,475.6,492.0,76.9231,35,81.1,100,70.7,74.0,71.0
20160413211500,639.6,475.6,472.32,73.8462,35,76.4,100,70.9,74.0,71.0
20160413213000,639.6,475.6,464.12,72.5641,35,79.2,100,71.0,74.0,71.0
20160413214500,639.6,475.6,464.12,72.5641,35,79.2,100,71.2,74.0,71.0
20160413220000,639.6,475.6,464.12,72.5641,35,56.8,0,71.3,74.0,71.0
20160413221500,639.6,475.6,490.36,76.6667,35,56.8,0,70.8,74.0,71.0
20160413223000,639.6,475.6,478.88,74.8718,35,56.8,100,70.5,74.0,71.0
20160413224500,639.6,475.6,472.32,73.8462,35,56.0,100,70.2,74.0,71.0
20160413230000,639.6,475.6,459.2,71.7949,35,72.5,100,70.3,74.0,71.0
20160413231500,639.6,475.6,470.68,73.5897,35,77.4,100,70.8,74.0,71.0
20160413233000,639.6,475.6,465.76,72.8205,35,73.9,100,71.0,74.0,71.0
20160413234500,639.6,475.6,465.76,72.8205,35,75.4,100,71.2,74.0,71.0
20160414000000,639.6,475.6,483.8,75.641,35,58.0,0,71.3,74.0,71.0
20160414001500,639.6,475.6,483.8,75.641,35,56.8,0,71.0,74.0,71.0
20160414003000,639.6,475.6,483.8,75.641,35,56.8,0,70.8,74.0,71.0
20160414004500,639.6,475.6,477.24,74.6154,35,56.0,100,70.7,74.0,71.0
20160414010000,639.6,475.6,477.24,74.6154,35,56.0,100,70.4,74.0,71.0
20160414011500,639.6,475.6,477.24,74.6154,35,56.0,100,70.3,74.0,71.0
20160414013000,639.6,475.6,483.8,75.641,35,72.4,100,70.3,74.0,71.0
20160414014500,639.6,475.6,470.68,73.5897,35,75.3,100,70.5,74.0,71.0
20160414020000,639.6,475.6,485.44,75.8974,35,78.3,100,70.7,74.0,71.0
20160414021500,639.6,475.6,485.44,75.8974,35,79.5,100,70.8,74.0,71.0
20160414023000,639.6,475.6,485.44,75.8974,35,77.0,100,70.9,74.0,71.0
20160414024500,639.6,475.6,477.24,74.6154,35,77.0,100,71.0,74.0,71.0
20160414030000,639.6,475.6,483.8,75.641,35,81.5,100,71.2,74.0,71.0
20160414031500,639.6,475.6,483.8,75.641,35,64.2,0,71.3,74.0,71.0
20160414033000,639.6,475.6,483.8,75.641,35,56.4,0,71.2,74.0,71.0
20160414034500,639.6,475.6,483.8,75.641,35,56.4,0,70.8,74.0,71.0
20160414040000,639.6,475.6,483.8,75.641,34,56.4,0,70.8,74.0,71.0
20160414041500,639.6,475.6,451.0,70.5128,34,56.4,100,70.7,74.0,71.0
20160414043000,639.6,475.6,472.32,73.8462,34,55.6,100,70.5,74.0,71.0
20160414044500,639.6,475.6,477.24,74.6154,34,55.6,100,70.4,74.0,71.0
20160414050000,639.6,475.6,472.32,73.8462,34,56.3,100,70.3,74.0,71.0
20160414051500,639.6,475.6,472.32,73.8462,34,81.5,100,70.4,74.0,71.0
20160414053000,639.6,475.6,464.12,72.5641,34,77.3,100,70.5,74.0,71.0
20160414054500,639.6,475.6,477.24,74.6154,35,81.2,100,70.8,74.0,71.0
20160414060000,639.6,475.6,465.76,72.8205,35,78.7,100,71.0,74.0,71.0
20160414061500,639.6,475.6,470.68,73.5897,35,81.6,100,71.2,74.0,71.0
20160414063000,639.6,475.6,464.12,72.5641,35,64.6,0,71.3,74.0,71.0
20160414064500,639.6,475.6,477.24,74.6154,35,56.8,0,70.8,74.0,71.0
20160414070000,639.6,475.6,464.12,72.5641,35,56.8,100,70.5,74.0,71.0
20160414071500,639.6,475.6,470.68,73.5897,35,56.8,100,70.4,74.0,71.0
20160414073000,639.6,475.6,478.88,74.8718,35,60.3,100,70.3,74.0,71.0
20160414074500,639.6,475.6,465.76,72.8205,35,68.2,100,70.6,74.0,71.0
20160414080000,639.6,475.6,459.2,71.7949,35,67.2,100,70.7,74.0,71.0
20160414081500,639.6,475.6,477.24,74.6154,35,67.2,100,70.8,74.0,71.0
20160414083000,639.6,475.6,465.76,72.8205,35,68.2,100,70.8,74.0,71.0
20160414084500,639.6,475.6,483.8,75.641,37,64.4,100,70.7,74.0,71.0
20160414090000,639.6,475.6,483.8,75.641,36,68.8,100,70.6,74.0,71.0
20160414091500,639.6,475.6,496.92,77.6923,36,77.8,100,71.0,74.0,71.0
20160414093000,639.6,475.6,483.8,75.641,36,77.0,100,70.5,74.0,71.0
20160414094500,639.6,475.6,478.88,74.8718,35,81.5,100,70.8,74.0,71.0
20160414100000,639.6,475.6,483.8,75.641,35,78.9,100,70.6,74.0,71.0
20160414101500,639.6,475.6,472.32,73.8462,35,85.6,100,71.0,74.0,71.0
20160414103000,639.6,475.6,492.0,76.9231,35,58.4,0,71.0,74.0,71.0
20160414104500,639.6,475.6,492.0,76.9231,35,56.0,100,70.7,74.0,71.0
20160414110000,639.6,475.6,478.88,74.8718,35,56.7,100,70.5,74.0,71.0
20160414111500,639.6,475.6,470.68,73.5897,34,57.5,100,70.3,74.0,71.0
20160414113000,639.6,475.6,465.76,72.8205,34,80.6,100,70.3,74.0,71.0
20160414114500,639.6,475.6,465.76,72.8205,34,77.8,100,70.8,74.0,71.0
20160414120000,639.6,475.6,465.76,72.8205,34,82.4,100,70.9,74.0,71.0
20160414121500,639.6,475.6,465.76,72.8205,35,79.4,100,71.2,74.0,71.0
20160414123000,639.6,475.6,452.64,70.7692,35,77.8,100,71.1,74.0,71.0
20160414124500,639.6,475.6,459.2,71.7949,35,82.6,100,71.0,74.0,71.0
20160414130000,639.6,475.6,459.2,71.7949,35,79.3,100,71.2,74.0,71.0
20160414131500,639.6,475.6,442.8,69.2308,35,57.8,0,71.1,74.0,71.0
20160414133000,639.6,475.6,457.56,71.5385,35,57.1,0,71.0,74.0,71.0
20160414134500,639.6,475.6,483.8,75.641,36,57.1,0,71.0,74.0,71.0
20160414140000,639.6,475.6,478.88,74.8718,36,57.1,100,70.7,74.0,71.0
20160414141500,639.6,475.6,478.88,74.8718,36,57.1,100,70.4,74.0,71.0
20160414143000,639.6,475.6,472.32,73.8462,36,57.1,100,70.7,74.0,71.0
20160414144500,639.6,475.6,472.32,73.8462,36,57.1,100,70.9,74.0,71.0
20160414150000,639.6,475.6,490.36,76.6667,36,56.4,100,70.5,74.0,71.0
20160414151500,639.6,475.6,490.36,76.6667,36,56.4,100,70.3,74.0,71.0
20160414153000,639.6,475.6,477.24,74.6154,36,71.0,100,70.7,74.0,71.0
20160414154500,639.6,475.6,485.44,75.8974,36,73.0,100,71.1,74.0,71.0
20160414160000,639.6,475.6,465.76,72.8205,35,73.0,100,71.2,74.0,71.0
20160414161500,639.6,475.6,465.76,72.8205,35,58.4,0,71.0,74.0,71.0
20160414163000,639.6,475.6,485.44,75.8974,36,57.2,100,70.5,74.0,71.0
20160414164500,639.6,475.6,477.24,74.6154,36,57.2,100,70.4,74.0,71.0
20160414170000,639.6,475.6,472.32,73.8462,36,57.2,100,70.7,74.0,71.0
20160414171500,639.6,475.6,483.8,75.641,36,56.4,100,70.5,74.0,71.0
20160414173000,639.6,475.6,496.92,77.6923,36,56.4,100,70.6,74.0,71.0
20160414174500,639.6,475.6,478.88,74.8718,36,61.5,100,70.5,74.0,71.0
20160414180000,639.6,475.6,472.32,73.8462,36,78.2,100,70.5,74.0,71.0
20160414181500,639.6,475.6,459.2,71.7949,36,78.2,100,70.8,74.0,71.0
20160414183000,639.6,475.6,470.68,73.5897,36,75.9,100,71.0,74.0,71.0
20160414184500,639.6,475.6,490.36,76.6667,36,79.6,100,71.2,74.0,71.0
20160414190000,639.6,475.6,477.24,74.6154,36,56.8,0,71.0,74.0,71.0
20160414191500,639.6,475.6,477.24,74.6154,36,56.8,100,70.5,74.0,71.0
20160414193000,639.6,475.6,490.36,76.6667,36,56.8,100,70.3,74.0,71.0
20160414194500,639.6,475.6,483.8,75.641,36,73.4,100,70.3,74.0,71.0
20160414200000,639.6,475.6,470.68,73.5897,36,77.0,100,70.7,74.0,71.0
20160414201500,639.6,475.6,492.0,76.9231,36,74.0,100,70.9,74.0,71.0
20160414203000,639.6,475.6,472.32,73.8462,35,74.8,100,70.9,74.0,71.0
20160414204500,639.6,475.6,485.44,75.8974,35,74.8,100,70.9,74.0,71.0
20160414210000,639.6,475.6,477.24,74.6154,35,77.2,100,71.0,74.0,71.0
20160414211500,639.6,475.6,477.24,74.6154,35,74.0,100,71.0,74.0,71.0
20160414213000,639.6,475.6,490.36,76.6667,35,77.8,100,71.1,74.0,71.0
20160414214500,639.6,475.6,472.32,73.8462,35,73.5,100,71.2,74.0,71.0
20160414220000,639.6,475.6,478.88,74.8718,35,56.8,0,71.3,74.0,71.0
20160414221500,639.6,475.6,485.44,75.8974,35,56.8,0,71.0,74.0,71.0
20160414223000,639.6,475.6,485.44,75.8974,35,56.0,0,70.9,74.0,71.0
20160414224500,639.6,475.6,477.24,74.6154,35,56.7,100,70.5,74.0,71.0
20160414230000,639.6,475.6,472.32,73.8462,35,57.5,100,70.0,74.0,71.0
20160414231500,639.6,475.6,459.2,71.7949,35,76.8,100,70.5,74.0,71.0
20160414233000,639.6,475.6,464.12,72.5641,35,73.5,100,70.8,74.0,71.0
20160414234500,639.6,475.6,457.56,71.5385,35,75.5,100,71.0,74.0,71.0
20160415000000,639.6,475.6,465.76,72.8205,35,75.5,100,71.0,74.0,71.0
20160415001500,639.6,475.6,465.76,72.8205,35,75.5,100,71.2,74.0,71.0
20160415003000,639.6,475.6,498.56,77.9487,35,58.4,0,71.2,74.0,71.0
20160415004500,639.6,475.6,485.44,75.8974,34,56.8,0,70.9,74.0,71.0
20160415010000,639.6,475.6,490.36,76.6667,34,56.8,0,70.8,74.0,71.0
20160415011500,639.6,475.6,459.2,71.7949,34,56.8,100,70.7,74.0,71.0
20160415013000,639.6,475.6,478.88,74.8718,34,56.8,100,70.6,74.0,71.0
20160415014500,639.6,475.6,472.32,73.8462,34,56.8,100,70.5,74.0,71.0
20160415020000,639.6,475.6,459.2,71.7949,34,56.8,100,70.4,74.0,71.0
20160415021500,639.6,475.6,465.76,72.8205,34,73.1,100,70.3,74.0,71.0
20160415023000,639.6,475.6,465.76,72.8205,34,77.0,100,70.4,74.0,71.0
20160415024500,639.6,475.6,457.56,71.5385,34,82.1,100,70.6,74.0,71.0
20160415030000,639.6,475.6,478.88,74.8718,34,80.5,100,70.7,74.0,71.0
20160415031500,639.6,475.6,490.36,76.6667,34,80.5,100,70.8,74.0,71.0
20160415033000,639.6,475.6,485.44,75.8974,34,83.7,100,71.0,74.0,71.0
20160415034500,639.6,475.6,465.76,72.8205,34,78.7,100,71.2,74.0,71.0
20160415040000,639.6,475.6,465.76,72.8205,34,58.0,0,71.3,74.0,71.0
20160415041500,639.6,475.6,459.2,71.7949,34,56.4,0,70.8,74.0,71.0
20160415043000,639.6,475.6,439.52,68.7179,34,56.4,100,70.4,74.0,71.0
20160415044500,639.6,475.6,477.24,74.6154,34,56.4,100,70.2,74.0,71.0
20160415050000,639.6,475.6,464.12,72.5641,34,75.4,100,70.4,74.0,71.0
20160415051500,639.6,475.6,464.12,72.5641,34,78.7,100,70.7,74.0,71.0
20160415053000,639.6,475.6,483.8,75.641,34,74.0,100,70.9,74.0,71.0
20160415054500,639.6,475.6,498.56,77.9487,37,76.3,100,71.0,74.0,71.0
20160415060000,639.6,475.6,492.0,76.9231,36,72.0,100,71.0,74.0,71.0
20160415061500,639.6,475.6,470.68,73.5897,35,76.8,100,71.0,74.0,71.0
20160415063000,639.6,475.6,465.76,72.8205,35,73.3,100,71.1,74.0,71.0
20160415064500,639.6,475.6,477.24,74.6154,35,74.4,100,71.1,74.0,71.0
20160415070000,639.6,475.6,472.32,73.8462,35,76.7,100,71.2,74.0,71.0
20160415071500,639.6,475.6,464.12,72.5641,35,60.0,0,71.2,74.0,71.0
20160415073000,639.6,475.6,452.64,70.7692,35,56.8,100,70.7,74.0,71.0
20160415074500,639.6,475.6,465.76,72.8205,36,56.0,100,70.3,74.0,71.0
20160415080000,639.6,475.6,478.88,74.8718,36,61.3,100,70.2,74.0,71.0
20160415081500,639.6,475.6,478.88,74.8718,36,71.1,100,70.5,74.0,71.0
20160415083000,639.6,475.6,483.8,75.641,36,69.6,100,70.8,74.0,71.0
20160415084500,639.6,475.6,483.8,75.641,36,71.8,100,71.2,74.0,71.0
20160415090000,639.6,475.6,477.24,74.6154,36,56.8,100,70.7,74.0,71.0
20160415091500,639.6,475.6,477.24,74.6154,36,56.8,100,70.5,74.0,71.0
20160415093000,639.6,475.6,483.8,75.641,36,56.8,100,70.3,74.0,71.0
20160415094500,639.6,475.6,483.8,75.641,35,80.0,100,70.6,74.0,71.0
20160415100000,639.6,475.6,505.12,78.9744,35,70.6,100,70.9,74.0,71.0
20160415101500,639.6,475.6,485.44,75.8974,35,78.2,100,71.2,74.0,71.0
20160415103000,639.6,475.6,490.36,76.6667,35,57.2,100,70.7,74.0,71.0
20160415104500,639.6,475.6,477.24,74.6154,35,57.2,100,70.4,74.0,71.0
20160415110000,639.6,475.6,477.24,74.6154,35,57.2,100,70.3,74.0,71.0
20160415111500,639.6,475.6,477.24,74.6154,35,68.6,100,70.3,74.0,71.0
20160415113000,639.6,475.6,472.32,73.8462,35,68.6,100,70.5,74.0,71.0
20160415114500,639.6,475.6,465.76,72.8205,35,62.4,0,71.2,74.0,71.0
20160415120000,639.6,475.6,452.64,70.7692,35,57.2,0,70.8,74.0,71.0
20160415121500,639.6,475.6,472.32,73.8462,35,57.2,100,70.7,74.0,71.0
20160415123000,639.6,475.6,472.32,73.8462,36,57.2,100,70.5,74.0,71.0
20160415124500,639.6,475.6,472.32,73.8462,36,57.2,100,70.4,74.0,71.0
20160415130000,639.6,475.6,464.12,72.5641,36,57.2,100,70.3,74.0,71.0
20160415131500,639.6,475.6,483.8,75.641,36,73.0,100,70.8,74.0,71.0
20160415133000,639.6,475.6,478.88,74.8718,36,71.1,100,70.5,74.0,71.0
20160415134500,639.6,475.6,478.88,74.8718,36,75.4,100,70.7,74.0,71.0
20160415140000,639.6,475.6,485.44,75.8974,36,79.6,100,71.2,74.0,71.0
20160415141500,639.6,475.6,472.32,73.8462,35,57.2,0,70.9,74.0,71.0
20160415143000,639.6,475.6,465.76,72.8205,35,56.4,100,70.7,74.0,71.0
20160415144500,639.6,475.6,503.48,78.718,35,56.4,100,70.5,74.0,71.0
20160415150000,639.6,475.6,485.44,75.8974,35,56.4,100,70.5,74.0,71.0
20160415151500,639.6,475.6,472.32,73.8462,35,64.2,100,70.3,74.0,71.0
20160415153000,639.6,475.6,478.88,74.8718,35,72.5,100,70.7,74.0,71.0
20160415154500,639.6,475.6,483.8,75.641,35,72.5,100,70.7,74.0,71.0
20160415160000,639.6,475.6,472.32,73.8462,35,82.5,100,70.5,74.0,71.0
20160415161500,639.6,475.6,478.88,74.8718,35,80.3,100,71.3,74.0,71.0
20160415163000,639.6,475.6,465.76,72.8205,35,57.6,0,71.1,74.0,71.0
20160415164500,639.6,475.6,446.08,69.7436,35,56.8,0,70.9,74.0,71.0
20160415170000,639.6,475.6,472.32,73.8462,35,56.8,100,70.5,74.0,71.0
20160415171500,639.6,475.6,452.64,70.7692,35,56.8,100,70.2,74.0,71.0
20160415173000,639.6,475.6,470.68,73.5897,36,74.2,100,70.3,74.0,71.0
20160415174500,639.6,475.6,485.44,75.8974,36,74.2,100,70.8,74.0,71.0
20160415180000,639.6,475.6,478.88,74.8718,36,78.4,100,71.0,74.0,71.0
20160415181500,639.6,475.6,470.68,73.5897,36,74.9,100,71.2,74.0,71.0
20160415183000,639.6,475.6,464.12,72.5641,36,57.2,100,70.6,74.0,71.0
20160415184500,639.6,475.6,478.88,74.8718,36,57.2,100,70.3,74.0,71.0
20160415190000,639.6,475.6,464.12,72.5641,36,69.6,100,70.2,74.0,71.0
20160415191500,639.6,475.6,492.0,76.9231,36,78.0,100,70.7,74.0,71.0
20160415193000,639.6,475.6,483.8,75.641,36,75.9,100,70.9,74.0,71.0
20160415194500,639.6,475.6,483.8,75.641,36,74.4,100,71.0,74.0,71.0
20160415200000,639.6,475.6,472.32,73.8462,36,77.3,100,71.0,74.0,71.0
20160415201500,639.6,475.6,485.44,75.8974,36,74.4,100,71.2,74.0,71.0
20160415203000,639.6,475.6,485.44,75.8974,36,77.8,100,71.2,74.0,71.0
20160415204500,639.6,475.6,472.32,73.8462,36,57.3,0,71.3,74.0,71.0
20160415210000,639.6,475.6,485.44,75.8974,36,56.0,0,71.0,74.0,71.0
20160415211500,639.6,475.6,498.56,77.9487,35,56.0,100,70.7,74.0,71.0
20160415213000,639.6,475.6,478.88,74.8718,35,56.0,100,70.3,74.0,71.0
20160415214500,639.6,475.6,472.32,73.8462,35,57.9,100,70.2,74.0,71.0
20160415220000,639.6,475.6,483.8,75.641,35,76.2,100,70.5,74.0,71.0
20160415221500,639.6,475.6,472.32,73.8462,35,80.2,100,70.8,74.0,71.0
20160415223000,639.6,475.6,472.32,73.8462,35,75.8,100,71.1,74.0,71.0
20160415224500,639.6,475.6,472.32,73.8462,35,58.0,0,70.9,74.0,71.0
20160415230000,639.6,475.6,465.76,72.8205,35,56.4,100,70.3,74.0,71.0
20160415231500,639.6,475.6,465.76,72.8205,35,69.1,100,70.1,74.0,71.0
20160415233000,639.6,475.6,477.24,74.6154,35,78.2,100,70.7,74.0,71.0
20160415234500,639.6,475.6,477.24,74.6154,35,73.5,100,70.9,74.0,71.0
20160416000000,639.6,475.6,485.44,75.8974,36,77.3,100,71.1,74.0,71.0
20160416001500,639.6,475.6,485.44,75.8974,35,72.4,100,71.2,74.0,71.0
20160416003000,639.6,475.6,492.0,76.9231,35,57.7,0,71.0,74.0,71.0
20160416004500,639.6,475.6,477.24,74.6154,35,56.7,100,70.5,74.0,71.0
20160416010000,639.6,475.6,483.8,75.641,35,56.7,100,70.2,74.0,71.0
20160416011500,639.6,475.6,472.32,73.8462,34,78.5,100,70.2,74.0,71.0
20160416013000,639.6,475.6,478.88,74.8718,35,76.3,100,70.7,74.0,71.0
20160416014500,639.6,475.6,465.76,72.8205,35,80.7,100,70.8,74.0,71.0
20160416020000,639.6,475.6,451.0,70.5128,35,75.9,100,71.0,74.0,71.0
20160416021500,639.6,475.6,459.2,71.7949,35,80.2,100,71.0,74.0,71.0
20160416023000,639.6,475.6,472.32,73.8462,36,75.1,100,71.2,74.0,71.0
20160416024500,639.6,475.6,472.32,73.8462,36,57.2,0,71.2,74.0,71.0
20160416030000,639.6,475.6,485.44,75.8974,36,57.2,100,70.7,74.0,71.0
20160416031500,639.6,475.6,472.32,73.8462,36,56.3,100,70.3,74.0,71.0
20160416033000,639.6,475.6,472.32,73.8462,36,73.8,100,70.1,74.0,71.0
20160416034500,639.6,475.6,472.32,73.8462,36,73.8,100,70.7,74.0,71.0
20160416040000,639.6,475.6,477.24,74.6154,36,77.1,100,70.9,74.0,71.0
20160416041500,639.6,475.6,477.24,74.6154,36,73.9,100,71.1,74.0,71.0
20160416043000,639.6,475.6,477.24,74.6154,36,75.1,100,71.2,74.0,71.0
20160416044500,639.6,475.6,477.24,74.6154,36,57.6,0,71.0,74.0,71.0
20160416050000,639.6,475.6,498.56,77.9487,35,56.0,100,70.7,74.0,71.0
20160416051500,639.6,475.6,498.56,77.9487,35,56.0,100,70.5,74.0,71.0
20160416053000,639.6,475.6,483.8,75.641,35,56.0,100,70.2,74.0,71.0
20160416054500,639.6,475.6,477.24,74.6154,36,73.0,100,70.4,74.0,71.0
20160416060000,639.6,475.6,490.36,76.6667,35,73.0,100,70.7,74.0,71.0
20160416061500,639.6,475.6,472.32,73.8462,35,75.9,100,70.8,74.0,71.0
20160416063000,639.6,475.6,498.56,77.9487,35,75.9,100,70.9,74.0,71.0
20160416064500,639.6,475.6,483.8,75.641,35,74.4,100,71.0,74.0,71.0
20160416070000,639.6,475.6,483.8,75.641,35,78.2,100,71.1,74.0,71.0
20160416071500,639.6,475.6,483.8,75.641,35,73.5,100,71.2,74.0,71.0
20160416073000,639.6,475.6,472.32,73.8462,35,78.2,100,71.2,74.0,71.0
20160416074500,639.6,475.6,477.24,74.6154,35,63.6,0,71.3,74.0,71.0
20160416080000,639.6,475.6,477.24,74.6154,35,56.8,0,71.2,74.0,71.0
20160416081500,639.6,475.6,477.24,74.6154,35,56.8,0,71.0,74.0,71.0
20160416083000,639.6,475.6,477.24,74.6154,35,56.8,0,70.9,74.0,71.0
20160416084500,639.6,475.6,477.24,74.6154,35,56.8,0,70.8,74.0,71.0
20160416090000,639.6,475.6,472.32,73.8462,35,56.8,100,70.7,74.0,71.0
20160416091500,639.6,475.6,472.32,73.8462,35,56.8,100,70.5,74.0,71.0
20160416093000,639.6,475.6,477.24,74.6154,35,56.8,100,70.5,74.0,71.0
20160416094500,639.6,475.6,459.2,71.7949,35,56.8,100,70.3,74.0,71.0
20160416100000,639.6,475.6,464.12,72.5641,35,73.8,100,70.3,74.0,71.0
20160416101500,639.6,475.6,464.12,72.5641,35,79.7,100,70.5,74.0,71.0
20160416103000,639.6,475.6,483.8,75.641,35,81.1,100,70.6,74.0,71.0
20160416104500,639.6,475.6,470.68,73.5897,35,79.7,100,70.8,74.0,71.0
20160416110000,639.6,475.6,465.76,72.8205,35,84.9,100,71.0,74.0,71.0
20160416111500,639.6,475.6,483.8,75.641,35,78.3,100,71.1,74.0,71.0
20160416113000,639.6,475.6,492.0,76.9231,35,83.6,100,71.2,74.0,71.0
20160416114500,639.6,475.6,485.44,75.8974,35,57.2,0,71.2,74.0,71.0
20160416120000,639.6,475.6,470.68,73.5897,35,57.2,0,70.9,74.0,71.0
20160416121500,639.6,475.6,470.68,73.5897,35,57.2,0,70.8,74.0,71.0
20160416123000,639.6,475.6,478.88,74.8718,35,56.5,0,70.8,74.0,71.0
20160416124500,639.6,475.6,478.88,74.8718,35,56.5,100,70.7,74.0,71.0
20160416130000,639.6,475.6,478.88,74.8718,35,56.5,100,70.5,74.0,71.0
20160416131500,639.6,475.6,472.32,73.8462,35,56.5,100,70.4,74.0,71.0
20160416133000,639.6,475.6,478.88,74.8718,35,60.2,100,70.3,74.0,71.0
20160416134500,639.6,475.6,478.88,74.8718,35,78.6,100,70.4,74.0,71.0
20160416140000,639.6,475.6,472.32,73.8462,35,78.6,100,70.5,74.0,71.0
20160416141500,639.6,475.6,472.32,73.8462,35,84.9,100,70.7,74.0,71.0
20160416143000,639.6,475.6,477.24,74.6154,35,79.2,100,70.8,74.0,71.0
20160416144500,639.6,475.6,477.24,74.6154,35,84.7,100,71.0,74.0,71.0
20160416150000,639.6,475.6,465.76,72.8205,35,78.3,100,71.1,74.0,71.0
20160416151500,639.6,475.6,478.88,74.8718,35,80.7,100,71.3,74.0,71.0
20160416153000,639.6,475.6,470.68,73.5897,35,57.2,0,71.2,74.0,71.0
20160416154500,639.6,475.6,465.76,72.8205,35,57.2,0,71.1,74.0,71.0
20160416160000,639.6,475.6,459.2,71.7949,35,56.0,0,70.9,74.0,71.0
20160416161500,639.6,475.6,477.24,74.6154,35,56.0,100,70.7,74.0,71.0
20160416163000,639.6,475.6,477.24,74.6154,35,56.0,100,70.6,74.0,71.0
20160416164500,639.6,475.6,459.2,71.7949,35,56.0,100,70.5,74.0,71.0
20160416170000,639.6,475.6,477.24,74.6154,35,67.7,100,70.2,74.0,71.0
20160416171500,639.6,475.6,470.68,73.5897,35,77.2,100,70.5,74.0,71.0
20160416173000,639.6,475.6,477.24,74.6154,35,77.2,100,70.7,74.0,71.0
20160416174500,639.6,475.6,483.8,75.641,35,79.6,100,70.8,74.0,71.0
20160416180000,639.6,475.6,490.36,76.6667,35,76.8,100,70.8,74.0,71.0
20160416181500,639.6,475.6,470.68,73.5897,35,82.0,100,71.0,74.0,71.0
20160416183000,639.6,475.6,485.44,75.8974,35,76.8,100,71.1,74.0,71.0
20160416184500,639.6,475.6,464.12,72.5641,35,82.0,100,71.2,74.0,71.0
20160416190000,639.6,475.6,464.12,72.5641,35,60.8,0,71.3,74.0,71.0
20160416191500,639.6,475.6,483.8,75.641,35,57.2,0,71.2,74.0,71.0
20160416193000,639.6,475.6,483.8,75.641,35,56.0,0,71.1,74.0,71.0
20160416194500,639.6,475.6,483.8,75.641,35,56.7,0,71.0,74.0,71.0
20160416200000,639.6,475.6,478.88,74.8718,35,56.7,0,70.9,74.0,71.0
20160416201500,639.6,475.6,478.88,74.8718,35,56.0,0,70.8,74.0,71.0
20160416203000,639.6,475.6,465.76,72.8205,35,56.7,100,70.7,74.0,71.0
20160416204500,639.6,475.6,465.76,72.8205,35,56.0,100,70.5,74.0,71.0
20160416210000,639.6,475.6,477.24,74.6154,35,56.0,100,70.4,74.0,71.0
20160416211500,639.6,475.6,472.32,73.8462,35,56.0,100,70.3,74.0,71.0
20160416213000,639.6,475.6,464.12,72.5641,35,76.4,100,70.4,74.0,71.0
20160416214500,639.6,475.6,483.8,75.641,35,82.5,100,70.5,74.0,71.0
20160416220000,639.6,475.6,477.24,74.6154,35,77.9,100,70.7,74.0,71.0
20160416221500,639.6,475.6,477.24,74.6154,35,81.1,100,70.8,74.0,71.0
20160416223000,639.6,475.6,490.36,76.6667,35,81.1,100,70.9,74.0,71.0
20160416224500,639.6,475.6,472.32,73.8462,35,79.2,100,71.0,74.0,71.0
20160416230000,639.6,475.6,477.24,74.6154,35,85.0,100,71.2,74.0,71.0
20160416231500,639.6,475.6,483.8,75.641,35,71.8,100,71.2,74.0,71.0
20160416233000,639.6,475.6,478.88,74.8718,35,56.4,0,71.2,74.0,71.0
20160416234500,639.6,475.6,457.56,71.5385,34,56.4,0,71.0,74.0,71.0
20160417000000,639.6,475.6,457.56,71.5385,35,56.4,0,70.8,74.0,71.0
20160417001500,639.6,475.6,457.56,71.5385,35,56.4,100,70.7,74.0,71.0
20160417003000,639.6,475.6,464.12,72.5641,35,56.4,100,70.6,74.0,71.0
20160417004500,639.6,475.6,485.44,75.8974,35,56.4,100,70.5,74.0,71.0
20160417010000,639.6,475.6,478.88,74.8718,35,56.4,100,70.4,74.0,71.0
20160417011500,639.6,475.6,496.92,77.6923,35,78.0,100,70.3,74.0,71.0
20160417013000,639.6,475.6,485.44,75.8974,36,78.0,100,70.4,74.0,71.0
20160417014500,639.6,475.6,485.44,75.8974,35,79.2,100,70.6,74.0,71.0
20160417020000,639.6,475.6,490.36,76.6667,35,86.1,100,70.7,74.0,71.0
20160417021500,639.6,475.6,478.88,74.8718,35,81.2,100,70.8,74.0,71.0
20160417023000,639.6,475.6,496.92,77.6923,36,80.2,100,70.9,74.0,71.0
20160417024500,639.6,475.6,478.88,74.8718,36,84.3,100,71.0,74.0,71.0
20160417030000,639.6,475.6,496.92,77.6923,36,78.4,100,71.2,74.0,71.0
20160417031500,639.6,475.6,477.24,74.6154,36,83.2,100,71.2,74.0,71.0
20160417033000,639.6,475.6,492.0,76.9231,35,56.8,0,71.2,74.0,71.0
20160417034500,639.6,475.6,465.76,72.8205,35,56.8,0,71.0,74.0,71.0
20160417040000,639.6,475.6,472.32,73.8462,35,56.0,0,70.9,74.0,71.0
20160417041500,639.6,475.6,485.44,75.8974,35,56.7,0,70.8,74.0,71.0
20160417043000,639.6,475.6,477.24,74.6154,35,56.0,100,70.7,74.0,71.0
20160417044500,639.6,475.6,490.36,76.6667,35,56.0,100,70.5,74.0,71.0
20160417050000,639.6,475.6,477.24,74.6154,35,56.0,100,70.4,74.0,71.0
20160417051500,639.6,475.6,477.24,74.6154,35,59.9,100,70.3,74.0,71.0
20160417053000,639.6,475.6,505.12,78.9744,35,77.3,100,70.3,74.0,71.0
20160417054500,639.6,475.6,470.68,73.5897,35,85.0,100,70.4,74.0,71.0
20160417060000,639.6,475.6,465.76,72.8205,35,79.7,100,70.5,74.0,71.0
20160417061500,639.6,475.6,498.56,77.9487,35,84.4,100,70.7,74.0,71.0
20160417063000,639.6,475.6,483.8,75.641,34,86.4,100,70.8,74.0,71.0
20160417064500,639.6,475.6,483.8,75.641,35,82.6,100,71.0,74.0,71.0
20160417070000,639.6,475.6,477.24,74.6154,35,88.6,100,71.1,74.0,71.0
20160417071500,639.6,475.6,452.64,70.7692,35,63.3,0,71.3,74.0,71.0
20160417073000,639.6,475.6,478.88,74.8718,35,57.2,0,71.2,74.0,71.0
20160417074500,639.6,475.6,478.88,74.8718,35,57.2,0,71.0,74.0,71.0
20160417080000,639.6,475.6,478.88,74.8718,35,57.2,0,70.9,74.0,71.0
20160417081500,639.6,475.6,478.88,74.8718,35,56.4,0,70.8,74.0,71.0
20160417083000,639.6,475.6,478.88,74.8718,35,56.4,100,70.7,74.0,71.0
20160417084500,639.6,475.6,490.36,76.6667,35,56.4,100,70.5,74.0,71.0
20160417090000,639.6,475.6,470.68,73.5897,35,56.4,100,70.5,74.0,71.0
20160417091500,639.6,475.6,478.88,74.8718,35,57.1,100,70.3,74.0,71.0
20160417093000,639.6,475.6,483.8,75.641,35,76.3,100,70.3,74.0,71.0
20160417094500,639.6,475.6,478.88,74.8718,35,79.7,100,70.5,74.0,71.0
20160417100000,639.6,475.6,478.88,74.8718,35,79.7,100,70.6,74.0,71.0
20160417101500,639.6,475.6,478.88,74.8718,35,79.7,100,70.8,74.0,71.0
20160417103000,639.6,475.6,478.88,74.8718,35,85.6,100,70.9,74.0,71.0
20160417104500,639.6,475.6,498.56,77.9487,35,78.7,100,71.0,74.0,71.0
20160417110000,639.6,475.6,483.8,75.641,35,84.4,100,71.2,74.0,71.0
20160417111500,639.6,475.6,477.24,74.6154,35,57.6,0,71.2,74.0,71.0
20160417113000,639.6,475.6,470.68,73.5897,35,57.6,0,71.0,74.0,71.0
20160417114500,639.6,475.6,470.68,73.5897,35,57.6,0,70.9,74.0,71.0
20160417120000,639.6,475.6,470.68,73.5897,35,56.4,100,70.7,74.0,71.0
20160417121500,639.6,475.6,465.76,72.8205,35,57.1,100,70.6,74.0,71.0
20160417123000,639.6,475.6,465.76,72.8205,35,57.1,100,70.5,74.0,71.0
20160417124500,639.6,475.6,477.24,74.6154,35,56.4,100,70.3,74.0,71.0
20160417130000,639.6,475.6,451.0,70.5128,35,74.4,100,70.4,74.0,71.0
20160417131500,639.6,475.6,478.88,74.8718,35,81.2,100,70.5,74.0,71.0
20160417133000,639.6,475.6,483.8,75.641,35,77.2,100,70.7,74.0,71.0
20160417134500,639.6,475.6,465.76,72.8205,35,78.7,100,70.8,74.0,71.0
20160417140000,639.6,475.6,477.24,74.6154,35,80.0,100,70.9,74.0,71.0
20160417141500,639.6,475.6,477.24,74.6154,35,78.7,100,71.0,74.0,71.0
20160417143000,639.6,475.6,470.68,73.5897,35,82.6,100,71.2,74.0,71.0
20160417144500,639.6,475.6,470.68,73.5897,35,58.0,0,71.2,74.0,71.0
20160417150000,639.6,475.6,477.24,74.6154,35,57.2,0,71.1,74.0,71.0
20160417151500,639.6,475.6,485.44,75.8974,35,57.2,0,71.0,74.0,71.0
20160417153000,639.6,475.6,477.24,74.6154,35,57.2,0,70.9,74.0,71.0
20160417154500,639.6,475.6,477.24,74.6154,35,56.4,0,70.8,74.0,71.0
20160417160000,639.6,475.6,477.24,74.6154,35,56.4,100,70.7,74.0,71.0
20160417161500,639.6,475.6,472.32,73.8462,35,56.4,100,70.5,74.0,71.0
20160417163000,639.6,475.6,457.56,71.5385,35,56.4,100,70.4,74.0,71.0
20160417164500,639.6,475.6,457.56,71.5385,35,62.6,100,70.2,74.0,71.0
20160417170000,639.6,475.6,452.64,70.7692,35,76.5,100,70.4,74.0,71.0
20160417171500,639.6,475.6,472.32,73.8462,35,80.7,100,70.6,74.0,71.0
20160417173000,639.6,475.6,492.0,76.9231,35,78.2,100,70.8,74.0,71.0
20160417174500,639.6,475.6,492.0,76.9231,35,78.2,100,71.1,74.0,71.0
20160417180000,639.6,475.6,472.32,73.8462,35,81.5,100,71.2,74.0,71.0
20160417181500,639.6,475.6,490.36,76.6667,35,57.5,0,71.2,74.0,71.0
20160417183000,639.6,475.6,483.8,75.641,35,56.8,0,70.8,74.0,71.0
20160417184500,639.6,475.6,478.88,74.8718,35,56.8,100,70.7,74.0,71.0
20160417190000,639.6,475.6,505.12,78.9744,35,56.8,100,70.7,74.0,71.0
20160417191500,639.6,475.6,470.68,73.5897,35,56.8,100,70.5,74.0,71.0
20160417193000,639.6,475.6,470.68,73.5897,35,56.1,100,70.4,74.0,71.0
20160417194500,639.6,475.6,478.88,74.8718,35,65.2,100,70.3,74.0,71.0
20160417200000,639.6,475.6,483.8,75.641,35,77.3,100,70.5,74.0,71.0
20160417201500,639.6,475.6,478.88,74.8718,35,81.0,100,70.6,74.0,71.0
20160417203000,639.6,475.6,485.44,75.8974,35,77.3,100,70.8,74.0,71.0
20160417204500,639.6,475.6,485.44,75.8974,35,82.2,100,70.9,74.0,71.0
20160417210000,639.6,475.6,470.68,73.5897,35,76.4,100,71.0,74.0,71.0
20160417211500,639.6,475.6,485.44,75.8974,35,82.1,100,71.2,74.0,71.0
20160417213000,639.6,475.6,470.68,73.5897,35,76.8,100,71.2,74.0,71.0
20160417214500,639.6,475.6,478.88,74.8718,35,57.2,0,71.2,74.0,71.0
20160417220000,639.6,475.6,472.32,73.8462,35,56.6,0,71.1,74.0,71.0
20160417221500,639.6,475.6,483.8,75.641,35,56.6,0,71.0,74.0,71.0
20160417223000,639.6,475.6,472.32,73.8462,35,56.6,0,70.8,74.0,71.0
20160417224500,639.6,475.6,465.76,72.8205,35,56.6,100,70.7,74.0,71.0
20160417230000,639.6,475.6,465.76,72.8205,35,56.6,100,70.4,74.0,71.0
20160417231500,639.6,475.6,459.2,71.7949,35,56.6,100,70.2,74.0,71.0
20160417233000,639.6,475.6,477.24,74.6154,35,78.3,100,70.4,74.0,71.0
20160417234500,639.6,475.6,472.32,73.8462,35,75.3,100,70.7,74.0,71.0
20160418000000,639.6,475.6,465.76,72.8205,35,75.3,100,70.8,74.0,71.0
20160418001500,639.6,475.6,490.36,76.6667,35,79.1,100,70.9,74.0,71.0
20160418003000,639.6,475.6,483.8,75.641,35,75.4,100,71.0,74.0,71.0
20160418004500,639.6,475.6,483.8,75.641,35,80.6,100,71.1,74.0,71.0
20160418010000,639.6,475.6,483.8,75.641,35,74.9,100,71.2,74.0,71.0
20160418011500,639.6,475.6,478.88,74.8718,35,57.6,0,71.3,74.0,71.0
20160418013000,639.6,475.6,459.2,71.7949,34,56.4,0,71.2,74.0,71.0
20160418014500,639.6,475.6,451.0,70.5128,34,56.4,0,71.0,74.0,71.0
20160418020000,639.6,475.6,477.24,74.6154,34,56.4,0,70.9,74.0,71.0
20160418021500,639.6,475.6,477.24,74.6154,34,56.4,0,70.8,74.0,71.0
20160418023000,639.6,475.6,470.68,73.5897,34,56.4,100,70.7,74.0,71.0
20160418024500,639.6,475.6,464.12,72.5641,34,56.4,100,70.5,74.0,71.0
20160418030000,639.6,475.6,464.12,72.5641,35,56.4,100,70.4,74.0,71.0
20160418031500,639.6,475.6,477.24,74.6154,35,57.5,100,70.3,74.0,71.0
20160418033000,639.6,475.6,470.68,73.5897,35,75.9,100,70.3,74.0,71.0
20160418034500,639.6,475.6,465.76,72.8205,35,84.4,100,70.5,74.0,71.0
20160418040000,639.6,475.6,465.76,72.8205,35,80.0,100,70.7,74.0,71.0
20160418041500,639.6,475.6,465.76,72.8205,35,80.0,100,70.8,74.0,71.0
20160418043000,639.6,475.6,472.32,73.8462,35,85.5,100,71.0,74.0,71.0
20160418044500,639.6,475.6,477.24,74.6154,35,78.7,100,71.1,74.0,71.0
20160418050000,639.6,475.6,477.24,74.6154,35,82.4,0,71.3,74.0,71.0
20160418051500,639.6,475.6,483.8,75.641,35,56.8,0,71.3,74.0,71.0
20160418053000,639.6,475.6,472.32,73.8462,35,56.8,0,71.1,74.0,71.0
20160418054500,639.6,475.6,472.32,73.8462,35,56.2,0,70.9,74.0,71.0
20160418060000,639.6,475.6,465.76,72.8205,35,56.2,100,70.6,74.0,71.0
20160418061500,639.6,475.6,459.2,71.7949,35,56.2,100,70.3,74.0,71.0
20160418063000,639.6,475.6,465.76,72.8205,35,56.2,100,70.4,74.0,71.0
20160418064500,639.6,475.6,470.68,73.5897,35,78.7,100,70.0,74.0,71.0
20160418070000,639.6,475.6,470.68,73.5897,35,83.1,100,70.6,74.0,71.0
20160418071500,639.6,475.6,464.12,72.5641,35,78.8,100,71.1,74.0,71.0
20160418073000,639.6,475.6,464.12,72.5641,35,58.0,0,70.8,74.0,71.0
20160418074500,639.6,475.6,470.68,73.5897,35,56.8,100,70.1,74.0,71.0
20160418080000,639.6,475.6,478.88,74.8718,35,74.8,100,70.4,74.0,71.0
20160418081500,639.6,475.6,470.68,73.5897,35,71.6,100,70.8,74.0,71.0
20160418083000,639.6,475.6,470.68,73.5897,35,74.0,100,71.0,74.0,71.0
20160418084500,639.6,475.6,470.68,73.5897,35,71.0,100,71.0,74.0,71.0
20160418090000,639.6,475.6,459.2,71.7949,35,72.5,100,71.1,74.0,71.0
20160418091500,639.6,475.6,483.8,75.641,35,72.5,100,71.0,74.0,71.0
20160418093000,639.6,475.6,470.68,73.5897,35,65.1,0,71.3,74.0,71.0
20160418094500,639.6,475.6,483.8,75.641,35,57.2,0,70.9,74.0,71.0
20160418100000,639.6,475.6,472.32,73.8462,35,57.2,0,70.9,74.0,71.0
20160418101500,639.6,475.6,465.76,72.8205,35,57.2,0,71.0,74.0,71.0
20160418103000,639.6,475.6,470.68,73.5897,35,57.2,0,70.8,74.0,71.0
20160418104500,639.6,475.6,485.44,75.8974,35,57.2,0,70.8,74.0,71.0
20160418110000,639.6,475.6,485.44,75.8974,35,56.4,100,70.7,74.0,71.0
20160418111500,639.6,475.6,464.12,72.5641,35,56.4,100,70.6,74.0,71.0
20160418113000,639.6,475.6,478.88,74.8718,35,56.4,100,70.5,74.0,71.0
20160418114500,639.6,475.6,459.2,71.7949,35,56.4,100,70.4,74.0,71.0
20160418120000,639.6,475.6,470.68,73.5897,35,56.4,100,70.5,74.0,71.0
20160418121500,639.6,475.6,477.24,74.6154,35,66.2,100,70.6,74.0,71.0
20160418123000,639.6,475.6,472.32,73.8462,35,66.2,100,70.9,74.0,71.0
20160418124500,639.6,475.6,472.32,73.8462,35,68.7,100,70.9,74.0,71.0
20160418130000,639.6,475.6,472.32,73.8462,35,66.8,100,71.0,74.0,71.0
20160418131500,639.6,475.6,465.76,72.8205,35,67.6,100,71.0,74.0,71.0
20160418133000,639.6,475.6,477.24,74.6154,35,67.6,100,71.0,74.0,71.0
20160418134500,639.6,475.6,483.8,75.641,35,67.6,100,71.0,74.0,71.0
20160418140000,639.6,475.6,472.32,73.8462,35,69.1,100,71.1,74.0,71.0
20160418141500,639.6,475.6,485.44,75.8974,35,67.3,100,71.1,74.0,71.0
20160418143000,639.6,475.6,485.44,75.8974,35,66.4,100,71.1,74.0,71.0
20160418144500,639.6,475.6,464.12,72.5641,35,68.9,100,71.2,74.0,71.0
20160418150000,639.6,475.6,472.32,73.8462,35,56.8,0,71.0,74.0,71.0
20160418151500,639.6,475.6,490.36,76.6667,35,56.8,0,70.9,74.0,71.0
20160418153000,639.6,475.6,465.76,72.8205,35,56.8,0,70.8,74.0,71.0
20160418154500,639.6,475.6,490.36,76.6667,35,56.8,0,70.8,74.0,71.0
20160418160000,639.6,475.6,483.8,75.641,35,56.8,0,70.8,74.0,71.0
20160418161500,639.6,475.6,496.92,77.6923,35,56.8,0,70.8,74.0,71.0
20160418163000,639.6,475.6,496.92,77.6923,35,56.8,0,70.8,74.0,71.0
20160418164500,639.6,475.6,464.12,72.5641,35,56.8,0,70.8,74.0,71.0
20160418170000,639.6,475.6,472.32,73.8462,35,56.8,100,70.7,74.0,71.0
20160418171500,639.6,475.6,478.88,74.8718,35,56.8,100,70.6,74.0,71.0
20160418173000,639.6,475.6,470.68,73.5897,35,56.8,100,70.5,74.0,71.0
20160418174500,639.6,475.6,483.8,75.641,35,56.8,100,70.7,74.0,71.0
20160418180000,639.6,475.6,478.88,74.8718,35,56.8,100,70.4,74.0,71.0
20160418181500,639.6,475.6,470.68,73.5897,35,73.5,100,70.6,74.0,71.0
20160418183000,639.6,475.6,477.24,74.6154,35,75.9,100,70.8,74.0,71.0
20160418184500,639.6,475.6,470.68,73.5897,35,75.9,100,71.1,74.0,71.0
20160418190000,639.6,475.6,477.24,74.6154,35,74.0,100,71.2,74.0,71.0
20160418191500,639.6,475.6,485.44,75.8974,35,58.4,0,71.3,74.0,71.0
20160418193000,639.6,475.6,485.44,75.8974,35,56.4,0,71.2,74.0,71.0
20160418194500,639.6,475.6,478.88,74.8718,35,56.4,0,71.0,74.0,71.0
20160418200000,639.6,475.6,483.8,75.641,35,56.4,0,70.9,74.0,71.0
20160418201500,639.6,475.6,478.88,74.8718,35,56.4,0,70.8,74.0,71.0
20160418203000,639.6,475.6,472.32,73.8462,34,56.4,100,70.7,74.0,71.0
20160418204500,639.6,475.6,472.32,73.8462,34,55.6,100,70.6,74.0,71.0
20160418210000,639.6,475.6,472.32,73.8462,34,56.3,100,70.5,74.0,71.0
20160418211500,639.6,475.6,464.12,72.5641,34,56.3,100,70.4,74.0,71.0
20160418213000,639.6,475.6,464.12,72.5641,34,63.4,100,70.4,74.0,71.0
20160418214500,639.6,475.6,464.12,72.5641,34,78.9,100,70.4,74.0,71.0
20160418220000,639.6,475.6,470.68,73.5897,35,77.3,100,70.5,74.0,71.0
20160418221500,639.6,475.6,470.68,73.5897,35,83.1,100,70.7,74.0,71.0
20160418223000,639.6,475.6,483.8,75.641,35,77.3,100,70.8,74.0,71.0
20160418224500,639.6,475.6,465.76,72.8205,35,81.1,100,71.0,74.0,71.0
20160418230000,639.6,475.6,472.32,73.8462,35,78.6,100,71.1,74.0,71.0
20160418231500,639.6,475.6,483.8,75.641,35,78.6,100,71.2,74.0,71.0
20160418233000,639.6,475.6,470.68,73.5897,35,56.8,0,71.2,74.0,71.0
20160418234500,639.6,475.6,477.24,74.6154,35,56.8,0,70.9,74.0,71.0
20160419000000,639.6,475.6,490.36,76.6667,35,56.8,0,70.8,74.0,71.0
20160419001500,639.6,475.6,490.36,76.6667,35,56.8,100,70.7,74.0,71.0
20160419003000,639.6,475.6,490.36,76.6667,35,56.8,100,70.6,74.0,71.0
20160419004500,639.6,475.6,477.24,74.6154,35,56.8,100,70.5,74.0,71.0
20160419010000,639.6,475.6,477.24,74.6154,35,56.8,100,70.4,74.0,71.0
20160419011500,639.6,475.6,464.12,72.5641,35,72.3,100,70.3,74.0,71.0
20160419013000,639.6,475.6,485.44,75.8974,35,76.8,100,70.4,74.0,71.0
20160419014500,639.6,475.6,485.44,75.8974,35,79.7,100,70.5,74.0,71.0
20160419020000,639.6,475.6,485.44,75.8974,35,81.0,100,70.7,74.0,71.0
20160419021500,639.6,475.6,478.88,74.8718,35,79.2,100,70.8,74.0,71.0
20160419023000,639.6,475.6,483.8,75.641,35,84.3,100,71.0,74.0,71.0
20160419024500,639.6,475.6,483.8,75.641,35,77.8,100,71.1,74.0,71.0
20160419030000,639.6,475.6,464.12,72.5641,35,82.6,100,71.2,74.0,71.0
20160419031500,639.6,475.6,483.8,75.641,35,57.1,0,71.2,74.0,71.0
20160419033000,639.6,475.6,477.24,74.6154,35,56.3,0,71.1,74.0,71.0
20160419034500,639.6,475.6,477.24,74.6154,35,56.3,0,71.0,74.0,71.0
20160419040000,639.6,475.6,490.36,76.6667,35,56.3,0,70.8,74.0,71.0
20160419041500,639.6,475.6,477.24,74.6154,35,56.3,100,70.7,74.0,71.0
20160419043000,639.6,475.6,472.32,73.8462,35,56.3,100,70.5,74.0,71.0
20160419044500,639.6,475.6,464.12,72.5641,35,56.3,100,70.4,74.0,71.0
20160419050000,639.6,475.6,470.68,73.5897,35,56.3,100,70.3,74.0,71.0
20160419051500,639.6,475.6,492.0,76.9231,35,77.3,100,70.3,74.0,71.0
20160419053000,639.6,475.6,492.0,76.9231,35,82.5,100,70.5,74.0,71.0
20160419054500,639.6,475.6,477.24,74.6154,35,78.7,100,70.6,74.0,71.0
20160419060000,639.6,475.6,470.68,73.5897,35,84.9,100,70.8,74.0,71.0
20160419061500,639.6,475.6,490.36,76.6667,35,78.7,100,70.9,74.0,71.0
20160419063000,639.6,475.6,485.44,75.8974,35,83.1,100,71.1,74.0,71.0
20160419064500,639.6,475.6,465.76,72.8205,34,79.6,100,71.2,74.0,71.0
20160419070000,639.6,475.6,472.32,73.8462,34,62.7,0,71.3,74.0,71.0
20160419071500,639.6,475.6,472.32,73.8462,35,56.4,0,71.2,74.0,71.0
