PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160419073000,639.6,475.6,472.32,73.8462,35,56.4,100,70.7,74.0,71.0
20160419074500,639.6,475.6,465.76,72.8205,35,56.4,100,70.1,74.0,71.0
20160419080000,639.6,475.6,470.68,73.5897,35,78.2,100,70.3,74.0,71.0
20160419081500,639.6,475.6,470.68,73.5897,36,73.5,100,70.8,74.0,71.0
20160419083000,639.6,475.6,478.88,74.8718,36,77.8,100,71.1,74.0,71.0
20160419084500,639.6,475.6,483.8,75.641,36,58.0,0,71.0,74.0,71.0
20160419090000,639.6,475.6,472.32,73.8462,36,56.4,100,70.8,74.0,71.0
20160419091500,639.6,475.6,472.32,73.8462,36,56.4,100,70.7,74.0,71.0
20160419093000,639.6,475.6,477.24,74.6154,36,56.4,100,70.7,74.0,71.0
20160419094500,639.6,475.6,472.32,73.8462,36,56.4,100,70.5,74.0,71.0
20160419100000,639.6,475.6,472.32,73.8462,36,55.2,100,70.5,74.0,71.0
20160419101500,639.6,475.6,472.32,73.8462,36,61.4,100,70.3,74.0,71.0
20160419103000,639.6,475.6,472.32,73.8462,36,77.0,100,70.5,74.0,71.0
20160419104500,639.6,475.6,483.8,75.641,36,74.1,100,71.1,74.0,71.0
20160419110000,639.6,475.6,492.0,76.9231,36,57.6,0,71.0,74.0,71.0
20160419111500,639.6,475.6,492.0,76.9231,35,56.8,0,70.8,74.0,71.0
20160419113000,639.6,475.6,478.88,74.8718,35,56.8,100,70.5,74.0,71.0
20160419114500,639.6,475.6,470.68,73.5897,35,56.8,100,70.5,74.0,71.0
20160419120000,639.6,475.6,465.76,72.8205,35,56.8,100,70.5,74.0,71.0
20160419121500,639.6,475.6,472.32,73.8462,36,56.8,100,70.5,74.0,71.0
20160419123000,639.6,475.6,465.76,72.8205,36,71.1,100,70.6,74.0,71.0
20160419124500,639.6,475.6,472.32,73.8462,36,71.1,100,71.0,74.0,71.0
20160419130000,639.6,475.6,478.88,74.8718,36,58.5,0,71.1,74.0,71.0
20160419131500,639.6,475.6,478.88,74.8718,36,56.4,100,70.8,74.0,71.0
20160419133000,639.6,475.6,483.8,75.641,36,56.4,100,70.4,74.0,71.0
20160419134500,639.6,475.6,490.36,76.6667,36,57.1,100,70.4,74.0,71.0
20160419140000,639.6,475.6,490.36,76.6667,36,56.3,100,70.5,74.0,71.0
20160419141500,639.6,475.6,478.88,74.8718,35,66.2,100,70.5,74.0,71.0
20160419143000,639.6,475.6,478.88,74.8718,35,71.8,100,70.9,74.0,71.0
20160419144500,639.6,475.6,478.88,74.8718,35,70.1,100,71.0,74.0,71.0
20160419150000,639.6,475.6,470.68,73.5897,35,70.1,100,70.8,74.0,71.0
20160419151500,639.6,475.6,483.8,75.641,35,70.1,100,71.0,74.0,71.0
20160419153000,639.6,475.6,472.32,73.8462,35,70.1,100,71.2,74.0,71.0
20160419154500,639.6,475.6,472.32,73.8462,35,70.1,100,71.1,74.0,71.0
20160419160000,639.6,475.6,478.88,74.8718,35,70.1,100,71.3,74.0,71.0
20160419161500,639.6,475.6,485.44,75.8974,35,57.6,0,70.9,74.0,71.0
20160419163000,639.6,475.6,485.44,75.8974,34,57.6,0,70.8,74.0,71.0
20160419164500,639.6,475.6,485.44,75.8974,34,56.0,100,70.7,74.0,71.0
20160419170000,639.6,475.6,470.68,73.5897,34,57.1,100,70.6,74.0,71.0
20160419171500,639.6,475.6,464.12,72.5641,34,57.1,100,70.6,74.0,71.0
20160419173000,639.6,475.6,483.8,75.641,35,57.1,100,70.5,74.0,71.0
20160419174500,639.6,475.6,490.36,76.6667,35,57.1,100,70.8,74.0,71.0
20160419180000,639.6,475.6,477.24,74.6154,35,57.1,100,70.8,74.0,71.0
20160419181500,639.6,475.6,472.32,73.8462,35,57.1,100,70.7,74.0,71.0
20160419183000,639.6,475.6,464.12,72.5641,35,57.1,100,70.7,74.0,71.0
20160419184500,639.6,475.6,477.24,74.6154,35,62.8,100,70.5,74.0,71.0
20160419190000,639.6,475.6,465.76,72.8205,35,74.0,100,70.6,74.0,71.0
20160419191500,639.6,475.6,459.2,71.7949,35,73.0,100,70.7,74.0,71.0
20160419193000,639.6,475.6,470.68,73.5897,35,77.2,100,70.8,74.0,71.0
20160419194500,639.6,475.6,470.68,73.5897,35,75.9,100,70.9,74.0,71.0
20160419200000,639.6,475.6,464.12,72.5641,35,73.1,100,71.0,74.0,71.0
20160419201500,639.6,475.6,459.2,71.7949,35,74.4,100,71.2,74.0,71.0
20160419203000,639.6,475.6,477.24,74.6154,35,61.7,0,71.3,74.0,71.0
20160419204500,639.6,475.6,477.24,74.6154,35,56.6,0,71.1,74.0,71.0
20160419210000,639.6,475.6,483.8,75.641,35,56.0,0,71.0,74.0,71.0
20160419211500,639.6,475.6,472.32,73.8462,35,56.0,0,70.9,74.0,71.0
20160419213000,639.6,475.6,472.32,73.8462,35,56.0,0,70.8,74.0,71.0
20160419214500,639.6,475.6,472.32,73.8462,35,56.0,100,70.7,74.0,71.0
20160419220000,639.6,475.6,485.44,75.8974,35,56.0,100,70.6,74.0,71.0
20160419221500,639.6,475.6,472.32,73.8462,35,56.0,100,70.5,74.0,71.0
20160419223000,639.6,475.6,483.8,75.641,35,56.0,100,70.4,74.0,71.0
20160419224500,639.6,475.6,470.68,73.5897,35,72.3,100,70.3,74.0,71.0
20160419230000,639.6,475.6,477.24,74.6154,35,81.2,100,70.5,74.0,71.0
20160419231500,639.6,475.6,483.8,75.641,35,76.8,100,70.7,74.0,71.0
20160419233000,639.6,475.6,472.32,73.8462,35,83.1,100,70.8,74.0,71.0
20160419234500,639.6,475.6,472.32,73.8462,35,77.3,100,71.0,74.0,71.0
20160420000000,639.6,475.6,457.56,71.5385,35,82.5,100,71.2,74.0,71.0
20160420001500,639.6,475.6,465.76,72.8205,35,58.0,0,71.3,74.0,71.0
20160420003000,639.6,475.6,472.32,73.8462,35,56.8,0,71.1,74.0,71.0
20160420004500,639.6,475.6,465.76,72.8205,35,56.8,0,70.8,74.0,71.0
20160420010000,639.6,475.6,470.68,73.5897,35,56.8,0,70.8,74.0,71.0
20160420011500,639.6,475.6,478.88,74.8718,35,55.9,100,70.3,74.0,71.0
20160420013000,639.6,475.6,472.32,73.8462,34,55.9,100,70.4,74.0,71.0
20160420014500,639.6,475.6,464.12,72.5641,35,68.5,100,70.4,74.0,71.0
20160420020000,639.6,475.6,459.2,71.7949,35,77.5,100,70.6,74.0,71.0
20160420021500,639.6,475.6,459.2,71.7949,35,74.8,100,70.7,74.0,71.0
20160420023000,639.6,475.6,452.64,70.7692,35,78.7,100,70.8,74.0,71.0
20160420024500,639.6,475.6,483.8,75.641,35,74.4,100,71.0,74.0,71.0
20160420030000,639.6,475.6,459.2,71.7949,35,79.6,100,71.1,74.0,71.0
20160420031500,639.6,475.6,464.12,72.5641,35,75.9,100,71.2,74.0,71.0
20160420033000,639.6,475.6,472.32,73.8462,35,56.9,0,71.3,74.0,71.0
20160420034500,639.6,475.6,478.88,74.8718,35,56.0,0,71.1,74.0,71.0
20160420040000,639.6,475.6,470.68,73.5897,35,56.7,0,70.9,74.0,71.0
20160420041500,639.6,475.6,478.88,74.8718,35,56.7,0,70.8,74.0,71.0
20160420043000,639.6,475.6,464.12,72.5641,35,55.6,100,70.7,74.0,71.0
20160420044500,639.6,475.6,457.56,71.5385,35,56.3,100,70.5,74.0,71.0
20160420050000,639.6,475.6,465.76,72.8205,35,56.3,100,70.5,74.0,71.0
20160420051500,639.6,475.6,477.24,74.6154,35,56.3,100,70.4,74.0,71.0
20160420053000,639.6,475.6,477.24,74.6154,34,70.1,100,70.4,74.0,71.0
20160420054500,639.6,475.6,465.76,72.8205,34,81.1,100,70.5,74.0,71.0
20160420060000,639.6,475.6,478.88,74.8718,34,78.3,100,70.7,74.0,71.0
20160420061500,639.6,475.6,470.68,73.5897,34,83.6,100,70.8,74.0,71.0
20160420063000,639.6,475.6,465.76,72.8205,34,85.6,100,71.0,74.0,71.0
20160420064500,639.6,475.6,478.88,74.8718,34,80.8,100,71.2,74.0,71.0
20160420070000,639.6,475.6,483.8,75.641,34,72.2,0,71.3,74.0,71.0
20160420071500,639.6,475.6,470.68,73.5897,34,56.3,0,71.2,74.0,71.0
20160420073000,639.6,475.6,457.56,71.5385,34,55.6,100,70.4,74.0,71.0
20160420074500,639.6,475.6,485.44,75.8974,34,55.6,100,70.2,74.0,71.0
20160420080000,639.6,475.6,490.36,76.6667,34,74.1,100,70.4,74.0,71.0
20160420081500,639.6,475.6,477.24,74.6154,34,72.0,100,70.7,74.0,71.0
20160420083000,639.6,475.6,465.76,72.8205,34,73.4,100,70.8,74.0,71.0
20160420084500,639.6,475.6,472.32,73.8462,34,76.0,100,71.0,74.0,71.0
20160420090000,639.6,475.6,465.76,72.8205,34,74.9,100,71.0,74.0,71.0
20160420091500,639.6,475.6,478.88,74.8718,34,72.5,100,71.0,74.0,71.0
20160420093000,639.6,475.6,464.12,72.5641,34,58.8,0,71.0,74.0,71.0
20160420094500,639.6,475.6,472.32,73.8462,34,57.6,100,70.8,74.0,71.0
20160420100000,639.6,475.6,464.12,72.5641,34,57.6,100,70.7,74.0,71.0
20160420101500,639.6,475.6,483.8,75.641,35,56.7,100,70.5,74.0,71.0
20160420103000,639.6,475.6,483.8,75.641,35,56.7,100,70.4,74.0,71.0
20160420104500,639.6,475.6,483.8,75.641,35,58.3,100,70.4,74.0,71.0
20160420110000,639.6,475.6,490.36,76.6667,35,63.2,100,70.6,74.0,71.0
20160420111500,639.6,475.6,464.12,72.5641,35,63.2,100,70.7,74.0,71.0
20160420113000,639.6,475.6,464.12,72.5641,35,62.0,100,70.9,74.0,71.0
20160420114500,639.6,475.6,464.12,72.5641,35,63.2,100,70.7,74.0,71.0
20160420120000,639.6,475.6,477.24,74.6154,35,75.9,100,70.7,74.0,71.0
20160420121500,639.6,475.6,483.8,75.641,35,80.1,100,71.0,74.0,71.0
20160420123000,639.6,475.6,472.32,73.8462,35,75.3,100,71.2,74.0,71.0
20160420124500,639.6,475.6,477.24,74.6154,35,69.7,0,71.3,74.0,71.0
20160420130000,639.6,475.6,490.36,76.6667,35,57.2,0,71.0,74.0,71.0
20160420131500,639.6,475.6,490.36,76.6667,35,57.2,0,71.0,74.0,71.0
20160420133000,639.6,475.6,485.44,75.8974,35,57.2,0,70.9,74.0,71.0
20160420134500,639.6,475.6,470.68,73.5897,35,57.2,100,70.7,74.0,71.0
20160420140000,639.6,475.6,485.44,75.8974,35,57.2,100,70.5,74.0,71.0
20160420141500,639.6,475.6,478.88,74.8718,35,57.2,100,70.5,74.0,71.0
20160420143000,639.6,475.6,485.44,75.8974,35,57.2,100,70.5,74.0,71.0
20160420144500,639.6,475.6,492.0,76.9231,35,57.2,100,70.6,74.0,71.0
20160420150000,639.6,475.6,483.8,75.641,35,57.2,100,70.7,74.0,71.0
20160420151500,639.6,475.6,464.12,72.5641,34,60.7,100,70.6,74.0,71.0
20160420153000,639.6,475.6,477.24,74.6154,34,62.4,100,70.9,74.0,71.0
20160420154500,639.6,475.6,477.24,74.6154,34,62.4,100,70.9,74.0,71.0
20160420160000,639.6,475.6,477.24,74.6154,34,62.4,100,70.7,74.0,71.0
20160420161500,639.6,475.6,490.36,76.6667,35,67.7,100,70.7,74.0,71.0
20160420163000,639.6,475.6,485.44,75.8974,35,71.1,100,71.0,74.0,71.0
20160420164500,639.6,475.6,464.12,72.5641,34,72.0,100,71.0,74.0,71.0
20160420170000,639.6,475.6,464.12,72.5641,34,73.5,100,71.2,74.0,71.0
20160420171500,639.6,475.6,477.24,74.6154,34,71.6,100,71.2,74.0,71.0
20160420173000,639.6,475.6,470.68,73.5897,34,64.1,0,71.3,74.0,71.0
20160420174500,639.6,475.6,470.68,73.5897,34,56.8,0,71.2,74.0,71.0
20160420180000,639.6,475.6,465.76,72.8205,34,56.8,0,71.2,74.0,71.0
20160420181500,639.6,475.6,465.76,72.8205,34,56.8,0,71.0,74.0,71.0
20160420183000,639.6,475.6,470.68,73.5897,34,56.8,0,71.0,74.0,71.0
20160420184500,639.6,475.6,470.68,73.5897,34,56.8,0,70.9,74.0,71.0
20160420190000,639.6,475.6,477.24,74.6154,34,56.8,0,70.8,74.0,71.0
20160420191500,639.6,475.6,477.24,74.6154,34,56.8,100,70.7,74.0,71.0
20160420193000,639.6,475.6,464.12,72.5641,34,56.8,100,70.6,74.0,71.0
20160420194500,639.6,475.6,478.88,74.8718,34,56.8,100,70.5,74.0,71.0
20160420200000,639.6,475.6,472.32,73.8462,34,56.8,100,70.3,74.0,71.0
20160420201500,639.6,475.6,472.32,73.8462,34,72.0,100,70.4,74.0,71.0
20160420203000,639.6,475.6,483.8,75.641,34,77.6,100,70.6,74.0,71.0
20160420204500,639.6,475.6,472.32,73.8462,34,82.0,100,70.7,74.0,71.0
20160420210000,639.6,475.6,477.24,74.6154,34,82.0,100,70.8,74.0,71.0
20160420211500,639.6,475.6,477.24,74.6154,34,77.3,100,71.0,74.0,71.0
20160420213000,639.6,475.6,483.8,75.641,34,81.1,100,71.2,74.0,71.0
20160420214500,639.6,475.6,477.24,74.6154,34,70.5,0,71.3,74.0,71.0
20160420220000,639.6,475.6,465.76,72.8205,34,56.8,0,71.2,74.0,71.0
20160420221500,639.6,475.6,465.76,72.8205,34,56.8,0,71.1,74.0,71.0
20160420223000,639.6,475.6,470.68,73.5897,34,56.8,0,71.0,74.0,71.0
20160420224500,639.6,475.6,478.88,74.8718,34,56.8,0,70.8,74.0,71.0
20160420230000,639.6,475.6,478.88,74.8718,34,56.8,100,70.7,74.0,71.0
20160420231500,639.6,475.6,472.32,73.8462,34,56.1,100,70.6,74.0,71.0
20160420233000,639.6,475.6,465.76,72.8205,34,56.1,100,70.5,74.0,71.0
20160420234500,639.6,475.6,465.76,72.8205,34,56.1,100,70.4,74.0,71.0
20160421000000,639.6,475.6,477.24,74.6154,34,71.5,100,70.3,74.0,71.0
20160421001500,639.6,475.6,465.76,72.8205,34,82.0,100,70.5,74.0,71.0
20160421003000,639.6,475.6,485.44,75.8974,36,75.9,100,70.7,74.0,71.0
20160421004500,639.6,475.6,472.32,73.8462,35,80.6,100,70.8,74.0,71.0
20160421010000,639.6,475.6,478.88,74.8718,36,78.1,100,71.0,74.0,71.0
20160421011500,639.6,475.6,465.76,72.8205,36,74.9,100,71.1,74.0,71.0
20160421013000,639.6,475.6,477.24,74.6154,35,81.1,100,71.2,74.0,71.0
20160421014500,639.6,475.6,485.44,75.8974,35,56.8,0,71.3,74.0,71.0
20160421020000,639.6,475.6,464.12,72.5641,35,56.0,0,71.1,74.0,71.0
20160421021500,639.6,475.6,477.24,74.6154,35,56.0,0,71.0,74.0,71.0
20160421023000,639.6,475.6,485.44,75.8974,35,56.0,0,70.8,74.0,71.0
20160421024500,639.6,475.6,464.12,72.5641,35,56.0,100,70.7,74.0,71.0
20160421030000,639.6,475.6,472.32,73.8462,36,56.0,100,70.6,74.0,71.0
20160421031500,639.6,475.6,478.88,74.8718,36,56.0,100,70.5,74.0,71.0
20160421033000,639.6,475.6,459.2,71.7949,36,56.0,100,70.4,74.0,71.0
20160421034500,639.6,475.6,472.32,73.8462,35,71.1,100,70.3,74.0,71.0
20160421040000,639.6,475.6,477.24,74.6154,35,79.1,100,70.4,74.0,71.0
20160421041500,639.6,475.6,470.68,73.5897,35,80.2,100,70.6,74.0,71.0
20160421043000,639.6,475.6,496.92,77.6923,35,80.2,100,70.8,74.0,71.0
20160421044500,639.6,475.6,464.12,72.5641,35,82.5,100,71.0,74.0,71.0
20160421050000,639.6,475.6,478.88,74.8718,34,77.8,100,71.1,74.0,71.0
20160421051500,639.6,475.6,464.12,72.5641,34,61.2,0,71.3,74.0,71.0
20160421053000,639.6,475.6,459.2,71.7949,34,56.8,0,71.2,74.0,71.0
20160421054500,639.6,475.6,459.2,71.7949,35,56.8,0,71.0,74.0,71.0
20160421060000,639.6,475.6,490.36,76.6667,35,56.0,0,70.9,74.0,71.0
20160421061500,639.6,475.6,472.32,73.8462,35,56.0,0,70.8,74.0,71.0
20160421063000,639.6,475.6,457.56,71.5385,34,56.0,100,70.7,74.0,71.0
20160421064500,639.6,475.6,464.12,72.5641,34,56.7,100,70.5,74.0,71.0
20160421070000,639.6,475.6,464.12,72.5641,34,55.6,100,70.5,74.0,71.0
20160421071500,639.6,475.6,464.12,72.5641,34,57.5,100,70.3,74.0,71.0
20160421073000,639.6,475.6,483.8,75.641,34,80.6,100,70.3,74.0,71.0
20160421074500,639.6,475.6,464.12,72.5641,34,80.6,100,70.6,74.0,71.0
20160421080000,639.6,475.6,478.88,74.8718,34,76.8,100,71.0,74.0,71.0
20160421081500,639.6,475.6,464.12,72.5641,34,60.0,0,71.2,74.0,71.0
20160421083000,639.6,475.6,446.08,69.7436,34,56.3,100,70.7,74.0,71.0
20160421084500,639.6,475.6,477.24,74.6154,35,56.3,100,70.3,74.0,71.0
20160421090000,639.6,475.6,472.32,73.8462,35,56.3,100,70.2,74.0,71.0
20160421091500,639.6,475.6,452.64,70.7692,35,71.1,100,70.7,74.0,71.0
20160421093000,639.6,475.6,470.68,73.5897,35,73.4,100,71.0,74.0,71.0
20160421094500,639.6,475.6,478.88,74.8718,36,72.5,100,71.2,74.0,71.0
20160421100000,639.6,475.6,478.88,74.8718,36,70.7,100,71.2,74.0,71.0
20160421101500,639.6,475.6,483.8,75.641,36,56.4,0,70.8,74.0,71.0
20160421103000,639.6,475.6,472.32,73.8462,35,57.1,100,70.6,74.0,71.0
20160421104500,639.6,475.6,483.8,75.641,35,57.1,100,70.6,74.0,71.0
20160421110000,639.6,475.6,490.36,76.6667,35,56.4,100,70.5,74.0,71.0
20160421111500,639.6,475.6,485.44,75.8974,35,56.4,100,70.5,74.0,71.0
20160421113000,639.6,475.6,477.24,74.6154,35,56.4,100,70.4,74.0,71.0
20160421114500,639.6,475.6,492.0,76.9231,35,70.3,100,70.5,74.0,71.0
20160421120000,639.6,475.6,496.92,77.6923,35,69.0,100,70.8,74.0,71.0
20160421121500,639.6,475.6,485.44,75.8974,35,69.0,100,70.8,74.0,71.0
20160421123000,639.6,475.6,472.32,73.8462,35,69.0,100,70.7,74.0,71.0
20160421124500,639.6,475.6,478.88,74.8718,36,69.0,100,70.8,74.0,71.0
20160421130000,639.6,475.6,483.8,75.641,36,69.0,100,71.0,74.0,71.0
20160421131500,639.6,475.6,478.88,74.8718,36,69.0,100,71.2,74.0,71.0
20160421133000,639.6,475.6,496.92,77.6923,36,61.5,0,71.2,74.0,71.0
20160421134500,639.6,475.6,490.36,76.6667,36,57.6,0,71.0,74.0,71.0
20160421140000,639.6,475.6,478.88,74.8718,36,57.6,0,70.8,74.0,71.0
20160421141500,639.6,475.6,478.88,74.8718,36,57.6,0,70.8,74.0,71.0
20160421143000,639.6,475.6,503.48,78.718,36,57.6,100,70.7,74.0,71.0
20160421144500,639.6,475.6,477.24,74.6154,36,56.8,100,70.5,74.0,71.0
20160421150000,639.6,475.6,470.68,73.5897,35,56.8,100,70.5,74.0,71.0
20160421151500,639.6,475.6,470.68,73.5897,35,57.5,100,70.5,74.0,71.0
20160421153000,639.6,475.6,470.68,73.5897,35,57.5,100,70.7,74.0,71.0
20160421154500,639.6,475.6,485.44,75.8974,35,57.5,100,70.5,74.0,71.0
20160421160000,639.6,475.6,485.44,75.8974,35,71.1,100,70.8,74.0,71.0
20160421161500,639.6,475.6,477.24,74.6154,36,71.1,100,70.9,74.0,71.0
20160421163000,639.6,475.6,465.76,72.8205,36,59.6,0,71.2,74.0,71.0
20160421164500,639.6,475.6,478.88,74.8718,36,57.2,0,70.8,74.0,71.0
20160421170000,639.6,475.6,483.8,75.641,36,56.4,100,70.7,74.0,71.0
20160421171500,639.6,475.6,478.88,74.8718,35,56.4,100,70.6,74.0,71.0
20160421173000,639.6,475.6,490.36,76.6667,35,56.4,100,70.6,74.0,71.0
20160421174500,639.6,475.6,490.36,76.6667,35,56.4,100,70.4,74.0,71.0
20160421180000,639.6,475.6,477.24,74.6154,35,60.3,100,70.4,74.0,71.0
20160421181500,639.6,475.6,472.32,73.8462,36,73.4,100,70.6,74.0,71.0
20160421183000,639.6,475.6,477.24,74.6154,37,72.0,100,71.0,74.0,71.0
20160421184500,639.6,475.6,470.68,73.5897,38,70.7,100,70.9,74.0,71.0
20160421190000,639.6,475.6,465.76,72.8205,38,68.2,100,71.0,74.0,71.0
20160421191500,639.6,475.6,485.44,75.8974,37,57.2,100,71.0,74.0,71.0
20160421193000,639.6,475.6,498.56,77.9487,37,56.4,100,70.7,74.0,71.0
20160421194500,639.6,475.6,478.88,74.8718,37,56.4,100,70.8,74.0,71.0
20160421200000,639.6,475.6,478.88,74.8718,36,56.4,100,70.8,74.0,71.0
20160421201500,639.6,475.6,478.88,74.8718,36,56.4,100,70.7,74.0,71.0
20160421203000,639.6,475.6,478.88,74.8718,36,55.6,100,70.6,74.0,71.0
20160421204500,639.6,475.6,470.68,73.5897,36,56.3,100,70.6,74.0,71.0
20160421210000,639.6,475.6,459.2,71.7949,36,56.3,100,70.5,74.0,71.0
20160421211500,639.6,475.6,483.8,75.641,36,57.9,100,70.4,74.0,71.0
20160421213000,639.6,475.6,490.36,76.6667,36,79.1,100,70.5,74.0,71.0
20160421214500,639.6,475.6,490.36,76.6667,36,75.9,100,70.6,74.0,71.0
20160421220000,639.6,475.6,485.44,75.8974,36,80.6,100,70.7,74.0,71.0
20160421221500,639.6,475.6,485.44,75.8974,36,77.4,100,70.8,74.0,71.0
20160421223000,639.6,475.6,478.88,74.8718,35,78.7,100,71.0,74.0,71.0
20160421224500,639.6,475.6,478.88,74.8718,35,78.7,100,71.2,74.0,71.0
20160421230000,639.6,475.6,483.8,75.641,35,60.0,0,71.2,74.0,71.0
20160421231500,639.6,475.6,477.24,74.6154,35,56.4,0,71.2,74.0,71.0
20160421233000,639.6,475.6,483.8,75.641,35,56.4,0,71.0,74.0,71.0
20160421234500,639.6,475.6,490.36,76.6667,35,56.4,0,70.8,74.0,71.0
20160422000000,639.6,475.6,477.24,74.6154,35,55.7,100,70.7,74.0,71.0
20160422001500,639.6,475.6,477.24,74.6154,34,55.7,100,70.6,74.0,71.0
20160422003000,639.6,475.6,477.24,74.6154,34,55.7,100,70.5,74.0,71.0
20160422004500,639.6,475.6,457.56,71.5385,34,55.7,100,70.4,74.0,71.0
20160422010000,639.6,475.6,470.68,73.5897,34,76.8,100,70.3,74.0,71.0
20160422011500,639.6,475.6,478.88,74.8718,34,77.7,100,70.4,74.0,71.0
20160422013000,639.6,475.6,472.32,73.8462,34,86.2,100,70.6,74.0,71.0
20160422014500,639.6,475.6,503.48,78.718,38,75.4,100,70.8,74.0,71.0
20160422020000,639.6,475.6,478.88,74.8718,35,84.3,100,71.0,74.0,71.0
20160422021500,639.6,475.6,490.36,76.6667,35,78.1,100,71.2,74.0,71.0
20160422023000,639.6,475.6,470.68,73.5897,36,61.6,0,71.3,74.0,71.0
20160422024500,639.6,475.6,483.8,75.641,36,56.4,0,71.1,74.0,71.0
20160422030000,639.6,475.6,464.12,72.5641,36,56.4,0,71.0,74.0,71.0
20160422031500,639.6,475.6,477.24,74.6154,36,56.4,0,70.8,74.0,71.0
20160422033000,639.6,475.6,490.36,76.6667,35,55.4,100,70.7,74.0,71.0
20160422034500,639.6,475.6,498.56,77.9487,35,56.3,100,70.5,74.0,71.0
20160422040000,639.6,475.6,459.2,71.7949,34,56.3,100,70.4,74.0,71.0
20160422041500,639.6,475.6,459.2,71.7949,34,59.5,100,70.3,74.0,71.0
20160422043000,639.6,475.6,470.68,73.5897,34,77.3,100,70.3,74.0,71.0
20160422044500,639.6,475.6,492.0,76.9231,35,84.2,100,70.4,74.0,71.0
20160422050000,639.6,475.6,483.8,75.641,35,82.1,100,70.6,74.0,71.0
20160422051500,639.6,475.6,478.88,74.8718,35,82.1,100,70.8,74.0,71.0
20160422053000,639.6,475.6,483.8,75.641,35,87.0,100,70.9,74.0,71.0
20160422054500,639.6,475.6,478.88,74.8718,35,80.3,100,71.1,74.0,71.0
20160422060000,639.6,475.6,483.8,75.641,35,80.3,100,71.3,74.0,71.0
20160422061500,639.6,475.6,498.56,77.9487,35,56.5,0,71.2,74.0,71.0
20160422063000,639.6,475.6,464.12,72.5641,35,56.5,0,71.0,74.0,71.0
20160422064500,639.6,475.6,503.48,78.718,35,55.6,100,70.8,74.0,71.0
20160422070000,639.6,475.6,478.88,74.8718,35,56.4,100,70.4,74.0,71.0
20160422071500,639.6,475.6,485.44,75.8974,35,75.9,100,70.0,74.0,71.0
20160422073000,639.6,475.6,490.36,76.6667,35,75.9,100,70.6,74.0,71.0
20160422074500,639.6,475.6,477.24,74.6154,34,80.5,100,70.9,74.0,71.0
20160422080000,639.6,475.6,465.76,72.8205,35,75.9,100,71.1,74.0,71.0
20160422081500,639.6,475.6,465.76,72.8205,35,61.7,0,71.3,74.0,71.0
20160422083000,639.6,475.6,485.44,75.8974,35,56.4,100,70.4,74.0,71.0
20160422084500,639.6,475.6,472.32,73.8462,35,56.4,100,70.5,74.0,71.0
20160422090000,639.6,475.6,477.24,74.6154,35,56.4,100,70.5,74.0,71.0
20160422091500,639.6,475.6,492.0,76.9231,35,58.7,100,70.4,74.0,71.0
20160422093000,639.6,475.6,485.44,75.8974,35,72.0,100,70.7,74.0,71.0
20160422094500,639.6,475.6,485.44,75.8974,35,72.0,100,71.0,74.0,71.0
20160422100000,639.6,475.6,477.24,74.6154,35,75.7,100,71.0,74.0,71.0
20160422101500,639.6,475.6,477.24,74.6154,35,75.7,100,71.2,74.0,71.0
20160422103000,639.6,475.6,496.92,77.6923,35,58.4,0,71.0,74.0,71.0
20160422104500,639.6,475.6,465.76,72.8205,35,56.4,100,70.7,74.0,71.0
20160422110000,639.6,475.6,452.64,70.7692,35,57.2,100,70.6,74.0,71.0
20160422111500,639.6,475.6,459.2,71.7949,35,56.4,100,70.5,74.0,71.0
20160422113000,639.6,475.6,465.76,72.8205,35,56.4,100,70.5,74.0,71.0
20160422114500,639.6,475.6,465.76,72.8205,35,59.5,100,70.4,74.0,71.0
20160422120000,639.6,475.6,470.68,73.5897,35,70.9,100,70.9,74.0,71.0
20160422121500,639.6,475.6,470.68,73.5897,36,70.9,100,71.1,74.0,71.0
20160422123000,639.6,475.6,457.56,71.5385,36,60.0,0,71.3,74.0,71.0
20160422124500,639.6,475.6,472.32,73.8462,36,56.7,0,70.8,74.0,71.0
20160422130000,639.6,475.6,472.32,73.8462,37,56.7,100,70.5,74.0,71.0
20160422131500,639.6,475.6,492.0,76.9231,36,56.7,100,70.4,74.0,71.0
20160422133000,639.6,475.6,498.56,77.9487,36,56.7,100,70.3,74.0,71.0
20160422134500,639.6,475.6,464.12,72.5641,35,74.0,100,70.7,74.0,71.0
20160422140000,639.6,475.6,477.24,74.6154,35,74.0,100,71.2,74.0,71.0
20160422141500,639.6,475.6,465.76,72.8205,35,57.6,0,70.7,74.0,71.0
20160422143000,639.6,475.6,470.68,73.5897,35,56.8,100,70.5,74.0,71.0
20160422144500,639.6,475.6,477.24,74.6154,35,56.8,100,70.4,74.0,71.0
20160422150000,639.6,475.6,477.24,74.6154,35,56.8,100,70.3,74.0,71.0
20160422151500,639.6,475.6,477.24,74.6154,35,71.6,100,70.5,74.0,71.0
20160422153000,639.6,475.6,470.68,73.5897,35,73.5,100,70.9,74.0,71.0
20160422154500,639.6,475.6,464.12,72.5641,35,74.9,100,71.0,74.0,71.0
20160422160000,639.6,475.6,464.12,72.5641,35,74.9,100,71.1,74.0,71.0
20160422161500,639.6,475.6,478.88,74.8718,35,74.9,100,71.3,74.0,71.0
20160422163000,639.6,475.6,465.76,72.8205,35,57.1,0,71.1,74.0,71.0
20160422164500,639.6,475.6,465.76,72.8205,35,57.1,0,71.0,74.0,71.0
20160422170000,639.6,475.6,485.44,75.8974,36,57.1,100,70.5,74.0,71.0
20160422171500,639.6,475.6,472.32,73.8462,36,57.1,100,70.5,74.0,71.0
20160422173000,639.6,475.6,472.32,73.8462,36,57.1,100,70.3,74.0,71.0
20160422174500,639.6,475.6,472.32,73.8462,36,73.4,100,70.4,74.0,71.0
20160422180000,639.6,475.6,477.24,74.6154,36,73.4,100,70.7,74.0,71.0
20160422181500,639.6,475.6,472.32,73.8462,36,76.0,100,70.9,74.0,71.0
20160422183000,639.6,475.6,477.24,74.6154,36,77.1,100,71.1,74.0,71.0
20160422184500,639.6,475.6,472.32,73.8462,36,77.1,100,71.2,74.0,71.0
20160422190000,639.6,475.6,483.8,75.641,36,60.0,0,71.3,74.0,71.0
20160422191500,639.6,475.6,478.88,74.8718,36,57.2,0,71.0,74.0,71.0
20160422193000,639.6,475.6,478.88,74.8718,36,57.2,0,70.8,74.0,71.0
20160422194500,639.6,475.6,478.88,74.8718,35,56.4,100,70.3,74.0,71.0
20160422200000,639.6,475.6,478.88,74.8718,35,70.1,100,70.0,74.0,71.0
20160422201500,639.6,475.6,478.88,74.8718,35,74.9,100,70.6,74.0,71.0
20160422203000,639.6,475.6,470.68,73.5897,35,74.0,100,70.9,74.0,71.0
20160422204500,639.6,475.6,470.68,73.5897,35,75.2,100,71.1,74.0,71.0
20160422210000,639.6,475.6,477.24,74.6154,35,76.8,100,71.2,74.0,71.0
20160422211500,639.6,475.6,477.24,74.6154,35,57.2,0,71.0,74.0,71.0
20160422213000,639.6,475.6,459.2,71.7949,35,56.4,100,70.4,74.0,71.0
20160422214500,639.6,475.6,470.68,73.5897,35,56.4,100,70.1,74.0,71.0
20160422220000,639.6,475.6,459.2,71.7949,35,73.9,100,70.7,74.0,71.0
20160422221500,639.6,475.6,478.88,74.8718,35,73.9,100,70.8,74.0,71.0
20160422223000,639.6,475.6,478.88,74.8718,36,70.1,100,70.9,74.0,71.0
20160422224500,639.6,475.6,490.36,76.6667,36,71.5,100,70.9,74.0,71.0
20160422230000,639.6,475.6,483.8,75.641,36,71.5,100,71.0,74.0,71.0
20160422231500,639.6,475.6,477.24,74.6154,36,69.6,100,71.0,74.0,71.0
20160422233000,639.6,475.6,483.8,75.641,36,72.4,100,71.0,74.0,71.0
20160422234500,639.6,475.6,483.8,75.641,36,68.7,100,71.0,74.0,71.0
20160423000000,639.6,475.6,472.32,73.8462,35,72.0,100,71.0,74.0,71.0
20160423001500,639.6,475.6,472.32,73.8462,35,70.1,100,71.1,74.0,71.0
20160423003000,639.6,475.6,483.8,75.641,35,70.1,100,71.1,74.0,71.0
20160423004500,639.6,475.6,492.0,76.9231,35,72.1,100,71.1,74.0,71.0
20160423010000,639.6,475.6,464.12,72.5641,35,68.7,100,71.1,74.0,71.0
20160423011500,639.6,475.6,477.24,74.6154,36,70.5,100,71.0,74.0,71.0
20160423013000,639.6,475.6,472.32,73.8462,36,68.2,100,71.0,74.0,71.0
20160423014500,639.6,475.6,490.36,76.6667,36,68.2,100,71.0,74.0,71.0
20160423020000,639.6,475.6,470.68,73.5897,35,71.5,100,71.2,74.0,71.0
20160423021500,639.6,475.6,477.24,74.6154,35,68.7,100,71.2,74.0,71.0
20160423023000,639.6,475.6,465.76,72.8205,36,68.7,100,71.2,74.0,71.0
20160423024500,639.6,475.6,477.24,74.6154,36,71.2,100,71.1,74.0,71.0
20160423030000,639.6,475.6,477.24,74.6154,36,67.7,100,71.1,74.0,71.0
20160423031500,639.6,475.6,485.44,75.8974,36,69.1,100,71.2,74.0,71.0
20160423033000,639.6,475.6,477.24,74.6154,36,71.1,100,71.1,74.0,71.0
20160423034500,639.6,475.6,472.32,73.8462,36,67.7,100,71.2,74.0,71.0
20160423040000,639.6,475.6,472.32,73.8462,36,71.0,100,71.1,74.0,71.0
20160423041500,639.6,475.6,477.24,74.6154,36,68.7,100,71.2,74.0,71.0
20160423043000,639.6,475.6,483.8,75.641,36,68.7,100,71.2,74.0,71.0
20160423044500,639.6,475.6,470.68,73.5897,35,71.9,100,71.1,74.0,71.0
20160423050000,639.6,475.6,496.92,77.6923,35,68.3,100,71.1,74.0,71.0
20160423051500,639.6,475.6,483.8,75.641,35,69.1,100,71.1,74.0,71.0
20160423053000,639.6,475.6,478.88,74.8718,35,70.2,100,71.0,74.0,71.0
20160423054500,639.6,475.6,478.88,74.8718,35,67.7,100,71.0,74.0,71.0
20160423060000,639.6,475.6,470.68,73.5897,35,72.0,100,71.0,74.0,71.0
20160423061500,639.6,475.6,452.64,70.7692,35,68.7,100,71.0,74.0,71.0
20160423063000,639.6,475.6,477.24,74.6154,35,68.7,100,70.9,74.0,71.0
20160423064500,639.6,475.6,477.24,74.6154,35,70.6,100,70.9,74.0,71.0
20160423070000,639.6,475.6,464.12,72.5641,35,67.7,100,70.9,74.0,71.0
20160423071500,639.6,475.6,477.24,74.6154,35,71.0,100,70.8,74.0,71.0
20160423073000,639.6,475.6,465.76,72.8205,35,69.3,100,70.8,74.0,71.0
20160423074500,639.6,475.6,492.0,76.9231,35,69.3,100,70.8,74.0,71.0
20160423080000,639.6,475.6,477.24,74.6154,35,72.4,100,70.8,74.0,71.0
20160423081500,639.6,475.6,490.36,76.6667,35,68.7,100,70.8,74.0,71.0
20160423083000,639.6,475.6,478.88,74.8718,35,71.0,100,70.8,74.0,71.0
20160423084500,639.6,475.6,478.88,74.8718,35,71.0,100,70.8,74.0,71.0
20160423090000,639.6,475.6,472.32,73.8462,35,69.4,100,70.7,74.0,71.0
20160423091500,639.6,475.6,478.88,74.8718,35,72.9,100,70.8,74.0,71.0
20160423093000,639.6,475.6,470.68,73.5897,35,69.7,100,70.8,74.0,71.0
20160423094500,639.6,475.6,465.76,72.8205,35,72.0,100,70.8,74.0,71.0
20160423100000,639.6,475.6,457.56,71.5385,35,72.0,100,70.9,74.0,71.0
20160423101500,639.6,475.6,470.68,73.5897,35,69.7,100,70.9,74.0,71.0
20160423103000,639.6,475.6,492.0,76.9231,36,72.9,100,70.9,74.0,71.0
20160423104500,639.6,475.6,470.68,73.5897,35,70.8,100,71.0,74.0,71.0
20160423110000,639.6,475.6,459.2,71.7949,35,69.7,100,71.0,74.0,71.0
20160423111500,639.6,475.6,483.8,75.641,35,71.0,100,71.0,74.0,71.0
20160423113000,639.6,475.6,477.24,74.6154,35,72.5,100,71.0,74.0,71.0
20160423114500,639.6,475.6,490.36,76.6667,35,69.7,100,71.0,74.0,71.0
20160423120000,639.6,475.6,478.88,74.8718,35,70.9,100,71.0,74.0,71.0
20160423121500,639.6,475.6,465.76,72.8205,35,72.9,100,71.0,74.0,71.0
20160423123000,639.6,475.6,478.88,74.8718,35,69.7,100,71.0,74.0,71.0
20160423124500,639.6,475.6,459.2,71.7949,35,71.0,100,71.0,74.0,71.0
20160423130000,639.6,475.6,452.64,70.7692,35,73.1,100,71.0,74.0,71.0
20160423131500,639.6,475.6,470.68,73.5897,35,70.6,100,71.0,74.0,71.0
20160423133000,639.6,475.6,470.68,73.5897,35,69.8,100,71.0,74.0,71.0
20160423134500,639.6,475.6,470.68,73.5897,35,73.4,100,71.1,74.0,71.0
20160423140000,639.6,475.6,470.68,73.5897,35,71.1,100,71.1,74.0,71.0
20160423141500,639.6,475.6,470.68,73.5897,36,70.1,100,71.2,74.0,71.0
20160423143000,639.6,475.6,470.68,73.5897,36,72.9,100,71.2,74.0,71.0
20160423144500,639.6,475.6,470.68,73.5897,36,57.6,0,71.0,74.0,71.0
20160423150000,639.6,475.6,465.76,72.8205,36,56.8,0,70.8,74.0,71.0
20160423151500,639.6,475.6,470.68,73.5897,36,56.8,100,70.6,74.0,71.0
20160423153000,639.6,475.6,465.76,72.8205,36,56.8,100,70.5,74.0,71.0
20160423154500,639.6,475.6,477.24,74.6154,36,56.8,100,70.3,74.0,71.0
20160423160000,639.6,475.6,465.76,72.8205,36,74.0,100,70.5,74.0,71.0
20160423161500,639.6,475.6,465.76,72.8205,36,75.3,100,70.7,74.0,71.0
20160423163000,639.6,475.6,490.36,76.6667,36,76.4,100,70.9,74.0,71.0
20160423164500,639.6,475.6,490.36,76.6667,36,76.4,100,71.0,74.0,71.0
20160423170000,639.6,475.6,477.24,74.6154,35,74.9,100,71.0,74.0,71.0
20160423171500,639.6,475.6,472.32,73.8462,35,73.4,100,71.2,74.0,71.0
20160423173000,639.6,475.6,485.44,75.8974,35,73.4,100,71.2,74.0,71.0
20160423174500,639.6,475.6,472.32,73.8462,35,57.2,0,71.3,74.0,71.0
20160423180000,639.6,475.6,472.32,73.8462,35,56.4,0,71.1,74.0,71.0
20160423181500,639.6,475.6,477.24,74.6154,35,56.4,0,71.0,74.0,71.0
20160423183000,639.6,475.6,477.24,74.6154,35,56.4,0,70.8,74.0,71.0
20160423184500,639.6,475.6,483.8,75.641,35,56.4,100,70.5,74.0,71.0
20160423190000,639.6,475.6,492.0,76.9231,35,55.6,100,70.6,74.0,71.0
20160423191500,639.6,475.6,459.2,71.7949,35,55.6,100,70.3,74.0,71.0
20160423193000,639.6,475.6,464.12,72.5641,35,72.4,100,70.2,74.0,71.0
20160423194500,639.6,475.6,470.68,73.5897,36,78.3,100,70.5,74.0,71.0
20160423200000,639.6,475.6,470.68,73.5897,36,80.6,100,70.9,74.0,71.0
20160423201500,639.6,475.6,470.68,73.5897,36,77.8,100,71.2,74.0,71.0
20160423203000,639.6,475.6,492.0,76.9231,36,56.8,0,70.9,74.0,71.0
20160423204500,639.6,475.6,472.32,73.8462,36,56.0,100,70.4,74.0,71.0
20160423210000,639.6,475.6,485.44,75.8974,36,56.0,100,70.2,74.0,71.0
20160423211500,639.6,475.6,490.36,76.6667,36,73.4,100,70.5,74.0,71.0
20160423213000,639.6,475.6,498.56,77.9487,36,72.4,100,70.8,74.0,71.0
20160423214500,639.6,475.6,485.44,75.8974,36,75.9,100,70.9,74.0,71.0
20160423220000,639.6,475.6,478.88,74.8718,36,72.5,100,71.0,74.0,71.0
20160423221500,639.6,475.6,492.0,76.9231,36,72.5,100,71.2,74.0,71.0
20160423223000,639.6,475.6,483.8,75.641,35,76.8,100,71.2,74.0,71.0
20160423224500,639.6,475.6,472.32,73.8462,35,56.4,0,71.2,74.0,71.0
20160423230000,639.6,475.6,472.32,73.8462,35,55.6,0,71.1,74.0,71.0
20160423231500,639.6,475.6,465.76,72.8205,35,55.6,0,71.0,74.0,71.0
20160423233000,639.6,475.6,465.76,72.8205,35,55.6,0,70.8,74.0,71.0
20160423234500,639.6,475.6,459.2,71.7949,35,55.6,100,70.7,74.0,71.0
20160424000000,639.6,475.6,470.68,73.5897,36,54.7,100,70.4,74.0,71.0
20160424001500,639.6,475.6,470.68,73.5897,36,73.3,100,69.9,74.0,71.0
20160424003000,639.6,475.6,490.36,76.6667,36,78.2,100,70.5,74.0,71.0
20160424004500,639.6,475.6,477.24,74.6154,36,74.9,100,70.8,74.0,71.0
20160424010000,639.6,475.6,477.24,74.6154,36,81.1,100,71.1,74.0,71.0
20160424011500,639.6,475.6,490.36,76.6667,36,56.0,0,70.9,74.0,71.0
20160424013000,639.6,475.6,478.88,74.8718,36,55.2,100,70.3,74.0,71.0
20160424014500,639.6,475.6,492.0,76.9231,36,55.2,100,70.2,74.0,71.0
20160424020000,639.6,475.6,496.92,77.6923,36,59.2,100,70.5,74.0,71.0
20160424021500,639.6,475.6,465.76,72.8205,35,71.4,100,70.6,74.0,71.0
20160424023000,639.6,475.6,477.24,74.6154,35,72.4,100,70.7,74.0,71.0
20160424024500,639.6,475.6,477.24,74.6154,35,69.3,100,70.7,74.0,71.0
20160424030000,639.6,475.6,496.92,77.6923,35,72.5,100,70.8,74.0,71.0
20160424031500,639.6,475.6,472.32,73.8462,35,71.1,100,70.8,74.0,71.0
20160424033000,639.6,475.6,483.8,75.641,35,76.3,100,70.9,74.0,71.0
20160424034500,639.6,475.6,483.8,75.641,35,73.5,100,71.0,74.0,71.0
20160424040000,639.6,475.6,472.32,73.8462,35,71.4,100,71.0,74.0,71.0
20160424041500,639.6,475.6,472.32,73.8462,35,75.8,100,71.1,74.0,71.0
20160424043000,639.6,475.6,477.24,74.6154,35,72.5,100,71.2,74.0,71.0
20160424044500,639.6,475.6,490.36,76.6667,35,75.2,100,71.2,74.0,71.0
20160424050000,639.6,475.6,470.68,73.5897,35,74.4,100,71.2,74.0,71.0
20160424051500,639.6,475.6,478.88,74.8718,35,54.4,0,71.2,74.0,71.0
20160424053000,639.6,475.6,483.8,75.641,35,54.4,0,70.9,74.0,71.0
20160424054500,639.6,475.6,472.32,73.8462,35,54.4,100,70.7,74.0,71.0
20160424060000,639.6,475.6,472.32,73.8462,35,54.4,100,70.2,74.0,71.0
20160424061500,639.6,475.6,464.12,72.5641,35,73.0,100,70.3,74.0,71.0
20160424063000,639.6,475.6,464.12,72.5641,35,79.1,100,70.5,74.0,71.0
20160424064500,639.6,475.6,478.88,74.8718,36,79.1,100,70.7,74.0,71.0
20160424070000,639.6,475.6,485.44,75.8974,36,77.0,100,70.8,74.0,71.0
20160424071500,639.6,475.6,485.44,75.8974,36,76.0,100,71.0,74.0,71.0
20160424073000,639.6,475.6,485.44,75.8974,36,73.9,100,71.0,74.0,71.0
20160424074500,639.6,475.6,477.24,74.6154,35,79.0,100,71.1,74.0,71.0
20160424080000,639.6,475.6,472.32,73.8462,35,75.2,100,71.2,74.0,71.0
20160424081500,639.6,475.6,483.8,75.641,35,59.2,0,71.3,74.0,71.0
20160424083000,639.6,475.6,470.68,73.5897,35,57.2,0,71.2,74.0,71.0
20160424084500,639.6,475.6,478.88,74.8718,35,56.4,0,71.0,74.0,71.0
20160424090000,639.6,475.6,478.88,74.8718,35,57.1,0,70.9,74.0,71.0
20160424091500,639.6,475.6,465.76,72.8205,35,57.1,0,70.8,74.0,71.0
20160424093000,639.6,475.6,478.88,74.8718,35,57.1,100,70.6,74.0,71.0
20160424094500,639.6,475.6,472.32,73.8462,35,57.1,100,70.5,74.0,71.0
20160424100000,639.6,475.6,472.32,73.8462,35,57.1,100,70.4,74.0,71.0
20160424101500,639.6,475.6,478.88,74.8718,35,67.2,100,70.3,74.0,71.0
20160424103000,639.6,475.6,492.0,76.9231,35,75.8,100,70.4,74.0,71.0
20160424104500,639.6,475.6,477.24,74.6154,35,83.1,100,70.6,74.0,71.0
20160424110000,639.6,475.6,472.32,73.8462,35,77.9,100,70.7,74.0,71.0
20160424111500,639.6,475.6,472.32,73.8462,35,82.0,100,70.9,74.0,71.0
20160424113000,639.6,475.6,472.32,73.8462,35,80.8,100,71.0,74.0,71.0
20160424114500,639.6,475.6,478.88,74.8718,36,78.1,100,71.3,74.0,71.0
20160424120000,639.6,475.6,470.68,73.5897,36,57.2,0,71.2,74.0,71.0
20160424121500,639.6,475.6,478.88,74.8718,36,57.2,0,71.0,74.0,71.0
20160424123000,639.6,475.6,490.36,76.6667,36,57.2,0,70.8,74.0,71.0
20160424124500,639.6,475.6,485.44,75.8974,36,57.2,100,70.7,74.0,71.0
20160424130000,639.6,475.6,485.44,75.8974,36,57.2,100,70.6,74.0,71.0
20160424131500,639.6,475.6,485.44,75.8974,36,57.2,100,70.4,74.0,71.0
20160424133000,639.6,475.6,477.24,74.6154,36,57.2,100,70.4,74.0,71.0
20160424134500,639.6,475.6,477.24,74.6154,36,75.4,100,70.4,74.0,71.0
20160424140000,639.6,475.6,477.24,74.6154,36,81.9,100,70.5,74.0,71.0
20160424141500,639.6,475.6,464.12,72.5641,36,77.8,100,70.7,74.0,71.0
20160424143000,639.6,475.6,478.88,74.8718,36,77.8,100,70.8,74.0,71.0
20160424144500,639.6,475.6,496.92,77.6923,36,77.8,100,71.0,74.0,71.0
20160424150000,639.6,475.6,470.68,73.5897,36,82.9,100,71.2,74.0,71.0
20160424151500,639.6,475.6,478.88,74.8718,36,59.2,0,71.3,74.0,71.0
20160424153000,639.6,475.6,465.76,72.8205,36,58.0,0,71.2,74.0,71.0
20160424154500,639.6,475.6,470.68,73.5897,36,56.8,0,71.1,74.0,71.0
20160424160000,639.6,475.6,477.24,74.6154,36,57.5,0,71.0,74.0,71.0
20160424161500,639.6,475.6,472.32,73.8462,36,57.5,0,70.9,74.0,71.0
20160424163000,639.6,475.6,472.32,73.8462,36,56.8,0,70.8,74.0,71.0
20160424164500,639.6,475.6,452.64,70.7692,36,56.8,100,70.7,74.0,71.0
20160424170000,639.6,475.6,464.12,72.5641,36,56.8,100,70.5,74.0,71.0
20160424171500,639.6,475.6,470.68,73.5897,36,56.8,100,70.4,74.0,71.0
20160424173000,639.6,475.6,465.76,72.8205,36,78.2,100,70.2,74.0,71.0
20160424174500,639.6,475.6,477.24,74.6154,36,80.0,100,70.6,74.0,71.0
20160424180000,639.6,475.6,464.12,72.5641,36,76.3,100,70.8,74.0,71.0
20160424181500,639.6,475.6,457.56,71.5385,36,80.1,100,71.0,74.0,71.0
20160424183000,639.6,475.6,472.32,73.8462,36,80.1,100,71.2,74.0,71.0
20160424184500,639.6,475.6,477.24,74.6154,36,58.8,0,71.3,74.0,71.0
20160424190000,639.6,475.6,490.36,76.6667,36,56.4,0,71.1,74.0,71.0
20160424191500,639.6,475.6,483.8,75.641,35,56.4,0,71.0,74.0,71.0
20160424193000,639.6,475.6,465.76,72.8205,35,56.4,0,70.9,74.0,71.0
20160424194500,639.6,475.6,485.44,75.8974,35,56.4,0,70.8,74.0,71.0
20160424200000,639.6,475.6,465.76,72.8205,35,56.4,100,70.7,74.0,71.0
20160424201500,639.6,475.6,478.88,74.8718,35,56.4,100,70.5,74.0,71.0
20160424203000,639.6,475.6,464.12,72.5641,35,56.4,100,70.5,74.0,71.0
20160424204500,639.6,475.6,472.32,73.8462,35,56.4,100,70.4,74.0,71.0
20160424210000,639.6,475.6,472.32,73.8462,35,75.3,100,70.3,74.0,71.0
20160424211500,639.6,475.6,472.32,73.8462,35,80.4,100,70.5,74.0,71.0
20160424213000,639.6,475.6,472.32,73.8462,35,77.9,100,70.7,74.0,71.0
20160424214500,639.6,475.6,472.32,73.8462,35,76.8,100,70.9,74.0,71.0
20160424220000,639.6,475.6,477.24,74.6154,35,82.0,100,71.0,74.0,71.0
20160424221500,639.6,475.6,477.24,74.6154,35,79.4,100,71.2,74.0,71.0
20160424223000,639.6,475.6,470.68,73.5897,36,57.2,0,71.2,74.0,71.0
20160424224500,639.6,475.6,464.12,72.5641,36,56.4,0,71.0,74.0,71.0
20160424230000,639.6,475.6,451.0,70.5128,36,56.4,0,70.9,74.0,71.0
20160424231500,639.6,475.6,459.2,71.7949,36,56.4,100,70.7,74.0,71.0
20160424233000,639.6,475.6,470.68,73.5897,36,56.4,100,70.5,74.0,71.0
20160424234500,639.6,475.6,477.24,74.6154,36,56.4,100,70.1,74.0,71.0
20160425000000,639.6,475.6,472.32,73.8462,36,73.4,100,70.4,74.0,71.0
20160425001500,639.6,475.6,478.88,74.8718,36,76.3,100,70.7,74.0,71.0
20160425003000,639.6,475.6,483.8,75.641,36,77.3,100,70.8,74.0,71.0
20160425004500,639.6,475.6,492.0,76.9231,36,73.5,100,70.9,74.0,71.0
20160425010000,639.6,475.6,485.44,75.8974,36,77.2,100,71.1,74.0,71.0
20160425011500,639.6,475.6,485.44,75.8974,36,76.2,100,71.2,74.0,71.0
20160425013000,639.6,475.6,478.88,74.8718,36,58.4,0,71.3,74.0,71.0
20160425014500,639.6,475.6,478.88,74.8718,35,56.4,0,71.2,74.0,71.0
20160425020000,639.6,475.6,478.88,74.8718,35,56.4,0,71.0,74.0,71.0
20160425021500,639.6,475.6,483.8,75.641,35,56.4,0,70.9,74.0,71.0
20160425023000,639.6,475.6,483.8,75.641,35,56.4,0,70.7,74.0,71.0
20160425024500,639.6,475.6,472.32,73.8462,35,55.6,100,70.6,74.0,71.0
20160425030000,639.6,475.6,464.12,72.5641,35,55.6,100,70.5,74.0,71.0
20160425031500,639.6,475.6,472.32,73.8462,35,55.6,100,70.4,74.0,71.0
20160425033000,639.6,475.6,465.76,72.8205,35,71.4,100,70.3,74.0,71.0
20160425034500,639.6,475.6,485.44,75.8974,35,82.1,100,70.4,74.0,71.0
20160425040000,639.6,475.6,490.36,76.6667,35,77.8,100,70.6,74.0,71.0
20160425041500,639.6,475.6,465.76,72.8205,35,82.3,100,70.7,74.0,71.0
20160425043000,639.6,475.6,457.56,71.5385,35,82.3,100,70.9,74.0,71.0
20160425044500,639.6,475.6,472.32,73.8462,35,78.3,100,71.1,74.0,71.0
20160425050000,639.6,475.6,472.32,73.8462,35,70.8,0,71.3,74.0,71.0
20160425051500,639.6,475.6,464.12,72.5641,35,56.4,0,71.2,74.0,71.0
20160425053000,639.6,475.6,477.24,74.6154,36,56.4,0,70.7,74.0,71.0
20160425054500,639.6,475.6,490.36,76.6667,36,56.4,100,70.5,74.0,71.0
20160425060000,639.6,475.6,483.8,75.641,36,56.4,100,70.4,74.0,71.0
20160425061500,639.6,475.6,465.76,72.8205,36,56.4,100,70.3,74.0,71.0
20160425063000,639.6,475.6,478.88,74.8718,36,72.5,100,70.3,74.0,71.0
20160425064500,639.6,475.6,478.88,74.8718,36,78.7,100,70.5,74.0,71.0
20160425070000,639.6,475.6,465.76,72.8205,36,77.5,100,70.7,74.0,71.0
20160425071500,639.6,475.6,485.44,75.8974,36,74.4,100,71.0,74.0,71.0
20160425073000,639.6,475.6,452.64,70.7692,35,78.7,100,71.2,74.0,71.0
20160425074500,639.6,475.6,470.68,73.5897,35,57.2,0,70.8,74.0,71.0
20160425080000,639.6,475.6,457.56,71.5385,35,56.0,100,70.5,74.0,71.0
20160425081500,639.6,475.6,496.92,77.6923,36,69.5,100,70.1,74.0,71.0
20160425083000,639.6,475.6,496.92,77.6923,36,73.4,100,70.5,74.0,71.0
20160425084500,639.6,475.6,485.44,75.8974,36,74.8,100,70.9,74.0,71.0
20160425090000,639.6,475.6,478.88,74.8718,36,73.0,100,70.7,74.0,71.0
20160425091500,639.6,475.6,478.88,74.8718,36,76.3,100,70.5,74.0,71.0
20160425093000,639.6,475.6,496.92,77.6923,36,81.9,100,71.0,74.0,71.0
20160425094500,639.6,475.6,472.32,73.8462,35,81.9,100,70.9,74.0,71.0
20160425100000,639.6,475.6,478.88,74.8718,35,83.1,100,70.9,74.0,71.0
20160425101500,639.6,475.6,478.88,74.8718,35,78.0,100,70.9,74.0,71.0
20160425103000,639.6,475.6,470.68,73.5897,35,76.8,100,70.9,74.0,71.0
20160425104500,639.6,475.6,470.68,73.5897,35,76.8,100,70.7,74.0,71.0
20160425110000,639.6,475.6,465.76,72.8205,35,78.3,100,70.6,74.0,71.0
20160425111500,639.6,475.6,459.2,71.7949,36,83.7,100,70.5,74.0,71.0
20160425113000,639.6,475.6,459.2,71.7949,36,80.2,100,70.7,74.0,71.0
20160425114500,639.6,475.6,470.68,73.5897,36,80.2,100,70.9,74.0,71.0
20160425120000,639.6,475.6,478.88,74.8718,36,85.2,100,71.0,74.0,71.0
20160425121500,639.6,475.6,465.76,72.8205,36,86.8,100,71.2,74.0,71.0
20160425123000,639.6,475.6,478.88,74.8718,36,79.7,100,70.8,74.0,71.0
20160425124500,639.6,475.6,472.32,73.8462,36,80.7,100,71.1,74.0,71.0
20160425130000,639.6,475.6,472.32,73.8462,36,58.4,0,71.3,74.0,71.0
20160425131500,639.6,475.6,496.92,77.6923,36,57.3,0,71.0,74.0,71.0
20160425133000,639.6,475.6,483.8,75.641,36,57.3,0,71.0,74.0,71.0
20160425134500,639.6,475.6,478.88,74.8718,36,57.3,0,70.9,74.0,71.0
20160425140000,639.6,475.6,490.36,76.6667,36,57.3,100,70.7,74.0,71.0
20160425141500,639.6,475.6,477.24,74.6154,36,57.3,0,70.8,74.0,71.0
20160425143000,639.6,475.6,483.8,75.641,36,57.3,100,70.5,74.0,71.0
20160425144500,639.6,475.6,483.8,75.641,36,57.3,100,70.5,74.0,71.0
20160425150000,639.6,475.6,477.24,74.6154,36,57.3,100,70.5,74.0,71.0
20160425151500,639.6,475.6,477.24,74.6154,36,59.5,100,70.3,74.0,71.0
20160425153000,639.6,475.6,470.68,73.5897,36,73.9,100,70.7,74.0,71.0
20160425154500,639.6,475.6,465.76,72.8205,36,72.0,100,71.1,74.0,71.0
20160425160000,639.6,475.6,459.2,71.7949,36,59.2,0,71.3,74.0,71.0
20160425161500,639.6,475.6,452.64,70.7692,36,57.6,0,71.0,74.0,71.0
20160425163000,639.6,475.6,457.56,71.5385,37,56.6,0,70.9,74.0,71.0
20160425164500,639.6,475.6,485.44,75.8974,37,57.5,0,70.8,74.0,71.0
20160425170000,639.6,475.6,496.92,77.6923,37,56.4,100,70.7,74.0,71.0
20160425171500,639.6,475.6,478.88,74.8718,36,56.4,100,70.8,74.0,71.0
20160425173000,639.6,475.6,478.88,74.8718,36,57.5,100,70.8,74.0,71.0
20160425174500,639.6,475.6,490.36,76.6667,36,56.8,100,70.7,74.0,71.0
20160425180000,639.6,475.6,459.2,71.7949,36,56.8,100,70.5,74.0,71.0
20160425181500,639.6,475.6,472.32,73.8462,36,56.8,100,70.5,74.0,71.0
20160425183000,639.6,475.6,477.24,74.6154,35,56.8,100,70.5,74.0,71.0
20160425184500,639.6,475.6,465.76,72.8205,35,66.2,100,70.5,74.0,71.0
20160425190000,639.6,475.6,477.24,74.6154,35,76.8,100,70.6,74.0,71.0
20160425191500,639.6,475.6,485.44,75.8974,35,74.0,100,70.7,74.0,71.0
20160425193000,639.6,475.6,485.44,75.8974,35,76.0,100,70.9,74.0,71.0
20160425194500,639.6,475.6,496.92,77.6923,35,77.2,100,71.0,74.0,71.0
20160425200000,639.6,475.6,483.8,75.641,35,75.9,100,71.1,74.0,71.0
20160425201500,639.6,475.6,472.32,73.8462,35,77.7,100,71.2,74.0,71.0
20160425203000,639.6,475.6,478.88,74.8718,35,57.6,0,71.2,74.0,71.0
20160425204500,639.6,475.6,452.64,70.7692,35,57.6,0,71.2,74.0,71.0
20160425210000,639.6,475.6,470.68,73.5897,36,56.8,0,70.9,74.0,71.0
20160425211500,639.6,475.6,477.24,74.6154,36,56.8,100,70.7,74.0,71.0
20160425213000,639.6,475.6,465.76,72.8205,36,56.8,100,70.6,74.0,71.0
20160425214500,639.6,475.6,472.32,73.8462,36,56.8,100,70.4,74.0,71.0
20160425220000,639.6,475.6,490.36,76.6667,37,56.0,100,70.3,74.0,71.0
20160425221500,639.6,475.6,477.24,74.6154,36,75.9,100,70.5,74.0,71.0
20160425223000,639.6,475.6,464.12,72.5641,36,73.1,100,70.8,74.0,71.0
20160425224500,639.6,475.6,483.8,75.641,36,73.1,100,70.9,74.0,71.0
20160425230000,639.6,475.6,496.92,77.6923,36,77.2,100,71.0,74.0,71.0
20160425231500,639.6,475.6,503.48,78.718,36,74.5,100,71.1,74.0,71.0
20160425233000,639.6,475.6,485.44,75.8974,36,73.0,100,71.2,74.0,71.0
20160425234500,639.6,475.6,465.76,72.8205,36,73.0,100,71.2,74.0,71.0
20160426000000,639.6,475.6,483.8,75.641,37,56.4,0,71.2,74.0,71.0
20160426001500,639.6,475.6,483.8,75.641,36,56.4,0,71.0,74.0,71.0
20160426003000,639.6,475.6,464.12,72.5641,35,56.4,0,70.9,74.0,71.0
20160426004500,639.6,475.6,477.24,74.6154,35,56.4,0,70.8,74.0,71.0
20160426010000,639.6,475.6,459.2,71.7949,35,56.4,100,70.7,74.0,71.0
20160426011500,639.6,475.6,465.76,72.8205,36,56.4,100,70.5,74.0,71.0
20160426013000,639.6,475.6,472.32,73.8462,36,56.4,100,70.4,74.0,71.0
20160426014500,639.6,475.6,472.32,73.8462,36,63.9,100,70.2,74.0,71.0
20160426020000,639.6,475.6,472.32,73.8462,36,78.7,100,70.5,74.0,71.0
20160426021500,639.6,475.6,477.24,74.6154,36,76.7,100,70.7,74.0,71.0
20160426023000,639.6,475.6,464.12,72.5641,36,74.8,100,70.8,74.0,71.0
20160426024500,639.6,475.6,459.2,71.7949,36,79.7,100,71.0,74.0,71.0
20160426030000,639.6,475.6,470.68,73.5897,36,75.4,100,71.1,74.0,71.0
20160426031500,639.6,475.6,478.88,74.8718,36,75.4,100,71.2,74.0,71.0
20160426033000,639.6,475.6,478.88,74.8718,36,57.2,0,71.2,74.0,71.0
20160426034500,639.6,475.6,490.36,76.6667,35,56.4,0,71.0,74.0,71.0
20160426040000,639.6,475.6,470.68,73.5897,35,56.4,0,70.9,74.0,71.0
20160426041500,639.6,475.6,478.88,74.8718,35,56.4,0,70.8,74.0,71.0
20160426043000,639.6,475.6,465.76,72.8205,35,56.4,100,70.7,74.0,71.0
20160426044500,639.6,475.6,465.76,72.8205,35,56.4,100,70.6,74.0,71.0
20160426050000,639.6,475.6,465.76,72.8205,35,56.4,100,70.5,74.0,71.0
20160426051500,639.6,475.6,470.68,73.5897,35,56.4,100,70.4,74.0,71.0
20160426053000,639.6,475.6,485.44,75.8974,35,61.9,100,70.3,74.0,71.0
20160426054500,639.6,475.6,485.44,75.8974,35,80.0,100,70.4,74.0,71.0
20160426060000,639.6,475.6,459.2,71.7949,35,80.0,100,70.6,74.0,71.0
20160426061500,639.6,475.6,477.24,74.6154,36,76.8,100,70.8,74.0,71.0
20160426063000,639.6,475.6,485.44,75.8974,36,82.5,100,71.1,74.0,71.0
20160426064500,639.6,475.6,464.12,72.5641,36,60.4,0,71.3,74.0,71.0
20160426070000,639.6,475.6,478.88,74.8718,36,56.8,100,70.5,74.0,71.0
20160426071500,639.6,475.6,478.88,74.8718,36,56.8,100,70.3,74.0,71.0
20160426073000,639.6,475.6,498.56,77.9487,36,75.4,100,70.3,74.0,71.0
20160426074500,639.6,475.6,492.0,76.9231,36,74.0,100,70.7,74.0,71.0
20160426080000,639.6,475.6,483.8,75.641,36,72.5,100,70.9,74.0,71.0
20160426081500,639.6,475.6,477.24,74.6154,36,72.5,100,71.0,74.0,71.0
20160426083000,639.6,475.6,472.32,73.8462,36,58.4,0,71.0,74.0,71.0
20160426084500,639.6,475.6,464.12,72.5641,36,56.8,100,70.6,74.0,71.0
20160426090000,639.6,475.6,492.0,76.9231,36,56.8,100,70.5,74.0,71.0
20160426091500,639.6,475.6,472.32,73.8462,36,56.8,100,70.4,74.0,71.0
20160426093000,639.6,475.6,496.92,77.6923,36,60.3,100,70.4,74.0,71.0
20160426094500,639.6,475.6,459.2,71.7949,36,67.2,100,70.6,74.0,71.0
20160426100000,639.6,475.6,465.76,72.8205,36,71.5,100,70.7,74.0,71.0
20160426101500,639.6,475.6,470.68,73.5897,37,67.3,100,70.9,74.0,71.0
20160426103000,639.6,475.6,477.24,74.6154,37,67.3,100,71.2,74.0,71.0
20160426104500,639.6,475.6,477.24,74.6154,37,57.6,0,70.8,74.0,71.0
20160426110000,639.6,475.6,477.24,74.6154,37,57.6,100,70.6,74.0,71.0
20160426111500,639.6,475.6,483.8,75.641,37,56.8,100,70.6,74.0,71.0
20160426113000,639.6,475.6,478.88,74.8718,36,56.8,100,70.5,74.0,71.0
20160426114500,639.6,475.6,483.8,75.641,36,56.8,100,70.4,74.0,71.0
20160426120000,639.6,475.6,470.68,73.5897,36,63.6,100,70.6,74.0,71.0
20160426121500,639.6,475.6,470.68,73.5897,36,64.9,100,70.8,74.0,71.0
20160426123000,639.6,475.6,477.24,74.6154,37,64.0,100,70.8,74.0,71.0
20160426124500,639.6,475.6,477.24,74.6154,37,62.4,100,70.7,74.0,71.0
20160426130000,639.6,475.6,470.68,73.5897,37,71.5,100,70.7,74.0,71.0
20160426131500,639.6,475.6,470.68,73.5897,37,68.2,100,71.0,74.0,71.0
20160426133000,639.6,475.6,477.24,74.6154,37,66.4,100,70.9,74.0,71.0
20160426134500,639.6,475.6,485.44,75.8974,37,64.0,100,70.9,74.0,71.0
20160426140000,639.6,475.6,485.44,75.8974,37,68.2,100,71.0,74.0,71.0
20160426141500,639.6,475.6,470.68,73.5897,37,65.3,100,70.8,74.0,71.0
20160426143000,639.6,475.6,478.88,74.8718,37,63.6,100,70.9,74.0,71.0
20160426144500,639.6,475.6,483.8,75.641,37,62.3,100,70.8,74.0,71.0
