PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160426150000,639.6,475.6,470.68,73.5897,36,70.1,100,71.0,74.0,71.0
20160426151500,639.6,475.6,470.68,73.5897,36,67.3,100,71.1,74.0,71.0
20160426153000,639.6,475.6,477.24,74.6154,36,64.9,100,71.0,74.0,71.0
20160426154500,639.6,475.6,464.12,72.5641,36,64.0,100,70.9,74.0,71.0
20160426160000,639.6,475.6,472.32,73.8462,36,66.3,100,71.2,74.0,71.0
20160426161500,639.6,475.6,483.8,75.641,36,57.2,0,71.3,74.0,71.0
20160426163000,639.6,475.6,465.76,72.8205,36,57.2,0,70.9,74.0,71.0
20160426164500,639.6,475.6,478.88,74.8718,36,56.4,0,71.1,74.0,71.0
20160426170000,639.6,475.6,485.44,75.8974,36,57.2,0,71.1,74.0,71.0
20160426171500,639.6,475.6,485.44,75.8974,36,56.4,0,71.0,74.0,71.0
20160426173000,639.6,475.6,478.88,74.8718,36,57.1,0,70.8,74.0,71.0
20160426174500,639.6,475.6,470.68,73.5897,36,57.1,100,70.7,74.0,71.0
20160426180000,639.6,475.6,465.76,72.8205,36,57.1,100,70.4,74.0,71.0
20160426181500,639.6,475.6,483.8,75.641,36,56.2,100,70.2,74.0,71.0
20160426183000,639.6,475.6,483.8,75.641,36,57.9,100,70.0,74.0,71.0
20160426184500,639.6,475.6,465.76,72.8205,36,57.9,100,70.2,74.0,71.0
20160426190000,639.6,475.6,478.88,74.8718,36,57.2,100,70.2,74.0,71.0
20160426191500,639.6,475.6,472.32,73.8462,36,57.2,100,70.0,74.0,71.0
20160426193000,639.6,475.6,485.44,75.8974,36,57.2,100,70.2,74.0,71.0
20160426194500,639.6,475.6,490.36,76.6667,36,57.2,100,70.1,74.0,71.0
20160426200000,639.6,475.6,457.56,71.5385,35,57.2,100,70.1,74.0,71.0
20160426201500,639.6,475.6,470.68,73.5897,35,57.2,100,70.0,74.0,71.0
20160426203000,639.6,475.6,477.24,74.6154,35,57.2,100,70.0,74.0,71.0
20160426204500,639.6,475.6,477.24,74.6154,35,57.2,100,70.0,74.0,71.0
20160426210000,639.6,475.6,470.68,73.5897,35,57.2,100,69.8,74.0,71.0
20160426211500,639.6,475.6,483.8,75.641,35,75.3,100,69.8,74.0,71.0
20160426213000,639.6,475.6,464.12,72.5641,35,89.2,100,70.0,74.0,71.0
20160426214500,639.6,475.6,464.12,72.5641,35,77.7,100,70.2,74.0,71.0
20160426220000,639.6,475.6,477.24,74.6154,36,88.0,100,70.4,74.0,71.0
20160426221500,639.6,475.6,477.24,74.6154,36,82.0,100,70.7,74.0,71.0
20160426223000,639.6,475.6,472.32,73.8462,36,83.1,100,70.8,74.0,71.0
20160426224500,639.6,475.6,478.88,74.8718,36,83.1,100,71.1,74.0,71.0
20160426230000,639.6,475.6,465.76,72.8205,36,58.8,0,71.3,74.0,71.0
20160426231500,639.6,475.6,465.76,72.8205,36,56.3,0,71.1,74.0,71.0
20160426233000,639.6,475.6,465.76,72.8205,36,56.3,0,70.9,74.0,71.0
20160426234500,639.6,475.6,465.76,72.8205,36,56.3,100,70.7,74.0,71.0
20160427000000,639.6,475.6,470.68,73.5897,36,56.3,100,70.4,74.0,71.0
20160427001500,639.6,475.6,483.8,75.641,36,55.7,100,70.3,74.0,71.0
20160427003000,639.6,475.6,478.88,74.8718,36,71.1,100,70.4,74.0,71.0
20160427004500,639.6,475.6,498.56,77.9487,36,74.4,100,70.5,74.0,71.0
20160427010000,639.6,475.6,490.36,76.6667,35,77.8,100,70.5,74.0,71.0
20160427011500,639.6,475.6,478.88,74.8718,36,76.4,100,70.7,74.0,71.0
20160427013000,639.6,475.6,464.12,72.5641,35,76.4,100,70.9,74.0,71.0
20160427014500,639.6,475.6,477.24,74.6154,36,76.4,100,71.0,74.0,71.0
20160427020000,639.6,475.6,464.12,72.5641,36,78.6,100,71.1,74.0,71.0
20160427021500,639.6,475.6,464.12,72.5641,36,77.3,100,71.2,74.0,71.0
20160427023000,639.6,475.6,464.12,72.5641,36,58.3,0,71.2,74.0,71.0
20160427024500,639.6,475.6,464.12,72.5641,36,56.3,0,71.2,74.0,71.0
20160427030000,639.6,475.6,464.12,72.5641,36,57.1,0,70.9,74.0,71.0
20160427031500,639.6,475.6,485.44,75.8974,36,56.0,100,70.2,74.0,71.0
20160427033000,639.6,475.6,465.76,72.8205,36,72.5,100,70.1,74.0,71.0
20160427034500,639.6,475.6,470.68,73.5897,36,72.5,100,70.6,74.0,71.0
20160427040000,639.6,475.6,457.56,71.5385,36,75.0,100,70.8,74.0,71.0
20160427041500,639.6,475.6,478.88,74.8718,36,72.0,100,70.9,74.0,71.0
20160427043000,639.6,475.6,472.32,73.8462,36,72.0,100,71.0,74.0,71.0
20160427044500,639.6,475.6,490.36,76.6667,36,72.0,100,71.1,74.0,71.0
20160427050000,639.6,475.6,472.32,73.8462,36,72.0,100,71.2,74.0,71.0
20160427051500,639.6,475.6,477.24,74.6154,36,68.2,100,71.2,74.0,71.0
20160427053000,639.6,475.6,483.8,75.641,36,73.5,100,71.2,74.0,71.0
20160427054500,639.6,475.6,483.8,75.641,36,57.3,0,71.2,74.0,71.0
20160427060000,639.6,475.6,472.32,73.8462,35,57.3,0,70.8,74.0,71.0
20160427061500,639.6,475.6,477.24,74.6154,35,56.4,100,70.6,74.0,71.0
20160427063000,639.6,475.6,477.24,74.6154,35,57.1,100,70.5,74.0,71.0
20160427064500,639.6,475.6,472.32,73.8462,35,66.7,100,70.5,74.0,71.0
20160427070000,639.6,475.6,477.24,74.6154,35,72.9,100,70.4,74.0,71.0
20160427071500,639.6,475.6,452.64,70.7692,35,74.9,100,70.6,74.0,71.0
20160427073000,639.6,475.6,452.64,70.7692,36,75.9,100,70.6,74.0,71.0
20160427074500,639.6,475.6,470.68,73.5897,36,81.5,100,70.4,74.0,71.0
20160427080000,639.6,475.6,490.36,76.6667,36,80.2,100,70.4,74.0,71.0
20160427081500,639.6,475.6,472.32,73.8462,36,81.1,100,70.7,74.0,71.0
20160427083000,639.6,475.6,478.88,74.8718,36,77.7,100,70.5,74.0,71.0
20160427084500,639.6,475.6,478.88,74.8718,36,79.6,100,70.7,74.0,71.0
20160427090000,639.6,475.6,478.88,74.8718,36,78.3,100,70.7,74.0,71.0
20160427091500,639.6,475.6,485.44,75.8974,36,81.0,100,70.8,74.0,71.0
20160427093000,639.6,475.6,485.44,75.8974,36,79.6,100,70.9,74.0,71.0
20160427094500,639.6,475.6,472.32,73.8462,36,79.6,100,70.8,74.0,71.0
20160427100000,639.6,475.6,478.88,74.8718,36,79.6,100,70.8,74.0,71.0
20160427101500,639.6,475.6,472.32,73.8462,36,79.6,100,70.9,74.0,71.0
20160427103000,639.6,475.6,483.8,75.641,36,82.1,100,71.0,74.0,71.0
20160427104500,639.6,475.6,508.4,79.4872,36,79.6,100,70.8,74.0,71.0
20160427110000,639.6,475.6,490.36,76.6667,36,79.6,100,70.8,74.0,71.0
20160427111500,639.6,475.6,503.48,78.718,36,78.8,100,70.8,74.0,71.0
20160427113000,639.6,475.6,472.32,73.8462,35,78.8,100,70.6,74.0,71.0
20160427114500,639.6,475.6,465.76,72.8205,35,80.2,100,70.7,74.0,71.0
20160427120000,639.6,475.6,451.0,70.5128,35,81.3,100,70.8,74.0,71.0
20160427121500,639.6,475.6,470.68,73.5897,36,81.3,100,70.8,74.0,71.0
20160427123000,639.6,475.6,470.68,73.5897,36,81.3,100,70.8,74.0,71.0
20160427124500,639.6,475.6,478.88,74.8718,36,79.6,100,70.9,74.0,71.0
20160427130000,639.6,475.6,472.32,73.8462,36,79.6,100,70.9,74.0,71.0
20160427131500,639.6,475.6,483.8,75.641,36,80.6,100,70.9,74.0,71.0
20160427133000,639.6,475.6,483.8,75.641,36,80.6,100,70.8,74.0,71.0
20160427134500,639.6,475.6,490.36,76.6667,36,56.8,0,71.3,74.0,71.0
20160427140000,639.6,475.6,496.92,77.6923,36,56.0,0,71.2,74.0,71.0
20160427141500,639.6,475.6,470.68,73.5897,35,56.0,0,71.0,74.0,71.0
20160427143000,639.6,475.6,442.8,69.2308,36,56.6,0,70.9,74.0,71.0
20160427144500,639.6,475.6,490.36,76.6667,36,56.6,100,70.6,74.0,71.0
20160427150000,639.6,475.6,485.44,75.8974,36,56.6,100,70.7,74.0,71.0
20160427151500,639.6,475.6,490.36,76.6667,35,56.6,100,70.5,74.0,71.0
20160427153000,639.6,475.6,478.88,74.8718,35,56.6,100,70.4,74.0,71.0
20160427154500,639.6,475.6,470.68,73.5897,35,70.6,100,70.4,74.0,71.0
20160427160000,639.6,475.6,470.68,73.5897,35,70.6,100,70.6,74.0,71.0
20160427161500,639.6,475.6,459.2,71.7949,35,70.6,100,70.6,74.0,71.0
20160427163000,639.6,475.6,477.24,74.6154,35,73.5,100,70.7,74.0,71.0
20160427164500,639.6,475.6,472.32,73.8462,35,77.2,100,70.6,74.0,71.0
20160427170000,639.6,475.6,478.88,74.8718,35,77.2,100,70.8,74.0,71.0
20160427171500,639.6,475.6,459.2,71.7949,35,77.2,100,71.0,74.0,71.0
20160427173000,639.6,475.6,472.32,73.8462,36,58.0,0,71.3,74.0,71.0
20160427174500,639.6,475.6,472.32,73.8462,36,56.8,0,71.2,74.0,71.0
20160427180000,639.6,475.6,477.24,74.6154,36,56.8,0,70.9,74.0,71.0
20160427181500,639.6,475.6,470.68,73.5897,36,56.8,0,70.8,74.0,71.0
20160427183000,639.6,475.6,457.56,71.5385,36,56.8,100,70.6,74.0,71.0
20160427184500,639.6,475.6,477.24,74.6154,36,56.8,100,70.5,74.0,71.0
20160427190000,639.6,475.6,483.8,75.641,36,56.8,100,70.4,74.0,71.0
20160427191500,639.6,475.6,477.24,74.6154,36,56.8,100,70.4,74.0,71.0
20160427193000,639.6,475.6,477.24,74.6154,36,57.5,100,70.6,74.0,71.0
20160427194500,639.6,475.6,470.68,73.5897,35,69.7,100,70.6,74.0,71.0
20160427200000,639.6,475.6,459.2,71.7949,35,70.5,100,70.7,74.0,71.0
20160427201500,639.6,475.6,483.8,75.641,35,69.7,100,70.8,74.0,71.0
20160427203000,639.6,475.6,459.2,71.7949,35,69.7,100,70.9,74.0,71.0
20160427204500,639.6,475.6,464.12,72.5641,35,70.5,100,70.9,74.0,71.0
20160427210000,639.6,475.6,472.32,73.8462,35,70.5,100,71.0,74.0,71.0
20160427211500,639.6,475.6,478.88,74.8718,35,70.5,100,71.0,74.0,71.0
20160427213000,639.6,475.6,478.88,74.8718,35,70.5,100,71.1,74.0,71.0
20160427214500,639.6,475.6,478.88,74.8718,35,70.5,100,71.2,74.0,71.0
20160427220000,639.6,475.6,464.12,72.5641,35,70.5,100,71.2,74.0,71.0
20160427221500,639.6,475.6,478.88,74.8718,35,56.8,0,71.2,74.0,71.0
20160427223000,639.6,475.6,472.32,73.8462,35,56.8,0,71.1,74.0,71.0
20160427224500,639.6,475.6,477.24,74.6154,35,56.8,0,70.9,74.0,71.0
20160427230000,639.6,475.6,477.24,74.6154,36,56.8,100,70.2,74.0,71.0
20160427231500,639.6,475.6,483.8,75.641,36,72.5,100,70.2,74.0,71.0
20160427233000,639.6,475.6,490.36,76.6667,36,72.5,100,70.5,74.0,71.0
20160427234500,639.6,475.6,490.36,76.6667,36,72.5,100,70.8,74.0,71.0
20160428000000,639.6,475.6,477.24,74.6154,36,72.5,100,71.0,74.0,71.0
20160428001500,639.6,475.6,483.8,75.641,36,72.5,100,71.1,74.0,71.0
20160428003000,639.6,475.6,472.32,73.8462,36,71.6,100,71.2,74.0,71.0
20160428004500,639.6,475.6,477.24,74.6154,36,56.8,0,71.3,74.0,71.0
20160428010000,639.6,475.6,464.12,72.5641,35,56.8,0,71.2,74.0,71.0
20160428011500,639.6,475.6,464.12,72.5641,35,56.8,0,71.1,74.0,71.0
20160428013000,639.6,475.6,472.32,73.8462,35,55.9,0,71.0,74.0,71.0
20160428014500,639.6,475.6,464.12,72.5641,35,56.7,0,71.0,74.0,71.0
20160428020000,639.6,475.6,470.68,73.5897,35,56.7,0,70.9,74.0,71.0
20160428021500,639.6,475.6,478.88,74.8718,35,56.7,0,70.8,74.0,71.0
20160428023000,639.6,475.6,464.12,72.5641,35,56.7,0,70.8,74.0,71.0
20160428024500,639.6,475.6,470.68,73.5897,35,56.7,100,70.7,74.0,71.0
20160428030000,639.6,475.6,465.76,72.8205,35,56.1,100,70.6,74.0,71.0
20160428031500,639.6,475.6,485.44,75.8974,36,56.1,100,70.5,74.0,71.0
20160428033000,639.6,475.6,478.88,74.8718,36,56.1,100,70.5,74.0,71.0
20160428034500,639.6,475.6,483.8,75.641,36,56.1,100,70.4,74.0,71.0
20160428040000,639.6,475.6,477.24,74.6154,36,70.4,100,70.4,74.0,71.0
20160428041500,639.6,475.6,485.44,75.8974,36,75.2,100,70.5,74.0,71.0
20160428043000,639.6,475.6,472.32,73.8462,36,75.2,100,70.7,74.0,71.0
20160428044500,639.6,475.6,477.24,74.6154,36,75.2,100,70.8,74.0,71.0
20160428050000,639.6,475.6,457.56,71.5385,36,75.2,100,71.0,74.0,71.0
20160428051500,639.6,475.6,464.12,72.5641,36,75.2,100,71.1,74.0,71.0
20160428053000,639.6,475.6,483.8,75.641,36,75.2,100,71.3,74.0,71.0
20160428054500,639.6,475.6,492.0,76.9231,36,56.8,0,71.1,74.0,71.0
20160428060000,639.6,475.6,485.44,75.8974,36,56.8,0,70.7,74.0,71.0
20160428061500,639.6,475.6,485.44,75.8974,36,56.8,100,70.7,74.0,71.0
20160428063000,639.6,475.6,496.92,77.6923,36,56.8,100,70.5,74.0,71.0
20160428064500,639.6,475.6,496.92,77.6923,36,56.8,100,70.4,74.0,71.0
20160428070000,639.6,475.6,478.88,74.8718,36,65.8,100,70.2,74.0,71.0
20160428071500,639.6,475.6,483.8,75.641,36,72.2,100,70.7,74.0,71.0
20160428073000,639.6,475.6,478.88,74.8718,36,72.2,100,71.0,74.0,71.0
20160428074500,639.6,475.6,485.44,75.8974,36,72.2,100,71.2,74.0,71.0
20160428080000,639.6,475.6,485.44,75.8974,36,57.6,0,70.9,74.0,71.0
20160428081500,639.6,475.6,492.0,76.9231,36,56.4,0,70.8,74.0,71.0
20160428083000,639.6,475.6,485.44,75.8974,36,57.1,0,70.8,74.0,71.0
20160428084500,639.6,475.6,490.36,76.6667,36,57.1,0,70.9,74.0,71.0
20160428090000,639.6,475.6,477.24,74.6154,35,57.1,0,70.9,74.0,71.0
20160428091500,639.6,475.6,470.68,73.5897,35,57.1,0,70.8,74.0,71.0
20160428093000,639.6,475.6,459.2,71.7949,35,57.1,0,70.9,74.0,71.0
20160428094500,639.6,475.6,483.8,75.641,36,57.1,0,70.9,74.0,71.0
20160428100000,639.6,475.6,457.56,71.5385,36,57.1,0,70.9,74.0,71.0
20160428101500,639.6,475.6,477.24,74.6154,36,57.1,0,70.9,74.0,71.0
20160428103000,639.6,475.6,465.76,72.8205,36,56.4,0,70.9,74.0,71.0
20160428104500,639.6,475.6,465.76,72.8205,36,56.4,0,70.8,74.0,71.0
20160428110000,639.6,475.6,457.56,71.5385,36,56.4,0,70.9,74.0,71.0
20160428111500,639.6,475.6,470.68,73.5897,36,57.1,0,70.9,74.0,71.0
20160428113000,639.6,475.6,465.76,72.8205,36,57.1,0,70.9,74.0,71.0
20160428114500,639.6,475.6,459.2,71.7949,36,57.1,0,70.9,74.0,71.0
20160428120000,639.6,475.6,472.32,73.8462,36,57.1,0,70.9,74.0,71.0
20160428121500,639.6,475.6,477.24,74.6154,36,57.1,0,70.9,74.0,71.0
20160428123000,639.6,475.6,470.68,73.5897,36,57.1,0,71.0,74.0,71.0
20160428124500,639.6,475.6,470.68,73.5897,36,56.4,0,71.2,74.0,71.0
20160428130000,639.6,475.6,478.88,74.8718,36,56.4,0,71.3,74.0,71.0
20160428131500,639.6,475.6,464.12,72.5641,36,56.4,0,71.3,74.0,71.0
20160428133000,639.6,475.6,477.24,74.6154,36,56.4,0,71.0,74.0,71.0
20160428134500,639.6,475.6,477.24,74.6154,36,56.4,0,71.0,74.0,71.0
20160428140000,639.6,475.6,472.32,73.8462,36,57.5,0,71.0,74.0,71.0
20160428141500,639.6,475.6,485.44,75.8974,36,56.4,0,71.0,74.0,71.0
20160428143000,639.6,475.6,503.48,78.718,36,57.6,0,71.1,74.0,71.0
20160428144500,639.6,475.6,477.24,74.6154,36,57.6,0,71.2,74.0,71.0
20160428150000,639.6,475.6,483.8,75.641,36,56.8,0,71.3,74.0,71.0
20160428151500,639.6,475.6,483.8,75.641,36,56.8,0,71.3,74.0,71.0
20160428153000,639.6,475.6,470.68,73.5897,35,56.8,0,71.3,74.0,71.0
20160428154500,639.6,475.6,464.12,72.5641,35,56.8,0,71.4,74.0,71.0
20160428160000,639.6,475.6,472.32,73.8462,36,56.8,0,71.3,74.0,71.0
20160428161500,639.6,475.6,478.88,74.8718,36,56.8,0,71.3,74.0,71.0
20160428163000,639.6,475.6,472.32,73.8462,35,56.8,0,71.2,74.0,71.0
20160428164500,639.6,475.6,464.12,72.5641,35,56.8,0,71.3,74.0,71.0
20160428170000,639.6,475.6,478.88,74.8718,36,56.8,0,71.2,74.0,71.0
20160428171500,639.6,475.6,478.88,74.8718,36,56.8,0,71.2,74.0,71.0
20160428173000,639.6,475.6,485.44,75.8974,36,56.8,0,71.2,74.0,71.0
20160428174500,639.6,475.6,496.92,77.6923,36,56.8,0,71.0,74.0,71.0
20160428180000,639.6,475.6,490.36,76.6667,36,56.8,0,70.9,74.0,71.0
20160428181500,639.6,475.6,483.8,75.641,36,56.8,0,71.3,74.0,71.0
20160428183000,639.6,475.6,483.8,75.641,36,56.8,0,71.3,74.0,71.0
20160428184500,639.6,475.6,472.32,73.8462,36,56.8,0,71.3,74.0,71.0
20160428190000,639.6,475.6,478.88,74.8718,36,56.8,0,71.6,74.0,71.0
20160428191500,639.6,475.6,492.0,76.9231,36,56.8,0,71.6,74.0,71.0
20160428193000,639.6,475.6,485.44,75.8974,36,56.8,0,71.6,74.0,71.0
20160428194500,639.6,475.6,490.36,76.6667,36,56.0,0,71.6,74.0,71.0
20160428200000,639.6,475.6,490.36,76.6667,36,56.0,0,71.4,74.0,71.0
20160428201500,639.6,475.6,478.88,74.8718,35,56.7,0,71.3,74.0,71.0
20160428203000,639.6,475.6,485.44,75.8974,35,56.7,0,71.3,74.0,71.0
20160428204500,639.6,475.6,465.76,72.8205,35,56.7,0,71.2,74.0,71.0
20160428210000,639.6,475.6,492.0,76.9231,35,56.7,0,70.9,74.0,71.0
20160428211500,639.6,475.6,472.32,73.8462,35,56.7,0,71.0,74.0,71.0
20160428213000,639.6,475.6,485.44,75.8974,35,56.7,0,70.9,74.0,71.0
20160428214500,639.6,475.6,485.44,75.8974,35,56.7,0,70.8,74.0,71.0
20160428220000,639.6,475.6,477.24,74.6154,35,56.0,0,70.8,74.0,71.0
20160428221500,639.6,475.6,485.44,75.8974,35,56.0,100,70.8,74.0,71.0
20160428223000,639.6,475.6,490.36,76.6667,35,56.0,100,70.7,74.0,71.0
20160428224500,639.6,475.6,477.24,74.6154,35,57.1,100,70.7,74.0,71.0
20160428230000,639.6,475.6,492.0,76.9231,35,56.3,100,70.6,74.0,71.0
20160428231500,639.6,475.6,483.8,75.641,35,56.3,100,70.5,74.0,71.0
20160428233000,639.6,475.6,477.24,74.6154,35,56.3,100,70.5,74.0,71.0
20160428234500,639.6,475.6,477.24,74.6154,35,56.3,100,70.5,74.0,71.0
20160429000000,639.6,475.6,477.24,74.6154,35,69.0,100,70.5,74.0,71.0
20160429001500,639.6,475.6,472.32,73.8462,35,74.6,100,70.6,74.0,71.0
20160429003000,639.6,475.6,465.76,72.8205,35,74.6,100,70.8,74.0,71.0
20160429004500,639.6,475.6,503.48,78.718,35,74.6,100,70.9,74.0,71.0
20160429010000,639.6,475.6,477.24,74.6154,35,74.6,100,71.0,74.0,71.0
20160429011500,639.6,475.6,465.76,72.8205,35,74.6,100,71.2,74.0,71.0
20160429013000,639.6,475.6,490.36,76.6667,35,58.0,0,71.2,74.0,71.0
20160429014500,639.6,475.6,483.8,75.641,35,56.8,0,71.2,74.0,71.0
20160429020000,639.6,475.6,477.24,74.6154,35,56.8,0,71.1,74.0,71.0
20160429021500,639.6,475.6,477.24,74.6154,35,56.8,0,71.0,74.0,71.0
20160429023000,639.6,475.6,464.12,72.5641,35,56.8,0,70.9,74.0,71.0
20160429024500,639.6,475.6,472.32,73.8462,35,56.8,0,70.8,74.0,71.0
20160429030000,639.6,475.6,483.8,75.641,35,56.0,100,70.7,74.0,71.0
20160429031500,639.6,475.6,477.24,74.6154,35,56.0,100,70.6,74.0,71.0
20160429033000,639.6,475.6,470.68,73.5897,35,56.0,100,70.5,74.0,71.0
20160429034500,639.6,475.6,477.24,74.6154,35,56.0,100,70.4,74.0,71.0
20160429040000,639.6,475.6,470.68,73.5897,35,62.8,100,70.4,74.0,71.0
20160429041500,639.6,475.6,478.88,74.8718,35,72.4,100,70.5,74.0,71.0
20160429043000,639.6,475.6,465.76,72.8205,35,75.8,100,70.7,74.0,71.0
20160429044500,639.6,475.6,477.24,74.6154,35,74.4,100,70.8,74.0,71.0
20160429050000,639.6,475.6,472.32,73.8462,35,75.3,100,70.9,74.0,71.0
20160429051500,639.6,475.6,485.44,75.8974,35,75.3,100,71.0,74.0,71.0
20160429053000,639.6,475.6,485.44,75.8974,35,75.3,100,71.2,74.0,71.0
20160429054500,639.6,475.6,472.32,73.8462,35,58.0,0,71.3,74.0,71.0
20160429060000,639.6,475.6,477.24,74.6154,35,56.8,0,71.1,74.0,71.0
20160429061500,639.6,475.6,485.44,75.8974,35,56.8,0,70.9,74.0,71.0
20160429063000,639.6,475.6,470.68,73.5897,35,56.8,0,70.9,74.0,71.0
20160429064500,639.6,475.6,483.8,75.641,35,56.8,100,70.5,74.0,71.0
20160429070000,639.6,475.6,477.24,74.6154,35,56.8,100,70.6,74.0,71.0
20160429071500,639.6,475.6,477.24,74.6154,35,56.8,100,70.2,74.0,71.0
20160429073000,639.6,475.6,477.24,74.6154,35,76.1,100,70.2,74.0,71.0
20160429074500,639.6,475.6,483.8,75.641,35,77.2,100,70.7,74.0,71.0
20160429080000,639.6,475.6,483.8,75.641,35,77.2,100,70.8,74.0,71.0
20160429081500,639.6,475.6,478.88,74.8718,35,73.5,100,71.0,74.0,71.0
20160429083000,639.6,475.6,485.44,75.8974,35,74.8,100,71.2,74.0,71.0
20160429084500,639.6,475.6,478.88,74.8718,35,60.2,0,71.2,74.0,71.0
20160429090000,639.6,475.6,478.88,74.8718,36,56.8,0,71.0,74.0,71.0
20160429091500,639.6,475.6,478.88,74.8718,36,56.8,100,70.9,74.0,71.0
20160429093000,639.6,475.6,478.88,74.8718,36,56.8,100,70.3,74.0,71.0
20160429094500,639.6,475.6,478.88,74.8718,36,63.7,100,70.1,74.0,71.0
20160429100000,639.6,475.6,485.44,75.8974,36,70.1,100,70.4,74.0,71.0
20160429101500,639.6,475.6,496.92,77.6923,36,74.8,100,70.5,74.0,71.0
20160429103000,639.6,475.6,472.32,73.8462,36,73.9,100,70.8,74.0,71.0
20160429104500,639.6,475.6,477.24,74.6154,36,70.6,100,70.9,74.0,71.0
20160429110000,639.6,475.6,472.32,73.8462,36,74.8,100,71.0,74.0,71.0
20160429111500,639.6,475.6,485.44,75.8974,36,74.8,100,71.2,74.0,71.0
20160429113000,639.6,475.6,478.88,74.8718,36,70.2,100,71.1,74.0,71.0
20160429114500,639.6,475.6,470.68,73.5897,36,72.9,100,71.0,74.0,71.0
20160429120000,639.6,475.6,478.88,74.8718,36,75.3,100,71.3,74.0,71.0
20160429121500,639.6,475.6,478.88,74.8718,36,57.2,0,70.8,74.0,71.0
20160429123000,639.6,475.6,483.8,75.641,36,57.2,100,70.6,74.0,71.0
20160429124500,639.6,475.6,477.24,74.6154,35,57.2,100,70.7,74.0,71.0
20160429130000,639.6,475.6,483.8,75.641,35,57.2,100,70.5,74.0,71.0
20160429131500,639.6,475.6,496.92,77.6923,35,57.2,100,70.4,74.0,71.0
20160429133000,639.6,475.6,477.24,74.6154,35,70.1,100,70.4,74.0,71.0
20160429134500,639.6,475.6,477.24,74.6154,35,70.1,100,70.5,74.0,71.0
20160429140000,639.6,475.6,472.32,73.8462,35,74.4,100,70.7,74.0,71.0
20160429141500,639.6,475.6,464.12,72.5641,35,71.6,100,70.8,74.0,71.0
20160429143000,639.6,475.6,464.12,72.5641,35,78.5,100,70.9,74.0,71.0
20160429144500,639.6,475.6,472.32,73.8462,35,71.6,100,70.9,74.0,71.0
20160429150000,639.6,475.6,485.44,75.8974,35,81.1,100,71.0,74.0,71.0
20160429151500,639.6,475.6,472.32,73.8462,35,74.0,100,71.2,74.0,71.0
20160429153000,639.6,475.6,464.12,72.5641,35,74.0,100,71.2,74.0,71.0
20160429154500,639.6,475.6,470.68,73.5897,35,58.0,0,71.0,74.0,71.0
20160429160000,639.6,475.6,470.68,73.5897,36,58.0,0,71.1,74.0,71.0
20160429161500,639.6,475.6,477.24,74.6154,36,56.4,0,70.9,74.0,71.0
20160429163000,639.6,475.6,464.12,72.5641,36,57.5,100,70.7,74.0,71.0
20160429164500,639.6,475.6,472.32,73.8462,36,56.4,100,70.5,74.0,71.0
20160429170000,639.6,475.6,478.88,74.8718,36,56.4,100,70.2,74.0,71.0
20160429171500,639.6,475.6,478.88,74.8718,36,66.8,100,70.5,74.0,71.0
20160429173000,639.6,475.6,465.76,72.8205,36,66.8,100,70.6,74.0,71.0
20160429174500,639.6,475.6,483.8,75.641,36,66.8,100,70.7,74.0,71.0
20160429180000,639.6,475.6,496.92,77.6923,36,66.8,100,70.8,74.0,71.0
20160429181500,639.6,475.6,496.92,77.6923,36,65.8,100,70.8,74.0,71.0
20160429183000,639.6,475.6,496.92,77.6923,36,65.8,100,70.8,74.0,71.0
20160429184500,639.6,475.6,472.32,73.8462,35,65.8,100,70.8,74.0,71.0
20160429190000,639.6,475.6,478.88,74.8718,35,65.8,100,70.8,74.0,71.0
20160429191500,639.6,475.6,478.88,74.8718,35,65.8,100,70.8,74.0,71.0
20160429193000,639.6,475.6,478.88,74.8718,35,65.8,100,70.8,74.0,71.0
20160429194500,639.6,475.6,470.68,73.5897,35,65.8,100,70.7,74.0,71.0
20160429200000,639.6,475.6,470.68,73.5897,35,65.8,100,70.8,74.0,71.0
20160429201500,639.6,475.6,478.88,74.8718,35,65.8,100,70.8,74.0,71.0
20160429203000,639.6,475.6,465.76,72.8205,35,65.8,100,70.8,74.0,71.0
20160429204500,639.6,475.6,477.24,74.6154,35,65.8,100,70.8,74.0,71.0
20160429210000,639.6,475.6,477.24,74.6154,35,65.8,100,70.8,74.0,71.0
20160429211500,639.6,475.6,459.2,71.7949,35,65.8,100,70.9,74.0,71.0
20160429213000,639.6,475.6,483.8,75.641,35,65.8,100,70.9,74.0,71.0
20160429214500,639.6,475.6,483.8,75.641,35,65.8,100,70.9,74.0,71.0
20160429220000,639.6,475.6,483.8,75.641,35,65.8,100,70.9,74.0,71.0
20160429221500,639.6,475.6,478.88,74.8718,35,65.8,100,70.8,74.0,71.0
20160429223000,639.6,475.6,478.88,74.8718,35,65.8,100,70.8,74.0,71.0
20160429224500,639.6,475.6,478.88,74.8718,35,65.8,100,70.8,74.0,71.0
20160429230000,639.6,475.6,478.88,74.8718,35,65.8,100,70.8,74.0,71.0
20160429231500,639.6,475.6,483.8,75.641,35,65.8,100,70.8,74.0,71.0
20160429233000,639.6,475.6,477.24,74.6154,35,65.8,100,70.8,74.0,71.0
20160429234500,639.6,475.6,485.44,75.8974,35,65.8,100,70.8,74.0,71.0
20160430000000,639.6,475.6,478.88,74.8718,35,65.8,100,70.8,74.0,71.0
20160430001500,639.6,475.6,478.88,74.8718,35,65.8,100,70.8,74.0,71.0
20160430003000,639.6,475.6,452.64,70.7692,36,65.8,100,70.8,74.0,71.0
20160430004500,639.6,475.6,472.32,73.8462,36,65.8,100,70.8,74.0,71.0
20160430010000,639.6,475.6,472.32,73.8462,36,64.9,100,70.9,74.0,71.0
20160430011500,639.6,475.6,472.32,73.8462,36,66.2,100,70.9,74.0,71.0
20160430013000,639.6,475.6,472.32,73.8462,35,66.2,100,70.9,74.0,71.0
20160430014500,639.6,475.6,478.88,74.8718,36,66.2,100,70.9,74.0,71.0
20160430020000,639.6,475.6,464.12,72.5641,36,64.9,100,70.9,74.0,71.0
20160430021500,639.6,475.6,472.32,73.8462,36,65.8,100,70.9,74.0,71.0
20160430023000,639.6,475.6,478.88,74.8718,36,65.8,100,70.9,74.0,71.0
20160430024500,639.6,475.6,470.68,73.5897,36,65.8,100,70.9,74.0,71.0
20160430030000,639.6,475.6,477.24,74.6154,36,65.8,100,70.9,74.0,71.0
20160430031500,639.6,475.6,477.24,74.6154,36,65.8,100,70.9,74.0,71.0
20160430033000,639.6,475.6,477.24,74.6154,36,65.8,100,70.8,74.0,71.0
20160430034500,639.6,475.6,472.32,73.8462,36,64.9,100,70.8,74.0,71.0
20160430040000,639.6,475.6,478.88,74.8718,36,64.9,100,70.7,74.0,71.0
20160430041500,639.6,475.6,478.88,74.8718,36,69.6,100,70.8,74.0,71.0
20160430043000,639.6,475.6,465.76,72.8205,36,69.6,100,70.8,74.0,71.0
20160430044500,639.6,475.6,503.48,78.718,36,69.6,100,70.9,74.0,71.0
20160430050000,639.6,475.6,470.68,73.5897,35,70.5,100,70.9,74.0,71.0
20160430051500,639.6,475.6,477.24,74.6154,35,69.6,100,70.9,74.0,71.0
20160430053000,639.6,475.6,472.32,73.8462,35,69.6,100,71.0,74.0,71.0
20160430054500,639.6,475.6,483.8,75.641,35,69.6,100,71.0,74.0,71.0
20160430060000,639.6,475.6,492.0,76.9231,35,69.6,100,71.0,74.0,71.0
20160430061500,639.6,475.6,483.8,75.641,35,69.6,100,71.0,74.0,71.0
20160430063000,639.6,475.6,472.32,73.8462,35,69.6,100,71.0,74.0,71.0
20160430064500,639.6,475.6,465.76,72.8205,35,70.6,100,71.0,74.0,71.0
20160430070000,639.6,475.6,470.68,73.5897,35,70.6,100,71.0,74.0,71.0
20160430071500,639.6,475.6,477.24,74.6154,35,70.6,100,71.0,74.0,71.0
20160430073000,639.6,475.6,472.32,73.8462,35,70.6,100,71.0,74.0,71.0
20160430074500,639.6,475.6,472.32,73.8462,35,70.6,100,71.1,74.0,71.0
20160430080000,639.6,475.6,464.12,72.5641,35,70.6,100,71.1,74.0,71.0
20160430081500,639.6,475.6,470.68,73.5897,35,70.6,100,71.2,74.0,71.0
20160430083000,639.6,475.6,457.56,71.5385,35,70.6,100,71.2,74.0,71.0
20160430084500,639.6,475.6,470.68,73.5897,35,70.6,100,71.2,74.0,71.0
20160430090000,639.6,475.6,465.76,72.8205,35,70.6,100,71.2,74.0,71.0
20160430091500,639.6,475.6,465.76,72.8205,35,70.6,100,71.2,74.0,71.0
20160430093000,639.6,475.6,477.24,74.6154,35,70.6,100,71.2,74.0,71.0
20160430094500,639.6,475.6,464.12,72.5641,35,70.6,100,71.2,74.0,71.0
20160430100000,639.6,475.6,492.0,76.9231,35,69.6,100,71.2,74.0,71.0
20160430101500,639.6,475.6,478.88,74.8718,35,70.5,100,71.2,74.0,71.0
20160430103000,639.6,475.6,465.76,72.8205,35,70.5,100,71.2,74.0,71.0
20160430104500,639.6,475.6,478.88,74.8718,35,58.0,0,71.2,74.0,71.0
20160430110000,639.6,475.6,485.44,75.8974,35,57.2,0,71.2,74.0,71.0
20160430111500,639.6,475.6,477.24,74.6154,35,56.4,0,71.0,74.0,71.0
20160430113000,639.6,475.6,477.24,74.6154,35,57.1,0,70.9,74.0,71.0
20160430114500,639.6,475.6,477.24,74.6154,35,57.1,0,70.8,74.0,71.0
20160430120000,639.6,475.6,483.8,75.641,35,57.1,100,70.7,74.0,71.0
20160430121500,639.6,475.6,483.8,75.641,35,57.1,100,70.6,74.0,71.0
20160430123000,639.6,475.6,470.68,73.5897,35,56.4,100,70.5,74.0,71.0
20160430124500,639.6,475.6,465.76,72.8205,35,56.4,100,70.4,74.0,71.0
20160430130000,639.6,475.6,472.32,73.8462,35,57.9,100,70.4,74.0,71.0
20160430131500,639.6,475.6,472.32,73.8462,35,74.7,100,70.4,74.0,71.0
20160430133000,639.6,475.6,483.8,75.641,35,74.7,100,70.5,74.0,71.0
20160430134500,639.6,475.6,490.36,76.6667,35,76.8,100,70.7,74.0,71.0
20160430140000,639.6,475.6,477.24,74.6154,35,77.7,100,70.8,74.0,71.0
20160430141500,639.6,475.6,470.68,73.5897,35,76.4,100,70.9,74.0,71.0
20160430143000,639.6,475.6,478.88,74.8718,35,77.7,100,71.0,74.0,71.0
20160430144500,639.6,475.6,478.88,74.8718,35,76.8,100,71.2,74.0,71.0
20160430150000,639.6,475.6,478.88,74.8718,36,67.1,100,71.2,74.0,71.0
20160430151500,639.6,475.6,478.88,74.8718,36,56.7,0,71.2,74.0,71.0
20160430153000,639.6,475.6,478.88,74.8718,36,56.7,0,71.0,74.0,71.0
20160430154500,639.6,475.6,490.36,76.6667,36,56.0,0,70.9,74.0,71.0
20160430160000,639.6,475.6,477.24,74.6154,35,56.6,0,70.8,74.0,71.0
20160430161500,639.6,475.6,477.24,74.6154,35,56.6,100,70.7,74.0,71.0
20160430163000,639.6,475.6,459.2,71.7949,35,56.6,100,70.5,74.0,71.0
20160430164500,639.6,475.6,492.0,76.9231,36,56.6,100,70.5,74.0,71.0
20160430170000,639.6,475.6,470.68,73.5897,35,56.6,100,70.4,74.0,71.0
20160430171500,639.6,475.6,496.92,77.6923,35,72.8,100,70.3,74.0,71.0
20160430173000,639.6,475.6,470.68,73.5897,35,76.6,100,70.4,74.0,71.0
20160430174500,639.6,475.6,470.68,73.5897,35,79.3,100,70.5,74.0,71.0
20160430180000,639.6,475.6,465.76,72.8205,35,79.3,100,70.7,74.0,71.0
20160430181500,639.6,475.6,465.76,72.8205,35,79.3,100,70.8,74.0,71.0
20160430183000,639.6,475.6,465.76,72.8205,35,79.3,100,70.9,74.0,71.0
20160430184500,639.6,475.6,465.76,72.8205,35,79.3,100,71.0,74.0,71.0
20160430190000,639.6,475.6,465.76,72.8205,35,78.1,100,71.2,74.0,71.0
20160430191500,639.6,475.6,483.8,75.641,35,58.2,0,71.3,74.0,71.0
20160430193000,639.6,475.6,478.88,74.8718,35,56.4,0,71.1,74.0,71.0
20160430194500,639.6,475.6,496.92,77.6923,35,56.4,0,71.0,74.0,71.0
20160430200000,639.6,475.6,490.36,76.6667,35,56.4,0,70.9,74.0,71.0
20160430201500,639.6,475.6,483.8,75.641,35,56.4,0,70.8,74.0,71.0
20160430203000,639.6,475.6,490.36,76.6667,35,56.4,100,70.5,74.0,71.0
20160430204500,639.6,475.6,478.88,74.8718,35,56.4,100,70.5,74.0,71.0
20160430210000,639.6,475.6,472.32,73.8462,35,56.4,100,70.3,74.0,71.0
20160430211500,639.6,475.6,485.44,75.8974,35,73.4,100,70.3,74.0,71.0
20160430213000,639.6,475.6,485.44,75.8974,35,76.8,100,70.5,74.0,71.0
20160430214500,639.6,475.6,477.24,74.6154,35,78.3,100,70.6,74.0,71.0
20160430220000,639.6,475.6,490.36,76.6667,35,78.3,100,70.7,74.0,71.0
20160430221500,639.6,475.6,483.8,75.641,35,78.3,100,70.9,74.0,71.0
20160430223000,639.6,475.6,477.24,74.6154,35,78.3,100,71.0,74.0,71.0
20160430224500,639.6,475.6,477.24,74.6154,35,77.3,100,71.1,74.0,71.0
20160430230000,639.6,475.6,477.24,74.6154,35,77.3,100,71.2,74.0,71.0
20160430231500,639.6,475.6,472.32,73.8462,35,57.5,0,71.2,74.0,71.0
20160430233000,639.6,475.6,490.36,76.6667,35,56.4,0,71.0,74.0,71.0
20160430234500,639.6,475.6,503.48,78.718,35,56.4,0,70.9,74.0,71.0
20160501000000,639.6,475.6,485.44,75.8974,35,56.4,0,70.8,74.0,71.0
20160501001500,639.6,475.6,465.76,72.8205,35,56.4,100,70.7,74.0,71.0
20160501003000,639.6,475.6,465.76,72.8205,35,57.2,100,70.5,74.0,71.0
20160501004500,639.6,475.6,483.8,75.641,35,57.2,100,70.5,74.0,71.0
20160501010000,639.6,475.6,470.68,73.5897,35,57.2,100,70.3,74.0,71.0
20160501011500,639.6,475.6,477.24,74.6154,35,76.7,100,70.4,74.0,71.0
20160501013000,639.6,475.6,483.8,75.641,35,76.7,100,70.5,74.0,71.0
20160501014500,639.6,475.6,465.76,72.8205,35,78.7,100,70.6,74.0,71.0
20160501020000,639.6,475.6,483.8,75.641,35,78.7,100,70.8,74.0,71.0
20160501021500,639.6,475.6,472.32,73.8462,35,78.7,100,70.9,74.0,71.0
20160501023000,639.6,475.6,478.88,74.8718,35,77.7,100,71.0,74.0,71.0
20160501024500,639.6,475.6,465.76,72.8205,35,77.7,100,71.1,74.0,71.0
20160501030000,639.6,475.6,465.76,72.8205,35,76.8,100,71.2,74.0,71.0
20160501031500,639.6,475.6,477.24,74.6154,35,56.8,0,71.2,74.0,71.0
20160501033000,639.6,475.6,465.76,72.8205,35,56.8,0,71.1,74.0,71.0
20160501034500,639.6,475.6,470.68,73.5897,35,56.8,0,71.0,74.0,71.0
20160501040000,639.6,475.6,459.2,71.7949,35,56.8,0,70.8,74.0,71.0
20160501041500,639.6,475.6,478.88,74.8718,35,56.8,100,70.7,74.0,71.0
20160501043000,639.6,475.6,464.12,72.5641,35,56.8,100,70.5,74.0,71.0
20160501044500,639.6,475.6,452.64,70.7692,35,56.8,100,70.4,74.0,71.0
20160501050000,639.6,475.6,472.32,73.8462,35,56.8,100,70.3,74.0,71.0
20160501051500,639.6,475.6,464.12,72.5641,35,75.8,100,70.3,74.0,71.0
20160501053000,639.6,475.6,464.12,72.5641,35,76.8,100,70.4,74.0,71.0
20160501054500,639.6,475.6,459.2,71.7949,35,78.7,100,70.6,74.0,71.0
20160501060000,639.6,475.6,465.76,72.8205,35,78.7,100,70.7,74.0,71.0
20160501061500,639.6,475.6,470.68,73.5897,35,77.7,100,70.9,74.0,71.0
20160501063000,639.6,475.6,465.76,72.8205,35,77.7,100,71.0,74.0,71.0
20160501064500,639.6,475.6,451.0,70.5128,35,78.7,100,71.1,74.0,71.0
20160501070000,639.6,475.6,451.0,70.5128,35,78.7,100,71.2,74.0,71.0
20160501071500,639.6,475.6,465.76,72.8205,35,57.6,0,71.2,74.0,71.0
20160501073000,639.6,475.6,472.32,73.8462,36,57.6,0,71.1,74.0,71.0
20160501074500,639.6,475.6,478.88,74.8718,36,56.3,0,71.0,74.0,71.0
20160501080000,639.6,475.6,483.8,75.641,36,56.3,0,70.8,74.0,71.0
20160501081500,639.6,475.6,483.8,75.641,36,56.3,100,70.6,74.0,71.0
20160501083000,639.6,475.6,490.36,76.6667,36,56.3,100,70.5,74.0,71.0
20160501084500,639.6,475.6,478.88,74.8718,36,56.3,100,70.4,74.0,71.0
20160501090000,639.6,475.6,492.0,76.9231,36,60.0,100,70.3,74.0,71.0
20160501091500,639.6,475.6,485.44,75.8974,35,75.4,100,70.3,74.0,71.0
20160501093000,639.6,475.6,470.68,73.5897,35,78.7,100,70.5,74.0,71.0
20160501094500,639.6,475.6,464.12,72.5641,35,77.7,100,70.7,74.0,71.0
20160501100000,639.6,475.6,464.12,72.5641,35,76.8,100,70.8,74.0,71.0
20160501101500,639.6,475.6,464.12,72.5641,35,78.3,100,70.9,74.0,71.0
20160501103000,639.6,475.6,477.24,74.6154,35,77.2,100,71.1,74.0,71.0
20160501104500,639.6,475.6,464.12,72.5641,35,78.3,100,71.2,74.0,71.0
20160501110000,639.6,475.6,483.8,75.641,35,56.4,0,70.8,74.0,71.0
20160501111500,639.6,475.6,470.68,73.5897,35,56.4,100,70.4,74.0,71.0
20160501113000,639.6,475.6,459.2,71.7949,35,56.4,100,70.2,74.0,71.0
20160501114500,639.6,475.6,492.0,76.9231,35,74.0,100,70.4,74.0,71.0
20160501120000,639.6,475.6,477.24,74.6154,35,74.0,100,70.7,74.0,71.0
20160501121500,639.6,475.6,477.24,74.6154,35,75.3,100,70.8,74.0,71.0
20160501123000,639.6,475.6,477.24,74.6154,35,75.3,100,71.0,74.0,71.0
20160501124500,639.6,475.6,483.8,75.641,35,75.3,100,71.1,74.0,71.0
20160501130000,639.6,475.6,490.36,76.6667,35,75.3,100,71.2,74.0,71.0
20160501131500,639.6,475.6,465.76,72.8205,35,74.4,100,71.2,74.0,71.0
20160501133000,639.6,475.6,477.24,74.6154,35,57.5,0,71.0,74.0,71.0
20160501134500,639.6,475.6,477.24,74.6154,35,56.8,0,71.0,74.0,71.0
20160501140000,639.6,475.6,472.32,73.8462,35,56.8,0,70.9,74.0,71.0
20160501141500,639.6,475.6,478.88,74.8718,35,56.8,0,70.8,74.0,71.0
20160501143000,639.6,475.6,478.88,74.8718,35,56.8,100,70.7,74.0,71.0
20160501144500,639.6,475.6,470.68,73.5897,35,56.8,100,70.5,74.0,71.0
20160501150000,639.6,475.6,478.88,74.8718,35,56.8,100,70.4,74.0,71.0
20160501151500,639.6,475.6,483.8,75.641,35,57.9,100,70.3,74.0,71.0
20160501153000,639.6,475.6,478.88,74.8718,35,76.3,100,70.3,74.0,71.0
20160501154500,639.6,475.6,483.8,75.641,35,79.6,100,70.5,74.0,71.0
20160501160000,639.6,475.6,483.8,75.641,35,78.5,100,70.6,74.0,71.0
20160501161500,639.6,475.6,465.76,72.8205,35,78.5,100,70.8,74.0,71.0
20160501163000,639.6,475.6,465.76,72.8205,35,79.7,100,70.9,74.0,71.0
20160501164500,639.6,475.6,477.24,74.6154,35,78.9,100,71.0,74.0,71.0
20160501170000,639.6,475.6,470.68,73.5897,35,78.9,100,71.2,74.0,71.0
20160501171500,639.6,475.6,478.88,74.8718,35,57.2,0,71.2,74.0,71.0
20160501173000,639.6,475.6,483.8,75.641,35,56.4,0,71.1,74.0,71.0
20160501174500,639.6,475.6,478.88,74.8718,35,56.4,0,71.0,74.0,71.0
20160501180000,639.6,475.6,483.8,75.641,35,56.4,100,70.7,74.0,71.0
20160501181500,639.6,475.6,477.24,74.6154,35,56.4,100,70.6,74.0,71.0
20160501183000,639.6,475.6,477.24,74.6154,36,56.4,100,70.5,74.0,71.0
20160501184500,639.6,475.6,477.24,74.6154,36,56.4,100,70.4,74.0,71.0
20160501190000,639.6,475.6,485.44,75.8974,36,65.3,100,70.3,74.0,71.0
20160501191500,639.6,475.6,477.24,74.6154,36,74.4,100,70.4,74.0,71.0
20160501193000,639.6,475.6,477.24,74.6154,36,76.3,100,70.5,74.0,71.0
20160501194500,639.6,475.6,477.24,74.6154,36,77.2,100,70.7,74.0,71.0
20160501200000,639.6,475.6,470.68,73.5897,36,78.2,100,70.8,74.0,71.0
20160501201500,639.6,475.6,483.8,75.641,36,78.2,100,70.9,74.0,71.0
20160501203000,639.6,475.6,483.8,75.641,36,78.2,100,71.1,74.0,71.0
20160501204500,639.6,475.6,478.88,74.8718,36,78.2,100,71.2,74.0,71.0
20160501210000,639.6,475.6,490.36,76.6667,36,56.3,0,71.2,74.0,71.0
20160501211500,639.6,475.6,485.44,75.8974,35,55.6,0,71.1,74.0,71.0
20160501213000,639.6,475.6,478.88,74.8718,35,56.5,0,71.0,74.0,71.0
20160501214500,639.6,475.6,496.92,77.6923,35,56.5,0,70.8,74.0,71.0
20160501220000,639.6,475.6,485.44,75.8974,35,56.5,100,70.7,74.0,71.0
20160501221500,639.6,475.6,477.24,74.6154,35,56.5,100,70.5,74.0,71.0
20160501223000,639.6,475.6,483.8,75.641,35,55.5,100,70.4,74.0,71.0
20160501224500,639.6,475.6,498.56,77.9487,35,66.8,100,70.3,74.0,71.0
20160501230000,639.6,475.6,485.44,75.8974,35,74.6,100,70.4,74.0,71.0
20160501231500,639.6,475.6,478.88,74.8718,35,78.2,100,70.5,74.0,71.0
20160501233000,639.6,475.6,464.12,72.5641,35,78.2,100,70.7,74.0,71.0
20160501234500,639.6,475.6,470.68,73.5897,35,78.2,100,70.8,74.0,71.0
20160502000000,639.6,475.6,470.68,73.5897,35,78.2,100,70.9,74.0,71.0
20160502001500,639.6,475.6,457.56,71.5385,35,78.2,100,71.0,74.0,71.0
20160502003000,639.6,475.6,477.24,74.6154,35,76.8,100,71.2,74.0,71.0
20160502004500,639.6,475.6,465.76,72.8205,35,57.2,0,71.3,74.0,71.0
20160502010000,639.6,475.6,465.76,72.8205,35,55.6,0,71.2,74.0,71.0
20160502011500,639.6,475.6,470.68,73.5897,35,55.6,0,71.0,74.0,71.0
20160502013000,639.6,475.6,452.64,70.7692,35,56.3,0,70.9,74.0,71.0
20160502014500,639.6,475.6,490.36,76.6667,36,55.6,0,70.8,74.0,71.0
20160502020000,639.6,475.6,477.24,74.6154,35,55.6,100,70.7,74.0,71.0
20160502021500,639.6,475.6,483.8,75.641,35,55.6,100,70.5,74.0,71.0
20160502023000,639.6,475.6,459.2,71.7949,35,56.4,100,70.4,74.0,71.0
20160502024500,639.6,475.6,465.76,72.8205,35,67.7,100,70.3,74.0,71.0
20160502030000,639.6,475.6,485.44,75.8974,35,77.2,100,70.3,74.0,71.0
20160502031500,639.6,475.6,485.44,75.8974,35,78.3,100,70.5,74.0,71.0
20160502033000,639.6,475.6,470.68,73.5897,35,79.3,100,70.6,74.0,71.0
20160502034500,639.6,475.6,490.36,76.6667,35,79.3,100,70.8,74.0,71.0
20160502040000,639.6,475.6,464.12,72.5641,35,80.6,100,71.0,74.0,71.0
20160502041500,639.6,475.6,470.68,73.5897,35,79.2,100,71.1,74.0,71.0
20160502043000,639.6,475.6,477.24,74.6154,35,75.6,0,71.3,74.0,71.0
20160502044500,639.6,475.6,465.76,72.8205,35,56.8,0,71.2,74.0,71.0
20160502050000,639.6,475.6,478.88,74.8718,35,56.8,0,71.1,74.0,71.0
20160502051500,639.6,475.6,459.2,71.7949,35,56.8,0,71.0,74.0,71.0
20160502053000,639.6,475.6,472.32,73.8462,35,56.0,0,70.8,74.0,71.0
20160502054500,639.6,475.6,477.24,74.6154,35,56.0,100,70.6,74.0,71.0
20160502060000,639.6,475.6,464.12,72.5641,35,56.0,100,69.9,74.0,71.0
20160502061500,639.6,475.6,485.44,75.8974,35,77.8,100,70.2,74.0,71.0
20160502063000,639.6,475.6,457.56,71.5385,35,76.6,100,70.6,74.0,71.0
20160502064500,639.6,475.6,485.44,75.8974,35,77.7,100,70.8,74.0,71.0
20160502070000,639.6,475.6,465.76,72.8205,35,81.1,100,71.0,74.0,71.0
20160502071500,639.6,475.6,465.76,72.8205,35,58.4,0,71.2,74.0,71.0
20160502073000,639.6,475.6,485.44,75.8974,36,56.4,100,70.7,74.0,71.0
20160502074500,639.6,475.6,470.68,73.5897,35,56.4,100,70.5,74.0,71.0
20160502080000,639.6,475.6,483.8,75.641,35,56.4,100,70.4,74.0,71.0
20160502081500,639.6,475.6,459.2,71.7949,35,56.4,100,70.5,74.0,71.0
20160502083000,639.6,475.6,464.12,72.5641,35,59.8,100,70.5,74.0,71.0
20160502084500,639.6,475.6,464.12,72.5641,35,65.8,100,70.8,74.0,71.0
20160502090000,639.6,475.6,464.12,72.5641,35,65.8,100,70.8,74.0,71.0
20160502091500,639.6,475.6,470.68,73.5897,35,65.8,100,70.9,74.0,71.0
20160502093000,639.6,475.6,477.24,74.6154,35,65.8,100,71.0,74.0,71.0
20160502094500,639.6,475.6,464.12,72.5641,35,64.9,100,71.0,74.0,71.0
20160502100000,639.6,475.6,483.8,75.641,35,64.9,100,71.2,74.0,71.0
20160502101500,639.6,475.6,477.24,74.6154,35,65.8,100,71.2,74.0,71.0
20160502103000,639.6,475.6,477.24,74.6154,35,60.5,0,71.3,74.0,71.0
20160502104500,639.6,475.6,465.76,72.8205,35,56.8,0,71.1,74.0,71.0
20160502110000,639.6,475.6,485.44,75.8974,35,56.8,0,71.0,74.0,71.0
20160502111500,639.6,475.6,477.24,74.6154,35,56.8,0,70.8,74.0,71.0
20160502113000,639.6,475.6,472.32,73.8462,35,56.8,0,70.8,74.0,71.0
20160502114500,639.6,475.6,464.12,72.5641,35,56.8,0,70.8,74.0,71.0
20160502120000,639.6,475.6,464.12,72.5641,35,56.0,0,70.8,74.0,71.0
20160502121500,639.6,475.6,470.68,73.5897,35,56.0,0,70.8,74.0,71.0
20160502123000,639.6,475.6,485.44,75.8974,35,56.0,0,70.9,74.0,71.0
20160502124500,639.6,475.6,472.32,73.8462,35,56.0,0,70.8,74.0,71.0
20160502130000,639.6,475.6,483.8,75.641,35,56.0,100,70.7,74.0,71.0
20160502131500,639.6,475.6,472.32,73.8462,35,56.0,100,70.7,74.0,71.0
20160502133000,639.6,475.6,472.32,73.8462,35,56.0,100,70.6,74.0,71.0
20160502134500,639.6,475.6,472.32,73.8462,35,56.7,100,70.6,74.0,71.0
20160502140000,639.6,475.6,472.32,73.8462,35,56.7,100,70.4,74.0,71.0
20160502141500,639.6,475.6,472.32,73.8462,35,65.4,100,70.7,74.0,71.0
20160502143000,639.6,475.6,472.32,73.8462,35,65.4,100,70.9,74.0,71.0
20160502144500,639.6,475.6,472.32,73.8462,35,65.4,100,71.0,74.0,71.0
20160502150000,639.6,475.6,472.32,73.8462,35,66.2,100,71.1,74.0,71.0
20160502151500,639.6,475.6,465.76,72.8205,35,66.2,100,71.0,74.0,71.0
20160502153000,639.6,475.6,477.24,74.6154,35,66.2,100,71.0,74.0,71.0
20160502154500,639.6,475.6,465.76,72.8205,35,66.2,100,71.1,74.0,71.0
20160502160000,639.6,475.6,459.2,71.7949,35,66.2,100,71.1,74.0,71.0
20160502161500,639.6,475.6,470.68,73.5897,35,66.2,100,71.1,74.0,71.0
20160502163000,639.6,475.6,459.2,71.7949,35,66.2,100,71.2,74.0,71.0
20160502164500,639.6,475.6,472.32,73.8462,35,66.2,100,71.2,74.0,71.0
20160502170000,639.6,475.6,464.12,72.5641,35,66.2,100,71.2,74.0,71.0
20160502171500,639.6,475.6,459.2,71.7949,35,57.6,0,71.3,74.0,71.0
20160502173000,639.6,475.6,470.68,73.5897,35,57.6,100,71.1,74.0,71.0
20160502174500,639.6,475.6,470.68,73.5897,35,56.7,100,71.0,74.0,71.0
20160502180000,639.6,475.6,470.68,73.5897,35,56.7,100,70.7,74.0,71.0
20160502181500,639.6,475.6,470.68,73.5897,35,56.7,100,70.8,74.0,71.0
20160502183000,639.6,475.6,483.8,75.641,35,56.0,100,70.6,74.0,71.0
20160502184500,639.6,475.6,478.88,74.8718,35,56.0,100,70.6,74.0,71.0
20160502190000,639.6,475.6,478.88,74.8718,35,56.0,100,70.5,74.0,71.0
20160502191500,639.6,475.6,470.68,73.5897,35,57.5,100,70.4,74.0,71.0
20160502193000,639.6,475.6,490.36,76.6667,35,75.8,100,70.5,74.0,71.0
20160502194500,639.6,475.6,478.88,74.8718,35,75.0,100,70.6,74.0,71.0
20160502200000,639.6,475.6,483.8,75.641,35,75.0,100,70.7,74.0,71.0
20160502201500,639.6,475.6,477.24,74.6154,35,75.0,100,70.8,74.0,71.0
20160502203000,639.6,475.6,483.8,75.641,35,75.0,100,71.0,74.0,71.0
20160502204500,639.6,475.6,464.12,72.5641,35,75.8,100,71.1,74.0,71.0
20160502210000,639.6,475.6,472.32,73.8462,35,74.6,100,71.2,74.0,71.0
20160502211500,639.6,475.6,477.24,74.6154,35,66.5,0,71.3,74.0,71.0
20160502213000,639.6,475.6,470.68,73.5897,35,56.4,0,71.2,74.0,71.0
20160502214500,639.6,475.6,490.36,76.6667,35,56.4,0,71.0,74.0,71.0
20160502220000,639.6,475.6,464.12,72.5641,35,56.4,0,70.9,74.0,71.0
20160502221500,639.6,475.6,478.88,74.8718,35,55.6,0,70.8,74.0,71.0
20160502223000,639.6,475.6,464.12,72.5641,35,56.4,100,70.7,74.0,71.0
20160502224500,639.6,475.6,470.68,73.5897,35,56.4,100,70.5,74.0,71.0
20160502230000,639.6,475.6,459.2,71.7949,35,56.4,100,70.5,74.0,71.0
20160502231500,639.6,475.6,472.32,73.8462,35,56.4,100,70.3,74.0,71.0
20160502233000,639.6,475.6,472.32,73.8462,35,71.9,100,70.3,74.0,71.0
20160502234500,639.6,475.6,465.76,72.8205,35,77.2,100,70.5,74.0,71.0
20160503000000,639.6,475.6,492.0,76.9231,35,78.3,100,70.6,74.0,71.0
20160503001500,639.6,475.6,472.32,73.8462,35,77.1,100,70.7,74.0,71.0
20160503003000,639.6,475.6,485.44,75.8974,35,77.1,100,70.9,74.0,71.0
20160503004500,639.6,475.6,490.36,76.6667,35,75.9,100,71.0,74.0,71.0
20160503010000,639.6,475.6,478.88,74.8718,35,76.8,100,71.2,74.0,71.0
20160503011500,639.6,475.6,483.8,75.641,35,76.8,100,71.3,74.0,71.0
20160503013000,639.6,475.6,478.88,74.8718,35,57.2,0,71.2,74.0,71.0
20160503014500,639.6,475.6,483.8,75.641,35,56.6,0,71.1,74.0,71.0
20160503020000,639.6,475.6,477.24,74.6154,35,56.6,0,71.0,74.0,71.0
20160503021500,639.6,475.6,477.24,74.6154,35,56.6,0,70.8,74.0,71.0
20160503023000,639.6,475.6,472.32,73.8462,35,56.6,100,70.7,74.0,71.0
20160503024500,639.6,475.6,472.32,73.8462,35,56.0,100,70.6,74.0,71.0
20160503030000,639.6,475.6,465.76,72.8205,35,56.0,100,70.5,74.0,71.0
20160503031500,639.6,475.6,465.76,72.8205,35,56.0,100,70.4,74.0,71.0
20160503033000,639.6,475.6,470.68,73.5897,35,70.1,100,70.3,74.0,71.0
20160503034500,639.6,475.6,452.64,70.7692,35,77.2,100,70.4,74.0,71.0
20160503040000,639.6,475.6,459.2,71.7949,35,78.7,100,70.5,74.0,71.0
20160503041500,639.6,475.6,472.32,73.8462,35,79.6,100,70.7,74.0,71.0
20160503043000,639.6,475.6,465.76,72.8205,35,78.7,100,70.8,74.0,71.0
20160503044500,639.6,475.6,472.32,73.8462,35,79.6,100,71.0,74.0,71.0
20160503050000,639.6,475.6,490.36,76.6667,35,78.5,100,71.1,74.0,71.0
20160503051500,639.6,475.6,465.76,72.8205,35,78.5,100,71.2,74.0,71.0
20160503053000,639.6,475.6,470.68,73.5897,35,57.2,0,71.3,74.0,71.0
20160503054500,639.6,475.6,483.8,75.641,35,57.2,0,71.1,74.0,71.0
20160503060000,639.6,475.6,457.56,71.5385,35,56.6,0,71.0,74.0,71.0
20160503061500,639.6,475.6,477.24,74.6154,35,56.6,100,70.6,74.0,71.0
20160503063000,639.6,475.6,477.24,74.6154,35,56.6,100,70.7,74.0,71.0
20160503064500,639.6,475.6,472.32,73.8462,35,56.6,100,70.5,74.0,71.0
20160503070000,639.6,475.6,472.32,73.8462,35,56.0,100,70.4,74.0,71.0
20160503071500,639.6,475.6,477.24,74.6154,35,77.2,100,70.0,74.0,71.0
20160503073000,639.6,475.6,465.76,72.8205,35,79.2,100,70.4,74.0,71.0
20160503074500,639.6,475.6,477.24,74.6154,35,79.2,100,70.7,74.0,71.0
20160503080000,639.6,475.6,472.32,73.8462,35,64.6,0,71.2,74.0,71.0
20160503081500,639.6,475.6,465.76,72.8205,35,56.8,100,70.6,74.0,71.0
20160503083000,639.6,475.6,465.76,72.8205,35,56.8,100,70.2,74.0,71.0
20160503084500,639.6,475.6,478.88,74.8718,39,68.7,100,70.3,74.0,71.0
20160503090000,639.6,475.6,464.12,72.5641,35,73.0,100,70.6,74.0,71.0
20160503091500,639.6,475.6,472.32,73.8462,35,77.5,100,71.2,74.0,71.0
20160503093000,639.6,475.6,477.24,74.6154,35,56.2,0,70.8,74.0,71.0
20160503094500,639.6,475.6,490.36,76.6667,35,57.1,100,70.6,74.0,71.0
20160503100000,639.6,475.6,477.24,74.6154,35,57.1,100,70.5,74.0,71.0
20160503101500,639.6,475.6,483.8,75.641,35,56.0,100,70.3,74.0,71.0
20160503103000,639.6,475.6,483.8,75.641,35,75.8,100,70.3,74.0,71.0
20160503104500,639.6,475.6,483.8,75.641,35,79.8,100,70.5,74.0,71.0
20160503110000,639.6,475.6,478.88,74.8718,35,76.4,100,71.1,74.0,71.0
20160503111500,639.6,475.6,478.88,74.8718,35,66.6,0,71.3,74.0,71.0
20160503113000,639.6,475.6,483.8,75.641,35,57.2,0,70.8,74.0,71.0
20160503114500,639.6,475.6,478.88,74.8718,35,57.2,0,71.0,74.0,71.0
20160503120000,639.6,475.6,478.88,74.8718,35,57.2,0,70.8,74.0,71.0
20160503121500,639.6,475.6,470.68,73.5897,36,57.2,0,70.8,74.0,71.0
20160503123000,639.6,475.6,478.88,74.8718,36,57.2,100,70.7,74.0,71.0
20160503124500,639.6,475.6,478.88,74.8718,35,57.2,100,70.7,74.0,71.0
20160503130000,639.6,475.6,472.32,73.8462,35,57.2,100,70.6,74.0,71.0
20160503131500,639.6,475.6,477.24,74.6154,35,56.4,100,70.7,74.0,71.0
20160503133000,639.6,475.6,503.48,78.718,39,56.4,100,70.7,74.0,71.0
20160503134500,639.6,475.6,478.88,74.8718,36,56.4,100,70.6,74.0,71.0
20160503140000,639.6,475.6,478.88,74.8718,35,56.4,100,70.6,74.0,71.0
20160503141500,639.6,475.6,470.68,73.5897,35,57.1,100,70.8,74.0,71.0
20160503143000,639.6,475.6,470.68,73.5897,35,57.1,100,70.8,74.0,71.0
20160503144500,639.6,475.6,485.44,75.8974,35,57.1,100,71.0,74.0,71.0
20160503150000,639.6,475.6,477.24,74.6154,35,57.1,100,71.2,74.0,71.0
20160503151500,639.6,475.6,477.24,74.6154,35,57.1,0,71.3,74.0,71.0
20160503153000,639.6,475.6,470.68,73.5897,35,57.1,0,71.4,74.0,71.0
20160503154500,639.6,475.6,470.68,73.5897,35,57.1,0,71.3,74.0,71.0
20160503160000,639.6,475.6,464.12,72.5641,35,57.1,0,71.4,74.0,71.0
20160503161500,639.6,475.6,490.36,76.6667,35,57.1,0,71.4,74.0,71.0
20160503163000,639.6,475.6,478.88,74.8718,35,57.1,0,71.3,74.0,71.0
20160503164500,639.6,475.6,464.12,72.5641,35,57.1,0,71.2,74.0,71.0
20160503170000,639.6,475.6,483.8,75.641,35,56.5,0,71.0,74.0,71.0
20160503171500,639.6,475.6,483.8,75.641,35,56.5,0,71.0,74.0,71.0
20160503173000,639.6,475.6,477.24,74.6154,35,56.5,0,70.9,74.0,71.0
20160503174500,639.6,475.6,477.24,74.6154,35,56.5,0,71.2,74.0,71.0
20160503180000,639.6,475.6,472.32,73.8462,35,56.5,0,71.0,74.0,71.0
20160503181500,639.6,475.6,465.76,72.8205,35,56.5,100,70.3,74.0,71.0
20160503183000,639.6,475.6,478.88,74.8718,35,56.5,100,70.2,74.0,71.0
20160503184500,639.6,475.6,465.76,72.8205,35,74.4,100,70.6,74.0,71.0
20160503190000,639.6,475.6,472.32,73.8462,35,78.1,100,71.0,74.0,71.0
20160503191500,639.6,475.6,477.24,74.6154,35,60.8,0,71.2,74.0,71.0
20160503193000,639.6,475.6,485.44,75.8974,35,57.2,100,70.5,74.0,71.0
20160503194500,639.6,475.6,478.88,74.8718,35,57.2,100,70.3,74.0,71.0
20160503200000,639.6,475.6,472.32,73.8462,35,75.4,100,70.3,74.0,71.0
20160503201500,639.6,475.6,478.88,74.8718,35,73.0,100,70.9,74.0,71.0
20160503203000,639.6,475.6,478.88,74.8718,35,77.2,100,71.2,74.0,71.0
20160503204500,639.6,475.6,478.88,74.8718,35,56.8,0,71.1,74.0,71.0
20160503210000,639.6,475.6,478.88,74.8718,35,56.1,0,70.8,74.0,71.0
20160503211500,639.6,475.6,478.88,74.8718,35,56.1,100,70.8,74.0,71.0
20160503213000,639.6,475.6,478.88,74.8718,35,56.1,100,70.7,74.0,71.0
20160503214500,639.6,475.6,478.88,74.8718,35,56.1,100,70.4,74.0,71.0
20160503220000,639.6,475.6,464.12,72.5641,35,73.7,100,70.2,74.0,71.0
20160503221500,639.6,475.6,457.56,71.5385,35,80.1,100,70.7,74.0,71.0
20160503223000,639.6,475.6,465.76,72.8205,35,75.4,100,71.0,74.0,71.0
20160503224500,639.6,475.6,465.76,72.8205,35,63.8,0,71.3,74.0,71.0
