PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160503230000,639.6,475.6,472.32,73.8462,35,56.0,100,70.3,74.0,71.0
20160503231500,639.6,475.6,465.76,72.8205,35,71.5,100,70.1,74.0,71.0
20160503233000,639.6,475.6,459.2,71.7949,35,74.4,100,70.7,74.0,71.0
20160503234500,639.6,475.6,478.88,74.8718,35,71.6,100,70.8,74.0,71.0
20160504000000,639.6,475.6,470.68,73.5897,35,68.7,100,70.8,74.0,71.0
20160504001500,639.6,475.6,483.8,75.641,35,71.0,100,70.9,74.0,71.0
20160504003000,639.6,475.6,478.88,74.8718,35,72.0,100,71.0,74.0,71.0
20160504004500,639.6,475.6,485.44,75.8974,35,68.2,100,71.0,74.0,71.0
20160504010000,639.6,475.6,485.44,75.8974,35,72.0,100,71.0,74.0,71.0
20160504011500,639.6,475.6,464.12,72.5641,35,69.2,100,71.1,74.0,71.0
20160504013000,639.6,475.6,451.0,70.5128,35,69.2,100,71.0,74.0,71.0
20160504014500,639.6,475.6,457.56,71.5385,35,70.7,100,71.0,74.0,71.0
20160504020000,639.6,475.6,477.24,74.6154,35,67.8,100,71.1,74.0,71.0
20160504021500,639.6,475.6,483.8,75.641,35,69.1,100,71.1,74.0,71.0
20160504023000,639.6,475.6,477.24,74.6154,35,70.6,100,71.1,74.0,71.0
20160504024500,639.6,475.6,483.8,75.641,35,72.0,100,71.1,74.0,71.0
20160504030000,639.6,475.6,477.24,74.6154,35,72.0,100,71.1,74.0,71.0
20160504031500,639.6,475.6,472.32,73.8462,35,71.1,100,71.1,74.0,71.0
20160504033000,639.6,475.6,477.24,74.6154,35,67.7,100,71.1,74.0,71.0
20160504034500,639.6,475.6,465.76,72.8205,35,69.9,100,71.1,74.0,71.0
20160504040000,639.6,475.6,483.8,75.641,35,69.9,100,71.1,74.0,71.0
20160504041500,639.6,475.6,477.24,74.6154,35,67.3,100,71.0,74.0,71.0
20160504043000,639.6,475.6,492.0,76.9231,35,71.0,100,71.0,74.0,71.0
20160504044500,639.6,475.6,483.8,75.641,35,70.1,100,71.0,74.0,71.0
20160504050000,639.6,475.6,470.68,73.5897,35,68.2,100,71.0,74.0,71.0
20160504051500,639.6,475.6,470.68,73.5897,35,68.2,100,71.0,74.0,71.0
20160504053000,639.6,475.6,485.44,75.8974,35,71.0,100,71.0,74.0,71.0
20160504054500,639.6,475.6,485.44,75.8974,35,69.6,100,71.0,74.0,71.0
20160504060000,639.6,475.6,485.44,75.8974,35,70.5,100,71.0,74.0,71.0
20160504061500,639.6,475.6,496.92,77.6923,35,70.5,100,70.9,74.0,71.0
20160504063000,639.6,475.6,465.76,72.8205,35,67.5,100,70.9,74.0,71.0
20160504064500,639.6,475.6,490.36,76.6667,35,67.5,100,70.9,74.0,71.0
20160504070000,639.6,475.6,490.36,76.6667,35,70.6,100,70.9,74.0,71.0
20160504071500,639.6,475.6,465.76,72.8205,35,66.8,100,70.9,74.0,71.0
20160504073000,639.6,475.6,477.24,74.6154,35,71.1,100,71.0,74.0,71.0
20160504074500,639.6,475.6,477.24,74.6154,35,57.9,0,71.3,74.0,71.0
20160504080000,639.6,475.6,477.24,74.6154,35,53.9,0,70.9,74.0,71.0
20160504081500,639.6,475.6,465.76,72.8205,35,53.3,100,70.7,74.0,71.0
20160504083000,639.6,475.6,470.68,73.5897,35,53.3,100,70.5,74.0,71.0
20160504084500,639.6,475.6,477.24,74.6154,36,54.3,100,70.3,74.0,71.0
20160504090000,639.6,475.6,452.64,70.7692,36,64.0,100,70.4,74.0,71.0
20160504091500,639.6,475.6,478.88,74.8718,36,70.6,100,70.6,74.0,71.0
20160504093000,639.6,475.6,503.48,78.718,35,71.6,100,70.8,74.0,71.0
20160504094500,639.6,475.6,478.88,74.8718,35,76.4,100,70.9,74.0,71.0
20160504100000,639.6,475.6,470.68,73.5897,35,68.3,100,71.2,74.0,71.0
20160504101500,639.6,475.6,465.76,72.8205,35,54.7,100,70.7,74.0,71.0
20160504103000,639.6,475.6,496.92,77.6923,35,54.7,100,70.6,74.0,71.0
20160504104500,639.6,475.6,496.92,77.6923,35,54.7,100,70.4,74.0,71.0
20160504110000,639.6,475.6,478.88,74.8718,35,55.7,100,70.3,74.0,71.0
20160504111500,639.6,475.6,483.8,75.641,35,71.6,100,70.7,74.0,71.0
20160504113000,639.6,475.6,483.8,75.641,35,68.2,100,70.8,74.0,71.0
20160504114500,639.6,475.6,483.8,75.641,35,69.1,100,71.0,74.0,71.0
20160504120000,639.6,475.6,492.0,76.9231,35,71.5,100,70.8,74.0,71.0
20160504121500,639.6,475.6,478.88,74.8718,35,71.5,100,70.8,74.0,71.0
20160504123000,639.6,475.6,485.44,75.8974,35,68.3,100,70.8,74.0,71.0
20160504124500,639.6,475.6,485.44,75.8974,35,69.3,100,70.9,74.0,71.0
20160504130000,639.6,475.6,485.44,75.8974,35,71.6,100,70.9,74.0,71.0
20160504131500,639.6,475.6,485.44,75.8974,35,68.2,100,70.9,74.0,71.0
20160504133000,639.6,475.6,485.44,75.8974,35,71.5,100,71.0,74.0,71.0
20160504134500,639.6,475.6,478.88,74.8718,35,69.7,100,71.0,74.0,71.0
20160504140000,639.6,475.6,464.12,72.5641,35,69.7,100,71.1,74.0,71.0
20160504141500,639.6,475.6,464.12,72.5641,35,72.4,100,71.1,74.0,71.0
20160504143000,639.6,475.6,477.24,74.6154,35,69.2,100,71.2,74.0,71.0
20160504144500,639.6,475.6,472.32,73.8462,35,58.0,0,71.2,74.0,71.0
20160504150000,639.6,475.6,477.24,74.6154,35,55.2,0,71.0,74.0,71.0
20160504151500,639.6,475.6,477.24,74.6154,35,55.2,0,71.0,74.0,71.0
20160504153000,639.6,475.6,477.24,74.6154,35,55.2,0,70.8,74.0,71.0
20160504154500,639.6,475.6,470.68,73.5897,35,55.2,100,70.6,74.0,71.0
20160504160000,639.6,475.6,477.24,74.6154,35,55.2,100,70.5,74.0,71.0
20160504161500,639.6,475.6,490.36,76.6667,35,55.2,100,70.4,74.0,71.0
20160504163000,639.6,475.6,478.88,74.8718,35,55.2,100,70.3,74.0,71.0
20160504164500,639.6,475.6,483.8,75.641,35,70.1,100,70.8,74.0,71.0
20160504170000,639.6,475.6,465.76,72.8205,35,72.9,100,71.0,74.0,71.0
20160504171500,639.6,475.6,485.44,75.8974,35,71.1,100,71.1,74.0,71.0
20160504173000,639.6,475.6,485.44,75.8974,35,70.1,100,71.1,74.0,71.0
20160504174500,639.6,475.6,490.36,76.6667,35,55.6,0,71.2,74.0,71.0
20160504180000,639.6,475.6,478.88,74.8718,35,54.7,0,71.0,74.0,71.0
20160504181500,639.6,475.6,478.88,74.8718,35,54.7,100,70.8,74.0,71.0
20160504183000,639.6,475.6,470.68,73.5897,35,53.9,100,70.6,74.0,71.0
20160504184500,639.6,475.6,477.24,74.6154,35,53.9,100,70.4,74.0,71.0
20160504190000,639.6,475.6,483.8,75.641,35,54.9,100,70.2,74.0,71.0
20160504191500,639.6,475.6,470.68,73.5897,35,74.4,100,70.5,74.0,71.0
20160504193000,639.6,475.6,477.24,74.6154,35,78.7,100,70.7,74.0,71.0
20160504194500,639.6,475.6,477.24,74.6154,35,74.0,100,70.8,74.0,71.0
20160504200000,639.6,475.6,477.24,74.6154,35,76.3,100,71.0,74.0,71.0
20160504201500,639.6,475.6,464.12,72.5641,35,76.3,100,71.1,74.0,71.0
20160504203000,639.6,475.6,470.68,73.5897,35,66.6,0,71.3,74.0,71.0
20160504204500,639.6,475.6,478.88,74.8718,35,54.3,100,70.5,74.0,71.0
20160504210000,639.6,475.6,478.88,74.8718,35,57.4,100,70.0,74.0,71.0
20160504211500,639.6,475.6,470.68,73.5897,35,72.4,100,70.6,74.0,71.0
20160504213000,639.6,475.6,465.76,72.8205,35,75.4,100,70.8,74.0,71.0
20160504214500,639.6,475.6,483.8,75.641,36,70.1,100,71.0,74.0,71.0
20160504220000,639.6,475.6,483.8,75.641,35,75.3,100,71.1,74.0,71.0
20160504221500,639.6,475.6,478.88,74.8718,35,71.6,100,71.2,74.0,71.0
20160504223000,639.6,475.6,472.32,73.8462,35,59.1,0,71.3,74.0,71.0
20160504224500,639.6,475.6,477.24,74.6154,35,53.9,0,70.9,74.0,71.0
20160504230000,639.6,475.6,470.68,73.5897,35,53.9,100,70.7,74.0,71.0
20160504231500,639.6,475.6,477.24,74.6154,35,53.9,100,70.3,74.0,71.0
20160504233000,639.6,475.6,477.24,74.6154,35,53.9,100,70.3,74.0,71.0
20160504234500,639.6,475.6,472.32,73.8462,35,77.7,100,70.5,74.0,71.0
20160505000000,639.6,475.6,478.88,74.8718,35,74.0,100,70.7,74.0,71.0
20160505001500,639.6,475.6,477.24,74.6154,35,76.3,100,70.8,74.0,71.0
20160505003000,639.6,475.6,477.24,74.6154,35,77.3,100,70.9,74.0,71.0
20160505004500,639.6,475.6,472.32,73.8462,35,73.1,100,71.0,74.0,71.0
20160505010000,639.6,475.6,472.32,73.8462,35,79.1,100,71.2,74.0,71.0
20160505011500,639.6,475.6,483.8,75.641,35,60.1,0,71.3,74.0,71.0
20160505013000,639.6,475.6,472.32,73.8462,35,54.7,0,70.7,74.0,71.0
20160505014500,639.6,475.6,483.8,75.641,35,54.7,100,70.3,74.0,71.0
20160505020000,639.6,475.6,472.32,73.8462,35,70.7,100,70.2,74.0,71.0
20160505021500,639.6,475.6,457.56,71.5385,35,72.9,100,70.6,74.0,71.0
20160505023000,639.6,475.6,470.68,73.5897,36,68.8,100,70.7,74.0,71.0
20160505024500,639.6,475.6,496.92,77.6923,36,72.9,100,70.8,74.0,71.0
20160505030000,639.6,475.6,472.32,73.8462,35,69.9,100,70.9,74.0,71.0
20160505031500,639.6,475.6,492.0,76.9231,35,72.0,100,71.0,74.0,71.0
20160505033000,639.6,475.6,492.0,76.9231,35,71.1,100,71.0,74.0,71.0
20160505034500,639.6,475.6,492.0,76.9231,35,69.6,100,71.1,74.0,71.0
20160505040000,639.6,475.6,457.56,71.5385,35,73.5,100,71.1,74.0,71.0
20160505041500,639.6,475.6,457.56,71.5385,35,69.7,100,71.2,74.0,71.0
20160505043000,639.6,475.6,483.8,75.641,35,72.5,100,71.2,74.0,71.0
20160505044500,639.6,475.6,465.76,72.8205,35,73.4,100,71.2,74.0,71.0
20160505050000,639.6,475.6,470.68,73.5897,35,69.2,100,71.2,74.0,71.0
20160505051500,639.6,475.6,485.44,75.8974,35,71.7,100,71.2,74.0,71.0
20160505053000,639.6,475.6,470.68,73.5897,35,69.2,100,71.2,74.0,71.0
20160505054500,639.6,475.6,477.24,74.6154,35,71.6,100,71.2,74.0,71.0
20160505060000,639.6,475.6,477.24,74.6154,35,73.7,100,71.2,74.0,71.0
20160505061500,639.6,475.6,470.68,73.5897,35,72.6,100,71.2,74.0,71.0
20160505063000,639.6,475.6,477.24,74.6154,35,69.2,100,71.2,74.0,71.0
20160505064500,639.6,475.6,483.8,75.641,35,71.1,100,71.2,74.0,71.0
20160505070000,639.6,475.6,465.76,72.8205,35,74.4,100,71.2,74.0,71.0
20160505071500,639.6,475.6,457.56,71.5385,35,55.2,0,71.2,74.0,71.0
20160505073000,639.6,475.6,477.24,74.6154,35,55.2,100,70.7,74.0,71.0
20160505074500,639.6,475.6,470.68,73.5897,35,55.2,100,70.4,74.0,71.0
20160505080000,639.6,475.6,465.76,72.8205,35,55.2,100,70.3,74.0,71.0
20160505081500,639.6,475.6,470.68,73.5897,35,66.8,100,70.4,74.0,71.0
20160505083000,639.6,475.6,498.56,77.9487,35,69.7,100,70.7,74.0,71.0
20160505084500,639.6,475.6,470.68,73.5897,35,73.9,100,70.9,74.0,71.0
20160505090000,639.6,475.6,465.76,72.8205,35,70.1,100,70.9,74.0,71.0
20160505091500,639.6,475.6,465.76,72.8205,35,72.9,100,70.9,74.0,71.0
20160505093000,639.6,475.6,470.68,73.5897,35,72.9,100,70.8,74.0,71.0
20160505094500,639.6,475.6,470.68,73.5897,35,71.3,100,71.0,74.0,71.0
20160505100000,639.6,475.6,478.88,74.8718,37,56.0,0,71.3,74.0,71.0
20160505101500,639.6,475.6,490.36,76.6667,35,56.0,0,70.7,74.0,71.0
20160505103000,639.6,475.6,483.8,75.641,35,56.0,100,70.6,74.0,71.0
20160505104500,639.6,475.6,470.68,73.5897,34,56.0,100,70.5,74.0,71.0
20160505110000,639.6,475.6,459.2,71.7949,34,56.0,100,70.3,74.0,71.0
20160505111500,639.6,475.6,465.76,72.8205,35,71.1,100,70.5,74.0,71.0
20160505113000,639.6,475.6,442.8,69.2308,35,74.0,100,70.6,74.0,71.0
20160505114500,639.6,475.6,464.12,72.5641,35,75.4,100,70.7,74.0,71.0
20160505120000,639.6,475.6,472.32,73.8462,35,79.6,100,70.7,74.0,71.0
20160505121500,639.6,475.6,485.44,75.8974,35,81.6,100,70.9,74.0,71.0
20160505123000,639.6,475.6,470.68,73.5897,35,77.3,100,70.9,74.0,71.0
20160505124500,639.6,475.6,470.68,73.5897,35,77.3,100,70.8,74.0,71.0
20160505130000,639.6,475.6,496.92,77.6923,35,82.0,100,71.0,74.0,71.0
20160505131500,639.6,475.6,485.44,75.8974,35,78.3,100,70.8,74.0,71.0
20160505133000,639.6,475.6,477.24,74.6154,35,77.3,100,70.8,74.0,71.0
20160505134500,639.6,475.6,470.68,73.5897,35,76.4,100,70.8,74.0,71.0
20160505140000,639.6,475.6,492.0,76.9231,35,76.4,100,70.8,74.0,71.0
20160505141500,639.6,475.6,470.68,73.5897,35,81.5,100,70.8,74.0,71.0
20160505143000,639.6,475.6,478.88,74.8718,35,79.6,100,70.8,74.0,71.0
20160505144500,639.6,475.6,483.8,75.641,35,75.9,100,70.7,74.0,71.0
20160505150000,639.6,475.6,483.8,75.641,35,81.5,100,70.8,74.0,71.0
20160505151500,639.6,475.6,483.8,75.641,35,78.3,100,70.9,74.0,71.0
20160505153000,639.6,475.6,470.68,73.5897,35,75.9,100,70.8,74.0,71.0
20160505154500,639.6,475.6,478.88,74.8718,35,75.9,100,70.8,74.0,71.0
20160505160000,639.6,475.6,478.88,74.8718,35,77.2,100,70.8,74.0,71.0
20160505161500,639.6,475.6,472.32,73.8462,35,81.2,100,70.8,74.0,71.0
20160505163000,639.6,475.6,478.88,74.8718,35,76.2,100,70.9,74.0,71.0
20160505164500,639.6,475.6,496.92,77.6923,35,78.2,100,70.9,74.0,71.0
20160505170000,639.6,475.6,477.24,74.6154,35,80.3,100,70.8,74.0,71.0
20160505171500,639.6,475.6,477.24,74.6154,35,75.5,100,70.9,74.0,71.0
20160505173000,639.6,475.6,477.24,74.6154,35,75.5,100,70.9,74.0,71.0
20160505174500,639.6,475.6,483.8,75.641,35,80.0,100,71.0,74.0,71.0
20160505180000,639.6,475.6,483.8,75.641,35,81.6,100,71.2,74.0,71.0
20160505181500,639.6,475.6,477.24,74.6154,35,77.4,100,71.0,74.0,71.0
20160505183000,639.6,475.6,477.24,74.6154,35,75.5,100,70.9,74.0,71.0
20160505184500,639.6,475.6,477.24,74.6154,35,56.0,0,71.5,74.0,71.0
20160505190000,639.6,475.6,485.44,75.8974,35,53.9,0,71.3,74.0,71.0
20160505191500,639.6,475.6,490.36,76.6667,35,53.9,0,71.2,74.0,71.0
20160505193000,639.6,475.6,498.56,77.9487,35,53.9,0,71.0,74.0,71.0
20160505194500,639.6,475.6,485.44,75.8974,35,53.1,0,70.9,74.0,71.0
20160505200000,639.6,475.6,485.44,75.8974,35,53.1,0,70.8,74.0,71.0
20160505201500,639.6,475.6,485.44,75.8974,35,53.1,100,70.6,74.0,71.0
20160505203000,639.6,475.6,496.92,77.6923,35,53.1,100,70.5,74.0,71.0
20160505204500,639.6,475.6,485.44,75.8974,35,53.1,100,70.3,74.0,71.0
20160505210000,639.6,475.6,470.68,73.5897,35,73.0,100,70.3,74.0,71.0
20160505211500,639.6,475.6,483.8,75.641,35,74.0,100,70.5,74.0,71.0
20160505213000,639.6,475.6,492.0,76.9231,35,80.7,100,70.6,74.0,71.0
20160505214500,639.6,475.6,478.88,74.8718,35,75.4,100,70.7,74.0,71.0
20160505220000,639.6,475.6,470.68,73.5897,35,78.1,100,70.8,74.0,71.0
20160505221500,639.6,475.6,470.68,73.5897,35,78.1,100,71.0,74.0,71.0
20160505223000,639.6,475.6,498.56,77.9487,35,75.7,100,71.0,74.0,71.0
20160505224500,639.6,475.6,472.32,73.8462,35,80.2,100,71.1,74.0,71.0
20160505230000,639.6,475.6,478.88,74.8718,35,74.9,100,71.2,74.0,71.0
20160505231500,639.6,475.6,472.32,73.8462,35,53.5,0,71.0,74.0,71.0
20160505233000,639.6,475.6,472.32,73.8462,35,53.5,100,70.3,74.0,71.0
20160505234500,639.6,475.6,492.0,76.9231,35,64.8,100,70.0,74.0,71.0
20160506000000,639.6,475.6,483.8,75.641,35,73.4,100,70.5,74.0,71.0
20160506001500,639.6,475.6,483.8,75.641,35,72.1,100,70.7,74.0,71.0
20160506003000,639.6,475.6,483.8,75.641,35,70.1,100,70.8,74.0,71.0
20160506004500,639.6,475.6,478.88,74.8718,35,74.4,100,70.8,74.0,71.0
20160506010000,639.6,475.6,490.36,76.6667,35,69.6,100,70.8,74.0,71.0
20160506011500,639.6,475.6,477.24,74.6154,35,74.8,100,70.8,74.0,71.0
20160506013000,639.6,475.6,485.44,75.8974,35,70.1,100,70.8,74.0,71.0
20160506014500,639.6,475.6,492.0,76.9231,35,72.4,100,70.8,74.0,71.0
20160506020000,639.6,475.6,492.0,76.9231,35,73.7,100,70.8,74.0,71.0
20160506021500,639.6,475.6,492.0,76.9231,35,70.1,100,70.8,74.0,71.0
20160506023000,639.6,475.6,485.44,75.8974,35,70.1,100,70.8,74.0,71.0
20160506024500,639.6,475.6,477.24,74.6154,34,70.1,100,70.8,74.0,71.0
20160506030000,639.6,475.6,492.0,76.9231,34,72.0,100,70.7,74.0,71.0
20160506031500,639.6,475.6,483.8,75.641,34,76.0,100,70.8,74.0,71.0
20160506033000,639.6,475.6,478.88,74.8718,34,74.4,100,70.8,74.0,71.0
20160506034500,639.6,475.6,485.44,75.8974,34,75.8,100,70.7,74.0,71.0
20160506040000,639.6,475.6,498.56,77.9487,34,74.0,100,70.7,74.0,71.0
20160506041500,639.6,475.6,485.44,75.8974,34,72.1,100,70.7,74.0,71.0
20160506043000,639.6,475.6,492.0,76.9231,34,74.4,100,70.8,74.0,71.0
20160506044500,639.6,475.6,465.76,72.8205,34,78.5,100,70.8,74.0,71.0
20160506050000,639.6,475.6,483.8,75.641,34,78.5,100,70.8,74.0,71.0
20160506051500,639.6,475.6,477.24,74.6154,34,73.4,100,70.9,74.0,71.0
20160506053000,639.6,475.6,477.24,74.6154,34,73.4,100,70.9,74.0,71.0
20160506054500,639.6,475.6,472.32,73.8462,34,73.4,100,71.0,74.0,71.0
20160506060000,639.6,475.6,472.32,73.8462,34,75.6,100,71.0,74.0,71.0
20160506061500,639.6,475.6,464.12,72.5641,34,80.0,100,71.0,74.0,71.0
20160506063000,639.6,475.6,477.24,74.6154,34,78.2,100,71.2,74.0,71.0
20160506064500,639.6,475.6,472.32,73.8462,34,53.1,0,70.9,74.0,71.0
20160506070000,639.6,475.6,464.12,72.5641,34,52.3,100,70.2,74.0,71.0
20160506071500,639.6,475.6,457.56,71.5385,34,71.5,100,70.3,74.0,71.0
20160506073000,639.6,475.6,470.68,73.5897,34,72.9,100,70.6,74.0,71.0
20160506074500,639.6,475.6,459.2,71.7949,35,72.9,100,71.2,74.0,71.0
20160506080000,639.6,475.6,478.88,74.8718,35,56.8,0,70.9,74.0,71.0
20160506081500,639.6,475.6,478.88,74.8718,35,53.9,100,70.1,74.0,71.0
20160506083000,639.6,475.6,483.8,75.641,35,71.1,100,70.5,74.0,71.0
20160506084500,639.6,475.6,477.24,74.6154,34,67.3,100,70.7,74.0,71.0
20160506090000,639.6,475.6,477.24,74.6154,34,68.3,100,70.7,74.0,71.0
20160506091500,639.6,475.6,465.76,72.8205,34,69.7,100,71.0,74.0,71.0
20160506093000,639.6,475.6,477.24,74.6154,34,71.9,100,71.0,74.0,71.0
20160506094500,639.6,475.6,472.32,73.8462,34,71.9,100,71.2,74.0,71.0
20160506100000,639.6,475.6,503.48,78.718,35,68.2,100,71.1,74.0,71.0
20160506101500,639.6,475.6,477.24,74.6154,34,69.4,100,71.1,74.0,71.0
20160506103000,639.6,475.6,464.12,72.5641,34,71.1,100,71.0,74.0,71.0
20160506104500,639.6,475.6,464.12,72.5641,34,67.7,100,71.0,74.0,71.0
20160506110000,639.6,475.6,478.88,74.8718,34,70.5,100,71.0,74.0,71.0
20160506111500,639.6,475.6,470.68,73.5897,34,70.5,100,70.9,74.0,71.0
20160506113000,639.6,475.6,470.68,73.5897,35,59.7,0,71.3,74.0,71.0
20160506114500,639.6,475.6,470.68,73.5897,35,54.7,0,70.8,74.0,71.0
20160506120000,639.6,475.6,459.2,71.7949,35,54.7,100,70.4,74.0,71.0
20160506121500,639.6,475.6,459.2,71.7949,35,55.7,100,70.0,74.0,71.0
20160506123000,639.6,475.6,472.32,73.8462,35,75.3,100,70.7,74.0,71.0
20160506124500,639.6,475.6,472.32,73.8462,35,72.9,100,70.9,74.0,71.0
20160506130000,639.6,475.6,490.36,76.6667,35,72.0,100,70.8,74.0,71.0
20160506131500,639.6,475.6,464.12,72.5641,34,70.6,100,70.7,74.0,71.0
20160506133000,639.6,475.6,470.68,73.5897,34,69.6,100,70.7,74.0,71.0
20160506134500,639.6,475.6,477.24,74.6154,34,69.6,100,70.8,74.0,71.0
20160506140000,639.6,475.6,465.76,72.8205,34,71.5,100,70.9,74.0,71.0
20160506141500,639.6,475.6,477.24,74.6154,34,70.1,100,71.1,74.0,71.0
20160506143000,639.6,475.6,477.24,74.6154,34,69.1,100,71.0,74.0,71.0
20160506144500,639.6,475.6,477.24,74.6154,34,72.4,100,71.0,74.0,71.0
20160506150000,639.6,475.6,477.24,74.6154,34,70.1,100,71.0,74.0,71.0
20160506151500,639.6,475.6,465.76,72.8205,34,70.1,100,70.9,74.0,71.0
20160506153000,639.6,475.6,457.56,71.5385,35,72.4,100,71.0,74.0,71.0
20160506154500,639.6,475.6,470.68,73.5897,35,68.9,100,70.7,74.0,71.0
20160506160000,639.6,475.6,470.68,73.5897,35,79.1,100,70.6,74.0,71.0
20160506161500,639.6,475.6,483.8,75.641,35,76.8,100,70.5,74.0,71.0
20160506163000,639.6,475.6,465.76,72.8205,35,81.0,100,70.6,74.0,71.0
20160506164500,639.6,475.6,478.88,74.8718,35,82.6,100,70.6,74.0,71.0
20160506170000,639.6,475.6,478.88,74.8718,35,79.1,100,70.6,74.0,71.0
20160506171500,639.6,475.6,485.44,75.8974,35,89.2,100,70.7,74.0,71.0
20160506173000,639.6,475.6,485.44,75.8974,35,59.6,0,71.3,74.0,71.0
20160506174500,639.6,475.6,485.44,75.8974,35,55.2,0,71.3,74.0,71.0
20160506180000,639.6,475.6,477.24,74.6154,35,54.4,0,71.1,74.0,71.0
20160506181500,639.6,475.6,490.36,76.6667,35,54.4,0,71.0,74.0,71.0
20160506183000,639.6,475.6,485.44,75.8974,35,54.4,0,70.9,74.0,71.0
20160506184500,639.6,475.6,477.24,74.6154,35,54.4,100,70.6,74.0,71.0
20160506190000,639.6,475.6,477.24,74.6154,35,54.4,100,70.6,74.0,71.0
20160506191500,639.6,475.6,483.8,75.641,35,54.4,100,70.4,74.0,71.0
20160506193000,639.6,475.6,477.24,74.6154,35,53.5,100,70.3,74.0,71.0
20160506194500,639.6,475.6,485.44,75.8974,35,72.0,100,70.5,74.0,71.0
20160506200000,639.6,475.6,492.0,76.9231,35,72.0,100,70.6,74.0,71.0
20160506201500,639.6,475.6,485.44,75.8974,35,75.8,100,70.8,74.0,71.0
20160506203000,639.6,475.6,478.88,74.8718,35,71.2,100,70.8,74.0,71.0
20160506204500,639.6,475.6,465.76,72.8205,35,75.0,100,70.9,74.0,71.0
20160506210000,639.6,475.6,470.68,73.5897,35,72.9,100,71.0,74.0,71.0
20160506211500,639.6,475.6,490.36,76.6667,35,72.9,100,71.2,74.0,71.0
20160506213000,639.6,475.6,483.8,75.641,35,74.9,100,71.2,74.0,71.0
20160506214500,639.6,475.6,492.0,76.9231,35,53.9,0,71.2,74.0,71.0
20160506220000,639.6,475.6,483.8,75.641,35,53.1,0,71.0,74.0,71.0
20160506221500,639.6,475.6,483.8,75.641,35,53.1,0,70.8,74.0,71.0
20160506223000,639.6,475.6,459.2,71.7949,35,53.1,100,70.3,74.0,71.0
20160506224500,639.6,475.6,465.76,72.8205,35,56.7,100,70.1,74.0,71.0
20160506230000,639.6,475.6,457.56,71.5385,35,72.5,100,70.7,74.0,71.0
20160506231500,639.6,475.6,478.88,74.8718,35,77.1,100,70.9,74.0,71.0
20160506233000,639.6,475.6,470.68,73.5897,35,74.9,100,71.2,74.0,71.0
20160506234500,639.6,475.6,477.24,74.6154,35,73.0,100,71.2,74.0,71.0
20160507000000,639.6,475.6,490.36,76.6667,35,73.0,100,71.2,74.0,71.0
20160507001500,639.6,475.6,477.24,74.6154,35,72.0,100,71.2,74.0,71.0
20160507003000,639.6,475.6,492.0,76.9231,35,53.9,0,71.3,74.0,71.0
20160507004500,639.6,475.6,485.44,75.8974,35,52.8,0,71.0,74.0,71.0
20160507010000,639.6,475.6,485.44,75.8974,35,52.8,0,70.9,74.0,71.0
20160507011500,639.6,475.6,465.76,72.8205,35,52.2,100,70.7,74.0,71.0
20160507013000,639.6,475.6,472.32,73.8462,35,52.2,100,70.5,74.0,71.0
20160507014500,639.6,475.6,472.32,73.8462,35,52.2,100,70.4,74.0,71.0
20160507020000,639.6,475.6,483.8,75.641,35,59.0,100,70.3,74.0,71.0
20160507021500,639.6,475.6,472.32,73.8462,35,81.1,100,70.4,74.0,71.0
20160507023000,639.6,475.6,465.76,72.8205,35,78.8,100,70.5,74.0,71.0
20160507024500,639.6,475.6,470.68,73.5897,35,75.4,100,70.7,74.0,71.0
20160507030000,639.6,475.6,470.68,73.5897,35,80.8,100,71.0,74.0,71.0
20160507031500,639.6,475.6,470.68,73.5897,35,54.3,0,71.2,74.0,71.0
20160507033000,639.6,475.6,483.8,75.641,36,52.3,100,70.4,74.0,71.0
20160507034500,639.6,475.6,490.36,76.6667,36,52.3,100,70.2,74.0,71.0
20160507040000,639.6,475.6,465.76,72.8205,36,75.3,100,70.5,74.0,71.0
20160507041500,639.6,475.6,498.56,77.9487,35,72.4,100,70.7,74.0,71.0
20160507043000,639.6,475.6,470.68,73.5897,34,71.1,100,70.7,74.0,71.0
20160507044500,639.6,475.6,470.68,73.5897,34,73.0,100,70.8,74.0,71.0
20160507050000,639.6,475.6,477.24,74.6154,34,76.8,100,70.8,74.0,71.0
20160507051500,639.6,475.6,470.68,73.5897,34,75.8,100,70.9,74.0,71.0
20160507053000,639.6,475.6,485.44,75.8974,34,70.1,100,70.9,74.0,71.0
20160507054500,639.6,475.6,470.68,73.5897,34,75.9,100,71.0,74.0,71.0
20160507060000,639.6,475.6,452.64,70.7692,34,74.4,100,71.0,74.0,71.0
20160507061500,639.6,475.6,477.24,74.6154,34,70.6,100,71.1,74.0,71.0
20160507063000,639.6,475.6,477.24,74.6154,34,76.8,100,71.1,74.0,71.0
20160507064500,639.6,475.6,457.56,71.5385,34,72.9,100,71.2,74.0,71.0
20160507070000,639.6,475.6,478.88,74.8718,34,56.8,0,71.3,74.0,71.0
20160507071500,639.6,475.6,472.32,73.8462,34,53.1,0,71.1,74.0,71.0
20160507073000,639.6,475.6,485.44,75.8974,34,53.1,0,70.9,74.0,71.0
20160507074500,639.6,475.6,472.32,73.8462,34,53.9,0,70.8,74.0,71.0
20160507080000,639.6,475.6,472.32,73.8462,34,53.9,100,70.7,74.0,71.0
20160507081500,639.6,475.6,478.88,74.8718,34,53.9,100,70.5,74.0,71.0
20160507083000,639.6,475.6,472.32,73.8462,34,53.9,100,70.4,74.0,71.0
20160507084500,639.6,475.6,472.32,73.8462,34,54.7,100,70.3,74.0,71.0
20160507090000,639.6,475.6,472.32,73.8462,34,80.6,100,70.3,74.0,71.0
20160507091500,639.6,475.6,472.32,73.8462,34,78.7,100,70.5,74.0,71.0
20160507093000,639.6,475.6,472.32,73.8462,34,78.7,100,70.7,74.0,71.0
20160507094500,639.6,475.6,472.32,73.8462,34,81.3,100,70.8,74.0,71.0
20160507100000,639.6,475.6,478.88,74.8718,34,85.6,100,71.0,74.0,71.0
20160507101500,639.6,475.6,485.44,75.8974,35,83.7,100,71.2,74.0,71.0
20160507103000,639.6,475.6,503.48,78.718,35,55.6,0,71.2,74.0,71.0
20160507104500,639.6,475.6,492.0,76.9231,35,55.6,0,71.0,74.0,71.0
20160507110000,639.6,475.6,492.0,76.9231,35,55.6,0,70.9,74.0,71.0
20160507111500,639.6,475.6,483.8,75.641,34,54.7,0,70.8,74.0,71.0
20160507113000,639.6,475.6,478.88,74.8718,34,54.7,100,70.6,74.0,71.0
20160507114500,639.6,475.6,485.44,75.8974,34,54.7,100,70.5,74.0,71.0
20160507120000,639.6,475.6,492.0,76.9231,34,54.7,100,70.3,74.0,71.0
20160507121500,639.6,475.6,470.68,73.5897,34,71.6,100,70.3,74.0,71.0
20160507123000,639.6,475.6,477.24,74.6154,34,77.7,100,70.4,74.0,71.0
20160507124500,639.6,475.6,477.24,74.6154,34,79.1,100,70.6,74.0,71.0
20160507130000,639.6,475.6,485.44,75.8974,34,77.3,100,70.8,74.0,71.0
20160507131500,639.6,475.6,485.44,75.8974,34,78.4,100,70.9,74.0,71.0
20160507133000,639.6,475.6,464.12,72.5641,34,78.4,100,71.1,74.0,71.0
20160507134500,639.6,475.6,492.0,76.9231,34,78.4,100,71.2,74.0,71.0
20160507140000,639.6,475.6,477.24,74.6154,34,56.0,0,71.2,74.0,71.0
20160507141500,639.6,475.6,470.68,73.5897,34,55.2,0,71.2,74.0,71.0
20160507143000,639.6,475.6,465.76,72.8205,34,55.2,0,71.0,74.0,71.0
20160507144500,639.6,475.6,465.76,72.8205,34,55.2,0,70.9,74.0,71.0
20160507150000,639.6,475.6,451.0,70.5128,34,56.3,0,70.8,74.0,71.0
20160507151500,639.6,475.6,465.76,72.8205,35,56.3,0,70.8,74.0,71.0
20160507153000,639.6,475.6,470.68,73.5897,35,56.3,0,70.8,74.0,71.0
20160507154500,639.6,475.6,470.68,73.5897,35,56.3,100,70.7,74.0,71.0
20160507160000,639.6,475.6,451.0,70.5128,35,56.3,100,70.6,74.0,71.0
20160507161500,639.6,475.6,457.56,71.5385,35,56.3,100,70.5,74.0,71.0
20160507163000,639.6,475.6,485.44,75.8974,36,56.3,100,70.6,74.0,71.0
20160507164500,639.6,475.6,472.32,73.8462,35,56.3,100,70.5,74.0,71.0
20160507170000,639.6,475.6,464.12,72.5641,35,56.3,100,70.6,74.0,71.0
20160507171500,639.6,475.6,470.68,73.5897,35,66.8,100,70.6,74.0,71.0
20160507173000,639.6,475.6,464.12,72.5641,35,70.1,100,70.7,74.0,71.0
20160507174500,639.6,475.6,464.12,72.5641,35,70.1,100,70.8,74.0,71.0
20160507180000,639.6,475.6,472.32,73.8462,35,70.1,100,70.9,74.0,71.0
20160507181500,639.6,475.6,459.2,71.7949,35,72.9,100,71.0,74.0,71.0
20160507183000,639.6,475.6,470.68,73.5897,35,70.1,100,71.2,74.0,71.0
20160507184500,639.6,475.6,470.68,73.5897,35,61.2,0,71.3,74.0,71.0
20160507190000,639.6,475.6,459.2,71.7949,35,56.0,0,71.3,74.0,71.0
20160507191500,639.6,475.6,465.76,72.8205,35,56.0,0,71.3,74.0,71.0
20160507193000,639.6,475.6,477.24,74.6154,35,56.0,0,71.2,74.0,71.0
20160507194500,639.6,475.6,465.76,72.8205,35,55.2,0,71.1,74.0,71.0
20160507200000,639.6,475.6,472.32,73.8462,36,55.2,0,70.9,74.0,71.0
20160507201500,639.6,475.6,477.24,74.6154,36,55.2,100,70.5,74.0,71.0
20160507203000,639.6,475.6,470.68,73.5897,36,55.2,100,70.4,74.0,71.0
20160507204500,639.6,475.6,477.24,74.6154,36,55.2,100,70.3,74.0,71.0
20160507210000,639.6,475.6,477.24,74.6154,36,69.2,100,70.5,74.0,71.0
20160507211500,639.6,475.6,477.24,74.6154,36,71.0,100,70.8,74.0,71.0
20160507213000,639.6,475.6,492.0,76.9231,36,71.0,100,71.0,74.0,71.0
20160507214500,639.6,475.6,492.0,76.9231,35,68.7,100,71.2,74.0,71.0
20160507220000,639.6,475.6,477.24,74.6154,35,56.4,0,71.3,74.0,71.0
20160507221500,639.6,475.6,470.68,73.5897,35,54.6,0,71.2,74.0,71.0
20160507223000,639.6,475.6,465.76,72.8205,35,54.6,0,71.0,74.0,71.0
20160507224500,639.6,475.6,485.44,75.8974,35,54.0,0,71.0,74.0,71.0
20160507230000,639.6,475.6,464.12,72.5641,35,54.0,0,70.9,74.0,71.0
20160507231500,639.6,475.6,477.24,74.6154,35,54.0,0,70.8,74.0,71.0
20160507233000,639.6,475.6,472.32,73.8462,35,54.0,0,70.8,74.0,71.0
20160507234500,639.6,475.6,472.32,73.8462,35,54.0,100,70.7,74.0,71.0
20160508000000,639.6,475.6,472.32,73.8462,35,54.0,100,70.6,74.0,71.0
20160508001500,639.6,475.6,472.32,73.8462,35,54.0,100,70.5,74.0,71.0
20160508003000,639.6,475.6,465.76,72.8205,35,54.0,100,70.5,74.0,71.0
20160508004500,639.6,475.6,472.32,73.8462,35,59.1,100,70.4,74.0,71.0
20160508010000,639.6,475.6,477.24,74.6154,35,72.9,100,70.5,74.0,71.0
20160508011500,639.6,475.6,483.8,75.641,35,75.3,100,70.7,74.0,71.0
20160508013000,639.6,475.6,472.32,73.8462,35,76.3,100,70.8,74.0,71.0
20160508014500,639.6,475.6,472.32,73.8462,35,76.3,100,71.0,74.0,71.0
20160508020000,639.6,475.6,483.8,75.641,35,73.9,100,71.1,74.0,71.0
20160508021500,639.6,475.6,470.68,73.5897,35,73.9,100,71.2,74.0,71.0
20160508023000,639.6,475.6,477.24,74.6154,35,54.5,0,71.2,74.0,71.0
20160508024500,639.6,475.6,464.12,72.5641,35,53.9,0,70.9,74.0,71.0
20160508030000,639.6,475.6,464.12,72.5641,35,53.9,0,70.8,74.0,71.0
20160508031500,639.6,475.6,477.24,74.6154,35,53.9,100,70.7,74.0,71.0
20160508033000,639.6,475.6,472.32,73.8462,35,53.9,100,70.6,74.0,71.0
20160508034500,639.6,475.6,472.32,73.8462,35,53.9,100,70.3,74.0,71.0
20160508040000,639.6,475.6,483.8,75.641,35,56.3,100,70.4,74.0,71.0
20160508041500,639.6,475.6,478.88,74.8718,35,69.6,100,70.5,74.0,71.0
20160508043000,639.6,475.6,485.44,75.8974,35,72.4,100,70.6,74.0,71.0
20160508044500,639.6,475.6,485.44,75.8974,35,72.4,100,70.7,74.0,71.0
20160508050000,639.6,475.6,472.32,73.8462,34,76.4,100,70.8,74.0,71.0
20160508051500,639.6,475.6,464.12,72.5641,34,79.0,100,70.9,74.0,71.0
20160508053000,639.6,475.6,470.68,73.5897,34,75.8,100,71.0,74.0,71.0
20160508054500,639.6,475.6,470.68,73.5897,34,73.0,100,71.2,74.0,71.0
20160508060000,639.6,475.6,457.56,71.5385,35,78.8,100,71.2,74.0,71.0
20160508061500,639.6,475.6,492.0,76.9231,35,56.0,0,71.3,74.0,71.0
20160508063000,639.6,475.6,478.88,74.8718,35,53.5,0,71.1,74.0,71.0
20160508064500,639.6,475.6,496.92,77.6923,35,53.5,0,71.0,74.0,71.0
20160508070000,639.6,475.6,470.68,73.5897,34,54.1,0,70.9,74.0,71.0
20160508071500,639.6,475.6,477.24,74.6154,34,54.1,0,70.8,74.0,71.0
20160508073000,639.6,475.6,470.68,73.5897,34,54.7,100,70.6,74.0,71.0
20160508074500,639.6,475.6,483.8,75.641,34,54.7,100,70.5,74.0,71.0
20160508080000,639.6,475.6,472.32,73.8462,34,55.5,100,70.5,74.0,71.0
20160508081500,639.6,475.6,465.76,72.8205,34,56.1,100,70.4,74.0,71.0
20160508083000,639.6,475.6,465.76,72.8205,34,72.9,100,70.4,74.0,71.0
20160508084500,639.6,475.6,478.88,74.8718,34,78.2,100,70.5,74.0,71.0
20160508090000,639.6,475.6,478.88,74.8718,34,77.3,100,70.7,74.0,71.0
20160508091500,639.6,475.6,478.88,74.8718,34,80.3,100,70.9,74.0,71.0
20160508093000,639.6,475.6,457.56,71.5385,34,84.2,100,71.1,74.0,71.0
20160508094500,639.6,475.6,457.56,71.5385,34,78.8,100,71.2,74.0,71.0
20160508100000,639.6,475.6,457.56,71.5385,34,57.2,0,71.2,74.0,71.0
20160508101500,639.6,475.6,485.44,75.8974,35,56.4,0,71.2,74.0,71.0
20160508103000,639.6,475.6,485.44,75.8974,35,56.4,0,71.0,74.0,71.0
20160508104500,639.6,475.6,477.24,74.6154,35,56.4,0,71.0,74.0,71.0
20160508110000,639.6,475.6,477.24,74.6154,35,56.4,0,70.9,74.0,71.0
20160508111500,639.6,475.6,472.32,73.8462,35,56.4,0,70.8,74.0,71.0
20160508113000,639.6,475.6,464.12,72.5641,35,56.4,0,70.8,74.0,71.0
20160508114500,639.6,475.6,464.12,72.5641,35,56.4,100,70.7,74.0,71.0
20160508120000,639.6,475.6,472.32,73.8462,35,56.4,100,70.7,74.0,71.0
20160508121500,639.6,475.6,464.12,72.5641,35,56.4,100,70.6,74.0,71.0
20160508123000,639.6,475.6,472.32,73.8462,35,56.4,100,70.3,74.0,71.0
20160508124500,639.6,475.6,472.32,73.8462,35,71.1,100,70.5,74.0,71.0
20160508130000,639.6,475.6,465.76,72.8205,35,72.9,100,70.9,74.0,71.0
20160508131500,639.6,475.6,472.32,73.8462,35,75.3,100,71.2,74.0,71.0
20160508133000,639.6,475.6,477.24,74.6154,35,58.0,0,70.9,74.0,71.0
20160508134500,639.6,475.6,477.24,74.6154,35,57.2,100,70.7,74.0,71.0
20160508140000,639.6,475.6,477.24,74.6154,35,57.2,100,70.7,74.0,71.0
20160508141500,639.6,475.6,477.24,74.6154,35,57.2,100,70.7,74.0,71.0
20160508143000,639.6,475.6,477.24,74.6154,36,57.2,100,70.5,74.0,71.0
20160508144500,639.6,475.6,477.24,74.6154,36,57.2,100,70.4,74.0,71.0
20160508150000,639.6,475.6,470.68,73.5897,36,59.5,100,70.4,74.0,71.0
20160508151500,639.6,475.6,478.88,74.8718,36,71.0,100,70.7,74.0,71.0
20160508153000,639.6,475.6,478.88,74.8718,36,74.8,100,70.9,74.0,71.0
20160508154500,639.6,475.6,478.88,74.8718,36,74.8,100,71.0,74.0,71.0
20160508160000,639.6,475.6,478.88,74.8718,36,71.1,100,71.1,74.0,71.0
20160508161500,639.6,475.6,478.88,74.8718,36,71.1,100,71.1,74.0,71.0
20160508163000,639.6,475.6,472.32,73.8462,36,74.4,100,71.0,74.0,71.0
20160508164500,639.6,475.6,459.2,71.7949,35,71.6,100,71.1,74.0,71.0
20160508170000,639.6,475.6,477.24,74.6154,35,71.6,100,71.2,74.0,71.0
20160508171500,639.6,475.6,472.32,73.8462,35,58.0,0,71.0,74.0,71.0
20160508173000,639.6,475.6,496.92,77.6923,36,57.2,0,70.8,74.0,71.0
20160508174500,639.6,475.6,478.88,74.8718,35,57.2,0,71.1,74.0,71.0
20160508180000,639.6,475.6,478.88,74.8718,35,57.2,0,71.0,74.0,71.0
20160508181500,639.6,475.6,472.32,73.8462,35,57.2,0,71.0,74.0,71.0
20160508183000,639.6,475.6,477.24,74.6154,35,56.4,0,71.0,74.0,71.0
20160508184500,639.6,475.6,472.32,73.8462,36,56.4,0,70.9,74.0,71.0
20160508190000,639.6,475.6,472.32,73.8462,36,56.4,0,70.8,74.0,71.0
20160508191500,639.6,475.6,485.44,75.8974,35,56.4,100,70.7,74.0,71.0
20160508193000,639.6,475.6,485.44,75.8974,35,56.4,100,70.5,74.0,71.0
20160508194500,639.6,475.6,490.36,76.6667,35,56.4,100,70.3,74.0,71.0
20160508200000,639.6,475.6,485.44,75.8974,35,57.1,100,70.3,74.0,71.0
20160508201500,639.6,475.6,477.24,74.6154,34,74.4,100,70.4,74.0,71.0
20160508203000,639.6,475.6,465.76,72.8205,34,78.2,100,70.7,74.0,71.0
20160508204500,639.6,475.6,465.76,72.8205,35,80.7,100,70.9,74.0,71.0
20160508210000,639.6,475.6,477.24,74.6154,35,75.4,100,71.1,74.0,71.0
20160508211500,639.6,475.6,470.68,73.5897,35,62.8,0,71.3,74.0,71.0
20160508213000,639.6,475.6,464.12,72.5641,35,56.4,0,70.7,74.0,71.0
20160508214500,639.6,475.6,478.88,74.8718,35,56.4,100,70.4,74.0,71.0
20160508220000,639.6,475.6,485.44,75.8974,35,56.4,100,70.6,74.0,71.0
20160508221500,639.6,475.6,492.0,76.9231,35,56.4,100,70.5,74.0,71.0
20160508223000,639.6,475.6,459.2,71.7949,34,56.4,100,70.5,74.0,71.0
20160508224500,639.6,475.6,472.32,73.8462,34,71.5,100,70.5,74.0,71.0
20160508230000,639.6,475.6,459.2,71.7949,34,75.9,100,70.5,74.0,71.0
20160508231500,639.6,475.6,459.2,71.7949,34,81.4,100,70.7,74.0,71.0
20160508233000,639.6,475.6,470.68,73.5897,34,78.3,100,70.9,74.0,71.0
20160508234500,639.6,475.6,459.2,71.7949,34,76.7,100,71.0,74.0,71.0
20160509000000,639.6,475.6,470.68,73.5897,34,82.0,100,71.2,74.0,71.0
20160509001500,639.6,475.6,485.44,75.8974,35,60.0,0,71.3,74.0,71.0
20160509003000,639.6,475.6,485.44,75.8974,35,56.6,0,71.2,74.0,71.0
20160509004500,639.6,475.6,478.88,74.8718,35,56.6,0,71.0,74.0,71.0
20160509010000,639.6,475.6,485.44,75.8974,35,56.0,0,70.8,74.0,71.0
20160509011500,639.6,475.6,485.44,75.8974,35,56.0,100,70.7,74.0,71.0
20160509013000,639.6,475.6,485.44,75.8974,35,56.0,100,70.5,74.0,71.0
20160509014500,639.6,475.6,478.88,74.8718,35,56.0,100,70.4,74.0,71.0
20160509020000,639.6,475.6,472.32,73.8462,35,69.5,100,70.2,74.0,71.0
20160509021500,639.6,475.6,472.32,73.8462,35,77.3,100,70.5,74.0,71.0
20160509023000,639.6,475.6,465.76,72.8205,35,76.2,100,70.8,74.0,71.0
20160509024500,639.6,475.6,472.32,73.8462,35,79.6,100,71.0,74.0,71.0
20160509030000,639.6,475.6,457.56,71.5385,35,77.0,100,71.2,74.0,71.0
20160509031500,639.6,475.6,457.56,71.5385,35,57.2,0,71.0,74.0,71.0
20160509033000,639.6,475.6,457.56,71.5385,35,57.2,100,70.6,74.0,71.0
20160509034500,639.6,475.6,470.68,73.5897,35,56.4,100,70.6,74.0,71.0
20160509040000,639.6,475.6,470.68,73.5897,35,56.4,100,70.7,74.0,71.0
20160509041500,639.6,475.6,470.68,73.5897,35,56.4,100,70.5,74.0,71.0
20160509043000,639.6,475.6,478.88,74.8718,35,56.4,100,70.4,74.0,71.0
20160509044500,639.6,475.6,472.32,73.8462,35,74.4,100,70.4,74.0,71.0
20160509050000,639.6,475.6,485.44,75.8974,35,81.5,100,70.6,74.0,71.0
20160509051500,639.6,475.6,477.24,74.6154,35,78.5,100,70.8,74.0,71.0
20160509053000,639.6,475.6,498.56,77.9487,35,78.5,100,70.9,74.0,71.0
20160509054500,639.6,475.6,498.56,77.9487,35,80.7,100,71.0,74.0,71.0
20160509060000,639.6,475.6,478.88,74.8718,35,80.7,100,71.2,74.0,71.0
20160509061500,639.6,475.6,478.88,74.8718,35,56.4,0,71.1,74.0,71.0
20160509063000,639.6,475.6,485.44,75.8974,35,56.4,0,70.9,74.0,71.0
20160509064500,639.6,475.6,465.76,72.8205,35,56.4,0,70.7,74.0,71.0
20160509070000,639.6,475.6,478.88,74.8718,35,56.4,100,70.5,74.0,71.0
20160509071500,639.6,475.6,478.88,74.8718,36,71.3,100,70.0,74.0,71.0
20160509073000,639.6,475.6,485.44,75.8974,36,76.8,100,70.6,74.0,71.0
20160509074500,639.6,475.6,464.12,72.5641,36,75.1,100,70.9,74.0,71.0
20160509080000,639.6,475.6,472.32,73.8462,36,76.4,100,71.0,74.0,71.0
20160509081500,639.6,475.6,464.12,72.5641,36,79.2,100,71.2,74.0,71.0
20160509083000,639.6,475.6,459.2,71.7949,36,57.2,0,70.8,74.0,71.0
20160509084500,639.6,475.6,465.76,72.8205,36,57.2,100,70.7,74.0,71.0
20160509090000,639.6,475.6,472.32,73.8462,36,56.0,100,70.7,74.0,71.0
20160509091500,639.6,475.6,485.44,75.8974,36,56.0,100,70.6,74.0,71.0
20160509093000,639.6,475.6,485.44,75.8974,36,56.0,100,70.5,74.0,71.0
20160509094500,639.6,475.6,485.44,75.8974,36,56.7,100,70.5,74.0,71.0
20160509100000,639.6,475.6,465.76,72.8205,36,66.8,100,70.5,74.0,71.0
20160509101500,639.6,475.6,477.24,74.6154,36,66.8,100,71.0,74.0,71.0
20160509103000,639.6,475.6,472.32,73.8462,36,67.7,100,70.9,74.0,71.0
20160509104500,639.6,475.6,477.24,74.6154,36,69.6,100,70.9,74.0,71.0
20160509110000,639.6,475.6,470.68,73.5897,36,69.6,100,70.9,74.0,71.0
20160509111500,639.6,475.6,465.76,72.8205,36,68.7,100,70.9,74.0,71.0
20160509113000,639.6,475.6,465.76,72.8205,36,67.1,100,71.2,74.0,71.0
20160509114500,639.6,475.6,490.36,76.6667,36,57.2,0,71.2,74.0,71.0
20160509120000,639.6,475.6,477.24,74.6154,36,57.2,0,71.0,74.0,71.0
20160509121500,639.6,475.6,472.32,73.8462,36,56.4,0,70.9,74.0,71.0
20160509123000,639.6,475.6,472.32,73.8462,36,56.4,100,70.7,74.0,71.0
20160509124500,639.6,475.6,472.32,73.8462,36,56.4,100,70.7,74.0,71.0
20160509130000,639.6,475.6,483.8,75.641,36,56.4,100,70.8,74.0,71.0
20160509131500,639.6,475.6,490.36,76.6667,36,56.4,100,70.8,74.0,71.0
20160509133000,639.6,475.6,490.36,76.6667,36,56.4,100,70.8,74.0,71.0
20160509134500,639.6,475.6,478.88,74.8718,35,56.4,100,70.8,74.0,71.0
20160509140000,639.6,475.6,492.0,76.9231,35,56.4,100,70.7,74.0,71.0
20160509141500,639.6,475.6,459.2,71.7949,34,56.4,100,70.6,74.0,71.0
20160509143000,639.6,475.6,465.76,72.8205,34,56.4,100,70.6,74.0,71.0
20160509144500,639.6,475.6,478.88,74.8718,34,56.4,100,70.6,74.0,71.0
20160509150000,639.6,475.6,485.44,75.8974,35,56.4,100,70.5,74.0,71.0
20160509151500,639.6,475.6,496.92,77.6923,35,69.0,100,70.4,74.0,71.0
20160509153000,639.6,475.6,485.44,75.8974,35,75.7,100,70.9,74.0,71.0
20160509154500,639.6,475.6,485.44,75.8974,35,74.4,100,71.2,74.0,71.0
20160509160000,639.6,475.6,464.12,72.5641,35,74.4,100,71.2,74.0,71.0
20160509161500,639.6,475.6,472.32,73.8462,35,57.6,0,70.9,74.0,71.0
20160509163000,639.6,475.6,485.44,75.8974,35,57.6,0,71.0,74.0,71.0
20160509164500,639.6,475.6,477.24,74.6154,35,56.8,0,71.0,74.0,71.0
20160509170000,639.6,475.6,485.44,75.8974,35,56.8,0,70.9,74.0,71.0
20160509171500,639.6,475.6,485.44,75.8974,35,56.8,0,70.9,74.0,71.0
20160509173000,639.6,475.6,485.44,75.8974,35,56.8,0,70.8,74.0,71.0
20160509174500,639.6,475.6,472.32,73.8462,35,56.8,0,70.8,74.0,71.0
20160509180000,639.6,475.6,490.36,76.6667,35,56.8,100,70.7,74.0,71.0
20160509181500,639.6,475.6,472.32,73.8462,35,56.8,100,70.7,74.0,71.0
20160509183000,639.6,475.6,485.44,75.8974,36,56.8,100,70.7,74.0,71.0
20160509184500,639.6,475.6,485.44,75.8974,36,56.8,100,70.6,74.0,71.0
20160509190000,639.6,475.6,485.44,75.8974,36,56.8,100,70.5,74.0,71.0
20160509191500,639.6,475.6,472.32,73.8462,36,56.8,100,70.5,74.0,71.0
20160509193000,639.6,475.6,472.32,73.8462,36,57.5,100,70.5,74.0,71.0
20160509194500,639.6,475.6,472.32,73.8462,36,75.3,100,70.5,74.0,71.0
20160509200000,639.6,475.6,483.8,75.641,36,79.3,100,70.7,74.0,71.0
20160509201500,639.6,475.6,477.24,74.6154,36,79.3,100,70.8,74.0,71.0
20160509203000,639.6,475.6,483.8,75.641,36,79.3,100,71.0,74.0,71.0
20160509204500,639.6,475.6,496.92,77.6923,36,79.3,100,71.1,74.0,71.0
20160509210000,639.6,475.6,496.92,77.6923,36,79.3,100,71.2,74.0,71.0
20160509211500,639.6,475.6,496.92,77.6923,36,57.2,0,71.2,74.0,71.0
20160509213000,639.6,475.6,477.24,74.6154,35,57.2,0,71.2,74.0,71.0
20160509214500,639.6,475.6,465.76,72.8205,35,57.2,0,71.0,74.0,71.0
20160509220000,639.6,475.6,465.76,72.8205,35,57.2,0,71.0,74.0,71.0
20160509221500,639.6,475.6,457.56,71.5385,35,57.2,0,71.0,74.0,71.0
20160509223000,639.6,475.6,477.24,74.6154,36,55.6,0,70.9,74.0,71.0
20160509224500,639.6,475.6,477.24,74.6154,36,55.6,0,70.9,74.0,71.0
20160509230000,639.6,475.6,477.24,74.6154,36,56.7,0,70.8,74.0,71.0
20160509231500,639.6,475.6,477.24,74.6154,36,56.7,0,70.8,74.0,71.0
20160509233000,639.6,475.6,477.24,74.6154,36,56.1,100,70.7,74.0,71.0
20160509234500,639.6,475.6,472.32,73.8462,36,56.1,100,70.7,74.0,71.0
20160510000000,639.6,475.6,465.76,72.8205,36,56.7,100,70.6,74.0,71.0
20160510001500,639.6,475.6,470.68,73.5897,36,56.7,100,70.5,74.0,71.0
20160510003000,639.6,475.6,477.24,74.6154,36,56.7,100,70.5,74.0,71.0
20160510004500,639.6,475.6,496.92,77.6923,36,56.7,100,70.5,74.0,71.0
20160510010000,639.6,475.6,472.32,73.8462,35,72.1,100,70.5,74.0,71.0
20160510011500,639.6,475.6,478.88,74.8718,35,76.2,100,70.6,74.0,71.0
20160510013000,639.6,475.6,470.68,73.5897,35,80.1,100,70.8,74.0,71.0
20160510014500,639.6,475.6,490.36,76.6667,35,75.9,100,70.9,74.0,71.0
20160510020000,639.6,475.6,485.44,75.8974,35,74.5,100,71.1,74.0,71.0
20160510021500,639.6,475.6,485.44,75.8974,35,79.1,100,71.2,74.0,71.0
20160510023000,639.6,475.6,477.24,74.6154,35,56.8,0,71.2,74.0,71.0
20160510024500,639.6,475.6,485.44,75.8974,35,56.8,0,71.2,74.0,71.0
20160510030000,639.6,475.6,485.44,75.8974,35,56.8,0,71.1,74.0,71.0
20160510031500,639.6,475.6,496.92,77.6923,35,56.8,0,71.0,74.0,71.0
20160510033000,639.6,475.6,485.44,75.8974,35,56.8,0,71.0,74.0,71.0
20160510034500,639.6,475.6,485.44,75.8974,35,56.0,0,70.9,74.0,71.0
20160510040000,639.6,475.6,492.0,76.9231,35,56.0,0,70.8,74.0,71.0
20160510041500,639.6,475.6,483.8,75.641,35,56.0,0,70.8,74.0,71.0
20160510043000,639.6,475.6,483.8,75.641,35,56.0,100,70.7,74.0,71.0
20160510044500,639.6,475.6,490.36,76.6667,35,56.0,100,70.7,74.0,71.0
20160510050000,639.6,475.6,478.88,74.8718,35,56.0,100,70.6,74.0,71.0
20160510051500,639.6,475.6,478.88,74.8718,35,56.0,100,70.5,74.0,71.0
20160510053000,639.6,475.6,478.88,74.8718,35,56.0,100,70.5,74.0,71.0
20160510054500,639.6,475.6,470.68,73.5897,35,57.1,100,70.4,74.0,71.0
20160510060000,639.6,475.6,470.68,73.5897,35,73.5,100,70.5,74.0,71.0
20160510061500,639.6,475.6,483.8,75.641,35,78.2,100,70.6,74.0,71.0
20160510063000,639.6,475.6,483.8,75.641,35,80.7,100,70.8,74.0,71.0
20160510064500,639.6,475.6,472.32,73.8462,35,76.4,100,71.0,74.0,71.0
20160510070000,639.6,475.6,478.88,74.8718,35,79.6,100,71.2,74.0,71.0
20160510071500,639.6,475.6,459.2,71.7949,35,57.6,0,70.8,74.0,71.0
20160510073000,639.6,475.6,478.88,74.8718,35,56.7,100,70.4,74.0,71.0
20160510074500,639.6,475.6,464.12,72.5641,35,56.7,100,70.5,74.0,71.0
20160510080000,639.6,475.6,472.32,73.8462,35,56.0,100,70.4,74.0,71.0
20160510081500,639.6,475.6,465.76,72.8205,35,56.8,100,70.3,74.0,71.0
20160510083000,639.6,475.6,465.76,72.8205,35,67.4,100,70.6,74.0,71.0
20160510084500,639.6,475.6,451.0,70.5128,35,66.3,100,70.6,74.0,71.0
20160510090000,639.6,475.6,451.0,70.5128,35,70.6,100,70.8,74.0,71.0
20160510091500,639.6,475.6,477.24,74.6154,36,72.9,100,71.0,74.0,71.0
20160510093000,639.6,475.6,477.24,74.6154,36,71.6,100,70.8,74.0,71.0
20160510094500,639.6,475.6,457.56,71.5385,36,76.8,100,70.9,74.0,71.0
20160510100000,639.6,475.6,477.24,74.6154,36,68.7,100,70.9,74.0,71.0
20160510101500,639.6,475.6,477.24,74.6154,36,66.7,100,70.8,74.0,71.0
20160510103000,639.6,475.6,470.68,73.5897,36,77.2,100,71.2,74.0,71.0
20160510104500,639.6,475.6,465.76,72.8205,36,57.6,0,71.2,74.0,71.0
20160510110000,639.6,475.6,470.68,73.5897,36,57.6,0,70.9,74.0,71.0
20160510111500,639.6,475.6,465.76,72.8205,36,56.8,0,70.8,74.0,71.0
20160510113000,639.6,475.6,477.24,74.6154,36,56.8,0,70.7,74.0,71.0
20160510114500,639.6,475.6,485.44,75.8974,36,56.8,0,70.8,74.0,71.0
20160510120000,639.6,475.6,477.24,74.6154,36,56.8,100,70.6,74.0,71.0
20160510121500,639.6,475.6,485.44,75.8974,35,56.8,100,70.4,74.0,71.0
20160510123000,639.6,475.6,490.36,76.6667,35,56.8,100,70.3,74.0,71.0
20160510124500,639.6,475.6,485.44,75.8974,35,73.2,100,70.5,74.0,71.0
20160510130000,639.6,475.6,478.88,74.8718,35,69.2,100,70.7,74.0,71.0
20160510131500,639.6,475.6,483.8,75.641,35,69.2,100,71.0,74.0,71.0
20160510133000,639.6,475.6,492.0,76.9231,35,69.2,100,71.0,74.0,71.0
20160510134500,639.6,475.6,485.44,75.8974,35,67.3,100,71.1,74.0,71.0
20160510140000,639.6,475.6,470.68,73.5897,35,71.0,100,71.2,74.0,71.0
20160510141500,639.6,475.6,483.8,75.641,35,58.0,0,71.3,74.0,71.0
20160510143000,639.6,475.6,503.48,78.718,35,57.2,0,71.1,74.0,71.0
20160510144500,639.6,475.6,485.44,75.8974,35,57.2,0,71.0,74.0,71.0
20160510150000,639.6,475.6,470.68,73.5897,35,57.2,0,71.1,74.0,71.0
20160510151500,639.6,475.6,470.68,73.5897,36,57.2,0,71.0,74.0,71.0
20160510153000,639.6,475.6,470.68,73.5897,36,57.2,0,71.0,74.0,71.0
20160510154500,639.6,475.6,483.8,75.641,36,57.2,0,70.9,74.0,71.0
20160510160000,639.6,475.6,470.68,73.5897,36,57.2,0,70.8,74.0,71.0
20160510161500,639.6,475.6,478.88,74.8718,36,57.2,0,70.9,74.0,71.0
20160510163000,639.6,475.6,470.68,73.5897,36,57.2,0,70.8,74.0,71.0
20160510164500,639.6,475.6,485.44,75.8974,36,57.2,0,70.8,74.0,71.0
20160510170000,639.6,475.6,498.56,77.9487,35,57.2,100,70.7,74.0,71.0
20160510171500,639.6,475.6,478.88,74.8718,35,57.2,100,70.8,74.0,71.0
20160510173000,639.6,475.6,478.88,74.8718,34,57.2,100,70.9,74.0,71.0
20160510174500,639.6,475.6,485.44,75.8974,34,57.2,100,71.0,74.0,71.0
20160510180000,639.6,475.6,477.24,74.6154,34,57.2,100,71.0,74.0,71.0
20160510181500,639.6,475.6,483.8,75.641,34,57.2,100,71.0,74.0,71.0
20160510183000,639.6,475.6,464.12,72.5641,34,57.2,100,71.0,74.0,71.0
20160510184500,639.6,475.6,459.2,71.7949,34,57.2,100,70.9,74.0,71.0
20160510190000,639.6,475.6,470.68,73.5897,34,57.2,100,70.9,74.0,71.0
20160510191500,639.6,475.6,464.12,72.5641,34,57.2,100,70.9,74.0,71.0
20160510193000,639.6,475.6,477.24,74.6154,34,56.4,100,70.9,74.0,71.0
20160510194500,639.6,475.6,470.68,73.5897,34,56.4,100,70.8,74.0,71.0
20160510200000,639.6,475.6,477.24,74.6154,34,56.4,100,70.8,74.0,71.0
20160510201500,639.6,475.6,472.32,73.8462,34,56.4,100,70.8,74.0,71.0
20160510203000,639.6,475.6,472.32,73.8462,34,56.4,100,70.8,74.0,71.0
20160510204500,639.6,475.6,459.2,71.7949,34,56.4,100,70.7,74.0,71.0
20160510210000,639.6,475.6,465.76,72.8205,35,56.4,100,70.7,74.0,71.0
20160510211500,639.6,475.6,472.32,73.8462,35,56.4,100,70.7,74.0,71.0
20160510213000,639.6,475.6,464.12,72.5641,35,56.4,100,70.7,74.0,71.0
20160510214500,639.6,475.6,452.64,70.7692,35,56.4,100,70.6,74.0,71.0
20160510220000,639.6,475.6,464.12,72.5641,35,56.4,100,70.6,74.0,71.0
20160510221500,639.6,475.6,470.68,73.5897,35,56.4,100,70.6,74.0,71.0
20160510223000,639.6,475.6,477.24,74.6154,35,64.8,100,70.6,74.0,71.0
20160510224500,639.6,475.6,483.8,75.641,35,70.1,100,70.6,74.0,71.0
20160510230000,639.6,475.6,477.24,74.6154,35,72.9,100,70.7,74.0,71.0
20160510231500,639.6,475.6,490.36,76.6667,35,72.0,100,70.8,74.0,71.0
20160510233000,639.6,475.6,490.36,76.6667,35,72.0,100,70.9,74.0,71.0
20160510234500,639.6,475.6,490.36,76.6667,35,72.0,100,71.0,74.0,71.0
20160511000000,639.6,475.6,478.88,74.8718,34,72.0,100,71.1,74.0,71.0
20160511001500,639.6,475.6,478.88,74.8718,34,72.9,100,71.2,74.0,71.0
20160511003000,639.6,475.6,459.2,71.7949,34,72.0,100,71.2,74.0,71.0
20160511004500,639.6,475.6,498.56,77.9487,35,57.2,0,71.2,74.0,71.0
20160511010000,639.6,475.6,485.44,75.8974,35,56.4,0,71.2,74.0,71.0
20160511011500,639.6,475.6,459.2,71.7949,36,56.4,0,71.2,74.0,71.0
20160511013000,639.6,475.6,485.44,75.8974,35,55.4,0,71.1,74.0,71.0
20160511014500,639.6,475.6,477.24,74.6154,35,56.7,0,71.0,74.0,71.0
20160511020000,639.6,475.6,485.44,75.8974,35,56.7,0,71.0,74.0,71.0
20160511021500,639.6,475.6,470.68,73.5897,35,55.2,0,70.9,74.0,71.0
20160511023000,639.6,475.6,464.12,72.5641,35,57.1,0,70.8,74.0,71.0
20160511024500,639.6,475.6,490.36,76.6667,35,57.1,100,70.5,74.0,71.0
20160511030000,639.6,475.6,472.32,73.8462,35,57.1,100,70.4,74.0,71.0
20160511031500,639.6,475.6,477.24,74.6154,35,58.6,100,70.2,74.0,71.0
20160511033000,639.6,475.6,490.36,76.6667,35,72.4,100,70.6,74.0,71.0
20160511034500,639.6,475.6,478.88,74.8718,35,72.4,100,70.8,74.0,71.0
20160511040000,639.6,475.6,490.36,76.6667,35,72.4,100,71.0,74.0,71.0
20160511041500,639.6,475.6,472.32,73.8462,35,73.5,100,71.0,74.0,71.0
20160511043000,639.6,475.6,485.44,75.8974,35,73.5,100,71.2,74.0,71.0
20160511044500,639.6,475.6,472.32,73.8462,0,68.7,0,71.2,74.0,71.0
20160511050000,639.6,475.6,452.64,70.7692,11,74.4,0,71.2,74.0,71.0
20160511051500,639.6,475.6,490.36,76.6667,43,62.0,0,71.3,74.0,71.0
20160511053000,639.6,475.6,496.92,77.6923,41,57.1,0,71.2,74.0,71.0
20160511054500,639.6,475.6,490.36,76.6667,41,55.6,0,71.2,74.0,71.0
20160511060000,639.6,475.6,490.36,76.6667,43,55.6,0,71.0,74.0,71.0
20160511061500,639.6,475.6,485.44,75.8974,42,55.6,100,70.7,74.0,71.0
