PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160511063000,639.6,475.6,477.24,74.6154,42,55.6,100,70.7,74.0,71.0
20160511064500,639.6,475.6,477.24,74.6154,41,55.6,100,70.5,74.0,71.0
20160511070000,639.6,475.6,464.12,72.5641,41,60.4,100,70.0,74.0,71.0
20160511071500,639.6,475.6,464.12,72.5641,42,74.3,100,70.5,74.0,71.0
20160511073000,639.6,475.6,472.32,73.8462,42,73.5,100,70.9,74.0,71.0
20160511074500,639.6,475.6,472.32,73.8462,42,73.5,100,71.0,74.0,71.0
20160511080000,639.6,475.6,483.8,75.641,42,73.5,100,71.2,74.0,71.0
20160511081500,639.6,475.6,477.24,74.6154,42,57.2,100,70.7,74.0,71.0
20160511083000,639.6,475.6,1185.7201,185.3846,5,56.4,100,70.5,74.0,71.0
20160511084500,639.6,475.6,485.44,75.8974,15,57.5,100,70.4,74.0,71.0
20160511090000,639.6,475.6,477.24,74.6154,46,81.1,100,70.8,74.0,71.0
20160511091500,639.6,475.6,477.24,74.6154,45,59.2,100,70.7,74.0,71.0
20160511093000,639.6,475.6,490.36,76.6667,44,64.0,100,70.4,74.0,71.0
20160511094500,639.6,475.6,478.88,74.8718,43,68.2,100,70.7,74.0,71.0
20160511100000,639.6,475.6,465.76,72.8205,43,68.2,100,70.9,74.0,71.0
20160511101500,639.6,475.6,483.8,75.641,43,69.1,100,71.0,74.0,71.0
20160511103000,639.6,475.6,478.88,74.8718,42,69.1,100,71.0,74.0,71.0
20160511104500,639.6,475.6,490.36,76.6667,42,69.1,100,71.2,74.0,71.0
20160511110000,639.6,475.6,470.68,73.5897,42,74.3,100,71.2,74.0,71.0
20160511111500,639.6,475.6,464.12,72.5641,43,57.6,0,71.1,74.0,71.0
20160511113000,639.6,475.6,472.32,73.8462,44,56.8,100,70.7,74.0,71.0
20160511114500,639.6,475.6,465.76,72.8205,42,56.8,100,70.3,74.0,71.0
20160511120000,639.6,475.6,465.76,72.8205,43,60.4,100,70.2,74.0,71.0
20160511121500,639.6,475.6,465.76,72.8205,43,69.3,100,70.7,74.0,71.0
20160511123000,639.6,475.6,496.92,77.6923,42,69.3,100,70.9,74.0,71.0
20160511124500,639.6,475.6,490.36,76.6667,42,69.3,100,71.1,74.0,71.0
20160511130000,639.6,475.6,478.88,74.8718,42,70.1,100,71.2,74.0,71.0
20160511131500,639.6,475.6,464.12,72.5641,42,57.6,0,71.1,74.0,71.0
20160511133000,639.6,475.6,477.24,74.6154,42,56.7,100,70.5,74.0,71.0
20160511134500,639.6,475.6,472.32,73.8462,42,56.7,100,70.4,74.0,71.0
20160511140000,639.6,475.6,477.24,74.6154,42,56.7,100,70.5,74.0,71.0
20160511141500,639.6,475.6,477.24,74.6154,42,56.7,100,70.6,74.0,71.0
20160511143000,639.6,475.6,485.44,75.8974,42,64.8,100,70.5,74.0,71.0
20160511144500,639.6,475.6,472.32,73.8462,42,71.5,100,70.8,74.0,71.0
20160511150000,639.6,475.6,477.24,74.6154,42,68.2,100,70.8,74.0,71.0
20160511151500,639.6,475.6,465.76,72.8205,42,67.3,100,71.1,74.0,71.0
20160511153000,639.6,475.6,465.76,72.8205,42,65.3,100,71.0,74.0,71.0
20160511154500,639.6,475.6,485.44,75.8974,42,63.2,100,70.8,74.0,71.0
20160511160000,639.6,475.6,485.44,75.8974,42,65.3,100,71.2,74.0,71.0
20160511161500,639.6,475.6,465.76,72.8205,42,71.6,100,70.8,74.0,71.0
20160511163000,639.6,475.6,465.76,72.8205,42,69.6,100,70.7,74.0,71.0
20160511164500,639.6,475.6,472.32,73.8462,42,70.7,100,71.2,74.0,71.0
20160511170000,639.6,475.6,477.24,74.6154,41,71.5,100,71.2,74.0,71.0
20160511171500,639.6,475.6,483.8,75.641,41,60.0,0,71.3,74.0,71.0
20160511173000,639.6,475.6,498.56,77.9487,41,57.2,0,70.9,74.0,71.0
20160511174500,639.6,475.6,485.44,75.8974,41,57.2,100,70.5,74.0,71.0
20160511180000,639.6,475.6,465.76,72.8205,41,57.2,100,70.5,74.0,71.0
20160511181500,639.6,475.6,451.0,70.5128,41,56.4,100,70.2,74.0,71.0
20160511183000,639.6,475.6,472.32,73.8462,42,69.7,100,70.4,74.0,71.0
20160511184500,639.6,475.6,464.12,72.5641,42,75.0,100,70.7,74.0,71.0
20160511190000,639.6,475.6,478.88,74.8718,43,71.6,100,70.9,74.0,71.0
20160511191500,639.6,475.6,470.68,73.5897,43,71.6,100,71.0,74.0,71.0
20160511193000,639.6,475.6,465.76,72.8205,43,71.6,100,71.1,74.0,71.0
20160511194500,639.6,475.6,478.88,74.8718,43,71.6,100,71.2,74.0,71.0
20160511200000,639.6,475.6,485.44,75.8974,43,56.7,100,70.7,74.0,71.0
20160511201500,639.6,475.6,478.88,74.8718,42,56.7,100,70.4,74.0,71.0
20160511203000,639.6,475.6,478.88,74.8718,42,64.8,100,70.2,74.0,71.0
20160511204500,639.6,475.6,478.88,74.8718,42,70.4,100,70.5,74.0,71.0
20160511210000,639.6,475.6,470.68,73.5897,42,71.5,100,70.7,74.0,71.0
20160511211500,639.6,475.6,483.8,75.641,41,71.5,100,70.8,74.0,71.0
20160511213000,639.6,475.6,464.12,72.5641,41,71.5,100,70.9,74.0,71.0
20160511214500,639.6,475.6,464.12,72.5641,42,70.6,100,71.0,74.0,71.0
20160511220000,639.6,475.6,470.68,73.5897,42,70.6,100,71.0,74.0,71.0
20160511221500,639.6,475.6,470.68,73.5897,42,70.6,100,71.0,74.0,71.0
20160511223000,639.6,475.6,490.36,76.6667,42,71.6,100,71.1,74.0,71.0
20160511224500,639.6,475.6,490.36,76.6667,42,71.6,100,71.2,74.0,71.0
20160511230000,639.6,475.6,483.8,75.641,42,71.6,100,71.2,74.0,71.0
20160511231500,639.6,475.6,483.8,75.641,42,71.6,100,71.2,74.0,71.0
20160511233000,639.6,475.6,459.2,71.7949,42,56.1,0,70.9,74.0,71.0
20160511234500,639.6,475.6,446.08,69.7436,43,56.1,100,70.5,74.0,71.0
20160512000000,639.6,475.6,470.68,73.5897,44,55.2,100,70.2,74.0,71.0
20160512001500,639.6,475.6,477.24,74.6154,44,69.1,100,70.4,74.0,71.0
20160512003000,639.6,475.6,483.8,75.641,44,69.1,100,70.6,74.0,71.0
20160512004500,639.6,475.6,503.48,78.718,44,70.1,100,70.7,74.0,71.0
20160512010000,639.6,475.6,464.12,72.5641,43,70.1,100,70.8,74.0,71.0
20160512011500,639.6,475.6,485.44,75.8974,43,70.1,100,70.9,74.0,71.0
20160512013000,639.6,475.6,485.44,75.8974,42,71.0,100,70.9,74.0,71.0
20160512014500,639.6,475.6,496.92,77.6923,41,71.0,100,71.0,74.0,71.0
20160512020000,639.6,475.6,470.68,73.5897,41,72.4,100,71.1,74.0,71.0
20160512021500,639.6,475.6,470.68,73.5897,41,75.8,100,71.1,74.0,71.0
20160512023000,639.6,475.6,465.76,72.8205,41,72.7,100,71.2,74.0,71.0
20160512024500,639.6,475.6,470.68,73.5897,41,72.7,100,71.2,74.0,71.0
20160512030000,639.6,475.6,457.56,71.5385,41,71.5,100,71.2,74.0,71.0
20160512031500,639.6,475.6,472.32,73.8462,41,71.5,100,71.2,74.0,71.0
20160512033000,639.6,475.6,490.36,76.6667,41,70.7,0,71.3,74.0,71.0
20160512034500,639.6,475.6,472.32,73.8462,41,56.4,100,70.5,74.0,71.0
20160512040000,639.6,475.6,483.8,75.641,41,56.4,100,70.2,74.0,71.0
20160512041500,639.6,475.6,477.24,74.6154,41,70.8,100,70.4,74.0,71.0
20160512043000,639.6,475.6,477.24,74.6154,41,72.0,100,70.7,74.0,71.0
20160512044500,639.6,475.6,477.24,74.6154,41,69.7,100,70.8,74.0,71.0
20160512050000,639.6,475.6,477.24,74.6154,41,72.0,100,70.8,74.0,71.0
20160512051500,639.6,475.6,457.56,71.5385,41,71.1,100,70.9,74.0,71.0
20160512053000,639.6,475.6,483.8,75.641,41,72.1,100,70.9,74.0,71.0
20160512054500,639.6,475.6,472.32,73.8462,41,72.1,100,71.0,74.0,71.0
20160512060000,639.6,475.6,477.24,74.6154,41,72.1,100,71.0,74.0,71.0
20160512061500,639.6,475.6,477.24,74.6154,41,71.1,100,71.1,74.0,71.0
20160512063000,639.6,475.6,477.24,74.6154,41,72.9,100,71.1,74.0,71.0
20160512064500,639.6,475.6,472.32,73.8462,41,72.9,100,71.1,74.0,71.0
20160512070000,639.6,475.6,472.32,73.8462,41,71.6,100,71.2,74.0,71.0
20160512071500,639.6,475.6,472.32,73.8462,41,71.6,100,71.2,74.0,71.0
20160512073000,639.6,475.6,477.24,74.6154,41,72.4,100,71.1,74.0,71.0
20160512074500,639.6,475.6,465.76,72.8205,41,57.2,0,70.8,74.0,71.0
20160512080000,639.6,475.6,459.2,71.7949,41,56.4,100,70.6,74.0,71.0
20160512081500,639.6,475.6,464.12,72.5641,41,56.4,100,70.5,74.0,71.0
20160512083000,639.6,475.6,472.32,73.8462,41,56.4,100,70.3,74.0,71.0
20160512084500,639.6,475.6,457.56,71.5385,41,63.6,100,70.4,74.0,71.0
20160512090000,639.6,475.6,485.44,75.8974,42,67.2,100,70.6,74.0,71.0
20160512091500,639.6,475.6,478.88,74.8718,42,69.2,100,70.8,74.0,71.0
20160512093000,639.6,475.6,465.76,72.8205,41,67.9,100,70.9,74.0,71.0
20160512094500,639.6,475.6,478.88,74.8718,41,66.8,100,70.9,74.0,71.0
20160512100000,639.6,475.6,472.32,73.8462,41,66.8,100,70.9,74.0,71.0
20160512101500,639.6,475.6,477.24,74.6154,41,66.8,100,70.8,74.0,71.0
20160512103000,639.6,475.6,477.24,74.6154,41,66.8,100,70.6,74.0,71.0
20160512104500,639.6,475.6,483.8,75.641,41,69.6,100,70.7,74.0,71.0
20160512110000,639.6,475.6,465.76,72.8205,41,69.6,100,70.9,74.0,71.0
20160512111500,639.6,475.6,465.76,72.8205,41,69.6,100,70.8,74.0,71.0
20160512113000,639.6,475.6,477.24,74.6154,42,69.6,100,70.8,74.0,71.0
20160512114500,639.6,475.6,498.56,77.9487,42,69.6,100,71.1,74.0,71.0
20160512120000,639.6,475.6,477.24,74.6154,42,70.5,100,71.2,74.0,71.0
20160512121500,639.6,475.6,477.24,74.6154,42,69.3,0,71.3,74.0,71.0
20160512123000,639.6,475.6,457.56,71.5385,42,57.2,100,70.4,74.0,71.0
20160512124500,639.6,475.6,483.8,75.641,42,57.2,100,70.3,74.0,71.0
20160512130000,639.6,475.6,483.8,75.641,42,65.8,100,70.2,74.0,71.0
20160512131500,639.6,475.6,496.92,77.6923,42,68.6,100,70.6,74.0,71.0
20160512133000,639.6,475.6,485.44,75.8974,42,68.6,100,70.6,74.0,71.0
20160512134500,639.6,475.6,478.88,74.8718,42,69.3,100,70.6,74.0,71.0
20160512140000,639.6,475.6,485.44,75.8974,42,72.0,100,71.1,74.0,71.0
20160512141500,639.6,475.6,472.32,73.8462,41,57.6,0,71.0,74.0,71.0
20160512143000,639.6,475.6,483.8,75.641,41,57.6,100,70.7,74.0,71.0
20160512144500,639.6,475.6,478.88,74.8718,41,57.6,100,70.6,74.0,71.0
20160512150000,639.6,475.6,485.44,75.8974,41,57.6,100,70.4,74.0,71.0
20160512151500,639.6,475.6,472.32,73.8462,41,57.6,100,70.4,74.0,71.0
20160512153000,639.6,475.6,490.36,76.6667,41,62.8,100,70.4,74.0,71.0
20160512154500,639.6,475.6,490.36,76.6667,41,63.6,100,70.5,74.0,71.0
20160512160000,639.6,475.6,485.44,75.8974,41,66.3,100,70.5,74.0,71.0
20160512161500,639.6,475.6,478.88,74.8718,41,64.4,100,70.7,74.0,71.0
20160512163000,639.6,475.6,483.8,75.641,41,69.7,100,70.8,74.0,71.0
20160512164500,639.6,475.6,472.32,73.8462,41,66.8,100,71.0,74.0,71.0
20160512170000,639.6,475.6,485.44,75.8974,41,69.6,100,71.0,74.0,71.0
20160512171500,639.6,475.6,459.2,71.7949,41,71.1,100,71.0,74.0,71.0
20160512173000,639.6,475.6,470.68,73.5897,41,71.1,100,71.0,74.0,71.0
20160512174500,639.6,475.6,465.76,72.8205,41,71.1,100,71.0,74.0,71.0
20160512180000,639.6,475.6,483.8,75.641,41,71.1,100,71.1,74.0,71.0
20160512181500,639.6,475.6,459.2,71.7949,41,71.1,100,71.2,74.0,71.0
20160512183000,639.6,475.6,452.64,70.7692,41,61.1,100,71.2,74.0,71.0
20160512184500,639.6,475.6,477.24,74.6154,41,57.2,100,70.7,74.0,71.0
20160512190000,639.6,475.6,465.76,72.8205,41,57.2,100,70.4,74.0,71.0
20160512191500,639.6,475.6,457.56,71.5385,41,57.9,100,70.2,74.0,71.0
20160512193000,639.6,475.6,464.12,72.5641,41,68.1,100,70.5,74.0,71.0
20160512194500,639.6,475.6,472.32,73.8462,41,69.6,100,70.6,74.0,71.0
20160512200000,639.6,475.6,472.32,73.8462,41,69.6,100,70.7,74.0,71.0
20160512201500,639.6,475.6,472.32,73.8462,41,68.7,100,70.8,74.0,71.0
20160512203000,639.6,475.6,465.76,72.8205,41,68.7,100,70.8,74.0,71.0
20160512204500,639.6,475.6,477.24,74.6154,41,70.1,100,70.9,74.0,71.0
20160512210000,639.6,475.6,477.24,74.6154,42,70.1,100,70.9,74.0,71.0
20160512211500,639.6,475.6,477.24,74.6154,42,70.1,100,71.0,74.0,71.0
20160512213000,639.6,475.6,472.32,73.8462,42,69.2,100,71.0,74.0,71.0
20160512214500,639.6,475.6,472.32,73.8462,42,70.1,100,71.0,74.0,71.0
20160512220000,639.6,475.6,483.8,75.641,42,70.1,100,71.0,74.0,71.0
20160512221500,639.6,475.6,478.88,74.8718,41,70.1,100,71.1,74.0,71.0
20160512223000,639.6,475.6,470.68,73.5897,41,70.1,100,71.1,74.0,71.0
20160512224500,639.6,475.6,465.76,72.8205,41,71.0,100,71.1,74.0,71.0
20160512230000,639.6,475.6,478.88,74.8718,41,71.0,100,71.2,74.0,71.0
20160512231500,639.6,475.6,483.8,75.641,41,71.0,100,71.2,74.0,71.0
20160512233000,639.6,475.6,483.8,75.641,41,71.0,100,71.2,74.0,71.0
20160512234500,639.6,475.6,465.76,72.8205,41,71.0,100,71.2,74.0,71.0
20160513000000,639.6,475.6,465.76,72.8205,41,71.0,100,71.2,74.0,71.0
20160513001500,639.6,475.6,472.32,73.8462,41,71.0,100,71.2,74.0,71.0
20160513003000,639.6,475.6,472.32,73.8462,41,71.0,100,71.2,74.0,71.0
20160513004500,639.6,475.6,472.32,73.8462,41,56.8,100,70.7,74.0,71.0
20160513010000,639.6,475.6,465.76,72.8205,41,56.8,100,70.4,74.0,71.0
20160513011500,639.6,475.6,483.8,75.641,42,56.8,100,70.2,74.0,71.0
20160513013000,639.6,475.6,483.8,75.641,42,69.7,100,70.4,74.0,71.0
20160513014500,639.6,475.6,472.32,73.8462,42,69.7,100,70.7,74.0,71.0
20160513020000,639.6,475.6,472.32,73.8462,42,69.7,100,70.7,74.0,71.0
20160513021500,639.6,475.6,496.92,77.6923,42,69.7,100,70.8,74.0,71.0
20160513023000,639.6,475.6,496.92,77.6923,42,69.7,100,70.8,74.0,71.0
20160513024500,639.6,475.6,483.8,75.641,41,70.5,100,70.9,74.0,71.0
20160513030000,639.6,475.6,496.92,77.6923,41,70.5,100,71.0,74.0,71.0
20160513031500,639.6,475.6,485.44,75.8974,41,70.5,100,71.0,74.0,71.0
20160513033000,639.6,475.6,472.32,73.8462,41,70.5,100,71.0,74.0,71.0
20160513034500,639.6,475.6,465.76,72.8205,41,70.5,100,71.0,74.0,71.0
20160513040000,639.6,475.6,465.76,72.8205,41,70.5,100,71.0,74.0,71.0
20160513041500,639.6,475.6,477.24,74.6154,41,70.5,100,71.0,74.0,71.0
20160513043000,639.6,475.6,483.8,75.641,41,70.5,100,71.0,74.0,71.0
20160513044500,639.6,475.6,478.88,74.8718,41,70.5,100,71.0,74.0,71.0
20160513050000,639.6,475.6,465.76,72.8205,41,72.0,100,71.0,74.0,71.0
20160513051500,639.6,475.6,490.36,76.6667,41,70.6,100,71.0,74.0,71.0
20160513053000,639.6,475.6,477.24,74.6154,41,70.6,100,71.1,74.0,71.0
20160513054500,639.6,475.6,477.24,74.6154,41,70.6,100,71.1,74.0,71.0
20160513060000,639.6,475.6,483.8,75.641,41,70.6,100,71.1,74.0,71.0
20160513061500,639.6,475.6,478.88,74.8718,41,70.6,100,71.2,74.0,71.0
20160513063000,639.6,475.6,478.88,74.8718,41,72.2,100,71.2,74.0,71.0
20160513064500,639.6,475.6,485.44,75.8974,41,71.1,100,71.2,74.0,71.0
20160513070000,639.6,475.6,470.68,73.5897,41,71.1,100,71.2,74.0,71.0
20160513071500,639.6,475.6,464.12,72.5641,41,71.1,100,71.1,74.0,71.0
20160513073000,639.6,475.6,470.68,73.5897,41,70.1,100,71.0,74.0,71.0
20160513074500,639.6,475.6,477.24,74.6154,41,71.0,100,71.0,74.0,71.0
20160513080000,639.6,475.6,485.44,75.8974,41,69.7,100,71.0,74.0,71.0
20160513081500,639.6,475.6,477.24,74.6154,41,68.7,100,70.8,74.0,71.0
20160513083000,639.6,475.6,465.76,72.8205,41,69.6,100,70.8,74.0,71.0
20160513084500,639.6,475.6,490.36,76.6667,42,69.6,100,70.7,74.0,71.0
20160513090000,639.6,475.6,470.68,73.5897,42,69.6,100,70.8,74.0,71.0
20160513091500,639.6,475.6,470.68,73.5897,42,68.6,100,71.2,74.0,71.0
20160513093000,639.6,475.6,478.88,74.8718,42,67.8,100,70.9,74.0,71.0
20160513094500,639.6,475.6,478.88,74.8718,42,69.1,100,70.9,74.0,71.0
20160513100000,639.6,475.6,478.88,74.8718,42,69.1,100,70.8,74.0,71.0
20160513101500,639.6,475.6,490.36,76.6667,42,68.2,100,70.9,74.0,71.0
20160513103000,639.6,475.6,485.44,75.8974,42,68.2,100,70.8,74.0,71.0
20160513104500,639.6,475.6,485.44,75.8974,42,68.2,100,70.8,74.0,71.0
20160513110000,639.6,475.6,503.48,78.718,41,69.1,100,71.2,74.0,71.0
20160513111500,639.6,475.6,490.36,76.6667,41,57.2,100,70.7,74.0,71.0
20160513113000,639.6,475.6,490.36,76.6667,41,57.2,100,70.7,74.0,71.0
20160513114500,639.6,475.6,477.24,74.6154,41,57.2,100,70.5,74.0,71.0
20160513120000,639.6,475.6,490.36,76.6667,41,57.2,100,70.4,74.0,71.0
20160513121500,639.6,475.6,483.8,75.641,41,64.6,100,70.5,74.0,71.0
20160513123000,639.6,475.6,464.12,72.5641,41,64.6,100,70.7,74.0,71.0
20160513124500,639.6,475.6,477.24,74.6154,42,64.6,100,70.7,74.0,71.0
20160513130000,639.6,475.6,477.24,74.6154,42,64.6,100,70.7,74.0,71.0
20160513131500,639.6,475.6,477.24,74.6154,42,64.6,100,70.8,74.0,71.0
20160513133000,639.6,475.6,483.8,75.641,42,68.2,100,70.6,74.0,71.0
20160513134500,639.6,475.6,496.92,77.6923,42,68.2,100,70.9,74.0,71.0
20160513140000,639.6,475.6,485.44,75.8974,42,70.5,100,70.8,74.0,71.0
20160513141500,639.6,475.6,478.88,74.8718,42,59.2,0,71.1,74.0,71.0
20160513143000,639.6,475.6,478.88,74.8718,42,57.2,100,70.5,74.0,71.0
20160513144500,639.6,475.6,478.88,74.8718,42,57.2,100,70.2,74.0,71.0
20160513150000,639.6,475.6,472.32,73.8462,42,66.2,100,70.3,74.0,71.0
20160513151500,639.6,475.6,483.8,75.641,42,77.3,100,70.7,74.0,71.0
20160513153000,639.6,475.6,496.92,77.6923,42,69.7,100,70.8,74.0,71.0
20160513154500,639.6,475.6,470.68,73.5897,41,71.4,100,70.7,74.0,71.0
20160513160000,639.6,475.6,470.68,73.5897,41,73.4,100,71.2,74.0,71.0
20160513161500,639.6,475.6,470.68,73.5897,41,59.6,0,71.1,74.0,71.0
20160513163000,639.6,475.6,465.76,72.8205,41,57.6,100,70.6,74.0,71.0
20160513164500,639.6,475.6,472.32,73.8462,41,57.6,100,70.3,74.0,71.0
20160513170000,639.6,475.6,478.88,74.8718,41,70.1,100,70.2,74.0,71.0
20160513171500,639.6,475.6,485.44,75.8974,41,66.8,100,70.5,74.0,71.0
20160513173000,639.6,475.6,472.32,73.8462,41,71.6,100,70.9,74.0,71.0
20160513174500,639.6,475.6,490.36,76.6667,41,72.5,100,71.0,74.0,71.0
20160513180000,639.6,475.6,483.8,75.641,41,72.5,100,71.2,74.0,71.0
20160513181500,639.6,475.6,477.24,74.6154,41,72.5,100,71.3,74.0,71.0
20160513183000,639.6,475.6,477.24,74.6154,41,57.2,100,70.6,74.0,71.0
20160513184500,639.6,475.6,485.44,75.8974,41,57.2,100,70.2,74.0,71.0
20160513190000,639.6,475.6,472.32,73.8462,41,68.6,100,70.2,74.0,71.0
20160513191500,639.6,475.6,472.32,73.8462,41,70.1,100,70.6,74.0,71.0
20160513193000,639.6,475.6,459.2,71.7949,41,70.1,100,70.8,74.0,71.0
20160513194500,639.6,475.6,464.12,72.5641,41,70.1,100,70.8,74.0,71.0
20160513200000,639.6,475.6,478.88,74.8718,42,70.1,100,71.0,74.0,71.0
20160513201500,639.6,475.6,490.36,76.6667,42,70.1,100,71.0,74.0,71.0
20160513203000,639.6,475.6,478.88,74.8718,41,70.1,100,71.0,74.0,71.0
20160513204500,639.6,475.6,490.36,76.6667,41,70.1,100,71.1,74.0,71.0
20160513210000,639.6,475.6,478.88,74.8718,41,72.9,100,71.2,74.0,71.0
20160513211500,639.6,475.6,478.88,74.8718,41,71.5,100,71.2,74.0,71.0
20160513213000,639.6,475.6,470.68,73.5897,41,56.4,0,70.8,74.0,71.0
20160513214500,639.6,475.6,478.88,74.8718,41,56.4,100,70.4,74.0,71.0
20160513220000,639.6,475.6,472.32,73.8462,41,56.4,100,70.2,74.0,71.0
20160513221500,639.6,475.6,478.88,74.8718,41,70.7,100,70.4,74.0,71.0
20160513223000,639.6,475.6,490.36,76.6667,41,70.7,100,70.7,74.0,71.0
20160513224500,639.6,475.6,459.2,71.7949,41,70.7,100,70.8,74.0,71.0
20160513230000,639.6,475.6,459.2,71.7949,41,71.6,100,70.9,74.0,71.0
20160513231500,639.6,475.6,470.68,73.5897,41,71.6,100,71.0,74.0,71.0
20160513233000,639.6,475.6,457.56,71.5385,41,71.6,100,71.1,74.0,71.0
20160513234500,639.6,475.6,465.76,72.8205,41,71.6,100,71.1,74.0,71.0
20160514000000,639.6,475.6,465.76,72.8205,41,71.6,100,71.2,74.0,71.0
20160514001500,639.6,475.6,465.76,72.8205,41,56.8,0,70.8,74.0,71.0
20160514003000,639.6,475.6,478.88,74.8718,41,56.8,100,70.3,74.0,71.0
20160514004500,639.6,475.6,472.32,73.8462,41,59.9,100,70.1,74.0,71.0
20160514010000,639.6,475.6,485.44,75.8974,41,69.2,100,70.5,74.0,71.0
20160514011500,639.6,475.6,465.76,72.8205,41,69.2,100,70.7,74.0,71.0
20160514013000,639.6,475.6,465.76,72.8205,41,68.2,100,70.7,74.0,71.0
20160514014500,639.6,475.6,472.32,73.8462,41,68.2,100,70.7,74.0,71.0
20160514020000,639.6,475.6,483.8,75.641,41,68.2,100,70.8,74.0,71.0
20160514021500,639.6,475.6,492.0,76.9231,41,67.5,100,70.8,74.0,71.0
20160514023000,639.6,475.6,472.32,73.8462,41,67.5,100,70.8,74.0,71.0
20160514024500,639.6,475.6,472.32,73.8462,41,67.5,100,70.8,74.0,71.0
20160514030000,639.6,475.6,465.76,72.8205,41,68.6,100,70.8,74.0,71.0
20160514031500,639.6,475.6,457.56,71.5385,41,68.6,100,70.8,74.0,71.0
20160514033000,639.6,475.6,483.8,75.641,41,68.6,100,70.8,74.0,71.0
20160514034500,639.6,475.6,465.76,72.8205,41,68.6,100,70.8,74.0,71.0
20160514040000,639.6,475.6,485.44,75.8974,41,68.6,100,70.8,74.0,71.0
20160514041500,639.6,475.6,465.76,72.8205,41,68.6,100,70.8,74.0,71.0
20160514043000,639.6,475.6,470.68,73.5897,41,68.6,100,70.8,74.0,71.0
20160514044500,639.6,475.6,477.24,74.6154,41,68.6,100,70.8,74.0,71.0
20160514050000,639.6,475.6,477.24,74.6154,41,68.6,100,70.8,74.0,71.0
20160514051500,639.6,475.6,490.36,76.6667,41,68.6,100,70.8,74.0,71.0
20160514053000,639.6,475.6,483.8,75.641,41,68.6,100,70.8,74.0,71.0
20160514054500,639.6,475.6,492.0,76.9231,41,68.6,100,70.9,74.0,71.0
20160514060000,639.6,475.6,470.68,73.5897,40,68.6,100,70.9,74.0,71.0
20160514061500,639.6,475.6,485.44,75.8974,40,69.6,100,70.9,74.0,71.0
20160514063000,639.6,475.6,470.68,73.5897,40,68.7,100,70.9,74.0,71.0
20160514064500,639.6,475.6,465.76,72.8205,40,68.7,100,70.8,74.0,71.0
20160514070000,639.6,475.6,472.32,73.8462,40,68.7,100,70.8,74.0,71.0
20160514071500,639.6,475.6,472.32,73.8462,40,69.6,100,70.8,74.0,71.0
20160514073000,639.6,475.6,465.76,72.8205,40,69.6,100,70.8,74.0,71.0
20160514074500,639.6,475.6,472.32,73.8462,40,69.6,100,70.9,74.0,71.0
20160514080000,639.6,475.6,472.32,73.8462,40,69.6,100,70.9,74.0,71.0
20160514081500,639.6,475.6,472.32,73.8462,40,69.6,100,70.9,74.0,71.0
20160514083000,639.6,475.6,477.24,74.6154,40,69.6,100,70.9,74.0,71.0
20160514084500,639.6,475.6,464.12,72.5641,40,68.7,100,70.9,74.0,71.0
20160514090000,639.6,475.6,464.12,72.5641,40,68.7,100,70.9,74.0,71.0
20160514091500,639.6,475.6,464.12,72.5641,40,68.7,100,70.8,74.0,71.0
20160514093000,639.6,475.6,451.0,70.5128,40,68.7,100,70.8,74.0,71.0
20160514094500,639.6,475.6,470.68,73.5897,41,67.7,100,70.7,74.0,71.0
20160514100000,639.6,475.6,464.12,72.5641,41,70.1,100,70.7,74.0,71.0
20160514101500,639.6,475.6,478.88,74.8718,41,72.6,100,70.8,74.0,71.0
20160514103000,639.6,475.6,478.88,74.8718,41,72.6,100,70.9,74.0,71.0
20160514104500,639.6,475.6,459.2,71.7949,41,72.6,100,70.9,74.0,71.0
20160514110000,639.6,475.6,477.24,74.6154,41,72.6,100,71.0,74.0,71.0
20160514111500,639.6,475.6,464.12,72.5641,41,72.6,100,71.0,74.0,71.0
20160514113000,639.6,475.6,464.12,72.5641,41,72.6,100,71.1,74.0,71.0
20160514114500,639.6,475.6,457.56,71.5385,41,73.4,100,71.2,74.0,71.0
20160514120000,639.6,475.6,477.24,74.6154,41,71.6,100,71.2,74.0,71.0
20160514121500,639.6,475.6,483.8,75.641,41,58.8,0,71.1,74.0,71.0
20160514123000,639.6,475.6,470.68,73.5897,41,57.2,100,70.5,74.0,71.0
20160514124500,639.6,475.6,490.36,76.6667,41,57.2,100,70.3,74.0,71.0
20160514130000,639.6,475.6,483.8,75.641,41,69.1,100,70.1,74.0,71.0
20160514131500,639.6,475.6,478.88,74.8718,41,72.0,100,70.6,74.0,71.0
20160514133000,639.6,475.6,465.76,72.8205,41,72.0,100,70.7,74.0,71.0
20160514134500,639.6,475.6,472.32,73.8462,41,72.0,100,70.8,74.0,71.0
20160514140000,639.6,475.6,483.8,75.641,41,71.0,100,70.9,74.0,71.0
20160514141500,639.6,475.6,470.68,73.5897,41,71.0,100,70.9,74.0,71.0
20160514143000,639.6,475.6,478.88,74.8718,41,69.7,100,70.9,74.0,71.0
20160514144500,639.6,475.6,459.2,71.7949,41,75.8,100,70.9,74.0,71.0
20160514150000,639.6,475.6,477.24,74.6154,41,74.8,100,71.0,74.0,71.0
20160514151500,639.6,475.6,477.24,74.6154,41,70.6,100,71.1,74.0,71.0
20160514153000,639.6,475.6,477.24,74.6154,41,59.6,0,71.1,74.0,71.0
20160514154500,639.6,475.6,490.36,76.6667,41,57.6,100,70.5,74.0,71.0
20160514160000,639.6,475.6,465.76,72.8205,41,57.6,100,70.2,74.0,71.0
20160514161500,639.6,475.6,472.32,73.8462,41,71.1,100,70.3,74.0,71.0
20160514163000,639.6,475.6,490.36,76.6667,41,71.1,100,70.7,74.0,71.0
20160514164500,639.6,475.6,478.88,74.8718,41,71.1,100,70.8,74.0,71.0
20160514170000,639.6,475.6,478.88,74.8718,41,71.1,100,70.9,74.0,71.0
20160514171500,639.6,475.6,478.88,74.8718,41,71.1,100,71.0,74.0,71.0
20160514173000,639.6,475.6,478.88,74.8718,41,72.0,100,71.1,74.0,71.0
20160514174500,639.6,475.6,483.8,75.641,41,71.1,100,71.1,74.0,71.0
20160514180000,639.6,475.6,490.36,76.6667,41,71.1,100,71.2,74.0,71.0
20160514181500,639.6,475.6,490.36,76.6667,41,58.4,0,71.0,74.0,71.0
20160514183000,639.6,475.6,490.36,76.6667,41,57.2,100,70.6,74.0,71.0
20160514184500,639.6,475.6,490.36,76.6667,41,57.2,100,70.3,74.0,71.0
20160514190000,639.6,475.6,470.68,73.5897,41,63.1,100,70.2,74.0,71.0
20160514191500,639.6,475.6,470.68,73.5897,41,71.1,100,70.6,74.0,71.0
20160514193000,639.6,475.6,483.8,75.641,41,71.1,100,70.8,74.0,71.0
20160514194500,639.6,475.6,459.2,71.7949,41,71.1,100,70.9,74.0,71.0
20160514200000,639.6,475.6,459.2,71.7949,41,72.0,100,71.0,74.0,71.0
20160514201500,639.6,475.6,472.32,73.8462,41,72.0,100,71.1,74.0,71.0
20160514203000,639.6,475.6,464.12,72.5641,41,72.0,100,71.2,74.0,71.0
20160514204500,639.6,475.6,483.8,75.641,41,72.0,100,71.2,74.0,71.0
20160514210000,639.6,475.6,477.24,74.6154,41,58.4,0,71.0,74.0,71.0
20160514211500,639.6,475.6,477.24,74.6154,41,56.4,100,70.5,74.0,71.0
20160514213000,639.6,475.6,485.44,75.8974,41,56.4,100,70.1,74.0,71.0
20160514214500,639.6,475.6,477.24,74.6154,41,69.5,100,70.5,74.0,71.0
20160514220000,639.6,475.6,503.48,78.718,41,69.5,100,70.7,74.0,71.0
20160514221500,639.6,475.6,485.44,75.8974,41,69.5,100,70.7,74.0,71.0
20160514223000,639.6,475.6,492.0,76.9231,41,69.5,100,70.8,74.0,71.0
20160514224500,639.6,475.6,478.88,74.8718,41,69.5,100,70.8,74.0,71.0
20160514230000,639.6,475.6,485.44,75.8974,41,69.5,100,70.9,74.0,71.0
20160514231500,639.6,475.6,492.0,76.9231,41,69.5,100,71.0,74.0,71.0
20160514233000,639.6,475.6,483.8,75.641,41,69.5,100,71.0,74.0,71.0
20160514234500,639.6,475.6,492.0,76.9231,41,69.5,100,71.1,74.0,71.0
20160515000000,639.6,475.6,485.44,75.8974,41,69.5,100,71.0,74.0,71.0
20160515001500,639.6,475.6,492.0,76.9231,41,69.5,100,71.0,74.0,71.0
20160515003000,639.6,475.6,459.2,71.7949,40,69.5,100,71.0,74.0,71.0
20160515004500,639.6,475.6,452.64,70.7692,41,69.5,100,71.1,74.0,71.0
20160515010000,639.6,475.6,465.76,72.8205,41,69.5,100,71.1,74.0,71.0
20160515011500,639.6,475.6,483.8,75.641,41,69.5,100,71.1,74.0,71.0
20160515013000,639.6,475.6,477.24,74.6154,41,69.5,100,71.1,74.0,71.0
20160515014500,639.6,475.6,477.24,74.6154,41,69.5,100,71.1,74.0,71.0
20160515020000,639.6,475.6,477.24,74.6154,41,69.5,100,71.1,74.0,71.0
20160515021500,639.6,475.6,485.44,75.8974,41,69.5,100,71.2,74.0,71.0
20160515023000,639.6,475.6,477.24,74.6154,41,70.6,100,71.2,74.0,71.0
20160515024500,639.6,475.6,496.92,77.6923,41,69.5,100,71.2,74.0,71.0
20160515030000,639.6,475.6,478.88,74.8718,41,69.5,100,71.1,74.0,71.0
20160515031500,639.6,475.6,483.8,75.641,41,69.5,100,71.2,74.0,71.0
20160515033000,639.6,475.6,483.8,75.641,41,70.2,100,71.2,74.0,71.0
20160515034500,639.6,475.6,470.68,73.5897,41,70.2,100,71.2,74.0,71.0
20160515040000,639.6,475.6,478.88,74.8718,41,70.2,100,71.2,74.0,71.0
20160515041500,639.6,475.6,478.88,74.8718,41,70.2,100,71.2,74.0,71.0
20160515043000,639.6,475.6,496.92,77.6923,41,70.2,100,71.2,74.0,71.0
20160515044500,639.6,475.6,472.32,73.8462,41,70.2,100,71.2,74.0,71.0
20160515050000,639.6,475.6,472.32,73.8462,40,70.2,100,71.2,74.0,71.0
20160515051500,639.6,475.6,459.2,71.7949,40,70.2,100,71.2,74.0,71.0
20160515053000,639.6,475.6,470.68,73.5897,41,70.2,100,71.1,74.0,71.0
20160515054500,639.6,475.6,483.8,75.641,41,70.2,100,71.0,74.0,71.0
20160515060000,639.6,475.6,483.8,75.641,41,70.2,100,71.1,74.0,71.0
20160515061500,639.6,475.6,483.8,75.641,41,70.2,100,71.1,74.0,71.0
20160515063000,639.6,475.6,483.8,75.641,41,70.2,100,71.1,74.0,71.0
20160515064500,639.6,475.6,472.32,73.8462,41,70.2,100,71.1,74.0,71.0
20160515070000,639.6,475.6,464.12,72.5641,41,69.2,100,71.0,74.0,71.0
20160515071500,639.6,475.6,472.32,73.8462,41,69.2,100,71.0,74.0,71.0
20160515073000,639.6,475.6,485.44,75.8974,41,70.1,100,71.0,74.0,71.0
20160515074500,639.6,475.6,477.24,74.6154,41,70.1,100,71.1,74.0,71.0
20160515080000,639.6,475.6,465.76,72.8205,40,70.1,100,71.2,74.0,71.0
20160515081500,639.6,475.6,465.76,72.8205,40,70.1,100,71.1,74.0,71.0
20160515083000,639.6,475.6,470.68,73.5897,40,69.2,100,71.1,74.0,71.0
20160515084500,639.6,475.6,485.44,75.8974,40,70.5,100,71.0,74.0,71.0
20160515090000,639.6,475.6,464.12,72.5641,40,70.5,100,71.0,74.0,71.0
20160515091500,639.6,475.6,457.56,71.5385,40,70.5,100,71.0,74.0,71.0
20160515093000,639.6,475.6,472.32,73.8462,40,70.5,100,71.1,74.0,71.0
20160515094500,639.6,475.6,472.32,73.8462,40,70.5,100,71.0,74.0,71.0
20160515100000,639.6,475.6,477.24,74.6154,40,70.5,100,71.0,74.0,71.0
20160515101500,639.6,475.6,459.2,71.7949,40,70.5,100,71.1,74.0,71.0
20160515103000,639.6,475.6,465.76,72.8205,41,70.5,100,71.0,74.0,71.0
20160515104500,639.6,475.6,478.88,74.8718,41,69.7,100,71.0,74.0,71.0
20160515110000,639.6,475.6,470.68,73.5897,41,70.5,100,71.0,74.0,71.0
20160515111500,639.6,475.6,465.76,72.8205,41,70.5,100,71.0,74.0,71.0
20160515113000,639.6,475.6,465.76,72.8205,41,69.7,100,71.0,74.0,71.0
20160515114500,639.6,475.6,465.76,72.8205,41,69.7,100,71.0,74.0,71.0
20160515120000,639.6,475.6,465.76,72.8205,41,70.5,100,71.0,74.0,71.0
20160515121500,639.6,475.6,477.24,74.6154,41,70.5,100,71.0,74.0,71.0
20160515123000,639.6,475.6,457.56,71.5385,41,69.6,100,71.2,74.0,71.0
20160515124500,639.6,475.6,464.12,72.5641,41,70.5,100,71.1,74.0,71.0
20160515130000,639.6,475.6,477.24,74.6154,41,70.5,100,71.2,74.0,71.0
20160515131500,639.6,475.6,477.24,74.6154,41,69.6,100,71.2,74.0,71.0
20160515133000,639.6,475.6,485.44,75.8974,41,69.6,100,71.2,74.0,71.0
20160515134500,639.6,475.6,492.0,76.9231,41,68.7,100,71.2,74.0,71.0
20160515140000,639.6,475.6,483.8,75.641,41,69.7,100,71.2,74.0,71.0
20160515141500,639.6,475.6,492.0,76.9231,41,69.7,100,71.2,74.0,71.0
20160515143000,639.6,475.6,496.92,77.6923,41,57.2,0,71.1,74.0,71.0
20160515144500,639.6,475.6,477.24,74.6154,40,57.2,0,70.9,74.0,71.0
20160515150000,639.6,475.6,464.12,72.5641,40,57.2,0,70.8,74.0,71.0
20160515151500,639.6,475.6,452.64,70.7692,40,57.2,100,70.4,74.0,71.0
20160515153000,639.6,475.6,470.68,73.5897,41,59.8,100,70.0,74.0,71.0
20160515154500,639.6,475.6,464.12,72.5641,41,71.6,100,70.5,74.0,71.0
20160515160000,639.6,475.6,478.88,74.8718,41,71.6,100,70.7,74.0,71.0
20160515161500,639.6,475.6,478.88,74.8718,41,71.6,100,70.8,74.0,71.0
20160515163000,639.6,475.6,478.88,74.8718,41,71.6,100,70.9,74.0,71.0
20160515164500,639.6,475.6,478.88,74.8718,41,71.6,100,71.0,74.0,71.0
20160515170000,639.6,475.6,483.8,75.641,41,71.6,100,71.0,74.0,71.0
20160515171500,639.6,475.6,477.24,74.6154,41,71.6,100,71.1,74.0,71.0
20160515173000,639.6,475.6,490.36,76.6667,41,71.6,100,71.2,74.0,71.0
20160515174500,639.6,475.6,485.44,75.8974,41,71.6,100,71.2,74.0,71.0
20160515180000,639.6,475.6,477.24,74.6154,41,71.6,100,71.2,74.0,71.0
20160515181500,639.6,475.6,490.36,76.6667,41,57.6,0,70.9,74.0,71.0
20160515183000,639.6,475.6,490.36,76.6667,41,56.8,100,70.7,74.0,71.0
20160515184500,639.6,475.6,459.2,71.7949,40,56.8,100,70.8,74.0,71.0
20160515190000,639.6,475.6,464.12,72.5641,40,56.8,100,70.7,74.0,71.0
20160515191500,639.6,475.6,478.88,74.8718,40,56.8,100,70.5,74.0,71.0
20160515193000,639.6,475.6,465.76,72.8205,40,56.8,100,70.3,74.0,71.0
20160515194500,639.6,475.6,478.88,74.8718,41,74.9,100,70.3,74.0,71.0
20160515200000,639.6,475.6,465.76,72.8205,41,74.9,100,70.7,74.0,71.0
20160515201500,639.6,475.6,483.8,75.641,41,75.7,100,71.0,74.0,71.0
20160515203000,639.6,475.6,457.56,71.5385,41,75.7,100,71.2,74.0,71.0
20160515204500,639.6,475.6,452.64,70.7692,41,56.8,100,70.5,74.0,71.0
20160515210000,639.6,475.6,477.24,74.6154,41,56.8,100,70.1,74.0,71.0
20160515211500,639.6,475.6,483.8,75.641,41,70.5,100,70.4,74.0,71.0
20160515213000,639.6,475.6,472.32,73.8462,41,72.0,100,70.7,74.0,71.0
20160515214500,639.6,475.6,472.32,73.8462,41,72.0,100,70.8,74.0,71.0
20160515220000,639.6,475.6,472.32,73.8462,41,72.0,100,70.9,74.0,71.0
20160515221500,639.6,475.6,478.88,74.8718,41,72.0,100,71.0,74.0,71.0
20160515223000,639.6,475.6,472.32,73.8462,41,72.0,100,71.2,74.0,71.0
20160515224500,639.6,475.6,478.88,74.8718,41,72.0,100,71.2,74.0,71.0
20160515230000,639.6,475.6,490.36,76.6667,41,72.0,100,71.2,74.0,71.0
20160515231500,639.6,475.6,483.8,75.641,41,60.1,0,71.3,74.0,71.0
20160515233000,639.6,475.6,483.8,75.641,41,56.4,0,70.9,74.0,71.0
20160515234500,639.6,475.6,483.8,75.641,41,56.4,100,70.7,74.0,71.0
20160516000000,639.6,475.6,503.48,78.718,41,56.4,100,70.5,74.0,71.0
20160516001500,639.6,475.6,477.24,74.6154,40,56.4,100,70.5,74.0,71.0
20160516003000,639.6,475.6,457.56,71.5385,40,72.9,100,70.0,74.0,71.0
20160516004500,639.6,475.6,470.68,73.5897,41,74.9,100,70.5,74.0,71.0
20160516010000,639.6,475.6,464.12,72.5641,41,76.3,100,70.8,74.0,71.0
20160516011500,639.6,475.6,472.32,73.8462,41,74.4,100,71.0,74.0,71.0
20160516013000,639.6,475.6,472.32,73.8462,41,75.8,100,71.2,74.0,71.0
20160516014500,639.6,475.6,472.32,73.8462,41,58.4,0,71.1,74.0,71.0
20160516020000,639.6,475.6,483.8,75.641,41,56.7,100,70.4,74.0,71.0
20160516021500,639.6,475.6,465.76,72.8205,41,56.7,100,70.1,74.0,71.0
20160516023000,639.6,475.6,465.76,72.8205,41,72.9,100,70.5,74.0,71.0
20160516024500,639.6,475.6,477.24,74.6154,41,72.0,100,70.7,74.0,71.0
20160516030000,639.6,475.6,498.56,77.9487,41,73.0,100,70.8,74.0,71.0
20160516031500,639.6,475.6,478.88,74.8718,41,73.0,100,70.9,74.0,71.0
20160516033000,639.6,475.6,492.0,76.9231,41,73.0,100,71.0,74.0,71.0
20160516034500,639.6,475.6,477.24,74.6154,41,73.0,100,71.0,74.0,71.0
20160516040000,639.6,475.6,477.24,74.6154,41,72.0,100,71.1,74.0,71.0
20160516041500,639.6,475.6,477.24,74.6154,41,72.0,100,71.1,74.0,71.0
20160516043000,639.6,475.6,483.8,75.641,41,72.0,100,71.2,74.0,71.0
20160516044500,639.6,475.6,498.56,77.9487,41,72.0,100,71.2,74.0,71.0
20160516050000,639.6,475.6,490.36,76.6667,41,60.4,0,71.2,74.0,71.0
20160516051500,639.6,475.6,477.24,74.6154,41,56.4,100,70.7,74.0,71.0
20160516053000,639.6,475.6,477.24,74.6154,41,56.4,100,70.2,74.0,71.0
20160516054500,639.6,475.6,464.12,72.5641,41,70.1,100,70.2,74.0,71.0
20160516060000,639.6,475.6,472.32,73.8462,41,73.0,100,70.7,74.0,71.0
20160516061500,639.6,475.6,472.32,73.8462,41,72.0,100,70.8,74.0,71.0
20160516063000,639.6,475.6,457.56,71.5385,41,72.9,100,70.9,74.0,71.0
20160516064500,639.6,475.6,477.24,74.6154,41,72.0,100,71.1,74.0,71.0
20160516070000,639.6,475.6,477.24,74.6154,41,57.0,0,70.8,74.0,71.0
20160516071500,639.6,475.6,477.24,74.6154,41,56.3,100,70.4,74.0,71.0
20160516073000,639.6,475.6,470.68,73.5897,41,65.1,100,70.0,74.0,71.0
20160516074500,639.6,475.6,483.8,75.641,41,71.1,100,70.7,74.0,71.0
20160516080000,639.6,475.6,483.8,75.641,41,69.6,100,70.9,74.0,71.0
20160516081500,639.6,475.6,465.76,72.8205,41,69.6,100,71.0,74.0,71.0
20160516083000,639.6,475.6,485.44,75.8974,41,68.7,100,71.0,74.0,71.0
20160516084500,639.6,475.6,477.24,74.6154,41,71.1,100,70.9,74.0,71.0
20160516090000,639.6,475.6,485.44,75.8974,41,68.6,100,70.6,74.0,71.0
20160516091500,639.6,475.6,477.24,74.6154,41,70.1,100,71.0,74.0,71.0
20160516093000,639.6,475.6,477.24,74.6154,41,70.1,100,71.2,74.0,71.0
20160516094500,639.6,475.6,452.64,70.7692,41,57.2,0,70.8,74.0,71.0
20160516100000,639.6,475.6,470.68,73.5897,41,57.2,0,70.8,74.0,71.0
20160516101500,639.6,475.6,477.24,74.6154,41,56.0,100,70.7,74.0,71.0
20160516103000,639.6,475.6,459.2,71.7949,41,56.0,100,70.5,74.0,71.0
20160516104500,639.6,475.6,472.32,73.8462,41,56.0,100,70.5,74.0,71.0
20160516110000,639.6,475.6,477.24,74.6154,41,56.7,100,70.5,74.0,71.0
20160516111500,639.6,475.6,477.24,74.6154,41,59.3,100,70.5,74.0,71.0
20160516113000,639.6,475.6,483.8,75.641,41,68.2,100,70.6,74.0,71.0
20160516114500,639.6,475.6,472.32,73.8462,41,70.1,100,71.0,74.0,71.0
20160516120000,639.6,475.6,483.8,75.641,41,70.1,100,71.2,74.0,71.0
20160516121500,639.6,475.6,457.56,71.5385,41,70.1,100,71.2,74.0,71.0
20160516123000,639.6,475.6,483.8,75.641,41,70.1,100,71.2,74.0,71.0
20160516124500,639.6,475.6,470.68,73.5897,41,56.4,0,71.0,74.0,71.0
20160516130000,639.6,475.6,470.68,73.5897,41,56.4,0,70.9,74.0,71.0
20160516131500,639.6,475.6,470.68,73.5897,41,56.4,0,70.8,74.0,71.0
20160516133000,639.6,475.6,470.68,73.5897,41,56.4,0,70.8,74.0,71.0
20160516134500,639.6,475.6,478.88,74.8718,41,56.4,0,70.8,74.0,71.0
20160516140000,639.6,475.6,465.76,72.8205,41,56.4,0,70.8,74.0,71.0
20160516141500,639.6,475.6,465.76,72.8205,41,56.4,0,70.8,74.0,71.0
20160516143000,639.6,475.6,452.64,70.7692,41,56.4,0,70.8,74.0,71.0
20160516144500,639.6,475.6,478.88,74.8718,41,56.4,100,70.7,74.0,71.0
20160516150000,639.6,475.6,465.76,72.8205,41,56.4,100,70.7,74.0,71.0
20160516151500,639.6,475.6,459.2,71.7949,41,56.4,100,70.7,74.0,71.0
20160516153000,639.6,475.6,492.0,76.9231,41,56.4,100,70.7,74.0,71.0
20160516154500,639.6,475.6,470.68,73.5897,41,56.4,100,70.5,74.0,71.0
20160516160000,639.6,475.6,478.88,74.8718,41,56.4,100,70.4,74.0,71.0
20160516161500,639.6,475.6,483.8,75.641,41,69.6,100,70.4,74.0,71.0
20160516163000,639.6,475.6,483.8,75.641,41,70.6,100,70.8,74.0,71.0
20160516164500,639.6,475.6,478.88,74.8718,41,70.6,100,70.9,74.0,71.0
20160516170000,639.6,475.6,496.92,77.6923,41,70.6,100,71.0,74.0,71.0
20160516171500,639.6,475.6,483.8,75.641,41,70.6,100,71.1,74.0,71.0
20160516173000,639.6,475.6,472.32,73.8462,41,69.1,100,71.2,74.0,71.0
20160516174500,639.6,475.6,464.12,72.5641,41,70.4,100,71.2,74.0,71.0
20160516180000,639.6,475.6,483.8,75.641,41,70.4,100,71.2,74.0,71.0
20160516181500,639.6,475.6,465.76,72.8205,41,70.4,100,71.2,74.0,71.0
20160516183000,639.6,475.6,472.32,73.8462,41,70.4,100,71.2,74.0,71.0
20160516184500,639.6,475.6,477.24,74.6154,41,70.4,100,71.0,74.0,71.0
20160516190000,639.6,475.6,465.76,72.8205,41,70.4,100,71.0,74.0,71.0
20160516191500,639.6,475.6,472.32,73.8462,41,70.4,100,70.9,74.0,71.0
20160516193000,639.6,475.6,485.44,75.8974,41,70.4,100,71.1,74.0,71.0
20160516194500,639.6,475.6,490.36,76.6667,41,70.4,100,71.1,74.0,71.0
20160516200000,639.6,475.6,477.24,74.6154,41,69.2,100,71.1,74.0,71.0
20160516201500,639.6,475.6,485.44,75.8974,41,69.2,100,71.0,74.0,71.0
20160516203000,639.6,475.6,485.44,75.8974,41,70.1,100,71.1,74.0,71.0
20160516204500,639.6,475.6,472.32,73.8462,41,70.1,100,71.1,74.0,71.0
20160516210000,639.6,475.6,477.24,74.6154,41,70.1,100,71.0,74.0,71.0
20160516211500,639.6,475.6,470.68,73.5897,41,68.6,100,71.0,74.0,71.0
20160516213000,639.6,475.6,478.88,74.8718,41,68.6,100,71.1,74.0,71.0
20160516214500,639.6,475.6,490.36,76.6667,41,70.4,100,71.1,74.0,71.0
20160516220000,639.6,475.6,477.24,74.6154,41,70.4,100,71.0,74.0,71.0
20160516221500,639.6,475.6,477.24,74.6154,41,70.4,100,71.0,74.0,71.0
20160516223000,639.6,475.6,470.68,73.5897,41,70.4,100,71.0,74.0,71.0
20160516224500,639.6,475.6,492.0,76.9231,41,70.4,100,71.0,74.0,71.0
20160516230000,639.6,475.6,465.76,72.8205,41,70.4,100,71.0,74.0,71.0
20160516231500,639.6,475.6,470.68,73.5897,41,70.4,100,71.0,74.0,71.0
20160516233000,639.6,475.6,470.68,73.5897,41,70.4,100,71.0,74.0,71.0
20160516234500,639.6,475.6,477.24,74.6154,41,70.4,100,71.0,74.0,71.0
20160517000000,639.6,475.6,477.24,74.6154,41,70.4,100,71.0,74.0,71.0
20160517001500,639.6,475.6,477.24,74.6154,41,70.4,100,71.0,74.0,71.0
20160517003000,639.6,475.6,472.32,73.8462,41,70.4,100,71.0,74.0,71.0
20160517004500,639.6,475.6,477.24,74.6154,41,70.4,100,71.0,74.0,71.0
20160517010000,639.6,475.6,485.44,75.8974,41,70.4,100,71.0,74.0,71.0
20160517011500,639.6,475.6,490.36,76.6667,41,70.4,100,71.0,74.0,71.0
20160517013000,639.6,475.6,478.88,74.8718,41,70.4,100,71.0,74.0,71.0
20160517014500,639.6,475.6,478.88,74.8718,41,70.4,100,71.0,74.0,71.0
20160517020000,639.6,475.6,464.12,72.5641,41,70.4,100,71.0,74.0,71.0
20160517021500,639.6,475.6,483.8,75.641,41,70.4,100,71.0,74.0,71.0
20160517023000,639.6,475.6,477.24,74.6154,41,70.4,100,71.0,74.0,71.0
20160517024500,639.6,475.6,465.76,72.8205,41,70.4,100,71.0,74.0,71.0
20160517030000,639.6,475.6,477.24,74.6154,41,70.4,100,71.1,74.0,71.0
20160517031500,639.6,475.6,452.64,70.7692,41,70.4,100,71.1,74.0,71.0
20160517033000,639.6,475.6,485.44,75.8974,41,70.4,100,71.1,74.0,71.0
20160517034500,639.6,475.6,470.68,73.5897,41,71.5,100,71.0,74.0,71.0
20160517040000,639.6,475.6,470.68,73.5897,41,71.5,100,71.0,74.0,71.0
20160517041500,639.6,475.6,477.24,74.6154,41,69.7,100,71.0,74.0,71.0
20160517043000,639.6,475.6,470.68,73.5897,41,69.7,100,71.0,74.0,71.0
20160517044500,639.6,475.6,470.68,73.5897,41,70.5,100,71.1,74.0,71.0
20160517050000,639.6,475.6,457.56,71.5385,41,70.5,100,71.1,74.0,71.0
20160517051500,639.6,475.6,478.88,74.8718,41,70.5,100,71.1,74.0,71.0
20160517053000,639.6,475.6,483.8,75.641,41,69.7,100,71.1,74.0,71.0
20160517054500,639.6,475.6,483.8,75.641,41,69.7,100,71.0,74.0,71.0
20160517060000,639.6,475.6,483.8,75.641,41,69.7,100,71.0,74.0,71.0
20160517061500,639.6,475.6,470.68,73.5897,41,69.7,100,71.0,74.0,71.0
20160517063000,639.6,475.6,477.24,74.6154,41,70.5,100,70.9,74.0,71.0
20160517064500,639.6,475.6,477.24,74.6154,41,70.5,100,70.9,74.0,71.0
20160517070000,639.6,475.6,483.8,75.641,41,69.7,100,70.9,74.0,71.0
20160517071500,639.6,475.6,483.8,75.641,41,69.7,100,70.8,74.0,71.0
20160517073000,639.6,475.6,472.32,73.8462,41,70.5,100,71.0,74.0,71.0
20160517074500,639.6,475.6,477.24,74.6154,41,70.5,100,71.0,74.0,71.0
20160517080000,639.6,475.6,477.24,74.6154,41,70.5,100,71.0,74.0,71.0
20160517081500,639.6,475.6,477.24,74.6154,41,70.5,100,71.0,74.0,71.0
20160517083000,639.6,475.6,470.68,73.5897,41,70.5,100,71.1,74.0,71.0
20160517084500,639.6,475.6,470.68,73.5897,41,73.1,0,71.3,74.0,71.0
20160517090000,639.6,475.6,464.12,72.5641,41,57.2,0,70.8,74.0,71.0
20160517091500,639.6,475.6,464.12,72.5641,41,57.2,100,70.5,74.0,71.0
20160517093000,639.6,475.6,470.68,73.5897,41,57.2,100,70.5,74.0,71.0
20160517094500,639.6,475.6,464.12,72.5641,41,57.2,100,70.5,74.0,71.0
20160517100000,639.6,475.6,485.44,75.8974,41,57.2,100,70.6,74.0,71.0
20160517101500,639.6,475.6,472.32,73.8462,41,57.2,100,70.5,74.0,71.0
20160517103000,639.6,475.6,459.2,71.7949,41,68.7,100,70.7,74.0,71.0
20160517104500,639.6,475.6,477.24,74.6154,41,67.7,100,70.8,74.0,71.0
20160517110000,639.6,475.6,490.36,76.6667,42,67.7,100,71.0,74.0,71.0
20160517111500,639.6,475.6,478.88,74.8718,41,66.3,100,70.7,74.0,71.0
20160517113000,639.6,475.6,464.12,72.5641,41,68.2,100,70.6,74.0,71.0
20160517114500,639.6,475.6,446.08,69.7436,41,74.6,100,71.0,74.0,71.0
20160517120000,639.6,475.6,496.92,77.6923,41,74.6,100,71.1,74.0,71.0
20160517121500,639.6,475.6,472.32,73.8462,41,57.6,0,71.0,74.0,71.0
20160517123000,639.6,475.6,485.44,75.8974,41,57.6,0,70.9,74.0,71.0
20160517124500,639.6,475.6,477.24,74.6154,41,57.6,0,70.8,74.0,71.0
20160517130000,639.6,475.6,459.2,71.7949,41,57.6,100,70.7,74.0,71.0
20160517131500,639.6,475.6,490.36,76.6667,41,56.7,100,70.6,74.0,71.0
20160517133000,639.6,475.6,470.68,73.5897,41,56.7,100,70.5,74.0,71.0
20160517134500,639.6,475.6,498.56,77.9487,41,56.7,100,70.5,74.0,71.0
20160517140000,639.6,475.6,498.56,77.9487,41,56.7,100,70.5,74.0,71.0
20160517141500,639.6,475.6,478.88,74.8718,41,56.7,100,70.5,74.0,71.0
20160517143000,639.6,475.6,490.36,76.6667,41,66.2,100,70.6,74.0,71.0
20160517144500,639.6,475.6,477.24,74.6154,41,68.2,100,70.8,74.0,71.0
20160517150000,639.6,475.6,492.0,76.9231,41,67.3,100,71.0,74.0,71.0
20160517151500,639.6,475.6,492.0,76.9231,41,68.6,100,71.3,74.0,71.0
20160517153000,639.6,475.6,472.32,73.8462,41,57.6,0,71.0,74.0,71.0
20160517154500,639.6,475.6,478.88,74.8718,41,57.6,0,70.8,74.0,71.0
20160517160000,639.6,475.6,483.8,75.641,41,57.6,0,70.8,74.0,71.0
20160517161500,639.6,475.6,478.88,74.8718,41,57.6,0,71.0,74.0,71.0
20160517163000,639.6,475.6,465.76,72.8205,41,57.6,0,70.8,74.0,71.0
20160517164500,639.6,475.6,477.24,74.6154,41,57.6,100,70.3,74.0,71.0
20160517170000,639.6,475.6,464.12,72.5641,41,57.6,100,70.3,74.0,71.0
20160517171500,639.6,475.6,464.12,72.5641,41,67.2,100,70.4,74.0,71.0
20160517173000,639.6,475.6,459.2,71.7949,41,72.0,100,70.7,74.0,71.0
20160517174500,639.6,475.6,464.12,72.5641,41,74.0,100,70.8,74.0,71.0
20160517180000,639.6,475.6,472.32,73.8462,41,72.9,100,71.0,74.0,71.0
20160517181500,639.6,475.6,477.24,74.6154,41,71.1,100,71.1,74.0,71.0
20160517183000,639.6,475.6,464.12,72.5641,41,71.1,100,71.2,74.0,71.0
20160517184500,639.6,475.6,472.32,73.8462,41,59.0,0,71.3,74.0,71.0
20160517190000,639.6,475.6,485.44,75.8974,41,57.5,0,71.1,74.0,71.0
20160517191500,639.6,475.6,492.0,76.9231,41,57.5,0,71.0,74.0,71.0
20160517193000,639.6,475.6,478.88,74.8718,41,56.8,0,70.8,74.0,71.0
20160517194500,639.6,475.6,483.8,75.641,41,56.8,0,70.8,74.0,71.0
20160517200000,639.6,475.6,483.8,75.641,41,56.8,100,70.7,74.0,71.0
20160517201500,639.6,475.6,472.32,73.8462,40,56.8,100,70.5,74.0,71.0
20160517203000,639.6,475.6,483.8,75.641,40,56.8,100,70.3,74.0,71.0
20160517204500,639.6,475.6,464.12,72.5641,40,67.7,100,70.3,74.0,71.0
20160517210000,639.6,475.6,446.08,69.7436,41,78.3,100,70.5,74.0,71.0
20160517211500,639.6,475.6,457.56,71.5385,41,75.9,100,70.8,74.0,71.0
20160517213000,639.6,475.6,478.88,74.8718,41,74.9,100,71.0,74.0,71.0
20160517214500,639.6,475.6,478.88,74.8718,41,73.4,0,71.3,74.0,71.0
20160517220000,639.6,475.6,465.76,72.8205,41,56.0,100,70.7,74.0,71.0
20160517221500,639.6,475.6,465.76,72.8205,41,56.0,100,70.3,74.0,71.0
20160517223000,639.6,475.6,477.24,74.6154,41,56.7,100,70.3,74.0,71.0
20160517224500,639.6,475.6,472.32,73.8462,41,75.8,100,70.5,74.0,71.0
20160517230000,639.6,475.6,485.44,75.8974,41,79.2,100,70.9,74.0,71.0
20160517231500,639.6,475.6,485.44,75.8974,41,75.4,100,71.2,74.0,71.0
20160517233000,639.6,475.6,496.92,77.6923,41,59.6,0,71.3,74.0,71.0
20160517234500,639.6,475.6,459.2,71.7949,40,57.5,0,71.0,74.0,71.0
20160518000000,639.6,475.6,465.76,72.8205,40,56.8,0,70.8,74.0,71.0
20160518001500,639.6,475.6,465.76,72.8205,40,56.8,100,70.7,74.0,71.0
20160518003000,639.6,475.6,470.68,73.5897,40,56.8,100,70.7,74.0,71.0
20160518004500,639.6,475.6,465.76,72.8205,40,56.8,100,70.5,74.0,71.0
20160518010000,639.6,475.6,472.32,73.8462,40,56.0,100,70.4,74.0,71.0
20160518011500,639.6,475.6,452.64,70.7692,41,81.1,100,70.3,74.0,71.0
20160518013000,639.6,475.6,459.2,71.7949,42,82.2,100,70.7,74.0,71.0
20160518014500,639.6,475.6,478.88,74.8718,42,81.1,100,70.8,74.0,71.0
20160518020000,639.6,475.6,465.76,72.8205,42,78.3,100,71.1,74.0,71.0
20160518021500,639.6,475.6,477.24,74.6154,42,63.2,0,71.3,74.0,71.0
20160518023000,639.6,475.6,477.24,74.6154,42,55.9,0,70.8,74.0,71.0
20160518024500,639.6,475.6,470.68,73.5897,42,55.9,100,70.4,74.0,71.0
20160518030000,639.6,475.6,457.56,71.5385,42,55.9,100,70.2,74.0,71.0
20160518031500,639.6,475.6,472.32,73.8462,42,78.8,100,70.4,74.0,71.0
20160518033000,639.6,475.6,472.32,73.8462,42,74.0,100,70.8,74.0,71.0
20160518034500,639.6,475.6,465.76,72.8205,42,76.8,100,71.0,74.0,71.0
20160518040000,639.6,475.6,483.8,75.641,42,79.1,100,71.2,74.0,71.0
20160518041500,639.6,475.6,483.8,75.641,42,55.9,100,70.7,74.0,71.0
20160518043000,639.6,475.6,483.8,75.641,42,56.7,100,70.4,74.0,71.0
20160518044500,639.6,475.6,492.0,76.9231,41,55.9,100,70.5,74.0,71.0
20160518050000,639.6,475.6,485.44,75.8974,41,55.9,100,70.4,74.0,71.0
20160518051500,639.6,475.6,478.88,74.8718,41,76.8,100,70.5,74.0,71.0
20160518053000,639.6,475.6,470.68,73.5897,41,81.5,100,70.8,74.0,71.0
20160518054500,639.6,475.6,470.68,73.5897,41,77.7,100,71.0,74.0,71.0
20160518060000,639.6,475.6,483.8,75.641,41,72.3,0,71.3,74.0,71.0
20160518061500,639.6,475.6,483.8,75.641,41,57.1,100,70.7,74.0,71.0
20160518063000,639.6,475.6,483.8,75.641,41,55.6,100,70.3,74.0,71.0
20160518064500,639.6,475.6,477.24,74.6154,41,72.5,100,70.3,74.0,71.0
20160518070000,639.6,475.6,464.12,72.5641,41,70.5,100,70.9,74.0,71.0
20160518071500,639.6,475.6,472.32,73.8462,42,72.4,100,71.0,74.0,71.0
20160518073000,639.6,475.6,472.32,73.8462,42,72.4,100,70.9,74.0,71.0
20160518074500,639.6,475.6,464.12,72.5641,42,69.7,100,70.9,74.0,71.0
20160518080000,639.6,475.6,485.44,75.8974,42,69.7,100,71.2,74.0,71.0
20160518081500,639.6,475.6,472.32,73.8462,44,62.8,0,71.3,74.0,71.0
20160518083000,639.6,475.6,485.44,75.8974,42,56.7,100,70.5,74.0,71.0
20160518084500,639.6,475.6,490.36,76.6667,42,56.7,100,70.4,74.0,71.0
20160518090000,639.6,475.6,511.68,80.0,42,57.5,100,70.2,74.0,71.0
20160518091500,639.6,475.6,477.24,74.6154,41,73.5,100,70.7,74.0,71.0
20160518093000,639.6,475.6,490.36,76.6667,41,73.5,100,70.9,74.0,71.0
20160518094500,639.6,475.6,477.24,74.6154,41,73.5,100,71.0,74.0,71.0
20160518100000,639.6,475.6,477.24,74.6154,41,70.6,100,71.2,74.0,71.0
20160518101500,639.6,475.6,483.8,75.641,41,57.5,0,71.0,74.0,71.0
20160518103000,639.6,475.6,483.8,75.641,41,57.5,100,70.5,74.0,71.0
20160518104500,639.6,475.6,478.88,74.8718,41,57.5,100,70.6,74.0,71.0
20160518110000,639.6,475.6,465.76,72.8205,41,57.5,100,70.5,74.0,71.0
20160518111500,639.6,475.6,472.32,73.8462,42,71.0,100,70.3,74.0,71.0
20160518113000,639.6,475.6,459.2,71.7949,42,74.4,100,70.8,74.0,71.0
20160518114500,639.6,475.6,478.88,74.8718,42,71.5,100,71.1,74.0,71.0
20160518120000,639.6,475.6,492.0,76.9231,42,63.4,0,71.3,74.0,71.0
20160518121500,639.6,475.6,492.0,76.9231,42,57.2,100,70.5,74.0,71.0
20160518123000,639.6,475.6,477.24,74.6154,42,57.2,100,70.3,74.0,71.0
20160518124500,639.6,475.6,496.92,77.6923,42,74.3,100,70.2,74.0,71.0
20160518130000,639.6,475.6,483.8,75.641,42,74.3,100,71.1,74.0,71.0
20160518131500,639.6,475.6,490.36,76.6667,42,57.6,0,71.1,74.0,71.0
