PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518133000,639.6,475.6,483.8,75.641,42,57.6,100,70.7,74.0,71.0
20160518134500,639.6,475.6,477.24,74.6154,42,57.6,100,70.4,74.0,71.0
20160518140000,639.6,475.6,490.36,76.6667,42,57.6,100,70.5,74.0,71.0
20160518141500,639.6,475.6,483.8,75.641,42,59.5,100,70.3,74.0,71.0
20160518143000,639.6,475.6,478.88,74.8718,42,71.6,100,70.7,74.0,71.0
20160518144500,639.6,475.6,483.8,75.641,42,72.5,100,70.9,74.0,71.0
20160518150000,639.6,475.6,478.88,74.8718,42,74.8,100,71.0,74.0,71.0
20160518151500,639.6,475.6,490.36,76.6667,42,71.1,100,71.2,74.0,71.0
20160518153000,639.6,475.6,490.36,76.6667,41,60.8,0,71.2,74.0,71.0
20160518154500,639.6,475.6,465.76,72.8205,41,57.6,0,70.9,74.0,71.0
20160518160000,639.6,475.6,478.88,74.8718,41,56.7,100,70.7,74.0,71.0
20160518161500,639.6,475.6,478.88,74.8718,41,56.7,100,70.5,74.0,71.0
20160518163000,639.6,475.6,483.8,75.641,41,56.7,100,70.4,74.0,71.0
20160518164500,639.6,475.6,483.8,75.641,41,56.7,100,70.6,74.0,71.0
20160518170000,639.6,475.6,490.36,76.6667,41,56.7,100,70.6,74.0,71.0
20160518171500,639.6,475.6,483.8,75.641,41,61.1,100,70.6,74.0,71.0
20160518173000,639.6,475.6,490.36,76.6667,41,61.1,100,70.7,74.0,71.0
20160518174500,639.6,475.6,490.36,76.6667,42,61.1,100,70.7,74.0,71.0
20160518180000,639.6,475.6,464.12,72.5641,42,73.4,100,70.8,74.0,71.0
20160518181500,639.6,475.6,472.32,73.8462,43,70.3,100,71.0,74.0,71.0
20160518183000,639.6,475.6,477.24,74.6154,43,72.0,100,71.2,74.0,71.0
20160518184500,639.6,475.6,483.8,75.641,43,56.6,0,71.0,74.0,71.0
20160518190000,639.6,475.6,478.88,74.8718,43,56.6,100,70.7,74.0,71.0
20160518191500,639.6,475.6,483.8,75.641,44,55.8,100,70.5,74.0,71.0
20160518193000,639.6,475.6,496.92,77.6923,43,55.8,100,70.4,74.0,71.0
20160518194500,639.6,475.6,483.8,75.641,42,70.1,100,70.3,74.0,71.0
20160518200000,639.6,475.6,470.68,73.5897,43,71.7,100,70.7,74.0,71.0
20160518201500,639.6,475.6,496.92,77.6923,43,71.7,100,70.7,74.0,71.0
20160518203000,639.6,475.6,496.92,77.6923,42,71.7,100,70.8,74.0,71.0
20160518204500,639.6,475.6,478.88,74.8718,42,69.1,100,70.9,74.0,71.0
20160518210000,639.6,475.6,483.8,75.641,42,69.1,100,70.9,74.0,71.0
20160518211500,639.6,475.6,470.68,73.5897,42,69.1,100,71.0,74.0,71.0
20160518213000,639.6,475.6,477.24,74.6154,43,69.1,100,71.0,74.0,71.0
20160518214500,639.6,475.6,485.44,75.8974,42,69.1,100,71.1,74.0,71.0
20160518220000,639.6,475.6,490.36,76.6667,42,69.1,100,71.2,74.0,71.0
20160518221500,639.6,475.6,470.68,73.5897,42,70.1,100,71.2,74.0,71.0
20160518223000,639.6,475.6,477.24,74.6154,42,70.9,100,71.2,74.0,71.0
20160518224500,639.6,475.6,472.32,73.8462,42,56.4,0,71.2,74.0,71.0
20160518230000,639.6,475.6,465.76,72.8205,43,56.4,0,71.0,74.0,71.0
20160518231500,639.6,475.6,492.0,76.9231,43,56.4,100,70.7,74.0,71.0
20160518233000,639.6,475.6,470.68,73.5897,43,56.4,100,70.6,74.0,71.0
20160518234500,639.6,475.6,498.56,77.9487,42,56.4,100,70.5,74.0,71.0
20160519000000,639.6,475.6,485.44,75.8974,42,56.4,100,70.4,74.0,71.0
20160519001500,639.6,475.6,464.12,72.5641,41,72.2,100,70.4,74.0,71.0
20160519003000,639.6,475.6,470.68,73.5897,41,70.1,100,70.8,74.0,71.0
20160519004500,639.6,475.6,470.68,73.5897,41,71.5,100,70.9,74.0,71.0
20160519010000,639.6,475.6,490.36,76.6667,42,73.4,100,71.0,74.0,71.0
20160519011500,639.6,475.6,465.76,72.8205,42,71.6,100,71.0,74.0,71.0
20160519013000,639.6,475.6,457.56,71.5385,42,69.7,100,71.0,74.0,71.0
20160519014500,639.6,475.6,483.8,75.641,42,71.3,100,71.0,74.0,71.0
20160519020000,639.6,475.6,472.32,73.8462,42,71.3,100,71.1,74.0,71.0
20160519021500,639.6,475.6,492.0,76.9231,42,69.7,100,71.2,74.0,71.0
20160519023000,639.6,475.6,465.76,72.8205,42,69.7,100,71.3,74.0,71.0
20160519024500,639.6,475.6,478.88,74.8718,41,56.2,0,71.2,74.0,71.0
20160519030000,639.6,475.6,472.32,73.8462,41,56.2,0,71.2,74.0,71.0
20160519031500,639.6,475.6,459.2,71.7949,42,56.2,0,71.0,74.0,71.0
20160519033000,639.6,475.6,459.2,71.7949,42,55.6,0,70.9,74.0,71.0
20160519034500,639.6,475.6,464.12,72.5641,42,55.6,100,70.7,74.0,71.0
20160519040000,639.6,475.6,464.12,72.5641,42,55.6,100,70.6,74.0,71.0
20160519041500,639.6,475.6,477.24,74.6154,42,55.6,100,70.4,74.0,71.0
20160519043000,639.6,475.6,472.32,73.8462,42,57.5,100,70.3,74.0,71.0
20160519044500,639.6,475.6,472.32,73.8462,42,72.6,100,70.5,74.0,71.0
20160519050000,639.6,475.6,478.88,74.8718,42,70.1,100,70.8,74.0,71.0
20160519051500,639.6,475.6,478.88,74.8718,42,73.4,100,70.9,74.0,71.0
20160519053000,639.6,475.6,478.88,74.8718,42,70.1,100,71.0,74.0,71.0
20160519054500,639.6,475.6,496.92,77.6923,41,72.9,100,71.0,74.0,71.0
20160519060000,639.6,475.6,490.36,76.6667,41,72.0,100,71.0,74.0,71.0
20160519061500,639.6,475.6,464.12,72.5641,41,70.1,100,71.2,74.0,71.0
20160519063000,639.6,475.6,472.32,73.8462,41,63.1,0,71.3,74.0,71.0
20160519064500,639.6,475.6,465.76,72.8205,42,56.4,0,71.2,74.0,71.0
20160519070000,639.6,475.6,472.32,73.8462,43,56.4,100,70.6,74.0,71.0
20160519071500,639.6,475.6,464.12,72.5641,43,56.4,100,70.3,74.0,71.0
20160519073000,639.6,475.6,470.68,73.5897,43,61.9,100,70.2,74.0,71.0
20160519074500,639.6,475.6,490.36,76.6667,43,70.6,100,70.8,74.0,71.0
20160519080000,639.6,475.6,478.88,74.8718,43,72.9,100,71.0,74.0,71.0
20160519081500,639.6,475.6,505.12,78.9744,42,74.6,100,71.2,74.0,71.0
20160519083000,639.6,475.6,483.8,75.641,41,57.6,0,71.0,74.0,71.0
20160519084500,639.6,475.6,483.8,75.641,41,56.7,100,70.7,74.0,71.0
20160519090000,639.6,475.6,478.88,74.8718,41,56.0,100,70.5,74.0,71.0
20160519091500,639.6,475.6,472.32,73.8462,41,56.0,100,70.5,74.0,71.0
20160519093000,639.6,475.6,464.12,72.5641,42,63.2,100,70.3,74.0,71.0
20160519094500,639.6,475.6,485.44,75.8974,42,71.1,100,70.7,74.0,71.0
20160519100000,639.6,475.6,485.44,75.8974,42,69.7,100,71.0,74.0,71.0
20160519101500,639.6,475.6,472.32,73.8462,42,71.6,100,71.0,74.0,71.0
20160519103000,639.6,475.6,457.56,71.5385,42,74.0,100,70.8,74.0,71.0
20160519104500,639.6,475.6,457.56,71.5385,42,70.4,100,71.2,74.0,71.0
20160519110000,639.6,475.6,478.88,74.8718,42,70.4,100,71.2,74.0,71.0
20160519111500,639.6,475.6,478.88,74.8718,42,73.0,100,70.6,74.0,71.0
20160519113000,639.6,475.6,483.8,75.641,42,81.6,100,70.7,74.0,71.0
20160519114500,639.6,475.6,483.8,75.641,42,57.6,0,70.8,74.0,71.0
20160519120000,639.6,475.6,483.8,75.641,42,57.6,100,70.5,74.0,71.0
20160519121500,639.6,475.6,446.08,69.7436,42,57.6,100,70.5,74.0,71.0
20160519123000,639.6,475.6,472.32,73.8462,43,57.6,100,70.5,74.0,71.0
20160519124500,639.6,475.6,472.32,73.8462,43,57.6,100,70.5,74.0,71.0
20160519130000,639.6,475.6,478.88,74.8718,43,65.3,100,70.8,74.0,71.0
20160519131500,639.6,475.6,496.92,77.6923,43,65.3,100,70.9,74.0,71.0
20160519133000,639.6,475.6,465.76,72.8205,43,67.0,100,71.0,74.0,71.0
20160519134500,639.6,475.6,485.44,75.8974,43,66.2,100,71.0,74.0,71.0
20160519140000,639.6,475.6,465.76,72.8205,43,65.3,100,71.0,74.0,71.0
20160519141500,639.6,475.6,483.8,75.641,43,66.6,100,71.1,74.0,71.0
20160519143000,639.6,475.6,492.0,76.9231,43,64.4,100,70.9,74.0,71.0
20160519144500,639.6,475.6,492.0,76.9231,42,66.8,100,71.0,74.0,71.0
20160519150000,639.6,475.6,464.12,72.5641,42,68.1,100,71.1,74.0,71.0
20160519151500,639.6,475.6,490.36,76.6667,42,66.5,100,71.0,74.0,71.0
20160519153000,639.6,475.6,457.56,71.5385,42,66.5,100,71.0,74.0,71.0
20160519154500,639.6,475.6,483.8,75.641,42,66.5,100,71.2,74.0,71.0
20160519160000,639.6,475.6,464.12,72.5641,42,66.5,100,71.2,74.0,71.0
20160519161500,639.6,475.6,470.68,73.5897,42,68.1,100,71.2,74.0,71.0
20160519163000,639.6,475.6,470.68,73.5897,42,66.3,100,71.3,74.0,71.0
20160519164500,639.6,475.6,485.44,75.8974,43,57.2,0,71.2,74.0,71.0
20160519170000,639.6,475.6,485.44,75.8974,43,57.2,0,71.2,74.0,71.0
20160519171500,639.6,475.6,496.92,77.6923,43,57.2,0,71.0,74.0,71.0
20160519173000,639.6,475.6,470.68,73.5897,42,56.4,0,71.0,74.0,71.0
20160519174500,639.6,475.6,465.76,72.8205,42,56.4,0,70.9,74.0,71.0
20160519180000,639.6,475.6,457.56,71.5385,42,56.4,0,70.8,74.0,71.0
20160519181500,639.6,475.6,464.12,72.5641,43,56.4,100,70.7,74.0,71.0
20160519183000,639.6,475.6,472.32,73.8462,43,56.4,100,70.5,74.0,71.0
20160519184500,639.6,475.6,465.76,72.8205,43,56.4,100,70.3,74.0,71.0
20160519190000,639.6,475.6,459.2,71.7949,43,72.0,100,70.4,74.0,71.0
20160519191500,639.6,475.6,478.88,74.8718,43,74.0,100,70.7,74.0,71.0
20160519193000,639.6,475.6,478.88,74.8718,43,74.0,100,70.9,74.0,71.0
20160519194500,639.6,475.6,457.56,71.5385,43,74.8,100,71.0,74.0,71.0
20160519200000,639.6,475.6,439.52,68.7179,43,72.0,100,71.0,74.0,71.0
20160519201500,639.6,475.6,464.12,72.5641,43,72.0,100,71.2,74.0,71.0
20160519203000,639.6,475.6,459.2,71.7949,43,76.2,100,71.2,74.0,71.0
20160519204500,639.6,475.6,459.2,71.7949,43,57.2,0,71.1,74.0,71.0
20160519210000,639.6,475.6,490.36,76.6667,43,57.2,0,70.9,74.0,71.0
20160519211500,639.6,475.6,472.32,73.8462,42,57.2,0,70.8,74.0,71.0
20160519213000,639.6,475.6,472.32,73.8462,43,55.6,0,70.8,74.0,71.0
20160519214500,639.6,475.6,472.32,73.8462,42,56.7,100,70.7,74.0,71.0
20160519220000,639.6,475.6,465.76,72.8205,41,56.7,100,70.6,74.0,71.0
20160519221500,639.6,475.6,477.24,74.6154,41,55.6,100,70.5,74.0,71.0
20160519223000,639.6,475.6,446.08,69.7436,42,77.6,100,70.0,74.0,71.0
20160519224500,639.6,475.6,485.44,75.8974,43,80.0,100,70.5,74.0,71.0
20160519230000,639.6,475.6,477.24,74.6154,42,79.2,100,70.7,74.0,71.0
20160519231500,639.6,475.6,472.32,73.8462,42,74.9,100,70.9,74.0,71.0
20160519233000,639.6,475.6,478.88,74.8718,43,73.5,100,71.0,74.0,71.0
20160519234500,639.6,475.6,459.2,71.7949,43,79.5,100,71.2,74.0,71.0
20160520000000,639.6,475.6,446.08,69.7436,43,57.5,0,71.0,74.0,71.0
20160520001500,639.6,475.6,477.24,74.6154,43,55.9,0,70.8,74.0,71.0
20160520003000,639.6,475.6,490.36,76.6667,43,55.9,100,70.2,74.0,71.0
20160520004500,639.6,475.6,478.88,74.8718,42,55.9,100,70.4,74.0,71.0
20160520010000,639.6,475.6,478.88,74.8718,42,59.9,100,70.5,74.0,71.0
20160520011500,639.6,475.6,452.64,70.7692,42,72.0,100,70.5,74.0,71.0
20160520013000,639.6,475.6,477.24,74.6154,43,78.2,100,70.7,74.0,71.0
20160520014500,639.6,475.6,465.76,72.8205,42,77.3,100,70.8,74.0,71.0
20160520020000,639.6,475.6,472.32,73.8462,42,74.4,100,70.9,74.0,71.0
20160520021500,639.6,475.6,477.24,74.6154,42,77.2,100,71.0,74.0,71.0
20160520023000,639.6,475.6,459.2,71.7949,42,78.2,100,71.0,74.0,71.0
20160520024500,639.6,475.6,478.88,74.8718,43,74.0,100,71.1,74.0,71.0
20160520030000,639.6,475.6,478.88,74.8718,43,77.8,100,71.2,74.0,71.0
20160520031500,639.6,475.6,470.68,73.5897,43,56.8,0,71.3,74.0,71.0
20160520033000,639.6,475.6,464.12,72.5641,43,56.0,0,71.2,74.0,71.0
20160520034500,639.6,475.6,472.32,73.8462,44,56.0,100,70.7,74.0,71.0
20160520040000,639.6,475.6,464.12,72.5641,44,56.0,100,70.3,74.0,71.0
20160520041500,639.6,475.6,505.12,78.9744,44,70.1,100,70.2,74.0,71.0
20160520043000,639.6,475.6,470.68,73.5897,44,74.4,100,70.6,74.0,71.0
20160520044500,639.6,475.6,490.36,76.6667,43,72.0,100,70.8,74.0,71.0
20160520050000,639.6,475.6,470.68,73.5897,43,77.2,100,71.0,74.0,71.0
20160520051500,639.6,475.6,465.76,72.8205,43,72.5,100,71.2,74.0,71.0
20160520053000,639.6,475.6,465.76,72.8205,43,76.0,100,71.2,74.0,71.0
20160520054500,639.6,475.6,470.68,73.5897,43,76.0,100,71.2,74.0,71.0
20160520060000,639.6,475.6,492.0,76.9231,42,56.0,100,70.8,74.0,71.0
20160520061500,639.6,475.6,485.44,75.8974,41,56.0,100,70.8,74.0,71.0
20160520063000,639.6,475.6,478.88,74.8718,41,56.0,100,70.4,74.0,71.0
20160520064500,639.6,475.6,483.8,75.641,41,56.0,100,70.6,74.0,71.0
20160520070000,639.6,475.6,459.2,71.7949,41,76.3,100,70.1,74.0,71.0
20160520071500,639.6,475.6,465.76,72.8205,42,80.1,100,70.8,74.0,71.0
20160520073000,639.6,475.6,470.68,73.5897,42,77.2,100,70.9,74.0,71.0
20160520074500,639.6,475.6,457.56,71.5385,42,77.2,100,71.2,74.0,71.0
20160520080000,639.6,475.6,457.56,71.5385,43,57.6,100,70.7,74.0,71.0
20160520081500,639.6,475.6,496.92,77.6923,43,56.4,100,70.3,74.0,71.0
20160520083000,639.6,475.6,478.88,74.8718,42,69.9,100,70.2,74.0,71.0
20160520084500,639.6,475.6,465.76,72.8205,42,74.9,100,70.8,74.0,71.0
20160520090000,639.6,475.6,477.24,74.6154,42,76.4,100,70.6,74.0,71.0
20160520091500,639.6,475.6,477.24,74.6154,42,81.7,100,70.6,74.0,71.0
20160520093000,639.6,475.6,470.68,73.5897,42,77.3,100,71.3,74.0,71.0
20160520094500,639.6,475.6,477.24,74.6154,42,56.8,100,70.6,74.0,71.0
20160520100000,639.6,475.6,464.12,72.5641,42,56.8,100,70.4,74.0,71.0
20160520101500,639.6,475.6,472.32,73.8462,42,56.8,100,70.3,74.0,71.0
20160520103000,639.6,475.6,465.76,72.8205,42,75.3,100,70.4,74.0,71.0
20160520104500,639.6,475.6,485.44,75.8974,42,77.7,100,70.9,74.0,71.0
20160520110000,639.6,475.6,485.44,75.8974,42,75.8,100,70.7,74.0,71.0
20160520111500,639.6,475.6,470.68,73.5897,42,73.0,100,70.7,74.0,71.0
20160520113000,639.6,475.6,470.68,73.5897,42,73.0,100,70.8,74.0,71.0
20160520114500,639.6,475.6,465.76,72.8205,42,76.4,100,71.0,74.0,71.0
20160520120000,639.6,475.6,478.88,74.8718,42,73.9,100,70.9,74.0,71.0
20160520121500,639.6,475.6,485.44,75.8974,42,73.9,100,70.9,74.0,71.0
20160520123000,639.6,475.6,485.44,75.8974,42,73.9,100,70.8,74.0,71.0
20160520124500,639.6,475.6,477.24,74.6154,42,75.4,100,71.0,74.0,71.0
20160520130000,639.6,475.6,477.24,74.6154,42,77.2,100,71.0,74.0,71.0
20160520131500,639.6,475.6,477.24,74.6154,42,73.5,100,70.9,74.0,71.0
20160520133000,639.6,475.6,472.32,73.8462,42,73.5,100,70.8,74.0,71.0
20160520134500,639.6,475.6,485.44,75.8974,42,76.8,100,70.8,74.0,71.0
20160520140000,639.6,475.6,485.44,75.8974,42,64.1,0,71.2,74.0,71.0
20160520141500,639.6,475.6,496.92,77.6923,42,57.2,0,70.9,74.0,71.0
20160520143000,639.6,475.6,496.92,77.6923,42,57.2,0,70.9,74.0,71.0
20160520144500,639.6,475.6,470.68,73.5897,41,57.2,100,70.7,74.0,71.0
20160520150000,639.6,475.6,470.68,73.5897,41,57.2,100,70.6,74.0,71.0
20160520151500,639.6,475.6,478.88,74.8718,41,57.2,100,70.5,74.0,71.0
20160520153000,639.6,475.6,470.68,73.5897,41,57.2,100,70.5,74.0,71.0
20160520154500,639.6,475.6,478.88,74.8718,41,57.2,100,70.5,74.0,71.0
20160520160000,639.6,475.6,478.88,74.8718,41,77.8,100,70.3,74.0,71.0
20160520161500,639.6,475.6,478.88,74.8718,41,80.1,100,71.0,74.0,71.0
20160520163000,639.6,475.6,470.68,73.5897,41,62.8,0,71.3,74.0,71.0
20160520164500,639.6,475.6,470.68,73.5897,41,58.0,0,71.0,74.0,71.0
20160520170000,639.6,475.6,470.68,73.5897,41,57.2,100,70.7,74.0,71.0
20160520171500,639.6,475.6,457.56,71.5385,41,57.2,100,70.5,74.0,71.0
20160520173000,639.6,475.6,470.68,73.5897,41,57.2,100,70.3,74.0,71.0
20160520174500,639.6,475.6,465.76,72.8205,41,74.4,100,70.4,74.0,71.0
20160520180000,639.6,475.6,483.8,75.641,42,73.5,100,71.0,74.0,71.0
20160520181500,639.6,475.6,478.88,74.8718,41,77.9,100,71.2,74.0,71.0
20160520183000,639.6,475.6,465.76,72.8205,41,57.6,0,70.9,74.0,71.0
20160520184500,639.6,475.6,465.76,72.8205,41,56.8,100,70.5,74.0,71.0
20160520190000,639.6,475.6,470.68,73.5897,41,56.8,100,70.2,74.0,71.0
20160520191500,639.6,475.6,470.68,73.5897,41,73.0,100,70.3,74.0,71.0
20160520193000,639.6,475.6,470.68,73.5897,41,74.0,100,70.9,74.0,71.0
20160520194500,639.6,475.6,464.12,72.5641,41,74.0,100,71.2,74.0,71.0
20160520200000,639.6,475.6,477.24,74.6154,41,58.0,0,71.0,74.0,71.0
20160520201500,639.6,475.6,457.56,71.5385,41,56.8,100,70.5,74.0,71.0
20160520203000,639.6,475.6,464.12,72.5641,41,56.8,100,70.3,74.0,71.0
20160520204500,639.6,475.6,477.24,74.6154,42,75.2,100,70.3,74.0,71.0
20160520210000,639.6,475.6,477.24,74.6154,42,75.2,100,70.8,74.0,71.0
20160520211500,639.6,475.6,472.32,73.8462,42,73.0,100,71.1,74.0,71.0
20160520213000,639.6,475.6,485.44,75.8974,41,62.1,0,71.3,74.0,71.0
20160520214500,639.6,475.6,485.44,75.8974,41,56.8,100,70.6,74.0,71.0
20160520220000,639.6,475.6,492.0,76.9231,41,56.8,100,70.3,74.0,71.0
20160520221500,639.6,475.6,477.24,74.6154,41,74.4,100,70.2,74.0,71.0
20160520223000,639.6,475.6,483.8,75.641,41,74.4,100,70.7,74.0,71.0
20160520224500,639.6,475.6,465.76,72.8205,41,74.4,100,71.0,74.0,71.0
20160520230000,639.6,475.6,465.76,72.8205,41,74.4,100,71.1,74.0,71.0
20160520231500,639.6,475.6,470.68,73.5897,41,77.3,100,71.2,74.0,71.0
20160520233000,639.6,475.6,470.68,73.5897,41,57.6,0,71.3,74.0,71.0
20160520234500,639.6,475.6,459.2,71.7949,41,56.4,100,70.6,74.0,71.0
20160521000000,639.6,475.6,459.2,71.7949,41,56.4,100,70.2,74.0,71.0
20160521001500,639.6,475.6,464.12,72.5641,41,74.4,100,70.4,74.0,71.0
20160521003000,639.6,475.6,483.8,75.641,41,70.8,100,70.8,74.0,71.0
20160521004500,639.6,475.6,465.76,72.8205,41,69.2,100,70.9,74.0,71.0
20160521010000,639.6,475.6,465.76,72.8205,41,73.4,100,71.0,74.0,71.0
20160521011500,639.6,475.6,490.36,76.6667,42,72.0,100,71.0,74.0,71.0
20160521013000,639.6,475.6,431.32,67.4359,41,74.3,100,71.2,74.0,71.0
20160521014500,639.6,475.6,478.88,74.8718,41,60.1,0,71.2,74.0,71.0
20160521020000,639.6,475.6,483.8,75.641,41,55.9,100,70.7,74.0,71.0
20160521021500,639.6,475.6,477.24,74.6154,41,55.9,100,70.5,74.0,71.0
20160521023000,639.6,475.6,477.24,74.6154,41,57.1,100,70.3,74.0,71.0
20160521024500,639.6,475.6,490.36,76.6667,41,74.9,100,70.4,74.0,71.0
20160521030000,639.6,475.6,483.8,75.641,41,74.9,100,70.9,74.0,71.0
20160521031500,639.6,475.6,472.32,73.8462,41,78.2,100,71.2,74.0,71.0
20160521033000,639.6,475.6,485.44,75.8974,41,56.4,0,70.9,74.0,71.0
20160521034500,639.6,475.6,485.44,75.8974,41,56.4,100,70.3,74.0,71.0
20160521040000,639.6,475.6,464.12,72.5641,41,75.3,100,70.2,74.0,71.0
20160521041500,639.6,475.6,478.88,74.8718,41,72.9,100,70.7,74.0,71.0
20160521043000,639.6,475.6,478.88,74.8718,41,70.1,100,70.8,74.0,71.0
20160521044500,639.6,475.6,465.76,72.8205,41,73.8,100,70.9,74.0,71.0
20160521050000,639.6,475.6,483.8,75.641,41,73.8,100,71.0,74.0,71.0
20160521051500,639.6,475.6,483.8,75.641,41,69.7,100,71.1,74.0,71.0
20160521053000,639.6,475.6,483.8,75.641,41,74.4,100,71.2,74.0,71.0
20160521054500,639.6,475.6,492.0,76.9231,41,74.4,100,71.2,74.0,71.0
20160521060000,639.6,475.6,478.88,74.8718,41,56.4,0,71.0,74.0,71.0
20160521061500,639.6,475.6,485.44,75.8974,41,57.4,100,70.5,74.0,71.0
20160521063000,639.6,475.6,485.44,75.8974,41,56.0,100,70.3,74.0,71.0
20160521064500,639.6,475.6,485.44,75.8974,40,67.7,100,70.3,74.0,71.0
20160521070000,639.6,475.6,472.32,73.8462,40,73.8,100,70.6,74.0,71.0
20160521071500,639.6,475.6,477.24,74.6154,40,73.8,100,70.7,74.0,71.0
20160521073000,639.6,475.6,477.24,74.6154,40,71.6,100,70.8,74.0,71.0
20160521074500,639.6,475.6,472.32,73.8462,40,73.9,100,70.9,74.0,71.0
20160521080000,639.6,475.6,459.2,71.7949,40,73.9,100,71.0,74.0,71.0
20160521081500,639.6,475.6,470.68,73.5897,41,72.4,100,71.0,74.0,71.0
20160521083000,639.6,475.6,452.64,70.7692,41,74.9,100,71.1,74.0,71.0
20160521084500,639.6,475.6,470.68,73.5897,41,71.1,100,71.2,74.0,71.0
20160521090000,639.6,475.6,465.76,72.8205,41,74.0,100,71.2,74.0,71.0
20160521091500,639.6,475.6,459.2,71.7949,41,59.2,0,71.1,74.0,71.0
20160521093000,639.6,475.6,478.88,74.8718,41,57.2,100,70.5,74.0,71.0
20160521094500,639.6,475.6,465.76,72.8205,41,57.2,100,70.3,74.0,71.0
20160521100000,639.6,475.6,446.08,69.7436,41,71.8,100,70.2,74.0,71.0
20160521101500,639.6,475.6,464.12,72.5641,41,76.8,100,70.8,74.0,71.0
20160521103000,639.6,475.6,477.24,74.6154,41,74.0,100,71.0,74.0,71.0
20160521104500,639.6,475.6,472.32,73.8462,41,65.0,0,71.3,74.0,71.0
20160521110000,639.6,475.6,465.76,72.8205,41,58.0,100,70.6,74.0,71.0
20160521111500,639.6,475.6,470.68,73.5897,41,56.8,100,70.4,74.0,71.0
20160521113000,639.6,475.6,470.68,73.5897,41,58.7,100,70.2,74.0,71.0
20160521114500,639.6,475.6,470.68,73.5897,41,72.0,100,70.5,74.0,71.0
20160521120000,639.6,475.6,485.44,75.8974,41,72.0,100,70.8,74.0,71.0
20160521121500,639.6,475.6,477.24,74.6154,41,72.0,100,70.8,74.0,71.0
20160521123000,639.6,475.6,477.24,74.6154,41,71.0,100,70.9,74.0,71.0
20160521124500,639.6,475.6,477.24,74.6154,41,73.5,100,71.0,74.0,71.0
20160521130000,639.6,475.6,477.24,74.6154,41,73.5,100,71.0,74.0,71.0
20160521131500,639.6,475.6,485.44,75.8974,41,74.8,100,71.2,74.0,71.0
20160521133000,639.6,475.6,478.88,74.8718,41,73.4,100,71.2,74.0,71.0
20160521134500,639.6,475.6,470.68,73.5897,41,58.0,0,70.8,74.0,71.0
20160521140000,639.6,475.6,477.24,74.6154,41,58.0,100,70.4,74.0,71.0
20160521141500,639.6,475.6,472.32,73.8462,41,58.0,100,70.3,74.0,71.0
20160521143000,639.6,475.6,472.32,73.8462,41,74.9,100,70.5,74.0,71.0
20160521144500,639.6,475.6,478.88,74.8718,41,73.5,100,70.9,74.0,71.0
20160521150000,639.6,475.6,478.88,74.8718,41,76.4,100,71.2,74.0,71.0
20160521151500,639.6,475.6,464.12,72.5641,41,58.0,100,70.7,74.0,71.0
20160521153000,639.6,475.6,457.56,71.5385,41,58.0,100,70.3,74.0,71.0
20160521154500,639.6,475.6,464.12,72.5641,41,58.0,100,70.2,74.0,71.0
20160521160000,639.6,475.6,457.56,71.5385,41,74.4,100,70.7,74.0,71.0
20160521161500,639.6,475.6,465.76,72.8205,41,74.4,100,71.1,74.0,71.0
20160521163000,639.6,475.6,490.36,76.6667,41,58.4,0,70.9,74.0,71.0
20160521164500,639.6,475.6,459.2,71.7949,41,57.2,100,70.4,74.0,71.0
20160521170000,639.6,475.6,470.68,73.5897,41,57.2,100,70.2,74.0,71.0
20160521171500,639.6,475.6,465.76,72.8205,41,72.0,100,70.5,74.0,71.0
20160521173000,639.6,475.6,477.24,74.6154,41,73.0,100,70.9,74.0,71.0
20160521174500,639.6,475.6,464.12,72.5641,41,75.4,100,71.0,74.0,71.0
20160521180000,639.6,475.6,470.68,73.5897,41,73.8,100,71.2,74.0,71.0
20160521181500,639.6,475.6,490.36,76.6667,41,60.5,0,71.2,74.0,71.0
20160521183000,639.6,475.6,485.44,75.8974,41,57.2,100,70.7,74.0,71.0
20160521184500,639.6,475.6,477.24,74.6154,41,57.2,100,70.5,74.0,71.0
20160521190000,639.6,475.6,485.44,75.8974,41,57.2,100,70.3,74.0,71.0
20160521191500,639.6,475.6,478.88,74.8718,41,76.8,100,70.3,74.0,71.0
20160521193000,639.6,475.6,483.8,75.641,41,74.0,100,71.0,74.0,71.0
20160521194500,639.6,475.6,472.32,73.8462,41,77.8,100,71.2,74.0,71.0
20160521200000,639.6,475.6,477.24,74.6154,41,57.5,100,70.5,74.0,71.0
20160521201500,639.6,475.6,465.76,72.8205,41,56.8,100,70.2,74.0,71.0
20160521203000,639.6,475.6,472.32,73.8462,41,72.4,100,70.4,74.0,71.0
20160521204500,639.6,475.6,477.24,74.6154,41,72.4,100,70.8,74.0,71.0
20160521210000,639.6,475.6,477.24,74.6154,41,71.1,100,71.0,74.0,71.0
20160521211500,639.6,475.6,470.68,73.5897,41,74.8,100,71.0,74.0,71.0
20160521213000,639.6,475.6,477.24,74.6154,41,71.5,100,71.2,74.0,71.0
20160521214500,639.6,475.6,472.32,73.8462,41,59.2,0,71.0,74.0,71.0
20160521220000,639.6,475.6,477.24,74.6154,41,57.5,100,70.4,74.0,71.0
20160521221500,639.6,475.6,465.76,72.8205,41,56.3,100,70.2,74.0,71.0
20160521223000,639.6,475.6,485.44,75.8974,41,73.5,100,70.6,74.0,71.0
20160521224500,639.6,475.6,490.36,76.6667,41,74.4,100,71.0,74.0,71.0
20160521230000,639.6,475.6,472.32,73.8462,41,61.9,0,71.2,74.0,71.0
20160521231500,639.6,475.6,492.0,76.9231,41,56.0,100,70.4,74.0,71.0
20160521233000,639.6,475.6,485.44,75.8974,41,56.0,100,70.1,74.0,71.0
20160521234500,639.6,475.6,496.92,77.6923,41,73.4,100,70.5,74.0,71.0
20160522000000,639.6,475.6,483.8,75.641,41,73.4,100,70.7,74.0,71.0
20160522001500,639.6,475.6,470.68,73.5897,41,74.6,100,70.9,74.0,71.0
20160522003000,639.6,475.6,465.76,72.8205,41,72.0,100,71.0,74.0,71.0
20160522004500,639.6,475.6,465.76,72.8205,41,70.5,100,71.2,74.0,71.0
20160522010000,639.6,475.6,465.76,72.8205,41,58.8,0,71.1,74.0,71.0
20160522011500,639.6,475.6,485.44,75.8974,41,57.5,100,70.4,74.0,71.0
20160522013000,639.6,475.6,492.0,76.9231,41,55.6,100,70.2,74.0,71.0
20160522014500,639.6,475.6,492.0,76.9231,41,78.2,100,70.6,74.0,71.0
20160522020000,639.6,475.6,492.0,76.9231,41,73.4,100,70.8,74.0,71.0
20160522021500,639.6,475.6,478.88,74.8718,41,73.4,100,70.9,74.0,71.0
20160522023000,639.6,475.6,496.92,77.6923,41,70.1,100,71.0,74.0,71.0
20160522024500,639.6,475.6,478.88,74.8718,41,70.1,100,71.1,74.0,71.0
20160522030000,639.6,475.6,483.8,75.641,41,74.6,100,71.1,74.0,71.0
20160522031500,639.6,475.6,459.2,71.7949,40,73.4,100,71.2,74.0,71.0
20160522033000,639.6,475.6,464.12,72.5641,40,72.5,100,71.2,74.0,71.0
20160522034500,639.6,475.6,464.12,72.5641,40,57.6,0,71.0,74.0,71.0
20160522040000,639.6,475.6,464.12,72.5641,40,55.6,100,70.5,74.0,71.0
20160522041500,639.6,475.6,478.88,74.8718,40,55.6,100,70.2,74.0,71.0
20160522043000,639.6,475.6,470.68,73.5897,40,79.1,100,70.4,74.0,71.0
20160522044500,639.6,475.6,470.68,73.5897,40,73.9,100,71.0,74.0,71.0
20160522050000,639.6,475.6,464.12,72.5641,40,73.9,100,71.2,74.0,71.0
20160522051500,639.6,475.6,464.12,72.5641,41,57.5,100,70.7,74.0,71.0
20160522053000,639.6,475.6,472.32,73.8462,41,56.0,100,70.2,74.0,71.0
20160522054500,639.6,475.6,472.32,73.8462,41,74.0,100,70.4,74.0,71.0
20160522060000,639.6,475.6,464.12,72.5641,41,72.5,100,70.8,74.0,71.0
20160522061500,639.6,475.6,470.68,73.5897,41,71.6,100,70.9,74.0,71.0
20160522063000,639.6,475.6,477.24,74.6154,41,71.6,100,70.9,74.0,71.0
20160522064500,639.6,475.6,472.32,73.8462,41,73.8,100,71.0,74.0,71.0
20160522070000,639.6,475.6,472.32,73.8462,41,70.6,100,71.0,74.0,71.0
20160522071500,639.6,475.6,478.88,74.8718,41,71.6,100,71.1,74.0,71.0
20160522073000,639.6,475.6,465.76,72.8205,41,71.6,100,71.2,74.0,71.0
20160522074500,639.6,475.6,477.24,74.6154,41,71.6,100,71.2,74.0,71.0
20160522080000,639.6,475.6,485.44,75.8974,41,59.4,0,71.2,74.0,71.0
20160522081500,639.6,475.6,496.92,77.6923,41,57.6,0,70.9,74.0,71.0
20160522083000,639.6,475.6,472.32,73.8462,41,56.0,100,70.7,74.0,71.0
20160522084500,639.6,475.6,496.92,77.6923,41,57.1,100,70.6,74.0,71.0
20160522090000,639.6,475.6,483.8,75.641,41,57.1,100,70.5,74.0,71.0
20160522091500,639.6,475.6,470.68,73.5897,41,73.0,100,70.2,74.0,71.0
20160522093000,639.6,475.6,470.68,73.5897,41,79.6,100,70.7,74.0,71.0
20160522094500,639.6,475.6,478.88,74.8718,41,78.3,100,71.0,74.0,71.0
20160522100000,639.6,475.6,459.2,71.7949,41,78.3,100,71.2,74.0,71.0
20160522101500,639.6,475.6,470.68,73.5897,41,58.3,0,70.8,74.0,71.0
20160522103000,639.6,475.6,477.24,74.6154,41,56.4,100,70.3,74.0,71.0
20160522104500,639.6,475.6,464.12,72.5641,41,61.0,100,70.1,74.0,71.0
20160522110000,639.6,475.6,490.36,76.6667,41,73.4,100,70.7,74.0,71.0
20160522111500,639.6,475.6,459.2,71.7949,41,78.7,100,70.9,74.0,71.0
20160522113000,639.6,475.6,472.32,73.8462,41,76.5,100,71.2,74.0,71.0
20160522114500,639.6,475.6,457.56,71.5385,41,59.2,0,71.1,74.0,71.0
20160522120000,639.6,475.6,492.0,76.9231,41,57.1,100,70.4,74.0,71.0
20160522121500,639.6,475.6,477.24,74.6154,41,56.4,100,70.3,74.0,71.0
20160522123000,639.6,475.6,470.68,73.5897,40,71.0,100,70.3,74.0,71.0
20160522124500,639.6,475.6,485.44,75.8974,40,73.0,100,70.7,74.0,71.0
20160522130000,639.6,475.6,478.88,74.8718,40,71.6,100,70.8,74.0,71.0
20160522131500,639.6,475.6,478.88,74.8718,40,72.9,100,70.9,74.0,71.0
20160522133000,639.6,475.6,459.2,71.7949,40,75.8,100,71.0,74.0,71.0
20160522134500,639.6,475.6,485.44,75.8974,40,74.9,100,71.0,74.0,71.0
20160522140000,639.6,475.6,465.76,72.8205,40,73.5,100,71.2,74.0,71.0
20160522141500,639.6,475.6,465.76,72.8205,41,73.5,100,71.2,74.0,71.0
20160522143000,639.6,475.6,465.76,72.8205,41,71.6,100,71.2,74.0,71.0
20160522144500,639.6,475.6,465.76,72.8205,41,57.9,100,70.7,74.0,71.0
20160522150000,639.6,475.6,465.76,72.8205,41,56.4,100,70.4,74.0,71.0
20160522151500,639.6,475.6,470.68,73.5897,41,57.5,100,70.2,74.0,71.0
20160522153000,639.6,475.6,470.68,73.5897,41,75.4,100,70.6,74.0,71.0
20160522154500,639.6,475.6,465.76,72.8205,41,75.4,100,70.9,74.0,71.0
20160522160000,639.6,475.6,478.88,74.8718,41,74.4,100,71.1,74.0,71.0
20160522161500,639.6,475.6,478.88,74.8718,41,60.8,0,71.2,74.0,71.0
20160522163000,639.6,475.6,472.32,73.8462,41,57.9,0,70.8,74.0,71.0
20160522164500,639.6,475.6,465.76,72.8205,41,57.9,100,70.5,74.0,71.0
20160522170000,639.6,475.6,477.24,74.6154,41,57.9,100,70.5,74.0,71.0
20160522171500,639.6,475.6,472.32,73.8462,41,57.2,100,70.7,74.0,71.0
20160522173000,639.6,475.6,483.8,75.641,41,57.2,100,70.5,74.0,71.0
20160522174500,639.6,475.6,478.88,74.8718,41,57.2,100,70.5,74.0,71.0
20160522180000,639.6,475.6,490.36,76.6667,41,67.8,100,70.6,74.0,71.0
20160522181500,639.6,475.6,477.24,74.6154,41,68.6,100,70.7,74.0,71.0
20160522183000,639.6,475.6,472.32,73.8462,41,67.7,100,70.8,74.0,71.0
20160522184500,639.6,475.6,477.24,74.6154,41,70.1,100,70.8,74.0,71.0
20160522190000,639.6,475.6,465.76,72.8205,41,70.1,100,70.9,74.0,71.0
20160522191500,639.6,475.6,452.64,70.7692,41,70.1,100,70.9,74.0,71.0
20160522193000,639.6,475.6,478.88,74.8718,41,70.1,100,71.0,74.0,71.0
20160522194500,639.6,475.6,478.88,74.8718,41,67.4,100,71.0,74.0,71.0
20160522200000,639.6,475.6,470.68,73.5897,41,67.4,100,71.1,74.0,71.0
20160522201500,639.6,475.6,470.68,73.5897,41,67.4,100,71.1,74.0,71.0
20160522203000,639.6,475.6,478.88,74.8718,41,67.4,100,71.1,74.0,71.0
20160522204500,639.6,475.6,503.48,78.718,41,58.4,0,71.2,74.0,71.0
20160522210000,639.6,475.6,492.0,76.9231,41,56.8,0,70.9,74.0,71.0
20160522211500,639.6,475.6,496.92,77.6923,41,56.8,100,70.6,74.0,71.0
20160522213000,639.6,475.6,490.36,76.6667,41,56.8,100,70.5,74.0,71.0
20160522214500,639.6,475.6,472.32,73.8462,40,56.2,100,70.8,74.0,71.0
20160522220000,639.6,475.6,472.32,73.8462,40,56.2,100,70.6,74.0,71.0
20160522221500,639.6,475.6,465.76,72.8205,40,55.6,100,70.4,74.0,71.0
20160522223000,639.6,475.6,470.68,73.5897,40,69.1,100,70.4,74.0,71.0
20160522224500,639.6,475.6,464.12,72.5641,40,70.5,100,70.5,74.0,71.0
20160522230000,639.6,475.6,459.2,71.7949,40,72.0,100,70.7,74.0,71.0
20160522231500,639.6,475.6,452.64,70.7692,40,72.0,100,70.9,74.0,71.0
20160522233000,639.6,475.6,465.76,72.8205,41,75.8,100,71.0,74.0,71.0
20160522234500,639.6,475.6,472.32,73.8462,41,73.5,100,71.2,74.0,71.0
20160523000000,639.6,475.6,483.8,75.641,41,57.6,0,70.9,74.0,71.0
20160523001500,639.6,475.6,483.8,75.641,41,55.6,100,70.5,74.0,71.0
20160523003000,639.6,475.6,459.2,71.7949,41,57.1,100,70.3,74.0,71.0
20160523004500,639.6,475.6,477.24,74.6154,41,65.1,100,70.2,74.0,71.0
20160523010000,639.6,475.6,477.24,74.6154,41,71.1,100,70.7,74.0,71.0
20160523011500,639.6,475.6,465.76,72.8205,41,73.9,100,70.9,74.0,71.0
20160523013000,639.6,475.6,470.68,73.5897,41,72.0,100,71.1,74.0,71.0
20160523014500,639.6,475.6,477.24,74.6154,41,72.0,100,71.1,74.0,71.0
20160523020000,639.6,475.6,483.8,75.641,41,73.6,100,71.2,74.0,71.0
20160523021500,639.6,475.6,478.88,74.8718,41,69.6,100,71.2,74.0,71.0
20160523023000,639.6,475.6,478.88,74.8718,41,73.9,100,71.2,74.0,71.0
20160523024500,639.6,475.6,483.8,75.641,41,57.5,0,71.0,74.0,71.0
20160523030000,639.6,475.6,490.36,76.6667,41,56.8,100,70.7,74.0,71.0
20160523031500,639.6,475.6,477.24,74.6154,41,56.0,100,70.7,74.0,71.0
20160523033000,639.6,475.6,490.36,76.6667,41,56.0,100,70.5,74.0,71.0
20160523034500,639.6,475.6,483.8,75.641,41,56.0,100,70.4,74.0,71.0
20160523040000,639.6,475.6,478.88,74.8718,41,69.6,100,70.3,74.0,71.0
20160523041500,639.6,475.6,478.88,74.8718,41,73.9,100,70.6,74.0,71.0
20160523043000,639.6,475.6,478.88,74.8718,41,78.4,100,70.8,74.0,71.0
20160523044500,639.6,475.6,490.36,76.6667,41,73.5,100,71.1,74.0,71.0
20160523050000,639.6,475.6,472.32,73.8462,41,60.0,0,71.3,74.0,71.0
20160523051500,639.6,475.6,477.24,74.6154,41,56.3,100,70.5,74.0,71.0
20160523053000,639.6,475.6,477.24,74.6154,41,56.3,100,70.3,74.0,71.0
20160523054500,639.6,475.6,496.92,77.6923,41,66.7,100,70.2,74.0,71.0
20160523060000,639.6,475.6,465.76,72.8205,41,73.9,100,70.7,74.0,71.0
20160523061500,639.6,475.6,465.76,72.8205,41,79.1,100,71.0,74.0,71.0
20160523063000,639.6,475.6,465.76,72.8205,41,76.9,100,71.3,74.0,71.0
20160523064500,639.6,475.6,465.76,72.8205,41,56.0,100,70.5,74.0,71.0
20160523070000,639.6,475.6,477.24,74.6154,41,56.0,100,70.2,74.0,71.0
20160523071500,639.6,475.6,465.76,72.8205,41,73.9,100,70.3,74.0,71.0
20160523073000,639.6,475.6,465.76,72.8205,41,78.2,100,70.7,74.0,71.0
20160523074500,639.6,475.6,465.76,72.8205,41,77.3,100,71.0,74.0,71.0
20160523080000,639.6,475.6,465.76,72.8205,41,58.4,0,71.1,74.0,71.0
20160523081500,639.6,475.6,465.76,72.8205,41,57.5,100,70.2,74.0,71.0
20160523083000,639.6,475.6,465.76,72.8205,41,77.4,100,70.0,74.0,71.0
20160523084500,639.6,475.6,470.68,73.5897,41,83.1,100,70.1,74.0,71.0
20160523090000,639.6,475.6,470.68,73.5897,41,85.5,100,70.0,74.0,71.0
20160523091500,639.6,475.6,464.12,72.5641,41,88.5,100,70.1,74.0,71.0
20160523093000,639.6,475.6,457.56,71.5385,41,83.8,100,70.0,74.0,71.0
20160523094500,639.6,475.6,470.68,73.5897,41,83.8,100,69.9,74.0,71.0
20160523100000,639.6,475.6,465.76,72.8205,41,85.6,100,69.8,74.0,71.0
20160523101500,639.6,475.6,478.88,74.8718,41,84.5,100,69.8,74.0,71.0
20160523103000,639.6,475.6,472.32,73.8462,41,86.2,100,69.9,74.0,71.0
20160523104500,639.6,475.6,465.76,72.8205,41,92.4,100,69.9,74.0,71.0
20160523110000,639.6,475.6,477.24,74.6154,41,89.7,100,70.2,74.0,71.0
20160523111500,639.6,475.6,470.68,73.5897,41,83.4,100,70.2,74.0,71.0
20160523113000,639.6,475.6,483.8,75.641,41,85.0,100,70.5,74.0,71.0
20160523114500,639.6,475.6,477.24,74.6154,41,87.5,100,70.5,74.0,71.0
20160523120000,639.6,475.6,483.8,75.641,41,93.5,100,70.6,74.0,71.0
20160523121500,639.6,475.6,483.8,75.641,41,84.5,100,70.6,74.0,71.0
20160523123000,639.6,475.6,492.0,76.9231,42,58.4,0,71.7,74.0,71.0
20160523124500,639.6,475.6,477.24,74.6154,41,56.8,0,70.8,74.0,71.0
20160523130000,639.6,475.6,470.68,73.5897,41,56.8,100,70.5,74.0,71.0
20160523131500,639.6,475.6,490.36,76.6667,41,56.8,100,70.3,74.0,71.0
20160523133000,639.6,475.6,478.88,74.8718,41,59.5,100,70.3,74.0,71.0
20160523134500,639.6,475.6,472.32,73.8462,41,79.1,100,70.3,74.0,71.0
20160523140000,639.6,475.6,465.76,72.8205,41,69.0,0,71.5,74.0,71.0
20160523141500,639.6,475.6,485.44,75.8974,41,57.2,100,70.7,74.0,71.0
20160523143000,639.6,475.6,492.0,76.9231,41,57.2,100,70.4,74.0,71.0
20160523144500,639.6,475.6,477.24,74.6154,41,57.9,100,70.3,74.0,71.0
20160523150000,639.6,475.6,477.24,74.6154,41,72.5,100,70.3,74.0,71.0
20160523151500,639.6,475.6,470.68,73.5897,41,80.2,100,70.3,74.0,71.0
20160523153000,639.6,475.6,478.88,74.8718,41,79.2,100,70.6,74.0,71.0
20160523154500,639.6,475.6,478.88,74.8718,41,81.6,100,70.5,74.0,71.0
20160523160000,639.6,475.6,478.88,74.8718,41,81.6,100,70.7,74.0,71.0
20160523161500,639.6,475.6,483.8,75.641,41,83.8,100,70.6,74.0,71.0
20160523163000,639.6,475.6,492.0,76.9231,41,90.4,100,70.8,74.0,71.0
20160523164500,639.6,475.6,483.8,75.641,41,81.6,100,71.1,74.0,71.0
20160523170000,639.6,475.6,490.36,76.6667,41,57.6,0,71.3,74.0,71.0
20160523171500,639.6,475.6,483.8,75.641,41,57.6,0,71.1,74.0,71.0
20160523173000,639.6,475.6,496.92,77.6923,41,57.6,0,70.8,74.0,71.0
20160523174500,639.6,475.6,485.44,75.8974,41,57.6,100,70.7,74.0,71.0
20160523180000,639.6,475.6,485.44,75.8974,41,56.8,100,70.5,74.0,71.0
20160523181500,639.6,475.6,478.88,74.8718,41,56.8,100,70.3,74.0,71.0
20160523183000,639.6,475.6,472.32,73.8462,41,67.9,100,70.3,74.0,71.0
20160523184500,639.6,475.6,465.76,72.8205,41,72.0,100,70.8,74.0,71.0
20160523190000,639.6,475.6,472.32,73.8462,41,74.4,100,70.9,74.0,71.0
20160523191500,639.6,475.6,485.44,75.8974,41,70.5,100,71.0,74.0,71.0
20160523193000,639.6,475.6,472.32,73.8462,41,70.5,100,71.0,74.0,71.0
20160523194500,639.6,475.6,490.36,76.6667,41,74.4,100,71.0,74.0,71.0
20160523200000,639.6,475.6,472.32,73.8462,40,70.6,100,71.1,74.0,71.0
20160523201500,639.6,475.6,472.32,73.8462,40,71.6,100,71.1,74.0,71.0
20160523203000,639.6,475.6,490.36,76.6667,40,73.3,100,71.2,74.0,71.0
20160523204500,639.6,475.6,465.76,72.8205,40,73.3,100,71.2,74.0,71.0
20160523210000,639.6,475.6,477.24,74.6154,40,57.4,0,71.2,74.0,71.0
20160523211500,639.6,475.6,470.68,73.5897,40,57.4,0,71.2,74.0,71.0
20160523213000,639.6,475.6,470.68,73.5897,40,56.3,0,71.0,74.0,71.0
20160523214500,639.6,475.6,470.68,73.5897,40,56.3,0,70.8,74.0,71.0
20160523220000,639.6,475.6,464.12,72.5641,41,56.3,100,70.5,74.0,71.0
20160523221500,639.6,475.6,470.68,73.5897,41,56.3,100,70.3,74.0,71.0
20160523223000,639.6,475.6,490.36,76.6667,41,70.6,100,70.3,74.0,71.0
20160523224500,639.6,475.6,459.2,71.7949,41,73.5,100,70.7,74.0,71.0
20160523230000,639.6,475.6,492.0,76.9231,41,73.5,100,70.8,74.0,71.0
20160523231500,639.6,475.6,492.0,76.9231,41,73.5,100,71.0,74.0,71.0
20160523233000,639.6,475.6,477.24,74.6154,41,73.5,100,71.1,74.0,71.0
20160523234500,639.6,475.6,483.8,75.641,41,73.5,100,71.2,74.0,71.0
20160524000000,639.6,475.6,478.88,74.8718,41,56.8,0,71.1,74.0,71.0
20160524001500,639.6,475.6,496.92,77.6923,41,56.0,0,70.9,74.0,71.0
20160524003000,639.6,475.6,485.44,75.8974,41,56.7,0,70.8,74.0,71.0
20160524004500,639.6,475.6,472.32,73.8462,41,55.9,100,70.5,74.0,71.0
20160524010000,639.6,475.6,478.88,74.8718,41,55.9,100,70.5,74.0,71.0
20160524011500,639.6,475.6,485.44,75.8974,41,55.9,100,70.4,74.0,71.0
20160524013000,639.6,475.6,457.56,71.5385,41,58.2,100,70.3,74.0,71.0
20160524014500,639.6,475.6,472.32,73.8462,41,76.8,100,70.3,74.0,71.0
20160524020000,639.6,475.6,478.88,74.8718,41,77.8,100,70.5,74.0,71.0
20160524021500,639.6,475.6,464.12,72.5641,41,82.9,100,70.7,74.0,71.0
20160524023000,639.6,475.6,470.68,73.5897,41,82.9,100,70.8,74.0,71.0
20160524024500,639.6,475.6,470.68,73.5897,41,77.8,100,71.0,74.0,71.0
20160524030000,639.6,475.6,459.2,71.7949,41,81.4,100,71.1,74.0,71.0
20160524031500,639.6,475.6,459.2,71.7949,41,83.9,100,71.2,74.0,71.0
20160524033000,639.6,475.6,472.32,73.8462,41,57.8,0,71.3,74.0,71.0
20160524034500,639.6,475.6,459.2,71.7949,41,56.4,0,71.2,74.0,71.0
20160524040000,639.6,475.6,465.76,72.8205,41,56.4,0,71.0,74.0,71.0
20160524041500,639.6,475.6,472.32,73.8462,41,56.4,0,70.8,74.0,71.0
20160524043000,639.6,475.6,490.36,76.6667,41,56.4,100,70.6,74.0,71.0
20160524044500,639.6,475.6,477.24,74.6154,41,56.4,100,70.4,74.0,71.0
20160524050000,639.6,475.6,503.48,78.718,41,56.4,100,70.3,74.0,71.0
20160524051500,639.6,475.6,478.88,74.8718,41,75.4,100,70.2,74.0,71.0
20160524053000,639.6,475.6,478.88,74.8718,41,83.7,100,70.3,74.0,71.0
20160524054500,639.6,475.6,485.44,75.8974,40,85.1,100,70.5,74.0,71.0
20160524060000,639.6,475.6,464.12,72.5641,40,82.5,100,70.7,74.0,71.0
20160524061500,639.6,475.6,470.68,73.5897,40,91.0,100,70.8,74.0,71.0
20160524063000,639.6,475.6,477.24,74.6154,41,86.3,100,71.1,74.0,71.0
20160524064500,639.6,475.6,459.2,71.7949,41,58.4,0,71.4,74.0,71.0
20160524070000,639.6,475.6,459.2,71.7949,41,56.8,100,70.7,74.0,71.0
20160524071500,639.6,475.6,490.36,76.6667,41,56.8,100,70.3,74.0,71.0
20160524073000,639.6,475.6,470.68,73.5897,41,57.8,100,70.1,74.0,71.0
20160524074500,639.6,475.6,477.24,74.6154,41,73.5,100,70.6,74.0,71.0
20160524080000,639.6,475.6,483.8,75.641,41,73.5,100,71.0,74.0,71.0
20160524081500,639.6,475.6,477.24,74.6154,41,73.5,100,71.2,74.0,71.0
20160524083000,639.6,475.6,485.44,75.8974,41,58.0,0,70.9,74.0,71.0
20160524084500,639.6,475.6,485.44,75.8974,41,57.2,100,70.7,74.0,71.0
20160524090000,639.6,475.6,477.24,74.6154,41,57.2,100,70.5,74.0,71.0
20160524091500,639.6,475.6,470.68,73.5897,41,57.2,100,70.3,74.0,71.0
20160524093000,639.6,475.6,477.24,74.6154,41,64.4,100,70.3,74.0,71.0
20160524094500,639.6,475.6,472.32,73.8462,41,64.4,100,70.3,74.0,71.0
20160524100000,639.6,475.6,472.32,73.8462,41,64.4,100,70.3,74.0,71.0
20160524101500,639.6,475.6,485.44,75.8974,41,63.2,100,70.3,74.0,71.0
20160524103000,639.6,475.6,477.24,74.6154,41,62.4,100,70.4,74.0,71.0
20160524104500,639.6,475.6,477.24,74.6154,41,61.6,100,70.4,74.0,71.0
20160524110000,639.6,475.6,477.24,74.6154,41,60.3,100,70.4,74.0,71.0
20160524111500,639.6,475.6,483.8,75.641,41,61.6,100,70.4,74.0,71.0
20160524113000,639.6,475.6,483.8,75.641,41,60.4,100,70.3,74.0,71.0
20160524114500,639.6,475.6,478.88,74.8718,41,61.1,100,70.3,74.0,71.0
20160524120000,639.6,475.6,503.48,78.718,41,59.9,100,70.2,74.0,71.0
20160524121500,639.6,475.6,492.0,76.9231,41,59.9,100,70.1,74.0,71.0
20160524123000,639.6,475.6,492.0,76.9231,41,63.2,100,70.1,74.0,71.0
20160524124500,639.6,475.6,483.8,75.641,41,62.0,100,70.1,74.0,71.0
20160524130000,639.6,475.6,477.24,74.6154,41,60.9,100,70.2,74.0,71.0
20160524131500,639.6,475.6,464.12,72.5641,41,63.6,100,70.1,74.0,71.0
20160524133000,639.6,475.6,483.8,75.641,41,73.1,100,70.2,74.0,71.0
20160524134500,639.6,475.6,492.0,76.9231,41,69.7,100,70.5,74.0,71.0
20160524140000,639.6,475.6,470.68,73.5897,41,66.8,100,70.5,74.0,71.0
20160524141500,639.6,475.6,470.68,73.5897,40,65.3,100,70.3,74.0,71.0
20160524143000,639.6,475.6,465.76,72.8205,40,76.0,100,70.2,74.0,71.0
20160524144500,639.6,475.6,483.8,75.641,40,67.7,100,70.2,74.0,71.0
20160524150000,639.6,475.6,483.8,75.641,40,65.8,100,70.3,74.0,71.0
20160524151500,639.6,475.6,470.68,73.5897,40,72.1,100,70.4,74.0,71.0
20160524153000,639.6,475.6,477.24,74.6154,40,67.7,100,70.3,74.0,71.0
20160524154500,639.6,475.6,459.2,71.7949,40,64.9,100,70.3,74.0,71.0
20160524160000,639.6,475.6,477.24,74.6154,41,69.1,100,70.3,74.0,71.0
20160524161500,639.6,475.6,470.68,73.5897,41,65.8,100,70.3,74.0,71.0
20160524163000,639.6,475.6,470.68,73.5897,41,74.4,100,70.3,74.0,71.0
20160524164500,639.6,475.6,470.68,73.5897,41,68.2,100,70.7,74.0,71.0
20160524170000,639.6,475.6,459.2,71.7949,41,71.5,100,70.7,74.0,71.0
20160524171500,639.6,475.6,478.88,74.8718,41,71.5,100,70.8,74.0,71.0
20160524173000,639.6,475.6,478.88,74.8718,41,71.5,100,70.8,74.0,71.0
20160524174500,639.6,475.6,464.12,72.5641,41,71.5,100,70.9,74.0,71.0
20160524180000,639.6,475.6,470.68,73.5897,41,71.5,100,70.9,74.0,71.0
20160524181500,639.6,475.6,477.24,74.6154,41,71.5,100,71.0,74.0,71.0
20160524183000,639.6,475.6,485.44,75.8974,41,71.5,100,70.9,74.0,71.0
20160524184500,639.6,475.6,472.32,73.8462,41,71.5,100,71.0,74.0,71.0
20160524190000,639.6,475.6,485.44,75.8974,41,71.5,100,71.0,74.0,71.0
20160524191500,639.6,475.6,485.44,75.8974,41,71.5,100,71.0,74.0,71.0
20160524193000,639.6,475.6,496.92,77.6923,41,71.5,100,71.0,74.0,71.0
20160524194500,639.6,475.6,496.92,77.6923,41,71.5,100,71.2,74.0,71.0
20160524200000,639.6,475.6,477.24,74.6154,41,71.5,100,71.1,74.0,71.0
20160524201500,639.6,475.6,477.24,74.6154,41,70.6,100,71.2,74.0,71.0
20160524203000,639.6,475.6,470.68,73.5897,41,57.2,0,71.0,74.0,71.0
20160524204500,639.6,475.6,459.2,71.7949,41,56.4,0,70.8,74.0,71.0
20160524210000,639.6,475.6,452.64,70.7692,41,56.4,100,70.7,74.0,71.0
20160524211500,639.6,475.6,483.8,75.641,41,56.4,100,70.4,74.0,71.0
20160524213000,639.6,475.6,477.24,74.6154,41,56.4,100,70.5,74.0,71.0
20160524214500,639.6,475.6,472.32,73.8462,41,59.9,100,70.3,74.0,71.0
20160524220000,639.6,475.6,472.32,73.8462,41,65.8,100,70.4,74.0,71.0
20160524221500,639.6,475.6,498.56,77.9487,41,65.8,100,70.5,74.0,71.0
20160524223000,639.6,475.6,483.8,75.641,41,67.7,100,70.5,74.0,71.0
20160524224500,639.6,475.6,472.32,73.8462,40,69.2,100,70.5,74.0,71.0
20160524230000,639.6,475.6,464.12,72.5641,40,70.1,100,70.5,74.0,71.0
20160524231500,639.6,475.6,470.68,73.5897,40,70.1,100,70.5,74.0,71.0
20160524233000,639.6,475.6,470.68,73.5897,40,70.1,100,70.5,74.0,71.0
20160524234500,639.6,475.6,451.0,70.5128,40,70.1,100,70.6,74.0,71.0
20160525000000,639.6,475.6,477.24,74.6154,41,70.1,100,70.6,74.0,71.0
20160525001500,639.6,475.6,472.32,73.8462,41,70.1,100,70.6,74.0,71.0
20160525003000,639.6,475.6,478.88,74.8718,41,70.1,100,70.7,74.0,71.0
20160525004500,639.6,475.6,478.88,74.8718,41,70.1,100,70.7,74.0,71.0
20160525010000,639.6,475.6,483.8,75.641,41,70.1,100,70.8,74.0,71.0
20160525011500,639.6,475.6,459.2,71.7949,41,71.5,100,70.8,74.0,71.0
20160525013000,639.6,475.6,452.64,70.7692,41,69.7,100,70.8,74.0,71.0
20160525014500,639.6,475.6,472.32,73.8462,42,69.7,100,70.8,74.0,71.0
20160525020000,639.6,475.6,483.8,75.641,42,69.7,100,70.7,74.0,71.0
20160525021500,639.6,475.6,470.68,73.5897,41,69.7,100,70.8,74.0,71.0
20160525023000,639.6,475.6,485.44,75.8974,42,69.7,100,70.8,74.0,71.0
20160525024500,639.6,475.6,477.24,74.6154,42,69.7,100,70.8,74.0,71.0
20160525030000,639.6,475.6,485.44,75.8974,41,70.5,100,70.8,74.0,71.0
20160525031500,639.6,475.6,472.32,73.8462,41,69.7,100,70.9,74.0,71.0
20160525033000,639.6,475.6,459.2,71.7949,41,69.7,100,70.9,74.0,71.0
20160525034500,639.6,475.6,478.88,74.8718,41,69.7,100,70.9,74.0,71.0
20160525040000,639.6,475.6,472.32,73.8462,41,69.7,100,70.9,74.0,71.0
20160525041500,639.6,475.6,472.32,73.8462,41,69.7,100,70.9,74.0,71.0
20160525043000,639.6,475.6,477.24,74.6154,41,69.7,100,70.9,74.0,71.0
20160525044500,639.6,475.6,470.68,73.5897,41,69.7,100,70.9,74.0,71.0
20160525050000,639.6,475.6,490.36,76.6667,41,69.7,100,70.9,74.0,71.0
20160525051500,639.6,475.6,485.44,75.8974,41,69.7,100,70.9,74.0,71.0
20160525053000,639.6,475.6,478.88,74.8718,41,69.7,100,70.8,74.0,71.0
20160525054500,639.6,475.6,490.36,76.6667,41,69.7,100,70.8,74.0,71.0
20160525060000,639.6,475.6,478.88,74.8718,41,70.5,100,70.8,74.0,71.0
20160525061500,639.6,475.6,464.12,72.5641,41,70.5,100,70.8,74.0,71.0
20160525063000,639.6,475.6,464.12,72.5641,41,88.0,100,70.8,74.0,71.0
20160525064500,639.6,475.6,478.88,74.8718,41,83.2,100,71.1,74.0,71.0
20160525070000,639.6,475.6,483.8,75.641,41,57.6,0,71.2,74.0,71.0
20160525071500,639.6,475.6,472.32,73.8462,42,56.9,0,70.8,74.0,71.0
20160525073000,639.6,475.6,472.32,73.8462,42,56.9,100,70.3,74.0,71.0
20160525074500,639.6,475.6,478.88,74.8718,42,56.9,100,70.2,74.0,71.0
20160525080000,639.6,475.6,483.8,75.641,42,74.8,100,70.5,74.0,71.0
20160525081500,639.6,475.6,483.8,75.641,42,74.8,100,70.7,74.0,71.0
20160525083000,639.6,475.6,483.8,75.641,42,79.2,100,70.9,74.0,71.0
20160525084500,639.6,475.6,483.8,75.641,41,75.8,100,71.2,74.0,71.0
20160525090000,639.6,475.6,464.12,72.5641,41,75.8,100,70.8,74.0,71.0
20160525091500,639.6,475.6,477.24,74.6154,41,76.8,100,70.9,74.0,71.0
20160525093000,639.6,475.6,472.32,73.8462,41,58.4,0,71.2,74.0,71.0
20160525094500,639.6,475.6,496.92,77.6923,41,57.1,0,71.1,74.0,71.0
20160525100000,639.6,475.6,496.92,77.6923,41,57.1,100,70.7,74.0,71.0
20160525101500,639.6,475.6,478.88,74.8718,41,57.1,100,70.5,74.0,71.0
20160525103000,639.6,475.6,465.76,72.8205,41,57.1,100,70.5,74.0,71.0
20160525104500,639.6,475.6,470.68,73.5897,41,57.1,100,70.5,74.0,71.0
20160525110000,639.6,475.6,477.24,74.6154,41,57.1,100,70.6,74.0,71.0
20160525111500,639.6,475.6,470.68,73.5897,41,57.1,100,70.8,74.0,71.0
20160525113000,639.6,475.6,459.2,71.7949,41,56.5,100,70.7,74.0,71.0
20160525114500,639.6,475.6,470.68,73.5897,41,57.1,100,70.7,74.0,71.0
20160525120000,639.6,475.6,470.68,73.5897,41,57.1,100,70.6,74.0,71.0
20160525121500,639.6,475.6,464.12,72.5641,41,61.6,100,70.6,74.0,71.0
20160525123000,639.6,475.6,464.12,72.5641,41,69.2,100,70.7,74.0,71.0
20160525124500,639.6,475.6,477.24,74.6154,42,69.2,100,70.9,74.0,71.0
20160525130000,639.6,475.6,477.24,74.6154,42,70.1,100,71.0,74.0,71.0
20160525131500,639.6,475.6,470.68,73.5897,42,72.5,100,71.1,74.0,71.0
20160525133000,639.6,475.6,483.8,75.641,42,71.1,100,71.1,74.0,71.0
20160525134500,639.6,475.6,465.76,72.8205,42,70.1,100,71.2,74.0,71.0
20160525140000,639.6,475.6,485.44,75.8974,42,71.1,0,71.3,74.0,71.0
20160525141500,639.6,475.6,465.76,72.8205,42,57.2,0,71.2,74.0,71.0
20160525143000,639.6,475.6,477.24,74.6154,42,57.2,0,71.0,74.0,71.0
20160525144500,639.6,475.6,490.36,76.6667,42,57.2,0,71.0,74.0,71.0
20160525150000,639.6,475.6,483.8,75.641,42,57.2,0,70.8,74.0,71.0
20160525151500,639.6,475.6,470.68,73.5897,41,57.2,100,70.8,74.0,71.0
20160525153000,639.6,475.6,470.68,73.5897,41,57.2,0,70.8,74.0,71.0
20160525154500,639.6,475.6,470.68,73.5897,41,57.2,0,70.8,74.0,71.0
20160525160000,639.6,475.6,492.0,76.9231,41,57.2,0,70.9,74.0,71.0
20160525161500,639.6,475.6,477.24,74.6154,41,57.2,100,70.8,74.0,71.0
20160525163000,639.6,475.6,465.76,72.8205,41,57.2,0,71.0,74.0,71.0
20160525164500,639.6,475.6,477.24,74.6154,41,57.2,0,70.9,74.0,71.0
20160525170000,639.6,475.6,477.24,74.6154,41,57.2,100,70.8,74.0,71.0
20160525171500,639.6,475.6,477.24,74.6154,41,57.2,100,70.7,74.0,71.0
20160525173000,639.6,475.6,465.76,72.8205,41,57.2,100,70.7,74.0,71.0
20160525174500,639.6,475.6,470.68,73.5897,41,57.2,100,70.7,74.0,71.0
20160525180000,639.6,475.6,464.12,72.5641,41,57.2,100,70.7,74.0,71.0
20160525181500,639.6,475.6,464.12,72.5641,41,57.2,100,70.7,74.0,71.0
20160525183000,639.6,475.6,485.44,75.8974,41,57.2,100,70.6,74.0,71.0
20160525184500,639.6,475.6,485.44,75.8974,41,56.4,100,70.4,74.0,71.0
20160525190000,639.6,475.6,477.24,74.6154,41,72.0,100,70.5,74.0,71.0
20160525191500,639.6,475.6,485.44,75.8974,41,75.4,100,70.6,74.0,71.0
20160525193000,639.6,475.6,492.0,76.9231,41,79.7,100,70.7,74.0,71.0
20160525194500,639.6,475.6,478.88,74.8718,41,74.4,100,70.8,74.0,71.0
20160525200000,639.6,475.6,490.36,76.6667,41,79.2,100,70.9,74.0,71.0
20160525201500,639.6,475.6,490.36,76.6667,41,75.0,100,71.0,74.0,71.0
20160525203000,639.6,475.6,498.56,77.9487,41,77.2,100,71.1,74.0,71.0
