PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525204500,639.6,475.6,477.24,74.6154,41,75.4,100,71.2,74.0,71.0
20160525210000,639.6,475.6,477.24,74.6154,41,77.6,100,71.2,74.0,71.0
20160525211500,639.6,475.6,496.92,77.6923,41,64.6,0,71.3,74.0,71.0
20160525213000,639.6,475.6,485.44,75.8974,41,56.8,0,71.2,74.0,71.0
20160525214500,639.6,475.6,490.36,76.6667,41,56.8,0,71.0,74.0,71.0
20160525220000,639.6,475.6,478.88,74.8718,41,56.8,0,70.9,74.0,71.0
20160525221500,639.6,475.6,457.56,71.5385,41,56.8,0,70.8,74.0,71.0
20160525223000,639.6,475.6,465.76,72.8205,41,56.8,100,70.6,74.0,71.0
20160525224500,639.6,475.6,465.76,72.8205,41,56.8,100,70.4,74.0,71.0
20160525230000,639.6,475.6,459.2,71.7949,41,56.8,100,70.2,74.0,71.0
20160525231500,639.6,475.6,477.24,74.6154,42,73.5,100,70.4,74.0,71.0
20160525233000,639.6,475.6,477.24,74.6154,42,77.3,100,70.6,74.0,71.0
20160525234500,639.6,475.6,465.76,72.8205,42,78.7,100,70.7,74.0,71.0
20160526000000,639.6,475.6,490.36,76.6667,42,75.4,100,70.8,74.0,71.0
20160526001500,639.6,475.6,477.24,74.6154,42,79.7,100,70.9,74.0,71.0
20160526003000,639.6,475.6,470.68,73.5897,42,74.9,100,71.0,74.0,71.0
20160526004500,639.6,475.6,477.24,74.6154,42,77.8,100,71.1,74.0,71.0
20160526010000,639.6,475.6,477.24,74.6154,42,77.8,100,71.2,74.0,71.0
20160526011500,639.6,475.6,472.32,73.8462,42,75.4,100,71.2,74.0,71.0
20160526013000,639.6,475.6,485.44,75.8974,41,79.2,100,71.2,74.0,71.0
20160526014500,639.6,475.6,490.36,76.6667,41,76.3,100,71.2,74.0,71.0
20160526020000,639.6,475.6,483.8,75.641,41,74.4,100,71.2,74.0,71.0
20160526021500,639.6,475.6,477.24,74.6154,41,60.1,0,71.3,74.0,71.0
20160526023000,639.6,475.6,492.0,76.9231,41,56.7,0,71.2,74.0,71.0
20160526024500,639.6,475.6,470.68,73.5897,41,56.7,0,71.0,74.0,71.0
20160526030000,639.6,475.6,470.68,73.5897,41,56.7,0,70.9,74.0,71.0
20160526031500,639.6,475.6,457.56,71.5385,41,56.7,0,70.8,74.0,71.0
20160526033000,639.6,475.6,457.56,71.5385,41,56.7,100,70.5,74.0,71.0
20160526034500,639.6,475.6,465.76,72.8205,42,56.7,100,70.3,74.0,71.0
20160526040000,639.6,475.6,478.88,74.8718,42,76.4,100,70.3,74.0,71.0
20160526041500,639.6,475.6,490.36,76.6667,42,78.2,100,70.6,74.0,71.0
20160526043000,639.6,475.6,477.24,74.6154,42,76.8,100,70.7,74.0,71.0
20160526044500,639.6,475.6,459.2,71.7949,42,74.8,100,70.8,74.0,71.0
20160526050000,639.6,475.6,472.32,73.8462,42,74.8,100,70.8,74.0,71.0
20160526051500,639.6,475.6,477.24,74.6154,42,74.8,100,70.9,74.0,71.0
20160526053000,639.6,475.6,485.44,75.8974,42,74.8,100,71.0,74.0,71.0
20160526054500,639.6,475.6,472.32,73.8462,42,77.8,100,71.0,74.0,71.0
20160526060000,639.6,475.6,478.88,74.8718,42,77.8,100,71.1,74.0,71.0
20160526061500,639.6,475.6,470.68,73.5897,41,77.8,100,71.0,74.0,71.0
20160526063000,639.6,475.6,483.8,75.641,41,77.8,100,71.0,74.0,71.0
20160526064500,639.6,475.6,477.24,74.6154,41,79.6,100,71.2,74.0,71.0
20160526070000,639.6,475.6,459.2,71.7949,41,57.2,0,71.0,74.0,71.0
20160526071500,639.6,475.6,470.68,73.5897,42,56.0,100,70.5,74.0,71.0
20160526073000,639.6,475.6,478.88,74.8718,42,56.0,100,70.3,74.0,71.0
20160526074500,639.6,475.6,465.76,72.8205,42,72.0,100,70.2,74.0,71.0
20160526080000,639.6,475.6,470.68,73.5897,42,74.9,100,70.5,74.0,71.0
20160526081500,639.6,475.6,470.68,73.5897,42,80.6,100,70.7,74.0,71.0
20160526083000,639.6,475.6,465.76,72.8205,42,77.8,100,70.5,74.0,71.0
20160526084500,639.6,475.6,483.8,75.641,42,83.8,100,70.3,74.0,71.0
20160526090000,639.6,475.6,478.88,74.8718,42,83.8,100,70.3,74.0,71.0
20160526091500,639.6,475.6,459.2,71.7949,42,83.8,100,70.3,74.0,71.0
20160526093000,639.6,475.6,470.68,73.5897,42,84.7,100,70.2,74.0,71.0
20160526094500,639.6,475.6,477.24,74.6154,42,83.2,100,70.2,74.0,71.0
20160526100000,639.6,475.6,470.68,73.5897,42,92.3,100,70.7,74.0,71.0
20160526101500,639.6,475.6,459.2,71.7949,42,58.2,100,71.1,74.0,71.0
20160526103000,639.6,475.6,472.32,73.8462,42,56.8,100,70.7,74.0,71.0
20160526104500,639.6,475.6,452.64,70.7692,42,57.5,100,70.6,74.0,71.0
20160526110000,639.6,475.6,492.0,76.9231,41,56.4,100,70.4,74.0,71.0
20160526111500,639.6,475.6,478.88,74.8718,41,56.4,100,70.3,74.0,71.0
20160526113000,639.6,475.6,483.8,75.641,41,56.4,100,70.2,74.0,71.0
20160526114500,639.6,475.6,470.68,73.5897,41,56.4,100,70.2,74.0,71.0
20160526120000,639.6,475.6,477.24,74.6154,41,57.1,100,70.2,74.0,71.0
20160526121500,639.6,475.6,465.76,72.8205,41,57.1,100,70.2,74.0,71.0
20160526123000,639.6,475.6,483.8,75.641,41,57.1,100,70.2,74.0,71.0
20160526124500,639.6,475.6,477.24,74.6154,42,57.9,100,70.1,74.0,71.0
20160526130000,639.6,475.6,477.24,74.6154,42,57.9,100,70.2,74.0,71.0
20160526131500,639.6,475.6,465.76,72.8205,42,57.2,100,70.2,74.0,71.0
20160526133000,639.6,475.6,483.8,75.641,42,57.2,100,70.1,74.0,71.0
20160526134500,639.6,475.6,483.8,75.641,42,57.2,100,70.1,74.0,71.0
20160526140000,639.6,475.6,483.8,75.641,42,56.4,100,69.9,74.0,71.0
20160526141500,639.6,475.6,478.88,74.8718,42,56.4,100,69.8,74.0,71.0
20160526143000,639.6,475.6,492.0,76.9231,41,56.4,100,69.9,74.0,71.0
20160526144500,639.6,475.6,472.32,73.8462,41,57.1,100,69.8,74.0,71.0
20160526150000,639.6,475.6,472.32,73.8462,41,57.1,100,70.0,74.0,71.0
20160526151500,639.6,475.6,483.8,75.641,41,57.1,100,69.9,74.0,71.0
20160526153000,639.6,475.6,483.8,75.641,41,57.1,100,69.8,74.0,71.0
20160526154500,639.6,475.6,483.8,75.641,41,57.1,100,69.7,74.0,71.0
20160526160000,639.6,475.6,478.88,74.8718,41,57.1,100,69.7,74.0,71.0
20160526161500,639.6,475.6,472.32,73.8462,41,57.1,100,69.6,74.0,71.0
20160526163000,639.6,475.6,477.24,74.6154,41,57.1,100,69.6,74.0,71.0
20160526164500,639.6,475.6,490.36,76.6667,41,57.1,100,69.8,74.0,71.0
20160526170000,639.6,475.6,464.12,72.5641,41,57.1,100,69.8,74.0,71.0
20160526171500,639.6,475.6,483.8,75.641,41,57.1,100,69.8,74.0,71.0
20160526173000,639.6,475.6,470.68,73.5897,41,57.1,100,69.8,74.0,71.0
20160526174500,639.6,475.6,465.76,72.8205,41,57.1,100,69.8,74.0,71.0
20160526180000,639.6,475.6,472.32,73.8462,42,57.1,100,69.8,74.0,71.0
20160526181500,639.6,475.6,485.44,75.8974,42,57.1,100,69.7,74.0,71.0
20160526183000,639.6,475.6,485.44,75.8974,42,57.1,100,69.6,74.0,71.0
20160526184500,639.6,475.6,477.24,74.6154,42,56.0,100,69.6,74.0,71.0
20160526190000,639.6,475.6,470.68,73.5897,42,56.0,100,69.5,74.0,71.0
20160526191500,639.6,475.6,485.44,75.8974,42,56.0,100,69.4,74.0,71.0
20160526193000,639.6,475.6,485.44,75.8974,42,56.7,100,69.4,74.0,71.0
20160526194500,639.6,475.6,472.32,73.8462,42,56.7,100,69.4,74.0,71.0
20160526200000,639.6,475.6,478.88,74.8718,42,56.0,100,69.3,74.0,71.0
20160526201500,639.6,475.6,490.36,76.6667,42,56.0,100,69.3,74.0,71.0
20160526203000,639.6,475.6,478.88,74.8718,41,56.0,100,69.2,74.0,71.0
20160526204500,639.6,475.6,496.92,77.6923,41,56.0,100,69.2,74.0,71.0
20160526210000,639.6,475.6,496.92,77.6923,41,56.0,100,69.2,74.0,71.0
20160526211500,639.6,475.6,477.24,74.6154,41,56.0,100,69.1,74.0,71.0
20160526213000,639.6,475.6,477.24,74.6154,41,56.0,100,69.1,74.0,71.0
20160526214500,639.6,475.6,483.8,75.641,41,56.7,100,69.1,74.0,71.0
20160526220000,639.6,475.6,477.24,74.6154,41,56.0,100,68.9,74.0,71.0
20160526221500,639.6,475.6,465.76,72.8205,41,56.0,100,68.7,74.0,71.0
20160526223000,639.6,475.6,465.76,72.8205,41,56.6,100,68.6,74.0,71.0
20160526224500,639.6,475.6,472.32,73.8462,42,56.6,100,68.4,74.0,71.0
20160526230000,639.6,475.6,478.88,74.8718,42,56.6,100,68.3,74.0,71.0
20160526231500,639.6,475.6,472.32,73.8462,42,56.6,100,68.3,74.0,71.0
20160526233000,639.6,475.6,477.24,74.6154,42,56.0,100,68.3,74.0,71.0
20160526234500,639.6,475.6,485.44,75.8974,42,56.0,100,68.3,74.0,71.0
20160527000000,639.6,475.6,472.32,73.8462,42,56.0,100,68.3,74.0,71.0
20160527001500,639.6,475.6,478.88,74.8718,42,56.0,100,68.3,74.0,71.0
20160527003000,639.6,475.6,470.68,73.5897,42,56.0,100,68.4,74.0,71.0
20160527004500,639.6,475.6,490.36,76.6667,42,56.0,100,68.4,74.0,71.0
20160527010000,639.6,475.6,472.32,73.8462,41,56.0,100,68.4,74.0,71.0
20160527011500,639.6,475.6,485.44,75.8974,41,56.0,100,68.4,74.0,71.0
20160527013000,639.6,475.6,490.36,76.6667,41,56.0,100,68.4,74.0,71.0
20160527014500,639.6,475.6,483.8,75.641,41,56.0,100,68.3,74.0,71.0
20160527020000,639.6,475.6,496.92,77.6923,41,56.0,100,68.3,74.0,71.0
20160527021500,639.6,475.6,490.36,76.6667,41,56.0,100,68.3,74.0,71.0
20160527023000,639.6,475.6,483.8,75.641,41,56.0,100,68.2,74.0,71.0
20160527024500,639.6,475.6,477.24,74.6154,41,56.0,100,68.2,74.0,71.0
20160527030000,639.6,475.6,490.36,76.6667,41,56.0,100,68.2,74.0,71.0
20160527031500,639.6,475.6,483.8,75.641,41,56.0,100,68.2,74.0,71.0
20160527033000,639.6,475.6,483.8,75.641,41,56.0,100,68.1,74.0,71.0
20160527034500,639.6,475.6,483.8,75.641,41,56.0,100,68.1,74.0,71.0
20160527040000,639.6,475.6,477.24,74.6154,41,56.0,100,67.9,74.0,71.0
20160527041500,639.6,475.6,465.76,72.8205,41,56.0,100,67.9,74.0,71.0
20160527043000,639.6,475.6,472.32,73.8462,41,56.0,100,67.8,74.0,71.0
20160527044500,639.6,475.6,478.88,74.8718,41,56.0,100,67.9,74.0,71.0
20160527050000,639.6,475.6,478.88,74.8718,41,55.4,100,67.7,74.0,71.0
20160527051500,639.6,475.6,485.44,75.8974,41,56.0,100,67.7,74.0,71.0
20160527053000,639.6,475.6,478.88,74.8718,41,56.0,100,67.7,74.0,71.0
20160527054500,639.6,475.6,478.88,74.8718,41,55.2,100,67.8,74.0,71.0
20160527060000,639.6,475.6,483.8,75.641,41,55.9,100,67.7,74.0,71.0
20160527061500,639.6,475.6,483.8,75.641,41,55.9,100,67.7,74.0,71.0
20160527063000,639.6,475.6,477.24,74.6154,41,55.9,100,67.7,74.0,71.0
20160527064500,639.6,475.6,485.44,75.8974,41,55.9,100,67.6,74.0,71.0
20160527070000,639.6,475.6,472.32,73.8462,41,56.7,100,67.4,74.0,71.0
20160527071500,639.6,475.6,477.24,74.6154,41,56.7,100,67.2,74.0,71.0
20160527073000,639.6,475.6,483.8,75.641,41,75.8,100,67.9,74.0,71.0
20160527074500,639.6,475.6,478.88,74.8718,41,75.8,100,68.3,74.0,71.0
20160527080000,639.6,475.6,478.88,74.8718,41,85.1,100,69.1,74.0,71.0
20160527081500,639.6,475.6,478.88,74.8718,41,92.3,100,69.7,74.0,71.0
20160527083000,639.6,475.6,478.88,74.8718,41,83.2,100,70.0,74.0,71.0
20160527084500,639.6,475.6,472.32,73.8462,41,84.4,100,70.1,74.0,71.0
20160527090000,639.6,475.6,483.8,75.641,42,82.6,100,69.9,74.0,71.0
20160527091500,639.6,475.6,464.12,72.5641,42,82.6,100,70.1,74.0,71.0
20160527093000,639.6,475.6,477.24,74.6154,42,84.8,100,70.7,74.0,71.0
20160527094500,639.6,475.6,464.12,72.5641,42,91.0,100,70.7,74.0,71.0
20160527100000,639.6,475.6,464.12,72.5641,42,66.3,0,71.3,74.0,71.0
20160527101500,639.6,475.6,490.36,76.6667,42,56.8,100,70.3,74.0,71.0
20160527103000,639.6,475.6,477.24,74.6154,42,71.4,100,70.0,74.0,71.0
20160527104500,639.6,475.6,477.24,74.6154,42,80.3,100,70.3,74.0,71.0
20160527110000,639.6,475.6,477.24,74.6154,42,82.1,100,70.2,74.0,71.0
20160527111500,639.6,475.6,485.44,75.8974,42,85.0,100,70.7,74.0,71.0
20160527113000,639.6,475.6,472.32,73.8462,42,58.0,0,71.1,74.0,71.0
20160527114500,639.6,475.6,490.36,76.6667,42,57.2,100,70.4,74.0,71.0
20160527120000,639.6,475.6,490.36,76.6667,42,58.7,100,70.0,74.0,71.0
20160527121500,639.6,475.6,478.88,74.8718,42,79.6,100,70.5,74.0,71.0
20160527123000,639.6,475.6,496.92,77.6923,42,60.0,0,70.9,74.0,71.0
20160527124500,639.6,475.6,478.88,74.8718,42,57.2,100,70.6,74.0,71.0
20160527130000,639.6,475.6,490.36,76.6667,42,57.2,100,70.3,74.0,71.0
20160527131500,639.6,475.6,477.24,74.6154,42,68.8,100,70.2,74.0,71.0
20160527133000,639.6,475.6,477.24,74.6154,42,79.1,100,70.3,74.0,71.0
20160527134500,639.6,475.6,472.32,73.8462,42,82.0,100,70.6,74.0,71.0
20160527140000,639.6,475.6,478.88,74.8718,42,86.2,100,71.2,74.0,71.0
20160527141500,639.6,475.6,483.8,75.641,42,57.2,0,71.3,74.0,71.0
20160527143000,639.6,475.6,477.24,74.6154,42,57.2,100,70.5,74.0,71.0
20160527144500,639.6,475.6,472.32,73.8462,42,57.2,100,70.3,74.0,71.0
20160527150000,639.6,475.6,492.0,76.9231,42,57.2,100,70.4,74.0,71.0
20160527151500,639.6,475.6,472.32,73.8462,42,70.7,100,70.5,74.0,71.0
20160527153000,639.6,475.6,483.8,75.641,42,77.6,100,70.6,74.0,71.0
20160527154500,639.6,475.6,478.88,74.8718,42,74.7,100,71.0,74.0,71.0
20160527160000,639.6,475.6,483.8,75.641,42,74.7,100,71.0,74.0,71.0
20160527161500,639.6,475.6,483.8,75.641,42,78.7,100,71.1,74.0,71.0
20160527163000,639.6,475.6,478.88,74.8718,42,57.6,0,71.2,74.0,71.0
20160527164500,639.6,475.6,478.88,74.8718,42,56.8,0,70.9,74.0,71.0
20160527170000,639.6,475.6,485.44,75.8974,42,56.8,0,70.8,74.0,71.0
20160527171500,639.6,475.6,485.44,75.8974,42,56.8,100,70.7,74.0,71.0
20160527173000,639.6,475.6,485.44,75.8974,42,56.8,100,70.6,74.0,71.0
20160527174500,639.6,475.6,477.24,74.6154,41,56.2,100,70.5,74.0,71.0
20160527180000,639.6,475.6,490.36,76.6667,41,57.1,100,70.4,74.0,71.0
20160527181500,639.6,475.6,472.32,73.8462,41,73.9,100,70.3,74.0,71.0
20160527183000,639.6,475.6,472.32,73.8462,41,81.1,100,70.5,74.0,71.0
20160527184500,639.6,475.6,472.32,73.8462,41,85.6,100,70.6,74.0,71.0
20160527190000,639.6,475.6,478.88,74.8718,41,79.2,100,70.8,74.0,71.0
20160527191500,639.6,475.6,464.12,72.5641,41,81.1,100,70.9,74.0,71.0
20160527193000,639.6,475.6,457.56,71.5385,41,85.6,100,71.1,74.0,71.0
20160527194500,639.6,475.6,470.68,73.5897,42,79.7,100,71.2,74.0,71.0
20160527200000,639.6,475.6,470.68,73.5897,42,56.8,0,71.3,74.0,71.0
20160527201500,639.6,475.6,478.88,74.8718,42,56.8,0,71.1,74.0,71.0
20160527203000,639.6,475.6,465.76,72.8205,42,56.8,0,70.9,74.0,71.0
20160527204500,639.6,475.6,478.88,74.8718,42,56.8,0,70.8,74.0,71.0
20160527210000,639.6,475.6,485.44,75.8974,42,56.8,100,70.7,74.0,71.0
20160527211500,639.6,475.6,490.36,76.6667,42,56.0,100,70.3,74.0,71.0
20160527213000,639.6,475.6,464.12,72.5641,41,56.7,100,70.4,74.0,71.0
20160527214500,639.6,475.6,485.44,75.8974,41,78.2,100,70.5,74.0,71.0
20160527220000,639.6,475.6,470.68,73.5897,41,78.2,100,70.6,74.0,71.0
20160527221500,639.6,475.6,465.76,72.8205,41,78.2,100,70.7,74.0,71.0
20160527223000,639.6,475.6,477.24,74.6154,41,78.2,100,70.8,74.0,71.0
20160527224500,639.6,475.6,490.36,76.6667,41,76.6,100,70.9,74.0,71.0
20160527230000,639.6,475.6,472.32,73.8462,41,76.6,100,71.0,74.0,71.0
20160527231500,639.6,475.6,472.32,73.8462,41,76.6,100,71.1,74.0,71.0
20160527233000,639.6,475.6,472.32,73.8462,41,75.5,100,71.2,74.0,71.0
20160527234500,639.6,475.6,465.76,72.8205,41,57.2,0,71.3,74.0,71.0
20160528000000,639.6,475.6,477.24,74.6154,41,56.0,0,71.1,74.0,71.0
20160528001500,639.6,475.6,470.68,73.5897,41,56.0,0,70.8,74.0,71.0
20160528003000,639.6,475.6,483.8,75.641,41,56.0,100,70.5,74.0,71.0
20160528004500,639.6,475.6,470.68,73.5897,41,56.0,100,70.3,74.0,71.0
20160528010000,639.6,475.6,478.88,74.8718,42,74.4,100,70.2,74.0,71.0
20160528011500,639.6,475.6,492.0,76.9231,44,75.5,100,70.6,74.0,71.0
20160528013000,639.6,475.6,470.68,73.5897,41,79.8,100,70.8,74.0,71.0
20160528014500,639.6,475.6,470.68,73.5897,41,80.6,100,70.8,74.0,71.0
20160528020000,639.6,475.6,470.68,73.5897,41,80.6,100,70.9,74.0,71.0
20160528021500,639.6,475.6,465.76,72.8205,41,80.6,100,71.0,74.0,71.0
20160528023000,639.6,475.6,465.76,72.8205,41,80.6,100,71.2,74.0,71.0
20160528024500,639.6,475.6,470.68,73.5897,41,81.5,100,71.2,74.0,71.0
20160528030000,639.6,475.6,470.68,73.5897,41,56.8,0,71.2,74.0,71.0
20160528031500,639.6,475.6,465.76,72.8205,41,56.8,0,70.8,74.0,71.0
20160528033000,639.6,475.6,470.68,73.5897,41,56.8,100,70.7,74.0,71.0
20160528034500,639.6,475.6,483.8,75.641,41,56.8,100,70.5,74.0,71.0
20160528040000,639.6,475.6,472.32,73.8462,41,56.8,100,70.3,74.0,71.0
20160528041500,639.6,475.6,477.24,74.6154,41,55.9,100,70.4,74.0,71.0
20160528043000,639.6,475.6,452.64,70.7692,41,76.4,100,70.5,74.0,71.0
20160528044500,639.6,475.6,477.24,74.6154,41,79.7,100,70.7,74.0,71.0
20160528050000,639.6,475.6,490.36,76.6667,41,79.7,100,70.7,74.0,71.0
20160528051500,639.6,475.6,483.8,75.641,41,77.9,100,70.8,74.0,71.0
20160528053000,639.6,475.6,470.68,73.5897,41,79.0,100,70.9,74.0,71.0
20160528054500,639.6,475.6,465.76,72.8205,41,80.2,100,71.0,74.0,71.0
20160528060000,639.6,475.6,465.76,72.8205,41,80.2,100,71.0,74.0,71.0
20160528061500,639.6,475.6,472.32,73.8462,41,81.6,100,71.2,74.0,71.0
20160528063000,639.6,475.6,490.36,76.6667,41,81.6,100,71.2,74.0,71.0
20160528064500,639.6,475.6,485.44,75.8974,41,57.6,0,71.2,74.0,71.0
20160528070000,639.6,475.6,492.0,76.9231,41,57.6,0,71.1,74.0,71.0
20160528071500,639.6,475.6,472.32,73.8462,41,56.7,0,70.9,74.0,71.0
20160528073000,639.6,475.6,492.0,76.9231,41,56.0,0,70.8,74.0,71.0
20160528074500,639.6,475.6,483.8,75.641,41,56.0,100,70.7,74.0,71.0
20160528080000,639.6,475.6,492.0,76.9231,41,56.7,100,70.5,74.0,71.0
20160528081500,639.6,475.6,470.68,73.5897,41,56.7,100,70.4,74.0,71.0
20160528083000,639.6,475.6,477.24,74.6154,41,58.3,100,70.3,74.0,71.0
20160528084500,639.6,475.6,477.24,74.6154,41,80.2,100,70.4,74.0,71.0
20160528090000,639.6,475.6,457.56,71.5385,41,83.2,100,70.6,74.0,71.0
20160528091500,639.6,475.6,457.56,71.5385,41,84.9,100,70.8,74.0,71.0
20160528093000,639.6,475.6,464.12,72.5641,41,79.7,100,71.0,74.0,71.0
20160528094500,639.6,475.6,452.64,70.7692,41,78.7,100,71.1,74.0,71.0
20160528100000,639.6,475.6,483.8,75.641,41,78.7,100,71.2,74.0,71.0
20160528101500,639.6,475.6,457.56,71.5385,41,58.4,0,71.3,74.0,71.0
20160528103000,639.6,475.6,464.12,72.5641,41,56.8,0,70.9,74.0,71.0
20160528104500,639.6,475.6,483.8,75.641,41,57.5,0,70.8,74.0,71.0
20160528110000,639.6,475.6,472.32,73.8462,41,56.8,100,70.7,74.0,71.0
20160528111500,639.6,475.6,477.24,74.6154,41,56.8,100,70.6,74.0,71.0
20160528113000,639.6,475.6,477.24,74.6154,41,57.5,100,70.5,74.0,71.0
20160528114500,639.6,475.6,472.32,73.8462,41,57.5,100,70.4,74.0,71.0
20160528120000,639.6,475.6,477.24,74.6154,41,74.4,100,70.4,74.0,71.0
20160528121500,639.6,475.6,472.32,73.8462,41,77.3,100,70.6,74.0,71.0
20160528123000,639.6,475.6,483.8,75.641,41,82.0,100,70.7,74.0,71.0
20160528124500,639.6,475.6,490.36,76.6667,41,77.3,100,70.9,74.0,71.0
20160528130000,639.6,475.6,470.68,73.5897,41,78.9,100,71.0,74.0,71.0
20160528131500,639.6,475.6,459.2,71.7949,41,81.5,100,71.2,74.0,71.0
20160528133000,639.6,475.6,478.88,74.8718,41,57.7,0,71.2,74.0,71.0
20160528134500,639.6,475.6,478.88,74.8718,41,57.7,0,70.8,74.0,71.0
20160528140000,639.6,475.6,464.12,72.5641,41,57.7,100,70.6,74.0,71.0
20160528141500,639.6,475.6,477.24,74.6154,41,57.7,100,70.6,74.0,71.0
20160528143000,639.6,475.6,477.24,74.6154,41,57.7,100,70.6,74.0,71.0
20160528144500,639.6,475.6,485.44,75.8974,41,57.7,100,70.4,74.0,71.0
20160528150000,639.6,475.6,472.32,73.8462,41,57.7,100,70.4,74.0,71.0
20160528151500,639.6,475.6,465.76,72.8205,41,78.2,100,70.5,74.0,71.0
20160528153000,639.6,475.6,465.76,72.8205,44,78.2,100,70.8,74.0,71.0
20160528154500,639.6,475.6,472.32,73.8462,43,74.8,100,70.9,74.0,71.0
20160528160000,639.6,475.6,483.8,75.641,42,75.9,100,71.0,74.0,71.0
20160528161500,639.6,475.6,490.36,76.6667,42,80.1,100,71.1,74.0,71.0
20160528163000,639.6,475.6,490.36,76.6667,42,62.0,0,71.3,74.0,71.0
20160528164500,639.6,475.6,490.36,76.6667,42,58.0,0,71.2,74.0,71.0
20160528170000,639.6,475.6,490.36,76.6667,42,57.1,0,71.2,74.0,71.0
20160528171500,639.6,475.6,472.32,73.8462,41,57.9,0,71.2,74.0,71.0
20160528173000,639.6,475.6,478.88,74.8718,41,57.9,0,71.1,74.0,71.0
20160528174500,639.6,475.6,465.76,72.8205,41,57.9,0,71.0,74.0,71.0
20160528180000,639.6,475.6,472.32,73.8462,41,56.9,0,70.9,74.0,71.0
20160528181500,639.6,475.6,459.2,71.7949,42,56.9,100,70.7,74.0,71.0
20160528183000,639.6,475.6,464.12,72.5641,42,56.9,100,70.5,74.0,71.0
20160528184500,639.6,475.6,478.88,74.8718,42,56.9,100,70.5,74.0,71.0
20160528190000,639.6,475.6,478.88,74.8718,42,56.9,100,70.5,74.0,71.0
20160528191500,639.6,475.6,478.88,74.8718,42,57.5,100,70.6,74.0,71.0
20160528193000,639.6,475.6,470.68,73.5897,42,56.4,100,70.5,74.0,71.0
20160528194500,639.6,475.6,465.76,72.8205,42,72.5,100,70.7,74.0,71.0
20160528200000,639.6,475.6,452.64,70.7692,42,74.4,100,71.0,74.0,71.0
20160528201500,639.6,475.6,485.44,75.8974,42,73.4,100,71.2,74.0,71.0
20160528203000,639.6,475.6,492.0,76.9231,42,57.2,0,71.2,74.0,71.0
20160528204500,639.6,475.6,492.0,76.9231,42,56.4,0,71.0,74.0,71.0
20160528210000,639.6,475.6,477.24,74.6154,41,56.4,0,70.9,74.0,71.0
20160528211500,639.6,475.6,490.36,76.6667,40,56.4,0,70.9,74.0,71.0
20160528213000,639.6,475.6,472.32,73.8462,40,56.4,0,70.9,74.0,71.0
20160528214500,639.6,475.6,472.32,73.8462,40,56.4,0,70.8,74.0,71.0
20160528220000,639.6,475.6,464.12,72.5641,40,56.4,0,70.8,74.0,71.0
20160528221500,639.6,475.6,477.24,74.6154,40,56.4,0,70.8,74.0,71.0
20160528223000,639.6,475.6,477.24,74.6154,41,55.6,100,70.7,74.0,71.0
20160528224500,639.6,475.6,477.24,74.6154,41,55.6,100,70.6,74.0,71.0
20160528230000,639.6,475.6,459.2,71.7949,41,56.7,100,70.4,74.0,71.0
20160528231500,639.6,475.6,459.2,71.7949,41,69.4,100,70.2,74.0,71.0
20160528233000,639.6,475.6,465.76,72.8205,41,72.4,100,70.7,74.0,71.0
20160528234500,639.6,475.6,472.32,73.8462,42,72.4,100,71.0,74.0,71.0
20160529000000,639.6,475.6,472.32,73.8462,42,62.9,0,71.3,74.0,71.0
20160529001500,639.6,475.6,472.32,73.8462,42,56.8,0,70.8,74.0,71.0
20160529003000,639.6,475.6,490.36,76.6667,42,56.8,100,70.6,74.0,71.0
20160529004500,639.6,475.6,485.44,75.8974,42,56.8,100,70.4,74.0,71.0
20160529010000,639.6,475.6,470.68,73.5897,42,56.8,100,70.4,74.0,71.0
20160529011500,639.6,475.6,483.8,75.641,42,68.1,100,70.5,74.0,71.0
20160529013000,639.6,475.6,477.24,74.6154,41,67.3,100,70.8,74.0,71.0
20160529014500,639.6,475.6,485.44,75.8974,41,67.3,100,70.9,74.0,71.0
20160529020000,639.6,475.6,492.0,76.9231,41,67.3,100,71.0,74.0,71.0
20160529021500,639.6,475.6,483.8,75.641,41,67.3,100,71.0,74.0,71.0
20160529023000,639.6,475.6,492.0,76.9231,41,68.2,100,71.1,74.0,71.0
20160529024500,639.6,475.6,492.0,76.9231,41,69.1,100,71.2,74.0,71.0
20160529030000,639.6,475.6,477.24,74.6154,42,66.8,100,71.2,74.0,71.0
20160529031500,639.6,475.6,465.76,72.8205,42,66.8,100,71.2,74.0,71.0
20160529033000,639.6,475.6,470.68,73.5897,41,58.8,0,71.3,74.0,71.0
20160529034500,639.6,475.6,477.24,74.6154,41,56.4,0,71.2,74.0,71.0
20160529040000,639.6,475.6,465.76,72.8205,41,56.4,100,70.7,74.0,71.0
20160529041500,639.6,475.6,459.2,71.7949,41,56.4,100,70.7,74.0,71.0
20160529043000,639.6,475.6,464.12,72.5641,41,56.4,100,70.5,74.0,71.0
20160529044500,639.6,475.6,472.32,73.8462,41,56.4,100,70.5,74.0,71.0
20160529050000,639.6,475.6,472.32,73.8462,41,56.4,100,70.4,74.0,71.0
20160529051500,639.6,475.6,465.76,72.8205,41,70.1,100,70.6,74.0,71.0
20160529053000,639.6,475.6,465.76,72.8205,41,67.1,100,70.8,74.0,71.0
20160529054500,639.6,475.6,465.76,72.8205,41,68.1,100,70.9,74.0,71.0
20160529060000,639.6,475.6,470.68,73.5897,41,69.6,100,71.0,74.0,71.0
20160529061500,639.6,475.6,483.8,75.641,41,69.6,100,71.0,74.0,71.0
20160529063000,639.6,475.6,483.8,75.641,41,69.6,100,71.0,74.0,71.0
20160529064500,639.6,475.6,477.24,74.6154,41,69.6,100,71.1,74.0,71.0
20160529070000,639.6,475.6,477.24,74.6154,41,69.6,100,71.2,74.0,71.0
20160529071500,639.6,475.6,470.68,73.5897,42,68.7,100,71.1,74.0,71.0
20160529073000,639.6,475.6,485.44,75.8974,42,68.7,100,71.1,74.0,71.0
20160529074500,639.6,475.6,477.24,74.6154,41,68.7,100,71.2,74.0,71.0
20160529080000,639.6,475.6,477.24,74.6154,41,68.7,100,71.2,74.0,71.0
20160529081500,639.6,475.6,477.24,74.6154,41,57.6,0,71.3,74.0,71.0
20160529083000,639.6,475.6,477.24,74.6154,41,57.6,0,71.0,74.0,71.0
20160529084500,639.6,475.6,465.76,72.8205,41,57.6,0,70.8,74.0,71.0
20160529090000,639.6,475.6,465.76,72.8205,41,56.8,100,70.6,74.0,71.0
20160529091500,639.6,475.6,470.68,73.5897,42,56.8,100,70.5,74.0,71.0
20160529093000,639.6,475.6,485.44,75.8974,42,56.8,100,70.5,74.0,71.0
20160529094500,639.6,475.6,485.44,75.8974,42,60.3,100,70.4,74.0,71.0
20160529100000,639.6,475.6,485.44,75.8974,42,70.1,100,70.7,74.0,71.0
20160529101500,639.6,475.6,477.24,74.6154,42,70.1,100,70.9,74.0,71.0
20160529103000,639.6,475.6,465.76,72.8205,42,67.7,100,71.0,74.0,71.0
20160529104500,639.6,475.6,492.0,76.9231,42,67.7,100,71.1,74.0,71.0
20160529110000,639.6,475.6,485.44,75.8974,42,70.1,100,71.2,74.0,71.0
20160529111500,639.6,475.6,485.44,75.8974,42,61.6,0,71.3,74.0,71.0
20160529113000,639.6,475.6,490.36,76.6667,41,57.8,0,71.0,74.0,71.0
20160529114500,639.6,475.6,465.76,72.8205,40,57.2,0,71.0,74.0,71.0
20160529120000,639.6,475.6,470.68,73.5897,40,57.9,0,71.0,74.0,71.0
20160529121500,639.6,475.6,464.12,72.5641,40,57.2,0,70.8,74.0,71.0
20160529123000,639.6,475.6,477.24,74.6154,40,57.2,0,70.8,74.0,71.0
20160529124500,639.6,475.6,472.32,73.8462,40,57.2,0,70.8,74.0,71.0
20160529130000,639.6,475.6,452.64,70.7692,40,57.2,100,70.7,74.0,71.0
20160529131500,639.6,475.6,477.24,74.6154,41,57.9,100,70.5,74.0,71.0
20160529133000,639.6,475.6,472.32,73.8462,41,57.9,100,70.3,74.0,71.0
20160529134500,639.6,475.6,472.32,73.8462,42,74.8,100,70.4,74.0,71.0
20160529140000,639.6,475.6,472.32,73.8462,42,78.2,100,71.1,74.0,71.0
20160529141500,639.6,475.6,490.36,76.6667,42,57.6,0,70.9,74.0,71.0
20160529143000,639.6,475.6,483.8,75.641,42,57.6,100,70.7,74.0,71.0
20160529144500,639.6,475.6,490.36,76.6667,42,57.6,100,70.5,74.0,71.0
20160529150000,639.6,475.6,470.68,73.5897,42,57.6,100,70.4,74.0,71.0
20160529151500,639.6,475.6,477.24,74.6154,42,57.6,100,70.4,74.0,71.0
20160529153000,639.6,475.6,485.44,75.8974,42,75.4,100,70.8,74.0,71.0
20160529154500,639.6,475.6,472.32,73.8462,42,72.5,100,71.2,74.0,71.0
20160529160000,639.6,475.6,483.8,75.641,42,58.0,0,71.2,74.0,71.0
20160529161500,639.6,475.6,492.0,76.9231,42,58.0,0,71.0,74.0,71.0
20160529163000,639.6,475.6,496.92,77.6923,42,58.0,0,70.9,74.0,71.0
20160529164500,639.6,475.6,470.68,73.5897,42,58.0,0,70.9,74.0,71.0
20160529170000,639.6,475.6,465.76,72.8205,42,57.1,0,70.8,74.0,71.0
20160529171500,639.6,475.6,477.24,74.6154,42,57.1,100,70.7,74.0,71.0
20160529173000,639.6,475.6,465.76,72.8205,42,57.1,100,70.5,74.0,71.0
20160529174500,639.6,475.6,483.8,75.641,42,57.1,100,70.5,74.0,71.0
20160529180000,639.6,475.6,470.68,73.5897,42,57.1,100,70.4,74.0,71.0
20160529181500,639.6,475.6,470.68,73.5897,42,69.2,100,70.5,74.0,71.0
20160529183000,639.6,475.6,496.92,77.6923,42,68.2,100,70.8,74.0,71.0
20160529184500,639.6,475.6,472.32,73.8462,42,69.5,100,71.0,74.0,71.0
20160529190000,639.6,475.6,483.8,75.641,42,69.5,100,71.2,74.0,71.0
20160529191500,639.6,475.6,490.36,76.6667,42,58.8,0,71.2,74.0,71.0
20160529193000,639.6,475.6,485.44,75.8974,42,57.2,0,71.1,74.0,71.0
20160529194500,639.6,475.6,490.36,76.6667,42,57.2,0,70.8,74.0,71.0
20160529200000,639.6,475.6,483.8,75.641,42,57.2,0,70.9,74.0,71.0
20160529201500,639.6,475.6,470.68,73.5897,42,57.2,0,70.9,74.0,71.0
20160529203000,639.6,475.6,478.88,74.8718,42,57.2,0,70.8,74.0,71.0
20160529204500,639.6,475.6,465.76,72.8205,41,57.2,0,70.8,74.0,71.0
20160529210000,639.6,475.6,457.56,71.5385,41,57.2,0,70.8,74.0,71.0
20160529211500,639.6,475.6,464.12,72.5641,41,57.2,100,70.7,74.0,71.0
20160529213000,639.6,475.6,472.32,73.8462,41,56.3,100,70.7,74.0,71.0
20160529214500,639.6,475.6,465.76,72.8205,41,56.3,100,70.7,74.0,71.0
20160529220000,639.6,475.6,459.2,71.7949,41,56.3,100,70.6,74.0,71.0
20160529221500,639.6,475.6,472.32,73.8462,41,56.3,100,70.6,74.0,71.0
20160529223000,639.6,475.6,472.32,73.8462,41,56.3,100,70.5,74.0,71.0
20160529224500,639.6,475.6,477.24,74.6154,41,56.3,100,70.5,74.0,71.0
20160529230000,639.6,475.6,464.12,72.5641,41,73.3,100,70.6,74.0,71.0
20160529231500,639.6,475.6,464.12,72.5641,41,71.6,100,70.8,74.0,71.0
20160529233000,639.6,475.6,464.12,72.5641,41,74.4,100,71.0,74.0,71.0
20160529234500,639.6,475.6,464.12,72.5641,41,71.6,100,71.2,74.0,71.0
20160530000000,639.6,475.6,459.2,71.7949,41,57.2,0,71.3,74.0,71.0
20160530001500,639.6,475.6,459.2,71.7949,41,57.2,0,70.9,74.0,71.0
20160530003000,639.6,475.6,464.12,72.5641,41,57.2,0,70.9,74.0,71.0
20160530004500,639.6,475.6,472.32,73.8462,41,57.2,0,70.8,74.0,71.0
20160530010000,639.6,475.6,477.24,74.6154,41,56.0,0,70.8,74.0,71.0
20160530011500,639.6,475.6,477.24,74.6154,41,56.7,100,70.7,74.0,71.0
20160530013000,639.6,475.6,459.2,71.7949,41,56.7,100,70.7,74.0,71.0
20160530014500,639.6,475.6,477.24,74.6154,41,56.7,100,70.7,74.0,71.0
20160530020000,639.6,475.6,490.36,76.6667,41,56.7,100,70.7,74.0,71.0
20160530021500,639.6,475.6,477.24,74.6154,41,56.7,100,70.7,74.0,71.0
20160530023000,639.6,475.6,477.24,74.6154,41,56.7,100,70.5,74.0,71.0
20160530024500,639.6,475.6,490.36,76.6667,41,56.7,100,70.5,74.0,71.0
20160530030000,639.6,475.6,465.76,72.8205,41,69.5,100,70.4,74.0,71.0
20160530031500,639.6,475.6,465.76,72.8205,41,74.4,100,70.7,74.0,71.0
20160530033000,639.6,475.6,472.32,73.8462,41,74.4,100,71.0,74.0,71.0
20160530034500,639.6,475.6,478.88,74.8718,41,59.4,0,71.3,74.0,71.0
20160530040000,639.6,475.6,472.32,73.8462,41,56.8,0,70.8,74.0,71.0
20160530041500,639.6,475.6,465.76,72.8205,41,56.8,100,70.6,74.0,71.0
20160530043000,639.6,475.6,478.88,74.8718,41,56.8,100,70.5,74.0,71.0
20160530044500,639.6,475.6,465.76,72.8205,41,56.8,100,70.4,74.0,71.0
20160530050000,639.6,475.6,477.24,74.6154,41,59.9,100,70.4,74.0,71.0
20160530051500,639.6,475.6,477.24,74.6154,41,72.0,100,70.7,74.0,71.0
20160530053000,639.6,475.6,465.76,72.8205,41,72.0,100,71.0,74.0,71.0
20160530054500,639.6,475.6,490.36,76.6667,41,72.0,100,71.0,74.0,71.0
20160530060000,639.6,475.6,490.36,76.6667,41,72.0,100,71.1,74.0,71.0
20160530061500,639.6,475.6,483.8,75.641,41,71.1,100,71.2,74.0,71.0
20160530063000,639.6,475.6,472.32,73.8462,40,57.6,0,71.3,74.0,71.0
20160530064500,639.6,475.6,465.76,72.8205,40,55.6,0,70.8,74.0,71.0
20160530070000,639.6,475.6,465.76,72.8205,40,57.1,100,70.5,74.0,71.0
20160530071500,639.6,475.6,470.68,73.5897,40,55.6,100,70.4,74.0,71.0
20160530073000,639.6,475.6,470.68,73.5897,40,57.1,100,70.3,74.0,71.0
20160530074500,639.6,475.6,465.76,72.8205,40,63.2,100,70.7,74.0,71.0
20160530080000,639.6,475.6,459.2,71.7949,40,61.1,100,70.5,74.0,71.0
20160530081500,639.6,475.6,472.32,73.8462,41,61.1,100,70.5,74.0,71.0
20160530083000,639.6,475.6,465.76,72.8205,41,69.8,100,70.9,74.0,71.0
20160530084500,639.6,475.6,457.56,71.5385,41,68.6,100,70.9,74.0,71.0
20160530090000,639.6,475.6,465.76,72.8205,41,62.0,0,71.3,74.0,71.0
20160530091500,639.6,475.6,472.32,73.8462,42,57.2,0,71.0,74.0,71.0
20160530093000,639.6,475.6,472.32,73.8462,42,57.2,0,70.8,74.0,71.0
20160530094500,639.6,475.6,483.8,75.641,42,57.2,100,70.7,74.0,71.0
20160530100000,639.6,475.6,483.8,75.641,42,57.2,100,70.7,74.0,71.0
20160530101500,639.6,475.6,483.8,75.641,42,57.2,100,70.7,74.0,71.0
20160530103000,639.6,475.6,478.88,74.8718,42,57.2,100,70.7,74.0,71.0
20160530104500,639.6,475.6,470.68,73.5897,41,57.2,100,70.7,74.0,71.0
20160530110000,639.6,475.6,490.36,76.6667,41,57.2,100,70.6,74.0,71.0
20160530111500,639.6,475.6,483.8,75.641,41,57.2,100,70.5,74.0,71.0
20160530113000,639.6,475.6,492.0,76.9231,41,58.3,100,70.4,74.0,71.0
20160530114500,639.6,475.6,492.0,76.9231,41,70.9,100,70.8,74.0,71.0
20160530120000,639.6,475.6,483.8,75.641,41,70.9,100,71.0,74.0,71.0
20160530121500,639.6,475.6,470.68,73.5897,41,68.4,100,71.2,74.0,71.0
20160530123000,639.6,475.6,470.68,73.5897,41,58.0,0,71.2,74.0,71.0
20160530124500,639.6,475.6,470.68,73.5897,41,58.0,0,70.9,74.0,71.0
20160530130000,639.6,475.6,477.24,74.6154,42,57.1,0,70.8,74.0,71.0
20160530131500,639.6,475.6,477.24,74.6154,42,57.1,0,70.8,74.0,71.0
20160530133000,639.6,475.6,490.36,76.6667,42,57.1,0,70.9,74.0,71.0
20160530134500,639.6,475.6,472.32,73.8462,42,57.1,100,70.6,74.0,71.0
20160530140000,639.6,475.6,483.8,75.641,42,57.1,100,70.5,74.0,71.0
20160530141500,639.6,475.6,472.32,73.8462,42,57.1,100,70.6,74.0,71.0
20160530143000,639.6,475.6,483.8,75.641,42,57.9,100,70.5,74.0,71.0
20160530144500,639.6,475.6,478.88,74.8718,42,66.7,100,70.4,74.0,71.0
20160530150000,639.6,475.6,465.76,72.8205,42,66.7,100,70.7,74.0,71.0
20160530151500,639.6,475.6,498.56,77.9487,42,67.7,100,70.7,74.0,71.0
20160530153000,639.6,475.6,498.56,77.9487,42,67.7,100,70.8,74.0,71.0
20160530154500,639.6,475.6,472.32,73.8462,42,66.2,100,70.8,74.0,71.0
20160530160000,639.6,475.6,472.32,73.8462,42,66.2,100,70.9,74.0,71.0
20160530161500,639.6,475.6,464.12,72.5641,42,70.1,100,70.9,74.0,71.0
20160530163000,639.6,475.6,478.88,74.8718,42,66.7,100,71.0,74.0,71.0
20160530164500,639.6,475.6,478.88,74.8718,42,65.8,100,71.0,74.0,71.0
20160530170000,639.6,475.6,478.88,74.8718,42,69.1,100,71.0,74.0,71.0
20160530171500,639.6,475.6,485.44,75.8974,42,68.1,100,71.1,74.0,71.0
20160530173000,639.6,475.6,492.0,76.9231,42,68.1,100,71.1,74.0,71.0
20160530174500,639.6,475.6,485.44,75.8974,42,68.1,100,71.2,74.0,71.0
20160530180000,639.6,475.6,478.88,74.8718,41,68.1,100,71.2,74.0,71.0
20160530181500,639.6,475.6,478.88,74.8718,41,69.1,100,71.2,74.0,71.0
20160530183000,639.6,475.6,452.64,70.7692,41,58.4,100,71.2,74.0,71.0
20160530184500,639.6,475.6,472.32,73.8462,42,57.2,100,71.1,74.0,71.0
20160530190000,639.6,475.6,477.24,74.6154,42,57.2,100,71.0,74.0,71.0
20160530191500,639.6,475.6,465.76,72.8205,42,56.4,100,70.8,74.0,71.0
20160530193000,639.6,475.6,483.8,75.641,42,56.4,100,70.7,74.0,71.0
20160530194500,639.6,475.6,478.88,74.8718,42,57.1,100,70.6,74.0,71.0
20160530200000,639.6,475.6,483.8,75.641,42,57.1,100,70.3,74.0,71.0
20160530201500,639.6,475.6,483.8,75.641,42,65.8,100,70.5,74.0,71.0
20160530203000,639.6,475.6,492.0,76.9231,42,77.6,100,70.6,74.0,71.0
20160530204500,639.6,475.6,483.8,75.641,42,74.0,100,70.8,74.0,71.0
20160530210000,639.6,475.6,477.24,74.6154,42,77.3,100,70.9,74.0,71.0
20160530211500,639.6,475.6,485.44,75.8974,41,75.7,100,71.1,74.0,71.0
20160530213000,639.6,475.6,485.44,75.8974,41,74.9,100,71.2,74.0,71.0
20160530214500,639.6,475.6,478.88,74.8718,41,57.2,0,71.2,74.0,71.0
20160530220000,639.6,475.6,478.88,74.8718,41,57.2,0,70.8,74.0,71.0
20160530221500,639.6,475.6,503.48,78.718,41,57.2,100,70.7,74.0,71.0
20160530223000,639.6,475.6,477.24,74.6154,41,56.4,100,70.4,74.0,71.0
20160530224500,639.6,475.6,472.32,73.8462,41,56.4,100,70.5,74.0,71.0
20160530230000,639.6,475.6,477.24,74.6154,40,56.4,100,70.6,74.0,71.0
20160530231500,639.6,475.6,472.32,73.8462,40,56.4,100,70.6,74.0,71.0
20160530233000,639.6,475.6,478.88,74.8718,40,73.0,100,70.5,74.0,71.0
20160530234500,639.6,475.6,478.88,74.8718,40,78.0,100,70.7,74.0,71.0
20160531000000,639.6,475.6,490.36,76.6667,40,79.6,100,70.8,74.0,71.0
20160531001500,639.6,475.6,459.2,71.7949,40,77.7,100,71.0,74.0,71.0
20160531003000,639.6,475.6,459.2,71.7949,41,67.0,0,71.3,74.0,71.0
20160531004500,639.6,475.6,477.24,74.6154,41,56.8,0,70.8,74.0,71.0
20160531010000,639.6,475.6,465.76,72.8205,41,56.8,100,70.6,74.0,71.0
20160531011500,639.6,475.6,465.76,72.8205,41,56.8,100,70.4,74.0,71.0
20160531013000,639.6,475.6,477.24,74.6154,41,56.8,100,70.4,74.0,71.0
20160531014500,639.6,475.6,470.68,73.5897,41,72.9,100,70.4,74.0,71.0
20160531020000,639.6,475.6,470.68,73.5897,41,72.0,100,70.7,74.0,71.0
20160531021500,639.6,475.6,477.24,74.6154,41,73.0,100,70.8,74.0,71.0
20160531023000,639.6,475.6,470.68,73.5897,41,74.0,100,70.9,74.0,71.0
20160531024500,639.6,475.6,465.76,72.8205,41,74.0,100,71.0,74.0,71.0
20160531030000,639.6,475.6,472.32,73.8462,41,74.0,100,71.1,74.0,71.0
20160531031500,639.6,475.6,472.32,73.8462,41,74.0,100,71.1,74.0,71.0
20160531033000,639.6,475.6,465.76,72.8205,41,74.0,100,71.2,74.0,71.0
20160531034500,639.6,475.6,483.8,75.641,41,74.0,100,71.2,74.0,71.0
20160531040000,639.6,475.6,490.36,76.6667,41,75.4,100,71.2,74.0,71.0
20160531041500,639.6,475.6,465.76,72.8205,40,57.6,0,71.2,74.0,71.0
20160531043000,639.6,475.6,470.68,73.5897,40,56.8,0,71.1,74.0,71.0
20160531044500,639.6,475.6,464.12,72.5641,40,56.8,0,71.0,74.0,71.0
20160531050000,639.6,475.6,464.12,72.5641,41,56.8,100,70.7,74.0,71.0
20160531051500,639.6,475.6,472.32,73.8462,41,56.8,100,70.4,74.0,71.0
20160531053000,639.6,475.6,477.24,74.6154,41,56.8,100,70.3,74.0,71.0
20160531054500,639.6,475.6,472.32,73.8462,41,80.5,100,70.4,74.0,71.0
20160531060000,639.6,475.6,472.32,73.8462,41,79.0,100,70.8,74.0,71.0
20160531061500,639.6,475.6,464.12,72.5641,41,78.2,100,71.0,74.0,71.0
20160531063000,639.6,475.6,470.68,73.5897,41,74.8,0,71.3,74.0,71.0
20160531064500,639.6,475.6,492.0,76.9231,41,56.4,100,70.7,74.0,71.0
20160531070000,639.6,475.6,478.88,74.8718,41,56.4,100,70.3,74.0,71.0
20160531071500,639.6,475.6,478.88,74.8718,41,78.3,100,70.3,74.0,71.0
20160531073000,639.6,475.6,478.88,74.8718,41,75.6,100,70.9,74.0,71.0
20160531074500,639.6,475.6,478.88,74.8718,41,72.9,100,71.0,74.0,71.0
20160531080000,639.6,475.6,478.88,74.8718,41,71.6,100,71.2,74.0,71.0
20160531081500,639.6,475.6,483.8,75.641,41,71.6,100,70.7,74.0,71.0
20160531083000,639.6,475.6,483.8,75.641,41,74.8,100,70.7,74.0,71.0
20160531084500,639.6,475.6,477.24,74.6154,41,72.0,100,70.8,74.0,71.0
20160531090000,639.6,475.6,485.44,75.8974,41,74.4,100,70.9,74.0,71.0
20160531091500,639.6,475.6,485.44,75.8974,41,74.4,100,71.0,74.0,71.0
20160531093000,639.6,475.6,470.68,73.5897,41,75.4,100,71.1,74.0,71.0
20160531094500,639.6,475.6,490.36,76.6667,41,57.9,0,71.0,74.0,71.0
20160531100000,639.6,475.6,472.32,73.8462,41,57.9,0,70.9,74.0,71.0
20160531101500,639.6,475.6,483.8,75.641,41,57.1,0,70.9,74.0,71.0
20160531103000,639.6,475.6,472.32,73.8462,41,57.1,0,70.8,74.0,71.0
20160531104500,639.6,475.6,483.8,75.641,41,57.1,100,70.6,74.0,71.0
20160531110000,639.6,475.6,478.88,74.8718,41,57.1,100,70.5,74.0,71.0
20160531111500,639.6,475.6,492.0,76.9231,41,57.1,100,70.5,74.0,71.0
20160531113000,639.6,475.6,470.68,73.5897,41,57.1,100,70.7,74.0,71.0
20160531114500,639.6,475.6,459.2,71.7949,41,57.1,100,70.6,74.0,71.0
20160531120000,639.6,475.6,459.2,71.7949,41,59.4,100,70.4,74.0,71.0
20160531121500,639.6,475.6,459.2,71.7949,41,78.3,100,70.4,74.0,71.0
20160531123000,639.6,475.6,477.24,74.6154,41,82.7,100,71.1,74.0,71.0
20160531124500,639.6,475.6,452.64,70.7692,41,82.7,100,71.1,74.0,71.0
20160531130000,639.6,475.6,470.68,73.5897,41,58.7,0,71.0,74.0,71.0
20160531131500,639.6,475.6,464.12,72.5641,41,57.1,0,70.8,74.0,71.0
20160531133000,639.6,475.6,477.24,74.6154,41,57.1,100,70.6,74.0,71.0
20160531134500,639.6,475.6,459.2,71.7949,41,57.9,100,70.5,74.0,71.0
20160531140000,639.6,475.6,459.2,71.7949,41,57.9,100,70.6,74.0,71.0
20160531141500,639.6,475.6,464.12,72.5641,41,57.2,100,70.6,74.0,71.0
20160531143000,639.6,475.6,478.88,74.8718,41,58.0,100,70.7,74.0,71.0
20160531144500,639.6,475.6,465.76,72.8205,41,58.0,100,70.5,74.0,71.0
20160531150000,639.6,475.6,470.68,73.5897,41,78.3,100,70.4,74.0,71.0
20160531151500,639.6,475.6,464.12,72.5641,41,80.2,100,70.5,74.0,71.0
20160531153000,639.6,475.6,472.32,73.8462,41,86.8,100,70.8,74.0,71.0
20160531154500,639.6,475.6,465.76,72.8205,41,86.8,100,71.0,74.0,71.0
20160531160000,639.6,475.6,465.76,72.8205,41,82.1,100,71.0,74.0,71.0
20160531161500,639.6,475.6,472.32,73.8462,41,81.1,100,71.1,74.0,71.0
20160531163000,639.6,475.6,465.76,72.8205,41,82.1,100,71.1,74.0,71.0
20160531164500,639.6,475.6,485.44,75.8974,42,85.2,100,71.1,74.0,71.0
20160531170000,639.6,475.6,478.88,74.8718,42,85.2,100,71.0,74.0,71.0
20160531171500,639.6,475.6,483.8,75.641,42,58.0,0,71.6,74.0,71.0
20160531173000,639.6,475.6,465.76,72.8205,41,57.2,0,71.4,74.0,71.0
20160531174500,639.6,475.6,478.88,74.8718,41,57.2,0,71.4,74.0,71.0
20160531180000,639.6,475.6,465.76,72.8205,41,57.2,0,71.3,74.0,71.0
20160531181500,639.6,475.6,472.32,73.8462,42,57.2,0,71.2,74.0,71.0
20160531183000,639.6,475.6,465.76,72.8205,42,56.4,0,71.2,74.0,71.0
20160531184500,639.6,475.6,478.88,74.8718,42,56.4,0,71.1,74.0,71.0
20160531190000,639.6,475.6,465.76,72.8205,42,56.4,0,71.0,74.0,71.0
20160531191500,639.6,475.6,478.88,74.8718,42,56.4,0,70.9,74.0,71.0
20160531193000,639.6,475.6,483.8,75.641,42,56.4,0,70.8,74.0,71.0
20160531194500,639.6,475.6,490.36,76.6667,42,56.4,100,70.7,74.0,71.0
20160531200000,639.6,475.6,496.92,77.6923,42,56.4,100,70.3,74.0,71.0
20160531201500,639.6,475.6,478.88,74.8718,41,56.4,100,70.5,74.0,71.0
20160531203000,639.6,475.6,485.44,75.8974,41,56.4,100,70.5,74.0,71.0
20160531204500,639.6,475.6,485.44,75.8974,41,78.3,100,70.4,74.0,71.0
20160531210000,639.6,475.6,485.44,75.8974,41,76.9,100,70.8,74.0,71.0
20160531211500,639.6,475.6,492.0,76.9231,41,76.9,100,71.1,74.0,71.0
20160531213000,639.6,475.6,485.44,75.8974,41,59.6,0,71.3,74.0,71.0
20160531214500,639.6,475.6,485.44,75.8974,41,57.1,0,70.8,74.0,71.0
20160531220000,639.6,475.6,485.44,75.8974,41,57.1,0,70.8,74.0,71.0
20160531221500,639.6,475.6,490.36,76.6667,41,56.4,100,70.7,74.0,71.0
20160531223000,639.6,475.6,478.88,74.8718,40,56.4,100,70.7,74.0,71.0
20160531224500,639.6,475.6,478.88,74.8718,40,56.4,100,70.7,74.0,71.0
20160531230000,639.6,475.6,478.88,74.8718,40,57.1,100,70.7,74.0,71.0
20160531231500,639.6,475.6,478.88,74.8718,40,57.1,100,70.4,74.0,71.0
20160531233000,639.6,475.6,470.68,73.5897,40,57.1,100,70.5,74.0,71.0
20160531234500,639.6,475.6,459.2,71.7949,40,57.1,100,70.4,74.0,71.0
20160601000000,639.6,475.6,459.2,71.7949,40,76.7,100,70.4,74.0,71.0
20160601001500,639.6,475.6,472.32,73.8462,41,83.1,100,70.7,74.0,71.0
20160601003000,639.6,475.6,465.76,72.8205,41,80.4,100,70.9,74.0,71.0
20160601004500,639.6,475.6,470.68,73.5897,41,78.3,100,71.1,74.0,71.0
20160601010000,639.6,475.6,470.68,73.5897,41,60.5,0,71.3,74.0,71.0
20160601011500,639.6,475.6,470.68,73.5897,43,57.5,100,70.7,74.0,71.0
20160601013000,639.6,475.6,503.48,78.718,42,57.5,100,70.5,74.0,71.0
20160601014500,639.6,475.6,477.24,74.6154,41,57.5,100,70.7,74.0,71.0
20160601020000,639.6,475.6,472.32,73.8462,41,57.5,100,70.7,74.0,71.0
20160601021500,639.6,475.6,472.32,73.8462,41,55.6,100,70.6,74.0,71.0
20160601023000,639.6,475.6,465.76,72.8205,41,57.1,100,70.5,74.0,71.0
20160601024500,639.6,475.6,465.76,72.8205,41,69.6,100,70.3,74.0,71.0
20160601030000,639.6,475.6,478.88,74.8718,41,80.7,100,70.6,74.0,71.0
20160601031500,639.6,475.6,478.88,74.8718,41,75.9,100,70.8,74.0,71.0
20160601033000,639.6,475.6,457.56,71.5385,41,80.2,100,70.9,74.0,71.0
20160601034500,639.6,475.6,472.32,73.8462,41,77.8,100,71.1,74.0,71.0
20160601040000,639.6,475.6,472.32,73.8462,41,59.2,0,71.3,74.0,71.0
20160601041500,639.6,475.6,457.56,71.5385,41,56.4,0,70.9,74.0,71.0
20160601043000,639.6,475.6,477.24,74.6154,41,56.4,0,70.8,74.0,71.0
20160601044500,639.6,475.6,464.12,72.5641,41,56.4,100,70.7,74.0,71.0
20160601050000,639.6,475.6,470.68,73.5897,41,56.4,100,70.4,74.0,71.0
20160601051500,639.6,475.6,470.68,73.5897,41,56.4,100,70.3,74.0,71.0
20160601053000,639.6,475.6,478.88,74.8718,41,75.3,100,70.4,74.0,71.0
20160601054500,639.6,475.6,478.88,74.8718,41,77.7,100,70.6,74.0,71.0
20160601060000,639.6,475.6,483.8,75.641,41,81.1,100,70.7,74.0,71.0
20160601061500,639.6,475.6,483.8,75.641,41,77.8,100,70.9,74.0,71.0
20160601063000,639.6,475.6,483.8,75.641,41,81.1,100,71.0,74.0,71.0
20160601064500,639.6,475.6,483.8,75.641,41,64.6,0,71.4,74.0,71.0
20160601070000,639.6,475.6,459.2,71.7949,41,57.2,100,70.7,74.0,71.0
20160601071500,639.6,475.6,464.12,72.5641,41,57.2,100,70.3,74.0,71.0
20160601073000,639.6,475.6,472.32,73.8462,41,58.3,100,70.2,74.0,71.0
20160601074500,639.6,475.6,477.24,74.6154,41,74.0,100,70.7,74.0,71.0
20160601080000,639.6,475.6,477.24,74.6154,42,72.5,100,70.9,74.0,71.0
20160601081500,639.6,475.6,483.8,75.641,42,72.5,100,70.7,74.0,71.0
20160601083000,639.6,475.6,483.8,75.641,42,79.8,100,70.7,74.0,71.0
20160601084500,639.6,475.6,483.8,75.641,42,80.8,100,70.7,74.0,71.0
20160601090000,639.6,475.6,483.8,75.641,42,77.9,100,71.3,74.0,71.0
20160601091500,639.6,475.6,483.8,75.641,42,57.6,0,71.2,74.0,71.0
20160601093000,639.6,475.6,490.36,76.6667,42,57.0,0,70.9,74.0,71.0
20160601094500,639.6,475.6,483.8,75.641,42,57.0,0,70.9,74.0,71.0
20160601100000,639.6,475.6,492.0,76.9231,42,57.0,0,70.7,74.0,71.0
20160601101500,639.6,475.6,478.88,74.8718,42,57.0,100,70.8,74.0,71.0
20160601103000,639.6,475.6,478.88,74.8718,41,57.0,100,70.5,74.0,71.0
20160601104500,639.6,475.6,472.32,73.8462,41,57.0,100,70.4,74.0,71.0
20160601110000,639.6,475.6,477.24,74.6154,41,57.0,100,70.3,74.0,71.0
20160601111500,639.6,475.6,465.76,72.8205,41,59.9,100,70.4,74.0,71.0
20160601113000,639.6,475.6,472.32,73.8462,41,59.9,100,70.4,74.0,71.0
20160601114500,639.6,475.6,472.32,73.8462,41,59.9,100,70.5,74.0,71.0
20160601120000,639.6,475.6,472.32,73.8462,41,59.9,100,70.5,74.0,71.0
20160601121500,639.6,475.6,478.88,74.8718,41,58.8,100,70.4,74.0,71.0
20160601123000,639.6,475.6,478.88,74.8718,41,58.8,100,70.3,74.0,71.0
20160601124500,639.6,475.6,470.68,73.5897,41,58.8,100,70.3,74.0,71.0
20160601130000,639.6,475.6,470.68,73.5897,41,57.9,100,70.3,74.0,71.0
20160601131500,639.6,475.6,470.68,73.5897,41,57.9,100,70.2,74.0,71.0
20160601133000,639.6,475.6,464.12,72.5641,41,57.9,100,70.2,74.0,71.0
20160601134500,639.6,475.6,490.36,76.6667,41,57.9,100,70.2,74.0,71.0
20160601140000,639.6,475.6,472.32,73.8462,41,57.9,100,70.1,74.0,71.0
20160601141500,639.6,475.6,472.32,73.8462,41,68.4,100,70.2,74.0,71.0
20160601143000,639.6,475.6,465.76,72.8205,41,88.0,100,70.7,74.0,71.0
20160601144500,639.6,475.6,477.24,74.6154,41,94.7,100,70.8,74.0,71.0
20160601150000,639.6,475.6,483.8,75.641,41,89.3,100,71.0,74.0,71.0
20160601151500,639.6,475.6,492.0,76.9231,41,85.6,100,71.1,74.0,71.0
20160601153000,639.6,475.6,470.68,73.5897,41,93.3,100,71.0,74.0,71.0
20160601154500,639.6,475.6,464.12,72.5641,41,91.0,100,71.2,74.0,71.0
20160601160000,639.6,475.6,477.24,74.6154,41,86.2,100,71.2,74.0,71.0
20160601161500,639.6,475.6,470.68,73.5897,41,94.6,100,71.3,74.0,71.0
20160601163000,639.6,475.6,478.88,74.8718,41,57.6,0,71.0,74.0,71.0
20160601164500,639.6,475.6,472.32,73.8462,41,57.6,0,70.9,74.0,71.0
20160601170000,639.6,475.6,478.88,74.8718,41,57.6,0,71.2,74.0,71.0
20160601171500,639.6,475.6,470.68,73.5897,41,57.6,0,71.2,74.0,71.0
20160601173000,639.6,475.6,465.76,72.8205,41,56.8,0,71.2,74.0,71.0
20160601174500,639.6,475.6,465.76,72.8205,41,56.8,0,71.1,74.0,71.0
20160601180000,639.6,475.6,477.24,74.6154,41,56.8,0,71.0,74.0,71.0
20160601181500,639.6,475.6,483.8,75.641,41,56.8,0,70.9,74.0,71.0
20160601183000,639.6,475.6,465.76,72.8205,41,56.8,100,70.8,74.0,71.0
20160601184500,639.6,475.6,492.0,76.9231,41,56.8,100,70.7,74.0,71.0
20160601190000,639.6,475.6,477.24,74.6154,41,56.8,100,70.7,74.0,71.0
20160601191500,639.6,475.6,477.24,74.6154,41,56.8,100,70.6,74.0,71.0
20160601193000,639.6,475.6,470.68,73.5897,41,56.8,100,70.5,74.0,71.0
20160601194500,639.6,475.6,478.88,74.8718,41,56.8,100,70.4,74.0,71.0
20160601200000,639.6,475.6,483.8,75.641,41,64.5,100,70.4,74.0,71.0
20160601201500,639.6,475.6,483.8,75.641,41,78.7,100,70.6,74.0,71.0
20160601203000,639.6,475.6,477.24,74.6154,41,74.9,100,70.8,74.0,71.0
20160601204500,639.6,475.6,483.8,75.641,41,79.6,100,70.9,74.0,71.0
20160601210000,639.6,475.6,478.88,74.8718,41,75.9,100,71.1,74.0,71.0
20160601211500,639.6,475.6,470.68,73.5897,41,75.9,100,71.2,74.0,71.0
20160601213000,639.6,475.6,470.68,73.5897,41,57.2,0,71.2,74.0,71.0
20160601214500,639.6,475.6,477.24,74.6154,41,57.2,0,71.0,74.0,71.0
20160601220000,639.6,475.6,470.68,73.5897,41,56.4,0,70.9,74.0,71.0
20160601221500,639.6,475.6,459.2,71.7949,41,56.4,0,70.8,74.0,71.0
20160601223000,639.6,475.6,472.32,73.8462,41,56.4,100,70.7,74.0,71.0
20160601224500,639.6,475.6,452.64,70.7692,41,56.4,100,70.5,74.0,71.0
20160601230000,639.6,475.6,478.88,74.8718,41,56.4,100,70.5,74.0,71.0
20160601231500,639.6,475.6,465.76,72.8205,41,56.4,100,70.3,74.0,71.0
20160601233000,639.6,475.6,465.76,72.8205,41,73.4,100,70.4,74.0,71.0
20160601234500,639.6,475.6,459.2,71.7949,41,81.1,100,70.7,74.0,71.0
20160602000000,639.6,475.6,472.32,73.8462,41,76.8,100,70.8,74.0,71.0
20160602001500,639.6,475.6,478.88,74.8718,41,81.5,100,71.0,74.0,71.0
20160602003000,639.6,475.6,459.2,71.7949,41,77.3,100,71.2,74.0,71.0
20160602004500,639.6,475.6,472.32,73.8462,41,59.6,0,71.3,74.0,71.0
20160602010000,639.6,475.6,465.76,72.8205,41,56.8,0,71.2,74.0,71.0
20160602011500,639.6,475.6,478.88,74.8718,41,56.8,0,71.0,74.0,71.0
20160602013000,639.6,475.6,478.88,74.8718,41,56.8,0,70.9,74.0,71.0
20160602014500,639.6,475.6,472.32,73.8462,41,56.8,0,70.8,74.0,71.0
20160602020000,639.6,475.6,457.56,71.5385,41,56.8,100,70.7,74.0,71.0
20160602021500,639.6,475.6,477.24,74.6154,41,56.8,100,70.6,74.0,71.0
20160602023000,639.6,475.6,472.32,73.8462,41,56.8,100,70.5,74.0,71.0
20160602024500,639.6,475.6,472.32,73.8462,41,56.8,100,70.2,74.0,71.0
20160602030000,639.6,475.6,465.76,72.8205,41,77.2,100,70.4,74.0,71.0
20160602031500,639.6,475.6,465.76,72.8205,41,77.2,100,70.6,74.0,71.0
20160602033000,639.6,475.6,465.76,72.8205,41,81.5,100,70.8,74.0,71.0
20160602034500,639.6,475.6,470.68,73.5897,41,77.2,100,70.9,74.0,71.0
20160602040000,639.6,475.6,485.44,75.8974,41,79.6,100,71.1,74.0,71.0
20160602041500,639.6,475.6,485.44,75.8974,41,76.4,100,71.3,74.0,71.0
