PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602043000,639.6,475.6,485.44,75.8974,41,56.8,0,71.2,74.0,71.0
20160602044500,639.6,475.6,472.32,73.8462,41,56.8,0,71.1,74.0,71.0
20160602050000,639.6,475.6,483.8,75.641,41,56.2,0,71.0,74.0,71.0
20160602051500,639.6,475.6,478.88,74.8718,41,56.2,0,70.9,74.0,71.0
20160602053000,639.6,475.6,472.32,73.8462,41,56.2,0,70.8,74.0,71.0
20160602054500,639.6,475.6,472.32,73.8462,41,56.2,100,70.6,74.0,71.0
20160602060000,639.6,475.6,477.24,74.6154,41,56.2,100,70.5,74.0,71.0
20160602061500,639.6,475.6,465.76,72.8205,41,56.2,100,70.4,74.0,71.0
20160602063000,639.6,475.6,465.76,72.8205,41,75.3,100,70.3,74.0,71.0
20160602064500,639.6,475.6,472.32,73.8462,41,83.3,100,70.6,74.0,71.0
20160602070000,639.6,475.6,477.24,74.6154,41,77.8,100,70.8,74.0,71.0
20160602071500,639.6,475.6,442.8,69.2308,41,83.7,100,71.1,74.0,71.0
20160602073000,639.6,475.6,464.12,72.5641,41,58.0,100,70.7,74.0,71.0
20160602074500,639.6,475.6,470.68,73.5897,41,58.0,100,70.4,74.0,71.0
20160602080000,639.6,475.6,477.24,74.6154,41,56.8,100,70.3,74.0,71.0
20160602081500,639.6,475.6,490.36,76.6667,42,75.8,100,70.4,74.0,71.0
20160602083000,639.6,475.6,465.76,72.8205,41,81.5,100,70.8,74.0,71.0
20160602084500,639.6,475.6,465.76,72.8205,41,77.3,100,70.9,74.0,71.0
20160602090000,639.6,475.6,465.76,72.8205,41,76.4,100,71.0,74.0,71.0
20160602091500,639.6,475.6,465.76,72.8205,41,77.8,100,71.2,74.0,71.0
20160602093000,639.6,475.6,478.88,74.8718,41,76.8,100,71.0,74.0,71.0
20160602094500,639.6,475.6,478.88,74.8718,41,57.7,0,70.9,74.0,71.0
20160602100000,639.6,475.6,465.76,72.8205,41,57.7,100,70.6,74.0,71.0
20160602101500,639.6,475.6,470.68,73.5897,41,57.7,100,70.8,74.0,71.0
20160602103000,639.6,475.6,470.68,73.5897,41,56.7,100,70.8,74.0,71.0
20160602104500,639.6,475.6,451.0,70.5128,41,56.7,100,70.8,74.0,71.0
20160602110000,639.6,475.6,472.32,73.8462,41,56.7,100,70.8,74.0,71.0
20160602111500,639.6,475.6,472.32,73.8462,41,56.7,100,70.7,74.0,71.0
20160602113000,639.6,475.6,490.36,76.6667,42,56.7,100,70.7,74.0,71.0
20160602114500,639.6,475.6,490.36,76.6667,42,56.7,100,70.5,74.0,71.0
20160602120000,639.6,475.6,464.12,72.5641,41,57.5,100,70.6,74.0,71.0
20160602121500,639.6,475.6,464.12,72.5641,41,56.8,100,70.7,74.0,71.0
20160602123000,639.6,475.6,464.12,72.5641,41,56.8,100,70.5,74.0,71.0
20160602124500,639.6,475.6,477.24,74.6154,41,76.8,100,70.6,74.0,71.0
20160602130000,639.6,475.6,465.76,72.8205,41,73.9,100,70.8,74.0,71.0
20160602131500,639.6,475.6,470.68,73.5897,41,73.9,100,71.0,74.0,71.0
20160602133000,639.6,475.6,470.68,73.5897,41,73.9,100,71.2,74.0,71.0
20160602134500,639.6,475.6,464.12,72.5641,41,58.4,0,71.2,74.0,71.0
20160602140000,639.6,475.6,496.92,77.6923,42,56.8,0,71.0,74.0,71.0
20160602141500,639.6,475.6,490.36,76.6667,42,56.8,0,70.9,74.0,71.0
20160602143000,639.6,475.6,485.44,75.8974,42,56.8,0,70.7,74.0,71.0
20160602144500,639.6,475.6,492.0,76.9231,42,56.8,0,70.8,74.0,71.0
20160602150000,639.6,475.6,477.24,74.6154,41,56.8,0,70.8,74.0,71.0
20160602151500,639.6,475.6,472.32,73.8462,41,57.5,0,70.8,74.0,71.0
20160602153000,639.6,475.6,485.44,75.8974,41,57.5,0,71.0,74.0,71.0
20160602154500,639.6,475.6,503.48,78.718,41,57.5,100,70.7,74.0,71.0
20160602160000,639.6,475.6,483.8,75.641,41,57.5,100,70.7,74.0,71.0
20160602161500,639.6,475.6,498.56,77.9487,41,57.5,100,70.6,74.0,71.0
20160602163000,639.6,475.6,490.36,76.6667,41,57.5,100,70.5,74.0,71.0
20160602164500,639.6,475.6,483.8,75.641,41,57.5,100,70.6,74.0,71.0
20160602170000,639.6,475.6,470.68,73.5897,41,57.5,100,70.8,74.0,71.0
20160602171500,639.6,475.6,477.24,74.6154,41,57.5,100,70.8,74.0,71.0
20160602173000,639.6,475.6,477.24,74.6154,41,57.5,100,70.8,74.0,71.0
20160602174500,639.6,475.6,470.68,73.5897,41,56.8,100,70.7,74.0,71.0
20160602180000,639.6,475.6,483.8,75.641,41,56.8,100,70.7,74.0,71.0
20160602181500,639.6,475.6,470.68,73.5897,41,57.6,100,70.6,74.0,71.0
20160602183000,639.6,475.6,470.68,73.5897,41,78.2,100,70.5,74.0,71.0
20160602184500,639.6,475.6,470.68,73.5897,41,78.2,100,70.7,74.0,71.0
20160602190000,639.6,475.6,470.68,73.5897,41,79.3,100,70.8,74.0,71.0
20160602191500,639.6,475.6,464.12,72.5641,41,76.4,100,71.0,74.0,71.0
20160602193000,639.6,475.6,478.88,74.8718,41,76.4,100,71.1,74.0,71.0
20160602194500,639.6,475.6,472.32,73.8462,41,75.4,100,71.2,74.0,71.0
20160602200000,639.6,475.6,483.8,75.641,41,56.8,0,71.1,74.0,71.0
20160602201500,639.6,475.6,477.24,74.6154,41,56.8,100,70.6,74.0,71.0
20160602203000,639.6,475.6,457.56,71.5385,40,56.8,100,70.3,74.0,71.0
20160602204500,639.6,475.6,477.24,74.6154,41,56.8,100,70.3,74.0,71.0
20160602210000,639.6,475.6,477.24,74.6154,41,79.2,100,70.6,74.0,71.0
20160602211500,639.6,475.6,477.24,74.6154,41,76.2,100,71.0,74.0,71.0
20160602213000,639.6,475.6,472.32,73.8462,41,76.2,100,71.2,74.0,71.0
20160602214500,639.6,475.6,472.32,73.8462,41,56.9,0,70.9,74.0,71.0
20160602220000,639.6,475.6,477.24,74.6154,41,56.9,100,70.5,74.0,71.0
20160602221500,639.6,475.6,496.92,77.6923,41,56.9,100,70.4,74.0,71.0
20160602223000,639.6,475.6,490.36,76.6667,41,66.1,100,70.2,74.0,71.0
20160602224500,639.6,475.6,472.32,73.8462,41,73.0,100,70.7,74.0,71.0
20160602230000,639.6,475.6,472.32,73.8462,41,73.0,100,70.8,74.0,71.0
20160602231500,639.6,475.6,483.8,75.641,41,73.0,100,71.0,74.0,71.0
20160602233000,639.6,475.6,477.24,74.6154,41,73.0,100,71.0,74.0,71.0
20160602234500,639.6,475.6,477.24,74.6154,41,75.3,100,71.1,74.0,71.0
20160603000000,639.6,475.6,472.32,73.8462,41,74.0,100,71.2,74.0,71.0
20160603001500,639.6,475.6,472.32,73.8462,41,72.9,100,71.2,74.0,71.0
20160603003000,639.6,475.6,477.24,74.6154,41,58.0,0,71.2,74.0,71.0
20160603004500,639.6,475.6,457.56,71.5385,41,57.1,0,70.9,74.0,71.0
20160603010000,639.6,475.6,483.8,75.641,41,56.4,100,70.5,74.0,71.0
20160603011500,639.6,475.6,472.32,73.8462,41,55.6,100,70.3,74.0,71.0
20160603013000,639.6,475.6,472.32,73.8462,41,57.1,100,70.3,74.0,71.0
20160603014500,639.6,475.6,464.12,72.5641,41,78.7,100,70.6,74.0,71.0
20160603020000,639.6,475.6,472.32,73.8462,41,74.4,100,70.9,74.0,71.0
20160603021500,639.6,475.6,472.32,73.8462,41,79.1,100,71.1,74.0,71.0
20160603023000,639.6,475.6,472.32,73.8462,41,77.4,100,71.2,74.0,71.0
20160603024500,639.6,475.6,472.32,73.8462,41,58.4,0,71.2,74.0,71.0
20160603030000,639.6,475.6,464.12,72.5641,41,57.5,0,70.8,74.0,71.0
20160603031500,639.6,475.6,478.88,74.8718,41,57.5,100,70.6,74.0,71.0
20160603033000,639.6,475.6,478.88,74.8718,42,56.4,100,70.4,74.0,71.0
20160603034500,639.6,475.6,472.32,73.8462,41,57.1,100,70.3,74.0,71.0
20160603040000,639.6,475.6,472.32,73.8462,41,75.6,100,70.5,74.0,71.0
20160603041500,639.6,475.6,465.76,72.8205,41,75.6,100,70.8,74.0,71.0
20160603043000,639.6,475.6,465.76,72.8205,41,78.7,100,71.0,74.0,71.0
20160603044500,639.6,475.6,465.76,72.8205,41,74.9,100,71.1,74.0,71.0
20160603050000,639.6,475.6,465.76,72.8205,41,78.2,100,71.2,74.0,71.0
20160603051500,639.6,475.6,465.76,72.8205,41,56.9,0,71.0,74.0,71.0
20160603053000,639.6,475.6,465.76,72.8205,41,56.9,100,70.8,74.0,71.0
20160603054500,639.6,475.6,483.8,75.641,41,56.9,100,70.5,74.0,71.0
20160603060000,639.6,475.6,470.68,73.5897,41,56.9,100,70.5,74.0,71.0
20160603061500,639.6,475.6,478.88,74.8718,41,56.9,100,70.2,74.0,71.0
20160603063000,639.6,475.6,485.44,75.8974,41,75.9,100,70.5,74.0,71.0
20160603064500,639.6,475.6,465.76,72.8205,41,73.0,100,70.7,74.0,71.0
20160603070000,639.6,475.6,465.76,72.8205,41,73.0,100,70.8,74.0,71.0
20160603071500,639.6,475.6,459.2,71.7949,41,75.8,100,70.9,74.0,71.0
20160603073000,639.6,475.6,459.2,71.7949,41,75.8,100,70.7,74.0,71.0
20160603074500,639.6,475.6,464.12,72.5641,41,74.9,100,70.8,74.0,71.0
20160603080000,639.6,475.6,470.68,73.5897,41,73.5,100,70.8,74.0,71.0
20160603081500,639.6,475.6,465.76,72.8205,41,73.5,100,70.9,74.0,71.0
20160603083000,639.6,475.6,478.88,74.8718,41,74.9,100,70.8,74.0,71.0
20160603084500,639.6,475.6,465.76,72.8205,41,74.9,100,70.7,74.0,71.0
20160603090000,639.6,475.6,465.76,72.8205,41,76.1,100,70.7,74.0,71.0
20160603091500,639.6,475.6,472.32,73.8462,41,76.1,100,70.8,74.0,71.0
20160603093000,639.6,475.6,472.32,73.8462,41,68.0,0,71.5,74.0,71.0
20160603094500,639.6,475.6,459.2,71.7949,41,57.2,0,71.3,74.0,71.0
20160603100000,639.6,475.6,465.76,72.8205,41,57.2,0,71.0,74.0,71.0
20160603101500,639.6,475.6,465.76,72.8205,41,57.2,0,70.9,74.0,71.0
20160603103000,639.6,475.6,452.64,70.7692,41,57.2,0,70.8,74.0,71.0
20160603104500,639.6,475.6,465.76,72.8205,41,57.2,0,70.8,74.0,71.0
20160603110000,639.6,475.6,483.8,75.641,41,57.2,0,70.8,74.0,71.0
20160603111500,639.6,475.6,478.88,74.8718,41,57.2,100,70.7,74.0,71.0
20160603113000,639.6,475.6,470.68,73.5897,41,57.2,100,70.9,74.0,71.0
20160603114500,639.6,475.6,464.12,72.5641,41,57.2,100,71.0,74.0,71.0
20160603120000,639.6,475.6,470.68,73.5897,41,57.9,100,70.8,74.0,71.0
20160603121500,639.6,475.6,457.56,71.5385,41,56.8,100,70.7,74.0,71.0
20160603123000,639.6,475.6,470.68,73.5897,41,56.8,100,70.5,74.0,71.0
20160603124500,639.6,475.6,490.36,76.6667,42,56.8,100,70.5,74.0,71.0
20160603130000,639.6,475.6,477.24,74.6154,42,57.5,100,70.5,74.0,71.0
20160603131500,639.6,475.6,485.44,75.8974,42,70.5,100,70.5,74.0,71.0
20160603133000,639.6,475.6,477.24,74.6154,41,76.8,100,70.7,74.0,71.0
20160603134500,639.6,475.6,477.24,74.6154,41,75.9,100,71.0,74.0,71.0
20160603140000,639.6,475.6,470.68,73.5897,41,74.4,100,71.2,74.0,71.0
20160603141500,639.6,475.6,470.68,73.5897,41,75.9,100,71.0,74.0,71.0
20160603143000,639.6,475.6,490.36,76.6667,41,75.9,100,71.0,74.0,71.0
20160603144500,639.6,475.6,478.88,74.8718,41,73.4,100,70.9,74.0,71.0
20160603150000,639.6,475.6,470.68,73.5897,41,73.4,100,71.0,74.0,71.0
20160603151500,639.6,475.6,483.8,75.641,41,73.4,100,71.0,74.0,71.0
20160603153000,639.6,475.6,464.12,72.5641,41,73.4,100,71.0,74.0,71.0
20160603154500,639.6,475.6,490.36,76.6667,41,72.5,100,71.0,74.0,71.0
20160603160000,639.6,475.6,478.88,74.8718,41,73.9,100,71.0,74.0,71.0
20160603161500,639.6,475.6,470.68,73.5897,41,73.9,100,71.1,74.0,71.0
20160603163000,639.6,475.6,470.68,73.5897,41,75.4,100,71.2,74.0,71.0
20160603164500,639.6,475.6,477.24,74.6154,41,58.0,0,71.2,74.0,71.0
20160603170000,639.6,475.6,477.24,74.6154,41,58.0,0,70.8,74.0,71.0
20160603171500,639.6,475.6,477.24,74.6154,41,57.3,0,70.8,74.0,71.0
20160603173000,639.6,475.6,465.76,72.8205,41,55.9,100,70.7,74.0,71.0
20160603174500,639.6,475.6,472.32,73.8462,41,56.7,0,70.8,74.0,71.0
20160603180000,639.6,475.6,472.32,73.8462,41,56.7,0,70.8,74.0,71.0
20160603181500,639.6,475.6,472.32,73.8462,41,56.7,100,70.7,74.0,71.0
20160603183000,639.6,475.6,472.32,73.8462,41,56.7,100,70.5,74.0,71.0
20160603184500,639.6,475.6,478.88,74.8718,41,56.7,100,70.4,74.0,71.0
20160603190000,639.6,475.6,478.88,74.8718,41,58.9,100,70.3,74.0,71.0
20160603191500,639.6,475.6,485.44,75.8974,41,72.4,100,70.8,74.0,71.0
20160603193000,639.6,475.6,472.32,73.8462,41,74.4,100,71.0,74.0,71.0
20160603194500,639.6,475.6,483.8,75.641,41,74.4,100,71.1,74.0,71.0
20160603200000,639.6,475.6,477.24,74.6154,41,72.9,100,71.2,74.0,71.0
20160603201500,639.6,475.6,470.68,73.5897,41,58.0,0,71.3,74.0,71.0
20160603203000,639.6,475.6,477.24,74.6154,41,56.8,0,71.1,74.0,71.0
20160603204500,639.6,475.6,472.32,73.8462,41,56.8,0,70.8,74.0,71.0
20160603210000,639.6,475.6,478.88,74.8718,41,56.8,0,70.9,74.0,71.0
20160603211500,639.6,475.6,470.68,73.5897,41,56.8,0,70.9,74.0,71.0
20160603213000,639.6,475.6,465.76,72.8205,41,56.8,0,70.8,74.0,71.0
20160603214500,639.6,475.6,478.88,74.8718,41,57.5,100,70.3,74.0,71.0
20160603220000,639.6,475.6,483.8,75.641,41,71.4,100,70.1,74.0,71.0
20160603221500,639.6,475.6,483.8,75.641,41,74.2,100,70.5,74.0,71.0
20160603223000,639.6,475.6,483.8,75.641,41,75.7,100,70.8,74.0,71.0
20160603224500,639.6,475.6,464.12,72.5641,41,74.9,100,71.0,74.0,71.0
20160603230000,639.6,475.6,478.88,74.8718,41,74.9,100,71.2,74.0,71.0
20160603231500,639.6,475.6,470.68,73.5897,41,59.6,0,71.2,74.0,71.0
20160603233000,639.6,475.6,470.68,73.5897,41,57.5,100,70.7,74.0,71.0
20160603234500,639.6,475.6,485.44,75.8974,41,56.3,100,70.4,74.0,71.0
20160604000000,639.6,475.6,490.36,76.6667,41,57.2,100,70.3,74.0,71.0
20160604001500,639.6,475.6,470.68,73.5897,41,74.5,100,70.4,74.0,71.0
20160604003000,639.6,475.6,477.24,74.6154,41,72.1,100,70.8,74.0,71.0
20160604004500,639.6,475.6,470.68,73.5897,41,76.1,100,71.0,74.0,71.0
20160604010000,639.6,475.6,478.88,74.8718,41,74.4,100,71.2,74.0,71.0
20160604011500,639.6,475.6,492.0,76.9231,41,59.2,0,71.3,74.0,71.0
20160604013000,639.6,475.6,465.76,72.8205,44,57.2,0,71.1,74.0,71.0
20160604014500,639.6,475.6,459.2,71.7949,41,57.2,0,70.8,74.0,71.0
20160604020000,639.6,475.6,465.76,72.8205,41,55.6,100,70.7,74.0,71.0
20160604021500,639.6,475.6,477.24,74.6154,41,55.6,100,70.5,74.0,71.0
20160604023000,639.6,475.6,477.24,74.6154,41,56.8,100,70.4,74.0,71.0
20160604024500,639.6,475.6,465.76,72.8205,41,72.9,100,70.2,74.0,71.0
20160604030000,639.6,475.6,472.32,73.8462,42,78.7,100,70.8,74.0,71.0
20160604031500,639.6,475.6,477.24,74.6154,42,80.6,100,71.2,74.0,71.0
20160604033000,639.6,475.6,477.24,74.6154,42,56.7,100,70.6,74.0,71.0
20160604034500,639.6,475.6,483.8,75.641,42,56.0,100,70.2,74.0,71.0
20160604040000,639.6,475.6,478.88,74.8718,42,79.6,100,70.3,74.0,71.0
20160604041500,639.6,475.6,478.88,74.8718,42,71.6,100,70.9,74.0,71.0
20160604043000,639.6,475.6,483.8,75.641,42,72.4,100,71.0,74.0,71.0
20160604044500,639.6,475.6,472.32,73.8462,42,73.5,100,71.0,74.0,71.0
20160604050000,639.6,475.6,490.36,76.6667,42,70.6,100,71.2,74.0,71.0
20160604051500,639.6,475.6,478.88,74.8718,42,74.4,100,71.2,74.0,71.0
20160604053000,639.6,475.6,492.0,76.9231,42,55.6,0,70.8,74.0,71.0
20160604054500,639.6,475.6,485.44,75.8974,41,57.9,100,70.7,74.0,71.0
20160604060000,639.6,475.6,470.68,73.5897,41,55.6,100,70.6,74.0,71.0
20160604061500,639.6,475.6,496.92,77.6923,41,57.2,100,70.2,74.0,71.0
20160604063000,639.6,475.6,496.92,77.6923,41,75.4,100,70.3,74.0,71.0
20160604064500,639.6,475.6,472.32,73.8462,41,76.8,100,70.8,74.0,71.0
20160604070000,639.6,475.6,459.2,71.7949,41,78.7,100,70.9,74.0,71.0
20160604071500,639.6,475.6,478.88,74.8718,41,74.9,100,71.1,74.0,71.0
20160604073000,639.6,475.6,483.8,75.641,41,79.9,100,71.2,74.0,71.0
20160604074500,639.6,475.6,478.88,74.8718,41,59.1,0,71.3,74.0,71.0
20160604080000,639.6,475.6,472.32,73.8462,41,57.1,0,70.8,74.0,71.0
20160604081500,639.6,475.6,472.32,73.8462,41,57.9,100,70.4,74.0,71.0
20160604083000,639.6,475.6,477.24,74.6154,41,56.3,100,70.2,74.0,71.0
20160604084500,639.6,475.6,470.68,73.5897,41,77.3,100,70.5,74.0,71.0
20160604090000,639.6,475.6,485.44,75.8974,41,74.0,100,71.0,74.0,71.0
20160604091500,639.6,475.6,477.24,74.6154,41,70.9,0,71.3,74.0,71.0
20160604093000,639.6,475.6,470.68,73.5897,41,58.0,100,70.6,74.0,71.0
20160604094500,639.6,475.6,477.24,74.6154,41,58.0,100,70.3,74.0,71.0
20160604100000,639.6,475.6,477.24,74.6154,41,70.2,100,70.2,74.0,71.0
20160604101500,639.6,475.6,470.68,73.5897,41,79.2,100,70.8,74.0,71.0
20160604103000,639.6,475.6,478.88,74.8718,41,76.4,100,71.2,74.0,71.0
20160604104500,639.6,475.6,496.92,77.6923,41,58.0,0,71.1,74.0,71.0
20160604110000,639.6,475.6,496.92,77.6923,41,57.2,0,70.8,74.0,71.0
20160604111500,639.6,475.6,477.24,74.6154,41,57.2,100,70.8,74.0,71.0
20160604113000,639.6,475.6,477.24,74.6154,41,57.2,100,70.4,74.0,71.0
20160604114500,639.6,475.6,470.68,73.5897,41,74.6,100,70.3,74.0,71.0
20160604120000,639.6,475.6,457.56,71.5385,41,73.4,100,70.6,74.0,71.0
20160604121500,639.6,475.6,472.32,73.8462,41,76.0,100,70.8,74.0,71.0
20160604123000,639.6,475.6,477.24,74.6154,41,74.0,100,71.0,74.0,71.0
20160604124500,639.6,475.6,470.68,73.5897,41,74.0,100,71.0,74.0,71.0
20160604130000,639.6,475.6,477.24,74.6154,41,76.3,100,71.2,74.0,71.0
20160604131500,639.6,475.6,490.36,76.6667,42,58.4,0,71.0,74.0,71.0
20160604133000,639.6,475.6,478.88,74.8718,42,56.7,100,70.6,74.0,71.0
20160604134500,639.6,475.6,498.56,77.9487,42,55.6,100,70.3,74.0,71.0
20160604140000,639.6,475.6,478.88,74.8718,41,77.2,100,70.2,74.0,71.0
20160604141500,639.6,475.6,478.88,74.8718,41,74.4,100,70.8,74.0,71.0
20160604143000,639.6,475.6,478.88,74.8718,41,76.3,100,71.0,74.0,71.0
20160604144500,639.6,475.6,483.8,75.641,41,72.2,100,71.2,74.0,71.0
20160604150000,639.6,475.6,478.88,74.8718,41,59.1,100,71.2,74.0,71.0
20160604151500,639.6,475.6,459.2,71.7949,41,57.9,100,70.8,74.0,71.0
20160604153000,639.6,475.6,485.44,75.8974,41,55.6,100,70.5,74.0,71.0
20160604154500,639.6,475.6,490.36,76.6667,43,56.3,100,70.3,74.0,71.0
20160604160000,639.6,475.6,514.96,80.5128,42,76.3,100,70.3,74.0,71.0
20160604161500,639.6,475.6,465.76,72.8205,41,74.5,100,70.7,74.0,71.0
20160604163000,639.6,475.6,483.8,75.641,41,78.2,100,70.9,74.0,71.0
20160604164500,639.6,475.6,477.24,74.6154,41,74.9,100,71.1,74.0,71.0
20160604170000,639.6,475.6,477.24,74.6154,41,60.8,0,71.3,74.0,71.0
20160604171500,639.6,475.6,483.8,75.641,41,57.2,100,70.7,74.0,71.0
20160604173000,639.6,475.6,483.8,75.641,41,57.2,100,70.3,74.0,71.0
20160604174500,639.6,475.6,483.8,75.641,41,56.4,100,70.3,74.0,71.0
20160604180000,639.6,475.6,483.8,75.641,41,74.6,100,70.3,74.0,71.0
20160604181500,639.6,475.6,483.8,75.641,41,74.6,100,70.7,74.0,71.0
20160604183000,639.6,475.6,492.0,76.9231,41,79.1,100,70.9,74.0,71.0
20160604184500,639.6,475.6,478.88,74.8718,41,74.4,100,71.1,74.0,71.0
20160604190000,639.6,475.6,472.32,73.8462,41,59.3,0,71.2,74.0,71.0
20160604191500,639.6,475.6,472.32,73.8462,41,57.2,0,70.9,74.0,71.0
20160604193000,639.6,475.6,472.32,73.8462,41,57.2,100,70.7,74.0,71.0
20160604194500,639.6,475.6,472.32,73.8462,41,57.2,100,70.5,74.0,71.0
20160604200000,639.6,475.6,478.88,74.8718,41,56.4,100,70.3,74.0,71.0
20160604201500,639.6,475.6,490.36,76.6667,41,64.3,100,70.2,74.0,71.0
20160604203000,639.6,475.6,465.76,72.8205,41,80.8,100,70.6,74.0,71.0
20160604204500,639.6,475.6,483.8,75.641,41,78.2,100,70.9,74.0,71.0
20160604210000,639.6,475.6,477.24,74.6154,41,79.0,100,71.2,74.0,71.0
20160604211500,639.6,475.6,477.24,74.6154,41,59.2,0,71.2,74.0,71.0
20160604213000,639.6,475.6,470.68,73.5897,41,56.0,0,70.8,74.0,71.0
20160604214500,639.6,475.6,483.8,75.641,41,57.0,100,70.5,74.0,71.0
20160604220000,639.6,475.6,477.24,74.6154,45,56.0,100,70.4,74.0,71.0
20160604221500,639.6,475.6,465.76,72.8205,45,68.7,100,70.2,74.0,71.0
20160604223000,639.6,475.6,490.36,76.6667,45,74.8,100,70.6,74.0,71.0
20160604224500,639.6,475.6,464.12,72.5641,40,74.8,100,70.8,74.0,71.0
20160604230000,639.6,475.6,464.12,72.5641,40,80.6,100,71.0,74.0,71.0
20160604231500,639.6,475.6,464.12,72.5641,40,75.9,100,71.1,74.0,71.0
20160604233000,639.6,475.6,477.24,74.6154,41,58.8,0,71.2,74.0,71.0
20160604234500,639.6,475.6,490.36,76.6667,41,56.8,0,70.8,74.0,71.0
20160605000000,639.6,475.6,477.24,74.6154,41,56.8,100,70.4,74.0,71.0
20160605001500,639.6,475.6,485.44,75.8974,41,56.8,100,70.4,74.0,71.0
20160605003000,639.6,475.6,478.88,74.8718,41,59.9,100,70.3,74.0,71.0
20160605004500,639.6,475.6,478.88,74.8718,41,75.6,100,70.7,74.0,71.0
20160605010000,639.6,475.6,478.88,74.8718,41,80.1,100,70.9,74.0,71.0
20160605011500,639.6,475.6,483.8,75.641,41,75.4,100,71.1,74.0,71.0
20160605013000,639.6,475.6,470.68,73.5897,41,80.0,100,71.2,74.0,71.0
20160605014500,639.6,475.6,470.68,73.5897,41,57.7,0,71.2,74.0,71.0
20160605020000,639.6,475.6,465.76,72.8205,41,56.8,100,70.8,74.0,71.0
20160605021500,639.6,475.6,472.32,73.8462,41,56.8,100,70.4,74.0,71.0
20160605023000,639.6,475.6,472.32,73.8462,41,56.8,100,70.2,74.0,71.0
20160605024500,639.6,475.6,483.8,75.641,41,74.9,100,70.5,74.0,71.0
20160605030000,639.6,475.6,470.68,73.5897,45,77.0,100,70.8,74.0,71.0
20160605031500,639.6,475.6,483.8,75.641,45,70.1,100,71.0,74.0,71.0
20160605033000,639.6,475.6,490.36,76.6667,45,73.6,100,71.1,74.0,71.0
20160605034500,639.6,475.6,483.8,75.641,44,70.1,100,71.2,74.0,71.0
20160605040000,639.6,475.6,477.24,74.6154,44,73.6,100,71.2,74.0,71.0
20160605041500,639.6,475.6,492.0,76.9231,43,56.4,0,70.8,74.0,71.0
20160605043000,639.6,475.6,492.0,76.9231,42,56.4,100,70.4,74.0,71.0
20160605044500,639.6,475.6,498.56,77.9487,42,56.4,100,70.2,74.0,71.0
20160605050000,639.6,475.6,485.44,75.8974,42,77.0,100,70.4,74.0,71.0
20160605051500,639.6,475.6,492.0,76.9231,42,77.0,100,70.9,74.0,71.0
20160605053000,639.6,475.6,492.0,76.9231,41,79.3,100,71.2,74.0,71.0
20160605054500,639.6,475.6,485.44,75.8974,41,58.4,0,71.2,74.0,71.0
20160605060000,639.6,475.6,477.24,74.6154,41,57.2,100,70.7,74.0,71.0
20160605061500,639.6,475.6,477.24,74.6154,41,57.2,100,70.3,74.0,71.0
20160605063000,639.6,475.6,459.2,71.7949,41,72.0,100,70.2,74.0,71.0
20160605064500,639.6,475.6,490.36,76.6667,41,76.8,100,70.7,74.0,71.0
20160605070000,639.6,475.6,464.12,72.5641,41,74.9,100,71.0,74.0,71.0
20160605071500,639.6,475.6,490.36,76.6667,41,79.1,100,71.1,74.0,71.0
20160605073000,639.6,475.6,478.88,74.8718,41,58.0,0,71.2,74.0,71.0
20160605074500,639.6,475.6,478.88,74.8718,41,56.7,100,70.7,74.0,71.0
20160605080000,639.6,475.6,478.88,74.8718,41,56.7,100,70.4,74.0,71.0
20160605081500,639.6,475.6,478.88,74.8718,41,58.5,100,70.1,74.0,71.0
20160605083000,639.6,475.6,478.88,74.8718,41,74.9,100,70.6,74.0,71.0
20160605084500,639.6,475.6,464.12,72.5641,41,78.7,100,71.0,74.0,71.0
20160605090000,639.6,475.6,470.68,73.5897,41,74.9,100,71.3,74.0,71.0
20160605091500,639.6,475.6,470.68,73.5897,41,58.0,100,70.7,74.0,71.0
20160605093000,639.6,475.6,464.12,72.5641,41,57.2,100,70.2,74.0,71.0
20160605094500,639.6,475.6,478.88,74.8718,41,71.9,100,70.2,74.0,71.0
20160605100000,639.6,475.6,478.88,74.8718,41,75.9,100,70.8,74.0,71.0
20160605101500,639.6,475.6,472.32,73.8462,41,80.1,100,71.1,74.0,71.0
20160605103000,639.6,475.6,477.24,74.6154,41,57.9,100,70.7,74.0,71.0
20160605104500,639.6,475.6,470.68,73.5897,41,56.8,100,70.3,74.0,71.0
20160605110000,639.6,475.6,477.24,74.6154,41,72.0,100,70.2,74.0,71.0
20160605111500,639.6,475.6,472.32,73.8462,41,72.0,100,70.8,74.0,71.0
20160605113000,639.6,475.6,457.56,71.5385,41,74.7,100,70.9,74.0,71.0
20160605114500,639.6,475.6,464.12,72.5641,41,74.7,100,71.0,74.0,71.0
20160605120000,639.6,475.6,457.56,71.5385,41,71.6,100,71.2,74.0,71.0
20160605121500,639.6,475.6,464.12,72.5641,41,73.4,100,71.2,74.0,71.0
20160605123000,639.6,475.6,464.12,72.5641,41,75.0,100,71.2,74.0,71.0
20160605124500,639.6,475.6,464.12,72.5641,41,58.4,0,70.9,74.0,71.0
20160605130000,639.6,475.6,472.32,73.8462,42,57.2,100,70.4,74.0,71.0
20160605131500,639.6,475.6,478.88,74.8718,42,57.2,100,70.2,74.0,71.0
20160605133000,639.6,475.6,472.32,73.8462,42,78.7,100,70.5,74.0,71.0
20160605134500,639.6,475.6,465.76,72.8205,42,75.6,100,71.2,74.0,71.0
20160605140000,639.6,475.6,478.88,74.8718,42,57.6,100,70.7,74.0,71.0
20160605141500,639.6,475.6,485.44,75.8974,42,57.6,100,70.3,74.0,71.0
20160605143000,639.6,475.6,485.44,75.8974,42,72.8,100,70.1,74.0,71.0
20160605144500,639.6,475.6,465.76,72.8205,42,72.8,100,70.8,74.0,71.0
20160605150000,639.6,475.6,478.88,74.8718,42,72.8,100,71.0,74.0,71.0
20160605151500,639.6,475.6,478.88,74.8718,42,72.8,100,71.1,74.0,71.0
20160605153000,639.6,475.6,490.36,76.6667,42,73.9,100,71.2,74.0,71.0
20160605154500,639.6,475.6,470.68,73.5897,42,58.0,0,70.8,74.0,71.0
20160605160000,639.6,475.6,477.24,74.6154,42,58.0,100,70.4,74.0,71.0
20160605161500,639.6,475.6,477.24,74.6154,42,58.0,100,70.3,74.0,71.0
20160605163000,639.6,475.6,477.24,74.6154,42,75.3,100,70.5,74.0,71.0
20160605164500,639.6,475.6,472.32,73.8462,42,75.3,100,71.0,74.0,71.0
20160605170000,639.6,475.6,490.36,76.6667,42,73.5,100,71.1,74.0,71.0
20160605171500,639.6,475.6,490.36,76.6667,42,72.0,100,71.2,74.0,71.0
20160605173000,639.6,475.6,490.36,76.6667,42,73.4,100,71.1,74.0,71.0
20160605174500,639.6,475.6,490.36,76.6667,42,74.4,100,71.2,74.0,71.0
20160605180000,639.6,475.6,483.8,75.641,42,61.9,0,71.2,74.0,71.0
20160605181500,639.6,475.6,483.8,75.641,42,57.7,100,70.6,74.0,71.0
20160605183000,639.6,475.6,465.76,72.8205,41,56.8,100,70.5,74.0,71.0
20160605184500,639.6,475.6,465.76,72.8205,41,56.8,100,70.5,74.0,71.0
20160605190000,639.6,475.6,465.76,72.8205,41,56.8,100,70.4,74.0,71.0
20160605191500,639.6,475.6,477.24,74.6154,41,74.8,100,70.5,74.0,71.0
20160605193000,639.6,475.6,465.76,72.8205,41,74.8,100,70.9,74.0,71.0
20160605194500,639.6,475.6,483.8,75.641,41,73.1,100,71.2,74.0,71.0
20160605200000,639.6,475.6,451.0,70.5128,41,58.0,0,71.0,74.0,71.0
20160605201500,639.6,475.6,464.12,72.5641,41,57.2,100,70.5,74.0,71.0
20160605203000,639.6,475.6,478.88,74.8718,41,57.2,100,70.2,74.0,71.0
20160605204500,639.6,475.6,470.68,73.5897,41,77.3,100,70.3,74.0,71.0
20160605210000,639.6,475.6,464.12,72.5641,41,72.5,100,70.9,74.0,71.0
20160605211500,639.6,475.6,459.2,71.7949,41,71.6,100,71.1,74.0,71.0
20160605213000,639.6,475.6,459.2,71.7949,41,71.6,100,71.2,74.0,71.0
20160605214500,639.6,475.6,459.2,71.7949,41,57.2,0,70.8,74.0,71.0
20160605220000,639.6,475.6,477.24,74.6154,41,57.2,100,70.5,74.0,71.0
20160605221500,639.6,475.6,490.36,76.6667,42,57.2,100,70.2,74.0,71.0
20160605223000,639.6,475.6,478.88,74.8718,42,74.4,100,70.4,74.0,71.0
20160605224500,639.6,475.6,478.88,74.8718,42,77.3,100,71.0,74.0,71.0
20160605230000,639.6,475.6,498.56,77.9487,42,73.5,100,71.2,74.0,71.0
20160605231500,639.6,475.6,492.0,76.9231,41,57.5,0,70.9,74.0,71.0
20160605233000,639.6,475.6,470.68,73.5897,41,57.5,100,70.7,74.0,71.0
20160605234500,639.6,475.6,465.76,72.8205,41,57.5,100,70.3,74.0,71.0
20160606000000,639.6,475.6,465.76,72.8205,41,57.5,100,70.3,74.0,71.0
20160606001500,639.6,475.6,452.64,70.7692,41,75.9,100,70.5,74.0,71.0
20160606003000,639.6,475.6,478.88,74.8718,41,76.8,100,71.0,74.0,71.0
20160606004500,639.6,475.6,478.88,74.8718,41,58.8,0,71.2,74.0,71.0
20160606010000,639.6,475.6,470.68,73.5897,41,56.4,100,70.4,74.0,71.0
20160606011500,639.6,475.6,470.68,73.5897,41,57.1,100,70.2,74.0,71.0
20160606013000,639.6,475.6,477.24,74.6154,42,74.1,100,70.5,74.0,71.0
20160606014500,639.6,475.6,483.8,75.641,42,77.7,100,71.0,74.0,71.0
20160606020000,639.6,475.6,483.8,75.641,42,58.0,0,71.0,74.0,71.0
20160606021500,639.6,475.6,511.68,80.0,42,56.4,100,70.4,74.0,71.0
20160606023000,639.6,475.6,503.48,78.718,42,56.4,100,70.2,74.0,71.0
20160606024500,639.6,475.6,483.8,75.641,42,74.4,100,70.6,74.0,71.0
20160606030000,639.6,475.6,478.88,74.8718,42,77.7,100,71.0,74.0,71.0
20160606031500,639.6,475.6,472.32,73.8462,41,74.0,100,71.2,74.0,71.0
20160606033000,639.6,475.6,477.24,74.6154,41,78.7,100,71.3,74.0,71.0
20160606034500,639.6,475.6,490.36,76.6667,41,57.6,0,70.9,74.0,71.0
20160606040000,639.6,475.6,508.4,79.4872,41,57.6,100,70.6,74.0,71.0
20160606041500,639.6,475.6,477.24,74.6154,41,56.4,100,70.5,74.0,71.0
20160606043000,639.6,475.6,477.24,74.6154,41,57.5,100,70.3,74.0,71.0
20160606044500,639.6,475.6,464.12,72.5641,41,81.1,100,70.5,74.0,71.0
20160606050000,639.6,475.6,457.56,71.5385,41,76.9,100,71.0,74.0,71.0
20160606051500,639.6,475.6,472.32,73.8462,41,60.8,0,71.3,74.0,71.0
20160606053000,639.6,475.6,478.88,74.8718,41,57.5,100,70.5,74.0,71.0
20160606054500,639.6,475.6,459.2,71.7949,41,57.5,100,70.3,74.0,71.0
20160606060000,639.6,475.6,472.32,73.8462,41,76.8,100,70.3,74.0,71.0
20160606061500,639.6,475.6,464.12,72.5641,41,75.8,100,71.0,74.0,71.0
20160606063000,639.6,475.6,464.12,72.5641,41,62.9,0,71.2,74.0,71.0
20160606064500,639.6,475.6,464.12,72.5641,41,57.6,100,70.5,74.0,71.0
20160606070000,639.6,475.6,464.12,72.5641,41,56.0,100,70.2,74.0,71.0
20160606071500,639.6,475.6,472.32,73.8462,41,73.7,100,70.5,74.0,71.0
20160606073000,639.6,475.6,483.8,75.641,41,71.6,100,70.5,74.0,71.0
20160606074500,639.6,475.6,465.76,72.8205,41,79.1,100,70.8,74.0,71.0
20160606080000,639.6,475.6,465.76,72.8205,41,80.7,100,70.6,74.0,71.0
20160606081500,639.6,475.6,451.0,70.5128,41,78.3,100,71.2,74.0,71.0
20160606083000,639.6,475.6,485.44,75.8974,41,81.1,100,70.8,74.0,71.0
20160606084500,639.6,475.6,472.32,73.8462,41,81.1,100,70.9,74.0,71.0
20160606090000,639.6,475.6,457.56,71.5385,41,81.1,100,70.8,74.0,71.0
20160606091500,639.6,475.6,477.24,74.6154,41,78.7,100,70.8,74.0,71.0
20160606093000,639.6,475.6,490.36,76.6667,41,80.4,100,71.0,74.0,71.0
20160606094500,639.6,475.6,483.8,75.641,41,80.4,100,71.1,74.0,71.0
20160606100000,639.6,475.6,465.76,72.8205,41,78.2,100,71.0,74.0,71.0
20160606101500,639.6,475.6,465.76,72.8205,41,78.2,100,70.8,74.0,71.0
20160606103000,639.6,475.6,459.2,71.7949,41,78.2,100,70.8,74.0,71.0
20160606104500,639.6,475.6,465.76,72.8205,41,78.2,100,70.9,74.0,71.0
20160606110000,639.6,475.6,483.8,75.641,42,78.2,100,71.1,74.0,71.0
20160606111500,639.6,475.6,478.88,74.8718,42,58.0,0,71.0,74.0,71.0
20160606113000,639.6,475.6,472.32,73.8462,42,57.2,0,70.9,74.0,71.0
20160606114500,639.6,475.6,472.32,73.8462,42,57.2,100,70.7,74.0,71.0
20160606120000,639.6,475.6,490.36,76.6667,42,57.2,100,70.7,74.0,71.0
20160606121500,639.6,475.6,470.68,73.5897,42,57.2,100,70.7,74.0,71.0
20160606123000,639.6,475.6,485.44,75.8974,42,56.4,100,70.7,74.0,71.0
20160606124500,639.6,475.6,508.4,79.4872,42,57.2,100,70.6,74.0,71.0
20160606130000,639.6,475.6,492.0,76.9231,42,57.2,100,70.4,74.0,71.0
20160606131500,639.6,475.6,459.2,71.7949,41,57.2,100,70.5,74.0,71.0
20160606133000,639.6,475.6,465.76,72.8205,41,62.3,100,70.5,74.0,71.0
20160606134500,639.6,475.6,459.2,71.7949,41,73.8,100,70.8,74.0,71.0
20160606140000,639.6,475.6,477.24,74.6154,41,73.8,100,70.9,74.0,71.0
20160606141500,639.6,475.6,477.24,74.6154,41,71.6,100,70.8,74.0,71.0
20160606143000,639.6,475.6,492.0,76.9231,41,72.6,100,70.8,74.0,71.0
20160606144500,639.6,475.6,508.4,79.4872,41,72.6,100,70.8,74.0,71.0
20160606150000,639.6,475.6,485.44,75.8974,41,74.0,100,71.0,74.0,71.0
20160606151500,639.6,475.6,485.44,75.8974,41,71.5,100,70.8,74.0,71.0
20160606153000,639.6,475.6,485.44,75.8974,41,71.5,100,71.0,74.0,71.0
20160606154500,639.6,475.6,477.24,74.6154,41,71.5,100,70.8,74.0,71.0
20160606160000,639.6,475.6,485.44,75.8974,41,73.9,100,70.9,74.0,71.0
20160606161500,639.6,475.6,490.36,76.6667,41,73.9,100,70.9,74.0,71.0
20160606163000,639.6,475.6,470.68,73.5897,41,60.0,0,71.4,74.0,71.0
20160606164500,639.6,475.6,477.24,74.6154,41,57.6,0,71.2,74.0,71.0
20160606170000,639.6,475.6,470.68,73.5897,41,57.6,0,71.2,74.0,71.0
20160606171500,639.6,475.6,478.88,74.8718,41,57.6,0,71.1,74.0,71.0
20160606173000,639.6,475.6,470.68,73.5897,41,57.6,0,71.0,74.0,71.0
20160606174500,639.6,475.6,470.68,73.5897,41,56.8,0,71.0,74.0,71.0
20160606180000,639.6,475.6,470.68,73.5897,41,57.9,0,70.9,74.0,71.0
20160606181500,639.6,475.6,470.68,73.5897,41,57.9,0,70.8,74.0,71.0
20160606183000,639.6,475.6,470.68,73.5897,41,57.9,100,70.7,74.0,71.0
20160606184500,639.6,475.6,470.68,73.5897,41,57.3,100,70.4,74.0,71.0
20160606190000,639.6,475.6,477.24,74.6154,41,57.3,100,70.3,74.0,71.0
20160606191500,639.6,475.6,465.76,72.8205,41,72.5,100,70.5,74.0,71.0
20160606193000,639.6,475.6,478.88,74.8718,41,72.5,100,71.0,74.0,71.0
20160606194500,639.6,475.6,478.88,74.8718,41,73.4,100,71.2,74.0,71.0
20160606200000,639.6,475.6,464.12,72.5641,41,57.6,0,71.0,74.0,71.0
20160606201500,639.6,475.6,472.32,73.8462,41,57.6,0,70.8,74.0,71.0
20160606203000,639.6,475.6,472.32,73.8462,41,56.4,100,70.4,74.0,71.0
20160606204500,639.6,475.6,472.32,73.8462,41,56.4,100,70.3,74.0,71.0
20160606210000,639.6,475.6,465.76,72.8205,41,72.7,100,70.4,74.0,71.0
20160606211500,639.6,475.6,465.76,72.8205,41,71.5,100,70.8,74.0,71.0
20160606213000,639.6,475.6,452.64,70.7692,41,74.4,100,71.0,74.0,71.0
20160606214500,639.6,475.6,477.24,74.6154,41,74.4,100,71.1,74.0,71.0
20160606220000,639.6,475.6,477.24,74.6154,41,71.9,100,71.2,74.0,71.0
20160606221500,639.6,475.6,465.76,72.8205,41,57.2,0,71.0,74.0,71.0
20160606223000,639.6,475.6,478.88,74.8718,41,56.4,100,70.6,74.0,71.0
20160606224500,639.6,475.6,465.76,72.8205,41,56.4,100,70.5,74.0,71.0
20160606230000,639.6,475.6,478.88,74.8718,41,56.4,100,70.6,74.0,71.0
20160606231500,639.6,475.6,472.32,73.8462,41,58.7,100,70.3,74.0,71.0
20160606233000,639.6,475.6,478.88,74.8718,41,75.3,100,70.6,74.0,71.0
20160606234500,639.6,475.6,483.8,75.641,41,77.6,100,70.9,74.0,71.0
20160607000000,639.6,475.6,478.88,74.8718,41,78.7,100,71.0,74.0,71.0
20160607001500,639.6,475.6,478.88,74.8718,41,76.8,100,71.2,74.0,71.0
20160607003000,639.6,475.6,478.88,74.8718,41,58.4,0,71.3,74.0,71.0
20160607004500,639.6,475.6,478.88,74.8718,41,57.2,0,71.0,74.0,71.0
20160607010000,639.6,475.6,478.88,74.8718,41,57.2,0,70.8,74.0,71.0
20160607011500,639.6,475.6,478.88,74.8718,41,57.2,100,70.7,74.0,71.0
20160607013000,639.6,475.6,483.8,75.641,41,57.2,100,70.4,74.0,71.0
20160607014500,639.6,475.6,490.36,76.6667,41,57.2,100,70.3,74.0,71.0
20160607020000,639.6,475.6,478.88,74.8718,41,74.9,100,70.6,74.0,71.0
20160607021500,639.6,475.6,478.88,74.8718,41,79.8,100,70.9,74.0,71.0
20160607023000,639.6,475.6,483.8,75.641,41,78.3,100,71.0,74.0,71.0
20160607024500,639.6,475.6,492.0,76.9231,41,75.4,100,71.2,74.0,71.0
20160607030000,639.6,475.6,492.0,76.9231,41,57.6,0,71.2,74.0,71.0
20160607031500,639.6,475.6,465.76,72.8205,41,56.8,0,70.9,74.0,71.0
20160607033000,639.6,475.6,477.24,74.6154,41,56.8,0,70.8,74.0,71.0
20160607034500,639.6,475.6,477.24,74.6154,41,56.8,100,70.5,74.0,71.0
20160607040000,639.6,475.6,477.24,74.6154,41,56.8,100,70.4,74.0,71.0
20160607041500,639.6,475.6,485.44,75.8974,41,56.8,100,70.3,74.0,71.0
20160607043000,639.6,475.6,477.24,74.6154,41,76.8,100,70.5,74.0,71.0
20160607044500,639.6,475.6,485.44,75.8974,41,77.8,100,70.7,74.0,71.0
20160607050000,639.6,475.6,470.68,73.5897,41,74.9,100,70.9,74.0,71.0
20160607051500,639.6,475.6,485.44,75.8974,41,76.8,100,71.0,74.0,71.0
20160607053000,639.6,475.6,496.92,77.6923,41,78.6,100,71.2,74.0,71.0
20160607054500,639.6,475.6,496.92,77.6923,41,57.6,0,70.9,74.0,71.0
20160607060000,639.6,475.6,472.32,73.8462,41,56.0,100,70.7,74.0,71.0
20160607061500,639.6,475.6,483.8,75.641,41,56.0,100,70.6,74.0,71.0
20160607063000,639.6,475.6,483.8,75.641,41,56.0,100,70.3,74.0,71.0
20160607064500,639.6,475.6,477.24,74.6154,41,75.3,100,70.3,74.0,71.0
20160607070000,639.6,475.6,470.68,73.5897,41,75.3,100,70.7,74.0,71.0
20160607071500,639.6,475.6,459.2,71.7949,41,74.4,100,70.8,74.0,71.0
20160607073000,639.6,475.6,472.32,73.8462,41,81.2,100,70.4,74.0,71.0
20160607074500,639.6,475.6,478.88,74.8718,41,78.0,0,71.4,74.0,71.0
20160607080000,639.6,475.6,485.44,75.8974,41,57.3,0,70.8,74.0,71.0
20160607081500,639.6,475.6,472.32,73.8462,41,56.4,100,70.6,74.0,71.0
20160607083000,639.6,475.6,478.88,74.8718,41,57.2,100,70.5,74.0,71.0
20160607084500,639.6,475.6,496.92,77.6923,41,57.2,100,70.5,74.0,71.0
20160607090000,639.6,475.6,496.92,77.6923,41,57.2,100,70.4,74.0,71.0
20160607091500,639.6,475.6,485.44,75.8974,41,71.1,100,70.7,74.0,71.0
20160607093000,639.6,475.6,478.88,74.8718,41,68.7,100,71.0,74.0,71.0
20160607094500,639.6,475.6,478.88,74.8718,41,68.7,100,71.2,74.0,71.0
20160607100000,639.6,475.6,478.88,74.8718,41,67.3,100,71.0,74.0,71.0
20160607101500,639.6,475.6,465.76,72.8205,41,65.3,100,71.1,74.0,71.0
20160607103000,639.6,475.6,470.68,73.5897,41,63.7,100,71.0,74.0,71.0
20160607104500,639.6,475.6,465.76,72.8205,41,61.6,0,71.3,74.0,71.0
20160607110000,639.6,475.6,465.76,72.8205,41,57.6,0,70.9,74.0,71.0
20160607111500,639.6,475.6,477.24,74.6154,41,57.6,100,70.7,74.0,71.0
20160607113000,639.6,475.6,470.68,73.5897,41,56.8,100,70.7,74.0,71.0
20160607114500,639.6,475.6,459.2,71.7949,41,56.8,100,70.6,74.0,71.0
20160607120000,639.6,475.6,459.2,71.7949,41,56.8,100,70.5,74.0,71.0
20160607121500,639.6,475.6,472.32,73.8462,41,57.5,100,70.4,74.0,71.0
20160607123000,639.6,475.6,490.36,76.6667,42,69.9,100,70.3,74.0,71.0
20160607124500,639.6,475.6,470.68,73.5897,42,67.7,100,70.8,74.0,71.0
20160607130000,639.6,475.6,478.88,74.8718,42,65.3,100,70.8,74.0,71.0
20160607131500,639.6,475.6,472.32,73.8462,42,68.7,100,71.2,74.0,71.0
20160607133000,639.6,475.6,496.92,77.6923,42,67.3,100,71.2,74.0,71.0
20160607134500,639.6,475.6,465.76,72.8205,42,58.3,100,70.9,74.0,71.0
20160607140000,639.6,475.6,472.32,73.8462,42,57.2,100,70.7,74.0,71.0
20160607141500,639.6,475.6,485.44,75.8974,42,57.2,100,70.5,74.0,71.0
20160607143000,639.6,475.6,477.24,74.6154,42,57.2,100,70.5,74.0,71.0
20160607144500,639.6,475.6,483.8,75.641,42,57.2,100,70.4,74.0,71.0
20160607150000,639.6,475.6,459.2,71.7949,42,63.6,100,70.4,74.0,71.0
20160607151500,639.6,475.6,477.24,74.6154,42,72.0,100,70.9,74.0,71.0
20160607153000,639.6,475.6,485.44,75.8974,42,67.7,100,71.0,74.0,71.0
20160607154500,639.6,475.6,477.24,74.6154,42,72.1,100,71.3,74.0,71.0
20160607160000,639.6,475.6,472.32,73.8462,42,58.0,0,71.0,74.0,71.0
20160607161500,639.6,475.6,503.48,78.718,42,58.0,100,70.7,74.0,71.0
20160607163000,639.6,475.6,485.44,75.8974,42,58.0,100,70.6,74.0,71.0
20160607164500,639.6,475.6,477.24,74.6154,42,58.0,100,70.5,74.0,71.0
20160607170000,639.6,475.6,477.24,74.6154,42,57.2,100,70.5,74.0,71.0
20160607171500,639.6,475.6,483.8,75.641,42,57.2,100,70.5,74.0,71.0
20160607173000,639.6,475.6,483.8,75.641,41,65.3,100,70.7,74.0,71.0
20160607174500,639.6,475.6,483.8,75.641,41,66.3,100,70.9,74.0,71.0
20160607180000,639.6,475.6,483.8,75.641,41,67.9,100,71.0,74.0,71.0
20160607181500,639.6,475.6,503.48,78.718,41,67.2,100,71.0,74.0,71.0
20160607183000,639.6,475.6,490.36,76.6667,41,67.2,100,71.0,74.0,71.0
20160607184500,639.6,475.6,490.36,76.6667,41,67.2,100,71.0,74.0,71.0
20160607190000,639.6,475.6,457.56,71.5385,41,67.2,100,71.0,74.0,71.0
20160607191500,639.6,475.6,464.12,72.5641,41,68.1,100,71.0,74.0,71.0
20160607193000,639.6,475.6,483.8,75.641,41,68.1,100,71.0,74.0,71.0
20160607194500,639.6,475.6,464.12,72.5641,42,66.3,100,71.0,74.0,71.0
20160607200000,639.6,475.6,472.32,73.8462,42,66.3,100,71.0,74.0,71.0
20160607201500,639.6,475.6,464.12,72.5641,42,66.3,100,71.0,74.0,71.0
20160607203000,639.6,475.6,485.44,75.8974,42,66.3,100,71.1,74.0,71.0
20160607204500,639.6,475.6,477.24,74.6154,42,66.3,100,71.0,74.0,71.0
20160607210000,639.6,475.6,465.76,72.8205,42,66.3,100,71.0,74.0,71.0
20160607211500,639.6,475.6,483.8,75.641,42,67.2,100,71.0,74.0,71.0
20160607213000,639.6,475.6,477.24,74.6154,42,67.2,100,71.1,74.0,71.0
20160607214500,639.6,475.6,477.24,74.6154,42,66.3,100,71.0,74.0,71.0
20160607220000,639.6,475.6,477.24,74.6154,42,66.3,100,71.0,74.0,71.0
20160607221500,639.6,475.6,477.24,74.6154,42,67.2,100,71.0,74.0,71.0
20160607223000,639.6,475.6,503.48,78.718,42,67.2,100,71.0,74.0,71.0
20160607224500,639.6,475.6,477.24,74.6154,42,67.2,100,71.0,74.0,71.0
20160607230000,639.6,475.6,492.0,76.9231,42,67.2,100,71.0,74.0,71.0
20160607231500,639.6,475.6,477.24,74.6154,41,67.2,100,71.2,74.0,71.0
20160607233000,639.6,475.6,490.36,76.6667,41,66.3,100,71.2,74.0,71.0
20160607234500,639.6,475.6,478.88,74.8718,41,66.3,100,71.2,74.0,71.0
20160608000000,639.6,475.6,490.36,76.6667,41,66.3,100,71.2,74.0,71.0
20160608001500,639.6,475.6,485.44,75.8974,41,66.3,100,71.2,74.0,71.0
20160608003000,639.6,475.6,485.44,75.8974,41,67.1,100,71.1,74.0,71.0
20160608004500,639.6,475.6,485.44,75.8974,41,67.1,100,71.0,74.0,71.0
20160608010000,639.6,475.6,492.0,76.9231,41,67.1,100,71.0,74.0,71.0
20160608011500,639.6,475.6,505.12,78.9744,42,66.2,100,70.9,74.0,71.0
20160608013000,639.6,475.6,452.64,70.7692,41,68.1,100,71.1,74.0,71.0
20160608014500,639.6,475.6,483.8,75.641,41,66.3,100,71.2,74.0,71.0
20160608020000,639.6,475.6,465.76,72.8205,41,66.3,100,71.2,74.0,71.0
20160608021500,639.6,475.6,470.68,73.5897,42,65.3,100,71.0,74.0,71.0
20160608023000,639.6,475.6,478.88,74.8718,42,67.1,100,71.0,74.0,71.0
20160608024500,639.6,475.6,470.68,73.5897,41,67.1,100,71.0,74.0,71.0
20160608030000,639.6,475.6,464.12,72.5641,41,67.1,100,71.0,74.0,71.0
20160608031500,639.6,475.6,472.32,73.8462,41,67.1,100,70.9,74.0,71.0
20160608033000,639.6,475.6,477.24,74.6154,42,67.1,100,70.9,74.0,71.0
20160608034500,639.6,475.6,477.24,74.6154,42,67.1,100,70.9,74.0,71.0
20160608040000,639.6,475.6,490.36,76.6667,42,67.1,100,70.9,74.0,71.0
20160608041500,639.6,475.6,470.68,73.5897,42,67.1,100,70.9,74.0,71.0
20160608054500,639.6,475.6,490.36,76.6667,40,55.5,100,70.3,74.0,71.0
20160608060000,639.6,475.6,464.12,72.5641,40,67.9,100,70.1,74.0,71.0
20160608061500,639.6,475.6,477.24,74.6154,40,72.9,100,70.5,74.0,71.0
20160608063000,639.6,475.6,472.32,73.8462,40,70.9,100,70.8,74.0,71.0
20160608064500,639.6,475.6,472.32,73.8462,40,72.0,100,70.9,74.0,71.0
20160608070000,639.6,475.6,483.8,75.641,41,72.0,100,71.1,74.0,71.0
20160608071500,639.6,475.6,483.8,75.641,41,70.6,100,70.8,74.0,71.0
20160608073000,639.6,475.6,464.12,72.5641,41,73.4,100,70.7,74.0,71.0
20160608074500,639.6,475.6,464.12,72.5641,41,58.4,0,71.0,74.0,71.0
20160608080000,639.6,475.6,485.44,75.8974,42,57.2,100,70.5,74.0,71.0
20160608081500,639.6,475.6,478.88,74.8718,42,56.4,100,70.3,74.0,71.0
20160608083000,639.6,475.6,478.88,74.8718,42,65.3,100,70.3,74.0,71.0
20160608084500,639.6,475.6,490.36,76.6667,42,70.6,100,70.7,74.0,71.0
20160608090000,639.6,475.6,477.24,74.6154,42,74.0,100,70.8,74.0,71.0
20160608091500,639.6,475.6,485.44,75.8974,42,74.0,100,70.7,74.0,71.0
20160608093000,639.6,475.6,485.44,75.8974,41,73.0,100,71.0,74.0,71.0
20160608094500,639.6,475.6,478.88,74.8718,41,74.8,100,70.9,74.0,71.0
20160608100000,639.6,475.6,464.12,72.5641,41,74.0,100,70.8,74.0,71.0
20160608101500,639.6,475.6,464.12,72.5641,41,74.0,100,70.8,74.0,71.0
20160608103000,639.6,475.6,483.8,75.641,42,72.0,100,70.7,74.0,71.0
20160608104500,639.6,475.6,470.68,73.5897,42,73.0,100,70.7,74.0,71.0
20160608110000,639.6,475.6,485.44,75.8974,42,70.6,100,70.7,74.0,71.0
20160608111500,639.6,475.6,478.88,74.8718,42,73.4,100,70.8,74.0,71.0
20160608113000,639.6,475.6,472.32,73.8462,42,70.6,100,70.7,74.0,71.0
20160608114500,639.6,475.6,483.8,75.641,42,76.4,100,70.7,74.0,71.0
20160608120000,639.6,475.6,478.88,74.8718,42,78.3,100,71.2,74.0,71.0
20160608121500,639.6,475.6,485.44,75.8974,42,58.0,0,71.1,74.0,71.0
20160608123000,639.6,475.6,496.92,77.6923,42,58.0,0,70.8,74.0,71.0
20160608124500,639.6,475.6,483.8,75.641,42,58.0,100,70.7,74.0,71.0
20160608130000,639.6,475.6,477.24,74.6154,42,57.2,100,70.5,74.0,71.0
20160608131500,639.6,475.6,457.56,71.5385,42,57.2,100,70.5,74.0,71.0
20160608133000,639.6,475.6,478.88,74.8718,42,57.2,100,70.4,74.0,71.0
20160608134500,639.6,475.6,485.44,75.8974,42,69.0,100,70.4,74.0,71.0
20160608140000,639.6,475.6,478.88,74.8718,42,70.6,100,71.1,74.0,71.0
20160608141500,639.6,475.6,490.36,76.6667,42,70.6,100,70.7,74.0,71.0
20160608143000,639.6,475.6,496.92,77.6923,42,74.4,100,70.8,74.0,71.0
20160608144500,639.6,475.6,496.92,77.6923,42,69.2,100,71.0,74.0,71.0
20160608150000,639.6,475.6,483.8,75.641,42,73.2,0,71.3,74.0,71.0
20160608151500,639.6,475.6,477.24,74.6154,42,57.6,0,70.9,74.0,71.0
20160608153000,639.6,475.6,477.24,74.6154,42,57.6,100,70.7,74.0,71.0
20160608154500,639.6,475.6,477.24,74.6154,42,57.6,100,70.6,74.0,71.0
20160608160000,639.6,475.6,483.8,75.641,42,57.6,100,70.5,74.0,71.0
20160608161500,639.6,475.6,496.92,77.6923,42,57.6,100,70.5,74.0,71.0
20160608163000,639.6,475.6,496.92,77.6923,42,57.6,100,70.4,74.0,71.0
20160608164500,639.6,475.6,485.44,75.8974,41,64.4,100,70.7,74.0,71.0
20160608170000,639.6,475.6,477.24,74.6154,41,65.3,100,70.8,74.0,71.0
20160608171500,639.6,475.6,485.44,75.8974,41,65.3,100,71.0,74.0,71.0
20160608173000,639.6,475.6,470.68,73.5897,41,65.3,100,71.0,74.0,71.0
20160608174500,639.6,475.6,485.44,75.8974,41,65.3,100,71.0,74.0,71.0
20160608180000,639.6,475.6,490.36,76.6667,41,65.3,100,71.1,74.0,71.0
20160608181500,639.6,475.6,478.88,74.8718,41,64.4,100,71.1,74.0,71.0
20160608183000,639.6,475.6,478.88,74.8718,41,65.3,100,71.0,74.0,71.0
20160608184500,639.6,475.6,470.68,73.5897,41,65.3,100,71.0,74.0,71.0
20160608190000,639.6,475.6,485.44,75.8974,42,65.3,100,71.0,74.0,71.0
20160608191500,639.6,475.6,478.88,74.8718,42,64.4,100,70.9,74.0,71.0
20160608193000,639.6,475.6,465.76,72.8205,42,64.4,100,70.9,74.0,71.0
20160608194500,639.6,475.6,485.44,75.8974,42,64.4,100,70.8,74.0,71.0
20160608200000,639.6,475.6,478.88,74.8718,42,64.4,100,70.8,74.0,71.0
20160608201500,639.6,475.6,490.36,76.6667,42,64.4,100,70.8,74.0,71.0
20160608203000,639.6,475.6,478.88,74.8718,42,63.2,100,70.8,74.0,71.0
20160608204500,639.6,475.6,483.8,75.641,42,63.2,100,70.8,74.0,71.0
20160608210000,639.6,475.6,478.88,74.8718,42,64.8,100,70.8,74.0,71.0
20160608211500,639.6,475.6,470.68,73.5897,41,64.8,100,70.8,74.0,71.0
20160608213000,639.6,475.6,470.68,73.5897,41,64.8,100,70.7,74.0,71.0
20160608214500,639.6,475.6,470.68,73.5897,41,64.8,100,70.7,74.0,71.0
20160608220000,639.6,475.6,477.24,74.6154,41,64.8,100,70.7,74.0,71.0
20160608221500,639.6,475.6,477.24,74.6154,41,64.8,100,70.7,74.0,71.0
20160608223000,639.6,475.6,477.24,74.6154,41,69.7,100,70.9,74.0,71.0
20160608224500,639.6,475.6,477.24,74.6154,41,69.7,100,71.0,74.0,71.0
20160608230000,639.6,475.6,470.68,73.5897,41,69.7,100,71.0,74.0,71.0
20160608231500,639.6,475.6,464.12,72.5641,41,69.7,100,71.2,74.0,71.0
20160608233000,639.6,475.6,472.32,73.8462,41,69.7,100,71.2,74.0,71.0
20160608234500,639.6,475.6,472.32,73.8462,41,69.7,100,71.2,74.0,71.0
20160609000000,639.6,475.6,477.24,74.6154,41,69.7,100,71.2,74.0,71.0
20160609001500,639.6,475.6,477.24,74.6154,41,69.7,100,71.2,74.0,71.0
20160609003000,639.6,475.6,477.24,74.6154,41,57.2,0,70.8,74.0,71.0
20160609004500,639.6,475.6,485.44,75.8974,41,57.2,100,70.5,74.0,71.0
20160609010000,639.6,475.6,465.76,72.8205,41,56.4,100,70.3,74.0,71.0
20160609011500,639.6,475.6,465.76,72.8205,41,71.3,100,70.4,74.0,71.0
20160609013000,639.6,475.6,483.8,75.641,41,71.3,100,70.9,74.0,71.0
20160609014500,639.6,475.6,465.76,72.8205,41,71.3,100,71.0,74.0,71.0
20160609020000,639.6,475.6,485.44,75.8974,41,72.4,100,71.2,74.0,71.0
20160609021500,639.6,475.6,465.76,72.8205,41,57.2,0,70.8,74.0,71.0
20160609023000,639.6,475.6,470.68,73.5897,41,57.2,100,70.4,74.0,71.0
20160609024500,639.6,475.6,477.24,74.6154,41,56.4,100,70.2,74.0,71.0
20160609030000,639.6,475.6,477.24,74.6154,41,72.0,100,70.6,74.0,71.0
20160609031500,639.6,475.6,470.68,73.5897,41,72.0,100,70.8,74.0,71.0
20160609033000,639.6,475.6,465.76,72.8205,41,72.0,100,71.0,74.0,71.0
20160609034500,639.6,475.6,477.24,74.6154,41,72.0,100,71.1,74.0,71.0
20160609040000,639.6,475.6,477.24,74.6154,41,72.0,100,71.2,74.0,71.0
20160609041500,639.6,475.6,492.0,76.9231,41,72.0,100,71.2,74.0,71.0
20160609043000,639.6,475.6,465.76,72.8205,41,57.6,0,70.8,74.0,71.0
20160609044500,639.6,475.6,472.32,73.8462,41,56.4,100,70.4,74.0,71.0
20160609050000,639.6,475.6,472.32,73.8462,41,56.4,100,70.2,74.0,71.0
20160609051500,639.6,475.6,478.88,74.8718,41,71.6,100,70.5,74.0,71.0
20160609053000,639.6,475.6,470.68,73.5897,41,71.6,100,70.8,74.0,71.0
20160609054500,639.6,475.6,464.12,72.5641,41,71.6,100,71.0,74.0,71.0
20160609060000,639.6,475.6,459.2,71.7949,41,71.6,100,71.1,74.0,71.0
20160609061500,639.6,475.6,483.8,75.641,41,71.6,100,71.2,74.0,71.0
20160609063000,639.6,475.6,470.68,73.5897,41,58.8,100,71.0,74.0,71.0
20160609064500,639.6,475.6,485.44,75.8974,41,57.2,100,70.5,74.0,71.0
20160609070000,639.6,475.6,472.32,73.8462,41,57.2,100,70.3,74.0,71.0
20160609071500,639.6,475.6,472.32,73.8462,41,73.9,100,70.5,74.0,71.0
20160609073000,639.6,475.6,459.2,71.7949,42,73.9,100,70.9,74.0,71.0
20160609074500,639.6,475.6,478.88,74.8718,42,72.7,0,71.3,74.0,71.0
20160609080000,639.6,475.6,465.76,72.8205,42,57.5,100,70.6,74.0,71.0
20160609081500,639.6,475.6,477.24,74.6154,43,57.5,100,70.3,74.0,71.0
20160609083000,639.6,475.6,477.24,74.6154,43,63.0,100,70.3,74.0,71.0
20160609084500,639.6,475.6,470.68,73.5897,43,73.9,100,70.4,74.0,71.0
20160609090000,639.6,475.6,470.68,73.5897,43,73.9,100,70.6,74.0,71.0
20160609091500,639.6,475.6,478.88,74.8718,43,75.9,100,70.8,74.0,71.0
20160609093000,639.6,475.6,470.68,73.5897,43,75.9,100,70.8,74.0,71.0
20160609094500,639.6,475.6,477.24,74.6154,43,76.7,100,70.8,74.0,71.0
20160609100000,639.6,475.6,470.68,73.5897,43,75.4,100,71.1,74.0,71.0
20160609101500,639.6,475.6,483.8,75.641,43,72.5,100,71.3,74.0,71.0
20160609103000,639.6,475.6,505.12,78.9744,43,57.5,100,70.7,74.0,71.0
20160609104500,639.6,475.6,483.8,75.641,42,57.5,100,70.7,74.0,71.0
20160609110000,639.6,475.6,472.32,73.8462,41,57.5,100,70.4,74.0,71.0
20160609111500,639.6,475.6,459.2,71.7949,41,57.5,100,70.4,74.0,71.0
20160609113000,639.6,475.6,472.32,73.8462,41,68.6,100,70.5,74.0,71.0
20160609114500,639.6,475.6,477.24,74.6154,41,68.6,100,70.7,74.0,71.0
20160609120000,639.6,475.6,465.76,72.8205,41,71.1,100,70.8,74.0,71.0
20160609121500,639.6,475.6,470.68,73.5897,41,71.1,100,70.9,74.0,71.0
20160609123000,639.6,475.6,477.24,74.6154,42,71.1,100,71.1,74.0,71.0
20160609124500,639.6,475.6,483.8,75.641,42,69.4,100,71.1,74.0,71.0
