PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160609130000,639.6,475.6,492.0,76.9231,42,71.1,100,71.2,74.0,71.0
20160609131500,639.6,475.6,472.32,73.8462,42,58.0,0,71.0,74.0,71.0
20160609133000,639.6,475.6,457.56,71.5385,42,58.0,0,70.8,74.0,71.0
20160609134500,639.6,475.6,470.68,73.5897,42,58.0,100,70.7,74.0,71.0
20160609140000,639.6,475.6,464.12,72.5641,42,56.8,100,70.7,74.0,71.0
20160609141500,639.6,475.6,483.8,75.641,42,56.8,100,70.5,74.0,71.0
20160609143000,639.6,475.6,465.76,72.8205,43,57.5,100,70.5,74.0,71.0
20160609144500,639.6,475.6,478.88,74.8718,43,57.5,100,70.4,74.0,71.0
20160609150000,639.6,475.6,490.36,76.6667,43,65.8,100,70.6,74.0,71.0
20160609151500,639.6,475.6,472.32,73.8462,43,67.3,100,70.8,74.0,71.0
20160609153000,639.6,475.6,483.8,75.641,42,66.3,100,70.9,74.0,71.0
20160609154500,639.6,475.6,478.88,74.8718,42,67.3,100,70.9,74.0,71.0
20160609160000,639.6,475.6,472.32,73.8462,42,67.3,100,70.9,74.0,71.0
20160609161500,639.6,475.6,485.44,75.8974,42,66.3,100,70.9,74.0,71.0
20160609163000,639.6,475.6,472.32,73.8462,42,67.3,100,71.0,74.0,71.0
20160609164500,639.6,475.6,472.32,73.8462,42,67.3,100,71.0,74.0,71.0
20160609170000,639.6,475.6,465.76,72.8205,42,67.3,100,70.9,74.0,71.0
20160609171500,639.6,475.6,478.88,74.8718,42,67.3,100,70.8,74.0,71.0
20160609173000,639.6,475.6,490.36,76.6667,42,68.1,100,70.8,74.0,71.0
20160609174500,639.6,475.6,478.88,74.8718,42,63.9,0,71.3,74.0,71.0
20160609180000,639.6,475.6,490.36,76.6667,42,57.2,0,70.8,74.0,71.0
20160609181500,639.6,475.6,483.8,75.641,42,57.2,100,70.5,74.0,71.0
20160609183000,639.6,475.6,483.8,75.641,42,57.2,100,70.4,74.0,71.0
20160609184500,639.6,475.6,472.32,73.8462,42,57.2,100,70.3,74.0,71.0
20160609190000,639.6,475.6,483.8,75.641,42,71.5,100,70.7,74.0,71.0
20160609191500,639.6,475.6,472.32,73.8462,42,71.5,100,71.0,74.0,71.0
20160609193000,639.6,475.6,459.2,71.7949,41,71.5,100,71.2,74.0,71.0
20160609194500,639.6,475.6,464.12,72.5641,42,57.6,100,70.7,74.0,71.0
20160609200000,639.6,475.6,470.68,73.5897,42,56.4,100,70.4,74.0,71.0
20160609201500,639.6,475.6,485.44,75.8974,41,56.4,100,70.2,74.0,71.0
20160609203000,639.6,475.6,498.56,77.9487,41,73.5,100,70.7,74.0,71.0
20160609204500,639.6,475.6,490.36,76.6667,41,73.5,100,71.0,74.0,71.0
20160609210000,639.6,475.6,485.44,75.8974,41,62.4,0,71.2,74.0,71.0
20160609211500,639.6,475.6,492.0,76.9231,40,56.8,100,70.5,74.0,71.0
20160609213000,639.6,475.6,452.64,70.7692,40,56.8,100,70.3,74.0,71.0
20160609214500,639.6,475.6,470.68,73.5897,40,69.6,100,70.3,74.0,71.0
20160609220000,639.6,475.6,451.0,70.5128,40,72.0,100,70.7,74.0,71.0
20160609221500,639.6,475.6,451.0,70.5128,40,72.0,100,71.0,74.0,71.0
20160609223000,639.6,475.6,478.88,74.8718,40,72.0,100,71.1,74.0,71.0
20160609224500,639.6,475.6,452.64,70.7692,40,72.0,100,71.2,74.0,71.0
20160609230000,639.6,475.6,465.76,72.8205,40,58.4,0,71.0,74.0,71.0
20160609231500,639.6,475.6,472.32,73.8462,40,56.9,100,70.5,74.0,71.0
20160609233000,639.6,475.6,472.32,73.8462,40,56.9,100,70.3,74.0,71.0
20160609234500,639.6,475.6,465.76,72.8205,40,70.8,100,70.3,74.0,71.0
20160610000000,639.6,475.6,470.68,73.5897,40,72.0,100,70.7,74.0,71.0
20160610001500,639.6,475.6,483.8,75.641,40,72.0,100,71.0,74.0,71.0
20160610003000,639.6,475.6,478.88,74.8718,40,72.0,100,71.1,74.0,71.0
20160610004500,639.6,475.6,478.88,74.8718,40,72.0,100,71.2,74.0,71.0
20160610010000,639.6,475.6,478.88,74.8718,40,72.0,100,71.2,74.0,71.0
20160610011500,639.6,475.6,485.44,75.8974,40,57.2,0,70.8,74.0,71.0
20160610013000,639.6,475.6,492.0,76.9231,40,56.4,100,70.5,74.0,71.0
20160610014500,639.6,475.6,477.24,74.6154,40,56.4,100,70.3,74.0,71.0
20160610020000,639.6,475.6,483.8,75.641,40,63.0,100,70.2,74.0,71.0
20160610021500,639.6,475.6,478.88,74.8718,40,72.4,100,70.6,74.0,71.0
20160610023000,639.6,475.6,464.12,72.5641,40,72.4,100,70.8,74.0,71.0
20160610024500,639.6,475.6,470.68,73.5897,40,72.4,100,71.0,74.0,71.0
20160610030000,639.6,475.6,470.68,73.5897,40,72.4,100,71.1,74.0,71.0
20160610031500,639.6,475.6,457.56,71.5385,40,72.4,100,71.2,74.0,71.0
20160610033000,639.6,475.6,477.24,74.6154,40,72.4,100,71.2,74.0,71.0
20160610034500,639.6,475.6,472.32,73.8462,41,57.2,100,70.7,74.0,71.0
20160610040000,639.6,475.6,478.88,74.8718,41,57.2,100,70.4,74.0,71.0
20160610041500,639.6,475.6,472.32,73.8462,41,57.2,100,70.2,74.0,71.0
20160610043000,639.6,475.6,492.0,76.9231,41,73.9,100,70.6,74.0,71.0
20160610044500,639.6,475.6,485.44,75.8974,41,73.9,100,71.0,74.0,71.0
20160610050000,639.6,475.6,505.12,78.9744,40,73.9,100,71.2,74.0,71.0
20160610051500,639.6,475.6,490.36,76.6667,40,63.3,0,71.3,74.0,71.0
20160610053000,639.6,475.6,478.88,74.8718,40,57.5,100,70.6,74.0,71.0
20160610054500,639.6,475.6,490.36,76.6667,40,57.5,100,70.3,74.0,71.0
20160610060000,639.6,475.6,483.8,75.641,40,61.9,100,70.2,74.0,71.0
20160610061500,639.6,475.6,472.32,73.8462,40,76.3,100,70.7,74.0,71.0
20160610063000,639.6,475.6,477.24,74.6154,40,73.5,100,71.0,74.0,71.0
20160610064500,639.6,475.6,477.24,74.6154,40,74.9,100,71.2,74.0,71.0
20160610070000,639.6,475.6,483.8,75.641,41,57.6,100,70.5,74.0,71.0
20160610071500,639.6,475.6,470.68,73.5897,41,57.6,100,70.3,74.0,71.0
20160610073000,639.6,475.6,478.88,74.8718,41,71.6,100,70.5,74.0,71.0
20160610074500,639.6,475.6,478.88,74.8718,41,71.6,100,70.8,74.0,71.0
20160610080000,639.6,475.6,485.44,75.8974,41,71.6,100,70.6,74.0,71.0
20160610081500,639.6,475.6,465.76,72.8205,41,74.4,100,71.2,74.0,71.0
20160610083000,639.6,475.6,477.24,74.6154,41,57.6,100,70.7,74.0,71.0
20160610084500,639.6,475.6,485.44,75.8974,41,57.6,100,70.5,74.0,71.0
20160610090000,639.6,475.6,465.76,72.8205,41,57.6,100,70.4,74.0,71.0
20160610091500,639.6,475.6,490.36,76.6667,41,58.7,100,70.3,74.0,71.0
20160610093000,639.6,475.6,478.88,74.8718,41,75.9,100,70.7,74.0,71.0
20160610094500,639.6,475.6,478.88,74.8718,41,75.9,100,70.7,74.0,71.0
20160610100000,639.6,475.6,459.2,71.7949,41,74.5,100,71.3,74.0,71.0
20160610101500,639.6,475.6,459.2,71.7949,41,57.6,0,70.8,74.0,71.0
20160610103000,639.6,475.6,470.68,73.5897,41,57.6,100,70.6,74.0,71.0
20160610104500,639.6,475.6,496.92,77.6923,41,57.6,100,70.5,74.0,71.0
20160610110000,639.6,475.6,472.32,73.8462,41,57.6,100,70.4,74.0,71.0
20160610111500,639.6,475.6,472.32,73.8462,41,58.3,100,70.4,74.0,71.0
20160610113000,639.6,475.6,472.32,73.8462,41,72.4,100,70.5,74.0,71.0
20160610114500,639.6,475.6,477.24,74.6154,41,75.3,100,70.7,74.0,71.0
20160610120000,639.6,475.6,472.32,73.8462,41,74.5,100,71.3,74.0,71.0
20160610121500,639.6,475.6,477.24,74.6154,41,58.0,0,70.8,74.0,71.0
20160610123000,639.6,475.6,464.12,72.5641,41,58.0,100,70.6,74.0,71.0
20160610124500,639.6,475.6,477.24,74.6154,41,58.0,100,70.5,74.0,71.0
20160610130000,639.6,475.6,477.24,74.6154,41,58.0,100,70.4,74.0,71.0
20160610131500,639.6,475.6,477.24,74.6154,41,71.0,100,70.3,74.0,71.0
20160610133000,639.6,475.6,470.68,73.5897,41,75.7,100,70.6,74.0,71.0
20160610134500,639.6,475.6,485.44,75.8974,41,75.7,100,70.7,74.0,71.0
20160610140000,639.6,475.6,472.32,73.8462,41,75.7,100,70.8,74.0,71.0
20160610141500,639.6,475.6,477.24,74.6154,41,75.7,100,70.9,74.0,71.0
20160610143000,639.6,475.6,477.24,74.6154,41,75.7,100,71.2,74.0,71.0
20160610144500,639.6,475.6,470.68,73.5897,41,75.7,100,71.2,74.0,71.0
20160610150000,639.6,475.6,465.76,72.8205,41,75.7,100,71.0,74.0,71.0
20160610151500,639.6,475.6,472.32,73.8462,41,74.9,100,71.1,74.0,71.0
20160610153000,639.6,475.6,478.88,74.8718,41,73.6,100,71.2,74.0,71.0
20160610154500,639.6,475.6,483.8,75.641,41,74.4,100,71.1,74.0,71.0
20160610160000,639.6,475.6,465.76,72.8205,41,58.0,0,71.3,74.0,71.0
20160610161500,639.6,475.6,490.36,76.6667,41,58.0,0,71.0,74.0,71.0
20160610163000,639.6,475.6,472.32,73.8462,41,58.0,0,70.8,74.0,71.0
20160610164500,639.6,475.6,483.8,75.641,41,57.2,100,70.6,74.0,71.0
20160610170000,639.6,475.6,477.24,74.6154,40,57.2,100,70.4,74.0,71.0
20160610171500,639.6,475.6,464.12,72.5641,40,57.2,100,70.3,74.0,71.0
20160610173000,639.6,475.6,477.24,74.6154,40,73.5,100,70.7,74.0,71.0
20160610174500,639.6,475.6,465.76,72.8205,40,73.5,100,71.2,74.0,71.0
20160610180000,639.6,475.6,465.76,72.8205,40,58.4,0,70.9,74.0,71.0
20160610181500,639.6,475.6,465.76,72.8205,40,57.2,100,70.5,74.0,71.0
20160610183000,639.6,475.6,459.2,71.7949,40,57.9,100,70.4,74.0,71.0
20160610184500,639.6,475.6,465.76,72.8205,40,57.9,100,70.3,74.0,71.0
20160610190000,639.6,475.6,465.76,72.8205,40,72.9,100,70.7,74.0,71.0
20160610191500,639.6,475.6,470.68,73.5897,40,72.9,100,71.0,74.0,71.0
20160610193000,639.6,475.6,470.68,73.5897,40,72.9,100,71.2,74.0,71.0
20160610194500,639.6,475.6,464.12,72.5641,40,57.7,0,70.8,74.0,71.0
20160610200000,639.6,475.6,477.24,74.6154,40,57.7,100,70.5,74.0,71.0
20160610201500,639.6,475.6,477.24,74.6154,40,57.1,100,70.3,74.0,71.0
20160610203000,639.6,475.6,472.32,73.8462,40,59.9,100,70.3,74.0,71.0
20160610204500,639.6,475.6,485.44,75.8974,40,72.0,100,70.7,74.0,71.0
20160610210000,639.6,475.6,465.76,72.8205,40,72.0,100,70.9,74.0,71.0
20160610211500,639.6,475.6,478.88,74.8718,40,72.0,100,71.1,74.0,71.0
20160610213000,639.6,475.6,464.12,72.5641,40,72.0,100,71.2,74.0,71.0
20160610214500,639.6,475.6,464.12,72.5641,40,58.0,0,71.0,74.0,71.0
20160610220000,639.6,475.6,478.88,74.8718,40,57.2,100,70.7,74.0,71.0
20160610221500,639.6,475.6,478.88,74.8718,40,57.2,100,70.4,74.0,71.0
20160610223000,639.6,475.6,472.32,73.8462,40,57.2,100,70.3,74.0,71.0
20160610224500,639.6,475.6,478.88,74.8718,40,72.0,100,70.5,74.0,71.0
20160610230000,639.6,475.6,465.76,72.8205,40,72.0,100,70.8,74.0,71.0
20160610231500,639.6,475.6,465.76,72.8205,40,72.0,100,71.0,74.0,71.0
20160610233000,639.6,475.6,470.68,73.5897,40,72.0,100,71.2,74.0,71.0
20160610234500,639.6,475.6,470.68,73.5897,40,72.0,100,71.2,74.0,71.0
20160611000000,639.6,475.6,470.68,73.5897,40,57.2,0,70.8,74.0,71.0
20160611001500,639.6,475.6,465.76,72.8205,40,57.2,100,70.5,74.0,71.0
20160611003000,639.6,475.6,470.68,73.5897,40,57.2,100,70.3,74.0,71.0
20160611004500,639.6,475.6,459.2,71.7949,40,66.1,100,70.3,74.0,71.0
20160611010000,639.6,475.6,470.68,73.5897,40,75.3,100,70.8,74.0,71.0
20160611011500,639.6,475.6,470.68,73.5897,41,76.3,100,71.1,74.0,71.0
20160611013000,639.6,475.6,464.12,72.5641,40,58.4,0,71.2,74.0,71.0
20160611014500,639.6,475.6,464.12,72.5641,40,58.4,100,70.7,74.0,71.0
20160611020000,639.6,475.6,464.12,72.5641,40,57.1,100,70.5,74.0,71.0
20160611021500,639.6,475.6,446.08,69.7436,40,56.3,100,70.5,74.0,71.0
20160611023000,639.6,475.6,465.76,72.8205,41,55.6,100,70.4,74.0,71.0
20160611024500,639.6,475.6,483.8,75.641,41,73.5,100,70.3,74.0,71.0
20160611030000,639.6,475.6,470.68,73.5897,41,77.3,100,70.9,74.0,71.0
20160611031500,639.6,475.6,483.8,75.641,41,77.3,100,71.2,74.0,71.0
20160611033000,639.6,475.6,464.12,72.5641,41,57.8,100,70.7,74.0,71.0
20160611034500,639.6,475.6,472.32,73.8462,41,57.2,100,70.4,74.0,71.0
20160611040000,639.6,475.6,485.44,75.8974,41,60.7,100,70.1,74.0,71.0
20160611041500,639.6,475.6,490.36,76.6667,41,74.4,100,70.6,74.0,71.0
20160611043000,639.6,475.6,478.88,74.8718,40,75.3,100,70.9,74.0,71.0
20160611044500,639.6,475.6,478.88,74.8718,40,75.3,100,71.1,74.0,71.0
20160611050000,639.6,475.6,478.88,74.8718,41,67.9,0,71.3,74.0,71.0
20160611051500,639.6,475.6,483.8,75.641,41,56.8,100,70.5,74.0,71.0
20160611053000,639.6,475.6,503.48,78.718,41,56.8,100,70.2,74.0,71.0
20160611054500,639.6,475.6,485.44,75.8974,40,70.8,100,70.2,74.0,71.0
20160611060000,639.6,475.6,478.88,74.8718,40,75.0,100,70.7,74.0,71.0
20160611061500,639.6,475.6,483.8,75.641,40,75.0,100,71.0,74.0,71.0
20160611063000,639.6,475.6,477.24,74.6154,40,75.0,100,71.2,74.0,71.0
20160611064500,639.6,475.6,483.8,75.641,40,58.0,0,71.2,74.0,71.0
20160611070000,639.6,475.6,483.8,75.641,40,58.0,100,70.5,74.0,71.0
20160611071500,639.6,475.6,483.8,75.641,40,58.0,100,70.3,74.0,71.0
20160611073000,639.6,475.6,472.32,73.8462,40,73.2,100,70.2,74.0,71.0
20160611074500,639.6,475.6,472.32,73.8462,40,75.4,100,70.7,74.0,71.0
20160611080000,639.6,475.6,478.88,74.8718,40,75.4,100,71.0,74.0,71.0
20160611081500,639.6,475.6,470.68,73.5897,40,76.8,100,71.2,74.0,71.0
20160611083000,639.6,475.6,478.88,74.8718,40,59.2,0,71.0,74.0,71.0
20160611084500,639.6,475.6,457.56,71.5385,40,57.2,100,70.5,74.0,71.0
20160611090000,639.6,475.6,457.56,71.5385,40,57.2,100,70.3,74.0,71.0
20160611091500,639.6,475.6,477.24,74.6154,41,73.9,100,70.2,74.0,71.0
20160611093000,639.6,475.6,470.68,73.5897,41,75.8,100,70.8,74.0,71.0
20160611094500,639.6,475.6,477.24,74.6154,41,75.8,100,71.2,74.0,71.0
20160611100000,639.6,475.6,464.12,72.5641,41,74.0,100,71.2,74.0,71.0
20160611101500,639.6,475.6,472.32,73.8462,41,58.4,0,70.9,74.0,71.0
20160611103000,639.6,475.6,472.32,73.8462,41,57.0,100,70.5,74.0,71.0
20160611104500,639.6,475.6,483.8,75.641,41,57.0,100,70.3,74.0,71.0
20160611110000,639.6,475.6,490.36,76.6667,41,71.0,100,70.3,74.0,71.0
20160611111500,639.6,475.6,478.88,74.8718,41,76.4,100,70.7,74.0,71.0
20160611113000,639.6,475.6,496.92,77.6923,41,71.0,100,70.9,74.0,71.0
20160611114500,639.6,475.6,472.32,73.8462,40,74.4,100,71.1,74.0,71.0
20160611120000,639.6,475.6,472.32,73.8462,40,71.6,100,71.1,74.0,71.0
20160611121500,639.6,475.6,478.88,74.8718,40,80.1,100,71.2,74.0,71.0
20160611123000,639.6,475.6,464.12,72.5641,40,58.8,0,71.1,74.0,71.0
20160611124500,639.6,475.6,478.88,74.8718,40,58.0,100,70.7,74.0,71.0
20160611130000,639.6,475.6,478.88,74.8718,40,58.0,100,70.5,74.0,71.0
20160611131500,639.6,475.6,470.68,73.5897,40,58.0,100,70.3,74.0,71.0
20160611133000,639.6,475.6,483.8,75.641,41,78.7,100,70.5,74.0,71.0
20160611134500,639.6,475.6,470.68,73.5897,41,71.1,100,70.8,74.0,71.0
20160611140000,639.6,475.6,470.68,73.5897,41,75.3,100,71.2,74.0,71.0
20160611141500,639.6,475.6,470.68,73.5897,41,74.4,100,71.2,74.0,71.0
20160611143000,639.6,475.6,464.12,72.5641,41,58.2,0,70.8,74.0,71.0
20160611144500,639.6,475.6,472.32,73.8462,41,58.2,100,70.5,74.0,71.0
20160611150000,639.6,475.6,452.64,70.7692,41,57.6,100,70.3,74.0,71.0
20160611151500,639.6,475.6,472.32,73.8462,41,74.8,100,70.3,74.0,71.0
20160611153000,639.6,475.6,472.32,73.8462,41,71.1,100,70.8,74.0,71.0
20160611154500,639.6,475.6,472.32,73.8462,41,71.1,100,71.0,74.0,71.0
20160611160000,639.6,475.6,465.76,72.8205,41,71.1,100,71.1,74.0,71.0
20160611161500,639.6,475.6,485.44,75.8974,41,73.0,100,71.2,74.0,71.0
20160611163000,639.6,475.6,485.44,75.8974,41,58.4,0,70.8,74.0,71.0
20160611164500,639.6,475.6,477.24,74.6154,41,57.2,100,70.7,74.0,71.0
20160611170000,639.6,475.6,470.68,73.5897,41,57.2,100,70.4,74.0,71.0
20160611171500,639.6,475.6,485.44,75.8974,41,57.2,100,70.4,74.0,71.0
20160611173000,639.6,475.6,472.32,73.8462,41,61.4,100,70.3,74.0,71.0
20160611174500,639.6,475.6,483.8,75.641,41,76.8,100,70.8,74.0,71.0
20160611180000,639.6,475.6,478.88,74.8718,41,76.8,100,71.2,74.0,71.0
20160611181500,639.6,475.6,478.88,74.8718,41,58.4,0,71.0,74.0,71.0
20160611183000,639.6,475.6,478.88,74.8718,41,58.4,100,70.6,74.0,71.0
20160611184500,639.6,475.6,478.88,74.8718,41,58.4,100,70.4,74.0,71.0
20160611190000,639.6,475.6,472.32,73.8462,41,57.6,100,70.3,74.0,71.0
20160611191500,639.6,475.6,459.2,71.7949,41,72.9,100,70.5,74.0,71.0
20160611193000,639.6,475.6,464.12,72.5641,41,72.9,100,70.9,74.0,71.0
20160611194500,639.6,475.6,472.32,73.8462,41,72.9,100,71.0,74.0,71.0
20160611200000,639.6,475.6,472.32,73.8462,41,72.9,100,71.2,74.0,71.0
20160611201500,639.6,475.6,472.32,73.8462,41,58.0,0,70.8,74.0,71.0
20160611203000,639.6,475.6,465.76,72.8205,41,57.2,100,70.5,74.0,71.0
20160611204500,639.6,475.6,472.32,73.8462,41,57.2,100,70.3,74.0,71.0
20160611210000,639.6,475.6,490.36,76.6667,41,72.4,100,70.3,74.0,71.0
20160611211500,639.6,475.6,470.68,73.5897,41,72.4,100,70.8,74.0,71.0
20160611213000,639.6,475.6,470.68,73.5897,41,73.4,100,71.1,74.0,71.0
20160611214500,639.6,475.6,478.88,74.8718,41,68.8,0,71.3,74.0,71.0
20160611220000,639.6,475.6,472.32,73.8462,41,57.6,100,70.7,74.0,71.0
20160611221500,639.6,475.6,472.32,73.8462,41,57.6,100,70.4,74.0,71.0
20160611223000,639.6,475.6,459.2,71.7949,41,57.6,100,70.2,74.0,71.0
20160611224500,639.6,475.6,465.76,72.8205,41,72.4,100,70.5,74.0,71.0
20160611230000,639.6,475.6,485.44,75.8974,41,72.4,100,70.8,74.0,71.0
20160611231500,639.6,475.6,472.32,73.8462,41,72.4,100,71.0,74.0,71.0
20160611233000,639.6,475.6,478.88,74.8718,41,72.4,100,71.2,74.0,71.0
20160611234500,639.6,475.6,478.88,74.8718,41,72.4,100,71.2,74.0,71.0
20160612000000,639.6,475.6,472.32,73.8462,41,57.2,0,70.8,74.0,71.0
20160612001500,639.6,475.6,472.32,73.8462,41,57.2,100,70.5,74.0,71.0
20160612003000,639.6,475.6,472.32,73.8462,41,57.2,100,70.3,74.0,71.0
20160612004500,639.6,475.6,477.24,74.6154,41,73.9,100,70.3,74.0,71.0
20160612010000,639.6,475.6,490.36,76.6667,41,74.8,100,70.9,74.0,71.0
20160612011500,639.6,475.6,470.68,73.5897,41,74.8,100,71.2,74.0,71.0
20160612013000,639.6,475.6,470.68,73.5897,41,57.6,0,70.8,74.0,71.0
20160612014500,639.6,475.6,470.68,73.5897,41,56.8,100,70.4,74.0,71.0
20160612020000,639.6,475.6,485.44,75.8974,41,56.8,100,70.3,74.0,71.0
20160612021500,639.6,475.6,478.88,74.8718,41,72.4,100,70.4,74.0,71.0
20160612023000,639.6,475.6,472.32,73.8462,41,72.4,100,70.8,74.0,71.0
20160612024500,639.6,475.6,472.32,73.8462,41,72.4,100,71.0,74.0,71.0
20160612030000,639.6,475.6,465.76,72.8205,41,72.4,100,71.1,74.0,71.0
20160612031500,639.6,475.6,465.76,72.8205,41,72.4,100,71.2,74.0,71.0
20160612033000,639.6,475.6,459.2,71.7949,41,72.4,100,71.2,74.0,71.0
20160612034500,639.6,475.6,478.88,74.8718,41,58.4,0,71.0,74.0,71.0
20160612040000,639.6,475.6,465.76,72.8205,41,57.6,100,70.6,74.0,71.0
20160612041500,639.6,475.6,465.76,72.8205,41,57.6,100,70.4,74.0,71.0
20160612043000,639.6,475.6,478.88,74.8718,41,58.3,100,70.2,74.0,71.0
20160612044500,639.6,475.6,452.64,70.7692,41,72.4,100,70.6,74.0,71.0
20160612050000,639.6,475.6,472.32,73.8462,41,72.4,100,70.9,74.0,71.0
20160612051500,639.6,475.6,477.24,74.6154,41,72.4,100,71.0,74.0,71.0
20160612053000,639.6,475.6,464.12,72.5641,41,72.4,100,71.2,74.0,71.0
20160612054500,639.6,475.6,478.88,74.8718,41,72.4,100,71.2,74.0,71.0
20160612060000,639.6,475.6,470.68,73.5897,40,71.6,100,71.3,74.0,71.0
20160612061500,639.6,475.6,477.24,74.6154,40,56.8,100,70.7,74.0,71.0
20160612063000,639.6,475.6,477.24,74.6154,40,56.8,100,70.4,74.0,71.0
20160612064500,639.6,475.6,472.32,73.8462,40,56.8,100,70.2,74.0,71.0
20160612070000,639.6,475.6,477.24,74.6154,40,68.1,100,70.6,74.0,71.0
20160612071500,639.6,475.6,465.76,72.8205,40,68.1,100,70.7,74.0,71.0
20160612073000,639.6,475.6,478.88,74.8718,40,68.1,100,70.6,74.0,71.0
20160612074500,639.6,475.6,465.76,72.8205,40,72.9,100,70.8,74.0,71.0
20160612080000,639.6,475.6,459.2,71.7949,40,72.9,100,71.0,74.0,71.0
20160612081500,639.6,475.6,483.8,75.641,41,72.9,100,71.2,74.0,71.0
20160612083000,639.6,475.6,472.32,73.8462,41,72.9,100,71.2,74.0,71.0
20160612084500,639.6,475.6,490.36,76.6667,41,58.0,0,70.9,74.0,71.0
20160612090000,639.6,475.6,472.32,73.8462,41,57.2,100,70.4,74.0,71.0
20160612091500,639.6,475.6,478.88,74.8718,41,57.2,100,70.2,74.0,71.0
20160612093000,639.6,475.6,465.76,72.8205,41,72.4,100,70.5,74.0,71.0
20160612094500,639.6,475.6,472.32,73.8462,41,72.4,100,70.8,74.0,71.0
20160612100000,639.6,475.6,477.24,74.6154,41,72.4,100,70.9,74.0,71.0
20160612101500,639.6,475.6,483.8,75.641,41,71.1,100,71.0,74.0,71.0
20160612103000,639.6,475.6,478.88,74.8718,41,71.1,100,71.1,74.0,71.0
20160612104500,639.6,475.6,459.2,71.7949,40,69.9,100,71.2,74.0,71.0
20160612110000,639.6,475.6,477.24,74.6154,40,64.1,0,71.3,74.0,71.0
20160612111500,639.6,475.6,470.68,73.5897,40,58.0,0,70.9,74.0,71.0
20160612113000,639.6,475.6,465.76,72.8205,40,58.0,100,70.5,74.0,71.0
20160612114500,639.6,475.6,470.68,73.5897,40,58.0,100,70.6,74.0,71.0
20160612120000,639.6,475.6,465.76,72.8205,40,58.0,100,70.4,74.0,71.0
20160612121500,639.6,475.6,477.24,74.6154,41,65.8,100,70.3,74.0,71.0
20160612123000,639.6,475.6,483.8,75.641,41,77.7,100,70.7,74.0,71.0
20160612124500,639.6,475.6,477.24,74.6154,41,76.4,100,71.1,74.0,71.0
20160612130000,639.6,475.6,477.24,74.6154,44,57.5,0,70.8,74.0,71.0
20160612131500,639.6,475.6,477.24,74.6154,44,56.7,100,70.3,74.0,71.0
20160612133000,639.6,475.6,477.24,74.6154,43,58.3,100,70.2,74.0,71.0
20160612134500,639.6,475.6,477.24,74.6154,42,73.0,100,70.7,74.0,71.0
20160612140000,639.6,475.6,485.44,75.8974,42,73.0,100,71.1,74.0,71.0
20160612141500,639.6,475.6,485.44,75.8974,42,56.8,0,70.8,74.0,71.0
20160612143000,639.6,475.6,464.12,72.5641,43,56.8,100,70.5,74.0,71.0
20160612144500,639.6,475.6,470.68,73.5897,43,56.8,100,70.3,74.0,71.0
20160612150000,639.6,475.6,470.68,73.5897,43,70.1,100,70.4,74.0,71.0
20160612151500,639.6,475.6,483.8,75.641,42,70.1,100,70.8,74.0,71.0
20160612153000,639.6,475.6,477.24,74.6154,41,70.1,100,71.0,74.0,71.0
20160612154500,639.6,475.6,492.0,76.9231,41,71.6,100,71.2,74.0,71.0
20160612160000,639.6,475.6,492.0,76.9231,41,62.4,0,71.3,74.0,71.0
20160612161500,639.6,475.6,470.68,73.5897,41,57.2,0,71.0,74.0,71.0
20160612163000,639.6,475.6,452.64,70.7692,41,57.2,0,70.8,74.0,71.0
20160612164500,639.6,475.6,452.64,70.7692,41,57.2,100,70.6,74.0,71.0
20160612170000,639.6,475.6,472.32,73.8462,41,57.2,100,70.4,74.0,71.0
20160612171500,639.6,475.6,452.64,70.7692,41,57.2,100,70.3,74.0,71.0
20160612173000,639.6,475.6,457.56,71.5385,41,71.2,100,70.6,74.0,71.0
20160612174500,639.6,475.6,457.56,71.5385,42,71.2,100,70.9,74.0,71.0
20160612180000,639.6,475.6,498.56,77.9487,42,71.2,100,71.1,74.0,71.0
20160612181500,639.6,475.6,483.8,75.641,42,62.9,0,71.3,74.0,71.0
20160612183000,639.6,475.6,490.36,76.6667,41,56.8,0,70.8,74.0,71.0
20160612184500,639.6,475.6,470.68,73.5897,41,56.8,100,70.6,74.0,71.0
20160612190000,639.6,475.6,470.68,73.5897,41,56.8,100,70.5,74.0,71.0
20160612191500,639.6,475.6,477.24,74.6154,41,56.8,100,70.5,74.0,71.0
20160612193000,639.6,475.6,496.92,77.6923,41,56.8,100,70.5,74.0,71.0
20160612194500,639.6,475.6,472.32,73.8462,40,67.2,100,70.5,74.0,71.0
20160612200000,639.6,475.6,472.32,73.8462,40,67.2,100,70.8,74.0,71.0
20160612201500,639.6,475.6,457.56,71.5385,40,67.2,100,70.8,74.0,71.0
20160612203000,639.6,475.6,477.24,74.6154,40,68.2,100,70.9,74.0,71.0
20160612204500,639.6,475.6,470.68,73.5897,40,68.2,100,70.9,74.0,71.0
20160612210000,639.6,475.6,470.68,73.5897,40,68.2,100,71.0,74.0,71.0
20160612211500,639.6,475.6,483.8,75.641,41,68.2,100,71.1,74.0,71.0
20160612213000,639.6,475.6,464.12,72.5641,41,67.3,100,71.2,74.0,71.0
20160612214500,639.6,475.6,483.8,75.641,41,58.8,100,71.2,74.0,71.0
20160612220000,639.6,475.6,492.0,76.9231,41,56.6,100,70.8,74.0,71.0
20160612221500,639.6,475.6,492.0,76.9231,41,56.6,100,70.5,74.0,71.0
20160612223000,639.6,475.6,477.24,74.6154,41,56.6,100,70.4,74.0,71.0
20160612224500,639.6,475.6,483.8,75.641,41,57.2,100,70.4,74.0,71.0
20160612230000,639.6,475.6,483.8,75.641,41,70.1,100,70.7,74.0,71.0
20160612231500,639.6,475.6,478.88,74.8718,41,70.1,100,71.0,74.0,71.0
20160612233000,639.6,475.6,496.92,77.6923,41,70.1,100,71.2,74.0,71.0
20160612234500,639.6,475.6,477.24,74.6154,41,70.1,100,71.2,74.0,71.0
20160613000000,639.6,475.6,477.24,74.6154,41,70.1,100,71.2,74.0,71.0
20160613001500,639.6,475.6,472.32,73.8462,41,57.9,0,71.2,74.0,71.0
20160613003000,639.6,475.6,492.0,76.9231,41,57.9,0,71.1,74.0,71.0
20160613004500,639.6,475.6,483.8,75.641,41,56.8,0,71.0,74.0,71.0
20160613010000,639.6,475.6,472.32,73.8462,41,56.8,0,71.0,74.0,71.0
20160613011500,639.6,475.6,478.88,74.8718,41,56.8,0,70.9,74.0,71.0
20160613013000,639.6,475.6,483.8,75.641,41,56.0,0,70.9,74.0,71.0
20160613014500,639.6,475.6,478.88,74.8718,40,57.1,0,70.9,74.0,71.0
20160613020000,639.6,475.6,465.76,72.8205,40,56.5,0,70.8,74.0,71.0
20160613021500,639.6,475.6,465.76,72.8205,40,56.5,100,70.7,74.0,71.0
20160613023000,639.6,475.6,477.24,74.6154,40,56.5,100,70.7,74.0,71.0
20160613024500,639.6,475.6,459.2,71.7949,41,56.5,100,70.4,74.0,71.0
20160613030000,639.6,475.6,465.76,72.8205,41,56.5,100,70.5,74.0,71.0
20160613031500,639.6,475.6,477.24,74.6154,41,56.5,100,70.5,74.0,71.0
20160613033000,639.6,475.6,470.68,73.5897,41,65.8,100,70.5,74.0,71.0
20160613034500,639.6,475.6,478.88,74.8718,41,65.8,100,70.7,74.0,71.0
20160613040000,639.6,475.6,483.8,75.641,41,65.8,100,70.7,74.0,71.0
20160613041500,639.6,475.6,490.36,76.6667,41,65.8,100,70.8,74.0,71.0
20160613043000,639.6,475.6,472.32,73.8462,41,65.8,100,70.9,74.0,71.0
20160613044500,639.6,475.6,472.32,73.8462,40,65.8,100,71.0,74.0,71.0
20160613050000,639.6,475.6,472.32,73.8462,40,65.8,100,71.1,74.0,71.0
20160613051500,639.6,475.6,477.24,74.6154,40,65.8,100,71.2,74.0,71.0
20160613053000,639.6,475.6,477.24,74.6154,40,65.8,100,71.2,74.0,71.0
20160613054500,639.6,475.6,477.24,74.6154,40,65.8,100,71.2,74.0,71.0
20160613060000,639.6,475.6,477.24,74.6154,40,58.0,0,71.2,74.0,71.0
20160613061500,639.6,475.6,485.44,75.8974,41,57.4,0,70.9,74.0,71.0
20160613063000,639.6,475.6,472.32,73.8462,41,56.8,100,70.5,74.0,71.0
20160613064500,639.6,475.6,478.88,74.8718,41,56.8,100,70.3,74.0,71.0
20160613070000,639.6,475.6,464.12,72.5641,41,56.8,100,70.5,74.0,71.0
20160613071500,639.6,475.6,459.2,71.7949,41,56.8,100,70.6,74.0,71.0
20160613073000,639.6,475.6,459.2,71.7949,41,67.2,100,70.6,74.0,71.0
20160613074500,639.6,475.6,472.32,73.8462,41,68.1,100,70.8,74.0,71.0
20160613080000,639.6,475.6,472.32,73.8462,41,68.1,100,70.8,74.0,71.0
20160613081500,639.6,475.6,478.88,74.8718,41,68.1,100,70.8,74.0,71.0
20160613083000,639.6,475.6,465.76,72.8205,41,68.1,100,71.0,74.0,71.0
20160613084500,639.6,475.6,477.24,74.6154,41,68.1,100,71.1,74.0,71.0
20160613090000,639.6,475.6,465.76,72.8205,41,68.1,100,71.1,74.0,71.0
20160613091500,639.6,475.6,459.2,71.7949,41,65.8,100,71.2,74.0,71.0
20160613093000,639.6,475.6,477.24,74.6154,41,57.2,0,71.2,74.0,71.0
20160613094500,639.6,475.6,459.2,71.7949,41,57.2,0,70.9,74.0,71.0
20160613100000,639.6,475.6,459.2,71.7949,41,57.2,0,71.0,74.0,71.0
20160613101500,639.6,475.6,472.32,73.8462,41,57.2,0,70.8,74.0,71.0
20160613103000,639.6,475.6,472.32,73.8462,41,57.2,0,70.8,74.0,71.0
20160613104500,639.6,475.6,472.32,73.8462,41,56.0,100,70.7,74.0,71.0
20160613110000,639.6,475.6,492.0,76.9231,41,57.1,100,70.7,74.0,71.0
20160613111500,639.6,475.6,496.92,77.6923,41,57.1,100,70.7,74.0,71.0
20160613113000,639.6,475.6,485.44,75.8974,41,57.1,100,70.6,74.0,71.0
20160613114500,639.6,475.6,470.68,73.5897,41,56.4,100,70.5,74.0,71.0
20160613120000,639.6,475.6,470.68,73.5897,41,56.4,100,70.5,74.0,71.0
20160613121500,639.6,475.6,477.24,74.6154,41,56.4,100,70.5,74.0,71.0
20160613123000,639.6,475.6,472.32,73.8462,41,69.6,100,70.6,74.0,71.0
20160613124500,639.6,475.6,472.32,73.8462,41,71.1,100,70.8,74.0,71.0
20160613130000,639.6,475.6,457.56,71.5385,41,72.0,100,71.2,74.0,71.0
20160613131500,639.6,475.6,472.32,73.8462,41,58.0,0,71.1,74.0,71.0
20160613133000,639.6,475.6,478.88,74.8718,41,56.8,0,70.8,74.0,71.0
20160613134500,639.6,475.6,472.32,73.8462,41,56.8,100,70.7,74.0,71.0
20160613140000,639.6,475.6,483.8,75.641,41,56.8,100,70.6,74.0,71.0
20160613141500,639.6,475.6,478.88,74.8718,41,56.8,100,70.5,74.0,71.0
20160613143000,639.6,475.6,483.8,75.641,41,56.8,100,70.6,74.0,71.0
20160613144500,639.6,475.6,478.88,74.8718,41,57.5,100,70.5,74.0,71.0
20160613150000,639.6,475.6,470.68,73.5897,41,57.5,100,70.6,74.0,71.0
20160613151500,639.6,475.6,492.0,76.9231,41,66.8,100,70.9,74.0,71.0
20160613153000,639.6,475.6,464.12,72.5641,40,64.9,100,71.0,74.0,71.0
20160613154500,639.6,475.6,477.24,74.6154,40,70.6,100,70.7,74.0,71.0
20160613160000,639.6,475.6,472.32,73.8462,40,66.5,100,71.0,74.0,71.0
20160613161500,639.6,475.6,478.88,74.8718,40,70.0,100,71.1,74.0,71.0
20160613163000,639.6,475.6,483.8,75.641,40,66.3,100,71.2,74.0,71.0
20160613164500,639.6,475.6,483.8,75.641,40,64.9,100,71.1,74.0,71.0
20160613170000,639.6,475.6,470.68,73.5897,40,67.3,100,71.2,74.0,71.0
20160613171500,639.6,475.6,465.76,72.8205,40,65.8,100,71.2,74.0,71.0
20160613173000,639.6,475.6,478.88,74.8718,40,72.0,100,71.2,74.0,71.0
20160613174500,639.6,475.6,478.88,74.8718,41,66.3,100,71.1,74.0,71.0
20160613180000,639.6,475.6,459.2,71.7949,41,69.1,100,71.0,74.0,71.0
20160613181500,639.6,475.6,459.2,71.7949,41,66.3,100,71.0,74.0,71.0
20160613183000,639.6,475.6,464.12,72.5641,41,66.3,100,71.2,74.0,71.0
20160613184500,639.6,475.6,470.68,73.5897,41,66.3,100,71.2,74.0,71.0
20160613190000,639.6,475.6,483.8,75.641,41,61.2,0,71.3,74.0,71.0
20160613191500,639.6,475.6,464.12,72.5641,41,56.8,0,71.2,74.0,71.0
20160613193000,639.6,475.6,477.24,74.6154,41,56.8,0,71.0,74.0,71.0
20160613194500,639.6,475.6,477.24,74.6154,41,56.8,0,70.9,74.0,71.0
20160613200000,639.6,475.6,470.68,73.5897,41,56.8,0,70.9,74.0,71.0
20160613201500,639.6,475.6,490.36,76.6667,41,57.5,0,70.8,74.0,71.0
20160613203000,639.6,475.6,483.8,75.641,40,56.6,0,70.8,74.0,71.0
20160613204500,639.6,475.6,483.8,75.641,40,56.6,100,70.7,74.0,71.0
20160613210000,639.6,475.6,492.0,76.9231,40,56.6,100,70.7,74.0,71.0
20160613211500,639.6,475.6,477.24,74.6154,40,56.6,100,70.6,74.0,71.0
20160613213000,639.6,475.6,472.32,73.8462,40,56.6,100,70.5,74.0,71.0
20160613214500,639.6,475.6,477.24,74.6154,40,56.6,100,70.5,74.0,71.0
20160613220000,639.6,475.6,464.12,72.5641,40,57.5,100,70.5,74.0,71.0
20160613221500,639.6,475.6,464.12,72.5641,40,70.7,100,70.5,74.0,71.0
20160613223000,639.6,475.6,472.32,73.8462,40,77.2,100,70.6,74.0,71.0
20160613224500,639.6,475.6,472.32,73.8462,41,77.2,100,70.8,74.0,71.0
20160613230000,639.6,475.6,472.32,73.8462,41,77.2,100,71.0,74.0,71.0
20160613231500,639.6,475.6,472.32,73.8462,41,76.4,100,71.2,74.0,71.0
20160613233000,639.6,475.6,465.76,72.8205,41,58.4,0,71.2,74.0,71.0
20160613234500,639.6,475.6,465.76,72.8205,41,56.7,100,70.7,74.0,71.0
20160614000000,639.6,475.6,470.68,73.5897,41,56.7,100,70.5,74.0,71.0
20160614001500,639.6,475.6,478.88,74.8718,41,56.7,100,70.5,74.0,71.0
20160614003000,639.6,475.6,483.8,75.641,41,56.7,100,70.7,74.0,71.0
20160614004500,639.6,475.6,470.68,73.5897,41,56.7,100,70.6,74.0,71.0
20160614010000,639.6,475.6,477.24,74.6154,40,56.7,100,70.6,74.0,71.0
20160614011500,639.6,475.6,470.68,73.5897,40,65.8,100,70.5,74.0,71.0
20160614013000,639.6,475.6,470.68,73.5897,40,74.4,100,70.6,74.0,71.0
20160614014500,639.6,475.6,470.68,73.5897,40,74.4,100,70.7,74.0,71.0
20160614020000,639.6,475.6,470.68,73.5897,40,75.3,100,70.8,74.0,71.0
20160614021500,639.6,475.6,470.68,73.5897,40,75.3,100,71.0,74.0,71.0
20160614023000,639.6,475.6,478.88,74.8718,40,75.3,100,71.1,74.0,71.0
20160614024500,639.6,475.6,472.32,73.8462,40,75.3,100,71.2,74.0,71.0
20160614030000,639.6,475.6,464.12,72.5641,40,75.3,100,71.2,74.0,71.0
20160614031500,639.6,475.6,477.24,74.6154,40,57.6,0,71.2,74.0,71.0
20160614033000,639.6,475.6,477.24,74.6154,40,57.6,0,71.1,74.0,71.0
20160614034500,639.6,475.6,470.68,73.5897,40,56.0,0,71.0,74.0,71.0
20160614040000,639.6,475.6,470.68,73.5897,40,57.5,0,70.9,74.0,71.0
20160614041500,639.6,475.6,470.68,73.5897,41,57.5,0,70.8,74.0,71.0
20160614043000,639.6,475.6,478.88,74.8718,41,57.5,100,70.4,74.0,71.0
20160614044500,639.6,475.6,472.32,73.8462,41,56.4,100,70.3,74.0,71.0
20160614050000,639.6,475.6,492.0,76.9231,41,66.7,100,70.3,74.0,71.0
20160614051500,639.6,475.6,470.68,73.5897,41,74.8,100,70.6,74.0,71.0
20160614053000,639.6,475.6,477.24,74.6154,41,74.8,100,70.7,74.0,71.0
20160614054500,639.6,475.6,477.24,74.6154,41,74.8,100,70.9,74.0,71.0
20160614060000,639.6,475.6,477.24,74.6154,41,74.8,100,71.0,74.0,71.0
20160614061500,639.6,475.6,490.36,76.6667,40,74.8,100,71.1,74.0,71.0
20160614063000,639.6,475.6,477.24,74.6154,40,74.8,100,71.2,74.0,71.0
20160614064500,639.6,475.6,477.24,74.6154,40,61.6,0,71.3,74.0,71.0
20160614070000,639.6,475.6,490.36,76.6667,40,57.5,0,71.2,74.0,71.0
20160614071500,639.6,475.6,472.32,73.8462,40,56.8,0,71.0,74.0,71.0
20160614073000,639.6,475.6,478.88,74.8718,40,56.8,100,70.2,74.0,71.0
20160614074500,639.6,475.6,465.76,72.8205,40,75.3,100,70.3,74.0,71.0
20160614080000,639.6,475.6,470.68,73.5897,41,79.7,100,70.7,74.3,71.3
20160614081500,639.6,475.6,470.68,73.5897,41,74.0,100,70.8,74.3,71.3
20160614083000,639.6,475.6,470.68,73.5897,42,75.1,0,71.6,74.3,71.3
20160614084500,639.6,475.6,496.92,77.6923,41,85.6,0,71.9,70.8,67.8
20160614090000,639.6,475.6,626.48,97.9487,46,75.7,0,71.9,70.8,67.8
20160614091500,639.6,475.6,505.12,78.9744,35,58.0,0,71.9,73.8,70.8
20160614093000,639.6,475.6,477.24,74.6154,34,58.0,0,71.3,73.9,70.9
20160614094500,639.6,475.6,464.12,72.5641,34,57.2,0,71.2,73.9,70.9
20160614100000,639.6,475.6,478.88,74.8718,41,57.2,0,71.1,73.9,70.9
20160614101500,639.6,475.6,485.44,75.8974,41,57.2,0,71.0,73.9,70.9
20160614103000,639.6,475.6,485.44,75.8974,41,57.2,0,71.0,73.9,70.9
20160614104500,639.6,475.6,470.68,73.5897,41,57.2,0,71.0,73.9,70.9
20160614110000,639.6,475.6,483.8,75.641,41,57.9,0,71.0,73.9,70.9
20160614111500,639.6,475.6,483.8,75.641,41,57.1,0,70.9,73.9,70.9
20160614113000,639.6,475.6,492.0,76.9231,41,57.1,0,70.7,73.9,70.9
20160614114500,639.6,475.6,492.0,76.9231,41,57.1,100,70.6,73.9,70.9
20160614120000,639.6,475.6,483.8,75.641,41,57.1,100,70.6,73.9,70.9
20160614121500,639.6,475.6,477.24,74.6154,41,57.1,100,70.7,73.9,70.9
20160614123000,639.6,475.6,485.44,75.8974,41,57.1,100,70.7,73.9,70.9
20160614124500,639.6,475.6,472.32,73.8462,41,57.1,100,70.6,73.9,70.9
20160614130000,639.6,475.6,503.48,78.718,41,57.1,100,70.8,73.9,70.9
20160614131500,639.6,475.6,478.88,74.8718,41,57.9,100,70.7,73.9,70.9
20160614133000,639.6,475.6,478.88,74.8718,41,56.8,100,70.6,73.9,70.9
20160614134500,639.6,475.6,485.44,75.8974,41,57.5,100,70.5,73.9,70.9
20160614140000,639.6,475.6,477.24,74.6154,41,57.5,100,70.4,73.9,70.9
20160614141500,639.6,475.6,472.32,73.8462,41,57.5,100,70.4,73.8,70.8
20160614143000,639.6,475.6,485.44,75.8974,41,57.5,100,70.5,73.9,70.9
20160614144500,639.6,475.6,472.32,73.8462,40,57.5,100,70.5,73.9,70.9
20160614150000,639.6,475.6,485.44,75.8974,40,67.2,100,70.7,73.9,70.9
20160614151500,639.6,475.6,478.88,74.8718,40,67.2,100,71.0,73.9,70.9
20160614153000,639.6,475.6,478.88,74.8718,40,67.2,100,71.1,73.8,70.8
20160614154500,639.6,475.6,478.88,74.8718,40,57.6,100,71.0,73.9,70.9
20160614160000,639.6,475.6,483.8,75.641,40,57.6,100,70.9,73.9,70.9
20160614161500,639.6,475.6,472.32,73.8462,40,57.6,100,70.9,73.8,70.8
20160614163000,639.6,475.6,485.44,75.8974,40,57.6,100,70.9,73.8,70.8
20160614164500,639.6,475.6,465.76,72.8205,40,57.6,100,70.8,73.9,70.9
20160614170000,639.6,475.6,492.0,76.9231,40,57.6,100,70.8,73.8,70.8
20160614171500,639.6,475.6,478.88,74.8718,40,57.6,100,71.0,73.8,70.8
20160614173000,639.6,475.6,485.44,75.8974,40,57.6,100,71.0,73.8,70.8
20160614174500,639.6,475.6,485.44,75.8974,40,57.6,100,70.8,73.8,70.8
20160614180000,639.6,475.6,490.36,76.6667,40,56.8,100,70.8,73.8,70.8
20160614181500,639.6,475.6,472.32,73.8462,40,56.8,100,70.8,73.7,70.7
20160614183000,639.6,475.6,478.88,74.8718,40,56.8,100,70.7,73.7,70.7
20160614184500,639.6,475.6,485.44,75.8974,40,56.8,100,70.7,73.7,70.7
20160614190000,639.6,475.6,492.0,76.9231,40,56.8,100,70.7,73.7,70.7
20160614191500,639.6,475.6,472.32,73.8462,40,56.8,100,70.5,73.7,70.7
20160614193000,639.6,475.6,492.0,76.9231,40,56.8,100,70.5,73.7,70.7
20160614194500,639.6,475.6,485.44,75.8974,40,56.8,100,70.3,73.7,70.7
20160614200000,639.6,475.6,478.88,74.8718,40,56.8,100,70.2,73.7,70.7
20160614201500,639.6,475.6,464.12,72.5641,40,56.8,100,70.2,73.7,70.7
20160614203000,639.6,475.6,464.12,72.5641,40,58.8,100,70.3,73.6,70.6
20160614204500,639.6,475.6,472.32,73.8462,40,59.6,100,70.3,73.6,70.6
20160614210000,639.6,475.6,464.12,72.5641,40,66.2,100,70.3,73.6,70.6
20160614211500,639.6,475.6,472.32,73.8462,40,67.7,100,70.4,73.6,70.6
20160614213000,639.6,475.6,478.88,74.8718,40,67.7,100,70.5,73.6,70.6
20160614214500,639.6,475.6,459.2,71.7949,40,67.7,100,70.5,73.6,70.6
20160614220000,639.6,475.6,470.68,73.5897,40,66.3,100,70.6,73.6,70.6
20160614221500,639.6,475.6,470.68,73.5897,40,66.3,100,70.6,73.6,70.6
20160614223000,639.6,475.6,465.76,72.8205,40,66.3,100,70.6,73.6,70.6
20160614224500,639.6,475.6,457.56,71.5385,40,67.7,100,70.7,73.6,70.6
20160614230000,639.6,475.6,470.68,73.5897,40,67.7,100,70.7,73.7,70.7
20160614231500,639.6,475.6,470.68,73.5897,40,65.8,100,70.7,73.7,70.7
20160614233000,639.6,475.6,465.76,72.8205,40,65.8,100,70.7,73.6,70.6
20160614234500,639.6,475.6,477.24,74.6154,40,67.4,100,70.7,73.7,70.7
20160615000000,639.6,475.6,459.2,71.7949,40,67.4,100,70.7,73.7,70.7
20160615001500,639.6,475.6,470.68,73.5897,40,65.8,100,70.7,73.7,70.7
20160615003000,639.6,475.6,470.68,73.5897,40,65.8,100,70.8,73.7,70.7
20160615004500,639.6,475.6,478.88,74.8718,40,66.7,100,70.8,73.6,70.6
20160615010000,639.6,475.6,498.56,77.9487,40,57.6,0,70.8,73.6,70.6
20160615011500,639.6,475.6,464.12,72.5641,40,57.6,0,70.7,73.6,70.6
20160615013000,639.6,475.6,459.2,71.7949,40,56.0,0,70.7,73.6,70.6
20160615014500,639.6,475.6,464.12,72.5641,41,57.1,0,70.7,73.6,70.6
20160615020000,639.6,475.6,472.32,73.8462,41,57.1,0,70.5,73.6,70.6
20160615021500,639.6,475.6,464.12,72.5641,41,57.1,0,70.5,73.6,70.6
20160615023000,639.6,475.6,470.68,73.5897,41,57.1,0,70.4,73.6,70.6
20160615024500,639.6,475.6,478.88,74.8718,41,57.1,100,70.3,73.6,70.6
20160615030000,639.6,475.6,485.44,75.8974,41,57.1,100,70.0,73.6,70.6
20160615031500,639.6,475.6,457.56,71.5385,41,58.3,100,69.8,73.7,70.7
20160615033000,639.6,475.6,472.32,73.8462,41,76.3,100,70.2,73.6,70.6
20160615034500,639.6,475.6,483.8,75.641,41,74.9,100,70.5,73.6,70.6
20160615040000,639.6,475.6,477.24,74.6154,41,73.0,100,70.6,73.6,70.6
20160615041500,639.6,475.6,477.24,74.6154,41,73.9,100,70.8,73.6,70.6
20160615043000,639.6,475.6,477.24,74.6154,41,58.8,0,70.9,73.6,70.6
20160615044500,639.6,475.6,496.92,77.6923,41,56.4,0,70.5,73.7,70.7
20160615050000,639.6,475.6,490.36,76.6667,40,56.4,0,70.7,73.6,70.6
20160615051500,639.6,475.6,490.36,76.6667,40,56.4,0,70.6,73.6,70.6
20160615053000,639.6,475.6,490.36,76.6667,40,56.4,0,70.5,73.6,70.6
20160615054500,639.6,475.6,490.36,76.6667,40,57.1,0,70.4,73.6,70.6
20160615060000,639.6,475.6,477.24,74.6154,40,57.1,100,70.3,73.6,70.6
20160615061500,639.6,475.6,470.68,73.5897,40,57.1,100,70.3,73.6,70.6
20160615063000,639.6,475.6,470.68,73.5897,40,57.1,100,70.2,73.6,70.6
20160615064500,639.6,475.6,478.88,74.8718,40,56.4,100,70.2,73.6,70.6
20160615070000,639.6,475.6,472.32,73.8462,40,56.4,100,70.1,73.6,70.6
20160615071500,639.6,475.6,465.76,72.8205,40,80.0,100,70.0,73.6,70.6
20160615073000,639.6,475.6,459.2,71.7949,40,83.3,100,70.4,73.6,70.6
20160615074500,639.6,475.6,464.12,72.5641,40,79.1,0,70.9,73.7,70.7
20160615080000,639.6,475.6,464.12,72.5641,40,57.6,100,70.3,73.7,70.7
20160615081500,639.6,475.6,457.56,71.5385,40,57.6,100,70.3,73.6,70.6
20160615083000,639.6,475.6,465.76,72.8205,40,57.6,100,70.3,73.7,70.7
20160615084500,639.6,475.6,472.32,73.8462,40,56.8,100,70.4,73.7,70.7
20160615090000,639.6,475.6,477.24,74.6154,40,57.6,100,70.3,73.6,70.6
20160615091500,639.6,475.6,464.12,72.5641,40,57.6,100,70.3,73.6,70.6
20160615093000,639.6,475.6,478.88,74.8718,41,57.6,100,70.3,73.7,70.7
20160615094500,639.6,475.6,485.44,75.8974,41,57.6,100,70.3,73.7,70.7
20160615100000,639.6,475.6,490.36,76.6667,41,57.6,100,70.2,73.7,70.7
20160615101500,639.6,475.6,477.24,74.6154,41,66.3,100,70.3,73.6,70.6
20160615103000,639.6,475.6,483.8,75.641,41,67.7,100,70.3,73.7,70.7
20160615104500,639.6,475.6,478.88,74.8718,41,74.4,100,70.6,73.6,70.6
20160615110000,639.6,475.6,478.88,74.8718,41,59.5,0,70.7,73.6,70.6
20160615111500,639.6,475.6,485.44,75.8974,41,57.9,0,70.5,73.6,70.6
20160615113000,639.6,475.6,472.32,73.8462,41,57.9,0,70.6,73.7,70.7
20160615114500,639.6,475.6,485.44,75.8974,41,57.2,0,70.5,73.7,70.7
20160615120000,639.6,475.6,485.44,75.8974,41,57.2,100,70.4,73.6,70.6
20160615121500,639.6,475.6,470.68,73.5897,41,57.2,0,70.5,73.6,70.6
20160615123000,639.6,475.6,477.24,74.6154,41,57.2,100,70.4,73.6,70.6
20160615124500,639.6,475.6,483.8,75.641,41,57.2,100,70.5,73.6,70.6
20160615130000,639.6,475.6,483.8,75.641,41,57.2,100,70.5,73.6,70.6
20160615131500,639.6,475.6,492.0,76.9231,41,57.9,100,70.5,73.7,70.7
20160615133000,639.6,475.6,470.68,73.5897,41,57.2,100,70.5,73.6,70.6
20160615134500,639.6,475.6,485.44,75.8974,41,57.2,100,70.5,73.7,70.7
20160615140000,639.6,475.6,478.88,74.8718,41,57.2,100,70.4,73.6,70.6
20160615141500,639.6,475.6,478.88,74.8718,41,57.2,100,70.4,73.7,70.7
20160615143000,639.6,475.6,490.36,76.6667,41,57.2,100,70.4,73.6,70.6
20160615144500,639.6,475.6,490.36,76.6667,41,57.2,100,70.4,73.6,70.6
20160615150000,639.6,475.6,478.88,74.8718,41,57.2,100,70.4,73.7,70.7
20160615151500,639.6,475.6,483.8,75.641,40,57.2,100,70.4,73.7,70.7
20160615153000,639.6,475.6,490.36,76.6667,40,57.2,100,70.4,73.7,70.7
20160615154500,639.6,475.6,485.44,75.8974,40,57.9,100,70.5,73.7,70.7
20160615160000,639.6,475.6,472.32,73.8462,40,57.9,100,70.6,73.6,70.6
20160615161500,639.6,475.6,492.0,76.9231,40,57.3,100,70.7,73.7,70.7
20160615163000,639.6,475.6,477.24,74.6154,40,57.3,100,70.7,73.7,70.7
20160615164500,639.6,475.6,477.24,74.6154,40,57.3,100,70.8,73.6,70.6
20160615170000,639.6,475.6,464.12,72.5641,40,57.3,100,70.7,73.6,70.6
20160615171500,639.6,475.6,485.44,75.8974,42,57.3,100,70.5,73.6,70.6
20160615173000,639.6,475.6,452.64,70.7692,42,56.7,100,70.3,73.6,70.6
20160615174500,639.6,475.6,485.44,75.8974,42,56.7,100,70.3,73.6,70.6
20160615180000,639.6,475.6,477.24,74.6154,42,56.7,100,70.0,73.6,70.6
20160615181500,639.6,475.6,496.92,77.6923,42,66.7,100,70.0,73.6,70.6
20160615183000,639.6,475.6,472.32,73.8462,42,74.8,100,70.4,73.6,70.6
20160615184500,639.6,475.6,485.44,75.8974,42,71.1,100,70.6,73.6,70.6
20160615190000,639.6,475.6,485.44,75.8974,42,72.0,100,70.8,73.6,70.6
20160615191500,639.6,475.6,485.44,75.8974,41,58.0,0,70.9,73.6,70.6
20160615193000,639.6,475.6,490.36,76.6667,40,57.2,0,70.7,73.6,70.6
20160615194500,639.6,475.6,477.24,74.6154,40,57.2,0,70.7,73.6,70.6
20160615200000,639.6,475.6,477.24,74.6154,40,57.2,0,70.5,73.6,70.6
20160615201500,639.6,475.6,472.32,73.8462,40,57.2,0,70.5,73.6,70.6
20160615203000,639.6,475.6,477.24,74.6154,40,57.2,0,70.4,73.6,70.6
20160615204500,639.6,475.6,485.44,75.8974,40,57.2,0,70.4,73.6,70.6
20160615210000,639.6,475.6,485.44,75.8974,40,57.2,100,70.3,73.6,70.6
20160615211500,639.6,475.6,478.88,74.8718,40,57.2,100,70.2,73.6,70.6
20160615213000,639.6,475.6,478.88,74.8718,40,57.2,100,69.7,73.6,70.6
20160615214500,639.6,475.6,464.12,72.5641,40,77.4,100,70.0,73.6,70.6
20160615220000,639.6,475.6,464.12,72.5641,40,75.4,100,70.5,73.6,70.6
20160615221500,639.6,475.6,472.32,73.8462,41,76.6,100,70.8,73.6,70.6
20160615223000,639.6,475.6,472.32,73.8462,41,56.8,0,70.4,73.7,70.7
20160615224500,639.6,475.6,472.32,73.8462,41,56.8,100,70.2,73.6,70.6
20160615230000,639.6,475.6,483.8,75.641,41,56.8,100,70.0,73.6,70.6
20160615231500,639.6,475.6,478.88,74.8718,41,61.7,100,69.9,73.6,70.6
20160615233000,639.6,475.6,478.88,74.8718,41,72.0,100,70.3,73.6,70.6
20160615234500,639.6,475.6,496.92,77.6923,41,72.0,100,70.5,73.6,70.6
20160616000000,639.6,475.6,485.44,75.8974,40,70.6,100,70.7,73.6,70.6
20160616001500,639.6,475.6,477.24,74.6154,40,70.6,100,70.8,73.6,70.6
20160616003000,639.6,475.6,477.24,74.6154,40,70.6,100,70.8,73.6,70.6
20160616004500,639.6,475.6,477.24,74.6154,40,57.6,0,70.8,73.6,70.6
20160616010000,639.6,475.6,503.48,78.718,40,57.6,0,70.7,73.6,70.6
20160616011500,639.6,475.6,496.92,77.6923,40,57.6,0,70.6,73.6,70.6
20160616013000,639.6,475.6,485.44,75.8974,40,56.8,0,70.5,73.6,70.6
20160616014500,639.6,475.6,496.92,77.6923,40,56.8,100,70.3,73.6,70.6
20160616020000,639.6,475.6,477.24,74.6154,40,56.8,100,70.3,73.6,70.6
20160616021500,639.6,475.6,483.8,75.641,40,56.8,100,70.3,73.6,70.6
20160616023000,639.6,475.6,465.76,72.8205,40,56.8,100,70.3,73.6,70.6
20160616024500,639.6,475.6,490.36,76.6667,40,56.8,100,69.9,73.6,70.6
20160616030000,639.6,475.6,477.24,74.6154,40,79.7,100,69.8,73.6,70.6
20160616031500,639.6,475.6,464.12,72.5641,40,76.8,100,70.4,73.6,70.6
20160616033000,639.6,475.6,459.2,71.7949,40,82.0,100,70.7,73.6,70.6
20160616034500,639.6,475.6,470.68,73.5897,40,59.2,0,70.8,73.6,70.6
20160616040000,639.6,475.6,470.68,73.5897,40,56.8,100,70.2,73.6,70.6
20160616041500,639.6,475.6,465.76,72.8205,40,56.8,100,70.1,73.6,70.6
20160616043000,639.6,475.6,470.68,73.5897,40,56.8,100,70.1,73.6,70.6
20160616044500,639.6,475.6,485.44,75.8974,40,56.8,100,70.3,73.6,70.6
20160616050000,639.6,475.6,492.0,76.9231,40,56.8,100,70.2,73.6,70.6
20160616051500,639.6,475.6,470.68,73.5897,40,56.8,100,70.2,73.6,70.6
20160616053000,639.6,475.6,465.76,72.8205,40,69.1,100,70.1,73.6,70.6
20160616054500,639.6,475.6,477.24,74.6154,40,76.2,100,70.2,73.6,70.6
20160616060000,639.6,475.6,470.68,73.5897,40,79.0,100,70.4,73.6,70.6
20160616061500,639.6,475.6,457.56,71.5385,40,74.9,100,70.6,73.6,70.6
20160616063000,639.6,475.6,478.88,74.8718,40,80.6,100,70.7,73.6,70.6
20160616064500,639.6,475.6,470.68,73.5897,40,75.9,100,70.9,73.6,70.6
20160616070000,639.6,475.6,470.68,73.5897,40,57.6,0,70.8,73.6,70.6
20160616071500,639.6,475.6,452.64,70.7692,40,56.4,100,70.3,73.6,70.6
20160616073000,639.6,475.6,464.12,72.5641,40,57.7,100,69.8,73.6,70.6
20160616074500,639.6,475.6,478.88,74.8718,40,81.5,100,69.9,73.6,70.6
20160616080000,639.6,475.6,465.76,72.8205,40,67.3,100,70.5,73.6,70.6
20160616081500,639.6,475.6,457.56,71.5385,40,69.6,100,70.6,73.6,70.6
20160616083000,639.6,475.6,464.12,72.5641,40,66.8,100,70.7,73.6,70.6
20160616084500,639.6,475.6,478.88,74.8718,41,65.8,100,70.8,73.6,70.6
20160616090000,639.6,475.6,465.76,72.8205,41,67.7,100,70.8,73.6,70.6
20160616091500,639.6,475.6,477.24,74.6154,41,66.8,100,70.8,73.6,70.6
20160616093000,639.6,475.6,459.2,71.7949,41,58.4,0,70.8,73.6,70.6
20160616094500,639.6,475.6,485.44,75.8974,41,57.2,0,70.5,73.6,70.6
20160616100000,639.6,475.6,470.68,73.5897,41,57.2,0,70.5,73.6,70.6
20160616101500,639.6,475.6,478.88,74.8718,41,57.2,0,70.5,73.6,70.6
20160616103000,639.6,475.6,478.88,74.8718,41,57.2,0,70.6,73.6,70.6
20160616104500,639.6,475.6,478.88,74.8718,41,57.2,100,70.3,73.6,70.6
20160616110000,639.6,475.6,496.92,77.6923,41,57.2,100,70.2,73.6,70.6
20160616111500,639.6,475.6,483.8,75.641,40,57.2,100,70.1,73.6,70.6
20160616113000,639.6,475.6,465.76,72.8205,40,57.9,100,70.0,73.6,70.6
20160616114500,639.6,475.6,472.32,73.8462,40,57.9,100,70.2,73.6,70.6
20160616120000,639.6,475.6,457.56,71.5385,40,57.9,100,70.3,73.6,70.6
20160616121500,639.6,475.6,470.68,73.5897,41,56.8,100,70.4,73.6,70.6
20160616123000,639.6,475.6,457.56,71.5385,41,57.6,100,70.3,73.6,70.6
20160616124500,639.6,475.6,483.8,75.641,41,57.6,100,70.3,73.6,70.6
20160616130000,639.6,475.6,478.88,74.8718,41,70.5,100,70.3,73.6,70.6
20160616131500,639.6,475.6,452.64,70.7692,41,76.2,100,70.8,73.6,70.6
20160616133000,639.6,475.6,472.32,73.8462,41,57.6,0,70.6,73.6,70.6
20160616134500,639.6,475.6,483.8,75.641,41,57.6,0,70.5,73.6,70.6
20160616140000,639.6,475.6,478.88,74.8718,41,57.6,0,70.4,73.6,70.6
20160616141500,639.6,475.6,465.76,72.8205,41,57.6,0,70.5,73.6,70.6
20160616143000,639.6,475.6,465.76,72.8205,41,57.6,0,70.5,73.6,70.6
20160616144500,639.6,475.6,478.88,74.8718,41,57.6,0,70.5,73.6,70.6
20160616150000,639.6,475.6,459.2,71.7949,41,57.6,0,70.4,73.6,70.6
20160616151500,639.6,475.6,477.24,74.6154,41,57.6,100,70.3,73.6,70.6
20160616153000,639.6,475.6,485.44,75.8974,41,57.6,100,70.3,73.6,70.6
20160616154500,639.6,475.6,485.44,75.8974,40,57.6,100,70.3,73.6,70.6
20160616160000,639.6,475.6,472.32,73.8462,40,57.6,100,70.3,73.6,70.6
20160616161500,639.6,475.6,465.76,72.8205,41,58.3,100,70.4,73.6,70.6
20160616163000,639.6,475.6,465.76,72.8205,41,57.6,100,70.3,73.6,70.6
20160616164500,639.6,475.6,465.76,72.8205,41,57.6,100,70.3,73.6,70.6
20160616170000,639.6,475.6,478.88,74.8718,41,57.6,100,70.3,73.6,70.6
20160616171500,639.6,475.6,478.88,74.8718,41,57.6,100,70.3,73.6,70.6
20160616173000,639.6,475.6,465.76,72.8205,42,57.6,100,70.3,73.6,70.6
20160616174500,639.6,475.6,478.88,74.8718,42,57.6,100,70.2,73.6,70.6
20160616180000,639.6,475.6,470.68,73.5897,42,57.6,100,70.2,73.6,70.6
20160616181500,639.6,475.6,496.92,77.6923,42,57.6,100,70.3,73.6,70.6
20160616183000,639.6,475.6,483.8,75.641,42,66.7,100,70.2,73.6,70.6
20160616184500,639.6,475.6,483.8,75.641,42,67.7,100,70.4,73.6,70.6
20160616190000,639.6,475.6,498.56,77.9487,42,68.5,100,70.6,73.6,70.6
20160616191500,639.6,475.6,470.68,73.5897,41,70.0,100,70.7,73.6,70.6
20160616193000,639.6,475.6,478.88,74.8718,41,68.2,100,70.7,73.6,70.6
20160616194500,639.6,475.6,470.68,73.5897,41,70.1,100,70.8,73.6,70.6
20160616200000,639.6,475.6,477.24,74.6154,41,58.4,0,70.8,73.6,70.6
