PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160616201500,639.6,475.6,485.44,75.8974,41,56.8,0,70.7,73.6,70.6
20160616203000,639.6,475.6,485.44,75.8974,41,56.8,0,70.7,73.6,70.6
20160616204500,639.6,475.6,485.44,75.8974,40,56.8,0,70.6,73.6,70.6
20160616210000,639.6,475.6,492.0,76.9231,40,56.8,0,70.5,73.6,70.6
20160616211500,639.6,475.6,472.32,73.8462,40,56.8,0,70.5,73.6,70.6
20160616213000,639.6,475.6,472.32,73.8462,40,56.8,0,70.4,73.6,70.6
20160616214500,639.6,475.6,472.32,73.8462,40,57.5,0,70.4,73.6,70.6
20160616220000,639.6,475.6,477.24,74.6154,40,57.5,100,70.2,73.6,70.6
20160616221500,639.6,475.6,464.12,72.5641,40,56.8,100,69.7,73.6,70.6
20160616223000,639.6,475.6,452.64,70.7692,40,65.1,100,69.8,73.6,70.6
20160616224500,639.6,475.6,459.2,71.7949,40,77.5,100,70.2,73.6,70.6
20160616230000,639.6,475.6,465.76,72.8205,40,80.0,100,70.6,73.6,70.6
20160616231500,639.6,475.6,465.76,72.8205,40,59.2,0,70.8,73.6,70.6
20160616233000,639.6,475.6,457.56,71.5385,40,57.2,100,70.3,73.6,70.6
20160616234500,639.6,475.6,470.68,73.5897,40,57.2,100,70.0,73.6,70.6
20160617000000,639.6,475.6,470.68,73.5897,40,57.2,100,69.9,73.6,70.6
20160617001500,639.6,475.6,485.44,75.8974,41,72.0,100,70.1,73.6,70.6
20160617003000,639.6,475.6,478.88,74.8718,41,73.0,100,70.5,73.6,70.6
20160617004500,639.6,475.6,478.88,74.8718,40,75.8,100,70.6,73.6,70.6
20160617010000,639.6,475.6,485.44,75.8974,40,72.9,100,70.7,73.6,70.6
20160617011500,639.6,475.6,485.44,75.8974,40,72.1,100,70.8,73.6,70.6
20160617013000,639.6,475.6,496.92,77.6923,40,57.2,0,70.8,73.6,70.6
20160617014500,639.6,475.6,478.88,74.8718,40,57.2,0,70.7,73.6,70.6
20160617020000,639.6,475.6,470.68,73.5897,40,57.2,0,70.6,73.6,70.6
20160617021500,639.6,475.6,485.44,75.8974,40,56.4,0,70.5,73.6,70.6
20160617023000,639.6,475.6,470.68,73.5897,40,56.4,0,70.4,73.6,70.6
20160617024500,639.6,475.6,470.68,73.5897,40,57.0,0,70.4,73.6,70.6
20160617030000,639.6,475.6,470.68,73.5897,40,57.0,100,70.3,73.6,70.6
20160617031500,639.6,475.6,478.88,74.8718,40,57.0,100,70.2,73.6,70.6
20160617033000,639.6,475.6,465.76,72.8205,40,57.0,100,70.0,73.6,70.6
20160617034500,639.6,475.6,465.76,72.8205,40,79.2,100,69.7,73.6,70.6
20160617040000,639.6,475.6,465.76,72.8205,40,81.6,100,70.3,73.6,70.6
20160617041500,639.6,475.6,465.76,72.8205,40,76.8,100,70.6,73.6,70.6
20160617043000,639.6,475.6,459.2,71.7949,41,76.8,100,70.8,73.6,70.6
20160617044500,639.6,475.6,477.24,74.6154,41,57.6,0,70.6,73.6,70.6
20160617050000,639.6,475.6,464.12,72.5641,41,56.8,100,70.2,73.6,70.6
20160617051500,639.6,475.6,483.8,75.641,41,56.8,100,70.0,73.6,70.6
20160617053000,639.6,475.6,465.76,72.8205,41,56.8,100,70.2,73.6,70.6
20160617054500,639.6,475.6,505.12,78.9744,41,56.8,100,70.2,73.6,70.6
20160617060000,639.6,475.6,496.92,77.6923,41,59.7,100,70.0,73.6,70.6
20160617061500,639.6,475.6,477.24,74.6154,40,72.9,100,70.1,73.6,70.6
20160617063000,639.6,475.6,477.24,74.6154,40,74.9,100,70.3,73.6,70.6
20160617064500,639.6,475.6,485.44,75.8974,40,76.7,100,70.5,73.6,70.6
20160617070000,639.6,475.6,477.24,74.6154,40,79.1,100,70.8,73.6,70.6
20160617071500,639.6,475.6,459.2,71.7949,40,57.2,100,70.3,73.6,70.6
20160617073000,639.6,475.6,470.68,73.5897,40,57.2,100,70.1,73.6,70.6
20160617074500,639.6,475.6,459.2,71.7949,40,57.2,100,70.2,73.6,70.6
20160617080000,639.6,475.6,470.68,73.5897,40,57.2,100,70.2,73.6,70.6
20160617081500,639.6,475.6,465.76,72.8205,40,57.2,100,70.2,73.6,70.6
20160617083000,639.6,475.6,465.76,72.8205,40,57.2,100,70.2,73.6,70.6
20160617084500,639.6,475.6,452.64,70.7692,40,61.5,100,70.2,73.6,70.6
20160617090000,639.6,475.6,457.56,71.5385,40,68.7,100,70.4,73.6,70.6
20160617091500,639.6,475.6,457.56,71.5385,40,71.1,100,70.5,73.6,70.6
20160617093000,639.6,475.6,483.8,75.641,41,68.2,100,70.6,73.6,70.6
20160617094500,639.6,475.6,483.8,75.641,41,70.5,100,70.6,73.6,70.6
20160617100000,639.6,475.6,472.32,73.8462,41,69.2,100,70.7,73.6,70.6
20160617101500,639.6,475.6,485.44,75.8974,41,67.2,100,70.8,73.6,70.6
20160617103000,639.6,475.6,490.36,76.6667,41,70.1,100,70.8,73.6,70.6
20160617104500,639.6,475.6,477.24,74.6154,41,57.6,0,70.7,73.6,70.6
20160617110000,639.6,475.6,470.68,73.5897,41,57.6,0,70.6,73.6,70.6
20160617111500,639.6,475.6,483.8,75.641,41,57.6,0,70.5,73.6,70.6
20160617113000,639.6,475.6,465.76,72.8205,41,57.6,0,70.5,73.6,70.6
20160617114500,639.6,475.6,477.24,74.6154,41,57.6,100,70.3,73.6,70.6
20160617120000,639.6,475.6,451.0,70.5128,41,57.6,100,70.2,73.6,70.6
20160617121500,639.6,475.6,457.56,71.5385,41,57.6,100,70.2,73.6,70.6
20160617123000,639.6,475.6,452.64,70.7692,41,57.6,100,70.2,73.6,70.6
20160617124500,639.6,475.6,483.8,75.641,42,57.6,100,70.2,73.6,70.6
20160617130000,639.6,475.6,470.68,73.5897,42,57.6,100,70.1,73.6,70.6
20160617131500,639.6,475.6,483.8,75.641,42,57.6,100,70.2,73.6,70.6
20160617133000,639.6,475.6,477.24,74.6154,42,67.7,100,70.3,73.6,70.6
20160617134500,639.6,475.6,464.12,72.5641,42,67.7,100,70.6,73.6,70.6
20160617140000,639.6,475.6,483.8,75.641,42,67.7,100,70.5,73.6,70.6
20160617141500,639.6,475.6,478.88,74.8718,42,67.7,100,70.5,73.6,70.6
20160617143000,639.6,475.6,464.12,72.5641,41,66.3,100,70.5,73.6,70.6
20160617144500,639.6,475.6,478.88,74.8718,41,67.3,100,70.7,73.6,70.6
20160617150000,639.6,475.6,465.76,72.8205,41,61.6,0,70.9,73.6,70.6
20160617151500,639.6,475.6,472.32,73.8462,41,58.3,0,70.7,73.6,70.6
20160617153000,639.6,475.6,478.88,74.8718,41,58.3,0,70.5,73.6,70.6
20160617154500,639.6,475.6,472.32,73.8462,41,58.3,0,70.5,73.6,70.6
20160617160000,639.6,475.6,485.44,75.8974,41,57.6,0,70.4,73.6,70.6
20160617161500,639.6,475.6,485.44,75.8974,41,57.6,0,70.4,73.6,70.6
20160617163000,639.6,475.6,492.0,76.9231,41,57.6,0,70.4,73.6,70.6
20160617164500,639.6,475.6,477.24,74.6154,41,57.6,0,70.4,73.6,70.6
20160617170000,639.6,475.6,472.32,73.8462,41,57.6,100,70.3,73.6,70.6
20160617171500,639.6,475.6,483.8,75.641,41,57.6,100,70.5,73.6,70.6
20160617173000,639.6,475.6,464.12,72.5641,41,57.6,100,70.6,73.6,70.6
20160617174500,639.6,475.6,472.32,73.8462,42,57.6,100,70.6,73.6,70.6
20160617180000,639.6,475.6,459.2,71.7949,42,57.6,100,70.5,73.6,70.6
20160617181500,639.6,475.6,478.88,74.8718,42,57.6,100,70.3,73.6,70.6
20160617183000,639.6,475.6,478.88,74.8718,42,56.8,100,70.3,73.6,70.6
20160617184500,639.6,475.6,472.32,73.8462,42,57.5,100,70.2,73.6,70.6
20160617190000,639.6,475.6,498.56,77.9487,42,57.5,100,70.1,73.6,70.6
20160617191500,639.6,475.6,478.88,74.8718,41,57.5,100,70.0,73.6,70.6
20160617193000,639.6,475.6,464.12,72.5641,41,69.8,100,70.2,73.6,70.6
20160617194500,639.6,475.6,478.88,74.8718,41,68.6,100,70.3,73.6,70.6
20160617200000,639.6,475.6,485.44,75.8974,41,68.6,100,70.4,73.6,70.6
20160617201500,639.6,475.6,472.32,73.8462,40,69.8,100,70.5,73.6,70.6
20160617203000,639.6,475.6,496.92,77.6923,40,69.8,100,70.5,73.6,70.6
20160617204500,639.6,475.6,483.8,75.641,40,68.6,100,70.6,73.6,70.6
20160617210000,639.6,475.6,483.8,75.641,40,68.6,100,70.7,73.6,70.6
20160617211500,639.6,475.6,483.8,75.641,40,68.6,100,70.7,73.6,70.6
20160617213000,639.6,475.6,477.24,74.6154,40,69.7,100,70.8,73.6,70.6
20160617214500,639.6,475.6,477.24,74.6154,40,69.7,100,70.8,73.6,70.6
20160617220000,639.6,475.6,472.32,73.8462,40,71.0,100,70.8,73.6,70.6
20160617221500,639.6,475.6,472.32,73.8462,40,59.6,0,70.8,73.6,70.6
20160617223000,639.6,475.6,465.76,72.8205,41,57.0,100,70.3,73.6,70.6
20160617224500,639.6,475.6,472.32,73.8462,41,57.0,100,70.1,73.6,70.6
20160617230000,639.6,475.6,472.32,73.8462,41,57.0,100,69.9,73.6,70.6
20160617231500,639.6,475.6,472.32,73.8462,41,67.7,100,70.0,73.6,70.6
20160617233000,639.6,475.6,472.32,73.8462,41,67.7,100,70.3,73.6,70.6
20160617234500,639.6,475.6,472.32,73.8462,41,67.7,100,70.5,73.6,70.6
20160618000000,639.6,475.6,472.32,73.8462,41,67.7,100,70.5,73.6,70.6
20160618001500,639.6,475.6,477.24,74.6154,41,68.6,100,70.6,73.6,70.6
20160618003000,639.6,475.6,477.24,74.6154,40,68.6,100,70.7,73.6,70.6
20160618004500,639.6,475.6,483.8,75.641,40,67.7,100,70.7,73.6,70.6
20160618010000,639.6,475.6,483.8,75.641,40,67.7,100,70.7,73.6,70.6
20160618011500,639.6,475.6,492.0,76.9231,43,67.7,100,70.8,73.6,70.6
20160618013000,639.6,475.6,452.64,70.7692,41,68.7,100,70.8,73.6,70.6
20160618014500,639.6,475.6,470.68,73.5897,41,68.7,100,70.8,73.6,70.6
20160618020000,639.6,475.6,470.68,73.5897,41,67.2,100,70.8,73.6,70.6
20160618021500,639.6,475.6,477.24,74.6154,41,67.2,100,70.8,73.6,70.6
20160618023000,639.6,475.6,483.8,75.641,41,67.2,100,70.8,73.6,70.6
20160618024500,639.6,475.6,492.0,76.9231,41,69.1,100,70.8,73.6,70.6
20160618030000,639.6,475.6,483.8,75.641,41,68.2,100,70.8,73.6,70.6
20160618031500,639.6,475.6,483.8,75.641,41,66.8,100,70.8,73.6,70.6
20160618033000,639.6,475.6,477.24,74.6154,41,69.1,100,70.8,73.6,70.6
20160618034500,639.6,475.6,477.24,74.6154,41,69.1,100,70.8,73.6,70.6
20160618040000,639.6,475.6,485.44,75.8974,41,69.1,100,70.8,73.6,70.6
20160618041500,639.6,475.6,477.24,74.6154,41,69.1,100,70.8,73.6,70.6
20160618043000,639.6,475.6,472.32,73.8462,41,69.1,100,70.8,73.6,70.6
20160618044500,639.6,475.6,478.88,74.8718,41,57.6,0,70.8,73.6,70.6
20160618050000,639.6,475.6,492.0,76.9231,40,57.6,0,70.7,73.6,70.6
20160618051500,639.6,475.6,498.56,77.9487,40,56.8,0,70.7,73.6,70.6
20160618053000,639.6,475.6,470.68,73.5897,39,56.8,0,70.5,73.6,70.6
20160618054500,639.6,475.6,470.68,73.5897,39,56.8,0,70.5,73.6,70.6
20160618060000,639.6,475.6,459.2,71.7949,39,56.8,0,70.4,73.6,70.6
20160618061500,639.6,475.6,472.32,73.8462,39,56.8,100,70.3,73.6,70.6
20160618063000,639.6,475.6,478.88,74.8718,40,57.5,100,70.0,73.6,70.6
20160618064500,639.6,475.6,472.32,73.8462,40,57.5,100,70.2,73.6,70.6
20160618070000,639.6,475.6,472.32,73.8462,40,57.5,100,70.1,73.6,70.6
20160618071500,639.6,475.6,472.32,73.8462,40,56.8,100,70.1,73.6,70.6
20160618073000,639.6,475.6,472.32,73.8462,40,72.9,100,70.0,73.6,70.6
20160618074500,639.6,475.6,472.32,73.8462,40,80.6,100,70.2,73.6,70.6
20160618080000,639.6,475.6,457.56,71.5385,40,83.1,100,70.3,73.6,70.6
20160618081500,639.6,475.6,442.8,69.2308,40,81.1,100,70.5,73.6,70.6
20160618083000,639.6,475.6,442.8,69.2308,40,81.1,100,70.7,73.6,70.6
20160618084500,639.6,475.6,483.8,75.641,40,77.2,100,70.8,73.6,70.6
20160618090000,639.6,475.6,470.68,73.5897,40,58.0,0,70.7,73.6,70.6
20160618091500,639.6,475.6,483.8,75.641,40,58.0,0,70.4,73.6,70.6
20160618093000,639.6,475.6,477.24,74.6154,40,58.0,100,70.1,73.6,70.6
20160618094500,639.6,475.6,477.24,74.6154,40,58.0,100,70.1,73.6,70.6
20160618100000,639.6,475.6,477.24,74.6154,40,58.0,100,70.0,73.6,70.6
20160618101500,639.6,475.6,485.44,75.8974,40,75.2,100,70.1,73.6,70.6
20160618103000,639.6,475.6,490.36,76.6667,40,72.5,100,70.3,73.6,70.6
20160618104500,639.6,475.6,485.44,75.8974,40,72.5,100,70.5,73.6,70.6
20160618110000,639.6,475.6,496.92,77.6923,40,76.2,100,70.5,73.6,70.6
20160618111500,639.6,475.6,470.68,73.5897,40,73.0,100,70.7,73.6,70.6
20160618113000,639.6,475.6,477.24,74.6154,40,76.8,100,70.8,73.6,70.6
20160618114500,639.6,475.6,490.36,76.6667,40,70.6,100,70.8,73.6,70.6
20160618120000,639.6,475.6,485.44,75.8974,40,76.8,100,70.8,73.6,70.6
20160618121500,639.6,475.6,485.44,75.8974,40,58.4,0,70.8,73.6,70.6
20160618123000,639.6,475.6,478.88,74.8718,40,57.6,0,70.8,73.6,70.6
20160618124500,639.6,475.6,465.76,72.8205,40,57.6,0,70.7,73.6,70.6
20160618130000,639.6,475.6,465.76,72.8205,40,56.8,0,70.6,73.6,70.6
20160618131500,639.6,475.6,465.76,72.8205,40,56.8,0,70.4,73.6,70.6
20160618133000,639.6,475.6,457.56,71.5385,40,56.8,100,70.3,73.6,70.6
20160618134500,639.6,475.6,464.12,72.5641,41,56.8,100,70.2,73.6,70.6
20160618140000,639.6,475.6,472.32,73.8462,41,56.8,100,70.1,73.6,70.6
20160618141500,639.6,475.6,472.32,73.8462,41,56.8,100,70.0,73.6,70.6
20160618143000,639.6,475.6,464.12,72.5641,41,75.9,100,70.0,73.6,70.6
20160618144500,639.6,475.6,470.68,73.5897,41,78.2,100,70.3,73.6,70.6
20160618150000,639.6,475.6,459.2,71.7949,41,75.9,100,70.5,73.6,70.6
20160618151500,639.6,475.6,478.88,74.8718,41,76.8,100,70.7,73.6,70.6
20160618153000,639.6,475.6,492.0,76.9231,41,79.0,100,70.8,73.6,70.6
20160618154500,639.6,475.6,492.0,76.9231,41,58.8,0,70.9,73.6,70.6
20160618160000,639.6,475.6,496.92,77.6923,41,57.6,0,70.8,73.6,70.6
20160618161500,639.6,475.6,496.92,77.6923,41,57.6,0,70.8,73.6,70.6
20160618163000,639.6,475.6,465.76,72.8205,41,57.6,0,70.7,73.6,70.6
20160618164500,639.6,475.6,465.76,72.8205,41,57.6,0,70.6,73.6,70.6
20160618170000,639.6,475.6,470.68,73.5897,41,56.4,0,70.5,73.6,70.6
20160618171500,639.6,475.6,478.88,74.8718,41,56.4,0,70.4,73.6,70.6
20160618173000,639.6,475.6,478.88,74.8718,41,56.4,100,70.3,73.6,70.6
20160618174500,639.6,475.6,478.88,74.8718,41,56.4,100,70.3,73.6,70.6
20160618180000,639.6,475.6,496.92,77.6923,41,57.5,100,70.2,73.6,70.6
20160618181500,639.6,475.6,496.92,77.6923,41,57.5,100,70.2,73.6,70.6
20160618183000,639.6,475.6,465.76,72.8205,40,56.8,100,70.0,73.6,70.6
20160618184500,639.6,475.6,478.88,74.8718,40,71.6,100,69.9,73.6,70.6
20160618190000,639.6,475.6,483.8,75.641,40,78.3,100,70.1,73.6,70.6
20160618191500,639.6,475.6,465.76,72.8205,40,78.3,100,70.3,73.6,70.6
20160618193000,639.6,475.6,478.88,74.8718,40,80.7,100,70.5,73.6,70.6
20160618194500,639.6,475.6,478.88,74.8718,40,85.0,100,70.7,73.6,70.6
20160618200000,639.6,475.6,472.32,73.8462,40,79.6,100,70.8,73.6,70.6
20160618201500,639.6,475.6,483.8,75.641,40,78.1,100,70.9,73.6,70.6
20160618203000,639.6,475.6,483.8,75.641,40,57.6,0,70.8,73.6,70.6
20160618204500,639.6,475.6,483.8,75.641,40,56.8,0,70.7,73.6,70.6
20160618210000,639.6,475.6,483.8,75.641,40,56.8,0,70.5,73.6,70.6
20160618211500,639.6,475.6,483.8,75.641,40,56.8,0,70.4,73.6,70.6
20160618213000,639.6,475.6,483.8,75.641,40,56.8,100,70.3,73.6,70.6
20160618214500,639.6,475.6,477.24,74.6154,40,56.8,100,70.3,73.6,70.6
20160618220000,639.6,475.6,485.44,75.8974,40,56.8,100,70.2,73.6,70.6
20160618221500,639.6,475.6,459.2,71.7949,40,56.8,100,70.1,73.6,70.6
20160618223000,639.6,475.6,464.12,72.5641,40,56.8,100,70.0,73.6,70.6
20160618224500,639.6,475.6,478.88,74.8718,40,75.8,100,70.0,73.6,70.6
20160618230000,639.6,475.6,472.32,73.8462,40,85.1,100,70.1,73.6,70.6
20160618231500,639.6,475.6,483.8,75.641,40,83.3,100,70.2,73.6,70.6
20160618233000,639.6,475.6,478.88,74.8718,40,81.8,100,70.4,73.6,70.6
20160618234500,639.6,475.6,472.32,73.8462,41,80.7,100,70.6,73.6,70.6
20160619000000,639.6,475.6,472.32,73.8462,40,80.7,100,70.8,73.6,70.6
20160619001500,639.6,475.6,483.8,75.641,40,71.8,0,70.9,73.6,70.6
20160619003000,639.6,475.6,470.68,73.5897,40,57.2,0,70.8,73.6,70.6
20160619004500,639.6,475.6,483.8,75.641,40,57.2,0,70.7,73.6,70.6
20160619010000,639.6,475.6,464.12,72.5641,40,56.4,0,70.5,73.6,70.6
20160619011500,639.6,475.6,477.24,74.6154,40,56.4,0,70.4,73.6,70.6
20160619013000,639.6,475.6,470.68,73.5897,40,56.4,100,70.3,73.6,70.6
20160619014500,639.6,475.6,477.24,74.6154,40,56.4,100,70.2,73.6,70.6
20160619020000,639.6,475.6,465.76,72.8205,40,56.4,100,70.2,73.6,70.6
20160619021500,639.6,475.6,478.88,74.8718,40,56.4,100,70.0,73.6,70.6
20160619023000,639.6,475.6,478.88,74.8718,40,57.1,100,70.0,73.6,70.6
20160619024500,639.6,475.6,478.88,74.8718,40,78.7,100,70.0,73.6,70.6
20160619030000,639.6,475.6,457.56,71.5385,40,84.3,100,70.1,73.6,70.6
20160619031500,639.6,475.6,457.56,71.5385,40,83.4,100,70.3,73.6,70.6
20160619033000,639.6,475.6,472.32,73.8462,40,81.7,100,70.4,73.6,70.6
20160619034500,639.6,475.6,483.8,75.641,40,79.9,100,70.6,73.6,70.6
20160619040000,639.6,475.6,477.24,74.6154,40,79.9,100,70.7,73.6,70.6
20160619041500,639.6,475.6,477.24,74.6154,40,81.1,100,70.8,73.6,70.6
20160619043000,639.6,475.6,477.24,74.6154,40,59.2,0,70.9,73.6,70.6
20160619044500,639.6,475.6,483.8,75.641,40,57.2,0,70.8,73.6,70.6
20160619050000,639.6,475.6,478.88,74.8718,40,57.2,0,70.7,73.6,70.6
20160619051500,639.6,475.6,485.44,75.8974,40,57.2,0,70.5,73.6,70.6
20160619053000,639.6,475.6,464.12,72.5641,40,56.4,0,70.4,73.6,70.6
20160619054500,639.6,475.6,478.88,74.8718,40,56.4,100,70.3,73.6,70.6
20160619060000,639.6,475.6,464.12,72.5641,40,56.4,100,70.1,73.6,70.6
20160619061500,639.6,475.6,464.12,72.5641,40,57.1,100,69.8,73.6,70.6
20160619063000,639.6,475.6,477.24,74.6154,40,76.4,100,69.9,73.6,70.6
20160619064500,639.6,475.6,464.12,72.5641,40,76.4,100,70.2,73.6,70.6
20160619070000,639.6,475.6,470.68,73.5897,40,76.4,100,70.3,73.6,70.6
20160619071500,639.6,475.6,477.24,74.6154,40,76.4,100,70.5,73.6,70.6
20160619073000,639.6,475.6,459.2,71.7949,40,77.3,100,70.6,73.6,70.6
20160619074500,639.6,475.6,470.68,73.5897,40,77.3,100,70.7,73.6,70.6
20160619080000,639.6,475.6,470.68,73.5897,40,79.7,100,70.8,73.6,70.6
20160619081500,639.6,475.6,465.76,72.8205,40,58.4,0,70.9,73.6,70.6
20160619083000,639.6,475.6,465.76,72.8205,40,57.6,0,70.8,73.6,70.6
20160619084500,639.6,475.6,472.32,73.8462,40,57.6,0,70.7,73.6,70.6
20160619090000,639.6,475.6,485.44,75.8974,40,56.9,0,70.5,73.6,70.6
20160619091500,639.6,475.6,478.88,74.8718,40,56.9,100,70.3,73.6,70.6
20160619093000,639.6,475.6,496.92,77.6923,40,56.9,100,70.3,73.6,70.6
20160619094500,639.6,475.6,485.44,75.8974,40,56.9,100,70.2,73.6,70.6
20160619100000,639.6,475.6,490.36,76.6667,40,56.9,100,70.1,73.6,70.6
20160619101500,639.6,475.6,470.68,73.5897,40,56.9,100,69.9,73.6,70.6
20160619103000,639.6,475.6,492.0,76.9231,40,71.1,100,70.0,73.6,70.6
20160619104500,639.6,475.6,485.44,75.8974,40,78.5,100,70.2,73.6,70.6
20160619110000,639.6,475.6,485.44,75.8974,40,75.1,100,70.3,73.6,70.6
20160619111500,639.6,475.6,446.08,69.7436,40,78.3,100,70.5,73.6,70.6
20160619113000,639.6,475.6,472.32,73.8462,42,74.3,100,70.6,73.6,70.6
20160619114500,639.6,475.6,478.88,74.8718,42,78.7,100,70.7,73.6,70.6
20160619120000,639.6,475.6,478.88,74.8718,42,79.6,100,70.8,73.6,70.6
20160619121500,639.6,475.6,483.8,75.641,42,58.0,0,70.7,73.6,70.6
20160619123000,639.6,475.6,478.88,74.8718,42,58.0,0,70.7,73.6,70.6
20160619124500,639.6,475.6,483.8,75.641,42,58.0,0,70.5,73.6,70.6
20160619130000,639.6,475.6,470.68,73.5897,42,58.0,100,70.3,73.6,70.6
20160619131500,639.6,475.6,485.44,75.8974,42,58.0,100,70.3,73.6,70.6
20160619133000,639.6,475.6,478.88,74.8718,41,58.0,100,70.3,73.6,70.6
20160619134500,639.6,475.6,478.88,74.8718,41,56.9,100,70.2,73.6,70.6
20160619140000,639.6,475.6,472.32,73.8462,41,57.5,100,70.2,73.6,70.6
20160619141500,639.6,475.6,477.24,74.6154,41,57.5,100,70.1,73.6,70.6
20160619143000,639.6,475.6,477.24,74.6154,41,57.5,100,70.0,73.6,70.6
20160619144500,639.6,475.6,485.44,75.8974,41,70.6,100,70.0,73.6,70.6
20160619150000,639.6,475.6,464.12,72.5641,41,77.3,100,70.2,73.6,70.6
20160619151500,639.6,475.6,457.56,71.5385,41,83.1,100,70.4,73.6,70.6
20160619153000,639.6,475.6,457.56,71.5385,41,77.6,100,70.6,73.6,70.6
20160619154500,639.6,475.6,472.32,73.8462,41,76.4,100,70.7,73.6,70.6
20160619160000,639.6,475.6,464.12,72.5641,41,60.4,0,70.9,73.6,70.6
20160619161500,639.6,475.6,470.68,73.5897,41,57.6,0,70.7,73.6,70.6
20160619163000,639.6,475.6,464.12,72.5641,41,57.6,0,70.7,73.6,70.6
20160619164500,639.6,475.6,464.12,72.5641,41,58.3,0,70.5,73.6,70.6
20160619170000,639.6,475.6,470.68,73.5897,41,57.1,0,70.4,73.6,70.6
20160619171500,639.6,475.6,465.76,72.8205,41,57.1,0,70.4,73.6,70.6
20160619173000,639.6,475.6,483.8,75.641,41,57.1,100,70.3,73.6,70.6
20160619174500,639.6,475.6,483.8,75.641,41,57.1,100,70.3,73.6,70.6
20160619180000,639.6,475.6,496.92,77.6923,41,57.1,100,70.2,73.6,70.6
20160619181500,639.6,475.6,496.92,77.6923,41,57.1,100,70.1,73.6,70.6
20160619183000,639.6,475.6,472.32,73.8462,40,57.1,100,70.0,73.6,70.6
20160619184500,639.6,475.6,459.2,71.7949,40,76.4,100,70.0,73.6,70.6
20160619190000,639.6,475.6,459.2,71.7949,40,77.3,100,70.2,73.6,70.6
20160619191500,639.6,475.6,465.76,72.8205,40,77.3,100,70.3,73.6,70.6
20160619193000,639.6,475.6,477.24,74.6154,40,77.3,100,70.5,73.6,70.6
20160619194500,639.6,475.6,477.24,74.6154,40,77.3,100,70.6,73.6,70.6
20160619200000,639.6,475.6,477.24,74.6154,40,78.3,100,70.8,73.6,70.6
20160619201500,639.6,475.6,465.76,72.8205,40,59.2,0,70.8,73.6,70.6
20160619203000,639.6,475.6,477.24,74.6154,41,56.8,0,70.7,73.6,70.6
20160619204500,639.6,475.6,477.24,74.6154,41,56.8,0,70.5,73.6,70.6
20160619210000,639.6,475.6,472.32,73.8462,41,56.8,100,70.3,73.6,70.6
20160619211500,639.6,475.6,472.32,73.8462,41,56.8,100,70.1,73.6,70.6
20160619213000,639.6,475.6,472.32,73.8462,41,56.8,100,70.0,73.6,70.6
20160619214500,639.6,475.6,477.24,74.6154,41,56.8,100,70.1,73.6,70.6
20160619220000,639.6,475.6,483.8,75.641,41,74.9,100,70.1,73.6,70.6
20160619221500,639.6,475.6,478.88,74.8718,40,72.1,100,70.2,73.6,70.6
20160619223000,639.6,475.6,485.44,75.8974,40,79.1,100,70.3,73.6,70.6
20160619224500,639.6,475.6,472.32,73.8462,40,74.8,100,70.5,73.6,70.6
20160619230000,639.6,475.6,472.32,73.8462,40,76.3,100,70.6,73.6,70.6
20160619231500,639.6,475.6,496.92,77.6923,40,77.8,100,70.7,73.6,70.6
20160619233000,639.6,475.6,485.44,75.8974,40,74.4,100,70.7,73.6,70.6
20160619234500,639.6,475.6,496.92,77.6923,40,78.9,100,70.8,73.6,70.6
20160620000000,639.6,475.6,483.8,75.641,40,58.4,0,70.9,73.6,70.6
20160620001500,639.6,475.6,496.92,77.6923,40,56.8,0,70.8,73.6,70.6
20160620003000,639.6,475.6,459.2,71.7949,40,56.8,0,70.7,73.6,70.6
20160620004500,639.6,475.6,483.8,75.641,40,56.8,0,70.6,73.6,70.6
20160620010000,639.6,475.6,465.76,72.8205,40,56.8,0,70.5,73.6,70.6
20160620011500,639.6,475.6,472.32,73.8462,40,56.8,0,70.4,73.6,70.6
20160620013000,639.6,475.6,472.32,73.8462,40,56.8,100,70.3,73.6,70.6
20160620014500,639.6,475.6,472.32,73.8462,40,56.8,100,70.1,73.6,70.6
20160620020000,639.6,475.6,464.12,72.5641,40,56.8,100,70.0,73.6,70.6
20160620021500,639.6,475.6,470.68,73.5897,40,66.7,100,69.9,73.6,70.6
20160620023000,639.6,475.6,452.64,70.7692,40,78.7,100,70.1,73.6,70.6
20160620024500,639.6,475.6,464.12,72.5641,40,77.7,100,70.3,73.6,70.6
20160620030000,639.6,475.6,464.12,72.5641,40,79.8,100,70.4,73.6,70.6
20160620031500,639.6,475.6,477.24,74.6154,40,77.3,100,70.5,73.6,70.6
20160620033000,639.6,475.6,465.76,72.8205,40,81.5,100,70.7,73.6,70.6
20160620034500,639.6,475.6,472.32,73.8462,40,76.8,100,70.8,73.6,70.6
20160620040000,639.6,475.6,485.44,75.8974,40,81.5,100,70.8,73.6,70.6
20160620041500,639.6,475.6,490.36,76.6667,40,57.5,0,70.8,73.6,70.6
20160620043000,639.6,475.6,485.44,75.8974,40,57.5,0,70.8,73.6,70.6
20160620044500,639.6,475.6,485.44,75.8974,40,56.8,0,70.7,73.6,70.6
20160620050000,639.6,475.6,472.32,73.8462,40,56.8,0,70.5,73.6,70.6
20160620051500,639.6,475.6,492.0,76.9231,40,56.8,0,70.4,73.6,70.6
20160620053000,639.6,475.6,477.24,74.6154,40,56.8,100,70.2,73.6,70.6
20160620054500,639.6,475.6,485.44,75.8974,40,56.8,100,70.2,73.6,70.6
20160620060000,639.6,475.6,485.44,75.8974,40,56.8,100,70.0,73.6,70.6
20160620061500,639.6,475.6,465.76,72.8205,40,59.5,100,69.9,73.6,70.6
20160620063000,639.6,475.6,465.76,72.8205,40,76.3,100,70.0,73.6,70.6
20160620064500,639.6,475.6,477.24,74.6154,41,80.5,100,70.2,73.6,70.6
20160620070000,639.6,475.6,477.24,74.6154,41,77.3,100,70.4,73.6,70.6
20160620071500,639.6,475.6,470.68,73.5897,41,83.1,100,70.8,73.6,70.6
20160620073000,639.6,475.6,464.12,72.5641,41,57.2,100,70.0,73.6,70.6
20160620074500,639.6,475.6,478.88,74.8718,41,57.9,100,69.7,73.6,70.6
20160620080000,639.6,475.6,470.68,73.5897,41,80.1,100,70.2,73.6,70.6
20160620081500,639.6,475.6,459.2,71.7949,41,79.1,100,70.7,73.6,70.6
20160620083000,639.6,475.6,483.8,75.641,41,78.3,100,70.8,73.6,70.6
20160620084500,639.6,475.6,492.0,76.9231,41,58.4,0,70.7,73.6,70.6
20160620090000,639.6,475.6,492.0,76.9231,41,57.6,100,70.3,73.6,70.6
20160620091500,639.6,475.6,492.0,76.9231,40,56.8,100,70.2,73.6,70.6
20160620093000,639.6,475.6,477.24,74.6154,40,56.8,100,70.2,73.6,70.6
20160620094500,639.6,475.6,492.0,76.9231,40,56.8,100,70.2,73.6,70.6
20160620100000,639.6,475.6,472.32,73.8462,40,56.8,100,70.2,73.6,70.6
20160620101500,639.6,475.6,483.8,75.641,40,56.8,100,70.2,73.6,70.6
20160620103000,639.6,475.6,477.24,74.6154,40,57.9,100,70.2,73.6,70.6
20160620104500,639.6,475.6,470.68,73.5897,40,61.1,100,70.2,73.6,70.6
20160620110000,639.6,475.6,485.44,75.8974,42,72.5,100,70.3,73.6,70.6
20160620111500,639.6,475.6,490.36,76.6667,42,73.5,100,70.5,73.6,70.6
20160620113000,639.6,475.6,478.88,74.8718,42,73.5,100,70.5,73.6,70.6
20160620114500,639.6,475.6,472.32,73.8462,42,71.1,100,70.7,73.6,70.6
20160620120000,639.6,475.6,472.32,73.8462,42,72.9,100,70.7,73.6,70.6
20160620121500,639.6,475.6,490.36,76.6667,43,70.1,100,70.5,73.6,70.6
20160620123000,639.6,475.6,470.68,73.5897,44,69.2,100,70.5,73.6,70.6
20160620124500,639.6,475.6,485.44,75.8974,43,72.0,100,70.4,73.6,70.6
20160620130000,639.6,475.6,470.68,73.5897,41,72.0,100,70.4,73.6,70.6
20160620131500,639.6,475.6,492.0,76.9231,41,72.0,100,70.7,73.6,70.6
20160620133000,639.6,475.6,483.8,75.641,40,58.4,0,70.8,73.6,70.6
20160620134500,639.6,475.6,478.88,74.8718,40,58.4,0,70.7,73.6,70.6
20160620140000,639.6,475.6,465.76,72.8205,40,58.4,0,70.8,73.6,70.6
20160620141500,639.6,475.6,477.24,74.6154,41,58.4,0,70.7,73.6,70.6
20160620143000,639.6,475.6,472.32,73.8462,41,57.6,0,70.7,73.6,70.6
20160620144500,639.6,475.6,459.2,71.7949,41,57.6,0,70.7,73.6,70.6
20160620150000,639.6,475.6,465.76,72.8205,41,57.6,0,70.5,73.6,70.6
20160620151500,639.6,475.6,470.68,73.5897,41,57.6,0,70.4,73.6,70.6
20160620153000,639.6,475.6,470.68,73.5897,41,57.6,0,70.5,73.6,70.6
20160620154500,639.6,475.6,485.44,75.8974,41,57.6,0,70.5,73.6,70.6
20160620160000,639.6,475.6,465.76,72.8205,41,57.6,0,70.4,73.6,70.6
20160620161500,639.6,475.6,465.76,72.8205,41,57.6,0,70.6,73.6,70.6
20160620163000,639.6,475.6,465.76,72.8205,41,57.6,0,70.6,73.6,70.6
20160620164500,639.6,475.6,465.76,72.8205,41,57.6,0,70.4,73.6,70.6
20160620170000,639.6,475.6,470.68,73.5897,41,57.6,0,70.4,73.6,70.6
20160620171500,639.6,475.6,465.76,72.8205,41,57.6,100,70.3,73.6,70.6
20160620173000,639.6,475.6,465.76,72.8205,41,57.6,100,70.3,73.6,70.6
20160620174500,639.6,475.6,472.32,73.8462,42,57.6,100,70.3,73.6,70.6
20160620180000,639.6,475.6,483.8,75.641,41,57.6,100,70.2,73.6,70.6
20160620181500,639.6,475.6,483.8,75.641,41,56.8,100,70.3,73.6,70.6
20160620183000,639.6,475.6,483.8,75.641,41,57.5,100,70.0,73.6,70.6
20160620184500,639.6,475.6,465.76,72.8205,40,58.7,100,69.9,73.6,70.6
20160620190000,639.6,475.6,478.88,74.8718,40,75.3,100,70.3,73.6,70.6
20160620191500,639.6,475.6,483.8,75.641,40,72.0,100,70.7,73.6,70.6
20160620193000,639.6,475.6,477.24,74.6154,40,73.5,100,70.8,73.6,70.6
20160620194500,639.6,475.6,472.32,73.8462,40,58.0,0,70.5,73.6,70.6
20160620200000,639.6,475.6,477.24,74.6154,40,57.1,100,70.3,73.6,70.6
20160620201500,639.6,475.6,485.44,75.8974,40,57.1,0,70.4,73.6,70.6
20160620203000,639.6,475.6,472.32,73.8462,40,57.1,100,70.2,73.6,70.6
20160620204500,639.6,475.6,478.88,74.8718,40,57.1,100,70.1,73.6,70.6
20160620210000,639.6,475.6,472.32,73.8462,40,57.1,100,69.8,73.6,70.6
20160620211500,639.6,475.6,459.2,71.7949,41,77.8,100,70.1,73.6,70.6
20160620213000,639.6,475.6,477.24,74.6154,42,74.7,100,70.7,73.6,70.6
20160620214500,639.6,475.6,496.92,77.6923,42,59.6,0,70.8,73.6,70.6
20160620220000,639.6,475.6,496.92,77.6923,41,56.8,100,70.0,73.6,70.6
20160620221500,639.6,475.6,496.92,77.6923,41,56.8,100,69.7,73.6,70.6
20160620223000,639.6,475.6,485.44,75.8974,41,72.0,100,70.2,73.6,70.6
20160620224500,639.6,475.6,485.44,75.8974,41,74.4,100,70.5,73.6,70.6
20160620230000,639.6,475.6,490.36,76.6667,41,74.4,100,70.7,73.6,70.6
20160620231500,639.6,475.6,490.36,76.6667,41,61.3,0,70.8,73.6,70.6
20160620233000,639.6,475.6,490.36,76.6667,41,57.2,100,70.2,73.6,70.6
20160620234500,639.6,475.6,477.24,74.6154,40,57.2,100,70.0,73.6,70.6
20160621000000,639.6,475.6,470.68,73.5897,40,59.0,100,69.8,73.6,70.6
20160621001500,639.6,475.6,478.88,74.8718,40,72.4,100,70.3,73.6,70.6
20160621003000,639.6,475.6,472.32,73.8462,40,72.4,100,70.5,73.6,70.6
20160621004500,639.6,475.6,465.76,72.8205,40,72.4,100,70.7,73.6,70.6
20160621010000,639.6,475.6,490.36,76.6667,40,72.4,0,70.9,73.6,70.6
20160621011500,639.6,475.6,472.32,73.8462,40,57.9,0,70.6,73.6,70.6
20160621013000,639.6,475.6,465.76,72.8205,40,57.1,0,70.4,73.6,70.6
20160621014500,639.6,475.6,459.2,71.7949,40,57.1,100,70.2,73.6,70.6
20160621020000,639.6,475.6,459.2,71.7949,41,57.1,100,69.8,73.6,70.6
20160621021500,639.6,475.6,478.88,74.8718,41,74.9,100,70.0,73.6,70.6
20160621023000,639.6,475.6,483.8,75.641,41,78.3,100,70.5,73.6,70.6
20160621024500,639.6,475.6,472.32,73.8462,41,77.4,100,70.8,73.6,70.6
20160621030000,639.6,475.6,472.32,73.8462,41,57.5,100,70.3,73.6,70.6
20160621031500,639.6,475.6,478.88,74.8718,41,56.4,100,70.0,73.6,70.6
20160621033000,639.6,475.6,478.88,74.8718,41,56.4,100,69.7,73.6,70.6
20160621034500,639.6,475.6,472.32,73.8462,41,75.7,100,70.2,73.6,70.6
20160621040000,639.6,475.6,496.92,77.6923,41,70.6,100,70.5,73.6,70.6
20160621041500,639.6,475.6,477.24,74.6154,41,71.6,100,70.8,73.6,70.6
20160621043000,639.6,475.6,496.92,77.6923,41,71.6,100,70.8,73.6,70.6
20160621044500,639.6,475.6,483.8,75.641,40,57.4,0,70.8,73.6,70.6
20160621050000,639.6,475.6,477.24,74.6154,40,57.4,0,70.7,73.6,70.6
20160621051500,639.6,475.6,477.24,74.6154,40,57.4,100,70.3,73.6,70.6
20160621053000,639.6,475.6,457.56,71.5385,41,57.4,100,70.3,73.6,70.6
20160621054500,639.6,475.6,472.32,73.8462,41,57.4,100,70.0,73.6,70.6
20160621060000,639.6,475.6,478.88,74.8718,40,63.5,100,69.8,73.6,70.6
20160621061500,639.6,475.6,464.12,72.5641,40,73.5,100,70.2,73.6,70.6
20160621063000,639.6,475.6,457.56,71.5385,40,75.8,100,70.3,73.6,70.6
20160621064500,639.6,475.6,464.12,72.5641,41,73.9,100,70.5,73.6,70.6
20160621070000,639.6,475.6,477.24,74.6154,41,71.6,100,70.7,73.6,70.6
20160621071500,639.6,475.6,459.2,71.7949,41,60.4,0,70.8,73.6,70.6
20160621073000,639.6,475.6,464.12,72.5641,41,56.8,100,70.3,73.6,70.6
20160621074500,639.6,475.6,496.92,77.6923,40,56.8,100,70.2,73.6,70.6
20160621080000,639.6,475.6,470.68,73.5897,40,57.5,100,70.3,73.6,70.6
20160621081500,639.6,475.6,485.44,75.8974,40,57.5,100,70.3,73.6,70.6
20160621083000,639.6,475.6,490.36,76.6667,40,57.5,100,70.3,73.6,70.6
20160621084500,639.6,475.6,477.24,74.6154,40,57.5,100,70.3,73.6,70.6
20160621090000,639.6,475.6,465.76,72.8205,40,57.5,100,70.3,73.6,70.6
20160621091500,639.6,475.6,483.8,75.641,40,57.5,100,70.3,73.6,70.6
20160621093000,639.6,475.6,478.88,74.8718,40,57.5,100,70.3,73.6,70.6
20160621094500,639.6,475.6,470.68,73.5897,40,57.5,100,70.2,73.6,70.6
20160621100000,639.6,475.6,485.44,75.8974,40,58.3,100,70.2,73.6,70.6
20160621101500,639.6,475.6,465.76,72.8205,40,61.5,100,70.2,73.6,70.6
20160621103000,639.6,475.6,465.76,72.8205,40,62.4,100,70.3,73.6,70.6
20160621104500,639.6,475.6,459.2,71.7949,40,61.6,100,70.4,73.6,70.6
20160621110000,639.6,475.6,485.44,75.8974,40,60.4,100,70.5,73.6,70.6
20160621111500,639.6,475.6,477.24,74.6154,40,60.4,100,70.4,73.6,70.6
20160621113000,639.6,475.6,470.68,73.5897,40,59.2,100,70.4,73.6,70.6
20160621114500,639.6,475.6,505.12,78.9744,41,59.2,100,70.2,73.6,70.6
20160621120000,639.6,475.6,485.44,75.8974,41,58.5,100,70.3,73.6,70.6
20160621121500,639.6,475.6,478.88,74.8718,41,58.5,100,70.3,73.6,70.6
20160621123000,639.6,475.6,496.92,77.6923,41,59.2,100,70.8,73.6,70.6
20160621124500,639.6,475.6,490.36,76.6667,40,57.5,100,70.5,73.6,70.6
20160621130000,639.6,475.6,490.36,76.6667,42,57.5,100,70.5,73.6,70.6
20160621131500,639.6,475.6,485.44,75.8974,41,57.5,100,70.3,73.6,70.6
20160621133000,639.6,475.6,464.12,72.5641,41,56.8,100,70.3,73.6,70.6
20160621134500,639.6,475.6,478.88,74.8718,41,56.8,100,70.3,73.6,70.6
20160621140000,639.6,475.6,478.88,74.8718,41,57.5,100,70.3,73.6,70.6
20160621141500,639.6,475.6,470.68,73.5897,41,57.5,100,70.4,73.6,70.6
20160621143000,639.6,475.6,470.68,73.5897,41,57.5,100,70.3,73.6,70.6
20160621144500,639.6,475.6,465.76,72.8205,41,57.5,100,70.4,73.6,70.6
20160621150000,639.6,475.6,477.24,74.6154,41,57.5,100,70.3,73.6,70.6
20160621151500,639.6,475.6,459.2,71.7949,41,57.5,100,70.1,73.6,70.6
20160621153000,639.6,475.6,483.8,75.641,41,57.5,100,70.0,73.6,70.6
20160621154500,639.6,475.6,483.8,75.641,41,67.6,100,70.2,73.6,70.6
20160621160000,639.6,475.6,457.56,71.5385,43,67.6,100,70.3,73.6,70.6
20160621161500,639.6,475.6,496.92,77.6923,43,65.8,100,70.3,73.6,70.6
20160621163000,639.6,475.6,465.76,72.8205,43,65.8,100,70.5,73.6,70.6
20160621164500,639.6,475.6,478.88,74.8718,43,65.8,100,70.5,73.6,70.6
20160621170000,639.6,475.6,478.88,74.8718,43,65.8,100,70.5,73.6,70.6
20160621171500,639.6,475.6,472.32,73.8462,43,67.2,100,70.5,73.6,70.6
20160621173000,639.6,475.6,478.88,74.8718,43,65.3,100,70.5,73.6,70.6
20160621174500,639.6,475.6,472.32,73.8462,43,65.3,100,70.5,73.6,70.6
20160621180000,639.6,475.6,477.24,74.6154,43,66.3,100,70.5,73.6,70.6
20160621181500,639.6,475.6,470.68,73.5897,43,64.9,100,70.5,73.6,70.6
20160621183000,639.6,475.6,483.8,75.641,43,64.9,100,70.4,73.6,70.6
20160621184500,639.6,475.6,465.76,72.8205,43,66.3,100,70.4,73.6,70.6
20160621190000,639.6,475.6,496.92,77.6923,43,66.3,100,70.5,73.6,70.6
20160621191500,639.6,475.6,490.36,76.6667,43,66.3,100,70.7,73.6,70.6
20160621193000,639.6,475.6,490.36,76.6667,42,67.3,100,70.6,73.6,70.6
20160621194500,639.6,475.6,483.8,75.641,41,67.3,100,70.5,73.6,70.6
20160621200000,639.6,475.6,470.68,73.5897,41,65.8,100,70.5,73.6,70.6
20160621201500,639.6,475.6,483.8,75.641,41,65.8,100,70.5,73.6,70.6
20160621203000,639.6,475.6,465.76,72.8205,41,65.8,100,70.5,73.6,70.6
20160621204500,639.6,475.6,503.48,78.718,41,65.8,100,70.3,73.6,70.6
20160621210000,639.6,475.6,470.68,73.5897,41,72.0,100,70.4,73.6,70.6
20160621211500,639.6,475.6,477.24,74.6154,41,73.9,100,70.6,73.6,70.6
20160621213000,639.6,475.6,477.24,74.6154,41,73.9,100,70.5,73.6,70.6
20160621214500,639.6,475.6,485.44,75.8974,41,73.0,100,70.5,73.6,70.6
20160621220000,639.6,475.6,485.44,75.8974,41,73.0,100,70.6,73.6,70.6
20160621221500,639.6,475.6,492.0,76.9231,41,73.9,100,70.4,73.6,70.6
20160621223000,639.6,475.6,498.56,77.9487,41,70.6,100,70.3,73.6,70.6
20160621224500,639.6,475.6,477.24,74.6154,41,71.5,100,70.4,73.6,70.6
20160621230000,639.6,475.6,477.24,74.6154,41,72.4,100,70.7,73.6,70.6
20160621231500,639.6,475.6,477.24,74.6154,41,73.4,100,70.9,73.6,70.6
20160621233000,639.6,475.6,465.76,72.8205,41,57.4,0,70.7,73.6,70.6
20160621234500,639.6,475.6,477.24,74.6154,41,56.8,0,70.5,73.6,70.6
20160622000000,639.6,475.6,472.32,73.8462,41,56.8,0,70.4,73.6,70.6
20160622001500,639.6,475.6,485.44,75.8974,41,56.8,100,70.3,73.6,70.6
20160622003000,639.6,475.6,470.68,73.5897,41,56.8,100,70.3,73.6,70.6
20160622004500,639.6,475.6,470.68,73.5897,41,56.8,100,70.2,73.6,70.6
20160622010000,639.6,475.6,465.76,72.8205,41,56.8,100,70.2,73.6,70.6
20160622011500,639.6,475.6,485.44,75.8974,42,56.8,100,70.1,73.6,70.6
20160622013000,639.6,475.6,464.12,72.5641,42,59.5,100,70.0,73.6,70.6
20160622014500,639.6,475.6,451.0,70.5128,41,70.5,100,70.2,73.6,70.6
20160622020000,639.6,475.6,478.88,74.8718,41,75.3,100,70.3,73.6,70.6
20160622021500,639.6,475.6,472.32,73.8462,41,74.4,100,70.5,73.6,70.6
20160622023000,639.6,475.6,478.88,74.8718,41,75.3,100,70.5,73.6,70.6
20160622024500,639.6,475.6,472.32,73.8462,41,75.3,100,70.3,73.6,70.6
20160622030000,639.6,475.6,464.12,72.5641,41,78.3,100,70.3,73.6,70.6
20160622031500,639.6,475.6,472.32,73.8462,41,80.2,100,70.2,73.6,70.6
20160622033000,639.6,475.6,465.76,72.8205,41,82.4,100,70.3,73.6,70.6
20160622034500,639.6,475.6,465.76,72.8205,41,84.4,100,70.4,73.6,70.6
20160622040000,639.6,475.6,470.68,73.5897,41,81.6,100,70.3,73.6,70.6
20160622041500,639.6,475.6,470.68,73.5897,41,80.7,100,70.4,73.6,70.6
20160622043000,639.6,475.6,470.68,73.5897,41,80.7,100,70.5,73.6,70.6
20160622044500,639.6,475.6,478.88,74.8718,41,83.1,100,70.4,73.6,70.6
20160622050000,639.6,475.6,490.36,76.6667,41,87.4,100,70.5,73.6,70.6
20160622051500,639.6,475.6,485.44,75.8974,41,84.1,100,70.4,73.6,70.6
20160622053000,639.6,475.6,490.36,76.6667,41,60.0,0,70.9,73.6,70.6
20160622054500,639.6,475.6,490.36,76.6667,41,57.5,0,70.4,73.6,70.6
20160622060000,639.6,475.6,459.2,71.7949,40,56.3,100,70.2,73.6,70.6
20160622061500,639.6,475.6,464.12,72.5641,40,56.3,100,70.1,73.6,70.6
20160622063000,639.6,475.6,472.32,73.8462,40,56.3,100,70.0,73.6,70.6
20160622064500,639.6,475.6,465.76,72.8205,40,60.3,100,70.1,73.6,70.6
20160622070000,639.6,475.6,477.24,74.6154,40,61.9,100,70.2,73.6,70.6
20160622071500,639.6,475.6,457.56,71.5385,40,72.5,100,70.4,73.6,70.6
20160622073000,639.6,475.6,464.12,72.5641,41,72.5,100,70.3,73.6,70.6
20160622074500,639.6,475.6,459.2,71.7949,41,77.7,100,70.3,73.6,70.6
20160622080000,639.6,475.6,478.88,74.8718,41,74.8,100,70.4,73.6,70.6
20160622081500,639.6,475.6,478.88,74.8718,41,75.8,100,70.6,73.6,70.6
20160622083000,639.6,475.6,478.88,74.8718,41,73.3,0,71.0,73.6,70.6
20160622084500,639.6,475.6,470.68,73.5897,41,58.0,0,70.7,73.6,70.6
20160622090000,639.6,475.6,478.88,74.8718,41,58.0,0,70.5,73.6,70.6
20160622091500,639.6,475.6,478.88,74.8718,41,58.0,0,70.4,73.6,70.6
20160622093000,639.6,475.6,464.12,72.5641,41,56.8,100,70.3,73.6,70.6
20160622094500,639.6,475.6,472.32,73.8462,41,56.8,100,70.2,73.6,70.6
20160622100000,639.6,475.6,472.32,73.8462,41,57.5,100,70.3,73.6,70.6
20160622101500,639.6,475.6,465.76,72.8205,41,57.5,100,70.2,73.6,70.6
20160622103000,639.6,475.6,472.32,73.8462,41,57.5,100,70.1,73.6,70.6
20160622104500,639.6,475.6,483.8,75.641,41,58.7,100,70.1,73.6,70.6
20160622110000,639.6,475.6,483.8,75.641,41,68.2,100,70.5,73.6,70.6
20160622111500,639.6,475.6,483.8,75.641,41,66.5,100,70.7,73.6,70.6
20160622113000,639.6,475.6,490.36,76.6667,41,65.3,100,70.4,73.6,70.6
20160622114500,639.6,475.6,478.88,74.8718,41,65.3,100,70.2,73.6,70.6
20160622120000,639.6,475.6,478.88,74.8718,41,80.6,100,70.7,73.6,70.6
20160622121500,639.6,475.6,478.88,74.8718,41,58.4,0,70.5,73.6,70.6
20160622123000,639.6,475.6,478.88,74.8718,41,57.6,100,70.3,73.6,70.6
20160622124500,639.6,475.6,485.44,75.8974,41,58.3,100,70.3,73.6,70.6
20160622130000,639.6,475.6,472.32,73.8462,41,58.3,100,70.3,73.6,70.6
20160622131500,639.6,475.6,477.24,74.6154,41,57.6,100,70.3,73.6,70.6
20160622133000,639.6,475.6,483.8,75.641,41,57.6,100,70.3,73.6,70.6
20160622134500,639.6,475.6,478.88,74.8718,41,57.6,100,70.2,73.6,70.6
20160622140000,639.6,475.6,470.68,73.5897,41,57.6,100,70.3,73.6,70.6
20160622141500,639.6,475.6,457.56,71.5385,41,57.6,100,70.2,73.6,70.6
20160622143000,639.6,475.6,490.36,76.6667,41,57.6,100,70.2,73.6,70.6
20160622144500,639.6,475.6,465.76,72.8205,41,57.6,100,70.1,73.6,70.6
20160622150000,639.6,475.6,465.76,72.8205,41,72.4,100,70.1,73.6,70.6
20160622151500,639.6,475.6,465.76,72.8205,41,71.6,100,70.5,73.6,70.6
20160622153000,639.6,475.6,472.32,73.8462,41,71.6,100,70.3,73.6,70.6
20160622154500,639.6,475.6,464.12,72.5641,41,60.4,0,70.9,73.6,70.6
20160622160000,639.6,475.6,477.24,74.6154,41,57.6,0,70.4,73.6,70.6
20160622161500,639.6,475.6,472.32,73.8462,41,57.6,100,70.3,73.6,70.6
20160622163000,639.6,475.6,490.36,76.6667,41,57.6,100,70.2,73.6,70.6
20160622164500,639.6,475.6,485.44,75.8974,41,57.6,100,70.1,73.6,70.6
20160622170000,639.6,475.6,490.36,76.6667,41,57.6,100,70.3,73.6,70.6
20160622171500,639.6,475.6,485.44,75.8974,41,57.6,100,70.3,73.6,70.6
20160622173000,639.6,475.6,485.44,75.8974,41,57.6,100,70.3,73.6,70.6
20160622174500,639.6,475.6,459.2,71.7949,40,57.6,100,70.3,73.6,70.6
20160622180000,639.6,475.6,477.24,74.6154,40,57.6,100,70.2,73.6,70.6
20160622181500,639.6,475.6,451.0,70.5128,40,68.1,100,70.2,73.6,70.6
20160622183000,639.6,475.6,457.56,71.5385,41,76.3,100,70.3,73.6,70.6
20160622184500,639.6,475.6,464.12,72.5641,41,72.0,100,70.6,73.6,70.6
20160622190000,639.6,475.6,470.68,73.5897,41,73.3,100,70.8,73.6,70.6
20160622191500,639.6,475.6,464.12,72.5641,41,58.4,0,70.7,73.6,70.6
20160622193000,639.6,475.6,459.2,71.7949,41,57.6,100,70.3,73.6,70.6
20160622194500,639.6,475.6,446.08,69.7436,41,57.6,100,70.0,73.6,70.6
20160622200000,639.6,475.6,472.32,73.8462,41,57.6,100,70.0,73.6,70.6
20160622201500,639.6,475.6,472.32,73.8462,41,71.5,100,69.9,73.6,70.6
20160622203000,639.6,475.6,464.12,72.5641,41,74.5,100,70.5,73.6,70.6
20160622204500,639.6,475.6,472.32,73.8462,41,72.9,100,70.7,73.6,70.6
20160622210000,639.6,475.6,472.32,73.8462,41,59.2,100,70.8,73.6,70.6
20160622211500,639.6,475.6,490.36,76.6667,41,57.2,100,70.5,73.6,70.6
20160622213000,639.6,475.6,485.44,75.8974,41,57.2,100,70.4,73.6,70.6
20160622214500,639.6,475.6,478.88,74.8718,41,57.2,100,70.3,73.6,70.6
20160622220000,639.6,475.6,478.88,74.8718,41,57.2,100,70.2,73.6,70.6
20160622221500,639.6,475.6,478.88,74.8718,41,57.2,100,70.0,73.6,70.6
20160622223000,639.6,475.6,498.56,77.9487,41,57.2,100,70.0,73.6,70.6
20160622224500,639.6,475.6,472.32,73.8462,41,75.9,100,70.1,73.6,70.6
20160622230000,639.6,475.6,478.88,74.8718,41,79.6,100,70.5,73.6,70.6
20160622231500,639.6,475.6,464.12,72.5641,41,75.2,100,70.8,73.6,70.6
20160622233000,639.6,475.6,452.64,70.7692,41,58.0,0,70.5,73.6,70.6
20160622234500,639.6,475.6,464.12,72.5641,41,57.2,100,70.1,73.6,70.6
20160623000000,639.6,475.6,459.2,71.7949,41,57.2,100,69.9,73.6,70.6
20160623001500,639.6,475.6,464.12,72.5641,41,72.0,100,70.0,73.6,70.6
20160623003000,639.6,475.6,464.12,72.5641,41,72.0,100,70.5,73.6,70.6
20160623004500,639.6,475.6,485.44,75.8974,41,73.0,100,70.7,73.6,70.6
20160623010000,639.6,475.6,490.36,76.6667,41,58.4,0,70.7,73.6,70.6
20160623011500,639.6,475.6,478.88,74.8718,41,57.2,0,70.4,73.6,70.6
20160623013000,639.6,475.6,478.88,74.8718,41,57.2,100,70.3,73.6,70.6
20160623014500,639.6,475.6,478.88,74.8718,41,57.2,100,70.2,73.6,70.6
20160623020000,639.6,475.6,496.92,77.6923,41,57.2,100,70.1,73.6,70.6
20160623021500,639.6,475.6,478.88,74.8718,41,57.2,100,69.9,73.6,70.6
20160623023000,639.6,475.6,478.88,74.8718,41,74.8,100,70.2,73.6,70.6
20160623024500,639.6,475.6,485.44,75.8974,41,74.8,100,70.5,73.6,70.6
20160623030000,639.6,475.6,498.56,77.9487,41,74.8,100,70.7,73.6,70.6
20160623031500,639.6,475.6,492.0,76.9231,41,77.3,100,70.8,73.6,70.6
20160623033000,639.6,475.6,483.8,75.641,40,56.8,0,70.7,73.6,70.6
20160623034500,639.6,475.6,490.36,76.6667,40,56.8,0,70.4,73.6,70.6
20160623040000,639.6,475.6,464.12,72.5641,40,56.8,0,70.4,73.6,70.6
20160623041500,639.6,475.6,470.68,73.5897,41,56.8,100,69.9,73.6,70.6
20160623043000,639.6,475.6,459.2,71.7949,41,74.4,100,69.7,73.6,70.6
20160623044500,639.6,475.6,477.24,74.6154,41,78.3,100,70.4,73.6,70.6
20160623050000,639.6,475.6,465.76,72.8205,41,78.3,100,70.7,73.6,70.6
20160623051500,639.6,475.6,470.68,73.5897,41,59.6,0,70.8,73.6,70.6
20160623053000,639.6,475.6,477.24,74.6154,41,56.9,100,70.1,73.6,70.6
20160623054500,639.6,475.6,483.8,75.641,41,57.6,100,69.8,73.6,70.6
20160623060000,639.6,475.6,465.76,72.8205,41,75.4,100,69.8,73.6,70.6
20160623061500,639.6,475.6,465.76,72.8205,41,77.8,100,70.5,73.6,70.6
20160623063000,639.6,475.6,465.76,72.8205,41,79.1,100,70.8,73.6,70.6
20160623064500,639.6,475.6,470.68,73.5897,41,58.0,100,70.3,73.6,70.6
20160623070000,639.6,475.6,483.8,75.641,41,58.0,100,69.9,73.6,70.6
20160623071500,639.6,475.6,490.36,76.6667,41,56.3,100,69.9,73.6,70.6
20160623073000,639.6,475.6,472.32,73.8462,41,69.2,100,70.2,73.6,70.6
20160623074500,639.6,475.6,472.32,73.8462,41,67.1,100,70.5,73.6,70.6
20160623080000,639.6,475.6,465.76,72.8205,41,69.2,100,70.7,73.6,70.6
20160623081500,639.6,475.6,452.64,70.7692,41,67.7,100,70.7,73.6,70.6
20160623083000,639.6,475.6,470.68,73.5897,41,58.0,100,70.7,73.6,70.6
20160623084500,639.6,475.6,470.68,73.5897,41,58.0,100,70.4,73.6,70.6
20160623090000,639.6,475.6,477.24,74.6154,41,57.2,100,70.3,73.6,70.6
20160623091500,639.6,475.6,465.76,72.8205,41,57.2,100,70.3,73.6,70.6
20160623093000,639.6,475.6,477.24,74.6154,41,57.2,100,70.2,73.6,70.6
20160623094500,639.6,475.6,477.24,74.6154,41,57.2,100,70.2,73.6,70.6
20160623100000,639.6,475.6,483.8,75.641,41,57.2,100,70.3,73.6,70.6
20160623101500,639.6,475.6,478.88,74.8718,41,57.9,100,70.3,73.6,70.6
20160623103000,639.6,475.6,485.44,75.8974,41,57.9,100,70.3,73.6,70.6
20160623104500,639.6,475.6,485.44,75.8974,41,57.9,100,70.2,73.6,70.6
20160623110000,639.6,475.6,485.44,75.8974,41,57.9,100,70.3,73.6,70.6
20160623111500,639.6,475.6,472.32,73.8462,41,57.9,100,70.3,73.6,70.6
20160623113000,639.6,475.6,490.36,76.6667,41,60.3,100,70.2,73.6,70.6
20160623114500,639.6,475.6,498.56,77.9487,41,68.1,100,70.4,73.6,70.6
20160623120000,639.6,475.6,472.32,73.8462,41,66.8,100,70.6,73.6,70.6
20160623121500,639.6,475.6,492.0,76.9231,41,69.9,100,70.7,73.6,70.6
20160623123000,639.6,475.6,477.24,74.6154,41,58.8,0,70.7,73.6,70.6
20160623124500,639.6,475.6,490.36,76.6667,41,58.1,100,70.3,73.6,70.6
20160623130000,639.6,475.6,465.76,72.8205,41,58.1,100,70.2,73.6,70.6
20160623131500,639.6,475.6,477.24,74.6154,41,57.5,100,70.3,73.6,70.6
20160623133000,639.6,475.6,485.44,75.8974,41,56.9,100,70.2,73.6,70.6
20160623134500,639.6,475.6,478.88,74.8718,41,56.9,100,70.2,73.6,70.6
20160623140000,639.6,475.6,478.88,74.8718,41,57.9,100,70.3,73.6,70.6
20160623141500,639.6,475.6,478.88,74.8718,41,57.9,100,70.3,73.6,70.6
20160623143000,639.6,475.6,496.92,77.6923,41,57.9,100,70.4,73.6,70.6
20160623144500,639.6,475.6,485.44,75.8974,41,57.9,100,70.4,73.6,70.6
20160623150000,639.6,475.6,478.88,74.8718,41,57.2,100,70.5,73.6,70.6
20160623151500,639.6,475.6,478.88,74.8718,41,57.2,100,70.7,73.6,70.6
20160623153000,639.6,475.6,496.92,77.6923,36,57.2,100,70.7,73.6,70.6
20160623154500,639.6,475.6,483.8,75.641,35,57.2,100,70.6,73.6,70.6
20160623160000,639.6,475.6,470.68,73.5897,35,58.0,100,70.5,73.6,70.6
20160623161500,639.6,475.6,483.8,75.641,35,58.0,100,70.4,73.6,70.6
20160623163000,639.6,475.6,483.8,75.641,35,58.0,100,70.2,73.6,70.6
20160623164500,639.6,475.6,472.32,73.8462,35,61.8,100,70.1,73.6,70.6
20160623170000,639.6,475.6,459.2,71.7949,35,71.5,100,70.4,73.6,70.6
20160623171500,639.6,475.6,478.88,74.8718,35,69.2,100,70.7,73.6,70.6
20160623173000,639.6,475.6,483.8,75.641,35,70.1,100,70.8,73.6,70.6
20160623174500,639.6,475.6,470.68,73.5897,35,65.0,0,70.9,73.6,70.6
20160623180000,639.6,475.6,485.44,75.8974,35,58.0,0,70.7,73.6,70.6
20160623181500,639.6,475.6,477.24,74.6154,35,58.0,0,70.6,73.6,70.6
20160623183000,639.6,475.6,477.24,74.6154,35,58.0,0,70.6,73.6,70.6
20160623184500,639.6,475.6,465.76,72.8205,35,58.0,0,70.7,73.6,70.6
20160623190000,639.6,475.6,472.32,73.8462,35,58.0,0,70.6,73.6,70.6
20160623191500,639.6,475.6,490.36,76.6667,35,58.0,0,70.5,73.6,70.6
20160623193000,639.6,475.6,477.24,74.6154,35,58.0,0,70.4,73.6,70.6
20160623194500,639.6,475.6,490.36,76.6667,35,57.2,100,70.3,73.6,70.6
20160623200000,639.6,475.6,464.12,72.5641,35,57.2,100,70.0,73.6,70.6
20160623201500,639.6,475.6,470.68,73.5897,35,61.3,100,69.7,73.6,70.6
20160623203000,639.6,475.6,470.68,73.5897,35,80.2,100,70.3,73.6,70.6
20160623204500,639.6,475.6,457.56,71.5385,35,80.2,100,70.7,73.6,70.6
20160623210000,639.6,475.6,465.76,72.8205,35,58.0,0,70.7,73.6,70.6
20160623211500,639.6,475.6,459.2,71.7949,35,57.1,100,70.2,73.6,70.6
20160623213000,639.6,475.6,490.36,76.6667,36,57.1,100,70.0,73.6,70.6
20160623214500,639.6,475.6,472.32,73.8462,36,57.1,100,69.9,73.6,70.6
20160623220000,639.6,475.6,477.24,74.6154,36,72.5,100,70.3,73.6,70.6
20160623221500,639.6,475.6,477.24,74.6154,36,72.5,100,70.7,73.6,70.6
20160623223000,639.6,475.6,477.24,74.6154,36,74.3,100,70.8,73.6,70.6
20160623224500,639.6,475.6,477.24,74.6154,36,58.0,0,70.5,73.6,70.6
20160623230000,639.6,475.6,490.36,76.6667,36,57.2,0,70.5,73.6,70.6
20160623231500,639.6,475.6,472.32,73.8462,35,57.2,0,70.5,73.6,70.6
20160623233000,639.6,475.6,492.0,76.9231,35,57.2,0,70.5,73.6,70.6
20160623234500,639.6,475.6,478.88,74.8718,35,57.2,100,70.3,73.6,70.6
20160624000000,639.6,475.6,478.88,74.8718,35,57.2,100,70.1,73.6,70.6
20160624001500,639.6,475.6,485.44,75.8974,35,57.2,100,70.1,73.6,70.6
20160624003000,639.6,475.6,465.76,72.8205,35,58.6,100,70.0,73.6,70.6
20160624004500,639.6,475.6,472.32,73.8462,35,68.2,100,70.2,73.6,70.6
20160624010000,639.6,475.6,472.32,73.8462,35,72.4,100,70.2,73.6,70.6
20160624011500,639.6,475.6,464.12,72.5641,35,79.6,100,70.5,73.6,70.6
20160624013000,639.6,475.6,470.68,73.5897,35,79.6,100,70.8,73.6,70.6
20160624014500,639.6,475.6,470.68,73.5897,35,57.9,100,70.3,73.6,70.6
20160624020000,639.6,475.6,459.2,71.7949,35,56.8,100,70.0,73.6,70.6
20160624021500,639.6,475.6,465.76,72.8205,35,57.5,100,69.8,73.6,70.6
20160624023000,639.6,475.6,465.76,72.8205,35,74.6,100,70.3,73.6,70.6
20160624024500,639.6,475.6,477.24,74.6154,35,78.8,100,70.7,73.6,70.6
20160624030000,639.6,475.6,470.68,73.5897,35,57.8,0,70.7,73.6,70.6
20160624031500,639.6,475.6,470.68,73.5897,35,56.8,100,70.2,73.6,70.6
20160624033000,639.6,475.6,508.4,79.4872,35,57.5,100,70.1,73.6,70.6
