PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160624034500,639.6,475.6,472.32,73.8462,35,57.5,100,70.2,73.6,70.6
20160624040000,639.6,475.6,483.8,75.641,35,57.5,100,70.2,73.6,70.6
20160624041500,639.6,475.6,477.24,74.6154,35,56.7,100,70.2,73.6,70.6
20160624043000,639.6,475.6,483.8,75.641,35,70.1,100,70.1,73.6,70.6
20160624044500,639.6,475.6,472.32,73.8462,35,68.7,100,70.2,73.6,70.6
20160624050000,639.6,475.6,478.88,74.8718,35,70.3,100,70.3,73.6,70.6
20160624051500,639.6,475.6,459.2,71.7949,35,74.4,100,70.3,73.6,70.6
20160624053000,639.6,475.6,477.24,74.6154,35,72.9,100,70.5,73.6,70.6
20160624054500,639.6,475.6,464.12,72.5641,35,72.9,100,70.6,73.6,70.6
20160624060000,639.6,475.6,464.12,72.5641,35,76.4,100,70.7,73.6,70.6
20160624061500,639.6,475.6,464.12,72.5641,35,72.6,100,70.8,73.6,70.6
20160624063000,639.6,475.6,457.56,71.5385,35,57.6,100,70.3,73.6,70.6
20160624064500,639.6,475.6,483.8,75.641,36,56.4,100,69.9,73.6,70.6
20160624070000,639.6,475.6,496.92,77.6923,36,72.4,100,69.8,73.6,70.6
20160624071500,639.6,475.6,477.24,74.6154,36,73.5,100,70.5,73.6,70.6
20160624073000,639.6,475.6,459.2,71.7949,35,73.5,100,70.7,73.6,70.6
20160624074500,639.6,475.6,485.44,75.8974,36,71.9,0,70.9,73.6,70.6
20160624080000,639.6,475.6,472.32,73.8462,36,58.0,100,70.2,73.6,70.6
20160624081500,639.6,475.6,478.88,74.8718,36,57.2,100,69.8,73.6,70.6
20160624083000,639.6,475.6,483.8,75.641,36,72.0,100,70.0,73.6,70.6
20160624084500,639.6,475.6,478.88,74.8718,36,74.0,100,70.5,73.6,70.6
20160624090000,639.6,475.6,483.8,75.641,36,75.1,100,70.7,73.6,70.6
20160624091500,639.6,475.6,490.36,76.6667,36,71.6,100,70.8,73.6,70.6
20160624093000,639.6,475.6,496.92,77.6923,36,58.8,0,70.4,73.6,70.6
20160624094500,639.6,475.6,478.88,74.8718,35,58.0,100,70.1,73.6,70.6
20160624100000,639.6,475.6,478.88,74.8718,35,58.0,100,69.8,73.6,70.6
20160624101500,639.6,475.6,470.68,73.5897,35,74.0,100,70.1,73.6,70.6
20160624103000,639.6,475.6,464.12,72.5641,35,73.0,100,70.6,73.6,70.6
20160624104500,639.6,475.6,477.24,74.6154,36,75.9,100,70.7,73.6,70.6
20160624110000,639.6,475.6,470.68,73.5897,36,59.6,0,70.6,73.6,70.6
20160624111500,639.6,475.6,451.0,70.5128,36,58.0,100,70.1,73.6,70.6
20160624113000,639.6,475.6,465.76,72.8205,36,58.0,100,69.9,73.6,70.6
20160624114500,639.6,475.6,470.68,73.5897,36,72.4,100,69.9,73.6,70.6
20160624120000,639.6,475.6,477.24,74.6154,36,76.8,100,70.7,73.6,70.6
20160624121500,639.6,475.6,483.8,75.641,36,58.8,0,70.4,73.6,70.6
20160624123000,639.6,475.6,478.88,74.8718,36,57.6,100,69.9,73.6,70.6
20160624124500,639.6,475.6,478.88,74.8718,36,63.1,100,69.7,73.6,70.6
20160624130000,639.6,475.6,478.88,74.8718,36,74.9,100,70.4,73.6,70.6
20160624131500,639.6,475.6,496.92,77.6923,36,71.5,100,70.7,73.6,70.6
20160624133000,639.6,475.6,496.92,77.6923,36,73.5,100,70.7,73.6,70.6
20160624134500,639.6,475.6,477.24,74.6154,36,59.4,0,70.6,73.6,70.6
20160624140000,639.6,475.6,477.24,74.6154,36,58.0,100,70.1,73.6,70.6
20160624141500,639.6,475.6,477.24,74.6154,36,58.0,100,69.8,73.6,70.6
20160624143000,639.6,475.6,490.36,76.6667,36,73.4,100,70.0,73.6,70.6
20160624144500,639.6,475.6,496.92,77.6923,36,71.7,100,70.6,73.6,70.6
20160624150000,639.6,475.6,490.36,76.6667,36,71.7,100,70.8,73.6,70.6
20160624151500,639.6,475.6,496.92,77.6923,36,58.0,0,70.5,73.6,70.6
20160624153000,639.6,475.6,496.92,77.6923,36,58.0,100,70.1,73.6,70.6
20160624154500,639.6,475.6,465.76,72.8205,35,58.0,100,70.3,73.6,70.6
20160624160000,639.6,475.6,496.92,77.6923,35,58.0,100,70.3,73.6,70.6
20160624161500,639.6,475.6,472.32,73.8462,35,58.0,100,70.0,73.6,70.6
20160624163000,639.6,475.6,465.76,72.8205,35,58.0,100,70.2,73.6,70.6
20160624164500,639.6,475.6,452.64,70.7692,35,58.8,100,70.0,73.6,70.6
20160624170000,639.6,475.6,472.32,73.8462,36,70.5,100,70.4,73.6,70.6
20160624171500,639.6,475.6,483.8,75.641,36,68.2,100,70.7,73.6,70.6
20160624173000,639.6,475.6,464.12,72.5641,36,70.7,100,70.8,73.6,70.6
20160624174500,639.6,475.6,478.88,74.8718,36,58.4,0,70.5,73.6,70.6
20160624180000,639.6,475.6,470.68,73.5897,36,57.6,100,70.3,73.6,70.6
20160624181500,639.6,475.6,492.0,76.9231,36,57.6,100,70.2,73.6,70.6
20160624183000,639.6,475.6,483.8,75.641,36,57.6,100,70.2,73.6,70.6
20160624184500,639.6,475.6,498.56,77.9487,36,57.6,100,70.1,73.6,70.6
20160624190000,639.6,475.6,490.36,76.6667,36,57.6,100,70.0,73.6,70.6
20160624191500,639.6,475.6,483.8,75.641,36,67.7,100,70.3,73.6,70.6
20160624193000,639.6,475.6,472.32,73.8462,36,69.2,100,70.5,73.6,70.6
20160624194500,639.6,475.6,478.88,74.8718,35,69.2,100,70.7,73.6,70.6
20160624200000,639.6,475.6,483.8,75.641,35,68.2,100,70.8,73.6,70.6
20160624201500,639.6,475.6,477.24,74.6154,35,57.6,100,70.5,73.6,70.6
20160624203000,639.6,475.6,470.68,73.5897,35,57.6,100,70.3,73.6,70.6
20160624204500,639.6,475.6,477.24,74.6154,35,57.6,100,70.3,73.6,70.6
20160624210000,639.6,475.6,477.24,74.6154,35,57.6,100,70.2,73.6,70.6
20160624211500,639.6,475.6,477.24,74.6154,35,57.6,100,70.3,73.6,70.6
20160624213000,639.6,475.6,485.44,75.8974,36,57.6,100,70.2,73.6,70.6
20160624214500,639.6,475.6,472.32,73.8462,36,57.6,100,70.2,73.6,70.6
20160624220000,639.6,475.6,465.76,72.8205,36,57.6,100,70.2,73.6,70.6
20160624221500,639.6,475.6,483.8,75.641,36,57.6,100,70.2,73.6,70.6
20160624223000,639.6,475.6,477.24,74.6154,36,67.8,100,70.3,73.6,70.6
20160624224500,639.6,475.6,470.68,73.5897,36,66.9,100,70.7,73.6,70.6
20160624230000,639.6,475.6,470.68,73.5897,36,62.4,0,70.9,73.6,70.6
20160624231500,639.6,475.6,470.68,73.5897,36,57.2,0,70.5,73.6,70.6
20160624233000,639.6,475.6,470.68,73.5897,36,57.2,0,70.4,73.6,70.6
20160624234500,639.6,475.6,465.76,72.8205,36,57.2,100,70.3,73.6,70.6
20160625000000,639.6,475.6,472.32,73.8462,36,57.2,100,70.3,73.6,70.6
20160625001500,639.6,475.6,472.32,73.8462,36,57.2,100,70.3,73.6,70.6
20160625003000,639.6,475.6,477.24,74.6154,36,57.2,100,70.3,73.6,70.6
20160625004500,639.6,475.6,485.44,75.8974,35,57.2,100,70.2,73.6,70.6
20160625010000,639.6,475.6,465.76,72.8205,35,57.2,100,70.2,73.6,70.6
20160625011500,639.6,475.6,457.56,71.5385,37,57.9,100,70.2,73.6,70.6
20160625013000,639.6,475.6,472.32,73.8462,36,57.9,100,70.7,73.6,70.6
20160625014500,639.6,475.6,483.8,75.641,36,57.9,100,70.7,73.6,70.6
20160625020000,639.6,475.6,470.68,73.5897,35,56.8,100,70.4,73.6,70.6
20160625021500,639.6,475.6,470.68,73.5897,36,73.9,100,70.0,73.6,70.6
20160625023000,639.6,475.6,465.76,72.8205,36,72.9,100,70.5,73.6,70.6
20160625024500,639.6,475.6,478.88,74.8718,36,71.6,100,70.8,73.6,70.6
20160625030000,639.6,475.6,485.44,75.8974,35,58.4,0,70.7,73.6,70.6
20160625031500,639.6,475.6,472.32,73.8462,35,57.6,100,70.3,73.6,70.6
20160625033000,639.6,475.6,464.12,72.5641,35,57.6,100,70.2,73.6,70.6
20160625034500,639.6,475.6,464.12,72.5641,35,57.6,100,69.9,73.6,70.6
20160625040000,639.6,475.6,459.2,71.7949,35,71.5,100,69.9,73.6,70.6
20160625041500,639.6,475.6,472.32,73.8462,35,72.5,100,70.4,73.6,70.6
20160625043000,639.6,475.6,465.76,72.8205,35,74.4,100,70.6,73.6,70.6
20160625044500,639.6,475.6,470.68,73.5897,35,76.3,100,70.8,73.6,70.6
20160625050000,639.6,475.6,465.76,72.8205,35,59.6,0,70.9,73.6,70.6
20160625051500,639.6,475.6,490.36,76.6667,35,57.6,0,70.8,73.6,70.6
20160625053000,639.6,475.6,472.32,73.8462,35,57.6,0,70.7,73.6,70.6
20160625054500,639.6,475.6,483.8,75.641,35,56.8,0,70.6,73.6,70.6
20160625060000,639.6,475.6,477.24,74.6154,35,56.8,0,70.5,73.6,70.6
20160625061500,639.6,475.6,490.36,76.6667,35,56.8,0,70.4,73.6,70.6
20160625063000,639.6,475.6,472.32,73.8462,35,56.8,100,70.3,73.6,70.6
20160625064500,639.6,475.6,472.32,73.8462,35,56.8,100,70.2,73.6,70.6
20160625070000,639.6,475.6,465.76,72.8205,35,56.8,100,70.2,73.6,70.6
20160625071500,639.6,475.6,477.24,74.6154,35,57.7,100,70.2,73.6,70.6
20160625073000,639.6,475.6,452.64,70.7692,35,73.9,100,69.8,73.6,70.6
20160625074500,639.6,475.6,470.68,73.5897,35,76.4,100,70.3,73.6,70.6
20160625080000,639.6,475.6,470.68,73.5897,35,76.4,100,70.7,73.6,70.6
20160625081500,639.6,475.6,470.68,73.5897,35,66.9,0,70.9,73.6,70.6
20160625083000,639.6,475.6,465.76,72.8205,35,58.0,100,70.3,73.6,70.6
20160625084500,639.6,475.6,483.8,75.641,35,58.0,100,70.0,73.6,70.6
20160625090000,639.6,475.6,483.8,75.641,35,58.0,100,69.8,73.6,70.6
20160625091500,639.6,475.6,483.8,75.641,35,73.0,100,70.3,73.6,70.6
20160625093000,639.6,475.6,478.88,74.8718,35,74.0,100,70.7,73.6,70.6
20160625094500,639.6,475.6,483.8,75.641,35,72.3,100,70.8,73.6,70.6
20160625100000,639.6,475.6,503.48,78.718,35,58.4,0,70.8,73.6,70.6
20160625101500,639.6,475.6,477.24,74.6154,35,58.4,0,70.6,73.6,70.6
20160625103000,639.6,475.6,472.32,73.8462,35,58.4,0,70.5,73.6,70.6
20160625104500,639.6,475.6,485.44,75.8974,35,58.4,0,70.5,73.6,70.6
20160625110000,639.6,475.6,478.88,74.8718,35,58.4,100,70.4,73.6,70.6
20160625111500,639.6,475.6,465.76,72.8205,35,58.4,100,70.3,73.6,70.6
20160625113000,639.6,475.6,483.8,75.641,35,58.4,100,70.4,73.6,70.6
20160625114500,639.6,475.6,483.8,75.641,35,57.6,100,70.4,73.6,70.6
20160625120000,639.6,475.6,452.64,70.7692,35,57.6,100,70.0,73.6,70.6
20160625121500,639.6,475.6,459.2,71.7949,35,62.4,100,69.9,73.6,70.6
20160625123000,639.6,475.6,464.12,72.5641,35,70.6,100,70.4,73.6,70.6
20160625124500,639.6,475.6,464.12,72.5641,35,70.6,100,70.7,73.6,70.6
20160625130000,639.6,475.6,470.68,73.5897,35,59.2,0,70.8,73.6,70.6
20160625131500,639.6,475.6,470.68,73.5897,35,58.4,0,70.7,73.6,70.6
20160625133000,639.6,475.6,470.68,73.5897,35,58.4,0,70.7,73.6,70.6
20160625134500,639.6,475.6,478.88,74.8718,35,58.4,0,70.7,73.6,70.6
20160625140000,639.6,475.6,465.76,72.8205,35,58.4,0,70.5,73.6,70.6
20160625141500,639.6,475.6,483.8,75.641,35,57.6,100,70.4,73.6,70.6
20160625143000,639.6,475.6,483.8,75.641,35,57.6,100,70.3,73.6,70.6
20160625144500,639.6,475.6,478.88,74.8718,35,57.6,100,70.3,73.6,70.6
20160625150000,639.6,475.6,472.32,73.8462,35,57.6,100,70.2,73.6,70.6
20160625151500,639.6,475.6,483.8,75.641,35,57.6,100,70.2,73.6,70.6
20160625153000,639.6,475.6,465.76,72.8205,35,57.6,100,70.2,73.6,70.6
20160625154500,639.6,475.6,470.68,73.5897,35,57.6,100,70.2,73.6,70.6
20160625160000,639.6,475.6,470.68,73.5897,35,57.6,100,70.2,73.6,70.6
20160625161500,639.6,475.6,470.68,73.5897,35,57.6,100,70.2,73.6,70.6
20160625163000,639.6,475.6,470.68,73.5897,35,62.8,100,70.2,73.6,70.6
20160625164500,639.6,475.6,470.68,73.5897,35,69.7,100,70.6,73.6,70.6
20160625170000,639.6,475.6,483.8,75.641,35,65.0,0,70.9,73.6,70.6
20160625171500,639.6,475.6,470.68,73.5897,35,58.8,0,70.8,73.6,70.6
20160625173000,639.6,475.6,470.68,73.5897,35,58.8,0,70.7,73.6,70.6
20160625174500,639.6,475.6,490.36,76.6667,35,58.8,0,70.7,73.6,70.6
20160625180000,639.6,475.6,465.76,72.8205,35,58.0,0,70.7,73.6,70.6
20160625181500,639.6,475.6,472.32,73.8462,35,58.0,0,70.5,73.6,70.6
20160625183000,639.6,475.6,477.24,74.6154,35,58.0,0,70.4,73.6,70.6
20160625184500,639.6,475.6,477.24,74.6154,35,58.0,0,70.4,73.6,70.6
20160625190000,639.6,475.6,483.8,75.641,35,58.0,0,70.4,73.6,70.6
20160625191500,639.6,475.6,478.88,74.8718,35,58.0,100,70.3,73.6,70.6
20160625193000,639.6,475.6,478.88,74.8718,35,58.0,100,70.2,73.6,70.6
20160625194500,639.6,475.6,478.88,74.8718,35,58.0,100,70.4,73.6,70.6
20160625200000,639.6,475.6,459.2,71.7949,35,57.2,100,70.7,73.6,70.6
20160625201500,639.6,475.6,470.68,73.5897,36,57.2,100,70.8,73.6,70.6
20160625203000,639.6,475.6,490.36,76.6667,36,57.2,0,70.8,73.6,70.6
20160625204500,639.6,475.6,485.44,75.8974,36,57.2,0,70.9,73.6,70.6
20160625210000,639.6,475.6,477.24,74.6154,36,57.2,0,70.9,73.6,70.6
20160625211500,639.6,475.6,457.56,71.5385,35,57.2,0,70.9,73.6,70.6
20160625213000,639.6,475.6,477.24,74.6154,35,57.2,0,70.9,73.6,70.6
20160625214500,639.6,475.6,472.32,73.8462,35,57.2,0,71.0,73.6,70.6
20160625220000,639.6,475.6,478.88,74.8718,35,57.2,0,71.0,73.6,70.6
20160625221500,639.6,475.6,483.8,75.641,35,57.2,0,71.0,73.6,70.6
20160625223000,639.6,475.6,477.24,74.6154,35,57.2,0,70.9,73.6,70.6
20160625224500,639.6,475.6,472.32,73.8462,35,57.2,0,70.9,73.6,70.6
20160625230000,639.6,475.6,477.24,74.6154,35,57.2,0,70.8,73.6,70.6
20160625231500,639.6,475.6,492.0,76.9231,36,57.2,0,70.5,73.6,70.6
20160625233000,639.6,475.6,492.0,76.9231,36,56.4,100,70.3,73.6,70.6
20160625234500,639.6,475.6,477.24,74.6154,36,56.4,100,70.4,73.6,70.6
20160626000000,639.6,475.6,465.76,72.8205,36,56.4,100,70.3,73.6,70.6
20160626001500,639.6,475.6,470.68,73.5897,36,56.4,100,70.4,73.6,70.6
20160626003000,639.6,475.6,492.0,76.9231,36,56.4,100,70.5,73.6,70.6
20160626004500,639.6,475.6,477.24,74.6154,36,56.4,100,70.4,73.6,70.6
20160626010000,639.6,475.6,496.92,77.6923,36,57.1,100,70.5,73.6,70.6
20160626011500,639.6,475.6,490.36,76.6667,36,56.0,100,70.6,73.6,70.6
20160626013000,639.6,475.6,496.92,77.6923,35,56.0,100,70.7,73.6,70.6
20160626014500,639.6,475.6,477.24,74.6154,35,56.8,100,70.7,73.6,70.6
20160626020000,639.6,475.6,472.32,73.8462,35,56.8,100,70.8,73.6,70.6
20160626021500,639.6,475.6,457.56,71.5385,35,56.8,100,70.8,73.6,70.6
20160626023000,639.6,475.6,464.12,72.5641,35,56.8,100,70.8,73.6,70.6
20160626024500,639.6,475.6,470.68,73.5897,35,57.5,100,70.8,73.6,70.6
20160626030000,639.6,475.6,470.68,73.5897,35,56.8,100,70.7,73.6,70.6
20160626031500,639.6,475.6,470.68,73.5897,35,56.8,100,70.7,73.6,70.6
20160626033000,639.6,475.6,465.76,72.8205,35,56.8,100,70.7,73.6,70.6
20160626034500,639.6,475.6,498.56,77.9487,35,56.8,100,70.3,73.6,70.6
20160626040000,639.6,475.6,483.8,75.641,35,56.8,100,70.2,73.6,70.6
20160626041500,639.6,475.6,465.76,72.8205,35,56.8,100,70.4,73.6,70.6
20160626043000,639.6,475.6,470.68,73.5897,35,56.8,100,70.4,73.6,70.6
20160626044500,639.6,475.6,478.88,74.8718,35,56.8,100,70.3,73.6,70.6
20160626050000,639.6,475.6,478.88,74.8718,35,56.8,100,70.4,73.6,70.6
20160626051500,639.6,475.6,472.32,73.8462,35,56.8,100,70.4,73.6,70.6
20160626053000,639.6,475.6,472.32,73.8462,35,56.8,100,70.5,73.6,70.6
20160626054500,639.6,475.6,485.44,75.8974,35,56.8,100,70.3,73.6,70.6
20160626060000,639.6,475.6,464.12,72.5641,35,57.5,100,70.2,73.6,70.6
20160626061500,639.6,475.6,464.12,72.5641,35,61.9,100,70.0,73.6,70.6
20160626063000,639.6,475.6,472.32,73.8462,35,70.1,100,70.5,73.6,70.6
20160626064500,639.6,475.6,465.76,72.8205,35,68.2,100,70.6,73.6,70.6
20160626070000,639.6,475.6,465.76,72.8205,36,67.3,100,70.8,73.6,70.6
20160626071500,639.6,475.6,496.92,77.6923,35,58.4,0,70.8,73.6,70.6
20160626073000,639.6,475.6,470.68,73.5897,35,58.4,0,70.7,73.6,70.6
20160626074500,639.6,475.6,459.2,71.7949,35,57.2,0,70.7,73.6,70.6
20160626080000,639.6,475.6,465.76,72.8205,35,57.2,0,70.7,73.6,70.6
20160626081500,639.6,475.6,472.32,73.8462,35,57.2,0,70.7,73.6,70.6
20160626083000,639.6,475.6,465.76,72.8205,35,57.2,0,70.4,73.6,70.6
20160626084500,639.6,475.6,452.64,70.7692,35,57.2,100,70.1,73.6,70.6
20160626090000,639.6,475.6,465.76,72.8205,35,57.2,100,70.0,73.6,70.6
20160626091500,639.6,475.6,465.76,72.8205,35,60.3,100,69.9,73.6,70.6
20160626093000,639.6,475.6,472.32,73.8462,35,75.3,100,70.4,73.6,70.6
20160626094500,639.6,475.6,477.24,74.6154,35,76.8,100,70.8,73.6,70.6
20160626100000,639.6,475.6,472.32,73.8462,35,58.7,0,70.6,73.6,70.6
20160626101500,639.6,475.6,485.44,75.8974,35,58.7,0,70.4,73.6,70.6
20160626103000,639.6,475.6,477.24,74.6154,35,57.6,100,70.3,73.6,70.6
20160626104500,639.6,475.6,470.68,73.5897,35,58.4,100,70.2,73.6,70.6
20160626110000,639.6,475.6,477.24,74.6154,35,58.4,100,70.2,73.6,70.6
20160626111500,639.6,475.6,477.24,74.6154,35,57.6,100,70.2,73.6,70.6
20160626113000,639.6,475.6,477.24,74.6154,35,57.6,100,70.1,73.6,70.6
20160626114500,639.6,475.6,492.0,76.9231,35,58.3,100,70.3,73.6,70.6
20160626120000,639.6,475.6,498.56,77.9487,35,58.3,100,70.5,73.6,70.6
20160626121500,639.6,475.6,492.0,76.9231,35,58.3,100,70.5,73.6,70.6
20160626123000,639.6,475.6,478.88,74.8718,35,58.3,100,70.7,73.6,70.6
20160626124500,639.6,475.6,478.88,74.8718,35,58.3,100,70.6,73.6,70.6
20160626130000,639.6,475.6,470.68,73.5897,35,58.3,100,70.6,73.6,70.6
20160626131500,639.6,475.6,478.88,74.8718,35,58.3,100,70.5,73.6,70.6
20160626133000,639.6,475.6,464.12,72.5641,35,58.3,100,70.2,73.6,70.6
20160626134500,639.6,475.6,464.12,72.5641,35,74.9,100,70.3,73.6,70.6
20160626140000,639.6,475.6,477.24,74.6154,35,73.5,100,70.8,73.6,70.6
20160626141500,639.6,475.6,472.32,73.8462,35,59.2,0,70.5,73.6,70.6
20160626143000,639.6,475.6,465.76,72.8205,35,58.4,100,70.3,73.6,70.6
20160626144500,639.6,475.6,496.92,77.6923,35,58.4,100,70.1,73.6,70.6
20160626150000,639.6,475.6,472.32,73.8462,35,58.4,100,70.0,73.6,70.6
20160626151500,639.6,475.6,465.76,72.8205,35,60.7,100,70.0,73.6,70.6
20160626153000,639.6,475.6,485.44,75.8974,35,70.1,100,70.4,73.6,70.6
20160626154500,639.6,475.6,477.24,74.6154,35,67.7,100,70.5,73.6,70.6
20160626160000,639.6,475.6,498.56,77.9487,35,71.6,100,70.7,73.6,70.6
20160626161500,639.6,475.6,477.24,74.6154,35,70.3,100,70.8,73.6,70.6
20160626163000,639.6,475.6,477.24,74.6154,35,58.7,0,70.7,73.6,70.6
20160626164500,639.6,475.6,470.68,73.5897,35,58.0,0,70.4,73.6,70.6
20160626170000,639.6,475.6,485.44,75.8974,35,58.0,100,70.3,73.6,70.6
20160626171500,639.6,475.6,478.88,74.8718,35,58.0,100,70.2,73.6,70.6
20160626173000,639.6,475.6,472.32,73.8462,35,58.0,100,70.1,73.6,70.6
20160626174500,639.6,475.6,483.8,75.641,35,58.0,100,70.1,73.6,70.6
20160626180000,639.6,475.6,477.24,74.6154,35,58.0,100,70.0,73.6,70.6
20160626181500,639.6,475.6,477.24,74.6154,35,59.1,100,70.5,73.6,70.6
20160626183000,639.6,475.6,470.68,73.5897,35,58.4,100,70.5,73.6,70.6
20160626184500,639.6,475.6,490.36,76.6667,35,58.4,100,70.6,73.6,70.6
20160626190000,639.6,475.6,478.88,74.8718,35,58.4,100,70.6,73.6,70.6
20160626191500,639.6,475.6,483.8,75.641,35,58.4,100,70.5,73.6,70.6
20160626193000,639.6,475.6,478.88,74.8718,35,57.6,100,70.5,73.6,70.6
20160626194500,639.6,475.6,478.88,74.8718,35,58.3,100,70.5,73.6,70.6
20160626200000,639.6,475.6,478.88,74.8718,35,58.3,100,70.5,73.6,70.6
20160626201500,639.6,475.6,483.8,75.641,35,57.6,100,70.4,73.6,70.6
20160626203000,639.6,475.6,478.88,74.8718,35,67.7,100,70.5,73.6,70.6
20160626204500,639.6,475.6,490.36,76.6667,35,69.2,100,70.7,73.6,70.6
20160626210000,639.6,475.6,490.36,76.6667,35,70.6,100,70.8,73.6,70.6
20160626211500,639.6,475.6,490.36,76.6667,35,64.9,0,70.8,73.6,70.6
20160626213000,639.6,475.6,477.24,74.6154,35,58.0,0,70.9,73.6,70.6
20160626214500,639.6,475.6,485.44,75.8974,35,58.0,0,70.8,73.6,70.6
20160626220000,639.6,475.6,492.0,76.9231,35,58.0,0,70.8,73.6,70.6
20160626221500,639.6,475.6,485.44,75.8974,35,58.0,0,70.8,73.6,70.6
20160626223000,639.6,475.6,477.24,74.6154,35,58.0,0,70.7,73.6,70.6
20160626224500,639.6,475.6,470.68,73.5897,35,58.0,0,70.6,73.6,70.6
20160626230000,639.6,475.6,464.12,72.5641,35,57.2,100,69.9,73.6,70.6
20160626231500,639.6,475.6,477.24,74.6154,35,65.1,100,69.7,73.6,70.6
20160626233000,639.6,475.6,483.8,75.641,35,78.3,100,70.3,73.6,70.6
20160626234500,639.6,475.6,472.32,73.8462,35,79.6,100,70.7,73.6,70.6
20160627000000,639.6,475.6,490.36,76.6667,35,58.8,0,70.9,73.6,70.6
20160627001500,639.6,475.6,478.88,74.8718,35,57.2,100,70.3,73.6,70.6
20160627003000,639.6,475.6,464.12,72.5641,35,57.2,100,70.7,73.6,70.6
20160627004500,639.6,475.6,485.44,75.8974,35,57.2,100,70.5,73.6,70.6
20160627010000,639.6,475.6,492.0,76.9231,35,57.2,100,70.4,73.6,70.6
20160627011500,639.6,475.6,492.0,76.9231,35,57.2,100,70.5,73.6,70.6
20160627013000,639.6,475.6,478.88,74.8718,35,57.2,100,70.6,73.6,70.6
20160627014500,639.6,475.6,478.88,74.8718,35,57.2,100,70.5,73.6,70.6
20160627020000,639.6,475.6,485.44,75.8974,35,57.2,100,70.5,73.6,70.6
20160627021500,639.6,475.6,477.24,74.6154,35,57.2,100,70.4,73.6,70.6
20160627023000,639.6,475.6,477.24,74.6154,35,57.2,100,70.4,73.6,70.6
20160627024500,639.6,475.6,490.36,76.6667,35,57.2,100,70.4,73.6,70.6
20160627030000,639.6,475.6,472.32,73.8462,35,57.2,100,70.3,73.6,70.6
20160627031500,639.6,475.6,485.44,75.8974,35,57.2,100,70.3,73.6,70.6
20160627033000,639.6,475.6,470.68,73.5897,35,57.2,100,69.9,73.6,70.6
20160627034500,639.6,475.6,465.76,72.8205,35,74.9,100,70.0,73.6,70.6
20160627040000,639.6,475.6,470.68,73.5897,35,76.8,100,70.4,73.6,70.6
20160627041500,639.6,475.6,490.36,76.6667,35,76.8,100,70.5,73.6,70.6
20160627043000,639.6,475.6,472.32,73.8462,35,72.0,100,70.7,73.6,70.6
20160627044500,639.6,475.6,478.88,74.8718,35,73.5,100,70.8,73.6,70.6
20160627050000,639.6,475.6,464.12,72.5641,35,58.0,0,70.9,73.6,70.6
20160627051500,639.6,475.6,464.12,72.5641,35,58.0,0,70.8,73.6,70.6
20160627053000,639.6,475.6,464.12,72.5641,35,57.2,0,70.8,73.6,70.6
20160627054500,639.6,475.6,478.88,74.8718,36,56.4,0,70.7,73.6,70.6
20160627060000,639.6,475.6,472.32,73.8462,36,57.0,100,70.5,73.6,70.6
20160627061500,639.6,475.6,490.36,76.6667,36,57.0,100,70.5,73.6,70.6
20160627063000,639.6,475.6,477.24,74.6154,36,57.0,100,70.4,73.6,70.6
20160627064500,639.6,475.6,498.56,77.9487,36,57.0,100,70.0,73.6,70.6
20160627070000,639.6,475.6,478.88,74.8718,35,63.7,100,70.0,73.6,70.6
20160627071500,639.6,475.6,490.36,76.6667,35,74.8,100,70.2,73.6,70.6
20160627073000,639.6,475.6,490.36,76.6667,35,77.6,100,70.4,73.6,70.6
20160627074500,639.6,475.6,451.0,70.5128,35,80.6,100,70.7,73.6,70.6
20160627080000,639.6,475.6,472.32,73.8462,35,60.0,0,70.7,73.6,70.6
20160627081500,639.6,475.6,452.64,70.7692,35,57.6,100,69.9,73.6,70.6
20160627083000,639.6,475.6,472.32,73.8462,35,59.7,100,69.8,73.6,70.6
20160627084500,639.6,475.6,465.76,72.8205,35,61.5,100,70.4,73.6,70.6
20160627090000,639.6,475.6,465.76,72.8205,35,60.8,100,70.6,73.6,70.6
20160627091500,639.6,475.6,465.76,72.8205,35,60.8,100,70.2,73.6,70.6
20160627093000,639.6,475.6,457.56,71.5385,35,62.4,100,70.2,73.6,70.6
20160627094500,639.6,475.6,465.76,72.8205,35,69.6,100,70.7,73.6,70.6
20160627100000,639.6,475.6,465.76,72.8205,35,61.3,0,70.9,73.6,70.6
20160627101500,639.6,475.6,470.68,73.5897,35,58.4,0,70.9,73.6,70.6
20160627103000,639.6,475.6,470.68,73.5897,35,58.4,0,70.9,73.6,70.6
20160627104500,639.6,475.6,459.2,71.7949,35,57.6,0,70.7,73.6,70.6
20160627110000,639.6,475.6,477.24,74.6154,35,57.6,0,70.8,73.6,70.6
20160627111500,639.6,475.6,459.2,71.7949,35,57.6,0,70.8,73.6,70.6
20160627113000,639.6,475.6,451.0,70.5128,35,57.6,0,70.9,73.6,70.6
20160627114500,639.6,475.6,470.68,73.5897,35,57.6,0,70.9,73.6,70.6
20160627120000,639.6,475.6,485.44,75.8974,36,57.6,0,70.8,73.6,70.6
20160627121500,639.6,475.6,477.24,74.6154,36,57.6,0,70.8,73.6,70.6
20160627123000,639.6,475.6,483.8,75.641,36,57.6,0,70.8,73.6,70.6
20160627124500,639.6,475.6,472.32,73.8462,36,57.6,0,70.8,73.6,70.6
20160627130000,639.6,475.6,492.0,76.9231,36,58.3,0,70.9,73.6,70.6
20160627131500,639.6,475.6,483.8,75.641,36,58.3,0,70.9,73.6,70.6
20160627133000,639.6,475.6,483.8,75.641,36,58.3,0,71.0,73.6,70.6
20160627134500,639.6,475.6,472.32,73.8462,36,58.3,0,70.9,73.6,70.6
20160627140000,639.6,475.6,490.36,76.6667,36,58.3,0,71.0,73.6,70.6
20160627141500,639.6,475.6,496.92,77.6923,36,58.3,0,71.2,73.6,70.6
20160627143000,639.6,475.6,470.68,73.5897,35,58.3,0,71.2,73.6,70.6
20160627144500,639.6,475.6,477.24,74.6154,35,58.3,0,71.4,73.6,70.6
20160627150000,639.6,475.6,465.76,72.8205,35,57.6,0,71.3,73.6,70.6
20160627151500,639.6,475.6,483.8,75.641,35,57.6,0,71.3,73.6,70.6
20160627153000,639.6,475.6,492.0,76.9231,35,57.6,0,71.3,73.6,70.6
20160627154500,639.6,475.6,496.92,77.6923,35,58.4,0,71.3,73.6,70.6
20160627160000,639.6,475.6,472.32,73.8462,35,58.4,0,71.3,73.6,70.6
20160627161500,639.6,475.6,477.24,74.6154,35,58.4,0,71.3,73.6,70.6
20160627163000,639.6,475.6,472.32,73.8462,35,58.4,0,71.2,73.6,70.6
20160627164500,639.6,475.6,472.32,73.8462,35,58.4,0,71.2,73.6,70.6
20160627170000,639.6,475.6,483.8,75.641,35,58.4,0,71.2,73.6,70.6
20160627171500,639.6,475.6,483.8,75.641,35,57.6,0,71.3,73.6,70.6
20160627173000,639.6,475.6,465.76,72.8205,35,57.6,0,71.1,73.6,70.6
20160627174500,639.6,475.6,459.2,71.7949,35,57.6,0,71.0,73.6,70.6
20160627180000,639.6,475.6,464.12,72.5641,35,57.2,0,71.0,73.6,70.6
20160627181500,639.6,475.6,472.32,73.8462,35,57.2,0,70.7,73.6,70.6
20160627183000,639.6,475.6,477.24,74.6154,35,57.2,0,70.5,73.6,70.6
20160627184500,639.6,475.6,477.24,74.6154,35,57.2,0,70.4,73.6,70.6
20160627190000,639.6,475.6,485.44,75.8974,35,57.2,100,70.3,73.6,70.6
20160627191500,639.6,475.6,478.88,74.8718,35,57.2,100,70.2,73.6,70.6
20160627193000,639.6,475.6,465.76,72.8205,35,57.2,100,70.1,73.6,70.6
20160627194500,639.6,475.6,485.44,75.8974,35,57.2,100,70.0,73.6,70.6
20160627200000,639.6,475.6,477.24,74.6154,35,71.5,100,70.2,73.6,70.6
20160627201500,639.6,475.6,477.24,74.6154,35,69.4,100,70.4,73.6,70.6
20160627203000,639.6,475.6,483.8,75.641,35,68.7,100,70.5,73.6,70.6
20160627204500,639.6,475.6,470.68,73.5897,35,68.7,100,70.7,73.6,70.6
20160627210000,639.6,475.6,478.88,74.8718,35,58.0,0,71.0,73.6,70.6
20160627211500,639.6,475.6,478.88,74.8718,35,58.0,0,71.0,73.6,70.6
20160627213000,639.6,475.6,478.88,74.8718,35,58.0,0,70.9,73.6,70.6
20160627214500,639.6,475.6,472.32,73.8462,35,58.0,0,71.0,73.6,70.6
20160627220000,639.6,475.6,478.88,74.8718,35,58.0,0,71.0,73.6,70.6
20160627221500,639.6,475.6,465.76,72.8205,35,57.2,0,70.9,73.6,70.6
20160627223000,639.6,475.6,470.68,73.5897,35,57.2,0,70.5,73.6,70.6
20160627224500,639.6,475.6,470.68,73.5897,35,57.2,100,70.0,73.6,70.6
20160627230000,639.6,475.6,470.68,73.5897,35,57.2,100,69.9,73.6,70.6
20160627231500,639.6,475.6,470.68,73.5897,35,68.3,100,69.9,73.6,70.6
20160627233000,639.6,475.6,470.68,73.5897,35,75.3,100,70.3,73.6,70.6
20160627234500,639.6,475.6,470.68,73.5897,35,76.3,100,70.5,73.6,70.6
20160628000000,639.6,475.6,478.88,74.8718,35,76.3,100,70.7,73.6,70.6
20160628001500,639.6,475.6,478.88,74.8718,35,64.1,0,70.9,73.6,70.6
20160628003000,639.6,475.6,478.88,74.8718,35,57.6,0,70.7,73.6,70.6
20160628004500,639.6,475.6,492.0,76.9231,36,57.6,0,70.7,73.6,70.6
20160628010000,639.6,475.6,485.44,75.8974,35,56.8,0,70.8,73.6,70.6
20160628011500,639.6,475.6,470.68,73.5897,35,57.4,0,70.7,73.6,70.6
20160628013000,639.6,475.6,485.44,75.8974,35,57.4,0,70.5,73.6,70.6
20160628014500,639.6,475.6,492.0,76.9231,35,57.4,0,70.7,73.6,70.6
20160628020000,639.6,475.6,478.88,74.8718,35,57.4,0,70.7,73.6,70.6
20160628021500,639.6,475.6,492.0,76.9231,35,57.4,0,70.6,73.6,70.6
20160628023000,639.6,475.6,492.0,76.9231,35,57.4,0,70.5,73.6,70.6
20160628024500,639.6,475.6,496.92,77.6923,35,57.4,100,70.4,73.6,70.6
20160628030000,639.6,475.6,472.32,73.8462,35,57.4,100,70.2,73.6,70.6
20160628031500,639.6,475.6,472.32,73.8462,35,57.4,100,69.7,73.6,70.6
20160628033000,639.6,475.6,465.76,72.8205,35,80.8,100,70.0,73.6,70.6
20160628034500,639.6,475.6,465.76,72.8205,35,81.8,100,70.5,73.6,70.6
20160628040000,639.6,475.6,477.24,74.6154,35,77.8,100,70.7,73.6,70.6
20160628041500,639.6,475.6,470.68,73.5897,35,60.8,0,70.9,73.6,70.6
20160628043000,639.6,475.6,492.0,76.9231,35,57.6,0,70.5,73.6,70.6
20160628044500,639.6,475.6,470.68,73.5897,35,57.6,0,70.4,73.6,70.6
20160628050000,639.6,475.6,464.12,72.5641,35,57.6,100,70.3,73.6,70.6
20160628051500,639.6,475.6,485.44,75.8974,35,57.6,100,70.3,73.6,70.6
20160628053000,639.6,475.6,464.12,72.5641,35,57.6,100,70.3,73.6,70.6
20160628054500,639.6,475.6,477.24,74.6154,35,57.6,100,70.3,73.6,70.6
20160628060000,639.6,475.6,490.36,76.6667,35,57.6,100,70.1,73.6,70.6
20160628061500,639.6,475.6,485.44,75.8974,37,56.7,100,70.2,73.6,70.6
20160628063000,639.6,475.6,477.24,74.6154,37,58.5,100,69.8,73.6,70.6
20160628064500,639.6,475.6,477.24,74.6154,37,76.8,100,70.1,73.6,70.6
20160628070000,639.6,475.6,470.68,73.5897,37,76.8,100,70.5,73.6,70.6
20160628071500,639.6,475.6,483.8,75.641,37,76.8,100,70.8,73.6,70.6
20160628073000,639.6,475.6,490.36,76.6667,35,57.5,100,70.0,73.6,70.6
20160628074500,639.6,475.6,470.68,73.5897,35,57.5,100,69.7,73.6,70.6
20160628080000,639.6,475.6,477.24,74.6154,35,78.8,100,70.1,73.6,70.6
20160628081500,639.6,475.6,477.24,74.6154,35,73.4,0,71.0,73.6,70.6
20160628083000,639.6,475.6,490.36,76.6667,35,58.4,0,70.8,73.6,70.6
20160628084500,639.6,475.6,490.36,76.6667,35,57.6,0,70.8,73.6,70.6
20160628090000,639.6,475.6,465.76,72.8205,35,57.6,0,70.4,73.6,70.6
20160628091500,639.6,475.6,483.8,75.641,35,57.6,100,70.2,73.6,70.6
20160628093000,639.6,475.6,483.8,75.641,35,57.6,100,70.1,73.6,70.6
20160628094500,639.6,475.6,477.24,74.6154,35,57.6,100,70.0,73.6,70.6
20160628100000,639.6,475.6,472.32,73.8462,35,57.6,100,70.0,73.6,70.6
20160628101500,639.6,475.6,472.32,73.8462,35,69.7,100,70.3,73.6,70.6
20160628103000,639.6,475.6,465.76,72.8205,35,69.7,100,70.5,73.6,70.6
20160628104500,639.6,475.6,465.76,72.8205,35,70.8,100,70.7,73.6,70.6
20160628110000,639.6,475.6,505.12,78.9744,37,59.6,0,70.9,73.6,70.6
20160628111500,639.6,475.6,472.32,73.8462,35,58.0,0,70.7,73.6,70.6
20160628113000,639.6,475.6,478.88,74.8718,35,58.0,0,70.7,73.6,70.6
20160628114500,639.6,475.6,472.32,73.8462,35,58.0,0,70.7,73.6,70.6
20160628120000,639.6,475.6,477.24,74.6154,35,58.0,0,70.7,73.6,70.6
20160628121500,639.6,475.6,470.68,73.5897,35,58.0,0,70.7,73.6,70.6
20160628123000,639.6,475.6,446.08,69.7436,35,58.0,0,70.8,73.6,70.6
20160628124500,639.6,475.6,472.32,73.8462,35,58.0,0,70.8,73.6,70.6
20160628130000,639.6,475.6,478.88,74.8718,36,58.0,0,70.9,73.6,70.6
20160628131500,639.6,475.6,478.88,74.8718,36,58.0,0,70.9,73.6,70.6
20160628133000,639.6,475.6,485.44,75.8974,36,58.0,0,71.0,73.6,70.6
20160628134500,639.6,475.6,477.24,74.6154,36,58.0,0,71.0,73.6,70.6
20160628140000,639.6,475.6,477.24,74.6154,36,57.2,0,70.9,73.6,70.6
20160628141500,639.6,475.6,490.36,76.6667,36,57.2,0,70.9,73.6,70.6
20160628143000,639.6,475.6,490.36,76.6667,35,57.2,0,70.8,73.6,70.6
20160628144500,639.6,475.6,485.44,75.8974,35,57.2,0,70.8,73.6,70.6
20160628150000,639.6,475.6,485.44,75.8974,35,57.2,0,70.8,73.6,70.6
20160628151500,639.6,475.6,485.44,75.8974,35,57.2,0,70.8,73.6,70.6
20160628153000,639.6,475.6,478.88,74.8718,35,56.4,0,70.8,73.6,70.6
20160628154500,639.6,475.6,490.36,76.6667,35,56.4,0,70.8,73.6,70.6
20160628160000,639.6,475.6,477.24,74.6154,35,57.1,0,70.9,73.6,70.6
20160628161500,639.6,475.6,485.44,75.8974,35,56.4,0,70.9,73.6,70.6
20160628163000,639.6,475.6,477.24,74.6154,35,56.4,0,70.8,73.6,70.6
20160628164500,639.6,475.6,472.32,73.8462,35,57.2,0,70.8,73.6,70.6
20160628170000,639.6,475.6,472.32,73.8462,35,57.2,0,70.8,73.6,70.6
20160628171500,639.6,475.6,459.2,71.7949,35,57.2,0,70.8,73.6,70.6
20160628173000,639.6,475.6,470.68,73.5897,35,57.2,0,70.7,73.6,70.6
20160628174500,639.6,475.6,477.24,74.6154,35,56.4,0,70.7,73.6,70.6
20160628180000,639.6,475.6,472.32,73.8462,35,57.1,0,70.7,73.6,70.6
20160628181500,639.6,475.6,465.76,72.8205,35,57.1,0,70.7,73.6,70.6
20160628183000,639.6,475.6,459.2,71.7949,35,57.1,0,70.5,73.6,70.6
20160628184500,639.6,475.6,477.24,74.6154,35,57.1,0,70.4,73.6,70.6
20160628190000,639.6,475.6,477.24,74.6154,35,57.1,100,70.3,73.6,70.6
20160628191500,639.6,475.6,470.68,73.5897,35,57.1,100,70.2,73.6,70.6
20160628193000,639.6,475.6,490.36,76.6667,35,57.1,100,70.2,73.6,70.6
20160628194500,639.6,475.6,472.32,73.8462,35,57.1,100,70.2,73.6,70.6
20160628200000,639.6,475.6,490.36,76.6667,35,57.1,100,70.1,73.6,70.6
20160628201500,639.6,475.6,478.88,74.8718,35,65.1,100,70.0,73.6,70.6
20160628203000,639.6,475.6,465.76,72.8205,35,68.2,100,70.4,73.6,70.6
20160628204500,639.6,475.6,477.24,74.6154,35,69.9,100,70.8,73.6,70.6
20160628210000,639.6,475.6,490.36,76.6667,35,57.5,0,70.9,73.6,70.6
20160628211500,639.6,475.6,483.8,75.641,35,57.5,0,70.8,73.6,70.6
20160628213000,639.6,475.6,472.32,73.8462,35,56.8,0,70.8,73.6,70.6
20160628214500,639.6,475.6,465.76,72.8205,35,56.8,0,70.7,73.6,70.6
20160628220000,639.6,475.6,459.2,71.7949,35,56.8,100,70.3,73.6,70.6
20160628221500,639.6,475.6,464.12,72.5641,35,56.8,100,69.8,73.6,70.6
20160628223000,639.6,475.6,470.68,73.5897,35,78.7,100,69.8,73.6,70.6
20160628224500,639.6,475.6,470.68,73.5897,35,79.6,100,70.4,73.6,70.6
20160628230000,639.6,475.6,470.68,73.5897,35,74.9,100,70.7,73.6,70.6
20160628231500,639.6,475.6,465.76,72.8205,35,58.4,0,70.8,73.6,70.6
20160628233000,639.6,475.6,452.64,70.7692,38,56.4,0,70.6,73.6,70.6
20160628234500,639.6,475.6,477.24,74.6154,38,56.4,100,70.2,73.6,70.6
20160629000000,639.6,475.6,492.0,76.9231,37,56.4,100,69.8,73.6,70.6
20160629001500,639.6,475.6,485.44,75.8974,37,70.7,100,69.9,73.6,70.6
20160629003000,639.6,475.6,490.36,76.6667,37,73.0,100,70.3,73.6,70.6
20160629004500,639.6,475.6,485.44,75.8974,36,75.3,100,70.5,73.6,70.6
20160629010000,639.6,475.6,496.92,77.6923,36,72.6,100,70.7,73.6,70.6
20160629011500,639.6,475.6,465.76,72.8205,37,70.9,100,70.8,73.6,70.6
20160629013000,639.6,475.6,451.0,70.5128,35,72.5,100,70.9,73.6,70.6
20160629014500,639.6,475.6,492.0,76.9231,36,57.8,0,70.8,73.6,70.6
20160629020000,639.6,475.6,485.44,75.8974,36,57.8,0,70.7,73.6,70.6
20160629021500,639.6,475.6,477.24,74.6154,36,57.8,0,70.5,73.6,70.6
20160629023000,639.6,475.6,477.24,74.6154,35,57.2,100,70.1,73.6,70.6
20160629024500,639.6,475.6,477.24,74.6154,35,57.2,100,69.9,73.6,70.6
20160629030000,639.6,475.6,485.44,75.8974,36,73.0,100,70.0,73.6,70.6
20160629031500,639.6,475.6,485.44,75.8974,36,73.0,100,70.3,73.6,70.6
20160629033000,639.6,475.6,464.12,72.5641,36,73.0,100,70.5,73.6,70.6
20160629034500,639.6,475.6,477.24,74.6154,36,73.0,100,70.6,73.6,70.6
20160629040000,639.6,475.6,477.24,74.6154,36,74.9,100,70.7,73.6,70.6
20160629041500,639.6,475.6,508.4,79.4872,36,74.9,100,70.8,73.6,70.6
20160629043000,639.6,475.6,485.44,75.8974,35,62.9,100,70.8,73.6,70.6
20160629044500,639.6,475.6,478.88,74.8718,35,57.2,100,70.6,73.6,70.6
20160629050000,639.6,475.6,470.68,73.5897,35,57.2,100,70.5,73.6,70.6
20160629051500,639.6,475.6,492.0,76.9231,35,57.2,100,70.3,73.6,70.6
20160629053000,639.6,475.6,472.32,73.8462,35,57.2,100,70.4,73.6,70.6
20160629054500,639.6,475.6,472.32,73.8462,35,56.4,100,70.2,73.6,70.6
20160629060000,639.6,475.6,477.24,74.6154,35,57.1,100,70.2,73.6,70.6
20160629061500,639.6,475.6,483.8,75.641,35,57.1,100,70.0,73.6,70.6
20160629063000,639.6,475.6,464.12,72.5641,34,72.7,100,69.9,73.6,70.6
20160629064500,639.6,475.6,485.44,75.8974,35,79.7,100,70.0,73.6,70.6
20160629070000,639.6,475.6,470.68,73.5897,34,79.7,100,70.4,73.6,70.6
20160629071500,639.6,475.6,459.2,71.7949,34,79.7,100,70.8,73.6,70.6
20160629073000,639.6,475.6,470.68,73.5897,35,57.9,0,70.4,73.6,70.6
20160629074500,639.6,475.6,470.68,73.5897,35,57.9,100,70.0,73.6,70.6
20160629080000,639.6,475.6,465.76,72.8205,35,56.7,100,70.0,73.6,70.6
20160629081500,639.6,475.6,470.68,73.5897,35,67.1,100,70.0,73.6,70.6
20160629083000,639.6,475.6,470.68,73.5897,35,71.6,100,70.3,73.6,70.6
20160629084500,639.6,475.6,477.24,74.6154,35,71.6,100,70.6,73.6,70.6
20160629090000,639.6,475.6,457.56,71.5385,35,72.5,100,70.4,73.6,70.6
20160629091500,639.6,475.6,472.32,73.8462,35,71.5,100,70.5,73.6,70.6
20160629093000,639.6,475.6,464.12,72.5641,35,71.5,100,70.5,73.6,70.6
20160629094500,639.6,475.6,470.68,73.5897,35,71.5,100,70.7,73.6,70.6
20160629100000,639.6,475.6,485.44,75.8974,35,58.8,0,70.8,73.6,70.6
20160629101500,639.6,475.6,477.24,74.6154,37,57.2,0,70.4,73.6,70.6
20160629103000,639.6,475.6,490.36,76.6667,36,57.2,100,70.3,73.6,70.6
20160629104500,639.6,475.6,490.36,76.6667,36,57.2,100,70.2,73.6,70.6
20160629110000,639.6,475.6,470.68,73.5897,35,57.2,100,70.0,73.6,70.6
20160629111500,639.6,475.6,470.68,73.5897,35,57.2,100,70.0,73.6,70.6
20160629113000,639.6,475.6,470.68,73.5897,35,66.2,100,70.2,73.6,70.6
20160629114500,639.6,475.6,478.88,74.8718,35,66.2,100,70.3,73.6,70.6
20160629120000,639.6,475.6,478.88,74.8718,35,66.2,100,70.3,73.6,70.6
20160629121500,639.6,475.6,492.0,76.9231,35,66.2,100,70.4,73.6,70.6
20160629123000,639.6,475.6,492.0,76.9231,35,66.2,100,70.5,73.6,70.6
20160629124500,639.6,475.6,418.2,65.3846,37,66.2,100,70.6,73.6,70.6
20160629130000,639.6,475.6,464.12,72.5641,36,66.2,100,70.6,73.6,70.6
20160629131500,639.6,475.6,483.8,75.641,38,64.4,100,70.6,73.6,70.6
20160629133000,639.6,475.6,490.36,76.6667,38,64.4,100,70.5,73.6,70.6
20160629134500,639.6,475.6,477.24,74.6154,38,64.4,100,70.4,73.6,70.6
20160629140000,639.6,475.6,477.24,74.6154,38,64.4,100,70.4,73.6,70.6
20160629141500,639.6,475.6,477.24,74.6154,38,64.4,100,70.4,73.6,70.6
20160629143000,639.6,475.6,483.8,75.641,38,64.4,100,70.4,73.6,70.6
20160629144500,639.6,475.6,472.32,73.8462,38,64.4,100,70.5,73.6,70.6
20160629150000,639.6,475.6,459.2,71.7949,35,66.3,100,70.8,73.6,70.6
20160629151500,639.6,475.6,465.76,72.8205,34,58.3,0,70.7,73.6,70.6
20160629153000,639.6,475.6,478.88,74.8718,34,58.3,0,70.6,73.6,70.6
20160629154500,639.6,475.6,485.44,75.8974,34,58.3,0,70.6,73.6,70.6
20160629160000,639.6,475.6,472.32,73.8462,34,58.3,0,70.7,73.6,70.6
20160629161500,639.6,475.6,478.88,74.8718,34,58.3,0,70.5,73.6,70.6
20160629163000,639.6,475.6,485.44,75.8974,34,57.6,0,70.4,73.6,70.6
20160629164500,639.6,475.6,477.24,74.6154,34,57.6,0,70.4,73.6,70.6
20160629170000,639.6,475.6,490.36,76.6667,34,56.8,100,70.3,73.6,70.6
20160629171500,639.6,475.6,470.68,73.5897,34,57.5,100,70.3,73.6,70.6
20160629173000,639.6,475.6,464.12,72.5641,34,57.5,100,70.2,73.6,70.6
20160629174500,639.6,475.6,478.88,74.8718,35,57.5,100,70.2,73.6,70.6
20160629180000,639.6,475.6,478.88,74.8718,35,57.5,100,70.2,73.6,70.6
20160629181500,639.6,475.6,472.32,73.8462,35,57.5,100,70.2,73.6,70.6
20160629183000,639.6,475.6,472.32,73.8462,35,57.5,100,70.2,73.6,70.6
20160629184500,639.6,475.6,452.64,70.7692,34,58.7,100,70.1,73.6,70.6
20160629190000,639.6,475.6,477.24,74.6154,34,71.1,100,70.5,73.6,70.6
20160629191500,639.6,475.6,457.56,71.5385,34,71.1,100,70.7,73.6,70.6
20160629193000,639.6,475.6,477.24,74.6154,34,58.4,0,70.8,73.6,70.6
20160629194500,639.6,475.6,472.32,73.8462,34,57.2,100,70.3,73.6,70.6
20160629200000,639.6,475.6,490.36,76.6667,34,57.2,100,70.2,73.6,70.6
20160629201500,639.6,475.6,477.24,74.6154,34,57.2,100,70.3,73.6,70.6
20160629203000,639.6,475.6,483.8,75.641,34,56.4,100,70.2,73.6,70.6
20160629204500,639.6,475.6,490.36,76.6667,34,58.0,100,70.3,73.6,70.6
20160629210000,639.6,475.6,485.44,75.8974,34,58.0,100,70.2,73.6,70.6
20160629211500,639.6,475.6,496.92,77.6923,34,57.1,100,70.2,73.6,70.6
20160629213000,639.6,475.6,478.88,74.8718,34,57.1,100,70.1,73.6,70.6
20160629214500,639.6,475.6,492.0,76.9231,34,71.1,100,70.1,73.6,70.6
20160629220000,639.6,475.6,485.44,75.8974,34,73.4,100,70.2,73.6,70.6
20160629221500,639.6,475.6,478.88,74.8718,34,73.4,100,70.4,73.6,70.6
20160629223000,639.6,475.6,465.76,72.8205,34,70.6,100,70.5,73.6,70.6
20160629224500,639.6,475.6,472.32,73.8462,35,69.7,100,70.5,73.6,70.6
20160629230000,639.6,475.6,472.32,73.8462,35,67.7,100,70.5,73.6,70.6
20160629231500,639.6,475.6,485.44,75.8974,35,67.7,100,70.5,73.6,70.6
20160629233000,639.6,475.6,472.32,73.8462,35,66.6,100,70.4,73.6,70.6
20160629234500,639.6,475.6,483.8,75.641,35,66.6,100,70.4,73.6,70.6
20160630000000,639.6,475.6,483.8,75.641,35,65.3,100,70.4,73.6,70.6
20160630001500,639.6,475.6,492.0,76.9231,35,65.8,100,70.4,73.6,70.6
20160630003000,639.6,475.6,472.32,73.8462,34,64.8,100,70.5,73.6,70.6
20160630004500,639.6,475.6,483.8,75.641,34,64.8,100,70.6,73.6,70.6
20160630010000,639.6,475.6,483.8,75.641,34,64.8,100,70.7,73.6,70.6
20160630011500,639.6,475.6,490.36,76.6667,34,64.8,100,70.7,73.6,70.6
20160630013000,639.6,475.6,490.36,76.6667,34,64.8,100,70.6,73.6,70.6
20160630014500,639.6,475.6,485.44,75.8974,34,66.2,100,70.6,73.6,70.6
20160630020000,639.6,475.6,485.44,75.8974,34,64.8,100,70.6,73.6,70.6
20160630021500,639.6,475.6,472.32,73.8462,34,64.0,100,70.6,73.6,70.6
20160630023000,639.6,475.6,490.36,76.6667,34,65.6,100,70.6,73.6,70.6
20160630024500,639.6,475.6,483.8,75.641,34,64.4,100,70.5,73.6,70.6
20160630030000,639.6,475.6,478.88,74.8718,34,65.3,100,70.5,73.6,70.6
20160630031500,639.6,475.6,464.12,72.5641,34,63.6,100,70.5,73.6,70.6
20160630033000,639.6,475.6,485.44,75.8974,34,65.3,100,70.3,73.6,70.6
20160630034500,639.6,475.6,472.32,73.8462,34,66.2,100,70.3,73.6,70.6
20160630040000,639.6,475.6,459.2,71.7949,34,66.2,100,70.3,73.6,70.6
20160630041500,639.6,475.6,459.2,71.7949,34,66.2,100,70.3,73.6,70.6
20160630043000,639.6,475.6,472.32,73.8462,34,66.2,100,70.3,73.6,70.6
20160630044500,639.6,475.6,472.32,73.8462,34,67.7,100,70.3,73.6,70.6
20160630050000,639.6,475.6,483.8,75.641,34,67.7,100,70.3,73.6,70.6
20160630051500,639.6,475.6,477.24,74.6154,34,67.7,100,70.4,73.6,70.6
20160630053000,639.6,475.6,483.8,75.641,34,67.7,100,70.5,73.6,70.6
20160630054500,639.6,475.6,478.88,74.8718,34,66.7,100,70.5,73.6,70.6
20160630060000,639.6,475.6,470.68,73.5897,34,68.1,100,70.5,73.6,70.6
20160630061500,639.6,475.6,465.76,72.8205,34,81.5,100,70.5,73.6,70.6
20160630063000,639.6,475.6,459.2,71.7949,34,62.4,0,70.9,73.6,70.6
20160630064500,639.6,475.6,470.68,73.5897,34,57.5,0,70.5,73.6,70.6
20160630070000,639.6,475.6,478.88,74.8718,34,57.5,100,70.0,73.6,70.6
20160630071500,639.6,475.6,459.2,71.7949,34,57.5,100,69.8,73.6,70.6
20160630073000,639.6,475.6,464.12,72.5641,34,76.3,100,70.2,73.6,70.6
20160630074500,639.6,475.6,464.12,72.5641,35,75.4,100,70.5,73.6,70.6
20160630080000,639.6,475.6,485.44,75.8974,35,74.4,100,70.7,73.6,70.6
20160630081500,639.6,475.6,503.48,78.718,35,73.3,100,70.5,73.6,70.6
20160630083000,639.6,475.6,459.2,71.7949,34,76.2,100,70.5,73.6,70.6
20160630084500,639.6,475.6,459.2,71.7949,34,74.5,100,70.5,73.6,70.6
20160630090000,639.6,475.6,483.8,75.641,35,73.0,100,70.6,73.6,70.6
20160630091500,639.6,475.6,477.24,74.6154,35,74.0,100,70.8,73.6,70.6
20160630093000,639.6,475.6,483.8,75.641,35,58.3,0,70.7,73.6,70.6
20160630094500,639.6,475.6,477.24,74.6154,35,58.3,0,70.6,73.6,70.6
20160630100000,639.6,475.6,483.8,75.641,35,58.3,0,70.5,73.6,70.6
20160630101500,639.6,475.6,465.76,72.8205,35,57.6,0,70.5,73.6,70.6
20160630103000,639.6,475.6,490.36,76.6667,35,57.6,0,70.5,73.6,70.6
20160630104500,639.6,475.6,478.88,74.8718,35,57.6,0,70.4,73.6,70.6
20160630110000,639.6,475.6,464.12,72.5641,35,57.6,0,70.4,73.6,70.6
20160630111500,639.6,475.6,477.24,74.6154,34,57.6,0,70.4,73.6,70.6
20160630113000,639.6,475.6,464.12,72.5641,34,57.6,0,70.4,73.6,70.6
20160630114500,639.6,475.6,464.12,72.5641,34,57.6,100,70.3,73.6,70.6
20160630120000,639.6,475.6,483.8,75.641,34,57.6,100,70.3,73.6,70.6
20160630121500,639.6,475.6,477.24,74.6154,34,57.6,100,70.2,73.6,70.6
20160630123000,639.6,475.6,477.24,74.6154,34,57.6,100,70.3,73.6,70.6
20160630124500,639.6,475.6,477.24,74.6154,34,57.6,100,70.3,73.6,70.6
20160630130000,639.6,475.6,451.0,70.5128,34,58.3,100,70.3,73.6,70.6
20160630131500,639.6,475.6,451.0,70.5128,34,58.3,100,70.3,73.6,70.6
20160630133000,639.6,475.6,472.32,73.8462,35,58.3,100,70.4,73.6,70.6
20160630134500,639.6,475.6,477.24,74.6154,35,58.3,100,70.5,73.6,70.6
20160630140000,639.6,475.6,477.24,74.6154,35,58.3,100,70.5,73.6,70.6
20160630141500,639.6,475.6,477.24,74.6154,35,58.3,100,70.3,73.6,70.6
20160630143000,639.6,475.6,472.32,73.8462,35,58.3,100,70.5,73.6,70.6
20160630144500,639.6,475.6,477.24,74.6154,35,58.3,100,70.5,73.6,70.6
20160630150000,639.6,475.6,485.44,75.8974,35,58.3,100,70.4,73.6,70.6
20160630151500,639.6,475.6,478.88,74.8718,35,58.3,100,70.5,73.6,70.6
20160630153000,639.6,475.6,483.8,75.641,35,57.6,100,70.5,73.6,70.6
20160630154500,639.6,475.6,470.68,73.5897,35,57.6,100,70.5,73.6,70.6
20160630160000,639.6,475.6,492.0,76.9231,35,57.6,100,70.5,73.6,70.6
20160630161500,639.6,475.6,483.8,75.641,34,57.6,100,70.4,73.6,70.6
20160630163000,639.6,475.6,478.88,74.8718,34,57.6,100,70.3,73.6,70.6
20160630164500,639.6,475.6,472.32,73.8462,34,57.6,100,70.3,73.6,70.6
20160630170000,639.6,475.6,492.0,76.9231,34,57.6,100,70.3,73.6,70.6
20160630171500,639.6,475.6,483.8,75.641,34,57.6,100,70.2,73.6,70.6
20160630173000,639.6,475.6,472.32,73.8462,34,58.7,100,70.3,73.6,70.6
20160630174500,639.6,475.6,457.56,71.5385,34,58.0,100,70.3,73.6,70.6
20160630180000,639.6,475.6,465.76,72.8205,34,58.0,100,70.3,73.6,70.6
20160630181500,639.6,475.6,477.24,74.6154,35,59.0,100,70.5,73.6,70.6
20160630183000,639.6,475.6,483.8,75.641,35,58.4,100,70.5,73.6,70.6
20160630184500,639.6,475.6,492.0,76.9231,35,58.4,100,70.4,73.6,70.6
20160630190000,639.6,475.6,492.0,76.9231,35,57.6,100,70.3,73.6,70.6
20160630191500,639.6,475.6,478.88,74.8718,35,58.3,100,70.3,73.6,70.6
20160630193000,639.6,475.6,496.92,77.6923,35,69.6,100,70.4,73.6,70.6
20160630194500,639.6,475.6,483.8,75.641,35,69.6,100,70.5,73.6,70.6
20160630200000,639.6,475.6,490.36,76.6667,35,71.6,100,70.6,73.6,70.6
20160630201500,639.6,475.6,478.88,74.8718,35,71.6,100,70.7,73.6,70.6
20160630203000,639.6,475.6,457.56,71.5385,34,70.5,100,70.7,73.6,70.6
20160630204500,639.6,475.6,503.48,78.718,34,69.6,100,70.8,73.6,70.6
20160630210000,639.6,475.6,490.36,76.6667,34,71.1,100,70.8,73.6,70.6
20160630211500,639.6,475.6,490.36,76.6667,34,58.4,0,70.9,73.6,70.6
20160630213000,639.6,475.6,490.36,76.6667,34,57.6,0,70.8,73.6,70.6
20160630214500,639.6,475.6,485.44,75.8974,34,57.6,0,70.7,73.6,70.6
20160630220000,639.6,475.6,477.24,74.6154,34,57.6,0,70.5,73.6,70.6
20160630221500,639.6,475.6,477.24,74.6154,34,56.8,100,70.3,73.6,70.6
20160630223000,639.6,475.6,472.32,73.8462,34,56.8,100,69.9,73.6,70.6
20160630224500,639.6,475.6,472.32,73.8462,34,66.2,100,69.8,73.6,70.6
20160630230000,639.6,475.6,452.64,70.7692,34,77.7,100,70.2,73.6,70.6
20160630231500,639.6,475.6,459.2,71.7949,34,74.8,100,70.6,73.6,70.6
20160630233000,639.6,475.6,464.12,72.5641,34,77.2,100,70.7,73.6,70.6
20160630234500,639.6,475.6,483.8,75.641,34,77.2,100,70.8,73.6,70.6
20160701000000,639.6,475.6,477.24,74.6154,34,58.0,0,70.5,73.6,70.6
20160701001500,639.6,475.6,485.44,75.8974,34,56.8,0,70.5,73.6,70.6
20160701003000,639.6,475.6,478.88,74.8718,34,56.8,0,70.5,73.6,70.6
20160701004500,639.6,475.6,472.32,73.8462,34,57.5,0,70.4,73.6,70.6
20160701010000,639.6,475.6,498.56,77.9487,34,57.5,100,70.3,73.6,70.6
20160701011500,639.6,475.6,483.8,75.641,34,57.5,100,70.3,73.6,70.6
20160701013000,639.6,475.6,478.88,74.8718,34,57.5,100,70.2,73.6,70.6
20160701014500,639.6,475.6,483.8,75.641,34,56.7,100,70.2,73.6,70.6
20160701020000,639.6,475.6,472.32,73.8462,34,56.7,100,69.8,73.6,70.6
20160701021500,639.6,475.6,457.56,71.5385,34,82.5,100,70.0,73.6,70.6
20160701023000,639.6,475.6,465.76,72.8205,34,81.6,100,70.5,73.6,70.6
20160701024500,639.6,475.6,465.76,72.8205,34,78.7,100,70.8,73.6,70.6
20160701030000,639.6,475.6,470.68,73.5897,34,59.2,0,70.8,73.6,70.6
20160701031500,639.6,475.6,470.68,73.5897,34,57.5,100,70.2,73.6,70.6
20160701033000,639.6,475.6,470.68,73.5897,34,57.5,100,70.0,73.6,70.6
20160701034500,639.6,475.6,483.8,75.641,34,57.5,100,69.8,73.6,70.6
20160701040000,639.6,475.6,483.8,75.641,34,77.7,100,70.3,73.6,70.6
20160701041500,639.6,475.6,478.88,74.8718,34,75.6,100,70.5,73.6,70.6
20160701043000,639.6,475.6,485.44,75.8974,34,74.4,100,70.7,73.6,70.6
20160701044500,639.6,475.6,485.44,75.8974,34,73.5,100,70.8,73.6,70.6
20160701050000,639.6,475.6,485.44,75.8974,34,73.5,100,70.8,73.6,70.6
20160701051500,639.6,475.6,492.0,76.9231,34,58.8,0,70.8,73.6,70.6
20160701053000,639.6,475.6,483.8,75.641,34,56.7,0,70.4,73.6,70.6
20160701054500,639.6,475.6,490.36,76.6667,34,56.0,100,70.2,73.6,70.6
20160701060000,639.6,475.6,465.76,72.8205,34,56.0,100,69.9,73.6,70.6
20160701061500,639.6,475.6,457.56,71.5385,34,72.4,100,69.7,73.6,70.6
20160701063000,639.6,475.6,477.24,74.6154,34,76.8,100,70.3,73.6,70.6
20160701064500,639.6,475.6,452.64,70.7692,34,73.5,100,70.7,73.6,70.6
20160701070000,639.6,475.6,483.8,75.641,35,73.5,100,70.8,73.6,70.6
20160701071500,639.6,475.6,478.88,74.8718,35,58.8,0,70.4,73.6,70.6
20160701073000,639.6,475.6,470.68,73.5897,35,56.4,100,70.3,73.6,70.6
20160701074500,639.6,475.6,470.68,73.5897,35,58.0,100,70.4,73.6,70.6
20160701080000,639.6,475.6,470.68,73.5897,35,57.2,100,70.4,73.6,70.6
20160701081500,639.6,475.6,477.24,74.6154,35,57.2,100,70.6,73.6,70.6
20160701083000,639.6,475.6,477.24,74.6154,35,57.2,100,70.5,73.6,70.6
20160701084500,639.6,475.6,477.24,74.6154,35,57.2,100,70.4,73.6,70.6
20160701090000,639.6,475.6,472.32,73.8462,35,58.0,100,70.6,73.6,70.6
20160701091500,639.6,475.6,496.92,77.6923,35,58.0,100,70.6,73.6,70.6
20160701093000,639.6,475.6,478.88,74.8718,35,57.2,100,70.8,73.6,70.6
20160701094500,639.6,475.6,478.88,74.8718,35,57.2,100,70.8,73.6,70.6
20160701100000,639.6,475.6,478.88,74.8718,35,57.9,100,70.8,73.6,70.6
20160701101500,639.6,475.6,485.44,75.8974,35,57.2,100,70.7,73.6,70.6
20160701103000,639.6,475.6,485.44,75.8974,35,58.1,100,70.7,73.6,70.6
20160701104500,639.6,475.6,472.32,73.8462,35,58.1,100,70.7,73.6,70.6
20160701110000,639.6,475.6,451.0,70.5128,35,58.1,100,70.7,73.6,70.6
20160701111500,639.6,475.6,477.24,74.6154,35,58.1,100,70.8,73.6,70.6
20160701113000,639.6,475.6,464.12,72.5641,35,58.1,0,70.8,73.6,70.6
