PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160701114500,639.6,475.6,496.92,77.6923,35,58.1,0,71.1,73.6,70.6
20160701120000,639.6,475.6,483.8,75.641,35,58.1,0,71.2,73.6,70.6
20160701121500,639.6,475.6,498.56,77.9487,35,58.1,0,71.2,73.6,70.6
20160701123000,639.6,475.6,490.36,76.6667,35,57.5,0,71.3,73.6,70.6
20160701124500,639.6,475.6,470.68,73.5897,34,57.5,0,71.4,73.6,70.6
20160701130000,639.6,475.6,470.68,73.5897,34,58.3,0,71.4,73.6,70.6
20160701131500,639.6,475.6,485.44,75.8974,34,58.3,0,71.3,73.6,70.6
20160701133000,639.6,475.6,470.68,73.5897,34,58.3,0,71.3,73.6,70.6
20160701134500,639.6,475.6,478.88,74.8718,34,57.6,0,71.4,73.6,70.6
20160701140000,639.6,475.6,478.88,74.8718,34,58.3,0,71.6,73.6,70.6
20160701141500,639.6,475.6,464.12,72.5641,34,58.3,0,71.6,73.6,70.6
20160701143000,639.6,475.6,472.32,73.8462,34,58.3,0,71.6,73.6,70.6
20160701144500,639.6,475.6,459.2,71.7949,34,58.3,0,71.3,73.6,70.6
20160701150000,639.6,475.6,477.24,74.6154,34,58.3,0,71.2,73.6,70.6
20160701151500,639.6,475.6,470.68,73.5897,34,58.3,0,71.6,73.6,70.6
20160701153000,639.6,475.6,478.88,74.8718,34,58.3,0,71.6,73.6,70.6
20160701154500,639.6,475.6,470.68,73.5897,33,58.3,0,71.5,73.6,70.6
20160701160000,639.6,475.6,505.12,78.9744,35,58.3,0,71.2,73.6,70.6
20160701161500,639.6,475.6,496.92,77.6923,35,58.3,0,71.0,73.6,70.6
20160701163000,639.6,475.6,485.44,75.8974,35,58.3,0,71.0,73.6,70.6
20160701164500,639.6,475.6,485.44,75.8974,35,58.3,0,70.9,73.6,70.6
20160701170000,639.6,475.6,477.24,74.6154,35,58.3,0,70.9,73.6,70.6
20160701171500,639.6,475.6,465.76,72.8205,35,58.3,0,70.7,73.6,70.6
20160701173000,639.6,475.6,465.76,72.8205,35,58.3,0,70.5,73.6,70.6
20160701174500,639.6,475.6,472.32,73.8462,38,57.5,100,70.3,73.6,70.6
20160701180000,639.6,475.6,485.44,75.8974,38,57.5,100,70.1,73.6,70.6
20160701181500,639.6,475.6,478.88,74.8718,37,57.5,100,70.0,73.6,70.6
20160701183000,639.6,475.6,459.2,71.7949,37,67.7,100,70.0,73.6,70.6
20160701184500,639.6,475.6,459.2,71.7949,37,66.8,100,70.4,73.6,70.6
20160701190000,639.6,475.6,477.24,74.6154,37,66.8,100,70.8,73.6,70.6
20160701191500,639.6,475.6,464.12,72.5641,37,57.6,0,70.9,73.6,70.6
20160701193000,639.6,475.6,485.44,75.8974,37,57.6,0,70.4,73.6,70.6
20160701194500,639.6,475.6,478.88,74.8718,37,57.6,100,70.2,73.6,70.6
20160701200000,639.6,475.6,465.76,72.8205,36,57.6,100,70.2,73.6,70.6
20160701201500,639.6,475.6,490.36,76.6667,36,57.6,100,70.1,73.6,70.6
20160701203000,639.6,475.6,490.36,76.6667,36,57.6,100,70.0,73.6,70.6
20160701204500,639.6,475.6,485.44,75.8974,36,67.7,100,70.2,73.6,70.6
20160701210000,639.6,475.6,478.88,74.8718,36,66.8,100,70.5,73.6,70.6
20160701211500,639.6,475.6,485.44,75.8974,36,59.2,0,70.9,73.6,70.6
20160701213000,639.6,475.6,477.24,74.6154,36,57.6,0,70.7,73.6,70.6
20160701214500,639.6,475.6,492.0,76.9231,36,57.6,0,70.7,73.6,70.6
20160701220000,639.6,475.6,483.8,75.641,36,57.6,0,70.7,73.6,70.6
20160701221500,639.6,475.6,477.24,74.6154,36,57.6,0,70.5,73.6,70.6
20160701223000,639.6,475.6,472.32,73.8462,36,57.6,100,70.2,73.6,70.6
20160701224500,639.6,475.6,465.76,72.8205,36,57.6,100,69.9,73.6,70.6
20160701230000,639.6,475.6,465.76,72.8205,36,68.1,100,69.8,73.6,70.6
20160701231500,639.6,475.6,470.68,73.5897,36,77.2,100,70.4,73.6,70.6
20160701233000,639.6,475.6,478.88,74.8718,36,73.5,100,70.7,73.6,70.6
20160701234500,639.6,475.6,478.88,74.8718,36,71.1,100,70.8,73.6,70.6
20160702000000,639.6,475.6,472.32,73.8462,36,57.2,0,70.4,73.6,70.6
20160702001500,639.6,475.6,459.2,71.7949,36,57.2,100,70.2,73.6,70.6
20160702003000,639.6,475.6,478.88,74.8718,36,57.2,100,70.0,73.6,70.6
20160702004500,639.6,475.6,470.68,73.5897,36,57.2,100,69.9,73.6,70.6
20160702010000,639.6,475.6,492.0,76.9231,37,70.5,100,70.2,73.6,70.6
20160702011500,639.6,475.6,459.2,71.7949,38,72.9,100,70.8,73.6,70.6
20160702013000,639.6,475.6,464.12,72.5641,37,57.5,0,71.0,73.6,70.6
20160702014500,639.6,475.6,485.44,75.8974,37,57.5,0,70.8,73.6,70.6
20160702020000,639.6,475.6,485.44,75.8974,36,57.5,0,70.8,73.6,70.6
20160702021500,639.6,475.6,492.0,76.9231,36,56.8,0,70.7,73.6,70.6
20160702023000,639.6,475.6,478.88,74.8718,36,56.8,0,70.5,73.6,70.6
20160702024500,639.6,475.6,452.64,70.7692,36,56.8,100,70.3,73.6,70.6
20160702030000,639.6,475.6,459.2,71.7949,36,56.8,100,69.8,73.6,70.6
20160702031500,639.6,475.6,470.68,73.5897,37,73.0,100,70.1,73.6,70.6
20160702033000,639.6,475.6,470.68,73.5897,37,73.0,100,70.5,73.6,70.6
20160702034500,639.6,475.6,470.68,73.5897,37,79.6,100,70.8,73.6,70.6
20160702040000,639.6,475.6,470.68,73.5897,37,57.5,100,70.3,73.6,70.6
20160702041500,639.6,475.6,464.12,72.5641,37,57.5,100,69.9,73.6,70.6
20160702043000,639.6,475.6,464.12,72.5641,37,57.5,100,69.8,73.6,70.6
20160702044500,639.6,475.6,478.88,74.8718,37,74.8,100,70.3,73.6,70.6
20160702050000,639.6,475.6,464.12,72.5641,37,71.1,100,70.6,73.6,70.6
20160702051500,639.6,475.6,470.68,73.5897,37,69.7,100,70.8,73.6,70.6
20160702053000,639.6,475.6,483.8,75.641,37,57.2,0,70.8,73.6,70.6
20160702054500,639.6,475.6,477.24,74.6154,36,57.9,0,70.7,73.6,70.6
20160702060000,639.6,475.6,477.24,74.6154,36,56.5,100,70.3,73.6,70.6
20160702061500,639.6,475.6,483.8,75.641,36,57.2,100,70.1,73.6,70.6
20160702063000,639.6,475.6,472.32,73.8462,36,57.2,100,70.0,73.6,70.6
20160702064500,639.6,475.6,490.36,76.6667,36,61.6,100,70.0,73.6,70.6
20160702070000,639.6,475.6,490.36,76.6667,36,69.6,100,70.2,73.6,70.6
20160702071500,639.6,475.6,496.92,77.6923,36,68.7,100,70.4,73.6,70.6
20160702073000,639.6,475.6,465.76,72.8205,35,70.1,100,70.6,73.6,70.6
20160702074500,639.6,475.6,470.68,73.5897,35,69.2,100,70.8,73.6,70.6
20160702080000,639.6,475.6,470.68,73.5897,35,68.4,100,70.6,73.6,70.6
20160702081500,639.6,475.6,464.12,72.5641,35,59.6,0,70.9,73.6,70.6
20160702083000,639.6,475.6,451.0,70.5128,36,57.6,0,70.4,73.6,70.6
20160702084500,639.6,475.6,470.68,73.5897,37,57.6,100,70.0,73.6,70.6
20160702090000,639.6,475.6,470.68,73.5897,37,57.6,100,70.0,73.6,70.6
20160702091500,639.6,475.6,465.76,72.8205,37,71.0,100,69.9,73.6,70.6
20160702093000,639.6,475.6,478.88,74.8718,37,71.0,100,70.4,73.6,70.6
20160702094500,639.6,475.6,464.12,72.5641,37,72.0,100,70.6,73.6,70.6
20160702100000,639.6,475.6,483.8,75.641,37,73.0,100,70.9,73.6,70.6
20160702101500,639.6,475.6,483.8,75.641,37,58.0,0,70.4,73.6,70.6
20160702103000,639.6,475.6,464.12,72.5641,37,58.0,100,70.2,73.6,70.6
20160702104500,639.6,475.6,485.44,75.8974,37,58.0,100,70.2,73.6,70.6
20160702110000,639.6,475.6,477.24,74.6154,37,58.0,100,70.4,73.6,70.6
20160702111500,639.6,475.6,505.12,78.9744,36,58.0,100,70.5,73.6,70.6
20160702113000,639.6,475.6,492.0,76.9231,36,58.0,100,70.6,73.6,70.6
20160702114500,639.6,475.6,477.24,74.6154,36,58.0,100,70.6,73.6,70.6
20160702120000,639.6,475.6,472.32,73.8462,36,58.0,100,70.6,73.6,70.6
20160702121500,639.6,475.6,483.8,75.641,36,58.0,100,70.5,73.6,70.6
20160702123000,639.6,475.6,464.12,72.5641,36,58.0,100,70.5,73.6,70.6
20160702124500,639.6,475.6,464.12,72.5641,36,58.7,100,70.3,73.6,70.6
20160702130000,639.6,475.6,464.12,72.5641,37,72.4,100,70.0,73.6,70.6
20160702131500,639.6,475.6,472.32,73.8462,37,69.7,100,70.3,73.6,70.6
20160702133000,639.6,475.6,465.76,72.8205,37,75.8,100,70.6,73.6,70.6
20160702134500,639.6,475.6,477.24,74.6154,37,72.0,100,70.8,73.6,70.6
20160702140000,639.6,475.6,490.36,76.6667,37,58.4,0,70.8,73.6,70.6
20160702141500,639.6,475.6,439.52,68.7179,38,58.4,0,70.6,73.6,70.6
20160702143000,639.6,475.6,483.8,75.641,36,58.4,100,70.3,73.6,70.6
20160702144500,639.6,475.6,483.8,75.641,36,58.4,100,70.3,73.6,70.6
20160702150000,639.6,475.6,470.68,73.5897,36,58.4,100,70.4,73.6,70.6
20160702151500,639.6,475.6,465.76,72.8205,36,58.4,100,70.3,73.6,70.6
20160702153000,639.6,475.6,477.24,74.6154,36,58.4,100,70.4,73.6,70.6
20160702154500,639.6,475.6,490.36,76.6667,36,58.4,100,70.4,73.6,70.6
20160702160000,639.6,475.6,483.8,75.641,36,58.4,100,70.5,73.6,70.6
20160702161500,639.6,475.6,465.76,72.8205,36,58.4,100,70.7,73.6,70.6
20160702163000,639.6,475.6,472.32,73.8462,36,58.4,100,70.7,73.6,70.6
20160702164500,639.6,475.6,472.32,73.8462,36,58.4,100,70.7,73.6,70.6
20160702170000,639.6,475.6,478.88,74.8718,36,58.4,100,70.7,73.6,70.6
20160702171500,639.6,475.6,465.76,72.8205,36,58.4,100,70.7,73.6,70.6
20160702173000,639.6,475.6,478.88,74.8718,36,58.4,100,70.5,73.6,70.6
20160702174500,639.6,475.6,465.76,72.8205,36,57.6,100,70.5,73.6,70.6
20160702180000,639.6,475.6,452.64,70.7692,36,58.4,100,70.3,73.6,70.6
20160702181500,639.6,475.6,472.32,73.8462,36,57.6,100,70.2,73.6,70.6
20160702183000,639.6,475.6,490.36,76.6667,37,63.5,100,69.9,73.6,70.6
20160702184500,639.6,475.6,477.24,74.6154,37,76.0,100,70.3,73.6,70.6
20160702190000,639.6,475.6,483.8,75.641,37,76.0,100,70.6,73.6,70.6
20160702191500,639.6,475.6,483.8,75.641,37,78.3,100,70.8,73.6,70.6
20160702193000,639.6,475.6,483.8,75.641,37,57.7,0,70.7,73.6,70.6
20160702194500,639.6,475.6,483.8,75.641,37,57.7,0,70.5,73.6,70.6
20160702200000,639.6,475.6,483.8,75.641,37,57.7,0,70.5,73.6,70.6
20160702201500,639.6,475.6,483.8,75.641,37,57.7,100,70.3,73.6,70.6
20160702203000,639.6,475.6,465.76,72.8205,34,57.7,100,70.5,73.6,70.6
20160702204500,639.6,475.6,483.8,75.641,34,57.7,100,70.7,73.6,70.6
20160702210000,639.6,475.6,478.88,74.8718,34,57.7,100,70.8,73.6,70.6
20160702211500,639.6,475.6,472.32,73.8462,34,57.7,100,70.8,73.6,70.6
20160702213000,639.6,475.6,483.8,75.641,34,57.7,100,70.8,73.6,70.6
20160702214500,639.6,475.6,483.8,75.641,34,57.7,100,70.8,73.6,70.6
20160702220000,639.6,475.6,477.24,74.6154,34,57.7,100,70.8,73.6,70.6
20160702221500,639.6,475.6,457.56,71.5385,34,57.7,100,70.7,73.6,70.6
20160702223000,639.6,475.6,464.12,72.5641,34,57.7,100,70.4,73.6,70.6
20160702224500,639.6,475.6,464.12,72.5641,34,57.7,100,70.1,73.6,70.6
20160702230000,639.6,475.6,464.12,72.5641,34,57.7,100,69.9,73.6,70.6
20160702231500,639.6,475.6,470.68,73.5897,34,77.3,100,70.2,73.6,70.6
20160702233000,639.6,475.6,465.76,72.8205,34,77.3,100,70.5,73.6,70.6
20160702234500,639.6,475.6,470.68,73.5897,34,76.3,100,70.8,73.6,70.6
20160703000000,639.6,475.6,477.24,74.6154,34,58.8,0,70.8,73.6,70.6
20160703001500,639.6,475.6,470.68,73.5897,34,58.0,0,70.4,73.6,70.6
20160703003000,639.6,475.6,483.8,75.641,34,58.0,100,70.2,73.6,70.6
20160703004500,639.6,475.6,483.8,75.641,34,58.0,100,70.3,73.6,70.6
20160703010000,639.6,475.6,472.32,73.8462,34,57.2,100,70.8,73.6,70.6
20160703011500,639.6,475.6,472.32,73.8462,34,57.2,100,70.8,73.6,70.6
20160703013000,639.6,475.6,477.24,74.6154,34,57.2,100,70.8,73.6,70.6
20160703014500,639.6,475.6,464.12,72.5641,34,57.9,100,70.8,73.6,70.6
20160703020000,639.6,475.6,478.88,74.8718,34,57.9,100,70.7,73.6,70.6
20160703021500,639.6,475.6,470.68,73.5897,34,57.9,100,70.7,73.6,70.6
20160703023000,639.6,475.6,477.24,74.6154,34,57.9,100,70.7,73.6,70.6
20160703024500,639.6,475.6,477.24,74.6154,34,56.6,100,70.7,73.6,70.6
20160703030000,639.6,475.6,470.68,73.5897,34,58.3,100,70.6,73.6,70.6
20160703031500,639.6,475.6,457.56,71.5385,34,58.3,100,70.3,73.6,70.6
20160703033000,639.6,475.6,465.76,72.8205,34,57.4,100,69.7,73.6,70.6
20160703034500,639.6,475.6,465.76,72.8205,34,75.8,100,70.1,73.6,70.6
20160703040000,639.6,475.6,472.32,73.8462,34,82.0,100,70.4,73.6,70.6
20160703041500,639.6,475.6,457.56,71.5385,34,78.1,100,70.7,73.6,70.6
20160703043000,639.6,475.6,452.64,70.7692,34,59.2,0,70.9,73.6,70.6
20160703044500,639.6,475.6,465.76,72.8205,34,57.2,0,70.3,73.6,70.6
20160703050000,639.6,475.6,470.68,73.5897,34,58.0,100,70.2,73.6,70.6
20160703051500,639.6,475.6,470.68,73.5897,34,58.0,100,70.3,73.6,70.6
20160703053000,639.6,475.6,464.12,72.5641,34,58.0,100,70.5,73.6,70.6
20160703054500,639.6,475.6,464.12,72.5641,34,58.0,100,70.6,73.6,70.6
20160703060000,639.6,475.6,477.24,74.6154,34,57.1,100,70.6,73.6,70.6
20160703061500,639.6,475.6,477.24,74.6154,34,57.1,100,70.7,73.6,70.6
20160703063000,639.6,475.6,472.32,73.8462,34,58.3,100,70.5,73.6,70.6
20160703064500,639.6,475.6,472.32,73.8462,34,58.3,100,70.5,73.6,70.6
20160703070000,639.6,475.6,492.0,76.9231,34,56.4,100,70.2,73.6,70.6
20160703071500,639.6,475.6,483.8,75.641,34,58.3,100,70.3,73.6,70.6
20160703073000,639.6,475.6,492.0,76.9231,34,57.6,100,70.0,73.6,70.6
20160703074500,639.6,475.6,465.76,72.8205,34,58.3,100,70.2,73.6,70.6
20160703080000,639.6,475.6,478.88,74.8718,34,72.0,100,70.2,73.6,70.6
20160703081500,639.6,475.6,478.88,74.8718,34,70.6,100,70.5,73.6,70.6
20160703083000,639.6,475.6,472.32,73.8462,34,68.7,100,70.6,73.6,70.6
20160703084500,639.6,475.6,465.76,72.8205,34,68.7,100,70.5,73.6,70.6
20160703090000,639.6,475.6,472.32,73.8462,34,72.9,100,70.6,73.6,70.6
20160703091500,639.6,475.6,464.12,72.5641,34,71.6,100,70.7,73.6,70.6
20160703093000,639.6,475.6,464.12,72.5641,34,69.7,100,70.8,73.6,70.6
20160703094500,639.6,475.6,470.68,73.5897,34,58.0,100,70.8,73.6,70.6
20160703100000,639.6,475.6,470.68,73.5897,35,58.7,100,70.5,73.6,70.6
20160703101500,639.6,475.6,478.88,74.8718,35,58.0,100,70.4,73.6,70.6
20160703103000,639.6,475.6,483.8,75.641,35,58.0,100,70.5,73.6,70.6
20160703104500,639.6,475.6,483.8,75.641,35,58.0,100,70.5,73.6,70.6
20160703110000,639.6,475.6,490.36,76.6667,35,58.0,100,70.6,73.6,70.6
20160703111500,639.6,475.6,485.44,75.8974,34,58.0,100,70.7,73.6,70.6
20160703113000,639.6,475.6,485.44,75.8974,34,58.0,100,70.7,73.6,70.6
20160703114500,639.6,475.6,478.88,74.8718,34,58.0,100,70.7,73.6,70.6
20160703120000,639.6,475.6,478.88,74.8718,34,58.0,100,70.6,73.6,70.6
20160703121500,639.6,475.6,478.88,74.8718,34,58.0,100,70.6,73.6,70.6
20160703123000,639.6,475.6,478.88,74.8718,34,58.0,100,70.7,73.6,70.6
20160703124500,639.6,475.6,496.92,77.6923,34,58.7,100,70.6,73.6,70.6
20160703130000,639.6,475.6,478.88,74.8718,34,58.0,100,70.5,73.6,70.6
20160703131500,639.6,475.6,459.2,71.7949,34,59.1,100,70.4,73.6,70.6
20160703133000,639.6,475.6,470.68,73.5897,34,59.1,100,70.2,73.6,70.6
20160703134500,639.6,475.6,465.76,72.8205,34,59.1,100,70.1,73.6,70.6
20160703140000,639.6,475.6,483.8,75.641,34,59.1,100,70.3,73.6,70.6
20160703141500,639.6,475.6,452.64,70.7692,34,69.0,100,70.2,73.6,70.6
20160703143000,639.6,475.6,464.12,72.5641,34,69.0,100,70.4,73.6,70.6
20160703144500,639.6,475.6,478.88,74.8718,34,66.8,100,70.4,73.6,70.6
20160703150000,639.6,475.6,478.88,74.8718,34,66.8,100,70.7,73.6,70.6
20160703151500,639.6,475.6,472.32,73.8462,34,66.8,100,70.6,73.6,70.6
20160703153000,639.6,475.6,464.12,72.5641,34,69.6,100,70.7,73.6,70.6
20160703154500,639.6,475.6,478.88,74.8718,34,67.2,100,70.8,73.6,70.6
20160703160000,639.6,475.6,465.76,72.8205,34,58.8,0,70.8,73.6,70.6
20160703161500,639.6,475.6,472.32,73.8462,34,58.8,0,70.7,73.6,70.6
20160703163000,639.6,475.6,485.44,75.8974,34,58.8,0,70.7,73.6,70.6
20160703164500,639.6,475.6,490.36,76.6667,34,58.8,0,70.8,73.6,70.6
20160703170000,639.6,475.6,508.4,79.4872,34,58.8,0,70.6,73.6,70.6
20160703171500,639.6,475.6,485.44,75.8974,34,57.9,0,70.8,73.6,70.6
20160703173000,639.6,475.6,472.32,73.8462,34,57.9,0,70.8,73.6,70.6
20160703174500,639.6,475.6,472.32,73.8462,34,58.7,0,70.7,73.6,70.6
20160703180000,639.6,475.6,477.24,74.6154,34,58.0,0,70.4,73.6,70.6
20160703181500,639.6,475.6,472.32,73.8462,34,58.0,100,70.4,73.6,70.6
20160703183000,639.6,475.6,465.76,72.8205,34,58.7,100,70.3,73.6,70.6
20160703184500,639.6,475.6,478.88,74.8718,34,58.7,100,70.2,73.6,70.6
20160703190000,639.6,475.6,472.32,73.8462,34,58.7,100,70.2,73.6,70.6
20160703191500,639.6,475.6,452.64,70.7692,34,57.9,100,70.0,73.6,70.6
20160703193000,639.6,475.6,465.76,72.8205,34,61.2,100,70.2,73.6,70.6
20160703194500,639.6,475.6,470.68,73.5897,34,61.2,100,70.3,73.6,70.6
20160703200000,639.6,475.6,483.8,75.641,34,68.5,100,70.4,73.6,70.6
20160703201500,639.6,475.6,483.8,75.641,34,67.3,100,70.5,73.6,70.6
20160703203000,639.6,475.6,470.68,73.5897,34,67.3,100,70.7,73.6,70.6
20160703204500,639.6,475.6,477.24,74.6154,34,68.7,0,70.9,73.6,70.6
20160703210000,639.6,475.6,477.24,74.6154,34,58.8,0,70.9,73.6,70.6
20160703211500,639.6,475.6,492.0,76.9231,34,58.0,0,70.9,73.6,70.6
20160703213000,639.6,475.6,470.68,73.5897,34,58.0,0,70.8,73.6,70.6
20160703214500,639.6,475.6,485.44,75.8974,34,58.0,0,70.8,73.6,70.6
20160703220000,639.6,475.6,478.88,74.8718,34,58.0,0,70.8,73.6,70.6
20160703221500,639.6,475.6,490.36,76.6667,34,58.0,0,70.8,73.6,70.6
20160703223000,639.6,475.6,465.76,72.8205,34,58.0,0,70.5,73.6,70.6
20160703224500,639.6,475.6,472.32,73.8462,34,58.0,100,70.2,73.6,70.6
20160703230000,639.6,475.6,464.12,72.5641,34,58.0,100,69.8,73.6,70.6
20160703231500,639.6,475.6,457.56,71.5385,34,65.2,100,69.8,73.6,70.6
20160703233000,639.6,475.6,470.68,73.5897,34,81.3,100,70.3,73.6,70.6
20160703234500,639.6,475.6,470.68,73.5897,34,76.8,100,70.6,73.6,70.6
20160704000000,639.6,475.6,470.68,73.5897,34,75.9,100,70.8,73.6,70.6
20160704001500,639.6,475.6,465.76,72.8205,34,58.8,0,70.8,73.6,70.6
20160704003000,639.6,475.6,483.8,75.641,34,58.0,0,70.6,73.6,70.6
20160704004500,639.6,475.6,483.8,75.641,34,58.0,0,70.8,73.6,70.6
20160704010000,639.6,475.6,478.88,74.8718,34,57.2,0,70.8,73.6,70.6
20160704011500,639.6,475.6,459.2,71.7949,34,57.2,0,70.8,73.6,70.6
20160704013000,639.6,475.6,470.68,73.5897,34,57.2,0,70.8,73.6,70.6
20160704014500,639.6,475.6,459.2,71.7949,34,57.2,0,70.8,73.6,70.6
20160704020000,639.6,475.6,472.32,73.8462,34,57.2,0,70.6,73.6,70.6
20160704021500,639.6,475.6,485.44,75.8974,34,57.2,0,70.6,73.6,70.6
20160704023000,639.6,475.6,485.44,75.8974,34,57.2,0,70.6,73.6,70.6
20160704024500,639.6,475.6,478.88,74.8718,34,57.2,0,70.5,73.6,70.6
20160704030000,639.6,475.6,483.8,75.641,34,57.2,0,70.5,73.6,70.6
20160704031500,639.6,475.6,459.2,71.7949,34,57.2,100,70.3,73.6,70.6
20160704033000,639.6,475.6,459.2,71.7949,34,57.2,100,70.2,73.6,70.6
20160704034500,639.6,475.6,477.24,74.6154,34,57.9,100,69.9,73.6,70.6
20160704040000,639.6,475.6,465.76,72.8205,34,64.4,100,70.0,73.6,70.6
20160704041500,639.6,475.6,470.68,73.5897,34,69.5,100,70.3,73.6,70.6
20160704043000,639.6,475.6,477.24,74.6154,35,68.7,100,70.4,73.6,70.6
20160704044500,639.6,475.6,477.24,74.6154,35,69.6,100,70.4,73.6,70.6
20160704050000,639.6,475.6,477.24,74.6154,35,72.0,100,70.5,73.6,70.6
20160704051500,639.6,475.6,483.8,75.641,35,69.1,100,70.6,73.6,70.6
20160704053000,639.6,475.6,470.68,73.5897,34,68.3,100,70.8,73.6,70.6
20160704054500,639.6,475.6,485.44,75.8974,34,59.2,0,70.9,73.6,70.6
20160704060000,639.6,475.6,485.44,75.8974,34,58.0,0,70.8,73.6,70.6
20160704061500,639.6,475.6,459.2,71.7949,34,58.0,0,70.8,73.6,70.6
20160704063000,639.6,475.6,478.88,74.8718,34,56.8,0,70.7,73.6,70.6
20160704064500,639.6,475.6,492.0,76.9231,34,57.9,100,70.5,73.6,70.6
20160704070000,639.6,475.6,492.0,76.9231,34,57.9,100,70.4,73.6,70.6
20160704071500,639.6,475.6,478.88,74.8718,34,57.9,100,70.3,73.6,70.6
20160704073000,639.6,475.6,478.88,74.8718,34,57.9,100,70.0,73.6,70.6
20160704074500,639.6,475.6,464.12,72.5641,34,57.9,100,69.9,73.6,70.6
20160704080000,639.6,475.6,472.32,73.8462,34,77.7,100,70.1,73.6,70.6
20160704081500,639.6,475.6,457.56,71.5385,34,78.7,100,70.4,73.6,70.6
20160704083000,639.6,475.6,477.24,74.6154,35,78.7,100,70.6,73.6,70.6
20160704084500,639.6,475.6,477.24,74.6154,35,79.9,100,70.8,73.6,70.6
20160704090000,639.6,475.6,485.44,75.8974,35,60.0,0,70.8,73.6,70.6
20160704091500,639.6,475.6,472.32,73.8462,35,58.0,100,70.3,73.6,70.6
20160704093000,639.6,475.6,485.44,75.8974,35,58.0,100,70.3,73.6,70.6
20160704094500,639.6,475.6,464.12,72.5641,35,58.0,100,70.5,73.6,70.6
20160704100000,639.6,475.6,472.32,73.8462,35,58.7,100,70.5,73.6,70.6
20160704101500,639.6,475.6,492.0,76.9231,35,58.7,100,70.6,73.6,70.6
20160704103000,639.6,475.6,483.8,75.641,34,58.7,100,70.6,73.6,70.6
20160704104500,639.6,475.6,492.0,76.9231,34,58.0,100,70.7,73.6,70.6
20160704110000,639.6,475.6,478.88,74.8718,34,58.0,100,70.7,73.6,70.6
20160704111500,639.6,475.6,470.68,73.5897,34,58.0,100,70.7,73.6,70.6
20160704113000,639.6,475.6,490.36,76.6667,34,58.0,100,70.8,73.6,70.6
20160704114500,639.6,475.6,490.36,76.6667,34,58.0,0,71.0,73.6,70.6
20160704120000,639.6,475.6,470.68,73.5897,34,58.0,0,71.0,73.6,70.6
20160704121500,639.6,475.6,452.64,70.7692,34,58.0,0,71.0,73.6,70.6
20160704123000,639.6,475.6,452.64,70.7692,34,58.7,0,70.9,73.6,70.6
20160704124500,639.6,475.6,464.12,72.5641,34,58.7,0,70.9,73.6,70.6
20160704130000,639.6,475.6,470.68,73.5897,34,58.0,0,70.7,73.6,70.6
20160704131500,639.6,475.6,464.12,72.5641,35,58.0,0,70.8,73.6,70.6
20160704133000,639.6,475.6,490.36,76.6667,35,58.0,0,70.7,73.6,70.6
20160704134500,639.6,475.6,477.24,74.6154,35,58.0,0,70.7,73.6,70.6
20160704140000,639.6,475.6,490.36,76.6667,35,58.0,0,70.7,73.6,70.6
20160704141500,639.6,475.6,470.68,73.5897,35,58.0,0,70.7,73.6,70.6
20160704143000,639.6,475.6,477.24,74.6154,35,58.0,0,70.5,73.6,70.6
20160704144500,639.6,475.6,472.32,73.8462,35,58.9,0,70.4,73.6,70.6
20160704150000,639.6,475.6,478.88,74.8718,35,58.0,100,70.3,73.6,70.6
20160704151500,639.6,475.6,490.36,76.6667,35,58.0,100,70.3,73.6,70.6
20160704153000,639.6,475.6,490.36,76.6667,35,58.0,100,70.4,73.6,70.6
20160704154500,639.6,475.6,490.36,76.6667,35,58.8,100,70.3,73.6,70.6
20160704160000,639.6,475.6,477.24,74.6154,34,57.9,100,70.5,73.6,70.6
20160704161500,639.6,475.6,465.76,72.8205,34,58.7,100,70.4,73.6,70.6
20160704163000,639.6,475.6,470.68,73.5897,34,58.7,100,70.5,73.6,70.6
20160704164500,639.6,475.6,485.44,75.8974,34,58.7,100,70.5,73.6,70.6
20160704170000,639.6,475.6,472.32,73.8462,34,58.7,100,70.4,73.6,70.6
20160704171500,639.6,475.6,457.56,71.5385,34,58.7,100,70.0,73.6,70.6
20160704173000,639.6,475.6,457.56,71.5385,34,58.7,100,70.2,73.6,70.6
20160704174500,639.6,475.6,464.12,72.5641,34,59.5,100,70.1,73.6,70.6
20160704180000,639.6,475.6,478.88,74.8718,34,61.1,100,70.4,73.6,70.6
20160704181500,639.6,475.6,464.12,72.5641,34,61.1,100,70.4,73.6,70.6
20160704183000,639.6,475.6,464.12,72.5641,34,60.4,100,70.4,73.6,70.6
20160704184500,639.6,475.6,452.64,70.7692,34,61.1,100,70.4,73.6,70.6
20160704190000,639.6,475.6,465.76,72.8205,34,61.1,100,70.5,73.6,70.6
20160704191500,639.6,475.6,465.76,72.8205,34,60.0,100,70.3,73.6,70.6
20160704193000,639.6,475.6,477.24,74.6154,34,60.0,100,70.5,73.6,70.6
20160704194500,639.6,475.6,477.24,74.6154,34,60.0,100,70.5,73.6,70.6
20160704200000,639.6,475.6,485.44,75.8974,34,60.0,100,70.4,73.6,70.6
20160704201500,639.6,475.6,472.32,73.8462,34,60.0,100,70.5,73.6,70.6
20160704203000,639.6,475.6,483.8,75.641,34,60.0,100,70.5,73.6,70.6
20160704204500,639.6,475.6,492.0,76.9231,34,60.0,100,70.3,73.6,70.6
20160704210000,639.6,475.6,477.24,74.6154,34,60.0,100,70.4,73.6,70.6
20160704211500,639.6,475.6,477.24,74.6154,34,60.7,100,70.4,73.6,70.6
20160704213000,639.6,475.6,485.44,75.8974,34,59.6,100,70.4,73.6,70.6
20160704214500,639.6,475.6,485.44,75.8974,34,60.3,100,70.4,73.6,70.6
20160704220000,639.6,475.6,485.44,75.8974,34,60.3,100,70.3,73.6,70.6
20160704221500,639.6,475.6,464.12,72.5641,34,59.6,100,70.1,73.6,70.6
20160704223000,639.6,475.6,464.12,72.5641,34,80.6,100,70.4,73.6,70.6
20160704224500,639.6,475.6,464.12,72.5641,34,80.6,100,70.6,73.6,70.6
20160704230000,639.6,475.6,472.32,73.8462,34,80.6,100,70.7,73.6,70.6
20160704231500,639.6,475.6,452.64,70.7692,34,61.6,0,70.9,73.6,70.6
20160704233000,639.6,475.6,459.2,71.7949,35,58.1,0,70.8,73.6,70.6
20160704234500,639.6,475.6,472.32,73.8462,35,58.1,0,70.6,73.6,70.6
20160705000000,639.6,475.6,490.36,76.6667,35,57.5,0,70.5,73.6,70.6
20160705001500,639.6,475.6,478.88,74.8718,35,57.5,0,70.5,73.6,70.6
20160705003000,639.6,475.6,490.36,76.6667,34,57.5,0,70.6,73.6,70.6
20160705004500,639.6,475.6,478.88,74.8718,34,57.5,0,70.5,73.6,70.6
20160705010000,639.6,475.6,478.88,74.8718,34,58.1,0,70.5,73.6,70.6
20160705011500,639.6,475.6,483.8,75.641,34,58.1,0,70.3,73.6,70.6
20160705013000,639.6,475.6,490.36,76.6667,34,58.1,0,70.4,73.6,70.6
20160705014500,639.6,475.6,472.32,73.8462,34,57.2,0,70.4,73.6,70.6
20160705020000,639.6,475.6,490.36,76.6667,34,57.2,0,70.4,73.6,70.6
20160705021500,639.6,475.6,470.68,73.5897,34,57.9,100,70.3,73.6,70.6
20160705023000,639.6,475.6,470.68,73.5897,34,57.9,100,70.3,73.6,70.6
20160705024500,639.6,475.6,478.88,74.8718,34,57.9,100,70.3,73.6,70.6
20160705030000,639.6,475.6,483.8,75.641,34,57.9,100,70.2,73.6,70.6
20160705031500,639.6,475.6,478.88,74.8718,34,57.9,100,70.0,73.6,70.6
20160705033000,639.6,475.6,465.76,72.8205,34,57.9,100,70.0,73.6,70.6
20160705034500,639.6,475.6,446.08,69.7436,34,72.1,100,70.1,73.6,70.6
20160705040000,639.6,475.6,459.2,71.7949,34,76.3,100,70.2,73.6,70.6
20160705041500,639.6,475.6,465.76,72.8205,34,76.3,100,70.4,73.6,70.6
20160705043000,639.6,475.6,477.24,74.6154,34,76.3,100,70.5,73.6,70.6
20160705044500,639.6,475.6,464.12,72.5641,34,75.5,100,70.6,73.6,70.6
20160705050000,639.6,475.6,470.68,73.5897,34,73.1,100,70.8,73.6,70.6
20160705051500,639.6,475.6,457.56,71.5385,34,74.3,100,70.8,73.6,70.6
20160705053000,639.6,475.6,477.24,74.6154,34,58.7,0,70.8,73.6,70.6
20160705054500,639.6,475.6,490.36,76.6667,34,58.0,0,70.8,73.6,70.6
20160705060000,639.6,475.6,485.44,75.8974,34,58.0,0,70.7,73.6,70.6
20160705061500,639.6,475.6,485.44,75.8974,34,58.0,0,70.7,73.6,70.6
20160705063000,639.6,475.6,477.24,74.6154,34,58.0,100,70.4,73.6,70.6
20160705064500,639.6,475.6,477.24,74.6154,34,58.0,100,70.5,73.6,70.6
20160705070000,639.6,475.6,470.68,73.5897,34,58.0,100,69.7,73.6,70.6
20160705071500,639.6,475.6,459.2,71.7949,34,76.8,100,70.0,73.6,70.6
20160705073000,639.6,475.6,472.32,73.8462,35,76.8,100,70.5,73.6,70.6
20160705074500,639.6,475.6,477.24,74.6154,35,79.4,100,70.8,73.6,70.6
20160705080000,639.6,475.6,485.44,75.8974,35,58.8,0,70.7,73.6,70.6
20160705081500,639.6,475.6,478.88,74.8718,35,58.8,0,70.7,73.6,70.6
20160705083000,639.6,475.6,478.88,74.8718,35,78.1,100,70.8,75.3,72.3
20160705084500,639.6,475.6,478.88,74.8718,35,79.7,100,71.6,75.3,72.3
20160705090000,639.6,475.6,470.68,73.5897,35,78.6,100,71.9,75.3,72.3
20160705091500,639.6,475.6,478.88,74.8718,35,79.7,100,71.9,75.3,72.3
20160705093000,639.6,475.6,472.32,73.8462,35,84.3,100,72.1,75.3,72.3
20160705094500,639.6,475.6,477.24,74.6154,35,77.3,100,72.0,75.3,72.3
20160705100000,639.6,475.6,472.32,73.8462,35,79.7,100,72.1,75.3,72.3
20160705101500,639.6,475.6,472.32,73.8462,35,79.7,100,72.2,75.3,72.3
20160705103000,639.6,475.6,459.2,71.7949,35,79.7,100,72.3,75.3,72.3
20160705104500,639.6,475.6,472.32,73.8462,35,77.2,100,72.4,75.3,72.3
20160705110000,639.6,475.6,459.2,71.7949,34,86.9,100,72.1,75.3,72.3
20160705111500,639.6,475.6,459.2,71.7949,34,77.8,100,72.1,75.3,72.3
20160705113000,639.6,475.6,459.2,71.7949,34,81.0,100,72.0,75.3,72.3
20160705114500,639.6,475.6,470.68,73.5897,35,84.4,100,72.5,75.3,72.3
20160705120000,639.6,475.6,470.68,73.5897,35,58.0,0,72.3,75.3,72.3
20160705121500,639.6,475.6,477.24,74.6154,35,58.0,100,71.9,75.3,72.3
20160705123000,639.6,475.6,477.24,74.6154,35,58.0,100,71.9,75.3,72.3
20160705124500,639.6,475.6,472.32,73.8462,35,58.0,100,71.8,75.3,72.3
20160705130000,639.6,475.6,477.24,74.6154,35,58.0,100,71.8,75.3,72.3
20160705131500,639.6,475.6,483.8,75.641,35,74.9,100,71.7,75.3,72.3
20160705133000,639.6,475.6,483.8,75.641,35,75.9,100,71.8,75.3,72.3
20160705134500,639.6,475.6,478.88,74.8718,35,78.7,100,72.3,75.3,72.3
20160705140000,639.6,475.6,478.88,74.8718,35,79.6,100,72.2,75.3,72.3
20160705141500,639.6,475.6,472.32,73.8462,35,76.4,100,72.2,75.3,72.3
20160705143000,639.6,475.6,472.32,73.8462,35,85.6,100,72.3,75.3,72.3
20160705144500,639.6,475.6,472.32,73.8462,35,78.0,0,72.6,75.3,72.3
20160705150000,639.6,475.6,485.44,75.8974,35,58.8,0,72.1,75.3,72.3
20160705151500,639.6,475.6,470.68,73.5897,35,58.8,100,72.0,75.3,72.3
20160705153000,639.6,475.6,496.92,77.6923,35,58.8,100,71.8,75.3,72.3
20160705154500,639.6,475.6,496.92,77.6923,35,58.0,100,71.8,75.3,72.3
20160705160000,639.6,475.6,483.8,75.641,35,58.0,100,71.9,75.3,72.3
20160705161500,639.6,475.6,483.8,75.641,35,59.9,100,71.7,75.3,72.3
20160705163000,639.6,475.6,472.32,73.8462,34,70.1,100,71.9,75.3,72.3
20160705164500,639.6,475.6,472.32,73.8462,34,69.2,100,72.0,75.3,72.3
20160705170000,639.6,475.6,496.92,77.6923,34,71.0,100,72.1,75.3,72.3
20160705171500,639.6,475.6,485.44,75.8974,34,71.0,100,72.2,75.3,72.3
20160705173000,639.6,475.6,472.32,73.8462,34,70.1,100,72.2,75.3,72.3
20160705174500,639.6,475.6,472.32,73.8462,34,70.1,100,72.2,75.3,72.3
20160705180000,639.6,475.6,472.32,73.8462,34,71.7,100,72.2,75.3,72.3
20160705181500,639.6,475.6,472.32,73.8462,34,71.7,100,72.2,75.3,72.3
20160705183000,639.6,475.6,464.12,72.5641,34,70.1,100,72.0,75.3,72.3
20160705184500,639.6,475.6,452.64,70.7692,34,73.0,100,72.1,75.3,72.3
20160705190000,639.6,475.6,465.76,72.8205,34,76.5,100,72.2,75.3,72.3
20160705191500,639.6,475.6,465.76,72.8205,34,74.0,100,72.3,75.3,72.3
20160705193000,639.6,475.6,478.88,74.8718,35,74.0,100,72.3,75.3,72.3
20160705194500,639.6,475.6,478.88,74.8718,35,77.2,100,72.4,75.3,72.3
20160705200000,639.6,475.6,478.88,74.8718,35,74.0,100,72.4,75.3,72.3
20160705201500,639.6,475.6,470.68,73.5897,35,72.5,100,72.4,75.3,72.3
20160705203000,639.6,475.6,477.24,74.6154,35,62.8,0,72.6,75.3,72.3
20160705204500,639.6,475.6,485.44,75.8974,35,58.3,0,72.4,75.3,72.3
20160705210000,639.6,475.6,478.88,74.8718,35,57.2,0,72.3,75.3,72.3
20160705211500,639.6,475.6,483.8,75.641,35,57.2,0,72.2,75.3,72.3
20160705213000,639.6,475.6,483.8,75.641,35,57.2,0,72.1,75.3,72.3
20160705214500,639.6,475.6,478.88,74.8718,35,57.2,100,71.8,75.3,72.3
20160705220000,639.6,475.6,492.0,76.9231,35,57.2,100,71.8,75.3,72.3
20160705221500,639.6,475.6,498.56,77.9487,35,57.2,100,71.7,75.3,72.3
20160705223000,639.6,475.6,477.24,74.6154,34,60.3,100,71.7,75.3,72.3
20160705224500,639.6,475.6,483.8,75.641,34,84.5,100,71.7,75.3,72.3
20160705230000,639.6,475.6,490.36,76.6667,34,81.1,100,71.8,75.3,72.3
20160705231500,639.6,475.6,470.68,73.5897,34,80.2,100,72.0,75.3,72.3
20160705233000,639.6,475.6,459.2,71.7949,34,86.1,100,72.2,75.3,72.3
20160705234500,639.6,475.6,464.12,72.5641,34,83.8,100,72.3,75.3,72.3
20160706000000,639.6,475.6,464.12,72.5641,34,81.1,100,72.4,75.3,72.3
20160706001500,639.6,475.6,477.24,74.6154,34,59.2,0,72.6,75.3,72.3
20160706003000,639.6,475.6,490.36,76.6667,34,58.4,0,72.2,75.3,72.3
20160706004500,639.6,475.6,470.68,73.5897,34,57.2,0,72.1,75.3,72.3
20160706010000,639.6,475.6,459.2,71.7949,34,57.8,100,71.9,75.3,72.3
20160706011500,639.6,475.6,477.24,74.6154,35,58.8,100,71.8,75.3,72.3
20160706013000,639.6,475.6,459.2,71.7949,34,58.8,100,71.8,75.3,72.3
20160706014500,639.6,475.6,477.24,74.6154,35,57.2,100,71.7,75.3,72.3
20160706020000,639.6,475.6,464.12,72.5641,35,74.4,100,71.7,75.3,72.3
20160706021500,639.6,475.6,464.12,72.5641,35,81.6,100,71.8,75.3,72.3
20160706023000,639.6,475.6,464.12,72.5641,35,80.1,100,71.9,75.3,72.3
20160706024500,639.6,475.6,464.12,72.5641,35,80.1,100,72.1,75.3,72.3
20160706030000,639.6,475.6,472.32,73.8462,35,86.3,100,72.2,75.3,72.3
20160706031500,639.6,475.6,478.88,74.8718,35,86.3,100,72.4,75.3,72.3
20160706033000,639.6,475.6,478.88,74.8718,35,81.6,100,72.5,75.3,72.3
20160706034500,639.6,475.6,490.36,76.6667,35,58.7,0,72.4,75.3,72.3
20160706040000,639.6,475.6,459.2,71.7949,35,58.7,0,72.2,75.3,72.3
20160706041500,639.6,475.6,470.68,73.5897,35,57.9,100,72.0,75.3,72.3
20160706043000,639.6,475.6,470.68,73.5897,35,57.9,100,71.8,75.3,72.3
20160706044500,639.6,475.6,483.8,75.641,12,60.3,100,71.9,75.3,72.3
20160706050000,639.6,475.6,492.0,76.9231,11,57.2,100,71.9,75.3,72.3
20160706051500,639.6,820.0,0.0,0.0,0,80.1,100,71.6,75.3,72.3
20160706053000,639.6,475.6,477.24,74.6154,40,58.3,100,71.8,75.3,72.3
20160706054500,639.6,475.6,477.24,74.6154,40,86.9,100,71.4,75.3,72.3
20160706060000,639.6,475.6,465.76,72.8205,40,81.6,100,71.9,75.3,72.3
20160706061500,639.6,475.6,477.24,74.6154,40,82.5,100,72.2,75.3,72.3
20160706063000,639.6,475.6,483.8,75.641,40,87.4,100,72.5,75.3,72.3
20160706064500,639.6,475.6,490.36,76.6667,40,58.0,100,71.7,75.3,72.3
20160706070000,639.6,475.6,483.8,75.641,40,76.8,100,71.3,75.3,72.3
20160706071500,639.6,475.6,483.8,75.641,40,76.8,100,72.0,75.3,72.3
20160706073000,639.6,475.6,490.36,76.6667,40,78.3,100,72.2,75.3,72.3
20160706074500,639.6,475.6,490.36,76.6667,40,78.3,100,72.3,75.3,72.3
20160706080000,639.6,475.6,477.24,74.6154,40,65.6,0,72.6,75.3,72.3
20160706081500,639.6,475.6,465.76,72.8205,40,58.1,100,71.8,75.3,72.3
20160706083000,639.6,475.6,470.68,73.5897,40,58.1,100,71.7,75.3,72.3
20160706084500,639.6,475.6,465.76,72.8205,40,58.7,100,71.8,75.3,72.3
20160706090000,639.6,475.6,465.76,72.8205,40,68.6,100,71.7,75.3,72.3
20160706091500,639.6,475.6,451.0,70.5128,40,71.9,100,71.9,75.3,72.3
20160706093000,639.6,475.6,465.76,72.8205,40,74.8,100,72.1,75.3,72.3
20160706094500,639.6,475.6,465.76,72.8205,40,71.1,100,72.2,75.3,72.3
20160706100000,639.6,475.6,465.76,72.8205,40,71.1,100,72.3,75.3,72.3
20160706101500,639.6,475.6,472.32,73.8462,40,77.2,100,72.4,75.3,72.3
20160706103000,639.6,475.6,483.8,75.641,40,72.0,100,72.3,75.3,72.3
20160706104500,639.6,475.6,459.2,71.7949,40,69.7,100,72.2,75.3,72.3
20160706110000,639.6,475.6,470.68,73.5897,40,77.2,100,72.0,75.3,72.3
20160706111500,639.6,475.6,477.24,74.6154,40,71.0,100,72.1,75.3,72.3
20160706113000,639.6,475.6,483.8,75.641,40,68.7,100,72.2,75.3,72.3
20160706114500,639.6,475.6,464.12,72.5641,40,71.6,100,72.4,75.3,72.3
20160706120000,639.6,475.6,472.32,73.8462,40,70.4,100,72.4,75.3,72.3
20160706121500,639.6,475.6,472.32,73.8462,40,66.3,0,72.6,75.3,72.3
20160706123000,639.6,475.6,490.36,76.6667,40,58.0,0,72.2,75.3,72.3
20160706124500,639.6,475.6,490.36,76.6667,40,58.0,0,72.1,75.3,72.3
20160706130000,639.6,475.6,498.56,77.9487,40,58.0,0,72.1,75.3,72.3
20160706131500,639.6,475.6,498.56,77.9487,40,58.0,0,72.1,75.3,72.3
20160706133000,639.6,475.6,470.68,73.5897,40,58.0,100,71.9,75.3,72.3
20160706134500,639.6,475.6,483.8,75.641,40,58.0,100,71.9,75.3,72.3
20160706140000,639.6,475.6,470.68,73.5897,40,58.0,100,71.9,75.3,72.3
20160706141500,639.6,475.6,464.12,72.5641,40,58.0,100,71.9,75.3,72.3
20160706143000,639.6,475.6,470.68,73.5897,40,58.0,100,71.9,75.3,72.3
20160706144500,639.6,475.6,459.2,71.7949,40,58.0,100,71.9,75.3,72.3
20160706150000,639.6,475.6,472.32,73.8462,40,58.7,100,71.9,75.3,72.3
20160706151500,639.6,475.6,477.24,74.6154,40,69.2,100,71.9,75.3,72.3
20160706153000,639.6,475.6,457.56,71.5385,40,77.7,100,71.9,75.3,72.3
20160706154500,639.6,475.6,465.76,72.8205,40,74.0,100,72.1,75.3,72.3
20160706160000,639.6,475.6,459.2,71.7949,40,72.0,100,72.1,75.3,72.3
20160706161500,639.6,475.6,465.76,72.8205,40,76.4,100,72.2,75.3,72.3
20160706163000,639.6,475.6,472.32,73.8462,40,76.4,100,72.3,75.3,72.3
20160706164500,639.6,475.6,472.32,73.8462,40,73.5,100,72.2,75.3,72.3
20160706170000,639.6,475.6,483.8,75.641,40,77.0,100,72.2,75.3,72.3
20160706171500,639.6,475.6,472.32,73.8462,40,81.5,100,72.3,75.3,72.3
20160706173000,639.6,475.6,472.32,73.8462,40,77.3,100,72.4,75.3,72.3
20160706174500,639.6,475.6,472.32,73.8462,40,81.1,100,72.4,75.3,72.3
20160706180000,639.6,475.6,477.24,74.6154,40,61.2,0,72.6,75.3,72.3
20160706181500,639.6,475.6,464.12,72.5641,39,58.4,0,72.5,75.3,72.3
20160706183000,639.6,475.6,457.56,71.5385,39,58.4,0,72.4,75.3,72.3
20160706184500,639.6,475.6,478.88,74.8718,40,58.4,0,72.2,75.3,72.3
20160706190000,639.6,475.6,465.76,72.8205,40,57.6,0,72.1,75.3,72.3
20160706191500,639.6,475.6,483.8,75.641,40,57.6,0,72.1,75.3,72.3
20160706193000,639.6,475.6,477.24,74.6154,40,57.6,100,71.9,75.3,72.3
20160706194500,639.6,475.6,490.36,76.6667,40,57.6,100,71.8,75.3,72.3
20160706200000,639.6,475.6,477.24,74.6154,40,57.6,100,71.7,75.3,72.3
20160706201500,639.6,475.6,470.68,73.5897,40,62.4,100,71.7,75.3,72.3
20160706203000,639.6,475.6,464.12,72.5641,40,79.1,100,71.7,75.3,72.3
20160706204500,639.6,475.6,472.32,73.8462,40,79.1,100,72.0,75.3,72.3
20160706210000,639.6,475.6,472.32,73.8462,40,80.7,100,72.2,75.3,72.3
20160706211500,639.6,475.6,472.32,73.8462,40,82.4,100,72.3,75.3,72.3
20160706213000,639.6,475.6,477.24,74.6154,40,85.8,100,72.5,75.3,72.3
20160706214500,639.6,475.6,464.12,72.5641,40,58.8,0,72.4,75.3,72.3
20160706220000,639.6,475.6,464.12,72.5641,40,58.8,0,72.2,75.3,72.3
20160706221500,639.6,475.6,485.44,75.8974,40,58.0,0,72.0,75.3,72.3
20160706223000,639.6,475.6,465.76,72.8205,40,58.0,100,71.8,75.3,72.3
20160706224500,639.6,475.6,478.88,74.8718,40,58.0,100,71.6,75.3,72.3
20160706230000,639.6,475.6,485.44,75.8974,40,80.7,100,71.7,75.3,72.3
20160706231500,639.6,475.6,472.32,73.8462,40,80.7,100,71.9,75.3,72.3
20160706233000,639.6,475.6,477.24,74.6154,40,81.6,100,72.1,75.3,72.3
20160706234500,639.6,475.6,483.8,75.641,40,79.0,100,72.2,75.3,72.3
20160707000000,639.6,475.6,483.8,75.641,40,77.1,100,72.2,75.3,72.3
20160707001500,639.6,475.6,477.24,74.6154,40,79.2,100,72.3,75.3,72.3
20160707003000,639.6,475.6,485.44,75.8974,40,78.3,100,72.4,75.3,72.3
20160707004500,639.6,475.6,478.88,74.8718,40,76.7,100,72.6,75.3,72.3
20160707010000,639.6,475.6,465.76,72.8205,40,57.5,0,72.4,75.3,72.3
20160707011500,639.6,475.6,465.76,72.8205,39,57.5,0,72.3,75.3,72.3
20160707013000,639.6,475.6,465.76,72.8205,39,57.5,0,72.2,75.3,72.3
20160707014500,639.6,475.6,465.76,72.8205,40,57.5,100,71.7,75.3,72.3
20160707020000,639.6,475.6,470.68,73.5897,40,72.9,100,71.4,75.3,72.3
20160707021500,639.6,475.6,465.76,72.8205,40,78.3,100,71.9,75.3,72.3
20160707023000,639.6,475.6,465.76,72.8205,40,78.3,100,72.1,75.3,72.3
20160707024500,639.6,475.6,465.76,72.8205,40,78.3,100,72.3,75.3,72.3
20160707030000,639.6,475.6,478.88,74.8718,40,78.3,100,72.4,75.3,72.3
20160707031500,639.6,475.6,464.12,72.5641,40,64.0,0,72.6,75.3,72.3
20160707033000,639.6,475.6,470.68,73.5897,40,57.2,100,71.8,75.3,72.3
20160707034500,639.6,475.6,465.76,72.8205,40,57.9,100,71.8,75.3,72.3
20160707040000,639.6,475.6,465.76,72.8205,40,70.1,100,71.3,75.3,72.3
20160707041500,639.6,475.6,477.24,74.6154,40,81.1,100,71.9,75.3,72.3
20160707043000,639.6,475.6,483.8,75.641,40,78.3,100,72.2,75.3,72.3
20160707044500,639.6,475.6,477.24,74.6154,40,76.8,100,72.3,75.3,72.3
20160707050000,639.6,475.6,472.32,73.8462,40,75.4,100,72.4,75.3,72.3
20160707051500,639.6,475.6,483.8,75.641,40,82.0,100,72.5,75.3,72.3
20160707053000,639.6,475.6,483.8,75.641,40,58.6,0,72.2,75.3,72.3
20160707054500,639.6,475.6,465.76,72.8205,40,57.5,100,71.7,75.3,72.3
20160707060000,639.6,475.6,478.88,74.8718,40,57.5,100,71.4,75.3,72.3
20160707061500,639.6,475.6,478.88,74.8718,40,82.5,100,71.8,75.3,72.3
20160707063000,639.6,475.6,498.56,77.9487,40,78.3,100,72.2,75.3,72.3
20160707064500,639.6,475.6,459.2,71.7949,40,76.8,100,72.4,75.3,72.3
20160707070000,639.6,475.6,459.2,71.7949,40,59.2,0,72.2,75.3,72.3
20160707071500,639.6,475.6,470.68,73.5897,40,58.0,100,71.5,75.3,72.3
20160707073000,639.6,475.6,464.12,72.5641,40,76.8,100,71.6,75.3,72.3
20160707074500,639.6,475.6,464.12,72.5641,40,76.8,100,72.1,75.3,72.3
20160707080000,639.6,475.6,470.68,73.5897,40,80.2,100,72.1,75.3,72.3
20160707081500,639.6,475.6,470.68,73.5897,40,79.1,100,72.1,75.3,72.3
20160707083000,639.6,475.6,485.44,75.8974,40,77.3,100,72.1,75.3,72.3
20160707084500,639.6,475.6,477.24,74.6154,40,75.9,100,72.4,75.3,72.3
20160707090000,639.6,475.6,477.24,74.6154,40,59.2,0,72.4,75.3,72.3
20160707091500,639.6,475.6,470.68,73.5897,40,58.0,0,72.2,75.3,72.3
20160707093000,639.6,475.6,470.68,73.5897,40,58.0,100,71.9,75.3,72.3
20160707094500,639.6,475.6,470.68,73.5897,40,58.0,100,71.9,75.3,72.3
20160707100000,639.6,475.6,470.68,73.5897,40,58.0,100,71.8,75.3,72.3
20160707101500,639.6,475.6,483.8,75.641,40,58.0,100,71.7,75.3,72.3
20160707103000,639.6,475.6,478.88,74.8718,40,72.9,100,71.7,75.3,72.3
20160707104500,639.6,475.6,452.64,70.7692,40,71.6,100,72.0,75.3,72.3
20160707110000,639.6,475.6,472.32,73.8462,40,74.9,100,72.2,75.3,72.3
20160707111500,639.6,475.6,477.24,74.6154,40,72.5,100,72.3,75.3,72.3
20160707113000,639.6,475.6,465.76,72.8205,40,70.1,100,72.3,75.3,72.3
20160707114500,639.6,475.6,465.76,72.8205,40,68.2,100,72.2,75.3,72.3
20160707120000,639.6,475.6,465.76,72.8205,40,81.1,100,72.4,75.3,72.3
20160707121500,639.6,475.6,470.68,73.5897,40,61.2,0,72.5,75.3,72.3
20160707123000,639.6,475.6,478.88,74.8718,40,58.4,0,72.3,75.3,72.3
20160707124500,639.6,475.6,485.44,75.8974,40,58.4,0,72.2,75.3,72.3
20160707130000,639.6,475.6,478.88,74.8718,40,58.4,0,72.1,75.3,72.3
20160707131500,639.6,475.6,490.36,76.6667,40,57.6,100,71.9,75.3,72.3
20160707133000,639.6,475.6,477.24,74.6154,40,57.6,100,71.9,75.3,72.3
20160707134500,639.6,475.6,465.76,72.8205,40,58.8,100,71.8,75.3,72.3
20160707140000,639.6,475.6,478.88,74.8718,40,58.8,100,71.8,75.3,72.3
20160707141500,639.6,475.6,478.88,74.8718,40,57.9,100,71.9,75.3,72.3
20160707143000,639.6,475.6,464.12,72.5641,40,57.9,100,71.9,75.3,72.3
20160707144500,639.6,475.6,464.12,72.5641,40,64.8,100,72.0,75.3,72.3
20160707150000,639.6,475.6,464.12,72.5641,40,81.5,100,72.1,75.3,72.3
20160707151500,639.6,475.6,464.12,72.5641,40,74.8,100,72.4,75.3,72.3
20160707153000,639.6,475.6,477.24,74.6154,40,71.1,100,72.3,75.3,72.3
20160707154500,639.6,475.6,477.24,74.6154,40,70.1,100,72.3,75.3,72.3
20160707160000,639.6,475.6,470.68,73.5897,40,79.7,100,72.3,75.3,72.3
20160707161500,639.6,475.6,492.0,76.9231,40,78.7,100,72.3,75.3,72.3
20160707163000,639.6,475.6,470.68,73.5897,40,82.0,100,72.2,75.3,72.3
20160707164500,639.6,475.6,485.44,75.8974,40,78.7,100,72.4,75.3,72.3
20160707170000,639.6,475.6,490.36,76.6667,40,76.9,100,72.4,75.3,72.3
20160707171500,639.6,475.6,490.36,76.6667,40,60.0,0,72.5,75.3,72.3
20160707173000,639.6,475.6,483.8,75.641,40,58.7,0,72.4,75.3,72.3
20160707174500,639.6,475.6,459.2,71.7949,39,58.7,0,72.3,75.3,72.3
20160707180000,639.6,475.6,470.68,73.5897,39,58.0,0,72.1,75.3,72.3
20160707181500,639.6,475.6,470.68,73.5897,39,58.0,100,71.9,75.3,72.3
20160707183000,639.6,475.6,477.24,74.6154,39,58.0,100,71.9,75.3,72.3
20160707184500,639.6,475.6,472.32,73.8462,39,58.0,100,71.9,75.3,72.3
20160707190000,639.6,475.6,465.76,72.8205,39,58.0,100,71.7,75.3,72.3
20160707191500,639.6,475.6,472.32,73.8462,39,77.9,100,71.7,75.3,72.3
20160707193000,639.6,475.6,478.88,74.8718,39,80.3,100,72.0,75.3,72.3
20160707194500,639.6,475.6,478.88,74.8718,39,77.3,100,72.2,75.3,72.3
20160707200000,639.6,475.6,483.8,75.641,39,76.4,100,72.4,75.3,72.3
20160707201500,639.6,475.6,472.32,73.8462,39,70.9,100,72.6,75.3,72.3
20160707203000,639.6,475.6,465.76,72.8205,39,58.0,0,72.2,75.3,72.3
20160707204500,639.6,475.6,472.32,73.8462,39,58.0,100,71.7,75.3,72.3
20160707210000,639.6,475.6,472.32,73.8462,39,58.0,100,71.5,75.3,72.3
20160707211500,639.6,475.6,457.56,71.5385,39,74.8,100,71.7,75.3,72.3
20160707213000,639.6,475.6,490.36,76.6667,39,76.8,100,72.0,75.3,72.3
20160707214500,639.6,475.6,465.76,72.8205,39,74.4,100,72.2,75.3,72.3
20160707220000,639.6,475.6,465.76,72.8205,39,73.5,100,72.3,75.3,72.3
20160707221500,639.6,475.6,478.88,74.8718,39,77.6,100,72.4,75.3,72.3
20160707223000,639.6,475.6,465.76,72.8205,39,74.9,100,72.4,75.3,72.3
20160707224500,639.6,475.6,470.68,73.5897,39,73.2,100,72.5,75.3,72.3
20160707230000,639.6,475.6,464.12,72.5641,39,59.2,0,72.4,75.3,72.3
20160707231500,639.6,475.6,459.2,71.7949,39,57.6,100,71.8,75.3,72.3
20160707233000,639.6,475.6,478.88,74.8718,40,57.6,100,71.6,75.3,72.3
20160707234500,639.6,475.6,478.88,74.8718,40,72.9,100,71.6,75.3,72.3
20160708000000,639.6,475.6,465.76,72.8205,40,77.3,100,71.9,75.3,72.3
20160708001500,639.6,475.6,470.68,73.5897,40,73.9,100,72.1,75.3,72.3
20160708003000,639.6,475.6,464.12,72.5641,40,72.9,100,72.2,75.3,72.3
20160708004500,639.6,475.6,492.0,76.9231,40,77.2,100,72.3,75.3,72.3
20160708010000,639.6,475.6,492.0,76.9231,40,74.0,100,72.4,75.3,72.3
20160708011500,639.6,475.6,478.88,74.8718,40,73.0,100,72.4,75.3,72.3
20160708013000,639.6,475.6,459.2,71.7949,40,73.9,100,72.4,75.3,72.3
20160708014500,639.6,475.6,477.24,74.6154,40,58.8,0,72.4,75.3,72.3
20160708020000,639.6,475.6,477.24,74.6154,40,57.6,100,71.8,75.3,72.3
20160708021500,639.6,475.6,477.24,74.6154,40,57.6,100,71.6,75.3,72.3
20160708023000,639.6,475.6,472.32,73.8462,40,57.6,100,71.8,75.3,72.3
20160708024500,639.6,475.6,472.32,73.8462,40,60.3,100,71.8,75.3,72.3
20160708030000,639.6,475.6,498.56,77.9487,40,77.2,100,71.8,75.3,72.3
20160708031500,639.6,475.6,478.88,74.8718,40,81.4,100,71.9,75.3,72.3
20160708033000,639.6,475.6,483.8,75.641,40,79.2,100,72.1,75.3,72.3
20160708034500,639.6,475.6,478.88,74.8718,40,79.2,100,72.2,75.3,72.3
20160708040000,639.6,475.6,485.44,75.8974,40,85.6,100,72.4,75.3,72.3
20160708041500,639.6,475.6,485.44,75.8974,40,80.7,100,72.4,75.3,72.3
20160708043000,639.6,475.6,464.12,72.5641,40,60.8,0,72.6,75.3,72.3
20160708044500,639.6,475.6,472.32,73.8462,40,58.0,0,72.1,75.3,72.3
20160708050000,639.6,475.6,472.32,73.8462,40,58.0,100,71.6,75.3,72.3
20160708051500,639.6,475.6,472.32,73.8462,40,76.1,100,71.4,75.3,72.3
20160708053000,639.6,475.6,478.88,74.8718,40,77.7,100,71.9,75.3,72.3
20160708054500,639.6,475.6,483.8,75.641,40,76.8,100,72.1,75.3,72.3
20160708060000,639.6,475.6,477.24,74.6154,40,76.8,100,72.2,75.3,72.3
20160708061500,639.6,475.6,470.68,73.5897,40,76.8,100,72.3,75.3,72.3
20160708063000,639.6,475.6,477.24,74.6154,40,75.5,100,72.4,75.3,72.3
20160708064500,639.6,475.6,465.76,72.8205,40,75.5,100,72.5,75.3,72.3
20160708070000,639.6,475.6,465.76,72.8205,40,77.3,100,72.5,75.3,72.3
20160708071500,639.6,475.6,478.88,74.8718,40,58.3,100,71.9,75.3,72.3
20160708073000,639.6,475.6,472.32,73.8462,40,58.3,100,71.6,75.3,72.3
20160708074500,639.6,475.6,464.12,72.5641,40,58.3,100,71.7,75.3,72.3
20160708080000,639.6,475.6,472.32,73.8462,40,68.6,100,71.7,75.3,72.3
20160708081500,639.6,475.6,464.12,72.5641,40,78.3,100,72.1,75.3,72.3
20160708083000,639.6,475.6,492.0,76.9231,40,79.9,100,72.2,75.3,72.3
20160708084500,639.6,475.6,477.24,74.6154,40,77.7,100,72.4,75.3,72.3
20160708090000,639.6,475.6,472.32,73.8462,40,59.6,0,72.1,75.3,72.3
20160708091500,639.6,475.6,465.76,72.8205,40,58.7,100,71.9,75.3,72.3
20160708093000,639.6,475.6,465.76,72.8205,40,58.7,100,71.8,75.3,72.3
20160708094500,639.6,475.6,498.56,77.9487,40,58.7,100,71.8,75.3,72.3
20160708100000,639.6,475.6,483.8,75.641,40,58.7,100,71.8,75.3,72.3
20160708101500,639.6,475.6,472.32,73.8462,40,73.3,100,71.7,75.3,72.3
20160708103000,639.6,475.6,472.32,73.8462,40,76.7,100,72.2,75.3,72.3
20160708104500,639.6,475.6,483.8,75.641,40,75.4,100,72.5,75.3,72.3
20160708110000,639.6,475.6,478.88,74.8718,40,59.2,0,72.2,75.3,72.3
20160708111500,639.6,475.6,478.88,74.8718,40,58.0,100,71.8,75.3,72.3
20160708113000,639.6,475.6,464.12,72.5641,40,58.0,100,71.8,75.3,72.3
20160708114500,639.6,475.6,470.68,73.5897,40,58.0,100,71.8,75.3,72.3
20160708120000,639.6,475.6,492.0,76.9231,41,58.0,100,71.8,75.3,72.3
20160708121500,639.6,475.6,478.88,74.8718,41,66.7,100,71.9,75.3,72.3
20160708123000,639.6,475.6,472.32,73.8462,40,72.4,100,71.8,75.3,72.3
20160708124500,639.6,475.6,472.32,73.8462,40,72.4,100,72.0,75.3,72.3
20160708130000,639.6,475.6,472.32,73.8462,40,70.1,100,71.9,75.3,72.3
20160708131500,639.6,475.6,485.44,75.8974,40,69.2,100,71.9,75.3,72.3
20160708133000,639.6,475.6,477.24,74.6154,40,83.6,100,71.9,75.3,72.3
20160708134500,639.6,475.6,483.8,75.641,40,65.8,0,72.7,75.3,72.3
20160708140000,639.6,475.6,478.88,74.8718,40,58.4,0,72.2,75.3,72.3
20160708141500,639.6,475.6,478.88,74.8718,40,58.4,0,72.1,75.3,72.3
20160708143000,639.6,475.6,492.0,76.9231,40,58.4,100,72.0,75.3,72.3
20160708144500,639.6,475.6,464.12,72.5641,40,58.4,100,71.9,75.3,72.3
20160708150000,639.6,475.6,470.68,73.5897,40,58.4,100,71.9,75.3,72.3
20160708151500,639.6,475.6,464.12,72.5641,40,58.4,100,71.8,75.3,72.3
20160708153000,639.6,475.6,483.8,75.641,40,58.4,100,71.8,75.3,72.3
20160708154500,639.6,475.6,477.24,74.6154,40,63.2,100,71.8,75.3,72.3
20160708160000,639.6,475.6,477.24,74.6154,40,74.4,100,72.1,75.3,72.3
20160708161500,639.6,475.6,483.8,75.641,40,75.4,100,72.4,75.3,72.3
20160708163000,639.6,475.6,465.76,72.8205,40,59.9,0,72.5,75.3,72.3
20160708164500,639.6,475.6,472.32,73.8462,40,58.7,0,72.2,75.3,72.3
20160708170000,639.6,475.6,483.8,75.641,40,58.7,100,71.9,75.3,72.3
20160708171500,639.6,475.6,465.76,72.8205,40,58.0,100,71.9,75.3,72.3
20160708173000,639.6,475.6,485.44,75.8974,40,58.0,100,71.8,75.3,72.3
20160708174500,639.6,475.6,490.36,76.6667,40,58.0,100,71.7,75.3,72.3
20160708180000,639.6,475.6,485.44,75.8974,40,74.4,100,71.6,75.3,72.3
20160708181500,639.6,475.6,485.44,75.8974,40,75.4,100,72.1,75.3,72.3
20160708183000,639.6,475.6,478.88,74.8718,40,81.5,100,72.2,75.3,72.3
20160708184500,639.6,475.6,465.76,72.8205,39,78.4,100,72.5,75.3,72.3
20160708190000,639.6,475.6,477.24,74.6154,39,58.8,0,72.4,75.3,72.3
20160708191500,639.6,475.6,457.56,71.5385,39,58.8,0,72.1,75.3,72.3
