PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160708193000,639.6,475.6,470.68,73.5897,39,57.9,100,71.7,75.3,72.3
20160708194500,639.6,475.6,470.68,73.5897,39,57.9,100,71.7,75.3,72.3
20160708200000,639.6,475.6,470.68,73.5897,39,74.4,100,71.6,75.3,72.3
20160708201500,639.6,475.6,483.8,75.641,39,76.4,100,72.0,75.3,72.3
20160708203000,639.6,475.6,464.12,72.5641,39,78.2,100,72.2,75.3,72.3
20160708204500,639.6,475.6,470.68,73.5897,39,75.1,100,72.4,75.3,72.3
20160708210000,639.6,475.6,477.24,74.6154,39,75.1,100,72.5,75.3,72.3
20160708211500,639.6,475.6,470.68,73.5897,39,58.8,0,72.3,75.3,72.3
20160708213000,639.6,475.6,483.8,75.641,39,58.8,100,71.9,75.3,72.3
20160708214500,639.6,475.6,465.76,72.8205,39,58.8,100,71.7,75.3,72.3
20160708220000,639.6,475.6,477.24,74.6154,39,73.9,100,71.6,75.3,72.3
20160708221500,639.6,475.6,464.12,72.5641,39,75.5,100,72.0,75.3,72.3
20160708223000,639.6,475.6,464.12,72.5641,39,75.5,100,72.2,75.3,72.3
20160708224500,639.6,475.6,464.12,72.5641,39,77.3,100,72.3,75.3,72.3
20160708230000,639.6,475.6,464.12,72.5641,39,77.3,100,72.4,75.3,72.3
20160708231500,639.6,475.6,464.12,72.5641,39,78.2,100,72.5,75.3,72.3
20160708233000,639.6,475.6,472.32,73.8462,39,58.4,0,72.2,75.3,72.3
20160708234500,639.6,475.6,465.76,72.8205,39,57.6,100,71.7,75.3,72.3
20160709000000,639.6,475.6,459.2,71.7949,39,59.1,100,71.3,75.3,72.3
20160709001500,639.6,475.6,477.24,74.6154,39,76.4,100,72.1,75.3,72.3
20160709003000,639.6,475.6,477.24,74.6154,39,74.9,100,72.3,75.3,72.3
20160709004500,639.6,475.6,465.76,72.8205,39,74.9,100,72.4,75.3,72.3
20160709010000,639.6,475.6,483.8,75.641,40,63.3,0,72.5,75.3,72.3
20160709011500,639.6,475.6,477.24,74.6154,41,58.3,100,71.8,75.3,72.3
20160709013000,639.6,475.6,470.68,73.5897,40,56.8,100,71.6,75.3,72.3
20160709014500,639.6,475.6,465.76,72.8205,41,76.4,100,71.6,75.3,72.3
20160709020000,639.6,475.6,477.24,74.6154,41,76.4,100,72.1,75.3,72.3
20160709021500,639.6,475.6,472.32,73.8462,41,77.2,100,72.4,75.3,72.3
20160709023000,639.6,475.6,483.8,75.641,41,61.3,0,72.6,75.3,72.3
20160709024500,639.6,475.6,478.88,74.8718,41,58.0,100,71.7,75.3,72.3
20160709030000,639.6,475.6,483.8,75.641,41,63.1,100,71.3,75.3,72.3
20160709031500,639.6,475.6,472.32,73.8462,40,75.4,100,72.1,75.3,72.3
20160709033000,639.6,475.6,457.56,71.5385,40,73.9,100,72.2,75.3,72.3
20160709034500,639.6,475.6,465.76,72.8205,40,75.1,100,72.3,75.3,72.3
20160709040000,639.6,475.6,472.32,73.8462,40,76.0,100,72.4,75.3,72.3
20160709041500,639.6,475.6,472.32,73.8462,40,74.8,100,72.4,75.3,72.3
20160709043000,639.6,475.6,472.32,73.8462,40,74.8,100,72.5,75.3,72.3
20160709044500,639.6,475.6,478.88,74.8718,40,59.6,0,72.3,75.3,72.3
20160709050000,639.6,475.6,483.8,75.641,40,57.9,100,71.7,75.3,72.3
20160709051500,639.6,475.6,470.68,73.5897,40,58.7,100,71.4,75.3,72.3
20160709053000,639.6,475.6,478.88,74.8718,40,75.6,100,71.9,75.3,72.3
20160709054500,639.6,475.6,490.36,76.6667,40,81.1,100,72.2,75.3,72.3
20160709060000,639.6,475.6,490.36,76.6667,40,75.9,100,72.4,75.3,72.3
20160709061500,639.6,475.6,465.76,72.8205,39,74.9,100,72.5,75.3,72.3
20160709063000,639.6,475.6,477.24,74.6154,39,59.2,0,72.3,75.3,72.3
20160709064500,639.6,475.6,472.32,73.8462,39,58.0,100,71.8,75.3,72.3
20160709070000,639.6,475.6,478.88,74.8718,39,57.2,100,71.4,75.3,72.3
20160709071500,639.6,475.6,485.44,75.8974,39,73.4,100,71.7,75.3,72.3
20160709073000,639.6,475.6,477.24,74.6154,39,78.2,100,71.9,75.3,72.3
20160709074500,639.6,475.6,470.68,73.5897,39,74.9,100,72.1,75.3,72.3
20160709080000,639.6,475.6,465.76,72.8205,39,74.9,100,72.2,75.3,72.3
20160709081500,639.6,475.6,465.76,72.8205,39,73.9,100,72.3,75.3,72.3
20160709083000,639.6,475.6,470.68,73.5897,40,78.7,100,72.4,75.3,72.3
20160709084500,639.6,475.6,477.24,74.6154,40,75.4,100,72.5,75.3,72.3
20160709090000,639.6,475.6,477.24,74.6154,40,62.0,0,72.4,75.3,72.3
20160709091500,639.6,475.6,483.8,75.641,40,58.8,100,71.8,75.3,72.3
20160709093000,639.6,475.6,472.32,73.8462,40,58.8,100,71.5,75.3,72.3
20160709094500,639.6,475.6,464.12,72.5641,40,73.0,100,71.7,75.3,72.3
20160709100000,639.6,475.6,464.12,72.5641,40,73.0,100,72.1,75.3,72.3
20160709101500,639.6,475.6,464.12,72.5641,40,73.9,100,72.2,75.3,72.3
20160709103000,639.6,475.6,485.44,75.8974,40,72.8,100,72.4,75.3,72.3
20160709104500,639.6,475.6,477.24,74.6154,40,72.8,100,72.5,75.3,72.3
20160709110000,639.6,475.6,485.44,75.8974,40,59.2,0,72.3,75.3,72.3
20160709111500,639.6,475.6,498.56,77.9487,40,58.5,0,72.1,75.3,72.3
20160709113000,639.6,475.6,490.36,76.6667,40,58.5,100,71.9,75.3,72.3
20160709114500,639.6,475.6,490.36,76.6667,40,58.5,100,72.0,75.3,72.3
20160709120000,639.6,475.6,478.88,74.8718,40,58.5,100,71.8,75.3,72.3
20160709121500,639.6,475.6,470.68,73.5897,39,58.5,100,71.9,75.3,72.3
20160709123000,639.6,475.6,470.68,73.5897,39,57.9,100,71.8,75.3,72.3
20160709124500,639.6,475.6,470.68,73.5897,39,71.5,100,71.8,75.3,72.3
20160709130000,639.6,475.6,465.76,72.8205,39,73.5,100,72.0,75.3,72.3
20160709131500,639.6,475.6,470.68,73.5897,39,71.1,100,72.1,75.3,72.3
20160709133000,639.6,475.6,477.24,74.6154,39,69.2,100,72.2,75.3,72.3
20160709134500,639.6,475.6,457.56,71.5385,39,72.0,100,72.2,75.3,72.3
20160709140000,639.6,475.6,465.76,72.8205,39,77.3,100,72.3,75.3,72.3
20160709141500,639.6,475.6,457.56,71.5385,39,71.1,100,72.4,75.3,72.3
20160709143000,639.6,475.6,485.44,75.8974,40,63.7,0,72.6,75.3,72.3
20160709144500,639.6,475.6,485.44,75.8974,40,58.0,0,72.2,75.3,72.3
20160709150000,639.6,475.6,478.88,74.8718,42,58.0,100,72.0,75.3,72.3
20160709151500,639.6,475.6,483.8,75.641,41,58.0,100,71.9,75.3,72.3
20160709153000,639.6,475.6,496.92,77.6923,41,58.0,100,71.9,75.3,72.3
20160709154500,639.6,475.6,485.44,75.8974,40,58.0,100,72.0,75.3,72.3
20160709160000,639.6,475.6,470.68,73.5897,43,58.0,100,71.9,75.3,72.3
20160709161500,639.6,475.6,464.12,72.5641,43,58.0,100,71.9,75.3,72.3
20160709163000,639.6,475.6,470.68,73.5897,42,57.2,100,71.8,75.3,72.3
20160709164500,639.6,475.6,492.0,76.9231,41,74.4,100,71.8,75.3,72.3
20160709170000,639.6,475.6,477.24,74.6154,41,75.9,100,72.0,75.3,72.3
20160709171500,639.6,475.6,485.44,75.8974,40,75.9,100,72.2,75.3,72.3
20160709173000,639.6,475.6,477.24,74.6154,40,75.9,100,72.3,75.3,72.3
20160709174500,639.6,475.6,477.24,74.6154,40,81.1,100,72.5,75.3,72.3
20160709180000,639.6,475.6,477.24,74.6154,40,58.8,0,72.5,75.3,72.3
20160709181500,639.6,475.6,477.24,74.6154,40,58.0,0,72.4,75.3,72.3
20160709183000,639.6,475.6,496.92,77.6923,40,58.0,0,72.2,75.3,72.3
20160709184500,639.6,475.6,477.24,74.6154,40,58.0,100,72.1,75.3,72.3
20160709190000,639.6,475.6,470.68,73.5897,40,58.0,100,71.9,75.3,72.3
20160709191500,639.6,475.6,470.68,73.5897,44,58.0,100,71.9,75.3,72.3
20160709193000,639.6,475.6,470.68,73.5897,44,56.8,100,71.6,75.3,72.3
20160709194500,639.6,475.6,485.44,75.8974,43,71.6,100,71.9,75.3,72.3
20160709200000,639.6,475.6,508.4,79.4872,43,71.6,100,72.1,75.3,72.3
20160709201500,639.6,475.6,457.56,71.5385,43,75.4,100,72.3,75.3,72.3
20160709203000,639.6,475.6,465.76,72.8205,44,60.0,0,72.5,75.3,72.3
20160709204500,639.6,475.6,496.92,77.6923,44,56.8,100,71.9,75.3,72.3
20160709210000,639.6,475.6,496.92,77.6923,43,56.8,100,71.9,75.3,72.3
20160709211500,639.6,475.6,496.92,77.6923,43,56.8,100,71.8,75.3,72.3
20160709213000,639.6,475.6,505.12,78.9744,42,57.5,100,71.4,75.3,72.3
20160709214500,639.6,475.6,465.76,72.8205,42,70.5,100,71.8,75.3,72.3
20160709220000,639.6,475.6,485.44,75.8974,42,75.4,100,72.1,75.3,72.3
20160709221500,639.6,475.6,485.44,75.8974,41,72.5,100,72.2,75.3,72.3
20160709223000,639.6,475.6,492.0,76.9231,41,71.1,100,72.3,75.3,72.3
20160709224500,639.6,475.6,492.0,76.9231,41,72.9,100,72.4,75.3,72.3
20160709230000,639.6,475.6,472.32,73.8462,41,74.0,100,72.5,75.3,72.3
20160709231500,639.6,475.6,483.8,75.641,41,58.0,0,72.2,75.3,72.3
20160709233000,639.6,475.6,503.48,78.718,41,56.8,100,71.9,75.3,72.3
20160709234500,639.6,475.6,503.48,78.718,41,57.5,100,71.7,75.3,72.3
20160710000000,639.6,475.6,485.44,75.8974,41,57.5,100,71.5,75.3,72.3
20160710001500,639.6,475.6,477.24,74.6154,41,74.0,100,71.9,75.3,72.3
20160710003000,639.6,475.6,472.32,73.8462,41,74.0,100,72.3,75.3,72.3
20160710004500,639.6,475.6,472.32,73.8462,41,78.7,100,72.5,75.3,72.3
20160710010000,639.6,475.6,478.88,74.8718,41,57.2,0,72.1,75.3,72.3
20160710011500,639.6,475.6,483.8,75.641,41,57.2,100,71.8,75.3,72.3
20160710013000,639.6,475.6,465.76,72.8205,41,57.2,100,71.6,75.3,72.3
20160710014500,639.6,475.6,477.24,74.6154,41,68.3,100,71.6,75.3,72.3
20160710020000,639.6,475.6,472.32,73.8462,41,77.0,100,72.1,75.3,72.3
20160710021500,639.6,475.6,452.64,70.7692,41,74.9,100,72.4,75.3,72.3
20160710023000,639.6,475.6,464.12,72.5641,41,62.8,0,72.6,75.3,72.3
20160710024500,639.6,475.6,470.68,73.5897,41,57.2,100,72.0,75.3,72.3
20160710030000,639.6,475.6,478.88,74.8718,41,57.2,100,71.9,75.3,72.3
20160710031500,639.6,475.6,465.76,72.8205,41,57.2,100,71.9,75.3,72.3
20160710033000,639.6,475.6,457.56,71.5385,41,57.2,100,71.8,75.3,72.3
20160710034500,639.6,475.6,483.8,75.641,41,57.2,100,71.8,75.3,72.3
20160710040000,639.6,475.6,470.68,73.5897,41,71.1,100,71.8,75.3,72.3
20160710041500,639.6,475.6,464.12,72.5641,41,72.9,100,71.9,75.3,72.3
20160710043000,639.6,475.6,490.36,76.6667,41,80.2,100,72.0,75.3,72.3
20160710044500,639.6,475.6,464.12,72.5641,41,74.9,100,72.3,75.3,72.3
20160710050000,639.6,475.6,477.24,74.6154,41,59.2,0,72.4,75.3,72.3
20160710051500,639.6,475.6,470.68,73.5897,41,57.2,100,71.9,75.3,72.3
20160710053000,639.6,475.6,457.56,71.5385,41,57.2,100,71.6,75.3,72.3
20160710054500,639.6,475.6,470.68,73.5897,41,60.3,100,71.5,75.3,72.3
20160710060000,639.6,475.6,470.68,73.5897,41,72.0,100,71.9,75.3,72.3
20160710061500,639.6,475.6,483.8,75.641,42,73.9,100,72.2,75.3,72.3
20160710063000,639.6,475.6,457.56,71.5385,42,73.9,100,72.4,75.3,72.3
20160710064500,639.6,475.6,490.36,76.6667,42,71.3,100,72.5,75.3,72.3
20160710070000,639.6,475.6,477.24,74.6154,42,58.0,0,72.3,75.3,72.3
20160710071500,639.6,475.6,477.24,74.6154,42,57.1,100,71.9,75.3,72.3
20160710073000,639.6,475.6,477.24,74.6154,42,57.1,100,71.7,75.3,72.3
20160710074500,639.6,475.6,505.12,78.9744,42,57.1,100,71.8,75.3,72.3
20160710080000,639.6,475.6,483.8,75.641,41,57.9,100,71.8,75.3,72.3
20160710081500,639.6,475.6,478.88,74.8718,41,68.4,100,71.8,75.3,72.3
20160710083000,639.6,475.6,470.68,73.5897,41,81.2,100,71.9,75.3,72.3
20160710084500,639.6,475.6,459.2,71.7949,41,79.7,100,72.1,75.3,72.3
20160710090000,639.6,475.6,465.76,72.8205,41,79.7,100,72.3,75.3,72.3
20160710091500,639.6,475.6,465.76,72.8205,41,58.4,0,72.5,75.3,72.3
20160710093000,639.6,475.6,472.32,73.8462,41,57.2,0,72.2,75.3,72.3
20160710094500,639.6,475.6,477.24,74.6154,41,57.2,100,71.8,75.3,72.3
20160710100000,639.6,475.6,477.24,74.6154,41,57.2,100,71.7,75.3,72.3
20160710101500,639.6,475.6,459.2,71.7949,41,57.2,100,71.6,75.3,72.3
20160710103000,639.6,475.6,478.88,74.8718,41,77.0,100,71.9,75.3,72.3
20160710104500,639.6,475.6,470.68,73.5897,41,79.2,100,72.2,75.3,72.3
20160710110000,639.6,475.6,470.68,73.5897,41,79.2,100,72.4,75.3,72.3
20160710111500,639.6,475.6,459.2,71.7949,41,60.8,0,72.6,75.3,72.3
20160710113000,639.6,475.6,483.8,75.641,42,57.2,100,72.0,75.3,72.3
20160710114500,639.6,475.6,490.36,76.6667,42,57.9,100,71.7,75.3,72.3
20160710120000,639.6,475.6,472.32,73.8462,42,57.9,100,71.6,75.3,72.3
20160710121500,639.6,475.6,498.56,77.9487,42,76.8,100,71.7,75.3,72.3
20160710123000,639.6,475.6,477.24,74.6154,41,76.0,100,72.2,75.3,72.3
20160710124500,639.6,475.6,465.76,72.8205,41,76.8,100,72.4,75.3,72.3
20160710130000,639.6,475.6,459.2,71.7949,41,58.8,0,72.3,75.3,72.3
20160710131500,639.6,475.6,477.24,74.6154,41,58.0,100,71.9,75.3,72.3
20160710133000,639.6,475.6,464.12,72.5641,41,58.0,100,71.8,75.3,72.3
20160710134500,639.6,475.6,472.32,73.8462,41,58.0,100,71.7,75.3,72.3
20160710140000,639.6,475.6,472.32,73.8462,41,60.5,100,71.7,75.3,72.3
20160710141500,639.6,475.6,464.12,72.5641,41,75.8,100,72.0,75.3,72.3
20160710143000,639.6,475.6,452.64,70.7692,41,77.7,100,72.2,75.3,72.3
20160710144500,639.6,475.6,465.76,72.8205,41,75.8,100,72.5,75.3,72.3
20160710150000,639.6,475.6,472.32,73.8462,41,58.3,0,72.3,75.3,72.3
20160710151500,639.6,475.6,464.12,72.5641,41,57.6,100,72.0,75.3,72.3
20160710153000,639.6,475.6,464.12,72.5641,41,57.6,100,71.6,75.3,72.3
20160710154500,639.6,475.6,477.24,74.6154,41,75.0,100,71.4,75.3,72.3
20160710160000,639.6,475.6,464.12,72.5641,41,75.8,100,71.9,75.3,72.3
20160710161500,639.6,475.6,472.32,73.8462,41,74.4,100,72.2,75.3,72.3
20160710163000,639.6,475.6,465.76,72.8205,41,74.4,100,72.4,75.3,72.3
20160710164500,639.6,475.6,465.76,72.8205,41,74.4,100,72.5,75.3,72.3
20160710170000,639.6,475.6,477.24,74.6154,41,76.4,100,72.6,75.3,72.3
20160710171500,639.6,475.6,485.44,75.8974,41,57.6,0,72.2,75.3,72.3
20160710173000,639.6,475.6,485.44,75.8974,41,57.6,100,71.9,75.3,72.3
20160710174500,639.6,475.6,477.24,74.6154,41,57.6,100,71.7,75.3,72.3
20160710180000,639.6,475.6,477.24,74.6154,41,57.6,100,71.6,75.3,72.3
20160710181500,639.6,475.6,472.32,73.8462,41,74.0,100,71.7,75.3,72.3
20160710183000,639.6,475.6,485.44,75.8974,41,77.3,100,71.9,75.3,72.3
20160710184500,639.6,475.6,478.88,74.8718,41,77.3,100,72.2,75.3,72.3
20160710190000,639.6,475.6,478.88,74.8718,42,75.9,100,72.4,75.3,72.3
20160710191500,639.6,475.6,492.0,76.9231,42,78.7,100,72.5,75.3,72.3
20160710193000,639.6,475.6,478.88,74.8718,41,57.6,0,72.1,75.3,72.3
20160710194500,639.6,475.6,457.56,71.5385,41,57.6,100,71.7,75.3,72.3
20160710200000,639.6,475.6,470.68,73.5897,41,62.3,100,71.3,75.3,72.3
20160710201500,639.6,475.6,483.8,75.641,41,76.8,100,71.9,75.3,72.3
20160710203000,639.6,475.6,459.2,71.7949,41,78.4,100,72.2,75.3,72.3
20160710204500,639.6,475.6,470.68,73.5897,41,77.4,100,72.4,75.3,72.3
20160710210000,639.6,475.6,470.68,73.5897,41,59.6,0,72.4,75.3,72.3
20160710211500,639.6,475.6,470.68,73.5897,41,57.2,100,71.7,75.3,72.3
20160710213000,639.6,475.6,459.2,71.7949,41,57.2,100,71.6,75.3,72.3
20160710214500,639.6,475.6,477.24,74.6154,41,74.5,100,71.7,75.3,72.3
20160710220000,639.6,475.6,472.32,73.8462,41,77.9,100,71.9,75.3,72.3
20160710221500,639.6,475.6,478.88,74.8718,41,76.4,100,72.2,75.3,72.3
20160710223000,639.6,475.6,478.88,74.8718,41,75.0,100,72.3,75.3,72.3
20160710224500,639.6,475.6,478.88,74.8718,41,75.0,100,72.3,75.3,72.3
20160710230000,639.6,475.6,470.68,73.5897,41,77.7,100,72.4,75.3,72.3
20160710231500,639.6,475.6,478.88,74.8718,41,58.0,0,72.3,75.3,72.3
20160710233000,639.6,475.6,472.32,73.8462,41,56.8,100,71.8,75.3,72.3
20160710234500,639.6,475.6,472.32,73.8462,41,56.8,100,71.6,75.3,72.3
20160711000000,639.6,475.6,472.32,73.8462,41,75.3,100,71.6,75.3,72.3
20160711001500,639.6,475.6,478.88,74.8718,41,77.4,100,71.9,75.3,72.3
20160711003000,639.6,475.6,478.88,74.8718,41,76.4,100,72.1,75.3,72.3
20160711004500,639.6,475.6,478.88,74.8718,41,76.4,100,72.1,75.3,72.3
20160711010000,639.6,475.6,465.76,72.8205,41,76.4,100,72.3,75.3,72.3
20160711011500,639.6,475.6,478.88,74.8718,41,76.4,100,72.4,75.3,72.3
20160711013000,639.6,475.6,478.88,74.8718,41,81.1,100,72.4,75.3,72.3
20160711014500,639.6,475.6,472.32,73.8462,41,58.8,0,72.6,75.3,72.3
20160711020000,639.6,475.6,472.32,73.8462,41,56.8,0,72.1,75.3,72.3
20160711021500,639.6,475.6,464.12,72.5641,41,56.1,100,71.7,75.3,72.3
20160711023000,639.6,475.6,470.68,73.5897,41,70.3,100,71.3,75.3,72.3
20160711024500,639.6,475.6,464.12,72.5641,41,76.8,100,71.9,75.3,72.3
20160711030000,639.6,475.6,470.68,73.5897,41,78.7,100,72.2,75.3,72.3
20160711031500,639.6,475.6,459.2,71.7949,41,76.8,100,72.4,75.3,72.3
20160711033000,639.6,475.6,472.32,73.8462,42,74.9,100,72.5,75.3,72.3
20160711034500,639.6,475.6,485.44,75.8974,42,59.5,0,72.4,75.3,72.3
20160711040000,639.6,475.6,490.36,76.6667,42,57.5,100,71.9,75.3,72.3
20160711041500,639.6,475.6,490.36,76.6667,41,57.5,100,71.9,75.3,72.3
20160711043000,639.6,475.6,478.88,74.8718,41,56.8,100,71.8,75.3,72.3
20160711044500,639.6,475.6,490.36,76.6667,41,56.8,100,71.6,75.3,72.3
20160711050000,639.6,475.6,465.76,72.8205,41,76.3,100,71.6,75.3,72.3
20160711051500,639.6,475.6,485.44,75.8974,41,85.0,100,71.8,75.3,72.3
20160711053000,639.6,475.6,485.44,75.8974,41,78.3,100,71.9,75.3,72.3
20160711054500,639.6,475.6,477.24,74.6154,41,77.3,100,72.1,75.3,72.3
20160711060000,639.6,475.6,492.0,76.9231,41,84.9,100,72.3,75.3,72.3
20160711061500,639.6,475.6,483.8,75.641,41,79.7,100,72.4,75.3,72.3
20160711063000,639.6,475.6,457.56,71.5385,41,61.5,0,72.7,75.3,72.3
20160711064500,639.6,475.6,457.56,71.5385,42,56.9,100,71.8,75.3,72.3
20160711070000,639.6,475.6,464.12,72.5641,42,58.3,100,71.3,75.3,72.3
20160711071500,639.6,475.6,472.32,73.8462,42,73.5,100,71.8,75.3,72.3
20160711073000,639.6,475.6,464.12,72.5641,42,72.5,100,72.1,75.3,72.3
20160711074500,639.6,475.6,457.56,71.5385,42,72.5,100,72.2,75.3,72.3
20160711080000,639.6,475.6,465.76,72.8205,42,78.3,100,72.1,75.3,72.3
20160711081500,639.6,475.6,478.88,74.8718,42,78.3,100,71.6,75.3,72.3
20160711083000,639.6,475.6,470.68,73.5897,42,78.3,100,72.0,75.3,72.3
20160711084500,639.6,475.6,464.12,72.5641,42,58.8,0,72.1,75.3,72.3
20160711090000,639.6,475.6,452.64,70.7692,42,57.6,100,71.6,75.3,72.3
20160711091500,639.6,475.6,470.68,73.5897,42,57.6,100,71.6,75.3,72.3
20160711093000,639.6,475.6,483.8,75.641,42,72.9,100,72.0,75.3,72.3
20160711094500,639.6,475.6,457.56,71.5385,42,78.2,100,71.9,75.3,72.3
20160711100000,639.6,475.6,452.64,70.7692,42,78.2,100,71.8,75.3,72.3
20160711101500,639.6,475.6,464.12,72.5641,42,78.2,100,72.4,75.3,72.3
20160711103000,639.6,475.6,470.68,73.5897,43,60.0,0,72.2,75.3,72.3
20160711104500,639.6,475.6,478.88,74.8718,43,58.0,100,71.7,75.3,72.3
20160711110000,639.6,475.6,485.44,75.8974,43,58.0,100,71.4,75.3,72.3
20160711111500,639.6,475.6,485.44,75.8974,43,69.7,100,71.9,75.3,72.3
20160711113000,639.6,475.6,478.88,74.8718,43,67.7,100,71.9,75.3,72.3
20160711114500,639.6,475.6,483.8,75.641,43,75.0,100,72.4,75.3,72.3
20160711120000,639.6,475.6,496.92,77.6923,43,58.0,0,72.2,75.3,72.3
20160711121500,639.6,475.6,485.44,75.8974,43,58.0,100,71.7,75.3,72.3
20160711123000,639.6,475.6,485.44,75.8974,42,58.0,100,71.6,75.3,72.3
20160711124500,639.6,475.6,492.0,76.9231,42,67.2,100,71.6,75.3,72.3
20160711130000,639.6,475.6,496.92,77.6923,42,68.7,100,71.8,75.3,72.3
20160711131500,639.6,475.6,496.92,77.6923,42,77.2,100,71.7,75.3,72.3
20160711133000,639.6,475.6,485.44,75.8974,42,77.2,100,71.7,75.3,72.3
20160711134500,639.6,475.6,464.12,72.5641,41,64.1,0,72.6,75.3,72.3
20160711140000,639.6,475.6,477.24,74.6154,41,58.0,100,71.9,75.3,72.3
20160711141500,639.599976,475.600006,452.640015,70.769236,41,58.0,100,71.599998,75.300003,72.300003
20160711143000,639.599976,475.600006,464.119995,72.564105,42,67.099998,100,71.400002,75.300003,72.300003
20160711144500,639.599976,475.600006,492.0,76.92308,42,72.099998,100,72.0,75.300003,72.300003
20160711150000,639.599976,475.600006,483.799988,75.641027,42,72.099998,100,72.300003,75.300003,72.300003
20160711151500,639.599976,475.600006,483.799988,75.641027,42,75.300003,100,72.300003,75.300003,72.300003
20160711153000,639.599976,475.600006,478.880005,74.871798,42,58.0,0,72.099998,75.300003,72.300003
20160711154500,639.599976,475.600006,470.679993,73.589745,42,58.0,100,71.599998,75.300003,72.300003
20160711160000,639.599976,475.600006,465.76001,72.820517,42,60.299999,100,71.5,75.300003,72.300003
20160711161500,639.599976,475.600006,470.679993,73.589745,42,70.099998,100,71.900002,75.300003,72.300003
20160711163000,639.599976,475.600006,478.880005,74.871798,41,72.699997,100,71.900002,75.300003,72.300003
20160711164500,639.599976,475.600006,478.880005,74.871798,41,82.199997,100,71.400002,75.300003,72.300003
20160711170000,639.599976,475.600006,485.440002,75.897439,41,82.199997,100,71.300003,75.300003,72.300003
20160711171500,639.599976,475.600006,485.440002,75.897439,41,86.099998,100,71.900002,75.300003,72.300003
20160711173000,639.599976,475.600006,490.359985,76.666667,41,86.099998,100,72.699997,75.300003,72.300003
20160711174500,639.599976,475.600006,477.23999,74.615386,41,57.200001,0,72.199997,75.300003,72.300003
20160711180000,639.599976,475.600006,485.440002,75.897439,43,57.200001,100,71.800003,75.300003,72.300003
20160711181500,639.599976,475.600006,465.76001,72.820517,43,57.200001,100,71.599998,75.300003,72.300003
20160711183000,639.599976,475.600006,478.880005,74.871798,43,74.900002,100,71.800003,75.300003,72.300003
20160711184500,639.599976,475.600006,459.200012,71.794876,42,72.5,100,72.199997,75.300003,72.300003
20160711190000,639.599976,475.600006,464.119995,72.564105,42,71.599998,100,72.400002,75.300003,72.300003
20160711191500,639.599976,475.600006,470.679993,73.589745,42,73.400002,100,72.5,75.300003,72.300003
20160711193000,639.599976,475.600006,485.440002,75.897439,43,57.599998,0,72.099998,75.300003,72.300003
20160711194500,639.599976,475.600006,490.359985,76.666667,43,56.799999,100,71.5,75.300003,72.300003
20160711200000,639.599976,475.600006,478.880005,74.871798,43,71.099998,100,71.599998,75.300003,72.300003
20160711201500,639.599976,475.600006,483.799988,75.641027,43,73.900002,100,72.0,75.300003,72.300003
20160711203000,639.599976,475.600006,477.23999,74.615386,42,76.400002,100,72.199997,75.300003,72.300003
20160711204500,639.599976,475.600006,459.200012,71.794876,41,74.400002,100,72.400002,75.300003,72.300003
20160711210000,639.599976,475.600006,478.880005,74.871798,41,72.5,100,72.400002,75.300003,72.300003
20160711211500,639.599976,475.600006,478.880005,74.871798,41,58.400002,0,72.199997,75.300003,72.300003
20160711213000,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,71.599998,75.300003,72.300003
20160711214500,639.599976,475.600006,465.76001,72.820517,41,62.299999,100,71.400002,75.300003,72.300003
20160711220000,639.599976,475.600006,485.440002,75.897439,41,73.0,100,71.900002,75.300003,72.300003
20160711221500,639.599976,475.600006,470.679993,73.589745,41,77.400002,100,72.0,75.300003,72.300003
20160711223000,639.599976,475.600006,470.679993,73.589745,41,77.400002,100,72.099998,75.300003,72.300003
20160711224500,639.599976,475.600006,492.0,76.92308,41,74.400002,100,72.300003,75.300003,72.300003
20160711230000,639.599976,475.600006,485.440002,75.897439,41,73.0,100,72.400002,75.300003,72.300003
20160711231500,639.599976,475.600006,470.679993,73.589745,41,76.599998,100,72.400002,75.300003,72.300003
20160711233000,639.599976,475.600006,478.880005,74.871798,41,77.900002,100,72.5,75.300003,72.300003
20160711234500,639.599976,475.600006,472.320007,73.846158,41,65.199997,0,72.599998,75.300003,72.300003
20160712000000,639.599976,475.600006,472.320007,73.846158,41,56.799999,0,72.199997,75.300003,72.300003
20160712001500,639.599976,475.600006,472.320007,73.846158,41,56.799999,100,71.800003,75.300003,72.300003
20160712003000,639.599976,475.600006,477.23999,74.615386,41,57.5,100,71.699997,75.300003,72.300003
20160712004500,639.599976,475.600006,465.76001,72.820517,41,59.5,100,71.5,75.300003,72.300003
20160712010000,639.599976,475.600006,483.799988,75.641027,41,73.5,100,71.699997,75.300003,72.300003
20160712011500,639.599976,475.600006,483.799988,75.641027,41,79.300003,100,71.900002,75.300003,72.300003
20160712013000,639.599976,475.600006,483.799988,75.641027,41,77.900002,100,72.0,75.300003,72.300003
20160712014500,639.599976,475.600006,477.23999,74.615386,41,75.400002,100,72.199997,75.300003,72.300003
20160712020000,639.599976,475.600006,477.23999,74.615386,41,74.400002,100,72.300003,75.300003,72.300003
20160712021500,639.599976,475.600006,472.320007,73.846158,41,82.0,100,72.400002,75.300003,72.300003
20160712023000,639.599976,475.600006,477.23999,74.615386,41,76.400002,100,72.400002,75.300003,72.300003
20160712024500,639.599976,475.600006,477.23999,74.615386,41,74.900002,100,72.5,75.300003,72.300003
20160712030000,639.599976,475.600006,465.76001,72.820517,41,58.299999,0,72.300003,75.300003,72.300003
20160712031500,639.599976,475.600006,477.23999,74.615386,41,56.900002,0,72.0,75.300003,72.300003
20160712033000,639.599976,475.600006,477.23999,74.615386,41,56.900002,100,71.699997,75.300003,72.300003
20160712034500,639.599976,475.600006,485.440002,75.897439,41,56.900002,100,71.5,75.300003,72.300003
20160712040000,639.599976,475.600006,465.76001,72.820517,41,66.699997,100,71.699997,75.300003,72.300003
20160712041500,639.599976,475.600006,477.23999,74.615386,41,82.400002,100,71.699997,75.300003,72.300003
20160712043000,639.599976,475.600006,457.559998,71.538464,41,78.300003,100,71.800003,75.300003,72.300003
20160712044500,639.599976,475.600006,470.679993,73.589745,41,80.599998,100,71.900002,75.300003,72.300003
20160712050000,639.599976,475.600006,459.200012,71.794876,41,82.599998,100,72.099998,75.300003,72.300003
20160712051500,639.599976,475.600006,446.079987,69.74359,41,80.199997,100,72.400002,75.300003,72.300003
20160712053000,639.599976,475.600006,459.200012,71.794876,41,57.599998,0,72.300003,75.300003,72.300003
20160712054500,639.599976,475.600006,459.200012,71.794876,41,56.799999,100,71.800003,75.300003,72.300003
20160712060000,639.599976,475.600006,464.119995,72.564105,41,57.5,100,71.300003,75.300003,72.300003
20160712061500,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,71.900002,75.300003,72.300003
20160712063000,639.599976,475.600006,472.320007,73.846158,41,79.099998,100,72.199997,75.300003,72.300003
20160712064500,639.599976,475.600006,477.23999,74.615386,41,75.400002,100,72.5,75.300003,72.300003
20160712070000,639.599976,475.600006,485.440002,75.897439,41,58.400002,100,71.800003,75.300003,72.300003
20160712071500,639.599976,475.600006,477.23999,74.615386,41,57.799999,100,71.199997,75.300003,72.300003
20160712073000,639.599976,475.600006,483.799988,75.641027,41,76.400002,100,71.900002,75.300003,72.300003
20160712074500,639.599976,475.600006,477.23999,74.615386,41,74.5,100,71.699997,75.300003,72.300003
20160712080000,639.599976,475.600006,483.799988,75.641027,41,80.199997,100,72.099998,75.300003,72.300003
20160712081500,639.599976,475.600006,465.76001,72.820517,42,78.300003,100,72.300003,75.300003,72.300003
20160712083000,639.599976,475.600006,465.76001,72.820517,42,78.300003,100,72.300003,75.300003,72.300003
20160712084500,639.599976,475.600006,470.679993,73.589745,43,76.400002,100,72.0,75.300003,72.300003
20160712090000,639.599976,475.600006,477.23999,74.615386,43,79.199997,100,71.699997,75.300003,72.300003
20160712091500,639.599976,475.600006,465.76001,72.820517,43,80.599998,100,71.699997,75.300003,72.300003
20160712093000,639.599976,475.600006,470.679993,73.589745,43,83.199997,100,71.900002,75.300003,72.300003
20160712094500,639.599976,475.600006,485.440002,75.897439,41,91.699997,100,71.599998,75.300003,72.300003
20160712100000,639.599976,475.600006,478.880005,74.871798,41,86.199997,100,71.300003,75.300003,72.300003
20160712101500,639.599976,475.600006,490.359985,76.666667,41,86.199997,100,71.300003,75.300003,72.300003
20160712103000,639.599976,475.600006,485.440002,75.897439,41,83.800003,100,71.300003,75.300003,72.300003
20160712104500,639.599976,475.600006,478.880005,74.871798,41,86.800003,100,71.300003,75.300003,72.300003
20160712110000,639.599976,475.600006,470.679993,73.589745,41,81.099998,100,71.400002,75.300003,72.300003
20160712111500,639.599976,475.600006,485.440002,75.897439,41,86.099998,100,71.400002,75.300003,72.300003
20160712113000,639.599976,475.600006,490.359985,76.666667,41,86.099998,100,71.400002,75.300003,72.300003
20160712114500,639.599976,475.600006,483.799988,75.641027,41,91.800003,100,71.400002,75.300003,72.300003
20160712120000,639.599976,475.600006,465.76001,72.820517,41,88.599998,100,71.300003,75.300003,72.300003
20160712121500,639.599976,475.600006,472.320007,73.846158,41,87.5,100,71.300003,75.300003,72.300003
20160712123000,639.599976,475.600006,478.880005,74.871798,41,94.900002,100,71.300003,75.300003,72.300003
20160712124500,639.599976,475.600006,478.880005,74.871798,41,84.400002,100,71.400002,75.300003,72.300003
20160712130000,639.599976,475.600006,483.799988,75.641027,41,80.199997,100,71.300003,75.300003,72.300003
20160712131500,639.599976,475.600006,483.799988,75.641027,41,85.0,100,71.400002,75.300003,72.300003
20160712133000,639.599976,475.600006,465.76001,72.820517,41,80.199997,100,71.400002,75.300003,72.300003
20160712134500,639.599976,475.600006,459.200012,71.794876,41,85.400002,100,71.599998,75.300003,72.300003
20160712140000,639.599976,475.600006,465.76001,72.820517,41,82.800003,100,71.5,75.300003,72.300003
20160712141500,639.599976,475.600006,470.679993,73.589745,41,79.699997,100,71.599998,75.300003,72.300003
20160712143000,639.599976,475.600006,464.119995,72.564105,41,76.800003,100,71.699997,75.300003,72.300003
20160712144500,639.599976,475.600006,459.200012,71.794876,41,94.699997,100,71.599998,75.300003,72.300003
20160712150000,639.599976,475.600006,465.76001,72.820517,42,81.099998,100,71.699997,75.300003,72.300003
20160712151500,639.599976,475.600006,465.76001,72.820517,42,76.400002,100,71.900002,75.300003,72.300003
20160712153000,639.599976,475.600006,465.76001,72.820517,42,59.200001,0,72.800003,75.300003,72.300003
20160712154500,639.599976,475.600006,478.880005,74.871798,42,58.200001,0,72.400002,75.300003,72.300003
20160712160000,639.599976,475.600006,483.799988,75.641027,42,58.200001,0,72.199997,75.300003,72.300003
20160712161500,639.599976,475.600006,477.23999,74.615386,42,58.200001,0,72.099998,75.300003,72.300003
20160712163000,639.599976,475.600006,477.23999,74.615386,42,58.200001,100,72.099998,75.300003,72.300003
20160712164500,639.599976,475.600006,464.119995,72.564105,42,58.200001,100,71.5,75.300003,72.300003
20160712170000,639.599976,475.600006,472.320007,73.846158,43,79.0,100,71.400002,75.300003,72.300003
20160712171500,639.599976,475.600006,496.920013,77.692313,43,71.599998,100,72.5,75.300003,72.300003
20160712173000,639.599976,475.600006,483.799988,75.641027,43,58.0,0,72.099998,75.300003,72.300003
20160712174500,639.599976,475.600006,465.76001,72.820517,42,58.0,100,71.900002,75.300003,72.300003
20160712180000,639.599976,475.600006,472.320007,73.846158,40,58.700001,100,71.699997,75.300003,72.300003
20160712181500,639.599976,475.600006,472.320007,73.846158,40,58.700001,100,71.599998,75.300003,72.300003
20160712183000,639.599976,475.600006,477.23999,74.615386,40,74.400002,100,71.900002,75.300003,72.300003
20160712184500,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,72.300003,75.300003,72.300003
20160712190000,639.599976,475.600006,457.559998,71.538464,40,77.800003,100,72.199997,75.300003,72.300003
20160712191500,639.599976,475.600006,457.559998,71.538464,40,76.199997,100,72.300003,75.300003,72.300003
20160712193000,639.599976,475.600006,464.119995,72.564105,40,70.599998,0,72.5,75.300003,72.300003
20160712194500,639.599976,475.600006,477.23999,74.615386,40,58.400002,0,72.300003,75.300003,72.300003
20160712200000,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,72.0,75.300003,72.300003
20160712201500,639.599976,475.600006,464.119995,72.564105,40,58.400002,100,71.900002,75.300003,72.300003
20160712203000,639.599976,475.600006,483.799988,75.641027,40,57.799999,100,71.699997,75.300003,72.300003
20160712204500,639.599976,475.600006,472.320007,73.846158,40,62.799999,100,71.599998,75.300003,72.300003
20160712210000,639.599976,475.600006,478.880005,74.871798,40,73.5,100,71.900002,75.300003,72.300003
20160712211500,639.599976,475.600006,478.880005,74.871798,40,73.5,100,72.199997,75.300003,72.300003
20160712213000,639.599976,475.600006,490.359985,76.666667,40,74.400002,100,72.300003,75.300003,72.300003
20160712214500,639.599976,475.600006,483.799988,75.641027,40,76.800003,100,72.400002,75.300003,72.300003
20160712220000,639.599976,475.600006,478.880005,74.871798,40,74.800003,100,72.5,75.300003,72.300003
20160712221500,639.599976,475.600006,465.76001,72.820517,40,58.0,0,72.199997,75.300003,72.300003
20160712223000,639.599976,475.600006,465.76001,72.820517,40,58.0,100,71.800003,75.300003,72.300003
20160712224500,639.599976,475.600006,465.76001,72.820517,40,58.0,100,71.699997,75.300003,72.300003
20160712230000,639.599976,475.600006,472.320007,73.846158,40,72.900002,100,71.599998,75.300003,72.300003
20160712231500,639.599976,475.600006,465.76001,72.820517,40,74.0,100,71.900002,75.300003,72.300003
20160712233000,639.599976,475.600006,478.880005,74.871798,40,74.0,100,72.199997,75.300003,72.300003
20160712234500,639.599976,475.600006,459.200012,71.794876,40,75.900002,100,72.300003,75.300003,72.300003
20160713000000,639.599976,475.600006,451.0,70.512823,40,75.900002,100,72.400002,75.300003,72.300003
20160713001500,639.599976,475.600006,470.679993,73.589745,40,73.5,100,72.5,75.300003,72.300003
20160713003000,639.599976,475.600006,465.76001,72.820517,40,70.099998,0,72.599998,75.300003,72.300003
20160713004500,639.599976,475.600006,478.880005,74.871798,40,58.400002,0,72.099998,75.300003,72.300003
20160713010000,639.599976,475.600006,457.559998,71.538464,40,58.400002,100,71.800003,75.300003,72.300003
20160713011500,639.599976,475.600006,470.679993,73.589745,40,58.400002,100,71.599998,75.300003,72.300003
20160713013000,639.599976,475.600006,485.440002,75.897439,40,76.400002,100,71.699997,75.300003,72.300003
20160713014500,639.599976,475.600006,472.320007,73.846158,40,76.400002,100,72.099998,75.300003,72.300003
20160713020000,639.599976,475.600006,478.880005,74.871798,40,80.5,100,72.199997,75.300003,72.300003
20160713021500,639.599976,475.600006,464.119995,72.564105,40,79.199997,100,72.300003,75.300003,72.300003
20160713023000,639.599976,475.600006,472.320007,73.846158,40,77.300003,100,72.5,75.300003,72.300003
20160713024500,639.599976,475.600006,477.23999,74.615386,40,58.700001,0,72.099998,75.300003,72.300003
20160713030000,639.599976,475.600006,477.23999,74.615386,40,57.900002,100,71.699997,75.300003,72.300003
20160713031500,639.599976,475.600006,464.119995,72.564105,40,60.5,100,71.5,75.300003,72.300003
20160713033000,639.599976,475.600006,464.119995,72.564105,40,78.300003,100,71.900002,75.300003,72.300003
20160713034500,639.599976,475.600006,477.23999,74.615386,40,79.699997,100,72.400002,75.300003,72.300003
20160713040000,639.599976,475.600006,464.119995,72.564105,40,60.400002,0,72.400002,75.300003,72.300003
20160713041500,639.599976,475.600006,477.23999,74.615386,40,57.200001,100,71.699997,75.300003,72.300003
20160713043000,639.599976,475.600006,483.799988,75.641027,40,57.900002,100,71.400002,75.300003,72.300003
20160713044500,639.599976,475.600006,478.880005,74.871798,40,76.599998,100,72.099998,75.300003,72.300003
20160713050000,639.599976,475.600006,470.679993,73.589745,40,76.599998,100,72.199997,75.300003,72.300003
20160713051500,639.599976,475.600006,478.880005,74.871798,40,72.900002,100,72.199997,75.300003,72.300003
20160713053000,639.599976,475.600006,464.119995,72.564105,40,72.900002,100,72.300003,75.300003,72.300003
20160713054500,639.599976,475.600006,490.359985,76.666667,40,76.699997,100,72.300003,75.300003,72.300003
20160713060000,639.599976,475.600006,490.359985,76.666667,40,73.5,100,72.400002,75.300003,72.300003
20160713061500,639.599976,475.600006,478.880005,74.871798,40,72.0,100,72.300003,75.300003,72.300003
20160713063000,639.599976,475.600006,485.440002,75.897439,40,72.0,100,72.300003,75.300003,72.300003
20160713064500,639.599976,475.600006,478.880005,74.871798,40,77.300003,100,72.400002,75.300003,72.300003
20160713070000,639.599976,475.600006,483.799988,75.641027,40,73.0,100,72.400002,75.300003,72.300003
20160713071500,639.599976,475.600006,472.320007,73.846158,40,73.0,100,72.400002,75.300003,72.300003
20160713073000,639.599976,475.600006,477.23999,74.615386,40,73.0,100,71.900002,75.300003,72.300003
20160713074500,639.599976,475.600006,465.76001,72.820517,40,77.300003,100,72.099998,75.300003,72.300003
20160713080000,639.599976,475.600006,465.76001,72.820517,40,74.0,100,72.300003,75.300003,72.300003
20160713081500,639.599976,475.600006,465.76001,72.820517,40,73.0,100,72.099998,75.300003,72.300003
20160713083000,639.599976,475.600006,465.76001,72.820517,40,80.099998,100,72.099998,75.300003,72.300003
20160713084500,639.599976,475.600006,477.23999,74.615386,40,81.199997,100,71.900002,75.300003,72.300003
20160713090000,639.599976,475.600006,472.320007,73.846158,40,78.900002,100,72.099998,75.300003,72.300003
20160713091500,639.599976,475.600006,472.320007,73.846158,40,84.0,100,71.800003,75.300003,72.300003
20160713093000,639.599976,475.600006,451.0,70.512823,40,79.199997,100,72.5,75.300003,72.300003
20160713094500,639.599976,475.600006,459.200012,71.794876,40,58.900002,0,72.199997,75.300003,72.300003
20160713100000,639.599976,475.600006,464.119995,72.564105,40,58.900002,100,72.099998,75.300003,72.300003
20160713101500,639.599976,475.600006,459.200012,71.794876,40,58.0,100,71.800003,75.300003,72.300003
20160713103000,639.599976,475.600006,483.799988,75.641027,41,58.0,100,71.699997,75.300003,72.300003
20160713104500,639.599976,475.600006,470.679993,73.589745,41,58.799999,100,71.599998,75.300003,72.300003
20160713110000,639.599976,475.600006,485.440002,75.897439,41,69.599998,100,71.800003,75.300003,72.300003
20160713111500,639.599976,475.600006,472.320007,73.846158,40,82.5,100,71.800003,75.300003,72.300003
20160713113000,639.599976,475.600006,472.320007,73.846158,40,81.099998,100,71.699997,75.300003,72.300003
20160713114500,639.599976,475.600006,472.320007,73.846158,40,78.699997,100,72.400002,75.300003,72.300003
20160713120000,639.599976,475.600006,478.880005,74.871798,41,59.200001,0,72.199997,75.300003,72.300003
20160713121500,639.599976,475.600006,483.799988,75.641027,41,59.200001,100,71.800003,75.300003,72.300003
20160713123000,639.599976,475.600006,483.799988,75.641027,41,57.900002,100,71.699997,75.300003,72.300003
20160713124500,639.599976,475.600006,483.799988,75.641027,41,59.700001,100,71.599998,75.300003,72.300003
20160713130000,639.599976,475.600006,470.679993,73.589745,40,73.0,100,71.599998,75.300003,72.300003
20160713131500,639.599976,475.600006,465.76001,72.820517,40,80.199997,100,71.699997,75.300003,72.300003
20160713133000,639.599976,475.600006,478.880005,74.871798,40,78.699997,100,71.699997,75.300003,72.300003
20160713134500,639.599976,475.600006,472.320007,73.846158,40,76.199997,100,71.699997,75.300003,72.300003
20160713140000,639.599976,475.600006,483.799988,75.641027,40,72.5,100,71.699997,75.300003,72.300003
20160713141500,639.599976,475.600006,483.799988,75.641027,40,70.099998,100,71.599998,75.300003,72.300003
20160713143000,639.599976,475.600006,478.880005,74.871798,40,68.199997,100,71.599998,75.300003,72.300003
20160713144500,639.599976,475.600006,478.880005,74.871798,40,90.400002,100,71.599998,75.300003,72.300003
20160713150000,639.599976,475.600006,483.799988,75.641027,40,86.0,100,71.800003,75.300003,72.300003
20160713151500,639.599976,475.600006,483.799988,75.641027,40,80.699997,100,71.800003,75.300003,72.300003
20160713153000,639.599976,475.600006,477.23999,74.615386,40,77.300003,100,72.0,75.300003,72.300003
20160713154500,639.599976,475.600006,503.480011,78.717953,40,74.0,100,72.300003,75.300003,72.300003
20160713160000,639.599976,475.600006,483.799988,75.641027,40,85.0,100,72.0,75.300003,72.300003
20160713161500,639.599976,475.600006,464.119995,72.564105,40,81.099998,100,72.099998,75.300003,72.300003
20160713163000,639.599976,475.600006,477.23999,74.615386,40,78.699997,100,72.099998,75.300003,72.300003
20160713164500,639.599976,475.600006,465.76001,72.820517,40,89.099998,100,72.199997,75.300003,72.300003
20160713170000,639.599976,475.600006,459.200012,71.794876,40,59.5,0,72.699997,75.300003,72.300003
20160713171500,639.599976,475.600006,483.799988,75.641027,40,58.400002,0,72.400002,75.300003,72.300003
20160713173000,639.599976,475.600006,459.200012,71.794876,40,58.400002,0,72.300003,75.300003,72.300003
20160713174500,639.599976,475.600006,483.799988,75.641027,40,58.400002,100,71.900002,75.300003,72.300003
20160713180000,639.599976,475.600006,452.640015,70.769236,40,58.400002,100,71.699997,75.300003,72.300003
20160713181500,639.599976,475.600006,446.079987,69.74359,40,58.400002,100,71.599998,75.300003,72.300003
20160713183000,639.599976,475.600006,472.320007,73.846158,40,74.400002,100,71.699997,75.300003,72.300003
20160713184500,639.599976,475.600006,496.920013,77.692313,40,83.099998,100,71.699997,75.300003,72.300003
20160713190000,639.599976,475.600006,470.679993,73.589745,40,83.099998,100,71.800003,75.300003,72.300003
20160713191500,639.599976,475.600006,483.799988,75.641027,40,83.099998,100,72.300003,75.300003,72.300003
20160713193000,639.599976,475.600006,472.320007,73.846158,40,58.799999,0,72.300003,75.300003,72.300003
20160713194500,639.599976,475.600006,472.320007,73.846158,40,58.0,100,71.900002,75.300003,72.300003
20160713200000,639.599976,475.600006,464.119995,72.564105,40,58.0,100,71.699997,75.300003,72.300003
20160713201500,639.599976,475.600006,464.119995,72.564105,40,71.900002,100,71.5,75.300003,72.300003
20160713203000,639.599976,475.600006,472.320007,73.846158,40,74.800003,100,72.0,75.300003,72.300003
20160713204500,639.599976,475.600006,477.23999,74.615386,40,77.800003,100,72.300003,75.300003,72.300003
20160713210000,639.599976,475.600006,465.76001,72.820517,40,74.0,100,72.5,75.300003,72.300003
20160713211500,639.599976,475.600006,470.679993,73.589745,40,61.200001,0,72.400002,75.300003,72.300003
20160713213000,639.599976,475.600006,477.23999,74.615386,40,57.599998,100,71.800003,75.300003,72.300003
20160713214500,639.599976,475.600006,465.76001,72.820517,40,58.299999,100,71.599998,75.300003,72.300003
20160713220000,639.599976,475.600006,472.320007,73.846158,40,69.400002,100,71.5,75.300003,72.300003
20160713221500,639.599976,475.600006,485.440002,75.897439,40,76.800003,100,72.0,75.300003,72.300003
20160713223000,639.599976,475.600006,498.559998,77.948721,40,74.0,100,72.199997,75.300003,72.300003
20160713224500,639.599976,475.600006,498.559998,77.948721,40,73.0,100,72.300003,75.300003,72.300003
20160713230000,639.599976,475.600006,477.23999,74.615386,40,77.199997,100,72.400002,75.300003,72.300003
20160713231500,639.599976,475.600006,485.440002,75.897439,40,75.099998,100,72.5,75.300003,72.300003
20160713233000,639.599976,475.600006,485.440002,75.897439,40,58.299999,100,71.900002,75.300003,72.300003
20160713234500,639.599976,475.600006,485.440002,75.897439,40,57.599998,100,71.599998,75.300003,72.300003
20160714000000,639.599976,475.600006,496.920013,77.692313,40,79.699997,100,71.599998,75.300003,72.300003
20160714001500,639.599976,475.600006,477.23999,74.615386,40,75.900002,100,72.199997,75.300003,72.300003
20160714003000,639.599976,475.600006,498.559998,77.948721,40,74.900002,100,72.400002,75.300003,72.300003
20160714004500,639.599976,475.600006,485.440002,75.897439,40,74.900002,100,72.599998,75.300003,72.300003
20160714010000,639.599976,475.600006,464.119995,72.564105,40,58.0,0,72.199997,75.300003,72.300003
20160714011500,639.599976,475.600006,464.119995,72.564105,40,58.0,100,71.800003,75.300003,72.300003
20160714013000,639.599976,475.600006,464.119995,72.564105,40,57.200001,100,71.599998,75.300003,72.300003
20160714014500,639.599976,475.600006,464.119995,72.564105,40,74.5,100,71.599998,75.300003,72.300003
20160714020000,639.599976,475.600006,472.320007,73.846158,40,80.199997,100,72.0,75.300003,72.300003
20160714021500,639.599976,475.600006,464.119995,72.564105,41,79.0,100,72.400002,75.300003,72.300003
20160714023000,639.599976,475.600006,483.799988,75.641027,41,61.599998,0,72.400002,75.300003,72.300003
20160714024500,639.599976,475.600006,472.320007,73.846158,41,57.599998,100,71.599998,75.300003,72.300003
20160714030000,639.599976,475.600006,483.799988,75.641027,41,78.0,100,71.400002,75.300003,72.300003
20160714031500,639.599976,475.600006,490.359985,76.666667,41,76.400002,100,72.099998,75.300003,72.300003
20160714033000,639.599976,475.600006,483.799988,75.641027,41,72.5,100,72.199997,75.300003,72.300003
20160714034500,639.599976,475.600006,465.76001,72.820517,41,71.599998,100,72.199997,75.300003,72.300003
20160714040000,639.599976,475.600006,490.359985,76.666667,41,76.800003,100,72.199997,75.300003,72.300003
20160714041500,639.599976,475.600006,485.440002,75.897439,41,73.0,100,72.300003,75.300003,72.300003
20160714043000,639.599976,475.600006,465.76001,72.820517,41,72.0,100,72.300003,75.300003,72.300003
20160714044500,639.599976,475.600006,490.359985,76.666667,41,72.0,100,72.300003,75.300003,72.300003
20160714050000,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,72.400002,75.300003,72.300003
20160714051500,639.599976,475.600006,472.320007,73.846158,41,76.800003,100,72.400002,75.300003,72.300003
20160714053000,639.599976,475.600006,485.440002,75.897439,41,73.5,100,72.5,75.300003,72.300003
20160714054500,639.599976,475.600006,496.920013,77.692313,41,72.5,100,72.5,75.300003,72.300003
20160714060000,639.599976,475.600006,496.920013,77.692313,40,62.5,0,72.400002,75.300003,72.300003
20160714061500,639.599976,475.600006,490.359985,76.666667,40,58.0,100,71.800003,75.300003,72.300003
20160714063000,639.599976,475.600006,472.320007,73.846158,40,58.0,100,71.5,75.300003,72.300003
20160714064500,639.599976,475.600006,498.559998,77.948721,40,73.5,100,71.699997,75.300003,72.300003
20160714070000,639.599976,475.600006,465.76001,72.820517,40,76.800003,100,72.0,75.300003,72.300003
20160714071500,639.599976,475.600006,478.880005,74.871798,41,80.199997,100,72.300003,75.300003,72.300003
20160714073000,639.599976,475.600006,478.880005,74.871798,41,58.0,100,71.800003,75.300003,72.300003
20160714074500,639.599976,475.600006,478.880005,74.871798,41,58.0,100,71.599998,75.300003,72.300003
20160714080000,639.599976,475.600006,490.359985,76.666667,41,66.199997,100,71.599998,75.300003,72.300003
20160714081500,639.599976,475.600006,465.76001,72.820517,41,75.900002,100,72.400002,75.300003,72.300003
20160714083000,639.599976,475.600006,472.320007,73.846158,41,75.900002,100,71.800003,75.300003,72.300003
20160714084500,639.599976,475.600006,483.799988,75.641027,41,81.400002,100,71.699997,75.300003,72.300003
20160714090000,639.599976,475.600006,483.799988,75.641027,41,87.099998,100,72.0,75.300003,72.300003
20160714091500,639.599976,475.600006,483.799988,75.641027,41,59.200001,100,71.900002,75.300003,72.300003
20160714093000,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,71.599998,75.300003,72.300003
20160714094500,639.599976,475.600006,490.359985,76.666667,41,77.300003,100,71.5,75.300003,72.300003
20160714100000,639.599976,475.600006,472.320007,73.846158,41,81.199997,100,71.599998,75.300003,72.300003
20160714101500,639.599976,475.600006,483.799988,75.641027,41,82.099998,100,71.699997,75.300003,72.300003
20160714103000,639.599976,475.600006,470.679993,73.589745,41,81.099998,100,71.900002,75.300003,72.300003
20160714104500,639.599976,475.600006,470.679993,73.589745,41,78.199997,100,72.199997,75.300003,72.300003
20160714110000,639.599976,475.600006,483.799988,75.641027,41,94.699997,100,72.099998,75.300003,72.300003
20160714111500,639.599976,475.600006,472.320007,73.846158,41,81.099998,100,72.0,75.300003,72.300003
20160714113000,639.599976,475.600006,483.799988,75.641027,41,76.400002,100,72.199997,75.300003,72.300003
20160714114500,639.599976,475.600006,477.23999,74.615386,41,60.0,0,72.699997,75.300003,72.300003
20160714120000,639.599976,475.600006,465.76001,72.820517,41,58.0,0,72.300003,75.300003,72.300003
20160714121500,639.599976,475.600006,478.880005,74.871798,41,58.0,100,71.699997,75.300003,72.300003
20160714123000,639.599976,475.600006,496.920013,77.692313,41,58.0,100,71.699997,75.300003,72.300003
20160714124500,639.599976,475.600006,490.359985,76.666667,41,64.300003,100,71.699997,75.300003,72.300003
20160714130000,639.599976,475.600006,478.880005,74.871798,41,74.0,100,72.199997,75.300003,72.300003
20160714131500,639.599976,475.600006,470.679993,73.589745,41,59.599998,0,72.099998,75.300003,72.300003
20160714133000,639.599976,475.600006,498.559998,77.948721,41,58.400002,100,71.800003,75.300003,72.300003
20160714134500,639.599976,475.600006,478.880005,74.871798,41,57.200001,100,71.699997,75.300003,72.300003
20160714140000,639.599976,475.600006,478.880005,74.871798,41,58.700001,100,71.599998,75.300003,72.300003
20160714141500,639.599976,475.600006,464.119995,72.564105,40,75.400002,100,72.199997,75.300003,72.300003
